PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105074500,504.0,466.200012,27.073171,37,54.299999,100,70.099998,72.300003,70.300003
20170105080000,504.0,483.0,28.04878,37,55.5,100,69.900002,72.300003,70.300003
20170105081500,504.0,466.200012,27.073171,37,54.700001,100,70.0,72.300003,70.300003
20170105083000,504.0,483.0,28.04878,37,54.700001,100,70.099998,72.300003,70.300003
20170105084500,504.0,483.0,28.04878,37,54.700001,100,70.300003,72.300003,70.300003
20170105090000,504.0,466.200012,27.073171,37,54.700001,100,70.300003,72.300003,70.300003
20170105091500,504.0,466.200012,27.073171,37,54.700001,100,70.400002,72.300003,70.300003
20170105093000,504.0,483.0,28.04878,37,54.700001,100,70.400002,72.300003,70.300003
20170105094500,504.0,483.0,28.04878,37,55.5,100,70.400002,72.300003,70.300003
20170105100000,504.0,483.0,28.04878,37,55.5,100,70.400002,72.300003,70.300003
20170105101500,504.0,483.0,28.04878,37,55.5,100,70.400002,72.300003,70.300003
20170105103000,504.0,483.0,28.04878,37,55.5,100,70.400002,72.300003,70.300003
20170105104500,504.0,483.0,28.04878,37,55.5,0,70.599998,72.300003,70.300003
20170105110000,504.0,453.600006,26.341464,37,55.5,0,70.5,72.300003,70.300003
20170105111500,504.0,466.200012,27.073171,37,55.5,0,70.5,72.300003,70.300003
20170105113000,504.0,453.600006,26.341464,37,55.5,0,70.5,72.300003,70.300003
20170105114500,504.0,466.200012,27.073171,37,55.5,0,70.5,72.300003,70.300003
20170105120000,504.0,466.200012,27.073171,38,55.5,0,70.400002,72.300003,70.300003
20170105121500,504.0,483.0,28.04878,38,55.5,0,70.5,72.300003,70.300003
20170105123000,504.0,466.200012,27.073171,38,55.5,0,70.599998,72.300003,70.300003
20170105124500,504.0,466.200012,27.073171,38,55.5,0,70.699997,72.300003,70.300003
20170105130000,504.0,483.0,28.04878,38,55.5,0,70.599998,72.300003,70.300003
20170105131500,504.0,453.600006,26.341464,38,55.5,0,70.699997,72.300003,70.300003
20170105133000,504.0,466.200012,27.073171,38,55.5,0,70.800003,72.300003,70.300003
20170105134500,504.0,466.200012,27.073171,38,55.5,0,71.0,72.300003,70.300003
20170105140000,504.0,499.799988,29.02439,38,55.5,0,71.0,72.300003,70.300003
20170105141500,504.0,483.0,28.04878,38,55.5,0,71.0,72.300003,70.300003
20170105143000,504.0,483.0,28.04878,38,55.5,0,71.0,72.300003,70.300003
20170105144500,504.0,483.0,28.04878,38,55.5,0,70.900002,72.300003,70.300003
20170105150000,504.0,483.0,28.04878,38,55.5,0,70.900002,72.300003,70.300003
20170105151500,504.0,483.0,28.04878,38,55.5,0,71.0,72.300003,70.300003
20170105153000,504.0,466.200012,27.073171,38,55.5,0,71.0,72.300003,70.300003
20170105154500,504.0,483.0,28.04878,38,55.5,0,71.0,72.300003,70.300003
20170105160000,504.0,466.200012,27.073171,38,55.5,0,71.0,72.300003,70.300003
20170105161500,504.0,499.799988,29.02439,38,55.5,0,70.900002,72.300003,70.300003
20170105163000,504.0,499.799988,29.02439,38,55.5,0,70.800003,72.300003,70.300003
20170105164500,504.0,499.799988,29.02439,38,55.5,0,70.599998,72.300003,70.300003
20170105170000,504.0,483.0,28.04878,38,55.5,0,70.400002,72.300003,70.300003
20170105171500,504.0,499.799988,29.02439,38,55.5,0,70.300003,72.300003,70.300003
20170105173000,504.0,499.799988,29.02439,38,55.5,0,70.199997,72.300003,70.300003
20170105174500,504.0,483.0,28.04878,38,55.5,0,70.099998,72.300003,70.300003
20170105180000,504.0,499.799988,29.02439,38,55.5,100,70.0,72.300003,70.300003
20170105181500,504.0,499.799988,29.02439,38,55.5,100,69.900002,72.300003,70.300003
20170105183000,504.0,499.799988,29.02439,38,55.5,100,69.800003,72.300003,70.300003
20170105184500,504.0,499.799988,29.02439,38,56.299999,100,69.699997,72.300003,70.300003
20170105190000,504.0,516.599976,29.999999,38,70.400002,100,69.699997,72.300003,70.300003
20170105191500,504.0,516.599976,29.999999,38,73.5,100,69.900002,72.300003,70.300003
20170105193000,504.0,483.0,28.04878,38,76.0,100,70.0,72.300003,70.300003
20170105194500,504.0,483.0,28.04878,38,78.300003,100,70.0,72.300003,70.300003
20170105200000,504.0,483.0,28.04878,38,73.900002,100,70.199997,72.300003,70.300003
20170105201500,504.0,499.799988,29.02439,38,79.199997,100,70.300003,72.300003,70.300003
20170105203000,504.0,499.799988,29.02439,38,73.5,100,70.400002,72.300003,70.300003
20170105204500,504.0,516.599976,29.999999,38,78.699997,100,70.400002,72.300003,70.300003
20170105210000,504.0,483.0,28.04878,38,74.0,100,70.5,72.300003,70.300003
20170105211500,504.0,516.599976,29.999999,38,59.700001,100,70.5,72.300003,70.300003
20170105213000,504.0,483.0,28.04878,38,55.599998,100,70.400002,72.300003,70.300003
20170105214500,504.0,483.0,28.04878,38,55.599998,100,70.099998,72.300003,70.300003
20170105220000,504.0,499.799988,29.02439,38,54.700001,100,69.900002,72.300003,70.300003
20170105221500,504.0,483.0,28.04878,38,55.5,100,69.800003,72.300003,70.300003
20170105223000,504.0,499.799988,29.02439,38,56.299999,100,69.699997,72.300003,70.300003
20170105224500,504.0,516.599976,29.999999,38,68.099998,100,69.599998,72.300003,70.300003
20170105230000,504.0,483.0,28.04878,38,80.199997,100,69.800003,72.300003,70.300003
20170105231500,504.0,499.799988,29.02439,38,74.900002,100,70.0,72.300003,70.300003
20170105233000,504.0,466.200012,27.073171,38,79.699997,100,70.0,72.300003,70.300003
20170105234500,504.0,483.0,28.04878,38,75.800003,100,70.099998,72.300003,70.300003
20170106000000,504.0,499.799988,29.02439,38,75.800003,100,70.199997,72.300003,70.300003
20170106001500,504.0,483.0,28.04878,38,78.699997,100,70.300003,72.300003,70.300003
20170106003000,504.0,516.599976,29.999999,38,75.699997,100,70.300003,72.300003,70.300003
20170106004500,504.0,483.0,28.04878,38,75.699997,100,70.400002,72.300003,70.300003
20170106010000,504.0,466.200012,27.073171,38,79.599998,100,70.5,72.300003,70.300003
20170106011500,504.0,483.0,28.04878,38,76.199997,100,70.5,72.300003,70.300003
20170106013000,504.0,466.200012,27.073171,38,75.099998,100,70.400002,72.300003,70.300003
20170106014500,504.0,499.799988,29.02439,38,79.599998,100,70.400002,72.300003,70.300003
20170106020000,504.0,499.799988,29.02439,38,75.300003,100,70.5,72.300003,70.300003
20170106021500,504.0,483.0,28.04878,38,76.400002,100,70.5,72.300003,70.300003
20170106023000,504.0,483.0,28.04878,38,78.199997,100,70.5,72.300003,70.300003
20170106024500,504.0,483.0,28.04878,38,74.400002,100,70.5,72.300003,70.300003
20170106030000,504.0,499.799988,29.02439,38,58.400002,0,70.5,72.300003,70.300003
20170106031500,504.0,499.799988,29.02439,38,55.200001,0,70.199997,72.300003,70.300003
20170106033000,504.0,516.599976,29.999999,38,55.200001,100,69.900002,72.300003,70.300003
20170106034500,504.0,516.599976,29.999999,38,55.200001,100,69.699997,72.300003,70.300003
20170106040000,504.0,529.200012,30.731708,38,59.099998,100,69.5,72.300003,70.300003
20170106041500,504.0,529.200012,30.731708,38,77.199997,100,69.599998,72.300003,70.300003
20170106043000,504.0,516.599976,29.999999,38,77.199997,100,69.800003,72.300003,70.300003
20170106044500,504.0,499.799988,29.02439,38,80.300003,100,70.0,72.300003,70.300003
20170106050000,504.0,516.599976,29.999999,38,84.900002,100,70.099998,72.300003,70.300003
20170106051500,504.0,499.799988,29.02439,38,79.099998,100,70.199997,72.300003,70.300003
20170106053000,504.0,483.0,28.04878,38,76.400002,100,70.300003,72.300003,70.300003
20170106054500,504.0,499.799988,29.02439,38,81.599998,100,70.300003,72.300003,70.300003
20170106060000,504.0,483.0,28.04878,38,82.800003,100,70.400002,72.300003,70.300003
20170106061500,504.0,499.799988,29.02439,38,77.699997,100,70.400002,72.300003,70.300003
20170106063000,504.0,516.599976,29.999999,38,77.699997,100,70.400002,72.300003,70.300003
20170106064500,504.0,483.0,28.04878,38,82.599998,100,70.400002,72.300003,70.300003
20170106070000,504.0,516.599976,29.999999,38,79.099998,100,70.400002,72.300003,70.300003
20170106071500,504.0,516.599976,29.999999,38,75.400002,100,70.5,72.300003,70.300003
20170106073000,504.0,529.200012,30.731708,38,79.199997,100,70.5,72.300003,70.300003
20170106074500,504.0,529.200012,30.731708,38,80.599998,100,70.5,72.300003,70.300003
20170106080000,504.0,516.599976,29.999999,38,75.699997,100,70.5,72.300003,70.300003
20170106081500,504.0,529.200012,30.731708,38,67.900002,100,70.5,72.300003,70.300003
20170106083000,504.0,516.599976,29.999999,38,52.299999,100,70.300003,72.300003,70.300003
20170106084500,504.0,546.0,31.707317,38,50.700001,100,70.099998,72.300003,70.300003
20170106090000,504.0,546.0,31.707317,38,50.0,100,70.0,72.300003,70.300003
20170106091500,504.0,877.799988,50.975609,47,50.0,0,69.599998,70.900002,68.900002
20170106093000,504.0,546.0,31.707317,38,49.5,0,69.599998,70.900002,68.900002
20170106094500,504.0,567.0,32.926829,38,49.5,0,69.699997,70.900002,68.900002
20170106100000,504.0,546.0,31.707317,38,49.5,0,69.800003,70.900002,68.900002
20170106101500,504.0,558.599976,32.439023,38,49.5,0,69.699997,70.900002,68.900002
20170106103000,504.0,546.0,31.707317,38,49.5,0,69.5,70.900002,68.900002
20170106104500,504.0,558.599976,32.439023,38,49.5,0,69.5,70.900002,68.900002
20170106110000,504.0,546.0,31.707317,38,49.5,0,69.599998,70.900002,68.900002
20170106111500,504.0,529.200012,30.731708,38,49.5,0,69.5,70.900002,68.900002
20170106113000,504.0,546.0,31.707317,38,49.5,0,69.5,70.900002,68.900002
20170106114500,504.0,546.0,31.707317,38,49.5,0,69.5,70.900002,68.900002
20170106120000,504.0,546.0,31.707317,38,48.700001,0,69.300003,70.900002,68.900002
20170106121500,504.0,583.799988,33.902438,38,76.400002,100,69.400002,72.699997,70.699997
20170106123000,504.0,546.0,31.707317,38,82.5,100,69.699997,72.699997,70.699997
20170106124500,504.0,546.0,31.707317,38,80.400002,100,69.900002,72.699997,70.699997
20170106130000,504.0,529.200012,30.731708,38,80.400002,100,70.099998,72.699997,70.699997
20170106131500,504.0,546.0,31.707317,38,90.699997,100,70.099998,72.699997,70.699997
20170106133000,504.0,529.200012,30.731708,38,93.099998,100,70.099998,72.699997,70.699997
20170106134500,504.0,499.799988,29.02439,38,85.599998,100,70.300003,72.699997,70.699997
20170106140000,504.0,529.200012,30.731708,38,83.800003,100,70.599998,72.699997,70.699997
20170106141500,504.0,516.599976,29.999999,38,94.099998,100,70.900002,72.699997,70.699997
20170106143000,504.0,516.599976,29.999999,38,56.0,0,71.0,72.699997,70.699997
20170106144500,504.0,529.200012,30.731708,38,49.5,0,70.800003,72.699997,70.699997
20170106150000,504.0,546.0,31.707317,38,49.5,0,70.599998,72.699997,70.699997
20170106151500,504.0,529.200012,30.731708,37,47.900002,100,70.400002,72.699997,70.699997
20170106153000,504.0,529.200012,30.731708,37,47.900002,100,70.300003,72.699997,70.699997
20170106154500,504.0,546.0,31.707317,37,47.900002,100,70.099998,72.699997,70.699997
20170106160000,504.0,529.200012,30.731708,37,57.5,100,69.900002,72.699997,70.699997
20170106161500,504.0,529.200012,30.731708,37,75.0,100,69.900002,72.699997,70.699997
20170106163000,504.0,567.0,32.926829,37,81.599998,100,70.0,72.699997,70.699997
20170106164500,504.0,558.599976,32.439023,37,86.300003,100,70.099998,72.699997,70.699997
20170106170000,504.0,546.0,31.707317,37,84.199997,100,70.099998,72.699997,70.699997
20170106171500,504.0,558.599976,32.439023,37,81.5,100,70.099998,72.699997,70.699997
20170106173000,504.0,529.200012,30.731708,37,79.699997,100,70.199997,72.699997,70.699997
20170106174500,504.0,546.0,31.707317,37,84.199997,100,70.199997,72.699997,70.699997
20170106180000,504.0,529.200012,30.731708,37,94.199997,100,70.300003,72.699997,70.699997
20170106181500,504.0,546.0,31.707317,37,94.199997,100,70.199997,72.699997,70.699997
20170106183000,504.0,546.0,31.707317,37,87.300003,100,70.300003,72.699997,70.699997
20170106184500,504.0,558.599976,32.439023,37,81.900002,100,70.300003,72.699997,70.699997
20170106190000,504.0,546.0,31.707317,37,81.900002,100,70.300003,72.699997,70.699997
20170106191500,504.0,529.200012,30.731708,37,90.699997,100,70.300003,72.699997,70.699997
20170106193000,504.0,516.599976,29.999999,37,96.099998,100,70.199997,72.699997,70.699997
20170106194500,504.0,529.200012,30.731708,37,89.199997,100,70.199997,72.699997,70.699997
20170106200000,504.0,558.599976,32.439023,37,82.5,100,70.300003,72.699997,70.699997
20170106201500,504.0,529.200012,30.731708,37,81.300003,100,70.199997,72.699997,70.699997
20170106203000,504.0,546.0,31.707317,37,89.0,100,70.199997,72.699997,70.699997
20170106204500,504.0,546.0,31.707317,37,95.900002,100,70.199997,72.699997,70.699997
20170106210000,504.0,546.0,31.707317,37,88.400002,100,70.099998,72.699997,70.699997
20170106211500,504.0,529.200012,30.731708,37,82.5,100,70.099998,72.699997,70.699997
20170106213000,504.0,546.0,31.707317,37,80.699997,100,70.0,72.699997,70.699997
20170106214500,504.0,558.599976,32.439023,36,88.199997,100,69.900002,72.699997,70.699997
20170106220000,504.0,558.599976,32.439023,36,95.900002,100,69.900002,72.699997,70.699997
20170106221500,504.0,546.0,31.707317,36,87.400002,100,69.800003,72.699997,70.699997
20170106223000,504.0,546.0,31.707317,36,81.5,100,69.800003,72.699997,70.699997
20170106224500,504.0,546.0,31.707317,36,81.5,100,69.699997,72.699997,70.699997
20170106230000,504.0,546.0,31.707317,36,91.800003,100,69.599998,72.699997,70.699997
20170106231500,504.0,529.200012,30.731708,36,91.800003,100,69.599998,72.699997,70.699997
20170106233000,504.0,546.0,31.707317,36,84.300003,100,69.5,72.699997,70.699997
20170106234500,504.0,558.599976,32.439023,36,79.199997,100,69.400002,72.699997,70.699997
20170107000000,504.0,546.0,31.707317,36,84.5,100,69.300003,72.699997,70.699997
20170107001500,504.0,546.0,31.707317,36,94.800003,100,69.300003,72.699997,70.699997
20170107003000,504.0,529.200012,30.731708,36,88.300003,100,69.199997,72.699997,70.699997
20170107004500,504.0,546.0,31.707317,36,81.0,100,69.099998,72.699997,70.699997
20170107010000,504.0,529.200012,30.731708,36,79.300003,100,69.0,72.699997,70.699997
20170107011500,504.0,432.600006,25.121952,39,78.300003,100,68.900002,72.699997,70.699997
20170107013000,504.0,453.600006,26.341464,39,88.0,100,68.800003,72.699997,70.699997
20170107014500,504.0,453.600006,26.341464,39,81.599998,100,68.599998,72.699997,70.699997
20170107020000,504.0,466.200012,27.073171,39,76.800003,100,68.599998,72.699997,70.699997
20170107021500,504.0,453.600006,26.341464,39,80.300003,100,68.400002,72.699997,70.699997
20170107023000,504.0,466.200012,27.073171,39,90.099998,100,68.400002,72.699997,70.699997
20170107024500,504.0,453.600006,26.341464,39,82.5,100,68.300003,72.699997,70.699997
20170107030000,504.0,453.600006,26.341464,39,77.199997,100,68.199997,72.699997,70.699997
20170107031500,504.0,466.200012,27.073171,39,78.300003,100,68.099998,72.699997,70.699997
20170107033000,504.0,466.200012,27.073171,39,89.5,100,68.0,72.699997,70.699997
20170107034500,504.0,453.600006,26.341464,39,85.199997,100,67.900002,72.699997,70.699997
20170107040000,504.0,466.200012,27.073171,39,78.199997,100,67.800003,72.699997,70.699997
20170107041500,504.0,466.200012,27.073171,39,76.0,100,67.800003,72.699997,70.699997
20170107043000,504.0,466.200012,27.073171,39,86.400002,100,67.699997,72.699997,70.699997
20170107044500,504.0,453.600006,26.341464,39,86.400002,100,67.599998,72.699997,70.699997
20170107050000,504.0,466.200012,27.073171,39,79.0,100,67.5,72.699997,70.699997
20170107051500,504.0,432.600006,25.121952,39,75.599998,100,67.400002,72.699997,70.699997
20170107053000,504.0,453.600006,26.341464,39,82.400002,100,67.300003,72.699997,70.699997
20170107054500,504.0,453.600006,26.341464,39,86.800003,100,67.300003,72.699997,70.699997
20170107060000,504.0,453.600006,26.341464,39,79.099998,100,67.199997,72.699997,70.699997
20170107061500,504.0,466.200012,27.073171,39,74.900002,100,67.099998,72.699997,70.699997
20170107063000,504.0,453.600006,26.341464,39,86.300003,100,67.0,72.699997,70.699997
20170107064500,504.0,483.0,28.04878,39,84.300003,100,67.0,72.699997,70.699997
20170107070000,504.0,483.0,28.04878,39,76.800003,100,66.900002,72.699997,70.699997
20170107071500,504.0,483.0,28.04878,39,75.900002,100,66.900002,72.699997,70.699997
20170107073000,504.0,466.200012,27.073171,39,88.5,100,66.800003,72.699997,70.699997
20170107074500,504.0,483.0,28.04878,39,81.400002,100,66.800003,72.699997,70.699997
20170107080000,504.0,483.0,28.04878,39,76.199997,100,66.699997,72.800003,70.800003
20170107081500,504.0,466.200012,27.073171,39,78.300003,100,66.699997,72.800003,70.800003
20170107083000,504.0,466.200012,27.073171,39,89.800003,100,66.599998,72.800003,70.800003
20170107084500,504.0,466.200012,27.073171,39,84.400002,100,66.599998,72.800003,70.800003
20170107090000,504.0,466.200012,27.073171,39,78.199997,100,66.599998,72.800003,70.800003
20170107091500,504.0,466.200012,27.073171,39,76.400002,100,66.599998,72.800003,70.800003
20170107093000,504.0,466.200012,27.073171,40,85.699997,100,66.599998,72.800003,70.800003
20170107094500,504.0,483.0,28.04878,40,88.599998,100,66.599998,72.800003,70.800003
20170107100000,504.0,483.0,28.04878,40,81.0,100,66.699997,72.800003,70.800003
20170107101500,504.0,466.200012,27.073171,40,76.800003,100,66.699997,72.800003,70.800003
20170107103000,504.0,499.799988,29.02439,40,83.099998,100,66.699997,72.800003,70.800003
20170107104500,504.0,499.799988,29.02439,40,92.699997,100,66.699997,72.800003,70.800003
20170107110000,504.0,483.0,28.04878,40,84.900002,100,66.800003,72.800003,70.800003
20170107111500,504.0,466.200012,27.073171,40,79.900002,100,66.900002,72.800003,70.800003
20170107113000,504.0,483.0,28.04878,40,79.900002,100,67.0,72.800003,70.800003
20170107114500,504.0,483.0,28.04878,40,87.199997,100,67.099998,72.800003,70.800003
20170107120000,504.0,499.799988,29.02439,40,92.900002,100,67.300003,72.800003,70.800003
20170107121500,504.0,499.799988,29.02439,40,85.599998,100,67.400002,72.800003,70.800003
20170107123000,504.0,466.200012,27.073171,40,81.099998,100,67.400002,72.800003,70.800003
20170107124500,504.0,483.0,28.04878,40,81.099998,100,67.599998,72.800003,70.800003
20170107130000,504.0,466.200012,27.073171,40,89.5,100,67.699997,72.800003,70.800003
20170107131500,504.0,483.0,28.04878,40,94.400002,100,67.800003,72.800003,70.800003
20170107133000,504.0,466.200012,27.073171,40,86.699997,100,67.900002,72.800003,70.800003
20170107134500,504.0,466.200012,27.073171,40,81.599998,100,68.0,72.800003,70.800003
20170107140000,504.0,483.0,28.04878,40,81.599998,100,68.099998,72.800003,70.800003
20170107141500,504.0,466.200012,27.073171,40,90.599998,100,68.300003,72.800003,70.800003
20170107143000,504.0,466.200012,27.073171,40,95.300003,100,68.400002,72.800003,70.800003
20170107144500,504.0,466.200012,27.073171,40,88.099998,100,68.5,72.800003,70.800003
20170107150000,504.0,483.0,28.04878,40,82.800003,100,68.599998,72.800003,70.800003
20170107151500,504.0,499.799988,29.02439,40,82.800003,100,68.699997,72.800003,70.800003
20170107153000,504.0,466.200012,27.073171,40,90.5,100,68.800003,72.800003,70.800003
20170107154500,504.0,453.600006,26.341464,40,94.800003,100,68.900002,72.800003,70.800003
20170107160000,504.0,483.0,28.04878,40,86.800003,100,68.900002,72.800003,70.800003
20170107161500,504.0,466.200012,27.073171,40,81.5,100,69.0,72.800003,70.800003
20170107163000,504.0,466.200012,27.073171,40,81.5,100,69.099998,72.800003,70.800003
20170107164500,504.0,466.200012,27.073171,40,90.400002,100,69.099998,72.800003,70.800003
20170107170000,504.0,483.0,28.04878,40,93.699997,100,69.099998,72.800003,70.800003
20170107171500,504.0,483.0,28.04878,40,85.300003,100,69.199997,72.800003,70.800003
20170107173000,504.0,466.200012,27.073171,40,80.599998,100,69.099998,72.800003,70.800003
20170107174500,504.0,483.0,28.04878,40,79.300003,100,69.199997,72.800003,70.800003
20170107180000,504.0,516.599976,29.999999,40,87.099998,100,69.099998,72.800003,70.800003
20170107181500,504.0,466.200012,27.073171,40,91.800003,100,69.099998,72.800003,70.800003
20170107183000,504.0,483.0,28.04878,40,84.199997,100,69.099998,72.800003,70.800003
20170107184500,504.0,516.599976,29.999999,40,79.599998,100,69.099998,72.800003,70.800003
20170107190000,504.0,499.799988,29.02439,40,78.400002,100,69.0,72.800003,70.800003
20170107191500,504.0,483.0,28.04878,40,86.400002,100,69.0,72.800003,70.800003
20170107193000,504.0,499.799988,29.02439,40,91.0,100,68.900002,72.800003,70.800003
20170107194500,504.0,499.799988,29.02439,40,83.099998,100,68.900002,72.800003,70.800003
20170107200000,504.0,499.799988,29.02439,40,78.699997,100,68.900002,72.800003,70.800003
20170107201500,504.0,483.0,28.04878,40,78.699997,100,68.900002,72.800003,70.800003
20170107203000,504.0,499.799988,29.02439,40,88.400002,100,68.800003,72.800003,70.800003
20170107204500,504.0,483.0,28.04878,40,89.300003,100,68.800003,72.800003,70.800003
20170107210000,504.0,499.799988,29.02439,40,83.099998,100,68.800003,72.800003,70.800003
20170107211500,504.0,499.799988,29.02439,40,78.599998,100,68.800003,72.800003,70.800003
20170107213000,504.0,466.200012,27.073171,40,78.599998,100,68.699997,72.800003,70.800003
20170107214500,504.0,466.200012,27.073171,40,89.400002,100,68.599998,72.800003,70.800003
20170107220000,504.0,483.0,28.04878,40,89.400002,100,68.599998,72.800003,70.800003
20170107221500,504.0,483.0,28.04878,40,82.0,100,68.599998,72.800003,70.800003
20170107223000,504.0,483.0,28.04878,40,77.5,100,68.599998,72.800003,70.800003
20170107224500,504.0,483.0,28.04878,40,79.699997,100,68.5,72.800003,70.800003
20170107230000,504.0,483.0,28.04878,40,90.099998,100,68.5,72.800003,70.800003
20170107231500,504.0,499.799988,29.02439,40,88.199997,100,68.5,72.800003,70.800003
20170107233000,504.0,483.0,28.04878,40,81.099998,100,68.400002,72.800003,70.800003
20170107234500,504.0,483.0,28.04878,40,76.400002,100,68.400002,72.800003,70.800003
20170108000000,504.0,499.799988,29.02439,40,80.900002,100,68.400002,72.800003,70.800003
20170108001500,504.0,483.0,28.04878,40,91.099998,100,68.300003,72.800003,70.800003
20170108003000,504.0,516.599976,29.999999,40,85.300003,100,68.300003,72.800003,70.800003
20170108004500,504.0,499.799988,29.02439,40,79.099998,100,68.300003,72.800003,70.800003
20170108010000,504.0,483.0,28.04878,40,75.900002,100,68.199997,72.800003,70.800003
20170108011500,504.0,483.0,28.04878,40,82.900002,100,68.199997,72.800003,70.800003
20170108013000,504.0,499.799988,29.02439,40,89.199997,100,68.099998,72.800003,70.800003
20170108014500,504.0,483.0,28.04878,40,82.400002,100,68.099998,72.800003,70.800003
20170108020000,504.0,483.0,28.04878,40,77.599998,100,68.0,72.800003,70.800003
20170108021500,504.0,499.799988,29.02439,40,76.800003,100,68.0,72.800003,70.800003
20170108023000,504.0,499.799988,29.02439,40,86.400002,100,67.900002,72.800003,70.800003
20170108024500,504.0,483.0,28.04878,40,86.400002,100,67.900002,72.800003,70.800003
20170108030000,504.0,483.0,28.04878,40,80.599998,100,67.900002,72.800003,70.800003
20170108031500,504.0,499.799988,29.02439,40,75.800003,100,67.800003,72.800003,70.800003
20170108033000,504.0,499.799988,29.02439,40,77.800003,100,67.800003,72.800003,70.800003
20170108034500,504.0,499.799988,29.02439,40,89.300003,100,67.800003,72.800003,70.800003
20170108040000,504.0,499.799988,29.02439,40,84.699997,100,67.800003,72.800003,70.800003
20170108041500,504.0,466.200012,27.073171,40,79.599998,100,67.699997,72.800003,70.800003
20170108043000,504.0,499.799988,29.02439,40,75.400002,100,67.699997,72.800003,70.800003
20170108044500,504.0,499.799988,29.02439,40,80.300003,100,67.599998,72.800003,70.800003
20170108050000,504.0,499.799988,29.02439,40,89.199997,100,67.599998,72.800003,70.800003
20170108051500,504.0,483.0,28.04878,40,82.199997,100,67.599998,72.800003,70.800003
20170108053000,504.0,483.0,28.04878,40,76.800003,100,67.5,72.800003,70.800003
20170108054500,504.0,499.799988,29.02439,40,76.800003,100,67.5,72.800003,70.800003
20170108060000,504.0,499.799988,29.02439,40,88.199997,100,67.400002,72.800003,70.800003
20170108061500,504.0,516.599976,29.999999,40,83.599998,100,67.400002,72.800003,70.800003
20170108063000,504.0,499.799988,29.02439,40,77.699997,100,67.400002,72.800003,70.800003
20170108064500,504.0,483.0,28.04878,40,75.400002,100,67.400002,72.800003,70.800003
20170108070000,504.0,499.799988,29.02439,40,84.800003,100,67.300003,72.800003,70.800003
20170108071500,504.0,483.0,28.04878,40,86.199997,100,67.300003,72.800003,70.800003
20170108073000,504.0,483.0,28.04878,40,78.900002,100,67.300003,72.800003,70.800003
20170108074500,504.0,483.0,28.04878,40,75.300003,100,67.300003,72.800003,70.800003
20170108080000,504.0,466.200012,27.073171,40,81.800003,100,67.300003,72.800003,70.800003
20170108081500,504.0,466.200012,27.073171,40,90.400002,100,67.300003,72.800003,70.800003
20170108083000,504.0,466.200012,27.073171,40,82.5,100,67.300003,72.800003,70.800003
20170108084500,504.0,483.0,28.04878,40,78.599998,100,67.300003,72.800003,70.800003
20170108090000,504.0,499.799988,29.02439,40,78.599998,100,67.300003,72.800003,70.800003
20170108091500,504.0,483.0,28.04878,40,88.400002,100,67.400002,72.800003,70.800003
20170108093000,504.0,466.200012,27.073171,40,93.5,100,67.5,72.800003,70.800003
20170108094500,504.0,483.0,28.04878,40,86.800003,100,67.599998,72.800003,70.800003
20170108100000,504.0,483.0,28.04878,40,82.0,100,67.800003,72.800003,70.800003
20170108101500,504.0,466.200012,27.073171,40,82.0,100,67.900002,72.800003,70.800003
20170108103000,504.0,483.0,28.04878,40,91.300003,100,68.099998,72.800003,70.800003
20170108104500,504.0,466.200012,27.073171,40,95.300003,100,68.199997,72.800003,70.800003
20170108110000,504.0,466.200012,27.073171,40,88.199997,100,68.400002,72.800003,70.800003
20170108111500,504.0,466.200012,27.073171,40,84.300003,100,68.5,72.800003,70.800003
20170108113000,504.0,466.200012,27.073171,40,84.300003,100,68.599998,72.800003,70.800003
20170108114500,504.0,499.799988,29.02439,40,93.099998,100,68.800003,72.800003,70.800003
20170108120000,504.0,466.200012,27.073171,40,97.900002,100,69.0,72.800003,70.800003
20170108121500,504.0,466.200012,27.073171,40,91.5,100,68.900002,72.800003,70.800003
20170108123000,504.0,466.200012,27.073171,40,87.400002,100,69.099998,72.800003,70.800003
20170108124500,504.0,483.0,28.04878,40,85.599998,100,69.300003,72.800003,70.800003
20170108130000,504.0,483.0,28.04878,40,94.0,100,69.400002,72.800003,70.800003
20170108131500,504.0,483.0,28.04878,40,99.599998,100,69.599998,72.800003,70.800003
20170108133000,504.0,466.200012,27.073171,40,94.099998,100,69.800003,72.800003,70.800003
20170108134500,504.0,483.0,28.04878,40,88.699997,100,69.800003,72.800003,70.800003
20170108140000,504.0,466.200012,27.073171,40,85.0,100,69.900002,72.800003,70.800003
20170108141500,504.0,453.600006,26.341464,40,88.199997,100,70.0,72.800003,70.800003
20170108143000,504.0,466.200012,27.073171,40,97.599998,100,70.099998,72.800003,70.800003
20170108144500,504.0,466.200012,27.073171,40,97.599998,100,70.199997,72.800003,70.800003
20170108150000,504.0,466.200012,27.073171,40,91.099998,100,70.300003,72.800003,70.800003
20170108151500,504.0,466.200012,27.073171,40,84.400002,100,70.400002,72.800003,70.800003
20170108153000,504.0,499.799988,29.02439,40,88.0,100,70.400002,72.800003,70.800003
20170108154500,504.0,453.600006,26.341464,40,98.099998,100,70.400002,72.800003,70.800003
20170108160000,504.0,453.600006,26.341464,40,96.5,100,70.5,72.800003,70.800003
20170108161500,504.0,466.200012,27.073171,40,89.199997,100,70.5,72.800003,70.800003
20170108163000,504.0,453.600006,26.341464,40,85.5,100,70.599998,72.800003,70.800003
20170108164500,504.0,466.200012,27.073171,40,87.599998,100,70.699997,72.800003,70.800003
20170108170000,504.0,466.200012,27.073171,40,96.199997,100,70.800003,72.800003,70.800003
20170108171500,504.0,466.200012,27.073171,40,96.199997,100,70.800003,72.800003,70.800003
20170108173000,504.0,453.600006,26.341464,40,89.800003,100,70.900002,72.800003,70.800003
20170108174500,504.0,453.600006,26.341464,40,83.599998,100,71.0,72.800003,70.800003
20170108180000,504.0,466.200012,27.073171,41,85.0,100,71.0,72.800003,70.800003
20170108181500,504.0,499.799988,29.02439,41,94.5,100,71.0,72.800003,70.800003
20170108183000,504.0,483.0,28.04878,41,53.900002,100,70.900002,72.800003,70.800003
20170108184500,504.0,499.799988,29.02439,41,50.299999,100,70.300003,72.800003,70.800003
20170108190000,504.0,499.799988,29.02439,41,50.299999,100,69.900002,72.800003,70.800003
20170108191500,504.0,499.799988,29.02439,41,79.900002,100,69.900002,72.800003,70.800003
20170108193000,504.0,516.599976,29.999999,41,82.400002,100,70.0,72.800003,70.800003
20170108194500,504.0,483.0,28.04878,41,82.400002,100,70.099998,72.800003,70.800003
20170108200000,504.0,499.799988,29.02439,41,82.400002,100,70.0,72.800003,70.800003
20170108201500,504.0,483.0,28.04878,41,82.400002,100,70.199997,72.800003,70.800003
20170108203000,504.0,483.0,28.04878,41,89.599998,100,70.300003,72.800003,70.800003
20170108204500,504.0,483.0,28.04878,41,96.599998,100,70.400002,72.800003,70.800003
20170108210000,504.0,483.0,28.04878,41,93.400002,100,70.5,72.800003,70.800003
20170108211500,504.0,466.200012,27.073171,41,87.099998,100,70.599998,72.800003,70.800003
20170108213000,504.0,499.799988,29.02439,41,81.699997,100,70.699997,72.800003,70.800003
20170108214500,504.0,466.200012,27.073171,41,82.599998,100,70.5,72.800003,70.800003
20170108220000,504.0,483.0,28.04878,41,90.5,100,70.5,72.800003,70.800003
20170108221500,504.0,453.600006,26.341464,41,96.699997,100,70.599998,72.800003,70.800003
20170108223000,504.0,483.0,28.04878,41,91.599998,100,70.699997,72.800003,70.800003
20170108224500,504.0,483.0,28.04878,41,86.199997,100,70.800003,72.800003,70.800003
20170108230000,504.0,483.0,28.04878,41,81.599998,100,70.900002,72.800003,70.800003
20170108231500,504.0,483.0,28.04878,41,83.599998,100,70.900002,72.800003,70.800003
20170108233000,504.0,483.0,28.04878,41,90.0,100,70.599998,72.800003,70.800003
20170108234500,504.0,466.200012,27.073171,41,97.199997,100,70.699997,72.800003,70.800003
20170109000000,504.0,483.0,28.04878,41,91.800003,100,70.699997,72.800003,70.800003
20170109001500,504.0,499.799988,29.02439,41,86.099998,100,70.800003,72.800003,70.800003
20170109003000,504.0,483.0,28.04878,41,81.5,100,70.800003,72.800003,70.800003
20170109004500,504.0,483.0,28.04878,41,83.900002,100,70.900002,72.800003,70.800003
20170109010000,504.0,499.799988,29.02439,41,91.400002,100,70.900002,72.800003,70.800003
20170109011500,504.0,466.200012,27.073171,41,93.5,100,70.900002,72.800003,70.800003
20170109013000,504.0,483.0,28.04878,41,88.0,100,70.900002,72.800003,70.800003
20170109014500,504.0,499.799988,29.02439,41,82.5,100,70.900002,72.800003,70.800003
20170109020000,504.0,499.799988,29.02439,41,82.5,100,70.699997,72.800003,70.800003
20170109021500,504.0,483.0,28.04878,41,88.099998,100,70.699997,72.800003,70.800003
20170109023000,504.0,499.799988,29.02439,41,95.900002,100,70.800003,72.800003,70.800003
20170109024500,504.0,466.200012,27.073171,41,92.199997,100,70.900002,72.800003,70.800003
20170109030000,504.0,483.0,28.04878,41,85.599998,100,70.900002,72.800003,70.800003
20170109031500,504.0,499.799988,29.02439,41,81.099998,100,70.900002,72.800003,70.800003
20170109033000,504.0,483.0,28.04878,41,83.699997,100,71.0,72.800003,70.800003
20170109034500,504.0,483.0,28.04878,41,93.099998,100,70.900002,72.800003,70.800003
20170109040000,504.0,499.799988,29.02439,41,95.0,100,70.800003,72.800003,70.800003
20170109041500,504.0,483.0,28.04878,41,88.599998,100,70.900002,72.800003,70.800003
20170109043000,504.0,483.0,28.04878,41,84.199997,100,70.900002,72.800003,70.800003
20170109044500,504.0,483.0,28.04878,41,82.099998,100,71.0,72.800003,70.800003
20170109050000,504.0,483.0,28.04878,41,86.5,100,71.0,72.800003,70.800003
20170109051500,504.0,483.0,28.04878,41,55.200001,0,71.0,72.800003,70.800003
20170109053000,504.0,516.599976,29.999999,41,49.799999,100,70.300003,72.800003,70.800003
20170109054500,504.0,529.200012,30.731708,41,49.799999,100,69.900002,72.800003,70.800003
20170109060000,504.0,499.799988,29.02439,41,72.900002,100,69.800003,72.800003,70.800003
20170109061500,504.0,499.799988,29.02439,41,86.0,100,69.800003,72.800003,70.800003
20170109063000,504.0,516.599976,29.999999,41,82.5,100,69.900002,72.800003,70.800003
20170109064500,504.0,483.0,28.04878,41,80.699997,100,70.099998,72.800003,70.800003
20170109070000,504.0,499.799988,29.02439,41,91.599998,100,70.300003,72.800003,70.800003
20170109071500,504.0,499.799988,29.02439,41,91.599998,100,70.300003,72.800003,70.800003
20170109073000,504.0,499.799988,29.02439,41,83.099998,100,70.400002,72.800003,70.800003
20170109074500,504.0,483.0,28.04878,41,84.900002,100,70.400002,72.800003,70.800003
20170109080000,504.0,499.799988,29.02439,41,95.5,100,70.400002,72.800003,70.800003
20170109081500,504.0,499.799988,29.02439,41,92.300003,100,70.599998,72.800003,70.800003
20170109083000,504.0,483.0,28.04878,41,85.599998,100,70.800003,72.800003,70.800003
20170109084500,504.0,499.799988,29.02439,41,89.099998,100,71.099998,72.800003,70.800003
20170109090000,504.0,499.799988,29.02439,41,56.0,0,71.099998,72.800003,70.800003
20170109091500,504.0,483.0,28.04878,41,54.700001,0,71.0,72.800003,70.800003
20170109093000,504.0,483.0,28.04878,41,54.700001,0,70.900002,72.800003,70.800003
20170109094500,504.0,483.0,28.04878,41,54.700001,0,70.900002,72.800003,70.800003
20170109100000,504.0,499.799988,29.02439,41,54.700001,0,70.900002,72.800003,70.800003
20170109101500,504.0,483.0,28.04878,41,53.900002,0,71.0,72.800003,70.800003
20170109103000,504.0,483.0,28.04878,41,53.900002,0,71.0,72.800003,70.800003
20170109104500,504.0,466.200012,27.073171,41,54.700001,0,70.900002,72.800003,70.800003
20170109110000,504.0,483.0,28.04878,41,54.099998,0,71.0,72.800003,70.800003
20170109111500,504.0,483.0,28.04878,41,54.099998,0,71.0,72.800003,70.800003
20170109113000,504.0,466.200012,27.073171,41,54.099998,0,71.0,72.800003,70.800003
20170109114500,504.0,499.799988,29.02439,41,55.099998,0,71.0,72.800003,70.800003
20170109120000,504.0,466.200012,27.073171,41,53.900002,0,71.0,72.800003,70.800003
20170109121500,504.0,466.200012,27.073171,41,53.900002,0,70.900002,72.800003,70.800003
20170109123000,504.0,499.799988,29.02439,41,55.200001,0,70.900002,72.800003,70.800003
20170109124500,504.0,483.0,28.04878,41,53.900002,0,70.900002,72.800003,70.800003
20170109130000,504.0,466.200012,27.073171,41,54.700001,0,70.900002,72.800003,70.800003
20170109131500,504.0,453.600006,26.341464,41,54.700001,0,70.900002,72.800003,70.800003
20170109133000,504.0,453.600006,26.341464,41,54.700001,0,70.900002,72.800003,70.800003
20170109134500,504.0,466.200012,27.073171,41,54.700001,0,70.900002,72.800003,70.800003
20170109140000,504.0,483.0,28.04878,41,54.700001,0,71.0,72.800003,70.800003
20170109141500,504.0,466.200012,27.073171,41,54.700001,0,71.099998,72.800003,70.800003
20170109143000,504.0,483.0,28.04878,41,54.700001,0,71.199997,72.800003,70.800003
20170109144500,504.0,453.600006,26.341464,41,55.5,0,71.199997,72.800003,70.800003
20170109150000,504.0,466.200012,27.073171,41,84.400002,100,71.400002,76.400002,74.400002
20170109151500,504.0,466.200012,27.073171,41,96.800003,100,71.599998,76.400002,74.400002
20170109153000,504.0,466.200012,27.073171,41,93.400002,100,71.800003,76.400002,74.400002
20170109154500,504.0,466.200012,27.073171,41,86.300003,100,72.0,76.400002,74.400002
20170109160000,504.0,483.0,28.04878,41,100.199997,100,72.0,76.400002,74.400002
20170109161500,504.0,466.200012,27.073171,41,90.800003,100,72.0,76.400002,74.400002
20170109163000,504.0,483.0,28.04878,41,88.199997,100,72.099998,76.400002,74.400002
20170109164500,504.0,466.200012,27.073171,41,93.699997,100,72.099998,76.400002,74.400002
20170109170000,504.0,483.0,28.04878,41,85.0,100,72.199997,76.400002,74.400002
20170109171500,504.0,499.799988,29.02439,41,97.699997,100,72.199997,76.400002,74.400002
20170109173000,504.0,516.599976,29.999999,41,85.599998,100,72.300003,76.400002,74.400002
20170109174500,504.0,499.799988,29.02439,41,92.300003,100,72.300003,76.400002,74.400002
20170109180000,504.0,483.0,28.04878,41,88.199997,100,72.400002,76.400002,74.400002
20170109181500,504.0,499.799988,29.02439,41,91.0,100,72.5,76.400002,74.400002
20170109183000,504.0,483.0,28.04878,41,88.099998,100,72.599998,76.400002,74.400002
20170109184500,504.0,499.799988,29.02439,41,89.5,100,72.5,76.400002,74.400002
20170109190000,504.0,466.200012,27.073171,41,87.0,100,72.5,76.400002,74.400002
20170109191500,504.0,483.0,28.04878,41,94.699997,100,72.5,76.400002,74.400002
20170109193000,504.0,483.0,28.04878,41,84.400002,100,72.400002,76.400002,74.400002
20170109194500,504.0,483.0,28.04878,41,99.300003,100,72.400002,76.400002,74.400002
20170109200000,504.0,499.799988,29.02439,41,83.199997,100,72.400002,76.400002,74.400002
20170109201500,504.0,483.0,28.04878,41,96.0,100,72.400002,76.400002,74.400002
20170109203000,504.0,499.799988,29.02439,41,90.199997,100,72.300003,76.400002,74.400002
20170109204500,504.0,483.0,28.04878,41,86.199997,100,72.300003,76.400002,74.400002
20170109210000,504.0,483.0,28.04878,41,98.5,100,72.300003,76.400002,74.400002
20170109211500,504.0,499.799988,29.02439,41,89.5,100,72.300003,76.400002,74.400002
20170109213000,504.0,466.200012,27.073171,41,86.199997,100,72.300003,76.400002,74.400002
20170109214500,504.0,499.799988,29.02439,41,99.0,100,72.199997,76.400002,74.400002
20170109220000,504.0,483.0,28.04878,41,85.300003,100,72.300003,76.400002,74.400002
20170109221500,504.0,466.200012,27.073171,41,89.800003,100,72.300003,76.400002,74.400002
20170109223000,504.0,466.200012,27.073171,41,97.699997,100,72.300003,76.400002,74.400002
20170109224500,504.0,483.0,28.04878,41,84.300003,100,72.300003,76.400002,74.400002
20170109230000,504.0,466.200012,27.073171,41,94.800003,100,72.300003,76.400002,74.400002
20170109231500,504.0,466.200012,27.073171,41,92.699997,100,72.199997,76.400002,74.400002
20170109233000,504.0,483.0,28.04878,41,85.0,100,72.300003,76.400002,74.400002
20170109234500,504.0,483.0,28.04878,41,94.900002,100,72.400002,76.400002,74.400002
20170110000000,504.0,466.200012,27.073171,41,90.400002,100,72.400002,76.400002,74.400002
20170110001500,504.0,432.600006,25.121952,41,84.400002,100,72.400002,76.400002,74.400002
20170110003000,504.0,483.0,28.04878,41,93.0,100,72.400002,76.400002,74.400002
20170110004500,504.0,466.200012,27.073171,41,95.699997,100,72.400002,76.400002,74.400002
20170110010000,504.0,483.0,28.04878,41,83.800003,100,72.400002,76.400002,74.400002
20170110011500,504.0,453.600006,26.341464,41,93.599998,100,72.400002,76.400002,74.400002
20170110013000,504.0,483.0,28.04878,41,90.800003,100,72.300003,76.400002,74.400002
20170110014500,504.0,453.600006,26.341464,41,85.5,100,72.400002,76.400002,74.400002
20170110020000,504.0,466.200012,27.073171,41,99.099998,100,72.400002,76.400002,74.400002
20170110021500,504.0,466.200012,27.073171,41,88.599998,100,72.400002,76.400002,74.400002
20170110023000,504.0,466.200012,27.073171,41,88.599998,100,72.400002,76.400002,74.400002
20170110024500,504.0,483.0,28.04878,41,92.400002,100,72.400002,76.400002,74.400002
20170110030000,504.0,466.200012,27.073171,41,85.599998,100,72.400002,76.400002,74.400002
20170110031500,504.0,466.200012,27.073171,41,96.699997,100,72.300003,76.400002,74.400002
20170110033000,504.0,483.0,28.04878,41,85.0,100,72.300003,76.400002,74.400002
20170110034500,504.0,466.200012,27.073171,41,93.199997,100,72.300003,76.400002,74.400002
20170110040000,504.0,466.200012,27.073171,41,91.5,100,72.300003,76.400002,74.400002
20170110041500,504.0,499.799988,29.02439,41,86.199997,100,72.300003,76.400002,74.400002
20170110043000,504.0,466.200012,27.073171,41,99.599998,100,72.300003,76.400002,74.400002
20170110044500,504.0,466.200012,27.073171,41,85.699997,100,72.300003,76.400002,74.400002
20170110050000,504.0,466.200012,27.073171,41,90.699997,100,72.300003,76.400002,74.400002
20170110051500,504.0,466.200012,27.073171,41,91.699997,100,72.300003,76.400002,74.400002
20170110053000,504.0,466.200012,27.073171,41,85.599998,100,72.400002,76.400002,74.400002
20170110054500,504.0,466.200012,27.073171,41,97.099998,100,72.300003,76.400002,74.400002
20170110060000,504.0,466.200012,27.073171,41,84.400002,100,72.300003,76.400002,74.400002
20170110061500,504.0,466.200012,27.073171,41,95.699997,100,72.300003,76.400002,74.400002
20170110063000,504.0,453.600006,26.341464,41,89.099998,100,72.400002,76.400002,74.400002
20170110064500,504.0,466.200012,27.073171,41,89.099998,100,72.400002,76.400002,74.400002
20170110070000,504.0,453.600006,26.341464,41,92.400002,100,72.300003,76.400002,74.400002
20170110071500,504.0,466.200012,27.073171,41,88.800003,100,72.400002,76.400002,74.400002
20170110073000,504.0,453.600006,26.341464,41,91.099998,100,72.300003,76.400002,74.400002
20170110074500,504.0,453.600006,26.341464,41,94.900002,100,72.400002,76.400002,74.400002
20170110080000,504.0,483.0,28.04878,41,85.599998,100,72.400002,76.400002,74.400002
20170110081500,504.0,466.200012,27.073171,41,91.699997,100,72.5,76.400002,74.400002
20170110083000,504.0,1268.400024,73.658538,57,54.299999,0,72.300003,73.800003,71.800003
20170110084500,504.0,516.599976,29.999999,43,55.200001,0,71.900002,73.900002,71.900002
20170110090000,504.0,546.0,31.707317,43,55.200001,0,71.900002,73.900002,71.900002
20170110091500,504.0,529.200012,30.731708,43,55.200001,0,71.800003,73.900002,71.900002
20170110093000,504.0,546.0,31.707317,43,55.200001,100,71.599998,73.900002,71.900002
20170110094500,504.0,567.0,32.926829,43,55.200001,0,71.699997,73.900002,71.900002
20170110100000,504.0,546.0,31.707317,43,55.200001,100,71.599998,73.900002,71.900002
20170110101500,504.0,546.0,31.707317,43,55.200001,100,71.5,73.900002,71.900002
20170110103000,504.0,558.599976,32.439023,43,55.200001,100,71.5,73.900002,71.900002
20170110104500,504.0,558.599976,32.439023,43,56.700001,100,71.400002,73.900002,71.900002
20170110110000,504.0,558.599976,32.439023,43,56.700001,100,71.400002,73.900002,71.900002
20170110111500,504.0,529.200012,30.731708,43,69.599998,100,71.400002,73.900002,71.900002
20170110113000,504.0,529.200012,30.731708,43,78.300003,100,71.5,73.900002,71.900002
20170110114500,504.0,546.0,31.707317,43,83.0,100,71.699997,73.900002,71.900002
20170110120000,504.0,516.599976,29.999999,43,77.300003,100,71.900002,73.900002,71.900002
20170110121500,504.0,529.200012,30.731708,43,83.199997,100,72.0,73.900002,71.900002
20170110123000,504.0,529.200012,30.731708,43,77.300003,100,72.0,73.900002,71.900002
20170110124500,504.0,546.0,31.707317,43,78.699997,100,72.0,73.900002,71.900002
20170110130000,504.0,546.0,31.707317,43,82.199997,100,72.0,73.900002,71.900002
20170110131500,504.0,558.599976,32.439023,43,86.900002,100,72.0,73.900002,71.900002
20170110133000,504.0,567.0,32.926829,43,72.300003,0,72.199997,73.800003,71.800003
20170110134500,504.0,558.599976,32.439023,43,56.900002,0,72.0,73.900002,71.900002
20170110140000,504.0,558.599976,32.439023,43,56.900002,0,72.0,73.900002,71.900002
20170110141500,504.0,558.599976,32.439023,43,55.599998,0,71.900002,73.800003,71.800003
20170110143000,504.0,529.200012,30.731708,42,55.599998,0,71.800003,73.800003,71.800003
20170110144500,504.0,546.0,31.707317,42,55.599998,0,71.800003,73.699997,71.699997
20170110150000,504.0,516.599976,29.999999,42,55.599998,0,71.800003,73.699997,71.699997
20170110151500,504.0,516.599976,29.999999,42,55.599998,0,71.5,73.699997,71.699997
20170110153000,504.0,546.0,31.707317,42,55.599998,100,71.400002,73.599998,71.599998
20170110154500,504.0,529.200012,30.731708,42,55.599998,100,71.199997,73.599998,71.599998
20170110160000,504.0,546.0,31.707317,42,57.200001,100,71.0,73.599998,71.599998
20170110161500,504.0,499.799988,29.02439,42,57.200001,100,71.0,73.599998,71.599998
20170110163000,504.0,529.200012,30.731708,42,73.5,100,71.0,73.599998,71.599998
20170110164500,504.0,558.599976,32.439023,42,82.0,100,71.199997,73.599998,71.599998
20170110170000,504.0,529.200012,30.731708,42,80.400002,100,71.300003,73.599998,71.599998
20170110171500,504.0,516.599976,29.999999,42,77.199997,100,71.300003,73.599998,71.599998
20170110173000,504.0,529.200012,30.731708,42,84.900002,100,71.300003,73.599998,71.599998
20170110174500,504.0,558.599976,32.439023,42,80.599998,100,71.300003,73.599998,71.599998
20170110180000,504.0,516.599976,29.999999,42,78.199997,100,71.300003,73.599998,71.599998
20170110181500,504.0,546.0,31.707317,42,89.800003,100,71.300003,73.599998,71.599998
20170110183000,504.0,529.200012,30.731708,42,79.0,100,71.300003,73.599998,71.599998
20170110184500,504.0,529.200012,30.731708,42,79.0,100,71.300003,73.599998,71.599998
20170110190000,504.0,546.0,31.707317,42,89.199997,100,71.300003,73.599998,71.599998
20170110191500,504.0,546.0,31.707317,42,80.699997,100,71.199997,73.599998,71.599998
20170110193000,504.0,529.200012,30.731708,42,83.699997,100,71.199997,73.599998,71.599998
20170110194500,504.0,529.200012,30.731708,42,91.699997,100,71.199997,73.599998,71.599998
20170110200000,504.0,529.200012,30.731708,42,82.099998,100,71.300003,73.599998,71.599998
20170110201500,504.0,499.799988,29.02439,42,89.800003,100,71.300003,73.599998,71.599998
20170110203000,504.0,516.599976,29.999999,42,85.199997,100,71.400002,73.599998,71.599998
20170110204500,504.0,499.799988,29.02439,42,83.099998,100,71.400002,73.599998,71.599998
20170110210000,504.0,516.599976,29.999999,42,94.800003,100,71.400002,73.599998,71.599998
20170110211500,504.0,516.599976,29.999999,42,81.599998,100,71.5,73.599998,71.599998
20170110213000,504.0,516.599976,29.999999,42,94.5,100,71.5,73.599998,71.599998
20170110214500,504.0,516.599976,29.999999,42,82.599998,100,71.5,73.599998,71.599998
20170110220000,504.0,516.599976,29.999999,42,86.800003,100,71.5,73.599998,71.599998
20170110221500,504.0,499.799988,29.02439,42,86.800003,100,71.400002,73.599998,71.599998
20170110223000,504.0,529.200012,30.731708,42,82.099998,100,71.400002,73.599998,71.599998
20170110224500,504.0,529.200012,30.731708,42,95.300003,100,71.400002,73.400002,71.400002
20170110230000,504.0,529.200012,30.731708,42,81.599998,100,71.400002,73.199997,71.199997
20170110231500,504.0,516.599976,29.999999,42,91.599998,100,71.400002,73.199997,71.199997
20170110233000,504.0,516.599976,29.999999,42,57.599998,0,71.400002,73.199997,71.199997
20170110234500,504.0,516.599976,29.999999,42,55.599998,0,71.0,73.199997,71.199997
20170111000000,504.0,529.200012,30.731708,42,55.599998,100,70.699997,73.199997,71.199997
20170111001500,504.0,529.200012,30.731708,42,56.299999,100,70.5,73.199997,71.199997
20170111003000,504.0,516.599976,29.999999,42,81.5,100,70.400002,73.199997,71.199997
20170111004500,504.0,529.200012,30.731708,42,79.199997,100,70.699997,73.199997,71.199997
20170111010000,504.0,516.599976,29.999999,42,81.400002,100,70.800003,73.199997,71.199997
20170111011500,504.0,453.600006,26.341464,39,61.200001,100,70.900002,73.199997,71.199997
20170111013000,504.0,466.200012,27.073171,39,56.400002,100,70.599998,73.199997,71.199997
20170111014500,504.0,453.600006,26.341464,39,59.099998,100,70.300003,73.199997,71.199997
20170111020000,504.0,466.200012,27.073171,39,81.099998,100,70.400002,73.199997,71.199997
20170111021500,504.0,453.600006,26.341464,39,79.199997,100,70.599998,73.199997,71.199997
20170111023000,504.0,453.600006,26.341464,39,89.199997,100,70.699997,73.199997,71.199997
20170111024500,504.0,453.600006,26.341464,39,80.400002,100,70.900002,73.199997,71.199997
20170111030000,504.0,432.600006,25.121952,39,89.199997,100,70.900002,73.199997,71.199997
20170111031500,504.0,483.0,28.04878,40,81.900002,100,71.0,73.099998,71.099998
20170111033000,504.0,466.200012,27.073171,40,83.400002,100,71.099998,73.099998,71.099998
20170111034500,504.0,546.0,31.707317,42,58.0,0,71.0,72.800003,70.800003
20170111040000,504.0,583.799988,33.902438,42,55.599998,0,70.900002,73.099998,71.099998
20170111041500,504.0,558.599976,32.439023,42,54.700001,100,70.400002,73.099998,71.099998
20170111044500,504.0,466.200012,27.073171,7,74.400002,100,70.5,72.699997,70.699997
20170111050000,504.0,453.600006,26.341464,38,59.400002,100,70.699997,72.800003,70.800003
20170111051500,504.0,483.0,28.04878,39,55.599998,100,70.5,72.800003,70.800003
20170111053000,504.0,483.0,28.04878,39,55.599998,100,70.199997,72.800003,70.800003
20170111054500,504.0,466.200012,27.073171,39,58.700001,100,70.0,72.800003,70.800003
20170111060000,504.0,453.600006,26.341464,39,81.5,100,70.300003,72.800003,70.800003
