PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117043000,504.0,483.0,28.04878,40,78.699997,100,71.0,73.099998,71.099998
20170117044500,504.0,499.799988,29.02439,40,84.900002,100,71.099998,73.099998,71.099998
20170117050000,504.0,483.0,28.04878,40,80.699997,100,71.099998,73.099998,71.099998
20170117051500,504.0,516.599976,29.999999,40,79.5,100,71.199997,73.099998,71.099998
20170117053000,504.0,499.799988,29.02439,40,86.400002,100,71.199997,73.099998,71.099998
20170117054500,504.0,483.0,28.04878,40,78.900002,100,71.0,73.099998,71.099998
20170117060000,504.0,499.799988,29.02439,40,78.900002,100,71.099998,73.099998,71.099998
20170117061500,504.0,499.799988,29.02439,40,86.199997,100,71.099998,73.099998,71.099998
20170117063000,504.0,483.0,28.04878,40,78.699997,100,71.199997,73.099998,71.099998
20170117064500,504.0,483.0,28.04878,40,82.400002,100,71.199997,73.099998,71.099998
20170117070000,504.0,499.799988,29.02439,40,82.400002,100,71.199997,73.099998,71.099998
20170117071500,504.0,499.799988,29.02439,40,78.300003,100,71.199997,73.099998,71.099998
20170117073000,504.0,483.0,28.04878,40,78.300003,100,71.300003,73.099998,71.099998
20170117074500,504.0,499.799988,29.02439,40,85.400002,100,71.300003,73.099998,71.099998
20170117080000,504.0,516.599976,29.999999,40,79.199997,100,71.300003,73.099998,71.099998
20170117081500,504.0,466.200012,27.073171,40,57.200001,0,71.199997,73.099998,71.099998
20170117083000,504.0,499.799988,29.02439,40,55.599998,0,71.0,73.099998,71.099998
20170117084500,504.0,499.799988,29.02439,40,55.599998,0,71.0,73.099998,71.099998
20170117090000,504.0,499.799988,29.02439,40,55.599998,0,71.099998,73.099998,71.099998
20170117091500,504.0,483.0,28.04878,40,55.599998,0,71.199997,73.099998,71.099998
20170117093000,504.0,499.799988,29.02439,40,55.599998,0,71.199997,73.099998,71.099998
20170117094500,504.0,499.799988,29.02439,40,55.599998,0,71.199997,73.099998,71.099998
20170117100000,504.0,499.799988,29.02439,40,55.599998,0,71.199997,73.099998,71.099998
20170117101500,504.0,483.0,28.04878,40,55.599998,0,71.199997,73.099998,71.099998
20170117103000,504.0,529.200012,30.731708,40,55.599998,0,71.199997,73.099998,71.099998
20170117104500,504.0,516.599976,29.999999,40,55.599998,0,71.199997,73.099998,71.099998
20170117110000,504.0,516.599976,29.999999,40,54.700001,0,71.199997,73.099998,71.099998
20170117111500,504.0,516.599976,29.999999,40,55.5,0,71.400002,73.099998,71.099998
20170117113000,504.0,499.799988,29.02439,40,55.5,0,71.300003,73.099998,71.099998
20170117114500,504.0,499.799988,29.02439,40,55.5,0,71.199997,73.099998,71.099998
20170117120000,504.0,499.799988,29.02439,40,55.5,0,71.099998,73.099998,71.099998
20170117121500,504.0,483.0,28.04878,40,55.5,0,71.0,73.099998,71.099998
20170117123000,504.0,499.799988,29.02439,40,55.5,0,70.900002,73.099998,71.099998
20170117124500,504.0,483.0,28.04878,40,55.5,0,70.900002,73.099998,71.099998
20170117130000,504.0,516.599976,29.999999,40,55.5,0,70.900002,73.099998,71.099998
20170117131500,504.0,529.200012,30.731708,40,55.5,0,70.900002,73.099998,71.099998
20170117133000,504.0,529.200012,30.731708,40,55.5,0,70.900002,73.099998,71.099998
20170117134500,504.0,499.799988,29.02439,40,55.5,0,71.0,73.099998,71.099998
20170117140000,504.0,516.599976,29.999999,40,55.5,0,71.0,73.099998,71.099998
20170117141500,504.0,516.599976,29.999999,40,55.5,0,71.099998,73.099998,71.099998
20170117143000,504.0,466.200012,27.073171,40,55.5,0,71.300003,73.099998,71.099998
20170117144500,504.0,499.799988,29.02439,40,55.5,0,71.300003,73.099998,71.099998
20170117150000,504.0,516.599976,29.999999,40,55.5,0,71.300003,73.099998,71.099998
20170117151500,504.0,483.0,28.04878,40,55.5,0,71.199997,73.099998,71.099998
20170117153000,504.0,529.200012,30.731708,40,55.5,0,71.0,73.099998,71.099998
20170117154500,504.0,499.799988,29.02439,40,55.5,0,71.0,73.099998,71.099998
20170117160000,504.0,483.0,28.04878,40,55.5,0,71.0,73.099998,71.099998
20170117161500,504.0,499.799988,29.02439,40,55.5,0,71.0,73.099998,71.099998
20170117163000,504.0,499.799988,29.02439,40,55.5,0,70.900002,73.099998,71.099998
20170117164500,504.0,529.200012,30.731708,40,55.5,100,70.800003,73.099998,71.099998
20170117170000,504.0,499.799988,29.02439,40,55.5,100,70.800003,73.099998,71.099998
20170117171500,504.0,499.799988,29.02439,40,55.5,100,70.699997,73.099998,71.099998
20170117173000,504.0,499.799988,29.02439,40,55.5,100,70.5,73.099998,71.099998
20170117174500,504.0,546.0,31.707317,40,71.0,100,70.400002,73.099998,71.099998
20170117180000,504.0,499.799988,29.02439,40,80.599998,100,70.5,73.099998,71.099998
20170117181500,504.0,483.0,28.04878,40,79.699997,100,70.599998,73.099998,71.099998
20170117183000,504.0,499.799988,29.02439,40,75.300003,100,70.599998,73.099998,71.099998
20170117184500,504.0,499.799988,29.02439,40,85.0,100,70.699997,73.099998,71.099998
20170117190000,504.0,499.799988,29.02439,40,77.199997,100,70.800003,73.099998,71.099998
20170117191500,504.0,483.0,28.04878,40,86.199997,100,70.900002,73.099998,71.099998
20170117193000,504.0,466.200012,27.073171,40,78.699997,100,70.900002,73.099998,71.099998
20170117194500,504.0,466.200012,27.073171,40,87.800003,100,70.900002,73.099998,71.099998
20170117200000,504.0,466.200012,27.073171,40,78.300003,100,71.0,73.099998,71.099998
20170117201500,504.0,466.200012,27.073171,40,71.599998,100,71.0,73.099998,71.099998
20170117203000,504.0,466.200012,27.073171,40,87.400002,100,71.0,73.099998,71.099998
20170117204500,504.0,483.0,28.04878,40,80.199997,100,71.099998,73.099998,71.099998
20170117210000,504.0,466.200012,27.073171,40,89.800003,100,71.199997,73.099998,71.099998
20170117211500,504.0,466.200012,27.073171,40,81.099998,100,71.0,73.099998,71.099998
20170117213000,504.0,516.599976,29.999999,40,89.800003,100,71.0,73.099998,71.099998
20170117214500,504.0,466.200012,27.073171,40,80.199997,100,71.0,73.099998,71.099998
20170117220000,504.0,453.600006,26.341464,40,87.5,100,71.099998,73.099998,71.099998
20170117221500,504.0,466.200012,27.073171,40,80.0,100,71.099998,73.099998,71.099998
20170117223000,504.0,466.200012,27.073171,40,80.0,100,71.199997,73.099998,71.099998
20170117224500,504.0,466.200012,27.073171,40,85.900002,100,71.199997,73.099998,71.099998
20170117230000,504.0,466.200012,27.073171,40,79.699997,100,71.199997,73.099998,71.099998
20170117231500,504.0,483.0,28.04878,40,87.900002,100,71.300003,73.099998,71.099998
20170117233000,504.0,483.0,28.04878,40,68.300003,0,71.300003,73.099998,71.099998
20170117234500,504.0,466.200012,27.073171,40,56.400002,0,71.099998,73.099998,71.099998
20170118000000,504.0,466.200012,27.073171,40,55.599998,100,70.699997,73.099998,71.099998
20170118001500,504.0,483.0,28.04878,40,55.599998,100,70.400002,73.099998,71.099998
20170118003000,504.0,466.200012,27.073171,40,64.800003,100,70.300003,73.099998,71.099998
20170118004500,504.0,483.0,28.04878,40,75.400002,100,70.400002,73.099998,71.099998
20170118010000,504.0,483.0,28.04878,40,84.199997,100,70.599998,73.099998,71.099998
20170118011500,504.0,453.600006,26.341464,38,60.799999,100,70.699997,73.099998,71.099998
20170118013000,504.0,466.200012,27.073171,38,56.700001,100,70.5,73.099998,71.099998
20170118014500,504.0,466.200012,27.073171,38,67.199997,100,70.300003,73.099998,71.099998
20170118020000,504.0,453.600006,26.341464,38,81.099998,100,70.400002,73.099998,71.099998
20170118021500,504.0,466.200012,27.073171,38,82.699997,100,70.5,73.099998,71.099998
20170118023000,504.0,453.600006,26.341464,38,82.699997,100,70.699997,73.099998,71.099998
20170118024500,504.0,453.600006,26.341464,38,91.099998,100,70.699997,73.099998,71.099998
20170118030000,504.0,483.0,28.04878,38,81.199997,100,70.900002,73.099998,71.099998
20170118031500,504.0,453.600006,26.341464,38,91.699997,100,70.900002,73.099998,71.099998
20170118033000,504.0,466.200012,27.073171,38,82.099998,100,71.0,73.099998,71.099998
20170118034500,504.0,466.200012,27.073171,38,89.0,100,71.0,73.099998,71.099998
20170118040000,504.0,453.600006,26.341464,38,82.5,100,70.900002,73.099998,71.099998
20170118041500,504.0,483.0,28.04878,38,88.800003,100,71.0,73.099998,71.099998
20170118043000,504.0,499.799988,29.02439,38,83.199997,100,71.0,73.099998,71.099998
20170118044500,504.0,499.799988,29.02439,38,88.400002,100,71.099998,73.099998,71.099998
20170118050000,504.0,466.200012,27.073171,38,81.599998,100,71.099998,73.099998,71.099998
20170118051500,504.0,499.799988,29.02439,38,84.599998,100,71.199997,73.099998,71.099998
20170118053000,504.0,466.200012,27.073171,38,57.200001,100,71.0,73.099998,71.099998
20170118054500,504.0,466.200012,27.073171,38,55.599998,100,70.699997,73.0,71.0
20170118060000,504.0,453.600006,26.341464,38,55.599998,100,70.5,73.0,71.0
20170118061500,504.0,483.0,28.04878,38,55.599998,100,70.400002,72.900002,70.900002
20170118063000,504.0,483.0,28.04878,38,60.299999,100,70.300003,72.900002,70.900002
20170118064500,504.0,466.200012,27.073171,38,76.400002,100,70.400002,72.900002,70.900002
20170118070000,504.0,483.0,28.04878,38,78.699997,100,70.5,72.800003,70.800003
20170118071500,504.0,466.200012,27.073171,38,84.900002,100,70.599998,72.900002,70.900002
20170118073000,504.0,499.799988,29.02439,38,81.599998,100,70.5,72.800003,70.800003
20170118074500,504.0,466.200012,27.073171,38,78.699997,100,70.599998,72.800003,70.800003
20170118080000,504.0,499.799988,29.02439,38,82.5,100,70.800003,72.800003,70.800003
20170118081500,504.0,499.799988,29.02439,38,84.400002,100,70.900002,72.800003,70.800003
20170118083000,504.0,483.0,28.04878,38,69.199997,0,71.099998,72.900002,70.900002
20170118084500,504.0,466.200012,27.073171,38,56.400002,0,71.199997,72.800003,70.800003
20170118090000,504.0,466.200012,27.073171,38,55.599998,0,71.199997,72.800003,70.800003
20170118091500,504.0,466.200012,27.073171,38,55.599998,0,71.199997,72.800003,70.800003
20170118093000,504.0,499.799988,29.02439,38,55.599998,0,71.0,72.800003,70.800003
20170118094500,504.0,516.599976,29.999999,38,55.599998,0,71.0,72.800003,70.800003
20170118100000,504.0,516.599976,29.999999,38,55.599998,0,71.0,72.800003,70.800003
20170118101500,504.0,466.200012,27.073171,38,55.599998,0,71.0,72.800003,70.800003
20170118103000,504.0,483.0,28.04878,38,55.599998,0,71.099998,72.800003,70.800003
20170118104500,504.0,466.200012,27.073171,38,55.599998,0,71.199997,72.800003,70.800003
20170118110000,504.0,466.200012,27.073171,38,55.599998,0,71.199997,72.800003,70.800003
20170118111500,504.0,483.0,28.04878,38,55.599998,0,71.199997,72.800003,70.800003
20170118113000,504.0,499.799988,29.02439,38,55.599998,0,71.199997,72.800003,70.800003
20170118114500,504.0,516.599976,29.999999,38,55.599998,0,71.300003,72.800003,70.800003
20170118120000,504.0,516.599976,29.999999,38,55.599998,0,71.199997,72.800003,70.800003
20170118121500,504.0,499.799988,29.02439,38,55.599998,0,71.300003,72.800003,70.800003
20170118123000,504.0,483.0,28.04878,38,55.599998,0,71.199997,72.800003,70.800003
20170118124500,504.0,499.799988,29.02439,38,55.599998,0,71.199997,72.800003,70.800003
20170118130000,504.0,483.0,28.04878,38,55.599998,0,71.099998,72.800003,70.800003
20170118131500,504.0,516.599976,29.999999,39,55.599998,0,71.199997,72.800003,70.800003
20170118133000,504.0,516.599976,29.999999,39,75.800003,100,71.300003,82.0,76.0
20170118134500,504.0,516.599976,29.999999,39,88.099998,100,71.699997,82.0,76.0
20170118140000,504.0,499.799988,29.02439,39,88.099998,100,71.800003,82.0,76.0
20170118141500,504.0,546.0,31.707317,39,101.800003,100,72.0,82.0,76.0
20170118143000,504.0,516.599976,29.999999,39,93.0,100,72.300003,82.0,76.0
20170118144500,504.0,529.200012,30.731708,39,88.099998,100,72.400002,82.0,76.0
20170118150000,504.0,529.200012,30.731708,39,88.099998,100,72.5,82.0,76.0
20170118151500,504.0,516.599976,29.999999,39,93.199997,100,72.699997,82.0,76.0
20170118153000,504.0,546.0,31.707317,39,99.599998,100,72.5,82.0,76.0
20170118154500,504.0,529.200012,30.731708,39,88.099998,100,72.599998,82.0,76.0
20170118160000,504.0,516.599976,29.999999,39,93.400002,100,72.599998,82.0,76.0
20170118161500,504.0,529.200012,30.731708,39,98.5,100,72.699997,82.0,76.0
20170118163000,504.0,546.0,31.707317,38,88.099998,100,72.800003,82.0,76.0
20170118164500,504.0,529.200012,30.731708,38,100.300003,100,72.699997,82.0,76.0
20170118170000,504.0,529.200012,30.731708,38,87.5,100,72.699997,82.0,76.0
20170118171500,504.0,516.599976,29.999999,38,99.0,100,72.800003,82.0,76.0
20170118173000,504.0,567.0,32.926829,38,90.699997,100,72.699997,82.0,76.0
20170118174500,504.0,529.200012,30.731708,38,88.0,100,72.400002,82.0,76.0
20170118180000,504.0,499.799988,29.02439,38,98.300003,100,72.400002,82.0,76.0
20170118181500,504.0,499.799988,29.02439,38,94.699997,100,72.300003,82.0,76.0
20170118183000,504.0,499.799988,29.02439,38,89.199997,100,72.300003,82.0,76.0
20170118184500,504.0,516.599976,29.999999,38,101.0,100,72.199997,82.0,76.0
20170118190000,504.0,516.599976,29.999999,38,96.199997,100,72.199997,82.0,76.0
20170118191500,504.0,499.799988,29.02439,38,99.300003,100,72.199997,82.0,76.0
20170118193000,504.0,516.599976,29.999999,38,89.199997,100,72.199997,82.0,76.0
20170118194500,504.0,499.799988,29.02439,38,87.900002,100,72.199997,82.0,76.0
20170118200000,504.0,499.799988,29.02439,38,101.900002,100,72.199997,82.0,76.0
20170118201500,504.0,516.599976,29.999999,38,88.699997,100,72.199997,82.0,76.0
20170118203000,504.0,499.799988,29.02439,38,86.199997,100,71.900002,82.0,76.0
20170118204500,504.0,499.799988,29.02439,38,87.5,100,72.0,82.0,76.0
20170118210000,504.0,516.599976,29.999999,38,97.699997,100,72.0,82.0,76.0
20170118211500,504.0,499.799988,29.02439,38,88.199997,100,72.0,82.0,76.0
20170118213000,504.0,499.799988,29.02439,38,99.0,100,72.0,82.0,76.0
20170118214500,504.0,466.200012,27.073171,38,95.400002,100,72.0,82.0,76.0
20170118220000,504.0,483.0,28.04878,38,86.900002,100,72.0,82.0,76.0
20170118221500,504.0,499.799988,29.02439,38,96.400002,100,72.0,82.0,76.0
20170118223000,504.0,483.0,28.04878,38,91.800003,100,72.099998,82.0,76.0
20170118224500,504.0,516.599976,29.999999,38,86.199997,100,72.099998,82.0,76.0
20170118230000,504.0,499.799988,29.02439,38,99.0,100,72.099998,82.0,76.0
20170118231500,504.0,499.799988,29.02439,38,89.800003,100,72.0,82.0,76.0
20170118233000,504.0,483.0,28.04878,38,86.800003,100,72.0,82.0,76.0
20170118234500,504.0,499.799988,29.02439,38,102.699997,100,71.900002,82.0,76.0
20170119000000,504.0,499.799988,29.02439,38,89.300003,100,72.0,82.0,76.0
20170119001500,504.0,499.799988,29.02439,38,87.5,100,72.0,82.0,76.0
20170119003000,504.0,466.200012,27.073171,38,102.699997,100,72.0,82.0,76.0
20170119004500,504.0,466.200012,27.073171,38,87.5,100,72.0,82.0,76.0
20170119010000,504.0,499.799988,29.02439,38,92.900002,100,72.0,82.0,76.0
20170119011500,504.0,499.799988,29.02439,38,92.900002,100,72.0,82.0,76.0
20170119013000,504.0,499.799988,29.02439,38,86.900002,100,72.099998,82.0,76.0
20170119014500,504.0,483.0,28.04878,38,95.099998,100,72.099998,82.0,76.0
20170119020000,504.0,529.200012,30.731708,38,93.0,100,72.099998,82.0,76.0
20170119021500,504.0,483.0,28.04878,38,86.199997,100,71.900002,82.0,76.0
20170119023000,504.0,516.599976,29.999999,38,100.800003,100,71.900002,82.0,76.0
20170119024500,504.0,483.0,28.04878,38,89.0,100,71.900002,82.0,76.0
20170119030000,504.0,483.0,28.04878,38,94.099998,100,71.900002,82.0,76.0
20170119031500,504.0,466.200012,27.073171,38,88.699997,100,71.900002,82.0,76.0
20170119033000,504.0,483.0,28.04878,38,91.0,100,72.0,82.0,76.0
20170119034500,504.0,516.599976,29.999999,38,99.599998,100,72.0,82.0,76.0
20170119040000,504.0,466.200012,27.073171,38,97.800003,100,72.0,82.0,76.0
20170119041500,504.0,499.799988,29.02439,38,95.900002,100,72.0,82.0,76.0
20170119043000,504.0,499.799988,29.02439,38,91.800003,100,71.900002,82.0,76.0
20170119044500,504.0,529.200012,30.731708,38,88.699997,100,71.900002,82.0,76.0
20170119050000,504.0,483.0,28.04878,38,87.5,100,71.900002,82.0,76.0
20170119051500,504.0,483.0,28.04878,38,101.400002,100,71.900002,82.0,76.0
20170119053000,504.0,483.0,28.04878,38,88.699997,100,71.900002,82.0,76.0
20170119054500,504.0,483.0,28.04878,38,88.699997,100,72.0,82.0,76.0
20170119060000,504.0,466.200012,27.073171,38,101.300003,100,72.0,82.0,76.0
20170119061500,504.0,499.799988,29.02439,38,87.400002,100,72.0,82.0,76.0
20170119063000,504.0,499.799988,29.02439,38,96.0,100,72.0,82.0,76.0
20170119064500,504.0,483.0,28.04878,38,99.900002,100,72.0,82.0,76.0
20170119070000,504.0,499.799988,29.02439,38,91.0,100,71.900002,82.0,76.0
20170119071500,504.0,483.0,28.04878,38,87.400002,100,71.900002,82.0,76.0
20170119073000,504.0,499.799988,29.02439,38,92.0,100,71.900002,82.0,76.0
20170119074500,504.0,499.799988,29.02439,38,96.900002,100,72.0,82.0,76.0
20170119080000,504.0,466.200012,27.073171,38,88.599998,100,72.0,82.0,76.0
20170119081500,504.0,499.799988,29.02439,38,101.0,100,72.099998,82.0,76.0
20170119083000,504.0,466.200012,27.073171,38,98.400002,100,72.199997,82.0,76.0
20170119084500,504.0,499.799988,29.02439,38,88.699997,100,72.400002,82.0,76.0
20170119090000,504.0,483.0,28.04878,38,101.0,100,72.599998,82.0,76.0
20170119091500,504.0,499.799988,29.02439,38,90.5,100,72.800003,82.0,76.0
20170119093000,504.0,483.0,28.04878,38,94.699997,100,72.900002,82.0,76.0
20170119094500,504.0,499.799988,29.02439,38,89.800003,100,73.099998,82.0,76.0
20170119100000,504.0,516.599976,29.999999,38,89.800003,100,73.099998,82.0,76.0
20170119101500,504.0,499.799988,29.02439,38,99.400002,100,73.199997,82.0,76.0
20170119103000,504.0,1474.199951,85.609753,61,53.5,0,72.5,73.199997,71.199997
20170119104500,504.0,869.400024,50.487806,48,54.700001,0,72.099998,73.199997,71.199997
20170119110000,504.0,567.0,32.926829,41,54.700001,0,72.0,73.199997,71.199997
20170119111500,504.0,546.0,31.707317,41,54.700001,0,71.900002,73.199997,71.199997
20170119113000,504.0,558.599976,32.439023,41,54.700001,0,71.599998,73.199997,71.199997
20170119114500,504.0,558.599976,32.439023,41,54.700001,0,71.400002,73.199997,71.199997
20170119120000,504.0,546.0,31.707317,41,54.700001,0,71.300003,73.199997,71.199997
20170119121500,504.0,546.0,31.707317,41,54.700001,0,71.400002,73.199997,71.199997
20170119123000,504.0,546.0,31.707317,41,54.700001,0,71.5,73.199997,71.199997
20170119124500,504.0,529.200012,30.731708,41,54.700001,0,71.400002,73.199997,71.199997
20170119130000,504.0,529.200012,30.731708,41,54.700001,0,71.400002,73.199997,71.199997
20170119131500,504.0,546.0,31.707317,41,54.700001,0,71.400002,73.199997,71.199997
20170119133000,504.0,529.200012,30.731708,41,54.700001,0,71.400002,73.199997,71.199997
20170119134500,504.0,546.0,31.707317,41,54.700001,0,71.400002,73.199997,71.199997
20170119140000,504.0,529.200012,30.731708,41,54.700001,0,71.5,73.199997,71.199997
20170119141500,504.0,546.0,31.707317,41,54.700001,0,71.5,73.199997,71.199997
20170119143000,504.0,546.0,31.707317,41,54.700001,0,71.599998,73.199997,71.199997
20170119144500,504.0,546.0,31.707317,41,54.700001,0,71.599998,73.199997,71.199997
20170119150000,504.0,546.0,31.707317,41,54.700001,0,71.5,73.199997,71.199997
20170119151500,504.0,546.0,31.707317,41,54.700001,0,71.5,73.199997,71.199997
20170119153000,504.0,546.0,31.707317,41,54.700001,0,71.400002,73.199997,71.199997
20170119154500,504.0,558.599976,32.439023,41,54.700001,0,71.400002,73.199997,71.199997
20170119160000,504.0,558.599976,32.439023,41,54.700001,0,71.400002,73.199997,71.199997
20170119161500,504.0,546.0,31.707317,41,54.700001,0,71.300003,73.199997,71.199997
20170119163000,504.0,546.0,31.707317,41,54.700001,0,71.0,73.199997,71.199997
20170119164500,504.0,558.599976,32.439023,41,54.700001,100,70.900002,73.199997,71.199997
20170119170000,504.0,558.599976,32.439023,41,54.700001,100,70.599998,73.199997,71.199997
20170119171500,504.0,567.0,32.926829,41,59.099998,100,70.400002,73.199997,71.199997
20170119173000,504.0,567.0,32.926829,41,82.400002,100,70.5,73.199997,71.199997
20170119174500,504.0,567.0,32.926829,41,78.199997,100,70.699997,73.199997,71.199997
20170119180000,504.0,558.599976,32.439023,41,85.599998,100,70.699997,73.199997,71.199997
20170119181500,504.0,558.599976,32.439023,41,81.099998,100,70.800003,73.199997,71.199997
20170119183000,504.0,529.200012,30.731708,41,77.300003,100,70.900002,73.199997,71.199997
20170119184500,504.0,558.599976,32.439023,41,77.300003,100,71.0,73.199997,71.199997
20170119190000,504.0,546.0,31.707317,41,82.599998,100,71.099998,73.199997,71.199997
20170119191500,504.0,546.0,31.707317,41,84.300003,100,71.199997,73.199997,71.199997
20170119193000,504.0,546.0,31.707317,41,79.699997,100,71.300003,73.199997,71.199997
20170119194500,504.0,546.0,31.707317,41,81.5,100,71.400002,73.199997,71.199997
20170119200000,504.0,546.0,31.707317,41,74.5,0,71.5,73.199997,71.199997
20170119201500,504.0,558.599976,32.439023,41,55.599998,0,71.300003,73.199997,71.199997
20170119203000,504.0,558.599976,32.439023,41,54.700001,0,71.0,73.199997,71.199997
20170119204500,504.0,546.0,31.707317,41,54.700001,100,70.699997,73.199997,71.199997
20170119210000,504.0,546.0,31.707317,41,55.5,100,70.5,73.199997,71.199997
20170119211500,504.0,558.599976,32.439023,41,66.699997,100,70.400002,73.199997,71.199997
20170119213000,504.0,567.0,32.926829,41,76.199997,100,70.5,73.199997,71.199997
20170119214500,504.0,567.0,32.926829,41,76.199997,100,70.699997,73.199997,71.199997
20170119220000,504.0,558.599976,32.439023,41,83.099998,100,70.699997,73.199997,71.199997
20170119221500,504.0,546.0,31.707317,41,77.800003,100,70.699997,73.199997,71.199997
20170119223000,504.0,558.599976,32.439023,41,88.0,100,70.800003,73.199997,71.199997
20170119224500,504.0,546.0,31.707317,41,86.0,100,70.900002,73.199997,71.199997
20170119230000,504.0,546.0,31.707317,41,89.800003,100,71.0,73.199997,71.199997
20170119231500,504.0,546.0,31.707317,41,81.800003,100,71.099998,73.199997,71.199997
20170119233000,504.0,546.0,31.707317,41,91.5,100,71.199997,73.199997,71.199997
20170119234500,504.0,558.599976,32.439023,41,81.099998,100,71.199997,73.199997,71.199997
20170120000000,504.0,529.200012,30.731708,41,86.099998,100,71.199997,73.199997,71.199997
20170120001500,504.0,558.599976,32.439023,41,79.699997,100,71.199997,73.199997,71.199997
20170120003000,504.0,546.0,31.707317,41,88.099998,100,71.300003,73.199997,71.199997
20170120004500,504.0,546.0,31.707317,41,79.199997,100,71.400002,73.199997,71.199997
20170120010000,504.0,546.0,31.707317,41,88.5,100,71.5,73.199997,71.199997
20170120011500,504.0,546.0,31.707317,41,56.400002,100,71.199997,73.199997,71.199997
20170120013000,504.0,558.599976,32.439023,41,55.200001,100,70.900002,73.199997,71.199997
20170120014500,504.0,558.599976,32.439023,41,55.200001,100,70.599998,73.199997,71.199997
20170120020000,504.0,558.599976,32.439023,41,61.5,100,70.400002,73.199997,71.199997
20170120021500,504.0,546.0,31.707317,41,77.300003,100,70.5,73.199997,71.199997
20170120023000,504.0,558.599976,32.439023,41,84.300003,100,70.599998,73.199997,71.199997
20170120024500,504.0,546.0,31.707317,41,80.199997,100,70.800003,73.199997,71.199997
20170120030000,504.0,529.200012,30.731708,41,81.099998,100,70.900002,73.199997,71.199997
20170120031500,504.0,546.0,31.707317,41,82.5,100,70.900002,73.199997,71.199997
20170120033000,504.0,546.0,31.707317,41,79.599998,100,70.900002,73.199997,71.199997
20170120034500,504.0,558.599976,32.439023,41,85.0,100,71.0,73.199997,71.199997
20170120040000,504.0,558.599976,32.439023,41,78.699997,100,71.0,73.199997,71.199997
20170120041500,504.0,529.200012,30.731708,41,83.699997,100,71.099998,73.199997,71.199997
20170120043000,504.0,558.599976,32.439023,41,78.699997,100,71.099998,73.199997,71.199997
20170120044500,504.0,516.599976,29.999999,41,88.099998,100,71.199997,73.199997,71.199997
20170120050000,504.0,546.0,31.707317,41,78.800003,100,71.199997,73.199997,71.199997
20170120051500,504.0,546.0,31.707317,41,88.699997,100,71.199997,73.199997,71.199997
20170120053000,504.0,546.0,31.707317,41,78.699997,100,71.199997,73.199997,71.199997
20170120054500,504.0,546.0,31.707317,41,87.400002,100,71.199997,73.199997,71.199997
20170120060000,504.0,546.0,31.707317,41,79.699997,100,71.300003,73.199997,71.199997
20170120061500,504.0,529.200012,30.731708,41,84.300003,100,71.400002,73.199997,71.199997
20170120063000,504.0,558.599976,32.439023,41,82.099998,100,71.400002,73.199997,71.199997
20170120064500,504.0,529.200012,30.731708,41,80.5,100,71.300003,73.199997,71.199997
20170120070000,504.0,529.200012,30.731708,41,78.699997,100,71.300003,73.199997,71.199997
20170120071500,504.0,529.200012,30.731708,41,87.099998,100,71.400002,73.199997,71.199997
20170120073000,504.0,546.0,31.707317,41,79.199997,100,71.400002,73.199997,71.199997
20170120074500,504.0,546.0,31.707317,41,83.5,100,71.400002,73.199997,71.199997
20170120080000,504.0,567.0,32.926829,41,57.200001,0,71.400002,72.699997,70.699997
20170120081500,504.0,546.0,31.707317,41,55.599998,0,71.199997,72.699997,70.699997
20170120083000,504.0,546.0,31.707317,41,55.599998,0,71.199997,72.699997,70.699997
20170120084500,504.0,546.0,31.707317,41,54.799999,0,71.099998,72.699997,70.699997
20170120090000,504.0,529.200012,30.731708,41,54.799999,0,71.099998,72.699997,70.699997
20170120091500,504.0,546.0,31.707317,41,54.799999,0,71.199997,72.699997,70.699997
20170120093000,504.0,558.599976,32.439023,41,55.5,0,71.300003,72.699997,70.699997
20170120094500,504.0,546.0,31.707317,41,55.5,0,71.300003,72.699997,70.699997
20170120100000,504.0,546.0,31.707317,41,55.5,0,71.300003,72.699997,70.699997
20170120101500,504.0,546.0,31.707317,41,55.5,0,71.300003,72.699997,70.699997
20170120103000,504.0,529.200012,30.731708,41,55.5,0,71.199997,72.699997,70.699997
20170120104500,504.0,529.200012,30.731708,41,55.5,0,71.099998,72.699997,70.699997
20170120110000,504.0,546.0,31.707317,41,55.5,0,71.199997,72.699997,70.699997
20170120111500,504.0,529.200012,30.731708,41,55.5,0,71.099998,72.699997,70.699997
20170120113000,504.0,529.200012,30.731708,41,55.5,0,71.099998,72.699997,70.699997
20170120114500,504.0,546.0,31.707317,41,55.5,0,71.099998,72.699997,70.699997
20170120120000,504.0,546.0,31.707317,41,55.5,0,71.0,72.699997,70.699997
20170120121500,504.0,529.200012,30.731708,41,55.5,0,71.0,72.699997,70.699997
20170120123000,504.0,516.599976,29.999999,40,55.5,0,70.800003,72.699997,70.699997
20170120124500,504.0,546.0,31.707317,40,55.5,0,70.900002,72.699997,70.699997
20170120130000,504.0,558.599976,32.439023,40,55.5,0,70.800003,72.699997,70.699997
20170120131500,504.0,558.599976,32.439023,40,55.5,0,70.900002,72.699997,70.699997
20170120133000,504.0,516.599976,29.999999,40,55.5,0,70.900002,72.699997,70.699997
20170120134500,504.0,516.599976,29.999999,40,55.5,0,71.0,72.699997,70.699997
20170120140000,504.0,546.0,31.707317,40,55.5,0,71.0,72.699997,70.699997
20170120141500,504.0,516.599976,29.999999,40,55.5,0,71.0,72.699997,70.699997
20170120143000,504.0,516.599976,29.999999,40,55.5,0,71.0,72.699997,70.699997
20170120144500,504.0,529.200012,30.731708,40,55.5,0,71.0,72.699997,70.699997
20170120150000,504.0,499.799988,29.02439,40,55.5,0,70.900002,72.699997,70.699997
20170120151500,504.0,516.599976,29.999999,40,55.5,0,70.900002,72.699997,70.699997
20170120153000,504.0,529.200012,30.731708,40,55.5,0,70.800003,72.699997,70.699997
20170120154500,504.0,546.0,31.707317,40,55.5,0,70.800003,72.699997,70.699997
20170120160000,504.0,499.799988,29.02439,40,55.5,0,70.900002,72.699997,70.699997
20170120161500,504.0,529.200012,30.731708,40,55.5,0,70.5,72.699997,70.699997
20170120163000,504.0,529.200012,30.731708,40,54.700001,0,70.5,72.699997,70.699997
20170120164500,504.0,516.599976,29.999999,40,54.700001,100,70.300003,72.699997,70.699997
20170120170000,504.0,529.200012,30.731708,40,55.5,100,70.0,72.699997,70.699997
20170120171500,504.0,529.200012,30.731708,40,63.099998,100,70.0,72.699997,70.699997
20170120173000,504.0,529.200012,30.731708,40,79.199997,100,70.099998,72.699997,70.699997
20170120174500,504.0,516.599976,29.999999,40,76.400002,100,70.400002,72.699997,70.699997
20170120180000,504.0,516.599976,29.999999,40,79.099998,100,70.400002,72.699997,70.699997
20170120181500,504.0,529.200012,30.731708,40,78.300003,100,70.599998,72.699997,70.699997
20170120183000,504.0,529.200012,30.731708,39,72.5,100,70.400002,72.699997,70.699997
20170120184500,504.0,558.599976,32.439023,39,83.699997,100,70.5,72.699997,70.699997
20170120190000,504.0,516.599976,29.999999,39,77.300003,100,70.599998,72.699997,70.699997
20170120191500,504.0,516.599976,29.999999,39,83.199997,100,70.699997,72.699997,70.699997
20170120193000,504.0,529.200012,30.731708,39,73.0,100,70.699997,72.699997,70.699997
20170120194500,504.0,529.200012,30.731708,39,83.699997,100,70.900002,72.699997,70.699997
20170120200000,504.0,499.799988,29.02439,39,75.300003,100,70.900002,72.699997,70.699997
20170120201500,504.0,516.599976,29.999999,39,71.800003,0,71.0,72.699997,70.699997
20170120203000,504.0,483.0,28.04878,39,56.0,0,70.800003,72.699997,70.699997
20170120204500,504.0,499.799988,29.02439,39,54.799999,100,70.400002,72.699997,70.699997
20170120210000,504.0,483.0,28.04878,39,54.799999,100,70.300003,72.699997,70.699997
20170120211500,504.0,516.599976,29.999999,39,54.799999,100,70.199997,72.699997,70.699997
20170120213000,504.0,483.0,28.04878,39,56.5,100,70.300003,72.599998,70.599998
20170120214500,504.0,483.0,28.04878,39,56.5,100,70.300003,72.699997,70.699997
20170120220000,504.0,483.0,28.04878,39,56.5,100,70.099998,72.599998,70.599998
20170120221500,504.0,466.200012,27.073171,39,72.0,100,70.199997,72.699997,70.699997
20170120223000,504.0,466.200012,27.073171,39,76.800003,100,70.400002,72.699997,70.699997
20170120224500,504.0,499.799988,29.02439,39,74.400002,100,70.400002,72.699997,70.699997
20170120230000,504.0,499.799988,29.02439,39,76.800003,100,70.400002,72.699997,70.699997
20170120231500,504.0,483.0,28.04878,39,78.699997,100,70.400002,72.599998,70.599998
20170120233000,504.0,483.0,28.04878,39,76.800003,100,70.5,72.599998,70.599998
20170120234500,504.0,483.0,28.04878,39,74.400002,100,70.5,72.599998,70.599998
20170121000000,504.0,483.0,28.04878,39,80.099998,100,70.599998,72.699997,70.699997
20170121001500,504.0,483.0,28.04878,39,75.900002,100,70.699997,72.599998,70.599998
20170121003000,504.0,483.0,28.04878,39,75.900002,100,70.699997,72.599998,70.599998
20170121004500,504.0,483.0,28.04878,39,79.199997,100,70.800003,72.599998,70.599998
20170121010000,504.0,483.0,28.04878,39,63.599998,0,70.800003,72.699997,70.699997
20170121011500,504.0,483.0,28.04878,41,57.200001,0,70.800003,72.699997,70.699997
20170121013000,504.0,483.0,28.04878,41,55.599998,0,70.5,72.599998,70.599998
20170121014500,504.0,466.200012,27.073171,41,55.599998,100,70.300003,72.5,70.5
20170121020000,504.0,466.200012,27.073171,41,55.599998,100,70.099998,72.599998,70.599998
20170121021500,504.0,483.0,28.04878,41,56.299999,100,69.900002,72.400002,70.400002
20170121023000,504.0,499.799988,29.02439,41,58.700001,100,69.800003,72.400002,70.400002
20170121024500,504.0,499.799988,29.02439,41,78.199997,100,69.900002,72.5,70.5
20170121030000,504.0,483.0,28.04878,41,77.199997,100,70.099998,72.5,70.5
20170121031500,504.0,483.0,28.04878,41,83.800003,100,70.300003,72.5,70.5
20170121033000,504.0,499.799988,29.02439,41,80.0,100,70.400002,72.5,70.5
20170121034500,504.0,483.0,28.04878,41,81.099998,100,70.400002,72.5,70.5
20170121040000,504.0,483.0,28.04878,41,78.699997,100,70.400002,72.5,70.5
20170121041500,504.0,483.0,28.04878,41,82.5,100,70.5,72.5,70.5
20170121043000,504.0,483.0,28.04878,41,80.699997,100,70.5,72.5,70.5
20170121044500,504.0,483.0,28.04878,41,77.699997,100,70.599998,72.5,70.5
20170121050000,504.0,483.0,28.04878,41,58.400002,100,70.599998,72.5,70.5
20170121051500,504.0,483.0,28.04878,41,55.599998,100,70.400002,72.5,70.5
20170121053000,504.0,483.0,28.04878,41,54.700001,100,70.199997,72.400002,70.400002
20170121054500,504.0,483.0,28.04878,41,54.700001,100,69.900002,72.400002,70.400002
20170121060000,504.0,516.599976,29.999999,41,56.299999,100,69.800003,72.400002,70.400002
20170121061500,504.0,516.599976,29.999999,41,68.099998,100,69.800003,72.400002,70.400002
20170121063000,504.0,483.0,28.04878,41,81.099998,100,70.0,72.400002,70.400002
20170121064500,504.0,499.799988,29.02439,41,75.800003,100,70.199997,72.400002,70.400002
20170121070000,504.0,483.0,28.04878,41,81.599998,100,70.099998,72.5,70.5
20170121071500,504.0,499.799988,29.02439,41,83.099998,100,70.199997,72.400002,70.400002
20170121073000,504.0,499.799988,29.02439,41,79.699997,100,70.300003,72.400002,70.400002
20170121074500,504.0,483.0,28.04878,41,81.099998,100,70.400002,72.400002,70.400002
20170121080000,504.0,499.799988,29.02439,41,79.199997,100,70.5,72.400002,70.400002
20170121081500,504.0,499.799988,29.02439,41,57.599998,100,70.5,72.400002,70.400002
20170121083000,504.0,499.799988,29.02439,41,56.0,100,70.300003,72.400002,70.400002
20170121084500,504.0,516.599976,29.999999,41,56.0,100,70.0,72.400002,70.400002
20170121090000,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.400002,70.400002
20170121091500,504.0,516.599976,29.999999,41,55.900002,100,69.699997,72.400002,70.400002
20170121093000,504.0,529.200012,30.731708,41,74.800003,100,69.800003,72.400002,70.400002
20170121094500,504.0,529.200012,30.731708,41,75.900002,100,70.0,72.400002,70.400002
20170121100000,504.0,483.0,28.04878,41,81.0,100,70.099998,72.400002,70.400002
20170121101500,504.0,499.799988,29.02439,41,75.900002,100,70.300003,72.300003,70.300003
20170121103000,504.0,499.799988,29.02439,41,82.0,100,70.400002,72.400002,70.400002
20170121104500,504.0,499.799988,29.02439,41,76.300003,100,70.400002,72.400002,70.400002
20170121110000,504.0,499.799988,29.02439,41,80.199997,100,70.400002,72.300003,70.300003
20170121111500,504.0,516.599976,29.999999,41,78.0,100,70.5,72.400002,70.400002
20170121113000,504.0,499.799988,29.02439,41,73.0,100,70.5,72.400002,70.400002
20170121114500,504.0,499.799988,29.02439,41,58.5,100,70.599998,72.400002,70.400002
20170121120000,504.0,483.0,28.04878,41,55.900002,100,70.400002,72.400002,70.400002
20170121121500,504.0,499.799988,29.02439,41,55.200001,100,70.199997,72.300003,70.300003
20170121123000,504.0,483.0,28.04878,41,55.200001,100,69.900002,72.400002,70.400002
20170121124500,504.0,499.799988,29.02439,41,55.900002,100,69.800003,72.300003,70.300003
20170121130000,504.0,499.799988,29.02439,41,56.700001,100,69.800003,72.300003,70.300003
20170121131500,504.0,483.0,28.04878,41,69.099998,100,69.599998,72.300003,70.300003
20170121133000,504.0,499.799988,29.02439,41,82.199997,100,69.800003,72.300003,70.300003
20170121134500,504.0,483.0,28.04878,41,77.300003,100,70.0,72.300003,70.300003
20170121140000,504.0,483.0,28.04878,41,81.099998,100,70.099998,72.300003,70.300003
20170121141500,504.0,516.599976,29.999999,41,83.800003,100,70.300003,72.300003,70.300003
20170121143000,504.0,516.599976,29.999999,41,83.800003,100,70.400002,72.300003,70.300003
20170121144500,504.0,483.0,28.04878,41,77.800003,100,70.400002,72.300003,70.300003
20170121150000,504.0,483.0,28.04878,41,82.0,100,70.400002,72.300003,70.300003
20170121151500,504.0,499.799988,29.02439,41,82.0,100,70.400002,72.300003,70.300003
20170121153000,504.0,499.799988,29.02439,41,78.699997,100,70.5,72.400002,70.400002
20170121154500,504.0,516.599976,29.999999,41,76.599998,100,70.5,72.300003,70.300003
20170121160000,504.0,516.599976,29.999999,41,74.0,100,70.5,72.300003,70.300003
20170121161500,504.0,499.799988,29.02439,41,56.400002,0,70.400002,72.300003,70.300003
20170121163000,504.0,499.799988,29.02439,41,55.599998,100,70.0,72.300003,70.300003
20170121164500,504.0,499.799988,29.02439,41,55.599998,100,69.900002,72.300003,70.300003
20170121170000,504.0,516.599976,29.999999,41,55.599998,100,69.699997,72.300003,70.300003
20170121171500,504.0,529.200012,30.731708,41,64.800003,100,69.599998,72.300003,70.300003
20170121173000,504.0,558.599976,32.439023,41,75.800003,100,69.800003,72.300003,70.300003
20170121174500,504.0,529.200012,30.731708,41,80.099998,100,70.0,72.300003,70.300003
20170121180000,504.0,483.0,28.04878,41,78.300003,100,70.099998,72.300003,70.300003
20170121181500,504.0,483.0,28.04878,41,74.599998,100,70.199997,72.300003,70.300003
20170121183000,504.0,516.599976,29.999999,41,72.5,100,70.300003,72.300003,70.300003
20170121184500,504.0,483.0,28.04878,41,78.699997,100,70.300003,72.300003,70.300003
20170121190000,504.0,529.200012,30.731708,41,74.400002,100,70.400002,72.400002,70.400002
20170121191500,504.0,499.799988,29.02439,41,73.400002,100,70.300003,72.300003,70.300003
20170121193000,504.0,483.0,28.04878,41,80.099998,100,70.300003,72.300003,70.300003
20170121194500,504.0,499.799988,29.02439,41,76.400002,100,70.400002,72.300003,70.300003
20170121200000,504.0,499.799988,29.02439,41,70.199997,100,70.300003,72.300003,70.300003
20170121201500,504.0,483.0,28.04878,41,79.300003,100,70.5,72.300003,70.300003
20170121203000,504.0,499.799988,29.02439,41,73.400002,100,70.400002,72.300003,70.300003
20170121204500,504.0,499.799988,29.02439,41,74.900002,100,70.5,72.300003,70.300003
20170121210000,504.0,499.799988,29.02439,41,79.5,100,70.400002,72.300003,70.300003
20170121211500,504.0,499.799988,29.02439,41,75.800003,100,70.400002,72.300003,70.300003
20170121213000,504.0,516.599976,29.999999,41,74.199997,100,70.400002,72.300003,70.300003
20170121214500,504.0,499.799988,29.02439,41,79.199997,100,70.5,72.300003,70.300003
20170121220000,504.0,499.799988,29.02439,41,68.699997,100,70.5,72.300003,70.300003
20170121221500,504.0,483.0,28.04878,41,56.0,100,70.300003,72.300003,70.300003
20170121223000,504.0,499.799988,29.02439,41,55.200001,100,70.0,72.300003,70.300003
20170121224500,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20170121230000,504.0,499.799988,29.02439,41,55.900002,100,69.599998,72.300003,70.300003
20170121231500,504.0,558.599976,32.439023,41,67.400002,100,69.599998,72.300003,70.300003
20170121233000,504.0,516.599976,29.999999,41,75.300003,100,69.800003,72.300003,70.300003
20170121234500,504.0,516.599976,29.999999,41,79.199997,100,70.0,72.300003,70.300003
20170122000000,504.0,483.0,28.04878,41,74.900002,100,70.099998,72.300003,70.300003
20170122001500,504.0,516.599976,29.999999,41,78.199997,100,70.199997,72.300003,70.300003
20170122003000,504.0,483.0,28.04878,41,79.699997,100,70.300003,72.300003,70.300003
20170122004500,504.0,499.799988,29.02439,41,74.900002,100,70.300003,72.300003,70.300003
20170122010000,504.0,483.0,28.04878,41,79.599998,100,70.400002,72.300003,70.300003
20170122011500,504.0,483.0,28.04878,41,77.300003,100,70.5,72.300003,70.300003
20170122013000,504.0,499.799988,29.02439,41,58.799999,0,70.5,72.300003,70.300003
20170122014500,504.0,499.799988,29.02439,41,56.0,0,70.199997,72.300003,70.300003
20170122020000,504.0,529.200012,30.731708,41,56.0,100,69.900002,72.300003,70.300003
20170122021500,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20170122023000,504.0,529.200012,30.731708,41,56.0,100,69.599998,72.300003,70.300003
20170122024500,504.0,516.599976,29.999999,41,68.900002,100,69.599998,72.300003,70.300003
20170122030000,504.0,516.599976,29.999999,41,80.099998,100,69.800003,72.300003,70.300003
20170122031500,504.0,499.799988,29.02439,41,75.5,100,70.0,72.300003,70.300003
20170122033000,504.0,499.799988,29.02439,41,78.599998,100,69.900002,72.300003,70.300003
20170122034500,504.0,499.799988,29.02439,41,80.599998,100,70.0,72.300003,70.300003
20170122040000,504.0,516.599976,29.999999,41,75.400002,100,70.099998,72.300003,70.300003
20170122041500,504.0,516.599976,29.999999,41,83.199997,100,70.300003,72.300003,70.300003
20170122043000,504.0,499.799988,29.02439,41,75.900002,100,70.300003,72.300003,70.300003
20170122044500,504.0,483.0,28.04878,41,80.099998,100,70.400002,72.300003,70.300003
20170122050000,504.0,516.599976,29.999999,41,78.800003,100,70.5,72.300003,70.300003
20170122051500,504.0,499.799988,29.02439,41,60.5,0,70.5,72.300003,70.300003
20170122053000,504.0,499.799988,29.02439,41,55.200001,0,70.300003,72.300003,70.300003
20170122054500,504.0,529.200012,30.731708,41,55.200001,100,70.0,72.300003,70.300003
20170122060000,504.0,516.599976,29.999999,41,55.200001,100,69.800003,72.300003,70.300003
20170122061500,504.0,546.0,31.707317,41,55.200001,100,69.699997,72.300003,70.300003
20170122063000,504.0,529.200012,30.731708,41,69.599998,100,69.5,72.300003,70.300003
20170122064500,504.0,529.200012,30.731708,41,76.800003,100,69.800003,72.300003,70.300003
20170122070000,504.0,529.200012,30.731708,41,76.800003,100,69.900002,72.300003,70.300003
20170122071500,504.0,529.200012,30.731708,41,78.699997,100,70.099998,72.300003,70.300003
20170122073000,504.0,516.599976,29.999999,41,77.199997,100,70.0,72.300003,70.300003
20170122074500,504.0,516.599976,29.999999,41,80.199997,100,70.0,72.300003,70.300003
20170122080000,504.0,499.799988,29.02439,41,76.300003,100,70.099998,72.300003,70.300003
20170122081500,504.0,516.599976,29.999999,41,84.300003,100,70.199997,72.300003,70.300003
20170122083000,504.0,516.599976,29.999999,41,76.400002,100,70.300003,72.300003,70.300003
20170122084500,504.0,499.799988,29.02439,41,80.400002,100,70.400002,72.300003,70.300003
20170122090000,504.0,516.599976,29.999999,41,80.400002,100,70.5,72.300003,70.300003
20170122091500,504.0,499.799988,29.02439,41,76.400002,100,70.5,72.300003,70.300003
20170122093000,504.0,483.0,28.04878,41,83.699997,100,70.5,72.300003,70.300003
20170122094500,504.0,483.0,28.04878,41,77.800003,100,70.400002,72.300003,70.300003
20170122100000,504.0,483.0,28.04878,41,77.800003,100,70.400002,72.300003,70.300003
20170122101500,504.0,499.799988,29.02439,41,82.199997,100,70.400002,72.400002,70.400002
20170122103000,504.0,516.599976,29.999999,41,75.900002,100,70.400002,72.599998,70.599998
20170122104500,504.0,499.799988,29.02439,41,82.199997,100,70.400002,72.699997,70.699997
20170122110000,504.0,483.0,28.04878,41,78.699997,100,70.400002,72.699997,70.699997
20170122111500,504.0,499.799988,29.02439,41,78.699997,100,70.400002,72.699997,70.699997
20170122113000,504.0,516.599976,29.999999,41,83.800003,100,70.400002,72.699997,70.699997
20170122114500,504.0,466.200012,27.073171,41,78.699997,100,70.199997,72.699997,70.699997
20170122120000,504.0,499.799988,29.02439,41,86.699997,100,70.300003,72.699997,70.699997
20170122121500,504.0,483.0,28.04878,41,83.199997,100,70.300003,72.699997,70.699997
20170122123000,504.0,483.0,28.04878,41,83.199997,100,70.400002,72.699997,70.699997
20170122124500,504.0,483.0,28.04878,41,89.900002,100,70.400002,72.699997,70.699997
20170122130000,504.0,516.599976,29.999999,41,82.0,100,70.5,72.699997,70.699997
20170122131500,504.0,483.0,28.04878,41,93.400002,100,70.5,72.699997,70.699997
20170122133000,504.0,466.200012,27.073171,41,83.099998,100,70.599998,72.699997,70.699997
20170122134500,504.0,499.799988,29.02439,41,85.5,100,70.599998,72.699997,70.699997
20170122140000,504.0,499.799988,29.02439,41,90.0,100,70.699997,72.699997,70.699997
20170122141500,504.0,499.799988,29.02439,41,81.599998,100,70.699997,72.699997,70.699997
20170122143000,504.0,499.799988,29.02439,41,89.800003,100,70.5,72.699997,70.699997
20170122144500,504.0,499.799988,29.02439,41,83.699997,100,70.599998,72.699997,70.699997
20170122150000,504.0,499.799988,29.02439,41,90.900002,100,70.599998,72.699997,70.699997
20170122151500,504.0,516.599976,29.999999,41,81.5,100,70.699997,72.699997,70.699997
20170122153000,504.0,499.799988,29.02439,41,90.5,100,70.699997,72.699997,70.699997
20170122154500,504.0,499.799988,29.02439,41,83.900002,100,70.800003,72.699997,70.699997
20170122160000,504.0,499.799988,29.02439,41,94.099998,100,70.900002,72.699997,70.699997
20170122161500,504.0,483.0,28.04878,41,82.599998,100,70.900002,72.699997,70.699997
20170122163000,504.0,483.0,28.04878,41,61.200001,0,71.0,72.699997,70.699997
20170122164500,504.0,499.799988,29.02439,41,55.5,0,70.699997,72.699997,70.699997
20170122170000,504.0,499.799988,29.02439,41,55.5,0,70.5,72.699997,70.699997
20170122171500,504.0,516.599976,29.999999,41,55.5,100,70.300003,72.699997,70.699997
20170122173000,504.0,516.599976,29.999999,41,55.5,100,70.099998,72.699997,70.699997
20170122174500,504.0,516.599976,29.999999,41,60.599998,100,69.900002,72.699997,70.699997
20170122180000,504.0,499.799988,29.02439,41,82.0,100,70.0,72.699997,70.699997
20170122181500,504.0,499.799988,29.02439,41,78.0,100,70.300003,72.699997,70.699997
20170122183000,504.0,499.799988,29.02439,41,79.099998,100,70.5,72.699997,70.699997
20170122184500,504.0,499.799988,29.02439,41,76.800003,100,70.699997,72.699997,70.699997
20170122190000,504.0,516.599976,29.999999,41,81.099998,100,70.800003,72.699997,70.699997
20170122191500,504.0,499.799988,29.02439,41,74.900002,100,70.800003,72.699997,70.699997
20170122193000,504.0,499.799988,29.02439,41,78.900002,100,70.800003,72.599998,70.599998
20170122194500,504.0,499.799988,29.02439,41,78.900002,100,70.800003,72.699997,70.699997
20170122200000,504.0,516.599976,29.999999,41,73.0,100,70.800003,72.599998,70.599998
20170122201500,504.0,499.799988,29.02439,41,79.300003,100,70.800003,72.599998,70.599998
20170122203000,504.0,499.799988,29.02439,41,60.799999,0,70.800003,72.599998,70.599998
20170122204500,504.0,516.599976,29.999999,41,55.200001,0,70.5,72.599998,70.599998
20170122210000,504.0,516.599976,29.999999,41,55.900002,0,70.300003,72.5,70.5
20170122211500,504.0,516.599976,29.999999,41,54.299999,100,70.099998,72.5,70.5
20170122213000,504.0,529.200012,30.731708,41,55.200001,100,70.0,72.400002,70.400002
20170122214500,504.0,499.799988,29.02439,41,56.299999,100,69.800003,72.5,70.5
20170122220000,504.0,516.599976,29.999999,41,66.699997,100,69.800003,72.400002,70.400002
20170122221500,504.0,516.599976,29.999999,41,75.900002,100,69.900002,72.400002,70.400002
20170122223000,504.0,516.599976,29.999999,41,79.599998,100,70.0,72.400002,70.400002
20170122224500,504.0,529.200012,30.731708,41,76.300003,100,70.199997,72.400002,70.400002
20170122230000,504.0,499.799988,29.02439,41,76.300003,100,70.300003,72.400002,70.400002
20170122231500,504.0,516.599976,29.999999,41,80.099998,100,70.300003,72.400002,70.400002
20170122233000,504.0,499.799988,29.02439,41,75.300003,100,70.400002,72.400002,70.400002
20170122234500,504.0,516.599976,29.999999,41,80.699997,100,70.300003,72.400002,70.400002
20170123000000,504.0,529.200012,30.731708,41,78.300003,100,70.300003,72.5,70.5
20170123001500,504.0,516.599976,29.999999,41,80.5,100,70.300003,72.5,70.5
20170123003000,504.0,516.599976,29.999999,41,74.0,100,70.400002,72.599998,70.599998
20170123004500,504.0,499.799988,29.02439,41,78.699997,100,70.400002,72.5,70.5
20170123010000,504.0,499.799988,29.02439,41,78.699997,100,70.400002,72.5,70.5
20170123011500,504.0,499.799988,29.02439,41,77.300003,100,70.5,72.599998,70.599998
20170123013000,504.0,529.200012,30.731708,41,74.0,100,70.5,72.599998,70.599998
20170123014500,504.0,499.799988,29.02439,41,75.900002,100,70.5,72.599998,70.599998
20170123020000,504.0,516.599976,29.999999,41,78.699997,100,70.5,72.699997,70.699997
20170123021500,504.0,516.599976,29.999999,41,77.599998,100,70.5,72.699997,70.699997
20170123023000,504.0,516.599976,29.999999,41,74.400002,100,70.5,72.599998,70.599998
20170123024500,504.0,516.599976,29.999999,41,74.400002,100,70.5,72.699997,70.699997
20170123030000,504.0,516.599976,29.999999,41,78.300003,100,70.5,72.699997,70.699997
20170123031500,504.0,499.799988,29.02439,41,78.300003,100,70.5,72.699997,70.699997
20170123033000,504.0,546.0,31.707317,41,78.300003,100,70.5,72.699997,70.699997
20170123034500,504.0,499.799988,29.02439,41,75.800003,100,70.5,72.699997,70.699997
20170123040000,504.0,529.200012,30.731708,41,74.099998,100,70.5,72.699997,70.699997
20170123041500,504.0,516.599976,29.999999,41,75.400002,100,70.5,72.699997,70.699997
20170123043000,504.0,516.599976,29.999999,41,80.599998,100,70.5,72.699997,70.699997
20170123044500,504.0,516.599976,29.999999,41,78.199997,100,70.400002,72.699997,70.699997
20170123050000,504.0,529.200012,30.731708,41,77.199997,100,70.400002,72.699997,70.699997
20170123051500,504.0,516.599976,29.999999,41,73.900002,100,70.400002,72.699997,70.699997
20170123053000,504.0,516.599976,29.999999,41,73.900002,100,70.400002,72.699997,70.699997
20170123054500,504.0,516.599976,29.999999,41,76.400002,100,70.400002,72.699997,70.699997
20170123060000,504.0,546.0,31.707317,41,80.599998,100,70.400002,72.699997,70.699997
