PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123061500,504.0,516.599976,29.999999,41,79.099998,100,70.400002,72.699997,70.699997
20170123063000,504.0,529.200012,30.731708,41,74.699997,100,70.400002,72.699997,70.699997
20170123064500,504.0,516.599976,29.999999,41,74.699997,100,70.400002,72.699997,70.699997
20170123070000,504.0,529.200012,30.731708,41,76.800003,100,70.5,72.699997,70.699997
20170123071500,504.0,529.200012,30.731708,41,81.5,100,70.5,72.699997,70.699997
20170123073000,504.0,529.200012,30.731708,41,79.099998,100,70.5,72.699997,70.699997
20170123074500,504.0,529.200012,30.731708,41,75.400002,100,70.5,72.699997,70.699997
20170123080000,504.0,516.599976,29.999999,41,79.0,100,70.599998,72.699997,70.699997
20170123081500,504.0,516.599976,29.999999,41,79.0,100,70.699997,72.699997,70.699997
20170123083000,504.0,499.799988,29.02439,41,75.400002,100,70.900002,72.699997,70.699997
20170123084500,504.0,516.599976,29.999999,41,56.5,0,70.900002,72.699997,70.699997
20170123090000,504.0,516.599976,29.999999,41,53.900002,0,70.900002,72.699997,70.699997
20170123091500,504.0,529.200012,30.731708,41,55.200001,0,70.800003,72.699997,70.699997
20170123093000,504.0,546.0,31.707317,41,55.200001,0,70.900002,72.699997,70.699997
20170123094500,504.0,529.200012,30.731708,41,54.299999,0,70.900002,72.699997,70.699997
20170123100000,504.0,529.200012,30.731708,41,54.299999,0,70.900002,72.699997,70.699997
20170123101500,504.0,546.0,31.707317,41,55.200001,0,70.900002,72.699997,70.699997
20170123103000,504.0,516.599976,29.999999,41,55.200001,0,70.800003,72.699997,70.699997
20170123104500,504.0,529.200012,30.731708,41,55.900002,0,70.900002,72.699997,70.699997
20170123110000,504.0,529.200012,30.731708,41,55.900002,0,70.800003,72.699997,70.699997
20170123111500,504.0,529.200012,30.731708,41,55.900002,0,70.599998,72.699997,70.699997
20170123113000,504.0,529.200012,30.731708,41,55.900002,0,70.599998,72.699997,70.699997
20170123114500,504.0,529.200012,30.731708,41,55.900002,0,70.5,72.699997,70.699997
20170123120000,504.0,516.599976,29.999999,41,55.299999,0,70.5,72.699997,70.699997
20170123121500,504.0,516.599976,29.999999,41,54.700001,0,70.5,72.699997,70.699997
20170123123000,504.0,516.599976,29.999999,41,54.700001,0,70.5,72.699997,70.699997
20170123124500,504.0,516.599976,29.999999,41,54.700001,0,70.599998,72.699997,70.699997
20170123130000,504.0,499.799988,29.02439,41,54.700001,0,70.5,72.599998,70.599998
20170123131500,504.0,516.599976,29.999999,41,54.700001,0,70.599998,72.599998,70.599998
20170123133000,504.0,516.599976,29.999999,41,54.700001,0,70.800003,72.599998,70.599998
20170123134500,504.0,483.0,28.04878,41,55.5,0,70.900002,72.599998,70.599998
20170123140000,504.0,499.799988,29.02439,41,55.5,0,71.0,72.599998,70.599998
20170123141500,504.0,516.599976,29.999999,41,55.5,0,71.0,72.599998,70.599998
20170123143000,504.0,499.799988,29.02439,41,55.5,0,70.900002,72.599998,70.599998
20170123144500,504.0,499.799988,29.02439,41,55.5,0,70.800003,72.699997,70.699997
20170123150000,504.0,499.799988,29.02439,41,55.5,0,70.900002,72.599998,70.599998
20170123151500,504.0,529.200012,30.731708,41,55.5,0,70.800003,72.699997,70.699997
20170123153000,504.0,516.599976,29.999999,41,54.700001,0,70.800003,72.699997,70.699997
20170123154500,504.0,529.200012,30.731708,41,54.700001,0,70.599998,72.699997,70.699997
20170123160000,504.0,516.599976,29.999999,41,55.5,0,70.5,72.699997,70.699997
20170123161500,504.0,546.0,31.707317,41,55.5,100,70.400002,72.699997,70.699997
20170123163000,504.0,546.0,31.707317,41,55.5,100,70.300003,72.699997,70.699997
20170123164500,504.0,546.0,31.707317,41,55.5,100,70.199997,72.699997,70.699997
20170123170000,504.0,529.200012,30.731708,41,55.5,100,70.099998,72.599998,70.599998
20170123171500,504.0,546.0,31.707317,41,71.400002,100,69.900002,72.699997,70.699997
20170123173000,504.0,546.0,31.707317,41,80.199997,100,70.099998,72.699997,70.699997
20170123174500,504.0,529.200012,30.731708,41,73.900002,100,70.300003,72.699997,70.699997
20170123180000,504.0,546.0,31.707317,41,78.400002,100,70.400002,72.5,70.5
20170123181500,504.0,529.200012,30.731708,41,74.900002,100,70.400002,72.599998,70.599998
20170123183000,504.0,516.599976,29.999999,41,77.800003,100,70.5,72.599998,70.599998
20170123184500,504.0,546.0,31.707317,41,75.099998,100,70.5,72.599998,70.599998
20170123190000,504.0,516.599976,29.999999,41,78.300003,100,70.5,72.699997,70.699997
20170123191500,504.0,529.200012,30.731708,41,74.800003,100,70.5,72.599998,70.599998
20170123193000,504.0,529.200012,30.731708,41,76.900002,100,70.400002,72.599998,70.599998
20170123194500,504.0,529.200012,30.731708,41,75.800003,100,70.400002,72.599998,70.599998
20170123200000,504.0,516.599976,29.999999,41,76.900002,100,70.5,72.599998,70.599998
20170123201500,504.0,529.200012,30.731708,41,74.800003,100,70.400002,72.599998,70.599998
20170123203000,504.0,546.0,31.707317,41,71.599998,100,70.400002,72.599998,70.599998
20170123204500,504.0,529.200012,30.731708,41,73.0,100,70.400002,72.5,70.5
20170123210000,504.0,546.0,31.707317,41,75.0,100,70.400002,72.599998,70.599998
20170123211500,504.0,546.0,31.707317,41,77.300003,100,70.400002,72.5,70.5
20170123213000,504.0,529.200012,30.731708,41,77.300003,100,70.300003,72.5,70.5
20170123214500,504.0,558.599976,32.439023,41,75.699997,100,70.400002,72.599998,70.599998
20170123220000,504.0,546.0,31.707317,41,72.5,100,70.300003,72.5,70.5
20170123221500,504.0,546.0,31.707317,41,77.800003,100,70.300003,72.5,70.5
20170123223000,504.0,546.0,31.707317,41,75.800003,100,70.300003,72.400002,70.400002
20170123224500,504.0,546.0,31.707317,41,75.800003,100,70.300003,72.300003,70.300003
20170123230000,504.0,546.0,31.707317,41,71.800003,100,70.300003,72.400002,70.400002
20170123231500,504.0,546.0,31.707317,41,71.800003,100,70.300003,72.400002,70.400002
20170123233000,504.0,546.0,31.707317,41,77.699997,100,70.300003,72.400002,70.400002
20170123234500,504.0,558.599976,32.439023,41,77.699997,100,70.300003,72.300003,70.300003
20170124000000,504.0,567.0,32.926829,41,75.400002,100,70.300003,72.400002,70.400002
20170124001500,504.0,558.599976,32.439023,41,78.699997,100,70.300003,72.300003,70.300003
20170124003000,504.0,558.599976,32.439023,41,80.599998,100,70.400002,72.300003,70.300003
20170124004500,504.0,529.200012,30.731708,41,73.900002,100,70.400002,72.300003,70.300003
20170124010000,504.0,546.0,31.707317,41,75.800003,100,70.5,72.300003,70.300003
20170124011500,504.0,546.0,31.707317,41,79.599998,100,70.400002,72.300003,70.300003
20170124013000,504.0,516.599976,29.999999,41,79.599998,100,70.400002,72.300003,70.300003
20170124014500,504.0,546.0,31.707317,41,77.199997,100,70.400002,72.300003,70.300003
20170124020000,504.0,529.200012,30.731708,41,80.599998,100,70.400002,72.300003,70.300003
20170124021500,504.0,529.200012,30.731708,41,80.599998,100,70.400002,72.300003,70.300003
20170124023000,504.0,558.599976,32.439023,41,79.199997,100,70.400002,72.300003,70.300003
20170124024500,504.0,546.0,31.707317,41,77.800003,100,70.400002,72.300003,70.300003
20170124030000,504.0,558.599976,32.439023,41,77.800003,100,70.400002,72.300003,70.300003
20170124031500,504.0,546.0,31.707317,41,76.400002,100,70.400002,72.300003,70.300003
20170124033000,504.0,558.599976,32.439023,41,74.0,100,70.400002,72.300003,70.300003
20170124034500,504.0,529.200012,30.731708,41,73.0,100,70.300003,72.300003,70.300003
20170124040000,504.0,558.599976,32.439023,41,74.599998,100,70.300003,72.300003,70.300003
20170124041500,504.0,558.599976,32.439023,41,78.199997,100,70.300003,72.300003,70.300003
20170124043000,504.0,529.200012,30.731708,41,79.099998,100,70.300003,72.400002,70.400002
20170124044500,504.0,567.0,32.926829,41,79.099998,100,70.300003,72.400002,70.400002
20170124050000,504.0,558.599976,32.439023,41,79.099998,100,70.199997,72.300003,70.300003
20170124051500,504.0,529.200012,30.731708,41,73.0,100,70.099998,72.400002,70.400002
20170124053000,504.0,546.0,31.707317,41,73.0,100,70.099998,72.400002,70.400002
20170124054500,504.0,546.0,31.707317,41,75.800003,100,70.099998,72.300003,70.300003
20170124060000,504.0,546.0,31.707317,41,74.0,100,70.099998,72.400002,70.400002
20170124061500,504.0,546.0,31.707317,41,75.5,100,70.0,72.400002,70.400002
20170124063000,504.0,546.0,31.707317,41,73.199997,100,70.099998,72.400002,70.400002
20170124064500,504.0,546.0,31.707317,41,74.0,100,70.099998,72.400002,70.400002
20170124070000,504.0,546.0,31.707317,41,79.800003,100,70.0,72.400002,70.400002
20170124071500,504.0,546.0,31.707317,41,74.400002,100,70.0,72.400002,70.400002
20170124073000,504.0,546.0,31.707317,41,82.5,100,70.099998,72.300003,70.300003
20170124074500,504.0,546.0,31.707317,41,82.5,100,70.199997,72.400002,70.400002
20170124080000,504.0,529.200012,30.731708,41,80.199997,100,70.400002,72.300003,70.300003
20170124081500,504.0,529.200012,30.731708,41,80.199997,100,70.400002,72.300003,70.300003
20170124083000,504.0,516.599976,29.999999,41,68.0,0,70.599998,72.300003,70.300003
20170124084500,504.0,529.200012,30.731708,41,54.200001,0,70.5,72.300003,70.300003
20170124090000,504.0,516.599976,29.999999,41,54.200001,0,70.400002,72.300003,70.300003
20170124091500,504.0,529.200012,30.731708,41,55.200001,0,70.599998,72.300003,70.300003
20170124093000,504.0,516.599976,29.999999,41,55.200001,0,70.699997,72.300003,70.300003
20170124094500,504.0,529.200012,30.731708,41,55.200001,0,70.599998,72.300003,70.300003
20170124100000,504.0,516.599976,29.999999,41,55.200001,0,70.599998,72.300003,70.300003
20170124101500,504.0,516.599976,29.999999,41,55.200001,0,70.5,72.300003,70.300003
20170124103000,504.0,516.599976,29.999999,41,55.200001,0,70.5,72.300003,70.300003
20170124104500,504.0,499.799988,29.02439,41,55.200001,0,70.699997,72.300003,70.300003
20170124110000,504.0,499.799988,29.02439,41,55.200001,0,70.5,72.300003,70.300003
20170124111500,504.0,516.599976,29.999999,41,55.900002,0,70.599998,72.400002,70.400002
20170124113000,504.0,529.200012,30.731708,41,55.099998,0,70.699997,72.400002,70.400002
20170124114500,504.0,529.200012,30.731708,41,55.099998,0,70.5,72.400002,70.400002
20170124120000,504.0,558.599976,32.439023,42,55.900002,0,70.400002,72.5,70.5
20170124121500,504.0,546.0,31.707317,42,55.099998,100,70.199997,72.599998,70.599998
20170124123000,504.0,529.200012,30.731708,42,55.099998,100,70.099998,72.599998,70.599998
20170124124500,504.0,558.599976,32.439023,42,56.400002,100,70.0,72.699997,70.699997
20170124130000,504.0,546.0,31.707317,42,67.699997,100,70.199997,72.699997,70.699997
20170124131500,504.0,567.0,32.926829,42,70.5,100,70.5,72.699997,70.699997
20170124133000,504.0,558.599976,32.439023,42,65.300003,100,70.699997,72.5,70.5
20170124134500,504.0,546.0,31.707317,42,55.900002,0,70.800003,72.400002,70.400002
20170124140000,504.0,558.599976,32.439023,42,55.200001,0,70.699997,72.300003,70.300003
20170124141500,504.0,558.599976,32.439023,42,56.0,0,70.699997,72.300003,70.300003
20170124143000,504.0,529.200012,30.731708,42,56.0,0,70.599998,72.300003,70.300003
20170124144500,504.0,529.200012,30.731708,42,56.0,0,70.800003,72.300003,70.300003
20170124150000,504.0,529.200012,30.731708,41,56.0,0,71.0,72.300003,70.300003
20170124151500,504.0,529.200012,30.731708,41,56.0,0,70.900002,72.300003,70.300003
20170124153000,504.0,529.200012,30.731708,41,56.0,0,70.699997,72.300003,70.300003
20170124154500,504.0,546.0,31.707317,41,55.200001,0,70.599998,72.300003,70.300003
20170124160000,504.0,516.599976,29.999999,41,55.900002,0,70.599998,72.300003,70.300003
20170124161500,504.0,516.599976,29.999999,41,55.900002,0,70.400002,72.300003,70.300003
20170124163000,504.0,529.200012,30.731708,41,55.200001,0,70.300003,72.300003,70.300003
20170124164500,504.0,546.0,31.707317,41,55.200001,0,70.300003,72.300003,70.300003
20170124170000,504.0,499.799988,29.02439,41,55.200001,0,70.099998,72.300003,70.300003
20170124171500,504.0,499.799988,29.02439,41,55.200001,100,70.0,72.300003,70.300003
20170124173000,504.0,546.0,31.707317,41,55.200001,100,69.900002,72.300003,70.300003
20170124174500,504.0,529.200012,30.731708,41,55.200001,100,69.900002,72.300003,70.300003
20170124180000,504.0,546.0,31.707317,41,55.200001,100,69.800003,72.300003,70.300003
20170124181500,504.0,516.599976,29.999999,41,55.900002,100,69.800003,72.300003,70.300003
20170124183000,504.0,516.599976,29.999999,41,55.900002,100,69.800003,72.300003,70.300003
20170124184500,504.0,516.599976,29.999999,41,59.900002,100,69.800003,72.300003,70.300003
20170124190000,504.0,516.599976,29.999999,41,72.900002,100,69.900002,72.300003,70.300003
20170124191500,504.0,516.599976,29.999999,41,72.900002,100,70.099998,72.300003,70.300003
20170124193000,504.0,483.0,28.04878,41,75.400002,100,70.199997,72.300003,70.300003
20170124194500,504.0,499.799988,29.02439,41,73.0,100,70.300003,72.300003,70.300003
20170124200000,504.0,499.799988,29.02439,41,75.800003,100,70.400002,72.300003,70.300003
20170124201500,504.0,499.799988,29.02439,41,73.900002,100,70.400002,72.300003,70.300003
20170124203000,504.0,499.799988,29.02439,41,73.900002,100,70.5,72.300003,70.300003
20170124204500,504.0,466.200012,27.073171,41,75.800003,100,70.5,72.300003,70.300003
20170124210000,504.0,499.799988,29.02439,41,57.200001,0,70.5,72.300003,70.300003
20170124211500,504.0,516.599976,29.999999,41,55.599998,100,70.0,72.300003,70.300003
20170124213000,504.0,483.0,28.04878,41,55.599998,100,69.599998,72.300003,70.300003
20170124214500,504.0,499.799988,29.02439,41,69.400002,100,69.5,72.300003,70.300003
20170124220000,504.0,499.799988,29.02439,41,76.5,100,69.900002,72.300003,70.300003
20170124221500,504.0,483.0,28.04878,41,73.5,100,70.099998,72.300003,70.300003
20170124223000,504.0,499.799988,29.02439,41,77.699997,100,70.300003,72.300003,70.300003
20170124224500,504.0,499.799988,29.02439,41,74.0,100,70.400002,72.300003,70.300003
20170124230000,504.0,483.0,28.04878,41,78.199997,100,70.400002,72.300003,70.300003
20170124231500,504.0,499.799988,29.02439,41,75.300003,100,70.5,72.300003,70.300003
20170124233000,504.0,499.799988,29.02439,41,74.5,0,70.5,72.300003,70.300003
20170124234500,504.0,499.799988,29.02439,41,56.0,0,70.300003,72.300003,70.300003
20170125000000,504.0,483.0,28.04878,41,55.200001,100,69.800003,72.300003,70.300003
20170125001500,504.0,499.799988,29.02439,41,56.299999,100,69.5,72.300003,70.300003
20170125003000,504.0,499.799988,29.02439,41,74.800003,100,69.699997,72.300003,70.300003
20170125004500,504.0,516.599976,29.999999,41,74.800003,100,70.0,72.300003,70.300003
20170125010000,504.0,499.799988,29.02439,41,77.199997,100,70.199997,72.300003,70.300003
20170125011500,504.0,453.600006,26.341464,41,58.799999,0,70.199997,72.300003,70.300003
20170125013000,504.0,453.600006,26.341464,41,55.599998,100,70.0,72.300003,70.300003
20170125014500,504.0,483.0,28.04878,41,55.599998,100,69.599998,72.300003,70.300003
20170125020000,504.0,466.200012,27.073171,41,63.400002,100,69.5,72.300003,70.300003
20170125021500,504.0,466.200012,27.073171,41,79.699997,100,69.800003,72.300003,70.300003
20170125023000,504.0,466.200012,27.073171,41,73.900002,100,69.900002,72.300003,70.300003
20170125024500,504.0,453.600006,26.341464,41,78.699997,100,70.0,72.300003,70.300003
20170125030000,504.0,483.0,28.04878,41,74.800003,100,70.199997,72.300003,70.300003
20170125031500,504.0,432.600006,25.121952,41,76.400002,100,70.300003,72.300003,70.300003
20170125033000,504.0,466.200012,27.073171,41,82.0,100,70.400002,72.300003,70.300003
20170125034500,504.0,466.200012,27.073171,41,75.900002,100,70.400002,72.300003,70.300003
20170125040000,504.0,453.600006,26.341464,41,79.5,100,70.300003,72.300003,70.300003
20170125041500,504.0,483.0,28.04878,42,79.5,100,70.400002,72.300003,70.300003
20170125043000,504.0,499.799988,29.02439,42,75.400002,100,70.400002,72.300003,70.300003
20170125044500,504.0,483.0,28.04878,42,83.699997,100,70.5,72.300003,70.300003
20170125050000,504.0,466.200012,27.073171,42,76.800003,100,70.5,72.300003,70.300003
20170125051500,504.0,499.799988,29.02439,42,70.599998,100,70.5,72.300003,70.300003
20170125053000,504.0,466.200012,27.073171,42,56.0,100,70.099998,72.300003,70.300003
20170125054500,504.0,499.799988,29.02439,42,54.700001,100,69.800003,72.300003,70.300003
20170125060000,504.0,516.599976,29.999999,42,59.099998,100,69.5,72.300003,70.300003
20170125061500,504.0,516.599976,29.999999,42,79.0,100,69.800003,72.300003,70.300003
20170125063000,504.0,516.599976,29.999999,42,79.0,100,70.0,72.300003,70.300003
20170125064500,504.0,529.200012,30.731708,42,75.400002,100,70.099998,72.300003,70.300003
20170125070000,504.0,516.599976,29.999999,42,83.099998,100,70.099998,72.300003,70.300003
20170125071500,504.0,516.599976,29.999999,42,76.400002,100,70.199997,72.300003,70.300003
20170125073000,504.0,546.0,31.707317,42,74.0,100,70.199997,72.300003,70.300003
20170125074500,504.0,516.599976,29.999999,42,78.400002,100,70.300003,72.300003,70.300003
20170125080000,504.0,516.599976,29.999999,42,74.900002,100,70.5,72.300003,70.300003
20170125081500,504.0,516.599976,29.999999,42,60.400002,0,70.599998,72.300003,70.300003
20170125083000,504.0,499.799988,29.02439,42,55.5,0,70.599998,72.300003,70.300003
20170125084500,504.0,499.799988,29.02439,42,55.5,0,70.599998,72.300003,70.300003
20170125090000,504.0,516.599976,29.999999,42,55.5,0,70.5,72.300003,70.300003
20170125091500,504.0,499.799988,29.02439,42,55.5,0,70.599998,72.300003,70.300003
20170125093000,504.0,499.799988,29.02439,42,55.5,0,70.800003,72.300003,70.300003
20170125094500,504.0,483.0,28.04878,42,55.5,0,70.800003,72.300003,70.300003
20170125100000,504.0,499.799988,29.02439,42,55.5,0,70.800003,72.300003,70.300003
20170125101500,504.0,499.799988,29.02439,42,54.700001,0,70.900002,72.300003,70.300003
20170125103000,504.0,499.799988,29.02439,42,54.700001,0,71.0,72.300003,70.300003
20170125104500,504.0,499.799988,29.02439,42,55.5,0,71.099998,72.300003,70.300003
20170125110000,504.0,516.599976,29.999999,42,55.5,0,71.199997,72.300003,70.300003
20170125111500,504.0,483.0,28.04878,42,55.5,0,71.199997,72.300003,70.300003
20170125113000,504.0,499.799988,29.02439,42,55.5,0,71.199997,72.300003,70.300003
20170125114500,504.0,499.799988,29.02439,42,55.5,0,71.300003,72.300003,70.300003
20170125120000,504.0,499.799988,29.02439,42,55.5,0,71.0,72.300003,70.300003
20170125121500,504.0,499.799988,29.02439,42,55.5,0,70.900002,72.300003,70.300003
20170125123000,504.0,499.799988,29.02439,42,55.5,0,70.699997,72.300003,70.300003
20170125124500,504.0,529.200012,30.731708,42,55.5,0,70.699997,72.300003,70.300003
20170125130000,504.0,516.599976,29.999999,42,55.5,0,70.699997,72.300003,70.300003
20170125131500,504.0,516.599976,29.999999,42,55.5,0,70.699997,72.300003,70.300003
20170125133000,504.0,516.599976,29.999999,42,55.5,0,70.800003,72.300003,70.300003
20170125134500,504.0,499.799988,29.02439,42,55.5,0,70.599998,72.300003,70.300003
20170125140000,504.0,483.0,28.04878,42,55.5,0,70.599998,72.300003,70.300003
20170125141500,504.0,499.799988,29.02439,42,55.5,0,70.800003,72.300003,70.300003
20170125143000,504.0,499.799988,29.02439,42,55.5,0,70.800003,72.300003,70.300003
20170125144500,504.0,499.799988,29.02439,42,55.5,0,70.699997,72.300003,70.300003
20170125150000,504.0,499.799988,29.02439,42,55.5,0,70.800003,72.300003,70.300003
20170125151500,504.0,499.799988,29.02439,42,55.5,0,70.800003,72.300003,70.300003
20170125153000,504.0,499.799988,29.02439,42,55.5,0,70.800003,72.300003,70.300003
20170125154500,504.0,483.0,28.04878,42,55.5,0,70.800003,72.300003,70.300003
20170125160000,504.0,516.599976,29.999999,42,55.5,0,70.800003,72.300003,70.300003
20170125161500,504.0,483.0,28.04878,42,55.5,0,70.5,72.300003,70.300003
20170125163000,504.0,516.599976,29.999999,42,55.5,0,70.300003,72.300003,70.300003
20170125164500,504.0,516.599976,29.999999,42,55.5,0,70.199997,72.300003,70.300003
20170125170000,504.0,499.799988,29.02439,42,55.5,100,69.900002,72.300003,70.300003
20170125171500,504.0,516.599976,29.999999,42,55.5,100,69.900002,72.300003,70.300003
20170125173000,504.0,516.599976,29.999999,42,55.5,100,69.800003,72.300003,70.300003
20170125174500,504.0,516.599976,29.999999,42,56.400002,100,69.900002,72.300003,70.300003
20170125180000,504.0,529.200012,30.731708,42,61.099998,100,69.699997,72.300003,70.300003
20170125181500,504.0,529.200012,30.731708,42,74.400002,100,69.800003,72.300003,70.300003
20170125183000,504.0,499.799988,29.02439,42,83.099998,100,69.900002,72.300003,70.300003
20170125184500,504.0,499.799988,29.02439,42,75.400002,100,70.099998,72.300003,70.300003
20170125190000,504.0,499.799988,29.02439,42,82.5,100,70.199997,72.300003,70.300003
20170125191500,504.0,499.799988,29.02439,42,76.800003,100,70.300003,72.300003,70.300003
20170125193000,504.0,516.599976,29.999999,42,76.800003,100,70.300003,72.300003,70.300003
20170125194500,504.0,499.799988,29.02439,42,77.699997,100,70.300003,72.300003,70.300003
20170125200000,504.0,483.0,28.04878,42,74.900002,100,70.400002,72.300003,70.300003
20170125201500,504.0,516.599976,29.999999,42,81.099998,100,70.400002,72.300003,70.300003
20170125203000,504.0,499.799988,29.02439,42,79.199997,100,70.400002,72.300003,70.300003
20170125204500,504.0,516.599976,29.999999,42,79.199997,100,70.5,72.300003,70.300003
20170125210000,504.0,499.799988,29.02439,42,76.800003,100,70.5,72.300003,70.300003
20170125211500,504.0,483.0,28.04878,42,56.799999,100,70.400002,72.300003,70.300003
20170125213000,504.0,499.799988,29.02439,42,55.200001,100,70.099998,72.300003,70.300003
20170125214500,504.0,516.599976,29.999999,42,55.200001,100,69.900002,72.300003,70.300003
20170125220000,504.0,516.599976,29.999999,42,55.200001,100,69.599998,72.300003,70.300003
20170125221500,504.0,529.200012,30.731708,42,67.699997,100,69.400002,72.300003,70.300003
20170125223000,504.0,516.599976,29.999999,42,80.099998,100,69.699997,72.300003,70.300003
20170125224500,504.0,516.599976,29.999999,42,80.099998,100,69.900002,72.300003,70.300003
20170125230000,504.0,483.0,28.04878,42,77.300003,100,70.0,72.300003,70.300003
20170125231500,504.0,516.599976,29.999999,42,84.5,100,70.199997,72.300003,70.300003
20170125233000,504.0,499.799988,29.02439,42,76.400002,100,70.300003,72.300003,70.300003
20170125234500,504.0,483.0,28.04878,42,81.0,100,70.300003,72.300003,70.300003
20170126000000,504.0,499.799988,29.02439,42,78.400002,100,70.400002,72.300003,70.300003
20170126001500,504.0,529.200012,30.731708,42,76.300003,100,70.400002,72.300003,70.300003
20170126003000,504.0,516.599976,29.999999,42,83.599998,100,70.400002,72.300003,70.300003
20170126004500,504.0,516.599976,29.999999,42,76.0,100,70.400002,72.300003,70.300003
20170126010000,504.0,499.799988,29.02439,42,80.900002,100,70.400002,72.300003,70.300003
20170126011500,504.0,516.599976,29.999999,42,80.900002,100,70.400002,72.300003,70.300003
20170126013000,504.0,516.599976,29.999999,42,75.900002,100,70.400002,72.300003,70.300003
20170126014500,504.0,516.599976,29.999999,42,84.400002,100,70.400002,72.300003,70.300003
20170126020000,504.0,516.599976,29.999999,42,75.900002,100,70.400002,72.300003,70.300003
20170126021500,504.0,499.799988,29.02439,42,84.300003,100,70.400002,72.300003,70.300003
20170126023000,504.0,516.599976,29.999999,42,76.400002,100,70.400002,72.300003,70.300003
20170126024500,504.0,499.799988,29.02439,42,82.0,100,70.300003,72.300003,70.300003
20170126030000,504.0,499.799988,29.02439,42,76.800003,100,70.400002,72.300003,70.300003
20170126031500,504.0,516.599976,29.999999,42,78.199997,100,70.300003,72.300003,70.300003
20170126033000,504.0,516.599976,29.999999,42,78.199997,100,70.199997,72.300003,70.300003
20170126034500,504.0,529.200012,30.731708,42,73.5,100,70.099998,72.400002,70.400002
20170126040000,504.0,529.200012,30.731708,42,75.099998,100,70.099998,72.300003,70.300003
20170126041500,504.0,529.200012,30.731708,42,84.300003,100,70.099998,72.300003,70.300003
20170126043000,504.0,546.0,31.707317,42,75.300003,100,70.099998,72.400002,70.400002
20170126044500,504.0,516.599976,29.999999,42,83.199997,100,70.099998,72.400002,70.400002
20170126050000,504.0,529.200012,30.731708,42,76.800003,100,70.099998,72.300003,70.300003
20170126051500,504.0,546.0,31.707317,42,81.099998,100,70.099998,72.400002,70.400002
20170126053000,504.0,499.799988,29.02439,42,83.699997,100,70.099998,72.400002,70.400002
20170126054500,504.0,546.0,31.707317,42,79.699997,100,70.099998,72.5,70.5
20170126060000,504.0,529.200012,30.731708,42,91.699997,100,70.199997,72.5,70.5
20170126061500,504.0,546.0,31.707317,42,80.0,100,70.300003,72.5,70.5
20170126063000,504.0,516.599976,29.999999,42,82.599998,100,70.400002,72.5,70.5
20170126064500,504.0,516.599976,29.999999,42,90.699997,100,70.400002,72.5,70.5
20170126070000,504.0,516.599976,29.999999,42,80.099998,100,70.400002,72.599998,70.599998
20170126071500,504.0,529.200012,30.731708,42,84.400002,100,70.5,72.599998,70.599998
20170126073000,504.0,529.200012,30.731708,42,84.400002,100,70.400002,72.699997,70.699997
20170126074500,504.0,516.599976,29.999999,42,79.699997,100,70.5,72.699997,70.699997
20170126080000,504.0,546.0,31.707317,42,91.699997,100,70.5,72.699997,70.699997
20170126081500,504.0,529.200012,30.731708,42,80.5,100,70.5,72.699997,70.699997
20170126083000,504.0,529.200012,30.731708,42,83.800003,100,70.599998,72.699997,70.699997
20170126084500,504.0,529.200012,30.731708,42,77.5,100,70.900002,72.699997,70.699997
20170126090000,504.0,529.200012,30.731708,42,53.099998,100,70.599998,72.699997,70.699997
20170126091500,504.0,529.200012,30.731708,42,52.299999,100,70.400002,72.699997,70.699997
20170126093000,504.0,529.200012,30.731708,42,52.299999,100,70.300003,72.699997,70.699997
20170126094500,504.0,529.200012,30.731708,42,52.299999,100,70.099998,72.699997,70.699997
20170126100000,504.0,546.0,31.707317,42,54.299999,100,70.0,72.699997,70.699997
20170126101500,504.0,529.200012,30.731708,42,78.099998,100,70.099998,72.699997,70.699997
20170126103000,504.0,546.0,31.707317,42,78.099998,100,70.400002,72.699997,70.699997
20170126104500,504.0,546.0,31.707317,42,79.900002,100,70.599998,72.699997,70.699997
20170126110000,504.0,529.200012,30.731708,42,75.800003,100,70.699997,72.699997,70.699997
20170126111500,504.0,529.200012,30.731708,42,80.199997,100,70.800003,72.699997,70.699997
20170126113000,504.0,529.200012,30.731708,42,75.400002,100,70.699997,72.699997,70.699997
20170126114500,504.0,529.200012,30.731708,42,81.599998,100,70.900002,72.699997,70.699997
20170126120000,504.0,516.599976,29.999999,42,56.799999,0,70.900002,72.699997,70.699997
20170126121500,504.0,529.200012,30.731708,42,54.700001,0,70.599998,72.699997,70.699997
20170126123000,504.0,529.200012,30.731708,42,54.700001,100,70.400002,72.699997,70.699997
20170126124500,504.0,499.799988,29.02439,42,54.700001,100,70.300003,72.699997,70.699997
20170126130000,504.0,516.599976,29.999999,42,54.700001,100,70.300003,72.699997,70.699997
20170126131500,504.0,516.599976,29.999999,42,54.700001,100,70.300003,72.699997,70.699997
20170126133000,504.0,516.599976,29.999999,42,55.5,100,70.199997,72.699997,70.699997
20170126134500,504.0,529.200012,30.731708,42,61.099998,100,70.199997,72.699997,70.699997
20170126140000,504.0,516.599976,29.999999,42,80.099998,100,70.199997,72.699997,70.699997
20170126141500,504.0,499.799988,29.02439,42,76.199997,100,70.400002,72.699997,70.699997
20170126143000,504.0,483.0,28.04878,42,75.300003,100,70.599998,72.699997,70.699997
20170126144500,504.0,499.799988,29.02439,42,82.0,100,70.800003,72.699997,70.699997
20170126150000,504.0,483.0,28.04878,42,74.900002,100,70.900002,72.699997,70.699997
20170126151500,504.0,499.799988,29.02439,42,80.099998,100,70.900002,72.699997,70.699997
20170126153000,504.0,499.799988,29.02439,42,56.799999,0,70.900002,72.699997,70.699997
20170126154500,504.0,499.799988,29.02439,42,55.099998,0,70.599998,72.699997,70.699997
20170126160000,504.0,516.599976,29.999999,42,55.099998,100,70.400002,72.699997,70.699997
20170126161500,504.0,499.799988,29.02439,42,54.0,100,70.300003,72.699997,70.699997
20170126163000,504.0,499.799988,29.02439,42,54.0,100,70.199997,72.699997,70.699997
20170126164500,504.0,499.799988,29.02439,42,54.700001,100,70.300003,72.699997,70.699997
20170126170000,504.0,529.200012,30.731708,42,59.799999,100,69.900002,72.699997,70.699997
20170126171500,504.0,546.0,31.707317,42,84.400002,100,70.0,72.699997,70.699997
20170126173000,504.0,546.0,31.707317,42,76.400002,100,70.099998,72.699997,70.699997
20170126174500,504.0,516.599976,29.999999,42,85.099998,100,70.199997,72.699997,70.699997
20170126180000,504.0,516.599976,29.999999,42,88.0,100,70.300003,72.699997,70.699997
20170126181500,504.0,529.200012,30.731708,42,88.0,100,70.400002,72.699997,70.699997
20170126183000,504.0,529.200012,30.731708,42,88.0,100,70.400002,72.699997,70.699997
20170126184500,504.0,516.599976,29.999999,42,78.699997,100,70.5,72.699997,70.699997
20170126190000,504.0,529.200012,30.731708,42,81.0,100,70.5,72.699997,70.699997
20170126191500,504.0,516.599976,29.999999,42,84.800003,100,70.699997,72.699997,70.699997
20170126193000,504.0,516.599976,29.999999,42,86.400002,100,70.800003,72.699997,70.699997
20170126194500,504.0,516.599976,29.999999,42,86.400002,100,70.900002,72.699997,70.699997
20170126200000,504.0,516.599976,29.999999,42,89.199997,100,70.800003,72.699997,70.699997
20170126201500,504.0,516.599976,29.999999,42,89.199997,100,70.699997,72.699997,70.699997
20170126203000,504.0,516.599976,29.999999,42,86.900002,100,70.800003,72.699997,70.699997
20170126204500,504.0,529.200012,30.731708,42,86.900002,100,70.800003,72.699997,70.699997
20170126210000,504.0,516.599976,29.999999,42,86.900002,100,70.800003,72.699997,70.699997
20170126211500,504.0,546.0,31.707317,42,85.699997,100,70.800003,72.699997,70.699997
20170126213000,504.0,529.200012,30.731708,42,81.199997,100,70.900002,72.699997,70.699997
20170126214500,504.0,516.599976,29.999999,42,79.400002,100,70.800003,72.699997,70.699997
20170126220000,504.0,529.200012,30.731708,42,79.400002,100,70.800003,72.699997,70.699997
20170126221500,504.0,516.599976,29.999999,42,79.400002,100,70.699997,72.699997,70.699997
20170126223000,504.0,516.599976,29.999999,42,83.699997,100,70.699997,72.699997,70.699997
20170126224500,504.0,529.200012,30.731708,42,86.300003,100,70.699997,72.699997,70.699997
20170126230000,504.0,529.200012,30.731708,42,79.400002,100,70.699997,72.699997,70.699997
20170126231500,504.0,529.200012,30.731708,42,75.900002,100,70.699997,72.699997,70.699997
20170126233000,504.0,546.0,31.707317,42,83.099998,100,70.699997,72.699997,70.699997
20170126234500,504.0,529.200012,30.731708,42,84.900002,100,70.599998,72.699997,70.699997
20170127000000,504.0,546.0,31.707317,42,84.900002,100,70.5,72.699997,70.699997
20170127001500,504.0,558.599976,32.439023,42,83.199997,100,70.5,72.699997,70.699997
20170127003000,504.0,558.599976,32.439023,42,78.300003,100,70.599998,72.699997,70.699997
20170127004500,504.0,558.599976,32.439023,42,80.099998,100,70.5,72.699997,70.699997
20170127010000,504.0,558.599976,32.439023,42,83.699997,100,70.5,72.699997,70.699997
20170127011500,504.0,546.0,31.707317,42,83.699997,100,70.5,72.699997,70.699997
20170127013000,504.0,546.0,31.707317,42,83.699997,100,70.5,72.699997,70.699997
20170127014500,504.0,558.599976,32.439023,42,79.199997,100,70.5,72.699997,70.699997
20170127020000,504.0,546.0,31.707317,42,76.699997,100,70.400002,72.599998,70.599998
20170127021500,504.0,546.0,31.707317,42,81.0,100,70.400002,72.699997,70.699997
20170127023000,504.0,567.0,32.926829,42,83.099998,100,70.400002,72.699997,70.699997
20170127024500,504.0,558.599976,32.439023,42,83.099998,100,70.400002,72.599998,70.599998
20170127030000,504.0,558.599976,32.439023,42,83.099998,100,70.400002,72.699997,70.699997
20170127031500,504.0,546.0,31.707317,42,77.800003,100,70.400002,72.699997,70.699997
20170127033000,504.0,546.0,31.707317,42,81.099998,100,70.400002,72.699997,70.699997
20170127034500,504.0,558.599976,32.439023,42,82.5,100,70.400002,72.699997,70.699997
20170127040000,504.0,546.0,31.707317,42,82.5,100,70.400002,72.699997,70.699997
20170127041500,504.0,558.599976,32.439023,42,78.300003,100,70.400002,72.699997,70.699997
20170127043000,504.0,558.599976,32.439023,42,83.099998,100,70.400002,72.699997,70.699997
20170127044500,504.0,558.599976,32.439023,42,85.599998,100,70.400002,72.699997,70.699997
20170127050000,504.0,583.799988,33.902438,42,86.900002,100,70.400002,72.699997,70.699997
20170127051500,504.0,558.599976,32.439023,42,80.199997,100,70.5,72.699997,70.699997
20170127053000,504.0,558.599976,32.439023,42,77.300003,100,70.400002,72.699997,70.699997
20170127054500,504.0,558.599976,32.439023,42,82.5,100,70.199997,72.699997,70.699997
20170127060000,504.0,546.0,31.707317,42,80.599998,100,70.300003,72.699997,70.699997
20170127061500,504.0,558.599976,32.439023,42,74.0,100,70.300003,72.699997,70.699997
20170127063000,504.0,558.599976,32.439023,42,80.199997,100,70.0,72.699997,70.699997
20170127064500,504.0,546.0,31.707317,41,78.599998,100,70.0,72.699997,70.699997
20170127070000,504.0,546.0,31.707317,41,81.5,100,70.0,72.699997,70.699997
20170127071500,504.0,546.0,31.707317,41,83.199997,100,70.0,72.699997,70.699997
20170127073000,504.0,546.0,31.707317,41,78.699997,100,70.0,72.699997,70.699997
20170127074500,504.0,546.0,31.707317,41,83.699997,100,70.0,72.699997,70.699997
20170127080000,504.0,546.0,31.707317,41,86.199997,100,70.0,72.699997,70.699997
20170127081500,504.0,546.0,31.707317,41,88.599998,100,70.300003,72.699997,70.699997
20170127083000,504.0,529.200012,30.731708,41,81.599998,100,70.5,72.699997,70.699997
20170127084500,504.0,529.200012,30.731708,41,86.800003,100,70.699997,72.699997,70.699997
20170127090000,504.0,516.599976,29.999999,41,86.800003,0,71.0,72.699997,70.699997
20170127091500,504.0,516.599976,29.999999,41,51.900002,0,70.599998,72.699997,70.699997
20170127093000,504.0,516.599976,29.999999,41,50.700001,100,70.099998,72.699997,70.699997
20170127094500,504.0,529.200012,30.731708,41,57.700001,100,69.800003,72.699997,70.699997
20170127100000,504.0,529.200012,30.731708,41,77.199997,100,70.0,72.699997,70.699997
20170127101500,504.0,516.599976,29.999999,41,81.099998,100,70.199997,72.699997,70.699997
20170127103000,504.0,516.599976,29.999999,41,81.099998,100,70.400002,72.699997,70.699997
20170127104500,504.0,546.0,31.707317,41,81.099998,100,70.599998,72.699997,70.699997
20170127110000,504.0,529.200012,30.731708,41,81.099998,100,70.800003,72.699997,70.699997
20170127111500,504.0,466.200012,27.073171,33,55.200001,0,70.5,72.699997,70.699997
20170127113000,504.0,466.200012,27.073171,33,53.099998,100,70.400002,72.699997,70.699997
20170127114500,504.0,466.200012,27.073171,33,53.099998,100,70.199997,72.699997,70.699997
20170127120000,504.0,453.600006,26.341464,33,53.900002,100,70.0,72.699997,70.699997
20170127121500,504.0,453.600006,26.341464,33,71.5,100,70.0,72.699997,70.699997
20170127123000,504.0,466.200012,27.073171,33,77.800003,100,70.199997,72.699997,70.699997
20170127124500,504.0,453.600006,26.341464,33,76.800003,100,70.300003,72.699997,70.699997
20170127130000,504.0,453.600006,26.341464,33,79.599998,100,70.5,72.699997,70.699997
20170127131500,504.0,453.600006,26.341464,33,78.199997,100,70.800003,72.699997,70.699997
20170127133000,504.0,432.600006,25.121952,33,61.200001,0,71.0,72.699997,70.699997
20170127134500,504.0,466.200012,27.073171,33,54.700001,0,70.900002,72.699997,70.699997
20170127140000,504.0,466.200012,27.073171,33,53.900002,0,70.800003,72.699997,70.699997
20170127141500,504.0,483.0,28.04878,33,53.900002,0,70.699997,72.699997,70.699997
20170127143000,504.0,466.200012,27.073171,33,53.900002,0,70.599998,72.699997,70.699997
20170127144500,504.0,466.200012,27.073171,33,53.099998,100,70.400002,72.699997,70.699997
20170127150000,504.0,466.200012,27.073171,33,53.099998,100,70.400002,72.699997,70.699997
20170127151500,504.0,483.0,28.04878,33,53.099998,100,70.300003,72.699997,70.699997
20170127153000,504.0,483.0,28.04878,33,53.700001,100,70.099998,72.699997,70.699997
20170127154500,504.0,483.0,28.04878,33,58.700001,100,70.0,72.699997,70.699997
20170127160000,504.0,466.200012,27.073171,33,79.599998,100,70.0,72.699997,70.699997
20170127161500,504.0,453.600006,26.341464,33,84.0,100,70.099998,72.699997,70.699997
20170127163000,504.0,483.0,28.04878,33,82.099998,100,70.199997,72.699997,70.699997
20170127164500,504.0,483.0,28.04878,33,80.699997,100,70.199997,72.699997,70.699997
20170127170000,504.0,466.200012,27.073171,33,86.199997,100,70.300003,72.699997,70.699997
20170127171500,504.0,483.0,28.04878,33,88.0,100,70.400002,72.699997,70.699997
20170127173000,504.0,453.600006,26.341464,33,88.0,100,70.400002,72.699997,70.699997
20170127174500,504.0,466.200012,27.073171,33,89.800003,100,70.400002,72.699997,70.699997
20170127180000,504.0,466.200012,27.073171,33,89.800003,100,70.599998,72.699997,70.699997
20170127181500,504.0,466.200012,27.073171,33,87.400002,100,70.699997,72.699997,70.699997
20170127183000,504.0,466.200012,27.073171,33,87.400002,100,70.900002,72.699997,70.699997
20170127184500,504.0,483.0,28.04878,33,55.200001,0,70.900002,72.699997,70.699997
20170127190000,504.0,466.200012,27.073171,33,51.099998,100,70.400002,72.699997,70.699997
20170127191500,504.0,483.0,28.04878,33,51.099998,100,70.0,72.699997,70.699997
20170127193000,504.0,483.0,28.04878,33,64.800003,100,69.800003,72.699997,70.699997
20170127194500,504.0,483.0,28.04878,33,80.199997,100,69.900002,72.699997,70.699997
20170127200000,504.0,483.0,28.04878,33,80.199997,100,70.099998,72.699997,70.699997
20170127201500,504.0,483.0,28.04878,33,77.800003,100,70.400002,72.699997,70.699997
20170127203000,504.0,466.200012,27.073171,33,76.400002,100,70.5,72.699997,70.699997
20170127204500,504.0,483.0,28.04878,33,77.900002,100,70.699997,72.699997,70.699997
20170127210000,504.0,466.200012,27.073171,33,78.699997,100,70.800003,72.699997,70.699997
20170127211500,504.0,453.600006,26.341464,33,79.599998,100,70.800003,72.699997,70.699997
20170127213000,504.0,466.200012,27.073171,33,81.5,100,70.800003,72.599998,70.599998
20170127214500,504.0,483.0,28.04878,33,53.0,0,70.800003,72.599998,70.599998
20170127220000,504.0,483.0,28.04878,33,49.900002,0,70.400002,72.5,70.5
20170127221500,504.0,499.799988,29.02439,33,49.900002,100,70.099998,72.5,70.5
20170127223000,504.0,483.0,28.04878,33,50.599998,100,69.900002,72.599998,70.599998
20170127224500,504.0,483.0,28.04878,33,63.900002,100,69.699997,72.5,70.5
20170127230000,504.0,483.0,28.04878,33,75.900002,100,69.900002,72.5,70.5
20170127231500,504.0,483.0,28.04878,33,75.900002,100,69.900002,72.400002,70.400002
20170127233000,504.0,483.0,28.04878,33,75.900002,100,70.0,72.400002,70.400002
20170127234500,504.0,466.200012,27.073171,33,79.099998,100,70.300003,72.5,70.5
20170128000000,504.0,453.600006,26.341464,33,80.599998,100,70.400002,72.400002,70.400002
20170128001500,504.0,483.0,28.04878,33,81.5,100,70.5,72.400002,70.400002
20170128003000,504.0,466.200012,27.073171,33,52.700001,100,70.400002,72.400002,70.400002
20170128004500,504.0,466.200012,27.073171,33,49.5,100,70.0,72.400002,70.400002
20170128010000,504.0,483.0,28.04878,33,49.5,100,69.800003,72.400002,70.400002
20170128011500,504.0,453.600006,26.341464,38,49.5,100,69.900002,72.400002,70.400002
20170128013000,504.0,453.600006,26.341464,38,50.200001,100,69.599998,72.400002,70.400002
20170128014500,504.0,466.200012,27.073171,38,75.900002,100,69.599998,72.400002,70.400002
20170128020000,504.0,483.0,28.04878,38,78.699997,100,69.800003,72.300003,70.300003
20170128021500,504.0,453.600006,26.341464,38,76.800003,100,70.099998,72.300003,70.300003
20170128023000,504.0,453.600006,26.341464,38,75.900002,100,70.300003,72.300003,70.300003
20170128024500,504.0,432.600006,25.121952,38,75.900002,100,70.300003,72.300003,70.300003
20170128030000,504.0,453.600006,26.341464,38,79.099998,100,70.400002,72.300003,70.300003
20170128031500,504.0,453.600006,26.341464,38,80.099998,100,70.300003,72.400002,70.400002
20170128033000,504.0,453.600006,26.341464,38,80.099998,100,70.300003,72.400002,70.400002
20170128034500,504.0,453.600006,26.341464,38,80.099998,100,70.400002,72.400002,70.400002
20170128040000,504.0,466.200012,27.073171,38,78.699997,100,70.400002,72.300003,70.300003
20170128041500,504.0,466.200012,27.073171,38,75.800003,100,70.5,72.300003,70.300003
20170128043000,504.0,432.600006,25.121952,38,76.800003,100,70.5,72.300003,70.300003
20170128044500,504.0,483.0,28.04878,39,56.400002,0,70.5,72.300003,70.300003
20170128050000,504.0,499.799988,29.02439,39,49.099998,0,70.199997,72.300003,70.300003
20170128051500,504.0,516.599976,29.999999,39,49.099998,100,69.900002,72.300003,70.300003
20170128053000,504.0,499.799988,29.02439,39,49.099998,100,69.699997,72.300003,70.300003
20170128054500,504.0,516.599976,29.999999,39,61.0,100,69.5,72.300003,70.300003
20170128060000,504.0,546.0,31.707317,39,76.900002,100,69.5,72.300003,70.300003
20170128061500,504.0,516.599976,29.999999,39,78.300003,100,69.599998,72.300003,70.300003
20170128063000,504.0,516.599976,29.999999,39,78.300003,100,69.800003,72.300003,70.300003
20170128064500,504.0,499.799988,29.02439,39,84.900002,100,69.900002,72.300003,70.300003
20170128070000,504.0,529.200012,30.731708,39,84.900002,100,70.099998,72.300003,70.300003
20170128071500,504.0,516.599976,29.999999,39,82.199997,100,70.199997,72.300003,70.300003
20170128073000,504.0,499.799988,29.02439,39,80.099998,100,70.300003,72.300003,70.300003
20170128074500,504.0,499.799988,29.02439,39,83.699997,100,70.400002,72.300003,70.300003
20170128080000,504.0,499.799988,29.02439,39,83.699997,100,70.5,72.300003,70.300003
20170128081500,504.0,499.799988,29.02439,39,83.699997,100,70.5,72.300003,70.300003
20170128083000,504.0,499.799988,29.02439,39,79.699997,100,70.400002,72.300003,70.300003
20170128084500,504.0,499.799988,29.02439,39,79.699997,100,70.400002,72.300003,70.300003
20170128090000,504.0,516.599976,29.999999,39,74.300003,100,70.400002,72.300003,70.300003
20170128091500,504.0,499.799988,29.02439,39,77.300003,100,70.400002,72.300003,70.300003
20170128093000,504.0,499.799988,29.02439,39,77.300003,100,70.400002,72.300003,70.300003
20170128094500,504.0,499.799988,29.02439,39,71.300003,100,70.300003,72.300003,70.300003
20170128100000,504.0,499.799988,29.02439,39,71.300003,100,70.300003,72.300003,70.300003
20170128101500,504.0,499.799988,29.02439,39,72.5,100,70.099998,72.300003,70.300003
20170128103000,504.0,516.599976,29.999999,39,75.5,100,70.099998,72.300003,70.300003
20170128104500,504.0,516.599976,29.999999,39,76.900002,100,70.099998,72.300003,70.300003
20170128110000,504.0,483.0,28.04878,39,72.900002,100,70.0,72.300003,70.300003
20170128111500,504.0,499.799988,29.02439,39,72.900002,100,70.0,72.300003,70.300003
20170128113000,504.0,516.599976,29.999999,39,76.199997,100,70.0,72.300003,70.300003
20170128114500,504.0,516.599976,29.999999,39,80.900002,100,70.0,72.400002,70.400002
20170128120000,504.0,499.799988,29.02439,39,82.5,100,70.0,72.400002,70.400002
20170128121500,504.0,499.799988,29.02439,39,77.800003,100,70.099998,72.5,70.5
20170128123000,504.0,516.599976,29.999999,39,80.199997,100,70.099998,72.5,70.5
20170128124500,504.0,499.799988,29.02439,39,86.800003,100,70.199997,72.5,70.5
20170128130000,504.0,483.0,28.04878,39,83.699997,100,70.300003,72.599998,70.599998
20170128131500,504.0,499.799988,29.02439,39,80.199997,100,70.400002,72.599998,70.599998
20170128133000,504.0,499.799988,29.02439,39,88.099998,100,70.400002,72.599998,70.599998
20170128134500,504.0,499.799988,29.02439,39,88.099998,100,70.5,72.599998,70.599998
20170128140000,504.0,516.599976,29.999999,39,81.0,100,70.5,72.699997,70.699997
20170128141500,504.0,483.0,28.04878,39,82.099998,100,70.5,72.599998,70.599998
20170128143000,504.0,499.799988,29.02439,39,88.0,100,70.599998,72.699997,70.699997
20170128144500,504.0,499.799988,29.02439,39,78.300003,100,70.599998,72.699997,70.699997
20170128150000,504.0,483.0,28.04878,39,78.300003,100,70.699997,72.599998,70.599998
20170128151500,504.0,499.799988,29.02439,39,83.199997,100,70.800003,72.699997,70.699997
20170128153000,504.0,483.0,28.04878,39,60.0,0,70.800003,72.699997,70.699997
20170128154500,504.0,466.200012,27.073171,39,53.900002,0,70.5,72.699997,70.699997
20170128160000,504.0,483.0,28.04878,39,53.099998,100,70.199997,72.599998,70.599998
20170128161500,504.0,499.799988,29.02439,39,53.099998,100,69.900002,72.599998,70.599998
20170128163000,504.0,499.799988,29.02439,39,72.900002,100,69.800003,72.599998,70.599998
20170128164500,504.0,499.799988,29.02439,39,74.400002,100,69.900002,72.599998,70.599998
20170128170000,504.0,516.599976,29.999999,39,80.699997,100,70.0,72.599998,70.599998
20170128171500,504.0,499.799988,29.02439,39,83.699997,100,70.099998,72.599998,70.599998
20170128173000,504.0,499.799988,29.02439,39,78.599998,100,70.199997,72.599998,70.599998
20170128174500,504.0,483.0,28.04878,39,77.800003,100,70.300003,72.400002,70.400002
20170128180000,504.0,483.0,28.04878,39,80.300003,100,70.400002,72.400002,70.400002
20170128181500,504.0,499.799988,29.02439,39,81.5,100,70.400002,72.5,70.5
20170128183000,504.0,483.0,28.04878,39,75.900002,100,70.5,72.400002,70.400002
20170128184500,504.0,483.0,28.04878,39,79.699997,100,70.5,72.5,70.5
20170128190000,504.0,499.799988,29.02439,39,81.099998,100,70.5,72.5,70.5
20170128191500,504.0,483.0,28.04878,39,74.800003,100,70.5,72.400002,70.400002
20170128193000,504.0,483.0,28.04878,39,76.400002,100,70.5,72.400002,70.400002
20170128194500,504.0,483.0,28.04878,39,81.099998,100,70.5,72.400002,70.400002
20170128200000,504.0,499.799988,29.02439,39,78.199997,100,70.5,72.300003,70.300003
20170128201500,504.0,483.0,28.04878,39,73.599998,100,70.5,72.300003,70.300003
20170128203000,504.0,499.799988,29.02439,39,78.800003,100,70.5,72.300003,70.300003
20170128204500,504.0,483.0,28.04878,39,76.699997,100,70.5,72.300003,70.300003
20170128210000,504.0,516.599976,29.999999,39,72.0,100,70.5,72.300003,70.300003
20170128211500,504.0,499.799988,29.02439,39,77.800003,100,70.5,72.300003,70.300003
20170128213000,504.0,516.599976,29.999999,39,53.900002,0,70.5,72.300003,70.300003
20170128214500,504.0,499.799988,29.02439,39,50.299999,0,70.099998,72.300003,70.300003
20170128220000,504.0,499.799988,29.02439,39,49.5,100,69.900002,72.300003,70.300003
20170128221500,504.0,516.599976,29.999999,39,50.099998,100,69.599998,72.300003,70.300003
20170128223000,504.0,516.599976,29.999999,39,67.199997,100,69.400002,72.300003,70.300003
20170128224500,504.0,529.200012,30.731708,39,74.400002,100,69.5,72.300003,70.300003
20170128230000,504.0,516.599976,29.999999,39,77.699997,100,69.5,72.300003,70.300003
20170128231500,504.0,499.799988,29.02439,39,74.099998,100,69.599998,72.300003,70.300003
20170128233000,504.0,529.200012,30.731708,39,75.900002,100,69.699997,72.300003,70.300003
20170128234500,504.0,499.799988,29.02439,39,82.0,100,69.800003,72.300003,70.300003
20170129000000,504.0,546.0,31.707317,39,76.5,100,69.800003,72.300003,70.300003
20170129001500,504.0,529.200012,30.731708,39,76.5,100,69.900002,72.300003,70.300003
20170129003000,504.0,529.200012,30.731708,39,79.5,100,69.900002,72.300003,70.300003
20170129004500,504.0,499.799988,29.02439,39,79.5,100,69.900002,72.300003,70.300003
20170129010000,504.0,546.0,31.707317,39,73.0,100,69.900002,72.300003,70.300003
20170129011500,504.0,516.599976,29.999999,39,73.0,100,69.900002,72.300003,70.300003
20170129013000,504.0,516.599976,29.999999,39,75.400002,100,69.900002,72.300003,70.300003
20170129014500,504.0,529.200012,30.731708,39,78.699997,100,69.900002,72.300003,70.300003
20170129020000,504.0,516.599976,29.999999,39,92.300003,100,69.900002,72.300003,70.300003
20170129021500,504.0,516.599976,29.999999,39,86.099998,100,70.0,72.300003,70.300003
20170129023000,504.0,516.599976,29.999999,39,82.099998,100,70.199997,72.300003,70.300003
20170129024500,504.0,499.799988,29.02439,39,87.400002,100,70.300003,72.300003,70.300003
20170129030000,504.0,483.0,28.04878,39,77.199997,100,70.300003,72.300003,70.300003
20170129031500,504.0,499.799988,29.02439,39,78.0,100,70.199997,72.300003,70.300003
20170129033000,504.0,529.200012,30.731708,39,94.699997,100,70.199997,72.300003,70.300003
20170129034500,504.0,499.799988,29.02439,39,77.699997,100,70.199997,72.300003,70.300003
20170129040000,504.0,516.599976,29.999999,39,77.699997,100,70.199997,72.300003,70.300003
20170129041500,504.0,529.200012,30.731708,39,79.599998,100,70.099998,72.300003,70.300003
