PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129043000,504.0,529.200012,30.731708,39,73.300003,100,70.0,72.300003,70.300003
20170129044500,504.0,529.200012,30.731708,39,72.0,100,70.0,72.300003,70.300003
20170129050000,504.0,529.200012,30.731708,39,75.400002,100,69.900002,72.300003,70.300003
20170129051500,504.0,529.200012,30.731708,39,77.800003,100,69.800003,72.300003,70.300003
20170129053000,504.0,546.0,31.707317,39,75.300003,100,69.800003,72.300003,70.300003
20170129054500,504.0,516.599976,29.999999,39,77.599998,100,69.699997,72.300003,70.300003
20170129060000,504.0,529.200012,30.731708,39,84.900002,100,69.800003,72.300003,70.300003
20170129061500,504.0,529.200012,30.731708,39,74.900002,100,69.800003,72.300003,70.300003
20170129063000,504.0,529.200012,30.731708,39,79.199997,100,69.800003,72.300003,70.300003
20170129064500,504.0,546.0,31.707317,39,79.199997,100,69.699997,72.300003,70.300003
20170129070000,504.0,546.0,31.707317,39,76.0,100,69.599998,72.300003,70.300003
20170129071500,504.0,529.200012,30.731708,39,72.900002,100,69.599998,72.300003,70.300003
20170129073000,504.0,529.200012,30.731708,39,71.199997,100,69.5,72.300003,70.300003
20170129074500,504.0,529.200012,30.731708,39,72.800003,100,69.5,72.300003,70.300003
20170129080000,504.0,529.200012,30.731708,39,76.199997,100,69.5,72.300003,70.300003
20170129081500,504.0,516.599976,29.999999,39,77.699997,100,69.400002,72.300003,70.300003
20170129083000,504.0,516.599976,29.999999,39,77.699997,100,69.400002,72.300003,70.300003
20170129084500,504.0,529.200012,30.731708,39,79.099998,100,69.400002,72.300003,70.300003
20170129090000,504.0,516.599976,29.999999,39,76.300003,100,69.5,72.300003,70.300003
20170129091500,504.0,516.599976,29.999999,39,79.699997,100,69.5,72.300003,70.300003
20170129093000,504.0,529.200012,30.731708,39,83.300003,100,69.599998,72.300003,70.300003
20170129094500,504.0,516.599976,29.999999,39,83.300003,100,69.599998,72.300003,70.300003
20170129100000,504.0,529.200012,30.731708,39,81.300003,100,69.800003,72.300003,70.300003
20170129101500,504.0,516.599976,29.999999,39,79.699997,100,69.900002,72.300003,70.300003
20170129103000,504.0,499.799988,29.02439,39,88.699997,100,70.0,72.300003,70.300003
20170129104500,504.0,499.799988,29.02439,39,88.699997,100,70.099998,72.300003,70.300003
20170129110000,504.0,499.799988,29.02439,39,83.199997,100,70.300003,72.300003,70.300003
20170129111500,504.0,499.799988,29.02439,39,81.599998,100,70.400002,72.300003,70.300003
20170129113000,504.0,499.799988,29.02439,39,90.599998,100,70.400002,72.300003,70.300003
20170129114500,504.0,483.0,28.04878,39,100.199997,100,70.400002,72.300003,70.300003
20170129120000,504.0,499.799988,29.02439,39,86.199997,100,70.5,72.300003,70.300003
20170129121500,504.0,499.799988,29.02439,39,60.400002,0,70.599998,72.300003,70.300003
20170129123000,504.0,483.0,28.04878,39,56.400002,0,70.300003,72.300003,70.300003
20170129124500,504.0,499.799988,29.02439,39,55.599998,0,70.099998,72.300003,70.300003
20170129130000,504.0,516.599976,29.999999,39,54.700001,100,69.900002,72.300003,70.300003
20170129131500,504.0,516.599976,29.999999,39,54.700001,100,69.800003,72.300003,70.300003
20170129133000,504.0,499.799988,29.02439,39,56.299999,100,69.599998,72.300003,70.300003
20170129134500,504.0,516.599976,29.999999,39,79.599998,100,69.5,72.300003,70.300003
20170129140000,504.0,499.799988,29.02439,39,85.5,100,69.800003,72.300003,70.300003
20170129141500,504.0,529.200012,30.731708,39,80.699997,100,69.900002,72.300003,70.300003
20170129143000,504.0,499.799988,29.02439,39,80.699997,100,70.099998,72.300003,70.300003
20170129144500,504.0,483.0,28.04878,39,80.699997,100,70.199997,72.300003,70.300003
20170129150000,504.0,499.799988,29.02439,39,83.900002,100,70.300003,72.300003,70.300003
20170129151500,504.0,483.0,28.04878,39,78.699997,100,70.400002,72.300003,70.300003
20170129153000,504.0,499.799988,29.02439,39,82.5,100,70.400002,72.300003,70.300003
20170129154500,504.0,516.599976,29.999999,39,80.199997,100,70.400002,72.300003,70.300003
20170129160000,504.0,499.799988,29.02439,39,80.199997,100,70.5,72.300003,70.300003
20170129161500,504.0,483.0,28.04878,39,58.400002,0,70.5,72.300003,70.300003
20170129163000,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.300003,70.300003
20170129164500,504.0,483.0,28.04878,39,55.200001,0,70.0,72.300003,70.300003
20170129170000,504.0,516.599976,29.999999,39,55.200001,100,70.0,72.300003,70.300003
20170129171500,504.0,529.200012,30.731708,39,55.200001,100,69.800003,72.300003,70.300003
20170129173000,504.0,516.599976,29.999999,39,55.200001,100,69.699997,72.300003,70.300003
20170129174500,504.0,499.799988,29.02439,39,59.900002,100,69.599998,72.300003,70.300003
20170129180000,504.0,499.799988,29.02439,39,74.400002,100,69.699997,72.300003,70.300003
20170129181500,504.0,483.0,28.04878,39,82.5,100,69.900002,72.300003,70.300003
20170129183000,504.0,516.599976,29.999999,39,74.900002,100,70.0,72.300003,70.300003
20170129184500,504.0,483.0,28.04878,39,79.699997,100,70.099998,72.300003,70.300003
20170129190000,504.0,499.799988,29.02439,39,75.800003,100,70.300003,72.300003,70.300003
20170129191500,504.0,499.799988,29.02439,39,76.800003,100,70.400002,72.300003,70.300003
20170129193000,504.0,499.799988,29.02439,39,76.800003,100,70.300003,72.300003,70.300003
20170129194500,504.0,483.0,28.04878,39,79.699997,100,70.300003,72.300003,70.300003
20170129200000,504.0,499.799988,29.02439,39,73.800003,100,70.400002,72.300003,70.300003
20170129201500,504.0,466.200012,27.073171,39,80.199997,100,70.400002,72.300003,70.300003
20170129203000,504.0,516.599976,29.999999,39,73.400002,100,70.5,72.300003,70.300003
20170129204500,504.0,483.0,28.04878,39,75.900002,100,70.5,72.300003,70.300003
20170129210000,504.0,483.0,28.04878,39,77.599998,100,70.5,72.300003,70.300003
20170129211500,504.0,499.799988,29.02439,39,73.5,100,70.5,72.300003,70.300003
20170129213000,504.0,499.799988,29.02439,39,55.299999,100,70.5,72.300003,70.300003
20170129214500,504.0,516.599976,29.999999,39,50.700001,100,70.0,72.300003,70.300003
20170129220000,504.0,499.799988,29.02439,39,50.099998,100,69.800003,72.300003,70.300003
20170129221500,504.0,529.200012,30.731708,39,51.400002,100,69.599998,72.300003,70.300003
20170129223000,504.0,529.200012,30.731708,39,77.199997,100,69.5,72.300003,70.300003
20170129224500,504.0,516.599976,29.999999,39,79.599998,100,69.699997,72.300003,70.300003
20170129230000,504.0,516.599976,29.999999,39,79.599998,100,69.800003,72.300003,70.300003
20170129231500,504.0,499.799988,29.02439,39,82.099998,100,69.900002,72.300003,70.300003
20170129233000,504.0,499.799988,29.02439,39,82.099998,100,70.0,72.300003,70.300003
20170129234500,504.0,499.799988,29.02439,39,80.199997,100,70.199997,72.300003,70.300003
20170130000000,504.0,516.599976,29.999999,39,78.699997,100,70.300003,72.300003,70.300003
20170130001500,504.0,499.799988,29.02439,39,75.400002,100,70.300003,72.300003,70.300003
20170130003000,504.0,499.799988,29.02439,39,79.699997,100,70.400002,72.300003,70.300003
20170130004500,504.0,499.799988,29.02439,39,82.699997,100,70.400002,72.300003,70.300003
20170130010000,504.0,529.200012,30.731708,39,76.599998,100,70.5,72.300003,70.300003
20170130011500,504.0,483.0,28.04878,39,82.0,100,70.5,72.300003,70.300003
20170130013000,504.0,499.799988,29.02439,39,79.699997,100,70.400002,72.300003,70.300003
20170130014500,504.0,516.599976,29.999999,39,79.699997,100,70.400002,72.300003,70.300003
20170130020000,504.0,516.599976,29.999999,39,80.800003,100,70.5,72.300003,70.300003
20170130021500,504.0,516.599976,29.999999,39,78.599998,100,70.5,72.300003,70.300003
20170130023000,504.0,499.799988,29.02439,39,69.0,100,70.5,72.300003,70.300003
20170130024500,504.0,499.799988,29.02439,39,49.5,100,70.199997,72.300003,70.300003
20170130030000,504.0,529.200012,30.731708,39,47.599998,100,69.800003,72.300003,70.300003
20170130031500,504.0,529.200012,30.731708,39,52.599998,100,69.5,72.300003,70.300003
20170130033000,504.0,546.0,31.707317,39,77.199997,100,69.400002,72.300003,70.300003
20170130034500,504.0,529.200012,30.731708,39,79.300003,100,69.599998,72.300003,70.300003
20170130040000,504.0,529.200012,30.731708,39,80.5,100,69.800003,72.300003,70.300003
20170130041500,504.0,529.200012,30.731708,39,81.5,100,69.900002,72.300003,70.300003
20170130043000,504.0,516.599976,29.999999,39,76.0,100,70.0,72.300003,70.300003
20170130044500,504.0,516.599976,29.999999,39,77.199997,100,70.099998,72.300003,70.300003
20170130050000,504.0,529.200012,30.731708,39,82.5,100,70.199997,72.300003,70.300003
20170130051500,504.0,499.799988,29.02439,39,82.5,100,70.199997,72.300003,70.300003
20170130053000,504.0,546.0,31.707317,39,82.5,100,70.099998,72.300003,70.300003
20170130054500,504.0,529.200012,30.731708,39,76.900002,100,70.199997,72.300003,70.300003
20170130060000,504.0,516.599976,29.999999,39,81.099998,100,70.300003,72.300003,70.300003
20170130061500,504.0,516.599976,29.999999,39,81.099998,100,70.300003,72.300003,70.300003
20170130063000,504.0,529.200012,30.731708,39,81.099998,100,70.300003,72.300003,70.300003
20170130064500,504.0,529.200012,30.731708,39,76.400002,100,70.400002,72.300003,70.300003
20170130070000,504.0,499.799988,29.02439,39,79.599998,100,70.400002,72.300003,70.300003
20170130071500,504.0,516.599976,29.999999,39,81.5,100,70.400002,72.300003,70.300003
20170130073000,504.0,516.599976,29.999999,39,82.5,100,70.5,72.300003,70.300003
20170130074500,504.0,516.599976,29.999999,39,68.0,0,70.599998,72.300003,70.300003
20170130080000,504.0,516.599976,29.999999,39,50.700001,0,70.300003,72.300003,70.300003
20170130081500,504.0,516.599976,29.999999,39,50.700001,0,70.199997,72.300003,70.300003
20170130083000,504.0,529.200012,30.731708,39,51.400002,0,70.300003,72.300003,70.300003
20170130084500,504.0,516.599976,29.999999,39,52.299999,0,70.300003,72.300003,70.300003
20170130090000,504.0,516.599976,29.999999,39,53.099998,0,70.400002,72.300003,70.300003
20170130091500,504.0,516.599976,29.999999,39,54.299999,0,70.400002,72.300003,70.300003
20170130093000,504.0,499.799988,29.02439,39,55.099998,0,70.5,72.300003,70.300003
20170130094500,504.0,499.799988,29.02439,39,55.099998,0,70.5,72.300003,70.300003
20170130100000,504.0,499.799988,29.02439,39,55.099998,0,70.599998,72.300003,70.300003
20170130101500,504.0,499.799988,29.02439,39,55.099998,0,70.599998,72.300003,70.300003
20170130103000,504.0,499.799988,29.02439,39,55.099998,0,70.800003,72.300003,70.300003
20170130104500,504.0,516.599976,29.999999,39,55.099998,0,70.800003,72.300003,70.300003
20170130110000,504.0,499.799988,29.02439,39,55.099998,0,71.0,72.300003,70.300003
20170130111500,504.0,516.599976,29.999999,39,55.099998,0,71.0,72.300003,70.300003
20170130113000,504.0,516.599976,29.999999,39,55.099998,0,71.0,72.300003,70.300003
20170130114500,504.0,499.799988,29.02439,39,55.099998,0,71.199997,72.300003,70.300003
20170130120000,504.0,499.799988,29.02439,39,55.099998,0,71.199997,72.300003,70.300003
20170130121500,504.0,516.599976,29.999999,39,55.099998,0,71.099998,72.300003,70.300003
20170130123000,504.0,499.799988,29.02439,39,55.099998,0,71.099998,72.300003,70.300003
20170130124500,504.0,499.799988,29.02439,39,55.099998,0,71.0,72.300003,70.300003
20170130130000,504.0,499.799988,29.02439,39,55.099998,0,71.0,72.300003,70.300003
20170130131500,504.0,483.0,28.04878,39,55.099998,0,71.099998,72.300003,70.300003
20170130133000,504.0,516.599976,29.999999,39,55.099998,0,71.300003,72.300003,70.300003
20170130134500,504.0,499.799988,29.02439,39,55.099998,0,71.400002,72.300003,70.300003
20170130140000,504.0,499.799988,29.02439,39,55.099998,0,71.5,72.300003,70.300003
20170130141500,504.0,499.799988,29.02439,39,55.099998,0,71.5,72.300003,70.300003
20170130143000,504.0,516.599976,29.999999,39,55.099998,0,71.5,72.300003,70.300003
20170130144500,504.0,466.200012,27.073171,39,55.099998,0,71.400002,72.300003,70.300003
20170130150000,504.0,483.0,28.04878,39,55.099998,0,71.400002,72.300003,70.300003
20170130151500,504.0,483.0,28.04878,39,55.099998,0,71.400002,72.300003,70.300003
20170130153000,504.0,516.599976,29.999999,39,55.099998,0,71.400002,72.300003,70.300003
20170130154500,504.0,516.599976,29.999999,39,55.099998,0,71.400002,72.300003,70.300003
20170130160000,504.0,483.0,28.04878,39,55.099998,0,71.300003,72.300003,70.300003
20170130161500,504.0,483.0,28.04878,39,55.099998,0,71.099998,72.300003,70.300003
20170130163000,504.0,516.599976,29.999999,39,55.099998,0,70.900002,72.300003,70.300003
20170130164500,504.0,483.0,28.04878,39,55.099998,0,70.699997,72.300003,70.300003
20170130170000,504.0,483.0,28.04878,39,55.099998,0,70.5,72.300003,70.300003
20170130171500,504.0,516.599976,29.999999,39,55.099998,0,70.400002,72.300003,70.300003
20170130173000,504.0,483.0,28.04878,39,55.099998,0,70.300003,72.300003,70.300003
20170130174500,504.0,499.799988,29.02439,39,55.099998,0,70.099998,72.300003,70.300003
20170130180000,504.0,499.799988,29.02439,39,55.099998,100,70.0,72.300003,70.300003
20170130181500,504.0,499.799988,29.02439,39,55.099998,100,69.900002,72.300003,70.300003
20170130183000,504.0,499.799988,29.02439,39,55.099998,100,69.900002,72.300003,70.300003
20170130184500,504.0,483.0,28.04878,39,55.099998,100,69.900002,72.300003,70.300003
20170130190000,504.0,499.799988,29.02439,39,55.900002,100,69.800003,72.300003,70.300003
20170130191500,504.0,529.200012,30.731708,39,56.700001,100,69.900002,72.300003,70.300003
20170130193000,504.0,499.799988,29.02439,39,58.299999,100,70.0,72.300003,70.300003
20170130194500,504.0,499.799988,29.02439,39,58.299999,100,70.0,72.300003,70.300003
20170130200000,504.0,499.799988,29.02439,39,58.299999,100,70.0,72.300003,70.300003
20170130201500,504.0,483.0,28.04878,39,62.700001,100,69.900002,72.300003,70.300003
20170130203000,504.0,483.0,28.04878,39,74.800003,100,70.0,72.300003,70.300003
20170130204500,504.0,483.0,28.04878,39,74.800003,100,70.300003,72.300003,70.300003
20170130210000,504.0,499.799988,29.02439,39,73.400002,100,70.400002,72.300003,70.300003
20170130211500,504.0,499.799988,29.02439,39,74.5,100,70.5,72.300003,70.300003
20170130213000,504.0,499.799988,29.02439,39,58.0,100,70.5,72.300003,70.300003
20170130214500,504.0,499.799988,29.02439,39,55.599998,100,70.300003,72.300003,70.300003
20170130220000,504.0,499.799988,29.02439,39,55.599998,100,70.099998,72.300003,70.300003
20170130221500,504.0,499.799988,29.02439,39,54.700001,100,69.900002,72.300003,70.300003
20170130223000,504.0,516.599976,29.999999,39,54.700001,100,69.800003,72.300003,70.300003
20170130224500,504.0,499.799988,29.02439,39,55.5,100,69.599998,72.300003,70.300003
20170130230000,504.0,499.799988,29.02439,39,72.400002,100,69.599998,72.300003,70.300003
20170130231500,504.0,516.599976,29.999999,39,78.199997,100,69.900002,72.300003,70.300003
20170130233000,504.0,499.799988,29.02439,39,75.900002,100,70.099998,72.300003,70.300003
20170130234500,504.0,483.0,28.04878,39,77.199997,100,70.300003,72.300003,70.300003
20170131000000,504.0,516.599976,29.999999,39,77.199997,100,70.400002,72.300003,70.300003
20170131001500,504.0,483.0,28.04878,39,77.199997,100,70.5,72.300003,70.300003
20170131003000,504.0,499.799988,29.02439,39,69.900002,0,70.599998,72.300003,70.300003
20170131004500,504.0,483.0,28.04878,39,55.200001,0,70.400002,72.300003,70.300003
20170131010000,504.0,483.0,28.04878,39,54.299999,0,70.099998,72.300003,70.300003
20170131011500,504.0,483.0,28.04878,39,54.299999,100,69.900002,72.300003,70.300003
20170131013000,504.0,516.599976,29.999999,39,54.299999,100,69.599998,72.300003,70.300003
20170131014500,504.0,499.799988,29.02439,39,58.299999,100,69.5,72.300003,70.300003
20170131020000,504.0,516.599976,29.999999,39,80.400002,100,69.699997,72.300003,70.300003
20170131021500,504.0,516.599976,29.999999,39,74.900002,100,69.900002,72.300003,70.300003
20170131023000,504.0,483.0,28.04878,39,82.0,100,70.099998,72.300003,70.300003
20170131024500,504.0,483.0,28.04878,39,75.400002,100,70.300003,72.300003,70.300003
20170131030000,504.0,483.0,28.04878,39,80.599998,100,70.400002,72.300003,70.300003
20170131031500,504.0,466.200012,27.073171,39,76.400002,100,70.5,72.300003,70.300003
20170131033000,504.0,483.0,28.04878,39,67.699997,100,70.599998,72.300003,70.300003
20170131034500,504.0,499.799988,29.02439,39,55.200001,0,70.300003,72.300003,70.300003
20170131040000,504.0,483.0,28.04878,39,54.299999,100,70.0,72.300003,70.300003
20170131041500,504.0,499.799988,29.02439,39,54.299999,100,69.900002,72.300003,70.300003
20170131043000,504.0,499.799988,29.02439,39,54.299999,100,69.599998,72.300003,70.300003
20170131044500,504.0,499.799988,29.02439,39,69.0,100,69.5,72.300003,70.300003
20170131050000,504.0,499.799988,29.02439,39,76.699997,100,69.800003,72.300003,70.300003
