PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160101000000,517.0,545.2,51.5556,36,110.9,100,65.0
20160101001500,517.0,545.2,51.5556,36,109.2,100,65.0
20160101003000,517.0,545.2,51.5556,36,110.9,100,65.0
20160101004500,517.0,545.2,51.5556,36,107.6,100,64.6
20160101010000,517.0,545.2,51.5556,36,104.3,100,64.2
20160101011500,517.0,545.2,51.5556,36,96.8,100,63.8
20160101013000,517.0,538.15,50.8889,36,102.0,100,63.5
20160101014500,517.0,549.9,52.0,36,105.9,100,63.4
20160101020000,517.0,549.9,52.0,36,98.8,100,63.4
20160101021500,517.0,549.9,52.0,36,104.1,100,63.1
20160101023000,517.0,549.9,52.0,36,109.7,100,62.8
20160101024500,517.0,549.9,52.0,36,103.5,100,62.4
20160101030000,517.0,549.9,52.0,36,98.0,100,62.0
20160101031500,517.0,549.9,52.0,36,102.8,100,61.5
20160101033000,517.0,549.9,52.0,36,110.9,100,61.2
20160101034500,517.0,549.9,52.0,36,107.4,100,61.1
20160101040000,517.0,538.15,50.8889,36,107.4,100,61.1
20160101041500,517.0,538.15,50.8889,36,101.5,100,61.1
20160101043000,517.0,538.15,50.8889,36,109.4,100,60.9
20160101044500,517.0,538.15,50.8889,36,111.7,100,60.9
20160101050000,517.0,549.9,52.0,36,100.4,100,61.0
20160101051500,517.0,538.15,50.8889,36,100.4,100,61.1
20160101053000,517.0,538.15,50.8889,36,109.2,100,60.9
20160101054500,517.0,538.15,50.8889,36,109.2,100,60.9
20160101060000,517.0,549.9,52.0,36,103.5,100,61.0
20160101061500,517.0,549.9,52.0,36,109.2,100,60.9
20160101063000,517.0,549.9,52.0,36,109.2,100,60.9
20160101064500,517.0,533.45,50.4444,36,111.0,100,60.9
20160101070000,517.0,549.9,52.0,36,99.9,100,60.8
20160101071500,517.0,549.9,52.0,36,96.4,100,60.8
20160101073000,517.0,549.9,52.0,36,96.4,100,60.6
20160101074500,517.0,549.9,52.0,36,100.7,100,60.2
20160101080000,517.0,549.9,52.0,36,107.6,100,59.7
20160101081500,517.0,549.9,52.0,36,105.1,100,59.7
20160101083000,517.0,549.9,52.0,36,109.2,100,59.7
20160101084500,517.0,549.9,52.0,36,109.2,100,59.7
20160101090000,517.0,549.9,52.0,36,109.2,100,59.6
20160101091500,517.0,549.9,52.0,36,109.2,100,59.7
20160101093000,517.0,549.9,52.0,36,111.0,100,59.7
20160101094500,517.0,549.9,52.0,36,94.2,100,59.7
20160101100000,517.0,549.9,52.0,36,94.2,100,59.7
20160101101500,517.0,549.9,52.0,36,96.6,100,59.6
20160101103000,517.0,549.9,52.0,36,95.4,100,59.7
20160101104500,517.0,549.9,52.0,36,96.5,100,59.7
20160101110000,517.0,549.9,52.0,36,104.3,100,59.7
20160101111500,517.0,549.9,52.0,36,109.2,100,60.1
20160101113000,517.0,549.9,52.0,36,109.2,100,59.9
20160101114500,517.0,549.9,52.0,36,109.2,100,60.1
20160101120000,517.0,549.9,52.0,36,109.2,100,60.2
20160101121500,517.0,481.75,45.5556,34,98.8,100,60.2
20160101123000,517.0,481.75,45.5556,34,98.8,100,60.2
20160101124500,517.0,491.15,46.4444,35,110.9,100,60.2
20160101130000,517.0,491.15,46.4444,35,103.5,100,60.2
20160101131500,517.0,491.15,46.4444,35,96.6,100,60.2
20160101133000,517.0,491.15,46.4444,35,110.1,100,60.5
20160101134500,517.0,491.15,46.4444,35,110.1,100,60.2
20160101140000,517.0,491.15,46.4444,35,110.1,100,60.5
20160101141500,517.0,491.15,46.4444,35,110.1,100,60.3
20160101143000,517.0,491.15,46.4444,35,110.1,100,60.2
20160101144500,517.0,491.15,46.4444,35,110.1,100,60.2
20160101150000,517.0,491.15,46.4444,35,110.1,100,60.2
20160101151500,517.0,491.15,46.4444,35,110.1,100,60.2
20160101153000,517.0,491.15,46.4444,35,111.7,100,60.2
20160101154500,517.0,491.15,46.4444,35,111.7,100,59.7
20160101160000,517.0,498.2,47.1111,35,100.7,100,59.7
20160101161500,517.0,488.8,46.2222,35,97.8,100,59.7
20160101163000,517.0,488.8,46.2222,35,96.6,100,59.7
20160101164500,517.0,488.8,46.2222,35,96.6,100,59.6
20160101170000,517.0,498.2,47.1111,35,96.6,100,59.2
20160101171500,517.0,488.8,46.2222,35,96.6,100,59.3
20160101173000,517.0,488.8,46.2222,35,96.6,100,59.5
20160101174500,517.0,488.8,46.2222,35,96.6,100,59.2
20160101180000,517.0,488.8,46.2222,35,96.6,100,59.7
20160101181500,517.0,488.8,46.2222,35,96.6,100,59.2
20160101183000,517.0,488.8,46.2222,35,97.7,100,59.2
20160101184500,517.0,488.8,46.2222,35,100.9,100,58.8
20160101190000,517.0,481.75,45.5556,35,108.0,100,58.8
20160101191500,517.0,491.15,46.4444,35,97.8,100,58.9
20160101193000,517.0,491.15,46.4444,35,96.6,100,59.2
20160101194500,517.0,491.15,46.4444,35,96.6,100,59.2
20160101200000,517.0,479.4,45.3333,35,96.6,100,59.2
20160101201500,517.0,488.8,46.2222,35,96.6,100,59.2
20160101203000,517.0,488.8,46.2222,35,96.6,100,59.2
20160101204500,517.0,488.8,46.2222,35,110.1,100,59.6
20160101210000,517.0,488.8,46.2222,35,110.1,100,59.2
20160101211500,517.0,488.8,46.2222,35,110.1,100,59.2
20160101213000,517.0,488.8,46.2222,35,110.1,100,59.2
20160101214500,517.0,488.8,46.2222,35,110.1,100,59.2
20160101220000,517.0,488.8,46.2222,35,110.1,100,59.2
20160101221500,517.0,488.8,46.2222,35,110.1,100,59.2
20160101223000,517.0,488.8,46.2222,35,110.1,100,59.2
20160101224500,517.0,488.8,46.2222,35,110.1,100,59.2
20160101230000,517.0,488.8,46.2222,35,110.1,100,59.2
20160101231500,517.0,488.8,46.2222,35,107.6,100,59.2
20160101233000,517.0,488.8,46.2222,35,109.2,100,59.2
20160101234500,517.0,488.8,46.2222,35,109.2,100,59.2
20160102000000,517.0,488.8,46.2222,35,109.2,100,59.2
20160102001500,517.0,498.2,47.1111,35,109.2,100,59.2
20160102003000,517.0,498.2,47.1111,35,109.2,100,59.2
20160102004500,517.0,488.8,46.2222,35,109.2,100,59.2
20160102010000,517.0,488.8,46.2222,35,112.5,100,59.2
20160102011500,517.0,498.2,47.1111,36,101.1,100,59.2
20160102013000,517.0,498.2,47.1111,36,97.2,100,58.9
20160102014500,517.0,498.2,47.1111,36,110.9,100,58.8
20160102020000,517.0,498.2,47.1111,36,112.5,100,58.8
20160102021500,517.0,498.2,47.1111,36,109.5,100,58.8
20160102023000,517.0,498.2,47.1111,36,102.8,100,58.8
20160102024500,517.0,498.2,47.1111,36,99.1,100,58.8
20160102030000,517.0,498.2,47.1111,36,103.7,100,58.8
20160102031500,517.0,505.25,47.7778,36,111.7,100,58.8
20160102033000,517.0,498.2,47.1111,36,111.7,100,58.8
20160102034500,517.0,498.2,47.1111,36,111.7,100,58.8
20160102040000,517.0,498.2,47.1111,36,111.7,100,59.1
20160102041500,517.0,512.3,48.4444,36,102.9,100,59.2
20160102043000,517.0,512.3,48.4444,36,98.5,100,59.2
20160102044500,517.0,512.3,48.4444,36,100.0,100,59.2
20160102050000,517.0,512.3,48.4444,36,100.0,100,59.6
20160102051500,517.0,512.3,48.4444,36,97.2,100,61.0
20160102053000,517.0,500.55,47.3333,36,97.2,100,60.5
20160102054500,517.0,507.6,48.0,36,102.8,100,59.7
20160102060000,517.0,514.65,48.6667,36,98.6,100,59.7
20160102061500,517.0,505.25,47.7778,36,98.6,100,59.5
20160102063000,517.0,514.65,48.6667,36,97.2,100,59.6
20160102064500,517.0,514.65,48.6667,36,97.2,100,59.6
20160102070000,517.0,514.65,48.6667,36,95.9,100,59.5
20160102071500,517.0,514.65,48.6667,36,100.5,100,59.6
20160102073000,517.0,507.6,48.0,36,110.2,100,59.3
20160102074500,517.0,507.6,48.0,36,111.7,100,59.2
20160102080000,517.0,507.6,48.0,36,110.1,100,59.2
20160102081500,517.0,514.65,48.6667,36,110.1,100,59.2
20160102083000,517.0,514.65,48.6667,36,110.1,100,59.2
20160102084500,517.0,514.65,48.6667,36,110.1,100,59.2
20160102090000,517.0,514.65,48.6667,36,108.4,100,59.3
20160102091500,517.0,514.65,48.6667,36,108.4,100,59.3
20160102093000,517.0,514.65,48.6667,36,108.4,100,59.3
20160102094500,517.0,507.6,48.0,36,108.4,100,59.6
20160102100000,517.0,514.65,48.6667,36,108.4,100,59.6
20160102101500,517.0,514.65,48.6667,36,108.4,100,59.7
20160102103000,517.0,514.65,48.6667,36,105.0,100,60.1
20160102104500,517.0,514.65,48.6667,36,109.2,100,60.1
20160102110000,517.0,507.6,48.0,36,110.9,100,60.1
20160102111500,517.0,507.6,48.0,36,110.9,100,60.2
20160102113000,517.0,514.65,48.6667,36,109.7,100,60.2
20160102114500,517.0,514.65,48.6667,36,109.7,100,60.5
20160102120000,517.0,498.2,47.1111,36,110.9,100,60.6
20160102121500,517.0,512.3,48.4444,36,107.9,100,60.6
20160102123000,517.0,512.3,48.4444,36,97.8,100,61.0
20160102124500,517.0,512.3,48.4444,36,110.9,100,60.7
20160102130000,517.0,512.3,48.4444,36,110.9,100,60.9
20160102131500,517.0,498.2,47.1111,36,100.2,100,61.0
20160102133000,517.0,507.6,48.0,36,96.6,100,61.0
20160102134500,517.0,507.6,48.0,36,99.5,100,61.0
20160102140000,517.0,500.55,47.3333,36,103.2,100,61.1
20160102141500,517.0,507.6,48.0,36,106.2,100,61.1
20160102143000,517.0,507.6,48.0,36,110.3,100,61.1
20160102144500,517.0,507.6,48.0,36,103.9,100,61.1
20160102150000,517.0,507.6,48.0,36,97.5,100,61.1
20160102151500,517.0,500.55,47.3333,36,111.5,100,61.1
20160102153000,517.0,512.3,48.4444,36,110.0,100,61.1
20160102154500,517.0,500.55,47.3333,36,99.9,100,61.1
20160102160000,517.0,500.55,47.3333,36,97.2,100,61.0
20160102161500,517.0,507.6,48.0,36,97.2,100,61.0
20160102163000,517.0,507.6,48.0,36,104.4,100,61.0
20160102164500,517.0,507.6,48.0,36,110.9,100,61.0
20160102170000,517.0,507.6,48.0,36,110.9,100,61.1
20160102171500,517.0,498.2,47.1111,36,109.7,100,61.1
20160102173000,517.0,498.2,47.1111,36,110.9,100,61.1
20160102174500,517.0,498.2,47.1111,36,110.9,100,61.3
20160102180000,517.0,498.2,47.1111,36,97.1,100,61.0
20160102181500,517.0,507.6,48.0,36,104.6,100,60.6
20160102183000,517.0,507.6,48.0,36,98.5,100,60.6
20160102184500,517.0,507.6,48.0,36,98.5,100,60.6
20160102190000,517.0,507.6,48.0,36,110.8,100,60.6
20160102191500,517.0,500.55,47.3333,36,110.8,100,60.6
20160102193000,517.0,500.55,47.3333,36,109.4,100,60.5
20160102194500,517.0,500.55,47.3333,36,103.6,100,60.5
20160102200000,517.0,500.55,47.3333,36,99.2,100,60.5
20160102201500,517.0,500.55,47.3333,36,97.2,100,60.4
20160102203000,517.0,512.3,48.4444,36,110.1,100,60.6
20160102204500,517.0,500.55,47.3333,36,102.8,100,60.5
20160102210000,517.0,507.6,48.0,36,99.1,100,60.2
20160102211500,517.0,507.6,48.0,36,97.2,100,60.2
20160102213000,517.0,507.6,48.0,36,97.2,100,60.2
20160102214500,517.0,507.6,48.0,36,108.4,100,60.4
20160102220000,517.0,507.6,48.0,36,105.9,100,60.5
20160102221500,517.0,507.6,48.0,36,110.1,100,60.5
20160102223000,517.0,498.2,47.1111,36,111.7,100,60.5
20160102224500,517.0,505.25,47.7778,36,107.6,100,60.5
20160102230000,517.0,505.25,47.7778,36,111.0,100,60.5
20160102231500,517.0,505.25,47.7778,36,112.5,100,60.5
20160102233000,517.0,505.25,47.7778,36,99.7,100,60.5
20160102234500,517.0,505.25,47.7778,36,109.2,100,60.6
20160103000000,517.0,505.25,47.7778,36,111.7,100,60.6
20160103001500,517.0,505.25,47.7778,36,111.7,100,60.7
20160103003000,517.0,498.2,47.1111,36,97.8,100,60.9
20160103004500,517.0,507.6,48.0,36,105.0,100,60.9
20160103010000,517.0,514.65,48.6667,36,110.1,100,60.8
20160103011500,517.0,514.65,48.6667,36,110.1,100,60.8
20160103013000,517.0,500.55,47.3333,36,110.1,100,60.9
20160103014500,517.0,512.3,48.4444,36,110.1,100,60.7
20160103020000,517.0,512.3,48.4444,36,112.5,100,61.0
20160103021500,517.0,505.25,47.7778,36,103.6,100,61.0
20160103023000,517.0,512.3,48.4444,36,100.6,100,60.8
20160103024500,517.0,512.3,48.4444,36,97.2,100,60.7
20160103030000,517.0,512.3,48.4444,36,106.8,100,60.8
20160103031500,517.0,500.55,47.3333,36,111.0,100,60.8
20160103033000,517.0,500.55,47.3333,36,104.4,100,60.7
20160103034500,517.0,512.3,48.4444,36,96.6,100,60.8
20160103040000,517.0,505.25,47.7778,36,110.9,100,60.6
20160103041500,517.0,505.25,47.7778,36,95.3,100,60.6
20160103043000,517.0,505.25,47.7778,36,109.2,100,60.6
20160103044500,517.0,514.65,48.6667,36,112.2,100,60.6
20160103050000,517.0,500.55,47.3333,36,100.3,100,60.5
20160103051500,517.0,512.3,48.4444,36,98.3,100,60.3
20160103053000,517.0,512.3,48.4444,36,111.7,100,60.5
20160103054500,517.0,512.3,48.4444,36,95.9,100,60.5
20160103060000,517.0,512.3,48.4444,36,95.9,100,60.5
20160103061500,517.0,505.25,47.7778,36,111.7,100,60.5
20160103063000,517.0,505.25,47.7778,36,111.7,100,60.5
20160103064500,517.0,512.3,48.4444,36,108.4,100,60.2
20160103070000,517.0,512.3,48.4444,36,110.9,100,59.9
20160103071500,517.0,519.35,49.1111,36,110.9,100,59.7
20160103073000,517.0,519.35,49.1111,36,107.6,100,59.7
20160103074500,517.0,519.35,49.1111,36,109.2,100,59.7
20160103080000,517.0,526.4,49.7778,36,109.2,100,59.7
20160103081500,517.0,526.4,49.7778,36,110.9,100,59.6
20160103083000,517.0,526.4,49.7778,36,110.9,100,59.3
20160103084500,517.0,519.35,49.1111,36,103.8,100,59.2
20160103090000,517.0,519.35,49.1111,36,111.5,100,59.2
20160103091500,517.0,526.4,49.7778,36,106.8,100,59.2
20160103093000,517.0,526.4,49.7778,36,109.2,100,59.2
20160103094500,517.0,526.4,49.7778,36,109.2,100,59.2
20160103100000,517.0,526.4,49.7778,36,109.2,100,59.5
20160103101500,517.0,519.35,49.1111,36,110.9,100,59.6
20160103103000,517.0,507.6,48.0,36,105.1,100,59.7
20160103104500,517.0,514.65,48.6667,36,97.2,100,60.1
20160103110000,517.0,514.65,48.6667,36,104.2,100,60.2
20160103111500,517.0,507.6,48.0,36,112.5,100,60.5
20160103113000,517.0,491.15,46.4444,36,112.5,100,60.6
20160103114500,517.0,505.25,47.7778,36,101.1,100,61.0
20160103120000,517.0,498.2,47.1111,36,112.5,100,61.1
20160103121500,517.0,505.25,47.7778,36,110.1,100,61.4
20160103123000,517.0,505.25,47.7778,36,106.8,100,61.5
20160103124500,517.0,505.25,47.7778,36,100.0,100,61.9
20160103130000,517.0,505.25,47.7778,36,97.6,100,62.3
20160103131500,517.0,505.25,47.7778,36,101.0,100,62.5
20160103133000,517.0,498.2,47.1111,36,101.0,100,62.7
20160103134500,517.0,498.2,47.1111,36,108.4,100,62.8
20160103140000,517.0,505.25,47.7778,36,106.5,100,63.0
20160103141500,517.0,505.25,47.7778,36,110.1,100,63.3
20160103143000,517.0,493.5,46.6667,36,97.7,100,63.2
20160103144500,517.0,500.55,47.3333,36,104.2,100,63.3
20160103150000,517.0,500.55,47.3333,36,110.6,100,63.6
20160103151500,517.0,493.5,46.6667,36,111.8,100,64.3
20160103153000,517.0,500.55,47.3333,36,111.8,100,64.2
20160103154500,517.0,500.55,47.3333,36,108.3,100,64.4
20160103160000,517.0,512.3,48.4444,36,96.6,100,64.4
20160103161500,517.0,505.25,47.7778,36,96.6,100,64.2
20160103163000,517.0,505.25,47.7778,36,96.6,100,64.3
20160103164500,517.0,498.2,47.1111,36,99.8,100,64.2
20160103170000,517.0,498.2,47.1111,36,111.9,100,64.2
20160103171500,517.0,498.2,47.1111,36,99.1,100,64.2
20160103173000,517.0,498.2,47.1111,36,112.5,100,64.2
20160103174500,517.0,507.6,48.0,36,108.4,100,64.1
20160103180000,517.0,498.2,47.1111,36,100.2,100,64.0
20160103181500,517.0,498.2,47.1111,36,111.4,100,63.7
20160103183000,517.0,505.25,47.7778,36,109.7,100,63.5
20160103184500,517.0,505.25,47.7778,36,105.8,100,63.3
20160103190000,517.0,493.5,46.6667,36,101.6,100,63.1
20160103191500,517.0,505.25,47.7778,36,96.1,100,62.8
20160103193000,517.0,498.2,47.1111,36,111.8,100,62.7
20160103194500,517.0,507.6,48.0,36,111.8,100,62.6
20160103200000,517.0,507.6,48.0,36,111.8,100,62.5
20160103201500,517.0,498.2,47.1111,36,106.2,100,62.4
20160103203000,517.0,512.3,48.4444,36,109.4,100,62.2
20160103204500,517.0,512.3,48.4444,36,102.0,100,62.1
20160103210000,517.0,512.3,48.4444,36,102.0,100,61.9
20160103211500,517.0,505.25,47.7778,36,110.1,100,61.7
20160103213000,517.0,505.25,47.7778,36,110.1,100,61.6
20160103214500,517.0,505.25,47.7778,36,110.1,100,61.4
20160103220000,517.0,512.3,48.4444,36,110.1,100,61.2
20160103221500,517.0,512.3,48.4444,36,110.1,100,61.0
20160103223000,517.0,519.35,49.1111,36,110.1,100,60.9
20160103224500,517.0,528.75,50.0,36,110.1,100,60.6
20160103230000,517.0,519.35,49.1111,36,106.9,100,60.2
20160103231500,517.0,519.35,49.1111,36,100.5,100,60.1
20160103233000,517.0,519.35,49.1111,36,95.6,100,59.7
20160103234500,517.0,519.35,49.1111,36,97.2,100,59.6
20160104000000,517.0,519.35,49.1111,36,105.9,100,59.2
20160104001500,517.0,519.35,49.1111,36,105.9,100,59.2
20160104003000,517.0,526.4,49.7778,36,109.2,100,59.2
20160104004500,517.0,526.4,49.7778,36,106.8,100,58.8
20160104010000,517.0,526.4,49.7778,36,105.7,100,58.8
20160104011500,517.0,526.4,49.7778,36,103.3,100,58.8
20160104013000,517.0,512.3,48.4444,36,96.0,100,58.8
20160104014500,517.0,512.3,48.4444,36,100.5,100,58.6
20160104020000,517.0,519.35,49.1111,36,100.5,100,58.3
20160104021500,517.0,519.35,49.1111,36,104.9,100,58.3
20160104023000,517.0,519.35,49.1111,36,111.8,100,58.3
20160104024500,517.0,519.35,49.1111,36,106.2,100,58.3
20160104030000,517.0,519.35,49.1111,36,111.0,100,58.3
20160104031500,517.0,519.35,49.1111,36,111.0,100,58.3
20160104033000,517.0,526.4,49.7778,36,109.3,100,58.3
20160104034500,517.0,526.4,49.7778,36,109.3,100,58.3
20160104040000,517.0,526.4,49.7778,36,109.3,100,58.2
20160104041500,517.0,514.65,48.6667,36,109.3,100,58.2
20160104043000,517.0,514.65,48.6667,36,109.3,100,58.1
20160104044500,517.0,521.7,49.3333,36,109.3,100,58.1
20160104050000,517.0,521.7,49.3333,36,109.3,100,58.0
20160104051500,517.0,521.7,49.3333,36,109.3,100,57.9
20160104053000,517.0,535.8,50.6667,36,111.7,100,57.9
20160104054500,517.0,526.4,49.7778,36,109.2,100,57.9
20160104060000,517.0,526.4,49.7778,36,110.9,100,57.9
20160104061500,517.0,526.4,49.7778,36,109.3,100,57.9
20160104063000,517.0,533.45,50.4444,36,107.6,100,57.9
20160104064500,517.0,533.45,50.4444,36,95.4,100,57.8
20160104070000,517.0,521.7,49.3333,36,110.9,100,57.8
20160104071500,517.0,521.7,49.3333,36,110.9,100,57.7
20160104073000,517.0,533.45,50.4444,36,108.5,100,57.4
20160104074500,517.0,500.55,47.3333,36,110.9,100,57.4
20160104080000,517.0,500.55,47.3333,36,110.9,100,57.4
20160104081500,517.0,507.6,48.0,36,110.9,100,57.4
20160104083000,517.0,507.6,48.0,36,110.9,100,57.4
20160104084500,517.0,507.6,48.0,36,101.2,100,57.4
20160104090000,517.0,507.6,48.0,36,99.1,100,57.7
20160104091500,517.0,507.6,48.0,36,108.3,100,57.8
20160104093000,517.0,507.6,48.0,36,108.3,100,58.2
20160104094500,517.0,507.6,48.0,36,96.6,100,58.2
20160104100000,517.0,514.65,48.6667,36,105.3,100,58.3
20160104101500,517.0,500.55,47.3333,36,109.2,100,58.3
20160104103000,517.0,500.55,47.3333,36,108.1,100,58.7
20160104104500,517.0,500.55,47.3333,36,104.2,100,58.8
20160104110000,517.0,521.7,49.3333,36,95.4,100,59.2
20160104111500,517.0,521.7,49.3333,36,97.3,100,59.2
20160104113000,517.0,521.7,49.3333,36,102.0,100,59.7
20160104114500,517.0,514.65,48.6667,36,111.3,100,59.7
20160104120000,517.0,514.65,48.6667,36,108.5,100,60.1
20160104121500,517.0,514.65,48.6667,36,104.6,100,60.5
20160104123000,517.0,514.65,48.6667,36,106.0,100,61.5
20160104124500,517.0,514.65,48.6667,36,100.0,100,60.8
20160104130000,517.0,514.65,48.6667,36,100.0,100,61.1
20160104131500,517.0,514.65,48.6667,36,96.6,100,61.1
20160104133000,517.0,507.6,48.0,36,99.0,100,61.5
20160104134500,517.0,514.65,48.6667,36,96.6,100,61.6
20160104140000,517.0,505.25,47.7778,36,96.6,100,62.3
20160104141500,517.0,505.25,47.7778,36,96.6,100,62.6
20160104143000,517.0,505.25,47.7778,36,99.8,100,63.0
20160104144500,517.0,505.25,47.7778,36,111.0,100,63.2
20160104150000,517.0,514.65,48.6667,36,96.4,100,63.6
20160104151500,517.0,500.55,47.3333,36,110.9,100,64.3
20160104153000,517.0,526.4,49.7778,36,95.4,100,64.4
20160104154500,517.0,500.55,47.3333,36,111.1,100,64.4
20160104160000,517.0,521.7,49.3333,36,95.6,100,64.7
20160104161500,517.0,533.45,50.4444,36,98.7,100,64.8
20160104163000,517.0,521.7,49.3333,36,97.1,100,64.4
20160104164500,517.0,521.7,49.3333,36,98.5,100,65.1
20160104170000,517.0,521.7,49.3333,36,98.5,100,65.6
20160104171500,517.0,521.7,49.3333,36,105.4,100,65.6
20160104173000,517.0,521.7,49.3333,36,110.1,100,65.3
20160104174500,517.0,521.7,49.3333,36,110.1,100,65.2
20160104180000,517.0,521.7,49.3333,36,110.1,100,65.0
20160104181500,517.0,521.7,49.3333,36,110.1,100,64.6
20160104183000,517.0,521.7,49.3333,36,110.1,100,64.2
20160104184500,517.0,528.75,50.0,36,100.8,100,64.2
20160104190000,517.0,528.75,50.0,36,97.3,100,63.9
20160104191500,517.0,528.75,50.0,36,106.0,100,63.6
20160104193000,517.0,528.75,50.0,36,95.4,100,63.3
20160104194500,517.0,528.75,50.0,36,103.0,100,63.3
20160104200000,517.0,521.7,49.3333,36,109.6,100,63.1
20160104201500,517.0,521.7,49.3333,36,102.8,100,63.0
20160104203000,517.0,521.7,49.3333,36,93.6,100,62.8
20160104204500,517.0,521.7,49.3333,36,110.9,100,62.7
20160104210000,517.0,528.75,50.0,36,108.4,100,62.6
20160104211500,517.0,528.75,50.0,36,105.1,100,62.6
20160104213000,517.0,528.75,50.0,36,94.2,100,62.5
20160104214500,517.0,528.75,50.0,36,110.9,100,62.5
20160104220000,517.0,528.75,50.0,36,105.8,100,62.2
20160104221500,517.0,528.75,50.0,36,96.2,100,62.1
20160104223000,517.0,521.7,49.3333,36,110.0,100,61.9
20160104224500,517.0,521.7,49.3333,36,104.6,100,61.7
20160104230000,517.0,521.7,49.3333,36,110.7,100,61.6
20160104231500,517.0,521.7,49.3333,36,110.7,100,61.4
20160104233000,517.0,533.45,50.4444,36,110.7,100,61.3
20160104234500,517.0,526.4,49.7778,36,110.7,100,61.1
20160105000000,517.0,526.4,49.7778,36,106.8,100,61.0
20160105001500,517.0,526.4,49.7778,36,95.6,100,60.8
20160105003000,517.0,535.8,50.6667,36,97.9,100,60.8
20160105004500,517.0,526.4,49.7778,36,97.9,100,60.6
20160105010000,517.0,526.4,49.7778,36,97.9,100,60.2
20160105011500,517.0,519.35,49.1111,36,109.2,100,60.2
20160105013000,517.0,528.75,50.0,36,109.2,100,60.0
20160105014500,517.0,528.75,50.0,36,103.2,100,59.7
20160105020000,517.0,538.15,50.8889,36,108.4,100,59.7
20160105021500,517.0,538.15,50.8889,36,95.9,100,59.7
20160105023000,517.0,538.15,50.8889,36,109.7,100,59.3
20160105024500,517.0,528.75,50.0,36,109.7,100,59.2
20160105030000,517.0,535.8,50.6667,36,109.7,100,59.2
20160105031500,517.0,535.8,50.6667,36,110.9,100,58.8
20160105033000,517.0,535.8,50.6667,36,110.9,100,58.8
20160105034500,517.0,535.8,50.6667,36,109.2,100,58.8
20160105040000,517.0,535.8,50.6667,36,109.2,100,58.7
20160105041500,517.0,528.75,50.0,36,109.2,100,58.3
20160105043000,517.0,521.7,49.3333,36,109.2,100,58.3
20160105044500,517.0,533.45,50.4444,36,109.2,100,58.3
20160105050000,517.0,533.45,50.4444,36,107.7,100,57.9
20160105051500,517.0,533.45,50.4444,36,95.9,100,57.9
20160105053000,517.0,533.45,50.4444,36,95.9,100,57.9
20160105054500,517.0,533.45,50.4444,36,109.2,100,57.9
20160105060000,517.0,533.45,50.4444,36,109.2,100,57.8
20160105061500,517.0,533.45,50.4444,36,106.0,100,57.4
20160105063000,517.0,533.45,50.4444,36,93.7,100,57.3
20160105064500,517.0,533.45,50.4444,36,107.8,100,56.9
20160105070000,517.0,526.4,49.7778,36,110.9,100,56.5
20160105071500,517.0,535.8,50.6667,36,107.6,100,56.5
20160105073000,517.0,535.8,50.6667,36,107.6,100,56.0
20160105074500,517.0,535.8,50.6667,36,101.0,100,56.0
20160105080000,517.0,535.8,50.6667,36,111.7,100,55.6
20160105081500,517.0,535.8,50.6667,36,107.6,100,55.6
20160105083000,517.0,519.35,49.1111,36,110.0,100,55.6
20160105084500,517.0,519.35,49.1111,36,110.0,100,55.6
20160105090000,517.0,533.45,50.4444,36,97.8,100,55.6
20160105091500,517.0,533.45,50.4444,36,97.8,100,55.6
20160105093000,517.0,533.45,50.4444,36,107.6,100,55.6
20160105094500,517.0,533.45,50.4444,36,107.6,100,55.7
20160105100000,517.0,521.7,49.3333,36,110.1,100,56.0
20160105101500,517.0,521.7,49.3333,36,107.6,100,56.0
20160105103000,517.0,514.65,48.6667,36,97.4,100,56.4
20160105104500,517.0,507.6,48.0,36,110.1,100,56.4
20160105110000,517.0,498.2,47.1111,36,95.4,100,56.9
20160105111500,517.0,498.2,47.1111,36,108.6,100,56.9
20160105113000,517.0,498.2,47.1111,36,108.6,100,57.4
20160105114500,517.0,498.2,47.1111,36,105.9,100,57.8
20160105120000,517.0,498.2,47.1111,36,97.3,100,58.2
20160105121500,517.0,498.2,47.1111,36,111.7,100,58.3
20160105123000,517.0,498.2,47.1111,36,107.6,100,58.3
20160105124500,517.0,498.2,47.1111,36,97.0,100,58.8
20160105130000,517.0,505.25,47.7778,36,99.1,100,59.2
20160105131500,517.0,505.25,47.7778,36,111.1,100,59.6
20160105133000,517.0,505.25,47.7778,36,108.4,100,59.9
20160105134500,517.0,505.25,47.7778,36,97.7,100,60.2
20160105140000,517.0,493.5,46.6667,36,99.1,100,61.0
20160105141500,517.0,505.25,47.7778,36,109.0,100,61.5
20160105143000,517.0,498.2,47.1111,36,110.1,100,61.1
20160105144500,517.0,498.2,47.1111,36,100.2,100,61.3
20160105150000,517.0,498.2,47.1111,36,97.2,100,61.8
20160105151500,517.0,498.2,47.1111,36,100.4,100,63.2
20160105153000,517.0,505.25,47.7778,36,110.3,100,62.4
20160105154500,517.0,521.7,49.3333,36,107.6,100,62.4
20160105160000,517.0,528.75,50.0,36,95.9,100,62.5
20160105161500,517.0,528.75,50.0,36,97.7,100,62.7
20160105163000,517.0,528.75,50.0,36,104.4,100,62.9
20160105164500,517.0,521.7,49.3333,36,109.2,100,63.0
20160105170000,517.0,528.75,50.0,36,100.8,100,63.6
20160105171500,517.0,528.75,50.0,36,96.0,100,64.0
20160105173000,517.0,528.75,50.0,36,101.3,100,64.1
20160105174500,517.0,521.7,49.3333,36,110.0,100,64.0
20160105180000,517.0,521.7,49.3333,36,108.3,100,63.9
20160105181500,517.0,521.7,49.3333,36,101.9,100,63.8
20160105183000,517.0,521.7,49.3333,36,95.4,100,63.7
20160105184500,517.0,521.7,49.3333,36,98.5,100,63.6
20160105190000,517.0,521.7,49.3333,36,110.1,100,63.3
20160105191500,517.0,521.7,49.3333,36,104.8,100,63.2
20160105193000,517.0,521.7,49.3333,36,95.4,100,63.2
20160105194500,517.0,521.7,49.3333,36,108.5,100,63.1
20160105200000,517.0,521.7,49.3333,36,108.5,100,63.1
20160105201500,517.0,521.7,49.3333,36,96.3,100,62.8
20160105203000,517.0,521.7,49.3333,36,96.3,100,63.1
20160105204500,517.0,521.7,49.3333,36,110.1,100,62.6
20160105210000,517.0,512.3,48.4444,36,106.7,100,62.6
20160105211500,517.0,519.35,49.1111,36,95.3,100,62.5
20160105213000,517.0,519.35,49.1111,36,105.9,100,62.4
20160105214500,517.0,519.35,49.1111,36,107.5,100,62.4
20160105220000,517.0,519.35,49.1111,36,96.4,100,62.3
20160105221500,517.0,519.35,49.1111,36,99.7,100,62.1
20160105223000,517.0,519.35,49.1111,36,108.4,100,62.0
20160105224500,517.0,519.35,49.1111,36,95.3,100,62.0
20160105230000,517.0,519.35,49.1111,36,108.8,100,62.0
20160105231500,517.0,526.4,49.7778,36,105.9,100,61.9
20160105233000,517.0,526.4,49.7778,36,95.4,100,61.9
20160105234500,517.0,526.4,49.7778,36,109.2,100,61.8
20160106000000,517.0,526.4,49.7778,36,97.6,100,61.7
20160106001500,517.0,526.4,49.7778,36,102.0,100,61.7
20160106003000,517.0,526.4,49.7778,36,106.8,100,61.7
20160106004500,517.0,519.35,49.1111,36,94.2,100,61.6
20160106010000,517.0,533.45,50.4444,36,110.1,100,61.6
20160106011500,517.0,493.5,46.6667,36,102.6,100,61.4
20160106013000,517.0,493.5,46.6667,36,96.7,100,61.0
20160106014500,517.0,505.25,47.7778,36,100.5,100,60.9
20160106020000,517.0,493.5,46.6667,36,110.8,100,60.8
20160106021500,517.0,493.5,46.6667,36,95.6,100,60.7
20160106023000,517.0,493.5,46.6667,36,111.7,100,60.6
20160106024500,517.0,493.5,46.6667,36,103.7,100,60.5
20160106030000,517.0,493.5,46.6667,36,110.9,100,60.5
20160106031500,517.0,493.5,46.6667,36,95.9,100,60.6
20160106033000,517.0,507.6,48.0,36,106.3,100,60.7
20160106034500,517.0,507.6,48.0,36,105.1,100,60.8
20160106040000,517.0,507.6,48.0,36,100.0,100,60.9
20160106041500,517.0,507.6,48.0,36,110.1,100,61.1
20160106044500,517.0,505.25,47.7778,35,91.4,100,62.8
20160106050000,517.0,486.45,46.0,42,86.4,100,62.4
20160106051500,517.0,493.5,46.6667,42,89.3,100,61.6
20160106053000,517.0,493.5,46.6667,42,100.3,100,61.4
20160106054500,517.0,493.5,46.6667,42,102.7,100,61.0
20160106060000,517.0,493.5,46.6667,42,95.5,100,60.9
20160106061500,517.0,493.5,46.6667,42,93.5,100,60.6
20160106063000,517.0,493.5,46.6667,42,94.8,100,60.7
20160106064500,517.0,493.5,46.6667,42,94.8,100,60.7
20160106070000,517.0,493.5,46.6667,42,94.8,100,60.6
20160106071500,517.0,493.5,46.6667,42,90.5,100,60.2
20160106073000,517.0,493.5,46.6667,42,94.3,100,60.1
20160106074500,517.0,493.5,46.6667,42,90.4,100,59.7
20160106080000,517.0,493.5,46.6667,42,91.7,100,59.7
20160106081500,517.0,493.5,46.6667,42,96.5,100,60.0
20160106083000,517.0,493.5,46.6667,42,101.0,100,60.1
20160106084500,517.0,493.5,46.6667,42,101.0,100,60.2
20160106090000,517.0,493.5,46.6667,42,94.2,100,60.2
20160106091500,517.0,493.5,46.6667,42,94.2,100,60.4
20160106093000,517.0,481.75,45.5556,42,99.8,100,60.5
20160106094500,517.0,488.8,46.2222,42,92.2,100,60.6
20160106100000,517.0,488.8,46.2222,42,93.8,100,61.0
20160106101500,517.0,488.8,46.2222,42,101.0,100,61.1
20160106103000,517.0,488.8,46.2222,42,92.4,100,62.3
20160106104500,517.0,488.8,46.2222,42,92.4,100,62.7
20160106110000,517.0,498.2,47.1111,42,92.4,100,62.9
20160106111500,517.0,488.8,46.2222,42,93.5,100,63.4
20160106113000,517.0,488.8,46.2222,42,91.7,100,63.9
20160106114500,517.0,481.75,45.5556,42,91.7,100,64.5
20160106120000,517.0,488.8,46.2222,42,91.7,100,65.1
20160106121500,517.0,498.2,47.1111,43,94.2,100,65.3
20160106123000,517.0,498.2,47.1111,43,95.2,100,65.7
20160106124500,517.0,498.2,47.1111,43,95.2,100,66.0
20160106130000,517.0,505.25,47.7778,43,92.6,100,66.3
20160106131500,517.0,498.2,47.1111,43,92.6,100,66.6
20160106133000,517.0,505.25,47.7778,43,92.6,100,66.9
20160106134500,517.0,505.25,47.7778,43,93.9,100,67.2
20160106140000,517.0,505.25,47.7778,43,96.6,100,67.4
20160106141500,517.0,505.25,47.7778,43,94.0,100,67.7
20160106143000,517.0,505.25,47.7778,43,94.0,100,67.8
20160106144500,517.0,505.25,47.7778,43,94.0,100,66.9
20160106150000,517.0,505.25,47.7778,43,91.1,100,66.7
20160106151500,517.0,498.2,47.1111,43,94.2,100,66.6
20160106153000,517.0,498.2,47.1111,43,92.8,100,66.4
20160106154500,517.0,507.6,48.0,43,94.2,100,66.5
20160106160000,517.0,507.6,48.0,43,97.2,100,66.7
20160106161500,517.0,507.6,48.0,43,91.0,100,67.0
20160106163000,517.0,500.55,47.3333,43,94.8,100,67.5
20160106164500,517.0,500.55,47.3333,43,91.1,100,67.5
20160106170000,517.0,500.55,47.3333,43,94.8,100,67.5
20160106171500,517.0,493.5,46.6667,43,93.6,100,67.7
20160106173000,517.0,500.55,47.3333,43,91.1,100,67.4
20160106174500,517.0,500.55,47.3333,43,94.8,100,67.4
20160106180000,517.0,512.3,48.4444,43,94.8,100,67.2
20160106181500,517.0,512.3,48.4444,43,94.8,100,67.2
20160106183000,517.0,512.3,48.4444,43,96.0,100,67.2
20160106184500,517.0,512.3,48.4444,43,94.9,100,67.2
20160106190000,517.0,505.25,47.7778,43,91.7,100,67.1
20160106191500,517.0,514.65,48.6667,43,95.3,100,67.1
20160106193000,517.0,507.6,48.0,43,95.3,100,67.1
20160106194500,517.0,507.6,48.0,43,95.3,100,67.0
20160106200000,517.0,507.6,48.0,43,93.5,100,66.9
20160106201500,517.0,519.35,49.1111,43,93.5,100,66.9
20160106203000,517.0,512.3,48.4444,43,93.5,100,66.9
20160106204500,517.0,519.35,49.1111,43,95.3,100,66.8
20160106210000,517.0,500.55,47.3333,43,91.1,100,66.9
20160106211500,517.0,512.3,48.4444,43,94.2,100,66.8
20160106213000,517.0,512.3,48.4444,43,91.7,100,66.9
20160106214500,517.0,512.3,48.4444,43,93.5,100,66.8
20160106220000,517.0,519.35,49.1111,43,93.5,100,66.8
20160106221500,517.0,519.35,49.1111,43,92.3,100,66.8
20160106223000,517.0,512.3,48.4444,43,91.1,100,66.8
20160106224500,517.0,512.3,48.4444,43,91.1,100,66.7
20160106230000,517.0,512.3,48.4444,43,91.1,100,66.7
20160106231500,517.0,512.3,48.4444,43,89.9,100,66.6
20160106233000,517.0,512.3,48.4444,43,95.2,100,66.6
20160106234500,517.0,519.35,49.1111,43,99.5,100,66.5
20160107000000,517.0,519.35,49.1111,43,101.9,100,66.5
20160107001500,517.0,519.35,49.1111,43,99.3,100,66.5
20160107003000,517.0,519.35,49.1111,43,101.9,100,66.4
20160107004500,517.0,519.35,49.1111,43,97.3,100,66.4
20160107010000,517.0,519.35,49.1111,43,93.0,100,66.4
20160107011500,517.0,519.35,49.1111,43,91.5,100,66.3
20160107013000,517.0,519.35,49.1111,43,91.5,100,66.3
20160107014500,517.0,519.35,49.1111,43,93.5,100,66.3
20160107020000,517.0,519.35,49.1111,43,93.5,100,66.2
20160107021500,517.0,519.35,49.1111,43,90.4,100,66.3
20160107023000,517.0,519.35,49.1111,43,95.6,100,66.2
20160107024500,517.0,519.35,49.1111,43,101.0,100,66.2
20160107030000,517.0,519.35,49.1111,43,101.0,100,66.2
20160107031500,517.0,519.35,49.1111,43,101.0,100,66.2
20160107033000,517.0,519.35,49.1111,43,93.0,100,66.2
20160107034500,517.0,519.35,49.1111,43,93.0,100,66.2
20160107040000,517.0,519.35,49.1111,43,92.0,100,66.2
20160107041500,517.0,519.35,49.1111,43,93.9,100,66.1
20160107043000,517.0,519.35,49.1111,43,95.4,100,66.2
20160107044500,517.0,519.35,49.1111,43,92.4,100,66.1
20160107050000,517.0,519.35,49.1111,43,92.4,100,66.1
20160107051500,517.0,519.35,49.1111,43,100.2,100,66.1
20160107053000,517.0,526.4,49.7778,43,102.7,100,66.0
20160107054500,517.0,526.4,49.7778,43,99.3,100,66.0
20160107060000,517.0,526.4,49.7778,43,101.8,100,65.9
20160107061500,517.0,526.4,49.7778,43,99.3,100,65.9
20160107063000,517.0,526.4,49.7778,43,93.6,100,65.7
20160107064500,517.0,519.35,49.1111,43,97.6,100,65.7
20160107070000,517.0,519.35,49.1111,43,100.0,100,64.8
20160107071500,517.0,519.35,49.1111,43,101.0,100,64.7
20160107073000,517.0,519.35,49.1111,43,94.8,100,64.7
20160107074500,517.0,519.35,49.1111,43,91.7,100,64.5
20160107080000,517.0,533.45,50.4444,43,90.5,100,64.6
20160107081500,517.0,533.45,50.4444,43,94.3,100,64.7
20160107083000,517.0,533.45,50.4444,43,91.7,100,64.6
20160107084500,517.0,514.65,48.6667,43,90.2,100,64.9
20160107090000,517.0,528.75,50.0,43,90.2,100,64.8
20160107091500,517.0,519.35,49.1111,43,91.7,100,64.6
20160107093000,517.0,512.3,48.4444,43,91.7,100,64.7
20160107094500,517.0,321.95,30.4444,73,93.6,100,64.1
20160107100000,517.0,512.3,48.4444,42,92.4,100,64.6
20160107101500,517.0,505.25,47.7778,42,96.9,100,64.7
20160107103000,517.0,505.25,47.7778,42,99.0,100,64.9
20160107104500,517.0,512.3,48.4444,42,92.3,100,65.1
20160107110000,517.0,512.3,48.4444,42,92.3,100,65.1
20160107111500,517.0,505.25,47.7778,42,92.3,100,65.2
20160107113000,517.0,486.45,46.0,42,92.3,100,65.3
20160107114500,517.0,500.55,47.3333,42,93.5,100,65.8
20160107120000,517.0,512.3,48.4444,42,91.9,100,65.8
20160107121500,517.0,498.2,47.1111,42,93.4,100,65.8
20160107123000,517.0,498.2,47.1111,42,95.3,100,66.1
20160107124500,517.0,498.2,47.1111,42,94.2,100,66.1
20160107130000,517.0,505.25,47.7778,42,91.1,100,66.4
20160107131500,517.0,505.25,47.7778,42,91.1,100,66.7
20160107133000,517.0,505.25,47.7778,42,92.9,100,67.0
20160107134500,517.0,505.25,47.7778,42,95.9,100,67.2
20160107140000,517.0,505.25,47.7778,42,93.6,100,67.4
20160107141500,517.0,498.2,47.1111,42,94.8,100,67.6
20160107143000,517.0,505.25,47.7778,42,90.5,100,67.6
20160107144500,517.0,505.25,47.7778,42,92.4,100,67.6
20160107150000,517.0,505.25,47.7778,42,97.8,100,67.6
20160107151500,517.0,498.2,47.1111,42,91.1,100,67.6
20160107153000,517.0,505.25,47.7778,42,93.5,100,67.6
20160107154500,517.0,505.25,47.7778,42,91.1,100,67.6
20160107160000,517.0,498.2,47.1111,42,94.3,100,67.6
20160107161500,517.0,505.25,47.7778,42,95.9,100,67.5
20160107163000,517.0,512.3,48.4444,42,94.8,100,67.5
20160107164500,517.0,500.55,47.3333,42,91.8,100,67.4
20160107170000,517.0,507.6,48.0,42,91.8,100,67.3
20160107171500,517.0,507.6,48.0,42,91.8,100,67.2
20160107173000,517.0,507.6,48.0,42,91.8,100,67.2
20160107174500,517.0,507.6,48.0,42,91.8,100,67.1
20160107180000,517.0,507.6,48.0,42,93.3,100,67.1
20160107181500,517.0,507.6,48.0,42,97.8,100,67.0
20160107183000,517.0,507.6,48.0,42,97.8,100,66.9
20160107184500,517.0,507.6,48.0,42,95.3,100,66.9
20160107190000,517.0,507.6,48.0,42,95.3,100,66.9
20160107191500,517.0,500.55,47.3333,42,98.9,100,66.9
20160107193000,517.0,500.55,47.3333,42,97.1,100,66.9
20160107194500,517.0,507.6,48.0,42,93.4,100,66.9
20160107200000,517.0,500.55,47.3333,42,89.9,100,66.9
20160107201500,517.0,500.55,47.3333,42,93.0,100,66.9
20160107203000,517.0,507.6,48.0,42,93.0,100,66.9
20160107204500,517.0,507.6,48.0,42,93.0,100,66.9
20160107210000,517.0,507.6,48.0,42,90.0,100,66.9
20160107211500,517.0,507.6,48.0,42,91.0,100,66.8
20160107213000,517.0,507.6,48.0,42,89.9,100,66.9
20160107214500,517.0,507.6,48.0,42,91.7,100,66.9
20160107220000,517.0,514.65,48.6667,42,91.7,100,66.9
20160107221500,517.0,507.6,48.0,42,90.4,100,66.9
20160107223000,517.0,493.5,46.6667,42,93.6,100,66.9
20160107224500,517.0,505.25,47.7778,42,90.5,100,66.9
20160107230000,517.0,505.25,47.7778,42,91.7,100,66.8
20160107231500,517.0,505.25,47.7778,42,85.0,100,66.8
20160107233000,517.0,505.25,47.7778,42,74.0,100,66.4
20160107234500,517.0,505.25,47.7778,42,67.3,100,65.8
20160108000000,517.0,514.65,48.6667,42,62.5,100,65.3
20160108001500,517.0,514.65,48.6667,42,60.0,100,64.9
20160108003000,517.0,514.65,48.6667,42,58.4,100,64.6
20160108004500,517.0,514.65,48.6667,42,57.6,100,64.5
20160108010000,517.0,521.7,49.3333,42,57.6,100,64.2
20160108011500,517.0,521.7,49.3333,42,56.8,100,64.1
20160108013000,517.0,521.7,49.3333,42,56.8,100,63.9
20160108014500,517.0,528.75,50.0,42,56.8,100,63.7
20160108020000,517.0,528.75,50.0,42,56.8,100,63.6
20160108021500,517.0,528.75,50.0,42,56.8,100,63.5
20160108023000,517.0,528.75,50.0,42,56.8,100,63.3
20160108024500,517.0,528.75,50.0,42,56.8,100,63.2
20160108030000,517.0,528.75,50.0,42,56.8,100,63.1
20160108031500,517.0,535.8,50.6667,42,56.1,100,62.9
20160108033000,517.0,526.4,49.7778,42,56.1,100,62.8
20160108034500,517.0,533.45,50.4444,42,56.1,100,62.7
20160108040000,517.0,533.45,50.4444,42,56.1,100,62.7
20160108041500,517.0,533.45,50.4444,42,56.1,100,62.6
20160108043000,517.0,533.45,50.4444,42,56.1,100,62.5
20160108044500,517.0,533.45,50.4444,42,56.1,100,62.5
20160108050000,517.0,533.45,50.4444,42,56.1,100,62.4
20160108051500,517.0,533.45,50.4444,42,56.1,100,62.4
20160108053000,517.0,533.45,50.4444,42,56.1,100,62.3
20160108054500,517.0,533.45,50.4444,42,56.1,100,62.2
20160108060000,517.0,533.45,50.4444,42,56.1,100,62.1
20160108061500,517.0,533.45,50.4444,42,67.7,100,62.1
20160108063000,517.0,533.45,50.4444,42,100.3,100,62.2
20160108064500,517.0,533.45,50.4444,42,105.7,100,62.1
20160108070000,517.0,526.4,49.7778,42,109.2,100,62.2
20160108071500,517.0,526.4,49.7778,42,102.8,100,62.5
20160108073000,517.0,526.4,49.7778,42,109.2,100,62.6
20160108074500,517.0,526.4,49.7778,42,106.8,100,62.6
20160108080000,517.0,519.35,49.1111,42,106.8,100,62.8
20160108081500,517.0,519.35,49.1111,42,109.2,100,62.9
20160108083000,517.0,526.4,49.7778,42,93.1,100,63.1
20160108084500,517.0,526.4,49.7778,42,106.0,100,63.3
20160108090000,517.0,500.55,47.3333,42,110.1,100,63.3
20160108091500,517.0,500.55,47.3333,42,106.1,100,63.5
20160108093000,517.0,493.5,46.6667,42,111.7,100,63.8
20160108094500,517.0,505.25,47.7778,42,110.1,100,64.1
20160108100000,517.0,498.2,47.1111,42,105.7,100,64.3
20160108101500,517.0,498.2,47.1111,42,98.6,100,64.6
20160108103000,517.0,491.15,46.4444,42,96.6,100,64.8
20160108104500,517.0,491.15,46.4444,42,103.9,100,65.1
20160108110000,517.0,491.15,46.4444,42,99.3,100,65.3
20160108111500,517.0,491.15,46.4444,42,110.6,100,65.3
20160108113000,517.0,491.15,46.4444,42,112.5,100,65.6
20160108114500,517.0,491.15,46.4444,42,112.5,100,65.8
20160108120000,517.0,491.15,46.4444,42,110.7,100,66.0
20160108121500,517.0,498.2,47.1111,43,110.7,100,66.3
20160108123000,517.0,498.2,47.1111,43,110.7,100,66.6
20160108124500,517.0,498.2,47.1111,43,110.7,100,66.9
20160108130000,517.0,488.8,46.2222,43,110.7,100,67.1
20160108131500,517.0,500.55,47.3333,43,110.7,100,67.5
20160108133000,517.0,500.55,47.3333,43,112.5,100,67.9
20160108134500,517.0,488.8,46.2222,43,108.5,100,67.7
20160108140000,517.0,488.8,46.2222,43,102.0,100,67.0
20160108141500,517.0,488.8,46.2222,43,97.2,100,66.7
20160108143000,517.0,488.8,46.2222,43,110.5,100,66.6
20160108144500,517.0,488.8,46.2222,43,102.0,100,66.6
20160108150000,517.0,488.8,46.2222,43,98.5,100,66.7
20160108151500,517.0,488.8,46.2222,43,97.2,100,67.2
20160108153000,517.0,488.8,46.2222,43,98.4,100,67.6
20160108154500,517.0,500.55,47.3333,43,107.6,100,67.7
20160108160000,517.0,500.55,47.3333,43,110.1,100,67.8
20160108161500,517.0,507.6,48.0,43,110.1,100,67.8
20160108163000,517.0,507.6,48.0,43,110.1,100,67.8
20160108164500,517.0,519.35,49.1111,43,107.6,100,67.8
20160108170000,517.0,519.35,49.1111,43,97.3,100,67.7
20160108171500,517.0,519.35,49.1111,43,97.3,100,67.7
20160108173000,517.0,519.35,49.1111,43,110.1,100,67.5
20160108174500,517.0,519.35,49.1111,43,101.3,100,67.4
20160108180000,517.0,519.35,49.1111,43,96.0,100,67.3
20160108181500,517.0,505.25,47.7778,43,104.1,100,67.4
20160108183000,517.0,514.65,48.6667,43,107.8,100,67.5
20160108184500,517.0,514.65,48.6667,43,107.8,100,67.5
20160108190000,517.0,514.65,48.6667,43,109.2,100,67.5
20160108191500,517.0,514.65,48.6667,43,110.9,100,67.6
20160108193000,517.0,514.65,48.6667,43,110.9,100,67.4
20160108194500,517.0,521.7,49.3333,43,106.2,100,67.4
20160108200000,517.0,521.7,49.3333,43,99.8,100,67.3
20160108201500,517.0,514.65,48.6667,43,96.8,100,67.4
20160108203000,517.0,514.65,48.6667,43,110.1,100,67.3
20160108204500,517.0,521.7,49.3333,43,110.1,100,67.3
20160108210000,517.0,521.7,49.3333,43,110.1,100,67.3
20160108211500,517.0,512.3,48.4444,43,102.3,100,67.3
20160108213000,517.0,521.7,49.3333,43,105.3,100,67.3
20160108214500,517.0,521.7,49.3333,43,108.6,100,67.4
20160108220000,517.0,512.3,48.4444,43,99.1,100,67.3
20160108221500,517.0,519.35,49.1111,43,96.0,100,67.3
20160108223000,517.0,519.35,49.1111,43,100.6,100,67.3
20160108224500,517.0,519.35,49.1111,43,106.6,100,67.3
20160108230000,517.0,519.35,49.1111,43,108.4,100,67.3
20160108231500,517.0,519.35,49.1111,43,108.4,100,67.3
20160108233000,517.0,519.35,49.1111,43,108.4,100,67.3
20160108234500,517.0,519.35,49.1111,43,104.3,100,67.3
20160109000000,517.0,519.35,49.1111,43,101.7,100,67.4
20160109001500,517.0,519.35,49.1111,43,99.0,100,67.4
20160109003000,517.0,512.3,48.4444,43,99.0,100,67.4
20160109004500,517.0,512.3,48.4444,43,103.1,100,67.4
20160109010000,517.0,512.3,48.4444,43,101.5,100,67.4
20160109011500,517.0,512.3,48.4444,43,96.7,100,67.3
20160109013000,517.0,519.35,49.1111,43,107.2,100,66.4
20160109014500,517.0,512.3,48.4444,43,97.2,100,65.8
20160109020000,517.0,512.3,48.4444,43,109.8,100,65.8
20160109021500,517.0,505.25,47.7778,43,111.7,100,66.3
20160109023000,517.0,512.3,48.4444,43,97.2,100,66.8
20160109024500,517.0,512.3,48.4444,43,98.5,100,67.1
20160109030000,517.0,512.3,48.4444,43,110.1,100,67.2
20160109031500,517.0,500.55,47.3333,43,110.1,100,67.1
20160109033000,517.0,512.3,48.4444,43,110.1,100,67.2
20160109034500,517.0,512.3,48.4444,43,107.4,100,67.1
20160109040000,517.0,512.3,48.4444,43,99.8,100,67.1
20160109041500,517.0,498.2,47.1111,43,95.4,100,67.2
20160109043000,517.0,505.25,47.7778,43,99.3,100,67.2
20160109044500,517.0,505.25,47.7778,43,109.9,100,67.3
20160109050000,517.0,514.65,48.6667,43,109.9,100,67.3
20160109051500,517.0,514.65,48.6667,43,107.6,100,67.2
20160109053000,517.0,507.6,48.0,43,103.1,100,67.3
20160109054500,517.0,507.6,48.0,43,110.2,100,67.3
20160109060000,517.0,507.6,48.0,43,102.9,100,67.4
20160109061500,517.0,500.55,47.3333,43,97.2,100,67.2
20160109063000,517.0,512.3,48.4444,43,97.2,100,67.3
20160109064500,517.0,512.3,48.4444,43,106.9,100,67.3
20160109070000,517.0,512.3,48.4444,43,96.0,100,67.3
20160109071500,517.0,512.3,48.4444,43,99.5,100,67.4
20160109073000,517.0,505.25,47.7778,43,97.8,100,67.3
20160109074500,517.0,514.65,48.6667,43,109.7,100,67.3
20160109080000,517.0,500.55,47.3333,43,109.7,100,67.3
20160109081500,517.0,507.6,48.0,43,109.7,100,67.3
20160109083000,517.0,507.6,48.0,43,107.9,100,67.3
20160109084500,517.0,507.6,48.0,43,105.2,100,67.4
20160109090000,517.0,507.6,48.0,43,99.8,100,67.4
20160109091500,517.0,507.6,48.0,43,99.8,100,67.3
20160109093000,517.0,507.6,48.0,43,107.3,100,67.4
20160109094500,517.0,507.6,48.0,43,95.8,100,67.4
20160109100000,517.0,507.6,48.0,43,110.9,100,67.4
20160109101500,517.0,507.6,48.0,43,96.6,100,67.3
20160109103000,517.0,500.55,47.3333,43,107.6,100,67.4
20160109104500,517.0,507.6,48.0,43,110.0,100,67.4
20160109110000,517.0,507.6,48.0,43,97.9,100,67.6
20160109111500,517.0,507.6,48.0,43,105.1,100,67.6
20160109113000,517.0,507.6,48.0,43,101.4,100,67.8
20160109114500,517.0,500.55,47.3333,43,98.2,100,67.2
20160109120000,517.0,507.6,48.0,43,107.5,100,66.6
20160109121500,517.0,507.6,48.0,43,96.7,100,66.4
20160109123000,517.0,507.6,48.0,43,110.9,100,66.5
20160109124500,517.0,500.55,47.3333,43,107.5,100,66.7
20160109130000,517.0,500.55,47.3333,43,95.4,100,67.2
20160109131500,517.0,500.55,47.3333,43,97.2,100,67.6
20160109133000,517.0,507.6,48.0,43,97.2,100,67.7
20160109134500,517.0,507.6,48.0,43,98.7,100,67.9
20160109140000,517.0,507.6,48.0,43,94.0,100,67.9
20160109141500,517.0,507.6,48.0,43,91.7,100,67.8
20160109143000,517.0,507.6,48.0,43,102.0,100,68.1
20160109144500,517.0,507.6,48.0,43,96.6,100,68.2
20160109150000,517.0,507.6,48.0,43,110.8,100,67.4
20160109151500,517.0,500.55,47.3333,43,97.2,100,67.0
20160109153000,517.0,519.35,49.1111,43,108.4,100,66.9
20160109154500,517.0,512.3,48.4444,43,99.1,100,66.7
20160109160000,517.0,521.7,49.3333,43,103.7,100,66.7
20160109161500,517.0,512.3,48.4444,43,101.1,100,66.7
20160109163000,517.0,512.3,48.4444,43,99.4,100,66.8
20160109164500,517.0,519.35,49.1111,43,106.4,100,66.9
20160109170000,517.0,519.35,49.1111,43,95.4,100,67.2
20160109171500,517.0,512.3,48.4444,43,107.6,100,67.3
20160109173000,517.0,512.3,48.4444,43,104.5,100,67.3
20160109174500,517.0,512.3,48.4444,43,96.6,100,67.3
20160109180000,517.0,519.35,49.1111,43,108.4,100,67.1
20160109181500,517.0,519.35,49.1111,43,97.9,100,66.8
20160109183000,517.0,519.35,49.1111,43,99.7,100,66.7
20160109184500,517.0,519.35,49.1111,43,100.9,100,66.6
20160109190000,517.0,519.35,49.1111,43,107.8,100,66.3
20160109191500,517.0,519.35,49.1111,43,107.8,100,66.1
20160109193000,517.0,519.35,49.1111,43,97.6,100,66.0
20160109194500,517.0,519.35,49.1111,43,94.2,100,65.8
20160109200000,517.0,519.35,49.1111,43,104.0,100,65.7
20160109201500,517.0,519.35,49.1111,43,98.7,100,65.5
20160109203000,517.0,526.4,49.7778,43,94.2,100,65.2
20160109204500,517.0,514.65,48.6667,43,94.2,100,65.0
20160109210000,517.0,521.7,49.3333,43,103.5,100,64.4
20160109211500,517.0,521.7,49.3333,43,110.1,100,64.3
20160109213000,517.0,521.7,49.3333,43,107.6,100,64.1
20160109214500,517.0,521.7,49.3333,43,98.4,100,63.6
20160109220000,517.0,521.7,49.3333,43,110.1,100,63.6
20160109221500,517.0,521.7,49.3333,43,103.8,100,63.2
20160109223000,517.0,521.7,49.3333,43,110.1,100,63.1
20160109224500,517.0,521.7,49.3333,43,104.2,100,62.6
20160109230000,517.0,521.7,49.3333,43,108.4,100,62.2
20160109231500,517.0,521.7,49.3333,43,109.5,100,61.9
20160109233000,517.0,521.7,49.3333,43,94.8,100,61.7
20160109234500,517.0,521.7,49.3333,43,109.2,100,61.5
20160110000000,517.0,521.7,49.3333,43,111.7,100,61.6
20160110001500,517.0,521.7,49.3333,43,109.2,100,61.5
20160110003000,517.0,521.7,49.3333,43,94.7,100,61.2
20160110004500,517.0,528.75,50.0,43,101.3,100,61.0
20160110010000,517.0,521.7,49.3333,43,96.5,100,60.6
20160110011500,517.0,514.65,48.6667,43,107.4,100,60.2
20160110013000,517.0,521.7,49.3333,43,111.1,100,60.2
20160110014500,517.0,521.7,49.3333,43,106.8,100,59.7
20160110020000,517.0,512.3,48.4444,43,110.1,100,59.6
20160110021500,517.0,519.35,49.1111,43,111.7,100,59.2
20160110023000,517.0,519.35,49.1111,43,100.3,100,59.2
20160110024500,517.0,519.35,49.1111,43,96.7,100,59.2
20160110030000,517.0,519.35,49.1111,43,98.2,100,59.2
20160110031500,517.0,519.35,49.1111,43,106.0,100,58.8
20160110033000,517.0,519.35,49.1111,43,106.0,100,58.7
20160110034500,517.0,528.75,50.0,43,107.6,100,58.3
20160110040000,517.0,528.75,50.0,43,104.9,100,58.3
20160110041500,517.0,521.7,49.3333,43,107.5,100,58.3
20160110043000,517.0,528.75,50.0,43,105.1,100,58.3
20160110044500,517.0,528.75,50.0,43,107.5,100,58.3
20160110050000,517.0,528.75,50.0,43,107.5,100,58.3
20160110051500,517.0,519.35,49.1111,43,109.2,100,58.3
20160110053000,517.0,528.75,50.0,43,109.2,100,58.3
20160110054500,517.0,528.75,50.0,43,109.2,100,58.3
20160110060000,517.0,521.7,49.3333,43,107.6,100,58.2
20160110061500,517.0,538.15,50.8889,43,106.2,100,57.9
20160110063000,517.0,538.15,50.8889,43,102.6,100,57.9
20160110064500,517.0,528.75,50.0,43,105.2,100,57.7
20160110070000,517.0,535.8,50.6667,43,107.6,100,57.4
20160110071500,517.0,526.4,49.7778,43,107.6,100,57.9
20160110073000,517.0,535.8,50.6667,43,104.3,100,57.4
20160110074500,517.0,535.8,50.6667,43,108.4,100,57.3
20160110080000,517.0,535.8,50.6667,43,106.7,100,57.2
20160110081500,517.0,528.75,50.0,43,98.7,100,57.4
20160110083000,517.0,528.75,50.0,43,98.7,100,56.9
20160110084500,517.0,528.75,50.0,43,95.5,100,57.1
20160110090000,517.0,528.75,50.0,43,96.6,100,57.3
20160110091500,517.0,528.75,50.0,43,97.8,100,56.9
20160110093000,517.0,528.75,50.0,43,99.2,100,56.9
20160110094500,517.0,521.7,49.3333,43,99.2,100,57.1
20160110100000,517.0,533.45,50.4444,43,103.8,100,57.3
20160110101500,517.0,533.45,50.4444,43,103.8,100,57.4
20160110103000,517.0,533.45,50.4444,43,109.2,100,57.4
20160110104500,517.0,533.45,50.4444,43,109.2,100,57.8
20160110110000,517.0,533.45,50.4444,43,109.2,100,57.9
20160110111500,517.0,533.45,50.4444,43,104.3,100,58.3
20160110113000,517.0,526.4,49.7778,43,96.6,100,59.2
20160110114500,517.0,526.4,49.7778,43,96.6,100,59.2
20160110120000,517.0,526.4,49.7778,43,101.7,100,58.9
20160110121500,517.0,526.4,49.7778,43,98.5,100,58.8
20160110123000,517.0,526.4,49.7778,43,107.6,100,58.3
20160110124500,517.0,526.4,49.7778,43,105.1,100,58.7
