PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160110130000,517.0,526.4,49.7778,43,110.8,100,58.7
20160110131500,517.0,514.65,48.6667,43,110.8,100,58.7
20160110133000,517.0,514.65,48.6667,43,108.4,100,59.2
20160110134500,517.0,521.7,49.3333,43,110.1,100,59.2
20160110140000,517.0,514.65,48.6667,43,110.1,100,59.8
20160110141500,517.0,521.7,49.3333,43,111.7,100,60.5
20160110143000,517.0,521.7,49.3333,43,104.3,100,61.0
20160110144500,517.0,514.65,48.6667,43,99.7,100,61.1
20160110150000,517.0,514.65,48.6667,43,110.9,100,62.0
20160110151500,517.0,521.7,49.3333,43,103.0,100,62.4
20160110153000,517.0,514.65,48.6667,43,97.0,100,62.4
20160110154500,517.0,514.65,48.6667,43,96.0,100,62.7
20160110160000,517.0,514.65,48.6667,43,111.7,100,63.0
20160110161500,517.0,514.65,48.6667,43,106.6,100,63.3
20160110163000,517.0,514.65,48.6667,43,94.4,100,63.6
20160110164500,517.0,514.65,48.6667,43,108.4,100,63.3
20160110170000,517.0,514.65,48.6667,43,110.8,100,62.9
20160110171500,517.0,521.7,49.3333,43,107.1,100,63.0
20160110173000,517.0,507.6,48.0,43,108.4,100,62.9
20160110174500,517.0,507.6,48.0,43,99.2,100,62.9
20160110180000,517.0,514.65,48.6667,43,97.2,100,62.8
20160110181500,517.0,514.65,48.6667,43,109.2,100,62.5
20160110183000,517.0,514.65,48.6667,43,110.9,100,62.2
20160110184500,517.0,514.65,48.6667,43,106.0,100,61.9
20160110190000,517.0,514.65,48.6667,43,110.9,100,61.7
20160110191500,517.0,514.65,48.6667,43,100.9,100,61.5
20160110193000,517.0,514.65,48.6667,43,111.7,100,61.3
20160110194500,517.0,514.65,48.6667,43,95.4,100,61.1
20160110200000,517.0,514.65,48.6667,43,109.4,100,61.3
20160110201500,517.0,514.65,48.6667,43,109.4,100,61.0
20160110203000,517.0,514.65,48.6667,43,103.1,100,60.8
20160110204500,517.0,514.65,48.6667,43,108.4,100,60.6
20160110210000,517.0,514.65,48.6667,43,108.4,100,60.2
20160110211500,517.0,514.65,48.6667,43,110.9,100,60.1
20160110213000,517.0,514.65,48.6667,43,110.9,100,60.0
20160110214500,517.0,514.65,48.6667,43,109.3,100,59.7
20160110220000,517.0,521.7,49.3333,43,109.3,100,59.7
20160110221500,517.0,514.65,48.6667,43,109.3,100,59.7
20160110223000,517.0,514.65,48.6667,43,109.3,100,59.7
20160110224500,517.0,514.65,48.6667,43,107.7,100,59.6
20160110230000,517.0,528.75,50.0,43,107.7,100,59.7
20160110231500,517.0,521.7,49.3333,43,107.7,100,59.6
20160110233000,517.0,514.65,48.6667,43,103.2,100,59.4
20160110234500,517.0,526.4,49.7778,43,97.8,100,59.2
20160111000000,517.0,526.4,49.7778,43,97.8,100,59.2
20160111001500,517.0,526.4,49.7778,43,104.4,100,59.2
20160111003000,517.0,519.35,49.1111,43,111.0,100,58.9
20160111004500,517.0,519.35,49.1111,43,111.0,100,58.8
20160111010000,517.0,526.4,49.7778,43,109.2,100,58.8
20160111011500,517.0,526.4,49.7778,43,109.2,100,58.8
20160111013000,517.0,526.4,49.7778,43,109.2,100,58.7
20160111014500,517.0,526.4,49.7778,43,109.2,100,58.4
20160111020000,517.0,519.35,49.1111,43,105.1,100,58.3
20160111021500,517.0,519.35,49.1111,43,100.9,100,58.3
20160111023000,517.0,519.35,49.1111,43,94.8,100,58.2
20160111024500,517.0,528.75,50.0,43,95.9,100,57.9
20160111030000,517.0,535.8,50.6667,43,99.1,100,57.9
20160111031500,517.0,526.4,49.7778,43,110.1,100,57.4
20160111033000,517.0,526.4,49.7778,43,110.1,100,57.4
20160111034500,517.0,533.45,50.4444,43,106.9,100,57.4
20160111040000,517.0,521.7,49.3333,43,108.4,100,57.3
20160111041500,517.0,535.8,50.6667,43,101.2,100,57.0
20160111043000,517.0,521.7,49.3333,43,105.5,100,56.9
20160111044500,517.0,521.7,49.3333,43,111.0,100,56.9
20160111050000,517.0,533.45,50.4444,43,111.0,100,56.9
20160111051500,517.0,526.4,49.7778,43,106.9,100,56.9
20160111053000,517.0,526.4,49.7778,43,100.4,100,56.6
20160111054500,517.0,526.4,49.7778,43,110.1,100,56.5
20160111060000,517.0,526.4,49.7778,43,106.0,100,56.8
20160111061500,517.0,526.4,49.7778,43,109.3,100,56.5
20160111063000,517.0,526.4,49.7778,43,105.1,100,56.5
20160111064500,517.0,533.45,50.4444,43,110.1,100,55.9
20160111070000,517.0,526.4,49.7778,43,106.8,100,55.6
20160111071500,517.0,526.4,49.7778,43,109.3,100,55.1
20160111073000,517.0,526.4,49.7778,43,106.0,100,54.9
20160111074500,517.0,533.45,50.4444,43,97.8,100,54.6
20160111080000,517.0,526.4,49.7778,43,109.2,100,54.6
20160111081500,517.0,519.35,49.1111,43,109.2,100,54.6
20160111083000,517.0,526.4,49.7778,43,109.2,100,54.6
20160111084500,517.0,526.4,49.7778,43,109.2,100,54.6
20160111090000,517.0,526.4,49.7778,43,107.6,100,54.6
20160111091500,517.0,512.3,48.4444,43,107.6,100,54.6
20160111093000,517.0,512.3,48.4444,43,112.5,100,54.6
20160111094500,517.0,512.3,48.4444,43,112.5,100,55.0
20160111100000,517.0,519.35,49.1111,43,112.5,100,55.0
20160111101500,517.0,507.6,48.0,43,112.5,100,55.3
20160111103000,517.0,507.6,48.0,43,112.5,100,55.6
20160111104500,517.0,507.6,48.0,43,103.0,100,55.6
20160111110000,517.0,500.55,47.3333,43,109.9,100,56.4
20160111111500,517.0,500.55,47.3333,43,96.6,100,56.9
20160111113000,517.0,507.6,48.0,43,112.4,100,56.9
20160111114500,517.0,500.55,47.3333,43,110.9,100,57.8
20160111120000,517.0,528.75,50.0,43,110.9,100,57.8
20160111121500,517.0,528.75,50.0,43,109.2,100,57.8
20160111123000,517.0,528.75,50.0,43,97.8,100,57.9
20160111124500,517.0,521.7,49.3333,43,110.4,100,58.3
20160111130000,517.0,528.75,50.0,43,97.2,100,58.8
20160111131500,517.0,519.35,49.1111,43,97.2,100,59.2
20160111133000,517.0,498.2,47.1111,43,102.8,100,59.2
20160111134500,517.0,526.4,49.7778,43,110.9,100,59.2
20160111140000,517.0,526.4,49.7778,43,110.9,100,59.7
20160111141500,517.0,526.4,49.7778,43,110.9,100,60.5
20160111143000,517.0,526.4,49.7778,43,109.2,100,60.6
20160111144500,517.0,526.4,49.7778,43,107.6,100,60.6
20160111150000,517.0,526.4,49.7778,43,105.1,100,61.1
20160111151500,517.0,526.4,49.7778,43,106.8,100,61.5
20160111153000,517.0,526.4,49.7778,43,100.9,100,61.1
20160111154500,517.0,526.4,49.7778,43,110.1,100,61.1
20160111160000,517.0,526.4,49.7778,43,108.3,100,61.2
20160111161500,517.0,526.4,49.7778,43,105.7,100,61.5
20160111163000,517.0,526.4,49.7778,43,98.7,100,61.5
20160111164500,517.0,526.4,49.7778,43,110.1,100,63.0
20160111170000,517.0,526.4,49.7778,43,95.3,100,63.6
20160111171500,517.0,519.35,49.1111,43,110.9,100,63.7
20160111173000,517.0,519.35,49.1111,43,94.8,100,63.6
20160111174500,517.0,519.35,49.1111,43,80.7,100,63.8
20160111180000,517.0,526.4,49.7778,43,95.5,100,63.6
20160111181500,517.0,526.4,49.7778,43,75.9,100,63.6
20160111183000,517.0,519.35,49.1111,43,69.1,100,63.1
20160111184500,517.0,526.4,49.7778,43,92.7,100,63.0
20160111190000,517.0,533.45,50.4444,43,103.5,100,62.6
20160111191500,517.0,526.4,49.7778,43,96.0,100,62.3
20160111193000,517.0,526.4,49.7778,43,96.0,100,62.7
20160111194500,517.0,526.4,49.7778,43,105.8,100,62.5
20160111200000,517.0,526.4,49.7778,43,106.9,100,62.5
20160111201500,517.0,526.4,49.7778,43,108.6,100,62.5
20160111203000,517.0,526.4,49.7778,43,108.6,100,62.7
20160111204500,517.0,514.65,48.6667,43,108.6,100,62.6
20160111210000,517.0,521.7,49.3333,43,110.1,100,62.5
20160111211500,517.0,521.7,49.3333,43,110.1,100,62.6
20160111213000,517.0,521.7,49.3333,43,94.1,100,62.6
20160111214500,517.0,521.7,49.3333,43,96.6,100,62.4
20160111220000,517.0,521.7,49.3333,43,110.1,100,62.6
20160111221500,517.0,521.7,49.3333,43,100.2,100,62.8
20160111223000,517.0,521.7,49.3333,43,103.2,100,62.5
20160111224500,517.0,521.7,49.3333,43,110.1,100,62.4
20160111230000,517.0,521.7,49.3333,43,110.1,100,62.5
20160111231500,517.0,514.65,48.6667,43,107.6,100,62.6
20160111233000,517.0,526.4,49.7778,43,107.6,100,62.5
20160111234500,517.0,526.4,49.7778,43,109.2,100,62.4
20160112000000,517.0,514.65,48.6667,43,95.4,100,62.4
20160112001500,517.0,514.65,48.6667,43,96.6,100,62.4
20160112003000,517.0,514.65,48.6667,43,108.5,100,62.4
20160112004500,517.0,514.65,48.6667,43,110.1,100,62.5
20160112010000,517.0,521.7,49.3333,43,110.1,100,62.4
20160112011500,517.0,521.7,49.3333,43,107.6,100,62.3
20160112013000,517.0,521.7,49.3333,43,109.2,100,62.2
20160112014500,517.0,521.7,49.3333,43,109.2,100,62.1
20160112020000,517.0,521.7,49.3333,43,110.9,100,62.1
20160112021500,517.0,521.7,49.3333,43,110.9,100,62.0
20160112023000,517.0,521.7,49.3333,43,110.9,100,61.9
20160112024500,517.0,514.65,48.6667,43,110.9,100,61.8
20160112030000,517.0,514.65,48.6667,43,109.4,100,61.7
20160112031500,517.0,521.7,49.3333,43,109.4,100,61.6
20160112033000,517.0,521.7,49.3333,43,110.9,100,61.4
20160112034500,517.0,521.7,49.3333,43,110.9,100,61.4
20160112040000,517.0,521.7,49.3333,43,108.4,100,61.4
20160112041500,517.0,521.7,49.3333,43,110.9,100,61.0
20160112043000,517.0,521.7,49.3333,43,110.9,100,60.8
20160112044500,517.0,521.7,49.3333,43,108.5,100,60.8
20160112050000,517.0,514.65,48.6667,43,108.5,100,60.6
20160112051500,517.0,514.65,48.6667,43,110.1,100,60.2
20160112053000,517.0,526.4,49.7778,43,110.1,100,60.2
20160112054500,517.0,526.4,49.7778,43,108.5,100,60.2
20160112060000,517.0,512.3,48.4444,43,108.5,100,60.1
20160112061500,517.0,521.7,49.3333,43,110.1,100,59.6
20160112063000,517.0,521.7,49.3333,43,108.6,100,59.7
20160112064500,517.0,521.7,49.3333,43,106.9,100,59.7
20160112070000,517.0,521.7,49.3333,43,106.9,100,58.8
20160112071500,517.0,505.25,47.7778,43,112.5,100,58.3
20160112073000,517.0,512.3,48.4444,43,110.1,100,58.2
20160112074500,517.0,526.4,49.7778,43,110.1,100,57.4
20160112080000,517.0,526.4,49.7778,43,110.1,100,57.4
20160112081500,517.0,514.65,48.6667,43,110.1,100,56.9
20160112083000,517.0,514.65,48.6667,43,110.1,100,56.9
20160112084500,517.0,514.65,48.6667,43,110.1,100,57.3
20160112090000,517.0,514.65,48.6667,43,110.1,100,57.3
20160112091500,517.0,498.2,47.1111,43,108.6,100,57.5
20160112093000,517.0,498.2,47.1111,43,97.7,100,57.9
20160112094500,517.0,498.2,47.1111,43,111.7,100,58.1
20160112100000,517.0,498.2,47.1111,43,97.8,100,58.3
20160112101500,517.0,488.8,46.2222,43,105.9,100,58.8
20160112103000,517.0,514.65,48.6667,43,96.3,100,58.7
20160112104500,517.0,498.2,47.1111,43,112.5,100,59.2
20160112110000,517.0,498.2,47.1111,43,99.9,100,59.2
20160112111500,517.0,498.2,47.1111,43,110.2,100,60.1
20160112113000,517.0,498.2,47.1111,43,110.2,100,60.1
20160112114500,517.0,491.15,46.4444,43,110.2,100,60.5
20160112120000,517.0,498.2,47.1111,43,97.2,100,60.2
20160112121500,517.0,498.2,47.1111,43,97.2,100,60.6
20160112123000,517.0,498.2,47.1111,43,112.5,100,61.2
20160112124500,517.0,488.8,46.2222,43,111.3,100,61.5
20160112130000,517.0,488.8,46.2222,43,112.5,100,61.5
20160112131500,517.0,488.8,46.2222,43,112.5,100,61.5
20160112133000,517.0,488.8,46.2222,43,112.5,100,62.3
20160112134500,517.0,488.8,46.2222,43,112.5,100,62.9
20160112140000,517.0,498.2,47.1111,43,106.1,100,63.2
20160112141500,517.0,486.45,46.0,43,106.1,100,63.4
20160112143000,517.0,486.45,46.0,43,96.6,100,64.2
20160112144500,517.0,486.45,46.0,43,98.1,100,64.7
20160112150000,517.0,486.45,46.0,43,102.5,100,65.3
20160112151500,517.0,486.45,46.0,43,110.9,100,65.8
20160112153000,517.0,486.45,46.0,43,110.9,100,66.2
20160112154500,517.0,486.45,46.0,43,109.5,100,66.6
20160112160000,517.0,512.3,48.4444,43,97.0,100,66.1
20160112161500,517.0,512.3,48.4444,43,97.0,100,65.8
20160112163000,517.0,521.7,49.3333,43,109.4,100,65.6
20160112164500,517.0,493.5,46.6667,43,96.6,100,65.3
20160112170000,517.0,505.25,47.7778,43,108.5,100,65.9
20160112171500,517.0,505.25,47.7778,43,110.1,100,66.4
20160112173000,517.0,519.35,49.1111,43,108.5,100,66.4
20160112174500,517.0,519.35,49.1111,43,99.7,100,66.6
20160112180000,517.0,519.35,49.1111,43,99.7,100,66.6
20160112181500,517.0,519.35,49.1111,43,97.8,100,66.6
20160112183000,517.0,519.35,49.1111,43,99.7,100,66.5
20160112184500,517.0,526.4,49.7778,43,85.6,100,66.3
20160112190000,517.0,533.45,50.4444,43,78.3,100,65.8
20160112191500,517.0,521.7,49.3333,43,101.9,100,65.8
20160112193000,517.0,521.7,49.3333,43,104.0,100,65.7
20160112194500,517.0,514.65,48.6667,43,109.3,100,65.7
20160112200000,517.0,528.75,50.0,43,109.3,100,65.7
20160112201500,517.0,519.35,49.1111,43,95.9,100,65.7
20160112203000,517.0,519.35,49.1111,43,102.3,100,65.6
20160112204500,517.0,526.4,49.7778,43,109.2,100,65.6
20160112210000,517.0,519.35,49.1111,43,94.8,100,65.5
20160112211500,517.0,528.75,50.0,43,90.5,100,65.3
20160112213000,517.0,514.65,48.6667,43,96.1,100,65.0
20160112214500,517.0,514.65,48.6667,43,89.9,100,64.8
20160112220000,517.0,514.65,48.6667,43,77.8,100,64.4
20160112221500,517.0,521.7,49.3333,43,73.9,100,64.0
20160112223000,517.0,521.7,49.3333,43,92.3,100,63.8
20160112224500,517.0,521.7,49.3333,43,105.9,100,63.3
20160112230000,517.0,521.7,49.3333,43,95.0,100,63.0
20160112231500,517.0,521.7,49.3333,43,77.3,100,63.2
20160112233000,517.0,514.65,48.6667,43,68.5,100,63.0
20160112234500,517.0,514.65,48.6667,43,62.8,100,62.4
20160113000000,517.0,521.7,49.3333,43,62.8,100,61.7
20160113001500,517.0,521.7,49.3333,43,62.0,100,61.0
20160113003000,517.0,533.45,50.4444,43,59.2,100,60.2
20160113004500,517.0,526.4,49.7778,43,59.2,100,59.8
20160113010000,517.0,526.4,49.7778,43,60.0,100,59.6
20160113011500,517.0,512.3,48.4444,43,62.8,100,58.8
20160113013000,517.0,521.7,49.3333,43,76.3,100,58.3
20160113014500,517.0,514.65,48.6667,43,94.1,100,57.9
20160113020000,517.0,521.7,49.3333,43,86.2,100,57.9
20160113021500,517.0,521.7,49.3333,43,71.1,100,57.9
20160113023000,517.0,521.7,49.3333,43,62.8,100,58.0
20160113024500,517.0,521.7,49.3333,43,59.2,100,57.9
20160113030000,517.0,521.7,49.3333,43,57.6,100,57.8
20160113031500,517.0,521.7,49.3333,43,56.7,100,57.4
20160113033000,517.0,533.45,50.4444,43,55.9,100,56.9
20160113034500,517.0,526.4,49.7778,43,55.2,100,56.5
20160113040000,517.0,533.45,50.4444,43,55.2,100,56.3
20160113041500,517.0,533.45,50.4444,43,55.2,100,56.0
20160113043000,517.0,533.45,50.4444,43,55.2,100,55.6
20160113044500,517.0,533.45,50.4444,43,55.2,100,55.3
20160113050000,517.0,533.45,50.4444,43,55.2,100,55.1
20160113051500,517.0,533.45,50.4444,43,55.2,100,54.6
20160113053000,517.0,533.45,50.4444,43,55.2,100,54.6
20160113054500,517.0,533.45,50.4444,43,95.3,100,54.2
20160113060000,517.0,533.45,50.4444,43,103.5,100,54.2
20160113061500,517.0,533.45,50.4444,43,103.5,100,54.4
20160113063000,517.0,533.45,50.4444,43,105.2,100,54.6
20160113064500,517.0,533.45,50.4444,43,105.2,100,55.0
20160113070000,517.0,521.7,49.3333,43,105.2,100,55.1
20160113071500,517.0,521.7,49.3333,43,105.2,100,55.0
20160113073000,517.0,521.7,49.3333,43,105.2,100,54.6
20160113074500,517.0,521.7,49.3333,43,108.4,100,54.6
20160113080000,517.0,528.75,50.0,43,97.2,100,55.0
20160113081500,517.0,521.7,49.3333,43,107.6,100,54.9
20160113083000,517.0,521.7,49.3333,43,104.4,100,55.0
20160113084500,517.0,528.75,50.0,43,109.3,100,55.2
20160113090000,517.0,514.65,48.6667,43,107.6,100,55.5
20160113091500,517.0,514.65,48.6667,43,107.6,100,55.9
20160113093000,517.0,521.7,49.3333,43,99.3,100,56.4
20160113094500,517.0,521.7,49.3333,43,97.7,100,56.9
20160113100000,517.0,514.65,48.6667,43,101.9,100,56.9
20160113101500,517.0,514.65,48.6667,43,104.3,100,57.3
20160113103000,517.0,514.65,48.6667,43,107.6,100,57.8
20160113104500,517.0,514.65,48.6667,43,110.9,100,58.3
20160113110000,517.0,514.65,48.6667,43,110.9,100,58.8
20160113111500,517.0,507.6,48.0,43,96.6,100,59.6
20160113113000,517.0,514.65,48.6667,43,110.9,100,60.1
20160113114500,517.0,514.65,48.6667,43,100.3,100,60.7
20160113120000,517.0,507.6,48.0,43,106.4,100,61.0
20160113121500,517.0,507.6,48.0,43,106.4,100,61.3
20160113123000,517.0,507.6,48.0,43,104.0,100,61.5
20160113124500,517.0,528.75,50.0,43,109.2,100,61.9
20160113130000,517.0,528.75,50.0,43,99.1,100,62.5
20160113131500,517.0,528.75,50.0,43,109.2,100,63.2
20160113133000,517.0,519.35,49.1111,43,96.0,100,64.0
20160113134500,517.0,519.35,49.1111,43,110.1,100,64.6
20160113140000,517.0,507.6,48.0,43,97.8,100,64.8
20160113141500,517.0,500.55,47.3333,43,110.9,100,64.7
20160113143000,517.0,500.55,47.3333,43,107.5,100,65.5
20160113144500,517.0,500.55,47.3333,43,97.8,100,66.0
20160113150000,517.0,500.55,47.3333,43,104.4,100,66.4
20160113151500,517.0,514.65,48.6667,43,104.4,100,67.0
20160113153000,517.0,514.65,48.6667,43,98.1,100,67.2
20160113154500,517.0,514.65,48.6667,43,105.8,100,66.5
20160113160000,517.0,514.65,48.6667,43,107.6,100,66.2
20160113161500,517.0,507.6,48.0,43,96.4,100,65.9
20160113163000,517.0,519.35,49.1111,43,106.1,100,65.8
20160113164500,517.0,519.35,49.1111,43,106.1,100,65.8
20160113170000,517.0,519.35,49.1111,43,96.6,100,66.2
20160113171500,517.0,519.35,49.1111,43,108.9,100,66.8
20160113173000,517.0,526.4,49.7778,43,102.8,100,66.8
20160113174500,517.0,526.4,49.7778,43,96.0,100,66.9
20160113180000,517.0,526.4,49.7778,43,98.5,100,66.9
20160113181500,517.0,519.35,49.1111,43,100.0,100,66.9
20160113183000,517.0,519.35,49.1111,43,101.1,100,66.8
20160113184500,517.0,519.35,49.1111,43,107.5,100,66.9
20160113190000,517.0,519.35,49.1111,43,96.0,100,66.8
20160113191500,517.0,528.75,50.0,43,108.4,100,66.7
20160113193000,517.0,512.3,48.4444,43,108.4,100,66.7
20160113194500,517.0,521.7,49.3333,43,103.8,100,66.6
20160113200000,517.0,514.65,48.6667,43,106.5,100,66.4
20160113201500,517.0,514.65,48.6667,43,99.1,100,66.4
20160113203000,517.0,514.65,48.6667,43,108.4,100,66.3
20160113204500,517.0,514.65,48.6667,43,98.5,100,66.2
20160113210000,517.0,514.65,48.6667,43,96.6,100,66.1
20160113211500,517.0,514.65,48.6667,43,108.4,100,66.0
20160113213000,517.0,514.65,48.6667,43,108.4,100,65.8
20160113214500,517.0,521.7,49.3333,43,97.8,100,65.6
20160113220000,517.0,514.65,48.6667,43,103.2,100,65.5
20160113221500,517.0,505.25,47.7778,43,97.6,100,65.3
20160113223000,517.0,514.65,48.6667,43,96.0,100,65.3
20160113224500,517.0,514.65,48.6667,43,97.1,100,65.2
20160113230000,517.0,514.65,48.6667,43,97.1,100,65.0
20160113231500,517.0,514.65,48.6667,43,97.1,100,64.8
20160113233000,517.0,514.65,48.6667,43,98.5,100,64.7
20160113234500,517.0,514.65,48.6667,43,107.6,100,64.7
20160114000000,517.0,514.65,48.6667,43,107.6,100,64.4
20160114001500,517.0,526.4,49.7778,43,98.1,100,64.3
20160114003000,517.0,526.4,49.7778,43,107.7,100,64.0
20160114004500,517.0,519.35,49.1111,43,107.7,100,63.9
20160114010000,517.0,519.35,49.1111,43,106.0,100,63.8
20160114011500,517.0,519.35,49.1111,43,106.0,100,63.7
20160114013000,517.0,519.35,49.1111,43,101.6,100,63.4
20160114014500,517.0,519.35,49.1111,43,101.6,100,63.1
20160114020000,517.0,519.35,49.1111,43,105.8,100,63.0
20160114021500,517.0,512.3,48.4444,43,105.8,100,62.8
20160114023000,517.0,519.35,49.1111,43,105.8,100,62.7
20160114024500,517.0,519.35,49.1111,43,105.8,100,61.7
20160114030000,517.0,519.35,49.1111,43,103.5,100,61.3
20160114031500,517.0,519.35,49.1111,43,103.5,100,61.0
20160114033000,517.0,526.4,49.7778,43,106.8,100,60.8
20160114034500,517.0,526.4,49.7778,43,106.8,100,60.6
20160114040000,517.0,519.35,49.1111,43,106.8,100,60.6
20160114041500,517.0,519.35,49.1111,43,108.4,100,60.2
20160114043000,517.0,519.35,49.1111,43,108.4,100,60.2
20160114044500,517.0,519.35,49.1111,43,108.4,100,59.9
20160114050000,517.0,519.35,49.1111,43,108.4,100,59.7
20160114051500,517.0,526.4,49.7778,43,108.4,100,59.7
20160114053000,517.0,514.65,48.6667,43,106.8,100,59.8
20160114054500,517.0,514.65,48.6667,43,106.8,100,60.1
20160114060000,517.0,514.65,48.6667,43,101.0,100,60.1
20160114061500,517.0,526.4,49.7778,43,97.2,100,60.2
20160114063000,517.0,519.35,49.1111,43,106.9,100,60.2
20160114064500,517.0,519.35,49.1111,43,92.2,100,60.2
20160114070000,517.0,519.35,49.1111,43,108.4,100,60.5
20160114071500,517.0,526.4,49.7778,43,106.0,100,60.5
20160114073000,517.0,507.6,48.0,43,109.2,100,60.6
20160114074500,517.0,507.6,48.0,43,109.2,100,60.6
20160114080000,517.0,507.6,48.0,43,107.6,100,60.6
20160114081500,517.0,488.8,46.2222,43,100.3,100,61.0
20160114083000,517.0,498.2,47.1111,43,110.1,100,61.0
20160114084500,517.0,491.15,46.4444,43,100.3,100,61.0
20160114090000,517.0,491.15,46.4444,43,102.0,100,61.1
20160114091500,517.0,491.15,46.4444,43,111.5,100,61.5
20160114093000,517.0,491.15,46.4444,43,104.3,100,61.5
20160114094500,517.0,491.15,46.4444,43,96.0,100,61.9
20160114100000,517.0,491.15,46.4444,43,103.1,100,62.7
20160114101500,517.0,498.2,47.1111,43,110.9,100,62.6
20160114103000,517.0,491.15,46.4444,43,105.8,100,62.8
20160114104500,517.0,498.2,47.1111,43,96.0,100,63.1
20160114110000,517.0,498.2,47.1111,43,101.2,100,63.4
20160114111500,517.0,491.15,46.4444,43,110.6,100,63.4
20160114113000,517.0,491.15,46.4444,43,100.9,100,64.0
20160114114500,517.0,491.15,46.4444,43,98.0,100,63.8
20160114120000,517.0,491.15,46.4444,43,108.6,100,63.9
20160114121500,517.0,491.15,46.4444,43,103.6,100,64.4
20160114123000,517.0,491.15,46.4444,43,101.1,100,64.2
20160114124500,517.0,491.15,46.4444,43,108.4,100,64.4
20160114130000,517.0,498.2,47.1111,43,97.2,100,64.6
20160114131500,517.0,498.2,47.1111,43,111.0,100,65.0
20160114133000,517.0,491.15,46.4444,43,101.8,100,65.4
20160114134500,517.0,491.15,46.4444,43,99.1,100,65.6
20160114140000,517.0,491.15,46.4444,43,108.4,100,65.9
20160114141500,517.0,491.15,46.4444,43,97.2,100,65.8
20160114143000,517.0,498.2,47.1111,43,89.3,100,66.2
20160114144500,517.0,498.2,47.1111,43,110.9,100,66.1
20160114150000,517.0,498.2,47.1111,43,107.0,100,66.2
20160114151500,517.0,498.2,47.1111,43,96.6,100,66.2
20160114153000,517.0,491.15,46.4444,43,101.9,100,66.1
20160114154500,517.0,481.75,45.5556,43,110.9,100,66.1
20160114160000,517.0,493.5,46.6667,43,103.3,100,66.2
20160114161500,517.0,493.5,46.6667,43,98.5,100,66.4
20160114163000,517.0,493.5,46.6667,43,107.5,100,66.3
20160114164500,517.0,500.55,47.3333,43,107.5,100,66.9
20160114170000,517.0,507.6,48.0,43,96.6,100,67.2
20160114171500,517.0,507.6,48.0,43,104.4,100,67.2
20160114173000,517.0,514.65,48.6667,43,94.8,100,67.2
20160114174500,517.0,514.65,48.6667,43,99.3,100,67.2
20160114180000,517.0,514.65,48.6667,43,93.5,100,67.2
20160114181500,517.0,521.7,49.3333,43,100.0,100,67.2
20160114183000,517.0,512.3,48.4444,43,96.6,100,67.0
20160114184500,517.0,519.35,49.1111,43,109.2,100,67.0
20160114190000,517.0,505.25,47.7778,43,102.6,100,67.1
20160114191500,517.0,521.7,49.3333,43,96.8,100,67.1
20160114193000,517.0,512.3,48.4444,43,109.1,100,67.1
20160114194500,517.0,512.3,48.4444,43,104.3,100,67.1
20160114200000,517.0,512.3,48.4444,43,96.0,100,67.1
20160114201500,517.0,512.3,48.4444,43,107.8,100,67.1
20160114203000,517.0,512.3,48.4444,43,104.3,100,67.1
20160114204500,517.0,512.3,48.4444,43,96.0,100,67.1
20160114210000,517.0,512.3,48.4444,43,105.6,100,67.0
20160114211500,517.0,512.3,48.4444,43,107.6,100,67.0
20160114213000,517.0,512.3,48.4444,43,96.6,100,67.0
20160114214500,517.0,512.3,48.4444,43,98.5,100,66.9
20160114220000,517.0,512.3,48.4444,43,110.1,100,67.0
20160114221500,517.0,512.3,48.4444,43,101.8,100,66.9
20160114223000,517.0,512.3,48.4444,43,98.5,100,67.0
20160114224500,517.0,500.55,47.3333,43,110.1,100,67.0
20160114230000,517.0,512.3,48.4444,43,97.4,100,66.9
20160114231500,517.0,512.3,48.4444,43,102.2,100,66.9
20160114233000,517.0,512.3,48.4444,43,97.8,100,67.0
20160114234500,517.0,512.3,48.4444,43,110.1,100,67.1
20160115000000,517.0,512.3,48.4444,43,105.1,100,66.9
20160115001500,517.0,512.3,48.4444,43,94.8,100,67.0
20160115003000,517.0,512.3,48.4444,43,108.5,100,67.0
20160115004500,517.0,512.3,48.4444,43,95.3,100,67.0
20160115010000,517.0,512.3,48.4444,43,106.2,100,67.0
20160115011500,517.0,519.35,49.1111,43,99.0,100,66.9
20160115013000,517.0,519.35,49.1111,43,96.6,100,66.9
20160115014500,517.0,519.35,49.1111,43,89.8,100,66.7
20160115020000,517.0,507.6,48.0,43,107.6,100,66.8
20160115021500,517.0,507.6,48.0,43,109.2,100,66.7
20160115023000,517.0,521.7,49.3333,43,99.0,100,66.6
20160115024500,517.0,514.65,48.6667,43,100.1,100,66.6
20160115030000,517.0,521.7,49.3333,43,106.8,100,66.6
20160115031500,517.0,521.7,49.3333,43,106.8,100,66.6
20160115033000,517.0,521.7,49.3333,43,106.8,100,66.5
20160115034500,517.0,521.7,49.3333,43,96.1,100,66.5
20160115040000,517.0,521.7,49.3333,43,104.6,100,66.4
20160115041500,517.0,521.7,49.3333,43,108.3,100,66.4
20160115043000,517.0,521.7,49.3333,43,94.8,100,66.4
20160115044500,517.0,512.3,48.4444,43,109.2,100,66.4
20160115050000,517.0,521.7,49.3333,43,90.0,100,66.3
20160115051500,517.0,521.7,49.3333,43,109.2,100,66.2
20160115053000,517.0,507.6,48.0,43,101.0,100,66.2
20160115054500,517.0,514.65,48.6667,43,98.5,100,66.2
20160115060000,517.0,521.7,49.3333,43,105.1,100,66.2
20160115061500,517.0,521.7,49.3333,43,108.4,100,66.2
20160115063000,517.0,514.65,48.6667,43,95.9,100,65.2
20160115064500,517.0,521.7,49.3333,43,109.2,100,64.8
20160115070000,517.0,491.15,46.4444,43,109.2,100,64.5
20160115071500,517.0,505.25,47.7778,43,99.1,100,64.5
20160115073000,517.0,505.25,47.7778,43,99.1,100,64.6
20160115074500,517.0,514.65,48.6667,43,96.8,100,64.4
20160115080000,517.0,514.65,48.6667,43,97.8,100,64.6
20160115081500,517.0,521.7,49.3333,43,97.8,100,64.4
20160115083000,517.0,493.5,46.6667,43,110.4,100,64.5
20160115084500,517.0,507.6,48.0,43,103.6,100,64.7
20160115090000,517.0,507.6,48.0,43,98.5,100,64.8
20160115091500,517.0,500.55,47.3333,43,107.0,100,65.0
20160115093000,517.0,507.6,48.0,43,96.2,100,65.2
20160115094500,517.0,507.6,48.0,43,97.8,100,65.6
20160115100000,517.0,488.8,46.2222,43,103.5,100,65.8
20160115101500,517.0,488.8,46.2222,43,96.6,100,66.0
20160115103000,517.0,488.8,46.2222,43,100.3,100,66.3
20160115104500,517.0,488.8,46.2222,43,104.3,100,67.1
20160115110000,517.0,488.8,46.2222,43,110.0,100,67.3
20160115111500,517.0,488.8,46.2222,43,98.4,100,67.8
20160115113000,517.0,488.8,46.2222,43,96.6,100,67.5
20160115114500,517.0,488.8,46.2222,43,105.2,100,66.8
20160115120000,517.0,488.8,46.2222,43,100.3,100,66.6
20160115121500,517.0,498.2,47.1111,43,106.0,100,66.7
20160115123000,517.0,498.2,47.1111,43,112.5,100,66.9
20160115124500,517.0,498.2,47.1111,43,107.6,100,66.9
20160115130000,517.0,498.2,47.1111,43,98.4,100,67.4
20160115131500,517.0,498.2,47.1111,43,98.4,100,67.9
20160115133000,517.0,498.2,47.1111,43,101.9,100,68.1
20160115134500,517.0,498.2,47.1111,43,110.3,100,68.1
20160115140000,517.0,507.6,48.0,43,60.0,0,68.2
20160115141500,517.0,500.55,47.3333,43,57.6,0,67.8
20160115143000,517.0,500.55,47.3333,43,57.6,100,67.9
20160115144500,517.0,500.55,47.3333,43,57.6,100,67.9
20160115150000,517.0,521.7,49.3333,43,57.6,100,67.8
20160115151500,517.0,521.7,49.3333,43,57.6,100,67.7
20160115153000,517.0,521.7,49.3333,43,57.6,100,67.8
20160115154500,517.0,521.7,49.3333,43,57.6,100,67.7
20160115160000,517.0,521.7,49.3333,43,57.6,100,67.4
20160115161500,517.0,521.7,49.3333,43,57.6,100,67.2
20160115163000,517.0,528.75,50.0,43,57.6,100,67.2
20160115164500,517.0,521.7,49.3333,43,57.6,100,67.1
20160115170000,517.0,521.7,49.3333,43,58.3,100,67.1
20160115171500,517.0,521.7,49.3333,43,58.3,100,67.0
20160115173000,517.0,528.75,50.0,43,59.1,100,66.9
20160115174500,517.0,528.75,50.0,43,65.1,100,66.8
20160115180000,517.0,535.8,50.6667,43,76.6,100,67.2
20160115181500,517.0,526.4,49.7778,43,88.1,100,67.3
20160115183000,517.0,519.35,49.1111,43,100.7,100,67.3
20160115184500,517.0,519.35,49.1111,43,98.6,100,67.3
20160115190000,517.0,526.4,49.7778,43,95.4,100,67.3
20160115191500,517.0,526.4,49.7778,43,99.7,100,67.4
20160115193000,517.0,519.35,49.1111,43,110.1,100,67.4
20160115194500,517.0,519.35,49.1111,43,104.9,100,67.4
20160115200000,517.0,519.35,49.1111,43,95.1,100,67.4
20160115201500,517.0,519.35,49.1111,43,105.5,100,67.4
20160115203000,517.0,528.75,50.0,43,107.6,100,67.4
20160115204500,517.0,514.65,48.6667,43,96.6,100,67.3
20160115210000,517.0,521.7,49.3333,43,97.8,100,67.3
20160115211500,517.0,507.6,48.0,43,109.8,100,67.3
20160115213000,517.0,514.65,48.6667,43,105.5,100,67.2
20160115214500,517.0,521.7,49.3333,43,95.2,100,67.1
20160115220000,517.0,521.7,49.3333,43,99.7,100,67.1
20160115221500,517.0,512.3,48.4444,43,109.2,100,67.0
20160115223000,517.0,512.3,48.4444,43,101.0,100,66.9
20160115224500,517.0,512.3,48.4444,43,99.7,100,66.9
20160115230000,517.0,512.3,48.4444,43,107.0,100,66.8
20160115231500,517.0,512.3,48.4444,43,94.8,100,66.7
20160115233000,517.0,519.35,49.1111,43,100.4,100,66.7
20160115234500,517.0,519.35,49.1111,43,100.4,100,66.6
20160116000000,517.0,519.35,49.1111,43,103.2,100,66.6
20160116001500,517.0,519.35,49.1111,43,107.6,100,66.6
20160116003000,517.0,519.35,49.1111,43,95.4,100,66.5
20160116004500,517.0,507.6,48.0,43,107.7,100,66.5
20160116010000,517.0,514.65,48.6667,43,105.1,100,66.4
20160116011500,517.0,505.25,47.7778,43,97.2,100,65.9
20160116013000,517.0,512.3,48.4444,43,100.5,100,65.3
20160116014500,517.0,512.3,48.4444,43,109.5,100,64.8
20160116020000,517.0,512.3,48.4444,43,108.2,100,64.7
20160116021500,517.0,512.3,48.4444,43,102.8,100,64.7
20160116023000,517.0,526.4,49.7778,43,97.2,100,64.1
20160116024500,517.0,533.45,50.4444,43,108.5,100,63.8
20160116030000,517.0,521.7,49.3333,43,108.5,100,63.6
20160116031500,517.0,521.7,49.3333,43,95.7,100,63.6
20160116033000,517.0,512.3,48.4444,43,108.4,100,63.6
20160116034500,517.0,512.3,48.4444,43,110.1,100,63.5
20160116040000,517.0,512.3,48.4444,43,101.2,100,63.8
20160116041500,517.0,505.25,47.7778,43,96.0,100,63.8
20160116043000,517.0,514.65,48.6667,43,106.8,100,63.9
20160116044500,517.0,514.65,48.6667,43,110.9,100,63.8
20160116050000,517.0,514.65,48.6667,43,97.9,100,63.8
20160116051500,517.0,514.65,48.6667,43,97.9,100,63.8
20160116053000,517.0,514.65,48.6667,43,109.2,100,63.6
20160116054500,517.0,514.65,48.6667,43,109.2,100,63.6
20160116060000,517.0,514.65,48.6667,43,109.2,100,63.7
20160116061500,517.0,514.65,48.6667,43,109.2,100,63.0
20160116063000,517.0,514.65,48.6667,43,109.2,100,62.5
20160116064500,517.0,514.65,48.6667,43,107.7,100,62.2
20160116070000,517.0,514.65,48.6667,43,109.2,100,62.0
20160116071500,517.0,526.4,49.7778,43,109.2,100,61.9
20160116073000,517.0,533.45,50.4444,43,107.7,100,61.7
20160116074500,517.0,533.45,50.4444,43,107.7,100,61.6
20160116080000,517.0,533.45,50.4444,43,103.8,100,61.6
20160116081500,517.0,533.45,50.4444,43,107.6,100,61.7
20160116083000,517.0,542.85,51.3333,43,105.7,100,61.8
20160116084500,517.0,535.8,50.6667,43,107.6,100,61.8
20160116090000,517.0,535.8,50.6667,43,107.6,100,62.0
20160116091500,517.0,535.8,50.6667,43,109.2,100,62.2
20160116093000,517.0,528.75,50.0,43,99.1,100,62.5
20160116094500,517.0,521.7,49.3333,43,96.6,100,63.3
20160116100000,517.0,521.7,49.3333,43,104.7,100,63.5
20160116101500,517.0,521.7,49.3333,43,97.2,100,63.8
20160116103000,517.0,514.65,48.6667,43,110.9,100,64.1
20160116104500,517.0,514.65,48.6667,43,106.0,100,64.6
20160116110000,517.0,514.65,48.6667,43,99.7,100,65.0
20160116111500,517.0,514.65,48.6667,43,110.9,100,65.4
20160116113000,517.0,514.65,48.6667,43,103.5,100,65.7
20160116114500,517.0,505.25,47.7778,43,95.4,100,65.9
20160116120000,517.0,505.25,47.7778,43,110.9,100,66.2
20160116121500,517.0,512.3,48.4444,43,106.0,100,66.5
20160116123000,517.0,512.3,48.4444,43,95.9,100,66.7
20160116124500,517.0,505.25,47.7778,43,111.2,100,67.0
20160116130000,517.0,505.25,47.7778,43,107.4,100,67.2
20160116131500,517.0,512.3,48.4444,43,96.7,100,67.4
20160116133000,517.0,512.3,48.4444,43,110.1,100,67.5
20160116134500,517.0,512.3,48.4444,43,95.2,100,67.5
20160116140000,517.0,512.3,48.4444,43,109.4,100,67.5
20160116141500,517.0,505.25,47.7778,43,107.6,100,67.6
20160116143000,517.0,519.35,49.1111,43,95.3,100,67.5
20160116144500,517.0,512.3,48.4444,43,101.3,100,67.4
20160116150000,517.0,500.55,47.3333,43,110.1,100,67.5
20160116151500,517.0,507.6,48.0,43,100.2,100,67.5
20160116153000,517.0,514.65,48.6667,43,97.3,100,67.6
20160116154500,517.0,514.65,48.6667,43,109.4,100,67.6
20160116160000,517.0,514.65,48.6667,43,97.2,100,67.6
20160116161500,517.0,514.65,48.6667,43,102.6,100,67.6
20160116163000,517.0,514.65,48.6667,43,109.8,100,67.6
20160116164500,517.0,507.6,48.0,43,98.8,100,67.4
20160116170000,517.0,519.35,49.1111,43,104.9,100,67.4
20160116171500,517.0,512.3,48.4444,43,109.9,100,67.2
20160116173000,517.0,505.25,47.7778,43,98.5,100,67.1
20160116174500,517.0,514.65,48.6667,43,98.5,100,67.1
20160116180000,517.0,505.25,47.7778,43,110.9,100,66.9
20160116181500,517.0,512.3,48.4444,43,100.1,100,66.9
20160116183000,517.0,500.55,47.3333,43,110.3,100,66.7
20160116184500,517.0,519.35,49.1111,43,110.3,100,66.7
20160116190000,517.0,493.5,46.6667,43,91.6,100,66.6
20160116191500,517.0,493.5,46.6667,43,104.0,100,66.3
20160116193000,517.0,514.65,48.6667,43,109.4,100,66.4
20160116194500,517.0,500.55,47.3333,43,97.7,100,66.4
20160116200000,517.0,500.55,47.3333,43,100.3,100,66.0
20160116201500,517.0,512.3,48.4444,43,110.1,100,65.6
20160116203000,517.0,512.3,48.4444,43,96.4,100,64.9
20160116204500,517.0,512.3,48.4444,43,109.4,100,64.5
20160116210000,517.0,512.3,48.4444,43,96.6,100,64.5
20160116211500,517.0,512.3,48.4444,43,110.1,100,64.2
20160116213000,517.0,519.35,49.1111,43,95.4,100,64.0
20160116214500,517.0,519.35,49.1111,43,91.7,100,64.0
20160116220000,517.0,519.35,49.1111,43,94.1,100,63.3
20160116221500,517.0,519.35,49.1111,43,106.8,100,62.8
20160116223000,517.0,507.6,48.0,43,110.1,100,62.6
20160116224500,517.0,507.6,48.0,43,108.5,100,62.5
20160116230000,517.0,526.4,49.7778,43,108.5,100,62.4
20160116231500,517.0,514.65,48.6667,43,98.5,100,62.0
20160116233000,517.0,514.65,48.6667,43,109.2,100,62.1
20160116234500,517.0,514.65,48.6667,43,109.2,100,61.8
20160117000000,517.0,526.4,49.7778,43,109.2,100,61.5
20160117001500,517.0,526.4,49.7778,43,102.8,100,61.1
20160117003000,517.0,526.4,49.7778,43,108.4,100,61.0
20160117004500,517.0,514.65,48.6667,43,110.1,100,60.8
20160117010000,517.0,521.7,49.3333,43,108.7,100,60.5
20160117011500,517.0,521.7,49.3333,43,108.7,100,60.2
20160117013000,517.0,521.7,49.3333,43,108.7,100,60.1
20160117014500,517.0,521.7,49.3333,43,99.7,100,60.1
20160117020000,517.0,521.7,49.3333,43,97.8,100,60.1
20160117021500,517.0,528.75,50.0,43,96.2,100,60.5
20160117023000,517.0,528.75,50.0,43,94.8,100,59.4
20160117024500,517.0,521.7,49.3333,43,94.8,100,59.2
20160117030000,517.0,521.7,49.3333,43,96.2,100,58.8
20160117031500,517.0,521.7,49.3333,43,96.2,100,58.3
20160117033000,517.0,533.45,50.4444,43,94.8,100,58.3
20160117034500,517.0,533.45,50.4444,43,97.7,100,57.9
20160117040000,517.0,526.4,49.7778,43,109.2,100,57.9
20160117041500,517.0,535.8,50.6667,43,106.9,100,58.1
20160117043000,517.0,526.4,49.7778,43,106.9,100,57.9
20160117044500,517.0,538.15,50.8889,43,98.4,100,57.9
20160117050000,517.0,538.15,50.8889,43,96.2,100,57.8
20160117051500,517.0,538.15,50.8889,43,105.1,100,57.4
20160117053000,517.0,538.15,50.8889,43,101.6,100,57.4
20160117054500,517.0,545.2,51.5556,43,108.4,100,57.0
20160117060000,517.0,538.15,50.8889,43,108.4,100,56.9
20160117061500,517.0,538.15,50.8889,43,108.4,100,56.9
20160117063000,517.0,545.2,51.5556,43,106.8,100,56.6
20160117064500,517.0,538.15,50.8889,43,106.8,100,56.5
20160117070000,517.0,538.15,50.8889,43,106.8,100,56.5
20160117071500,517.0,538.15,50.8889,43,106.8,100,56.5
20160117073000,517.0,538.15,50.8889,43,95.4,100,56.5
20160117074500,517.0,538.15,50.8889,43,107.8,100,56.5
20160117080000,517.0,538.15,50.8889,43,107.8,100,56.5
20160117081500,517.0,538.15,50.8889,43,105.0,100,56.5
20160117083000,517.0,538.15,50.8889,43,95.4,100,56.5
20160117084500,517.0,538.15,50.8889,43,109.2,100,56.5
20160117090000,517.0,521.7,49.3333,43,110.7,100,56.5
20160117091500,517.0,521.7,49.3333,43,108.4,100,56.9
20160117093000,517.0,528.75,50.0,43,110.1,100,56.9
20160117094500,517.0,519.35,49.1111,43,110.1,100,56.9
20160117100000,517.0,528.75,50.0,43,108.5,100,56.9
20160117101500,517.0,521.7,49.3333,43,108.5,100,56.9
20160117103000,517.0,514.65,48.6667,43,108.5,100,57.3
20160117104500,517.0,514.65,48.6667,43,108.5,100,57.8
20160117110000,517.0,521.7,49.3333,43,106.9,100,58.3
20160117111500,517.0,521.7,49.3333,43,108.4,100,58.8
20160117113000,517.0,521.7,49.3333,43,110.1,100,58.8
20160117114500,517.0,514.65,48.6667,43,110.1,100,59.2
20160117120000,517.0,514.65,48.6667,43,110.1,100,59.7
20160117121500,517.0,514.65,48.6667,43,108.8,100,59.7
20160117123000,517.0,514.65,48.6667,43,108.8,100,60.2
20160117124500,517.0,514.65,48.6667,43,108.8,100,60.2
20160117130000,517.0,514.65,48.6667,43,108.8,100,60.6
20160117131500,517.0,514.65,48.6667,43,110.1,100,61.0
20160117133000,517.0,507.6,48.0,43,106.2,100,61.2
20160117134500,517.0,507.6,48.0,43,109.2,100,61.5
20160117140000,517.0,519.35,49.1111,43,98.5,100,61.8
20160117141500,517.0,512.3,48.4444,43,109.2,100,62.5
20160117143000,517.0,512.3,48.4444,43,109.2,100,62.7
20160117144500,517.0,512.3,48.4444,43,97.7,100,63.2
20160117150000,517.0,512.3,48.4444,43,97.7,100,63.4
20160117151500,517.0,512.3,48.4444,43,99.2,100,63.5
20160117153000,517.0,512.3,48.4444,43,109.2,100,64.3
20160117154500,517.0,512.3,48.4444,43,102.0,100,64.9
20160117160000,517.0,512.3,48.4444,43,110.9,100,65.1
20160117161500,517.0,512.3,48.4444,43,100.1,100,65.4
20160117163000,517.0,505.25,47.7778,43,97.8,100,65.5
20160117164500,517.0,505.25,47.7778,43,109.2,100,65.3
20160117170000,517.0,505.25,47.7778,43,96.0,100,65.0
20160117171500,517.0,505.25,47.7778,43,109.4,100,64.7
20160117173000,517.0,512.3,48.4444,43,109.4,100,64.8
20160117174500,517.0,512.3,48.4444,43,98.5,100,64.7
20160117180000,517.0,519.35,49.1111,43,109.2,100,64.7
20160117181500,517.0,519.35,49.1111,43,95.4,100,64.8
20160117183000,517.0,519.35,49.1111,43,110.1,100,64.7
20160117184500,517.0,519.35,49.1111,43,96.3,100,64.7
20160117190000,517.0,507.6,48.0,43,109.2,100,64.4
20160117191500,517.0,514.65,48.6667,43,109.2,100,64.3
20160117193000,517.0,507.6,48.0,43,106.3,100,64.2
20160117194500,517.0,507.6,48.0,43,103.6,100,64.0
20160117200000,517.0,514.65,48.6667,43,99.7,100,63.8
20160117201500,517.0,521.7,49.3333,43,99.7,100,63.6
20160117203000,517.0,514.65,48.6667,43,99.7,100,63.3
20160117204500,517.0,514.65,48.6667,43,96.6,100,63.1
20160117210000,517.0,514.65,48.6667,43,96.6,100,63.0
20160117211500,517.0,514.65,48.6667,43,96.6,100,63.0
20160117213000,517.0,514.65,48.6667,43,96.6,100,62.9
20160117214500,517.0,514.65,48.6667,43,96.6,100,62.7
20160117220000,517.0,521.7,49.3333,43,96.6,100,62.4
20160117221500,517.0,521.7,49.3333,43,96.6,100,62.4
20160117223000,517.0,521.7,49.3333,43,96.6,100,62.1
20160117224500,517.0,521.7,49.3333,43,96.6,100,62.0
20160117230000,517.0,521.7,49.3333,43,96.6,100,61.7
20160117231500,517.0,521.7,49.3333,43,96.6,100,61.6
20160117233000,517.0,521.7,49.3333,43,103.1,100,61.2
20160117234500,517.0,521.7,49.3333,43,107.6,100,61.1
20160118000000,517.0,521.7,49.3333,43,107.6,100,61.0
20160118001500,517.0,521.7,49.3333,43,104.9,100,60.8
20160118003000,517.0,521.7,49.3333,43,95.8,100,60.6
20160118004500,517.0,528.75,50.0,43,107.7,100,60.2
20160118010000,517.0,519.35,49.1111,43,109.2,100,60.2
20160118011500,517.0,526.4,49.7778,43,106.0,100,59.8
20160118013000,517.0,526.4,49.7778,43,106.0,100,59.7
20160118014500,517.0,526.4,49.7778,43,103.4,100,59.7
20160118020000,517.0,526.4,49.7778,43,94.7,100,59.5
20160118021500,517.0,535.8,50.6667,43,108.4,100,59.2
20160118023000,517.0,526.4,49.7778,43,108.4,100,59.2
20160118024500,517.0,533.45,50.4444,43,105.2,100,59.2
20160118030000,517.0,533.45,50.4444,43,99.1,100,59.1
20160118031500,517.0,533.45,50.4444,43,108.4,100,58.8
20160118033000,517.0,533.45,50.4444,43,106.0,100,58.8
20160118034500,517.0,542.85,51.3333,43,106.0,100,58.8
20160118040000,517.0,535.8,50.6667,43,102.6,100,58.4
20160118041500,517.0,545.2,51.5556,43,104.4,100,58.3
20160118043000,517.0,545.2,51.5556,43,105.8,100,58.3
20160118044500,517.0,545.2,51.5556,43,100.5,100,58.3
20160118050000,517.0,535.8,50.6667,43,106.8,100,58.2
20160118051500,517.0,535.8,50.6667,43,94.2,100,57.9
20160118053000,517.0,542.85,51.3333,43,90.5,100,57.9
20160118054500,517.0,535.8,50.6667,43,104.4,100,57.6
20160118060000,517.0,549.9,52.0,43,104.4,100,57.4
20160118061500,517.0,542.85,51.3333,43,88.6,100,57.3
20160118063000,517.0,533.45,50.4444,43,102.7,100,57.4
20160118064500,517.0,533.45,50.4444,43,108.4,100,56.9
20160118070000,517.0,545.2,51.5556,43,97.1,100,56.9
20160118071500,517.0,538.15,50.8889,43,106.0,100,56.5
20160118073000,517.0,538.15,50.8889,43,95.3,100,56.5
20160118074500,517.0,538.15,50.8889,43,101.0,100,56.4
20160118080000,517.0,538.15,50.8889,43,107.7,100,56.4
20160118081500,517.0,538.15,50.8889,43,107.7,100,56.5
20160118083000,517.0,519.35,49.1111,43,110.2,100,56.5
20160118084500,517.0,533.45,50.4444,43,106.9,100,56.5
20160118090000,517.0,542.85,51.3333,43,108.4,100,56.5
20160118091500,517.0,528.75,50.0,43,106.0,100,56.5
20160118093000,517.0,528.75,50.0,43,106.0,100,56.8
20160118094500,517.0,528.75,50.0,43,106.0,100,56.9
20160118100000,517.0,505.25,47.7778,43,109.9,100,57.2
20160118101500,517.0,514.65,48.6667,43,99.7,100,57.4
20160118103000,517.0,521.7,49.3333,43,98.5,100,57.8
20160118104500,517.0,521.7,49.3333,43,104.3,100,57.9
20160118110000,517.0,514.65,48.6667,43,102.8,100,58.3
20160118111500,517.0,514.65,48.6667,43,104.2,100,58.8
20160118113000,517.0,514.65,48.6667,43,110.1,100,59.2
20160118114500,517.0,514.65,48.6667,43,96.0,100,59.5
20160118120000,517.0,514.65,48.6667,43,97.1,100,59.9
20160118121500,517.0,514.65,48.6667,43,105.2,100,60.2
20160118123000,517.0,514.65,48.6667,43,96.0,100,60.2
20160118124500,517.0,514.65,48.6667,43,108.5,100,60.4
20160118130000,517.0,514.65,48.6667,43,99.9,100,60.6
20160118131500,517.0,514.65,48.6667,43,97.2,100,61.1
20160118133000,517.0,526.4,49.7778,43,89.8,100,62.5
20160118134500,517.0,526.4,49.7778,43,108.4,100,63.6
20160118140000,517.0,535.8,50.6667,43,96.0,100,63.2
20160118141500,517.0,535.8,50.6667,43,98.5,100,63.3
20160118143000,517.0,542.85,51.3333,43,109.2,100,63.6
20160118144500,517.0,533.45,50.4444,43,96.8,100,63.8
20160118150000,517.0,533.45,50.4444,43,98.0,100,63.6
20160118151500,517.0,533.45,50.4444,43,110.1,100,63.8
20160118153000,517.0,526.4,49.7778,43,105.0,100,64.5
20160118154500,517.0,519.35,49.1111,43,96.6,100,65.1
20160118160000,517.0,528.75,50.0,43,98.1,100,65.3
20160118161500,517.0,538.15,50.8889,43,109.2,100,65.4
20160118163000,517.0,528.75,50.0,43,103.9,100,65.6
20160118164500,517.0,528.75,50.0,43,95.0,100,65.1
20160118170000,517.0,535.8,50.6667,43,99.9,100,64.8
20160118171500,517.0,535.8,50.6667,43,109.3,100,65.0
20160118173000,517.0,542.85,51.3333,43,106.8,100,65.6
20160118174500,517.0,533.45,50.4444,43,94.0,100,65.8
20160118180000,517.0,533.45,50.4444,43,104.0,100,65.8
20160118181500,517.0,521.7,49.3333,43,95.3,100,65.8
20160118183000,517.0,533.45,50.4444,43,109.2,100,65.8
20160118184500,517.0,533.45,50.4444,43,100.7,100,65.8
20160118190000,517.0,533.45,50.4444,43,98.0,100,65.7
20160118191500,517.0,533.45,50.4444,43,108.4,100,65.7
20160118193000,517.0,533.45,50.4444,43,102.0,100,65.5
20160118194500,517.0,533.45,50.4444,43,107.3,100,65.5
20160118200000,517.0,526.4,49.7778,43,99.5,100,65.3
20160118201500,517.0,538.15,50.8889,43,97.5,100,65.2
20160118203000,517.0,538.15,50.8889,43,99.2,100,65.0
20160118204500,517.0,528.75,50.0,43,99.2,100,64.9
20160118210000,517.0,535.8,50.6667,43,95.4,100,64.7
20160118211500,517.0,526.4,49.7778,43,107.6,100,64.4
20160118213000,517.0,535.8,50.6667,43,99.6,100,64.2
20160118214500,517.0,528.75,50.0,43,95.9,100,64.2
20160118220000,517.0,535.8,50.6667,43,95.9,100,64.0
20160118221500,517.0,535.8,50.6667,43,98.5,100,63.7
20160118223000,517.0,535.8,50.6667,43,106.8,100,63.4
20160118224500,517.0,526.4,49.7778,43,91.1,100,63.0
20160118230000,517.0,535.8,50.6667,43,105.3,100,62.7
20160118231500,517.0,535.8,50.6667,43,105.3,100,62.2
20160118233000,517.0,535.8,50.6667,43,105.3,100,62.1
20160118234500,517.0,535.8,50.6667,43,103.9,100,61.6
20160119000000,517.0,535.8,50.6667,43,99.9,100,61.5
20160119001500,517.0,535.8,50.6667,43,109.2,100,61.1
20160119003000,517.0,535.8,50.6667,43,107.6,100,60.8
20160119004500,517.0,535.8,50.6667,43,107.6,100,60.6
20160119010000,517.0,535.8,50.6667,43,95.8,100,60.5
20160119011500,517.0,535.8,50.6667,43,98.2,100,60.2
20160119013000,517.0,545.2,51.5556,43,95.3,100,60.2
20160119014500,517.0,545.2,51.5556,43,90.6,100,59.7
20160119020000,517.0,538.15,50.8889,43,106.8,100,59.6
20160119021500,517.0,545.2,51.5556,43,91.9,100,59.2
20160119023000,517.0,545.2,51.5556,43,101.0,100,59.2
20160119024500,517.0,538.15,50.8889,43,109.2,100,58.8
20160119030000,517.0,549.9,52.0,43,106.9,100,58.8
20160119031500,517.0,549.9,52.0,43,106.9,100,58.8
20160119033000,517.0,538.15,50.8889,43,106.9,100,58.8
20160119034500,517.0,538.15,50.8889,43,105.1,100,58.7
20160119040000,517.0,538.15,50.8889,43,96.6,100,58.7
20160119041500,517.0,538.15,50.8889,43,97.7,100,58.3
20160119043000,517.0,545.2,51.5556,43,106.8,100,58.3
20160119044500,517.0,545.2,51.5556,43,105.0,100,58.3
20160119050000,517.0,552.25,52.2222,43,98.9,100,58.2
20160119051500,517.0,542.85,51.3333,43,107.7,100,57.9
20160119053000,517.0,549.9,52.0,43,107.7,100,57.9
20160119054500,517.0,549.9,52.0,43,104.4,100,57.9
20160119060000,517.0,549.9,52.0,43,98.0,100,57.9
20160119061500,517.0,549.9,52.0,43,105.1,100,57.7
20160119063000,517.0,549.9,52.0,43,107.7,100,57.8
20160119064500,517.0,549.9,52.0,43,103.5,100,57.3
20160119070000,517.0,549.9,52.0,43,97.8,100,56.5
20160119071500,517.0,549.9,52.0,43,107.0,100,56.5
20160119073000,517.0,549.9,52.0,43,102.7,100,56.0
20160119074500,517.0,542.85,51.3333,43,99.6,100,56.0
20160119080000,517.0,542.85,51.3333,43,105.4,100,55.9
20160119081500,517.0,535.8,50.6667,43,105.4,100,55.9
20160119083000,517.0,542.85,51.3333,43,96.7,100,55.9
20160119084500,517.0,542.85,51.3333,43,106.0,100,56.0
20160119090000,517.0,542.85,51.3333,43,109.0,100,56.1
20160119091500,517.0,535.8,50.6667,43,109.0,100,56.4
20160119093000,517.0,528.75,50.0,43,110.1,100,56.9
20160119094500,517.0,519.35,49.1111,43,107.7,100,57.3
20160119100000,517.0,512.3,48.4444,43,107.7,100,57.8
20160119101500,517.0,512.3,48.4444,43,97.2,100,58.3
20160119103000,517.0,521.7,49.3333,43,108.0,100,58.7
20160119104500,517.0,514.65,48.6667,43,109.2,100,59.1
20160119110000,517.0,514.65,48.6667,43,96.6,100,59.7
20160119111500,517.0,514.65,48.6667,43,109.3,100,60.1
20160119113000,517.0,507.6,48.0,43,107.5,100,60.2
20160119114500,517.0,498.2,47.1111,43,97.2,100,61.1
20160119120000,517.0,505.25,47.7778,43,99.1,100,61.5
20160119121500,517.0,505.25,47.7778,43,110.1,100,62.1
20160119123000,517.0,505.25,47.7778,43,108.4,100,62.5
20160119124500,517.0,505.25,47.7778,43,98.1,100,62.9
20160119130000,517.0,505.25,47.7778,43,98.1,100,63.4
20160119131500,517.0,521.7,49.3333,43,105.6,100,63.7
20160119133000,517.0,521.7,49.3333,43,109.2,100,64.3
20160119134500,517.0,521.7,49.3333,43,99.7,100,64.8
20160119140000,517.0,514.65,48.6667,43,97.4,100,65.0
20160119141500,517.0,514.65,48.6667,43,103.7,100,65.5
20160119143000,517.0,505.25,47.7778,43,111.7,100,66.3
20160119144500,517.0,512.3,48.4444,43,101.0,100,67.0
20160119150000,517.0,526.4,49.7778,43,96.6,100,67.4
20160119151500,517.0,533.45,50.4444,43,99.7,100,66.6
20160119153000,517.0,533.45,50.4444,43,109.3,100,66.5
20160119154500,517.0,542.85,51.3333,43,103.7,100,66.3
20160119160000,517.0,533.45,50.4444,43,96.6,100,66.1
20160119161500,517.0,533.45,50.4444,43,97.8,100,66.0
20160119163000,517.0,533.45,50.4444,43,102.9,100,66.1
20160119164500,517.0,542.85,51.3333,43,109.2,100,66.6
20160119170000,517.0,533.45,50.4444,43,100.8,100,66.8
20160119171500,517.0,533.45,50.4444,43,96.0,100,67.0
20160119173000,517.0,533.45,50.4444,43,99.7,100,67.1
20160119174500,517.0,533.45,50.4444,43,110.1,100,67.1
20160119180000,517.0,526.4,49.7778,43,101.9,100,67.1
20160119181500,517.0,535.8,50.6667,43,95.7,100,67.2
20160119183000,517.0,535.8,50.6667,43,99.1,100,67.1
20160119184500,517.0,528.75,50.0,43,107.6,100,67.1
20160119190000,517.0,528.75,50.0,43,98.1,100,67.1
20160119191500,517.0,535.8,50.6667,43,105.5,100,67.1
20160119193000,517.0,535.8,50.6667,43,104.4,100,67.1
20160119194500,517.0,526.4,49.7778,43,94.8,100,67.1
20160119200000,517.0,526.4,49.7778,43,101.2,100,67.1
20160119201500,517.0,526.4,49.7778,43,109.5,100,67.1
20160119203000,517.0,526.4,49.7778,43,101.7,100,67.1
20160119204500,517.0,526.4,49.7778,43,96.7,100,67.1
20160119210000,517.0,533.45,50.4444,43,108.4,100,67.1
20160119211500,517.0,533.45,50.4444,43,97.6,100,66.9
20160119213000,517.0,533.45,50.4444,43,97.6,100,67.0
20160119214500,517.0,533.45,50.4444,43,109.2,100,66.9
20160119220000,517.0,533.45,50.4444,43,104.1,100,66.9
20160119221500,517.0,533.45,50.4444,43,95.2,100,66.9
20160119223000,517.0,533.45,50.4444,43,100.3,100,66.8
20160119224500,517.0,533.45,50.4444,43,107.6,100,66.9
20160119230000,517.0,533.45,50.4444,43,95.7,100,66.8
20160119231500,517.0,533.45,50.4444,43,97.8,100,66.8
20160119233000,517.0,533.45,50.4444,43,99.7,100,66.7
20160119234500,517.0,533.45,50.4444,43,100.8,100,66.7
