PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160120000000,517.0,533.45,50.4444,43,106.8,100,66.7
20160120001500,517.0,533.45,50.4444,43,103.7,100,66.7
20160120003000,517.0,521.7,49.3333,43,107.6,100,66.6
20160120004500,517.0,533.45,50.4444,43,99.3,100,66.7
20160120010000,517.0,533.45,50.4444,43,107.7,100,66.6
20160120011500,517.0,512.3,48.4444,43,98.6,100,66.2
20160120013000,517.0,512.3,48.4444,43,98.6,100,65.5
20160120014500,517.0,512.3,48.4444,43,99.8,100,64.9
20160120020000,517.0,512.3,48.4444,43,110.9,100,65.0
20160120021500,517.0,512.3,48.4444,43,106.1,100,65.7
20160120023000,517.0,512.3,48.4444,43,110.0,100,66.0
20160120024500,517.0,505.25,47.7778,43,97.1,100,66.1
20160120030000,517.0,505.25,47.7778,43,110.1,100,66.0
20160120031500,517.0,512.3,48.4444,43,95.0,100,66.1
20160120033000,517.0,512.3,48.4444,43,109.4,100,66.1
20160120034500,517.0,505.25,47.7778,43,97.8,100,66.2
20160120040000,517.0,512.3,48.4444,43,92.4,100,66.1
20160120041500,517.0,505.25,47.7778,43,108.4,100,66.1
20160120043000,517.0,505.25,47.7778,43,96.0,100,66.0
20160120044500,517.0,512.3,48.4444,43,110.1,100,66.0
20160120050000,517.0,521.7,49.3333,43,106.9,100,66.0
20160120051500,517.0,514.65,48.6667,43,106.9,100,66.0
20160120053000,517.0,514.65,48.6667,43,98.5,100,65.9
20160120054500,517.0,514.65,48.6667,43,109.2,100,65.8
20160120060000,517.0,507.6,48.0,43,97.7,100,65.7
20160120061500,517.0,507.6,48.0,43,97.7,100,65.5
20160120063000,517.0,507.6,48.0,43,109.1,100,65.0
20160120064500,517.0,507.6,48.0,43,109.1,100,64.2
20160120070000,517.0,500.55,47.3333,43,109.1,100,63.9
20160120071500,517.0,512.3,48.4444,43,93.6,100,63.6
20160120073000,517.0,512.3,48.4444,43,106.0,100,63.3
20160120074500,517.0,505.25,47.7778,43,103.4,100,63.3
20160120080000,517.0,505.25,47.7778,43,108.2,100,63.4
20160120081500,517.0,514.65,48.6667,43,91.7,100,63.6
20160120083000,517.0,514.65,48.6667,43,107.6,100,63.6
20160120084500,517.0,521.7,49.3333,43,91.2,100,63.8
20160120090000,517.0,521.7,49.3333,43,110.1,100,63.7
20160120091500,517.0,521.7,49.3333,43,92.4,100,64.0
20160120093000,517.0,507.6,48.0,43,103.3,100,64.1
20160120094500,517.0,500.55,47.3333,43,106.8,100,64.3
20160120100000,517.0,507.6,48.0,43,96.6,100,64.5
20160120101500,517.0,507.6,48.0,43,91.7,100,64.8
20160120103000,517.0,507.6,48.0,43,96.6,100,65.1
20160120104500,517.0,507.6,48.0,43,99.6,100,65.6
20160120110000,517.0,507.6,48.0,43,99.6,100,65.8
20160120111500,517.0,507.6,48.0,43,94.8,100,66.2
20160120113000,517.0,519.35,49.1111,43,92.4,100,66.7
20160120114500,517.0,505.25,47.7778,43,95.9,100,67.0
20160120120000,517.0,519.35,49.1111,43,100.3,100,67.2
20160120121500,517.0,519.35,49.1111,43,97.2,100,67.6
20160120123000,517.0,512.3,48.4444,43,100.0,100,67.2
20160120124500,517.0,512.3,48.4444,43,103.6,100,66.8
20160120130000,517.0,512.3,48.4444,43,110.7,100,66.7
20160120131500,517.0,512.3,48.4444,43,97.8,100,66.6
20160120133000,517.0,500.55,47.3333,43,99.1,100,66.6
20160120134500,517.0,500.55,47.3333,43,109.6,100,66.7
20160120140000,517.0,526.4,49.7778,43,102.1,100,67.2
20160120141500,517.0,512.3,48.4444,43,98.5,100,67.7
20160120143000,517.0,519.35,49.1111,43,104.4,100,67.8
20160120144500,517.0,528.75,50.0,43,108.8,100,67.9
20160120150000,517.0,528.75,50.0,43,97.2,100,68.0
20160120151500,517.0,521.7,49.3333,43,99.5,100,68.2
20160120153000,517.0,528.75,50.0,43,106.6,100,68.0
20160120154500,517.0,507.6,48.0,43,98.4,100,68.1
20160120160000,517.0,507.6,48.0,43,98.4,100,68.1
20160120161500,517.0,507.6,48.0,43,101.1,100,67.9
20160120163000,517.0,507.6,48.0,43,111.0,100,67.8
20160120164500,517.0,519.35,49.1111,43,107.7,100,67.6
20160120170000,517.0,533.45,50.4444,43,97.2,100,67.4
20160120171500,517.0,533.45,50.4444,43,97.2,100,67.6
20160120173000,517.0,533.45,50.4444,43,102.1,100,67.6
20160120174500,517.0,533.45,50.4444,43,110.1,100,67.5
20160120180000,517.0,533.45,50.4444,43,102.5,100,67.5
20160120181500,517.0,533.45,50.4444,43,96.6,100,67.4
20160120183000,517.0,533.45,50.4444,43,98.5,100,67.5
20160120184500,517.0,533.45,50.4444,43,104.5,100,67.6
20160120190000,517.0,533.45,50.4444,43,110.1,100,67.6
20160120191500,517.0,533.45,50.4444,43,100.0,100,67.7
20160120193000,517.0,533.45,50.4444,43,96.6,100,67.6
20160120194500,517.0,533.45,50.4444,43,99.1,100,67.6
20160120200000,517.0,533.45,50.4444,43,108.5,100,67.6
20160120201500,517.0,533.45,50.4444,43,108.5,100,67.6
20160120203000,517.0,533.45,50.4444,43,102.3,100,67.6
20160120204500,517.0,533.45,50.4444,43,97.6,100,67.6
20160120210000,517.0,533.45,50.4444,43,97.6,100,67.6
20160120211500,517.0,533.45,50.4444,43,100.5,100,67.6
20160120213000,517.0,533.45,50.4444,43,110.1,100,67.6
20160120214500,517.0,533.45,50.4444,43,104.1,100,67.6
20160120220000,517.0,533.45,50.4444,43,95.5,100,67.5
20160120221500,517.0,533.45,50.4444,43,109.2,100,67.4
20160120223000,517.0,533.45,50.4444,43,107.1,100,67.5
20160120224500,517.0,533.45,50.4444,43,96.6,100,67.5
20160120230000,517.0,533.45,50.4444,43,103.8,100,67.5
20160120231500,517.0,533.45,50.4444,43,93.0,100,67.4
20160120233000,517.0,533.45,50.4444,43,88.7,100,67.3
20160120234500,517.0,526.4,49.7778,43,107.6,100,67.3
20160121000000,517.0,526.4,49.7778,43,95.4,100,67.4
20160121001500,517.0,535.8,50.6667,43,99.7,100,67.4
20160121003000,517.0,528.75,50.0,43,97.1,100,67.4
20160121004500,517.0,528.75,50.0,43,97.1,100,67.4
20160121010000,517.0,528.75,50.0,43,99.8,100,67.4
20160121011500,517.0,535.8,50.6667,43,108.8,100,67.4
20160121013000,517.0,535.8,50.6667,43,106.7,100,67.4
20160121014500,517.0,528.75,50.0,43,95.9,100,67.4
20160121020000,517.0,528.75,50.0,43,97.8,100,67.4
20160121021500,517.0,528.75,50.0,43,93.3,100,67.4
20160121023000,517.0,528.75,50.0,43,100.2,100,67.4
20160121024500,517.0,528.75,50.0,43,94.8,100,67.3
20160121030000,517.0,528.75,50.0,43,92.4,100,67.3
20160121031500,517.0,535.8,50.6667,43,97.4,100,67.1
20160121033000,517.0,535.8,50.6667,43,94.3,100,67.0
20160121034500,517.0,535.8,50.6667,43,105.1,100,67.1
20160121040000,517.0,521.7,49.3333,43,93.6,100,67.0
20160121041500,517.0,533.45,50.4444,43,109.2,100,67.0
20160121043000,517.0,526.4,49.7778,43,91.1,100,67.0
20160121044500,517.0,533.45,50.4444,43,94.1,100,67.0
20160121050000,517.0,533.45,50.4444,43,99.6,100,66.9
20160121051500,517.0,533.45,50.4444,43,92.8,100,66.8
20160121053000,517.0,533.45,50.4444,43,91.1,100,66.8
20160121054500,517.0,533.45,50.4444,43,88.6,100,66.9
20160121060000,517.0,533.45,50.4444,43,89.9,100,66.8
20160121061500,517.0,533.45,50.4444,43,91.9,100,66.7
20160121063000,517.0,542.85,51.3333,43,101.9,100,66.7
20160121064500,517.0,535.8,50.6667,43,95.9,100,66.9
20160121070000,517.0,542.85,51.3333,43,92.3,100,66.7
20160121071500,517.0,542.85,51.3333,43,92.3,100,66.4
20160121073000,517.0,542.85,51.3333,43,94.3,100,66.3
20160121074500,517.0,535.8,50.6667,43,109.2,100,66.1
20160121080000,517.0,535.8,50.6667,43,90.4,100,66.2
20160121081500,517.0,535.8,50.6667,43,94.7,100,66.3
20160121083000,517.0,535.8,50.6667,43,90.3,100,66.4
20160121084500,517.0,526.4,49.7778,43,91.9,100,66.5
20160121090000,517.0,526.4,49.7778,43,97.1,100,66.7
20160121091500,517.0,514.65,48.6667,43,104.5,100,66.8
20160121093000,517.0,521.7,49.3333,43,110.9,100,66.9
20160121094500,517.0,521.7,49.3333,43,99.6,100,67.0
20160121100000,517.0,514.65,48.6667,43,99.6,100,67.3
20160121101500,517.0,535.8,50.6667,43,102.1,100,67.6
20160121103000,517.0,535.8,50.6667,43,110.1,100,67.6
20160121104500,517.0,535.8,50.6667,43,102.8,100,66.9
20160121110000,517.0,535.8,50.6667,43,96.6,100,67.0
20160121111500,517.0,535.8,50.6667,43,98.5,100,66.9
20160121113000,517.0,535.8,50.6667,43,91.7,100,67.0
20160121114500,517.0,535.8,50.6667,43,86.3,100,66.9
20160121120000,517.0,535.8,50.6667,43,98.7,100,67.1
20160121121500,517.0,528.75,50.0,43,94.8,100,67.5
20160121123000,517.0,528.75,50.0,43,89.5,100,67.7
20160121124500,517.0,528.75,50.0,43,87.5,100,67.9
20160121130000,517.0,521.7,49.3333,43,99.7,100,68.1
20160121131500,517.0,514.65,48.6667,43,61.6,0,68.4
20160121133000,517.0,514.65,48.6667,43,57.5,0,68.3
20160121134500,517.0,507.6,48.0,43,56.7,0,67.9
20160121140000,517.0,507.6,48.0,43,56.7,0,68.2
20160121141500,517.0,493.5,46.6667,43,57.5,0,68.1
20160121143000,517.0,505.25,47.7778,43,57.5,0,68.1
20160121144500,517.0,505.25,47.7778,43,58.3,0,68.0
20160121150000,517.0,514.65,48.6667,43,56.4,0,67.9
20160121151500,517.0,514.65,48.6667,43,56.4,100,67.6
20160121153000,517.0,514.65,48.6667,43,56.4,100,67.7
20160121154500,517.0,514.65,48.6667,43,57.2,100,67.9
20160121160000,517.0,514.65,48.6667,43,57.8,100,67.9
20160121161500,517.0,514.65,48.6667,43,56.4,100,68.1
20160121163000,517.0,538.15,50.8889,43,56.4,100,68.1
20160121164500,517.0,538.15,50.8889,43,56.4,100,67.6
20160121170000,517.0,538.15,50.8889,43,57.5,100,67.7
20160121171500,517.0,526.4,49.7778,43,57.5,100,67.7
20160121173000,517.0,538.15,50.8889,43,56.4,100,67.6
20160121174500,517.0,538.15,50.8889,43,56.4,100,67.6
20160121180000,517.0,545.2,51.5556,43,57.2,100,67.6
20160121181500,517.0,545.2,51.5556,43,57.2,100,67.2
20160121183000,517.0,545.2,51.5556,43,57.2,100,66.9
20160121184500,517.0,545.2,51.5556,43,57.2,100,66.8
20160121190000,517.0,535.8,50.6667,43,59.1,100,66.6
20160121191500,517.0,542.85,51.3333,43,70.5,100,66.6
20160121193000,517.0,549.9,52.0,43,98.9,100,66.8
20160121194500,517.0,538.15,50.8889,43,98.9,100,67.0
20160121200000,517.0,538.15,50.8889,43,104.2,100,67.1
20160121201500,517.0,528.75,50.0,43,92.4,100,67.2
20160121203000,517.0,535.8,50.6667,43,107.6,100,67.2
20160121204500,517.0,545.2,51.5556,43,94.2,100,67.4
20160121210000,517.0,545.2,51.5556,43,101.9,100,67.1
20160121211500,517.0,535.8,50.6667,43,94.8,100,67.1
20160121213000,517.0,535.8,50.6667,43,90.5,100,66.9
20160121214500,517.0,535.8,50.6667,43,98.4,100,66.6
20160121220000,517.0,535.8,50.6667,43,90.4,100,66.4
20160121221500,517.0,535.8,50.6667,43,89.3,100,66.2
20160121223000,517.0,535.8,50.6667,43,101.0,100,66.0
20160121224500,517.0,535.8,50.6667,43,92.2,100,65.6
20160121230000,517.0,535.8,50.6667,43,90.4,100,65.3
20160121231500,517.0,528.75,50.0,43,90.4,100,64.7
20160121233000,517.0,545.2,51.5556,43,97.6,100,64.1
20160121234500,517.0,545.2,51.5556,43,93.7,100,63.4
20160122000000,517.0,535.8,50.6667,43,89.3,100,62.6
20160122001500,517.0,535.8,50.6667,43,92.4,100,61.6
20160122003000,517.0,535.8,50.6667,43,97.3,100,61.0
20160122004500,517.0,535.8,50.6667,43,97.3,100,60.2
20160122010000,517.0,542.85,51.3333,43,95.3,100,59.7
20160122011500,517.0,533.45,50.4444,43,90.1,100,59.2
20160122013000,517.0,542.85,51.3333,43,95.0,100,58.8
20160122014500,517.0,542.85,51.3333,43,107.6,100,58.3
20160122020000,517.0,542.85,51.3333,43,90.5,100,58.3
20160122021500,517.0,542.85,51.3333,43,90.5,100,57.9
20160122023000,517.0,542.85,51.3333,43,85.6,100,57.8
20160122024500,517.0,542.85,51.3333,43,89.4,100,57.4
20160122030000,517.0,542.85,51.3333,43,86.2,100,57.1
20160122031500,517.0,542.85,51.3333,43,90.2,100,56.9
20160122033000,517.0,542.85,51.3333,43,94.1,100,56.9
20160122034500,517.0,542.85,51.3333,43,95.9,100,56.8
20160122040000,517.0,535.8,50.6667,43,91.8,100,56.5
20160122041500,517.0,535.8,50.6667,43,94.1,100,56.5
20160122043000,517.0,535.8,50.6667,43,86.2,100,56.0
20160122044500,517.0,549.9,52.0,43,89.2,100,56.0
20160122050000,517.0,542.85,51.3333,43,84.9,100,55.9
20160122051500,517.0,549.9,52.0,43,89.4,100,55.6
20160122053000,517.0,549.9,52.0,43,94.8,100,55.6
20160122054500,517.0,542.85,51.3333,43,93.8,100,55.6
20160122060000,517.0,552.25,52.2222,43,93.8,100,55.3
20160122061500,517.0,552.25,52.2222,43,89.2,100,55.1
20160122063000,517.0,545.2,51.5556,43,94.0,100,55.1
20160122064500,517.0,554.6,52.4444,43,88.7,100,55.1
20160122070000,517.0,554.6,52.4444,43,85.0,100,55.1
20160122071500,517.0,545.2,51.5556,43,91.1,100,54.9
20160122073000,517.0,545.2,51.5556,43,94.0,100,55.0
20160122074500,517.0,545.2,51.5556,43,95.1,100,54.6
20160122080000,517.0,545.2,51.5556,43,92.0,100,55.1
20160122081500,517.0,545.2,51.5556,43,94.7,100,54.6
20160122083000,517.0,545.2,51.5556,43,84.4,100,55.0
20160122084500,517.0,538.15,50.8889,43,90.4,100,54.6
20160122090000,517.0,545.2,51.5556,43,87.5,100,54.6
20160122091500,517.0,545.2,51.5556,43,89.4,100,54.7
20160122093000,517.0,545.2,51.5556,43,96.0,100,54.9
20160122094500,517.0,552.25,52.2222,43,93.5,100,54.5
20160122100000,517.0,542.85,51.3333,43,91.6,100,54.3
20160122101500,517.0,552.25,52.2222,43,85.0,100,54.2
20160122103000,517.0,552.25,52.2222,43,91.6,100,54.2
20160122104500,517.0,538.15,50.8889,43,88.6,100,54.2
20160122110000,517.0,549.9,52.0,43,86.2,100,54.6
20160122111500,517.0,549.9,52.0,43,89.8,100,54.1
20160122113000,517.0,549.9,52.0,43,95.9,100,53.7
20160122114500,517.0,549.9,52.0,43,94.7,100,54.2
20160122120000,517.0,549.9,52.0,43,93.0,100,54.3
20160122121500,517.0,549.9,52.0,43,84.9,100,54.1
20160122123000,517.0,549.9,52.0,43,87.5,100,53.7
20160122124500,517.0,549.9,52.0,43,87.5,100,53.3
20160122130000,517.0,549.9,52.0,43,87.5,100,54.1
20160122131500,517.0,542.85,51.3333,43,91.9,100,53.7
20160122133000,517.0,542.85,51.3333,43,96.6,100,53.6
20160122134500,517.0,542.85,51.3333,43,91.6,100,53.7
20160122140000,517.0,542.85,51.3333,43,92.8,100,54.5
20160122141500,517.0,542.85,51.3333,43,92.8,100,53.7
20160122143000,517.0,542.85,51.3333,43,91.6,100,53.7
20160122144500,517.0,542.85,51.3333,43,90.5,100,53.9
20160122150000,517.0,542.85,51.3333,43,86.2,100,53.8
20160122151500,517.0,542.85,51.3333,43,91.8,100,53.7
20160122153000,517.0,542.85,51.3333,43,94.2,100,53.7
20160122154500,517.0,542.85,51.3333,43,95.3,100,53.7
20160122160000,517.0,542.85,51.3333,43,93.0,100,53.7
20160122161500,517.0,542.85,51.3333,43,91.2,100,53.7
20160122163000,517.0,533.45,50.4444,43,88.6,100,53.9
20160122164500,517.0,533.45,50.4444,43,88.6,100,53.6
20160122170000,517.0,545.2,51.5556,43,94.2,100,53.3
20160122171500,517.0,545.2,51.5556,43,94.2,100,53.3
20160122173000,517.0,538.15,50.8889,43,95.3,100,53.3
20160122174500,517.0,545.2,51.5556,43,95.3,100,53.3
20160122180000,517.0,545.2,51.5556,43,92.1,100,53.3
20160122181500,517.0,545.2,51.5556,43,85.6,100,53.3
20160122183000,517.0,545.2,51.5556,43,95.2,100,53.3
20160122184500,517.0,545.2,51.5556,43,87.5,100,53.7
20160122190000,517.0,545.2,51.5556,43,89.6,100,53.3
20160122191500,517.0,545.2,51.5556,43,93.8,100,53.3
20160122193000,517.0,545.2,51.5556,43,93.8,100,53.6
20160122194500,517.0,552.25,52.2222,43,93.8,100,53.7
20160122200000,517.0,552.25,52.2222,43,90.2,100,53.6
20160122201500,517.0,542.85,51.3333,43,86.7,100,53.4
20160122203000,517.0,542.85,51.3333,43,95.9,100,53.3
20160122204500,517.0,542.85,51.3333,43,104.5,100,53.3
20160122210000,517.0,542.85,51.3333,43,106.9,100,53.4
20160122211500,517.0,542.85,51.3333,43,97.1,100,53.6
20160122213000,517.0,542.85,51.3333,43,109.2,100,53.7
20160122214500,517.0,549.9,52.0,43,105.2,100,54.1
20160122220000,517.0,549.9,52.0,43,95.9,100,54.1
20160122221500,517.0,542.85,51.3333,43,108.4,100,54.2
20160122223000,517.0,542.85,51.3333,43,104.4,100,54.2
20160122224500,517.0,542.85,51.3333,43,106.9,100,54.3
20160122230000,517.0,542.85,51.3333,43,96.0,100,54.6
20160122231500,517.0,542.85,51.3333,43,108.4,100,54.6
20160122233000,517.0,542.85,51.3333,43,96.0,100,54.6
20160122234500,517.0,549.9,52.0,43,106.9,100,54.4
20160123000000,517.0,549.9,52.0,43,105.1,100,54.4
20160123001500,517.0,542.85,51.3333,43,109.3,100,54.4
20160123003000,517.0,542.85,51.3333,43,106.0,100,54.2
20160123004500,517.0,542.85,51.3333,43,91.7,100,54.2
20160123010000,517.0,533.45,50.4444,43,85.6,100,54.2
20160123011500,517.0,498.2,47.1111,43,88.6,100,53.7
20160123013000,517.0,519.35,49.1111,43,87.1,100,53.6
20160123014500,517.0,519.35,49.1111,43,95.3,100,53.3
20160123020000,517.0,512.3,48.4444,43,95.3,100,53.3
20160123021500,517.0,512.3,48.4444,43,94.3,100,53.3
20160123023000,517.0,519.35,49.1111,43,92.9,100,52.9
20160123024500,517.0,512.3,48.4444,43,87.4,100,52.8
20160123030000,517.0,519.35,49.1111,43,87.4,100,52.8
20160123031500,517.0,519.35,49.1111,43,89.9,100,52.5
20160123033000,517.0,519.35,49.1111,43,95.9,100,52.3
20160123034500,517.0,519.35,49.1111,43,95.9,100,52.3
20160123040000,517.0,519.35,49.1111,43,93.5,100,52.3
20160123041500,517.0,519.35,49.1111,43,91.5,100,52.2
20160123043000,517.0,519.35,49.1111,43,88.3,100,51.9
20160123044500,517.0,519.35,49.1111,43,86.2,100,51.9
20160123050000,517.0,519.35,49.1111,43,95.3,100,51.9
20160123051500,517.0,519.35,49.1111,43,87.3,100,51.9
20160123053000,517.0,519.35,49.1111,43,94.1,100,51.7
20160123054500,517.0,519.35,49.1111,43,94.1,100,51.4
20160123060000,517.0,519.35,49.1111,43,92.9,100,51.4
20160123061500,517.0,519.35,49.1111,43,95.3,100,51.4
20160123063000,517.0,519.35,49.1111,43,96.6,100,51.3
20160123064500,517.0,519.35,49.1111,43,85.7,100,51.0
20160123070000,517.0,519.35,49.1111,43,88.1,100,51.0
20160123071500,517.0,519.35,49.1111,43,95.3,100,51.0
20160123073000,517.0,519.35,49.1111,43,91.3,100,50.9
20160123074500,517.0,526.4,49.7778,43,95.9,100,50.5
20160123080000,517.0,526.4,49.7778,43,95.9,100,50.5
20160123081500,517.0,526.4,49.7778,43,91.0,100,50.5
20160123083000,517.0,526.4,49.7778,43,85.8,100,50.5
20160123084500,517.0,526.4,49.7778,43,89.3,100,50.5
20160123090000,517.0,526.4,49.7778,43,88.3,100,50.5
20160123091500,517.0,526.4,49.7778,43,88.3,100,50.5
20160123093000,517.0,514.65,48.6667,43,91.8,100,50.9
20160123094500,517.0,514.65,48.6667,43,95.9,100,51.0
20160123100000,517.0,521.7,49.3333,43,97.2,100,51.4
20160123101500,517.0,521.7,49.3333,43,93.3,100,51.4
20160123103000,517.0,514.65,48.6667,43,87.1,100,51.8
20160123104500,517.0,521.7,49.3333,43,87.1,100,51.8
20160123110000,517.0,514.65,48.6667,43,89.2,100,52.8
20160123111500,517.0,514.65,48.6667,43,86.3,100,52.7
20160123113000,517.0,521.7,49.3333,43,93.6,100,53.2
20160123114500,517.0,521.7,49.3333,43,95.9,100,53.3
20160123120000,517.0,521.7,49.3333,43,93.3,100,53.7
20160123121500,517.0,514.65,48.6667,43,90.3,100,54.0
20160123123000,517.0,507.6,48.0,43,86.2,100,54.1
20160123124500,517.0,514.65,48.6667,43,88.8,100,54.7
20160123130000,517.0,514.65,48.6667,43,86.8,100,54.9
20160123131500,517.0,514.65,48.6667,43,86.8,100,55.6
20160123133000,517.0,526.4,49.7778,43,94.6,100,56.5
20160123134500,517.0,519.35,49.1111,43,96.6,100,56.9
20160123140000,517.0,519.35,49.1111,43,96.6,100,57.1
20160123141500,517.0,507.6,48.0,43,94.4,100,57.4
20160123143000,517.0,514.65,48.6667,43,89.1,100,57.8
20160123144500,517.0,521.7,49.3333,43,89.1,100,58.3
20160123150000,517.0,521.7,49.3333,43,89.1,100,58.7
20160123151500,517.0,514.65,48.6667,43,90.6,100,59.7
20160123153000,517.0,514.65,48.6667,43,96.6,100,59.8
20160123154500,517.0,514.65,48.6667,43,98.3,100,60.5
20160123160000,517.0,514.65,48.6667,43,97.0,100,60.6
20160123161500,517.0,514.65,48.6667,43,91.5,100,60.5
20160123163000,517.0,514.65,48.6667,43,86.5,100,60.7
20160123164500,517.0,514.65,48.6667,43,89.3,100,60.7
20160123170000,517.0,505.25,47.7778,43,89.3,100,61.0
20160123171500,517.0,505.25,47.7778,43,91.8,100,61.0
20160123173000,517.0,512.3,48.4444,43,97.9,100,61.0
20160123174500,517.0,512.3,48.4444,43,97.9,100,60.6
20160123180000,517.0,512.3,48.4444,43,94.7,100,60.5
20160123181500,517.0,519.35,49.1111,43,87.6,100,60.5
20160123183000,517.0,512.3,48.4444,43,85.7,100,60.4
20160123184500,517.0,512.3,48.4444,43,88.6,100,60.1
20160123190000,517.0,512.3,48.4444,43,85.6,100,59.6
20160123191500,517.0,512.3,48.4444,43,90.1,100,59.2
20160123193000,517.0,519.35,49.1111,43,95.4,100,58.8
20160123194500,517.0,519.35,49.1111,43,95.4,100,58.9
20160123200000,517.0,519.35,49.1111,43,92.0,100,58.8
20160123201500,517.0,519.35,49.1111,43,95.3,100,58.8
20160123203000,517.0,533.45,50.4444,43,85.0,100,58.8
20160123204500,517.0,533.45,50.4444,43,86.9,100,58.8
20160123210000,517.0,533.45,50.4444,43,86.9,100,58.3
20160123211500,517.0,533.45,50.4444,43,86.9,100,58.0
20160123213000,517.0,533.45,50.4444,43,92.0,100,57.9
20160123214500,517.0,533.45,50.4444,43,96.6,100,57.7
20160123220000,517.0,533.45,50.4444,43,93.8,100,57.4
20160123221500,517.0,521.7,49.3333,43,88.8,100,57.4
20160123223000,517.0,528.75,50.0,43,92.9,100,57.3
20160123224500,517.0,528.75,50.0,43,87.5,100,56.9
20160123230000,517.0,528.75,50.0,43,87.5,100,56.9
20160123231500,517.0,528.75,50.0,43,86.4,100,56.9
20160123233000,517.0,528.75,50.0,43,93.3,100,56.5
20160123234500,517.0,528.75,50.0,43,94.7,100,56.5
20160124000000,517.0,535.8,50.6667,43,92.9,100,56.5
20160124001500,517.0,521.7,49.3333,43,91.0,100,56.3
20160124003000,517.0,521.7,49.3333,43,86.8,100,56.0
20160124004500,517.0,535.8,50.6667,43,88.3,100,56.0
20160124010000,517.0,535.8,50.6667,43,94.2,100,56.0
20160124011500,517.0,535.8,50.6667,43,94.2,100,55.6
20160124013000,517.0,528.75,50.0,43,94.2,100,55.6
20160124014500,517.0,528.75,50.0,43,94.2,100,55.6
20160124020000,517.0,538.15,50.8889,43,94.2,100,55.2
20160124021500,517.0,538.15,50.8889,43,91.1,100,55.1
20160124023000,517.0,538.15,50.8889,43,95.3,100,55.1
20160124024500,517.0,538.15,50.8889,43,87.6,100,55.1
20160124030000,517.0,526.4,49.7778,43,89.2,100,54.8
20160124031500,517.0,538.15,50.8889,43,85.6,100,54.6
20160124033000,517.0,538.15,50.8889,43,93.7,100,54.6
20160124034500,517.0,538.15,50.8889,43,93.7,100,54.6
20160124040000,517.0,538.15,50.8889,43,92.3,100,54.6
20160124041500,517.0,538.15,50.8889,43,87.3,100,54.2
20160124043000,517.0,538.15,50.8889,43,86.1,100,54.2
20160124044500,517.0,538.15,50.8889,43,88.1,100,54.1
20160124050000,517.0,528.75,50.0,43,87.0,100,54.1
20160124051500,517.0,538.15,50.8889,43,88.7,100,53.7
20160124053000,517.0,538.15,50.8889,43,94.1,100,53.7
20160124054500,517.0,538.15,50.8889,43,92.9,100,53.7
20160124060000,517.0,538.15,50.8889,43,94.8,100,53.4
20160124061500,517.0,538.15,50.8889,43,94.8,100,53.3
20160124063000,517.0,538.15,50.8889,43,93.5,100,53.2
20160124064500,517.0,545.2,51.5556,43,91.0,100,53.0
20160124070000,517.0,538.15,50.8889,43,88.6,100,52.8
20160124071500,517.0,538.15,50.8889,43,85.6,100,52.8
20160124073000,517.0,545.2,51.5556,43,90.5,100,52.8
20160124074500,517.0,545.2,51.5556,43,95.8,100,52.7
20160124080000,517.0,535.8,50.6667,43,92.2,100,52.7
20160124081500,517.0,535.8,50.6667,43,90.7,100,52.7
20160124083000,517.0,535.8,50.6667,43,87.1,100,52.8
20160124084500,517.0,535.8,50.6667,43,87.1,100,53.0
20160124090000,517.0,535.8,50.6667,43,87.1,100,53.2
20160124091500,517.0,535.8,50.6667,43,88.1,100,53.6
20160124093000,517.0,535.8,50.6667,43,92.9,100,53.7
20160124094500,517.0,528.75,50.0,43,96.6,100,54.1
20160124100000,517.0,528.75,50.0,43,91.4,100,54.2
20160124101500,517.0,538.15,50.8889,43,93.9,100,54.6
20160124103000,517.0,538.15,50.8889,43,85.5,100,54.6
20160124104500,517.0,538.15,50.8889,43,88.7,100,55.0
20160124110000,517.0,538.15,50.8889,43,89.8,100,55.3
20160124111500,517.0,528.75,50.0,43,86.2,100,55.7
20160124113000,517.0,528.75,50.0,43,92.1,100,56.0
20160124114500,517.0,519.35,49.1111,43,95.9,100,56.5
20160124120000,517.0,519.35,49.1111,43,94.2,100,57.4
20160124121500,517.0,512.3,48.4444,43,91.6,100,59.2
20160124123000,517.0,512.3,48.4444,43,86.8,100,60.1
20160124124500,517.0,512.3,48.4444,43,89.1,100,60.2
20160124130000,517.0,512.3,48.4444,43,90.4,100,61.0
20160124131500,517.0,512.3,48.4444,43,90.4,100,61.1
20160124133000,517.0,519.35,49.1111,43,97.3,100,61.8
20160124134500,517.0,519.35,49.1111,43,89.3,100,62.5
20160124140000,517.0,500.55,47.3333,43,89.3,100,63.1
20160124141500,517.0,507.6,48.0,43,91.5,100,63.5
20160124143000,517.0,519.35,49.1111,43,99.0,100,64.0
20160124144500,517.0,519.35,49.1111,43,97.8,100,64.3
20160124150000,517.0,500.55,47.3333,43,95.2,100,64.4
20160124151500,517.0,512.3,48.4444,43,89.4,100,64.8
20160124153000,517.0,512.3,48.4444,43,90.6,100,65.0
20160124154500,517.0,505.25,47.7778,43,98.5,100,65.4
20160124160000,517.0,505.25,47.7778,43,94.6,100,65.5
20160124161500,517.0,493.5,46.6667,43,96.8,100,65.6
20160124163000,517.0,505.25,47.7778,43,92.7,100,65.6
20160124164500,517.0,505.25,47.7778,43,88.7,100,65.7
20160124170000,517.0,493.5,46.6667,43,99.0,100,65.7
20160124171500,517.0,500.55,47.3333,43,88.7,100,65.7
20160124173000,517.0,500.55,47.3333,43,88.7,100,65.7
20160124174500,517.0,500.55,47.3333,43,90.4,100,65.7
20160124180000,517.0,500.55,47.3333,43,97.9,100,65.6
20160124181500,517.0,500.55,47.3333,43,99.0,100,65.6
20160124183000,517.0,500.55,47.3333,43,99.0,100,65.5
20160124184500,517.0,500.55,47.3333,43,89.9,100,65.3
20160124190000,517.0,500.55,47.3333,43,98.6,100,65.3
20160124191500,517.0,500.55,47.3333,43,89.2,100,65.2
20160124193000,517.0,493.5,46.6667,43,89.2,100,65.0
20160124194500,517.0,493.5,46.6667,43,89.2,100,65.0
20160124200000,517.0,493.5,46.6667,43,92.1,100,64.8
20160124201500,517.0,493.5,46.6667,43,101.0,100,64.8
20160124203000,517.0,505.25,47.7778,43,92.6,100,64.7
20160124204500,517.0,498.2,47.1111,43,86.8,100,64.5
20160124210000,517.0,505.25,47.7778,43,88.1,100,64.5
20160124211500,517.0,493.5,46.6667,43,89.8,100,64.4
20160124213000,517.0,507.6,48.0,43,89.8,100,64.3
20160124214500,517.0,507.6,48.0,43,94.9,100,64.2
20160124220000,517.0,500.55,47.3333,43,97.3,100,64.1
20160124221500,517.0,512.3,48.4444,43,95.8,100,64.0
20160124223000,517.0,512.3,48.4444,43,91.1,100,63.8
20160124224500,517.0,512.3,48.4444,43,87.2,100,63.7
20160124230000,517.0,519.35,49.1111,43,87.2,100,63.6
20160124231500,517.0,528.75,50.0,43,88.6,100,63.4
20160124233000,517.0,528.75,50.0,43,86.9,100,62.7
20160124234500,517.0,519.35,49.1111,43,91.9,100,62.3
20160125000000,517.0,519.35,49.1111,43,95.9,100,61.9
20160125001500,517.0,519.35,49.1111,43,95.9,100,61.7
20160125003000,517.0,519.35,49.1111,43,92.0,100,61.6
20160125004500,517.0,519.35,49.1111,43,86.8,100,61.6
20160125010000,517.0,519.35,49.1111,43,89.3,100,61.5
20160125011500,517.0,512.3,48.4444,43,90.3,100,61.6
20160125013000,517.0,519.35,49.1111,43,88.1,100,61.6
20160125014500,517.0,512.3,48.4444,43,93.8,100,61.6
20160125020000,517.0,512.3,48.4444,43,97.8,100,61.6
20160125021500,517.0,512.3,48.4444,43,96.4,100,61.7
20160125023000,517.0,521.7,49.3333,43,93.9,100,61.8
20160125024500,517.0,512.3,48.4444,43,91.0,100,61.7
20160125030000,517.0,512.3,48.4444,43,87.5,100,61.9
20160125031500,517.0,519.35,49.1111,43,89.3,100,61.8
20160125033000,517.0,512.3,48.4444,43,97.3,100,62.0
20160125034500,517.0,500.55,47.3333,43,95.7,100,62.1
20160125040000,517.0,500.55,47.3333,43,92.8,100,62.4
20160125041500,517.0,500.55,47.3333,43,90.2,100,62.9
20160125043000,517.0,507.6,48.0,43,97.8,100,63.4
20160125044500,517.0,507.6,48.0,43,99.0,100,63.8
20160125050000,517.0,507.6,48.0,43,96.3,100,64.1
20160125051500,517.0,498.2,47.1111,43,89.3,100,64.2
20160125053000,517.0,498.2,47.1111,43,93.5,100,64.2
20160125054500,517.0,505.25,47.7778,43,99.8,100,64.3
20160125060000,517.0,505.25,47.7778,43,99.8,100,64.4
20160125061500,517.0,505.25,47.7778,43,87.7,100,63.3
20160125063000,517.0,505.25,47.7778,43,91.1,100,62.8
20160125064500,517.0,505.25,47.7778,43,93.7,100,62.6
20160125070000,517.0,505.25,47.7778,43,109.3,100,62.6
20160125071500,517.0,498.2,47.1111,43,90.3,100,62.7
20160125073000,517.0,507.6,48.0,43,92.3,100,62.8
20160125074500,517.0,507.6,48.0,43,97.2,100,62.9
20160125080000,517.0,500.55,47.3333,43,97.2,100,63.1
20160125081500,517.0,500.55,47.3333,43,90.5,100,63.6
20160125083000,517.0,507.6,48.0,43,93.6,100,63.8
20160125084500,517.0,507.6,48.0,43,96.6,100,63.8
20160125090000,517.0,507.6,48.0,43,88.1,100,64.0
20160125091500,517.0,507.6,48.0,43,89.9,100,64.0
20160125093000,517.0,498.2,47.1111,43,94.2,100,64.3
20160125094500,517.0,498.2,47.1111,43,97.6,100,64.8
20160125100000,517.0,498.2,47.1111,43,93.6,100,65.1
20160125101500,517.0,507.6,48.0,43,93.6,100,65.5
20160125103000,517.0,507.6,48.0,43,97.0,100,65.8
20160125104500,517.0,500.55,47.3333,43,91.0,100,66.0
20160125110000,517.0,500.55,47.3333,43,91.0,100,66.3
20160125111500,517.0,500.55,47.3333,43,93.7,100,66.6
20160125113000,517.0,500.55,47.3333,43,97.7,100,66.8
20160125114500,517.0,500.55,47.3333,43,93.1,100,67.0
20160125120000,517.0,500.55,47.3333,43,93.1,100,67.2
20160125121500,517.0,500.55,47.3333,43,101.8,100,67.4
20160125123000,517.0,493.5,46.6667,43,97.5,100,67.7
20160125124500,517.0,493.5,46.6667,43,91.1,100,68.1
20160125130000,517.0,521.7,49.3333,43,94.2,100,67.6
20160125131500,517.0,528.75,50.0,43,97.9,100,66.6
20160125133000,517.0,528.75,50.0,43,89.9,100,66.5
20160125134500,517.0,535.8,50.6667,43,89.9,100,66.6
20160125140000,517.0,535.8,50.6667,43,100.3,100,66.6
20160125141500,517.0,542.85,51.3333,43,99.0,100,67.1
20160125143000,517.0,526.4,49.7778,43,94.1,100,67.5
20160125144500,517.0,533.45,50.4444,43,96.5,100,67.9
20160125150000,517.0,505.25,47.7778,43,110.1,100,67.9
20160125151500,517.0,533.45,50.4444,43,96.2,100,68.2
20160125153000,517.0,533.45,50.4444,43,109.4,100,68.2
20160125154500,517.0,533.45,50.4444,43,98.7,100,67.5
20160125160000,517.0,533.45,50.4444,43,98.7,100,67.1
20160125161500,517.0,533.45,50.4444,43,106.9,100,66.9
20160125163000,517.0,533.45,50.4444,43,109.8,100,66.9
20160125164500,517.0,505.25,47.7778,43,98.2,100,66.8
20160125170000,517.0,519.35,49.1111,43,111.7,100,67.0
20160125171500,517.0,512.3,48.4444,43,96.6,100,67.2
20160125173000,517.0,526.4,49.7778,43,93.3,100,67.4
20160125174500,517.0,526.4,49.7778,43,90.3,100,67.5
20160125180000,517.0,533.45,50.4444,43,92.9,100,67.8
20160125181500,517.0,526.4,49.7778,43,90.5,100,67.7
20160125183000,517.0,526.4,49.7778,43,99.0,100,67.7
20160125184500,517.0,533.45,50.4444,43,93.5,100,67.8
20160125190000,517.0,533.45,50.4444,43,95.6,100,67.7
20160125191500,517.0,542.85,51.3333,43,89.8,100,67.7
20160125193000,517.0,542.85,51.3333,43,91.7,100,67.7
20160125194500,517.0,542.85,51.3333,43,96.0,100,67.7
20160125200000,517.0,533.45,50.4444,43,96.0,100,67.6
20160125201500,517.0,533.45,50.4444,43,89.8,100,67.5
20160125203000,517.0,533.45,50.4444,43,88.7,100,67.6
20160125204500,517.0,533.45,50.4444,43,91.1,100,67.4
20160125210000,517.0,533.45,50.4444,43,97.2,100,67.4
20160125211500,517.0,533.45,50.4444,43,89.9,100,67.4
20160125213000,517.0,533.45,50.4444,43,90.8,100,67.4
20160125214500,517.0,533.45,50.4444,43,96.8,100,67.4
20160125220000,517.0,533.45,50.4444,43,94.1,100,67.3
20160125221500,517.0,533.45,50.4444,43,95.3,100,67.3
20160125223000,517.0,526.4,49.7778,43,89.3,100,67.3
20160125224500,517.0,535.8,50.6667,43,96.8,100,67.3
20160125230000,517.0,535.8,50.6667,43,99.6,100,67.2
20160125231500,517.0,528.75,50.0,43,91.5,100,67.2
20160125233000,517.0,521.7,49.3333,43,90.5,100,67.2
20160125234500,517.0,521.7,49.3333,43,96.7,100,67.2
20160126000000,517.0,521.7,49.3333,43,104.3,100,67.2
20160126001500,517.0,533.45,50.4444,43,110.1,100,67.2
20160126003000,517.0,533.45,50.4444,43,100.0,100,67.2
20160126004500,517.0,533.45,50.4444,43,97.8,100,67.3
20160126010000,517.0,533.45,50.4444,43,110.1,100,67.3
20160126011500,517.0,526.4,49.7778,43,101.8,100,67.4
20160126013000,517.0,535.8,50.6667,43,98.5,100,67.5
20160126014500,517.0,521.7,49.3333,43,110.1,100,67.5
20160126020000,517.0,521.7,49.3333,43,99.4,100,67.5
20160126021500,517.0,528.75,50.0,43,98.4,100,67.6
20160126023000,517.0,528.75,50.0,43,109.9,100,67.6
20160126024500,517.0,528.75,50.0,43,98.0,100,67.6
20160126030000,517.0,528.75,50.0,43,100.0,100,67.6
20160126031500,517.0,528.75,50.0,43,108.3,100,67.6
20160126033000,517.0,528.75,50.0,43,96.0,100,67.6
20160126034500,517.0,528.75,50.0,43,106.9,100,67.6
20160126040000,517.0,528.75,50.0,43,103.4,100,67.6
20160126041500,517.0,521.7,49.3333,43,98.5,100,67.6
20160126043000,517.0,533.45,50.4444,43,110.1,100,67.6
20160126044500,517.0,526.4,49.7778,43,98.9,100,67.7
20160126050000,517.0,533.45,50.4444,43,98.9,100,67.7
20160126051500,517.0,526.4,49.7778,43,108.4,100,67.7
20160126053000,517.0,533.45,50.4444,43,96.3,100,67.7
20160126054500,517.0,533.45,50.4444,43,105.3,100,67.7
20160126060000,517.0,533.45,50.4444,43,106.8,100,67.7
20160126061500,517.0,533.45,50.4444,43,95.4,100,67.7
20160126063000,517.0,533.45,50.4444,43,109.2,100,67.7
20160126064500,517.0,533.45,50.4444,43,95.3,100,68.0
20160126070000,517.0,533.45,50.4444,43,109.2,100,67.9
20160126071500,517.0,533.45,50.4444,43,98.5,100,68.2
20160126073000,517.0,526.4,49.7778,43,108.4,100,67.2
20160126074500,517.0,526.4,49.7778,43,96.0,100,66.5
20160126080000,517.0,526.4,49.7778,43,103.7,100,66.2
20160126081500,517.0,514.65,48.6667,43,105.9,100,66.2
20160126083000,517.0,528.75,50.0,43,95.4,100,66.6
20160126084500,517.0,528.75,50.0,43,101.2,100,67.1
20160126090000,517.0,528.75,50.0,43,93.0,100,67.5
20160126091500,517.0,505.25,47.7778,43,101.1,100,67.7
20160126093000,517.0,498.2,47.1111,43,97.2,100,67.9
20160126094500,517.0,514.65,48.6667,43,107.7,100,68.1
20160126100000,517.0,521.7,49.3333,43,100.8,100,68.1
20160126101500,517.0,521.7,49.3333,43,102.3,100,68.2
20160126103000,517.0,521.7,49.3333,43,102.3,100,68.2
20160126104500,517.0,533.45,50.4444,43,58.7,0,67.8
20160126110000,517.0,533.45,50.4444,43,57.6,100,66.6
20160126111500,517.0,514.65,48.6667,43,56.8,100,65.8
20160126113000,517.0,538.15,50.8889,43,68.6,100,65.9
20160126114500,517.0,538.15,50.8889,43,96.7,100,66.5
20160126120000,517.0,538.15,50.8889,43,108.0,100,66.8
20160126121500,517.0,528.75,50.0,43,94.8,100,66.7
20160126123000,517.0,535.8,50.6667,43,94.8,100,66.6
20160126124500,517.0,542.85,51.3333,43,90.5,100,66.1
20160126130000,517.0,526.4,49.7778,43,100.2,100,66.3
20160126131500,517.0,535.8,50.6667,43,93.7,100,66.4
20160126133000,517.0,535.8,50.6667,43,105.1,100,66.3
20160126134500,517.0,526.4,49.7778,43,92.9,100,66.5
20160126140000,517.0,526.4,49.7778,43,108.8,100,66.5
20160126141500,517.0,526.4,49.7778,43,93.6,100,66.5
20160126143000,517.0,512.3,48.4444,43,97.2,100,66.7
20160126144500,517.0,521.7,49.3333,43,109.5,100,66.4
20160126150000,517.0,514.65,48.6667,43,104.7,100,66.1
20160126151500,517.0,535.8,50.6667,43,96.0,100,65.8
20160126153000,517.0,526.4,49.7778,43,108.5,100,65.8
20160126154500,517.0,533.45,50.4444,43,104.3,100,65.6
20160126160000,517.0,512.3,48.4444,43,100.5,100,65.5
20160126161500,517.0,512.3,48.4444,43,107.6,100,65.3
20160126163000,517.0,519.35,49.1111,43,108.9,100,66.2
20160126164500,517.0,533.45,50.4444,43,105.1,100,66.4
20160126170000,517.0,533.45,50.4444,43,108.4,100,66.4
20160126171500,517.0,533.45,50.4444,43,95.8,100,66.2
20160126173000,517.0,533.45,50.4444,43,107.6,100,66.1
20160126174500,517.0,533.45,50.4444,43,107.6,100,66.1
20160126180000,517.0,533.45,50.4444,43,99.2,100,65.7
20160126181500,517.0,545.2,51.5556,43,104.9,100,65.5
20160126183000,517.0,535.8,50.6667,43,107.6,100,64.8
20160126184500,517.0,535.8,50.6667,43,107.6,100,64.2
20160126190000,517.0,535.8,50.6667,43,107.6,100,63.8
20160126191500,517.0,535.8,50.6667,43,107.6,100,63.2
20160126193000,517.0,535.8,50.6667,43,107.6,100,62.9
20160126194500,517.0,535.8,50.6667,43,107.6,100,62.6
20160126200000,517.0,535.8,50.6667,43,107.6,100,62.5
20160126201500,517.0,535.8,50.6667,43,107.6,100,62.4
20160126203000,517.0,535.8,50.6667,43,107.6,100,62.1
20160126204500,517.0,535.8,50.6667,43,106.0,100,62.1
20160126210000,517.0,535.8,50.6667,43,106.0,100,62.1
20160126211500,517.0,542.85,51.3333,43,94.2,100,61.9
20160126213000,517.0,542.85,51.3333,43,103.5,100,61.7
20160126214500,517.0,542.85,51.3333,43,103.5,100,61.5
20160126220000,517.0,542.85,51.3333,43,94.9,100,61.3
20160126221500,517.0,542.85,51.3333,43,98.9,100,60.9
20160126223000,517.0,542.85,51.3333,43,101.3,100,60.7
20160126224500,517.0,542.85,51.3333,43,107.7,100,60.6
20160126230000,517.0,542.85,51.3333,43,107.7,100,60.2
20160126231500,517.0,542.85,51.3333,43,107.7,100,60.1
20160126233000,517.0,542.85,51.3333,43,107.7,100,59.7
20160126234500,517.0,542.85,51.3333,43,107.7,100,59.6
20160127000000,517.0,533.45,50.4444,43,107.7,100,59.2
20160127001500,517.0,545.2,51.5556,43,106.0,100,59.2
20160127003000,517.0,545.2,51.5556,43,100.3,100,58.9
20160127004500,517.0,538.15,50.8889,43,107.6,100,58.8
20160127010000,517.0,549.9,52.0,43,107.6,100,58.8
20160127011500,517.0,512.3,48.4444,43,90.4,100,58.3
20160127013000,517.0,512.3,48.4444,43,92.4,100,57.9
20160127014500,517.0,526.4,49.7778,43,106.0,100,57.5
20160127020000,517.0,519.35,49.1111,43,99.1,100,57.4
20160127021500,517.0,519.35,49.1111,43,110.1,100,57.4
20160127023000,517.0,519.35,49.1111,43,93.3,100,57.4
20160127024500,517.0,519.35,49.1111,43,95.6,100,57.4
20160127030000,517.0,519.35,49.1111,43,95.6,100,57.4
20160127031500,517.0,519.35,49.1111,43,99.7,100,57.3
20160127033000,517.0,526.4,49.7778,43,106.9,100,57.3
20160127034500,517.0,512.3,48.4444,43,109.3,100,57.3
20160127040000,517.0,512.3,48.4444,43,107.6,100,57.8
20160127041500,517.0,526.4,49.7778,43,96.6,100,57.8
20160127043000,517.0,519.35,49.1111,43,109.2,100,58.1
20160127044500,517.0,519.35,49.1111,43,109.2,100,58.2
20160127050000,517.0,519.35,49.1111,43,106.0,100,58.2
20160127051500,517.0,519.35,49.1111,43,96.6,100,57.9
20160127053000,517.0,519.35,49.1111,43,109.2,100,57.9
20160127054500,517.0,512.3,48.4444,43,106.8,100,57.9
20160127060000,517.0,519.35,49.1111,43,97.1,100,57.9
20160127061500,517.0,519.35,49.1111,43,108.7,100,59.2
20160127063000,517.0,519.35,49.1111,43,107.6,100,57.5
20160127064500,517.0,519.35,49.1111,43,104.3,100,57.4
20160127070000,517.0,519.35,49.1111,43,110.1,100,57.0
20160127071500,517.0,526.4,49.7778,43,106.1,100,56.9
20160127073000,517.0,526.4,49.7778,43,99.0,100,57.2
20160127074500,517.0,542.85,51.3333,43,95.6,100,56.5
20160127080000,517.0,542.85,51.3333,43,96.6,100,56.5
20160127081500,517.0,549.9,52.0,43,85.4,100,56.5
20160127083000,517.0,542.85,51.3333,43,88.0,100,56.0
20160127084500,517.0,542.85,51.3333,43,88.0,100,56.4
20160127090000,517.0,542.85,51.3333,43,94.2,100,56.5
20160127091500,517.0,542.85,51.3333,43,97.2,100,56.5
20160127093000,517.0,549.9,52.0,43,94.7,100,56.5
20160127094500,517.0,535.8,50.6667,43,92.2,100,56.4
20160127100000,517.0,542.85,51.3333,43,85.9,100,56.5
20160127101500,517.0,533.45,50.4444,43,86.9,100,57.3
20160127103000,517.0,533.45,50.4444,43,88.6,100,56.9
20160127104500,517.0,521.7,49.3333,43,104.3,100,56.9
20160127110000,517.0,507.6,48.0,43,97.8,100,57.1
20160127111500,517.0,507.6,48.0,43,110.1,100,57.4
20160127113000,517.0,507.6,48.0,43,91.2,100,57.4
20160127114500,517.0,507.6,48.0,43,96.4,100,57.9
20160127120000,517.0,507.6,48.0,43,96.4,100,58.3
20160127121500,517.0,507.6,48.0,43,100.5,100,58.7
20160127123000,517.0,507.6,48.0,43,110.1,100,58.8
20160127124500,517.0,507.6,48.0,43,104.5,100,58.8
20160127130000,517.0,507.6,48.0,43,100.3,100,59.2
20160127131500,517.0,535.8,50.6667,43,95.8,100,59.7
20160127133000,517.0,535.8,50.6667,43,106.8,100,60.2
20160127134500,517.0,535.8,50.6667,43,98.5,100,60.9
20160127140000,517.0,535.8,50.6667,43,100.4,100,61.1
20160127141500,517.0,542.85,51.3333,43,102.8,100,61.6
20160127143000,517.0,526.4,49.7778,43,110.1,100,61.5
20160127144500,517.0,526.4,49.7778,43,97.6,100,61.5
20160127150000,517.0,526.4,49.7778,43,108.4,100,62.0
20160127151500,517.0,538.15,50.8889,43,108.4,100,62.5
20160127153000,517.0,538.15,50.8889,43,108.4,100,62.4
20160127154500,517.0,538.15,50.8889,43,102.1,100,62.3
20160127160000,517.0,545.2,51.5556,43,97.8,100,62.1
20160127161500,517.0,538.15,50.8889,43,96.6,100,62.1
20160127163000,517.0,538.15,50.8889,43,96.6,100,62.0
20160127164500,517.0,538.15,50.8889,43,108.4,100,62.2
20160127170000,517.0,528.75,50.0,43,98.5,100,62.5
20160127171500,517.0,538.15,50.8889,43,107.6,100,62.7
20160127173000,517.0,538.15,50.8889,43,107.6,100,62.3
20160127174500,517.0,538.15,50.8889,43,106.0,100,62.0
20160127180000,517.0,545.2,51.5556,43,103.4,100,61.6
20160127181500,517.0,545.2,51.5556,43,106.8,100,61.5
20160127183000,517.0,538.15,50.8889,43,106.8,100,61.3
20160127184500,517.0,545.2,51.5556,43,106.8,100,61.0
20160127190000,517.0,545.2,51.5556,43,103.4,100,61.0
20160127191500,517.0,538.15,50.8889,43,97.3,100,61.0
20160127193000,517.0,538.15,50.8889,43,97.3,100,61.3
20160127194500,517.0,538.15,50.8889,43,94.8,100,60.6
20160127200000,517.0,538.15,50.8889,43,94.8,100,60.3
20160127201500,517.0,545.2,51.5556,43,94.8,100,60.2
20160127203000,517.0,545.2,51.5556,43,97.9,100,60.1
20160127204500,517.0,533.45,50.4444,43,97.9,100,59.7
20160127210000,517.0,533.45,50.4444,43,97.9,100,59.7
20160127211500,517.0,533.45,50.4444,43,100.6,100,59.7
20160127213000,517.0,533.45,50.4444,43,107.7,100,59.6
20160127214500,517.0,533.45,50.4444,43,107.7,100,59.3
20160127220000,517.0,533.45,50.4444,43,106.0,100,59.2
20160127221500,517.0,542.85,51.3333,43,106.0,100,59.2
20160127223000,517.0,542.85,51.3333,43,106.0,100,59.2
20160127224500,517.0,542.85,51.3333,43,106.0,100,59.2
20160127230000,517.0,542.85,51.3333,43,101.0,100,59.2
20160127231500,517.0,533.45,50.4444,43,97.6,100,59.2
20160127233000,517.0,533.45,50.4444,43,106.0,100,58.8
20160127234500,517.0,533.45,50.4444,43,102.2,100,58.8
20160128000000,517.0,542.85,51.3333,43,105.3,100,58.8
20160128001500,517.0,528.75,50.0,43,108.2,100,58.8
20160128003000,517.0,542.85,51.3333,43,104.4,100,58.8
20160128004500,517.0,549.9,52.0,43,104.4,100,58.8
20160128010000,517.0,549.9,52.0,43,107.2,100,58.6
20160128011500,517.0,538.15,50.8889,43,107.2,100,58.3
20160128013000,517.0,538.15,50.8889,43,106.0,100,58.3
20160128014500,517.0,538.15,50.8889,43,94.8,100,58.3
20160128020000,517.0,538.15,50.8889,43,107.7,100,58.3
20160128021500,517.0,549.9,52.0,43,104.4,100,58.3
20160128023000,517.0,538.15,50.8889,43,96.6,100,58.1
20160128024500,517.0,538.15,50.8889,43,107.6,100,57.9
20160128030000,517.0,538.15,50.8889,43,104.4,100,57.9
20160128031500,517.0,538.15,50.8889,43,106.8,100,57.9
20160128033000,517.0,545.2,51.5556,43,94.8,100,57.9
20160128034500,517.0,545.2,51.5556,43,107.9,100,57.9
20160128040000,517.0,545.2,51.5556,43,106.8,100,57.9
20160128041500,517.0,545.2,51.5556,43,104.2,100,57.9
20160128043000,517.0,545.2,51.5556,43,107.7,100,57.5
20160128044500,517.0,528.75,50.0,43,106.0,100,57.4
20160128050000,517.0,545.2,51.5556,43,94.2,100,57.0
20160128051500,517.0,545.2,51.5556,43,109.1,100,56.9
20160128053000,517.0,533.45,50.4444,43,104.4,100,56.9
20160128054500,517.0,545.2,51.5556,43,98.3,100,56.9
20160128060000,517.0,538.15,50.8889,43,106.0,100,56.9
20160128061500,517.0,552.25,52.2222,43,99.8,100,57.2
20160128063000,517.0,535.8,50.6667,43,106.8,100,57.4
20160128064500,517.0,545.2,51.5556,43,106.8,100,57.4
20160128070000,517.0,545.2,51.5556,43,105.2,100,57.4
20160128071500,517.0,533.45,50.4444,43,95.2,100,57.4
20160128073000,517.0,545.2,51.5556,43,106.8,100,56.5
20160128074500,517.0,538.15,50.8889,43,94.8,100,56.1
20160128080000,517.0,538.15,50.8889,43,106.8,100,56.0
20160128081500,517.0,538.15,50.8889,43,99.0,100,55.9
20160128083000,517.0,538.15,50.8889,43,107.6,100,55.4
20160128084500,517.0,538.15,50.8889,43,106.0,100,55.4
20160128090000,517.0,538.15,50.8889,43,107.6,100,55.5
20160128091500,517.0,538.15,50.8889,43,107.6,100,55.6
20160128093000,517.0,538.15,50.8889,43,107.6,100,55.6
20160128094500,517.0,521.7,49.3333,43,105.1,100,55.7
20160128100000,517.0,512.3,48.4444,43,105.1,100,56.0
20160128101500,517.0,512.3,48.4444,43,97.1,100,56.1
20160128103000,517.0,512.3,48.4444,43,95.4,100,56.4
20160128104500,517.0,512.3,48.4444,43,105.1,100,56.5
20160128110000,517.0,512.3,48.4444,43,109.2,100,57.8
20160128111500,517.0,512.3,48.4444,43,109.2,100,57.9
20160128113000,517.0,512.3,48.4444,43,99.1,100,58.2
20160128114500,517.0,512.3,48.4444,43,100.5,100,58.3
20160128120000,517.0,519.35,49.1111,43,104.4,100,58.2
20160128121500,517.0,519.35,49.1111,43,109.2,100,58.8
20160128123000,517.0,519.35,49.1111,43,102.0,100,58.8
20160128124500,517.0,519.35,49.1111,43,88.1,100,61.0
20160128130000,517.0,519.35,49.1111,43,91.1,100,59.7
20160128131500,517.0,519.35,49.1111,43,97.3,100,59.7
20160128133000,517.0,519.35,49.1111,43,105.1,100,60.2
20160128134500,517.0,519.35,49.1111,43,95.7,100,60.1
20160128140000,517.0,507.6,48.0,43,95.7,100,60.6
20160128141500,517.0,507.6,48.0,43,93.4,100,61.1
20160128143000,517.0,507.6,48.0,43,91.1,100,61.5
20160128144500,517.0,507.6,48.0,43,91.1,100,62.9
20160128150000,517.0,507.6,48.0,43,93.7,100,63.0
20160128151500,517.0,514.65,48.6667,43,94.7,100,62.9
20160128153000,517.0,505.25,47.7778,43,93.3,100,63.3
20160128154500,517.0,505.25,47.7778,43,90.5,100,63.5
20160128160000,517.0,514.65,48.6667,43,101.5,100,63.6
20160128161500,517.0,514.65,48.6667,43,98.3,100,64.0
20160128163000,517.0,514.65,48.6667,43,89.9,100,64.3
20160128164500,517.0,528.75,50.0,43,96.1,100,65.2
20160128170000,517.0,528.75,50.0,43,101.0,100,65.4
20160128171500,517.0,521.7,49.3333,43,88.2,100,65.4
20160128173000,517.0,545.2,51.5556,43,94.7,100,65.3
20160128174500,517.0,545.2,51.5556,43,99.6,100,65.1
20160128180000,517.0,533.45,50.4444,43,87.4,100,65.1
20160128181500,517.0,533.45,50.4444,43,92.6,100,64.9
20160128183000,517.0,533.45,50.4444,43,97.2,100,64.7
20160128184500,517.0,533.45,50.4444,43,97.2,100,64.6
20160128190000,517.0,533.45,50.4444,43,93.7,100,64.5
20160128191500,517.0,533.45,50.4444,43,87.5,100,64.4
20160128193000,517.0,533.45,50.4444,43,87.5,100,64.4
20160128194500,517.0,533.45,50.4444,43,88.6,100,64.2
20160128200000,517.0,533.45,50.4444,43,87.5,100,64.2
20160128201500,517.0,533.45,50.4444,43,89.7,100,64.1
20160128203000,517.0,533.45,50.4444,43,94.8,100,64.0
20160128204500,517.0,533.45,50.4444,43,94.8,100,63.7
20160128210000,517.0,542.85,51.3333,43,93.4,100,63.7
20160128211500,517.0,542.85,51.3333,43,89.8,100,63.7
20160128213000,517.0,542.85,51.3333,43,85.3,100,63.5
20160128214500,517.0,542.85,51.3333,43,89.2,100,63.5
20160128220000,517.0,549.9,52.0,43,85.6,100,63.3
20160128221500,517.0,542.85,51.3333,43,89.2,100,63.3
20160128223000,517.0,542.85,51.3333,43,95.3,100,63.0
20160128224500,517.0,535.8,50.6667,43,95.3,100,62.7
20160128230000,517.0,535.8,50.6667,43,91.0,100,62.2
20160128231500,517.0,542.85,51.3333,43,85.0,100,61.6
20160128233000,517.0,535.8,50.6667,43,93.5,100,61.2
20160128234500,517.0,535.8,50.6667,43,88.7,100,60.9
20160129000000,517.0,535.8,50.6667,43,87.1,100,60.8
20160129001500,517.0,535.8,50.6667,43,91.2,100,60.7
20160129003000,517.0,535.8,50.6667,43,95.6,100,60.6
20160129004500,517.0,535.8,50.6667,43,95.6,100,60.6
20160129010000,517.0,535.8,50.6667,43,90.4,100,60.2
20160129011500,517.0,535.8,50.6667,43,95.3,100,60.2
20160129013000,517.0,535.8,50.6667,43,86.1,100,60.2
20160129014500,517.0,535.8,50.6667,43,87.0,100,60.2
20160129020000,517.0,549.9,52.0,43,87.0,100,60.1
20160129021500,517.0,542.85,51.3333,43,87.0,100,60.1
20160129023000,517.0,542.85,51.3333,43,92.9,100,59.7
20160129024500,517.0,542.85,51.3333,43,95.9,100,59.7
20160129030000,517.0,542.85,51.3333,43,90.4,100,59.7
20160129031500,517.0,542.85,51.3333,43,92.9,100,59.7
20160129033000,517.0,535.8,50.6667,43,84.6,100,59.7
20160129034500,517.0,545.2,51.5556,43,88.1,100,59.7
20160129040000,517.0,538.15,50.8889,43,89.1,100,59.7
20160129041500,517.0,538.15,50.8889,43,88.2,100,59.7
20160129043000,517.0,538.15,50.8889,43,93.1,100,59.7
20160129044500,517.0,538.15,50.8889,43,96.6,100,59.7
20160129050000,517.0,538.15,50.8889,43,97.8,100,59.7
20160129051500,517.0,538.15,50.8889,43,108.4,100,59.5
20160129053000,517.0,538.15,50.8889,43,106.0,100,59.3
20160129054500,517.0,538.15,50.8889,43,93.5,100,59.2
20160129060000,517.0,538.15,50.8889,43,86.2,100,59.2
20160129061500,517.0,538.15,50.8889,43,89.5,100,59.2
20160129063000,517.0,526.4,49.7778,43,86.2,100,58.8
20160129064500,517.0,542.85,51.3333,43,90.7,100,58.8
20160129070000,517.0,533.45,50.4444,43,94.9,100,58.3
20160129071500,517.0,533.45,50.4444,43,95.9,100,57.9
20160129073000,517.0,533.45,50.4444,43,93.0,100,57.9
20160129074500,517.0,533.45,50.4444,43,93.0,100,57.4
20160129080000,517.0,545.2,51.5556,43,93.0,100,57.4
20160129081500,517.0,535.8,50.6667,43,102.7,100,57.4
20160129083000,517.0,535.8,50.6667,43,109.3,100,57.4
20160129084500,517.0,526.4,49.7778,43,109.3,100,57.8
20160129090000,517.0,533.45,50.4444,43,109.3,100,57.9
20160129091500,517.0,533.45,50.4444,43,90.5,100,58.3
20160129093000,517.0,533.45,50.4444,43,97.1,100,58.7
20160129094500,517.0,526.4,49.7778,43,97.1,100,59.2
20160129100000,517.0,519.35,49.1111,43,89.3,100,59.2
20160129101500,517.0,528.75,50.0,43,89.3,100,59.2
20160129103000,517.0,528.75,50.0,43,94.8,100,59.7
20160129104500,517.0,514.65,48.6667,43,106.3,100,60.1
20160129110000,517.0,514.65,48.6667,43,106.3,100,60.6
20160129111500,517.0,521.7,49.3333,43,91.7,100,61.5
20160129113000,517.0,521.7,49.3333,43,95.3,100,62.3
20160129114500,517.0,521.7,49.3333,43,92.5,100,63.2
20160129120000,517.0,514.65,48.6667,43,90.7,100,63.5
20160129121500,517.0,514.65,48.6667,43,96.2,100,64.1
20160129123000,517.0,514.65,48.6667,43,97.7,100,64.7
