PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160129124500,517.0,521.7,49.3333,43,91.0,100,65.2
20160129130000,517.0,533.45,50.4444,43,91.0,100,65.8
20160129131500,517.0,533.45,50.4444,43,101.0,100,66.2
20160129133000,517.0,533.45,50.4444,43,88.6,100,66.4
20160129134500,517.0,533.45,50.4444,43,90.0,100,66.4
20160129140000,517.0,533.45,50.4444,43,97.9,100,66.8
20160129141500,517.0,533.45,50.4444,43,93.5,100,67.2
20160129143000,517.0,526.4,49.7778,43,90.4,100,67.4
20160129144500,517.0,526.4,49.7778,43,93.0,100,67.3
20160129150000,517.0,526.4,49.7778,43,97.8,100,66.6
20160129151500,517.0,519.35,49.1111,43,91.0,100,66.6
20160129153000,517.0,519.35,49.1111,43,91.0,100,66.6
20160129154500,517.0,542.85,51.3333,43,93.0,100,66.6
20160129160000,517.0,535.8,50.6667,43,91.7,100,66.7
20160129161500,517.0,535.8,50.6667,43,96.5,100,66.7
20160129163000,517.0,542.85,51.3333,43,91.1,100,66.7
20160129164500,517.0,505.25,47.7778,43,91.1,100,66.7
20160129170000,517.0,533.45,50.4444,43,99.8,100,66.2
20160129171500,517.0,533.45,50.4444,43,97.0,100,66.2
20160129173000,517.0,533.45,50.4444,43,90.5,100,66.6
20160129174500,517.0,533.45,50.4444,43,90.5,100,66.8
20160129180000,517.0,533.45,50.4444,43,89.3,100,67.1
20160129181500,517.0,533.45,50.4444,43,99.6,100,67.1
20160129183000,517.0,533.45,50.4444,43,94.6,100,67.0
20160129184500,517.0,533.45,50.4444,43,90.5,100,67.1
20160129190000,517.0,533.45,50.4444,43,99.8,100,66.9
20160129191500,517.0,533.45,50.4444,43,88.1,100,67.0
20160129193000,517.0,533.45,50.4444,43,90.5,100,67.0
20160129194500,517.0,533.45,50.4444,43,90.5,100,66.8
20160129200000,517.0,526.4,49.7778,43,99.0,100,66.7
20160129201500,517.0,526.4,49.7778,43,88.1,100,66.7
20160129203000,517.0,538.15,50.8889,43,89.3,100,66.6
20160129204500,517.0,538.15,50.8889,43,97.1,100,66.4
20160129210000,517.0,538.15,50.8889,43,98.2,100,66.4
20160129211500,517.0,538.15,50.8889,43,87.5,100,66.3
20160129213000,517.0,538.15,50.8889,43,91.3,100,66.2
20160129214500,517.0,538.15,50.8889,43,99.5,100,66.1
20160129220000,517.0,528.75,50.0,43,91.6,100,66.0
20160129221500,517.0,535.8,50.6667,43,89.9,100,65.8
20160129223000,517.0,535.8,50.6667,43,98.5,100,65.7
20160129224500,517.0,535.8,50.6667,43,88.8,100,65.6
20160129230000,517.0,542.85,51.3333,43,88.8,100,65.5
20160129231500,517.0,535.8,50.6667,43,97.1,100,65.5
20160129233000,517.0,528.75,50.0,43,97.1,100,65.3
20160129234500,517.0,528.75,50.0,43,94.7,100,65.2
20160130000000,517.0,535.8,50.6667,43,90.8,100,65.1
20160130001500,517.0,542.85,51.3333,43,86.2,100,64.9
20160130003000,517.0,542.85,51.3333,43,89.8,100,64.8
20160130004500,517.0,535.8,50.6667,43,89.8,100,64.7
20160130010000,517.0,535.8,50.6667,43,91.5,100,64.4
20160130011500,517.0,514.65,48.6667,43,100.2,100,63.8
20160130013000,517.0,507.6,48.0,43,90.3,100,63.4
20160130014500,517.0,526.4,49.7778,43,86.9,100,63.0
20160130020000,517.0,512.3,48.4444,43,91.5,100,62.6
20160130021500,517.0,512.3,48.4444,43,99.6,100,62.5
20160130023000,517.0,519.35,49.1111,43,90.5,100,62.5
20160130024500,517.0,500.55,47.3333,43,90.5,100,62.6
20160130030000,517.0,512.3,48.4444,43,86.2,100,62.6
20160130031500,517.0,512.3,48.4444,43,91.2,100,62.6
20160130033000,517.0,505.25,47.7778,43,97.2,100,62.6
20160130034500,517.0,505.25,47.7778,43,97.2,100,62.6
20160130040000,517.0,512.3,48.4444,43,95.3,100,62.7
20160130041500,517.0,505.25,47.7778,43,87.1,100,62.7
20160130043000,517.0,521.7,49.3333,43,88.1,100,62.8
20160130044500,517.0,500.55,47.3333,43,90.4,100,62.8
20160130050000,517.0,512.3,48.4444,43,86.8,100,62.9
20160130051500,517.0,512.3,48.4444,43,93.2,100,62.9
20160130053000,517.0,512.3,48.4444,43,98.5,100,62.9
20160130054500,517.0,512.3,48.4444,43,101.0,100,62.9
20160130060000,517.0,512.3,48.4444,43,89.8,100,62.9
20160130061500,517.0,512.3,48.4444,43,97.3,100,63.0
20160130063000,517.0,512.3,48.4444,43,98.4,100,63.1
20160130064500,517.0,512.3,48.4444,43,95.4,100,63.2
20160130070000,517.0,498.2,47.1111,43,89.8,100,63.5
20160130071500,517.0,519.35,49.1111,43,88.1,100,63.6
20160130073000,517.0,507.6,48.0,43,89.2,100,64.0
20160130074500,517.0,521.7,49.3333,43,87.9,100,64.1
20160130080000,517.0,514.65,48.6667,43,94.8,100,64.0
20160130081500,517.0,514.65,48.6667,43,98.4,100,64.2
20160130083000,517.0,514.65,48.6667,43,98.4,100,64.4
20160130084500,517.0,507.6,48.0,43,94.7,100,64.5
20160130090000,517.0,514.65,48.6667,43,90.5,100,64.6
20160130091500,517.0,514.65,48.6667,43,91.7,100,64.8
20160130093000,517.0,507.6,48.0,43,101.4,100,65.3
20160130094500,517.0,514.65,48.6667,43,97.3,100,65.5
20160130100000,517.0,505.25,47.7778,43,89.9,100,65.8
20160130101500,517.0,514.65,48.6667,43,91.3,100,66.0
20160130103000,517.0,514.65,48.6667,43,101.9,100,66.3
20160130104500,517.0,507.6,48.0,43,92.2,100,66.5
20160130110000,517.0,507.6,48.0,43,92.2,100,66.7
20160130111500,517.0,514.65,48.6667,43,101.0,100,67.0
20160130113000,517.0,514.65,48.6667,43,97.0,100,67.1
20160130114500,517.0,514.65,48.6667,43,90.5,100,67.4
20160130120000,517.0,514.65,48.6667,43,97.4,100,67.6
20160130121500,517.0,507.6,48.0,43,100.2,100,67.8
20160130123000,517.0,507.6,48.0,43,89.9,100,68.0
20160130124500,517.0,507.6,48.0,43,94.2,100,68.0
20160130130000,517.0,498.2,47.1111,43,101.0,100,66.9
20160130131500,517.0,507.6,48.0,43,92.2,100,66.5
20160130133000,517.0,491.15,46.4444,43,92.2,100,66.4
20160130134500,517.0,505.25,47.7778,43,91.1,100,66.4
20160130140000,517.0,505.25,47.7778,43,97.9,100,66.9
20160130141500,517.0,505.25,47.7778,43,93.1,100,67.6
20160130143000,517.0,505.25,47.7778,43,90.1,100,67.8
20160130144500,517.0,505.25,47.7778,43,91.7,100,67.9
20160130150000,517.0,505.25,47.7778,43,91.7,100,68.1
20160130151500,517.0,505.25,47.7778,43,91.7,100,68.2
20160130153000,517.0,512.3,48.4444,43,58.0,0,68.2
20160130154500,517.0,512.3,48.4444,43,58.0,0,67.8
20160130160000,517.0,512.3,48.4444,43,57.1,100,67.6
20160130161500,517.0,512.3,48.4444,43,57.1,100,67.6
20160130163000,517.0,505.25,47.7778,43,57.1,100,67.4
20160130164500,517.0,512.3,48.4444,43,57.1,100,67.4
20160130170000,517.0,519.35,49.1111,43,57.1,100,67.4
20160130171500,517.0,512.3,48.4444,43,57.1,100,67.3
20160130173000,517.0,512.3,48.4444,43,57.1,100,67.2
20160130174500,517.0,512.3,48.4444,43,57.1,100,67.1
20160130180000,517.0,519.35,49.1111,43,57.1,100,67.0
20160130181500,517.0,519.35,49.1111,43,59.5,100,66.9
20160130183000,517.0,519.35,49.1111,43,68.1,100,66.9
20160130184500,517.0,519.35,49.1111,43,77.2,100,67.3
20160130190000,517.0,519.35,49.1111,43,89.8,100,67.4
20160130191500,517.0,507.6,48.0,43,85.0,100,67.4
20160130193000,517.0,514.65,48.6667,43,89.3,100,67.4
20160130194500,517.0,514.65,48.6667,43,94.8,100,67.5
20160130200000,517.0,521.7,49.3333,43,98.2,100,67.6
20160130201500,517.0,512.3,48.4444,43,100.0,100,67.6
20160130203000,517.0,521.7,49.3333,43,89.3,100,67.6
20160130204500,517.0,512.3,48.4444,43,98.0,100,67.6
20160130210000,517.0,526.4,49.7778,43,98.0,100,67.6
20160130211500,517.0,519.35,49.1111,43,106.8,100,67.6
20160130213000,517.0,519.35,49.1111,43,110.1,100,67.6
20160130214500,517.0,512.3,48.4444,43,110.1,100,67.6
20160130220000,517.0,512.3,48.4444,43,110.1,100,67.6
20160130221500,517.0,526.4,49.7778,43,101.0,100,67.6
20160130223000,517.0,519.35,49.1111,43,109.2,100,67.7
20160130224500,517.0,519.35,49.1111,43,96.7,100,67.7
20160130230000,517.0,512.3,48.4444,43,110.1,100,67.7
20160130231500,517.0,505.25,47.7778,43,102.4,100,67.1
20160130233000,517.0,505.25,47.7778,43,110.1,100,66.3
20160130234500,517.0,512.3,48.4444,43,96.6,100,66.1
20160131000000,517.0,500.55,47.3333,43,110.1,100,66.1
20160131001500,517.0,519.35,49.1111,43,105.1,100,66.2
20160131003000,517.0,507.6,48.0,43,110.1,100,66.8
20160131004500,517.0,507.6,48.0,43,91.1,100,67.2
20160131010000,517.0,507.6,48.0,43,98.4,100,67.2
20160131011500,517.0,507.6,48.0,43,98.4,100,67.5
20160131013000,517.0,507.6,48.0,43,100.3,100,67.6
20160131014500,517.0,507.6,48.0,43,94.6,100,67.5
20160131020000,517.0,507.6,48.0,43,96.9,100,67.5
20160131021500,517.0,514.65,48.6667,43,100.3,100,67.7
20160131023000,517.0,507.6,48.0,43,94.1,100,67.6
20160131024500,517.0,507.6,48.0,43,90.5,100,67.6
20160131030000,517.0,507.6,48.0,43,95.8,100,67.5
20160131031500,517.0,507.6,48.0,43,100.2,100,67.5
20160131033000,517.0,507.6,48.0,43,88.7,100,67.4
20160131034500,517.0,507.6,48.0,43,101.0,100,67.4
20160131040000,517.0,507.6,48.0,43,101.0,100,67.4
20160131041500,517.0,507.6,48.0,43,99.7,100,67.4
20160131043000,517.0,514.65,48.6667,43,93.4,100,67.4
20160131044500,517.0,514.65,48.6667,43,90.4,100,67.4
20160131050000,517.0,514.65,48.6667,43,93.7,100,67.3
20160131051500,517.0,514.65,48.6667,43,96.8,100,67.3
20160131053000,517.0,505.25,47.7778,43,90.2,100,67.3
20160131054500,517.0,512.3,48.4444,43,94.9,100,67.3
20160131060000,517.0,505.25,47.7778,43,94.9,100,67.4
20160131061500,517.0,505.25,47.7778,43,92.9,100,67.4
20160131063000,517.0,514.65,48.6667,43,90.4,100,67.3
20160131064500,517.0,514.65,48.6667,43,108.4,100,67.4
20160131070000,517.0,514.65,48.6667,43,98.6,100,67.4
20160131071500,517.0,507.6,48.0,43,95.4,100,67.5
20160131073000,517.0,507.6,48.0,43,90.6,100,67.5
20160131074500,517.0,514.65,48.6667,43,97.6,100,67.4
20160131080000,517.0,514.65,48.6667,43,91.1,100,67.4
20160131081500,517.0,514.65,48.6667,43,99.1,100,67.4
20160131083000,517.0,514.65,48.6667,43,99.1,100,67.5
20160131084500,517.0,507.6,48.0,43,90.4,100,67.5
20160131090000,517.0,519.35,49.1111,43,90.4,100,67.5
20160131091500,517.0,507.6,48.0,43,98.9,100,67.6
20160131093000,517.0,514.65,48.6667,43,100.2,100,67.7
20160131094500,517.0,505.25,47.7778,43,106.0,100,67.8
20160131100000,517.0,505.25,47.7778,43,110.7,100,68.0
20160131101500,517.0,505.25,47.7778,43,107.0,100,68.1
20160131103000,517.0,505.25,47.7778,43,97.2,100,67.2
20160131104500,517.0,505.25,47.7778,43,110.1,100,66.9
20160131110000,517.0,505.25,47.7778,43,97.2,100,66.7
20160131111500,517.0,505.25,47.7778,43,100.6,100,66.9
20160131113000,517.0,491.15,46.4444,43,112.5,100,67.2
20160131114500,517.0,498.2,47.1111,43,99.0,100,67.6
20160131120000,517.0,507.6,48.0,43,100.6,100,68.0
20160131121500,517.0,507.6,48.0,43,66.5,0,68.4
20160131123000,517.0,507.6,48.0,43,60.0,0,68.2
20160131124500,517.0,507.6,48.0,43,60.0,0,68.2
20160131130000,517.0,500.55,47.3333,43,60.0,0,68.2
20160131131500,517.0,500.55,47.3333,43,60.0,0,68.1
20160131133000,517.0,507.6,48.0,43,60.0,0,68.1
20160131134500,517.0,498.2,47.1111,43,60.0,0,68.1
20160131140000,517.0,505.25,47.7778,43,60.0,0,68.2
20160131141500,517.0,498.2,47.1111,43,60.0,0,68.2
20160131143000,517.0,505.25,47.7778,43,60.0,0,68.3
20160131144500,517.0,505.25,47.7778,43,60.0,0,68.5
20160131150000,517.0,505.25,47.7778,43,60.0,0,68.6
20160131151500,517.0,505.25,47.7778,43,60.0,0,68.4
20160131153000,517.0,514.65,48.6667,43,60.0,0,68.3
20160131154500,517.0,514.65,48.6667,43,60.0,0,68.4
20160131160000,517.0,507.6,48.0,43,60.0,0,68.3
20160131161500,517.0,519.35,49.1111,43,60.0,0,68.1
20160131163000,517.0,519.35,49.1111,43,60.0,0,68.1
20160131164500,517.0,507.6,48.0,43,60.0,0,67.9
20160131170000,517.0,514.65,48.6667,43,60.0,0,67.8
20160131171500,517.0,514.65,48.6667,43,60.0,0,67.8
20160131173000,517.0,507.6,48.0,43,59.2,100,67.7
20160131174500,517.0,519.35,49.1111,43,59.2,100,67.4
20160131180000,517.0,505.25,47.7778,43,59.2,100,67.2
20160131181500,517.0,512.3,48.4444,43,59.2,100,66.8
20160131183000,517.0,512.3,48.4444,43,59.2,100,66.5
20160131184500,517.0,512.3,48.4444,43,61.1,100,66.3
20160131190000,517.0,512.3,48.4444,43,83.1,100,66.2
20160131191500,517.0,512.3,48.4444,43,96.1,100,66.6
20160131193000,517.0,512.3,48.4444,43,101.0,100,66.9
20160131194500,517.0,500.55,47.3333,43,94.7,100,67.2
20160131200000,517.0,500.55,47.3333,43,91.7,100,67.4
20160131201500,517.0,512.3,48.4444,43,94.2,100,67.6
20160131203000,517.0,512.3,48.4444,43,99.1,100,67.6
20160131204500,517.0,512.3,48.4444,43,95.0,100,67.6
20160131210000,517.0,512.3,48.4444,43,89.9,100,67.6
20160131211500,517.0,512.3,48.4444,43,89.9,100,67.5
20160131213000,517.0,512.3,48.4444,43,91.6,100,67.4
20160131214500,517.0,519.35,49.1111,43,102.5,100,67.4
20160131220000,517.0,519.35,49.1111,43,90.8,100,67.4
20160131221500,517.0,519.35,49.1111,43,90.8,100,67.4
20160131223000,517.0,519.35,49.1111,43,94.0,100,67.5
20160131224500,517.0,512.3,48.4444,43,97.1,100,67.5
20160131230000,517.0,512.3,48.4444,43,92.3,100,67.5
20160131231500,517.0,512.3,48.4444,43,95.8,100,67.5
20160131233000,517.0,512.3,48.4444,43,90.3,100,67.5
20160131234500,517.0,512.3,48.4444,43,93.0,100,67.5
20160201000000,517.0,512.3,48.4444,43,100.2,100,67.4
20160201001500,517.0,519.35,49.1111,43,91.0,100,67.4
20160201003000,517.0,519.35,49.1111,43,92.9,100,67.4
20160201004500,517.0,519.35,49.1111,43,98.0,100,67.5
20160201010000,517.0,519.35,49.1111,43,89.7,100,67.6
20160201011500,517.0,512.3,48.4444,43,93.1,100,67.6
20160201013000,517.0,519.35,49.1111,43,99.6,100,67.5
20160201014500,517.0,519.35,49.1111,43,88.7,100,67.6
20160201020000,517.0,519.35,49.1111,43,92.4,100,67.6
20160201021500,517.0,512.3,48.4444,43,101.0,100,67.6
20160201023000,517.0,512.3,48.4444,43,94.6,100,67.5
20160201024500,517.0,519.35,49.1111,43,90.3,100,67.5
20160201030000,517.0,507.6,48.0,43,99.1,100,67.5
20160201031500,517.0,519.35,49.1111,43,99.1,100,67.5
20160201033000,517.0,519.35,49.1111,43,91.1,100,67.5
20160201034500,517.0,519.35,49.1111,43,109.2,100,67.6
20160201040000,517.0,519.35,49.1111,43,90.5,100,67.7
20160201041500,517.0,512.3,48.4444,43,101.1,100,67.6
20160201043000,517.0,526.4,49.7778,43,97.2,100,67.5
20160201044500,517.0,519.35,49.1111,43,90.3,100,67.4
20160201050000,517.0,519.35,49.1111,43,100.9,100,67.4
20160201051500,517.0,528.75,50.0,43,97.2,100,67.5
20160201053000,517.0,514.65,48.6667,43,91.1,100,67.6
20160201054500,517.0,521.7,49.3333,43,109.2,100,67.6
20160201060000,517.0,521.7,49.3333,43,96.2,100,67.7
20160201061500,517.0,521.7,49.3333,43,90.5,100,67.7
20160201063000,517.0,514.65,48.6667,43,101.0,100,67.5
20160201064500,517.0,521.7,49.3333,43,89.8,100,67.6
20160201070000,517.0,521.7,49.3333,43,106.0,100,67.6
20160201071500,517.0,521.7,49.3333,43,93.6,100,68.0
20160201073000,517.0,514.65,48.6667,43,92.3,100,66.9
20160201074500,517.0,526.4,49.7778,43,92.3,100,66.6
20160201080000,517.0,526.4,49.7778,43,99.5,100,66.3
20160201081500,517.0,512.3,48.4444,43,99.5,100,66.2
20160201083000,517.0,521.7,49.3333,43,89.1,100,66.3
20160201084500,517.0,514.65,48.6667,43,92.4,100,66.8
20160201090000,517.0,514.65,48.6667,43,95.6,100,67.3
20160201091500,517.0,514.65,48.6667,43,102.8,100,67.7
20160201093000,517.0,507.6,48.0,43,99.4,100,67.9
20160201094500,517.0,507.6,48.0,43,89.9,100,68.1
20160201100000,517.0,507.6,48.0,43,87.2,100,68.1
20160201101500,517.0,500.55,47.3333,43,91.1,100,67.8
20160201103000,517.0,507.6,48.0,43,97.5,100,67.3
20160201104500,517.0,535.8,50.6667,43,98.5,100,67.1
20160201110000,517.0,521.7,49.3333,43,96.5,100,67.2
20160201111500,517.0,535.8,50.6667,43,102.0,100,67.3
20160201113000,517.0,514.65,48.6667,43,99.2,100,67.5
20160201114500,517.0,521.7,49.3333,43,99.2,100,67.9
20160201120000,517.0,521.7,49.3333,43,101.3,100,68.1
20160201121500,517.0,535.8,50.6667,43,98.0,100,68.1
20160201123000,517.0,528.75,50.0,43,60.4,0,68.3
20160201124500,517.0,521.7,49.3333,43,57.9,0,67.9
20160201130000,517.0,533.45,50.4444,43,57.9,0,68.1
20160201131500,517.0,533.45,50.4444,43,57.2,0,68.3
20160201133000,517.0,526.4,49.7778,43,57.2,0,68.3
20160201134500,517.0,535.8,50.6667,43,57.2,0,68.3
20160201140000,517.0,535.8,50.6667,43,57.2,0,68.4
20160201141500,517.0,526.4,49.7778,43,57.2,0,68.3
20160201143000,517.0,526.4,49.7778,43,57.2,0,68.1
20160201144500,517.0,533.45,50.4444,43,57.2,0,68.1
20160201150000,517.0,533.45,50.4444,43,57.2,0,68.0
20160201151500,517.0,512.3,48.4444,43,57.2,0,68.2
20160201153000,517.0,512.3,48.4444,43,57.2,0,68.2
20160201154500,517.0,512.3,48.4444,43,57.2,0,67.8
20160201160000,517.0,538.15,50.8889,43,57.2,100,67.4
20160201161500,517.0,528.75,50.0,43,57.9,100,67.2
20160201163000,517.0,535.8,50.6667,43,57.9,100,67.1
20160201164500,517.0,535.8,50.6667,43,57.9,100,66.9
20160201170000,517.0,507.6,48.0,43,57.9,100,66.6
20160201171500,517.0,519.35,49.1111,43,59.9,100,66.6
20160201173000,517.0,519.35,49.1111,43,66.8,100,67.2
20160201174500,517.0,526.4,49.7778,43,66.8,100,67.4
20160201180000,517.0,519.35,49.1111,43,68.7,100,67.7
20160201181500,517.0,533.45,50.4444,43,65.8,100,67.8
20160201183000,517.0,533.45,50.4444,43,64.9,100,67.7
20160201184500,517.0,542.85,51.3333,43,65.8,100,67.7
20160201190000,517.0,535.8,50.6667,43,65.8,100,67.8
20160201191500,517.0,528.75,50.0,43,67.7,100,67.9
20160201193000,517.0,535.8,50.6667,43,66.8,100,67.9
20160201194500,517.0,542.85,51.3333,43,65.3,100,67.9
20160201200000,517.0,535.8,50.6667,43,66.3,100,67.8
20160201201500,517.0,542.85,51.3333,43,66.3,100,67.9
20160201203000,517.0,542.85,51.3333,43,65.3,100,67.8
20160201204500,517.0,542.85,51.3333,43,65.3,100,67.7
20160201210000,517.0,533.45,50.4444,43,67.7,100,67.8
20160201211500,517.0,533.45,50.4444,43,65.7,100,67.7
20160201213000,517.0,542.85,51.3333,43,65.7,100,67.7
20160201214500,517.0,542.85,51.3333,43,68.7,100,67.7
20160201220000,517.0,542.85,51.3333,43,70.7,100,67.8
20160201221500,517.0,533.45,50.4444,43,70.7,100,67.8
20160201223000,517.0,542.85,51.3333,43,69.2,100,67.9
20160201224500,517.0,542.85,51.3333,43,69.2,100,67.9
20160201230000,517.0,535.8,50.6667,43,72.4,100,67.9
20160201231500,517.0,535.8,50.6667,43,69.7,100,68.0
20160201233000,517.0,542.85,51.3333,43,71.6,100,68.0
20160201234500,517.0,542.85,51.3333,43,67.2,100,67.9
20160202000000,517.0,542.85,51.3333,43,67.2,100,67.9
20160202001500,517.0,542.85,51.3333,43,68.6,100,67.9
20160202003000,517.0,542.85,51.3333,43,70.5,100,67.8
20160202004500,517.0,542.85,51.3333,43,70.5,100,67.9
20160202010000,517.0,542.85,51.3333,43,70.5,100,67.9
20160202011500,517.0,542.85,51.3333,43,71.6,100,67.9
20160202013000,517.0,542.85,51.3333,43,68.7,100,67.9
20160202014500,517.0,535.8,50.6667,43,70.1,100,67.9
20160202020000,517.0,542.85,51.3333,43,68.7,100,67.9
20160202021500,517.0,549.9,52.0,43,72.0,100,67.9
20160202023000,517.0,542.85,51.3333,43,68.2,100,67.9
20160202024500,517.0,542.85,51.3333,43,68.2,100,67.9
20160202030000,517.0,542.85,51.3333,43,71.1,100,67.9
20160202031500,517.0,542.85,51.3333,43,72.9,100,67.9
20160202033000,517.0,542.85,51.3333,43,72.0,100,67.9
20160202034500,517.0,542.85,51.3333,43,68.9,100,67.9
20160202040000,517.0,535.8,50.6667,43,72.5,100,67.9
20160202041500,517.0,535.8,50.6667,43,70.5,100,67.9
20160202043000,517.0,535.8,50.6667,43,70.5,100,67.9
20160202044500,517.0,542.85,51.3333,43,69.2,100,67.9
20160202050000,517.0,542.85,51.3333,43,70.5,100,67.9
20160202051500,517.0,542.85,51.3333,43,70.5,100,67.9
20160202053000,517.0,542.85,51.3333,43,68.2,100,68.0
20160202054500,517.0,535.8,50.6667,43,66.8,100,67.9
20160202060000,517.0,535.8,50.6667,43,67.7,100,67.9
20160202061500,517.0,542.85,51.3333,43,67.7,100,67.8
20160202063000,517.0,542.85,51.3333,43,67.7,100,67.8
20160202064500,517.0,542.85,51.3333,43,67.7,100,67.8
20160202070000,517.0,549.9,52.0,43,67.7,100,67.9
20160202071500,517.0,542.85,51.3333,43,67.7,100,67.9
20160202073000,517.0,542.85,51.3333,43,68.7,100,68.0
20160202074500,517.0,542.85,51.3333,43,71.4,100,68.1
20160202080000,517.0,542.85,51.3333,43,71.4,100,68.1
20160202081500,517.0,542.85,51.3333,43,69.7,100,67.9
20160202083000,517.0,542.85,51.3333,43,82.0,100,67.1
20160202084500,517.0,542.85,51.3333,43,93.0,100,66.9
20160202090000,517.0,535.8,50.6667,43,93.0,100,67.1
20160202091500,517.0,535.8,50.6667,43,88.9,100,67.1
20160202093000,517.0,535.8,50.6667,43,90.7,100,67.0
20160202094500,517.0,521.7,49.3333,43,97.1,100,67.3
20160202100000,517.0,521.7,49.3333,43,111.5,100,67.7
20160202101500,517.0,521.7,49.3333,43,97.0,100,67.8
20160202103000,517.0,521.7,49.3333,43,93.0,100,67.9
20160202104500,517.0,514.65,48.6667,43,89.1,100,68.0
20160202110000,517.0,514.65,48.6667,43,85.6,100,68.2
20160202111500,517.0,514.65,48.6667,43,58.1,0,68.2
20160202113000,517.0,514.65,48.6667,43,56.8,0,68.0
20160202114500,517.0,500.55,47.3333,43,57.5,0,68.1
20160202120000,517.0,500.55,47.3333,43,57.5,0,68.4
20160202121500,517.0,507.6,48.0,43,57.5,0,68.4
20160202123000,517.0,507.6,48.0,43,57.5,0,68.3
20160202124500,517.0,507.6,48.0,43,56.8,0,68.4
20160202130000,517.0,507.6,48.0,43,56.8,0,68.2
20160202131500,517.0,507.6,48.0,43,56.8,0,68.2
20160202133000,517.0,507.6,48.0,43,56.8,0,68.1
20160202134500,517.0,507.6,48.0,43,56.8,0,68.2
20160202140000,517.0,507.6,48.0,43,56.8,0,68.2
20160202141500,517.0,514.65,48.6667,43,57.5,0,68.2
20160202143000,517.0,507.6,48.0,43,57.5,0,68.3
20160202144500,517.0,507.6,48.0,43,57.5,0,68.2
20160202150000,517.0,514.65,48.6667,43,57.5,0,68.4
20160202151500,517.0,514.65,48.6667,43,57.5,0,68.1
20160202153000,517.0,505.25,47.7778,43,57.5,0,67.8
20160202154500,517.0,505.25,47.7778,43,57.5,100,67.7
20160202160000,517.0,505.25,47.7778,43,57.5,100,67.4
20160202161500,517.0,505.25,47.7778,43,57.5,100,67.1
20160202163000,517.0,526.4,49.7778,43,57.5,100,67.0
20160202164500,517.0,526.4,49.7778,43,57.5,100,66.7
20160202170000,517.0,526.4,49.7778,43,58.3,100,67.1
20160202171500,517.0,526.4,49.7778,43,58.3,100,67.4
20160202173000,517.0,526.4,49.7778,43,58.3,100,67.5
20160202174500,517.0,526.4,49.7778,43,58.3,100,67.4
20160202180000,517.0,526.4,49.7778,43,59.9,100,67.4
20160202181500,517.0,535.8,50.6667,43,59.9,100,67.5
20160202183000,517.0,535.8,50.6667,43,60.7,100,67.6
20160202184500,517.0,535.8,50.6667,43,61.6,100,67.7
20160202190000,517.0,535.8,50.6667,43,60.8,100,67.7
20160202191500,517.0,535.8,50.6667,43,60.8,100,67.7
20160202193000,517.0,535.8,50.6667,43,60.8,100,67.7
20160202194500,517.0,535.8,50.6667,43,63.2,100,67.7
20160202200000,517.0,535.8,50.6667,43,62.0,100,67.8
20160202201500,517.0,542.85,51.3333,43,62.8,100,67.8
20160202203000,517.0,533.45,50.4444,43,61.9,100,67.7
20160202204500,517.0,542.85,51.3333,43,61.9,100,67.8
20160202210000,517.0,535.8,50.6667,43,61.9,100,67.7
20160202211500,517.0,535.8,50.6667,43,61.9,100,67.7
20160202213000,517.0,542.85,51.3333,43,61.9,100,67.8
20160202214500,517.0,542.85,51.3333,43,63.2,100,67.7
20160202220000,517.0,542.85,51.3333,43,63.2,100,67.8
20160202221500,517.0,533.45,50.4444,43,64.8,100,67.8
20160202223000,517.0,533.45,50.4444,43,64.8,100,67.9
20160202224500,517.0,533.45,50.4444,43,62.8,100,67.8
20160202230000,517.0,533.45,50.4444,43,63.6,100,67.8
20160202231500,517.0,533.45,50.4444,43,66.7,100,67.6
20160202233000,517.0,542.85,51.3333,43,73.0,100,67.4
20160202234500,517.0,542.85,51.3333,43,83.8,100,67.2
20160203000000,517.0,535.8,50.6667,43,94.4,100,67.1
20160203001500,517.0,535.8,50.6667,43,94.4,100,67.0
20160203003000,517.0,542.85,51.3333,43,87.5,100,66.9
20160203004500,517.0,535.8,50.6667,43,91.1,100,66.9
20160203010000,517.0,542.85,51.3333,43,97.9,100,66.9
20160203011500,517.0,505.25,47.7778,43,101.0,100,66.8
20160203013000,517.0,512.3,48.4444,43,89.3,100,66.1
20160203014500,517.0,512.3,48.4444,43,92.4,100,65.7
20160203020000,517.0,512.3,48.4444,43,107.2,100,65.5
20160203021500,517.0,505.25,47.7778,43,94.7,100,65.6
20160203023000,517.0,512.3,48.4444,43,108.1,100,66.1
20160203024500,517.0,493.5,46.6667,43,110.9,100,66.5
20160203030000,517.0,500.55,47.3333,43,96.0,100,66.7
20160203031500,517.0,507.6,48.0,43,89.9,100,66.7
20160203033000,517.0,507.6,48.0,43,106.0,100,66.9
20160203034500,517.0,507.6,48.0,43,94.7,100,67.0
20160203040000,517.0,514.65,48.6667,43,105.1,100,67.0
20160203041500,517.0,514.65,48.6667,43,110.1,100,67.0
20160203043000,517.0,505.25,47.7778,43,90.5,100,67.0
20160203044500,517.0,519.35,49.1111,43,106.0,100,66.9
20160203050000,517.0,505.25,47.7778,43,102.5,100,67.1
20160203051500,517.0,512.3,48.4444,43,93.0,100,67.1
20160203053000,517.0,512.3,48.4444,43,109.2,100,67.1
20160203054500,517.0,512.3,48.4444,43,104.0,100,67.1
20160203060000,517.0,512.3,48.4444,43,97.7,100,67.0
20160203061500,517.0,512.3,48.4444,43,89.9,100,66.8
20160203063000,517.0,512.3,48.4444,43,89.9,100,66.9
20160203064500,517.0,519.35,49.1111,43,91.9,100,66.7
20160203070000,517.0,519.35,49.1111,43,96.6,100,66.6
20160203071500,517.0,512.3,48.4444,43,102.7,100,66.0
20160203073000,517.0,512.3,48.4444,43,97.9,100,65.6
20160203074500,517.0,512.3,48.4444,43,96.4,100,65.5
20160203080000,517.0,505.25,47.7778,43,91.1,100,65.2
20160203081500,517.0,512.3,48.4444,43,93.7,100,65.2
20160203083000,517.0,512.3,48.4444,43,99.6,100,64.9
20160203084500,517.0,521.7,49.3333,43,89.2,100,64.8
20160203090000,517.0,521.7,49.3333,43,91.7,100,64.7
20160203091500,517.0,521.7,49.3333,43,100.2,100,64.4
20160203093000,517.0,512.3,48.4444,43,89.3,100,64.3
20160203094500,517.0,512.3,48.4444,43,91.7,100,64.3
20160203100000,517.0,521.7,49.3333,43,97.8,100,64.3
20160203101500,517.0,514.65,48.6667,43,99.6,100,64.4
20160203103000,517.0,526.4,49.7778,43,98.4,100,64.3
20160203104500,517.0,512.3,48.4444,43,89.4,100,64.7
20160203110000,517.0,512.3,48.4444,43,99.8,100,64.6
20160203111500,517.0,512.3,48.4444,43,88.7,100,64.7
20160203113000,517.0,526.4,49.7778,43,90.3,100,64.9
20160203114500,517.0,526.4,49.7778,43,92.4,100,65.0
20160203120000,517.0,526.4,49.7778,43,101.0,100,65.1
20160203121500,517.0,514.65,48.6667,43,89.9,100,65.4
20160203123000,517.0,528.75,50.0,43,92.5,100,65.5
20160203124500,517.0,514.65,48.6667,43,99.6,100,66.1
20160203130000,517.0,526.4,49.7778,43,88.7,100,66.3
20160203131500,517.0,526.4,49.7778,43,90.5,100,66.6
20160203133000,517.0,519.35,49.1111,43,97.7,100,66.8
20160203134500,517.0,512.3,48.4444,43,90.4,100,67.0
20160203140000,517.0,533.45,50.4444,43,90.4,100,67.2
20160203141500,517.0,521.7,49.3333,43,96.0,100,67.3
20160203143000,517.0,528.75,50.0,43,100.3,100,67.4
20160203144500,517.0,521.7,49.3333,43,88.6,100,67.6
20160203150000,517.0,533.45,50.4444,43,93.4,100,67.7
20160203151500,517.0,512.3,48.4444,43,99.0,100,67.8
20160203153000,517.0,512.3,48.4444,43,99.0,100,67.9
20160203154500,517.0,526.4,49.7778,43,91.1,100,67.0
20160203160000,517.0,512.3,48.4444,43,95.6,100,66.4
20160203161500,517.0,512.3,48.4444,43,95.6,100,66.0
20160203163000,517.0,521.7,49.3333,43,92.1,100,65.9
20160203164500,517.0,521.7,49.3333,43,88.0,100,66.3
20160203170000,517.0,521.7,49.3333,43,88.0,100,66.6
20160203171500,517.0,533.45,50.4444,43,91.1,100,66.6
20160203173000,517.0,533.45,50.4444,43,90.0,100,66.6
20160203174500,517.0,533.45,50.4444,43,96.1,100,66.6
20160203180000,517.0,526.4,49.7778,43,96.1,100,66.6
20160203181500,517.0,542.85,51.3333,43,93.9,100,66.6
20160203183000,517.0,535.8,50.6667,43,87.9,100,66.5
20160203184500,517.0,535.8,50.6667,43,85.0,100,66.5
20160203190000,517.0,528.75,50.0,43,88.7,100,66.4
20160203191500,517.0,549.9,52.0,43,86.9,100,66.4
20160203193000,517.0,535.8,50.6667,43,88.4,100,66.4
20160203194500,517.0,535.8,50.6667,43,93.4,100,66.3
20160203200000,517.0,542.85,51.3333,43,96.6,100,66.2
20160203201500,517.0,549.9,52.0,43,96.6,100,66.1
20160203203000,517.0,535.8,50.6667,43,91.6,100,66.0
20160203204500,517.0,535.8,50.6667,43,100.9,100,65.9
20160203210000,517.0,535.8,50.6667,43,108.5,100,66.0
20160203211500,517.0,542.85,51.3333,43,88.7,100,65.8
20160203213000,517.0,528.75,50.0,43,89.8,100,65.7
20160203214500,517.0,542.85,51.3333,43,88.3,100,65.5
20160203220000,517.0,549.9,52.0,43,93.3,100,65.3
20160203221500,517.0,538.15,50.8889,43,93.3,100,65.1
20160203223000,517.0,538.15,50.8889,43,91.6,100,65.0
20160203224500,517.0,549.9,52.0,43,89.1,100,64.7
20160203230000,517.0,549.9,52.0,43,93.2,100,64.5
20160203231500,517.0,542.85,51.3333,43,86.9,100,64.0
20160203233000,517.0,533.45,50.4444,43,86.9,100,63.6
20160203234500,517.0,542.85,51.3333,43,94.8,100,63.2
20160204000000,517.0,533.45,50.4444,43,94.8,100,62.8
20160204001500,517.0,549.9,52.0,43,96.6,100,62.5
20160204003000,517.0,542.85,51.3333,43,99.7,100,62.0
20160204004500,517.0,542.85,51.3333,43,107.6,100,61.7
20160204010000,517.0,526.4,49.7778,43,93.0,100,61.4
20160204011500,517.0,526.4,49.7778,43,87.3,100,61.3
20160204013000,517.0,526.4,49.7778,43,87.3,100,61.0
20160204014500,517.0,526.4,49.7778,43,85.5,100,60.8
20160204020000,517.0,533.45,50.4444,43,85.5,100,60.6
20160204021500,517.0,533.45,50.4444,43,91.8,100,60.2
20160204023000,517.0,533.45,50.4444,43,96.6,100,60.2
20160204024500,517.0,533.45,50.4444,43,92.6,100,59.7
20160204030000,517.0,533.45,50.4444,43,97.8,100,59.7
20160204031500,517.0,533.45,50.4444,43,104.4,100,59.6
20160204033000,517.0,542.85,51.3333,43,95.0,100,59.6
20160204034500,517.0,542.85,51.3333,43,96.6,100,59.6
20160204040000,517.0,533.45,50.4444,43,90.9,100,59.7
20160204041500,517.0,533.45,50.4444,43,87.9,100,59.6
20160204043000,517.0,542.85,51.3333,43,91.2,100,59.2
20160204044500,517.0,533.45,50.4444,43,89.8,100,59.2
20160204050000,517.0,533.45,50.4444,43,85.5,100,59.2
20160204051500,517.0,542.85,51.3333,43,90.7,100,59.2
20160204053000,517.0,542.85,51.3333,43,105.1,100,58.8
20160204054500,517.0,549.9,52.0,43,106.8,100,58.8
20160204060000,517.0,549.9,52.0,43,91.3,100,58.8
20160204061500,517.0,538.15,50.8889,43,85.1,100,58.8
20160204063000,517.0,538.15,50.8889,43,85.1,100,58.7
20160204064500,517.0,538.15,50.8889,43,87.8,100,58.3
20160204070000,517.0,538.15,50.8889,43,86.3,100,58.3
20160204071500,517.0,538.15,50.8889,43,91.5,100,57.9
20160204073000,517.0,538.15,50.8889,43,95.3,100,57.7
20160204074500,517.0,538.15,50.8889,43,95.3,100,57.4
20160204080000,517.0,549.9,52.0,43,91.1,100,57.4
20160204081500,517.0,535.8,50.6667,43,87.7,100,57.3
20160204083000,517.0,542.85,51.3333,43,85.6,100,56.9
20160204084500,517.0,542.85,51.3333,43,88.0,100,57.2
20160204090000,517.0,542.85,51.3333,43,86.9,100,56.9
20160204091500,517.0,542.85,51.3333,43,94.8,100,57.2
20160204093000,517.0,535.8,50.6667,43,95.9,100,57.4
20160204094500,517.0,535.8,50.6667,43,94.2,100,57.6
20160204100000,517.0,545.2,51.5556,43,91.1,100,57.4
20160204101500,517.0,526.4,49.7778,43,88.5,100,57.9
20160204103000,517.0,535.8,50.6667,43,89.9,100,58.3
20160204104500,517.0,535.8,50.6667,43,93.7,100,58.8
20160204110000,517.0,535.8,50.6667,43,93.7,100,58.4
20160204111500,517.0,528.75,50.0,43,93.7,100,58.8
20160204113000,517.0,535.8,50.6667,43,89.9,100,59.2
20160204114500,517.0,526.4,49.7778,43,99.0,100,59.6
20160204120000,517.0,512.3,48.4444,43,92.0,100,60.0
20160204121500,517.0,512.3,48.4444,43,92.0,100,59.7
20160204123000,517.0,519.35,49.1111,43,95.0,100,60.2
20160204124500,517.0,512.3,48.4444,43,95.0,100,60.1
20160204130000,517.0,512.3,48.4444,43,90.7,100,60.1
20160204131500,517.0,512.3,48.4444,43,90.7,100,60.5
20160204133000,517.0,538.15,50.8889,43,98.2,100,60.8
20160204134500,517.0,538.15,50.8889,43,89.3,100,61.0
20160204140000,517.0,528.75,50.0,43,91.7,100,61.1
20160204141500,517.0,535.8,50.6667,43,98.4,100,61.1
20160204143000,517.0,535.8,50.6667,43,89.7,100,61.1
20160204144500,517.0,535.8,50.6667,43,89.7,100,61.9
20160204150000,517.0,528.75,50.0,43,99.6,100,61.9
20160204151500,517.0,519.35,49.1111,43,90.3,100,62.3
20160204153000,517.0,528.75,50.0,43,90.3,100,62.3
20160204154500,517.0,528.75,50.0,43,95.3,100,62.7
20160204160000,517.0,528.75,50.0,43,95.3,100,63.2
20160204161500,517.0,528.75,50.0,43,94.1,100,63.8
20160204163000,517.0,535.8,50.6667,43,88.9,100,62.8
20160204164500,517.0,535.8,50.6667,43,96.2,100,62.7
20160204170000,517.0,528.75,50.0,43,99.0,100,62.6
20160204171500,517.0,538.15,50.8889,43,88.2,100,62.5
20160204173000,517.0,538.15,50.8889,43,90.6,100,62.3
20160204174500,517.0,538.15,50.8889,43,99.6,100,62.9
20160204180000,517.0,538.15,50.8889,43,93.5,100,63.4
20160204181500,517.0,549.9,52.0,43,87.9,100,63.0
20160204183000,517.0,538.15,50.8889,43,90.6,100,63.5
20160204184500,517.0,538.15,50.8889,43,97.6,100,63.5
20160204190000,517.0,545.2,51.5556,43,89.2,100,63.5
20160204191500,517.0,538.15,50.8889,43,92.6,100,63.3
20160204193000,517.0,538.15,50.8889,43,95.0,100,63.1
20160204194500,517.0,538.15,50.8889,43,91.0,100,63.1
20160204200000,517.0,526.4,49.7778,43,86.4,100,63.2
20160204201500,517.0,526.4,49.7778,43,88.6,100,63.1
20160204203000,517.0,535.8,50.6667,43,87.6,100,63.0
20160204204500,517.0,535.8,50.6667,43,87.6,100,62.7
20160204210000,517.0,542.85,51.3333,43,93.1,100,62.6
20160204211500,517.0,542.85,51.3333,43,94.1,100,62.2
20160204213000,517.0,535.8,50.6667,43,93.0,100,61.6
20160204214500,517.0,535.8,50.6667,43,90.4,100,61.1
20160204220000,517.0,542.85,51.3333,43,84.4,100,60.8
20160204221500,517.0,535.8,50.6667,43,89.1,100,60.2
20160204223000,517.0,542.85,51.3333,43,87.5,100,60.1
20160204224500,517.0,528.75,50.0,43,86.4,100,59.7
20160204230000,517.0,542.85,51.3333,43,94.1,100,59.7
20160204231500,517.0,542.85,51.3333,43,94.1,100,59.6
20160204233000,517.0,542.85,51.3333,43,95.3,100,59.2
20160204234500,517.0,542.85,51.3333,43,94.1,100,59.2
20160205000000,517.0,535.8,50.6667,43,86.8,100,59.2
20160205001500,517.0,542.85,51.3333,43,89.3,100,58.9
20160205003000,517.0,542.85,51.3333,43,87.4,100,58.8
20160205004500,517.0,549.9,52.0,43,86.2,100,58.8
20160205010000,517.0,535.8,50.6667,43,94.3,100,58.7
20160205011500,517.0,542.85,51.3333,43,94.3,100,58.3
20160205013000,517.0,542.85,51.3333,43,92.9,100,58.3
20160205014500,517.0,542.85,51.3333,43,89.7,100,58.1
20160205020000,517.0,542.85,51.3333,43,85.4,100,57.9
20160205021500,517.0,542.85,51.3333,43,86.9,100,57.9
20160205023000,517.0,542.85,51.3333,43,89.2,100,57.4
20160205024500,517.0,542.85,51.3333,43,85.6,100,57.4
20160205030000,517.0,542.85,51.3333,43,92.3,100,57.4
20160205031500,517.0,542.85,51.3333,43,92.3,100,56.9
20160205033000,517.0,549.9,52.0,43,94.8,100,56.9
20160205034500,517.0,549.9,52.0,43,83.2,100,56.9
20160205040000,517.0,542.85,51.3333,43,85.6,100,56.5
20160205041500,517.0,549.9,52.0,43,90.5,100,56.5
20160205043000,517.0,542.85,51.3333,43,90.5,100,56.2
20160205044500,517.0,552.25,52.2222,43,94.7,100,56.0
20160205050000,517.0,552.25,52.2222,43,94.7,100,56.0
20160205051500,517.0,552.25,52.2222,43,92.3,100,55.8
20160205053000,517.0,552.25,52.2222,43,92.3,100,55.6
20160205054500,517.0,552.25,52.2222,43,94.7,100,55.6
20160205060000,517.0,552.25,52.2222,43,86.9,100,55.5
20160205061500,517.0,552.25,52.2222,43,88.1,100,55.1
20160205063000,517.0,552.25,52.2222,43,92.9,100,55.1
20160205064500,517.0,552.25,52.2222,43,91.8,100,54.7
20160205070000,517.0,552.25,52.2222,43,94.7,100,54.6
20160205071500,517.0,545.2,51.5556,43,94.7,100,54.2
20160205073000,517.0,554.6,52.4444,43,94.7,100,53.8
20160205074500,517.0,545.2,51.5556,43,94.7,100,53.7
20160205080000,517.0,545.2,51.5556,43,88.7,100,53.7
20160205081500,517.0,545.2,51.5556,43,88.7,100,53.7
20160205083000,517.0,545.2,51.5556,43,87.5,100,53.7
20160205084500,517.0,545.2,51.5556,43,94.2,100,53.7
20160205090000,517.0,545.2,51.5556,43,94.2,100,53.7
20160205091500,517.0,545.2,51.5556,43,91.5,100,53.8
20160205093000,517.0,545.2,51.5556,43,88.4,100,54.1
20160205094500,517.0,545.2,51.5556,43,85.5,100,54.2
20160205100000,517.0,545.2,51.5556,43,88.1,100,54.6
20160205101500,517.0,552.25,52.2222,43,88.1,100,54.7
20160205103000,517.0,545.2,51.5556,43,88.1,100,55.1
20160205104500,517.0,545.2,51.5556,43,93.2,100,55.1
20160205110000,517.0,538.15,50.8889,43,97.1,100,55.5
20160205111500,517.0,538.15,50.8889,43,95.3,100,55.6
20160205113000,517.0,538.15,50.8889,43,90.7,100,55.9
20160205114500,517.0,545.2,51.5556,43,86.9,100,56.0
20160205120000,517.0,545.2,51.5556,43,89.9,100,56.5
20160205121500,517.0,526.4,49.7778,43,98.9,100,56.9
20160205123000,517.0,526.4,49.7778,43,98.9,100,57.3
20160205124500,517.0,533.45,50.4444,43,97.2,100,57.9
20160205130000,517.0,533.45,50.4444,43,89.5,100,58.3
20160205131500,517.0,533.45,50.4444,43,91.1,100,58.7
20160205133000,517.0,533.45,50.4444,43,96.1,100,59.1
20160205134500,517.0,526.4,49.7778,43,96.1,100,59.4
20160205140000,517.0,526.4,49.7778,43,96.1,100,59.7
20160205141500,517.0,538.15,50.8889,43,92.2,100,60.2
20160205143000,517.0,538.15,50.8889,43,91.1,100,60.6
20160205144500,517.0,528.75,50.0,43,95.0,100,61.1
20160205150000,517.0,528.75,50.0,43,101.0,100,61.6
20160205151500,517.0,528.75,50.0,43,91.1,100,62.6
20160205153000,517.0,542.85,51.3333,43,91.1,100,63.3
20160205154500,517.0,542.85,51.3333,43,98.4,100,65.0
20160205160000,517.0,549.9,52.0,43,89.8,100,65.1
20160205161500,517.0,549.9,52.0,43,91.3,100,65.7
20160205163000,517.0,542.85,51.3333,43,91.3,100,66.1
20160205164500,517.0,542.85,51.3333,43,97.2,100,66.0
20160205170000,517.0,542.85,51.3333,43,89.8,100,66.1
20160205171500,517.0,542.85,51.3333,43,93.0,100,66.0
20160205173000,517.0,542.85,51.3333,43,98.1,100,66.0
20160205174500,517.0,542.85,51.3333,43,92.6,100,65.8
20160205180000,517.0,535.8,50.6667,43,88.1,100,65.7
20160205181500,517.0,535.8,50.6667,43,89.9,100,65.5
20160205183000,517.0,535.8,50.6667,43,101.0,100,65.3
20160205184500,517.0,542.85,51.3333,43,95.9,100,65.2
20160205190000,517.0,542.85,51.3333,43,91.1,100,64.9
20160205191500,517.0,533.45,50.4444,43,96.2,100,64.8
20160205193000,517.0,533.45,50.4444,43,98.4,100,64.7
20160205194500,517.0,533.45,50.4444,43,95.9,100,64.5
20160205200000,517.0,533.45,50.4444,43,90.4,100,64.3
20160205201500,517.0,533.45,50.4444,43,84.3,100,64.2
20160205203000,517.0,533.45,50.4444,43,86.9,100,64.0
20160205204500,517.0,552.25,52.2222,43,88.6,100,63.8
20160205210000,517.0,538.15,50.8889,43,87.5,100,63.5
20160205211500,517.0,538.15,50.8889,43,91.9,100,63.1
20160205213000,517.0,545.2,51.5556,43,95.3,100,63.1
20160205214500,517.0,545.2,51.5556,43,95.3,100,62.8
20160205220000,517.0,545.2,51.5556,43,87.3,100,62.6
20160205221500,517.0,552.25,52.2222,43,104.3,100,61.9
20160205223000,517.0,542.85,51.3333,43,86.3,100,62.0
20160205224500,517.0,549.9,52.0,43,84.9,100,61.7
20160205230000,517.0,549.9,52.0,43,89.0,100,61.0
20160205231500,517.0,549.9,52.0,43,94.0,100,60.2
20160205233000,517.0,542.85,51.3333,43,94.0,100,59.7
20160205234500,517.0,542.85,51.3333,43,95.3,100,59.2
20160206000000,517.0,542.85,51.3333,43,106.0,100,58.8
20160206001500,517.0,542.85,51.3333,43,96.0,100,58.6
20160206003000,517.0,542.85,51.3333,43,101.1,100,58.3
20160206004500,517.0,542.85,51.3333,43,108.5,100,58.3
20160206010000,517.0,542.85,51.3333,43,88.2,100,58.3
20160206011500,517.0,519.35,49.1111,43,86.9,100,58.2
20160206013000,517.0,519.35,49.1111,43,92.5,100,57.9
20160206014500,517.0,519.35,49.1111,43,95.8,100,57.8
20160206020000,517.0,519.35,49.1111,43,100.1,100,57.4
20160206021500,517.0,526.4,49.7778,43,106.0,100,57.4
20160206023000,517.0,526.4,49.7778,43,100.3,100,57.0
20160206024500,517.0,526.4,49.7778,43,93.1,100,56.9
20160206030000,517.0,526.4,49.7778,43,85.4,100,56.9
20160206031500,517.0,526.4,49.7778,43,88.5,100,56.9
20160206033000,517.0,519.35,49.1111,43,91.8,100,56.5
20160206034500,517.0,519.35,49.1111,43,86.9,100,56.5
20160206040000,517.0,519.35,49.1111,43,93.1,100,56.4
20160206041500,517.0,519.35,49.1111,43,94.8,100,56.0
20160206043000,517.0,526.4,49.7778,43,91.1,100,56.0
20160206044500,517.0,526.4,49.7778,43,91.1,100,55.9
20160206050000,517.0,514.65,48.6667,43,86.3,100,55.6
20160206051500,517.0,514.65,48.6667,43,89.4,100,55.6
20160206053000,517.0,514.65,48.6667,43,90.4,100,55.6
20160206054500,517.0,521.7,49.3333,43,89.4,100,55.7
20160206060000,517.0,528.75,50.0,43,95.5,100,55.6
20160206061500,517.0,521.7,49.3333,43,96.6,100,55.6
20160206063000,517.0,521.7,49.3333,43,96.6,100,55.6
20160206064500,517.0,521.7,49.3333,43,88.5,100,55.6
20160206070000,517.0,521.7,49.3333,43,85.1,100,55.6
20160206071500,517.0,521.7,49.3333,43,86.9,100,55.6
20160206073000,517.0,528.75,50.0,43,88.4,100,55.6
20160206074500,517.0,528.75,50.0,43,93.6,100,55.5
20160206080000,517.0,528.75,50.0,43,95.4,100,55.5
20160206081500,517.0,528.75,50.0,43,95.4,100,55.6
20160206083000,517.0,528.75,50.0,43,90.6,100,55.6
20160206084500,517.0,535.8,50.6667,43,87.0,100,55.6
20160206090000,517.0,526.4,49.7778,43,83.9,100,55.9
20160206091500,517.0,526.4,49.7778,43,87.4,100,55.9
20160206093000,517.0,526.4,49.7778,43,84.4,100,56.1
20160206094500,517.0,533.45,50.4444,43,86.4,100,56.4
20160206100000,517.0,533.45,50.4444,43,92.7,100,56.5
20160206101500,517.0,526.4,49.7778,43,92.7,100,56.9
20160206103000,517.0,526.4,49.7778,43,92.7,100,57.0
20160206104500,517.0,533.45,50.4444,43,87.1,100,57.4
20160206110000,517.0,526.4,49.7778,43,84.4,100,57.8
20160206111500,517.0,526.4,49.7778,43,86.6,100,57.9
20160206113000,517.0,526.4,49.7778,43,91.9,100,58.3
20160206114500,517.0,526.4,49.7778,43,94.1,100,58.7
20160206120000,517.0,526.4,49.7778,43,91.1,100,59.2
20160206121500,517.0,526.4,49.7778,43,87.6,100,59.6
20160206123000,517.0,526.4,49.7778,43,80.3,100,60.7
20160206124500,517.0,533.45,50.4444,43,81.6,100,61.5
20160206130000,517.0,533.45,50.4444,43,80.6,100,61.9
20160206131500,517.0,526.4,49.7778,43,82.7,100,62.4
20160206133000,517.0,526.4,49.7778,43,90.4,100,62.6
20160206134500,517.0,526.4,49.7778,43,91.7,100,62.7
20160206140000,517.0,526.4,49.7778,43,88.6,100,62.7
20160206141500,517.0,526.4,49.7778,43,82.7,100,62.6
20160206143000,517.0,526.4,49.7778,43,81.5,100,62.5
20160206144500,517.0,526.4,49.7778,43,81.5,100,62.8
20160206150000,517.0,526.4,49.7778,43,83.8,100,62.7
20160206151500,517.0,526.4,49.7778,43,88.7,100,63.1
20160206153000,517.0,526.4,49.7778,43,92.2,100,63.6
20160206154500,517.0,533.45,50.4444,43,84.3,100,63.8
20160206160000,517.0,521.7,49.3333,43,91.1,100,64.2
20160206161500,517.0,533.45,50.4444,43,83.6,100,64.4
20160206163000,517.0,533.45,50.4444,43,81.6,100,64.7
20160206164500,517.0,533.45,50.4444,43,82.6,100,64.9
20160206170000,517.0,533.45,50.4444,43,85.8,100,65.0
20160206171500,517.0,526.4,49.7778,43,91.8,100,64.8
20160206173000,517.0,533.45,50.4444,43,94.7,100,64.8
20160206174500,517.0,533.45,50.4444,43,92.1,100,64.7
20160206180000,517.0,533.45,50.4444,43,90.3,100,64.4
20160206181500,517.0,526.4,49.7778,43,85.9,100,64.6
20160206183000,517.0,535.8,50.6667,43,82.6,100,64.5
20160206184500,517.0,528.75,50.0,43,85.6,100,64.4
20160206190000,517.0,528.75,50.0,43,88.9,100,64.2
20160206191500,517.0,535.8,50.6667,43,93.7,100,64.2
20160206193000,517.0,535.8,50.6667,43,95.9,100,64.0
20160206194500,517.0,526.4,49.7778,43,95.9,100,63.7
20160206200000,517.0,526.4,49.7778,43,89.8,100,63.3
20160206201500,517.0,526.4,49.7778,43,83.2,100,63.5
20160206203000,517.0,526.4,49.7778,43,87.3,100,63.1
20160206204500,517.0,519.35,49.1111,43,86.0,100,62.5
20160206210000,517.0,533.45,50.4444,43,88.1,100,61.9
20160206211500,517.0,533.45,50.4444,43,93.6,100,61.1
20160206213000,517.0,533.45,50.4444,43,92.4,100,61.3
20160206214500,517.0,533.45,50.4444,43,92.4,100,60.8
20160206220000,517.0,533.45,50.4444,43,85.8,100,60.2
20160206221500,517.0,545.2,51.5556,43,85.8,100,59.7
20160206223000,517.0,535.8,50.6667,43,88.5,100,59.6
20160206224500,517.0,542.85,51.3333,43,88.5,100,59.2
20160206230000,517.0,542.85,51.3333,43,93.6,100,58.8
20160206231500,517.0,542.85,51.3333,43,93.6,100,58.8
20160206233000,517.0,542.85,51.3333,43,95.9,100,58.8
20160206234500,517.0,542.85,51.3333,43,93.4,100,58.8
20160207000000,517.0,533.45,50.4444,43,85.6,100,58.7
20160207001500,517.0,542.85,51.3333,43,85.6,100,58.4
20160207003000,517.0,535.8,50.6667,43,89.1,100,58.3
20160207004500,517.0,542.85,51.3333,43,84.3,100,58.3
20160207010000,517.0,533.45,50.4444,43,87.7,100,58.1
20160207011500,517.0,542.85,51.3333,43,94.3,100,57.9
20160207013000,517.0,542.85,51.3333,43,95.9,100,57.9
20160207014500,517.0,542.85,51.3333,43,95.9,100,57.3
20160207020000,517.0,542.85,51.3333,43,85.2,100,56.9
20160207021500,517.0,542.85,51.3333,43,85.2,100,56.5
20160207023000,517.0,542.85,51.3333,43,88.0,100,56.5
20160207024500,517.0,542.85,51.3333,43,88.0,100,56.4
20160207030000,517.0,542.85,51.3333,43,88.0,100,56.4
20160207031500,517.0,542.85,51.3333,43,94.3,100,56.4
20160207033000,517.0,542.85,51.3333,43,92.9,100,56.4
20160207034500,517.0,542.85,51.3333,43,91.1,100,56.3
20160207040000,517.0,549.9,52.0,43,85.9,100,56.0
20160207041500,517.0,549.9,52.0,43,85.9,100,56.0
20160207043000,517.0,542.85,51.3333,43,91.8,100,56.0
20160207044500,517.0,535.8,50.6667,43,93.6,100,56.0
20160207050000,517.0,545.2,51.5556,43,87.6,100,56.0
20160207051500,517.0,552.25,52.2222,43,94.1,100,55.9
20160207053000,517.0,545.2,51.5556,43,95.4,100,55.6
20160207054500,517.0,545.2,51.5556,43,90.3,100,55.6
20160207060000,517.0,538.15,50.8889,43,86.6,100,55.6
20160207061500,517.0,549.9,52.0,43,85.6,100,55.3
20160207063000,517.0,542.85,51.3333,43,94.9,100,55.1
20160207064500,517.0,549.9,52.0,43,94.9,100,55.1
20160207070000,517.0,549.9,52.0,43,89.1,100,54.6
20160207071500,517.0,549.9,52.0,43,94.4,100,54.6
20160207073000,517.0,549.9,52.0,43,94.4,100,54.6
20160207074500,517.0,549.9,52.0,43,92.9,100,54.6
20160207080000,517.0,549.9,52.0,43,91.5,100,54.6
20160207081500,517.0,549.9,52.0,43,83.9,100,54.6
20160207083000,517.0,549.9,52.0,43,93.0,100,54.6
20160207084500,517.0,549.9,52.0,43,94.2,100,54.9
20160207090000,517.0,549.9,52.0,43,90.7,100,55.0
20160207091500,517.0,549.9,52.0,43,94.7,100,55.5
20160207093000,517.0,549.9,52.0,43,93.5,100,55.6
20160207094500,517.0,542.85,51.3333,43,91.7,100,55.9
20160207100000,517.0,549.9,52.0,43,84.8,100,56.0
20160207101500,517.0,542.85,51.3333,43,84.8,100,56.5
20160207103000,517.0,542.85,51.3333,43,86.9,100,56.5
20160207104500,517.0,552.25,52.2222,43,86.9,100,56.9
20160207110000,517.0,552.25,52.2222,43,86.9,100,57.1
20160207111500,517.0,533.45,50.4444,43,94.1,100,57.4
20160207113000,517.0,521.7,49.3333,43,94.1,100,57.9
20160207114500,517.0,528.75,50.0,43,89.8,100,59.2
20160207120000,517.0,528.75,50.0,43,85.6,100,60.5
20160207121500,517.0,514.65,48.6667,43,81.1,100,61.5
20160207123000,517.0,528.75,50.0,43,81.1,100,61.9
20160207124500,517.0,535.8,50.6667,43,82.1,100,62.3
20160207130000,517.0,535.8,50.6667,43,88.3,100,62.8
20160207131500,517.0,528.75,50.0,43,92.3,100,63.0
20160207133000,517.0,528.75,50.0,43,89.2,100,63.1
20160207134500,517.0,528.75,50.0,43,85.1,100,63.5
20160207140000,517.0,528.75,50.0,43,83.8,100,63.9
20160207141500,517.0,528.75,50.0,43,80.1,100,64.1
20160207143000,517.0,528.75,50.0,43,80.1,100,64.6
20160207144500,517.0,528.75,50.0,43,81.0,100,64.8
20160207150000,517.0,521.7,49.3333,43,82.6,100,65.0
20160207151500,517.0,521.7,49.3333,43,82.6,100,65.3
20160207153000,517.0,521.7,49.3333,43,82.6,100,65.6
20160207154500,517.0,521.7,49.3333,43,81.2,100,65.8
20160207160000,517.0,521.7,49.3333,43,83.8,100,66.0
20160207161500,517.0,533.45,50.4444,43,80.4,100,66.2
20160207163000,517.0,526.4,49.7778,43,81.5,100,66.4
20160207164500,517.0,526.4,49.7778,43,81.5,100,66.4
20160207170000,517.0,514.65,48.6667,43,85.0,100,66.2
20160207171500,517.0,521.7,49.3333,43,85.0,100,66.2
20160207173000,517.0,514.65,48.6667,43,93.8,100,66.1
20160207174500,517.0,514.65,48.6667,43,90.8,100,66.1
20160207180000,517.0,526.4,49.7778,43,86.1,100,65.9
20160207181500,517.0,526.4,49.7778,43,82.6,100,65.7
20160207183000,517.0,526.4,49.7778,43,86.2,100,65.5
20160207184500,517.0,526.4,49.7778,43,86.2,100,65.4
20160207190000,517.0,519.35,49.1111,43,88.5,100,65.2
20160207191500,517.0,507.6,48.0,43,96.6,100,65.1
20160207193000,517.0,519.35,49.1111,43,96.6,100,65.0
20160207194500,517.0,519.35,49.1111,43,95.6,100,64.8
20160207200000,517.0,526.4,49.7778,43,87.2,100,64.7
20160207201500,517.0,514.65,48.6667,43,85.8,100,64.5
20160207203000,517.0,526.4,49.7778,43,88.8,100,64.3
20160207204500,517.0,526.4,49.7778,43,91.1,100,64.2
20160207210000,517.0,526.4,49.7778,43,95.7,100,62.7
20160207211500,517.0,519.35,49.1111,43,98.4,100,62.1
20160207213000,517.0,519.35,49.1111,43,87.9,100,61.7
20160207214500,517.0,533.45,50.4444,43,86.8,100,61.4
20160207220000,517.0,542.85,51.3333,43,89.2,100,61.2
20160207221500,517.0,542.85,51.3333,43,86.9,100,60.8
20160207223000,517.0,535.8,50.6667,43,92.7,100,60.6
20160207224500,517.0,535.8,50.6667,43,94.1,100,59.9
20160207230000,517.0,535.8,50.6667,43,94.1,100,59.7
20160207231500,517.0,535.8,50.6667,43,91.6,100,59.2
20160207233000,517.0,542.85,51.3333,43,85.6,100,59.2
20160207234500,517.0,542.85,51.3333,43,88.4,100,58.8
20160208000000,517.0,542.85,51.3333,43,87.4,100,58.8
20160208001500,517.0,542.85,51.3333,43,85.9,100,58.6
20160208003000,517.0,542.85,51.3333,43,93.4,100,58.3
20160208004500,517.0,542.85,51.3333,43,95.9,100,58.3
20160208010000,517.0,533.45,50.4444,43,94.1,100,58.3
20160208011500,517.0,549.9,52.0,43,95.9,100,58.2
20160208013000,517.0,549.9,52.0,43,85.0,100,57.9
20160208014500,517.0,542.85,51.3333,43,86.9,100,57.9
20160208020000,517.0,549.9,52.0,43,87.9,100,57.9
20160208021500,517.0,542.85,51.3333,43,86.2,100,57.8
20160208023000,517.0,542.85,51.3333,43,94.2,100,57.4
20160208024500,517.0,542.85,51.3333,43,95.7,100,57.4
20160208030000,517.0,561.65,53.1111,43,92.9,100,57.4
