PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160217154500,517.0,514.65,48.6667,43,95.4,100,67.9
20160217160000,517.0,514.65,48.6667,43,99.8,100,68.2
20160217161500,517.0,514.65,48.6667,43,62.3,0,68.3
20160217163000,517.0,514.65,48.6667,43,58.7,0,67.9
20160217164500,517.0,505.25,47.7778,43,57.5,100,67.4
20160217170000,517.0,519.35,49.1111,43,57.5,100,67.0
20160217171500,517.0,519.35,49.1111,43,57.5,100,66.6
20160217173000,517.0,526.4,49.7778,43,57.5,100,66.3
20160217174500,517.0,533.45,50.4444,43,69.3,100,66.1
20160217180000,517.0,533.45,50.4444,43,101.0,100,66.1
20160217181500,517.0,521.7,49.3333,43,94.0,100,66.4
20160217183000,517.0,521.7,49.3333,43,92.9,100,66.8
20160217184500,517.0,521.7,49.3333,43,96.8,100,67.1
20160217190000,517.0,521.7,49.3333,43,106.9,100,67.2
20160217191500,517.0,512.3,48.4444,43,102.9,100,67.3
20160217193000,517.0,512.3,48.4444,43,94.2,100,67.2
20160217194500,517.0,505.25,47.7778,43,94.2,100,67.2
20160217200000,517.0,514.65,48.6667,43,99.1,100,67.2
20160217201500,517.0,514.65,48.6667,43,106.8,100,67.2
20160217203000,517.0,514.65,48.6667,43,104.3,100,67.1
20160217204500,517.0,514.65,48.6667,43,95.7,100,67.1
20160217210000,517.0,521.7,49.3333,43,94.2,100,67.1
20160217211500,517.0,512.3,48.4444,43,103.0,100,67.0
20160217213000,517.0,512.3,48.4444,43,105.1,100,66.9
20160217214500,517.0,519.35,49.1111,43,99.0,100,66.9
20160217220000,517.0,512.3,48.4444,43,93.0,100,66.9
20160217221500,517.0,512.3,48.4444,43,105.2,100,66.9
20160217223000,517.0,512.3,48.4444,43,103.8,100,66.9
20160217224500,517.0,512.3,48.4444,43,91.7,100,66.8
20160217230000,517.0,512.3,48.4444,43,99.0,100,66.7
20160217231500,517.0,512.3,48.4444,43,105.1,100,66.7
20160217233000,517.0,512.3,48.4444,43,92.3,100,66.7
20160217234500,517.0,505.25,47.7778,43,106.1,100,66.7
20160218000000,517.0,512.3,48.4444,43,98.4,100,66.6
20160218001500,517.0,512.3,48.4444,43,105.2,100,66.5
20160218003000,517.0,505.25,47.7778,43,96.2,100,66.4
20160218004500,517.0,505.25,47.7778,43,96.2,100,66.3
20160218010000,517.0,512.3,48.4444,43,106.0,100,66.3
20160218011500,517.0,500.55,47.3333,43,92.4,100,66.3
20160218013000,517.0,512.3,48.4444,43,105.9,100,66.2
20160218014500,517.0,512.3,48.4444,43,92.6,100,66.1
20160218020000,517.0,512.3,48.4444,43,100.0,100,66.0
20160218021500,517.0,512.3,48.4444,43,105.1,100,65.9
20160218023000,517.0,519.35,49.1111,43,98.5,100,65.7
20160218024500,517.0,507.6,48.0,43,100.1,100,65.6
20160218030000,517.0,507.6,48.0,43,96.6,100,65.5
20160218031500,517.0,514.65,48.6667,43,102.9,100,65.3
20160218033000,517.0,507.6,48.0,43,98.5,100,65.3
20160218034500,517.0,507.6,48.0,43,103.7,100,65.0
20160218040000,517.0,519.35,49.1111,43,103.7,100,65.0
20160218041500,517.0,526.4,49.7778,43,96.2,100,64.8
20160218043000,517.0,519.35,49.1111,43,106.0,100,64.6
20160218044500,517.0,519.35,49.1111,43,101.4,100,64.2
20160218050000,517.0,519.35,49.1111,43,93.6,100,64.1
20160218051500,517.0,519.35,49.1111,43,96.9,100,63.9
20160218053000,517.0,519.35,49.1111,43,104.3,100,63.8
20160218054500,517.0,519.35,49.1111,43,104.3,100,63.8
20160218060000,517.0,519.35,49.1111,43,104.3,100,63.5
20160218061500,517.0,526.4,49.7778,43,104.3,100,63.1
20160218063000,517.0,533.45,50.4444,43,106.0,100,62.7
20160218064500,517.0,533.45,50.4444,43,104.4,100,63.0
20160218070000,517.0,533.45,50.4444,43,104.4,100,61.9
20160218071500,517.0,533.45,50.4444,43,104.4,100,61.2
20160218073000,517.0,521.7,49.3333,43,106.0,100,60.8
20160218074500,517.0,514.65,48.6667,43,106.0,100,60.6
20160218080000,517.0,507.6,48.0,43,106.0,100,60.2
20160218081500,517.0,519.35,49.1111,43,102.0,100,60.5
20160218083000,517.0,507.6,48.0,43,96.5,100,60.5
20160218084500,517.0,500.55,47.3333,43,100.0,100,60.9
20160218090000,517.0,500.55,47.3333,43,103.5,100,61.1
20160218091500,517.0,500.55,47.3333,43,93.0,100,61.5
20160218093000,517.0,500.55,47.3333,43,105.4,100,61.9
20160218094500,517.0,491.15,46.4444,43,105.4,100,62.5
20160218100000,517.0,491.15,46.4444,43,95.8,100,63.4
20160218101500,517.0,491.15,46.4444,43,94.2,100,63.8
20160218103000,517.0,498.2,47.1111,43,102.0,100,64.7
20160218104500,517.0,491.15,46.4444,43,107.2,100,65.0
20160218110000,517.0,491.15,46.4444,43,99.2,100,65.4
20160218111500,517.0,491.15,46.4444,43,94.8,100,65.7
20160218113000,517.0,507.6,48.0,43,99.9,100,66.3
20160218114500,517.0,507.6,48.0,43,107.6,100,66.8
20160218120000,517.0,507.6,48.0,43,98.3,100,67.2
20160218121500,517.0,493.5,46.6667,43,93.6,100,66.9
20160218123000,517.0,507.6,48.0,43,97.2,100,66.4
20160218124500,517.0,507.6,48.0,43,105.3,100,66.3
20160218130000,517.0,521.7,49.3333,43,107.6,100,66.2
20160218131500,517.0,521.7,49.3333,43,101.0,100,66.4
20160218133000,517.0,521.7,49.3333,43,93.3,100,66.9
20160218134500,517.0,533.45,50.4444,43,93.3,100,67.4
20160218140000,517.0,519.35,49.1111,43,102.4,100,67.7
20160218141500,517.0,535.8,50.6667,43,106.0,100,68.0
20160218143000,517.0,526.4,49.7778,43,97.6,100,68.1
20160218144500,517.0,533.45,50.4444,43,89.1,100,68.2
20160218150000,517.0,533.45,50.4444,43,60.8,0,68.4
20160218151500,517.0,533.45,50.4444,43,58.4,0,67.9
20160218153000,517.0,533.45,50.4444,43,57.6,100,67.7
20160218154500,517.0,533.45,50.4444,43,57.6,0,67.9
20160218160000,517.0,533.45,50.4444,43,57.6,0,67.8
20160218161500,517.0,533.45,50.4444,43,57.6,0,67.9
20160218163000,517.0,533.45,50.4444,43,56.8,0,67.9
20160218164500,517.0,542.85,51.3333,43,58.4,100,67.5
20160218170000,517.0,533.45,50.4444,43,56.9,100,67.1
20160218171500,517.0,545.2,51.5556,43,59.1,100,66.8
20160218173000,517.0,545.2,51.5556,43,57.6,100,66.5
20160218174500,517.0,528.75,50.0,43,60.6,100,66.2
20160218180000,517.0,538.15,50.8889,43,92.2,100,66.1
20160218181500,517.0,538.15,50.8889,43,92.2,100,66.4
20160218183000,517.0,528.75,50.0,43,94.2,100,66.8
20160218184500,517.0,528.75,50.0,43,101.5,100,67.1
20160218190000,517.0,528.75,50.0,43,106.5,100,67.3
20160218191500,517.0,528.75,50.0,43,98.3,100,67.3
20160218193000,517.0,528.75,50.0,43,91.7,100,67.4
20160218194500,517.0,535.8,50.6667,43,96.0,100,67.4
20160218200000,517.0,535.8,50.6667,43,105.3,100,67.4
20160218201500,517.0,535.8,50.6667,43,103.5,100,67.3
20160218203000,517.0,542.85,51.3333,43,91.7,100,67.3
20160218204500,517.0,533.45,50.4444,43,95.0,100,67.2
20160218210000,517.0,533.45,50.4444,43,106.8,100,67.1
20160218211500,517.0,533.45,50.4444,43,100.1,100,67.2
20160218213000,517.0,542.85,51.3333,43,91.8,100,67.1
20160218214500,517.0,535.8,50.6667,43,96.6,100,67.2
20160218220000,517.0,526.4,49.7778,43,107.5,100,67.2
20160218221500,517.0,533.45,50.4444,43,102.4,100,67.2
20160218223000,517.0,533.45,50.4444,43,91.7,100,67.3
20160218224500,517.0,519.35,49.1111,43,99.2,100,67.3
20160218230000,517.0,526.4,49.7778,43,106.0,100,67.3
20160218231500,517.0,526.4,49.7778,43,97.6,100,67.3
20160218233000,517.0,526.4,49.7778,43,92.3,100,67.2
20160218234500,517.0,526.4,49.7778,43,102.9,100,67.2
20160219000000,517.0,526.4,49.7778,43,102.9,100,67.2
20160219001500,517.0,533.45,50.4444,43,91.7,100,67.2
20160219003000,517.0,526.4,49.7778,43,104.4,100,67.1
20160219004500,517.0,526.4,49.7778,43,101.9,100,67.2
20160219010000,517.0,533.45,50.4444,43,91.1,100,67.1
20160219011500,517.0,526.4,49.7778,43,100.7,100,67.1
20160219013000,517.0,526.4,49.7778,43,105.1,100,67.0
20160219014500,517.0,526.4,49.7778,43,94.0,100,67.1
20160219020000,517.0,526.4,49.7778,43,95.4,100,67.1
20160219021500,517.0,526.4,49.7778,43,106.8,100,67.0
20160219023000,517.0,526.4,49.7778,43,100.8,100,67.0
20160219024500,517.0,533.45,50.4444,43,92.2,100,67.0
20160219030000,517.0,521.7,49.3333,43,106.0,100,66.9
20160219031500,517.0,533.45,50.4444,43,101.8,100,66.9
20160219033000,517.0,533.45,50.4444,43,91.1,100,66.8
20160219034500,517.0,533.45,50.4444,43,103.6,100,66.8
20160219040000,517.0,533.45,50.4444,43,103.6,100,66.8
20160219041500,517.0,526.4,49.7778,43,94.6,100,66.7
20160219043000,517.0,533.45,50.4444,43,94.6,100,66.8
20160219044500,517.0,533.45,50.4444,43,105.9,100,66.7
20160219050000,517.0,533.45,50.4444,43,91.7,100,66.8
20160219051500,517.0,521.7,49.3333,43,101.2,100,66.8
20160219053000,517.0,535.8,50.6667,43,105.1,100,66.8
20160219054500,517.0,535.8,50.6667,43,92.3,100,66.9
20160219060000,517.0,535.8,50.6667,43,94.9,100,66.9
20160219061500,517.0,528.75,50.0,43,104.3,100,66.9
20160219063000,517.0,528.75,50.0,43,90.5,100,66.9
20160219064500,517.0,528.75,50.0,43,104.3,100,67.0
20160219070000,517.0,528.75,50.0,43,91.1,100,67.0
20160219071500,517.0,528.75,50.0,43,97.3,100,66.7
20160219073000,517.0,528.75,50.0,43,103.5,100,66.6
20160219074500,517.0,528.75,50.0,43,91.7,100,66.6
20160219080000,517.0,528.75,50.0,43,106.0,100,66.7
20160219081500,517.0,528.75,50.0,43,98.9,100,66.7
20160219083000,517.0,521.7,49.3333,43,94.8,100,67.0
20160219084500,517.0,533.45,50.4444,43,106.6,100,67.2
20160219090000,517.0,533.45,50.4444,43,99.1,100,67.3
20160219091500,517.0,521.7,49.3333,43,92.4,100,67.5
20160219093000,517.0,521.7,49.3333,43,97.2,100,66.7
20160219094500,517.0,521.7,49.3333,43,106.8,100,66.3
20160219100000,517.0,521.7,49.3333,43,102.7,100,66.1
20160219101500,517.0,521.7,49.3333,43,91.8,100,66.3
20160219103000,517.0,521.7,49.3333,43,96.0,100,66.4
20160219104500,517.0,521.7,49.3333,43,107.5,100,66.9
20160219110000,517.0,528.75,50.0,43,94.5,100,67.4
20160219111500,517.0,521.7,49.3333,43,97.3,100,67.8
20160219113000,517.0,521.7,49.3333,43,107.6,100,68.1
20160219114500,517.0,521.7,49.3333,43,60.0,0,68.2
20160219120000,517.0,521.7,49.3333,43,57.6,100,67.6
20160219121500,517.0,521.7,49.3333,43,57.6,100,67.2
20160219123000,517.0,500.55,47.3333,43,57.6,100,66.9
20160219124500,517.0,512.3,48.4444,43,57.6,100,66.9
20160219130000,517.0,512.3,48.4444,43,58.3,100,67.1
20160219131500,517.0,512.3,48.4444,43,58.3,100,67.2
20160219133000,517.0,505.25,47.7778,43,58.3,100,67.3
20160219134500,517.0,514.65,48.6667,43,58.3,100,67.4
20160219140000,517.0,514.65,48.6667,43,59.5,100,67.7
20160219141500,517.0,500.55,47.3333,43,59.5,100,68.0
20160219143000,517.0,512.3,48.4444,43,59.5,100,68.1
20160219144500,517.0,498.2,47.1111,43,59.5,100,68.2
20160219150000,517.0,514.65,48.6667,43,57.9,0,68.2
20160219151500,517.0,514.65,48.6667,43,57.9,0,68.2
20160219153000,517.0,514.65,48.6667,43,57.9,0,68.2
20160219154500,517.0,514.65,48.6667,43,57.9,0,67.9
20160219160000,517.0,514.65,48.6667,43,57.9,0,67.9
20160219161500,517.0,514.65,48.6667,43,57.9,0,67.9
20160219163000,517.0,507.6,48.0,43,57.3,100,67.7
20160219164500,517.0,521.7,49.3333,43,57.3,100,67.6
20160219170000,517.0,528.75,50.0,43,57.3,100,67.4
20160219171500,517.0,528.75,50.0,43,57.3,100,67.2
20160219173000,517.0,521.7,49.3333,43,58.0,100,66.9
20160219174500,517.0,521.7,49.3333,43,58.0,100,66.7
20160219180000,517.0,521.7,49.3333,43,59.5,100,66.4
20160219181500,517.0,521.7,49.3333,43,80.4,100,66.4
20160219183000,517.0,528.75,50.0,43,99.6,100,66.6
20160219184500,517.0,528.75,50.0,43,95.1,100,67.1
20160219190000,517.0,528.75,50.0,43,93.6,100,67.3
20160219191500,517.0,528.75,50.0,43,98.0,100,67.5
20160219193000,517.0,521.7,49.3333,43,106.8,100,67.5
20160219194500,517.0,521.7,49.3333,43,98.3,100,67.5
20160219200000,517.0,533.45,50.4444,43,93.0,100,67.5
20160219201500,517.0,533.45,50.4444,43,103.2,100,67.6
20160219203000,517.0,519.35,49.1111,43,103.2,100,67.4
20160219204500,517.0,519.35,49.1111,43,92.4,100,67.5
20160219210000,517.0,519.35,49.1111,43,96.1,100,67.4
20160219211500,517.0,519.35,49.1111,43,106.9,100,67.4
20160219213000,517.0,526.4,49.7778,43,103.4,100,67.4
20160219214500,517.0,505.25,47.7778,43,93.0,100,67.4
20160219220000,517.0,514.65,48.6667,43,94.1,100,67.4
20160219221500,517.0,514.65,48.6667,43,103.6,100,67.3
20160219223000,517.0,521.7,49.3333,43,105.1,100,67.3
20160219224500,517.0,521.7,49.3333,43,93.7,100,67.4
20160219230000,517.0,521.7,49.3333,43,94.9,100,67.4
20160219231500,517.0,521.7,49.3333,43,106.8,100,67.4
20160219233000,517.0,521.7,49.3333,43,100.2,100,67.4
20160219234500,517.0,521.7,49.3333,43,92.4,100,67.4
20160220000000,517.0,507.6,48.0,43,101.6,100,67.3
20160220001500,517.0,521.7,49.3333,43,105.1,100,67.4
20160220003000,517.0,521.7,49.3333,43,94.5,100,67.3
20160220004500,517.0,521.7,49.3333,43,95.7,100,67.3
20160220010000,517.0,507.6,48.0,43,104.8,100,67.4
20160220011500,517.0,493.5,46.6667,43,104.8,100,67.4
20160220013000,517.0,493.5,46.6667,43,93.9,100,66.9
20160220014500,517.0,500.55,47.3333,43,95.4,100,66.4
20160220020000,517.0,512.3,48.4444,43,102.1,100,66.2
20160220021500,517.0,512.3,48.4444,43,105.9,100,66.0
20160220023000,517.0,505.25,47.7778,43,91.7,100,66.4
20160220024500,517.0,505.25,47.7778,43,105.6,100,66.9
20160220030000,517.0,505.25,47.7778,43,104.3,100,67.2
20160220031500,517.0,505.25,47.7778,43,92.4,100,67.4
20160220033000,517.0,505.25,47.7778,43,103.8,100,67.6
20160220034500,517.0,498.2,47.1111,43,105.1,100,67.6
20160220040000,517.0,498.2,47.1111,43,92.9,100,67.6
20160220041500,517.0,507.6,48.0,43,100.4,100,67.6
20160220043000,517.0,500.55,47.3333,43,104.3,100,67.6
20160220044500,517.0,493.5,46.6667,43,91.8,100,67.6
20160220050000,517.0,507.6,48.0,43,99.9,100,67.6
20160220051500,517.0,514.65,48.6667,43,106.8,100,67.5
20160220053000,517.0,507.6,48.0,43,97.0,100,67.4
20160220054500,517.0,500.55,47.3333,43,94.1,100,67.4
20160220060000,517.0,500.55,47.3333,43,107.7,100,67.3
20160220061500,517.0,514.65,48.6667,43,103.4,100,67.3
20160220063000,517.0,514.65,48.6667,43,92.4,100,67.2
20160220064500,517.0,507.6,48.0,43,106.0,100,67.2
20160220070000,517.0,507.6,48.0,43,101.0,100,67.1
20160220071500,517.0,514.65,48.6667,43,93.6,100,67.1
20160220073000,517.0,507.6,48.0,43,107.6,100,67.1
20160220074500,517.0,507.6,48.0,43,102.7,100,67.1
20160220080000,517.0,507.6,48.0,43,93.0,100,67.2
20160220081500,517.0,507.6,48.0,43,107.1,100,67.2
20160220083000,517.0,507.6,48.0,43,102.7,100,67.3
20160220084500,517.0,507.6,48.0,43,94.2,100,67.4
20160220090000,517.0,507.6,48.0,43,99.7,100,67.6
20160220091500,517.0,514.65,48.6667,43,106.8,100,67.7
20160220093000,517.0,505.25,47.7778,43,96.4,100,67.8
20160220094500,517.0,505.25,47.7778,43,94.3,100,66.8
20160220100000,517.0,505.25,47.7778,43,101.5,100,66.5
20160220101500,517.0,505.25,47.7778,43,105.4,100,66.2
20160220103000,517.0,505.25,47.7778,43,93.6,100,66.4
20160220104500,517.0,505.25,47.7778,43,98.7,100,67.0
20160220110000,517.0,505.25,47.7778,43,107.6,100,67.4
20160220111500,517.0,505.25,47.7778,43,96.5,100,67.8
20160220113000,517.0,505.25,47.7778,43,95.4,100,68.0
20160220114500,517.0,505.25,47.7778,43,105.4,100,68.1
20160220120000,517.0,512.3,48.4444,43,60.4,0,68.3
20160220121500,517.0,512.3,48.4444,43,58.0,0,68.2
20160220123000,517.0,512.3,48.4444,43,58.0,0,67.9
20160220124500,517.0,512.3,48.4444,43,58.0,0,67.9
20160220130000,517.0,512.3,48.4444,43,58.0,100,67.7
20160220131500,517.0,512.3,48.4444,43,58.0,0,67.9
20160220133000,517.0,512.3,48.4444,43,58.0,0,68.0
20160220134500,517.0,512.3,48.4444,43,58.0,0,68.1
20160220140000,517.0,512.3,48.4444,43,58.0,0,68.2
20160220141500,517.0,512.3,48.4444,43,58.0,0,68.3
20160220143000,517.0,512.3,48.4444,43,58.0,0,68.3
20160220144500,517.0,512.3,48.4444,43,58.0,0,68.4
20160220150000,517.0,521.7,49.3333,43,58.0,0,68.5
20160220151500,517.0,507.6,48.0,43,58.0,100,67.5
20160220153000,517.0,507.6,48.0,43,58.0,100,67.1
20160220154500,517.0,500.55,47.3333,43,58.0,100,66.7
20160220160000,517.0,512.3,48.4444,43,58.0,100,66.5
20160220161500,517.0,512.3,48.4444,43,59.5,100,66.6
20160220163000,517.0,512.3,48.4444,43,61.4,100,67.1
20160220164500,517.0,512.3,48.4444,43,61.4,100,67.4
20160220170000,517.0,512.3,48.4444,43,63.6,100,67.7
20160220171500,517.0,512.3,48.4444,43,63.6,100,68.0
20160220173000,517.0,512.3,48.4444,43,62.8,100,68.1
20160220174500,517.0,512.3,48.4444,43,62.8,100,68.1
20160220180000,517.0,512.3,48.4444,43,62.8,100,68.1
20160220181500,517.0,519.35,49.1111,43,63.6,100,68.0
20160220183000,517.0,519.35,49.1111,43,62.8,100,67.9
20160220184500,517.0,519.35,49.1111,43,62.8,100,67.8
20160220190000,517.0,519.35,49.1111,43,62.8,100,67.8
20160220191500,517.0,519.35,49.1111,43,63.6,100,67.7
20160220193000,517.0,519.35,49.1111,43,62.8,100,67.7
20160220194500,517.0,519.35,49.1111,43,63.6,100,67.6
20160220200000,517.0,519.35,49.1111,43,66.8,100,67.7
20160220201500,517.0,519.35,49.1111,43,67.7,100,67.7
20160220203000,517.0,519.35,49.1111,43,67.7,100,67.7
20160220204500,517.0,519.35,49.1111,43,67.7,100,67.7
20160220210000,517.0,519.35,49.1111,43,71.3,100,67.7
20160220211500,517.0,519.35,49.1111,43,77.7,100,67.7
20160220213000,517.0,519.35,49.1111,43,74.4,100,67.7
20160220214500,517.0,519.35,49.1111,43,74.4,100,67.7
20160220220000,517.0,519.35,49.1111,43,81.7,100,67.7
20160220221500,517.0,519.35,49.1111,43,84.9,100,67.7
20160220223000,517.0,519.35,49.1111,43,78.6,100,67.8
20160220224500,517.0,507.6,48.0,43,79.7,100,67.7
20160220230000,517.0,507.6,48.0,43,85.4,100,67.8
20160220231500,517.0,507.6,48.0,43,84.3,100,67.7
20160220233000,517.0,507.6,48.0,43,78.8,100,67.7
20160220234500,517.0,507.6,48.0,43,78.8,100,67.7
20160221000000,517.0,519.35,49.1111,43,89.2,100,67.7
20160221001500,517.0,512.3,48.4444,43,86.8,100,67.7
20160221003000,517.0,512.3,48.4444,43,85.0,100,67.8
20160221004500,517.0,500.55,47.3333,43,96.7,100,67.8
20160221010000,517.0,519.35,49.1111,43,92.9,100,67.8
20160221011500,517.0,519.35,49.1111,43,85.0,100,67.8
20160221013000,517.0,512.3,48.4444,43,91.7,100,67.8
20160221014500,517.0,512.3,48.4444,43,97.2,100,67.8
20160221020000,517.0,512.3,48.4444,43,90.0,100,67.8
20160221021500,517.0,519.35,49.1111,43,86.8,100,67.8
20160221023000,517.0,519.35,49.1111,43,97.5,100,67.8
20160221024500,517.0,519.35,49.1111,43,93.9,100,67.8
20160221030000,517.0,500.55,47.3333,43,85.6,100,67.9
20160221031500,517.0,512.3,48.4444,43,94.9,100,67.8
20160221033000,517.0,512.3,48.4444,43,94.9,100,67.8
20160221034500,517.0,512.3,48.4444,43,84.9,100,67.8
20160221040000,517.0,512.3,48.4444,43,91.8,100,67.8
20160221041500,517.0,512.3,48.4444,43,97.2,100,67.7
20160221043000,517.0,505.25,47.7778,43,89.6,100,67.7
20160221044500,517.0,512.3,48.4444,43,89.6,100,67.7
20160221050000,517.0,512.3,48.4444,43,102.7,100,67.6
20160221051500,517.0,512.3,48.4444,43,97.1,100,67.6
20160221053000,517.0,512.3,48.4444,43,91.7,100,67.7
20160221054500,517.0,512.3,48.4444,43,103.7,100,67.6
20160221060000,517.0,512.3,48.4444,43,103.7,100,67.6
20160221061500,517.0,512.3,48.4444,43,92.9,100,67.7
20160221063000,517.0,512.3,48.4444,43,97.0,100,67.7
20160221064500,517.0,512.3,48.4444,43,107.6,100,67.8
20160221070000,517.0,512.3,48.4444,43,101.0,100,67.9
20160221071500,517.0,512.3,48.4444,43,93.0,100,67.9
20160221073000,517.0,512.3,48.4444,43,99.2,100,67.8
20160221074500,517.0,512.3,48.4444,43,106.0,100,67.9
20160221080000,517.0,512.3,48.4444,43,96.6,100,67.9
20160221081500,517.0,512.3,48.4444,43,95.4,100,68.1
20160221083000,517.0,512.3,48.4444,43,107.6,100,67.1
20160221084500,517.0,512.3,48.4444,43,100.3,100,66.7
20160221090000,517.0,512.3,48.4444,43,94.2,100,66.4
20160221091500,517.0,512.3,48.4444,43,102.9,100,66.6
20160221093000,517.0,512.3,48.4444,43,106.0,100,67.1
20160221094500,517.0,512.3,48.4444,43,94.1,100,67.5
20160221100000,517.0,500.55,47.3333,43,96.0,100,67.8
20160221101500,517.0,507.6,48.0,43,107.0,100,68.1
20160221103000,517.0,507.6,48.0,43,102.2,100,68.2
20160221104500,517.0,507.6,48.0,43,58.4,0,68.2
20160221110000,517.0,507.6,48.0,43,57.6,0,68.1
20160221111500,517.0,507.6,48.0,43,57.6,0,67.9
20160221113000,517.0,514.65,48.6667,43,57.6,0,67.9
20160221114500,517.0,507.6,48.0,43,57.6,0,68.1
20160221120000,517.0,514.65,48.6667,43,57.6,0,68.0
20160221121500,517.0,514.65,48.6667,43,57.6,0,68.0
20160221123000,517.0,514.65,48.6667,43,57.6,0,68.1
20160221124500,517.0,514.65,48.6667,43,57.6,0,68.0
20160221130000,517.0,507.6,48.0,43,57.6,0,68.0
20160221131500,517.0,507.6,48.0,43,57.6,0,67.9
20160221133000,517.0,519.35,49.1111,43,57.6,0,67.9
20160221134500,517.0,519.35,49.1111,43,57.6,0,67.9
20160221140000,517.0,519.35,49.1111,43,57.6,0,67.9
20160221141500,517.0,519.35,49.1111,43,57.6,0,67.8
20160221143000,517.0,519.35,49.1111,43,57.6,0,67.8
20160221144500,517.0,519.35,49.1111,43,57.6,0,67.8
20160221150000,517.0,519.35,49.1111,43,57.6,0,67.8
20160221151500,517.0,519.35,49.1111,43,57.6,0,67.8
20160221153000,517.0,512.3,48.4444,43,57.6,100,67.7
20160221154500,517.0,512.3,48.4444,43,57.6,100,67.7
20160221160000,517.0,512.3,48.4444,43,57.6,100,67.7
20160221161500,517.0,512.3,48.4444,43,57.6,0,67.8
20160221163000,517.0,512.3,48.4444,43,57.6,0,67.8
20160221164500,517.0,512.3,48.4444,43,57.6,0,67.8
20160221170000,517.0,519.35,49.1111,43,57.6,100,67.7
20160221171500,517.0,519.35,49.1111,43,57.6,100,67.7
20160221173000,517.0,512.3,48.4444,43,57.6,100,67.6
20160221174500,517.0,512.3,48.4444,43,57.6,100,67.6
20160221180000,517.0,519.35,49.1111,43,57.6,100,67.5
20160221181500,517.0,519.35,49.1111,43,57.6,100,67.6
20160221183000,517.0,519.35,49.1111,43,56.8,100,67.6
20160221184500,517.0,512.3,48.4444,43,56.8,100,67.4
20160221190000,517.0,519.35,49.1111,43,57.5,100,67.4
20160221191500,517.0,519.35,49.1111,43,57.5,100,67.4
20160221193000,517.0,519.35,49.1111,43,57.5,100,67.3
20160221194500,517.0,519.35,49.1111,43,57.5,100,67.3
20160221200000,517.0,519.35,49.1111,43,57.5,100,67.2
20160221201500,517.0,512.3,48.4444,43,57.5,100,67.2
20160221203000,517.0,512.3,48.4444,43,59.2,100,67.3
20160221204500,517.0,512.3,48.4444,43,60.0,100,67.6
20160221210000,517.0,519.35,49.1111,43,60.7,100,67.6
20160221211500,517.0,519.35,49.1111,43,60.7,100,67.7
20160221213000,517.0,519.35,49.1111,43,60.7,100,67.7
20160221214500,517.0,519.35,49.1111,43,61.5,100,67.7
20160221220000,517.0,519.35,49.1111,43,61.5,100,67.7
20160221221500,517.0,519.35,49.1111,43,61.5,100,67.7
20160221223000,517.0,519.35,49.1111,43,61.5,100,67.7
20160221224500,517.0,512.3,48.4444,43,63.2,100,67.7
20160221230000,517.0,512.3,48.4444,43,63.2,100,67.7
20160221231500,517.0,512.3,48.4444,43,63.2,100,67.7
20160221233000,517.0,519.35,49.1111,43,64.4,100,67.7
20160221234500,517.0,519.35,49.1111,43,66.7,100,67.7
20160222000000,517.0,519.35,49.1111,43,66.7,100,67.7
20160222001500,517.0,512.3,48.4444,43,67.8,100,67.7
20160222003000,517.0,512.3,48.4444,43,72.4,100,67.7
20160222004500,517.0,519.35,49.1111,43,75.3,100,67.7
20160222010000,517.0,519.35,49.1111,43,72.5,100,67.8
20160222011500,517.0,507.6,48.0,43,75.4,100,67.8
20160222013000,517.0,519.35,49.1111,43,76.8,100,67.9
20160222014500,517.0,512.3,48.4444,43,72.5,100,67.9
20160222020000,517.0,512.3,48.4444,43,74.0,100,67.9
20160222021500,517.0,512.3,48.4444,43,77.7,100,67.9
20160222023000,517.0,512.3,48.4444,43,75.7,100,67.8
20160222024500,517.0,512.3,48.4444,43,72.5,100,67.9
20160222030000,517.0,519.35,49.1111,43,75.4,100,67.9
20160222031500,517.0,507.6,48.0,43,77.2,100,67.9
20160222033000,517.0,514.65,48.6667,43,72.5,100,67.9
20160222034500,517.0,507.6,48.0,43,75.1,100,67.9
20160222040000,517.0,514.65,48.6667,43,77.7,100,67.9
20160222041500,517.0,507.6,48.0,43,73.3,100,67.9
20160222043000,517.0,514.65,48.6667,43,73.3,100,67.9
20160222044500,517.0,514.65,48.6667,43,77.9,100,67.9
20160222050000,517.0,507.6,48.0,43,74.4,100,67.9
20160222051500,517.0,507.6,48.0,43,73.0,100,67.9
20160222053000,517.0,507.6,48.0,43,76.4,100,67.9
20160222054500,517.0,519.35,49.1111,43,77.2,100,68.0
20160222060000,517.0,512.3,48.4444,43,72.9,100,68.0
20160222061500,517.0,512.3,48.4444,43,72.9,100,67.9
20160222063000,517.0,512.3,48.4444,43,77.7,100,68.0
20160222064500,517.0,512.3,48.4444,43,73.3,100,68.1
20160222070000,517.0,512.3,48.4444,43,73.3,100,68.0
20160222071500,517.0,519.35,49.1111,43,78.4,100,67.6
20160222073000,517.0,519.35,49.1111,43,104.2,100,66.7
20160222074500,517.0,519.35,49.1111,43,93.6,100,66.6
20160222080000,517.0,519.35,49.1111,43,97.4,100,66.7
20160222081500,517.0,507.6,48.0,43,107.6,100,66.8
20160222083000,517.0,507.6,48.0,43,103.8,100,67.1
20160222084500,517.0,507.6,48.0,43,93.0,100,67.4
20160222090000,517.0,507.6,48.0,43,96.2,100,68.0
20160222091500,517.0,507.6,48.0,43,106.7,100,68.1
20160222093000,517.0,507.6,48.0,43,105.1,100,68.2
20160222094500,517.0,507.6,48.0,43,75.0,0,68.3
20160222100000,517.0,507.6,48.0,43,57.2,0,68.0
20160222101500,517.0,507.6,48.0,43,57.2,0,67.8
20160222103000,517.0,514.65,48.6667,43,57.2,100,67.7
20160222104500,517.0,514.65,48.6667,43,57.2,100,67.6
20160222110000,517.0,507.6,48.0,43,57.2,100,67.5
20160222111500,517.0,507.6,48.0,43,57.2,100,67.4
20160222113000,517.0,521.7,49.3333,43,57.2,100,67.4
20160222114500,517.0,514.65,48.6667,43,57.2,100,67.4
20160222120000,517.0,514.65,48.6667,43,57.2,100,67.4
20160222121500,517.0,521.7,49.3333,43,57.2,100,67.4
20160222123000,517.0,512.3,48.4444,43,57.2,100,67.5
20160222124500,517.0,521.7,49.3333,43,57.2,100,67.6
20160222130000,517.0,521.7,49.3333,43,57.2,100,67.6
20160222131500,517.0,521.7,49.3333,43,57.9,100,67.7
20160222133000,517.0,521.7,49.3333,43,57.9,100,67.7
20160222134500,517.0,521.7,49.3333,43,57.9,100,67.8
20160222140000,517.0,514.65,48.6667,43,57.9,100,67.9
20160222141500,517.0,521.7,49.3333,43,57.9,100,67.9
20160222143000,517.0,521.7,49.3333,43,57.9,100,67.9
20160222144500,517.0,514.65,48.6667,43,57.9,100,67.9
20160222150000,517.0,514.65,48.6667,43,57.9,0,68.2
20160222151500,517.0,521.7,49.3333,43,57.9,100,66.9
20160222153000,517.0,521.7,49.3333,43,57.9,100,66.4
20160222154500,517.0,521.7,49.3333,43,57.9,100,66.1
20160222160000,517.0,521.7,49.3333,43,63.2,100,66.5
20160222161500,517.0,521.7,49.3333,43,71.1,100,66.9
20160222163000,517.0,521.7,49.3333,43,79.5,100,67.5
20160222164500,517.0,521.7,49.3333,43,82.6,100,67.5
20160222170000,517.0,528.75,50.0,43,80.5,100,67.7
20160222171500,517.0,528.75,50.0,43,80.5,100,67.7
20160222173000,517.0,519.35,49.1111,43,83.7,100,67.7
20160222174500,517.0,526.4,49.7778,43,88.6,100,67.8
20160222180000,517.0,526.4,49.7778,43,82.0,100,67.9
20160222181500,517.0,526.4,49.7778,43,80.7,100,67.9
20160222183000,517.0,526.4,49.7778,43,88.1,100,67.9
20160222184500,517.0,526.4,49.7778,43,84.9,100,67.9
20160222190000,517.0,526.4,49.7778,43,79.7,100,67.9
20160222191500,517.0,512.3,48.4444,43,85.8,100,67.9
20160222193000,517.0,526.4,49.7778,43,87.4,100,67.9
20160222194500,517.0,519.35,49.1111,43,79.4,100,67.9
20160222200000,517.0,533.45,50.4444,43,83.2,100,67.8
20160222201500,517.0,519.35,49.1111,43,88.4,100,67.8
20160222203000,517.0,519.35,49.1111,43,83.4,100,67.7
20160222204500,517.0,519.35,49.1111,43,80.7,100,67.7
20160222210000,517.0,526.4,49.7778,43,92.4,100,67.7
20160222211500,517.0,519.35,49.1111,43,95.3,100,67.7
20160222213000,517.0,526.4,49.7778,43,86.9,100,67.6
20160222214500,517.0,526.4,49.7778,43,99.8,100,67.7
20160222220000,517.0,519.35,49.1111,43,97.1,100,67.7
20160222221500,517.0,526.4,49.7778,43,89.3,100,67.8
20160222223000,517.0,519.35,49.1111,43,100.5,100,67.8
20160222224500,517.0,519.35,49.1111,43,98.2,100,67.8
20160222230000,517.0,519.35,49.1111,43,89.4,100,67.7
20160222231500,517.0,526.4,49.7778,43,102.7,100,67.8
20160222233000,517.0,514.65,48.6667,43,95.9,100,67.7
20160222234500,517.0,526.4,49.7778,43,91.7,100,67.7
20160223000000,517.0,514.65,48.6667,43,104.3,100,67.7
20160223001500,517.0,514.65,48.6667,43,98.3,100,67.7
20160223003000,517.0,514.65,48.6667,43,93.7,100,67.7
20160223004500,517.0,521.7,49.3333,43,106.1,100,67.7
20160223010000,517.0,512.3,48.4444,43,99.6,100,67.7
20160223011500,517.0,521.7,49.3333,43,91.7,100,67.7
20160223013000,517.0,521.7,49.3333,43,101.2,100,67.7
20160223014500,517.0,521.7,49.3333,43,106.0,100,67.7
20160223020000,517.0,521.7,49.3333,43,95.6,100,67.7
20160223021500,517.0,521.7,49.3333,43,95.6,100,67.7
20160223023000,517.0,514.65,48.6667,43,107.6,100,67.7
20160223024500,517.0,514.65,48.6667,43,100.2,100,67.7
20160223030000,517.0,514.65,48.6667,43,93.6,100,67.7
20160223031500,517.0,521.7,49.3333,43,103.0,100,67.7
20160223033000,517.0,521.7,49.3333,43,104.7,100,67.7
20160223034500,517.0,521.7,49.3333,43,92.4,100,67.8
20160223040000,517.0,512.3,48.4444,43,102.1,100,67.8
20160223041500,517.0,512.3,48.4444,43,104.3,100,67.8
20160223043000,517.0,521.7,49.3333,43,92.4,100,67.8
20160223044500,517.0,521.7,49.3333,43,105.4,100,67.8
20160223050000,517.0,514.65,48.6667,43,103.6,100,67.8
20160223051500,517.0,514.65,48.6667,43,92.6,100,67.8
20160223053000,517.0,514.65,48.6667,43,104.4,100,67.8
20160223054500,517.0,507.6,48.0,43,104.4,100,67.8
20160223060000,517.0,519.35,49.1111,43,92.4,100,67.8
20160223061500,517.0,519.35,49.1111,43,99.6,100,67.9
20160223063000,517.0,519.35,49.1111,43,107.6,100,67.2
20160223064500,517.0,519.35,49.1111,43,98.8,100,66.5
20160223070000,517.0,519.35,49.1111,43,93.0,100,66.2
20160223071500,517.0,519.35,49.1111,43,101.1,100,66.3
20160223073000,517.0,519.35,49.1111,43,106.5,100,66.6
20160223074500,517.0,526.4,49.7778,43,95.0,100,67.1
20160223080000,517.0,519.35,49.1111,43,99.1,100,67.6
20160223081500,517.0,519.35,49.1111,43,105.1,100,68.0
20160223083000,517.0,545.2,51.5556,43,67.3,0,68.3
20160223084500,517.0,535.8,50.6667,43,58.4,0,68.4
20160223090000,517.0,521.7,49.3333,43,57.5,0,68.3
20160223091500,517.0,512.3,48.4444,43,56.8,0,68.1
20160223093000,517.0,512.3,48.4444,43,56.8,0,67.9
20160223094500,517.0,519.35,49.1111,43,56.8,0,67.8
20160223100000,517.0,533.45,50.4444,43,57.5,0,67.8
20160223101500,517.0,526.4,49.7778,43,56.4,0,67.8
20160223103000,517.0,535.8,50.6667,43,56.4,100,67.7
20160223104500,517.0,535.8,50.6667,43,57.2,100,67.6
20160223110000,517.0,535.8,50.6667,43,57.2,100,67.8
20160223111500,517.0,526.4,49.7778,43,57.2,100,67.9
20160223113000,517.0,526.4,49.7778,43,57.2,100,67.8
20160223114500,517.0,526.4,49.7778,43,57.2,100,67.8
20160223120000,517.0,526.4,49.7778,43,57.2,100,67.8
20160223121500,517.0,526.4,49.7778,43,57.2,100,67.8
20160223123000,517.0,526.4,49.7778,43,56.0,100,67.7
20160223124500,517.0,526.4,49.7778,43,56.7,100,67.4
20160223130000,517.0,526.4,49.7778,43,56.7,100,67.2
20160223131500,517.0,526.4,49.7778,43,57.5,100,67.3
20160223133000,517.0,538.15,50.8889,43,57.5,100,67.2
20160223134500,517.0,538.15,50.8889,43,57.5,100,67.1
20160223140000,517.0,538.15,50.8889,43,57.5,100,67.1
20160223141500,517.0,538.15,50.8889,43,57.5,100,67.2
20160223143000,517.0,538.15,50.8889,43,60.2,100,67.1
20160223144500,517.0,549.9,52.0,43,65.8,100,67.2
20160223150000,517.0,542.85,51.3333,43,69.7,100,67.6
20160223151500,517.0,542.85,51.3333,43,70.5,100,67.6
20160223153000,517.0,542.85,51.3333,43,72.9,100,67.6
20160223154500,517.0,542.85,51.3333,43,77.7,100,67.7
20160223160000,517.0,535.8,50.6667,43,77.7,100,67.8
20160223161500,517.0,535.8,50.6667,43,77.7,100,67.8
20160223163000,517.0,535.8,50.6667,43,77.7,100,67.7
20160223164500,517.0,542.85,51.3333,43,75.9,100,67.6
20160223170000,517.0,542.85,51.3333,43,88.2,100,67.6
20160223171500,517.0,533.45,50.4444,43,94.7,100,67.6
20160223173000,517.0,533.45,50.4444,43,84.5,100,67.8
20160223174500,517.0,533.45,50.4444,43,97.2,100,67.9
20160223180000,517.0,533.45,50.4444,43,92.5,100,68.1
20160223181500,517.0,533.45,50.4444,43,87.5,100,68.2
20160223183000,517.0,533.45,50.4444,43,96.6,100,67.9
20160223184500,517.0,526.4,49.7778,43,85.4,100,67.7
20160223190000,517.0,526.4,49.7778,43,95.5,100,67.6
20160223191500,517.0,533.45,50.4444,43,103.5,100,67.6
20160223193000,517.0,533.45,50.4444,43,95.3,100,67.6
20160223194500,517.0,533.45,50.4444,43,95.3,100,67.5
20160223200000,517.0,533.45,50.4444,43,106.8,100,67.5
20160223201500,517.0,526.4,49.7778,43,93.4,100,67.4
20160223203000,517.0,526.4,49.7778,43,108.6,100,67.4
20160223204500,517.0,526.4,49.7778,43,101.7,100,67.6
20160223210000,517.0,526.4,49.7778,43,93.9,100,67.4
20160223211500,517.0,535.8,50.6667,43,107.6,100,67.2
20160223213000,517.0,528.75,50.0,43,95.7,100,66.9
20160223214500,517.0,528.75,50.0,43,108.4,100,66.6
20160223220000,517.0,528.75,50.0,43,92.4,100,66.4
20160223221500,517.0,535.8,50.6667,43,107.3,100,66.2
20160223223000,517.0,535.8,50.6667,43,98.8,100,66.0
20160223224500,517.0,535.8,50.6667,43,101.7,100,65.7
20160223230000,517.0,535.8,50.6667,43,107.7,100,65.3
20160223231500,517.0,526.4,49.7778,43,100.2,100,65.1
20160223233000,517.0,542.85,51.3333,43,108.4,100,64.8
20160223234500,517.0,528.75,50.0,43,96.8,100,64.5
20160224000000,517.0,528.75,50.0,43,106.8,100,64.3
20160224001500,517.0,528.75,50.0,43,104.1,100,64.2
20160224003000,517.0,528.75,50.0,43,99.5,100,63.7
20160224004500,517.0,535.8,50.6667,43,105.9,100,63.4
20160224010000,517.0,542.85,51.3333,43,105.9,100,63.1
20160224011500,517.0,500.55,47.3333,43,97.0,100,62.0
20160224013000,517.0,500.55,47.3333,43,97.0,100,62.1
20160224014500,517.0,500.55,47.3333,43,109.2,100,61.7
20160224020000,517.0,512.3,48.4444,43,92.1,100,60.9
20160224021500,517.0,519.35,49.1111,43,103.5,100,60.2
20160224023000,517.0,505.25,47.7778,43,100.5,100,59.8
20160224024500,517.0,514.65,48.6667,43,93.4,100,59.7
20160224030000,517.0,514.65,48.6667,43,92.0,100,59.7
20160224031500,517.0,514.65,48.6667,43,101.0,100,59.2
20160224033000,517.0,505.25,47.7778,43,90.1,100,58.8
20160224034500,517.0,505.25,47.7778,43,103.5,100,58.5
20160224040000,517.0,512.3,48.4444,43,97.8,100,58.3
20160224041500,517.0,512.3,48.4444,43,92.3,100,58.0
20160224043000,517.0,512.3,48.4444,43,101.1,100,57.8
20160224044500,517.0,521.7,49.3333,43,92.7,100,57.4
20160224050000,517.0,535.8,50.6667,43,89.4,100,57.4
20160224051500,517.0,535.8,50.6667,43,95.9,100,57.4
20160224053000,517.0,535.8,50.6667,43,86.0,100,57.4
20160224054500,517.0,519.35,49.1111,43,99.0,100,57.4
20160224060000,517.0,533.45,50.4444,43,93.3,100,57.4
20160224061500,517.0,533.45,50.4444,43,86.1,100,57.4
20160224063000,517.0,533.45,50.4444,43,96.2,100,57.4
20160224064500,517.0,533.45,50.4444,43,96.2,100,57.0
20160224070000,517.0,533.45,50.4444,43,92.8,100,57.3
20160224071500,517.0,533.45,50.4444,43,83.4,100,57.0
20160224073000,517.0,533.45,50.4444,43,95.3,100,56.9
20160224074500,517.0,533.45,50.4444,43,94.1,100,56.9
20160224080000,517.0,533.45,50.4444,43,91.0,100,57.4
20160224081500,517.0,533.45,50.4444,43,85.0,100,57.3
20160224083000,517.0,542.85,51.3333,43,92.6,100,57.4
20160224084500,517.0,526.4,49.7778,43,98.2,100,57.7
20160224090000,517.0,538.15,50.8889,43,92.9,100,57.4
20160224091500,517.0,526.4,49.7778,43,87.7,100,57.4
20160224093000,517.0,526.4,49.7778,43,92.0,100,57.4
20160224094500,517.0,514.65,48.6667,43,101.1,100,57.9
20160224100000,517.0,545.2,51.5556,43,88.1,100,57.9
20160224101500,517.0,528.75,50.0,43,99.6,100,58.1
20160224103000,517.0,538.15,50.8889,43,98.2,100,58.3
20160224104500,517.0,538.15,50.8889,43,102.7,100,58.7
20160224110000,517.0,526.4,49.7778,43,108.5,100,58.8
20160224111500,517.0,533.45,50.4444,43,96.8,100,59.2
20160224113000,517.0,533.45,50.4444,43,100.3,100,60.2
20160224114500,517.0,533.45,50.4444,43,105.1,100,60.0
20160224120000,517.0,519.35,49.1111,43,93.8,100,59.7
20160224121500,517.0,493.5,46.6667,43,108.9,100,60.2
20160224123000,517.0,500.55,47.3333,43,106.4,100,60.7
20160224124500,517.0,500.55,47.3333,43,95.4,100,61.1
20160224130000,517.0,514.65,48.6667,43,107.9,100,61.9
20160224131500,517.0,514.65,48.6667,43,106.8,100,62.8
20160224133000,517.0,514.65,48.6667,43,93.8,100,62.5
20160224134500,517.0,507.6,48.0,43,107.8,100,63.2
20160224140000,517.0,521.7,49.3333,43,106.7,100,63.1
20160224141500,517.0,507.6,48.0,43,93.0,100,63.4
20160224143000,517.0,526.4,49.7778,43,105.6,100,64.2
20160224144500,517.0,519.35,49.1111,43,104.5,100,64.6
20160224150000,517.0,533.45,50.4444,43,95.5,100,64.7
20160224151500,517.0,521.7,49.3333,43,108.4,100,65.2
20160224153000,517.0,521.7,49.3333,43,101.0,100,65.6
20160224154500,517.0,521.7,49.3333,43,96.0,100,66.0
20160224160000,517.0,521.7,49.3333,43,110.1,100,65.8
20160224161500,517.0,521.7,49.3333,43,91.7,100,66.5
20160224163000,517.0,521.7,49.3333,43,100.7,100,67.2
20160224164500,517.0,533.45,50.4444,43,103.4,100,66.5
20160224170000,517.0,519.35,49.1111,43,96.2,100,66.0
20160224171500,517.0,512.3,48.4444,43,109.2,100,65.6
20160224173000,517.0,521.7,49.3333,43,106.9,100,65.5
20160224174500,517.0,521.7,49.3333,43,100.1,100,66.0
20160224180000,517.0,521.7,49.3333,43,96.6,100,66.2
20160224181500,517.0,538.15,50.8889,43,93.6,100,66.2
20160224183000,517.0,538.15,50.8889,43,104.3,100,66.1
20160224184500,517.0,528.75,50.0,43,104.3,100,66.0
20160224190000,517.0,528.75,50.0,43,91.8,100,65.8
20160224191500,517.0,535.8,50.6667,43,103.5,100,65.6
20160224193000,517.0,526.4,49.7778,43,96.8,100,65.5
20160224194500,517.0,535.8,50.6667,43,101.9,100,65.2
20160224200000,517.0,528.75,50.0,43,93.6,100,65.3
20160224201500,517.0,528.75,50.0,43,104.3,100,65.2
20160224203000,517.0,528.75,50.0,43,89.3,100,65.1
20160224204500,517.0,528.75,50.0,43,102.5,100,65.0
20160224210000,517.0,538.15,50.8889,43,91.7,100,65.0
20160224211500,517.0,528.75,50.0,43,100.6,100,65.0
20160224213000,517.0,528.75,50.0,43,100.6,100,64.8
20160224214500,517.0,528.75,50.0,43,90.3,100,64.7
20160224220000,517.0,528.75,50.0,43,92.2,100,64.5
20160224221500,517.0,528.75,50.0,43,99.6,100,64.3
20160224223000,517.0,535.8,50.6667,43,96.6,100,64.2
20160224224500,517.0,535.8,50.6667,43,92.9,100,63.9
20160224230000,517.0,526.4,49.7778,43,85.6,100,63.6
20160224231500,517.0,526.4,49.7778,43,96.8,100,63.2
20160224233000,517.0,526.4,49.7778,43,99.6,100,62.7
20160224234500,517.0,526.4,49.7778,43,97.2,100,62.2
20160225000000,517.0,526.4,49.7778,43,87.4,100,61.9
20160225001500,517.0,526.4,49.7778,43,93.7,100,61.6
20160225003000,517.0,526.4,49.7778,43,96.6,100,61.3
20160225004500,517.0,535.8,50.6667,43,89.4,100,61.1
20160225010000,517.0,535.8,50.6667,43,89.4,100,61.0
20160225011500,517.0,521.7,49.3333,43,96.6,100,60.8
20160225013000,517.0,535.8,50.6667,43,94.1,100,60.7
20160225014500,517.0,528.75,50.0,43,84.3,100,60.5
20160225020000,517.0,535.8,50.6667,43,94.2,100,60.2
20160225021500,517.0,535.8,50.6667,43,97.2,100,60.2
20160225023000,517.0,528.75,50.0,43,94.6,100,60.2
20160225024500,517.0,542.85,51.3333,43,85.6,100,60.2
20160225030000,517.0,535.8,50.6667,43,89.5,100,60.1
20160225031500,517.0,535.8,50.6667,43,94.7,100,59.8
20160225033000,517.0,535.8,50.6667,43,94.7,100,59.7
20160225034500,517.0,535.8,50.6667,43,83.1,100,59.7
20160225040000,517.0,535.8,50.6667,43,92.5,100,59.7
20160225041500,517.0,535.8,50.6667,43,96.6,100,59.6
20160225043000,517.0,535.8,50.6667,43,91.6,100,59.2
20160225044500,517.0,542.85,51.3333,43,85.0,100,59.2
20160225050000,517.0,542.85,51.3333,43,94.8,100,59.2
20160225051500,517.0,542.85,51.3333,43,95.9,100,59.2
20160225053000,517.0,549.9,52.0,43,92.2,100,59.2
20160225054500,517.0,542.85,51.3333,43,83.8,100,59.2
20160225060000,517.0,542.85,51.3333,43,93.1,100,59.1
20160225061500,517.0,542.85,51.3333,43,93.1,100,59.1
20160225063000,517.0,542.85,51.3333,43,84.1,100,58.8
20160225064500,517.0,542.85,51.3333,43,90.2,100,58.8
20160225070000,517.0,542.85,51.3333,43,93.5,100,58.8
20160225071500,517.0,549.9,52.0,43,89.8,100,58.3
20160225073000,517.0,542.85,51.3333,43,84.4,100,58.2
20160225074500,517.0,542.85,51.3333,43,93.0,100,58.2
20160225080000,517.0,542.85,51.3333,43,94.5,100,58.2
20160225081500,517.0,542.85,51.3333,43,94.5,100,58.7
20160225083000,517.0,535.8,50.6667,43,90.4,100,58.8
20160225084500,517.0,542.85,51.3333,43,84.4,100,58.8
20160225090000,517.0,533.45,50.4444,43,97.8,100,58.9
20160225091500,517.0,533.45,50.4444,43,99.1,100,59.2
20160225093000,517.0,533.45,50.4444,43,92.7,100,59.7
20160225094500,517.0,533.45,50.4444,43,109.2,100,60.1
20160225100000,517.0,542.85,51.3333,43,95.9,100,60.2
20160225101500,517.0,507.6,48.0,43,108.3,100,60.6
20160225103000,517.0,526.4,49.7778,43,103.5,100,61.8
20160225104500,517.0,512.3,48.4444,43,107.7,100,62.5
20160225110000,517.0,512.3,48.4444,43,104.4,100,63.2
20160225111500,517.0,526.4,49.7778,43,96.8,100,63.3
20160225113000,517.0,514.65,48.6667,43,109.2,100,63.3
20160225114500,517.0,505.25,47.7778,43,93.0,100,64.1
20160225120000,517.0,512.3,48.4444,43,101.5,100,64.6
20160225121500,517.0,512.3,48.4444,43,110.1,100,65.4
20160225123000,517.0,512.3,48.4444,43,102.0,100,65.6
20160225124500,517.0,512.3,48.4444,43,93.0,100,66.0
20160225130000,517.0,512.3,48.4444,43,102.9,100,66.4
20160225131500,517.0,498.2,47.1111,43,107.6,100,66.6
20160225133000,517.0,498.2,47.1111,43,101.4,100,66.9
20160225134500,517.0,512.3,48.4444,43,94.4,100,67.2
20160225140000,517.0,519.35,49.1111,43,96.0,100,67.6
20160225141500,517.0,507.6,48.0,43,100.3,100,67.6
20160225143000,517.0,507.6,48.0,43,95.5,100,67.1
20160225144500,517.0,519.35,49.1111,43,95.5,100,67.1
20160225150000,517.0,519.35,49.1111,43,95.5,100,67.2
20160225151500,517.0,519.35,49.1111,43,95.5,100,67.3
20160225153000,517.0,507.6,48.0,43,96.8,100,67.4
20160225154500,517.0,507.6,48.0,43,107.5,100,67.4
20160225160000,517.0,507.6,48.0,43,94.3,100,67.6
20160225161500,517.0,519.35,49.1111,43,97.0,100,67.9
20160225163000,517.0,519.35,49.1111,43,106.8,100,67.9
20160225164500,517.0,519.35,49.1111,43,108.4,100,67.6
20160225170000,517.0,528.75,50.0,43,93.1,100,67.4
20160225171500,517.0,528.75,50.0,43,100.8,100,67.4
20160225173000,517.0,507.6,48.0,43,97.3,100,67.6
20160225174500,517.0,538.15,50.8889,43,97.3,100,67.4
20160225180000,517.0,538.15,50.8889,43,106.4,100,67.3
20160225181500,517.0,528.75,50.0,43,107.7,100,67.3
20160225183000,517.0,528.75,50.0,43,104.5,100,67.4
20160225184500,517.0,535.8,50.6667,43,102.9,100,67.4
20160225190000,517.0,535.8,50.6667,43,102.9,100,67.3
20160225191500,517.0,535.8,50.6667,43,107.7,100,67.3
20160225193000,517.0,521.7,49.3333,43,109.2,100,67.3
20160225194500,517.0,521.7,49.3333,43,109.2,100,67.2
20160225200000,517.0,528.75,50.0,43,103.5,100,67.2
20160225201500,517.0,535.8,50.6667,43,103.5,100,67.2
20160225203000,517.0,528.75,50.0,43,101.8,100,67.2
20160225204500,517.0,528.75,50.0,43,94.8,100,67.1
20160225210000,517.0,535.8,50.6667,43,93.0,100,66.9
20160225211500,517.0,528.75,50.0,43,105.3,100,66.9
20160225213000,517.0,521.7,49.3333,43,101.1,100,66.7
20160225214500,517.0,521.7,49.3333,43,93.6,100,66.7
20160225220000,517.0,533.45,50.4444,43,108.6,100,66.6
20160225221500,517.0,533.45,50.4444,43,92.9,100,66.6
20160225223000,517.0,526.4,49.7778,43,107.6,100,66.5
20160225224500,517.0,519.35,49.1111,43,91.5,100,66.3
20160225230000,517.0,528.75,50.0,43,106.8,100,66.1
20160225231500,517.0,528.75,50.0,43,91.7,100,65.8
20160225233000,517.0,528.75,50.0,43,105.7,100,65.6
20160225234500,517.0,535.8,50.6667,43,95.6,100,65.2
20160226000000,517.0,519.35,49.1111,43,105.1,100,65.1
20160226001500,517.0,526.4,49.7778,43,95.1,100,65.0
20160226003000,517.0,542.85,51.3333,43,106.0,100,65.0
20160226004500,517.0,526.4,49.7778,43,106.0,100,65.1
20160226010000,517.0,533.45,50.4444,43,97.5,100,65.1
20160226011500,517.0,533.45,50.4444,43,106.0,100,65.1
20160226013000,517.0,533.45,50.4444,43,107.5,100,64.9
20160226014500,517.0,542.85,51.3333,43,92.3,100,64.8
20160226020000,517.0,533.45,50.4444,43,106.0,100,64.7
20160226021500,517.0,542.85,51.3333,43,108.4,100,64.4
20160226023000,517.0,533.45,50.4444,43,98.9,100,64.2
20160226024500,517.0,533.45,50.4444,43,107.7,100,64.1
20160226030000,517.0,533.45,50.4444,43,96.5,100,64.1
20160226031500,517.0,533.45,50.4444,43,98.9,100,63.8
20160226033000,517.0,542.85,51.3333,43,103.6,100,63.6
20160226034500,517.0,542.85,51.3333,43,105.2,100,63.3
20160226040000,517.0,533.45,50.4444,43,98.8,100,63.2
20160226041500,517.0,533.45,50.4444,43,89.4,100,62.9
20160226043000,517.0,533.45,50.4444,43,99.8,100,62.6
20160226044500,517.0,533.45,50.4444,43,88.8,100,62.2
20160226050000,517.0,533.45,50.4444,43,101.9,100,61.9
20160226051500,517.0,533.45,50.4444,43,93.0,100,61.6
20160226053000,517.0,533.45,50.4444,43,102.7,100,61.4
20160226054500,517.0,533.45,50.4444,43,105.2,100,61.2
20160226060000,517.0,533.45,50.4444,43,91.3,100,61.0
20160226061500,517.0,533.45,50.4444,43,101.9,100,60.8
20160226063000,517.0,533.45,50.4444,43,89.7,100,60.6
20160226064500,517.0,533.45,50.4444,43,99.1,100,60.2
20160226070000,517.0,533.45,50.4444,43,97.8,100,59.8
20160226071500,517.0,533.45,50.4444,43,89.4,100,59.6
20160226073000,517.0,533.45,50.4444,43,95.7,100,59.2
20160226074500,517.0,533.45,50.4444,43,101.8,100,59.2
20160226080000,517.0,526.4,49.7778,43,95.5,100,59.2
20160226081500,517.0,526.4,49.7778,43,102.6,100,59.2
20160226083000,517.0,535.8,50.6667,43,91.0,100,59.2
20160226084500,517.0,535.8,50.6667,43,104.3,100,59.2
20160226090000,517.0,535.8,50.6667,43,106.8,100,59.2
20160226091500,517.0,545.2,51.5556,43,107.9,100,59.6
20160226093000,517.0,528.75,50.0,43,107.9,100,59.7
20160226094500,517.0,538.15,50.8889,43,101.6,100,59.7
20160226100000,517.0,538.15,50.8889,43,101.6,100,60.2
20160226101500,517.0,514.65,48.6667,43,108.5,100,60.2
20160226103000,517.0,514.65,48.6667,43,94.3,100,60.6
20160226104500,517.0,521.7,49.3333,43,101.3,100,61.1
20160226110000,517.0,514.65,48.6667,43,107.6,100,61.4
20160226111500,517.0,514.65,48.6667,43,93.0,100,61.5
20160226113000,517.0,514.65,48.6667,43,108.6,100,61.7
20160226114500,517.0,521.7,49.3333,43,93.6,100,62.2
20160226120000,517.0,512.3,48.4444,43,106.2,100,62.3
20160226121500,517.0,521.7,49.3333,43,103.5,100,62.5
20160226123000,517.0,514.65,48.6667,43,107.9,100,62.6
20160226124500,517.0,514.65,48.6667,43,101.0,100,62.8
20160226130000,517.0,514.65,48.6667,43,102.9,100,63.5
20160226131500,517.0,514.65,48.6667,43,105.1,100,63.9
20160226133000,517.0,507.6,48.0,43,97.9,100,64.3
20160226134500,517.0,519.35,49.1111,43,108.4,100,64.5
20160226140000,517.0,519.35,49.1111,43,94.6,100,64.7
20160226141500,517.0,519.35,49.1111,43,97.8,100,65.3
20160226143000,517.0,505.25,47.7778,43,109.2,100,65.8
20160226144500,517.0,514.65,48.6667,43,99.0,100,66.4
20160226150000,517.0,514.65,48.6667,43,94.8,100,66.9
20160226151500,517.0,538.15,50.8889,43,107.3,100,67.3
20160226153000,517.0,507.6,48.0,43,105.0,100,66.9
20160226154500,517.0,521.7,49.3333,43,92.4,100,66.4
20160226160000,517.0,521.7,49.3333,43,103.7,100,66.4
20160226161500,517.0,533.45,50.4444,43,106.8,100,66.3
20160226163000,517.0,521.7,49.3333,43,99.3,100,66.3
20160226164500,517.0,521.7,49.3333,43,93.6,100,66.6
20160226170000,517.0,514.65,48.6667,43,101.3,100,66.9
20160226171500,517.0,526.4,49.7778,43,107.6,100,67.1
20160226173000,517.0,526.4,49.7778,43,93.0,100,67.3
20160226174500,517.0,526.4,49.7778,43,103.5,100,67.3
20160226180000,517.0,526.4,49.7778,43,107.7,100,67.2
20160226181500,517.0,519.35,49.1111,43,101.7,100,67.2
20160226183000,517.0,533.45,50.4444,43,107.1,100,67.3
20160226184500,517.0,533.45,50.4444,43,103.7,100,67.2
20160226190000,517.0,533.45,50.4444,43,106.1,100,67.1
20160226191500,517.0,533.45,50.4444,43,106.1,100,67.1
20160226193000,517.0,533.45,50.4444,43,97.7,100,67.0
20160226194500,517.0,533.45,50.4444,43,107.7,100,66.9
20160226200000,517.0,533.45,50.4444,43,97.3,100,66.9
20160226201500,517.0,533.45,50.4444,43,94.7,100,66.9
20160226203000,517.0,533.45,50.4444,43,106.6,100,66.7
20160226204500,517.0,533.45,50.4444,43,103.5,100,66.7
20160226210000,517.0,533.45,50.4444,43,105.1,100,66.6
20160226211500,517.0,521.7,49.3333,43,107.6,100,66.5
20160226213000,517.0,521.7,49.3333,43,96.8,100,66.4
20160226214500,517.0,533.45,50.4444,43,104.3,100,66.2
20160226220000,517.0,533.45,50.4444,43,96.5,100,66.2
20160226221500,517.0,521.7,49.3333,43,103.5,100,66.1
20160226223000,517.0,528.75,50.0,43,106.8,100,66.0
20160226224500,517.0,535.8,50.6667,43,98.9,100,65.8
20160226230000,517.0,526.4,49.7778,43,98.9,100,65.7
20160226231500,517.0,526.4,49.7778,43,105.1,100,65.6
20160226233000,517.0,533.45,50.4444,43,99.4,100,65.3
20160226234500,517.0,533.45,50.4444,43,99.4,100,65.1
20160227000000,517.0,533.45,50.4444,43,99.4,100,65.0
20160227001500,517.0,533.45,50.4444,43,88.1,100,64.7
20160227003000,517.0,533.45,50.4444,43,99.1,100,64.5
20160227004500,517.0,533.45,50.4444,43,95.0,100,64.1
20160227010000,517.0,533.45,50.4444,43,91.2,100,63.4
20160227011500,517.0,498.2,47.1111,43,102.6,100,62.6
20160227013000,517.0,512.3,48.4444,43,92.6,100,62.2
20160227014500,517.0,505.25,47.7778,43,106.0,100,61.9
20160227020000,517.0,505.25,47.7778,43,89.3,100,61.4
20160227021500,517.0,505.25,47.7778,43,100.3,100,61.0
20160227023000,517.0,514.65,48.6667,43,99.0,100,60.9
20160227024500,517.0,505.25,47.7778,43,90.9,100,60.7
20160227030000,517.0,505.25,47.7778,43,96.0,100,60.5
20160227031500,517.0,512.3,48.4444,43,97.8,100,60.2
20160227033000,517.0,512.3,48.4444,43,88.9,100,60.1
20160227034500,517.0,512.3,48.4444,43,88.9,100,59.7
20160227040000,517.0,521.7,49.3333,43,94.8,100,59.7
20160227041500,517.0,512.3,48.4444,43,94.8,100,59.6
20160227043000,517.0,519.35,49.1111,43,82.9,100,59.2
20160227044500,517.0,519.35,49.1111,43,94.7,100,59.2
20160227050000,517.0,526.4,49.7778,43,94.7,100,59.2
