PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160227051500,517.0,507.6,48.0,43,86.0,100,59.2
20160227053000,517.0,514.65,48.6667,43,91.2,100,59.0
20160227054500,517.0,514.65,48.6667,43,92.9,100,58.8
20160227060000,517.0,514.65,48.6667,43,89.1,100,58.8
20160227061500,517.0,528.75,50.0,43,90.0,100,58.8
20160227063000,517.0,519.35,49.1111,43,92.9,100,58.7
20160227064500,517.0,519.35,49.1111,43,90.4,100,58.3
20160227070000,517.0,528.75,50.0,43,86.4,100,58.3
20160227071500,517.0,519.35,49.1111,43,92.9,100,58.3
20160227073000,517.0,519.35,49.1111,43,90.1,100,58.1
20160227074500,517.0,526.4,49.7778,43,86.8,100,57.9
20160227080000,517.0,519.35,49.1111,43,94.2,100,58.2
20160227081500,517.0,519.35,49.1111,43,94.2,100,58.3
20160227083000,517.0,519.35,49.1111,43,85.6,100,58.3
20160227084500,517.0,512.3,48.4444,43,95.9,100,58.7
20160227090000,517.0,519.35,49.1111,43,94.7,100,58.8
20160227091500,517.0,526.4,49.7778,43,85.4,100,59.2
20160227093000,517.0,519.35,49.1111,43,95.4,100,59.2
20160227094500,517.0,519.35,49.1111,43,96.6,100,59.6
20160227100000,517.0,519.35,49.1111,43,85.6,100,59.7
20160227101500,517.0,519.35,49.1111,43,99.6,100,60.2
20160227103000,517.0,519.35,49.1111,43,89.3,100,60.5
20160227104500,517.0,528.75,50.0,43,98.6,100,61.5
20160227110000,517.0,528.75,50.0,43,99.6,100,63.5
20160227111500,517.0,514.65,48.6667,43,98.4,100,64.0
20160227113000,517.0,514.65,48.6667,43,90.5,100,64.4
20160227114500,517.0,528.75,50.0,43,103.6,100,64.7
20160227120000,517.0,512.3,48.4444,43,98.3,100,64.9
20160227121500,517.0,512.3,48.4444,43,94.9,100,65.1
20160227123000,517.0,528.75,50.0,43,104.3,100,65.4
20160227124500,517.0,519.35,49.1111,43,93.4,100,65.6
20160227130000,517.0,519.35,49.1111,43,103.4,100,66.0
20160227131500,517.0,519.35,49.1111,43,101.0,100,66.4
20160227133000,517.0,519.35,49.1111,43,98.6,100,66.5
20160227134500,517.0,512.3,48.4444,43,105.7,100,66.7
20160227140000,517.0,512.3,48.4444,43,93.0,100,67.0
20160227141500,517.0,512.3,48.4444,43,106.0,100,67.4
20160227143000,517.0,512.3,48.4444,43,96.7,100,67.6
20160227144500,517.0,505.25,47.7778,43,109.2,100,67.3
20160227150000,517.0,512.3,48.4444,43,95.4,100,66.6
20160227151500,517.0,512.3,48.4444,43,106.0,100,66.5
20160227153000,517.0,505.25,47.7778,43,94.5,100,66.6
20160227154500,517.0,514.65,48.6667,43,104.7,100,66.7
20160227160000,517.0,505.25,47.7778,43,108.4,100,66.8
20160227161500,517.0,505.25,47.7778,43,96.9,100,67.2
20160227163000,517.0,512.3,48.4444,43,94.9,100,67.5
20160227164500,517.0,512.3,48.4444,43,110.1,100,67.5
20160227170000,517.0,493.5,46.6667,43,99.4,100,67.6
20160227171500,517.0,507.6,48.0,43,103.7,100,67.6
20160227173000,517.0,519.35,49.1111,43,101.8,100,67.7
20160227174500,517.0,512.3,48.4444,43,110.1,100,67.5
20160227180000,517.0,505.25,47.7778,43,100.1,100,67.4
20160227181500,517.0,519.35,49.1111,43,100.1,100,67.3
20160227183000,517.0,507.6,48.0,43,105.9,100,67.3
20160227184500,517.0,519.35,49.1111,43,99.0,100,67.2
20160227190000,517.0,512.3,48.4444,43,103.7,100,67.3
20160227191500,517.0,512.3,48.4444,43,107.1,100,67.3
20160227193000,517.0,512.3,48.4444,43,93.8,100,67.2
20160227194500,517.0,519.35,49.1111,43,105.5,100,67.2
20160227200000,517.0,519.35,49.1111,43,95.1,100,67.0
20160227201500,517.0,500.55,47.3333,43,104.0,100,67.0
20160227203000,517.0,519.35,49.1111,43,89.3,100,66.9
20160227204500,517.0,512.3,48.4444,43,103.5,100,66.9
20160227210000,517.0,521.7,49.3333,43,91.2,100,66.8
20160227211500,517.0,512.3,48.4444,43,101.9,100,66.7
20160227213000,517.0,512.3,48.4444,43,97.7,100,66.6
20160227214500,517.0,519.35,49.1111,43,101.5,100,66.5
20160227220000,517.0,519.35,49.1111,43,99.0,100,66.3
20160227221500,517.0,519.35,49.1111,43,86.2,100,66.3
20160227223000,517.0,519.35,49.1111,43,101.0,100,66.2
20160227224500,517.0,512.3,48.4444,43,97.7,100,66.1
20160227230000,517.0,519.35,49.1111,43,101.9,100,65.9
20160227231500,517.0,526.4,49.7778,43,99.5,100,65.7
20160227233000,517.0,512.3,48.4444,43,102.8,100,65.6
20160227234500,517.0,512.3,48.4444,43,96.5,100,65.5
20160228000000,517.0,521.7,49.3333,43,102.7,100,65.4
20160228001500,517.0,514.65,48.6667,43,93.4,100,65.2
20160228003000,517.0,514.65,48.6667,43,104.3,100,65.0
20160228004500,517.0,514.65,48.6667,43,91.1,100,64.6
20160228010000,517.0,526.4,49.7778,43,101.0,100,64.3
20160228011500,517.0,535.8,50.6667,43,93.8,100,64.0
20160228013000,517.0,542.85,51.3333,43,99.7,100,63.5
20160228014500,517.0,533.45,50.4444,43,86.9,100,63.0
20160228020000,517.0,533.45,50.4444,43,99.0,100,62.7
20160228021500,517.0,533.45,50.4444,43,95.2,100,62.4
20160228023000,517.0,533.45,50.4444,43,85.7,100,62.0
20160228024500,517.0,533.45,50.4444,43,98.4,100,61.8
20160228030000,517.0,533.45,50.4444,43,94.7,100,61.5
20160228031500,517.0,533.45,50.4444,43,84.4,100,61.4
20160228033000,517.0,533.45,50.4444,43,95.4,100,61.1
20160228034500,517.0,533.45,50.4444,43,95.4,100,61.0
20160228040000,517.0,526.4,49.7778,43,85.1,100,60.8
20160228041500,517.0,535.8,50.6667,43,96.6,100,60.7
20160228043000,517.0,535.8,50.6667,43,96.6,100,60.5
20160228044500,517.0,535.8,50.6667,43,85.5,100,60.2
20160228050000,517.0,535.8,50.6667,43,93.8,100,60.2
20160228051500,517.0,535.8,50.6667,43,95.3,100,59.7
20160228053000,517.0,542.85,51.3333,43,87.9,100,59.7
20160228054500,517.0,528.75,50.0,43,92.1,100,59.7
20160228060000,517.0,542.85,51.3333,43,94.7,100,59.6
20160228061500,517.0,533.45,50.4444,43,89.8,100,59.2
20160228063000,517.0,533.45,50.4444,43,87.5,100,59.2
20160228064500,517.0,533.45,50.4444,43,94.1,100,59.2
20160228070000,517.0,533.45,50.4444,43,88.6,100,59.2
20160228071500,517.0,533.45,50.4444,43,86.6,100,59.2
20160228073000,517.0,533.45,50.4444,43,94.7,100,59.2
20160228074500,517.0,542.85,51.3333,43,91.6,100,59.3
20160228080000,517.0,542.85,51.3333,43,89.0,100,59.6
20160228081500,517.0,542.85,51.3333,43,97.8,100,59.9
20160228083000,517.0,533.45,50.4444,43,97.8,100,60.1
20160228084500,517.0,521.7,49.3333,43,88.7,100,60.6
20160228090000,517.0,533.45,50.4444,43,99.7,100,61.0
20160228091500,517.0,526.4,49.7778,43,92.8,100,61.5
20160228093000,517.0,533.45,50.4444,43,101.2,100,61.7
20160228094500,517.0,514.65,48.6667,43,89.3,100,62.4
20160228100000,517.0,514.65,48.6667,43,103.6,100,63.1
20160228101500,517.0,521.7,49.3333,43,94.9,100,64.3
20160228103000,517.0,512.3,48.4444,43,105.1,100,65.1
20160228104500,517.0,521.7,49.3333,43,93.8,100,65.6
20160228110000,517.0,514.65,48.6667,43,106.6,100,66.1
20160228111500,517.0,500.55,47.3333,43,108.7,100,66.4
20160228113000,517.0,514.65,48.6667,43,103.5,100,66.7
20160228114500,517.0,507.6,48.0,43,99.2,100,67.0
20160228120000,517.0,521.7,49.3333,43,106.1,100,67.3
20160228121500,517.0,507.6,48.0,43,100.5,100,67.6
20160228123000,517.0,507.6,48.0,43,104.3,100,67.8
20160228124500,517.0,500.55,47.3333,43,109.2,100,67.8
20160228130000,517.0,500.55,47.3333,43,98.1,100,66.7
20160228131500,517.0,500.55,47.3333,43,96.7,100,66.3
20160228133000,517.0,500.55,47.3333,43,109.3,100,66.4
20160228134500,517.0,493.5,46.6667,43,95.9,100,66.8
20160228140000,517.0,505.25,47.7778,43,109.2,100,67.4
20160228141500,517.0,505.25,47.7778,43,94.6,100,67.9
20160228143000,517.0,505.25,47.7778,43,110.1,100,68.1
20160228144500,517.0,505.25,47.7778,43,100.0,100,68.2
20160228150000,517.0,505.25,47.7778,43,94.8,100,68.2
20160228151500,517.0,505.25,47.7778,43,109.3,100,68.2
20160228153000,517.0,498.2,47.1111,43,102.2,100,68.2
20160228154500,517.0,505.25,47.7778,43,58.3,100,67.5
20160228160000,517.0,505.25,47.7778,43,58.3,100,66.9
20160228161500,517.0,505.25,47.7778,43,58.3,100,66.7
20160228163000,517.0,505.25,47.7778,43,58.3,100,66.5
20160228164500,517.0,505.25,47.7778,43,62.8,100,66.3
20160228170000,517.0,505.25,47.7778,43,72.5,100,66.9
20160228171500,517.0,505.25,47.7778,43,81.3,100,67.4
20160228173000,517.0,505.25,47.7778,43,81.3,100,67.7
20160228174500,517.0,505.25,47.7778,43,77.3,100,67.7
20160228180000,517.0,505.25,47.7778,43,81.6,100,67.7
20160228181500,517.0,505.25,47.7778,43,87.4,100,68.0
20160228183000,517.0,505.25,47.7778,43,85.8,100,68.1
20160228184500,517.0,505.25,47.7778,43,83.5,100,68.2
20160228190000,517.0,505.25,47.7778,43,78.7,100,68.2
20160228191500,517.0,505.25,47.7778,43,85.3,100,68.0
20160228193000,517.0,505.25,47.7778,43,84.4,100,67.9
20160228194500,517.0,512.3,48.4444,43,78.3,100,67.8
20160228200000,517.0,512.3,48.4444,43,82.2,100,67.7
20160228201500,517.0,512.3,48.4444,43,91.7,100,67.6
20160228203000,517.0,512.3,48.4444,43,86.2,100,67.5
20160228204500,517.0,512.3,48.4444,43,101.7,100,67.6
20160228210000,517.0,512.3,48.4444,43,103.5,100,67.6
20160228211500,517.0,512.3,48.4444,43,91.7,100,67.6
20160228213000,517.0,512.3,48.4444,43,98.7,100,67.6
20160228214500,517.0,505.25,47.7778,43,107.6,100,67.6
20160228220000,517.0,505.25,47.7778,43,103.0,100,67.6
20160228221500,517.0,505.25,47.7778,43,92.9,100,67.6
20160228223000,517.0,505.25,47.7778,43,109.7,100,67.6
20160228224500,517.0,505.25,47.7778,43,102.3,100,67.6
20160228230000,517.0,514.65,48.6667,43,96.6,100,67.5
20160228231500,517.0,493.5,46.6667,43,106.8,100,67.5
20160228233000,517.0,507.6,48.0,43,92.5,100,67.4
20160228234500,517.0,507.6,48.0,43,109.8,100,67.4
20160229000000,517.0,507.6,48.0,43,104.0,100,67.3
20160229001500,517.0,500.55,47.3333,43,93.7,100,67.2
20160229003000,517.0,500.55,47.3333,43,109.2,100,67.1
20160229004500,517.0,500.55,47.3333,43,100.9,100,67.1
20160229010000,517.0,507.6,48.0,43,94.5,100,67.0
20160229011500,517.0,507.6,48.0,43,109.2,100,66.9
20160229013000,517.0,507.6,48.0,43,99.6,100,66.9
20160229014500,517.0,507.6,48.0,43,107.7,100,66.9
20160229020000,517.0,507.6,48.0,43,102.7,100,66.8
20160229021500,517.0,507.6,48.0,43,109.2,100,66.8
20160229023000,517.0,514.65,48.6667,43,93.3,100,66.8
20160229024500,517.0,514.65,48.6667,43,108.4,100,66.8
20160229030000,517.0,514.65,48.6667,43,108.4,100,66.7
20160229031500,517.0,521.7,49.3333,43,101.1,100,66.7
20160229033000,517.0,521.7,49.3333,43,101.1,100,66.7
20160229034500,517.0,505.25,47.7778,43,94.3,100,66.8
20160229040000,517.0,512.3,48.4444,43,98.3,100,66.8
20160229041500,517.0,512.3,48.4444,43,106.8,100,66.7
20160229043000,517.0,512.3,48.4444,43,108.5,100,66.7
20160229044500,517.0,512.3,48.4444,43,96.6,100,66.7
20160229050000,517.0,512.3,48.4444,43,108.4,100,66.7
20160229051500,517.0,512.3,48.4444,43,110.1,100,66.8
20160229053000,517.0,519.35,49.1111,43,93.0,100,66.7
20160229054500,517.0,512.3,48.4444,43,106.0,100,66.8
20160229060000,517.0,512.3,48.4444,43,107.9,100,66.8
20160229061500,517.0,512.3,48.4444,43,94.0,100,66.7
20160229063000,517.0,519.35,49.1111,43,102.2,100,66.7
20160229064500,517.0,507.6,48.0,43,106.8,100,66.9
20160229070000,517.0,507.6,48.0,43,108.0,100,66.7
20160229071500,517.0,507.6,48.0,43,102.1,100,66.1
20160229073000,517.0,507.6,48.0,43,104.1,100,66.0
20160229074500,517.0,507.6,48.0,43,93.2,100,66.0
20160229080000,517.0,507.6,48.0,43,106.3,100,66.2
20160229081500,517.0,514.65,48.6667,43,103.8,100,66.2
20160229083000,517.0,514.65,48.6667,43,96.6,100,66.6
20160229084500,517.0,507.6,48.0,43,100.4,100,66.7
20160229090000,517.0,498.2,47.1111,43,103.6,100,66.8
20160229091500,517.0,505.25,47.7778,43,96.0,100,66.9
20160229093000,517.0,512.3,48.4444,43,94.2,100,67.3
20160229094500,517.0,519.35,49.1111,43,101.8,100,67.5
20160229100000,517.0,526.4,49.7778,43,100.0,100,66.7
20160229101500,517.0,526.4,49.7778,43,96.0,100,66.4
20160229103000,517.0,526.4,49.7778,43,94.3,100,66.5
20160229104500,517.0,526.4,49.7778,43,96.0,100,66.4
20160229110000,517.0,526.4,49.7778,43,104.8,100,66.8
20160229111500,517.0,526.4,49.7778,43,103.1,100,67.3
20160229113000,517.0,526.4,49.7778,43,103.1,100,67.7
20160229114500,517.0,526.4,49.7778,43,107.6,100,68.1
20160229120000,517.0,535.8,50.6667,43,97.4,100,68.2
20160229121500,517.0,528.75,50.0,43,58.0,0,67.8
20160229123000,517.0,528.75,50.0,43,58.0,100,67.6
20160229124500,517.0,528.75,50.0,43,57.3,100,67.5
20160229130000,517.0,528.75,50.0,43,57.3,100,67.4
20160229131500,517.0,535.8,50.6667,43,57.9,100,67.5
20160229133000,517.0,526.4,49.7778,43,57.9,100,67.6
20160229134500,517.0,526.4,49.7778,43,57.9,100,67.7
20160229140000,517.0,526.4,49.7778,43,57.9,100,67.7
20160229141500,517.0,526.4,49.7778,43,57.9,100,67.9
20160229143000,517.0,519.35,49.1111,43,57.9,0,68.4
20160229144500,517.0,519.35,49.1111,43,57.9,0,68.3
20160229150000,517.0,519.35,49.1111,43,57.9,0,68.4
20160229151500,517.0,519.35,49.1111,43,57.9,0,68.6
20160229153000,517.0,519.35,49.1111,43,57.2,0,68.6
20160229154500,517.0,528.75,50.0,43,57.2,0,68.8
20160229160000,517.0,521.7,49.3333,43,57.9,0,69.0
20160229161500,517.0,528.75,50.0,43,57.9,0,69.1
20160229163000,517.0,528.75,50.0,43,57.9,0,69.2
20160229164500,517.0,528.75,50.0,43,57.2,0,68.9
20160229170000,517.0,535.8,50.6667,43,57.2,0,68.5
20160229171500,517.0,526.4,49.7778,43,57.2,0,68.2
20160229173000,517.0,526.4,49.7778,43,57.2,0,68.1
20160229174500,517.0,526.4,49.7778,43,57.2,100,67.7
20160229180000,517.0,533.45,50.4444,43,57.2,100,67.2
20160229181500,517.0,533.45,50.4444,43,57.2,100,66.9
20160229183000,517.0,533.45,50.4444,43,57.9,100,66.7
20160229184500,517.0,542.85,51.3333,43,57.9,100,66.4
20160229190000,517.0,526.4,49.7778,43,62.3,100,66.6
20160229191500,517.0,542.85,51.3333,43,69.1,100,67.1
20160229193000,517.0,542.85,51.3333,43,73.8,100,67.4
20160229194500,517.0,526.4,49.7778,43,84.4,100,67.4
20160229200000,517.0,535.8,50.6667,43,86.0,100,67.5
20160229201500,517.0,521.7,49.3333,43,94.5,100,67.6
20160229203000,517.0,521.7,49.3333,43,89.2,100,67.6
20160229204500,517.0,528.75,50.0,43,99.1,100,67.7
20160229210000,517.0,528.75,50.0,43,88.7,100,67.7
20160229211500,517.0,528.75,50.0,43,101.0,100,67.7
20160229213000,517.0,528.75,50.0,43,90.5,100,67.7
20160229214500,517.0,519.35,49.1111,43,99.5,100,67.7
20160229220000,517.0,519.35,49.1111,43,104.4,100,67.8
20160229221500,517.0,519.35,49.1111,43,92.4,100,67.7
20160229223000,517.0,519.35,49.1111,43,101.7,100,67.7
20160229224500,517.0,519.35,49.1111,43,93.8,100,67.7
20160229230000,517.0,507.6,48.0,43,98.3,100,67.7
20160229231500,517.0,519.35,49.1111,43,102.8,100,67.6
20160229233000,517.0,519.35,49.1111,43,92.4,100,67.7
20160229234500,517.0,519.35,49.1111,43,105.7,100,67.7
20160301000000,517.0,512.3,48.4444,43,98.1,100,67.7
20160301001500,517.0,519.35,49.1111,43,103.7,100,67.7
20160301003000,517.0,512.3,48.4444,43,108.4,100,67.7
20160301004500,517.0,512.3,48.4444,43,99.6,100,67.7
20160301010000,517.0,512.3,48.4444,43,93.0,100,67.7
20160301011500,517.0,521.7,49.3333,43,94.5,100,67.7
20160301013000,517.0,521.7,49.3333,43,94.5,100,67.7
20160301014500,517.0,521.7,49.3333,43,83.2,100,67.6
20160301020000,517.0,521.7,49.3333,43,104.3,100,67.4
20160301021500,517.0,514.65,48.6667,43,94.5,100,67.6
20160301023000,517.0,514.65,48.6667,43,93.0,100,67.6
20160301024500,517.0,521.7,49.3333,43,93.0,100,67.7
20160301030000,517.0,521.7,49.3333,43,98.7,100,67.7
20160301031500,517.0,521.7,49.3333,43,109.2,100,67.7
20160301033000,517.0,521.7,49.3333,43,107.6,100,67.7
20160301034500,517.0,521.7,49.3333,43,100.0,100,67.7
20160301040000,517.0,514.65,48.6667,43,94.2,100,67.7
20160301041500,517.0,514.65,48.6667,43,94.2,100,67.7
20160301043000,517.0,526.4,49.7778,43,98.2,100,67.7
20160301044500,517.0,519.35,49.1111,43,104.5,100,67.7
20160301050000,517.0,519.35,49.1111,43,107.6,100,67.7
20160301051500,517.0,512.3,48.4444,43,100.8,100,67.8
20160301053000,517.0,512.3,48.4444,43,97.5,100,67.7
20160301054500,517.0,521.7,49.3333,43,101.3,100,67.7
20160301060000,517.0,521.7,49.3333,43,106.7,100,67.8
20160301061500,517.0,521.7,49.3333,43,93.0,100,67.9
20160301063000,517.0,521.7,49.3333,43,108.4,100,68.0
20160301064500,517.0,514.65,48.6667,43,95.3,100,66.8
20160301070000,517.0,514.65,48.6667,43,105.0,100,66.5
20160301071500,517.0,514.65,48.6667,43,103.4,100,66.4
20160301073000,517.0,514.65,48.6667,43,93.6,100,66.6
20160301074500,517.0,521.7,49.3333,43,93.6,100,66.9
20160301080000,517.0,514.65,48.6667,43,97.2,100,67.4
20160301081500,517.0,521.7,49.3333,43,97.2,100,67.7
20160301083000,517.0,514.65,48.6667,43,102.8,100,67.9
20160301084500,517.0,514.65,48.6667,43,68.4,0,68.4
20160301090000,517.0,514.65,48.6667,43,57.6,0,67.8
20160301091500,517.0,514.65,48.6667,43,57.6,100,67.1
20160301093000,517.0,526.4,49.7778,43,57.6,100,66.7
20160301094500,517.0,526.4,49.7778,43,57.6,100,66.4
20160301100000,517.0,512.3,48.4444,43,57.6,100,66.9
20160301101500,517.0,519.35,49.1111,43,58.4,100,67.5
20160301103000,517.0,519.35,49.1111,43,58.4,100,67.7
20160301104500,517.0,512.3,48.4444,43,58.4,100,67.7
20160301110000,517.0,505.25,47.7778,43,58.4,100,68.0
20160301111500,517.0,505.25,47.7778,43,58.4,100,68.1
20160301113000,517.0,505.25,47.7778,43,58.4,100,68.1
20160301114500,517.0,505.25,47.7778,43,58.4,0,68.3
20160301120000,517.0,514.65,48.6667,43,57.1,100,67.7
20160301121500,517.0,514.65,48.6667,43,57.1,100,67.6
20160301123000,517.0,514.65,48.6667,43,57.9,100,67.4
20160301124500,517.0,514.65,48.6667,43,57.9,100,67.5
20160301130000,517.0,521.7,49.3333,43,57.9,100,67.3
20160301131500,517.0,514.65,48.6667,43,57.9,100,67.5
20160301133000,517.0,526.4,49.7778,43,57.9,100,67.6
20160301134500,517.0,526.4,49.7778,43,57.9,100,67.9
20160301140000,517.0,526.4,49.7778,43,57.9,100,68.0
20160301141500,517.0,526.4,49.7778,43,57.9,100,68.2
20160301143000,517.0,526.4,49.7778,43,57.9,0,68.6
20160301144500,517.0,526.4,49.7778,43,57.9,0,68.7
20160301150000,517.0,519.35,49.1111,43,57.9,0,68.5
20160301151500,517.0,519.35,49.1111,43,57.9,0,68.2
20160301153000,517.0,519.35,49.1111,43,57.2,0,67.9
20160301154500,517.0,519.35,49.1111,43,57.2,100,67.7
20160301160000,517.0,519.35,49.1111,43,57.2,100,67.6
20160301161500,517.0,526.4,49.7778,43,57.2,100,67.2
20160301163000,517.0,519.35,49.1111,43,57.2,100,67.4
20160301164500,517.0,528.75,50.0,43,57.2,100,67.2
20160301170000,517.0,521.7,49.3333,43,57.2,100,67.3
20160301171500,517.0,521.7,49.3333,43,57.2,100,67.6
20160301173000,517.0,533.45,50.4444,43,57.2,100,67.7
20160301174500,517.0,533.45,50.4444,43,57.2,100,67.8
20160301180000,517.0,533.45,50.4444,43,57.2,100,67.9
20160301181500,517.0,533.45,50.4444,43,57.2,100,67.6
20160301183000,517.0,533.45,50.4444,43,57.2,100,67.4
20160301184500,517.0,533.45,50.4444,43,57.2,100,67.4
20160301190000,517.0,533.45,50.4444,43,57.2,100,67.4
20160301191500,517.0,533.45,50.4444,43,57.2,100,67.3
20160301193000,517.0,533.45,50.4444,43,57.9,100,67.3
20160301194500,517.0,533.45,50.4444,43,59.5,100,67.2
20160301200000,517.0,533.45,50.4444,43,63.5,100,67.2
20160301201500,517.0,533.45,50.4444,43,66.8,100,67.4
20160301203000,517.0,533.45,50.4444,43,70.1,100,67.6
20160301204500,517.0,542.85,51.3333,43,70.1,100,67.6
20160301210000,517.0,533.45,50.4444,43,74.4,100,67.7
20160301211500,517.0,533.45,50.4444,43,72.0,100,67.7
20160301213000,517.0,533.45,50.4444,43,76.8,100,67.7
20160301214500,517.0,533.45,50.4444,43,75.3,100,67.8
20160301220000,517.0,533.45,50.4444,43,95.4,100,66.6
20160301221500,517.0,533.45,50.4444,43,106.5,100,66.2
20160301223000,517.0,533.45,50.4444,43,94.2,100,66.2
20160301224500,517.0,521.7,49.3333,43,104.7,100,66.9
20160301230000,517.0,521.7,49.3333,43,92.9,100,67.4
20160301231500,517.0,528.75,50.0,43,98.0,100,67.7
20160301233000,517.0,528.75,50.0,43,98.0,100,67.9
20160301234500,517.0,528.75,50.0,43,95.4,100,68.0
20160302000000,517.0,528.75,50.0,43,105.1,100,68.0
20160302001500,517.0,528.75,50.0,43,93.6,100,68.0
20160302003000,517.0,528.75,50.0,43,99.1,100,67.9
20160302004500,517.0,528.75,50.0,43,103.5,100,67.9
20160302010000,517.0,512.3,48.4444,43,93.6,100,67.8
20160302011500,517.0,498.2,47.1111,43,103.6,100,67.5
20160302013000,517.0,512.3,48.4444,43,94.8,100,66.5
20160302014500,517.0,512.3,48.4444,43,98.7,100,66.1
20160302020000,517.0,512.3,48.4444,43,105.0,100,66.1
20160302021500,517.0,512.3,48.4444,43,94.2,100,66.6
20160302023000,517.0,500.55,47.3333,43,101.4,100,67.0
20160302024500,517.0,507.6,48.0,43,104.1,100,67.2
20160302030000,517.0,507.6,48.0,43,94.2,100,67.3
20160302031500,517.0,507.6,48.0,43,105.3,100,67.3
20160302033000,517.0,500.55,47.3333,43,102.4,100,67.4
20160302034500,517.0,507.6,48.0,43,94.8,100,67.4
20160302040000,517.0,500.55,47.3333,43,103.6,100,67.3
20160302041500,517.0,507.6,48.0,43,104.8,100,67.2
20160302043000,517.0,507.6,48.0,43,94.8,100,67.1
20160302044500,517.0,507.6,48.0,43,100.3,100,66.9
20160302050000,517.0,507.6,48.0,43,105.8,100,66.9
20160302051500,517.0,507.6,48.0,43,94.2,100,66.8
20160302053000,517.0,507.6,48.0,43,106.9,100,66.7
20160302054500,517.0,507.6,48.0,43,100.8,100,66.6
20160302060000,517.0,514.65,48.6667,43,96.2,100,66.6
20160302061500,517.0,514.65,48.6667,43,94.2,100,66.5
20160302063000,517.0,521.7,49.3333,43,105.1,100,66.3
20160302064500,517.0,514.65,48.6667,43,96.6,100,66.4
20160302070000,517.0,514.65,48.6667,43,104.3,100,66.2
20160302071500,517.0,526.4,49.7778,43,94.2,100,65.6
20160302073000,517.0,514.65,48.6667,43,105.2,100,65.1
20160302074500,517.0,514.65,48.6667,43,103.5,100,64.8
20160302080000,517.0,514.65,48.6667,43,94.9,100,64.8
20160302081500,517.0,514.65,48.6667,43,107.6,100,64.9
20160302083000,517.0,526.4,49.7778,43,94.2,100,64.8
20160302084500,517.0,512.3,48.4444,43,104.4,100,65.0
20160302090000,517.0,512.3,48.4444,43,102.1,100,65.3
20160302091500,517.0,512.3,48.4444,43,95.7,100,65.4
20160302093000,517.0,512.3,48.4444,43,107.6,100,65.5
20160302094500,517.0,519.35,49.1111,43,100.5,100,65.6
20160302100000,517.0,500.55,47.3333,43,94.0,100,65.9
20160302101500,517.0,512.3,48.4444,43,102.8,100,66.2
20160302103000,517.0,491.15,46.4444,43,100.7,100,66.3
20160302104500,517.0,500.55,47.3333,43,96.0,100,66.7
20160302110000,517.0,500.55,47.3333,43,106.1,100,66.9
20160302111500,517.0,500.55,47.3333,43,98.3,100,67.2
20160302113000,517.0,512.3,48.4444,43,95.4,100,67.4
20160302114500,517.0,493.5,46.6667,43,109.2,100,67.8
20160302120000,517.0,507.6,48.0,43,94.2,100,67.2
20160302121500,517.0,507.6,48.0,43,103.1,100,66.7
20160302123000,517.0,507.6,48.0,43,98.4,100,66.6
20160302124500,517.0,507.6,48.0,43,97.2,100,66.8
20160302130000,517.0,521.7,49.3333,43,106.0,100,67.3
20160302131500,517.0,500.55,47.3333,43,95.9,100,67.5
20160302133000,517.0,507.6,48.0,43,104.4,100,67.9
20160302134500,517.0,507.6,48.0,43,94.7,100,68.1
20160302140000,517.0,507.6,48.0,43,99.7,100,68.2
20160302141500,517.0,507.6,48.0,43,57.5,0,68.2
20160302143000,517.0,507.6,48.0,43,56.8,0,68.1
20160302144500,517.0,514.65,48.6667,43,56.8,0,68.0
20160302150000,517.0,526.4,49.7778,43,56.8,0,68.2
20160302151500,517.0,533.45,50.4444,43,58.0,0,68.1
20160302153000,517.0,533.45,50.4444,43,58.0,100,67.7
20160302154500,517.0,533.45,50.4444,43,59.1,100,67.7
20160302160000,517.0,533.45,50.4444,43,58.3,100,67.7
20160302161500,517.0,533.45,50.4444,43,57.5,100,67.9
20160302163000,517.0,533.45,50.4444,43,57.5,100,67.8
20160302164500,517.0,542.85,51.3333,43,56.7,100,67.6
20160302170000,517.0,542.85,51.3333,43,56.7,100,67.3
20160302171500,517.0,542.85,51.3333,43,56.7,100,67.1
20160302173000,517.0,542.85,51.3333,43,58.4,100,67.1
20160302174500,517.0,535.8,50.6667,43,58.4,100,67.1
20160302180000,517.0,535.8,50.6667,43,57.1,100,67.2
20160302181500,517.0,542.85,51.3333,43,57.1,100,67.4
20160302183000,517.0,535.8,50.6667,43,58.8,100,67.4
20160302184500,517.0,526.4,49.7778,43,57.9,100,67.4
20160302190000,517.0,538.15,50.8889,43,58.8,100,67.4
20160302191500,517.0,538.15,50.8889,43,62.7,100,67.3
20160302193000,517.0,538.15,50.8889,43,65.7,100,67.4
20160302194500,517.0,538.15,50.8889,43,73.4,100,67.4
20160302200000,517.0,526.4,49.7778,43,72.5,100,67.5
20160302201500,517.0,535.8,50.6667,43,82.8,100,67.6
20160302203000,517.0,528.75,50.0,43,94.7,100,67.6
20160302204500,517.0,528.75,50.0,43,91.8,100,67.6
20160302210000,517.0,528.75,50.0,43,85.6,100,67.6
20160302211500,517.0,528.75,50.0,43,90.8,100,67.7
20160302213000,517.0,528.75,50.0,43,102.7,100,67.7
20160302214500,517.0,528.75,50.0,43,98.3,100,67.7
20160302220000,517.0,528.75,50.0,43,91.1,100,67.7
20160302221500,517.0,528.75,50.0,43,103.7,100,67.7
20160302223000,517.0,528.75,50.0,43,103.7,100,67.7
20160302224500,517.0,519.35,49.1111,43,91.2,100,67.7
20160302230000,517.0,519.35,49.1111,43,104.5,100,67.7
20160302231500,517.0,519.35,49.1111,43,104.5,100,67.7
20160302233000,517.0,519.35,49.1111,43,92.9,100,67.7
20160302234500,517.0,526.4,49.7778,43,105.5,100,67.7
20160303000000,517.0,526.4,49.7778,43,103.1,100,67.7
20160303001500,517.0,526.4,49.7778,43,97.4,100,67.7
20160303003000,517.0,519.35,49.1111,43,108.4,100,67.7
20160303004500,517.0,519.35,49.1111,43,104.0,100,67.7
20160303010000,517.0,526.4,49.7778,43,94.4,100,67.7
20160303011500,517.0,519.35,49.1111,43,108.4,100,67.7
20160303013000,517.0,519.35,49.1111,43,101.6,100,67.6
20160303014500,517.0,519.35,49.1111,43,95.4,100,67.6
20160303020000,517.0,519.35,49.1111,43,110.7,100,67.6
20160303021500,517.0,519.35,49.1111,43,101.5,100,67.6
20160303023000,517.0,519.35,49.1111,43,94.2,100,67.6
20160303024500,517.0,519.35,49.1111,43,98.4,100,67.6
20160303030000,517.0,519.35,49.1111,43,107.6,100,67.6
20160303031500,517.0,519.35,49.1111,43,93.0,100,67.7
20160303033000,517.0,519.35,49.1111,43,103.9,100,67.7
20160303034500,517.0,519.35,49.1111,43,108.5,100,67.7
20160303040000,517.0,519.35,49.1111,43,94.1,100,67.7
20160303041500,517.0,512.3,48.4444,43,104.2,100,67.8
20160303043000,517.0,512.3,48.4444,43,105.6,100,67.8
20160303044500,517.0,512.3,48.4444,43,93.0,100,67.8
20160303050000,517.0,512.3,48.4444,43,103.6,100,67.9
20160303051500,517.0,512.3,48.4444,43,107.6,100,67.0
20160303053000,517.0,512.3,48.4444,43,98.8,100,66.4
20160303054500,517.0,519.35,49.1111,43,93.6,100,66.2
20160303060000,517.0,507.6,48.0,43,99.1,100,66.5
20160303061500,517.0,507.6,48.0,43,108.9,100,67.2
20160303063000,517.0,500.55,47.3333,43,101.6,100,67.6
20160303064500,517.0,507.6,48.0,43,94.3,100,67.7
20160303070000,517.0,507.6,48.0,43,100.0,100,67.9
20160303071500,517.0,507.6,48.0,43,107.3,100,68.1
20160303073000,517.0,507.6,48.0,43,94.1,100,68.2
20160303074500,517.0,507.6,48.0,43,99.1,100,68.2
20160303080000,517.0,500.55,47.3333,43,57.6,100,67.4
20160303081500,517.0,500.55,47.3333,43,57.6,100,66.5
20160303083000,517.0,500.55,47.3333,43,57.6,100,66.2
20160303084500,517.0,500.55,47.3333,43,59.9,100,66.5
20160303090000,517.0,500.55,47.3333,43,62.4,100,67.1
20160303091500,517.0,491.15,46.4444,43,64.8,100,67.4
20160303093000,517.0,491.15,46.4444,43,67.4,100,67.6
20160303094500,517.0,500.55,47.3333,43,67.4,100,67.8
20160303100000,517.0,493.5,46.6667,43,65.9,100,68.0
20160303101500,517.0,493.5,46.6667,43,65.9,100,68.1
20160303103000,517.0,500.55,47.3333,43,82.6,100,67.0
20160303104500,517.0,493.5,46.6667,43,98.7,100,66.9
20160303110000,517.0,493.5,46.6667,43,109.4,100,67.1
20160303111500,517.0,500.55,47.3333,43,107.2,100,67.2
20160303113000,517.0,500.55,47.3333,43,98.7,100,67.7
20160303114500,517.0,500.55,47.3333,43,94.8,100,68.1
20160303120000,517.0,500.55,47.3333,43,60.0,0,68.3
20160303121500,517.0,500.55,47.3333,43,57.6,0,68.2
20160303123000,517.0,500.55,47.3333,43,57.6,0,67.9
20160303124500,517.0,500.55,47.3333,43,57.6,0,67.9
20160303130000,517.0,500.55,47.3333,43,57.6,0,68.2
20160303131500,517.0,500.55,47.3333,43,57.6,0,68.4
20160303133000,517.0,500.55,47.3333,43,57.6,0,68.4
20160303134500,517.0,500.55,47.3333,43,57.6,0,68.4
20160303140000,517.0,500.55,47.3333,43,57.6,0,68.3
20160303141500,517.0,486.45,46.0,43,57.6,100,67.6
20160303143000,517.0,526.4,49.7778,43,57.6,100,67.0
20160303144500,517.0,526.4,49.7778,43,57.6,100,66.8
20160303150000,517.0,526.4,49.7778,43,57.6,100,66.8
20160303151500,517.0,526.4,49.7778,43,57.6,100,67.1
20160303153000,517.0,535.8,50.6667,43,57.6,100,67.4
20160303154500,517.0,526.4,49.7778,43,57.6,100,67.7
20160303160000,517.0,519.35,49.1111,43,57.6,100,67.9
20160303161500,517.0,526.4,49.7778,43,58.3,100,68.0
20160303163000,517.0,526.4,49.7778,43,58.3,100,68.1
20160303164500,517.0,526.4,49.7778,43,58.3,100,67.8
20160303170000,517.0,526.4,49.7778,43,57.6,100,67.7
20160303171500,517.0,526.4,49.7778,43,57.6,100,67.7
20160303173000,517.0,538.15,50.8889,43,57.6,100,67.7
20160303174500,517.0,538.15,50.8889,43,57.6,100,67.6
20160303180000,517.0,538.15,50.8889,43,57.6,100,67.6
20160303181500,517.0,538.15,50.8889,43,58.4,100,67.5
20160303183000,517.0,538.15,50.8889,43,59.5,100,67.5
20160303184500,517.0,538.15,50.8889,43,59.5,100,67.7
20160303190000,517.0,538.15,50.8889,43,60.3,100,67.8
20160303191500,517.0,538.15,50.8889,43,60.3,100,67.9
20160303193000,517.0,538.15,50.8889,43,59.6,100,67.9
20160303194500,517.0,538.15,50.8889,43,59.6,100,67.9
20160303200000,517.0,538.15,50.8889,43,59.6,100,67.9
20160303201500,517.0,538.15,50.8889,43,59.6,100,67.9
20160303203000,517.0,538.15,50.8889,43,59.6,100,67.9
20160303204500,517.0,538.15,50.8889,43,59.6,100,67.6
20160303210000,517.0,538.15,50.8889,43,62.4,100,67.4
20160303211500,517.0,538.15,50.8889,43,67.3,100,67.6
20160303213000,517.0,545.2,51.5556,43,68.2,100,67.6
20160303214500,517.0,535.8,50.6667,43,71.6,100,67.6
20160303220000,517.0,545.2,51.5556,43,77.7,100,67.6
20160303221500,517.0,545.2,51.5556,43,77.7,100,67.6
20160303223000,517.0,535.8,50.6667,43,82.6,100,67.6
20160303224500,517.0,535.8,50.6667,43,89.7,100,67.5
20160303230000,517.0,535.8,50.6667,43,102.7,100,67.6
20160303231500,517.0,535.8,50.6667,43,97.0,100,67.5
20160303233000,517.0,535.8,50.6667,43,95.3,100,67.5
20160303234500,517.0,535.8,50.6667,43,108.4,100,67.5
20160304000000,517.0,521.7,49.3333,43,101.0,100,67.5
20160304001500,517.0,533.45,50.4444,43,93.6,100,67.6
20160304003000,517.0,533.45,50.4444,43,102.4,100,67.5
20160304004500,517.0,526.4,49.7778,43,107.6,100,67.5
20160304010000,517.0,526.4,49.7778,43,97.7,100,67.5
20160304011500,517.0,533.45,50.4444,43,94.8,100,67.4
20160304013000,517.0,526.4,49.7778,43,109.2,100,67.4
20160304014500,517.0,526.4,49.7778,43,101.9,100,67.4
20160304020000,517.0,526.4,49.7778,43,94.8,100,67.3
20160304021500,517.0,533.45,50.4444,43,108.4,100,67.3
20160304023000,517.0,533.45,50.4444,43,96.8,100,67.2
20160304024500,517.0,533.45,50.4444,43,98.1,100,67.1
20160304030000,517.0,533.45,50.4444,43,106.0,100,67.1
20160304031500,517.0,533.45,50.4444,43,92.4,100,67.0
20160304033000,517.0,533.45,50.4444,43,105.4,100,66.9
20160304034500,517.0,533.45,50.4444,43,103.4,100,66.9
20160304040000,517.0,533.45,50.4444,43,99.5,100,66.8
20160304041500,517.0,533.45,50.4444,43,103.5,100,66.8
20160304043000,517.0,526.4,49.7778,43,96.1,100,66.7
20160304044500,517.0,526.4,49.7778,43,106.8,100,66.7
20160304050000,517.0,526.4,49.7778,43,94.4,100,66.6
20160304051500,517.0,526.4,49.7778,43,108.4,100,66.6
20160304053000,517.0,533.45,50.4444,43,100.9,100,66.6
20160304054500,517.0,526.4,49.7778,43,98.5,100,66.6
20160304060000,517.0,533.45,50.4444,43,101.7,100,66.4
20160304061500,517.0,533.45,50.4444,43,108.4,100,66.4
20160304063000,517.0,533.45,50.4444,43,96.5,100,66.3
20160304064500,517.0,533.45,50.4444,43,95.5,100,66.3
20160304070000,517.0,533.45,50.4444,43,95.5,100,66.0
20160304071500,517.0,542.85,51.3333,43,104.4,100,65.1
20160304073000,517.0,542.85,51.3333,43,96.4,100,64.6
20160304074500,517.0,542.85,51.3333,43,94.8,100,64.6
20160304080000,517.0,528.75,50.0,43,106.8,100,64.4
20160304081500,517.0,538.15,50.8889,43,92.4,100,64.6
20160304083000,517.0,538.15,50.8889,43,97.2,100,64.6
20160304084500,517.0,538.15,50.8889,43,108.3,100,64.8
20160304090000,517.0,538.15,50.8889,43,95.1,100,64.8
20160304091500,517.0,526.4,49.7778,43,95.1,100,65.1
20160304093000,517.0,512.3,48.4444,43,106.4,100,65.7
20160304094500,517.0,512.3,48.4444,43,98.6,100,65.8
20160304100000,517.0,519.35,49.1111,43,98.6,100,66.1
20160304101500,517.0,519.35,49.1111,43,105.1,100,66.4
20160304103000,517.0,507.6,48.0,43,94.8,100,66.7
20160304104500,517.0,507.6,48.0,43,93.0,100,67.0
20160304110000,517.0,507.6,48.0,43,102.5,100,67.3
20160304111500,517.0,519.35,49.1111,43,100.9,100,67.5
20160304113000,517.0,519.35,49.1111,43,92.4,100,67.7
20160304114500,517.0,526.4,49.7778,43,103.5,100,67.2
20160304120000,517.0,533.45,50.4444,43,93.6,100,66.8
20160304121500,517.0,521.7,49.3333,43,99.2,100,66.6
20160304123000,517.0,521.7,49.3333,43,101.3,100,66.7
20160304124500,517.0,521.7,49.3333,43,104.1,100,66.8
20160304130000,517.0,521.7,49.3333,43,99.6,100,67.3
20160304131500,517.0,521.7,49.3333,43,101.1,100,67.7
20160304133000,517.0,521.7,49.3333,43,108.3,100,67.9
20160304134500,517.0,521.7,49.3333,43,100.5,100,68.2
20160304140000,517.0,521.7,49.3333,43,58.3,0,68.1
20160304141500,517.0,505.25,47.7778,43,58.3,0,68.1
20160304143000,517.0,514.65,48.6667,43,58.3,0,67.9
20160304144500,517.0,514.65,48.6667,43,58.3,0,67.9
20160304150000,517.0,535.8,50.6667,43,58.3,0,68.5
20160304151500,517.0,535.8,50.6667,43,58.3,0,68.4
20160304153000,517.0,535.8,50.6667,43,58.3,0,68.1
20160304154500,517.0,535.8,50.6667,43,57.2,0,68.1
20160304160000,517.0,528.75,50.0,43,57.2,0,67.9
20160304161500,517.0,538.15,50.8889,43,58.7,0,67.8
20160304163000,517.0,545.2,51.5556,43,57.6,0,67.8
20160304164500,517.0,535.8,50.6667,43,57.6,0,67.9
20160304170000,517.0,535.8,50.6667,43,58.7,0,68.1
20160304171500,517.0,535.8,50.6667,43,58.7,0,67.9
20160304173000,517.0,535.8,50.6667,43,57.1,100,67.6
20160304174500,517.0,535.8,50.6667,43,57.1,100,67.6
20160304180000,517.0,535.8,50.6667,43,57.1,100,67.8
20160304181500,517.0,526.4,49.7778,43,56.4,100,67.9
20160304183000,517.0,538.15,50.8889,43,56.4,100,67.7
20160304184500,517.0,528.75,50.0,43,56.4,100,67.6
20160304190000,517.0,538.15,50.8889,43,56.4,100,67.5
20160304191500,517.0,538.15,50.8889,43,58.0,100,67.4
20160304193000,517.0,538.15,50.8889,43,58.0,100,67.3
20160304194500,517.0,528.75,50.0,43,56.8,100,67.2
20160304200000,517.0,535.8,50.6667,43,57.9,100,67.1
20160304201500,517.0,535.8,50.6667,43,57.9,100,67.0
20160304203000,517.0,528.75,50.0,43,59.1,100,67.0
20160304204500,517.0,528.75,50.0,43,64.0,100,66.9
20160304210000,517.0,535.8,50.6667,43,75.9,100,67.2
20160304211500,517.0,528.75,50.0,43,95.7,100,67.2
20160304213000,517.0,528.75,50.0,43,94.7,100,67.4
20160304214500,517.0,528.75,50.0,43,89.3,100,67.5
20160304220000,517.0,535.8,50.6667,43,105.5,100,67.6
20160304221500,517.0,526.4,49.7778,43,100.6,100,67.7
20160304223000,517.0,526.4,49.7778,43,93.1,100,66.7
20160304224500,517.0,526.4,49.7778,43,96.3,100,66.2
20160304230000,517.0,526.4,49.7778,43,109.2,100,66.1
20160304231500,517.0,519.35,49.1111,43,106.7,100,66.4
20160304233000,517.0,512.3,48.4444,43,98.7,100,66.9
20160304234500,517.0,519.35,49.1111,43,100.8,100,67.2
20160305000000,517.0,519.35,49.1111,43,106.8,100,67.3
20160305001500,517.0,528.75,50.0,43,91.1,100,67.3
20160305003000,517.0,528.75,50.0,43,109.2,100,67.4
20160305004500,517.0,519.35,49.1111,43,101.0,100,67.4
20160305010000,517.0,519.35,49.1111,43,98.5,100,67.4
20160305011500,517.0,505.25,47.7778,43,108.4,100,67.2
20160305013000,517.0,505.25,47.7778,43,106.9,100,66.4
20160305014500,517.0,512.3,48.4444,43,109.2,100,65.8
20160305020000,517.0,512.3,48.4444,43,104.0,100,65.6
20160305021500,517.0,500.55,47.3333,43,93.9,100,66.0
20160305023000,517.0,519.35,49.1111,43,108.4,100,66.4
20160305024500,517.0,519.35,49.1111,43,96.1,100,66.6
20160305030000,517.0,519.35,49.1111,43,107.6,100,66.7
20160305031500,517.0,507.6,48.0,43,94.4,100,66.7
20160305033000,517.0,507.6,48.0,43,106.8,100,66.6
20160305034500,517.0,507.6,48.0,43,94.8,100,66.6
20160305040000,517.0,507.6,48.0,43,107.6,100,66.7
20160305041500,517.0,507.6,48.0,43,95.8,100,66.6
20160305043000,517.0,507.6,48.0,43,108.4,100,66.5
20160305044500,517.0,500.55,47.3333,43,93.6,100,66.5
20160305050000,517.0,500.55,47.3333,43,108.4,100,66.4
20160305051500,517.0,507.6,48.0,43,91.7,100,66.4
20160305053000,517.0,514.65,48.6667,43,110.1,100,66.3
20160305054500,517.0,500.55,47.3333,43,103.3,100,66.2
20160305060000,517.0,512.3,48.4444,43,109.2,100,66.2
20160305061500,517.0,512.3,48.4444,43,101.5,100,66.1
20160305063000,517.0,505.25,47.7778,43,105.1,100,65.9
20160305064500,517.0,505.25,47.7778,43,106.8,100,65.8
20160305070000,517.0,505.25,47.7778,43,100.4,100,65.8
20160305071500,517.0,521.7,49.3333,43,92.9,100,65.8
20160305073000,517.0,514.65,48.6667,43,94.2,100,65.7
20160305074500,517.0,514.65,48.6667,43,108.5,100,65.8
20160305080000,517.0,514.65,48.6667,43,103.4,100,65.9
20160305081500,517.0,514.65,48.6667,43,100.3,100,66.1
20160305083000,517.0,514.65,48.6667,43,108.4,100,66.2
20160305084500,517.0,514.65,48.6667,43,98.5,100,66.3
20160305090000,517.0,514.65,48.6667,43,106.1,100,66.4
20160305091500,517.0,514.65,48.6667,43,108.4,100,66.5
20160305093000,517.0,514.65,48.6667,43,96.5,100,66.6
20160305094500,517.0,514.65,48.6667,43,99.4,100,66.7
20160305100000,517.0,514.65,48.6667,43,107.6,100,66.9
20160305101500,517.0,514.65,48.6667,43,95.4,100,67.1
20160305103000,517.0,507.6,48.0,43,95.4,100,67.2
20160305104500,517.0,514.65,48.6667,43,101.2,100,67.2
20160305110000,517.0,514.65,48.6667,43,103.0,100,67.3
20160305111500,517.0,514.65,48.6667,43,107.3,100,67.4
20160305113000,517.0,514.65,48.6667,43,97.3,100,67.6
20160305114500,517.0,505.25,47.7778,43,96.0,100,67.7
20160305120000,517.0,505.25,47.7778,43,101.6,100,66.8
20160305121500,517.0,498.2,47.1111,43,108.4,100,66.4
20160305123000,517.0,498.2,47.1111,43,98.9,100,66.5
20160305124500,517.0,498.2,47.1111,43,93.6,100,66.7
20160305130000,517.0,514.65,48.6667,43,99.1,100,67.3
20160305131500,517.0,507.6,48.0,43,110.0,100,67.6
20160305133000,517.0,507.6,48.0,43,105.9,100,67.9
20160305134500,517.0,507.6,48.0,43,94.0,100,68.0
20160305140000,517.0,500.55,47.3333,43,95.0,100,68.2
20160305141500,517.0,491.15,46.4444,43,61.0,0,68.3
20160305143000,517.0,505.25,47.7778,43,57.9,0,68.2
20160305144500,517.0,505.25,47.7778,43,57.9,0,68.3
20160305150000,517.0,505.25,47.7778,43,57.9,0,68.3
20160305151500,517.0,505.25,47.7778,43,57.9,0,67.9
20160305153000,517.0,512.3,48.4444,43,57.2,0,67.8
20160305154500,517.0,500.55,47.3333,43,57.2,0,67.9
20160305160000,517.0,514.65,48.6667,43,58.3,0,67.9
20160305161500,517.0,500.55,47.3333,43,57.5,0,68.1
20160305163000,517.0,500.55,47.3333,43,57.5,0,68.2
20160305164500,517.0,500.55,47.3333,43,57.5,0,68.1
20160305170000,517.0,512.3,48.4444,43,56.8,0,68.1
20160305171500,517.0,505.25,47.7778,43,57.6,0,68.0
20160305173000,517.0,505.25,47.7778,43,57.6,100,67.8
20160305174500,517.0,505.25,47.7778,43,56.8,100,67.6
20160305180000,517.0,505.25,47.7778,43,57.9,100,67.4
20160305181500,517.0,505.25,47.7778,43,57.2,100,67.6
20160305183000,517.0,505.25,47.7778,43,57.2,100,67.6
20160305184500,517.0,505.25,47.7778,43,57.2,100,67.6
20160305190000,517.0,512.3,48.4444,43,57.2,100,67.5
20160305191500,517.0,505.25,47.7778,43,57.9,100,67.4
20160305193000,517.0,512.3,48.4444,43,57.9,100,67.4
20160305194500,517.0,500.55,47.3333,43,56.8,100,67.2
20160305200000,517.0,500.55,47.3333,43,56.8,100,67.1
20160305201500,517.0,507.6,48.0,43,57.5,100,67.1
20160305203000,517.0,507.6,48.0,43,59.3,100,67.0
20160305204500,517.0,507.6,48.0,43,61.1,100,67.1
20160305210000,517.0,507.6,48.0,43,72.0,100,67.2
20160305211500,517.0,507.6,48.0,43,78.2,100,67.4
20160305213000,517.0,514.65,48.6667,43,88.4,100,67.4
20160305214500,517.0,507.6,48.0,43,85.8,100,67.6
20160305220000,517.0,498.2,47.1111,43,96.1,100,67.6
20160305221500,517.0,505.25,47.7778,43,99.6,100,67.7
20160305223000,517.0,505.25,47.7778,43,99.6,100,67.7
20160305224500,517.0,512.3,48.4444,43,98.2,100,67.7
20160305230000,517.0,512.3,48.4444,43,97.1,100,67.7
20160305231500,517.0,505.25,47.7778,43,89.9,100,67.7
20160305233000,517.0,505.25,47.7778,43,99.4,100,67.7
20160305234500,517.0,505.25,47.7778,43,107.6,100,67.6
20160306000000,517.0,505.25,47.7778,43,107.6,100,67.6
20160306001500,517.0,505.25,47.7778,43,96.4,100,67.6
20160306003000,517.0,512.3,48.4444,43,93.2,100,67.4
20160306004500,517.0,512.3,48.4444,43,99.4,100,67.4
20160306010000,517.0,505.25,47.7778,43,108.4,100,67.4
20160306011500,517.0,505.25,47.7778,43,101.6,100,67.3
20160306013000,517.0,505.25,47.7778,43,94.9,100,67.3
20160306014500,517.0,505.25,47.7778,43,106.1,100,67.2
20160306020000,517.0,512.3,48.4444,43,106.1,100,67.2
20160306021500,517.0,512.3,48.4444,43,95.3,100,67.1
20160306023000,517.0,512.3,48.4444,43,98.8,100,67.1
20160306024500,517.0,512.3,48.4444,43,109.2,100,67.1
20160306030000,517.0,512.3,48.4444,43,98.3,100,67.1
20160306031500,517.0,505.25,47.7778,43,99.8,100,67.1
20160306033000,517.0,514.65,48.6667,43,108.4,100,67.0
20160306034500,517.0,507.6,48.0,43,101.1,100,67.0
20160306040000,517.0,507.6,48.0,43,97.5,100,66.9
20160306041500,517.0,514.65,48.6667,43,106.8,100,66.9
20160306043000,517.0,514.65,48.6667,43,94.1,100,66.8
20160306044500,517.0,514.65,48.6667,43,107.2,100,66.7
20160306050000,517.0,507.6,48.0,43,103.9,100,66.7
20160306051500,517.0,519.35,49.1111,43,96.2,100,66.6
20160306053000,517.0,519.35,49.1111,43,106.8,100,66.6
20160306054500,517.0,512.3,48.4444,43,102.6,100,66.5
20160306060000,517.0,512.3,48.4444,43,106.0,100,66.4
20160306061500,517.0,512.3,48.4444,43,93.0,100,66.3
20160306063000,517.0,512.3,48.4444,43,109.2,100,66.3
20160306064500,517.0,512.3,48.4444,43,95.1,100,66.1
20160306070000,517.0,526.4,49.7778,43,106.1,100,66.1
20160306071500,517.0,526.4,49.7778,43,106.1,100,65.9
20160306073000,517.0,507.6,48.0,43,93.6,100,66.0
20160306074500,517.0,519.35,49.1111,43,105.1,100,66.0
20160306080000,517.0,533.45,50.4444,43,93.0,100,65.8
20160306081500,517.0,526.4,49.7778,43,107.3,100,66.1
20160306083000,517.0,519.35,49.1111,43,106.0,100,66.2
20160306084500,517.0,519.35,49.1111,43,93.6,100,66.3
20160306090000,517.0,519.35,49.1111,43,93.6,100,66.5
20160306091500,517.0,519.35,49.1111,43,103.5,100,66.6
20160306093000,517.0,507.6,48.0,43,107.6,100,66.7
20160306094500,517.0,521.7,49.3333,43,97.9,100,66.9
20160306100000,517.0,514.65,48.6667,43,97.9,100,67.1
20160306101500,517.0,514.65,48.6667,43,109.2,100,67.3
20160306103000,517.0,507.6,48.0,43,99.5,100,67.5
20160306104500,517.0,521.7,49.3333,43,94.8,100,67.4
20160306110000,517.0,514.65,48.6667,43,101.1,100,67.6
20160306111500,517.0,514.65,48.6667,43,108.3,100,67.4
20160306113000,517.0,514.65,48.6667,43,93.0,100,66.5
20160306114500,517.0,514.65,48.6667,43,96.0,100,66.3
20160306120000,517.0,505.25,47.7778,43,108.5,100,66.4
20160306121500,517.0,512.3,48.4444,43,101.3,100,66.9
20160306123000,517.0,512.3,48.4444,43,94.8,100,67.6
20160306124500,517.0,512.3,48.4444,43,99.7,100,67.9
20160306130000,517.0,512.3,48.4444,43,108.4,100,68.1
20160306131500,517.0,519.35,49.1111,43,69.1,0,68.3
20160306133000,517.0,519.35,49.1111,43,58.3,0,68.3
20160306134500,517.0,512.3,48.4444,43,58.3,0,68.2
20160306140000,517.0,521.7,49.3333,43,57.6,0,68.1
20160306141500,517.0,521.7,49.3333,43,58.3,0,68.0
20160306143000,517.0,521.7,49.3333,43,58.3,0,68.1
20160306144500,517.0,521.7,49.3333,43,58.3,0,68.2
20160306150000,517.0,521.7,49.3333,43,58.3,0,68.4
20160306151500,517.0,521.7,49.3333,43,58.3,0,68.0
20160306153000,517.0,514.65,48.6667,43,57.5,0,67.9
20160306154500,517.0,526.4,49.7778,43,58.7,0,68.0
20160306160000,517.0,519.35,49.1111,43,58.7,0,67.9
20160306161500,517.0,526.4,49.7778,43,58.7,0,68.1
20160306163000,517.0,526.4,49.7778,43,58.0,0,68.0
20160306164500,517.0,519.35,49.1111,43,57.2,0,68.0
20160306170000,517.0,519.35,49.1111,43,57.2,0,67.8
20160306171500,517.0,526.4,49.7778,43,58.7,0,67.8
20160306173000,517.0,519.35,49.1111,43,57.2,100,67.7
20160306174500,517.0,519.35,49.1111,43,57.2,100,67.6
20160306180000,517.0,512.3,48.4444,43,57.9,100,67.4
20160306181500,517.0,533.45,50.4444,43,59.0,100,67.3
20160306183000,517.0,526.4,49.7778,43,57.6,100,67.5
20160306184500,517.0,526.4,49.7778,43,56.8,100,67.4
20160306190000,517.0,519.35,49.1111,43,56.8,100,67.4
20160306191500,517.0,528.75,50.0,43,58.7,100,67.3
20160306193000,517.0,528.75,50.0,43,57.3,100,67.2
20160306194500,517.0,519.35,49.1111,43,57.3,100,67.1
20160306200000,517.0,519.35,49.1111,43,57.3,100,67.1
20160306201500,517.0,533.45,50.4444,43,61.9,100,67.1
20160306203000,517.0,533.45,50.4444,43,69.3,100,67.2
20160306204500,517.0,533.45,50.4444,43,77.8,100,67.3
20160306210000,517.0,533.45,50.4444,43,84.9,100,67.4
20160306211500,517.0,519.35,49.1111,43,84.9,100,67.5
20160306213000,517.0,519.35,49.1111,43,92.4,100,67.6
20160306214500,517.0,519.35,49.1111,43,98.2,100,67.7
20160306220000,517.0,519.35,49.1111,43,93.9,100,67.2
20160306221500,517.0,519.35,49.1111,43,95.4,100,66.5
20160306223000,517.0,526.4,49.7778,43,105.6,100,66.3
20160306224500,517.0,512.3,48.4444,43,106.8,100,66.3
20160306230000,517.0,512.3,48.4444,43,93.1,100,66.8
20160306231500,517.0,512.3,48.4444,43,104.0,100,67.2
20160306233000,517.0,521.7,49.3333,43,108.4,100,67.4
20160306234500,517.0,514.65,48.6667,43,99.9,100,67.6
20160307000000,517.0,514.65,48.6667,43,96.0,100,67.6
20160307001500,517.0,514.65,48.6667,43,108.4,100,67.7
20160307003000,517.0,514.65,48.6667,43,97.9,100,67.7
20160307004500,517.0,521.7,49.3333,43,100.4,100,67.7
20160307010000,517.0,514.65,48.6667,43,107.6,100,67.7
20160307011500,517.0,507.6,48.0,43,93.0,100,67.7
20160307013000,517.0,507.6,48.0,43,99.4,100,67.7
20160307014500,517.0,507.6,48.0,43,107.8,100,67.7
20160307020000,517.0,507.6,48.0,43,94.6,100,67.6
20160307021500,517.0,500.55,47.3333,43,99.6,100,67.6
20160307023000,517.0,500.55,47.3333,43,107.6,100,67.5
20160307024500,517.0,507.6,48.0,43,93.7,100,67.4
20160307030000,517.0,507.6,48.0,43,110.1,100,67.4
20160307031500,517.0,500.55,47.3333,43,103.5,100,67.4
20160307033000,517.0,514.65,48.6667,43,96.2,100,67.3
20160307034500,517.0,505.25,47.7778,43,108.4,100,67.4
20160307040000,517.0,512.3,48.4444,43,95.8,100,67.4
20160307041500,517.0,512.3,48.4444,43,103.1,100,67.5
20160307043000,517.0,512.3,48.4444,43,106.8,100,67.4
20160307044500,517.0,505.25,47.7778,43,93.3,100,67.5
20160307050000,517.0,505.25,47.7778,43,103.8,100,67.5
20160307051500,517.0,498.2,47.1111,43,108.4,100,67.4
20160307053000,517.0,519.35,49.1111,43,94.6,100,67.5
20160307054500,517.0,507.6,48.0,43,107.8,100,67.5
20160307060000,517.0,507.6,48.0,43,104.3,100,67.5
20160307061500,517.0,507.6,48.0,43,99.1,100,67.5
20160307063000,517.0,514.65,48.6667,43,105.0,100,67.6
20160307064500,517.0,514.65,48.6667,43,94.4,100,67.7
20160307070000,517.0,507.6,48.0,43,109.2,100,67.8
20160307071500,517.0,500.55,47.3333,43,96.5,100,67.9
20160307073000,517.0,514.65,48.6667,43,96.5,100,66.9
20160307074500,517.0,507.6,48.0,43,107.6,100,66.5
20160307080000,517.0,507.6,48.0,43,93.6,100,66.4
20160307081500,517.0,507.6,48.0,43,108.0,100,66.6
20160307083000,517.0,507.6,48.0,43,105.3,100,67.3
20160307084500,517.0,507.6,48.0,43,93.6,100,67.9
20160307090000,517.0,507.6,48.0,43,100.4,100,68.3
20160307091500,517.0,507.6,48.0,43,57.6,0,68.4
20160307093000,517.0,507.6,48.0,43,57.6,0,68.5
20160307094500,517.0,507.6,48.0,43,57.6,0,68.4
20160307100000,517.0,514.65,48.6667,43,57.6,0,68.4
20160307101500,517.0,514.65,48.6667,43,57.6,0,68.2
20160307103000,517.0,505.25,47.7778,43,57.6,0,68.1
20160307104500,517.0,514.65,48.6667,43,57.6,0,68.2
20160307110000,517.0,514.65,48.6667,43,57.6,0,68.2
20160307111500,517.0,514.65,48.6667,43,57.6,0,68.1
20160307113000,517.0,514.65,48.6667,43,57.6,0,68.1
20160307114500,517.0,521.7,49.3333,43,57.6,0,68.1
20160307120000,517.0,521.7,49.3333,43,57.6,0,68.2
20160307121500,517.0,521.7,49.3333,43,57.6,0,67.9
20160307123000,517.0,521.7,49.3333,43,57.6,100,67.3
20160307124500,517.0,507.6,48.0,43,58.3,100,67.1
20160307130000,517.0,507.6,48.0,43,58.3,100,66.9
20160307131500,517.0,507.6,48.0,43,58.3,100,67.1
20160307133000,517.0,519.35,49.1111,43,58.3,100,67.3
20160307134500,517.0,519.35,49.1111,43,58.3,100,67.6
20160307140000,517.0,545.2,51.5556,43,57.6,100,68.0
20160307141500,517.0,538.15,50.8889,43,57.6,100,68.2
20160307143000,517.0,538.15,50.8889,43,57.6,100,67.6
20160307144500,517.0,538.15,50.8889,43,57.6,100,67.1
20160307150000,517.0,538.15,50.8889,43,57.6,100,67.0
20160307151500,517.0,538.15,50.8889,43,57.6,100,67.0
20160307153000,517.0,538.15,50.8889,43,57.6,100,67.4
20160307154500,517.0,528.75,50.0,43,57.6,100,67.7
20160307160000,517.0,528.75,50.0,43,57.6,100,67.8
20160307161500,517.0,528.75,50.0,43,57.6,100,67.9
20160307163000,517.0,535.8,50.6667,43,57.6,100,68.0
20160307164500,517.0,535.8,50.6667,43,57.6,100,67.9
20160307170000,517.0,535.8,50.6667,43,57.6,100,67.7
20160307171500,517.0,545.2,51.5556,43,57.6,100,67.8
20160307173000,517.0,535.8,50.6667,43,57.6,100,67.6
20160307174500,517.0,535.8,50.6667,43,57.6,100,67.6
20160307180000,517.0,535.8,50.6667,43,57.6,100,67.7
20160307181500,517.0,535.8,50.6667,43,57.6,100,67.6
20160307183000,517.0,542.85,51.3333,43,57.6,100,67.6
20160307184500,517.0,542.85,51.3333,43,57.6,100,67.5
