PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160307190000,517.0,535.8,50.6667,43,58.8,100,67.5
20160307191500,517.0,535.8,50.6667,43,59.9,100,67.4
20160307193000,517.0,535.8,50.6667,43,61.5,100,67.4
20160307194500,517.0,542.85,51.3333,43,64.0,100,67.5
20160307200000,517.0,542.85,51.3333,43,64.0,100,67.5
20160307201500,517.0,535.8,50.6667,43,66.8,100,67.6
20160307203000,517.0,535.8,50.6667,43,68.7,100,67.7
20160307204500,517.0,535.8,50.6667,43,70.6,100,67.7
20160307210000,517.0,535.8,50.6667,43,72.9,100,67.7
20160307211500,517.0,535.8,50.6667,43,77.7,100,67.7
20160307213000,517.0,542.85,51.3333,43,79.6,100,67.7
20160307214500,517.0,535.8,50.6667,43,78.2,100,67.7
20160307220000,517.0,535.8,50.6667,43,85.6,100,67.7
20160307221500,517.0,535.8,50.6667,43,88.0,100,67.7
20160307223000,517.0,535.8,50.6667,43,82.3,100,67.7
20160307224500,517.0,535.8,50.6667,43,84.4,100,67.8
20160307230000,517.0,535.8,50.6667,43,93.5,100,67.8
20160307231500,517.0,535.8,50.6667,43,91.0,100,67.8
20160307233000,517.0,535.8,50.6667,43,85.8,100,67.8
20160307234500,517.0,535.8,50.6667,43,81.6,100,67.8
20160308000000,517.0,542.85,51.3333,43,85.0,100,67.8
20160308001500,517.0,526.4,49.7778,43,93.5,100,67.8
20160308003000,517.0,533.45,50.4444,43,90.4,100,67.8
20160308004500,517.0,533.45,50.4444,43,82.0,100,67.8
20160308010000,517.0,533.45,50.4444,43,93.3,100,67.9
20160308011500,517.0,533.45,50.4444,43,89.8,100,67.8
20160308013000,517.0,533.45,50.4444,43,82.1,100,67.8
20160308014500,517.0,526.4,49.7778,43,83.9,100,67.8
20160308020000,517.0,533.45,50.4444,43,89.4,100,67.8
20160308021500,517.0,526.4,49.7778,43,93.5,100,67.8
20160308023000,517.0,533.45,50.4444,43,88.6,100,67.8
20160308024500,517.0,533.45,50.4444,43,82.6,100,67.8
20160308030000,517.0,533.45,50.4444,43,89.2,100,67.8
20160308031500,517.0,533.45,50.4444,43,92.1,100,67.8
20160308033000,517.0,533.45,50.4444,43,84.0,100,67.9
20160308034500,517.0,533.45,50.4444,43,84.0,100,67.9
20160308040000,517.0,533.45,50.4444,43,93.5,100,67.9
20160308041500,517.0,533.45,50.4444,43,89.2,100,68.0
20160308043000,517.0,533.45,50.4444,43,82.1,100,68.0
20160308044500,517.0,533.45,50.4444,43,94.1,100,68.0
20160308050000,517.0,533.45,50.4444,43,90.3,100,68.1
20160308051500,517.0,533.45,50.4444,43,82.0,100,68.0
20160308053000,517.0,521.7,49.3333,43,84.1,100,68.1
20160308054500,517.0,535.8,50.6667,43,93.5,100,68.0
20160308060000,517.0,535.8,50.6667,43,88.6,100,68.1
20160308061500,517.0,526.4,49.7778,43,81.6,100,68.2
20160308063000,517.0,533.45,50.4444,43,60.4,0,68.4
20160308064500,517.0,533.45,50.4444,43,57.1,100,67.1
20160308070000,517.0,533.45,50.4444,43,57.1,100,66.4
20160308071500,517.0,526.4,49.7778,43,58.0,100,66.1
20160308073000,517.0,535.8,50.6667,43,61.1,100,66.6
20160308074500,517.0,542.85,51.3333,43,65.3,100,67.1
20160308080000,517.0,535.8,50.6667,43,66.8,100,67.5
20160308081500,517.0,545.2,51.5556,43,68.7,100,67.7
20160308083000,517.0,535.8,50.6667,43,68.7,100,67.9
20160308084500,517.0,535.8,50.6667,43,67.3,100,68.1
20160308090000,517.0,535.8,50.6667,43,67.3,100,67.4
20160308091500,517.0,535.8,50.6667,43,80.1,100,67.5
20160308093000,517.0,528.75,50.0,43,97.8,100,67.3
20160308094500,517.0,521.7,49.3333,43,103.6,100,67.2
20160308100000,517.0,512.3,48.4444,43,103.6,100,68.0
20160308101500,517.0,512.3,48.4444,43,92.5,100,68.2
20160308103000,517.0,519.35,49.1111,43,58.0,0,68.1
20160308104500,517.0,507.6,48.0,43,58.0,0,67.9
20160308110000,517.0,514.65,48.6667,43,58.0,0,68.2
20160308111500,517.0,521.7,49.3333,43,58.0,0,68.4
20160308113000,517.0,521.7,49.3333,43,58.0,0,68.3
20160308114500,517.0,514.65,48.6667,43,58.0,0,68.3
20160308120000,517.0,521.7,49.3333,43,57.2,0,68.1
20160308121500,517.0,533.45,50.4444,43,57.2,0,68.2
20160308123000,517.0,526.4,49.7778,43,57.2,0,68.2
20160308124500,517.0,533.45,50.4444,43,57.2,0,68.4
20160308130000,517.0,533.45,50.4444,43,57.2,0,68.2
20160308131500,517.0,533.45,50.4444,43,57.2,0,68.2
20160308133000,517.0,533.45,50.4444,43,57.2,0,68.2
20160308134500,517.0,533.45,50.4444,43,57.2,0,68.1
20160308140000,517.0,533.45,50.4444,43,57.2,0,67.9
20160308141500,517.0,533.45,50.4444,43,57.2,0,67.9
20160308143000,517.0,542.85,51.3333,43,57.2,0,68.1
20160308144500,517.0,542.85,51.3333,43,57.2,0,68.2
20160308150000,517.0,542.85,51.3333,43,57.2,0,68.1
20160308151500,517.0,542.85,51.3333,43,57.2,0,68.2
20160308153000,517.0,533.45,50.4444,43,57.2,0,67.9
20160308154500,517.0,533.45,50.4444,43,57.2,0,68.2
20160308160000,517.0,533.45,50.4444,43,57.2,0,68.2
20160308161500,517.0,533.45,50.4444,43,57.2,0,68.1
20160308163000,517.0,533.45,50.4444,43,57.2,0,68.1
20160308164500,517.0,542.85,51.3333,43,57.2,100,67.7
20160308170000,517.0,533.45,50.4444,43,57.2,100,67.6
20160308171500,517.0,533.45,50.4444,43,57.2,100,67.6
20160308173000,517.0,542.85,51.3333,43,57.2,100,67.6
20160308174500,517.0,542.85,51.3333,43,57.2,100,67.6
20160308180000,517.0,542.85,51.3333,43,57.2,100,67.6
20160308181500,517.0,542.85,51.3333,43,57.2,100,67.6
20160308183000,517.0,533.45,50.4444,43,57.2,100,67.6
20160308184500,517.0,533.45,50.4444,43,57.2,100,67.5
20160308190000,517.0,542.85,51.3333,43,57.2,100,67.5
20160308191500,517.0,542.85,51.3333,43,57.2,100,67.5
20160308193000,517.0,542.85,51.3333,43,57.2,100,67.5
20160308194500,517.0,542.85,51.3333,43,57.2,100,67.5
20160308200000,517.0,542.85,51.3333,43,57.2,100,67.6
20160308201500,517.0,542.85,51.3333,43,57.2,100,67.8
20160308203000,517.0,535.8,50.6667,43,57.2,100,67.8
20160308204500,517.0,535.8,50.6667,43,57.2,100,67.9
20160308210000,517.0,535.8,50.6667,43,57.9,100,67.9
20160308211500,517.0,535.8,50.6667,43,57.9,100,67.9
20160308213000,517.0,528.75,50.0,43,57.9,100,68.0
20160308214500,517.0,528.75,50.0,43,57.9,100,67.8
20160308220000,517.0,528.75,50.0,43,57.9,100,67.7
20160308221500,517.0,535.8,50.6667,43,57.9,100,67.7
20160308223000,517.0,535.8,50.6667,43,57.9,100,67.6
20160308224500,517.0,535.8,50.6667,43,57.9,100,67.6
20160308230000,517.0,535.8,50.6667,43,57.9,100,67.6
20160308231500,517.0,542.85,51.3333,43,57.9,100,67.5
20160308233000,517.0,542.85,51.3333,43,57.9,100,67.4
20160308234500,517.0,533.45,50.4444,43,57.9,100,67.5
20160309000000,517.0,533.45,50.4444,43,57.9,100,67.5
20160309001500,517.0,533.45,50.4444,43,59.6,100,67.5
20160309003000,517.0,533.45,50.4444,43,60.3,100,67.5
20160309004500,517.0,533.45,50.4444,43,61.5,100,67.5
20160309010000,517.0,533.45,50.4444,43,62.8,100,67.6
20160309011500,517.0,514.65,48.6667,43,66.8,100,67.4
20160309013000,517.0,514.65,48.6667,43,92.1,100,66.6
20160309014500,517.0,514.65,48.6667,43,93.6,100,66.5
20160309020000,517.0,514.65,48.6667,43,93.6,100,66.8
20160309021500,517.0,514.65,48.6667,43,96.7,100,67.2
20160309023000,517.0,507.6,48.0,43,110.1,100,67.7
20160309024500,517.0,500.55,47.3333,43,103.2,100,67.9
20160309030000,517.0,512.3,48.4444,43,94.8,100,68.1
20160309031500,517.0,505.25,47.7778,43,105.3,100,68.2
20160309033000,517.0,505.25,47.7778,43,60.0,0,68.3
20160309034500,517.0,505.25,47.7778,43,56.8,0,67.9
20160309040000,517.0,512.3,48.4444,43,56.8,0,67.9
20160309041500,517.0,512.3,48.4444,43,57.6,0,67.9
20160309044500,517.0,512.3,48.4444,10,60.0,100,67.7
20160309050000,517.0,512.3,48.4444,43,58.3,100,67.4
20160309051500,517.0,526.4,49.7778,43,61.2,100,66.6
20160309053000,517.0,526.4,49.7778,43,57.2,100,66.3
20160309054500,517.0,507.6,48.0,43,57.9,100,66.7
20160309060000,517.0,521.7,49.3333,43,59.2,100,67.1
20160309061500,517.0,521.7,49.3333,43,60.7,100,67.3
20160309063000,517.0,528.75,50.0,43,60.7,100,67.8
20160309064500,517.0,521.7,49.3333,43,60.7,100,67.9
20160309070000,517.0,521.7,49.3333,43,61.9,100,67.9
20160309071500,517.0,521.7,49.3333,43,61.9,100,68.1
20160309073000,517.0,521.7,49.3333,43,60.7,100,68.1
20160309074500,517.0,521.7,49.3333,43,68.6,100,67.1
20160309080000,517.0,514.65,48.6667,43,92.4,100,66.7
20160309081500,517.0,514.65,48.6667,43,96.6,100,67.2
20160309083000,517.0,514.65,48.6667,43,108.8,100,67.7
20160309084500,517.0,507.6,48.0,43,99.2,100,67.8
20160309090000,517.0,514.65,48.6667,43,58.8,0,68.4
20160309091500,517.0,514.65,48.6667,43,57.9,0,68.5
20160309093000,517.0,514.65,48.6667,43,57.9,0,68.6
20160309094500,517.0,514.65,48.6667,43,57.9,0,68.4
20160309100000,517.0,514.65,48.6667,43,57.9,0,68.2
20160309101500,517.0,514.65,48.6667,43,57.9,0,68.2
20160309103000,517.0,521.7,49.3333,43,57.9,0,68.0
20160309104500,517.0,514.65,48.6667,43,57.9,0,68.2
20160309110000,517.0,526.4,49.7778,43,57.9,0,68.1
20160309111500,517.0,519.35,49.1111,43,57.9,0,68.1
20160309113000,517.0,519.35,49.1111,43,57.9,0,68.2
20160309114500,517.0,519.35,49.1111,43,57.2,0,68.4
20160309120000,517.0,528.75,50.0,43,57.2,0,68.2
20160309121500,517.0,528.75,50.0,43,57.2,100,67.6
20160309123000,517.0,528.75,50.0,43,57.2,100,67.2
20160309124500,517.0,538.15,50.8889,43,57.2,100,67.2
20160309130000,517.0,538.15,50.8889,43,57.2,100,67.6
20160309131500,517.0,538.15,50.8889,43,57.2,100,67.9
20160309133000,517.0,528.75,50.0,43,57.2,100,67.9
20160309134500,517.0,528.75,50.0,43,57.2,100,67.9
20160309140000,517.0,542.85,51.3333,43,57.2,0,68.3
20160309141500,517.0,535.8,50.6667,43,57.2,0,68.4
20160309143000,517.0,535.8,50.6667,43,57.2,0,68.3
20160309144500,517.0,535.8,50.6667,43,57.2,100,67.5
20160309150000,517.0,535.8,50.6667,43,57.2,100,67.6
20160309151500,517.0,521.7,49.3333,43,57.2,100,67.4
20160309153000,517.0,528.75,50.0,43,57.9,100,67.4
20160309154500,517.0,528.75,50.0,43,57.9,100,67.6
20160309160000,517.0,535.8,50.6667,43,57.9,100,67.6
20160309161500,517.0,528.75,50.0,43,57.9,100,67.9
20160309163000,517.0,535.8,50.6667,43,57.2,100,68.1
20160309164500,517.0,542.85,51.3333,43,57.2,100,68.3
20160309170000,517.0,533.45,50.4444,43,57.2,0,68.2
20160309171500,517.0,526.4,49.7778,43,57.2,0,68.0
20160309173000,517.0,526.4,49.7778,43,57.2,0,67.9
20160309174500,517.0,526.4,49.7778,43,57.2,0,67.9
20160309180000,517.0,526.4,49.7778,43,57.2,0,67.8
20160309181500,517.0,526.4,49.7778,43,57.2,100,67.7
20160309183000,517.0,535.8,50.6667,43,57.2,100,67.7
20160309184500,517.0,535.8,50.6667,43,57.2,100,67.6
20160309190000,517.0,535.8,50.6667,43,57.2,100,67.6
20160309191500,517.0,535.8,50.6667,43,57.2,100,67.7
20160309193000,517.0,521.7,49.3333,43,57.2,100,67.6
20160309194500,517.0,533.45,50.4444,43,57.2,100,67.6
20160309200000,517.0,533.45,50.4444,43,57.2,100,67.6
20160309201500,517.0,542.85,51.3333,43,57.2,100,67.7
20160309203000,517.0,528.75,50.0,43,57.9,100,67.6
20160309204500,517.0,538.15,50.8889,43,57.9,100,67.6
20160309210000,517.0,538.15,50.8889,43,57.9,100,67.6
20160309211500,517.0,526.4,49.7778,43,57.9,100,67.7
20160309213000,517.0,535.8,50.6667,43,57.9,100,67.7
20160309214500,517.0,535.8,50.6667,43,57.9,100,67.6
20160309220000,517.0,535.8,50.6667,43,57.9,100,67.7
20160309221500,517.0,535.8,50.6667,43,57.9,100,67.6
20160309223000,517.0,535.8,50.6667,43,57.3,100,67.6
20160309224500,517.0,535.8,50.6667,43,57.3,100,67.6
20160309230000,517.0,535.8,50.6667,43,57.9,100,67.6
20160309231500,517.0,535.8,50.6667,43,57.9,100,67.6
20160309233000,517.0,535.8,50.6667,43,57.9,100,67.5
20160309234500,517.0,535.8,50.6667,43,57.9,100,67.6
20160310000000,517.0,535.8,50.6667,43,57.9,100,67.6
20160310001500,517.0,535.8,50.6667,43,57.9,100,67.5
20160310003000,517.0,535.8,50.6667,43,57.9,100,67.5
20160310004500,517.0,535.8,50.6667,43,57.9,100,67.6
20160310010000,517.0,535.8,50.6667,43,57.9,100,67.6
20160310011500,517.0,542.85,51.3333,43,58.7,100,67.6
20160310013000,517.0,542.85,51.3333,43,58.7,100,67.6
20160310014500,517.0,542.85,51.3333,43,58.7,100,67.6
20160310020000,517.0,535.8,50.6667,43,59.6,100,67.7
20160310021500,517.0,535.8,50.6667,43,59.6,100,67.7
20160310023000,517.0,535.8,50.6667,43,59.6,100,67.7
20160310024500,517.0,535.8,50.6667,43,59.6,100,67.8
20160310030000,517.0,535.8,50.6667,43,60.4,100,67.8
20160310031500,517.0,535.8,50.6667,43,60.4,100,67.9
20160310033000,517.0,535.8,50.6667,43,60.4,100,67.8
20160310034500,517.0,535.8,50.6667,43,60.4,100,67.9
20160310040000,517.0,535.8,50.6667,43,60.4,100,67.9
20160310041500,517.0,535.8,50.6667,43,60.4,100,67.9
20160310043000,517.0,535.8,50.6667,43,60.4,100,67.9
20160310044500,517.0,535.8,50.6667,43,60.4,100,67.9
20160310050000,517.0,535.8,50.6667,43,60.4,100,67.9
20160310051500,517.0,535.8,50.6667,43,60.4,100,67.9
20160310053000,517.0,535.8,50.6667,43,60.4,100,68.0
20160310054500,517.0,521.7,49.3333,43,60.4,100,67.4
20160310060000,517.0,535.8,50.6667,43,88.0,100,66.7
20160310061500,517.0,526.4,49.7778,43,99.1,100,66.7
20160310063000,517.0,535.8,50.6667,43,106.8,100,67.0
20160310064500,517.0,526.4,49.7778,43,92.8,100,67.6
20160310070000,517.0,533.45,50.4444,43,99.3,100,68.1
20160310071500,517.0,526.4,49.7778,43,59.6,0,68.4
20160310073000,517.0,519.35,49.1111,43,57.6,0,68.4
20160310074500,517.0,519.35,49.1111,43,57.6,0,68.2
20160310080000,517.0,528.75,50.0,43,57.6,0,68.3
20160310081500,517.0,505.25,47.7778,43,57.6,0,68.2
20160310083000,517.0,514.65,48.6667,43,57.6,0,68.2
20160310084500,517.0,528.75,50.0,43,57.6,0,68.1
20160310090000,517.0,538.15,50.8889,43,57.6,0,68.0
20160310091500,517.0,514.65,48.6667,43,57.6,0,68.1
20160310093000,517.0,507.6,48.0,43,57.6,0,68.2
20160310094500,517.0,507.6,48.0,43,57.6,0,68.3
20160310100000,517.0,514.65,48.6667,43,57.6,0,68.3
20160310101500,517.0,535.8,50.6667,43,57.6,0,68.2
20160310103000,517.0,535.8,50.6667,43,57.6,0,68.0
20160310104500,517.0,528.75,50.0,43,56.8,100,67.7
20160310110000,517.0,538.15,50.8889,43,56.8,0,67.7
20160310111500,517.0,528.75,50.0,43,56.8,0,67.9
20160310113000,517.0,528.75,50.0,43,56.8,0,67.9
20160310114500,517.0,535.8,50.6667,43,57.5,100,67.6
20160310120000,517.0,535.8,50.6667,43,57.5,100,67.1
20160310121500,517.0,528.75,50.0,43,57.5,100,67.0
20160310123000,517.0,514.65,48.6667,43,57.5,100,66.8
20160310124500,517.0,521.7,49.3333,43,57.5,100,66.9
20160310130000,517.0,514.65,48.6667,43,57.5,100,67.3
20160310131500,517.0,507.6,48.0,43,58.3,100,67.6
20160310133000,517.0,507.6,48.0,43,58.3,100,67.8
20160310134500,517.0,500.55,47.3333,43,58.3,100,67.9
20160310140000,517.0,512.3,48.4444,43,58.3,100,67.8
20160310141500,517.0,512.3,48.4444,43,57.6,100,67.8
20160310143000,1175.0,0.0,0.0,50,58.3,100,68.3
20160310144500,517.0,368.95,34.8889,83,65.3,0,69.1
20160310150000,517.0,526.4,49.7778,99,57.0,0,68.1
20160310151500,517.0,533.45,50.4444,36,57.0,100,66.9
20160310153000,517.0,533.45,50.4444,36,57.0,100,66.6
20160310154500,517.0,533.45,50.4444,36,57.8,100,66.7
20160310160000,517.0,533.45,50.4444,36,57.8,100,67.3
20160310161500,517.0,533.45,50.4444,36,57.8,100,67.6
20160310163000,517.0,533.45,50.4444,36,57.8,100,67.7
20160310164500,517.0,533.45,50.4444,36,57.8,100,67.7
20160310170000,517.0,542.85,51.3333,36,57.8,100,67.6
20160310171500,517.0,533.45,50.4444,36,57.8,100,67.6
20160310173000,517.0,533.45,50.4444,36,57.8,100,67.6
20160310174500,517.0,533.45,50.4444,36,57.8,100,67.6
20160310180000,517.0,533.45,50.4444,36,58.7,100,67.6
20160310181500,517.0,542.85,51.3333,36,58.7,100,67.6
20160310183000,517.0,542.85,51.3333,36,58.7,100,67.6
20160310184500,517.0,542.85,51.3333,36,59.6,100,67.6
20160310190000,517.0,542.85,51.3333,36,60.8,100,67.6
20160310191500,517.0,542.85,51.3333,36,61.6,100,67.6
20160310193000,517.0,542.85,51.3333,36,63.2,100,67.7
20160310194500,517.0,542.85,51.3333,36,64.4,100,67.7
20160310200000,517.0,542.85,51.3333,36,64.4,100,67.8
20160310201500,517.0,542.85,51.3333,36,64.4,100,67.8
20160310203000,517.0,542.85,51.3333,36,67.2,100,67.7
20160310204500,517.0,535.8,50.6667,36,66.2,100,67.8
20160310210000,517.0,535.8,50.6667,36,65.4,100,67.9
20160310211500,517.0,542.85,51.3333,36,66.3,100,67.9
20160310213000,517.0,542.85,51.3333,36,67.2,100,67.9
20160310214500,517.0,542.85,51.3333,36,66.2,100,67.9
20160310220000,517.0,542.85,51.3333,36,64.9,100,67.9
20160310221500,517.0,542.85,51.3333,36,65.8,100,67.9
20160310223000,517.0,542.85,51.3333,36,66.7,100,67.8
20160310224500,517.0,542.85,51.3333,36,66.7,100,67.7
20160310230000,517.0,542.85,51.3333,36,67.4,100,67.8
20160310231500,517.0,542.85,51.3333,36,67.4,100,67.8
20160310233000,517.0,554.6,52.4444,36,67.4,100,67.8
20160310234500,517.0,542.85,51.3333,36,68.9,100,67.8
20160311000000,517.0,542.85,51.3333,36,68.9,100,67.7
20160311001500,517.0,542.85,51.3333,36,67.6,100,67.7
20160311003000,517.0,535.8,50.6667,36,67.6,100,67.7
20160311004500,517.0,545.2,51.5556,36,69.2,100,67.7
20160311010000,517.0,538.15,50.8889,36,70.6,100,67.7
20160311011500,517.0,538.15,50.8889,36,70.6,100,67.7
20160311013000,517.0,538.15,50.8889,36,72.4,100,67.7
20160311014500,517.0,538.15,50.8889,36,74.2,100,67.8
20160311020000,517.0,538.15,50.8889,36,71.6,100,67.8
20160311021500,517.0,538.15,50.8889,36,74.4,100,67.8
20160311023000,517.0,538.15,50.8889,36,74.4,100,67.9
20160311024500,517.0,538.15,50.8889,36,72.9,100,67.9
20160311030000,517.0,538.15,50.8889,36,71.1,100,67.9
20160311031500,517.0,538.15,50.8889,36,73.5,100,67.9
20160311033000,517.0,538.15,50.8889,36,75.3,100,67.9
20160311034500,517.0,538.15,50.8889,36,73.8,100,68.1
20160311040000,517.0,538.15,50.8889,36,71.0,100,68.1
20160311041500,517.0,538.15,50.8889,36,71.0,100,68.1
20160311043000,517.0,538.15,50.8889,36,72.0,100,68.1
20160311044500,517.0,538.15,50.8889,36,75.3,100,68.1
20160311050000,517.0,538.15,50.8889,36,75.3,100,68.0
20160311051500,517.0,538.15,50.8889,36,74.4,100,68.0
20160311053000,517.0,538.15,50.8889,36,71.1,100,67.9
20160311054500,517.0,538.15,50.8889,36,74.8,100,67.9
20160311060000,517.0,538.15,50.8889,36,74.8,100,67.9
20160311061500,517.0,538.15,50.8889,36,73.3,100,68.1
20160311063000,517.0,538.15,50.8889,36,84.9,100,67.1
20160311064500,517.0,538.15,50.8889,36,100.5,100,66.7
20160311070000,517.0,526.4,49.7778,36,106.0,100,66.7
20160311071500,517.0,533.45,50.4444,36,95.2,100,66.9
20160311073000,517.0,533.45,50.4444,36,93.6,100,67.4
20160311074500,517.0,533.45,50.4444,36,99.1,100,67.7
20160311080000,517.0,533.45,50.4444,36,103.5,100,68.0
20160311081500,517.0,533.45,50.4444,36,92.9,100,68.1
20160311083000,517.0,533.45,50.4444,36,94.2,100,68.2
20160311084500,517.0,533.45,50.4444,36,59.2,0,68.3
20160311090000,517.0,533.45,50.4444,36,57.6,0,68.0
20160311091500,517.0,533.45,50.4444,36,57.6,100,67.6
20160311093000,517.0,533.45,50.4444,36,57.6,100,67.6
20160311094500,517.0,533.45,50.4444,36,57.6,100,67.5
20160311100000,517.0,533.45,50.4444,36,57.6,100,67.6
20160311101500,517.0,521.7,49.3333,36,57.6,100,67.6
20160311103000,517.0,528.75,50.0,36,57.6,100,67.8
20160311104500,517.0,507.6,48.0,36,57.6,100,67.9
20160311110000,517.0,542.85,51.3333,36,57.6,100,68.0
20160311111500,517.0,535.8,50.6667,36,57.6,100,67.9
20160311113000,517.0,535.8,50.6667,36,57.6,100,66.9
20160311114500,517.0,542.85,51.3333,36,57.6,100,66.4
20160311120000,517.0,542.85,51.3333,36,59.9,100,66.4
20160311121500,517.0,528.75,50.0,36,62.0,100,67.1
20160311123000,517.0,538.15,50.8889,36,64.4,100,67.4
20160311124500,517.0,538.15,50.8889,36,65.3,100,67.7
20160311130000,517.0,538.15,50.8889,36,65.3,100,67.9
20160311131500,517.0,538.15,50.8889,36,65.3,100,67.9
20160311133000,517.0,526.4,49.7778,36,64.0,100,67.7
20160311134500,517.0,526.4,49.7778,36,64.0,100,67.9
20160311140000,517.0,533.45,50.4444,36,64.0,100,68.0
20160311141500,517.0,533.45,50.4444,36,64.9,100,68.1
20160311143000,517.0,533.45,50.4444,36,64.9,100,68.1
20160311144500,517.0,526.4,49.7778,36,74.5,100,67.2
20160311150000,517.0,535.8,50.6667,36,93.0,100,66.7
20160311151500,517.0,528.75,50.0,36,95.4,100,66.7
20160311153000,517.0,528.75,50.0,36,104.0,100,67.2
20160311154500,517.0,528.75,50.0,36,107.7,100,67.7
20160311160000,517.0,528.75,50.0,36,107.7,100,68.2
20160311161500,517.0,528.75,50.0,36,57.8,0,68.3
20160311163000,517.0,528.75,50.0,36,57.2,0,67.9
20160311164500,517.0,528.75,50.0,36,57.2,0,68.1
20160311170000,517.0,528.75,50.0,36,57.2,0,68.1
20160311171500,517.0,535.8,50.6667,36,57.2,0,68.0
20160311173000,517.0,528.75,50.0,36,57.2,100,67.7
20160311174500,517.0,535.8,50.6667,36,57.2,100,67.4
20160311180000,517.0,535.8,50.6667,36,57.2,100,67.5
20160311181500,517.0,528.75,50.0,36,57.2,100,67.4
20160311183000,517.0,538.15,50.8889,36,57.2,100,67.3
20160311184500,517.0,538.15,50.8889,36,57.2,100,67.3
20160311190000,517.0,538.15,50.8889,36,57.2,100,67.2
20160311191500,517.0,538.15,50.8889,36,57.9,100,67.2
20160311193000,517.0,538.15,50.8889,36,57.9,100,67.3
20160311194500,517.0,538.15,50.8889,36,57.9,100,67.2
20160311200000,517.0,538.15,50.8889,36,59.2,100,67.2
20160311201500,517.0,545.2,51.5556,36,62.4,100,67.1
20160311203000,517.0,538.15,50.8889,36,72.8,100,67.3
20160311204500,517.0,538.15,50.8889,36,75.9,100,67.4
20160311210000,517.0,538.15,50.8889,36,90.7,100,67.5
20160311211500,517.0,538.15,50.8889,36,96.0,100,67.6
20160311213000,517.0,538.15,50.8889,36,93.5,100,67.7
20160311214500,517.0,538.15,50.8889,36,85.6,100,67.7
20160311220000,517.0,538.15,50.8889,36,94.6,100,67.7
20160311221500,517.0,538.15,50.8889,36,97.2,100,67.8
20160311223000,517.0,538.15,50.8889,36,86.2,100,67.8
20160311224500,517.0,538.15,50.8889,36,92.2,100,67.8
20160311230000,517.0,538.15,50.8889,36,97.8,100,67.8
20160311231500,517.0,538.15,50.8889,36,88.5,100,67.8
20160311233000,517.0,528.75,50.0,36,88.5,100,67.8
20160311234500,517.0,528.75,50.0,36,99.6,100,67.9
20160312000000,517.0,535.8,50.6667,36,94.7,100,67.9
20160312001500,517.0,535.8,50.6667,36,86.9,100,67.9
20160312003000,517.0,526.4,49.7778,36,96.7,100,67.9
20160312004500,517.0,526.4,49.7778,36,96.7,100,67.9
20160312010000,517.0,526.4,49.7778,36,85.6,100,67.9
20160312011500,517.0,507.6,48.0,36,91.4,100,67.8
20160312013000,517.0,507.6,48.0,36,109.2,100,66.9
20160312014500,517.0,514.65,48.6667,36,103.5,100,66.5
20160312020000,517.0,505.25,47.7778,36,93.6,100,66.6
20160312021500,517.0,505.25,47.7778,36,110.1,100,67.1
20160312023000,517.0,505.25,47.7778,36,101.0,100,67.6
20160312024500,517.0,505.25,47.7778,36,101.0,100,67.8
20160312030000,517.0,505.25,47.7778,36,107.6,100,67.9
20160312031500,517.0,505.25,47.7778,36,93.5,100,68.0
20160312033000,517.0,505.25,47.7778,36,108.6,100,68.1
20160312034500,517.0,505.25,47.7778,36,107.4,100,68.1
20160312040000,517.0,493.5,46.6667,36,98.0,100,68.1
20160312041500,517.0,507.6,48.0,36,93.6,100,68.1
20160312043000,517.0,507.6,48.0,36,107.4,100,68.2
20160312044500,517.0,500.55,47.3333,36,107.4,100,68.2
20160312050000,517.0,507.6,48.0,36,93.0,100,68.2
20160312051500,517.0,498.2,47.1111,36,109.4,100,68.2
20160312053000,517.0,507.6,48.0,36,58.3,0,68.2
20160312054500,517.0,507.6,48.0,36,57.2,0,67.9
20160312060000,517.0,507.6,48.0,36,57.2,100,67.6
20160312061500,517.0,507.6,48.0,36,57.2,100,67.4
20160312063000,517.0,514.65,48.6667,36,57.2,100,67.2
20160312064500,517.0,514.65,48.6667,36,57.9,100,67.1
20160312070000,517.0,514.65,48.6667,36,57.9,100,67.1
20160312071500,517.0,514.65,48.6667,36,57.9,100,67.0
20160312073000,517.0,514.65,48.6667,36,57.9,100,67.1
20160312074500,517.0,507.6,48.0,36,59.5,100,67.0
20160312080000,517.0,507.6,48.0,36,62.4,100,67.1
20160312081500,517.0,519.35,49.1111,36,71.3,100,67.2
20160312083000,517.0,512.3,48.4444,36,73.9,100,67.4
20160312084500,517.0,519.35,49.1111,36,88.3,100,67.4
20160312090000,517.0,519.35,49.1111,36,97.1,100,67.6
20160312091500,517.0,519.35,49.1111,36,86.6,100,67.7
20160312093000,517.0,519.35,49.1111,36,92.6,100,67.8
20160312094500,517.0,519.35,49.1111,36,98.3,100,68.1
20160312100000,517.0,507.6,48.0,36,86.2,100,67.8
20160312101500,517.0,507.6,48.0,36,93.1,100,67.0
20160312103000,517.0,498.2,47.1111,36,98.4,100,66.8
20160312104500,517.0,505.25,47.7778,36,109.2,100,67.0
20160312110000,517.0,505.25,47.7778,36,102.6,100,67.4
20160312111500,517.0,498.2,47.1111,36,94.7,100,67.8
20160312113000,517.0,507.6,48.0,36,102.2,100,68.1
20160312114500,517.0,500.55,47.3333,36,81.6,0,68.3
20160312120000,517.0,500.55,47.3333,36,57.6,0,68.3
20160312121500,517.0,507.6,48.0,36,57.6,0,68.2
20160312123000,517.0,507.6,48.0,36,57.6,0,68.1
20160312124500,517.0,507.6,48.0,36,57.6,0,68.1
20160312130000,517.0,507.6,48.0,36,57.6,0,67.9
20160312131500,517.0,507.6,48.0,36,57.6,0,67.9
20160312133000,517.0,507.6,48.0,36,57.6,0,67.9
20160312134500,517.0,519.35,49.1111,36,57.6,0,68.0
20160312140000,517.0,519.35,49.1111,36,57.6,0,68.0
20160312141500,517.0,519.35,49.1111,36,57.6,0,68.0
20160312143000,517.0,519.35,49.1111,36,56.8,0,68.1
20160312144500,517.0,519.35,49.1111,36,56.8,0,68.1
20160312150000,517.0,512.3,48.4444,36,56.8,0,68.1
20160312151500,517.0,519.35,49.1111,36,56.8,0,68.1
20160312153000,517.0,519.35,49.1111,36,56.8,0,68.1
20160312154500,517.0,519.35,49.1111,36,56.8,0,68.1
20160312160000,517.0,519.35,49.1111,36,56.8,0,68.1
20160312161500,517.0,519.35,49.1111,36,56.8,0,68.0
20160312163000,517.0,519.35,49.1111,36,56.8,0,67.9
20160312164500,517.0,512.3,48.4444,36,56.8,0,67.9
20160312170000,517.0,512.3,48.4444,36,57.5,100,67.7
20160312171500,517.0,512.3,48.4444,36,57.5,100,67.7
20160312173000,517.0,519.35,49.1111,36,57.5,100,67.7
20160312174500,517.0,505.25,47.7778,36,57.5,100,67.8
20160312180000,517.0,512.3,48.4444,36,57.5,100,67.8
20160312181500,517.0,521.7,49.3333,36,57.5,100,67.7
20160312183000,517.0,514.65,48.6667,36,56.8,100,67.6
20160312184500,517.0,514.65,48.6667,36,56.8,100,67.5
20160312190000,517.0,521.7,49.3333,36,56.8,100,67.4
20160312191500,517.0,514.65,48.6667,36,57.5,100,67.3
20160312193000,517.0,514.65,48.6667,36,57.5,100,67.2
20160312194500,517.0,514.65,48.6667,36,57.5,100,67.2
20160312200000,517.0,521.7,49.3333,36,77.7,100,67.2
20160312201500,517.0,521.7,49.3333,36,86.6,100,67.3
20160312203000,517.0,528.75,50.0,36,87.5,100,67.4
20160312204500,517.0,519.35,49.1111,36,101.3,100,67.6
20160312210000,517.0,519.35,49.1111,36,99.6,100,67.6
20160312211500,517.0,512.3,48.4444,36,91.7,100,67.7
20160312213000,517.0,512.3,48.4444,36,103.5,100,67.8
20160312214500,517.0,505.25,47.7778,36,89.3,100,67.8
20160312220000,517.0,505.25,47.7778,36,97.4,100,67.9
20160312221500,517.0,505.25,47.7778,36,108.4,100,67.2
20160312223000,517.0,505.25,47.7778,36,102.5,100,66.7
20160312224500,517.0,498.2,47.1111,36,95.4,100,66.4
20160312230000,517.0,505.25,47.7778,36,110.1,100,66.6
20160312231500,517.0,505.25,47.7778,36,103.5,100,67.1
20160312233000,517.0,512.3,48.4444,36,94.8,100,67.4
20160312234500,517.0,498.2,47.1111,36,109.8,100,67.6
20160313000000,517.0,505.25,47.7778,36,102.7,100,67.7
20160313001500,517.0,505.25,47.7778,36,101.0,100,67.8
20160313003000,517.0,505.25,47.7778,36,108.4,100,67.8
20160313004500,517.0,498.2,47.1111,36,101.6,100,67.9
20160313011500,517.0,507.6,48.0,36,110.1,100,67.9
20160313013000,517.0,507.6,48.0,36,100.4,100,67.9
20160313014500,517.0,500.55,47.3333,36,96.0,100,67.9
20160313030000,517.0,500.55,47.3333,36,108.4,100,67.8
20160313031500,517.0,507.6,48.0,36,95.1,100,67.8
20160313033000,517.0,507.6,48.0,36,100.1,100,67.8
20160313034500,517.0,507.6,48.0,36,107.6,100,67.8
20160313040000,517.0,507.6,48.0,36,95.3,100,67.8
20160313041500,517.0,498.2,47.1111,36,108.6,100,67.8
20160313043000,517.0,505.25,47.7778,36,105.1,100,67.8
20160313044500,517.0,505.25,47.7778,36,94.1,100,67.8
20160313050000,517.0,505.25,47.7778,36,106.9,100,67.8
20160313051500,517.0,493.5,46.6667,36,103.2,100,67.7
20160313053000,517.0,500.55,47.3333,36,95.8,100,67.7
20160313054500,517.0,500.55,47.3333,36,109.2,100,67.7
20160313060000,517.0,507.6,48.0,36,101.5,100,67.7
20160313061500,517.0,507.6,48.0,36,94.5,100,67.6
20160313063000,517.0,507.6,48.0,36,108.9,100,67.6
20160313064500,517.0,507.6,48.0,36,95.0,100,67.6
20160313070000,517.0,507.6,48.0,36,107.7,100,67.6
20160313071500,517.0,507.6,48.0,36,107.7,100,67.6
20160313073000,517.0,507.6,48.0,36,94.5,100,67.6
20160313074500,517.0,498.2,47.1111,36,100.8,100,67.7
20160313080000,517.0,498.2,47.1111,36,107.5,100,67.7
20160313081500,517.0,498.2,47.1111,36,94.5,100,67.8
20160313083000,517.0,498.2,47.1111,36,97.8,100,67.9
20160313084500,517.0,498.2,47.1111,36,109.3,100,68.0
20160313090000,517.0,498.2,47.1111,36,103.5,100,68.1
20160313091500,517.0,505.25,47.7778,36,93.6,100,67.2
20160313093000,517.0,498.2,47.1111,36,97.4,100,66.8
20160313094500,517.0,498.2,47.1111,36,106.1,100,66.7
20160313100000,517.0,498.2,47.1111,36,94.2,100,67.3
20160313101500,517.0,505.25,47.7778,36,105.7,100,67.7
20160313103000,517.0,498.2,47.1111,36,107.6,100,68.0
20160313104500,517.0,498.2,47.1111,36,93.6,100,68.2
20160313110000,517.0,498.2,47.1111,36,92.4,100,68.3
20160313111500,517.0,498.2,47.1111,36,58.0,0,68.2
20160313113000,517.0,498.2,47.1111,36,58.0,0,68.3
20160313114500,517.0,507.6,48.0,36,58.0,0,68.3
20160313120000,517.0,507.6,48.0,36,58.0,0,68.3
20160313121500,517.0,507.6,48.0,36,58.0,0,68.3
20160313123000,517.0,507.6,48.0,36,58.0,0,68.1
20160313124500,517.0,507.6,48.0,36,57.2,0,67.8
20160313130000,517.0,514.65,48.6667,36,57.2,100,67.6
20160313131500,517.0,507.6,48.0,36,57.2,100,67.5
20160313133000,517.0,507.6,48.0,36,57.2,100,67.5
20160313134500,517.0,507.6,48.0,36,57.2,100,67.4
20160313140000,517.0,507.6,48.0,36,57.2,100,67.7
20160313141500,517.0,507.6,48.0,36,58.0,100,68.1
20160313143000,517.0,507.6,48.0,36,58.0,0,68.5
20160313144500,517.0,507.6,48.0,36,58.0,0,68.7
20160313150000,517.0,507.6,48.0,36,58.0,0,69.0
20160313151500,517.0,514.65,48.6667,36,58.0,0,69.3
20160313153000,517.0,514.65,48.6667,36,58.0,0,69.3
20160313154500,517.0,507.6,48.0,36,58.0,0,69.2
20160313160000,517.0,507.6,48.0,36,57.2,0,69.1
20160313161500,517.0,507.6,48.0,36,57.2,0,69.2
20160313163000,517.0,507.6,48.0,36,57.2,0,69.0
20160313164500,517.0,507.6,48.0,36,57.2,0,68.8
20160313170000,517.0,507.6,48.0,36,57.2,0,68.6
20160313171500,517.0,507.6,48.0,36,57.2,0,68.3
20160313173000,517.0,507.6,48.0,36,57.2,0,68.1
20160313174500,517.0,500.55,47.3333,36,57.2,100,67.8
20160313180000,517.0,512.3,48.4444,36,57.2,100,67.6
20160313181500,517.0,512.3,48.4444,36,57.2,100,67.4
20160313183000,517.0,500.55,47.3333,36,57.9,100,67.1
20160313184500,517.0,507.6,48.0,36,57.9,100,67.2
20160313190000,517.0,507.6,48.0,36,57.9,100,67.4
20160313191500,517.0,507.6,48.0,36,57.9,100,67.6
20160313193000,517.0,507.6,48.0,36,57.9,100,67.7
20160313194500,517.0,507.6,48.0,36,57.9,100,67.8
20160313200000,517.0,514.65,48.6667,36,57.9,100,67.8
20160313201500,517.0,507.6,48.0,36,57.9,100,67.8
20160313203000,517.0,507.6,48.0,36,57.9,100,67.7
20160313204500,517.0,507.6,48.0,36,57.9,100,67.7
20160313210000,517.0,507.6,48.0,36,57.9,100,67.6
20160313211500,517.0,507.6,48.0,36,57.9,100,67.6
20160313213000,517.0,507.6,48.0,36,57.9,100,67.6
20160313214500,517.0,507.6,48.0,36,57.9,100,67.7
20160313220000,517.0,507.6,48.0,36,57.9,100,67.6
20160313221500,517.0,521.7,49.3333,36,57.9,100,67.7
20160313223000,517.0,512.3,48.4444,36,57.9,100,67.6
20160313224500,517.0,512.3,48.4444,36,57.9,100,67.6
20160313230000,517.0,512.3,48.4444,36,57.9,100,67.6
20160313231500,517.0,519.35,49.1111,36,57.9,100,67.7
20160313233000,517.0,512.3,48.4444,36,58.8,100,67.7
20160313234500,517.0,512.3,48.4444,36,58.8,100,67.6
20160314000000,517.0,512.3,48.4444,36,58.8,100,67.6
20160314001500,517.0,512.3,48.4444,36,58.8,100,67.6
20160314003000,517.0,512.3,48.4444,36,59.9,100,67.6
20160314004500,517.0,512.3,48.4444,36,59.9,100,67.6
20160314010000,517.0,512.3,48.4444,36,61.2,100,67.6
20160314011500,517.0,505.25,47.7778,36,62.8,100,67.6
20160314013000,517.0,514.65,48.6667,36,63.6,100,67.7
20160314014500,517.0,514.65,48.6667,36,63.6,100,67.7
20160314020000,517.0,514.65,48.6667,36,65.3,100,67.7
20160314021500,517.0,505.25,47.7778,36,67.2,100,67.7
20160314023000,517.0,514.65,48.6667,36,67.2,100,67.7
20160314024500,517.0,514.65,48.6667,36,69.2,100,67.7
20160314030000,517.0,514.65,48.6667,36,73.4,100,67.7
20160314031500,517.0,507.6,48.0,36,73.4,100,67.8
20160314033000,517.0,514.65,48.6667,36,71.6,100,67.8
20160314034500,517.0,507.6,48.0,36,74.9,100,67.8
20160314040000,517.0,507.6,48.0,36,74.9,100,67.8
20160314041500,517.0,507.6,48.0,36,71.5,100,67.8
20160314043000,517.0,507.6,48.0,36,73.0,100,67.8
20160314044500,517.0,514.65,48.6667,36,76.2,100,67.8
20160314050000,517.0,514.65,48.6667,36,74.4,100,67.8
20160314051500,517.0,507.6,48.0,36,70.6,100,67.8
20160314053000,517.0,507.6,48.0,36,75.4,100,67.9
20160314054500,517.0,500.55,47.3333,36,73.6,100,68.0
20160314060000,517.0,507.6,48.0,36,72.0,100,67.9
20160314061500,517.0,514.65,48.6667,36,75.5,100,68.1
20160314063000,517.0,507.6,48.0,36,58.8,0,68.2
20160314064500,517.0,507.6,48.0,36,57.1,0,67.9
20160314070000,517.0,521.7,49.3333,36,57.1,0,67.8
20160314071500,517.0,521.7,49.3333,36,57.1,0,67.8
20160314073000,517.0,521.7,49.3333,36,57.1,0,67.9
20160314074500,517.0,538.15,50.8889,36,57.1,0,67.8
20160314080000,517.0,545.2,51.5556,36,57.1,0,67.9
20160314081500,517.0,545.2,51.5556,36,57.1,0,67.9
20160314083000,517.0,545.2,51.5556,36,57.1,0,68.0
20160314084500,517.0,545.2,51.5556,36,57.1,0,68.0
20160314090000,517.0,545.2,51.5556,36,57.1,0,68.1
20160314091500,517.0,545.2,51.5556,36,57.1,0,68.1
20160314093000,517.0,545.2,51.5556,36,57.1,0,68.1
20160314094500,517.0,533.45,50.4444,36,57.1,0,68.2
20160314100000,517.0,542.85,51.3333,36,57.1,100,67.5
20160314101500,517.0,535.8,50.6667,36,58.4,100,67.4
20160314103000,517.0,545.2,51.5556,36,57.1,100,67.2
20160314104500,517.0,545.2,51.5556,36,57.1,100,67.1
20160314110000,517.0,545.2,51.5556,36,57.1,100,67.5
20160314111500,517.0,545.2,51.5556,36,57.7,100,67.7
20160314113000,517.0,545.2,51.5556,36,57.7,100,68.0
20160314114500,517.0,535.8,50.6667,36,57.7,100,68.0
20160314120000,517.0,535.8,50.6667,36,57.7,100,68.1
20160314121500,517.0,535.8,50.6667,36,57.7,100,68.2
20160314123000,517.0,535.8,50.6667,36,57.7,100,68.2
20160314124500,517.0,535.8,50.6667,36,57.7,0,68.6
20160314130000,517.0,535.8,50.6667,36,57.7,0,68.2
20160314131500,517.0,535.8,50.6667,36,57.7,0,68.1
20160314133000,517.0,535.8,50.6667,36,57.7,0,68.1
20160314134500,517.0,535.8,50.6667,36,57.7,0,68.2
20160314140000,517.0,535.8,50.6667,36,57.7,0,68.2
20160314141500,517.0,535.8,50.6667,36,57.7,0,68.3
20160314143000,517.0,535.8,50.6667,36,57.7,0,68.1
20160314144500,517.0,535.8,50.6667,36,57.7,0,68.4
20160314150000,517.0,528.75,50.0,36,57.7,0,68.6
20160314151500,517.0,528.75,50.0,36,57.7,0,68.8
20160314153000,517.0,521.7,49.3333,36,57.7,0,69.1
20160314154500,517.0,521.7,49.3333,36,57.7,0,69.3
20160314160000,517.0,514.65,48.6667,36,57.7,0,69.1
20160314161500,517.0,500.55,47.3333,36,57.7,0,69.1
20160314163000,517.0,519.35,49.1111,36,57.1,0,69.1
20160314164500,517.0,526.4,49.7778,36,57.1,0,68.9
20160314170000,517.0,526.4,49.7778,36,57.1,0,69.3
20160314171500,517.0,526.4,49.7778,36,57.1,0,69.5
20160314173000,517.0,533.45,50.4444,36,57.1,0,68.7
20160314174500,517.0,533.45,50.4444,36,57.1,0,68.6
20160314180000,517.0,533.45,50.4444,36,57.1,0,68.2
20160314181500,517.0,533.45,50.4444,36,57.1,100,67.7
20160314183000,517.0,526.4,49.7778,36,57.1,100,67.4
20160314184500,517.0,526.4,49.7778,36,57.1,100,67.2
20160314190000,517.0,535.8,50.6667,36,57.1,100,67.3
20160314191500,517.0,528.75,50.0,36,57.1,100,67.5
20160314193000,517.0,528.75,50.0,36,57.1,100,67.6
20160314194500,517.0,528.75,50.0,36,57.1,100,67.6
20160314200000,517.0,528.75,50.0,36,57.1,100,67.5
20160314201500,517.0,528.75,50.0,36,57.1,100,67.4
20160314203000,517.0,538.15,50.8889,36,57.9,100,67.4
20160314204500,517.0,538.15,50.8889,36,57.9,100,67.3
20160314210000,517.0,528.75,50.0,36,57.9,100,67.3
20160314211500,517.0,528.75,50.0,36,57.9,100,67.2
20160314213000,517.0,535.8,50.6667,36,59.9,100,67.2
20160314214500,517.0,535.8,50.6667,36,63.2,100,67.3
20160314220000,517.0,535.8,50.6667,36,67.1,100,67.5
20160314221500,517.0,535.8,50.6667,36,68.6,100,67.6
20160314223000,517.0,535.8,50.6667,36,71.5,100,67.7
20160314224500,517.0,528.75,50.0,36,70.1,100,67.7
20160314230000,517.0,535.8,50.6667,36,69.2,100,67.8
20160314231500,517.0,535.8,50.6667,36,69.2,100,67.8
20160314233000,517.0,535.8,50.6667,36,73.0,100,67.7
20160314234500,517.0,528.75,50.0,36,73.9,100,67.8
20160315000000,517.0,528.75,50.0,36,70.8,100,67.8
20160315001500,517.0,528.75,50.0,36,70.8,100,67.8
20160315003000,517.0,528.75,50.0,36,71.8,100,67.7
20160315004500,517.0,528.75,50.0,36,74.8,100,67.7
20160315010000,517.0,528.75,50.0,36,72.4,100,67.8
20160315011500,517.0,528.75,50.0,36,70.6,100,67.8
20160315013000,517.0,528.75,50.0,36,71.6,100,67.9
20160315014500,517.0,521.7,49.3333,36,71.6,100,67.8
20160315020000,517.0,528.75,50.0,36,74.4,100,67.8
20160315021500,517.0,519.35,49.1111,36,74.4,100,67.8
20160315023000,517.0,526.4,49.7778,36,72.0,100,67.8
20160315024500,517.0,526.4,49.7778,36,71.1,100,67.7
20160315030000,517.0,526.4,49.7778,36,74.9,100,67.8
20160315031500,517.0,519.35,49.1111,36,74.9,100,67.8
20160315033000,517.0,519.35,49.1111,36,70.5,100,67.7
20160315034500,517.0,526.4,49.7778,36,70.5,100,67.8
20160315040000,517.0,526.4,49.7778,36,73.7,100,67.9
20160315041500,517.0,526.4,49.7778,36,73.7,100,67.9
20160315043000,517.0,533.45,50.4444,36,70.1,100,67.9
20160315044500,517.0,533.45,50.4444,36,71.6,100,67.9
20160315050000,517.0,533.45,50.4444,36,73.5,100,67.9
20160315051500,517.0,533.45,50.4444,36,74.8,100,67.9
20160315053000,517.0,533.45,50.4444,36,72.4,100,67.9
20160315054500,517.0,521.7,49.3333,36,70.6,100,67.9
20160315060000,517.0,521.7,49.3333,36,74.9,100,67.9
20160315061500,517.0,521.7,49.3333,36,72.4,100,68.0
20160315063000,517.0,507.6,48.0,36,70.6,100,68.0
20160315064500,517.0,526.4,49.7778,36,74.3,100,68.0
20160315070000,517.0,538.15,50.8889,36,73.4,100,68.0
20160315071500,517.0,538.15,50.8889,36,89.1,100,67.1
20160315073000,517.0,526.4,49.7778,36,93.0,100,67.1
20160315074500,517.0,526.4,49.7778,36,93.0,100,67.1
20160315080000,517.0,526.4,49.7778,36,92.0,100,67.1
20160315081500,517.0,526.4,49.7778,36,87.5,100,67.1
20160315083000,517.0,526.4,49.7778,36,92.9,100,67.6
20160315084500,517.0,526.4,49.7778,36,99.0,100,67.8
20160315090000,517.0,505.25,47.7778,36,83.8,100,67.9
20160315091500,517.0,514.65,48.6667,36,98.6,100,68.1
20160315093000,517.0,526.4,49.7778,36,57.6,0,68.3
20160315094500,517.0,526.4,49.7778,36,56.8,0,68.2
20160315100000,517.0,526.4,49.7778,36,56.8,0,68.2
20160315101500,517.0,526.4,49.7778,36,56.8,0,68.4
20160315103000,517.0,519.35,49.1111,36,56.8,0,68.7
20160315104500,517.0,512.3,48.4444,36,56.8,0,68.7
20160315110000,517.0,526.4,49.7778,36,56.8,0,68.1
20160315111500,517.0,526.4,49.7778,36,56.8,0,67.8
20160315113000,517.0,526.4,49.7778,36,56.8,0,67.9
20160315114500,517.0,526.4,49.7778,36,56.8,0,67.9
20160315120000,517.0,526.4,49.7778,36,57.5,0,68.0
20160315121500,517.0,533.45,50.4444,36,57.5,0,68.2
20160315123000,517.0,533.45,50.4444,36,57.5,0,68.2
20160315124500,517.0,521.7,49.3333,36,57.5,0,68.2
20160315130000,517.0,528.75,50.0,36,57.5,0,68.2
20160315131500,517.0,519.35,49.1111,36,57.5,0,68.2
20160315133000,517.0,535.8,50.6667,36,57.5,0,68.2
20160315134500,517.0,528.75,50.0,36,57.5,0,68.4
20160315140000,517.0,528.75,50.0,36,56.7,0,68.4
20160315141500,517.0,528.75,50.0,36,56.7,0,68.3
20160315143000,517.0,528.75,50.0,36,56.7,0,68.2
20160315144500,517.0,528.75,50.0,36,56.7,0,68.5
20160315150000,517.0,528.75,50.0,36,56.7,0,68.6
20160315151500,517.0,514.65,48.6667,36,56.7,0,68.2
20160315153000,517.0,533.45,50.4444,36,56.7,100,67.7
20160315154500,517.0,533.45,50.4444,36,56.7,100,67.4
20160315160000,517.0,533.45,50.4444,36,57.5,100,67.3
20160315161500,517.0,533.45,50.4444,36,57.5,100,67.3
20160315163000,517.0,533.45,50.4444,36,57.5,100,67.6
20160315164500,517.0,533.45,50.4444,36,57.5,100,67.7
20160315170000,517.0,533.45,50.4444,36,57.5,100,67.8
20160315171500,517.0,521.7,49.3333,36,57.5,100,67.9
20160315173000,517.0,538.15,50.8889,36,57.5,100,67.9
20160315174500,517.0,538.15,50.8889,36,57.5,100,67.9
20160315180000,517.0,538.15,50.8889,36,57.5,100,67.9
20160315181500,517.0,538.15,50.8889,36,57.5,100,67.8
20160315183000,517.0,528.75,50.0,36,57.5,100,67.8
20160315184500,517.0,535.8,50.6667,36,57.5,100,67.7
20160315190000,517.0,535.8,50.6667,36,56.9,100,67.7
20160315191500,517.0,535.8,50.6667,36,56.9,100,67.6
20160315193000,517.0,535.8,50.6667,36,56.9,100,67.6
20160315194500,517.0,535.8,50.6667,36,56.9,100,67.6
20160315200000,517.0,535.8,50.6667,36,56.9,100,67.5
20160315201500,517.0,535.8,50.6667,36,56.9,100,67.4
20160315203000,517.0,535.8,50.6667,36,56.9,100,67.3
20160315204500,517.0,535.8,50.6667,36,56.9,100,67.3
20160315210000,517.0,535.8,50.6667,36,56.9,100,67.4
20160315211500,517.0,535.8,50.6667,36,57.9,100,67.3
20160315213000,517.0,535.8,50.6667,36,59.1,100,67.5
20160315214500,517.0,535.8,50.6667,36,60.3,100,67.5
20160315220000,517.0,535.8,50.6667,36,61.5,100,67.6
20160315221500,517.0,535.8,50.6667,36,62.4,100,67.6
20160315223000,517.0,535.8,50.6667,36,64.0,100,67.6
20160315224500,517.0,535.8,50.6667,36,66.3,100,67.7
20160315230000,517.0,542.85,51.3333,36,66.3,100,67.8
20160315231500,517.0,533.45,50.4444,36,66.3,100,67.8
20160315233000,517.0,533.45,50.4444,36,66.3,100,67.8
20160315234500,517.0,533.45,50.4444,36,66.3,100,67.8
20160316000000,517.0,533.45,50.4444,36,66.3,100,67.8
20160316001500,517.0,500.55,47.3333,36,68.2,100,67.5
20160316003000,517.0,514.65,48.6667,36,90.6,100,66.6
20160316004500,517.0,507.6,48.0,36,93.6,100,66.3
20160316010000,517.0,507.6,48.0,36,91.1,100,66.7
20160316011500,517.0,507.6,48.0,36,101.9,100,67.3
20160316013000,517.0,507.6,48.0,36,92.3,100,67.7
20160316014500,517.0,500.55,47.3333,36,92.3,100,67.9
20160316020000,517.0,493.5,46.6667,36,97.3,100,68.1
20160316021500,517.0,493.5,46.6667,36,92.4,100,68.2
20160316023000,517.0,493.5,46.6667,36,92.4,100,68.2
20160316024500,517.0,493.5,46.6667,36,94.1,100,68.2
20160316030000,517.0,493.5,46.6667,36,58.0,0,68.2
20160316031500,517.0,500.55,47.3333,36,57.2,0,67.8
20160316033000,517.0,500.55,47.3333,36,57.2,100,67.6
20160316034500,517.0,507.6,48.0,36,57.2,100,67.3
20160316040000,517.0,507.6,48.0,36,57.2,100,67.2
20160316041500,517.0,507.6,48.0,36,57.2,100,67.1
20160316043000,517.0,507.6,48.0,36,57.2,100,67.1
20160316044500,517.0,519.35,49.1111,36,57.2,100,67.0
20160316050000,517.0,519.35,49.1111,36,57.9,100,67.0
20160316051500,517.0,512.3,48.4444,36,60.0,100,67.0
20160316053000,517.0,521.7,49.3333,36,63.6,100,67.2
20160316054500,517.0,514.65,48.6667,36,69.7,100,67.4
20160316060000,517.0,514.65,48.6667,36,69.7,100,67.6
20160316061500,517.0,514.65,48.6667,36,70.6,100,67.7
20160316063000,517.0,514.65,48.6667,36,70.6,100,67.8
20160316064500,517.0,514.65,48.6667,36,71.4,100,67.8
20160316070000,517.0,514.65,48.6667,36,70.1,100,67.9
20160316071500,517.0,514.65,48.6667,36,70.1,100,68.1
20160316073000,517.0,514.65,48.6667,36,70.1,100,68.1
20160316074500,517.0,514.65,48.6667,36,86.2,100,67.1
20160316080000,517.0,507.6,48.0,36,90.9,100,66.8
20160316081500,517.0,507.6,48.0,36,94.7,100,66.7
20160316083000,517.0,500.55,47.3333,36,93.0,100,66.9
20160316084500,517.0,512.3,48.4444,36,94.2,100,67.6
20160316090000,517.0,498.2,47.1111,36,95.9,100,68.1
20160316091500,517.0,512.3,48.4444,36,93.0,100,68.2
20160316093000,517.0,526.4,49.7778,36,58.0,0,68.3
20160316094500,517.0,535.8,50.6667,36,57.1,0,68.3
20160316100000,517.0,526.4,49.7778,36,57.1,0,68.3
20160316101500,517.0,526.4,49.7778,36,57.1,0,68.2
20160316103000,517.0,533.45,50.4444,36,57.1,0,68.4
20160316104500,517.0,526.4,49.7778,36,57.1,0,68.1
20160316110000,517.0,535.8,50.6667,36,57.1,0,67.8
20160316111500,517.0,535.8,50.6667,36,57.1,100,67.8
20160316113000,517.0,528.75,50.0,36,57.1,100,67.6
20160316114500,517.0,528.75,50.0,36,57.1,100,67.7
20160316120000,517.0,528.75,50.0,36,57.1,100,67.8
20160316121500,517.0,528.75,50.0,36,57.1,100,67.8
20160316123000,517.0,528.75,50.0,36,57.1,100,68.1
20160316124500,517.0,535.8,50.6667,36,57.1,100,68.2
20160316130000,517.0,535.8,50.6667,36,57.1,100,68.1
20160316131500,517.0,535.8,50.6667,36,57.1,100,68.2
20160316133000,517.0,535.8,50.6667,36,57.1,0,68.2
20160316134500,517.0,535.8,50.6667,36,57.1,0,68.4
20160316140000,517.0,535.8,50.6667,36,57.1,0,68.5
20160316141500,517.0,535.8,50.6667,36,57.1,0,68.6
20160316143000,517.0,535.8,50.6667,36,57.1,0,68.7
20160316144500,517.0,535.8,50.6667,36,57.1,0,68.7
20160316150000,517.0,528.75,50.0,36,57.1,0,68.6
20160316151500,517.0,535.8,50.6667,36,57.1,0,68.5
20160316153000,517.0,507.6,48.0,36,57.1,0,68.4
20160316154500,517.0,507.6,48.0,36,57.1,0,68.4
20160316160000,517.0,507.6,48.0,36,57.1,0,68.4
20160316161500,517.0,514.65,48.6667,36,57.1,0,68.4
20160316163000,517.0,514.65,48.6667,36,57.1,0,68.3
20160316164500,517.0,514.65,48.6667,36,57.1,0,68.1
20160316170000,517.0,514.65,48.6667,36,57.1,0,68.1
20160316171500,517.0,514.65,48.6667,36,57.1,0,67.8
20160316173000,517.0,533.45,50.4444,36,57.1,100,67.6
20160316174500,517.0,526.4,49.7778,36,56.4,100,67.3
20160316180000,517.0,526.4,49.7778,36,57.1,100,67.1
20160316181500,517.0,533.45,50.4444,36,57.1,100,67.4
20160316183000,517.0,533.45,50.4444,36,57.1,100,67.6
20160316184500,517.0,533.45,50.4444,36,57.1,100,67.6
20160316190000,517.0,526.4,49.7778,36,57.1,100,67.6
20160316191500,517.0,526.4,49.7778,36,57.1,100,67.7
20160316193000,517.0,526.4,49.7778,36,57.1,100,67.6
20160316194500,517.0,535.8,50.6667,36,57.1,100,67.6
20160316200000,517.0,535.8,50.6667,36,57.1,100,67.6
20160316201500,517.0,528.75,50.0,36,57.1,100,67.6
20160316203000,517.0,521.7,49.3333,36,57.1,100,67.6
20160316204500,517.0,542.85,51.3333,36,57.1,100,67.6
20160316210000,517.0,542.85,51.3333,36,57.1,100,67.5
20160316211500,517.0,533.45,50.4444,36,57.1,100,67.5
20160316213000,517.0,533.45,50.4444,36,57.1,100,67.5
20160316214500,517.0,533.45,50.4444,36,57.9,100,67.4
20160316220000,517.0,533.45,50.4444,36,58.6,100,67.4
20160316221500,517.0,533.45,50.4444,36,59.9,100,67.4
20160316223000,517.0,533.45,50.4444,36,61.1,100,67.6
20160316224500,517.0,533.45,50.4444,36,61.1,100,67.6
20160316230000,517.0,533.45,50.4444,36,63.3,100,67.7
20160316231500,517.0,526.4,49.7778,36,63.3,100,67.7
20160316233000,517.0,533.45,50.4444,36,64.0,100,67.8
20160316234500,517.0,533.45,50.4444,36,64.0,100,67.8
20160317000000,517.0,533.45,50.4444,36,64.0,100,67.9
20160317001500,517.0,533.45,50.4444,36,64.0,100,67.9
20160317003000,517.0,533.45,50.4444,36,64.0,100,67.9
20160317004500,517.0,533.45,50.4444,36,64.0,100,67.9
20160317010000,517.0,533.45,50.4444,36,64.0,100,67.9
20160317011500,517.0,533.45,50.4444,36,64.0,100,68.0
20160317013000,517.0,533.45,50.4444,36,64.0,100,68.1
20160317014500,517.0,533.45,50.4444,36,64.0,100,68.0
20160317020000,517.0,533.45,50.4444,36,64.0,100,68.0
20160317021500,517.0,533.45,50.4444,36,64.0,100,67.9
20160317023000,517.0,533.45,50.4444,36,64.0,100,67.9
20160317024500,517.0,533.45,50.4444,36,64.0,100,67.9
20160317030000,517.0,533.45,50.4444,36,64.0,100,67.9
20160317031500,517.0,533.45,50.4444,36,64.0,100,67.9
20160317033000,517.0,526.4,49.7778,36,64.0,100,67.9
20160317034500,517.0,526.4,49.7778,36,64.0,100,67.8
20160317040000,517.0,538.15,50.8889,36,64.0,100,67.9
20160317041500,517.0,526.4,49.7778,36,64.0,100,67.8
20160317043000,517.0,535.8,50.6667,36,64.0,100,67.9
20160317044500,517.0,521.7,49.3333,36,64.0,100,67.9
20160317050000,517.0,533.45,50.4444,36,64.0,100,67.8
20160317051500,517.0,533.45,50.4444,36,64.0,100,67.8
20160317053000,517.0,533.45,50.4444,36,64.0,100,67.9
20160317054500,517.0,533.45,50.4444,36,64.0,100,67.9
20160317060000,517.0,533.45,50.4444,36,64.0,100,67.7
20160317061500,517.0,533.45,50.4444,36,64.0,100,68.1
20160317063000,517.0,533.45,50.4444,36,74.4,100,67.2
20160317064500,517.0,519.35,49.1111,36,92.3,100,66.8
20160317070000,517.0,519.35,49.1111,36,91.1,100,67.1
20160317071500,517.0,519.35,49.1111,36,91.1,100,67.2
20160317073000,517.0,519.35,49.1111,36,94.7,100,67.6
20160317074500,517.0,507.6,48.0,36,92.7,100,67.8
20160317080000,517.0,507.6,48.0,36,92.7,100,68.2
20160317081500,517.0,507.6,48.0,36,57.6,0,68.3
20160317083000,517.0,493.5,46.6667,36,57.6,0,68.1
20160317084500,517.0,493.5,46.6667,36,57.6,0,68.2
20160317090000,517.0,505.25,47.7778,36,57.6,0,68.4
20160317091500,517.0,505.25,47.7778,36,57.6,0,68.4
20160317093000,517.0,493.5,46.6667,36,57.6,0,68.4
20160317094500,517.0,500.55,47.3333,36,57.6,0,68.4
20160317100000,517.0,493.5,46.6667,36,57.6,0,68.4
20160317101500,517.0,493.5,46.6667,36,57.6,0,68.5
20160317103000,517.0,505.25,47.7778,36,57.6,0,68.2
20160317104500,517.0,505.25,47.7778,36,57.6,0,67.9
20160317110000,517.0,505.25,47.7778,36,57.6,0,68.0
20160317111500,517.0,498.2,47.1111,36,57.6,0,68.0
20160317113000,517.0,505.25,47.7778,36,56.8,0,68.1
20160317114500,517.0,505.25,47.7778,36,56.8,0,68.1
20160317120000,517.0,505.25,47.7778,36,56.8,0,68.3
20160317121500,517.0,505.25,47.7778,36,56.8,0,68.4
20160317123000,517.0,505.25,47.7778,36,56.8,0,68.5
20160317124500,517.0,505.25,47.7778,36,57.9,0,68.7
20160317130000,517.0,521.7,49.3333,36,57.2,0,68.7
