PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160317131500,517.0,514.65,48.6667,36,57.2,0,68.9
20160317133000,517.0,507.6,48.0,36,57.2,0,69.1
20160317134500,517.0,521.7,49.3333,36,57.2,0,69.1
20160317140000,517.0,521.7,49.3333,36,57.2,0,69.4
20160317141500,517.0,521.7,49.3333,36,57.2,0,69.8
20160317143000,517.0,521.7,49.3333,36,57.2,0,69.9
20160317144500,517.0,521.7,49.3333,36,57.2,0,70.0
20160317150000,517.0,533.45,50.4444,36,57.2,0,70.1
20160317151500,517.0,519.35,49.1111,36,57.2,0,70.2
20160317153000,517.0,519.35,49.1111,36,57.2,0,70.2
20160317154500,517.0,519.35,49.1111,36,57.2,0,70.0
20160317160000,517.0,519.35,49.1111,36,57.2,0,69.5
20160317161500,517.0,533.45,50.4444,36,57.2,0,69.4
20160317163000,517.0,533.45,50.4444,36,57.2,0,69.5
20160317164500,517.0,533.45,50.4444,36,57.2,0,69.4
20160317170000,517.0,533.45,50.4444,36,57.2,0,68.9
20160317171500,517.0,533.45,50.4444,36,57.2,0,68.4
20160317173000,517.0,533.45,50.4444,36,57.2,0,68.2
20160317174500,517.0,533.45,50.4444,36,57.2,0,67.9
20160317180000,517.0,526.4,49.7778,36,57.2,100,67.6
20160317181500,517.0,526.4,49.7778,36,57.2,100,67.6
20160317183000,517.0,533.45,50.4444,36,57.2,100,67.6
20160317184500,517.0,533.45,50.4444,36,57.2,100,67.8
20160317190000,517.0,533.45,50.4444,36,57.2,100,68.0
20160317191500,517.0,533.45,50.4444,36,57.2,100,68.1
20160317193000,517.0,533.45,50.4444,36,56.4,100,67.9
20160317194500,517.0,533.45,50.4444,36,56.4,100,67.8
20160317200000,517.0,533.45,50.4444,36,56.4,100,67.7
20160317201500,517.0,526.4,49.7778,36,56.4,100,67.6
20160317203000,517.0,542.85,51.3333,36,56.4,100,67.6
20160317204500,517.0,528.75,50.0,36,57.2,100,67.5
20160317210000,517.0,528.75,50.0,36,57.2,100,67.4
20160317211500,517.0,528.75,50.0,36,57.2,100,67.4
20160317213000,517.0,528.75,50.0,36,57.2,100,67.3
20160317214500,517.0,528.75,50.0,36,57.2,100,67.3
20160317220000,517.0,535.8,50.6667,36,57.2,100,67.2
20160317221500,517.0,535.8,50.6667,36,57.2,100,67.2
20160317223000,517.0,535.8,50.6667,36,58.3,100,67.1
20160317224500,517.0,535.8,50.6667,36,61.1,100,67.2
20160317230000,517.0,535.8,50.6667,36,65.8,100,67.3
20160317231500,517.0,535.8,50.6667,36,71.0,100,67.5
20160317233000,517.0,535.8,50.6667,36,71.0,100,67.6
20160317234500,517.0,535.8,50.6667,36,71.0,100,67.7
20160318000000,517.0,535.8,50.6667,36,72.0,100,67.7
20160318001500,517.0,535.8,50.6667,36,73.0,100,67.7
20160318003000,517.0,535.8,50.6667,36,74.8,100,67.7
20160318004500,517.0,535.8,50.6667,36,74.8,100,67.7
20160318010000,517.0,535.8,50.6667,36,74.8,100,67.7
20160318011500,517.0,535.8,50.6667,36,80.1,100,67.8
20160318013000,517.0,542.85,51.3333,36,78.1,100,67.8
20160318014500,517.0,533.45,50.4444,36,76.3,100,67.8
20160318020000,517.0,533.45,50.4444,36,76.3,100,67.8
20160318021500,517.0,533.45,50.4444,36,79.1,100,67.8
20160318023000,517.0,533.45,50.4444,36,76.3,100,67.8
20160318024500,517.0,533.45,50.4444,36,77.7,100,67.8
20160318030000,517.0,533.45,50.4444,36,80.9,100,67.8
20160318031500,517.0,533.45,50.4444,36,80.9,100,67.8
20160318033000,517.0,533.45,50.4444,36,82.5,100,67.8
20160318034500,517.0,533.45,50.4444,36,76.4,100,67.8
20160318040000,517.0,533.45,50.4444,36,78.3,100,67.8
20160318041500,517.0,533.45,50.4444,36,80.2,100,67.8
20160318043000,517.0,533.45,50.4444,36,78.2,100,67.8
20160318044500,517.0,533.45,50.4444,36,78.2,100,67.8
20160318050000,517.0,533.45,50.4444,36,81.2,100,67.8
20160318051500,517.0,533.45,50.4444,36,78.3,100,67.9
20160318053000,517.0,533.45,50.4444,36,78.3,100,67.4
20160318054500,517.0,533.45,50.4444,36,93.4,100,66.6
20160318060000,517.0,526.4,49.7778,36,92.3,100,66.4
20160318061500,517.0,526.4,49.7778,36,92.3,100,66.7
20160318063000,517.0,512.3,48.4444,36,91.2,100,67.2
20160318064500,517.0,528.75,50.0,36,91.2,100,67.6
20160318070000,517.0,538.15,50.8889,36,91.2,100,67.8
20160318071500,517.0,521.7,49.3333,36,90.1,100,68.0
20160318073000,517.0,528.75,50.0,36,93.0,100,68.2
20160318074500,517.0,528.75,50.0,36,91.0,100,68.2
20160318080000,517.0,528.75,50.0,36,57.2,0,68.3
20160318081500,517.0,528.75,50.0,36,57.2,0,68.1
20160318083000,517.0,535.8,50.6667,36,57.2,0,68.0
20160318084500,517.0,526.4,49.7778,36,57.2,0,67.9
20160318090000,517.0,526.4,49.7778,36,57.2,0,68.0
20160318091500,517.0,514.65,48.6667,36,57.2,0,68.0
20160318093000,517.0,526.4,49.7778,36,57.2,0,67.9
20160318094500,517.0,507.6,48.0,36,57.2,0,68.1
20160318100000,517.0,542.85,51.3333,36,57.2,0,68.1
20160318101500,517.0,542.85,51.3333,36,57.2,0,67.9
20160318103000,517.0,542.85,51.3333,36,57.2,0,68.1
20160318104500,517.0,542.85,51.3333,36,57.2,0,68.0
20160318110000,517.0,535.8,50.6667,36,57.2,0,68.0
20160318111500,517.0,528.75,50.0,36,57.2,0,67.9
20160318113000,517.0,535.8,50.6667,36,57.2,100,67.4
20160318114500,517.0,535.8,50.6667,36,57.2,100,67.3
20160318120000,517.0,535.8,50.6667,36,57.2,100,67.1
20160318121500,517.0,535.8,50.6667,36,57.2,100,67.1
20160318123000,517.0,535.8,50.6667,36,57.2,100,67.6
20160318124500,517.0,535.8,50.6667,36,57.2,100,67.9
20160318130000,517.0,507.6,48.0,36,57.2,100,68.1
20160318131500,517.0,526.4,49.7778,36,57.2,100,68.1
20160318133000,517.0,538.15,50.8889,36,57.2,100,68.2
20160318134500,517.0,528.75,50.0,36,57.2,0,68.4
20160318140000,517.0,528.75,50.0,36,57.2,0,68.3
20160318141500,517.0,521.7,49.3333,36,57.2,0,68.1
20160318143000,517.0,528.75,50.0,36,57.2,0,68.1
20160318144500,517.0,528.75,50.0,36,57.2,0,68.0
20160318150000,517.0,528.75,50.0,36,57.2,0,67.9
20160318151500,517.0,528.75,50.0,36,57.2,0,67.9
20160318153000,517.0,528.75,50.0,36,57.2,0,67.9
20160318154500,517.0,538.15,50.8889,36,57.2,0,67.9
20160318160000,517.0,538.15,50.8889,36,57.2,0,67.9
20160318161500,517.0,528.75,50.0,36,57.2,0,67.8
20160318163000,517.0,528.75,50.0,36,57.2,0,67.8
20160318164500,517.0,542.85,51.3333,36,57.2,0,68.0
20160318170000,517.0,533.45,50.4444,36,57.2,0,68.0
20160318171500,517.0,533.45,50.4444,36,57.2,0,67.9
20160318173000,517.0,533.45,50.4444,36,57.2,0,67.9
20160318174500,517.0,533.45,50.4444,36,57.2,0,67.9
20160318180000,517.0,533.45,50.4444,36,57.2,0,67.8
20160318181500,517.0,542.85,51.3333,36,57.2,0,67.8
20160318183000,517.0,528.75,50.0,36,57.2,100,67.7
20160318184500,517.0,528.75,50.0,36,57.2,100,67.7
20160318190000,517.0,528.75,50.0,36,57.2,100,67.6
20160318191500,517.0,528.75,50.0,36,57.2,100,67.5
20160318193000,517.0,535.8,50.6667,36,56.4,100,67.4
20160318194500,517.0,535.8,50.6667,36,57.1,100,67.4
20160318200000,517.0,535.8,50.6667,36,57.1,100,67.4
20160318201500,517.0,535.8,50.6667,36,57.1,100,67.4
20160318203000,517.0,535.8,50.6667,36,57.1,100,67.3
20160318204500,517.0,535.8,50.6667,36,57.1,100,67.2
20160318210000,517.0,535.8,50.6667,36,57.1,100,67.2
20160318211500,517.0,542.85,51.3333,36,57.1,100,67.2
20160318213000,517.0,542.85,51.3333,36,58.3,100,67.2
20160318214500,517.0,535.8,50.6667,36,61.1,100,67.2
20160318220000,517.0,535.8,50.6667,36,64.4,100,67.4
20160318221500,517.0,542.85,51.3333,36,66.9,100,67.6
20160318223000,517.0,533.45,50.4444,36,66.9,100,67.6
20160318224500,517.0,533.45,50.4444,36,67.7,100,67.7
20160318230000,517.0,533.45,50.4444,36,68.7,100,67.7
20160318231500,517.0,533.45,50.4444,36,71.5,100,67.7
20160318233000,517.0,533.45,50.4444,36,71.5,100,67.8
20160318234500,517.0,533.45,50.4444,36,71.5,100,67.8
20160319000000,517.0,542.85,51.3333,36,71.5,100,67.8
20160319001500,517.0,507.6,48.0,36,72.5,100,67.7
20160319003000,517.0,507.6,48.0,36,91.9,100,66.7
20160319004500,517.0,507.6,48.0,36,95.4,100,66.3
20160319010000,517.0,507.6,48.0,36,93.2,100,66.3
20160319011500,517.0,500.55,47.3333,36,93.2,100,66.5
20160319013000,517.0,507.6,48.0,36,91.7,100,67.0
20160319014500,517.0,507.6,48.0,36,91.7,100,67.4
20160319020000,517.0,500.55,47.3333,36,93.6,100,67.7
20160319021500,517.0,507.6,48.0,36,93.6,100,67.7
20160319023000,517.0,507.6,48.0,36,93.6,100,67.8
20160319024500,517.0,507.6,48.0,36,91.9,100,67.8
20160319030000,517.0,500.55,47.3333,36,91.9,100,67.9
20160319031500,517.0,500.55,47.3333,36,91.9,100,67.9
20160319033000,517.0,500.55,47.3333,36,97.3,100,67.9
20160319034500,517.0,500.55,47.3333,36,92.3,100,67.9
20160319040000,517.0,500.55,47.3333,36,94.4,100,67.9
20160319041500,517.0,500.55,47.3333,36,93.0,100,67.9
20160319043000,517.0,507.6,48.0,36,91.7,100,67.9
20160319044500,517.0,507.6,48.0,36,102.7,100,67.9
20160319050000,517.0,493.5,46.6667,36,99.7,100,67.9
20160319051500,517.0,500.55,47.3333,36,94.7,100,68.0
20160319053000,517.0,500.55,47.3333,36,94.7,100,68.0
20160319054500,517.0,500.55,47.3333,36,92.8,100,68.1
20160319060000,517.0,500.55,47.3333,36,92.8,100,68.1
20160319061500,517.0,500.55,47.3333,36,94.1,100,68.1
20160319063000,517.0,500.55,47.3333,36,95.4,100,68.1
20160319064500,517.0,500.55,47.3333,36,94.2,100,68.1
20160319070000,517.0,500.55,47.3333,36,94.2,100,68.1
20160319071500,517.0,500.55,47.3333,36,96.2,100,68.0
20160319073000,517.0,500.55,47.3333,36,94.5,100,68.1
20160319074500,517.0,512.3,48.4444,36,92.9,100,68.1
20160319080000,517.0,505.25,47.7778,36,102.7,100,68.1
20160319081500,517.0,505.25,47.7778,36,96.9,100,68.1
20160319083000,517.0,505.25,47.7778,36,99.4,100,68.1
20160319084500,517.0,505.25,47.7778,36,103.5,100,68.0
20160319090000,517.0,498.2,47.1111,36,101.9,100,67.1
20160319091500,517.0,498.2,47.1111,36,103.5,100,66.7
20160319093000,517.0,507.6,48.0,36,103.5,100,66.4
20160319094500,517.0,507.6,48.0,36,103.5,100,66.4
20160319100000,517.0,498.2,47.1111,36,101.0,100,66.8
20160319101500,517.0,505.25,47.7778,36,103.5,100,67.4
20160319103000,517.0,498.2,47.1111,36,95.6,100,67.5
20160319104500,517.0,505.25,47.7778,36,94.0,100,67.6
20160319110000,517.0,505.25,47.7778,36,91.7,100,67.6
20160319111500,517.0,505.25,47.7778,36,93.0,100,67.6
20160319113000,517.0,505.25,47.7778,36,94.6,100,67.4
20160319114500,517.0,505.25,47.7778,36,93.0,100,67.3
20160319120000,517.0,505.25,47.7778,36,90.1,100,67.1
20160319121500,517.0,493.5,46.6667,36,94.3,100,67.1
20160319123000,517.0,512.3,48.4444,36,90.5,100,67.1
20160319124500,517.0,512.3,48.4444,36,94.7,100,67.1
20160319130000,517.0,500.55,47.3333,36,100.2,100,67.1
20160319131500,517.0,507.6,48.0,36,94.6,100,67.0
20160319133000,517.0,507.6,48.0,36,93.6,100,67.1
20160319134500,517.0,507.6,48.0,36,93.6,100,67.1
20160319140000,517.0,514.65,48.6667,36,91.1,100,67.1
20160319141500,517.0,514.65,48.6667,36,94.5,100,67.1
20160319143000,517.0,514.65,48.6667,36,91.7,100,67.0
20160319144500,517.0,507.6,48.0,36,91.7,100,67.1
20160319150000,517.0,526.4,49.7778,36,91.7,100,67.2
20160319151500,517.0,519.35,49.1111,36,93.9,100,67.2
20160319153000,517.0,519.35,49.1111,36,92.6,100,67.3
20160319154500,517.0,519.35,49.1111,36,97.2,100,67.3
20160319160000,517.0,519.35,49.1111,36,91.9,100,67.2
20160319161500,517.0,519.35,49.1111,36,93.4,100,67.0
20160319163000,517.0,519.35,49.1111,36,101.1,100,66.7
20160319164500,517.0,519.35,49.1111,36,93.9,100,66.6
20160319170000,517.0,526.4,49.7778,36,93.9,100,66.4
20160319171500,517.0,519.35,49.1111,36,90.6,100,66.3
20160319173000,517.0,526.4,49.7778,36,95.9,100,66.1
20160319174500,517.0,512.3,48.4444,36,95.9,100,66.0
20160319180000,517.0,512.3,48.4444,36,91.7,100,66.0
20160319181500,517.0,526.4,49.7778,36,91.7,100,65.9
20160319183000,517.0,512.3,48.4444,36,91.7,100,65.7
20160319184500,517.0,528.75,50.0,36,91.7,100,65.6
20160319190000,517.0,521.7,49.3333,36,91.7,100,65.3
20160319191500,517.0,521.7,49.3333,36,96.4,100,65.1
20160319193000,517.0,521.7,49.3333,36,94.9,100,64.9
20160319194500,517.0,528.75,50.0,36,98.4,100,64.7
20160319200000,517.0,528.75,50.0,36,99.6,100,64.4
20160319201500,517.0,535.8,50.6667,36,99.6,100,64.2
20160319203000,517.0,535.8,50.6667,36,99.6,100,64.0
20160319204500,517.0,535.8,50.6667,36,97.5,100,63.8
20160319210000,517.0,535.8,50.6667,36,93.6,100,63.5
20160319211500,517.0,535.8,50.6667,36,89.9,100,63.3
20160319213000,517.0,535.8,50.6667,36,92.9,100,63.2
20160319214500,517.0,535.8,50.6667,36,96.1,100,63.1
20160319220000,517.0,528.75,50.0,36,102.0,100,63.0
20160319221500,517.0,528.75,50.0,36,96.2,100,62.8
20160319223000,517.0,528.75,50.0,36,93.6,100,62.7
20160319224500,517.0,519.35,49.1111,36,94.9,100,62.6
20160319230000,517.0,528.75,50.0,36,92.9,100,62.5
20160319231500,517.0,528.75,50.0,36,97.6,100,62.5
20160319233000,517.0,521.7,49.3333,36,101.9,100,62.5
20160319234500,517.0,521.7,49.3333,36,101.9,100,62.4
20160320000000,517.0,521.7,49.3333,36,99.0,100,62.4
20160320001500,517.0,521.7,49.3333,36,94.1,100,62.4
20160320003000,517.0,528.75,50.0,36,92.1,100,62.3
20160320004500,517.0,528.75,50.0,36,96.6,100,62.2
20160320010000,517.0,528.75,50.0,36,97.8,100,62.2
20160320011500,517.0,528.75,50.0,36,102.7,100,62.2
20160320013000,517.0,528.75,50.0,36,93.6,100,62.1
20160320014500,517.0,528.75,50.0,36,91.7,100,62.1
20160320020000,517.0,528.75,50.0,36,89.2,100,62.1
20160320021500,517.0,528.75,50.0,36,98.4,100,62.0
20160320023000,517.0,519.35,49.1111,36,100.2,100,62.0
20160320024500,517.0,526.4,49.7778,36,98.8,100,61.9
20160320030000,517.0,526.4,49.7778,36,92.3,100,61.9
20160320031500,517.0,526.4,49.7778,36,90.4,100,61.7
20160320033000,517.0,526.4,49.7778,36,91.7,100,61.7
20160320034500,517.0,519.35,49.1111,36,91.7,100,61.6
20160320040000,517.0,528.75,50.0,36,99.6,100,61.5
20160320041500,517.0,521.7,49.3333,36,99.6,100,61.3
20160320043000,517.0,533.45,50.4444,36,96.1,100,61.1
20160320044500,517.0,533.45,50.4444,36,89.3,100,61.0
20160320050000,517.0,533.45,50.4444,36,90.7,100,60.8
20160320051500,517.0,526.4,49.7778,36,97.7,100,60.2
20160320053000,517.0,535.8,50.6667,36,99.5,100,60.2
20160320054500,517.0,535.8,50.6667,36,99.5,100,60.0
20160320060000,517.0,526.4,49.7778,36,96.5,100,59.7
20160320061500,517.0,535.8,50.6667,36,91.8,100,59.7
20160320063000,517.0,535.8,50.6667,36,93.0,100,59.7
20160320064500,517.0,535.8,50.6667,36,101.0,100,59.6
20160320070000,517.0,535.8,50.6667,36,90.0,100,59.4
20160320071500,517.0,528.75,50.0,36,97.5,100,59.5
20160320073000,517.0,528.75,50.0,36,91.2,100,59.6
20160320074500,517.0,528.75,50.0,36,100.2,100,59.6
20160320080000,517.0,528.75,50.0,36,98.2,100,59.7
20160320081500,517.0,528.75,50.0,36,91.1,100,59.7
20160320083000,517.0,528.75,50.0,36,91.1,100,60.1
20160320084500,517.0,535.8,50.6667,36,92.4,100,60.1
20160320090000,517.0,528.75,50.0,36,97.7,100,60.6
20160320091500,517.0,528.75,50.0,36,102.7,100,60.6
20160320093000,517.0,542.85,51.3333,36,97.9,100,60.6
20160320094500,517.0,542.85,51.3333,36,89.9,100,61.0
20160320100000,517.0,535.8,50.6667,36,89.9,100,61.1
20160320101500,517.0,528.75,50.0,36,101.1,100,61.5
20160320103000,517.0,514.65,48.6667,36,101.1,100,62.3
20160320104500,517.0,514.65,48.6667,36,99.6,100,63.2
20160320110000,517.0,521.7,49.3333,36,101.2,100,63.5
20160320111500,517.0,521.7,49.3333,36,99.6,100,64.0
20160320113000,517.0,521.7,49.3333,36,101.9,100,63.9
20160320114500,517.0,512.3,48.4444,36,98.6,100,64.2
20160320120000,517.0,521.7,49.3333,36,95.9,100,64.4
20160320121500,517.0,512.3,48.4444,36,92.8,100,64.5
20160320123000,517.0,528.75,50.0,36,96.5,100,64.7
20160320124500,517.0,512.3,48.4444,36,91.1,100,64.8
20160320130000,517.0,519.35,49.1111,36,93.1,100,64.6
20160320131500,517.0,519.35,49.1111,36,91.2,100,64.9
20160320133000,517.0,519.35,49.1111,36,94.6,100,65.4
20160320134500,517.0,507.6,48.0,36,91.7,100,65.6
20160320140000,517.0,507.6,48.0,36,91.7,100,65.8
20160320141500,517.0,521.7,49.3333,36,94.2,100,66.2
20160320143000,517.0,507.6,48.0,36,94.2,100,66.5
20160320144500,517.0,519.35,49.1111,36,94.2,100,66.7
20160320150000,517.0,512.3,48.4444,36,94.2,100,67.0
20160320151500,517.0,512.3,48.4444,36,94.2,100,67.3
20160320153000,517.0,512.3,48.4444,36,91.1,100,67.7
20160320154500,517.0,512.3,48.4444,36,96.6,100,67.8
20160320160000,517.0,512.3,48.4444,36,93.0,100,68.0
20160320161500,517.0,512.3,48.4444,36,94.7,100,67.1
20160320163000,517.0,505.25,47.7778,36,90.5,100,66.8
20160320164500,517.0,521.7,49.3333,36,92.0,100,66.7
20160320170000,517.0,512.3,48.4444,36,93.4,100,66.8
20160320171500,517.0,512.3,48.4444,36,90.8,100,66.8
20160320173000,517.0,512.3,48.4444,36,96.7,100,67.1
20160320174500,517.0,512.3,48.4444,36,101.7,100,67.2
20160320180000,517.0,521.7,49.3333,36,101.7,100,67.2
20160320181500,517.0,507.6,48.0,36,103.6,100,67.2
20160320183000,517.0,507.6,48.0,36,97.3,100,67.1
20160320184500,517.0,514.65,48.6667,36,97.3,100,67.0
20160320190000,517.0,514.65,48.6667,36,102.5,100,66.8
20160320191500,517.0,514.65,48.6667,36,102.5,100,66.7
20160320193000,517.0,514.65,48.6667,36,98.5,100,66.4
20160320194500,517.0,514.65,48.6667,36,103.5,100,66.2
20160320200000,517.0,514.65,48.6667,36,93.3,100,66.1
20160320201500,517.0,507.6,48.0,36,104.3,100,66.1
20160320203000,517.0,514.65,48.6667,36,93.0,100,66.1
20160320204500,517.0,507.6,48.0,36,96.0,100,65.9
20160320210000,517.0,521.7,49.3333,36,90.5,100,65.7
20160320211500,517.0,512.3,48.4444,36,93.8,100,65.3
20160320213000,517.0,519.35,49.1111,36,93.8,100,65.2
20160320214500,517.0,512.3,48.4444,36,93.8,100,65.2
20160320220000,517.0,512.3,48.4444,36,97.8,100,64.9
20160320221500,517.0,519.35,49.1111,36,97.8,100,64.6
20160320223000,517.0,526.4,49.7778,36,101.9,100,64.0
20160320224500,517.0,519.35,49.1111,36,91.7,100,63.5
20160320230000,517.0,519.35,49.1111,36,94.4,100,63.1
20160320231500,517.0,535.8,50.6667,36,99.7,100,62.8
20160320233000,517.0,528.75,50.0,36,99.7,100,62.7
20160320234500,517.0,519.35,49.1111,36,89.9,100,62.6
20160321000000,517.0,519.35,49.1111,36,92.2,100,62.4
20160321001500,517.0,528.75,50.0,36,89.9,100,62.1
20160321003000,517.0,528.75,50.0,36,96.3,100,62.0
20160321004500,517.0,528.75,50.0,36,98.8,100,61.9
20160321010000,517.0,512.3,48.4444,36,98.8,100,61.9
20160321011500,517.0,526.4,49.7778,36,98.8,100,61.7
20160321013000,517.0,526.4,49.7778,36,98.8,100,61.5
20160321014500,517.0,519.35,49.1111,36,98.8,100,61.4
20160321020000,517.0,519.35,49.1111,36,94.6,100,61.3
20160321021500,517.0,519.35,49.1111,36,101.9,100,61.1
20160321023000,517.0,512.3,48.4444,36,92.3,100,60.9
20160321024500,517.0,521.7,49.3333,36,92.3,100,60.8
20160321030000,517.0,528.75,50.0,36,99.6,100,60.7
20160321031500,517.0,528.75,50.0,36,94.8,100,60.6
20160321033000,517.0,528.75,50.0,36,93.7,100,60.6
20160321034500,517.0,528.75,50.0,36,89.9,100,60.6
20160321040000,517.0,521.7,49.3333,36,100.2,100,60.2
20160321041500,517.0,521.7,49.3333,36,100.2,100,60.2
20160321043000,517.0,521.7,49.3333,36,90.3,100,60.2
20160321044500,517.0,533.45,50.4444,36,97.2,100,60.1
20160321050000,517.0,533.45,50.4444,36,99.6,100,60.1
20160321051500,517.0,521.7,49.3333,36,97.8,100,59.7
20160321053000,517.0,533.45,50.4444,36,97.8,100,59.6
20160321054500,517.0,533.45,50.4444,36,97.8,100,59.2
20160321060000,517.0,533.45,50.4444,36,97.8,100,58.8
20160321061500,517.0,533.45,50.4444,36,97.8,100,58.5
20160321063000,517.0,519.35,49.1111,36,100.2,100,58.3
20160321064500,517.0,533.45,50.4444,36,90.5,100,58.3
20160321070000,517.0,533.45,50.4444,36,99.0,100,58.3
20160321071500,517.0,533.45,50.4444,36,100.1,100,58.3
20160321073000,517.0,533.45,50.4444,36,90.5,100,58.3
20160321074500,517.0,533.45,50.4444,36,95.3,100,58.3
20160321080000,517.0,533.45,50.4444,36,99.6,100,58.7
20160321081500,517.0,533.45,50.4444,36,103.5,100,58.7
20160321083000,517.0,521.7,49.3333,36,93.0,100,58.8
20160321084500,517.0,521.7,49.3333,36,94.3,100,58.9
20160321090000,517.0,521.7,49.3333,36,89.7,100,59.2
20160321091500,517.0,521.7,49.3333,36,95.1,100,59.2
20160321093000,517.0,521.7,49.3333,36,96.5,100,59.2
20160321094500,517.0,521.7,49.3333,36,88.6,100,59.7
20160321100000,517.0,521.7,49.3333,36,89.7,100,59.7
20160321101500,517.0,521.7,49.3333,36,89.7,100,60.1
20160321103000,517.0,512.3,48.4444,36,93.1,100,60.2
20160321104500,517.0,505.25,47.7778,36,101.0,100,61.1
20160321110000,517.0,505.25,47.7778,36,99.7,100,61.4
20160321111500,517.0,514.65,48.6667,36,93.6,100,61.9
20160321113000,517.0,514.65,48.6667,36,92.4,100,62.7
20160321114500,517.0,514.65,48.6667,36,92.4,100,63.1
20160321120000,517.0,514.65,48.6667,36,107.6,100,62.8
20160321121500,517.0,500.55,47.3333,36,94.8,100,64.1
20160321123000,517.0,514.65,48.6667,36,107.8,100,64.2
20160321124500,517.0,507.6,48.0,36,93.6,100,64.7
20160321130000,517.0,507.6,48.0,36,105.0,100,65.4
20160321131500,517.0,507.6,48.0,36,105.0,100,66.0
20160321133000,517.0,507.6,48.0,36,93.6,100,66.2
20160321134500,517.0,507.6,48.0,36,106.9,100,66.3
20160321140000,517.0,507.6,48.0,36,98.6,100,66.7
20160321141500,517.0,507.6,48.0,36,96.2,100,67.3
20160321143000,517.0,498.2,47.1111,36,108.4,100,67.7
20160321144500,517.0,507.6,48.0,36,98.1,100,67.1
20160321150000,517.0,507.6,48.0,36,98.1,100,66.9
20160321151500,517.0,514.65,48.6667,36,106.8,100,67.2
20160321153000,517.0,507.6,48.0,36,95.4,100,67.3
20160321154500,517.0,507.6,48.0,36,98.5,100,67.5
20160321160000,517.0,507.6,48.0,36,108.5,100,67.6
20160321161500,517.0,500.55,47.3333,36,96.0,100,67.5
20160321163000,517.0,500.55,47.3333,36,103.8,100,67.6
20160321164500,517.0,507.6,48.0,36,103.8,100,67.6
20160321170000,517.0,500.55,47.3333,36,94.8,100,67.6
20160321171500,517.0,500.55,47.3333,36,98.5,100,67.7
20160321173000,517.0,507.6,48.0,36,101.5,100,67.8
20160321174500,517.0,507.6,48.0,36,96.6,100,67.7
20160321180000,517.0,507.6,48.0,36,107.6,100,67.6
20160321181500,517.0,507.6,48.0,36,94.2,100,67.4
20160321183000,517.0,519.35,49.1111,36,99.7,100,67.5
20160321184500,517.0,512.3,48.4444,36,107.2,100,67.4
20160321190000,517.0,512.3,48.4444,36,93.6,100,67.4
20160321191500,517.0,519.35,49.1111,36,98.1,100,67.4
20160321193000,517.0,507.6,48.0,36,107.6,100,67.3
20160321194500,517.0,507.6,48.0,36,94.7,100,67.2
20160321200000,517.0,500.55,47.3333,36,96.0,100,67.2
20160321201500,517.0,519.35,49.1111,36,106.9,100,67.2
20160321203000,517.0,512.3,48.4444,36,101.5,100,67.1
20160321204500,517.0,512.3,48.4444,36,95.4,100,67.1
20160321210000,517.0,500.55,47.3333,36,107.6,100,66.9
20160321211500,517.0,507.6,48.0,36,98.8,100,66.8
20160321213000,517.0,521.7,49.3333,36,95.5,100,66.7
20160321214500,517.0,512.3,48.4444,36,106.8,100,66.7
20160321220000,517.0,512.3,48.4444,36,100.1,100,66.6
20160321221500,517.0,512.3,48.4444,36,93.2,100,66.5
20160321223000,517.0,526.4,49.7778,36,106.0,100,66.2
20160321224500,517.0,526.4,49.7778,36,100.8,100,66.1
20160321230000,517.0,526.4,49.7778,36,97.8,100,65.8
20160321231500,517.0,533.45,50.4444,36,105.4,100,65.3
20160321233000,517.0,514.65,48.6667,36,97.2,100,64.8
20160321234500,517.0,533.45,50.4444,36,97.2,100,64.4
20160322000000,517.0,533.45,50.4444,36,104.3,100,64.1
20160322001500,517.0,533.45,50.4444,36,96.7,100,63.9
20160322003000,517.0,521.7,49.3333,36,103.9,100,63.7
20160322004500,517.0,521.7,49.3333,36,103.9,100,63.5
20160322010000,517.0,521.7,49.3333,36,95.0,100,63.2
20160322011500,517.0,514.65,48.6667,36,95.0,100,63.1
20160322013000,517.0,521.7,49.3333,36,105.1,100,62.8
20160322014500,517.0,533.45,50.4444,36,96.0,100,62.6
20160322020000,517.0,533.45,50.4444,36,98.9,100,62.4
20160322021500,517.0,533.45,50.4444,36,101.8,100,62.2
20160322023000,517.0,533.45,50.4444,36,105.0,100,62.1
20160322024500,517.0,533.45,50.4444,36,105.0,100,61.9
20160322030000,517.0,533.45,50.4444,36,105.0,100,61.7
20160322031500,517.0,533.45,50.4444,36,103.6,100,61.5
20160322033000,517.0,521.7,49.3333,36,106.0,100,61.3
20160322034500,517.0,528.75,50.0,36,104.4,100,61.1
20160322040000,517.0,521.7,49.3333,36,105.7,100,60.9
20160322041500,517.0,521.7,49.3333,36,105.7,100,60.8
20160322043000,517.0,521.7,49.3333,36,96.7,100,60.7
20160322044500,517.0,521.7,49.3333,36,97.9,100,60.5
20160322050000,517.0,521.7,49.3333,36,97.9,100,60.2
20160322051500,517.0,521.7,49.3333,36,99.1,100,60.5
20160322053000,517.0,521.7,49.3333,36,102.6,100,60.2
20160322054500,517.0,521.7,49.3333,36,106.8,100,60.1
20160322060000,517.0,528.75,50.0,36,105.2,100,60.0
20160322061500,517.0,521.7,49.3333,36,106.8,100,60.2
20160322063000,517.0,521.7,49.3333,36,102.0,100,59.7
20160322064500,517.0,521.7,49.3333,36,106.0,100,59.6
20160322070000,517.0,528.75,50.0,36,106.0,100,59.4
20160322071500,517.0,514.65,48.6667,36,107.6,100,59.6
20160322073000,517.0,514.65,48.6667,36,96.0,100,59.6
20160322074500,517.0,526.4,49.7778,36,104.3,100,59.7
20160322080000,517.0,519.35,49.1111,36,96.0,100,60.1
20160322081500,517.0,505.25,47.7778,36,106.0,100,60.2
20160322083000,517.0,512.3,48.4444,36,96.5,100,60.6
20160322084500,517.0,505.25,47.7778,36,98.0,100,61.1
20160322090000,517.0,505.25,47.7778,36,107.6,100,61.5
20160322091500,517.0,514.65,48.6667,36,92.4,100,62.3
20160322093000,517.0,498.2,47.1111,36,105.2,100,62.9
20160322094500,517.0,498.2,47.1111,36,102.5,100,63.1
20160322100000,517.0,498.2,47.1111,36,97.2,100,63.5
20160322101500,517.0,498.2,47.1111,36,110.0,100,64.0
20160322103000,517.0,498.2,47.1111,36,94.1,100,64.7
20160322104500,517.0,498.2,47.1111,36,102.1,100,65.3
20160322110000,517.0,498.2,47.1111,36,104.3,100,65.6
20160322111500,517.0,498.2,47.1111,36,94.2,100,66.0
20160322113000,517.0,507.6,48.0,36,94.2,100,66.1
20160322114500,517.0,498.2,47.1111,36,94.2,100,66.4
20160322120000,517.0,505.25,47.7778,36,96.6,100,66.8
20160322121500,517.0,505.25,47.7778,36,99.1,100,66.9
20160322123000,517.0,505.25,47.7778,36,107.6,100,67.4
20160322124500,517.0,498.2,47.1111,36,100.0,100,67.6
20160322130000,517.0,498.2,47.1111,36,94.2,100,67.1
20160322131500,517.0,507.6,48.0,36,108.0,100,66.8
20160322133000,517.0,507.6,48.0,36,97.4,100,66.6
20160322134500,517.0,507.6,48.0,36,97.4,100,66.7
20160322140000,517.0,507.6,48.0,36,106.2,100,66.8
20160322141500,517.0,507.6,48.0,36,96.0,100,67.1
20160322143000,517.0,507.6,48.0,36,96.0,100,67.5
20160322144500,517.0,507.6,48.0,36,108.4,100,67.8
20160322150000,517.0,500.55,47.3333,36,97.0,100,68.0
20160322151500,517.0,500.55,47.3333,36,97.0,100,68.0
20160322153000,517.0,500.55,47.3333,36,107.7,100,68.1
20160322154500,517.0,500.55,47.3333,36,95.4,100,68.2
20160322160000,517.0,500.55,47.3333,36,58.4,0,68.1
20160322161500,517.0,507.6,48.0,36,57.2,100,67.3
20160322163000,517.0,507.6,48.0,36,57.2,100,66.6
20160322164500,517.0,507.6,48.0,36,57.2,100,66.3
20160322170000,517.0,519.35,49.1111,36,59.9,100,66.4
20160322171500,517.0,519.35,49.1111,36,62.4,100,66.9
20160322173000,517.0,519.35,49.1111,36,72.0,100,67.2
20160322174500,517.0,519.35,49.1111,36,74.9,100,67.4
20160322180000,517.0,519.35,49.1111,36,77.2,100,67.6
20160322181500,517.0,519.35,49.1111,36,89.8,100,67.5
20160322183000,517.0,519.35,49.1111,36,91.0,100,67.6
20160322184500,517.0,526.4,49.7778,36,87.3,100,67.6
20160322190000,517.0,526.4,49.7778,36,87.3,100,67.9
20160322191500,517.0,526.4,49.7778,36,93.4,100,67.7
20160322193000,517.0,519.35,49.1111,36,98.1,100,67.8
20160322194500,517.0,519.35,49.1111,36,96.9,100,67.9
20160322200000,517.0,519.35,49.1111,36,89.6,100,67.8
20160322201500,517.0,519.35,49.1111,36,86.7,100,67.8
20160322203000,517.0,519.35,49.1111,36,88.7,100,67.8
20160322204500,517.0,519.35,49.1111,36,93.1,100,67.8
20160322210000,517.0,512.3,48.4444,36,95.5,100,67.7
20160322211500,517.0,526.4,49.7778,36,95.5,100,67.7
20160322213000,517.0,526.4,49.7778,36,99.0,100,67.7
20160322214500,517.0,519.35,49.1111,36,96.2,100,67.7
20160322220000,517.0,519.35,49.1111,36,96.2,100,67.7
20160322221500,517.0,519.35,49.1111,36,91.4,100,67.7
20160322223000,517.0,519.35,49.1111,36,91.4,100,67.7
20160322224500,517.0,519.35,49.1111,36,104.4,100,67.7
20160322230000,517.0,519.35,49.1111,36,101.0,100,67.7
20160322231500,517.0,519.35,49.1111,36,91.1,100,67.7
20160322233000,517.0,519.35,49.1111,36,97.1,100,67.7
20160322234500,517.0,519.35,49.1111,36,105.3,100,67.7
20160323000000,517.0,519.35,49.1111,36,105.3,100,67.7
20160323001500,517.0,500.55,47.3333,36,94.1,100,67.5
20160323003000,517.0,507.6,48.0,36,100.0,100,66.6
20160323004500,517.0,507.6,48.0,36,103.7,100,66.0
20160323010000,517.0,500.55,47.3333,36,93.6,100,65.9
20160323011500,517.0,500.55,47.3333,36,95.4,100,66.2
20160323013000,517.0,500.55,47.3333,36,104.7,100,66.8
20160323014500,517.0,493.5,46.6667,36,108.3,100,67.1
20160323020000,517.0,500.55,47.3333,36,94.1,100,67.3
20160323021500,517.0,507.6,48.0,36,101.3,100,67.4
20160323023000,517.0,500.55,47.3333,36,108.4,100,67.5
20160323024500,517.0,500.55,47.3333,36,97.0,100,67.5
20160323030000,517.0,500.55,47.3333,36,97.0,100,67.6
20160323031500,517.0,500.55,47.3333,36,103.6,100,67.6
20160323033000,517.0,500.55,47.3333,36,106.6,100,67.6
20160323034500,517.0,500.55,47.3333,36,94.2,100,67.6
20160323040000,517.0,500.55,47.3333,36,98.5,100,67.6
20160323041500,517.0,500.55,47.3333,36,110.1,100,67.6
20160323043000,517.0,500.55,47.3333,36,104.0,100,67.6
20160323044500,517.0,500.55,47.3333,36,94.7,100,67.6
20160323050000,517.0,500.55,47.3333,36,93.6,100,67.6
20160323051500,517.0,500.55,47.3333,36,106.1,100,67.6
20160323053000,517.0,500.55,47.3333,36,101.0,100,67.6
20160323054500,517.0,500.55,47.3333,36,98.5,100,67.6
20160323060000,517.0,500.55,47.3333,36,106.0,100,67.6
20160323061500,517.0,500.55,47.3333,36,94.2,100,67.6
20160323063000,517.0,500.55,47.3333,36,110.2,100,66.7
20160323064500,517.0,500.55,47.3333,36,106.8,100,66.3
20160323070000,517.0,493.5,46.6667,36,106.8,100,66.1
20160323071500,517.0,505.25,47.7778,36,108.4,100,66.1
20160323073000,517.0,505.25,47.7778,36,99.6,100,66.6
20160323074500,517.0,505.25,47.7778,36,97.2,100,67.1
20160323080000,517.0,505.25,47.7778,36,95.3,100,67.4
20160323081500,517.0,505.25,47.7778,36,107.9,100,67.8
20160323083000,517.0,505.25,47.7778,36,95.5,100,68.2
20160323084500,517.0,505.25,47.7778,36,58.0,0,68.2
20160323090000,517.0,505.25,47.7778,36,58.0,100,66.8
20160323091500,517.0,505.25,47.7778,36,58.0,100,66.2
20160323093000,517.0,505.25,47.7778,36,59.1,100,66.1
20160323094500,517.0,505.25,47.7778,36,64.8,100,66.7
20160323100000,517.0,505.25,47.7778,36,66.2,100,67.4
20160323101500,517.0,505.25,47.7778,36,66.2,100,67.9
20160323103000,517.0,505.25,47.7778,36,67.7,100,68.1
20160323104500,517.0,505.25,47.7778,36,67.7,100,68.3
20160323110000,517.0,505.25,47.7778,36,57.5,0,68.2
20160323111500,517.0,505.25,47.7778,36,57.5,100,67.3
20160323113000,517.0,505.25,47.7778,36,57.5,100,67.1
20160323114500,517.0,505.25,47.7778,36,57.5,100,67.1
20160323120000,517.0,505.25,47.7778,36,57.5,100,67.0
20160323121500,517.0,505.25,47.7778,36,57.5,100,67.3
20160323123000,517.0,514.65,48.6667,36,57.5,100,67.8
20160323124500,517.0,514.65,48.6667,36,58.2,100,68.1
20160323130000,517.0,514.65,48.6667,36,58.2,0,68.5
20160323131500,517.0,505.25,47.7778,36,57.6,0,68.5
20160323133000,517.0,512.3,48.4444,36,57.6,0,67.9
20160323134500,517.0,512.3,48.4444,36,57.6,100,67.7
20160323140000,517.0,512.3,48.4444,36,57.6,100,67.6
20160323141500,517.0,512.3,48.4444,36,57.6,100,67.3
20160323143000,517.0,505.25,47.7778,36,57.6,100,67.1
20160323144500,517.0,521.7,49.3333,36,57.6,100,67.4
20160323150000,517.0,521.7,49.3333,36,57.6,100,67.6
20160323151500,517.0,521.7,49.3333,36,57.6,100,67.8
20160323153000,517.0,521.7,49.3333,36,57.6,0,68.4
20160323154500,517.0,521.7,49.3333,36,57.6,0,68.5
20160323160000,517.0,521.7,49.3333,36,57.6,0,68.6
20160323161500,517.0,521.7,49.3333,36,57.6,0,68.6
20160323163000,517.0,521.7,49.3333,36,57.6,0,67.9
20160323164500,517.0,521.7,49.3333,36,57.6,100,67.6
20160323170000,517.0,512.3,48.4444,36,57.6,100,67.4
20160323171500,517.0,528.75,50.0,36,57.6,100,67.4
20160323173000,517.0,528.75,50.0,36,57.6,100,67.3
20160323174500,517.0,528.75,50.0,36,57.6,100,67.2
20160323180000,517.0,528.75,50.0,36,57.6,100,67.2
20160323181500,517.0,528.75,50.0,36,57.6,100,67.4
20160323183000,517.0,535.8,50.6667,36,57.6,100,67.7
20160323184500,517.0,521.7,49.3333,36,57.6,100,67.7
20160323190000,517.0,521.7,49.3333,36,57.6,100,67.7
20160323191500,517.0,528.75,50.0,36,57.6,100,67.7
20160323193000,517.0,528.75,50.0,36,57.6,100,67.7
20160323194500,517.0,528.75,50.0,36,57.6,100,67.7
20160323200000,517.0,528.75,50.0,36,57.6,100,67.6
20160323201500,517.0,528.75,50.0,36,57.6,100,67.6
20160323203000,517.0,528.75,50.0,36,57.6,100,67.7
20160323204500,517.0,528.75,50.0,36,57.6,100,67.6
20160323210000,517.0,528.75,50.0,36,57.6,100,67.5
20160323211500,517.0,528.75,50.0,36,57.6,100,67.5
20160323213000,517.0,528.75,50.0,36,58.3,100,67.5
20160323214500,517.0,528.75,50.0,36,58.3,100,67.5
20160323220000,517.0,528.75,50.0,36,59.6,100,67.4
20160323221500,517.0,528.75,50.0,36,61.2,100,67.5
20160323223000,517.0,535.8,50.6667,36,62.8,100,67.5
20160323224500,517.0,526.4,49.7778,36,64.0,100,67.6
20160323230000,517.0,535.8,50.6667,36,66.7,100,67.6
20160323231500,517.0,535.8,50.6667,36,67.7,100,67.7
20160323233000,517.0,535.8,50.6667,36,66.3,100,67.7
20160323234500,517.0,535.8,50.6667,36,67.8,100,67.8
20160324000000,517.0,535.8,50.6667,36,67.8,100,67.7
20160324001500,517.0,535.8,50.6667,36,67.8,100,67.7
20160324003000,517.0,535.8,50.6667,36,70.6,100,67.7
20160324004500,517.0,535.8,50.6667,36,73.5,100,67.7
20160324010000,517.0,535.8,50.6667,36,76.8,100,67.7
20160324011500,517.0,535.8,50.6667,36,76.8,100,67.8
20160324013000,517.0,535.8,50.6667,36,75.8,100,67.8
20160324014500,517.0,535.8,50.6667,36,75.8,100,67.9
20160324020000,517.0,535.8,50.6667,36,76.9,100,67.9
20160324021500,517.0,526.4,49.7778,36,75.8,100,67.8
20160324023000,517.0,526.4,49.7778,36,74.8,100,67.9
20160324024500,517.0,519.35,49.1111,36,73.3,100,67.9
20160324030000,517.0,519.35,49.1111,36,73.3,100,67.9
20160324031500,517.0,526.4,49.7778,36,73.3,100,67.9
20160324033000,517.0,526.4,49.7778,36,72.0,100,67.9
20160324034500,517.0,526.4,49.7778,36,73.0,100,67.8
20160324040000,517.0,526.4,49.7778,36,75.0,100,67.8
20160324041500,517.0,526.4,49.7778,36,75.9,100,67.9
20160324043000,517.0,526.4,49.7778,36,77.2,100,67.9
20160324044500,517.0,519.35,49.1111,36,73.4,100,67.9
20160324050000,517.0,526.4,49.7778,36,73.4,100,67.8
20160324051500,517.0,519.35,49.1111,36,76.8,100,67.8
20160324053000,517.0,528.75,50.0,36,72.0,100,67.8
20160324054500,517.0,528.75,50.0,36,76.4,100,67.9
20160324060000,517.0,521.7,49.3333,36,75.3,100,67.9
20160324061500,517.0,528.75,50.0,36,73.5,100,68.0
20160324063000,517.0,528.75,50.0,36,76.8,100,68.1
20160324064500,517.0,521.7,49.3333,36,72.5,100,68.1
20160324070000,517.0,533.45,50.4444,36,74.9,100,68.2
20160324071500,517.0,526.4,49.7778,36,84.3,100,67.2
20160324073000,517.0,526.4,49.7778,36,106.0,100,66.8
20160324074500,517.0,526.4,49.7778,36,98.5,100,66.6
20160324080000,517.0,526.4,49.7778,36,93.6,100,66.6
20160324081500,517.0,526.4,49.7778,36,104.2,100,67.0
20160324083000,517.0,526.4,49.7778,36,104.2,100,67.5
20160324084500,517.0,519.35,49.1111,36,104.2,100,67.8
20160324090000,517.0,512.3,48.4444,36,94.8,100,68.1
20160324091500,517.0,512.3,48.4444,36,98.9,100,68.2
20160324093000,517.0,512.3,48.4444,36,57.6,0,68.3
20160324094500,517.0,505.25,47.7778,36,57.6,0,68.1
20160324100000,517.0,519.35,49.1111,36,57.6,0,67.8
20160324101500,517.0,512.3,48.4444,36,56.8,0,67.8
20160324103000,517.0,512.3,48.4444,36,56.8,0,67.9
20160324104500,517.0,505.25,47.7778,36,56.8,0,67.9
20160324110000,517.0,512.3,48.4444,36,56.8,0,67.9
20160324111500,517.0,512.3,48.4444,36,56.8,0,68.0
20160324113000,517.0,519.35,49.1111,36,56.8,0,68.2
20160324114500,517.0,507.6,48.0,36,56.8,0,68.2
20160324120000,517.0,514.65,48.6667,36,57.5,0,68.3
20160324121500,517.0,507.6,48.0,36,57.5,0,68.3
20160324123000,517.0,507.6,48.0,36,57.5,100,67.7
20160324124500,517.0,507.6,48.0,36,57.5,100,67.3
20160324130000,517.0,507.6,48.0,36,57.5,100,67.2
20160324131500,517.0,507.6,48.0,36,57.5,100,67.1
20160324133000,517.0,507.6,48.0,36,57.5,100,67.5
20160324134500,517.0,521.7,49.3333,36,57.5,100,67.9
20160324140000,517.0,521.7,49.3333,36,57.5,0,68.3
20160324141500,517.0,521.7,49.3333,36,57.5,0,68.3
20160324143000,517.0,533.45,50.4444,36,57.5,0,68.3
20160324144500,517.0,533.45,50.4444,36,57.5,0,68.8
20160324150000,517.0,514.65,48.6667,36,57.5,0,68.8
20160324151500,517.0,533.45,50.4444,36,57.5,0,68.5
20160324153000,517.0,533.45,50.4444,36,57.5,0,68.5
20160324154500,517.0,533.45,50.4444,36,57.5,0,68.5
20160324160000,517.0,526.4,49.7778,36,57.5,0,68.1
20160324161500,517.0,519.35,49.1111,36,57.5,0,68.0
20160324163000,517.0,519.35,49.1111,36,57.5,0,67.9
20160324164500,517.0,533.45,50.4444,36,57.5,0,67.9
20160324170000,517.0,533.45,50.4444,36,57.5,100,67.7
20160324171500,517.0,533.45,50.4444,36,57.5,100,68.1
20160324173000,517.0,521.7,49.3333,36,56.8,100,68.2
20160324174500,517.0,533.45,50.4444,36,56.8,0,68.3
20160324180000,517.0,533.45,50.4444,36,56.8,0,68.2
20160324181500,517.0,533.45,50.4444,36,56.8,0,68.2
20160324183000,517.0,533.45,50.4444,36,56.8,0,68.2
20160324184500,517.0,533.45,50.4444,36,56.8,0,68.0
20160324190000,517.0,533.45,50.4444,36,56.8,0,67.8
20160324191500,517.0,533.45,50.4444,36,56.8,100,67.7
20160324193000,517.0,533.45,50.4444,36,56.8,100,67.5
20160324194500,517.0,533.45,50.4444,36,56.8,100,67.5
20160324200000,517.0,542.85,51.3333,36,56.8,100,67.4
20160324201500,517.0,542.85,51.3333,36,56.8,100,67.3
20160324203000,517.0,535.8,50.6667,36,56.8,100,67.2
20160324204500,517.0,535.8,50.6667,36,56.8,100,67.2
20160324210000,517.0,535.8,50.6667,36,57.5,100,67.1
20160324211500,517.0,535.8,50.6667,36,57.5,100,67.0
20160324213000,517.0,542.85,51.3333,36,59.2,100,66.9
20160324214500,517.0,542.85,51.3333,36,69.6,100,66.9
20160324220000,517.0,535.8,50.6667,36,93.5,100,67.0
20160324221500,517.0,535.8,50.6667,36,103.5,100,67.1
20160324223000,517.0,535.8,50.6667,36,107.4,100,67.2
20160324224500,517.0,535.8,50.6667,36,100.7,100,67.2
20160324230000,517.0,535.8,50.6667,36,93.0,100,67.3
20160324231500,517.0,528.75,50.0,36,107.7,100,67.3
20160324233000,517.0,528.75,50.0,36,105.9,100,67.4
20160324234500,517.0,528.75,50.0,36,93.6,100,67.3
20160325000000,517.0,535.8,50.6667,36,106.8,100,67.2
20160325001500,517.0,526.4,49.7778,36,93.0,100,67.2
20160325003000,517.0,526.4,49.7778,36,109.2,100,67.2
20160325004500,517.0,535.8,50.6667,36,95.0,100,67.1
20160325010000,517.0,535.8,50.6667,36,95.0,100,66.9
20160325011500,517.0,528.75,50.0,36,108.4,100,66.9
20160325013000,517.0,528.75,50.0,36,99.6,100,66.8
20160325014500,517.0,528.75,50.0,36,98.6,100,66.7
20160325020000,517.0,528.75,50.0,36,104.3,100,66.6
20160325021500,517.0,521.7,49.3333,36,104.3,100,66.6
20160325023000,517.0,521.7,49.3333,36,102.5,100,66.4
20160325024500,517.0,528.75,50.0,36,107.7,100,66.3
20160325030000,517.0,528.75,50.0,36,99.6,100,66.2
20160325031500,517.0,528.75,50.0,36,107.7,100,66.2
20160325033000,517.0,528.75,50.0,36,94.0,100,66.2
20160325034500,517.0,521.7,49.3333,36,105.2,100,66.2
20160325040000,517.0,521.7,49.3333,36,101.0,100,66.1
20160325041500,517.0,521.7,49.3333,36,107.8,100,66.1
20160325043000,517.0,521.7,49.3333,36,95.2,100,66.1
20160325044500,517.0,521.7,49.3333,36,108.4,100,66.0
20160325050000,517.0,521.7,49.3333,36,96.2,100,66.0
20160325051500,517.0,528.75,50.0,36,106.7,100,66.0
20160325053000,517.0,528.75,50.0,36,91.7,100,65.7
20160325054500,517.0,535.8,50.6667,36,106.0,100,65.8
20160325060000,517.0,535.8,50.6667,36,93.7,100,65.6
20160325061500,517.0,535.8,50.6667,36,105.0,100,65.5
20160325063000,517.0,535.8,50.6667,36,91.0,100,65.5
20160325064500,517.0,528.75,50.0,36,99.1,100,65.1
20160325070000,517.0,528.75,50.0,36,101.9,100,65.0
20160325071500,517.0,519.35,49.1111,36,92.2,100,64.4
20160325073000,517.0,533.45,50.4444,36,109.3,100,63.8
20160325074500,517.0,533.45,50.4444,36,102.6,100,63.6
20160325080000,517.0,533.45,50.4444,36,94.8,100,63.5
20160325081500,517.0,521.7,49.3333,36,109.2,100,63.5
20160325083000,517.0,528.75,50.0,36,97.1,100,63.5
20160325084500,517.0,528.75,50.0,36,95.5,100,63.6
20160325090000,517.0,528.75,50.0,36,105.4,100,63.7
20160325091500,517.0,528.75,50.0,36,107.6,100,64.0
20160325093000,517.0,507.6,48.0,36,95.3,100,64.1
20160325094500,517.0,507.6,48.0,36,96.6,100,64.6
20160325100000,517.0,514.65,48.6667,36,109.2,100,64.8
20160325101500,517.0,507.6,48.0,36,101.0,100,65.4
20160325103000,517.0,507.6,48.0,36,96.1,100,66.3
20160325104500,517.0,507.6,48.0,36,102.0,100,66.6
20160325110000,517.0,507.6,48.0,36,109.1,100,66.7
20160325111500,517.0,507.6,48.0,36,109.1,100,67.1
20160325113000,517.0,507.6,48.0,36,95.9,100,67.4
20160325114500,517.0,507.6,48.0,36,97.2,100,67.6
20160325120000,517.0,507.6,48.0,36,110.1,100,67.6
20160325121500,517.0,507.6,48.0,36,104.3,100,67.6
20160325123000,517.0,507.6,48.0,36,93.6,100,67.7
20160325124500,517.0,507.6,48.0,36,97.8,100,68.0
20160325130000,517.0,507.6,48.0,36,97.8,100,67.1
20160325131500,517.0,507.6,48.0,36,108.5,100,66.9
20160325133000,517.0,500.55,47.3333,36,108.5,100,66.8
20160325134500,517.0,500.55,47.3333,36,105.1,100,66.8
20160325140000,517.0,507.6,48.0,36,95.6,100,67.1
20160325141500,517.0,498.2,47.1111,36,95.6,100,67.5
20160325143000,517.0,505.25,47.7778,36,98.9,100,67.8
20160325144500,517.0,505.25,47.7778,36,106.4,100,68.1
20160325150000,517.0,505.25,47.7778,36,59.2,0,68.4
20160325151500,517.0,505.25,47.7778,36,57.2,100,67.7
20160325153000,517.0,505.25,47.7778,36,57.2,100,67.6
20160325154500,517.0,505.25,47.7778,36,57.2,100,67.7
20160325160000,517.0,514.65,48.6667,36,58.3,100,67.7
20160325161500,517.0,505.25,47.7778,36,57.1,100,67.8
20160325163000,517.0,512.3,48.4444,36,57.1,100,67.8
20160325164500,517.0,512.3,48.4444,36,57.1,100,68.0
20160325170000,517.0,512.3,48.4444,36,58.0,100,68.1
20160325171500,517.0,512.3,48.4444,36,57.2,100,68.2
20160325173000,517.0,512.3,48.4444,36,57.2,100,68.1
20160325174500,517.0,512.3,48.4444,36,57.9,100,68.0
20160325180000,517.0,512.3,48.4444,36,56.8,100,67.6
20160325181500,517.0,512.3,48.4444,36,56.8,100,67.4
20160325183000,517.0,512.3,48.4444,36,58.2,100,67.2
20160325184500,517.0,512.3,48.4444,36,58.2,100,67.0
20160325190000,517.0,512.3,48.4444,36,57.2,100,66.9
20160325191500,517.0,512.3,48.4444,36,57.9,100,67.1
20160325193000,517.0,505.25,47.7778,36,58.7,100,67.3
20160325194500,517.0,505.25,47.7778,36,59.9,100,67.3
20160325200000,517.0,505.25,47.7778,36,60.8,100,67.4
20160325201500,517.0,512.3,48.4444,36,64.4,100,67.4
20160325203000,517.0,512.3,48.4444,36,66.3,100,67.5
20160325204500,517.0,512.3,48.4444,36,74.8,100,67.5
20160325210000,517.0,512.3,48.4444,36,76.8,100,67.6
20160325211500,517.0,512.3,48.4444,36,80.4,100,67.6
20160325213000,517.0,512.3,48.4444,36,95.9,100,67.5
20160325214500,517.0,512.3,48.4444,36,87.2,100,67.6
20160325220000,517.0,512.3,48.4444,36,99.8,100,67.6
20160325221500,517.0,512.3,48.4444,36,101.3,100,67.6
20160325223000,517.0,512.3,48.4444,36,104.8,100,67.6
20160325224500,517.0,505.25,47.7778,36,103.0,100,67.4
20160325230000,517.0,512.3,48.4444,36,93.6,100,67.4
20160325231500,517.0,512.3,48.4444,36,96.0,100,67.4
20160325233000,517.0,512.3,48.4444,36,106.5,100,67.4
20160325234500,517.0,512.3,48.4444,36,109.2,100,67.3
20160326000000,517.0,512.3,48.4444,36,104.1,100,67.3
20160326001500,517.0,493.5,46.6667,36,107.6,100,66.9
20160326003000,517.0,505.25,47.7778,36,96.0,100,66.9
20160326004500,517.0,493.5,46.6667,36,100.9,100,66.6
20160326010000,517.0,505.25,47.7778,36,109.3,100,66.4
20160326011500,517.0,491.15,46.4444,36,105.7,100,66.2
20160326013000,517.0,512.3,48.4444,36,93.6,100,66.2
20160326014500,517.0,505.25,47.7778,36,100.4,100,66.3
20160326020000,517.0,505.25,47.7778,36,107.6,100,66.4
20160326021500,517.0,512.3,48.4444,36,99.8,100,66.4
20160326023000,517.0,512.3,48.4444,36,96.7,100,66.1
20160326024500,517.0,512.3,48.4444,36,107.5,100,66.0
20160326030000,517.0,512.3,48.4444,36,104.3,100,65.9
20160326031500,517.0,512.3,48.4444,36,94.8,100,65.8
20160326033000,517.0,512.3,48.4444,36,109.2,100,65.9
20160326034500,517.0,505.25,47.7778,36,95.8,100,66.0
20160326040000,517.0,498.2,47.1111,36,106.8,100,66.1
20160326041500,517.0,505.25,47.7778,36,103.3,100,66.5
20160326043000,517.0,512.3,48.4444,36,97.4,100,66.7
20160326044500,517.0,498.2,47.1111,36,108.4,100,66.3
20160326050000,517.0,505.25,47.7778,36,95.2,100,66.3
20160326051500,517.0,505.25,47.7778,36,95.2,100,66.4
20160326053000,517.0,505.25,47.7778,36,109.2,100,66.4
20160326054500,517.0,505.25,47.7778,36,98.3,100,66.6
20160326060000,517.0,505.25,47.7778,36,106.1,100,66.5
20160326061500,517.0,505.25,47.7778,36,106.1,100,66.6
20160326063000,517.0,505.25,47.7778,36,94.2,100,66.4
20160326064500,517.0,498.2,47.1111,36,109.2,100,66.6
20160326070000,517.0,507.6,48.0,36,98.4,100,66.5
20160326071500,517.0,507.6,48.0,36,98.4,100,66.7
20160326073000,517.0,507.6,48.0,36,107.9,100,66.7
20160326074500,517.0,493.5,46.6667,36,102.1,100,66.8
20160326080000,517.0,507.6,48.0,36,95.4,100,67.0
20160326081500,517.0,498.2,47.1111,36,104.7,100,67.1
20160326083000,517.0,498.2,47.1111,36,106.8,100,67.1
20160326084500,517.0,507.6,48.0,36,103.5,100,66.4
20160326090000,517.0,498.2,47.1111,36,92.9,100,66.0
20160326091500,517.0,498.2,47.1111,36,107.8,100,65.8
20160326093000,517.0,498.2,47.1111,36,93.9,100,65.8
20160326094500,517.0,505.25,47.7778,36,97.6,100,66.4
20160326100000,517.0,498.2,47.1111,36,103.6,100,67.0
20160326101500,517.0,498.2,47.1111,36,95.4,100,67.5
20160326103000,517.0,498.2,47.1111,36,99.9,100,67.8
20160326104500,517.0,505.25,47.7778,36,107.1,100,68.1
20160326110000,517.0,505.25,47.7778,36,94.2,100,67.8
20160326111500,517.0,505.25,47.7778,36,104.6,100,67.0
20160326113000,517.0,505.25,47.7778,36,98.8,100,66.9
20160326114500,517.0,498.2,47.1111,36,94.6,100,66.8
20160326120000,517.0,498.2,47.1111,36,108.4,100,66.9
20160326121500,517.0,507.6,48.0,36,95.3,100,67.1
20160326123000,517.0,498.2,47.1111,36,99.4,100,67.7
20160326124500,517.0,498.2,47.1111,36,107.1,100,67.9
20160326130000,517.0,498.2,47.1111,36,93.9,100,68.1
20160326131500,517.0,507.6,48.0,36,65.6,0,68.3
20160326133000,517.0,507.6,48.0,36,58.0,0,68.2
20160326134500,517.0,500.55,47.3333,36,57.2,0,67.9
20160326140000,517.0,500.55,47.3333,36,57.2,0,67.8
20160326141500,517.0,500.55,47.3333,36,57.2,0,67.9
20160326143000,517.0,507.6,48.0,36,57.2,0,67.9
20160326144500,517.0,500.55,47.3333,36,57.2,0,67.9
20160326150000,517.0,500.55,47.3333,36,57.2,0,68.1
20160326151500,517.0,500.55,47.3333,36,57.2,0,68.2
20160326153000,517.0,500.55,47.3333,36,57.2,0,67.9
20160326154500,517.0,500.55,47.3333,36,58.3,0,67.9
20160326160000,517.0,500.55,47.3333,36,57.7,0,68.0
20160326161500,517.0,493.5,46.6667,36,57.7,0,68.1
20160326163000,517.0,505.25,47.7778,36,57.7,0,68.2
20160326164500,517.0,505.25,47.7778,36,58.3,0,68.3
20160326170000,517.0,498.2,47.1111,36,58.3,0,68.2
20160326171500,517.0,507.6,48.0,36,57.6,0,67.9
20160326173000,517.0,498.2,47.1111,36,57.6,100,67.6
20160326174500,517.0,498.2,47.1111,36,57.6,100,67.3
20160326180000,517.0,505.25,47.7778,36,57.6,100,67.2
20160326181500,517.0,498.2,47.1111,36,57.6,100,67.0
20160326183000,517.0,498.2,47.1111,36,57.6,100,67.1
20160326184500,517.0,498.2,47.1111,36,58.3,100,67.2
20160326190000,517.0,505.25,47.7778,36,58.3,100,67.4
20160326191500,517.0,505.25,47.7778,36,58.3,100,67.5
20160326193000,517.0,505.25,47.7778,36,58.3,100,67.5
20160326194500,517.0,505.25,47.7778,36,58.3,100,67.6
20160326200000,517.0,505.25,47.7778,36,58.3,100,67.7
20160326201500,517.0,493.5,46.6667,36,58.3,100,67.7
20160326203000,517.0,500.55,47.3333,36,58.3,100,67.7
20160326204500,517.0,488.8,46.2222,36,58.3,100,67.7
20160326210000,517.0,500.55,47.3333,36,58.3,100,67.7
20160326211500,517.0,507.6,48.0,36,58.9,100,67.6
20160326213000,517.0,500.55,47.3333,36,58.9,100,67.6
20160326214500,517.0,500.55,47.3333,36,59.5,100,67.6
20160326220000,517.0,512.3,48.4444,36,61.1,100,67.5
20160326221500,517.0,498.2,47.1111,36,62.0,100,67.6
20160326223000,517.0,498.2,47.1111,36,65.3,100,67.6
20160326224500,517.0,505.25,47.7778,36,65.3,100,67.6
20160326230000,517.0,505.25,47.7778,36,68.1,100,67.7
20160326231500,517.0,505.25,47.7778,36,71.0,100,67.7
20160326233000,517.0,498.2,47.1111,36,71.0,100,67.7
20160326234500,517.0,498.2,47.1111,36,70.1,100,67.8
20160327000000,517.0,505.25,47.7778,36,72.5,100,67.7
20160327001500,517.0,505.25,47.7778,36,69.7,100,67.7
20160327003000,517.0,498.2,47.1111,36,74.3,100,67.7
20160327004500,517.0,498.2,47.1111,36,75.4,100,67.7
20160327010000,517.0,505.25,47.7778,36,75.4,100,67.7
20160327011500,517.0,505.25,47.7778,36,80.6,100,67.8
20160327013000,517.0,505.25,47.7778,36,75.9,100,67.7
20160327014500,517.0,505.25,47.7778,36,79.1,100,67.7
20160327020000,517.0,498.2,47.1111,36,82.6,100,67.9
20160327021500,517.0,498.2,47.1111,36,77.3,100,67.9
20160327023000,517.0,498.2,47.1111,36,83.0,100,67.9
20160327024500,517.0,507.6,48.0,36,78.3,100,67.9
20160327030000,517.0,498.2,47.1111,36,79.3,100,67.9
20160327031500,517.0,498.2,47.1111,36,82.1,100,67.9
20160327033000,517.0,498.2,47.1111,36,77.3,100,67.8
20160327034500,517.0,498.2,47.1111,36,82.5,100,67.8
20160327040000,517.0,498.2,47.1111,36,80.7,100,67.9
20160327041500,517.0,505.25,47.7778,36,77.7,100,67.9
