PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160327043000,517.0,505.25,47.7778,36,83.1,100,67.8
20160327044500,517.0,505.25,47.7778,36,77.8,100,67.8
20160327050000,517.0,505.25,47.7778,36,81.1,100,67.7
20160327051500,517.0,493.5,46.6667,36,82.1,100,67.7
20160327053000,517.0,493.5,46.6667,36,82.1,100,67.7
20160327054500,517.0,500.55,47.3333,36,91.3,100,67.7
20160327060000,517.0,507.6,48.0,36,86.3,100,67.7
20160327061500,517.0,507.6,48.0,36,95.9,100,67.9
20160327063000,517.0,507.6,48.0,36,84.7,100,67.9
20160327064500,517.0,507.6,48.0,36,95.9,100,67.9
20160327070000,517.0,507.6,48.0,36,86.5,100,67.9
20160327071500,517.0,514.65,48.6667,36,90.4,100,67.8
20160327073000,517.0,507.6,48.0,36,94.0,100,67.9
20160327074500,517.0,493.5,46.6667,36,95.6,100,67.9
20160327080000,517.0,505.25,47.7778,36,89.9,100,67.9
20160327081500,517.0,505.25,47.7778,36,85.7,100,67.8
20160327083000,517.0,512.3,48.4444,36,94.5,100,67.9
20160327084500,517.0,505.25,47.7778,36,91.6,100,67.9
20160327090000,517.0,512.3,48.4444,36,85.0,100,68.1
20160327091500,517.0,512.3,48.4444,36,85.0,100,68.1
20160327093000,517.0,505.25,47.7778,36,87.7,100,68.1
20160327094500,517.0,505.25,47.7778,36,88.9,100,68.1
20160327100000,517.0,505.25,47.7778,36,94.4,100,68.2
20160327101500,517.0,505.25,47.7778,36,94.4,100,68.2
20160327103000,517.0,512.3,48.4444,36,95.9,100,68.2
20160327104500,517.0,512.3,48.4444,36,85.6,100,68.2
20160327110000,517.0,505.25,47.7778,36,88.3,100,68.2
20160327111500,517.0,505.25,47.7778,36,59.6,0,68.3
20160327113000,517.0,505.25,47.7778,36,57.9,0,68.3
20160327114500,517.0,505.25,47.7778,36,57.9,0,68.1
20160327120000,517.0,505.25,47.7778,36,57.9,0,68.0
20160327121500,517.0,512.3,48.4444,36,57.9,0,67.9
20160327123000,517.0,512.3,48.4444,36,57.9,0,67.9
20160327124500,517.0,519.35,49.1111,36,57.2,0,67.8
20160327130000,517.0,507.6,48.0,36,57.2,0,67.9
20160327131500,517.0,507.6,48.0,36,57.2,0,67.8
20160327133000,517.0,507.6,48.0,36,57.2,0,67.9
20160327134500,517.0,514.65,48.6667,36,57.2,100,67.7
20160327140000,517.0,514.65,48.6667,36,57.2,0,67.8
20160327141500,517.0,514.65,48.6667,36,57.2,100,67.7
20160327143000,517.0,514.65,48.6667,36,57.2,100,67.7
20160327144500,517.0,514.65,48.6667,36,57.2,100,67.8
20160327150000,517.0,514.65,48.6667,36,57.2,100,67.7
20160327151500,517.0,514.65,48.6667,36,57.2,100,67.8
20160327153000,517.0,507.6,48.0,36,57.2,100,67.8
20160327154500,517.0,519.35,49.1111,36,57.2,100,67.8
20160327160000,517.0,519.35,49.1111,36,57.2,100,67.8
20160327161500,517.0,519.35,49.1111,36,57.2,100,67.8
20160327163000,517.0,519.35,49.1111,36,57.2,100,67.8
20160327164500,517.0,519.35,49.1111,36,57.2,100,67.8
20160327170000,517.0,519.35,49.1111,36,57.2,100,67.7
20160327171500,517.0,519.35,49.1111,36,57.2,100,67.7
20160327173000,517.0,512.3,48.4444,36,57.2,100,67.7
20160327174500,517.0,512.3,48.4444,36,56.4,100,67.7
20160327180000,517.0,519.35,49.1111,36,56.4,100,67.6
20160327181500,517.0,519.35,49.1111,36,57.1,100,67.6
20160327183000,517.0,519.35,49.1111,36,57.1,100,67.6
20160327184500,517.0,526.4,49.7778,36,57.1,100,67.5
20160327190000,517.0,519.35,49.1111,36,57.9,100,67.4
20160327191500,517.0,519.35,49.1111,36,57.1,100,67.4
20160327193000,517.0,519.35,49.1111,36,57.9,100,67.4
20160327194500,517.0,526.4,49.7778,36,57.9,100,67.6
20160327200000,517.0,514.65,48.6667,36,57.9,100,67.5
20160327201500,517.0,514.65,48.6667,36,57.9,100,67.4
20160327203000,517.0,526.4,49.7778,36,57.9,100,67.3
20160327204500,517.0,519.35,49.1111,36,57.9,100,67.3
20160327210000,517.0,519.35,49.1111,36,58.6,100,67.3
20160327211500,517.0,528.75,50.0,36,60.7,100,67.3
20160327213000,517.0,521.7,49.3333,36,64.6,100,67.3
20160327214500,517.0,521.7,49.3333,36,71.1,100,67.4
20160327220000,517.0,521.7,49.3333,36,81.5,100,67.5
20160327221500,517.0,521.7,49.3333,36,83.3,100,67.6
20160327223000,517.0,521.7,49.3333,36,81.5,100,67.6
20160327224500,517.0,521.7,49.3333,36,86.7,100,67.6
20160327230000,517.0,521.7,49.3333,36,86.7,100,67.7
20160327231500,517.0,521.7,49.3333,36,89.3,100,67.7
20160327233000,517.0,507.6,48.0,36,99.1,100,67.3
20160327234500,517.0,514.65,48.6667,36,106.8,100,66.7
20160328000000,517.0,507.6,48.0,36,103.5,100,66.3
20160328001500,517.0,507.6,48.0,36,103.5,100,66.1
20160328003000,517.0,514.65,48.6667,36,93.6,100,66.6
20160328004500,517.0,507.6,48.0,36,105.2,100,67.1
20160328010000,517.0,507.6,48.0,36,108.4,100,67.4
20160328011500,517.0,507.6,48.0,36,108.4,100,67.6
20160328013000,517.0,519.35,49.1111,36,101.0,100,67.8
20160328014500,517.0,519.35,49.1111,36,96.9,100,67.9
20160328020000,517.0,519.35,49.1111,36,104.3,100,67.9
20160328021500,517.0,519.35,49.1111,36,94.5,100,68.1
20160328023000,517.0,512.3,48.4444,36,99.8,100,68.1
20160328024500,517.0,512.3,48.4444,36,107.6,100,68.1
20160328030000,517.0,512.3,48.4444,36,93.0,100,68.1
20160328031500,517.0,512.3,48.4444,36,96.0,100,67.4
20160328033000,517.0,512.3,48.4444,36,96.0,100,66.8
20160328034500,517.0,512.3,48.4444,36,104.2,100,66.4
20160328040000,517.0,500.55,47.3333,36,94.3,100,66.4
20160328041500,517.0,512.3,48.4444,36,100.6,100,66.8
20160328043000,517.0,512.3,48.4444,36,108.5,100,67.2
20160328044500,517.0,512.3,48.4444,36,100.9,100,67.6
20160328050000,517.0,512.3,48.4444,36,93.5,100,68.0
20160328051500,517.0,512.3,48.4444,36,110.1,100,68.1
20160328053000,517.0,505.25,47.7778,36,95.2,100,68.2
20160328054500,517.0,512.3,48.4444,36,58.4,0,68.1
20160328060000,517.0,512.3,48.4444,36,56.8,100,66.6
20160328061500,517.0,512.3,48.4444,36,58.0,100,66.0
20160328063000,517.0,535.8,50.6667,36,63.6,100,65.8
20160328064500,517.0,535.8,50.6667,36,100.5,100,66.2
20160328070000,517.0,535.8,50.6667,36,99.0,100,66.7
20160328071500,517.0,528.75,50.0,36,106.8,100,66.9
20160328073000,517.0,528.75,50.0,36,92.2,100,66.9
20160328074500,517.0,528.75,50.0,36,97.2,100,67.1
20160328080000,517.0,521.7,49.3333,36,105.6,100,67.2
20160328081500,517.0,533.45,50.4444,36,92.4,100,67.4
20160328083000,517.0,533.45,50.4444,36,99.1,100,67.7
20160328084500,517.0,521.7,49.3333,36,105.1,100,67.1
20160328090000,517.0,528.75,50.0,36,100.9,100,66.6
20160328091500,517.0,528.75,50.0,36,106.8,100,66.6
20160328093000,517.0,528.75,50.0,36,96.8,100,66.5
20160328094500,517.0,528.75,50.0,36,96.8,100,66.8
20160328100000,517.0,528.75,50.0,36,105.3,100,67.4
20160328101500,517.0,507.6,48.0,36,105.3,100,67.7
20160328103000,517.0,519.35,49.1111,36,102.6,100,68.0
20160328104500,517.0,519.35,49.1111,36,63.2,100,68.2
20160328110000,517.0,519.35,49.1111,36,57.6,0,68.1
20160328111500,517.0,519.35,49.1111,36,57.6,0,68.0
20160328113000,517.0,519.35,49.1111,36,57.6,0,68.1
20160328114500,517.0,519.35,49.1111,36,57.6,0,67.9
20160328120000,517.0,512.3,48.4444,36,57.6,0,67.9
20160328121500,517.0,512.3,48.4444,36,57.6,0,68.2
20160328123000,517.0,512.3,48.4444,36,57.6,0,68.2
20160328124500,517.0,505.25,47.7778,36,57.6,0,68.0
20160328130000,517.0,505.25,47.7778,36,57.6,0,68.0
20160328131500,517.0,505.25,47.7778,36,57.6,0,68.1
20160328133000,517.0,505.25,47.7778,36,57.6,0,68.2
20160328134500,517.0,505.25,47.7778,36,57.6,0,68.3
20160328140000,517.0,505.25,47.7778,36,57.6,0,68.5
20160328141500,517.0,505.25,47.7778,36,57.6,0,68.7
20160328143000,517.0,512.3,48.4444,36,57.6,0,68.7
20160328144500,517.0,512.3,48.4444,36,57.6,0,68.8
20160328150000,517.0,512.3,48.4444,36,57.6,0,68.8
20160328151500,517.0,512.3,48.4444,36,57.6,0,68.9
20160328153000,517.0,505.25,47.7778,36,57.6,0,69.1
20160328154500,517.0,512.3,48.4444,36,57.6,0,68.8
20160328160000,517.0,512.3,48.4444,36,57.6,0,68.4
20160328161500,517.0,512.3,48.4444,36,57.6,0,69.0
20160328163000,517.0,519.35,49.1111,36,57.6,0,69.4
20160328164500,517.0,512.3,48.4444,36,57.6,0,69.6
20160328170000,517.0,521.7,49.3333,36,57.6,0,69.6
20160328171500,517.0,521.7,49.3333,36,57.6,0,69.6
20160328173000,517.0,514.65,48.6667,36,57.6,0,69.6
20160328174500,517.0,514.65,48.6667,36,57.6,0,69.5
20160328180000,517.0,521.7,49.3333,36,57.6,0,69.2
20160328181500,517.0,512.3,48.4444,36,57.6,0,69.1
20160328183000,517.0,512.3,48.4444,36,57.6,0,68.6
20160328184500,517.0,512.3,48.4444,36,57.6,0,68.4
20160328190000,517.0,512.3,48.4444,36,57.6,0,68.2
20160328191500,517.0,519.35,49.1111,36,57.6,0,68.1
20160328193000,517.0,519.35,49.1111,36,57.6,0,67.8
20160328194500,517.0,505.25,47.7778,36,57.6,100,67.7
20160328200000,517.0,514.65,48.6667,36,57.6,100,67.4
20160328201500,517.0,514.65,48.6667,36,57.6,100,67.2
20160328203000,517.0,514.65,48.6667,36,57.6,100,66.8
20160328204500,517.0,514.65,48.6667,36,57.6,100,66.5
20160328210000,517.0,514.65,48.6667,36,59.1,100,66.3
20160328211500,517.0,514.65,48.6667,36,71.4,100,66.8
20160328213000,517.0,514.65,48.6667,36,73.0,100,67.2
20160328214500,517.0,514.65,48.6667,36,78.3,100,67.4
20160328220000,517.0,521.7,49.3333,36,94.8,100,67.6
20160328221500,517.0,514.65,48.6667,36,85.0,100,67.7
20160328223000,517.0,521.7,49.3333,36,89.1,100,67.8
20160328224500,517.0,521.7,49.3333,36,91.5,100,67.9
20160328230000,517.0,521.7,49.3333,36,85.0,100,68.0
20160328231500,517.0,521.7,49.3333,36,95.4,100,68.0
20160328233000,517.0,521.7,49.3333,36,84.9,100,68.0
20160328234500,517.0,521.7,49.3333,36,91.5,100,68.0
20160329000000,517.0,521.7,49.3333,36,93.7,100,68.1
20160329001500,517.0,521.7,49.3333,36,85.0,100,68.1
20160329003000,517.0,521.7,49.3333,36,85.0,100,68.0
20160329004500,517.0,514.65,48.6667,36,85.0,100,68.1
20160329010000,517.0,514.65,48.6667,36,89.6,100,68.1
20160329011500,517.0,514.65,48.6667,36,95.1,100,68.1
20160329013000,517.0,514.65,48.6667,36,86.3,100,68.1
20160329014500,517.0,514.65,48.6667,36,91.0,100,68.1
20160329020000,517.0,514.65,48.6667,36,93.6,100,68.0
20160329021500,517.0,514.65,48.6667,36,84.4,100,67.9
20160329023000,517.0,514.65,48.6667,36,94.6,100,67.9
20160329024500,517.0,514.65,48.6667,36,90.0,100,67.9
20160329030000,517.0,514.65,48.6667,36,85.4,100,67.9
20160329031500,517.0,514.65,48.6667,36,90.7,100,67.9
20160329033000,517.0,514.65,48.6667,36,85.3,100,67.9
20160329034500,517.0,514.65,48.6667,36,87.5,100,67.8
20160329040000,517.0,514.65,48.6667,36,90.5,100,67.7
20160329041500,517.0,514.65,48.6667,36,97.2,100,67.7
20160329043000,517.0,514.65,48.6667,36,95.3,100,67.7
20160329044500,517.0,521.7,49.3333,36,97.8,100,67.7
20160329050000,517.0,512.3,48.4444,36,92.6,100,67.7
20160329051500,517.0,512.3,48.4444,36,92.6,100,67.7
20160329053000,517.0,526.4,49.7778,36,99.6,100,68.1
20160329054500,517.0,512.3,48.4444,36,87.0,100,68.1
20160329060000,517.0,521.7,49.3333,36,96.5,100,68.1
20160329061500,517.0,521.7,49.3333,36,96.5,100,68.2
20160329063000,517.0,521.7,49.3333,36,91.7,100,67.3
20160329064500,517.0,512.3,48.4444,36,101.1,100,66.6
20160329070000,517.0,519.35,49.1111,36,104.0,100,66.3
20160329071500,517.0,519.35,49.1111,36,93.9,100,66.4
20160329073000,517.0,519.35,49.1111,36,99.4,100,66.9
20160329074500,517.0,519.35,49.1111,36,95.9,100,67.8
20160329080000,517.0,519.35,49.1111,36,98.1,100,68.2
20160329081500,517.0,519.35,49.1111,36,57.2,0,68.5
20160329083000,517.0,491.15,46.4444,36,57.2,0,68.1
20160329084500,517.0,505.25,47.7778,36,57.2,0,68.0
20160329090000,517.0,512.3,48.4444,36,57.2,0,67.9
20160329091500,517.0,512.3,48.4444,36,57.2,0,67.8
20160329093000,517.0,533.45,50.4444,36,57.2,0,67.8
20160329094500,517.0,533.45,50.4444,36,57.2,0,67.8
20160329100000,517.0,533.45,50.4444,36,57.2,0,67.9
20160329101500,517.0,533.45,50.4444,36,57.2,0,68.1
20160329103000,517.0,533.45,50.4444,36,57.2,0,68.1
20160329104500,517.0,533.45,50.4444,36,57.2,0,68.2
20160329110000,517.0,526.4,49.7778,36,57.9,100,67.3
20160329111500,517.0,535.8,50.6667,36,57.1,100,67.2
20160329113000,517.0,526.4,49.7778,36,57.9,100,67.1
20160329114500,517.0,538.15,50.8889,36,57.9,100,67.1
20160329120000,517.0,538.15,50.8889,36,57.9,100,67.3
20160329121500,517.0,538.15,50.8889,36,57.9,100,67.7
20160329123000,517.0,538.15,50.8889,36,57.9,100,68.1
20160329124500,517.0,538.15,50.8889,36,57.9,0,68.2
20160329130000,517.0,526.4,49.7778,36,57.9,0,68.2
20160329131500,517.0,526.4,49.7778,36,57.2,0,68.4
20160329133000,517.0,526.4,49.7778,36,57.2,0,68.4
20160329134500,517.0,538.15,50.8889,36,57.2,0,68.4
20160329140000,517.0,538.15,50.8889,36,57.2,0,68.2
20160329141500,517.0,526.4,49.7778,36,57.2,0,67.9
20160329143000,517.0,526.4,49.7778,36,57.2,0,67.9
20160329144500,517.0,526.4,49.7778,36,57.2,100,67.4
20160329150000,517.0,526.4,49.7778,36,57.2,100,67.3
20160329151500,517.0,526.4,49.7778,36,57.2,100,67.4
20160329153000,517.0,514.65,48.6667,36,57.9,100,67.3
20160329154500,517.0,526.4,49.7778,36,57.9,100,67.6
20160329160000,517.0,526.4,49.7778,36,57.9,100,67.5
20160329161500,517.0,526.4,49.7778,36,57.9,100,67.7
20160329163000,517.0,533.45,50.4444,36,57.2,100,67.7
20160329164500,517.0,533.45,50.4444,36,57.2,100,67.9
20160329170000,517.0,526.4,49.7778,36,57.2,100,68.1
20160329171500,517.0,526.4,49.7778,36,57.2,100,68.1
20160329173000,517.0,535.8,50.6667,36,57.2,100,68.1
20160329174500,517.0,528.75,50.0,36,57.2,100,68.0
20160329180000,517.0,535.8,50.6667,36,57.2,100,67.9
20160329181500,517.0,528.75,50.0,36,57.2,100,67.7
20160329183000,517.0,538.15,50.8889,36,57.2,100,67.7
20160329184500,517.0,538.15,50.8889,36,57.2,100,67.6
20160329190000,517.0,526.4,49.7778,36,57.2,100,67.6
20160329191500,517.0,526.4,49.7778,36,57.9,100,67.5
20160329193000,517.0,526.4,49.7778,36,57.9,100,67.5
20160329194500,517.0,535.8,50.6667,36,57.9,100,67.4
20160329200000,517.0,535.8,50.6667,36,57.9,100,67.4
20160329201500,517.0,535.8,50.6667,36,57.9,100,67.3
20160329203000,517.0,535.8,50.6667,36,57.9,100,67.4
20160329204500,517.0,535.8,50.6667,36,59.1,100,67.4
20160329210000,517.0,528.75,50.0,36,61.2,100,67.5
20160329211500,517.0,528.75,50.0,36,61.9,100,67.6
20160329213000,517.0,528.75,50.0,36,61.9,100,67.7
20160329214500,517.0,528.75,50.0,36,63.2,100,67.7
20160329220000,517.0,528.75,50.0,36,63.2,100,67.7
20160329221500,517.0,528.75,50.0,36,63.2,100,67.9
20160329223000,517.0,528.75,50.0,36,63.2,100,67.8
20160329224500,517.0,528.75,50.0,36,64.4,100,67.8
20160329230000,517.0,528.75,50.0,36,64.4,100,67.7
20160329231500,517.0,528.75,50.0,36,63.6,100,67.7
20160329233000,517.0,538.15,50.8889,36,64.9,100,67.7
20160329234500,517.0,528.75,50.0,36,67.2,100,67.7
20160330000000,517.0,521.7,49.3333,36,68.6,100,67.7
20160330001500,517.0,512.3,48.4444,36,70.3,100,67.4
20160330003000,517.0,512.3,48.4444,36,94.8,100,66.6
20160330004500,517.0,493.5,46.6667,36,100.3,100,66.4
20160330010000,517.0,505.25,47.7778,36,106.8,100,66.3
20160330011500,517.0,505.25,47.7778,36,94.5,100,66.9
20160330013000,517.0,505.25,47.7778,36,96.8,100,67.5
20160330014500,517.0,498.2,47.1111,36,108.4,100,67.7
20160330020000,517.0,498.2,47.1111,36,101.0,100,67.9
20160330021500,517.0,498.2,47.1111,36,93.6,100,68.1
20160330023000,517.0,498.2,47.1111,36,102.3,100,68.2
20160330024500,517.0,498.2,47.1111,36,105.8,100,68.2
20160330030000,517.0,507.6,48.0,36,94.1,100,68.2
20160330031500,517.0,507.6,48.0,36,97.3,100,68.2
20160330033000,517.0,507.6,48.0,36,107.7,100,68.2
20160330034500,517.0,507.6,48.0,36,79.7,100,68.2
20160330040000,517.0,507.6,48.0,36,57.2,100,68.1
20160330041500,517.0,507.6,48.0,36,57.2,100,67.9
20160330043000,517.0,507.6,48.0,36,57.2,100,67.6
20160330044500,517.0,507.6,48.0,36,57.2,100,67.4
20160330050000,517.0,507.6,48.0,36,57.2,100,67.4
20160330051500,517.0,507.6,48.0,36,57.9,100,67.4
20160330053000,517.0,507.6,48.0,36,57.9,100,67.4
20160330054500,517.0,507.6,48.0,36,57.9,100,67.6
20160330060000,517.0,507.6,48.0,36,57.9,100,67.6
20160330061500,517.0,507.6,48.0,36,57.9,100,67.8
20160330063000,517.0,507.6,48.0,36,57.9,100,67.8
20160330064500,517.0,514.65,48.6667,36,57.9,100,66.8
20160330070000,517.0,514.65,48.6667,36,59.1,100,66.3
20160330071500,517.0,521.7,49.3333,36,74.7,100,66.4
20160330073000,517.0,512.3,48.4444,36,93.0,100,66.8
20160330074500,517.0,505.25,47.7778,36,105.1,100,67.4
20160330080000,517.0,498.2,47.1111,36,94.5,100,67.8
20160330081500,517.0,505.25,47.7778,36,94.5,100,68.2
20160330083000,517.0,512.3,48.4444,36,57.6,0,68.1
20160330084500,517.0,500.55,47.3333,36,57.6,0,68.0
20160330090000,517.0,500.55,47.3333,36,57.6,0,67.9
20160330091500,517.0,500.55,47.3333,36,57.6,0,68.2
20160330093000,517.0,491.15,46.4444,35,57.6,0,68.2
20160330094500,517.0,491.15,46.4444,35,57.6,0,68.4
20160330100000,517.0,491.15,46.4444,35,57.6,0,68.3
20160330101500,517.0,481.75,45.5556,35,57.6,100,67.7
20160330103000,517.0,481.75,45.5556,35,57.6,100,67.6
20160330104500,517.0,491.15,46.4444,35,57.6,100,67.6
20160330110000,517.0,491.15,46.4444,35,57.6,100,67.5
20160330111500,517.0,491.15,46.4444,35,57.6,100,67.4
20160330113000,517.0,491.15,46.4444,35,57.6,100,67.8
20160330114500,517.0,481.75,45.5556,35,57.6,100,68.1
20160330120000,517.0,481.75,45.5556,35,57.6,100,68.2
20160330121500,517.0,488.8,46.2222,35,57.6,0,68.3
20160330123000,517.0,488.8,46.2222,35,56.8,0,68.2
20160330124500,517.0,488.8,46.2222,35,57.9,0,68.3
20160330130000,517.0,488.8,46.2222,35,57.9,0,68.4
20160330131500,517.0,488.8,46.2222,35,57.2,0,68.5
20160330133000,517.0,479.4,45.3333,35,57.2,0,68.6
20160330134500,517.0,486.45,46.0,35,57.2,0,68.0
20160330140000,517.0,486.45,46.0,35,57.2,0,68.0
20160330141500,517.0,947.05,89.5556,83,57.2,0,69.0
20160330143000,517.0,552.25,52.2222,37,56.0,0,68.0
20160330144500,517.0,538.15,50.8889,37,56.0,100,67.7
20160330150000,517.0,538.15,50.8889,37,56.0,100,67.5
20160330151500,517.0,538.15,50.8889,37,56.0,100,67.4
20160330153000,517.0,549.9,52.0,37,56.0,100,67.4
20160330154500,517.0,549.9,52.0,37,57.1,100,67.4
20160330160000,517.0,549.9,52.0,37,57.1,100,67.5
20160330161500,517.0,542.85,51.3333,37,57.1,100,67.8
20160330163000,517.0,542.85,51.3333,37,57.1,100,68.0
20160330164500,517.0,535.8,50.6667,37,57.1,100,68.0
20160330170000,517.0,535.8,50.6667,37,57.1,100,68.0
20160330171500,517.0,542.85,51.3333,37,57.1,100,68.1
20160330173000,517.0,542.85,51.3333,37,56.4,0,68.3
20160330174500,517.0,549.9,52.0,37,56.4,0,68.1
20160330180000,517.0,549.9,52.0,37,56.4,100,67.4
20160330181500,517.0,542.85,51.3333,37,56.4,100,66.9
20160330183000,517.0,542.85,51.3333,37,56.4,100,66.4
20160330184500,517.0,542.85,51.3333,37,57.6,100,66.5
20160330190000,517.0,542.85,51.3333,37,59.1,100,66.7
20160330191500,517.0,542.85,51.3333,37,61.5,100,67.1
20160330193000,517.0,552.25,52.2222,37,63.2,100,67.4
20160330194500,517.0,552.25,52.2222,37,64.0,100,67.9
20160330200000,517.0,552.25,52.2222,37,63.2,100,68.1
20160330201500,517.0,545.2,51.5556,37,64.0,100,68.2
20160330203000,517.0,533.45,50.4444,37,75.8,100,67.1
20160330204500,517.0,533.45,50.4444,37,105.1,100,66.7
20160330210000,517.0,533.45,50.4444,37,95.0,100,66.7
20160330211500,517.0,533.45,50.4444,37,106.9,100,67.0
20160330213000,517.0,533.45,50.4444,37,93.6,100,67.2
20160330214500,517.0,533.45,50.4444,37,102.7,100,67.5
20160330220000,517.0,533.45,50.4444,37,94.0,100,67.9
20160330221500,517.0,512.3,48.4444,37,99.1,100,68.2
20160330223000,517.0,542.85,51.3333,37,56.8,100,68.1
20160330224500,517.0,542.85,51.3333,37,56.1,100,67.8
20160330230000,517.0,542.85,51.3333,37,56.7,100,67.8
20160330231500,517.0,549.9,52.0,37,56.7,100,67.8
20160330233000,517.0,549.9,52.0,37,56.7,100,67.7
20160330234500,517.0,538.15,50.8889,37,56.7,100,67.7
20160331000000,517.0,545.2,51.5556,37,56.7,100,67.7
20160331001500,517.0,545.2,51.5556,37,56.7,100,67.7
20160331003000,517.0,538.15,50.8889,37,56.7,100,67.7
20160331004500,517.0,549.9,52.0,37,56.7,100,67.7
20160331010000,517.0,549.9,52.0,37,56.7,100,67.7
20160331011500,517.0,549.9,52.0,37,56.0,100,67.7
20160331013000,517.0,542.85,51.3333,37,56.0,100,67.7
20160331014500,517.0,542.85,51.3333,37,56.0,100,67.7
20160331020000,517.0,552.25,52.2222,37,56.0,100,67.6
20160331021500,517.0,545.2,51.5556,37,56.0,100,67.7
20160331023000,517.0,559.3,52.8889,37,56.0,100,67.6
20160331024500,517.0,552.25,52.2222,37,56.7,100,67.6
20160331030000,517.0,552.25,52.2222,37,56.7,100,67.6
20160331031500,517.0,552.25,52.2222,37,56.7,100,67.6
20160331033000,517.0,552.25,52.2222,37,56.7,100,67.6
20160331034500,517.0,552.25,52.2222,37,56.7,100,67.7
20160331040000,517.0,542.85,51.3333,37,56.7,100,67.7
20160331041500,517.0,549.9,52.0,37,56.7,100,67.7
20160331043000,517.0,549.9,52.0,37,56.7,100,67.7
20160331044500,517.0,542.85,51.3333,37,56.7,100,67.7
20160331050000,517.0,542.85,51.3333,37,56.7,100,67.7
20160331051500,517.0,552.25,52.2222,37,56.7,100,67.8
20160331053000,517.0,545.2,51.5556,37,56.7,100,67.9
20160331054500,517.0,545.2,51.5556,37,56.7,100,67.9
20160331060000,517.0,545.2,51.5556,37,56.7,100,68.1
20160331061500,517.0,538.15,50.8889,37,56.7,100,67.6
20160331063000,517.0,519.35,49.1111,37,56.7,100,66.8
20160331064500,517.0,538.15,50.8889,37,58.9,100,66.6
20160331070000,517.0,538.15,50.8889,37,70.1,100,66.9
20160331071500,517.0,521.7,49.3333,37,74.4,100,67.3
20160331073000,517.0,521.7,49.3333,37,79.6,100,67.8
20160331074500,517.0,542.85,51.3333,37,74.9,100,68.0
20160331080000,517.0,542.85,51.3333,37,74.9,100,68.2
20160331081500,517.0,542.85,51.3333,37,56.8,0,68.3
20160331083000,517.0,542.85,51.3333,37,56.8,0,68.5
20160331084500,517.0,500.55,47.3333,37,56.8,0,68.7
20160331090000,517.0,521.7,49.3333,37,56.8,0,68.4
20160331091500,517.0,150.4,14.2222,45,56.8,0,68.5
20160331093000,517.0,521.7,49.3333,36,56.8,0,68.2
20160331094500,517.0,521.7,49.3333,36,57.5,0,68.1
20160331100000,517.0,514.65,48.6667,36,57.5,0,68.1
20160331101500,517.0,521.7,49.3333,36,57.5,0,68.3
20160331103000,517.0,521.7,49.3333,36,57.5,0,68.4
20160331104500,517.0,521.7,49.3333,36,57.5,0,68.5
20160331110000,517.0,512.3,48.4444,36,57.5,0,68.8
20160331111500,517.0,512.3,48.4444,36,57.5,0,68.6
20160331113000,517.0,498.2,47.1111,36,57.5,0,68.6
20160331114500,517.0,507.6,48.0,36,57.5,0,68.7
20160331120000,517.0,507.6,48.0,36,57.5,0,68.8
20160331121500,517.0,500.55,47.3333,36,57.5,0,68.8
20160331123000,517.0,500.55,47.3333,36,57.5,0,68.7
20160331124500,517.0,500.55,47.3333,36,57.5,0,68.7
20160331130000,517.0,500.55,47.3333,36,57.5,0,68.5
20160331131500,517.0,500.55,47.3333,36,57.5,0,68.6
20160331133000,517.0,500.55,47.3333,36,57.5,0,68.3
20160331134500,517.0,500.55,47.3333,36,57.5,0,68.3
20160331140000,517.0,500.55,47.3333,36,57.5,0,68.2
20160331141500,517.0,500.55,47.3333,36,57.5,0,68.1
20160331143000,517.0,500.55,47.3333,36,56.8,0,68.2
20160331144500,517.0,500.55,47.3333,36,56.8,0,68.1
20160331150000,517.0,500.55,47.3333,36,57.5,0,68.2
20160331151500,517.0,500.55,47.3333,36,57.5,0,68.3
20160331153000,517.0,507.6,48.0,36,57.5,0,68.3
20160331154500,517.0,507.6,48.0,36,57.5,0,68.1
20160331160000,517.0,507.6,48.0,36,57.5,0,67.9
20160331161500,517.0,500.55,47.3333,36,56.8,0,67.9
20160331163000,517.0,507.6,48.0,36,56.8,0,67.9
20160331164500,517.0,507.6,48.0,36,56.8,0,67.8
20160331170000,517.0,507.6,48.0,36,56.8,0,67.9
20160331171500,517.0,519.35,49.1111,36,56.8,0,67.9
20160331173000,517.0,512.3,48.4444,36,56.8,0,67.9
20160331174500,517.0,519.35,49.1111,36,56.8,0,67.9
20160331180000,517.0,519.35,49.1111,36,56.8,0,67.8
20160331181500,517.0,519.35,49.1111,36,56.8,100,67.7
20160331183000,517.0,519.35,49.1111,36,56.8,100,67.7
20160331184500,517.0,519.35,49.1111,36,56.8,0,67.8
20160331190000,517.0,519.35,49.1111,36,57.5,0,67.8
20160331191500,517.0,519.35,49.1111,36,57.5,100,67.7
20160331193000,517.0,519.35,49.1111,36,57.5,100,67.7
20160331194500,517.0,512.3,48.4444,36,57.5,0,67.8
20160331200000,517.0,526.4,49.7778,36,57.5,0,67.8
20160331201500,517.0,526.4,49.7778,36,57.5,100,67.7
20160331203000,517.0,514.65,48.6667,36,57.5,100,67.7
20160331204500,517.0,514.65,48.6667,36,57.5,100,67.6
20160331210000,517.0,514.65,48.6667,36,57.5,100,67.6
20160331211500,517.0,526.4,49.7778,36,57.5,100,67.7
20160331213000,517.0,526.4,49.7778,36,57.5,100,67.7
20160331214500,517.0,526.4,49.7778,36,57.5,100,67.7
20160331220000,517.0,526.4,49.7778,36,57.5,100,67.6
20160331221500,517.0,526.4,49.7778,36,57.5,100,67.6
20160331223000,517.0,526.4,49.7778,36,57.5,100,67.6
20160331224500,517.0,519.35,49.1111,36,57.5,100,67.6
20160331230000,517.0,519.35,49.1111,36,57.5,100,67.6
20160331231500,517.0,519.35,49.1111,36,57.5,100,67.6
20160331233000,517.0,519.35,49.1111,36,57.5,100,67.6
20160331234500,517.0,519.35,49.1111,36,57.5,100,67.7
20160401000000,517.0,528.75,50.0,36,57.5,100,67.7
20160401001500,517.0,521.7,49.3333,36,57.5,100,67.7
20160401003000,517.0,521.7,49.3333,36,57.5,100,67.7
20160401004500,517.0,521.7,49.3333,36,57.5,100,67.7
20160401010000,517.0,521.7,49.3333,36,57.5,100,67.7
20160401011500,517.0,521.7,49.3333,36,57.5,100,67.7
20160401013000,517.0,521.7,49.3333,36,57.5,100,67.7
20160401014500,517.0,521.7,49.3333,36,57.5,100,67.7
20160401020000,517.0,528.75,50.0,36,57.5,100,67.7
20160401021500,517.0,521.7,49.3333,36,57.5,100,67.6
20160401023000,517.0,521.7,49.3333,36,57.5,100,67.7
20160401024500,517.0,521.7,49.3333,36,57.5,100,67.6
20160401030000,517.0,514.65,48.6667,36,57.5,100,67.6
20160401031500,517.0,526.4,49.7778,36,57.5,100,67.6
20160401033000,517.0,526.4,49.7778,36,57.5,100,67.6
20160401034500,517.0,526.4,49.7778,36,57.5,100,67.7
20160401040000,517.0,526.4,49.7778,36,57.5,100,67.7
20160401041500,517.0,526.4,49.7778,36,57.5,100,67.7
20160401043000,517.0,526.4,49.7778,36,57.5,100,67.7
20160401044500,517.0,526.4,49.7778,36,57.5,100,67.7
20160401050000,517.0,526.4,49.7778,36,57.5,100,67.9
20160401051500,517.0,526.4,49.7778,36,57.5,100,68.1
20160401053000,517.0,526.4,49.7778,36,57.5,100,68.1
20160401054500,517.0,526.4,49.7778,36,57.5,100,67.9
20160401060000,517.0,526.4,49.7778,36,57.5,100,68.0
20160401061500,517.0,526.4,49.7778,36,57.5,100,67.9
20160401063000,517.0,526.4,49.7778,36,57.5,100,67.2
20160401064500,517.0,526.4,49.7778,36,63.2,100,67.0
20160401070000,517.0,526.4,49.7778,36,84.3,100,66.9
20160401071500,517.0,519.35,49.1111,36,95.3,100,67.3
20160401073000,517.0,519.35,49.1111,36,95.3,100,67.5
20160401074500,517.0,526.4,49.7778,36,92.3,100,67.8
20160401080000,517.0,514.65,48.6667,36,97.1,100,68.1
20160401081500,517.0,526.4,49.7778,36,93.0,100,68.2
20160401083000,517.0,526.4,49.7778,36,103.5,100,68.2
20160401084500,517.0,519.35,49.1111,36,92.4,100,68.1
20160401090000,517.0,519.35,49.1111,36,100.4,100,68.1
20160401091500,517.0,519.35,49.1111,36,91.7,100,68.2
20160401093000,517.0,519.35,49.1111,36,75.4,0,68.4
20160401094500,517.0,519.35,49.1111,36,57.2,0,68.3
20160401100000,517.0,519.35,49.1111,36,57.2,0,68.3
20160401101500,517.0,519.35,49.1111,36,57.2,0,68.4
20160401103000,517.0,519.35,49.1111,36,57.2,0,68.2
20160401104500,517.0,519.35,49.1111,36,57.2,0,68.2
20160401110000,517.0,519.35,49.1111,36,56.4,0,68.1
20160401111500,517.0,519.35,49.1111,36,56.4,0,68.1
20160401113000,517.0,519.35,49.1111,36,56.4,0,68.0
20160401114500,517.0,519.35,49.1111,36,56.4,0,68.0
20160401120000,517.0,519.35,49.1111,36,57.1,0,67.9
20160401121500,517.0,519.35,49.1111,36,57.1,0,67.9
20160401123000,517.0,519.35,49.1111,36,57.1,0,68.0
20160401124500,517.0,519.35,49.1111,36,57.1,0,68.0
20160401130000,517.0,519.35,49.1111,36,57.1,0,67.9
20160401131500,517.0,519.35,49.1111,36,57.1,0,67.9
20160401133000,517.0,519.35,49.1111,36,57.1,0,67.8
20160401134500,517.0,519.35,49.1111,36,57.1,0,67.8
20160401140000,517.0,519.35,49.1111,36,57.1,100,67.7
20160401141500,517.0,528.75,50.0,36,57.1,100,67.6
20160401143000,517.0,519.35,49.1111,36,57.1,100,67.4
20160401144500,517.0,519.35,49.1111,36,57.1,100,67.3
20160401150000,517.0,528.75,50.0,36,57.1,100,67.2
20160401151500,517.0,528.75,50.0,36,57.1,100,67.1
20160401153000,517.0,528.75,50.0,36,57.1,100,66.7
20160401154500,517.0,528.75,50.0,36,58.3,100,66.6
20160401160000,517.0,528.75,50.0,36,70.1,100,66.8
20160401161500,517.0,528.75,50.0,36,82.0,100,67.0
20160401163000,517.0,538.15,50.8889,36,91.7,100,67.1
20160401164500,517.0,526.4,49.7778,36,106.0,100,67.2
20160401170000,517.0,526.4,49.7778,36,92.4,100,67.2
20160401171500,517.0,526.4,49.7778,36,97.3,100,67.2
20160401173000,517.0,526.4,49.7778,36,105.6,100,67.3
20160401174500,517.0,526.4,49.7778,36,94.6,100,67.3
20160401180000,517.0,526.4,49.7778,36,106.8,100,67.4
20160401181500,517.0,526.4,49.7778,36,93.0,100,67.3
20160401183000,517.0,526.4,49.7778,36,105.2,100,67.3
20160401184500,517.0,507.6,48.0,36,95.6,100,67.3
20160401190000,517.0,519.35,49.1111,36,96.6,100,67.4
20160401191500,517.0,519.35,49.1111,36,105.1,100,67.3
20160401193000,517.0,519.35,49.1111,36,94.8,100,67.2
20160401194500,517.0,519.35,49.1111,36,99.4,100,67.2
20160401200000,517.0,519.35,49.1111,36,106.8,100,67.2
20160401201500,517.0,519.35,49.1111,36,93.5,100,67.2
20160401203000,517.0,519.35,49.1111,36,97.2,100,67.3
20160401204500,517.0,512.3,48.4444,36,106.0,100,67.3
20160401210000,517.0,512.3,48.4444,36,92.4,100,67.3
20160401211500,517.0,526.4,49.7778,36,99.1,100,67.2
20160401213000,517.0,526.4,49.7778,36,104.9,100,67.2
20160401214500,517.0,526.4,49.7778,36,94.1,100,67.1
20160401220000,517.0,526.4,49.7778,36,102.3,100,67.0
20160401221500,517.0,526.4,49.7778,36,103.4,100,66.9
20160401223000,517.0,526.4,49.7778,36,94.4,100,66.8
20160401224500,517.0,519.35,49.1111,36,106.4,100,66.8
20160401230000,517.0,519.35,49.1111,36,97.6,100,66.7
20160401231500,517.0,519.35,49.1111,36,94.8,100,66.7
20160401233000,517.0,519.35,49.1111,36,103.6,100,66.7
20160401234500,517.0,519.35,49.1111,36,103.6,100,66.7
20160402000000,517.0,519.35,49.1111,36,94.8,100,66.6
20160402001500,517.0,519.35,49.1111,36,105.1,100,66.6
20160402003000,517.0,519.35,49.1111,36,93.0,100,66.5
20160402004500,517.0,519.35,49.1111,36,103.9,100,66.4
20160402010000,517.0,519.35,49.1111,36,100.2,100,66.4
20160402011500,517.0,500.55,47.3333,36,94.8,100,65.9
20160402013000,517.0,519.35,49.1111,36,106.0,100,65.7
20160402014500,517.0,519.35,49.1111,36,94.8,100,65.5
20160402020000,517.0,512.3,48.4444,36,107.7,100,65.2
20160402021500,517.0,521.7,49.3333,36,102.2,100,64.8
20160402023000,517.0,521.7,49.3333,36,94.2,100,64.3
20160402024500,517.0,521.7,49.3333,36,104.3,100,64.1
20160402030000,517.0,521.7,49.3333,36,95.4,100,64.0
20160402031500,517.0,528.75,50.0,36,103.5,100,63.8
20160402033000,517.0,512.3,48.4444,36,98.3,100,63.8
20160402034500,517.0,500.55,47.3333,36,106.8,100,63.9
20160402040000,517.0,512.3,48.4444,36,94.7,100,64.0
20160402041500,517.0,512.3,48.4444,36,106.9,100,64.1
20160402043000,517.0,512.3,48.4444,36,101.9,100,64.2
20160402044500,517.0,512.3,48.4444,36,97.6,100,64.2
20160402050000,517.0,512.3,48.4444,36,101.9,100,64.2
20160402051500,517.0,512.3,48.4444,36,96.0,100,64.3
20160402053000,517.0,505.25,47.7778,36,104.3,100,64.5
20160402054500,517.0,512.3,48.4444,36,107.6,100,64.9
20160402060000,517.0,512.3,48.4444,36,94.1,100,64.8
20160402061500,517.0,519.35,49.1111,36,104.3,100,64.7
20160402063000,517.0,519.35,49.1111,36,97.3,100,64.6
20160402064500,517.0,519.35,49.1111,36,104.4,100,64.5
20160402070000,517.0,519.35,49.1111,36,103.2,100,64.3
20160402071500,517.0,519.35,49.1111,36,101.0,100,64.1
20160402073000,517.0,519.35,49.1111,36,98.5,100,64.1
20160402074500,517.0,519.35,49.1111,36,103.5,100,64.0
20160402080000,517.0,519.35,49.1111,36,103.5,100,64.2
20160402081500,517.0,519.35,49.1111,36,96.5,100,64.1
20160402083000,517.0,519.35,49.1111,36,105.1,100,64.3
20160402084500,517.0,519.35,49.1111,36,93.6,100,64.2
20160402090000,517.0,519.35,49.1111,36,106.2,100,64.2
20160402091500,517.0,507.6,48.0,36,102.6,100,64.2
20160402093000,517.0,507.6,48.0,36,95.3,100,64.6
20160402094500,517.0,507.6,48.0,36,104.5,100,64.9
20160402100000,517.0,514.65,48.6667,36,101.9,100,65.4
20160402101500,517.0,521.7,49.3333,36,97.2,100,65.6
20160402103000,517.0,521.7,49.3333,36,106.7,100,65.6
20160402104500,517.0,514.65,48.6667,36,95.3,100,66.1
20160402110000,517.0,521.7,49.3333,36,106.2,100,66.3
20160402111500,517.0,512.3,48.4444,36,93.5,100,66.6
20160402113000,517.0,521.7,49.3333,36,103.0,100,66.8
20160402114500,517.0,514.65,48.6667,36,98.4,100,67.0
20160402120000,517.0,514.65,48.6667,36,98.4,100,67.2
20160402121500,517.0,500.55,47.3333,36,103.3,100,67.5
20160402123000,517.0,512.3,48.4444,36,94.7,100,67.6
20160402124500,517.0,512.3,48.4444,36,108.4,100,67.6
20160402130000,517.0,505.25,47.7778,36,92.1,100,67.6
20160402131500,517.0,519.35,49.1111,36,99.7,100,67.7
20160402133000,517.0,519.35,49.1111,36,99.7,100,67.9
20160402134500,517.0,519.35,49.1111,36,97.7,100,68.1
20160402140000,517.0,519.35,49.1111,36,102.0,100,67.6
20160402141500,517.0,519.35,49.1111,36,96.0,100,67.1
20160402143000,517.0,512.3,48.4444,36,108.4,100,66.9
20160402144500,517.0,512.3,48.4444,36,95.4,100,66.8
20160402150000,517.0,512.3,48.4444,36,102.8,100,67.1
20160402151500,517.0,512.3,48.4444,36,96.5,100,67.4
20160402153000,517.0,505.25,47.7778,36,100.3,100,67.9
20160402154500,517.0,519.35,49.1111,36,70.4,0,68.4
20160402160000,517.0,519.35,49.1111,36,59.0,0,68.2
20160402161500,517.0,498.2,47.1111,36,56.4,0,68.2
20160402163000,517.0,521.7,49.3333,36,57.6,0,68.4
20160402164500,517.0,521.7,49.3333,36,58.7,0,68.5
20160402170000,517.0,521.7,49.3333,36,56.4,0,68.7
20160402171500,517.0,521.7,49.3333,36,58.0,0,68.7
20160402173000,517.0,514.65,48.6667,36,58.6,0,68.6
20160402174500,517.0,507.6,48.0,36,57.1,0,68.8
20160402180000,517.0,521.7,49.3333,36,57.1,0,68.9
20160402181500,517.0,521.7,49.3333,36,59.1,0,68.6
20160402183000,517.0,512.3,48.4444,36,56.7,0,68.2
20160402184500,517.0,521.7,49.3333,36,56.7,0,67.9
20160402190000,517.0,521.7,49.3333,36,58.6,100,67.5
20160402191500,517.0,512.3,48.4444,36,56.3,100,67.1
20160402193000,517.0,526.4,49.7778,36,59.1,100,66.7
20160402194500,517.0,519.35,49.1111,36,56.4,100,66.6
20160402200000,517.0,526.4,49.7778,36,59.5,100,66.9
20160402201500,517.0,514.65,48.6667,36,58.0,100,67.1
20160402203000,517.0,514.65,48.6667,36,61.5,100,67.3
20160402204500,517.0,514.65,48.6667,36,66.8,100,67.4
20160402210000,517.0,521.7,49.3333,36,66.8,100,67.6
20160402211500,517.0,514.65,48.6667,36,71.0,100,67.6
20160402213000,517.0,526.4,49.7778,36,74.4,100,67.6
20160402214500,517.0,519.35,49.1111,36,72.5,100,67.6
20160402220000,517.0,519.35,49.1111,36,84.3,100,67.6
20160402221500,517.0,519.35,49.1111,36,84.3,100,67.5
20160402223000,517.0,519.35,49.1111,36,97.5,100,66.7
20160402224500,517.0,512.3,48.4444,36,102.7,100,66.4
20160402230000,517.0,521.7,49.3333,36,95.9,100,66.1
20160402231500,517.0,521.7,49.3333,36,105.6,100,66.2
20160402233000,517.0,521.7,49.3333,36,98.3,100,66.5
20160402234500,517.0,514.65,48.6667,36,96.0,100,66.9
20160403000000,517.0,514.65,48.6667,36,103.8,100,67.2
20160403001500,517.0,514.65,48.6667,36,102.5,100,67.4
20160403003000,517.0,528.75,50.0,36,94.2,100,67.4
20160403004500,517.0,519.35,49.1111,36,106.3,100,67.4
20160403010000,517.0,519.35,49.1111,36,101.9,100,67.4
20160403011500,517.0,512.3,48.4444,36,96.0,100,67.4
20160403013000,517.0,512.3,48.4444,36,106.8,100,67.3
20160403014500,517.0,512.3,48.4444,36,93.5,100,67.3
20160403020000,517.0,519.35,49.1111,36,101.2,100,67.2
20160403021500,517.0,519.35,49.1111,36,105.1,100,67.2
20160403023000,517.0,519.35,49.1111,36,93.5,100,67.1
20160403024500,517.0,519.35,49.1111,36,101.3,100,67.1
20160403030000,517.0,507.6,48.0,36,104.3,100,67.0
20160403031500,517.0,507.6,48.0,36,93.0,100,66.9
20160403033000,517.0,514.65,48.6667,36,105.2,100,66.8
20160403034500,517.0,514.65,48.6667,36,95.1,100,66.7
20160403040000,517.0,514.65,48.6667,36,105.1,100,66.6
20160403041500,517.0,514.65,48.6667,36,95.7,100,66.3
20160403043000,517.0,526.4,49.7778,36,101.8,100,66.1
20160403044500,517.0,519.35,49.1111,36,104.5,100,65.9
20160403050000,517.0,519.35,49.1111,36,93.5,100,65.6
20160403051500,517.0,519.35,49.1111,36,105.1,100,65.4
20160403053000,517.0,519.35,49.1111,36,105.1,100,65.1
20160403054500,517.0,528.75,50.0,36,95.0,100,64.8
20160403060000,517.0,528.75,50.0,36,100.6,100,64.6
20160403061500,517.0,514.65,48.6667,36,99.3,100,64.2
20160403063000,517.0,514.65,48.6667,36,99.3,100,64.0
20160403064500,517.0,526.4,49.7778,36,104.2,100,63.8
20160403070000,517.0,526.4,49.7778,36,93.5,100,63.6
20160403071500,517.0,535.8,50.6667,36,106.8,100,63.5
20160403073000,517.0,526.4,49.7778,36,94.3,100,63.3
20160403074500,517.0,526.4,49.7778,36,102.7,100,63.2
20160403080000,517.0,526.4,49.7778,36,92.7,100,63.2
20160403081500,517.0,526.4,49.7778,36,102.2,100,63.2
20160403083000,517.0,526.4,49.7778,36,102.2,100,63.3
20160403084500,517.0,526.4,49.7778,36,95.4,100,63.5
20160403090000,517.0,514.65,48.6667,36,104.1,100,63.6
20160403091500,517.0,528.75,50.0,36,100.9,100,63.9
20160403093000,517.0,512.3,48.4444,36,95.4,100,64.1
20160403094500,517.0,488.8,46.2222,36,107.6,100,64.4
20160403100000,517.0,512.3,48.4444,36,97.2,100,65.4
20160403101500,517.0,519.35,49.1111,36,94.8,100,65.8
20160403103000,517.0,505.25,47.7778,36,107.6,100,66.1
20160403104500,517.0,519.35,49.1111,36,93.0,100,66.3
20160403110000,517.0,507.6,48.0,36,99.0,100,66.6
20160403111500,517.0,507.6,48.0,36,104.3,100,66.7
20160403113000,517.0,507.6,48.0,36,94.8,100,67.0
20160403114500,517.0,519.35,49.1111,36,107.7,100,67.4
20160403120000,517.0,512.3,48.4444,36,98.0,100,67.6
20160403121500,517.0,512.3,48.4444,36,99.1,100,66.9
20160403123000,517.0,512.3,48.4444,36,100.2,100,66.3
20160403124500,517.0,512.3,48.4444,36,98.5,100,66.2
20160403130000,517.0,512.3,48.4444,36,101.9,100,66.3
20160403131500,517.0,512.3,48.4444,36,96.9,100,66.7
20160403133000,517.0,505.25,47.7778,36,105.1,100,67.2
20160403134500,517.0,512.3,48.4444,36,94.8,100,67.6
20160403140000,517.0,512.3,48.4444,36,106.8,100,67.8
20160403141500,517.0,521.7,49.3333,36,95.4,100,68.0
20160403143000,517.0,514.65,48.6667,36,103.0,100,68.1
20160403144500,517.0,514.65,48.6667,36,65.4,0,68.2
20160403150000,517.0,514.65,48.6667,36,57.9,100,67.5
20160403151500,517.0,514.65,48.6667,36,58.7,100,67.5
20160403153000,517.0,514.65,48.6667,36,57.1,100,67.5
20160403154500,517.0,514.65,48.6667,36,57.1,100,67.5
20160403160000,517.0,514.65,48.6667,36,59.1,100,67.7
20160403161500,517.0,514.65,48.6667,36,56.8,100,67.8
20160403163000,517.0,514.65,48.6667,36,58.4,100,68.0
20160403164500,517.0,514.65,48.6667,36,57.8,0,68.3
20160403170000,517.0,514.65,48.6667,36,56.4,0,68.5
20160403171500,517.0,521.7,49.3333,36,58.8,0,68.6
20160403173000,517.0,512.3,48.4444,36,57.5,0,68.7
20160403174500,517.0,519.35,49.1111,36,56.8,0,68.7
20160403180000,517.0,519.35,49.1111,36,58.4,0,68.8
20160403181500,517.0,512.3,48.4444,36,58.4,0,68.9
20160403183000,517.0,512.3,48.4444,36,56.3,0,68.8
20160403184500,517.0,521.7,49.3333,36,56.3,0,68.6
20160403190000,517.0,505.25,47.7778,36,58.4,0,68.3
20160403191500,517.0,512.3,48.4444,36,58.4,0,68.1
20160403193000,517.0,512.3,48.4444,36,56.4,100,67.7
20160403194500,517.0,526.4,49.7778,36,58.0,100,67.4
20160403200000,517.0,512.3,48.4444,36,56.6,100,67.1
20160403201500,517.0,512.3,48.4444,36,58.0,100,66.9
20160403203000,517.0,512.3,48.4444,36,56.4,100,66.7
20160403204500,517.0,512.3,48.4444,36,60.0,100,66.5
20160403210000,517.0,519.35,49.1111,36,65.3,100,66.6
20160403211500,517.0,512.3,48.4444,36,82.1,100,67.0
20160403213000,517.0,512.3,48.4444,36,93.0,100,67.3
20160403214500,517.0,512.3,48.4444,36,88.1,100,67.5
20160403220000,517.0,512.3,48.4444,36,99.0,100,67.6
20160403221500,517.0,521.7,49.3333,36,88.7,100,67.7
20160403223000,517.0,514.65,48.6667,36,94.2,100,67.8
20160403224500,517.0,514.65,48.6667,36,94.2,100,67.8
20160403230000,517.0,514.65,48.6667,36,91.1,100,67.8
20160403231500,517.0,521.7,49.3333,36,100.2,100,67.7
20160403233000,517.0,521.7,49.3333,36,89.7,100,67.7
20160403234500,517.0,507.6,48.0,36,93.0,100,67.6
20160404000000,517.0,514.65,48.6667,36,105.1,100,67.6
20160404001500,517.0,507.6,48.0,36,94.1,100,67.5
20160404003000,517.0,507.6,48.0,36,99.5,100,67.5
20160404004500,517.0,526.4,49.7778,36,106.8,100,67.4
20160404010000,517.0,512.3,48.4444,36,94.8,100,67.3
20160404011500,517.0,521.7,49.3333,36,103.6,100,67.2
20160404013000,517.0,521.7,49.3333,36,102.3,100,67.1
20160404014500,517.0,512.3,48.4444,36,94.8,100,67.1
20160404020000,517.0,519.35,49.1111,36,101.2,100,67.1
20160404021500,517.0,538.15,50.8889,36,104.3,100,66.7
20160404023000,517.0,521.7,49.3333,36,94.6,100,66.3
20160404024500,517.0,521.7,49.3333,36,94.6,100,66.0
20160404030000,517.0,528.75,50.0,36,103.8,100,65.8
20160404031500,517.0,514.65,48.6667,36,101.2,100,65.6
20160404033000,517.0,521.7,49.3333,36,93.6,100,65.4
20160404034500,517.0,528.75,50.0,36,104.0,100,65.1
20160404040000,517.0,528.75,50.0,36,104.0,100,65.0
20160404041500,517.0,521.7,49.3333,36,93.0,100,64.8
20160404043000,517.0,521.7,49.3333,36,100.4,100,64.6
20160404044500,517.0,514.65,48.6667,36,103.6,100,64.5
20160404050000,517.0,533.45,50.4444,36,94.7,100,64.4
20160404051500,517.0,521.7,49.3333,36,97.8,100,64.2
20160404053000,517.0,521.7,49.3333,36,106.0,100,64.2
20160404054500,517.0,521.7,49.3333,36,94.6,100,64.1
20160404060000,517.0,521.7,49.3333,36,97.9,100,64.0
20160404061500,517.0,521.7,49.3333,36,94.1,100,64.0
20160404063000,517.0,521.7,49.3333,36,105.1,100,63.9
20160404064500,517.0,521.7,49.3333,36,94.1,100,64.0
20160404070000,517.0,521.7,49.3333,36,106.0,100,63.8
20160404071500,517.0,521.7,49.3333,36,94.4,100,63.7
20160404073000,517.0,521.7,49.3333,36,105.1,100,63.7
20160404074500,517.0,500.55,47.3333,36,95.4,100,63.6
20160404080000,517.0,519.35,49.1111,36,105.1,100,63.6
20160404081500,517.0,519.35,49.1111,36,95.6,100,64.0
20160404083000,517.0,505.25,47.7778,36,106.0,100,64.4
20160404084500,517.0,521.7,49.3333,36,94.8,100,64.8
20160404090000,517.0,521.7,49.3333,36,106.0,100,65.1
20160404091500,517.0,507.6,48.0,36,94.2,100,65.3
20160404093000,517.0,500.55,47.3333,36,107.7,100,65.5
20160404094500,517.0,500.55,47.3333,36,95.4,100,66.1
20160404100000,517.0,500.55,47.3333,36,106.9,100,66.9
20160404101500,517.0,500.55,47.3333,36,94.7,100,66.8
20160404103000,517.0,500.55,47.3333,36,99.7,100,66.8
20160404104500,517.0,500.55,47.3333,36,99.7,100,66.6
20160404110000,517.0,512.3,48.4444,36,97.2,100,66.4
20160404111500,517.0,498.2,47.1111,36,104.2,100,66.4
20160404113000,517.0,514.65,48.6667,36,97.8,100,66.7
20160404114500,517.0,507.6,48.0,36,107.6,100,67.1
20160404120000,517.0,507.6,48.0,36,94.2,100,67.4
20160404121500,517.0,507.6,48.0,36,102.0,100,67.8
20160404123000,517.0,500.55,47.3333,36,97.1,100,67.9
20160404124500,517.0,507.6,48.0,36,99.7,100,67.2
20160404130000,517.0,507.6,48.0,36,101.0,100,67.5
20160404131500,517.0,507.6,48.0,36,97.2,100,67.7
20160404133000,517.0,507.6,48.0,36,98.5,100,68.0
20160404134500,517.0,500.55,47.3333,36,83.7,100,68.3
20160404140000,517.0,514.65,48.6667,36,58.0,0,68.2
20160404141500,517.0,507.6,48.0,36,58.0,0,68.3
20160404143000,517.0,507.6,48.0,36,58.0,0,68.7
20160404144500,517.0,493.5,46.6667,36,58.0,0,68.7
20160404150000,517.0,507.6,48.0,36,58.0,0,68.9
20160404151500,517.0,507.6,48.0,36,58.0,0,68.8
20160404153000,517.0,507.6,48.0,36,57.2,0,69.0
20160404154500,517.0,507.6,48.0,36,57.2,0,69.2
20160404160000,517.0,507.6,48.0,36,57.2,0,69.6
20160404161500,517.0,507.6,48.0,36,57.2,0,69.8
20160404163000,517.0,500.55,47.3333,36,57.2,0,70.0
20160404164500,517.0,507.6,48.0,36,57.2,0,69.8
20160404170000,517.0,507.6,48.0,36,58.3,0,69.7
20160404171500,517.0,507.6,48.0,36,58.3,0,69.8
20160404173000,517.0,507.6,48.0,36,58.3,0,69.9
20160404174500,517.0,526.4,49.7778,36,57.2,0,69.9
20160404180000,517.0,526.4,49.7778,36,57.2,0,70.0
20160404181500,517.0,533.45,50.4444,36,57.2,0,69.9
20160404183000,517.0,533.45,50.4444,36,57.2,0,70.0
20160404184500,517.0,533.45,50.4444,36,57.2,0,69.7
20160404190000,517.0,533.45,50.4444,36,57.9,0,69.2
20160404191500,517.0,519.35,49.1111,36,57.9,0,68.9
20160404193000,517.0,533.45,50.4444,36,56.8,0,68.3
20160404194500,517.0,533.45,50.4444,36,57.6,0,68.1
20160404200000,517.0,533.45,50.4444,36,56.8,100,67.7
20160404201500,517.0,533.45,50.4444,36,56.8,100,67.4
20160404203000,517.0,533.45,50.4444,36,57.5,100,67.2
20160404204500,517.0,526.4,49.7778,36,56.8,100,67.0
20160404210000,517.0,535.8,50.6667,36,57.9,100,66.6
20160404211500,517.0,535.8,50.6667,36,57.9,100,66.6
20160404213000,517.0,535.8,50.6667,36,62.8,100,66.4
20160404214500,517.0,535.8,50.6667,36,94.8,100,66.6
20160404220000,517.0,535.8,50.6667,36,93.0,100,67.1
20160404221500,517.0,535.8,50.6667,36,101.7,100,67.4
20160404223000,517.0,535.8,50.6667,36,94.2,100,67.6
20160404224500,517.0,542.85,51.3333,36,96.3,100,67.7
20160404230000,517.0,533.45,50.4444,36,103.2,100,67.7
20160404231500,517.0,533.45,50.4444,36,94.8,100,67.8
20160404233000,517.0,533.45,50.4444,36,106.0,100,67.9
20160404234500,517.0,533.45,50.4444,36,93.0,100,67.9
20160405000000,517.0,533.45,50.4444,36,98.0,100,67.8
20160405001500,517.0,533.45,50.4444,36,99.0,100,67.8
20160405003000,517.0,533.45,50.4444,36,94.8,100,67.7
20160405004500,517.0,533.45,50.4444,36,105.7,100,67.7
20160405010000,517.0,533.45,50.4444,36,93.7,100,67.7
20160405011500,517.0,533.45,50.4444,36,102.0,100,67.6
20160405013000,517.0,533.45,50.4444,36,94.9,100,67.5
20160405014500,517.0,533.45,50.4444,36,96.4,100,67.5
20160405020000,517.0,533.45,50.4444,36,103.5,100,67.6
20160405021500,517.0,533.45,50.4444,36,92.8,100,67.6
20160405023000,517.0,533.45,50.4444,36,100.0,100,67.6
20160405024500,517.0,526.4,49.7778,36,98.3,100,67.6
20160405030000,517.0,533.45,50.4444,36,94.8,100,67.6
20160405031500,517.0,533.45,50.4444,36,106.8,100,67.6
20160405033000,517.0,533.45,50.4444,36,96.9,100,67.6
20160405034500,517.0,542.85,51.3333,36,95.5,100,67.5
20160405040000,517.0,526.4,49.7778,36,106.8,100,67.5
20160405041500,517.0,535.8,50.6667,36,95.5,100,67.4
20160405043000,517.0,535.8,50.6667,36,95.5,100,67.4
20160405044500,517.0,528.75,50.0,36,106.0,100,67.4
20160405050000,517.0,528.75,50.0,36,98.4,100,67.4
20160405051500,517.0,528.75,50.0,36,96.6,100,67.4
20160405053000,517.0,528.75,50.0,36,106.0,100,67.3
20160405054500,517.0,528.75,50.0,36,93.8,100,67.3
20160405060000,517.0,528.75,50.0,36,95.0,100,67.2
20160405061500,517.0,535.8,50.6667,36,105.1,100,67.1
20160405063000,517.0,535.8,50.6667,36,93.6,100,66.7
20160405064500,517.0,535.8,50.6667,36,106.0,100,66.6
20160405070000,517.0,535.8,50.6667,36,91.7,100,66.4
20160405071500,517.0,528.75,50.0,36,103.6,100,66.0
20160405073000,517.0,528.75,50.0,36,92.8,100,65.8
20160405074500,517.0,528.75,50.0,36,106.8,100,65.7
20160405080000,517.0,521.7,49.3333,36,93.2,100,65.6
20160405081500,517.0,521.7,49.3333,36,105.3,100,65.8
20160405083000,517.0,514.65,48.6667,36,94.2,100,66.0
20160405084500,517.0,500.55,47.3333,36,103.4,100,66.5
20160405090000,517.0,507.6,48.0,36,109.2,100,67.0
20160405091500,517.0,500.55,47.3333,36,109.2,100,67.5
20160405093000,517.0,500.55,47.3333,36,107.6,100,67.1
20160405094500,517.0,500.55,47.3333,36,99.2,100,66.9
20160405100000,517.0,500.55,47.3333,36,97.9,100,67.0
20160405101500,517.0,500.55,47.3333,36,106.0,100,67.2
20160405103000,517.0,500.55,47.3333,36,96.0,100,67.2
20160405104500,517.0,500.55,47.3333,36,109.3,100,67.1
20160405110000,517.0,507.6,48.0,36,94.8,100,67.4
20160405111500,517.0,507.6,48.0,36,97.6,100,67.4
20160405113000,517.0,533.45,50.4444,36,94.2,100,67.8
20160405114500,517.0,533.45,50.4444,36,100.7,100,68.1
20160405120000,517.0,533.45,50.4444,36,59.5,0,68.3
20160405121500,517.0,533.45,50.4444,36,57.2,100,67.7
20160405123000,517.0,505.25,47.7778,36,57.2,100,67.8
20160405124500,517.0,505.25,47.7778,36,57.2,100,68.0
20160405130000,517.0,505.25,47.7778,36,57.2,100,68.0
20160405131500,517.0,505.25,47.7778,36,57.2,0,68.2
20160405133000,517.0,526.4,49.7778,36,57.2,100,67.7
20160405134500,517.0,526.4,49.7778,36,57.2,100,67.7
20160405140000,517.0,526.4,49.7778,36,57.2,100,67.8
20160405141500,517.0,526.4,49.7778,36,57.2,100,68.2
20160405143000,517.0,526.4,49.7778,36,57.2,0,68.3
20160405144500,517.0,526.4,49.7778,36,57.2,0,68.7
20160405150000,517.0,526.4,49.7778,36,57.2,0,69.1
20160405151500,517.0,526.4,49.7778,36,57.2,0,69.5
20160405153000,517.0,526.4,49.7778,36,57.2,0,69.7
20160405154500,517.0,514.65,48.6667,36,57.2,0,70.2
20160405160000,517.0,514.65,48.6667,36,57.2,0,70.5
20160405161500,517.0,514.65,48.6667,36,57.2,0,71.0
20160405163000,517.0,521.7,49.3333,36,57.2,0,71.2
20160405164500,517.0,521.7,49.3333,36,57.2,0,71.3
20160405170000,517.0,533.45,50.4444,36,57.2,0,71.1
20160405171500,517.0,533.45,50.4444,36,57.2,0,71.0
20160405173000,517.0,533.45,50.4444,36,57.2,0,71.1
20160405174500,517.0,533.45,50.4444,36,57.2,0,71.0
20160405180000,517.0,533.45,50.4444,36,57.2,0,70.8
20160405181500,517.0,533.45,50.4444,36,57.2,0,70.9
20160405183000,517.0,533.45,50.4444,36,57.2,0,70.7
20160405184500,517.0,533.45,50.4444,36,57.2,0,70.4
20160405190000,517.0,533.45,50.4444,36,57.2,0,70.1
20160405191500,517.0,526.4,49.7778,36,57.2,0,69.6
20160405193000,517.0,526.4,49.7778,36,57.2,0,69.2
20160405194500,517.0,526.4,49.7778,36,57.2,0,68.9
