PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160405200000,517.0,535.8,50.6667,36,57.2,0,68.7
20160405201500,517.0,521.7,49.3333,36,57.2,0,68.3
20160405203000,517.0,521.7,49.3333,36,57.2,0,68.0
20160405204500,517.0,535.8,50.6667,36,57.2,100,67.7
20160405210000,517.0,519.35,49.1111,36,57.2,100,67.4
20160405211500,517.0,528.75,50.0,36,57.2,100,67.2
20160405213000,517.0,528.75,50.0,36,57.2,100,67.1
20160405214500,517.0,528.75,50.0,36,57.2,100,66.7
20160405220000,517.0,521.7,49.3333,36,57.8,100,66.7
20160405221500,517.0,521.7,49.3333,36,59.9,100,66.6
20160405223000,517.0,521.7,49.3333,36,81.5,100,66.6
20160405224500,517.0,521.7,49.3333,36,89.9,100,66.9
20160405230000,517.0,521.7,49.3333,36,95.3,100,67.3
20160405231500,517.0,528.75,50.0,36,101.4,100,67.6
20160405233000,517.0,528.75,50.0,36,91.7,100,67.7
20160405234500,517.0,538.15,50.8889,36,104.3,100,67.7
20160406000000,517.0,538.15,50.8889,36,96.8,100,67.9
20160406001500,517.0,538.15,50.8889,36,93.3,100,67.9
20160406003000,517.0,538.15,50.8889,36,104.4,100,67.9
20160406004500,517.0,528.75,50.0,36,92.4,100,67.9
20160406010000,517.0,535.8,50.6667,36,104.3,100,67.7
20160406011500,517.0,486.45,46.0,36,102.9,100,67.7
20160406013000,517.0,493.5,46.6667,36,94.8,100,67.1
20160406014500,517.0,493.5,46.6667,36,104.3,100,66.7
20160406020000,517.0,493.5,46.6667,36,98.4,100,66.7
20160406021500,517.0,493.5,46.6667,36,94.1,100,66.7
20160406023000,517.0,493.5,46.6667,36,107.4,100,67.1
20160406024500,517.0,493.5,46.6667,36,107.4,100,67.5
20160406030000,517.0,493.5,46.6667,36,105.2,100,67.7
20160406031500,517.0,493.5,46.6667,36,95.7,100,67.9
20160406033000,517.0,500.55,47.3333,36,95.7,100,67.9
20160406034500,517.0,488.8,46.2222,36,99.7,100,67.9
20160406040000,517.0,488.8,46.2222,36,106.2,100,67.9
20160406041500,517.0,488.8,46.2222,36,109.2,100,67.9
20160406043000,517.0,488.8,46.2222,36,104.4,100,67.9
20160406044500,517.0,491.15,46.4444,10,100.3,100,67.4
20160406050000,517.0,512.3,48.4444,11,97.6,100,66.4
20160406051500,517.0,512.3,48.4444,42,58.1,100,66.6
20160406053000,517.0,493.5,46.6667,42,59.1,100,66.3
20160406054500,517.0,493.5,46.6667,42,75.2,100,66.2
20160406060000,517.0,493.5,46.6667,42,104.9,100,66.6
20160406061500,517.0,493.5,46.6667,42,96.5,100,67.0
20160406063000,517.0,493.5,46.6667,42,102.9,100,66.9
20160406064500,517.0,493.5,46.6667,42,104.3,100,66.8
20160406070000,517.0,493.5,46.6667,42,96.0,100,66.8
20160406071500,517.0,493.5,46.6667,42,110.9,100,66.7
20160406073000,517.0,493.5,46.6667,42,99.2,100,66.8
20160406074500,517.0,493.5,46.6667,42,97.9,100,66.9
20160406080000,517.0,493.5,46.6667,42,108.4,100,67.2
20160406081500,517.0,493.5,46.6667,42,94.2,100,66.8
20160406083000,517.0,493.5,46.6667,42,102.4,100,66.6
20160406084500,517.0,493.5,46.6667,42,96.7,100,66.3
20160406090000,517.0,493.5,46.6667,42,101.6,100,66.3
20160406091500,517.0,493.5,46.6667,42,101.6,100,66.6
20160406093000,517.0,493.5,46.6667,42,94.8,100,67.0
20160406094500,517.0,481.75,45.5556,42,98.3,100,67.5
20160406100000,517.0,491.15,46.4444,42,108.5,100,67.9
20160406101500,517.0,491.15,46.4444,42,96.0,100,68.2
20160406103000,517.0,491.15,46.4444,42,58.0,0,68.3
20160406104500,517.0,491.15,46.4444,42,58.0,0,68.1
20160406110000,517.0,498.2,47.1111,42,57.2,0,68.0
20160406111500,517.0,491.15,46.4444,42,57.2,0,67.9
20160406113000,517.0,491.15,46.4444,42,57.2,0,68.3
20160406114500,517.0,498.2,47.1111,42,57.9,100,67.7
20160406120000,517.0,498.2,47.1111,42,57.2,100,67.1
20160406121500,517.0,498.2,47.1111,42,57.9,100,66.9
20160406123000,517.0,488.8,46.2222,42,57.9,100,67.0
20160406124500,517.0,498.2,47.1111,42,57.9,100,67.1
20160406130000,517.0,498.2,47.1111,42,57.9,100,67.6
20160406131500,517.0,498.2,47.1111,42,57.9,100,67.6
20160406133000,517.0,505.25,47.7778,42,57.9,100,67.9
20160406134500,517.0,505.25,47.7778,42,57.9,100,68.1
20160406140000,517.0,493.5,46.6667,42,57.9,0,68.4
20160406141500,517.0,500.55,47.3333,42,57.9,100,67.7
20160406143000,517.0,500.55,47.3333,42,57.0,100,67.3
20160406144500,517.0,500.55,47.3333,42,57.0,100,67.3
20160406150000,517.0,500.55,47.3333,42,57.9,100,67.2
20160406151500,517.0,514.65,48.6667,42,57.9,100,67.6
20160406153000,517.0,514.65,48.6667,42,57.9,100,67.7
20160406154500,517.0,507.6,48.0,42,57.9,100,68.1
20160406160000,517.0,514.65,48.6667,42,57.9,0,68.5
20160406161500,517.0,507.6,48.0,42,57.9,0,68.7
20160406163000,517.0,507.6,48.0,42,57.2,0,68.9
20160406164500,517.0,507.6,48.0,42,57.2,0,68.0
20160406170000,517.0,514.65,48.6667,42,57.2,0,68.3
20160406171500,517.0,521.7,49.3333,42,57.2,0,68.4
20160406173000,517.0,521.7,49.3333,42,57.2,100,67.7
20160406174500,517.0,521.7,49.3333,42,57.2,100,67.3
20160406180000,517.0,521.7,49.3333,42,57.2,100,67.1
20160406181500,517.0,528.75,50.0,42,57.2,100,67.1
20160406183000,517.0,519.35,49.1111,42,57.2,100,67.6
20160406184500,517.0,526.4,49.7778,42,57.9,100,67.9
20160406190000,517.0,526.4,49.7778,42,57.9,100,67.9
20160406191500,517.0,526.4,49.7778,42,57.9,100,67.7
20160406193000,517.0,526.4,49.7778,42,57.2,100,67.6
20160406194500,517.0,535.8,50.6667,42,57.2,100,67.7
20160406200000,517.0,528.75,50.0,42,57.2,100,67.7
20160406201500,517.0,528.75,50.0,42,57.2,100,67.6
20160406203000,517.0,528.75,50.0,42,57.2,100,67.7
20160406204500,517.0,519.35,49.1111,42,57.2,100,67.5
20160406210000,517.0,526.4,49.7778,42,57.9,100,67.6
20160406211500,517.0,526.4,49.7778,42,57.9,100,67.6
20160406213000,517.0,526.4,49.7778,42,57.9,100,67.5
20160406214500,517.0,526.4,49.7778,42,57.9,100,67.4
20160406220000,517.0,519.35,49.1111,42,57.9,100,67.4
20160406221500,517.0,526.4,49.7778,42,59.5,100,67.4
20160406223000,517.0,526.4,49.7778,42,60.3,100,67.3
20160406224500,517.0,526.4,49.7778,42,63.6,100,67.4
20160406230000,517.0,533.45,50.4444,42,65.8,100,67.6
20160406231500,517.0,521.7,49.3333,42,67.7,100,67.6
20160406233000,517.0,521.7,49.3333,42,71.1,100,67.6
20160406234500,517.0,521.7,49.3333,42,74.0,100,67.6
20160407000000,517.0,521.7,49.3333,42,80.0,100,67.6
20160407001500,517.0,521.7,49.3333,42,78.2,100,67.7
20160407003000,517.0,521.7,49.3333,42,81.3,100,67.7
20160407004500,517.0,528.75,50.0,42,81.3,100,67.7
20160407010000,517.0,514.65,48.6667,42,87.5,100,67.7
20160407011500,517.0,514.65,48.6667,42,80.1,100,67.8
20160407013000,517.0,514.65,48.6667,42,88.6,100,67.8
20160407014500,517.0,514.65,48.6667,42,80.7,100,67.8
20160407020000,517.0,521.7,49.3333,42,86.1,100,67.7
20160407021500,517.0,521.7,49.3333,42,84.4,100,67.7
20160407023000,517.0,521.7,49.3333,42,80.2,100,67.7
20160407024500,517.0,521.7,49.3333,42,89.2,100,67.7
20160407030000,517.0,512.3,48.4444,42,93.3,100,67.7
20160407031500,517.0,519.35,49.1111,42,86.1,100,67.7
20160407033000,517.0,519.35,49.1111,42,95.6,100,67.6
20160407034500,517.0,519.35,49.1111,42,90.2,100,67.6
20160407040000,517.0,519.35,49.1111,42,91.4,100,67.6
20160407041500,517.0,526.4,49.7778,42,94.7,100,67.6
20160407043000,517.0,526.4,49.7778,42,92.8,100,67.6
20160407044500,517.0,526.4,49.7778,42,98.7,100,67.6
20160407050000,517.0,526.4,49.7778,42,107.5,100,67.7
20160407051500,517.0,526.4,49.7778,42,96.2,100,67.6
20160407053000,517.0,514.65,48.6667,42,99.7,100,67.6
20160407054500,517.0,521.7,49.3333,42,107.6,100,67.6
20160407060000,517.0,514.65,48.6667,42,96.9,100,67.6
20160407061500,517.0,507.6,48.0,42,96.9,100,67.6
20160407063000,517.0,507.6,48.0,42,107.7,100,67.6
20160407064500,517.0,528.75,50.0,42,104.7,100,67.6
20160407070000,517.0,519.35,49.1111,42,97.1,100,67.7
20160407071500,517.0,512.3,48.4444,42,94.0,100,67.7
20160407073000,517.0,512.3,48.4444,42,99.1,100,67.6
20160407074500,517.0,512.3,48.4444,42,107.6,100,67.2
20160407080000,517.0,521.7,49.3333,42,105.7,100,67.1
20160407081500,517.0,512.3,48.4444,42,99.7,100,67.1
20160407083000,517.0,512.3,48.4444,42,96.9,100,67.1
20160407084500,517.0,512.3,48.4444,42,106.2,100,67.3
20160407090000,517.0,500.55,47.3333,42,97.9,100,67.3
20160407091500,517.0,500.55,47.3333,42,93.6,100,67.5
20160407093000,517.0,500.55,47.3333,42,106.0,100,67.7
20160407094500,517.0,507.6,48.0,42,107.7,100,67.1
20160407100000,517.0,500.55,47.3333,42,100.2,100,66.5
20160407101500,517.0,512.3,48.4444,42,108.4,100,66.3
20160407103000,517.0,512.3,48.4444,42,108.4,100,66.2
20160407104500,517.0,500.55,47.3333,42,95.5,100,66.7
20160407110000,517.0,500.55,47.3333,42,94.1,100,67.3
20160407111500,517.0,500.55,47.3333,42,106.1,100,67.9
20160407113000,517.0,500.55,47.3333,42,97.9,100,68.2
20160407114500,517.0,500.55,47.3333,42,94.8,100,68.1
20160407120000,517.0,500.55,47.3333,42,106.7,100,67.3
20160407121500,517.0,500.55,47.3333,42,106.7,100,67.5
20160407123000,517.0,500.55,47.3333,42,95.8,100,67.8
20160407124500,517.0,500.55,47.3333,42,95.8,100,67.8
20160407130000,517.0,493.5,46.6667,42,104.0,100,67.9
20160407131500,517.0,507.6,48.0,42,60.8,0,68.3
20160407133000,517.0,507.6,48.0,42,58.4,0,68.1
20160407134500,517.0,500.55,47.3333,42,58.4,0,68.1
20160407140000,517.0,500.55,47.3333,42,58.4,0,68.3
20160407141500,517.0,500.55,47.3333,42,57.2,0,68.2
20160407143000,517.0,500.55,47.3333,42,58.7,0,68.2
20160407144500,517.0,500.55,47.3333,42,58.7,0,68.6
20160407150000,517.0,493.5,46.6667,42,57.2,0,68.8
20160407151500,517.0,493.5,46.6667,42,57.2,0,68.5
20160407153000,517.0,505.25,47.7778,42,58.0,0,68.8
20160407154500,517.0,505.25,47.7778,42,57.2,0,68.7
20160407160000,517.0,498.2,47.1111,42,57.2,0,68.9
20160407161500,517.0,498.2,47.1111,42,57.9,0,69.3
20160407163000,517.0,498.2,47.1111,42,57.9,0,69.8
20160407164500,517.0,498.2,47.1111,42,57.9,0,70.0
20160407170000,517.0,505.25,47.7778,42,57.9,0,69.8
20160407171500,517.0,505.25,47.7778,42,57.9,0,70.1
20160407173000,517.0,514.65,48.6667,43,57.1,0,70.0
20160407174500,517.0,528.75,50.0,43,58.3,0,69.9
20160407180000,517.0,535.8,50.6667,43,57.2,0,70.0
20160407181500,517.0,535.8,50.6667,43,57.2,0,70.1
20160407183000,517.0,535.8,50.6667,43,58.0,0,69.8
20160407184500,517.0,535.8,50.6667,43,56.8,0,69.5
20160407190000,517.0,535.8,50.6667,43,58.0,0,69.2
20160407191500,517.0,535.8,50.6667,43,56.9,0,68.9
20160407193000,517.0,542.85,51.3333,43,56.9,0,68.4
20160407194500,517.0,535.8,50.6667,43,56.9,0,68.2
20160407200000,517.0,535.8,50.6667,43,56.9,0,67.9
20160407201500,517.0,528.75,50.0,43,56.9,100,67.6
20160407203000,517.0,538.15,50.8889,43,56.9,100,67.3
20160407204500,517.0,528.75,50.0,43,57.5,100,67.1
20160407210000,517.0,535.8,50.6667,43,57.5,100,66.8
20160407211500,517.0,535.8,50.6667,43,57.5,100,66.7
20160407213000,517.0,535.8,50.6667,43,58.3,100,66.7
20160407214500,517.0,535.8,50.6667,43,62.0,100,67.0
20160407220000,517.0,535.8,50.6667,43,63.2,100,67.4
20160407221500,517.0,528.75,50.0,43,66.8,100,67.6
20160407223000,517.0,538.15,50.8889,43,66.8,100,67.6
20160407224500,517.0,545.2,51.5556,43,72.4,100,67.7
20160407230000,517.0,545.2,51.5556,43,68.7,100,67.7
20160407231500,517.0,545.2,51.5556,43,77.1,100,67.6
20160407233000,517.0,545.2,51.5556,43,82.9,100,67.6
20160407234500,517.0,535.8,50.6667,43,85.6,100,67.6
20160408000000,517.0,535.8,50.6667,43,85.6,100,67.6
20160408001500,517.0,535.8,50.6667,43,97.2,100,67.7
20160408003000,517.0,542.85,51.3333,43,90.0,100,67.7
20160408004500,517.0,535.8,50.6667,43,88.1,100,67.8
20160408010000,517.0,549.9,52.0,43,86.2,100,67.8
20160408011500,517.0,533.45,50.4444,43,86.2,100,67.7
20160408013000,517.0,533.45,50.4444,43,87.4,100,67.7
20160408014500,517.0,533.45,50.4444,43,88.7,100,67.7
20160408020000,517.0,533.45,50.4444,43,90.5,100,67.6
20160408021500,517.0,533.45,50.4444,43,95.8,100,67.7
20160408023000,517.0,533.45,50.4444,43,102.8,100,67.7
20160408024500,517.0,533.45,50.4444,43,101.1,100,67.7
20160408030000,517.0,533.45,50.4444,43,91.2,100,67.7
20160408031500,517.0,526.4,49.7778,43,96.1,100,67.7
20160408033000,517.0,526.4,49.7778,43,107.7,100,67.7
20160408034500,517.0,526.4,49.7778,43,104.4,100,67.7
20160408040000,517.0,538.15,50.8889,43,95.3,100,67.6
20160408041500,517.0,538.15,50.8889,43,98.0,100,67.6
20160408043000,517.0,538.15,50.8889,43,107.6,100,67.5
20160408044500,517.0,521.7,49.3333,43,98.3,100,67.6
20160408050000,517.0,521.7,49.3333,43,93.6,100,67.4
20160408051500,517.0,521.7,49.3333,43,98.6,100,67.4
20160408053000,517.0,535.8,50.6667,43,107.0,100,67.5
20160408054500,517.0,535.8,50.6667,43,107.0,100,67.5
20160408060000,517.0,528.75,50.0,43,99.6,100,67.5
20160408061500,517.0,528.75,50.0,43,99.6,100,67.4
20160408063000,517.0,521.7,49.3333,43,104.3,100,67.6
20160408064500,517.0,533.45,50.4444,43,94.0,100,67.6
20160408070000,517.0,533.45,50.4444,43,107.6,100,67.7
20160408071500,517.0,533.45,50.4444,43,97.1,100,67.5
20160408073000,517.0,533.45,50.4444,43,94.3,100,67.5
20160408074500,517.0,533.45,50.4444,43,94.3,100,67.3
20160408080000,517.0,533.45,50.4444,43,94.3,100,67.1
20160408081500,517.0,533.45,50.4444,43,102.0,100,67.0
20160408083000,517.0,533.45,50.4444,43,107.6,100,67.1
20160408084500,517.0,533.45,50.4444,43,92.4,100,67.1
20160408090000,517.0,533.45,50.4444,43,104.1,100,67.6
20160408091500,517.0,533.45,50.4444,43,104.1,100,67.7
20160408093000,517.0,533.45,50.4444,43,98.3,100,67.5
20160408094500,517.0,533.45,50.4444,43,96.9,100,67.1
20160408100000,517.0,533.45,50.4444,43,96.9,100,66.8
20160408101500,517.0,533.45,50.4444,43,94.6,100,66.6
20160408103000,517.0,533.45,50.4444,43,94.6,100,66.7
20160408104500,517.0,533.45,50.4444,43,94.6,100,67.2
20160408110000,517.0,533.45,50.4444,43,97.1,100,67.7
20160408111500,517.0,542.85,51.3333,43,101.9,100,68.0
20160408113000,517.0,542.85,51.3333,43,106.8,100,68.2
20160408114500,517.0,535.8,50.6667,43,57.6,0,68.2
20160408120000,517.0,535.8,50.6667,43,57.6,100,67.1
20160408121500,517.0,535.8,50.6667,43,57.6,100,66.9
20160408123000,517.0,535.8,50.6667,43,58.6,100,66.8
20160408124500,517.0,528.75,50.0,43,58.0,100,67.2
20160408130000,517.0,528.75,50.0,43,58.0,100,67.6
20160408131500,517.0,528.75,50.0,43,58.0,100,67.9
20160408133000,517.0,528.75,50.0,43,58.8,100,67.8
20160408134500,517.0,535.8,50.6667,43,58.8,100,68.1
20160408140000,517.0,535.8,50.6667,43,57.9,100,68.2
20160408141500,517.0,535.8,50.6667,43,57.9,0,68.1
20160408143000,517.0,528.75,50.0,43,56.8,0,67.7
20160408144500,517.0,528.75,50.0,43,56.8,0,67.9
20160408150000,517.0,528.75,50.0,43,56.8,0,67.9
20160408151500,517.0,535.8,50.6667,43,58.2,0,68.0
20160408153000,517.0,535.8,50.6667,43,58.2,0,68.2
20160408154500,517.0,535.8,50.6667,43,57.2,0,68.2
20160408160000,517.0,535.8,50.6667,43,58.3,0,68.2
20160408161500,517.0,526.4,49.7778,43,56.4,0,68.5
20160408163000,517.0,535.8,50.6667,43,56.4,0,68.6
20160408164500,517.0,535.8,50.6667,43,57.9,0,68.6
20160408170000,517.0,545.2,51.5556,43,57.9,0,68.7
20160408171500,517.0,526.4,49.7778,43,57.2,0,68.7
20160408173000,517.0,549.9,52.0,43,57.2,0,68.8
20160408174500,517.0,542.85,51.3333,43,57.2,0,68.7
20160408180000,517.0,535.8,50.6667,43,57.9,0,68.8
20160408181500,517.0,545.2,51.5556,43,57.9,0,68.4
20160408183000,517.0,538.15,50.8889,43,57.1,0,68.1
20160408184500,517.0,545.2,51.5556,43,57.1,0,67.9
20160408190000,517.0,538.15,50.8889,43,56.4,100,67.7
20160408191500,517.0,528.75,50.0,43,56.4,100,67.7
20160408193000,517.0,538.15,50.8889,43,56.4,100,67.8
20160408194500,517.0,545.2,51.5556,43,56.4,100,67.8
20160408200000,517.0,545.2,51.5556,43,56.4,100,67.8
20160408201500,517.0,538.15,50.8889,43,56.4,100,67.7
20160408203000,517.0,549.9,52.0,43,56.4,100,67.6
20160408204500,517.0,549.9,52.0,43,56.4,100,67.6
20160408210000,517.0,549.9,52.0,43,57.2,100,67.4
20160408211500,517.0,549.9,52.0,43,56.4,100,67.5
20160408213000,517.0,549.9,52.0,43,57.9,100,67.4
20160408214500,517.0,535.8,50.6667,43,57.9,100,67.4
20160408220000,517.0,542.85,51.3333,43,57.9,100,67.3
20160408221500,517.0,542.85,51.3333,43,56.4,100,67.3
20160408223000,517.0,535.8,50.6667,43,57.9,100,67.2
20160408224500,517.0,535.8,50.6667,43,57.9,100,67.2
20160408230000,517.0,535.8,50.6667,43,57.9,100,67.1
20160408231500,517.0,535.8,50.6667,43,61.5,100,67.2
20160408233000,517.0,542.85,51.3333,43,66.8,100,67.4
20160408234500,517.0,535.8,50.6667,43,67.7,100,67.5
20160409000000,517.0,526.4,49.7778,43,72.0,100,67.6
20160409001500,517.0,538.15,50.8889,43,74.9,100,67.6
20160409003000,517.0,538.15,50.8889,43,82.6,100,67.6
20160409004500,517.0,538.15,50.8889,43,85.6,100,67.6
20160409010000,517.0,526.4,49.7778,43,85.6,100,67.7
20160409011500,517.0,500.55,47.3333,42,87.7,100,67.6
20160409013000,517.0,500.55,47.3333,42,107.6,100,66.8
20160409014500,517.0,500.55,47.3333,42,104.4,100,66.3
20160409020000,517.0,493.5,46.6667,42,104.4,100,66.0
20160409021500,517.0,493.5,46.6667,42,109.2,100,66.1
20160409023000,517.0,505.25,47.7778,42,105.7,100,66.5
20160409024500,517.0,512.3,48.4444,42,93.7,100,66.9
20160409030000,517.0,500.55,47.3333,42,109.2,100,67.2
20160409031500,517.0,500.55,47.3333,42,102.5,100,67.3
20160409033000,517.0,500.55,47.3333,42,94.2,100,67.3
20160409034500,517.0,500.55,47.3333,42,108.4,100,67.3
20160409040000,517.0,500.55,47.3333,42,98.3,100,67.2
20160409041500,517.0,500.55,47.3333,42,100.4,100,67.2
20160409043000,517.0,500.55,47.3333,42,106.8,100,67.1
20160409044500,517.0,493.5,46.6667,42,93.6,100,67.1
20160409050000,517.0,493.5,46.6667,42,109.2,100,67.1
20160409051500,517.0,493.5,46.6667,42,97.1,100,67.0
20160409053000,517.0,500.55,47.3333,42,110.1,100,66.9
20160409054500,517.0,493.5,46.6667,42,98.8,100,66.9
20160409060000,517.0,493.5,46.6667,42,109.2,100,66.9
20160409061500,517.0,500.55,47.3333,42,105.0,100,66.8
20160409063000,517.0,500.55,47.3333,42,94.3,100,66.7
20160409064500,517.0,512.3,48.4444,42,109.2,100,66.6
20160409070000,517.0,512.3,48.4444,42,99.4,100,66.4
20160409071500,517.0,519.35,49.1111,42,104.1,100,66.1
20160409073000,517.0,505.25,47.7778,42,102.8,100,66.1
20160409074500,517.0,505.25,47.7778,42,98.0,100,65.9
20160409080000,517.0,505.25,47.7778,42,109.2,100,66.1
20160409081500,517.0,512.3,48.4444,42,98.2,100,66.3
20160409083000,517.0,512.3,48.4444,42,103.7,100,66.6
20160409084500,517.0,493.5,46.6667,42,105.1,100,66.9
20160409090000,517.0,493.5,46.6667,42,94.8,100,67.2
20160409091500,517.0,493.5,46.6667,42,94.8,100,67.4
20160409093000,517.0,493.5,46.6667,42,110.5,100,67.6
20160409094500,517.0,505.25,47.7778,42,102.4,100,67.1
20160409100000,517.0,505.25,47.7778,42,94.2,100,66.6
20160409101500,517.0,498.2,47.1111,42,98.9,100,66.3
20160409103000,517.0,498.2,47.1111,42,94.5,100,66.3
20160409104500,517.0,505.25,47.7778,42,97.3,100,66.7
20160409110000,517.0,488.8,46.2222,42,110.1,100,67.4
20160409111500,517.0,498.2,47.1111,42,98.3,100,67.8
20160409113000,517.0,498.2,47.1111,42,98.3,100,68.1
20160409114500,517.0,498.2,47.1111,42,107.6,100,68.2
20160409120000,517.0,498.2,47.1111,42,59.6,0,68.3
20160409121500,517.0,498.2,47.1111,42,57.9,0,68.1
20160409123000,517.0,505.25,47.7778,42,57.9,0,67.9
20160409124500,517.0,505.25,47.7778,42,57.9,0,67.8
20160409130000,517.0,505.25,47.7778,42,57.9,100,67.8
20160409131500,517.0,505.25,47.7778,42,57.9,100,67.7
20160409133000,517.0,505.25,47.7778,42,57.1,0,67.8
20160409134500,517.0,514.65,48.6667,42,57.7,0,68.0
20160409140000,517.0,514.65,48.6667,42,56.8,0,68.2
20160409141500,517.0,507.6,48.0,42,56.8,0,68.3
20160409143000,517.0,507.6,48.0,42,58.3,100,67.5
20160409144500,517.0,507.6,48.0,42,57.1,100,67.2
20160409150000,517.0,507.6,48.0,42,58.4,100,67.2
20160409151500,517.0,507.6,48.0,42,58.4,100,67.2
20160409153000,517.0,519.35,49.1111,42,58.4,100,67.3
20160409154500,517.0,507.6,48.0,42,58.4,100,67.5
20160409160000,517.0,507.6,48.0,42,57.6,100,68.1
20160409161500,517.0,507.6,48.0,42,58.3,0,68.3
20160409163000,517.0,514.65,48.6667,42,57.2,0,68.2
20160409164500,517.0,514.65,48.6667,42,57.2,0,68.3
20160409170000,517.0,514.65,48.6667,42,57.2,0,68.2
20160409171500,517.0,514.65,48.6667,42,57.9,0,68.0
20160409173000,517.0,500.55,47.3333,42,57.9,0,67.8
20160409174500,517.0,500.55,47.3333,42,56.7,0,67.8
20160409180000,517.0,514.65,48.6667,42,56.7,100,67.7
20160409181500,517.0,507.6,48.0,42,56.7,100,67.7
20160409183000,517.0,507.6,48.0,42,56.7,100,67.6
20160409184500,517.0,498.2,47.1111,42,56.7,100,67.6
20160409190000,517.0,507.6,48.0,42,56.7,100,67.6
20160409191500,517.0,507.6,48.0,42,56.7,100,67.6
20160409193000,517.0,507.6,48.0,42,57.4,100,67.5
20160409194500,517.0,498.2,47.1111,42,57.4,100,67.5
20160409200000,517.0,507.6,48.0,42,57.4,100,67.5
20160409201500,517.0,507.6,48.0,42,58.0,100,67.5
20160409203000,517.0,507.6,48.0,42,58.0,100,67.4
20160409204500,517.0,507.6,48.0,42,57.1,100,67.4
20160409210000,517.0,507.6,48.0,42,57.1,100,67.4
20160409211500,517.0,507.6,48.0,42,58.3,100,67.3
20160409213000,517.0,507.6,48.0,42,57.2,100,67.2
20160409214500,517.0,507.6,48.0,42,58.4,100,67.2
20160409220000,517.0,500.55,47.3333,42,59.9,100,67.3
20160409221500,517.0,500.55,47.3333,42,60.7,100,67.4
20160409223000,517.0,500.55,47.3333,42,63.6,100,67.5
20160409224500,517.0,500.55,47.3333,42,63.6,100,67.6
20160409230000,517.0,500.55,47.3333,42,64.9,100,67.6
20160409231500,517.0,500.55,47.3333,42,69.1,100,67.7
20160409233000,517.0,500.55,47.3333,42,67.7,100,67.7
20160409234500,517.0,507.6,48.0,42,68.6,100,67.7
20160410000000,517.0,500.55,47.3333,42,67.7,100,67.7
20160410001500,517.0,500.55,47.3333,42,67.7,100,67.7
20160410003000,517.0,500.55,47.3333,42,71.6,100,67.7
20160410004500,517.0,500.55,47.3333,42,76.4,100,67.7
20160410010000,517.0,500.55,47.3333,42,78.7,100,67.6
20160410011500,517.0,493.5,46.6667,42,86.2,100,67.7
20160410013000,517.0,505.25,47.7778,42,94.7,100,67.6
20160410014500,517.0,493.5,46.6667,42,94.7,100,67.6
20160410020000,517.0,493.5,46.6667,42,86.9,100,67.7
20160410021500,517.0,493.5,46.6667,42,92.8,100,67.7
20160410023000,517.0,500.55,47.3333,42,100.2,100,67.7
20160410024500,517.0,500.55,47.3333,42,90.4,100,67.7
20160410030000,517.0,493.5,46.6667,42,94.2,100,67.7
20160410031500,517.0,493.5,46.6667,42,104.3,100,67.7
20160410033000,517.0,493.5,46.6667,42,102.7,100,67.6
20160410034500,517.0,500.55,47.3333,42,92.6,100,67.7
20160410040000,517.0,500.55,47.3333,42,99.3,100,67.6
20160410041500,517.0,500.55,47.3333,42,107.7,100,67.6
20160410043000,517.0,500.55,47.3333,42,105.1,100,67.6
20160410044500,517.0,500.55,47.3333,42,94.2,100,67.5
20160410050000,517.0,493.5,46.6667,42,109.4,100,67.4
20160410051500,517.0,493.5,46.6667,42,100.0,100,67.4
20160410053000,517.0,493.5,46.6667,42,98.7,100,67.4
20160410054500,517.0,493.5,46.6667,42,110.1,100,67.3
20160410060000,517.0,493.5,46.6667,42,99.9,100,67.3
20160410061500,517.0,493.5,46.6667,42,99.9,100,67.4
20160410063000,517.0,493.5,46.6667,42,109.2,100,67.3
20160410064500,517.0,493.5,46.6667,42,97.7,100,67.3
20160410070000,517.0,493.5,46.6667,42,95.4,100,67.2
20160410071500,517.0,493.5,46.6667,42,110.3,100,67.2
20160410073000,517.0,493.5,46.6667,42,102.7,100,67.1
20160410074500,517.0,493.5,46.6667,42,96.0,100,67.1
20160410080000,517.0,493.5,46.6667,42,110.1,100,67.2
20160410081500,517.0,493.5,46.6667,42,99.1,100,67.2
20160410083000,517.0,493.5,46.6667,42,97.8,100,67.3
20160410084500,517.0,493.5,46.6667,42,102.9,100,67.4
20160410090000,517.0,493.5,46.6667,42,101.2,100,67.6
20160410091500,517.0,493.5,46.6667,42,93.7,100,67.7
20160410093000,517.0,493.5,46.6667,42,100.8,100,67.8
20160410094500,517.0,493.5,46.6667,42,107.9,100,67.9
20160410100000,517.0,500.55,47.3333,42,107.9,100,67.2
20160410101500,517.0,500.55,47.3333,42,107.9,100,66.6
20160410103000,517.0,491.15,46.4444,42,100.7,100,66.5
20160410104500,517.0,491.15,46.4444,42,95.7,100,66.6
20160410110000,517.0,491.15,46.4444,42,94.6,100,67.1
20160410111500,517.0,491.15,46.4444,42,96.5,100,67.7
20160410113000,517.0,491.15,46.4444,42,108.4,100,68.1
20160410114500,517.0,491.15,46.4444,42,59.2,0,68.3
20160410120000,517.0,491.15,46.4444,42,57.2,0,67.9
20160410121500,517.0,491.15,46.4444,42,57.2,0,67.8
20160410123000,517.0,491.15,46.4444,42,57.2,0,67.9
20160410124500,517.0,498.2,47.1111,42,57.2,0,67.9
20160410130000,517.0,498.2,47.1111,42,57.9,0,67.9
20160410131500,517.0,498.2,47.1111,42,57.9,0,68.0
20160410133000,517.0,498.2,47.1111,42,57.9,0,68.2
20160410134500,517.0,498.2,47.1111,42,57.9,0,68.2
20160410140000,517.0,505.25,47.7778,42,57.2,0,68.2
20160410141500,517.0,505.25,47.7778,42,57.9,0,68.3
20160410143000,517.0,505.25,47.7778,42,57.9,0,68.4
20160410144500,517.0,505.25,47.7778,42,57.9,0,68.6
20160410150000,517.0,505.25,47.7778,42,57.9,0,68.1
20160410151500,517.0,505.25,47.7778,42,57.9,0,68.0
20160410153000,517.0,505.25,47.7778,42,57.9,0,68.0
20160410154500,517.0,505.25,47.7778,42,57.9,0,68.1
20160410160000,517.0,493.5,46.6667,42,57.9,0,68.1
20160410161500,517.0,493.5,46.6667,42,57.9,0,68.1
20160410163000,517.0,500.55,47.3333,42,57.9,0,68.3
20160410164500,517.0,493.5,46.6667,42,57.2,0,68.0
20160410170000,517.0,493.5,46.6667,42,57.2,0,67.8
20160410171500,517.0,493.5,46.6667,42,57.2,100,67.7
20160410173000,517.0,493.5,46.6667,42,57.2,100,67.6
20160410174500,517.0,493.5,46.6667,42,57.2,100,67.3
20160410180000,517.0,493.5,46.6667,42,57.2,100,67.3
20160410181500,517.0,493.5,46.6667,42,57.2,100,67.3
20160410183000,517.0,500.55,47.3333,42,57.9,100,67.4
20160410184500,517.0,500.55,47.3333,42,57.9,100,67.7
20160410190000,517.0,500.55,47.3333,42,57.2,100,67.6
20160410191500,517.0,500.55,47.3333,42,57.9,100,67.6
20160410193000,517.0,500.55,47.3333,42,57.9,100,67.6
20160410194500,517.0,500.55,47.3333,42,57.2,100,67.6
20160410200000,517.0,491.15,46.4444,42,57.9,100,67.6
20160410201500,517.0,500.55,47.3333,42,57.9,100,67.6
20160410203000,517.0,500.55,47.3333,42,57.9,100,67.4
20160410204500,517.0,500.55,47.3333,42,57.9,100,67.4
20160410210000,517.0,500.55,47.3333,42,57.9,100,67.5
20160410211500,517.0,500.55,47.3333,42,58.8,100,67.4
20160410213000,517.0,500.55,47.3333,42,59.9,100,67.4
20160410214500,517.0,500.55,47.3333,42,61.1,100,67.4
20160410220000,517.0,500.55,47.3333,42,64.0,100,67.6
20160410221500,517.0,500.55,47.3333,42,65.3,100,67.6
20160410223000,517.0,500.55,47.3333,42,67.7,100,67.6
20160410224500,517.0,500.55,47.3333,42,72.0,100,67.6
20160410230000,517.0,500.55,47.3333,42,72.0,100,67.6
20160410231500,517.0,500.55,47.3333,42,78.3,100,67.6
20160410233000,517.0,493.5,46.6667,42,87.5,100,67.7
20160410234500,517.0,493.5,46.6667,42,80.9,100,67.7
20160411000000,517.0,493.5,46.6667,42,84.2,100,67.7
20160411001500,517.0,493.5,46.6667,42,91.1,100,67.8
20160411003000,517.0,493.5,46.6667,42,91.1,100,67.8
20160411004500,517.0,493.5,46.6667,42,91.1,100,67.8
20160411010000,517.0,493.5,46.6667,42,89.9,100,67.8
20160411011500,517.0,493.5,46.6667,42,91.7,100,67.9
20160411013000,517.0,493.5,46.6667,42,91.7,100,67.9
20160411014500,517.0,493.5,46.6667,42,91.7,100,67.9
20160411020000,517.0,493.5,46.6667,42,87.5,100,67.9
20160411021500,517.0,493.5,46.6667,42,81.6,100,67.8
20160411023000,517.0,493.5,46.6667,42,85.0,100,67.8
20160411024500,517.0,493.5,46.6667,42,91.4,100,67.8
20160411030000,517.0,493.5,46.6667,42,91.4,100,67.8
20160411031500,517.0,493.5,46.6667,42,91.4,100,67.8
20160411033000,517.0,493.5,46.6667,42,88.6,100,67.8
20160411034500,517.0,493.5,46.6667,42,89.6,100,67.7
20160411040000,517.0,507.6,48.0,42,84.4,100,67.8
20160411041500,517.0,486.45,46.0,42,84.4,100,67.8
20160411043000,517.0,498.2,47.1111,42,86.1,100,67.9
20160411044500,517.0,498.2,47.1111,42,90.8,100,67.9
20160411050000,517.0,498.2,47.1111,42,87.6,100,67.9
20160411051500,517.0,498.2,47.1111,42,83.2,100,67.8
20160411053000,517.0,498.2,47.1111,42,85.6,100,67.8
20160411054500,517.0,498.2,47.1111,42,91.3,100,67.8
20160411060000,517.0,491.15,46.4444,42,95.1,100,67.8
20160411061500,517.0,491.15,46.4444,42,86.6,100,67.9
20160411063000,517.0,505.25,47.7778,42,85.0,100,67.9
20160411064500,517.0,505.25,47.7778,42,85.0,100,68.0
20160411070000,517.0,505.25,47.7778,42,86.2,100,68.0
20160411071500,517.0,505.25,47.7778,42,86.2,100,68.0
20160411073000,517.0,491.15,46.4444,42,86.2,100,68.1
20160411074500,517.0,491.15,46.4444,42,89.8,100,68.2
20160411080000,517.0,491.15,46.4444,42,94.8,100,68.2
20160411081500,517.0,505.25,47.7778,42,59.2,0,68.3
20160411083000,517.0,505.25,47.7778,42,56.8,100,66.9
20160411084500,517.0,512.3,48.4444,42,57.5,100,66.6
20160411090000,517.0,512.3,48.4444,42,57.5,100,66.4
20160411091500,517.0,512.3,48.4444,42,59.5,100,66.6
20160411093000,517.0,519.35,49.1111,42,61.1,100,67.3
20160411094500,517.0,519.35,49.1111,42,61.1,100,67.7
20160411100000,517.0,519.35,49.1111,42,61.1,100,67.8
20160411101500,517.0,0.0,0.0,62,61.1,100,68.1
20160411103000,517.0,514.65,48.6667,36,59.9,100,67.9
20160411104500,517.0,514.65,48.6667,36,60.8,100,68.2
20160411110000,517.0,514.65,48.6667,36,60.8,100,67.6
20160411111500,517.0,498.2,47.1111,36,71.5,100,66.9
20160411113000,517.0,507.6,48.0,36,99.7,100,67.1
20160411114500,517.0,488.8,46.2222,36,91.7,100,67.4
20160411120000,517.0,498.2,47.1111,36,91.7,100,67.8
20160411121500,517.0,505.25,47.7778,36,91.7,100,67.8
20160411123000,517.0,505.25,47.7778,36,66.5,0,68.4
20160411124500,517.0,512.3,48.4444,36,57.6,0,68.2
20160411130000,517.0,512.3,48.4444,36,57.6,0,68.4
20160411131500,517.0,500.55,47.3333,36,57.6,0,68.2
20160411133000,517.0,500.55,47.3333,36,57.6,0,68.1
20160411134500,517.0,500.55,47.3333,36,57.6,0,68.3
20160411140000,517.0,500.55,47.3333,36,57.6,0,68.9
20160411141500,517.0,500.55,47.3333,36,57.6,0,68.8
20160411143000,517.0,507.6,48.0,36,57.6,0,68.6
20160411144500,517.0,507.6,48.0,36,57.6,0,68.6
20160411150000,517.0,498.2,47.1111,36,57.6,0,68.4
20160411151500,517.0,498.2,47.1111,36,57.6,0,68.3
20160411153000,517.0,498.2,47.1111,36,57.6,0,68.4
20160411154500,517.0,498.2,47.1111,36,57.6,0,68.4
20160411160000,517.0,507.6,48.0,36,57.6,0,68.3
20160411161500,517.0,507.6,48.0,36,57.6,0,68.1
20160411163000,517.0,514.65,48.6667,36,57.6,0,68.3
20160411164500,517.0,507.6,48.0,36,57.6,0,68.1
20160411170000,517.0,507.6,48.0,36,57.0,0,67.9
20160411171500,517.0,507.6,48.0,36,57.0,0,67.9
20160411173000,517.0,333.7,31.5556,57,57.0,0,68.4
20160411174500,517.0,538.15,50.8889,37,56.4,0,68.0
20160411180000,517.0,545.2,51.5556,36,56.4,100,67.7
20160411181500,517.0,538.15,50.8889,36,56.4,100,67.5
20160411183000,517.0,545.2,51.5556,36,56.4,100,67.7
20160411184500,517.0,545.2,51.5556,36,56.4,100,67.9
20160411190000,517.0,545.2,51.5556,36,56.4,100,67.8
20160411191500,517.0,545.2,51.5556,36,56.4,100,67.9
20160411193000,517.0,538.15,50.8889,36,56.4,100,67.7
20160411194500,517.0,538.15,50.8889,36,56.4,100,67.8
20160411200000,517.0,552.25,52.2222,36,56.4,100,67.7
20160411201500,517.0,552.25,52.2222,36,56.4,100,67.7
20160411203000,517.0,552.25,52.2222,36,56.4,100,67.7
20160411204500,517.0,552.25,52.2222,36,56.4,100,67.7
20160411210000,517.0,545.2,51.5556,36,56.4,100,67.6
20160411211500,517.0,552.25,52.2222,36,56.4,100,67.5
20160411213000,517.0,552.25,52.2222,36,56.4,100,67.5
20160411214500,517.0,552.25,52.2222,36,56.4,100,67.5
20160411220000,517.0,545.2,51.5556,36,57.1,100,67.6
20160411221500,517.0,552.25,52.2222,36,57.1,100,67.6
20160411223000,517.0,552.25,52.2222,36,57.1,100,67.6
20160411224500,517.0,542.85,51.3333,36,57.1,100,67.6
20160411230000,517.0,549.9,52.0,36,57.1,100,67.5
20160411231500,517.0,549.9,52.0,36,57.1,100,67.5
20160411233000,517.0,549.9,52.0,36,57.1,100,67.6
20160411234500,517.0,549.9,52.0,36,57.1,100,67.4
20160412000000,517.0,549.9,52.0,36,57.1,100,67.5
20160412001500,517.0,538.15,50.8889,36,57.1,100,67.4
20160412003000,517.0,554.6,52.4444,36,57.1,100,67.4
20160412004500,517.0,554.6,52.4444,36,58.4,100,67.4
20160412010000,517.0,554.6,52.4444,36,59.2,100,67.4
20160412011500,517.0,545.2,51.5556,36,60.9,100,67.5
20160412013000,517.0,545.2,51.5556,36,61.9,100,67.6
20160412014500,517.0,538.15,50.8889,36,61.9,100,67.7
20160412020000,517.0,549.9,52.0,36,64.0,100,67.7
20160412021500,517.0,542.85,51.3333,36,64.0,100,67.8
20160412023000,517.0,549.9,52.0,36,63.2,100,67.8
20160412024500,517.0,542.85,51.3333,36,64.0,100,67.8
20160412030000,517.0,542.85,51.3333,36,64.0,100,67.8
20160412031500,517.0,542.85,51.3333,36,63.2,100,67.8
20160412033000,517.0,542.85,51.3333,36,63.2,100,67.8
20160412034500,517.0,542.85,51.3333,36,64.0,100,67.8
20160412040000,517.0,542.85,51.3333,36,63.2,100,67.8
20160412041500,517.0,542.85,51.3333,36,63.2,100,67.8
20160412043000,517.0,542.85,51.3333,36,64.0,100,67.9
20160412044500,517.0,535.8,50.6667,36,63.2,100,67.9
20160412050000,517.0,535.8,50.6667,36,64.0,100,67.8
20160412051500,517.0,542.85,51.3333,36,64.0,100,67.9
20160412053000,517.0,542.85,51.3333,36,64.0,100,67.9
20160412054500,517.0,542.85,51.3333,36,64.0,100,67.9
20160412060000,517.0,542.85,51.3333,36,63.2,100,67.9
20160412061500,517.0,542.85,51.3333,36,64.4,100,67.9
20160412063000,517.0,542.85,51.3333,36,63.6,100,67.9
20160412064500,517.0,542.85,51.3333,36,63.6,100,68.0
20160412070000,517.0,521.7,49.3333,36,65.3,100,68.1
20160412071500,517.0,542.85,51.3333,36,81.1,100,67.2
20160412073000,517.0,514.65,48.6667,35,89.9,100,67.0
20160412074500,517.0,514.65,48.6667,35,95.6,100,67.1
20160412080000,517.0,507.6,48.0,35,95.6,100,67.2
20160412081500,517.0,500.55,47.3333,35,95.6,100,67.6
20160412083000,517.0,493.5,46.6667,35,95.6,100,67.7
20160412084500,517.0,493.5,46.6667,35,95.6,100,68.0
20160412090000,517.0,493.5,46.6667,35,92.3,100,68.1
20160412091500,517.0,493.5,46.6667,35,88.1,100,68.0
20160412093000,517.0,493.5,46.6667,35,74.8,0,68.3
20160412094500,517.0,493.5,46.6667,35,57.2,0,68.1
20160412100000,517.0,486.45,46.0,35,57.2,0,68.1
20160412101500,517.0,486.45,46.0,35,57.2,0,68.1
20160412103000,517.0,486.45,46.0,35,57.2,0,68.2
20160412104500,517.0,486.45,46.0,35,57.2,0,68.2
20160412110000,517.0,486.45,46.0,35,57.2,0,68.3
20160412111500,517.0,486.45,46.0,35,57.2,0,68.2
20160412113000,517.0,486.45,46.0,35,57.2,0,68.2
20160412114500,517.0,486.45,46.0,35,57.2,0,68.3
20160412120000,517.0,486.45,46.0,35,57.2,0,68.5
20160412121500,517.0,486.45,46.0,35,57.2,0,68.3
20160412123000,517.0,486.45,46.0,35,57.2,0,68.0
20160412124500,517.0,486.45,46.0,35,58.2,0,68.0
20160412130000,517.0,486.45,46.0,35,57.6,0,68.4
20160412131500,517.0,493.5,46.6667,35,57.6,0,68.3
20160412133000,517.0,493.5,46.6667,35,57.6,0,68.1
20160412134500,517.0,493.5,46.6667,35,57.6,0,68.1
20160412140000,517.0,493.5,46.6667,35,57.6,0,68.3
20160412141500,517.0,493.5,46.6667,35,57.6,0,68.6
20160412143000,517.0,481.75,45.5556,35,57.6,0,68.8
20160412144500,517.0,498.2,47.1111,35,57.6,0,68.7
20160412150000,517.0,491.15,46.4444,35,57.6,0,68.3
20160412151500,517.0,498.2,47.1111,35,57.6,0,68.3
20160412153000,517.0,507.6,48.0,35,57.6,0,68.1
20160412154500,517.0,519.35,49.1111,35,57.6,0,68.2
20160412160000,517.0,505.25,47.7778,35,57.6,0,67.9
20160412161500,517.0,505.25,47.7778,35,57.6,100,67.7
20160412163000,517.0,505.25,47.7778,35,57.6,100,67.7
20160412164500,517.0,505.25,47.7778,35,57.6,0,67.8
20160412170000,517.0,512.3,48.4444,35,57.6,100,67.7
20160412171500,517.0,512.3,48.4444,35,57.6,100,67.7
20160412173000,517.0,512.3,48.4444,35,57.6,100,67.8
20160412174500,517.0,521.7,49.3333,35,56.8,100,67.9
20160412180000,517.0,521.7,49.3333,35,56.8,100,67.8
20160412181500,517.0,521.7,49.3333,35,56.8,100,67.8
20160412183000,517.0,512.3,48.4444,35,56.8,100,67.9
20160412184500,517.0,521.7,49.3333,35,56.8,100,67.9
20160412190000,517.0,521.7,49.3333,35,56.8,100,67.9
20160412191500,517.0,521.7,49.3333,35,56.8,100,67.8
20160412193000,517.0,514.65,48.6667,35,56.8,100,67.8
20160412194500,517.0,514.65,48.6667,35,56.8,100,67.7
20160412200000,517.0,521.7,49.3333,35,56.8,100,67.6
20160412201500,517.0,514.65,48.6667,35,56.8,100,67.7
20160412203000,517.0,521.7,49.3333,35,56.8,100,67.6
20160412204500,517.0,514.65,48.6667,35,56.8,100,67.7
20160412210000,517.0,514.65,48.6667,35,57.5,100,67.6
20160412211500,517.0,514.65,48.6667,35,57.5,100,67.6
20160412213000,517.0,526.4,49.7778,35,57.5,100,67.6
20160412214500,517.0,519.35,49.1111,35,57.5,100,67.6
20160412220000,517.0,512.3,48.4444,35,57.5,100,67.6
20160412221500,517.0,512.3,48.4444,35,57.5,100,67.5
20160412223000,517.0,519.35,49.1111,35,57.5,100,67.5
20160412224500,517.0,519.35,49.1111,35,57.5,100,67.4
20160412230000,517.0,519.35,49.1111,35,57.5,100,67.4
20160412231500,517.0,519.35,49.1111,35,57.5,100,67.5
20160412233000,517.0,519.35,49.1111,35,57.5,100,67.6
20160412234500,517.0,519.35,49.1111,35,57.5,100,67.5
20160413000000,517.0,519.35,49.1111,35,57.5,100,67.6
20160413001500,517.0,512.3,48.4444,35,57.5,100,67.6
20160413003000,517.0,512.3,48.4444,35,57.5,100,67.6
20160413004500,517.0,526.4,49.7778,35,57.5,100,67.6
20160413010000,517.0,519.35,49.1111,35,58.8,100,67.6
20160413011500,517.0,512.3,48.4444,36,59.9,100,67.3
20160413013000,517.0,512.3,48.4444,36,88.6,100,66.4
20160413014500,517.0,512.3,48.4444,36,107.4,100,66.4
20160413020000,517.0,505.25,47.7778,36,96.0,100,66.6
20160413021500,517.0,505.25,47.7778,36,103.7,100,67.1
20160413023000,517.0,512.3,48.4444,36,95.3,100,67.6
20160413024500,517.0,512.3,48.4444,36,98.5,100,67.9
20160413030000,517.0,512.3,48.4444,36,104.0,100,68.1
20160413031500,517.0,505.25,47.7778,36,96.0,100,68.2
20160413033000,517.0,505.25,47.7778,36,108.4,100,68.2
20160413034500,517.0,505.25,47.7778,36,57.5,0,68.2
20160413040000,517.0,505.25,47.7778,36,57.5,0,67.9
20160413041500,517.0,505.25,47.7778,36,56.8,100,67.7
20160413043000,517.0,505.25,47.7778,36,56.8,100,67.7
20160413044500,517.0,505.25,47.7778,36,56.8,100,67.8
20160413050000,517.0,512.3,48.4444,36,56.8,100,67.8
20160413051500,517.0,505.25,47.7778,36,56.8,100,67.8
20160413053000,517.0,505.25,47.7778,36,56.8,100,67.8
20160413054500,517.0,505.25,47.7778,36,56.8,100,67.8
20160413060000,517.0,512.3,48.4444,36,56.8,100,67.7
20160413061500,517.0,521.7,49.3333,36,56.8,100,67.8
20160413063000,517.0,514.65,48.6667,36,56.8,100,67.9
20160413064500,517.0,514.65,48.6667,36,56.8,100,67.9
20160413070000,517.0,514.65,48.6667,36,56.8,100,68.0
20160413071500,517.0,514.65,48.6667,36,56.8,100,68.0
20160413073000,517.0,514.65,48.6667,36,56.8,100,67.6
20160413074500,517.0,514.65,48.6667,36,56.8,100,66.6
20160413080000,517.0,514.65,48.6667,36,57.9,100,66.1
20160413081500,517.0,538.15,50.8889,36,62.4,100,66.1
20160413083000,517.0,538.15,50.8889,36,82.6,100,66.7
20160413084500,517.0,538.15,50.8889,36,94.0,100,67.1
20160413090000,517.0,538.15,50.8889,36,92.4,100,67.4
20160413091500,517.0,507.6,48.0,36,102.6,100,67.6
20160413093000,517.0,507.6,48.0,36,94.2,100,67.7
20160413094500,517.0,521.7,49.3333,36,102.8,100,68.0
20160413100000,517.0,528.75,50.0,36,91.7,100,68.1
20160413101500,517.0,528.75,50.0,36,98.0,100,67.1
20160413103000,517.0,528.75,50.0,36,103.2,100,66.9
20160413104500,517.0,528.75,50.0,36,95.9,100,66.7
20160413110000,517.0,528.75,50.0,36,106.9,100,66.7
20160413111500,517.0,521.7,49.3333,36,94.8,100,67.4
20160413113000,517.0,514.65,48.6667,36,100.3,100,67.8
20160413114500,517.0,521.7,49.3333,36,94.8,100,68.1
20160413120000,517.0,514.65,48.6667,36,62.1,0,68.3
20160413121500,517.0,521.7,49.3333,36,57.2,0,68.1
20160413123000,517.0,521.7,49.3333,36,57.2,0,68.1
20160413124500,517.0,521.7,49.3333,36,57.2,0,68.2
20160413130000,517.0,521.7,49.3333,36,57.2,0,68.0
20160413131500,517.0,521.7,49.3333,36,57.2,0,68.1
20160413133000,517.0,521.7,49.3333,36,57.2,0,68.1
20160413134500,517.0,533.45,50.4444,36,57.2,0,68.1
20160413140000,517.0,533.45,50.4444,36,57.2,0,68.2
20160413141500,517.0,533.45,50.4444,36,57.2,0,68.2
20160413143000,517.0,533.45,50.4444,36,57.2,100,67.4
20160413144500,517.0,533.45,50.4444,36,57.2,100,66.9
20160413150000,517.0,533.45,50.4444,36,57.2,100,66.8
20160413151500,517.0,533.45,50.4444,36,57.2,100,66.8
20160413153000,517.0,533.45,50.4444,36,57.9,100,67.1
20160413154500,517.0,533.45,50.4444,36,57.9,100,67.4
20160413160000,517.0,533.45,50.4444,36,57.9,100,67.7
20160413161500,517.0,533.45,50.4444,36,57.9,100,68.2
20160413163000,517.0,533.45,50.4444,36,57.2,100,67.7
20160413164500,517.0,542.85,51.3333,36,57.2,100,67.0
20160413170000,517.0,533.45,50.4444,36,57.2,100,66.7
20160413171500,517.0,533.45,50.4444,36,57.2,100,66.4
20160413173000,517.0,533.45,50.4444,36,58.3,100,66.7
20160413174500,517.0,533.45,50.4444,36,59.7,100,67.3
20160413180000,517.0,533.45,50.4444,36,59.7,100,67.6
20160413181500,517.0,533.45,50.4444,36,60.4,100,68.1
20160413183000,517.0,533.45,50.4444,36,57.6,0,68.3
20160413184500,517.0,533.45,50.4444,36,57.6,100,67.3
20160413190000,517.0,533.45,50.4444,36,57.6,100,66.9
20160413191500,517.0,533.45,50.4444,36,57.6,100,66.5
20160413193000,517.0,533.45,50.4444,36,57.6,100,66.4
20160413194500,517.0,533.45,50.4444,36,60.3,100,66.9
20160413200000,517.0,542.85,51.3333,36,62.4,100,67.2
20160413201500,517.0,535.8,50.6667,36,63.6,100,67.5
20160413203000,517.0,542.85,51.3333,36,64.9,100,67.6
20160413204500,517.0,535.8,50.6667,36,64.9,100,67.7
20160413210000,517.0,535.8,50.6667,36,65.8,100,67.8
20160413211500,517.0,535.8,50.6667,36,65.8,100,67.8
20160413213000,517.0,542.85,51.3333,36,65.8,100,67.9
20160413214500,517.0,528.75,50.0,36,65.8,100,68.0
20160413220000,517.0,535.8,50.6667,36,65.8,100,68.0
20160413221500,517.0,535.8,50.6667,36,66.7,100,68.0
20160413223000,517.0,535.8,50.6667,36,65.3,100,67.9
20160413224500,517.0,535.8,50.6667,36,66.7,100,68.0
20160413230000,517.0,535.8,50.6667,36,64.9,100,67.9
20160413231500,517.0,542.85,51.3333,36,66.3,100,67.9
20160413233000,517.0,533.45,50.4444,36,66.3,100,67.9
20160413234500,517.0,533.45,50.4444,36,65.3,100,67.9
20160414000000,517.0,533.45,50.4444,36,66.7,100,67.8
20160414001500,517.0,533.45,50.4444,36,65.5,100,67.9
20160414003000,517.0,533.45,50.4444,36,66.8,100,67.8
20160414004500,517.0,533.45,50.4444,36,65.3,100,67.8
20160414010000,517.0,533.45,50.4444,36,66.8,100,67.8
20160414011500,517.0,533.45,50.4444,36,65.8,100,67.8
20160414013000,517.0,533.45,50.4444,36,65.8,100,67.9
20160414014500,517.0,533.45,50.4444,36,65.8,100,67.9
20160414020000,517.0,533.45,50.4444,36,65.8,100,67.9
20160414021500,517.0,533.45,50.4444,36,66.7,100,67.9
20160414023000,517.0,533.45,50.4444,36,65.3,100,67.9
20160414024500,517.0,533.45,50.4444,36,65.3,100,67.8
20160414030000,517.0,533.45,50.4444,36,66.7,100,67.8
20160414031500,517.0,533.45,50.4444,36,65.3,100,67.8
20160414033000,517.0,533.45,50.4444,36,66.3,100,67.8
20160414034500,517.0,533.45,50.4444,36,66.3,100,67.8
20160414040000,517.0,542.85,51.3333,36,66.3,100,67.7
20160414041500,517.0,528.75,50.0,36,66.3,100,67.7
20160414043000,517.0,535.8,50.6667,36,66.3,100,67.7
20160414044500,517.0,535.8,50.6667,36,70.1,100,67.7
20160414050000,517.0,535.8,50.6667,36,68.7,100,67.7
20160414051500,517.0,535.8,50.6667,36,74.3,100,67.7
20160414053000,517.0,526.4,49.7778,36,70.8,100,67.7
20160414054500,517.0,538.15,50.8889,36,74.0,100,67.7
20160414060000,517.0,528.75,50.0,36,76.8,100,67.7
20160414061500,517.0,538.15,50.8889,36,78.7,100,67.7
20160414063000,517.0,538.15,50.8889,36,77.5,100,67.6
20160414064500,517.0,538.15,50.8889,36,97.3,100,66.7
20160414070000,517.0,538.15,50.8889,36,100.1,100,66.4
20160414071500,517.0,507.6,48.0,36,96.6,100,66.7
20160414073000,517.0,507.6,48.0,36,107.6,100,66.7
20160414074500,517.0,519.35,49.1111,36,94.5,100,67.0
20160414080000,517.0,519.35,49.1111,36,106.0,100,67.5
20160414081500,517.0,519.35,49.1111,36,94.8,100,67.9
20160414083000,517.0,519.35,49.1111,36,100.7,100,68.3
20160414084500,517.0,535.8,50.6667,36,57.1,0,68.1
20160414090000,517.0,528.75,50.0,36,57.1,0,67.9
20160414091500,517.0,528.75,50.0,36,57.1,0,67.8
20160414093000,517.0,519.35,49.1111,36,57.1,100,67.6
20160414094500,517.0,528.75,50.0,36,57.1,100,67.6
20160414100000,517.0,528.75,50.0,36,57.1,100,67.7
20160414101500,517.0,521.7,49.3333,36,57.1,100,67.7
20160414103000,517.0,528.75,50.0,36,57.1,100,67.8
20160414104500,517.0,528.75,50.0,36,57.9,100,67.0
20160414110000,517.0,528.75,50.0,36,57.9,100,66.7
20160414111500,517.0,528.75,50.0,36,57.9,100,66.5
20160414113000,517.0,528.75,50.0,36,60.7,100,66.5
20160414114500,517.0,528.75,50.0,36,65.3,100,67.1
20160414120000,517.0,519.35,49.1111,36,66.8,100,67.7
20160414121500,517.0,519.35,49.1111,36,64.4,100,68.1
20160414123000,517.0,519.35,49.1111,36,58.4,0,68.2
20160414124500,517.0,528.75,50.0,36,58.4,0,68.3
20160414130000,517.0,528.75,50.0,36,57.6,0,68.3
20160414131500,517.0,528.75,50.0,36,57.6,0,68.2
20160414133000,517.0,528.75,50.0,36,57.6,0,67.9
20160414134500,517.0,519.35,49.1111,36,57.6,0,68.0
20160414140000,517.0,519.35,49.1111,36,57.6,0,68.2
20160414141500,517.0,519.35,49.1111,36,57.6,0,68.1
20160414143000,517.0,512.3,48.4444,36,57.6,0,67.9
20160414144500,517.0,519.35,49.1111,36,57.6,100,67.7
20160414150000,517.0,519.35,49.1111,36,57.6,100,67.8
20160414151500,517.0,519.35,49.1111,36,57.6,100,67.7
20160414153000,517.0,519.35,49.1111,36,57.6,100,67.7
20160414154500,517.0,519.35,49.1111,36,57.6,100,68.0
20160414160000,517.0,519.35,49.1111,36,57.6,100,68.1
20160414161500,517.0,519.35,49.1111,36,57.6,0,68.6
20160414163000,517.0,507.6,48.0,36,57.6,0,69.1
20160414164500,517.0,519.35,49.1111,36,57.6,0,69.2
20160414170000,517.0,519.35,49.1111,36,57.6,0,68.8
20160414171500,517.0,526.4,49.7778,36,57.6,0,68.8
20160414173000,517.0,526.4,49.7778,36,56.8,0,68.4
20160414174500,517.0,514.65,48.6667,36,56.8,0,68.1
20160414180000,517.0,514.65,48.6667,36,56.8,0,67.9
20160414181500,517.0,514.65,48.6667,36,56.8,100,67.7
20160414183000,517.0,526.4,49.7778,36,56.8,100,67.5
20160414184500,517.0,526.4,49.7778,36,56.8,100,67.4
20160414190000,517.0,526.4,49.7778,36,56.8,100,67.1
20160414191500,517.0,526.4,49.7778,36,57.5,100,67.0
20160414193000,517.0,526.4,49.7778,36,57.5,100,67.0
20160414194500,517.0,526.4,49.7778,36,57.5,100,67.3
20160414200000,517.0,526.4,49.7778,36,58.1,100,67.6
20160414201500,517.0,535.8,50.6667,36,58.1,100,67.6
20160414203000,517.0,535.8,50.6667,36,58.1,100,67.5
20160414204500,517.0,535.8,50.6667,36,58.1,100,67.6
20160414210000,517.0,535.8,50.6667,36,58.1,100,67.5
20160414211500,517.0,535.8,50.6667,36,58.1,100,67.5
20160414213000,517.0,535.8,50.6667,36,58.1,100,67.6
20160414214500,517.0,535.8,50.6667,36,58.7,100,67.4
20160414220000,517.0,528.75,50.0,36,60.0,100,67.5
20160414221500,517.0,535.8,50.6667,36,61.5,100,67.6
20160414223000,517.0,535.8,50.6667,36,61.5,100,67.6
20160414224500,517.0,535.8,50.6667,36,64.4,100,67.6
20160414230000,517.0,535.8,50.6667,36,65.3,100,67.6
20160414231500,517.0,535.8,50.6667,36,67.3,100,67.7
20160414233000,517.0,528.75,50.0,36,67.3,100,67.7
20160414234500,517.0,535.8,50.6667,36,67.3,100,67.8
20160415000000,517.0,535.8,50.6667,36,68.4,100,67.7
20160415001500,517.0,535.8,50.6667,36,66.3,100,67.8
20160415003000,517.0,528.75,50.0,36,67.4,100,67.8
20160415004500,517.0,528.75,50.0,36,66.7,100,67.8
20160415010000,517.0,535.8,50.6667,36,67.6,100,67.7
20160415011500,517.0,535.8,50.6667,36,70.5,100,67.8
20160415013000,517.0,521.7,49.3333,36,68.7,100,67.9
20160415014500,517.0,533.45,50.4444,36,70.1,100,67.8
20160415020000,517.0,526.4,49.7778,36,67.7,100,67.8
20160415021500,517.0,535.8,50.6667,36,69.7,100,67.7
20160415023000,517.0,528.75,50.0,36,69.7,100,67.8
20160415024500,517.0,528.75,50.0,36,69.7,100,67.8
20160415030000,517.0,521.7,49.3333,36,72.0,100,67.8
20160415031500,517.0,521.7,49.3333,36,69.9,100,67.8
20160415033000,517.0,528.75,50.0,36,72.2,100,67.9
20160415034500,517.0,528.75,50.0,36,69.2,100,67.9
20160415040000,517.0,528.75,50.0,36,70.6,100,67.9
20160415041500,517.0,528.75,50.0,36,70.6,100,67.9
20160415043000,517.0,521.7,49.3333,36,69.7,100,67.9
20160415044500,517.0,533.45,50.4444,36,72.0,100,67.9
20160415050000,517.0,533.45,50.4444,36,69.2,100,67.9
20160415051500,517.0,533.45,50.4444,36,71.6,100,67.8
20160415053000,517.0,533.45,50.4444,36,69.1,100,67.8
20160415054500,517.0,526.4,49.7778,36,71.1,100,67.8
20160415060000,517.0,533.45,50.4444,36,71.1,100,67.8
20160415061500,517.0,526.4,49.7778,36,70.2,100,67.8
20160415063000,517.0,526.4,49.7778,36,72.1,100,67.9
20160415064500,517.0,526.4,49.7778,36,69.7,100,67.9
20160415070000,517.0,526.4,49.7778,36,72.9,100,67.9
20160415071500,517.0,514.65,48.6667,36,70.0,100,68.0
20160415073000,517.0,514.65,48.6667,36,72.0,100,68.1
20160415074500,517.0,514.65,48.6667,36,70.1,100,68.2
20160415080000,517.0,514.65,48.6667,36,72.0,100,68.2
20160415081500,517.0,514.65,48.6667,36,72.0,100,67.6
20160415083000,517.0,514.65,48.6667,36,100.9,100,67.1
20160415084500,517.0,528.75,50.0,36,95.4,100,67.3
20160415090000,517.0,538.15,50.8889,36,106.1,100,67.6
20160415091500,517.0,528.75,50.0,36,96.6,100,67.4
20160415093000,517.0,519.35,49.1111,36,100.4,100,67.5
20160415094500,517.0,528.75,50.0,36,100.4,100,67.7
20160415100000,517.0,528.75,50.0,36,86.9,100,67.9
20160415101500,517.0,519.35,49.1111,36,97.5,100,68.3
20160415103000,517.0,528.75,50.0,36,57.6,0,68.2
20160415104500,517.0,528.75,50.0,36,57.6,0,68.2
20160415110000,517.0,528.75,50.0,36,57.6,0,68.3
20160415111500,517.0,528.75,50.0,36,56.8,0,68.4
20160415113000,517.0,521.7,49.3333,36,56.8,0,68.4
