PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160415114500,517.0,521.7,49.3333,36,57.9,0,68.6
20160415120000,517.0,533.45,50.4444,36,57.2,0,68.3
20160415121500,517.0,533.45,50.4444,36,57.2,0,68.1
20160415123000,517.0,533.45,50.4444,36,57.2,0,68.1
20160415124500,517.0,526.4,49.7778,36,57.2,0,67.9
20160415130000,517.0,526.4,49.7778,36,57.2,0,67.8
20160415131500,517.0,526.4,49.7778,36,57.2,0,67.9
20160415133000,517.0,535.8,50.6667,36,57.2,100,67.7
20160415134500,517.0,526.4,49.7778,36,57.2,0,67.8
20160415140000,517.0,526.4,49.7778,36,57.2,0,67.9
20160415141500,517.0,526.4,49.7778,36,57.2,0,68.2
20160415143000,517.0,500.55,47.3333,36,57.2,0,67.9
20160415144500,517.0,507.6,48.0,36,57.2,100,67.8
20160415150000,517.0,528.75,50.0,36,57.2,0,67.9
20160415151500,517.0,528.75,50.0,36,57.2,0,68.2
20160415153000,517.0,528.75,50.0,36,57.2,0,68.5
20160415154500,517.0,528.75,50.0,36,57.2,0,68.7
20160415160000,517.0,528.75,50.0,36,57.9,0,68.9
20160415161500,517.0,521.7,49.3333,36,57.9,0,69.2
20160415163000,517.0,528.75,50.0,36,57.9,0,69.3
20160415164500,517.0,528.75,50.0,36,57.9,0,69.3
20160415170000,517.0,528.75,50.0,36,57.2,0,69.5
20160415171500,517.0,535.8,50.6667,36,57.2,0,69.5
20160415173000,517.0,535.8,50.6667,36,57.2,0,69.1
20160415174500,517.0,535.8,50.6667,36,57.2,0,68.9
20160415180000,517.0,528.75,50.0,36,57.2,0,69.1
20160415181500,517.0,528.75,50.0,36,57.2,0,68.9
20160415183000,517.0,528.75,50.0,36,57.2,0,68.9
20160415184500,517.0,528.75,50.0,36,57.2,0,68.6
20160415190000,517.0,528.75,50.0,36,57.2,0,68.3
20160415191500,517.0,528.75,50.0,36,57.2,0,68.2
20160415193000,517.0,528.75,50.0,36,57.2,0,68.0
20160415194500,517.0,528.75,50.0,36,57.2,100,67.7
20160415200000,517.0,535.8,50.6667,36,57.2,100,67.4
20160415201500,517.0,535.8,50.6667,36,57.2,100,67.4
20160415203000,517.0,535.8,50.6667,36,57.2,100,67.4
20160415204500,517.0,535.8,50.6667,36,57.2,100,67.6
20160415210000,517.0,521.7,49.3333,36,57.2,100,67.9
20160415211500,517.0,521.7,49.3333,36,57.2,100,67.9
20160415213000,517.0,528.75,50.0,36,57.2,100,68.0
20160415214500,517.0,528.75,50.0,36,57.2,100,67.9
20160415220000,517.0,528.75,50.0,36,57.2,100,67.9
20160415221500,517.0,528.75,50.0,36,57.2,100,67.9
20160415223000,517.0,528.75,50.0,36,57.2,100,67.8
20160415224500,517.0,528.75,50.0,36,57.2,100,67.9
20160415230000,517.0,528.75,50.0,36,57.2,100,67.9
20160415231500,517.0,535.8,50.6667,36,57.2,100,67.9
20160415233000,517.0,535.8,50.6667,36,57.2,100,67.8
20160415234500,517.0,535.8,50.6667,36,57.2,100,67.8
20160416000000,517.0,535.8,50.6667,36,57.2,100,67.7
20160416001500,517.0,535.8,50.6667,36,57.2,100,67.7
20160416003000,517.0,535.8,50.6667,36,57.2,100,67.7
20160416004500,517.0,535.8,50.6667,36,57.2,100,67.7
20160416010000,517.0,535.8,50.6667,36,57.2,100,67.7
20160416011500,517.0,507.6,48.0,36,58.3,100,67.4
20160416013000,517.0,507.6,48.0,36,57.2,100,66.8
20160416014500,517.0,507.6,48.0,36,58.7,100,66.4
20160416020000,517.0,507.6,48.0,36,64.8,100,66.6
20160416021500,517.0,514.65,48.6667,36,69.3,100,67.3
20160416023000,517.0,514.65,48.6667,36,69.3,100,67.6
20160416024500,517.0,514.65,48.6667,36,69.3,100,67.8
20160416030000,517.0,505.25,47.7778,36,70.5,100,67.9
20160416031500,517.0,505.25,47.7778,36,68.2,100,68.0
20160416033000,517.0,505.25,47.7778,36,70.1,100,68.1
20160416034500,517.0,512.3,48.4444,36,68.2,100,68.1
20160416040000,517.0,512.3,48.4444,36,69.2,100,68.1
20160416041500,517.0,505.25,47.7778,36,69.2,100,68.1
20160416043000,517.0,512.3,48.4444,36,69.2,100,68.1
20160416044500,517.0,512.3,48.4444,36,70.1,100,68.1
20160416050000,517.0,505.25,47.7778,36,68.2,100,68.1
20160416051500,517.0,505.25,47.7778,36,70.5,100,67.8
20160416053000,517.0,505.25,47.7778,36,92.3,100,66.8
20160416054500,517.0,505.25,47.7778,36,98.8,100,66.7
20160416060000,517.0,505.25,47.7778,36,102.4,100,66.7
20160416061500,517.0,505.25,47.7778,36,96.6,100,67.0
20160416063000,517.0,505.25,47.7778,36,108.4,100,67.4
20160416064500,517.0,505.25,47.7778,36,94.2,100,67.7
20160416070000,517.0,505.25,47.7778,36,103.3,100,67.9
20160416071500,517.0,505.25,47.7778,36,95.9,100,68.1
20160416073000,517.0,505.25,47.7778,36,98.5,100,68.2
20160416074500,517.0,514.65,48.6667,36,65.8,0,68.2
20160416080000,517.0,507.6,48.0,36,57.4,0,68.1
20160416081500,517.0,507.6,48.0,36,57.4,0,67.8
20160416083000,517.0,519.35,49.1111,36,57.4,100,67.7
20160416084500,517.0,519.35,49.1111,36,57.4,100,67.7
20160416090000,517.0,512.3,48.4444,36,56.8,100,67.7
20160416091500,517.0,512.3,48.4444,36,57.5,100,67.7
20160416093000,517.0,512.3,48.4444,36,56.8,100,67.8
20160416094500,517.0,512.3,48.4444,36,56.8,100,67.8
20160416100000,517.0,512.3,48.4444,36,56.8,100,67.8
20160416101500,517.0,519.35,49.1111,36,56.8,100,67.9
20160416103000,517.0,519.35,49.1111,36,56.8,100,68.1
20160416104500,517.0,519.35,49.1111,36,57.6,100,68.2
20160416110000,517.0,512.3,48.4444,36,57.6,0,68.3
20160416111500,517.0,519.35,49.1111,36,57.6,0,68.4
20160416113000,517.0,519.35,49.1111,36,57.6,100,67.7
20160416114500,517.0,519.35,49.1111,36,56.9,100,67.2
20160416120000,517.0,512.3,48.4444,36,57.9,100,66.9
20160416121500,517.0,512.3,48.4444,36,57.9,100,67.0
20160416123000,517.0,521.7,49.3333,36,57.9,100,67.2
20160416124500,517.0,521.7,49.3333,36,57.9,100,67.6
20160416130000,517.0,521.7,49.3333,36,57.9,100,67.8
20160416131500,517.0,521.7,49.3333,36,57.9,100,68.0
20160416133000,517.0,521.7,49.3333,36,57.9,100,68.2
20160416134500,517.0,521.7,49.3333,36,57.2,0,68.2
20160416140000,517.0,521.7,49.3333,36,57.2,0,68.3
20160416141500,517.0,521.7,49.3333,36,57.2,0,68.3
20160416143000,517.0,521.7,49.3333,36,57.2,0,68.2
20160416144500,517.0,521.7,49.3333,36,57.2,0,68.2
20160416150000,517.0,521.7,49.3333,36,57.2,0,68.2
20160416151500,517.0,521.7,49.3333,36,57.2,0,68.2
20160416153000,517.0,514.65,48.6667,36,57.2,0,68.2
20160416154500,517.0,514.65,48.6667,36,57.2,0,68.1
20160416160000,517.0,514.65,48.6667,36,57.2,0,68.1
20160416161500,517.0,521.7,49.3333,36,57.2,0,68.2
20160416163000,517.0,521.7,49.3333,36,57.2,0,68.0
20160416164500,517.0,514.65,48.6667,36,57.2,0,68.0
20160416170000,517.0,514.65,48.6667,36,57.2,0,68.0
20160416171500,517.0,514.65,48.6667,36,57.2,0,68.0
20160416173000,517.0,521.7,49.3333,36,57.2,0,67.9
20160416174500,517.0,514.65,48.6667,36,57.2,0,67.9
20160416180000,517.0,514.65,48.6667,36,57.2,0,67.9
20160416181500,517.0,521.7,49.3333,36,57.2,0,67.9
20160416183000,517.0,521.7,49.3333,36,57.2,0,67.8
20160416184500,517.0,514.65,48.6667,36,57.2,100,67.7
20160416190000,517.0,521.7,49.3333,36,57.2,100,67.7
20160416191500,517.0,521.7,49.3333,36,57.2,100,67.6
20160416193000,517.0,514.65,48.6667,36,57.2,100,67.6
20160416194500,517.0,514.65,48.6667,36,57.2,100,67.5
20160416200000,517.0,521.7,49.3333,36,57.2,100,67.5
20160416201500,517.0,521.7,49.3333,36,57.2,100,67.4
20160416203000,517.0,521.7,49.3333,36,57.2,100,67.4
20160416204500,517.0,521.7,49.3333,36,57.2,100,67.4
20160416210000,517.0,521.7,49.3333,36,57.2,100,67.5
20160416211500,517.0,521.7,49.3333,36,57.2,100,67.4
20160416213000,517.0,521.7,49.3333,36,57.2,100,67.4
20160416214500,517.0,521.7,49.3333,36,57.2,100,67.4
20160416220000,517.0,521.7,49.3333,36,57.2,100,67.5
20160416221500,517.0,521.7,49.3333,36,57.2,100,67.4
20160416223000,517.0,528.75,50.0,36,57.2,100,67.5
20160416224500,517.0,528.75,50.0,36,58.0,100,67.6
20160416230000,517.0,528.75,50.0,36,58.7,100,67.5
20160416231500,517.0,521.7,49.3333,36,58.7,100,67.6
20160416233000,517.0,521.7,49.3333,36,59.5,100,67.6
20160416234500,517.0,521.7,49.3333,36,59.5,100,67.6
20160417000000,517.0,521.7,49.3333,36,60.7,100,67.6
20160417001500,517.0,521.7,49.3333,36,61.5,100,67.6
20160417003000,517.0,521.7,49.3333,36,62.4,100,67.7
20160417004500,517.0,528.75,50.0,36,63.2,100,67.7
20160417010000,517.0,521.7,49.3333,36,63.2,100,67.7
20160417011500,517.0,521.7,49.3333,36,64.8,100,67.7
20160417013000,517.0,521.7,49.3333,36,64.8,100,67.7
20160417014500,517.0,528.75,50.0,36,64.0,100,67.8
20160417020000,517.0,528.75,50.0,36,64.9,100,67.8
20160417021500,517.0,528.75,50.0,36,64.9,100,67.8
20160417023000,517.0,528.75,50.0,36,64.9,100,67.8
20160417024500,517.0,519.35,49.1111,36,65.8,100,67.9
20160417030000,517.0,528.75,50.0,36,64.0,100,67.9
20160417031500,517.0,528.75,50.0,36,64.8,100,67.8
20160417033000,517.0,528.75,50.0,36,64.8,100,67.8
20160417034500,517.0,521.7,49.3333,36,64.0,100,67.8
20160417040000,517.0,521.7,49.3333,36,65.5,100,67.8
20160417041500,517.0,521.7,49.3333,36,64.0,100,67.7
20160417043000,517.0,521.7,49.3333,36,65.3,100,67.7
20160417044500,517.0,521.7,49.3333,36,64.0,100,67.7
20160417050000,517.0,514.65,48.6667,36,65.8,100,67.7
20160417051500,517.0,514.65,48.6667,36,68.1,100,67.7
20160417053000,517.0,514.65,48.6667,36,66.3,100,67.8
20160417054500,517.0,526.4,49.7778,36,67.7,100,67.7
20160417060000,517.0,526.4,49.7778,36,67.7,100,67.8
20160417061500,517.0,526.4,49.7778,36,67.7,100,67.9
20160417063000,517.0,519.35,49.1111,36,68.6,100,67.9
20160417064500,517.0,526.4,49.7778,36,66.9,100,67.9
20160417070000,517.0,519.35,49.1111,36,69.1,100,67.9
20160417071500,517.0,519.35,49.1111,36,66.8,100,67.9
20160417073000,517.0,519.35,49.1111,36,68.2,100,68.0
20160417074500,517.0,526.4,49.7778,36,68.2,100,68.0
20160417080000,517.0,526.4,49.7778,36,67.3,100,68.1
20160417081500,517.0,514.65,48.6667,36,68.1,100,68.1
20160417083000,517.0,526.4,49.7778,36,67.3,100,68.1
20160417084500,517.0,514.65,48.6667,36,69.1,100,68.1
20160417090000,517.0,514.65,48.6667,36,65.9,100,68.3
20160417091500,517.0,528.75,50.0,36,57.6,0,68.1
20160417093000,517.0,519.35,49.1111,36,57.6,0,67.9
20160417094500,517.0,519.35,49.1111,36,57.6,0,68.1
20160417100000,517.0,526.4,49.7778,36,57.6,0,68.1
20160417101500,517.0,526.4,49.7778,36,57.6,0,68.1
20160417103000,517.0,526.4,49.7778,36,57.6,0,68.2
20160417104500,517.0,526.4,49.7778,36,57.6,0,68.2
20160417110000,517.0,526.4,49.7778,36,57.6,0,68.2
20160417111500,517.0,526.4,49.7778,36,57.6,0,68.4
20160417113000,517.0,526.4,49.7778,36,57.6,100,67.6
20160417114500,517.0,526.4,49.7778,36,57.6,100,67.1
20160417120000,517.0,526.4,49.7778,36,57.6,100,66.8
20160417121500,517.0,526.4,49.7778,36,57.6,100,66.8
20160417123000,517.0,526.4,49.7778,36,57.6,100,67.2
20160417124500,517.0,526.4,49.7778,36,58.3,100,67.6
20160417130000,517.0,526.4,49.7778,36,58.3,100,67.9
20160417131500,517.0,526.4,49.7778,36,58.3,100,68.2
20160417133000,517.0,514.65,48.6667,36,57.2,0,68.3
20160417134500,517.0,514.65,48.6667,36,57.2,0,68.4
20160417140000,517.0,521.7,49.3333,36,57.2,0,68.6
20160417141500,517.0,512.3,48.4444,36,57.2,0,68.7
20160417143000,517.0,521.7,49.3333,36,57.2,0,67.9
20160417144500,517.0,521.7,49.3333,36,57.2,100,67.6
20160417150000,517.0,521.7,49.3333,36,57.2,100,67.4
20160417151500,517.0,514.65,48.6667,36,57.2,100,67.2
20160417153000,517.0,521.7,49.3333,36,57.2,100,67.3
20160417154500,517.0,521.7,49.3333,36,57.9,100,67.4
20160417160000,517.0,514.65,48.6667,36,57.9,100,67.8
20160417161500,517.0,514.65,48.6667,36,57.9,100,67.9
20160417163000,517.0,514.65,48.6667,36,57.9,100,68.1
20160417164500,517.0,521.7,49.3333,36,57.9,100,68.1
20160417170000,517.0,521.7,49.3333,36,57.9,100,68.1
20160417171500,517.0,500.55,47.3333,36,57.9,100,68.1
20160417173000,517.0,507.6,48.0,36,57.9,100,67.9
20160417174500,517.0,514.65,48.6667,36,57.9,100,67.9
20160417180000,517.0,514.65,48.6667,36,57.9,100,67.8
20160417181500,517.0,514.65,48.6667,36,57.9,100,67.8
20160417183000,517.0,514.65,48.6667,36,57.9,100,67.7
20160417184500,517.0,514.65,48.6667,36,57.9,100,67.7
20160417190000,517.0,514.65,48.6667,36,57.9,100,67.7
20160417191500,517.0,514.65,48.6667,36,57.2,100,67.5
20160417193000,517.0,514.65,48.6667,36,57.2,100,67.4
20160417194500,517.0,514.65,48.6667,36,57.9,100,67.5
20160417200000,517.0,514.65,48.6667,36,57.9,100,67.6
20160417201500,517.0,521.7,49.3333,36,57.9,100,67.6
20160417203000,517.0,514.65,48.6667,36,57.9,100,67.6
20160417204500,517.0,521.7,49.3333,36,57.9,100,67.5
20160417210000,517.0,521.7,49.3333,36,57.9,100,67.4
20160417211500,517.0,521.7,49.3333,36,57.9,100,67.4
20160417213000,517.0,514.65,48.6667,36,59.1,100,67.4
20160417214500,517.0,521.7,49.3333,36,60.4,100,67.5
20160417220000,517.0,521.7,49.3333,36,61.2,100,67.5
20160417221500,517.0,521.7,49.3333,36,61.2,100,67.6
20160417223000,517.0,521.7,49.3333,36,64.0,100,67.6
20160417224500,517.0,521.7,49.3333,36,64.0,100,67.7
20160417230000,517.0,514.65,48.6667,36,64.8,100,67.7
20160417231500,517.0,526.4,49.7778,36,65.8,100,67.7
20160417233000,517.0,514.65,48.6667,36,66.8,100,67.8
20160417234500,517.0,526.4,49.7778,36,68.5,100,67.8
20160418000000,517.0,519.35,49.1111,36,67.3,100,67.9
20160418001500,517.0,519.35,49.1111,36,69.1,100,67.9
20160418003000,517.0,519.35,49.1111,36,67.3,100,67.9
20160418004500,517.0,507.6,48.0,36,68.2,100,67.9
20160418010000,517.0,526.4,49.7778,36,67.2,100,67.9
20160418011500,517.0,512.3,48.4444,36,67.2,100,67.9
20160418013000,517.0,519.35,49.1111,36,68.6,100,67.9
20160418014500,517.0,528.75,50.0,36,66.8,100,67.9
20160418020000,517.0,521.7,49.3333,36,68.7,100,67.9
20160418021500,517.0,521.7,49.3333,36,66.8,100,67.9
20160418023000,517.0,521.7,49.3333,36,67.7,100,67.9
20160418024500,517.0,521.7,49.3333,36,67.7,100,67.8
20160418030000,517.0,521.7,49.3333,36,67.7,100,67.9
20160418031500,517.0,514.65,48.6667,36,68.6,100,67.8
20160418033000,517.0,514.65,48.6667,36,66.8,100,67.8
20160418034500,517.0,514.65,48.6667,36,68.2,100,67.7
20160418040000,517.0,514.65,48.6667,36,68.2,100,67.7
20160418041500,517.0,514.65,48.6667,36,67.3,100,67.7
20160418043000,517.0,514.65,48.6667,36,70.5,100,67.8
20160418044500,517.0,514.65,48.6667,36,68.1,100,67.8
20160418050000,517.0,514.65,48.6667,36,69.7,100,67.8
20160418051500,517.0,521.7,49.3333,36,69.7,100,67.8
20160418053000,517.0,521.7,49.3333,36,68.7,100,67.8
20160418054500,517.0,521.7,49.3333,36,70.1,100,67.8
20160418060000,517.0,514.65,48.6667,36,68.2,100,67.8
20160418061500,517.0,521.7,49.3333,36,69.2,100,67.9
20160418063000,517.0,521.7,49.3333,36,69.2,100,68.0
20160418064500,517.0,521.7,49.3333,36,68.2,100,68.0
20160418070000,517.0,512.3,48.4444,36,70.5,100,68.2
20160418071500,517.0,512.3,48.4444,36,68.7,100,67.6
20160418073000,517.0,512.3,48.4444,36,101.0,100,67.1
20160418074500,517.0,512.3,48.4444,36,94.2,100,67.2
20160418080000,517.0,512.3,48.4444,36,98.2,100,67.2
20160418081500,517.0,505.25,47.7778,36,99.5,100,67.3
20160418083000,517.0,512.3,48.4444,36,96.0,100,67.0
20160418084500,517.0,505.25,47.7778,36,107.6,100,67.2
20160418090000,517.0,505.25,47.7778,36,94.8,100,67.6
20160418091500,517.0,505.25,47.7778,36,102.8,100,68.3
20160418093000,517.0,519.35,49.1111,36,57.6,0,68.4
20160418094500,517.0,519.35,49.1111,36,57.6,0,68.2
20160418100000,517.0,519.35,49.1111,36,57.6,0,68.2
20160418101500,517.0,519.35,49.1111,36,57.6,0,68.1
20160418103000,517.0,519.35,49.1111,36,56.8,0,68.1
20160418104500,517.0,519.35,49.1111,36,56.8,0,68.2
20160418110000,517.0,519.35,49.1111,36,56.8,0,68.4
20160418111500,517.0,519.35,49.1111,36,56.8,0,68.5
20160418113000,517.0,519.35,49.1111,36,57.5,0,68.7
20160418114500,517.0,519.35,49.1111,36,57.5,0,68.5
20160418120000,517.0,519.35,49.1111,36,57.5,0,68.1
20160418121500,517.0,519.35,49.1111,36,57.5,0,68.3
20160418123000,517.0,512.3,48.4444,36,57.5,0,68.3
20160418124500,517.0,512.3,48.4444,36,57.5,0,68.2
20160418130000,517.0,512.3,48.4444,36,57.5,0,68.1
20160418131500,517.0,512.3,48.4444,36,57.5,0,68.2
20160418133000,517.0,512.3,48.4444,36,57.5,0,68.3
20160418134500,517.0,512.3,48.4444,36,57.5,0,68.3
20160418140000,517.0,512.3,48.4444,36,57.5,0,67.9
20160418141500,517.0,505.25,47.7778,36,57.5,0,67.8
20160418143000,517.0,498.2,47.1111,36,57.5,0,68.0
20160418144500,517.0,507.6,48.0,36,57.5,0,68.1
20160418150000,517.0,507.6,48.0,36,57.5,0,67.8
20160418151500,517.0,507.6,48.0,36,56.8,100,67.5
20160418153000,517.0,507.6,48.0,36,56.8,100,68.2
20160418154500,517.0,514.65,48.6667,36,56.8,0,68.6
20160418160000,517.0,514.65,48.6667,36,56.8,0,68.6
20160418161500,517.0,514.65,48.6667,36,56.8,0,68.3
20160418163000,517.0,514.65,48.6667,36,56.8,0,68.0
20160418164500,517.0,514.65,48.6667,36,56.8,100,67.7
20160418170000,517.0,521.7,49.3333,36,56.8,100,67.4
20160418171500,517.0,521.7,49.3333,36,56.8,100,67.3
20160418173000,517.0,521.7,49.3333,36,57.9,100,67.1
20160418174500,517.0,521.7,49.3333,36,57.9,100,67.3
20160418180000,517.0,533.45,50.4444,36,57.9,100,67.5
20160418181500,517.0,533.45,50.4444,36,57.2,100,67.6
20160418183000,517.0,533.45,50.4444,36,57.2,100,67.8
20160418184500,517.0,533.45,50.4444,36,57.2,100,67.8
20160418190000,517.0,533.45,50.4444,36,57.2,100,67.9
20160418191500,517.0,533.45,50.4444,36,57.2,100,67.8
20160418193000,517.0,533.45,50.4444,36,57.2,100,67.7
20160418194500,517.0,533.45,50.4444,36,57.2,100,67.7
20160418200000,517.0,533.45,50.4444,36,57.2,100,67.7
20160418201500,517.0,533.45,50.4444,36,57.2,100,67.7
20160418203000,517.0,533.45,50.4444,36,57.9,100,67.6
20160418204500,517.0,533.45,50.4444,36,57.9,100,67.6
20160418210000,517.0,533.45,50.4444,36,57.9,100,67.6
20160418211500,517.0,533.45,50.4444,36,57.9,100,67.5
20160418213000,517.0,533.45,50.4444,36,57.9,100,67.5
20160418214500,517.0,533.45,50.4444,36,57.9,100,67.5
20160418220000,517.0,542.85,51.3333,36,57.9,100,67.4
20160418221500,517.0,533.45,50.4444,36,59.5,100,67.5
20160418223000,517.0,533.45,50.4444,36,60.3,100,67.4
20160418224500,517.0,533.45,50.4444,36,62.4,100,67.5
20160418230000,517.0,533.45,50.4444,36,64.0,100,67.6
20160418231500,517.0,533.45,50.4444,36,65.3,100,67.6
20160418233000,517.0,533.45,50.4444,36,69.1,100,67.7
20160418234500,517.0,533.45,50.4444,36,67.7,100,67.7
20160419000000,517.0,533.45,50.4444,36,68.7,100,67.7
20160419001500,517.0,533.45,50.4444,36,69.6,100,67.7
20160419003000,517.0,542.85,51.3333,36,68.2,100,67.8
20160419004500,517.0,533.45,50.4444,36,70.5,100,67.8
20160419010000,517.0,533.45,50.4444,36,67.7,100,67.8
20160419011500,517.0,533.45,50.4444,36,69.2,100,67.8
20160419013000,517.0,533.45,50.4444,36,69.2,100,67.8
20160419014500,517.0,533.45,50.4444,36,69.2,100,67.8
20160419020000,517.0,533.45,50.4444,36,70.5,100,67.9
20160419021500,517.0,526.4,49.7778,36,68.2,100,67.9
20160419023000,517.0,526.4,49.7778,36,70.5,100,67.9
20160419024500,517.0,533.45,50.4444,36,68.6,100,67.9
20160419030000,517.0,533.45,50.4444,36,69.4,100,67.9
20160419031500,517.0,521.7,49.3333,36,70.1,100,67.9
20160419033000,517.0,521.7,49.3333,36,68.7,100,67.8
20160419034500,517.0,533.45,50.4444,36,71.0,100,67.8
20160419040000,517.0,519.35,49.1111,36,68.2,100,67.9
20160419041500,517.0,533.45,50.4444,36,70.6,100,67.9
20160419043000,517.0,533.45,50.4444,36,68.6,100,67.9
20160419044500,517.0,526.4,49.7778,36,68.6,100,67.9
20160419050000,517.0,526.4,49.7778,36,70.1,100,68.0
20160419051500,517.0,526.4,49.7778,36,68.7,100,68.0
20160419053000,517.0,526.4,49.7778,36,70.7,100,68.0
20160419054500,517.0,533.45,50.4444,36,68.2,100,68.1
20160419060000,517.0,533.45,50.4444,36,70.5,100,68.1
20160419061500,517.0,521.7,49.3333,36,68.0,100,68.2
20160419063000,517.0,535.8,50.6667,36,63.7,0,68.4
20160419064500,517.0,535.8,50.6667,36,57.2,0,68.0
20160419070000,517.0,535.8,50.6667,36,57.2,0,67.8
20160419071500,517.0,535.8,50.6667,36,57.2,100,67.7
20160419073000,517.0,535.8,50.6667,36,57.2,100,67.8
20160419074500,517.0,535.8,50.6667,36,57.2,0,68.0
20160419080000,517.0,542.85,51.3333,36,57.2,0,68.1
20160419081500,517.0,533.45,50.4444,36,56.4,0,67.9
20160419083000,517.0,533.45,50.4444,36,56.4,100,67.7
20160419084500,517.0,533.45,50.4444,36,56.4,0,67.7
20160419090000,517.0,533.45,50.4444,36,56.4,0,67.8
20160419091500,517.0,533.45,50.4444,36,56.4,0,68.1
20160419093000,517.0,526.4,49.7778,36,56.4,100,66.9
20160419094500,517.0,526.4,49.7778,36,57.9,100,66.5
20160419100000,517.0,526.4,49.7778,36,57.9,100,66.6
20160419101500,517.0,526.4,49.7778,36,59.5,100,66.4
20160419103000,517.0,526.4,49.7778,36,61.1,100,67.1
20160419104500,517.0,526.4,49.7778,36,61.1,100,67.6
20160419110000,517.0,526.4,49.7778,36,61.9,100,67.9
20160419111500,517.0,519.35,49.1111,36,61.9,100,68.2
20160419113000,517.0,519.35,49.1111,36,57.6,0,68.3
20160419114500,517.0,519.35,49.1111,36,57.6,0,68.4
20160419120000,517.0,519.35,49.1111,36,57.6,100,67.5
20160419121500,517.0,519.35,49.1111,36,57.6,100,67.1
20160419123000,517.0,526.4,49.7778,36,57.6,100,67.2
20160419124500,517.0,512.3,48.4444,36,57.6,100,67.2
20160419130000,517.0,521.7,49.3333,36,57.6,100,67.5
20160419131500,517.0,521.7,49.3333,36,57.6,100,67.6
20160419133000,517.0,521.7,49.3333,36,57.6,100,67.7
20160419134500,517.0,521.7,49.3333,36,57.6,100,67.9
20160419140000,517.0,514.65,48.6667,36,57.6,100,68.1
20160419141500,517.0,514.65,48.6667,36,57.6,100,68.2
20160419143000,517.0,514.65,48.6667,36,57.6,0,68.4
20160419144500,517.0,521.7,49.3333,36,57.6,0,68.4
20160419150000,517.0,521.7,49.3333,36,57.6,0,68.0
20160419151500,517.0,521.7,49.3333,36,56.8,100,67.7
20160419153000,517.0,521.7,49.3333,36,56.8,100,67.4
20160419154500,517.0,521.7,49.3333,36,56.8,100,67.2
20160419160000,517.0,521.7,49.3333,36,56.8,100,67.2
20160419161500,517.0,521.7,49.3333,36,57.5,100,67.4
20160419163000,517.0,521.7,49.3333,36,57.5,100,68.0
20160419164500,517.0,507.6,48.0,36,57.5,100,68.2
20160419170000,517.0,519.35,49.1111,36,57.5,100,68.1
20160419171500,517.0,519.35,49.1111,36,57.5,100,68.2
20160419173000,517.0,519.35,49.1111,36,57.5,100,68.1
20160419174500,517.0,519.35,49.1111,36,57.5,100,68.0
20160419180000,517.0,526.4,49.7778,36,57.5,100,67.9
20160419181500,517.0,533.45,50.4444,36,57.5,100,67.9
20160419183000,517.0,526.4,49.7778,36,57.5,100,67.7
20160419184500,517.0,526.4,49.7778,36,57.5,100,67.7
20160419190000,517.0,533.45,50.4444,36,57.5,100,67.8
20160419191500,517.0,521.7,49.3333,36,57.5,100,67.7
20160419193000,517.0,521.7,49.3333,36,57.5,100,67.7
20160419194500,517.0,528.75,50.0,36,57.5,100,67.7
20160419200000,517.0,528.75,50.0,36,57.5,100,67.7
20160419201500,517.0,521.7,49.3333,36,57.5,100,67.6
20160419203000,517.0,528.75,50.0,36,57.5,100,67.4
20160419204500,517.0,528.75,50.0,36,57.5,100,67.4
20160419210000,517.0,528.75,50.0,36,57.5,100,67.3
20160419211500,517.0,528.75,50.0,36,57.5,100,67.3
20160419213000,517.0,528.75,50.0,36,58.4,100,67.3
20160419214500,517.0,528.75,50.0,36,59.5,100,67.4
20160419220000,517.0,535.8,50.6667,36,59.5,100,67.6
20160419221500,517.0,535.8,50.6667,36,61.5,100,67.6
20160419223000,517.0,535.8,50.6667,36,61.5,100,67.7
20160419224500,517.0,535.8,50.6667,36,62.4,100,67.7
20160419230000,517.0,535.8,50.6667,36,62.4,100,67.8
20160419231500,517.0,528.75,50.0,36,62.4,100,67.8
20160419233000,517.0,528.75,50.0,36,62.4,100,67.8
20160419234500,517.0,535.8,50.6667,36,62.4,100,67.8
20160420000000,517.0,526.4,49.7778,36,63.2,100,67.8
20160420001500,517.0,538.15,50.8889,36,63.2,100,67.8
20160420003000,517.0,538.15,50.8889,36,63.2,100,67.8
20160420004500,517.0,538.15,50.8889,36,63.2,100,67.8
20160420010000,517.0,538.15,50.8889,36,63.2,100,67.8
20160420011500,517.0,512.3,48.4444,36,64.8,100,67.6
20160420013000,517.0,512.3,48.4444,36,94.6,100,66.7
20160420014500,517.0,512.3,48.4444,36,105.2,100,66.5
20160420020000,517.0,500.55,47.3333,36,94.2,100,66.5
20160420021500,517.0,500.55,47.3333,36,108.4,100,66.9
20160420023000,517.0,500.55,47.3333,36,93.6,100,67.5
20160420024500,517.0,500.55,47.3333,36,105.9,100,67.7
20160420030000,517.0,500.55,47.3333,36,96.5,100,68.0
20160420031500,517.0,500.55,47.3333,36,98.1,100,68.1
20160420033000,517.0,500.55,47.3333,36,106.9,100,68.2
20160420034500,517.0,514.65,48.6667,36,57.6,0,68.2
20160420040000,517.0,507.6,48.0,36,56.8,0,67.9
20160420041500,517.0,519.35,49.1111,36,56.8,100,67.6
20160420043000,517.0,507.6,48.0,36,56.8,100,67.6
20160420044500,517.0,507.6,48.0,36,56.8,100,67.5
20160420050000,517.0,514.65,48.6667,36,56.8,100,67.4
20160420051500,517.0,514.65,48.6667,36,56.8,100,67.4
20160420053000,517.0,514.65,48.6667,36,57.5,100,67.4
20160420054500,517.0,514.65,48.6667,36,57.5,100,67.3
20160420060000,517.0,514.65,48.6667,36,57.5,100,67.4
20160420061500,517.0,514.65,48.6667,36,57.5,100,67.5
20160420063000,517.0,514.65,48.6667,36,57.5,100,67.6
20160420064500,517.0,514.65,48.6667,36,57.5,100,67.7
20160420070000,517.0,521.7,49.3333,36,57.5,100,67.7
20160420071500,517.0,521.7,49.3333,36,57.5,100,67.7
20160420073000,517.0,521.7,49.3333,36,57.5,100,67.8
20160420074500,517.0,514.65,48.6667,36,57.5,100,68.1
20160420080000,517.0,514.65,48.6667,36,57.5,100,67.3
20160420081500,517.0,521.7,49.3333,36,58.3,100,66.8
20160420083000,517.0,533.45,50.4444,36,63.6,100,66.9
20160420084500,517.0,512.3,48.4444,36,83.9,100,66.7
20160420090000,517.0,512.3,48.4444,36,92.3,100,67.1
20160420091500,517.0,512.3,48.4444,36,102.6,100,67.6
20160420093000,517.0,512.3,48.4444,36,100.9,100,68.0
20160420094500,517.0,512.3,48.4444,36,61.5,0,68.3
20160420100000,517.0,512.3,48.4444,36,57.2,0,68.2
20160420101500,517.0,512.3,48.4444,36,57.2,0,68.5
20160420103000,517.0,505.25,47.7778,36,57.2,0,68.2
20160420104500,517.0,505.25,47.7778,36,57.2,0,68.2
20160420110000,517.0,505.25,47.7778,36,57.2,0,68.3
20160420111500,517.0,505.25,47.7778,36,57.2,0,68.4
20160420113000,517.0,512.3,48.4444,36,57.2,0,68.3
20160420114500,517.0,505.25,47.7778,36,57.2,0,68.6
20160420120000,517.0,512.3,48.4444,36,57.2,0,68.0
20160420121500,517.0,505.25,47.7778,36,57.2,0,67.8
20160420123000,517.0,505.25,47.7778,36,57.2,0,68.2
20160420124500,517.0,505.25,47.7778,36,57.2,0,68.3
20160420130000,517.0,498.2,47.1111,36,57.2,0,68.5
20160420131500,517.0,505.25,47.7778,36,57.2,0,68.4
20160420133000,517.0,505.25,47.7778,36,57.2,0,68.4
20160420134500,517.0,498.2,47.1111,36,57.2,0,68.6
20160420140000,517.0,507.6,48.0,36,57.2,0,68.9
20160420141500,517.0,507.6,48.0,36,57.2,0,68.9
20160420143000,517.0,500.55,47.3333,36,57.2,0,69.2
20160420144500,517.0,500.55,47.3333,36,57.2,0,69.5
20160420150000,517.0,500.55,47.3333,36,57.2,0,69.6
20160420151500,517.0,500.55,47.3333,36,57.2,0,70.1
20160420153000,517.0,500.55,47.3333,36,57.2,0,69.8
20160420154500,517.0,500.55,47.3333,36,57.2,0,69.3
20160420160000,517.0,521.7,49.3333,36,57.9,0,69.5
20160420161500,517.0,514.65,48.6667,36,57.9,0,69.4
20160420163000,517.0,507.6,48.0,36,57.9,0,69.9
20160420164500,517.0,519.35,49.1111,36,57.9,0,69.9
20160420170000,517.0,512.3,48.4444,36,57.9,0,69.8
20160420171500,517.0,519.35,49.1111,36,57.2,0,69.4
20160420173000,517.0,519.35,49.1111,36,57.2,0,68.9
20160420174500,517.0,519.35,49.1111,36,57.2,0,68.5
20160420180000,517.0,519.35,49.1111,36,57.2,0,68.2
20160420181500,517.0,533.45,50.4444,36,57.2,0,67.8
20160420183000,517.0,519.35,49.1111,36,57.2,100,67.6
20160420184500,517.0,538.15,50.8889,36,57.2,100,67.3
20160420190000,517.0,538.15,50.8889,36,57.2,100,67.2
20160420191500,517.0,538.15,50.8889,36,57.2,100,67.1
20160420193000,517.0,538.15,50.8889,36,57.2,100,67.1
20160420194500,517.0,538.15,50.8889,36,57.2,100,67.1
20160420200000,517.0,538.15,50.8889,36,57.2,100,67.3
20160420201500,517.0,538.15,50.8889,36,57.2,100,67.3
20160420203000,517.0,538.15,50.8889,36,57.2,100,67.3
20160420204500,517.0,549.9,52.0,36,58.3,100,67.5
20160420210000,517.0,549.9,52.0,36,58.3,100,67.6
20160420211500,517.0,549.9,52.0,36,58.3,100,67.5
20160420213000,517.0,549.9,52.0,36,59.5,100,67.6
20160420214500,517.0,549.9,52.0,36,59.5,100,67.5
20160420220000,517.0,549.9,52.0,36,61.9,100,67.5
20160420221500,517.0,549.9,52.0,36,63.2,100,67.6
20160420223000,517.0,549.9,52.0,36,64.4,100,67.7
20160420224500,517.0,549.9,52.0,36,65.3,100,67.7
20160420230000,517.0,549.9,52.0,36,65.3,100,67.7
20160420231500,517.0,549.9,52.0,36,66.9,100,67.8
20160420233000,517.0,549.9,52.0,36,66.1,100,67.8
20160420234500,517.0,549.9,52.0,36,66.1,100,67.7
20160421000000,517.0,542.85,51.3333,36,69.1,100,67.7
20160421001500,517.0,552.25,52.2222,36,69.1,100,67.7
20160421003000,517.0,559.3,52.8889,36,68.2,100,67.8
20160421004500,517.0,552.25,52.2222,36,71.5,100,67.8
20160421010000,517.0,542.85,51.3333,36,68.7,100,67.7
20160421011500,517.0,552.25,52.2222,36,69.5,100,67.8
20160421013000,517.0,545.2,51.5556,36,70.6,100,67.8
20160421014500,517.0,538.15,50.8889,36,68.2,100,67.7
20160421020000,517.0,549.9,52.0,36,71.0,100,67.7
20160421021500,517.0,542.85,51.3333,36,71.0,100,67.7
20160421023000,517.0,542.85,51.3333,36,72.2,100,67.7
20160421024500,517.0,542.85,51.3333,36,78.7,100,67.7
20160421030000,517.0,542.85,51.3333,36,76.4,100,67.7
20160421031500,517.0,533.45,50.4444,36,81.5,100,67.7
20160421033000,517.0,542.85,51.3333,36,80.4,100,67.8
20160421034500,517.0,542.85,51.3333,36,77.3,100,67.8
20160421040000,517.0,535.8,50.6667,36,83.7,100,67.9
20160421041500,517.0,545.2,51.5556,36,77.0,100,67.9
20160421043000,517.0,545.2,51.5556,36,82.5,100,67.9
20160421044500,517.0,545.2,51.5556,36,78.7,100,67.9
20160421050000,517.0,545.2,51.5556,36,78.7,100,67.9
20160421051500,517.0,545.2,51.5556,36,80.4,100,67.9
20160421053000,517.0,545.2,51.5556,36,78.2,100,67.9
20160421054500,517.0,545.2,51.5556,36,84.3,100,67.9
20160421060000,517.0,545.2,51.5556,36,79.0,100,68.0
20160421061500,517.0,545.2,51.5556,36,84.3,100,68.0
20160421063000,517.0,545.2,51.5556,36,76.8,100,68.1
20160421064500,517.0,533.45,50.4444,36,92.7,100,67.2
20160421070000,517.0,545.2,51.5556,36,104.8,100,66.8
20160421071500,517.0,545.2,51.5556,36,104.8,100,66.7
20160421073000,517.0,538.15,50.8889,36,101.7,100,66.8
20160421074500,517.0,538.15,50.8889,36,93.0,100,67.0
20160421080000,517.0,538.15,50.8889,36,100.7,100,67.5
20160421081500,517.0,538.15,50.8889,36,98.3,100,68.0
20160421083000,517.0,538.15,50.8889,36,95.1,100,68.2
20160421084500,517.0,538.15,50.8889,36,58.0,0,68.2
20160421090000,517.0,538.15,50.8889,36,58.0,0,68.0
20160421091500,517.0,526.4,49.7778,36,57.2,0,67.9
20160421093000,517.0,526.4,49.7778,36,57.2,0,67.9
20160421094500,517.0,538.15,50.8889,36,57.2,0,67.8
20160421100000,517.0,538.15,50.8889,36,57.2,0,67.8
20160421101500,517.0,538.15,50.8889,36,57.2,0,68.1
20160421103000,517.0,538.15,50.8889,36,57.2,0,68.1
20160421104500,517.0,538.15,50.8889,36,57.2,0,68.2
20160421110000,517.0,538.15,50.8889,36,57.2,0,68.3
20160421111500,517.0,538.15,50.8889,36,57.2,100,67.7
20160421113000,517.0,538.15,50.8889,36,57.2,100,67.4
20160421114500,517.0,538.15,50.8889,36,57.2,100,67.4
20160421120000,517.0,538.15,50.8889,36,57.2,100,67.6
20160421121500,517.0,538.15,50.8889,36,57.2,100,67.7
20160421123000,517.0,528.75,50.0,36,58.0,100,68.2
20160421124500,517.0,538.15,50.8889,36,58.0,100,68.2
20160421130000,517.0,545.2,51.5556,36,58.0,0,68.3
20160421131500,517.0,538.15,50.8889,36,57.2,0,68.3
20160421133000,517.0,538.15,50.8889,36,57.2,0,67.9
20160421134500,517.0,526.4,49.7778,36,57.2,0,68.1
20160421140000,517.0,535.8,50.6667,36,57.9,0,68.3
20160421141500,517.0,535.8,50.6667,36,57.9,0,68.3
20160421143000,517.0,521.7,49.3333,36,57.9,0,68.5
20160421144500,517.0,535.8,50.6667,36,57.9,0,68.6
20160421150000,517.0,519.35,49.1111,36,57.9,0,68.7
20160421151500,517.0,535.8,50.6667,36,57.9,0,68.9
20160421153000,517.0,535.8,50.6667,36,57.9,0,69.1
20160421154500,517.0,535.8,50.6667,36,57.2,0,69.1
20160421160000,517.0,535.8,50.6667,36,57.2,0,69.2
20160421161500,517.0,528.75,50.0,36,57.2,0,69.1
20160421163000,517.0,528.75,50.0,36,57.2,0,68.7
20160421164500,517.0,528.75,50.0,36,57.2,0,69.0
20160421170000,517.0,528.75,50.0,36,57.2,0,68.6
20160421171500,517.0,528.75,50.0,36,57.2,0,68.1
20160421173000,517.0,528.75,50.0,36,57.2,0,67.8
20160421174500,517.0,528.75,50.0,36,57.2,100,67.6
20160421180000,517.0,535.8,50.6667,36,57.2,100,67.2
20160421181500,517.0,535.8,50.6667,36,57.2,100,67.0
20160421183000,517.0,535.8,50.6667,36,57.2,100,66.7
20160421184500,517.0,542.85,51.3333,36,57.9,100,66.7
20160421190000,517.0,535.8,50.6667,36,59.1,100,66.9
20160421191500,517.0,535.8,50.6667,36,61.9,100,67.1
20160421193000,517.0,535.8,50.6667,36,62.8,100,67.5
20160421194500,517.0,549.9,52.0,36,64.4,100,67.6
20160421200000,517.0,549.9,52.0,36,66.2,100,67.8
20160421201500,517.0,542.85,51.3333,36,64.4,100,67.8
20160421203000,517.0,542.85,51.3333,36,64.4,100,67.9
20160421204500,517.0,542.85,51.3333,36,65.8,100,67.9
20160421210000,517.0,542.85,51.3333,36,64.8,100,67.9
20160421211500,517.0,542.85,51.3333,36,64.8,100,67.9
20160421213000,517.0,549.9,52.0,36,64.8,100,67.9
20160421214500,517.0,542.85,51.3333,36,64.8,100,67.9
20160421220000,517.0,542.85,51.3333,36,65.8,100,67.8
20160421221500,517.0,542.85,51.3333,36,64.4,100,67.8
20160421223000,517.0,542.85,51.3333,36,65.8,100,67.8
20160421224500,517.0,542.85,51.3333,36,64.4,100,67.8
20160421230000,517.0,542.85,51.3333,36,65.3,100,67.7
20160421231500,517.0,542.85,51.3333,36,65.3,100,67.7
20160421233000,517.0,549.9,52.0,36,66.2,100,67.7
20160421234500,517.0,549.9,52.0,36,68.2,100,67.7
20160422000000,517.0,549.9,52.0,36,69.0,100,67.7
20160422001500,517.0,549.9,52.0,36,73.0,100,67.7
20160422003000,517.0,535.8,50.6667,36,71.1,100,67.7
20160422004500,517.0,545.2,51.5556,36,78.2,100,67.7
20160422010000,517.0,535.8,50.6667,36,75.1,100,67.7
20160422011500,517.0,535.8,50.6667,36,81.0,100,67.7
20160422013000,517.0,542.85,51.3333,36,82.1,100,67.7
20160422014500,517.0,535.8,50.6667,36,82.1,100,67.7
20160422020000,517.0,535.8,50.6667,36,87.5,100,67.8
20160422021500,517.0,542.85,51.3333,36,80.1,100,67.8
20160422023000,517.0,535.8,50.6667,36,86.5,100,67.8
20160422024500,517.0,545.2,51.5556,36,80.1,100,67.8
20160422030000,517.0,535.8,50.6667,36,88.6,100,67.8
20160422031500,517.0,542.85,51.3333,36,80.4,100,67.8
20160422033000,517.0,535.8,50.6667,36,89.2,100,67.8
20160422034500,517.0,535.8,50.6667,36,81.3,100,67.8
20160422040000,517.0,535.8,50.6667,36,84.6,100,67.8
20160422041500,517.0,542.85,51.3333,36,84.6,100,67.8
20160422043000,517.0,533.45,50.4444,36,80.5,100,67.8
20160422044500,517.0,533.45,50.4444,36,89.0,100,67.8
20160422050000,517.0,542.85,51.3333,36,80.2,100,67.8
20160422051500,517.0,533.45,50.4444,36,87.7,100,67.8
20160422053000,517.0,549.9,52.0,36,82.7,100,67.8
20160422054500,517.0,542.85,51.3333,36,80.1,100,67.8
20160422060000,517.0,542.85,51.3333,36,88.6,100,67.7
20160422061500,517.0,535.8,50.6667,36,92.5,100,67.8
20160422063000,517.0,542.85,51.3333,36,84.4,100,68.1
20160422064500,517.0,535.8,50.6667,36,84.4,100,68.1
20160422070000,517.0,549.9,52.0,36,92.4,100,68.1
20160422071500,517.0,542.85,51.3333,36,82.1,100,68.2
20160422073000,517.0,542.85,51.3333,36,91.3,100,68.1
20160422074500,517.0,542.85,51.3333,36,84.5,100,68.1
20160422080000,517.0,542.85,51.3333,36,87.9,100,68.0
20160422081500,517.0,535.8,50.6667,36,87.9,100,68.0
20160422083000,517.0,521.7,49.3333,36,83.0,100,68.0
20160422084500,517.0,528.75,50.0,36,92.6,100,68.0
20160422090000,517.0,542.85,51.3333,36,83.2,100,68.1
20160422091500,517.0,535.8,50.6667,36,86.6,100,68.2
20160422093000,517.0,535.8,50.6667,36,57.2,100,67.6
20160422094500,517.0,535.8,50.6667,36,57.2,100,66.9
20160422100000,517.0,535.8,50.6667,36,57.2,100,66.7
20160422101500,517.0,535.8,50.6667,36,57.9,100,66.6
20160422103000,517.0,542.85,51.3333,36,57.9,100,67.0
20160422104500,517.0,542.85,51.3333,36,57.9,100,67.4
20160422110000,517.0,542.85,51.3333,36,58.7,100,67.8
20160422111500,517.0,542.85,51.3333,36,58.7,100,67.9
20160422113000,517.0,535.8,50.6667,36,58.7,100,67.9
20160422114500,517.0,542.85,51.3333,36,58.7,100,67.4
20160422120000,517.0,542.85,51.3333,36,60.7,100,67.3
20160422121500,517.0,542.85,51.3333,36,66.7,100,67.4
20160422123000,517.0,535.8,50.6667,36,66.7,100,67.9
20160422124500,517.0,528.75,50.0,36,66.7,100,67.9
20160422130000,517.0,538.15,50.8889,36,66.7,100,68.1
20160422131500,517.0,545.2,51.5556,36,65.9,100,68.2
20160422133000,517.0,545.2,51.5556,36,59.6,0,68.3
20160422134500,517.0,533.45,50.4444,36,57.2,0,68.6
20160422140000,517.0,533.45,50.4444,36,57.2,0,68.2
20160422141500,517.0,533.45,50.4444,36,57.2,0,68.1
20160422143000,517.0,533.45,50.4444,36,57.2,0,68.0
20160422144500,517.0,533.45,50.4444,36,57.2,0,68.1
20160422150000,517.0,533.45,50.4444,36,57.2,0,67.8
20160422151500,517.0,533.45,50.4444,36,57.2,100,67.9
20160422153000,517.0,533.45,50.4444,36,57.2,100,67.9
20160422154500,517.0,533.45,50.4444,36,57.2,100,67.8
20160422160000,517.0,533.45,50.4444,36,57.2,100,68.1
20160422161500,517.0,533.45,50.4444,36,57.2,100,68.3
20160422163000,517.0,533.45,50.4444,36,57.2,0,68.3
20160422164500,517.0,533.45,50.4444,36,57.2,0,68.7
20160422170000,517.0,533.45,50.4444,36,57.2,0,69.2
20160422171500,517.0,533.45,50.4444,36,57.2,0,69.2
20160422173000,517.0,533.45,50.4444,36,57.9,0,69.3
20160422174500,517.0,533.45,50.4444,36,57.9,0,69.2
20160422180000,517.0,542.85,51.3333,36,57.9,0,69.3
20160422181500,517.0,526.4,49.7778,36,57.9,0,68.8
20160422183000,517.0,542.85,51.3333,36,57.9,0,68.8
20160422184500,517.0,535.8,50.6667,36,57.9,0,68.9
20160422190000,517.0,535.8,50.6667,36,57.9,0,68.7
20160422191500,517.0,535.8,50.6667,36,57.2,0,68.7
20160422193000,517.0,535.8,50.6667,36,57.2,0,68.4
20160422194500,517.0,535.8,50.6667,36,57.2,0,68.2
20160422200000,517.0,545.2,51.5556,36,57.2,0,68.1
20160422201500,517.0,535.8,50.6667,36,57.2,0,67.9
20160422203000,517.0,542.85,51.3333,36,57.2,100,67.7
20160422204500,517.0,542.85,51.3333,36,57.2,100,67.5
20160422210000,517.0,542.85,51.3333,36,57.2,100,67.4
20160422211500,517.0,542.85,51.3333,36,57.2,100,67.3
20160422213000,517.0,542.85,51.3333,36,57.2,100,67.4
20160422214500,517.0,549.9,52.0,36,57.2,100,67.7
20160422220000,517.0,549.9,52.0,36,57.2,100,67.8
20160422221500,517.0,549.9,52.0,36,57.2,100,67.9
20160422223000,517.0,549.9,52.0,36,57.2,100,67.9
20160422224500,517.0,549.9,52.0,36,57.2,100,67.9
20160422230000,517.0,549.9,52.0,36,57.2,100,67.8
20160422231500,517.0,549.9,52.0,36,57.2,100,67.8
20160422233000,517.0,549.9,52.0,36,57.2,100,67.7
20160422234500,517.0,549.9,52.0,36,57.2,100,67.7
20160423000000,517.0,549.9,52.0,36,57.2,100,67.6
20160423001500,517.0,549.9,52.0,36,57.2,100,67.6
20160423003000,517.0,549.9,52.0,36,57.2,100,67.5
20160423004500,517.0,549.9,52.0,36,57.2,100,67.5
20160423010000,517.0,549.9,52.0,36,57.2,100,67.4
20160423011500,517.0,500.55,47.3333,36,57.9,100,67.3
20160423013000,517.0,512.3,48.4444,36,57.9,100,66.5
20160423014500,517.0,512.3,48.4444,36,79.8,100,66.4
20160423020000,517.0,505.25,47.7778,36,94.8,100,66.4
20160423021500,517.0,505.25,47.7778,36,100.6,100,66.9
20160423023000,517.0,505.25,47.7778,36,106.1,100,67.3
20160423024500,517.0,505.25,47.7778,36,93.0,100,67.7
20160423030000,517.0,505.25,47.7778,36,104.3,100,67.9
20160423031500,517.0,505.25,47.7778,36,102.1,100,68.0
20160423033000,517.0,505.25,47.7778,36,92.4,100,68.1
20160423034500,517.0,505.25,47.7778,36,106.6,100,68.2
20160423040000,517.0,505.25,47.7778,36,97.2,100,68.2
20160423041500,517.0,505.25,47.7778,36,99.8,100,68.1
20160423043000,517.0,505.25,47.7778,36,104.9,100,68.1
20160423044500,517.0,505.25,47.7778,36,94.1,100,68.1
20160423050000,517.0,498.2,47.1111,36,103.3,100,68.1
20160423051500,517.0,498.2,47.1111,36,99.8,100,68.1
20160423053000,517.0,498.2,47.1111,36,94.0,100,68.1
20160423054500,517.0,498.2,47.1111,36,108.4,100,68.0
20160423060000,517.0,505.25,47.7778,36,93.1,100,67.9
20160423061500,517.0,505.25,47.7778,36,103.2,100,67.9
20160423063000,517.0,505.25,47.7778,36,103.2,100,67.9
20160423064500,517.0,505.25,47.7778,36,92.4,100,67.8
20160423070000,517.0,505.25,47.7778,36,106.0,100,67.7
20160423071500,517.0,505.25,47.7778,36,96.7,100,67.7
20160423073000,517.0,505.25,47.7778,36,98.1,100,67.7
20160423074500,517.0,505.25,47.7778,36,107.8,100,67.8
20160423080000,517.0,505.25,47.7778,36,93.6,100,67.9
20160423081500,517.0,493.5,46.6667,36,104.3,100,67.9
20160423083000,517.0,505.25,47.7778,36,101.2,100,67.9
20160423084500,517.0,505.25,47.7778,36,93.5,100,67.9
20160423090000,517.0,505.25,47.7778,36,107.7,100,68.0
20160423091500,517.0,498.2,47.1111,36,94.3,100,68.1
20160423093000,517.0,507.6,48.0,36,104.9,100,68.2
20160423094500,517.0,507.6,48.0,36,98.6,100,68.2
20160423100000,517.0,507.6,48.0,36,58.4,0,68.1
20160423101500,517.0,500.55,47.3333,36,57.5,100,66.9
20160423103000,517.0,507.6,48.0,36,57.5,100,66.4
20160423104500,517.0,507.6,48.0,36,57.5,100,66.3
20160423110000,517.0,507.6,48.0,36,62.4,100,66.5
20160423111500,517.0,507.6,48.0,36,69.6,100,67.1
20160423113000,517.0,507.6,48.0,36,69.6,100,67.5
20160423114500,517.0,507.6,48.0,36,69.6,100,67.8
20160423120000,517.0,507.6,48.0,36,72.0,100,68.1
20160423121500,517.0,507.6,48.0,36,69.2,100,68.1
20160423123000,517.0,507.6,48.0,36,59.2,0,68.3
20160423124500,517.0,507.6,48.0,36,57.5,100,67.4
20160423130000,517.0,507.6,48.0,36,58.3,100,67.1
20160423131500,517.0,507.6,48.0,36,58.3,100,67.1
20160423133000,517.0,514.65,48.6667,36,58.3,100,67.1
20160423134500,517.0,514.65,48.6667,36,58.3,100,67.1
20160423140000,517.0,500.55,47.3333,36,58.3,100,67.2
20160423141500,517.0,514.65,48.6667,36,58.3,100,67.4
20160423143000,517.0,507.6,48.0,36,59.1,100,67.7
20160423144500,517.0,507.6,48.0,36,59.1,100,68.1
20160423150000,517.0,507.6,48.0,36,57.6,0,68.3
20160423151500,517.0,514.65,48.6667,36,57.6,0,68.6
20160423153000,517.0,514.65,48.6667,36,57.6,0,68.5
20160423154500,517.0,514.65,48.6667,36,57.6,0,68.7
20160423160000,517.0,514.65,48.6667,36,57.6,0,68.9
20160423161500,517.0,514.65,48.6667,36,57.6,0,69.2
20160423163000,517.0,514.65,48.6667,36,57.6,0,69.5
20160423164500,517.0,505.25,47.7778,36,57.6,0,69.6
20160423170000,517.0,512.3,48.4444,36,57.6,0,69.8
20160423171500,517.0,512.3,48.4444,36,57.6,0,70.1
20160423173000,517.0,512.3,48.4444,36,57.6,0,70.1
20160423174500,517.0,512.3,48.4444,36,57.6,0,70.4
20160423180000,517.0,512.3,48.4444,36,57.6,0,70.5
20160423181500,517.0,526.4,49.7778,36,57.6,0,70.4
20160423183000,517.0,526.4,49.7778,36,57.6,0,70.6
20160423184500,517.0,519.35,49.1111,36,57.6,0,70.7
20160423190000,517.0,519.35,49.1111,36,57.6,0,70.5
20160423191500,517.0,519.35,49.1111,36,57.6,0,70.1
20160423193000,517.0,519.35,49.1111,36,57.6,0,69.8
20160423194500,517.0,519.35,49.1111,36,57.6,0,69.4
20160423200000,517.0,519.35,49.1111,36,57.6,0,69.1
20160423201500,517.0,519.35,49.1111,36,57.6,0,68.9
20160423203000,517.0,526.4,49.7778,36,56.8,0,68.7
20160423204500,517.0,519.35,49.1111,36,56.8,0,68.3
20160423210000,517.0,519.35,49.1111,36,56.8,0,67.9
20160423211500,517.0,519.35,49.1111,36,57.4,0,67.9
20160423213000,517.0,519.35,49.1111,36,56.8,100,67.6
20160423214500,517.0,519.35,49.1111,36,56.8,100,67.5
20160423220000,517.0,512.3,48.4444,36,56.8,100,67.3
20160423221500,517.0,521.7,49.3333,36,57.5,100,67.2
20160423223000,517.0,521.7,49.3333,36,57.5,100,67.0
20160423224500,517.0,521.7,49.3333,36,57.5,100,67.0
20160423230000,517.0,521.7,49.3333,36,57.5,100,66.9
20160423231500,517.0,521.7,49.3333,36,58.4,100,67.1
20160423233000,517.0,521.7,49.3333,36,59.3,100,67.4
20160423234500,517.0,528.75,50.0,36,60.4,100,67.5
20160424000000,517.0,519.35,49.1111,36,61.2,100,67.6
20160424001500,517.0,526.4,49.7778,36,61.2,100,67.8
20160424003000,517.0,526.4,49.7778,36,61.2,100,67.8
20160424004500,517.0,533.45,50.4444,36,61.2,100,67.8
20160424010000,517.0,526.4,49.7778,36,66.2,100,67.2
20160424011500,517.0,526.4,49.7778,36,89.1,100,66.9
20160424013000,517.0,526.4,49.7778,36,106.3,100,66.8
20160424014500,517.0,526.4,49.7778,36,94.2,100,66.9
20160424020000,517.0,526.4,49.7778,36,102.4,100,66.9
20160424021500,517.0,526.4,49.7778,36,99.7,100,67.0
20160424023000,517.0,526.4,49.7778,36,94.6,100,67.3
20160424024500,517.0,533.45,50.4444,36,103.4,100,67.6
20160424030000,517.0,521.7,49.3333,36,98.0,100,67.8
20160424031500,517.0,528.75,50.0,36,106.0,100,67.9
20160424033000,517.0,528.75,50.0,36,94.8,100,67.9
20160424034500,517.0,528.75,50.0,36,96.4,100,68.0
20160424040000,517.0,519.35,49.1111,36,107.6,100,68.0
20160424041500,517.0,528.75,50.0,36,93.4,100,68.0
20160424043000,517.0,512.3,48.4444,36,97.7,100,68.0
20160424044500,517.0,526.4,49.7778,36,93.7,100,68.0
20160424050000,517.0,526.4,49.7778,36,93.7,100,67.9
20160424051500,517.0,519.35,49.1111,36,105.0,100,67.9
20160424053000,517.0,519.35,49.1111,36,97.3,100,67.8
20160424054500,517.0,519.35,49.1111,36,97.3,100,67.8
20160424060000,517.0,528.75,50.0,36,104.8,100,67.7
20160424061500,517.0,528.75,50.0,36,96.2,100,67.7
20160424063000,517.0,519.35,49.1111,36,96.2,100,67.7
20160424064500,517.0,519.35,49.1111,36,107.0,100,67.6
20160424070000,517.0,526.4,49.7778,36,105.3,100,67.6
20160424071500,517.0,526.4,49.7778,36,105.3,100,67.7
20160424073000,517.0,526.4,49.7778,36,107.6,100,67.7
20160424074500,517.0,526.4,49.7778,36,106.2,100,67.7
20160424080000,517.0,514.65,48.6667,36,108.4,100,67.8
20160424081500,517.0,521.7,49.3333,36,99.9,100,67.9
20160424083000,517.0,521.7,49.3333,36,107.1,100,67.9
20160424084500,517.0,521.7,49.3333,36,93.2,100,67.9
20160424090000,517.0,507.6,48.0,36,105.9,100,67.9
20160424091500,517.0,514.65,48.6667,36,98.5,100,68.0
20160424093000,517.0,521.7,49.3333,36,94.1,100,68.1
20160424094500,517.0,514.65,48.6667,36,107.8,100,68.2
20160424100000,517.0,521.7,49.3333,36,58.0,0,68.2
20160424101500,517.0,521.7,49.3333,36,57.2,0,68.1
20160424103000,517.0,521.7,49.3333,36,57.2,0,67.9
20160424104500,517.0,533.45,50.4444,36,57.2,0,67.9
20160424110000,517.0,533.45,50.4444,36,57.2,0,67.9
20160424111500,517.0,533.45,50.4444,36,57.2,0,67.9
20160424113000,517.0,533.45,50.4444,36,57.2,0,68.0
20160424114500,517.0,533.45,50.4444,36,57.2,0,68.1
20160424120000,517.0,533.45,50.4444,36,57.2,0,68.3
20160424121500,517.0,533.45,50.4444,36,57.2,0,68.3
20160424123000,517.0,533.45,50.4444,36,57.2,0,68.2
20160424124500,517.0,533.45,50.4444,36,57.2,0,67.9
20160424130000,517.0,533.45,50.4444,36,57.9,0,67.9
20160424131500,517.0,533.45,50.4444,36,57.1,100,67.7
20160424133000,517.0,533.45,50.4444,36,57.1,100,67.7
20160424134500,517.0,533.45,50.4444,36,57.1,100,67.7
20160424140000,517.0,533.45,50.4444,36,57.9,100,67.9
20160424141500,517.0,533.45,50.4444,36,57.2,100,68.1
20160424143000,517.0,533.45,50.4444,36,57.2,100,68.1
20160424144500,517.0,526.4,49.7778,36,57.9,0,68.2
20160424150000,517.0,533.45,50.4444,36,57.9,0,68.6
20160424151500,517.0,533.45,50.4444,36,57.9,0,68.8
20160424153000,517.0,533.45,50.4444,36,57.9,0,69.1
20160424154500,517.0,521.7,49.3333,36,57.9,0,69.1
20160424160000,517.0,521.7,49.3333,36,57.9,0,69.3
20160424161500,517.0,521.7,49.3333,36,57.9,0,69.6
20160424163000,517.0,521.7,49.3333,36,57.9,0,69.8
20160424164500,517.0,521.7,49.3333,36,57.9,0,70.0
20160424170000,517.0,521.7,49.3333,36,57.9,0,70.0
20160424171500,517.0,521.7,49.3333,36,57.2,0,69.9
20160424173000,517.0,521.7,49.3333,36,57.2,0,69.9
20160424174500,517.0,521.7,49.3333,36,57.9,0,69.7
20160424180000,517.0,521.7,49.3333,36,57.9,0,69.5
20160424181500,517.0,514.65,48.6667,36,57.9,0,69.2
20160424183000,517.0,526.4,49.7778,36,57.2,0,68.9
20160424184500,517.0,526.4,49.7778,36,57.2,0,68.6
20160424190000,517.0,526.4,49.7778,36,57.2,0,68.4
20160424191500,517.0,526.4,49.7778,36,57.2,0,68.2
20160424193000,517.0,526.4,49.7778,36,57.2,0,67.9
20160424194500,517.0,526.4,49.7778,36,57.2,0,67.7
20160424200000,517.0,526.4,49.7778,36,57.2,100,67.6
20160424201500,517.0,526.4,49.7778,36,57.2,100,67.5
20160424203000,517.0,526.4,49.7778,36,57.2,100,67.4
20160424204500,517.0,526.4,49.7778,36,57.2,100,67.3
20160424210000,517.0,519.35,49.1111,36,57.9,100,67.1
20160424211500,517.0,519.35,49.1111,36,57.9,100,67.0
20160424213000,517.0,512.3,48.4444,36,57.9,100,67.2
20160424214500,517.0,521.7,49.3333,36,57.9,100,67.4
20160424220000,517.0,521.7,49.3333,36,57.9,100,67.5
20160424221500,517.0,521.7,49.3333,36,57.9,100,67.6
20160424223000,517.0,521.7,49.3333,36,57.9,100,67.7
20160424224500,517.0,528.75,50.0,36,57.9,100,67.6
20160424230000,517.0,528.75,50.0,36,57.9,100,67.6
20160424231500,517.0,528.75,50.0,36,57.9,100,67.6
20160424233000,517.0,528.75,50.0,36,59.1,100,67.5
20160424234500,517.0,528.75,50.0,36,59.1,100,67.5
20160425000000,517.0,528.75,50.0,36,61.1,100,67.5
20160425001500,517.0,528.75,50.0,36,62.4,100,67.6
20160425003000,517.0,528.75,50.0,36,62.4,100,67.6
20160425004500,517.0,528.75,50.0,36,63.6,100,67.7
20160425010000,517.0,535.8,50.6667,36,64.8,100,67.7
20160425011500,517.0,526.4,49.7778,36,64.8,100,67.7
20160425013000,517.0,526.4,49.7778,36,66.3,100,67.8
20160425014500,517.0,533.45,50.4444,36,66.3,100,67.8
20160425020000,517.0,533.45,50.4444,36,66.3,100,67.8
20160425021500,517.0,526.4,49.7778,36,66.3,100,67.7
20160425023000,517.0,535.8,50.6667,36,65.3,100,67.7
20160425024500,517.0,535.8,50.6667,36,67.7,100,67.7
20160425030000,517.0,526.4,49.7778,36,69.5,100,67.7
20160425031500,517.0,526.4,49.7778,36,68.6,100,67.7
20160425033000,517.0,535.8,50.6667,36,74.4,100,67.7
20160425034500,517.0,542.85,51.3333,36,73.6,100,67.8
20160425040000,517.0,528.75,50.0,36,73.6,100,67.8
20160425041500,517.0,535.8,50.6667,36,77.2,100,67.9
