PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160425043000,517.0,519.35,49.1111,36,73.5,100,67.9
20160425044500,517.0,526.4,49.7778,36,73.5,100,68.0
20160425050000,517.0,526.4,49.7778,36,76.9,100,68.0
20160425051500,517.0,526.4,49.7778,36,72.5,100,67.9
20160425053000,517.0,526.4,49.7778,36,75.9,100,68.0
20160425054500,517.0,533.45,50.4444,36,74.8,100,67.9
20160425060000,517.0,533.45,50.4444,36,73.6,100,67.9
20160425061500,517.0,526.4,49.7778,36,96.5,100,67.2
20160425063000,517.0,526.4,49.7778,36,107.6,100,66.9
20160425064500,517.0,526.4,49.7778,36,97.8,100,66.8
20160425070000,517.0,526.4,49.7778,36,94.2,100,66.9
20160425071500,517.0,514.65,48.6667,36,107.3,100,67.1
20160425073000,517.0,526.4,49.7778,36,96.6,100,67.3
20160425074500,517.0,526.4,49.7778,36,94.8,100,67.6
20160425080000,517.0,526.4,49.7778,36,106.6,100,67.7
20160425081500,517.0,526.4,49.7778,36,102.2,100,68.1
20160425083000,517.0,533.45,50.4444,36,73.7,0,68.3
20160425084500,517.0,533.45,50.4444,36,57.6,100,67.7
20160425090000,517.0,533.45,50.4444,36,57.6,100,67.2
20160425091500,517.0,533.45,50.4444,36,57.6,100,67.1
20160425093000,517.0,533.45,50.4444,36,57.6,100,66.7
20160425094500,517.0,533.45,50.4444,36,58.4,100,66.9
20160425100000,517.0,533.45,50.4444,36,58.4,100,67.1
20160425101500,517.0,533.45,50.4444,36,58.4,100,67.5
20160425103000,517.0,533.45,50.4444,36,58.4,100,67.8
20160425104500,517.0,533.45,50.4444,36,58.4,100,68.2
20160425110000,517.0,533.45,50.4444,36,57.7,0,68.4
20160425111500,517.0,526.4,49.7778,36,57.7,0,68.4
20160425113000,517.0,526.4,49.7778,36,57.7,0,68.2
20160425114500,517.0,526.4,49.7778,36,57.7,0,68.3
20160425120000,517.0,526.4,49.7778,36,57.7,0,68.2
20160425121500,517.0,526.4,49.7778,36,57.7,0,68.6
20160425123000,517.0,526.4,49.7778,36,57.7,0,68.5
20160425124500,517.0,545.2,51.5556,36,57.7,0,68.7
20160425130000,517.0,535.8,50.6667,36,57.7,0,68.9
20160425131500,517.0,528.75,50.0,36,57.7,0,69.2
20160425133000,517.0,528.75,50.0,36,57.7,0,69.2
20160425134500,517.0,528.75,50.0,36,57.7,0,69.4
20160425140000,517.0,521.7,49.3333,36,57.7,0,69.5
20160425141500,517.0,535.8,50.6667,36,57.7,0,69.8
20160425143000,517.0,528.75,50.0,36,57.7,0,69.9
20160425144500,517.0,519.35,49.1111,36,57.7,0,70.0
20160425150000,517.0,519.35,49.1111,36,57.7,0,70.2
20160425151500,517.0,526.4,49.7778,36,57.7,0,70.5
20160425153000,517.0,514.65,48.6667,36,57.7,0,70.7
20160425154500,517.0,514.65,48.6667,36,57.7,0,70.8
20160425160000,517.0,521.7,49.3333,36,57.7,0,71.4
20160425161500,517.0,596.9,56.4444,40,57.7,0,71.9
20160425163000,517.0,608.65,57.5556,40,57.7,0,72.2
20160425164500,517.0,636.85,60.2222,40,57.7,0,72.0
20160425170000,517.0,636.85,60.2222,40,57.1,0,71.7
20160425171500,517.0,603.95,57.1111,39,57.1,0,72.0
20160425173000,517.0,603.95,57.1111,39,57.1,0,72.2
20160425174500,517.0,611.0,57.7778,39,57.1,0,72.2
20160425180000,517.0,611.0,57.7778,39,57.1,0,72.2
20160425181500,517.0,611.0,57.7778,39,57.1,0,72.1
20160425183000,517.0,611.0,57.7778,39,57.1,0,71.9
20160425184500,517.0,611.0,57.7778,39,57.1,0,71.7
20160425190000,517.0,552.25,52.2222,36,57.1,0,71.5
20160425191500,517.0,535.8,50.6667,36,57.1,0,71.2
20160425193000,517.0,545.2,51.5556,36,57.1,0,70.7
20160425194500,517.0,545.2,51.5556,36,57.1,0,70.3
20160425200000,517.0,545.2,51.5556,36,57.1,0,69.9
20160425201500,517.0,545.2,51.5556,36,57.1,0,69.8
20160425203000,517.0,545.2,51.5556,36,57.1,0,69.5
20160425204500,517.0,545.2,51.5556,36,57.1,0,69.2
20160425210000,517.0,538.15,50.8889,36,57.1,0,69.1
20160425211500,517.0,545.2,51.5556,36,57.1,0,68.8
20160425213000,517.0,538.15,50.8889,36,57.1,0,68.7
20160425214500,517.0,538.15,50.8889,36,57.1,0,68.5
20160425220000,517.0,538.15,50.8889,36,57.1,0,68.3
20160425221500,517.0,538.15,50.8889,36,57.1,0,68.2
20160425223000,517.0,538.15,50.8889,36,57.1,0,68.0
20160425224500,517.0,538.15,50.8889,36,57.1,0,67.8
20160425230000,517.0,538.15,50.8889,36,57.1,100,67.6
20160425231500,517.0,538.15,50.8889,36,57.1,100,67.6
20160425233000,517.0,538.15,50.8889,36,57.1,100,67.4
20160425234500,517.0,549.9,52.0,36,57.1,100,67.2
20160426000000,517.0,542.85,51.3333,36,57.1,100,67.1
20160426001500,517.0,552.25,52.2222,36,57.1,100,67.1
20160426003000,517.0,542.85,51.3333,36,57.1,100,66.9
20160426004500,517.0,549.9,52.0,36,57.9,100,67.0
20160426010000,517.0,549.9,52.0,36,59.1,100,67.4
20160426011500,517.0,549.9,52.0,36,59.1,100,67.6
20160426013000,517.0,549.9,52.0,36,59.1,100,67.7
20160426014500,517.0,549.9,52.0,36,59.1,100,67.7
20160426020000,517.0,549.9,52.0,36,59.1,100,67.7
20160426021500,517.0,535.8,50.6667,36,59.1,100,67.7
20160426023000,517.0,549.9,52.0,36,59.1,100,67.8
20160426024500,517.0,549.9,52.0,36,59.1,100,67.7
20160426030000,517.0,549.9,52.0,36,59.1,100,67.7
20160426031500,517.0,542.85,51.3333,36,59.9,100,67.7
20160426033000,517.0,535.8,50.6667,36,59.9,100,67.7
20160426034500,517.0,535.8,50.6667,36,59.9,100,67.7
20160426040000,517.0,535.8,50.6667,36,60.8,100,67.7
20160426041500,517.0,535.8,50.6667,36,61.9,100,67.7
20160426043000,517.0,535.8,50.6667,36,61.9,100,67.7
20160426044500,517.0,542.85,51.3333,36,63.6,100,67.7
20160426050000,517.0,542.85,51.3333,36,66.0,100,67.7
20160426051500,517.0,542.85,51.3333,36,64.9,100,67.8
20160426053000,517.0,542.85,51.3333,36,64.9,100,67.8
20160426054500,517.0,542.85,51.3333,36,66.2,100,67.9
20160426060000,517.0,533.45,50.4444,36,64.9,100,67.9
20160426061500,517.0,533.45,50.4444,36,64.9,100,67.9
20160426063000,517.0,533.45,50.4444,36,66.3,100,68.1
20160426064500,517.0,533.45,50.4444,36,64.9,100,68.0
20160426070000,517.0,519.35,49.1111,36,65.8,100,68.1
20160426071500,517.0,519.35,49.1111,36,57.2,0,68.1
20160426073000,517.0,519.35,49.1111,36,57.2,0,68.1
20160426074500,517.0,519.35,49.1111,36,57.2,0,68.2
20160426080000,517.0,519.35,49.1111,36,57.2,0,67.9
20160426081500,517.0,526.4,49.7778,36,57.2,100,67.7
20160426083000,517.0,526.4,49.7778,36,57.2,100,67.7
20160426084500,517.0,554.6,52.4444,36,57.2,100,67.6
20160426090000,517.0,526.4,49.7778,36,57.2,100,67.8
20160426091500,517.0,526.4,49.7778,36,56.4,100,67.5
20160426093000,517.0,526.4,49.7778,36,56.4,100,67.8
20160426094500,517.0,512.3,48.4444,36,56.4,100,67.9
20160426100000,517.0,521.7,49.3333,36,57.1,100,68.0
20160426101500,517.0,545.2,51.5556,36,56.3,0,68.3
20160426103000,517.0,545.2,51.5556,36,57.1,0,68.4
20160426104500,517.0,538.15,50.8889,36,57.1,0,68.5
20160426110000,517.0,545.2,51.5556,36,57.1,0,68.7
20160426111500,517.0,512.3,48.4444,36,57.1,0,68.9
20160426113000,517.0,528.75,50.0,36,56.3,0,68.9
20160426114500,517.0,507.6,48.0,36,57.1,0,69.2
20160426120000,517.0,519.35,49.1111,36,57.1,0,69.4
20160426121500,517.0,519.35,49.1111,36,57.1,0,69.3
20160426123000,517.0,519.35,49.1111,36,57.1,0,69.4
20160426124500,517.0,519.35,49.1111,36,57.1,0,69.7
20160426130000,517.0,519.35,49.1111,36,57.1,0,69.9
20160426131500,517.0,533.45,50.4444,36,57.1,0,70.0
20160426133000,517.0,533.45,50.4444,36,57.1,0,69.8
20160426134500,517.0,533.45,50.4444,36,57.1,0,69.8
20160426140000,517.0,542.85,51.3333,36,57.1,0,69.9
20160426141500,517.0,542.85,51.3333,36,56.4,0,69.8
20160426143000,517.0,535.8,50.6667,36,56.4,0,69.9
20160426144500,517.0,545.2,51.5556,36,56.4,0,69.8
20160426150000,517.0,535.8,50.6667,36,57.6,0,70.2
20160426151500,517.0,545.2,51.5556,36,57.6,0,70.7
20160426153000,517.0,519.35,49.1111,36,57.6,0,70.7
20160426154500,517.0,507.6,48.0,36,56.8,0,70.7
20160426160000,517.0,507.6,48.0,36,56.8,0,70.5
20160426161500,517.0,521.7,49.3333,36,56.8,0,70.8
20160426163000,517.0,507.6,48.0,36,56.8,0,70.8
20160426164500,517.0,528.75,50.0,36,56.8,0,70.7
20160426170000,517.0,528.75,50.0,36,56.0,0,70.8
20160426171500,517.0,528.75,50.0,36,56.0,0,70.9
20160426173000,517.0,542.85,51.3333,36,56.0,0,70.9
20160426174500,517.0,542.85,51.3333,36,56.0,0,71.0
20160426180000,517.0,561.65,53.1111,37,56.0,0,71.1
20160426181500,517.0,549.9,52.0,36,56.0,0,71.1
20160426183000,517.0,549.9,52.0,36,56.0,0,70.7
20160426184500,517.0,535.8,50.6667,36,56.0,0,70.2
20160426190000,517.0,535.8,50.6667,36,56.0,0,69.9
20160426191500,517.0,545.2,51.5556,36,56.0,0,69.7
20160426193000,517.0,545.2,51.5556,36,56.0,0,69.4
20160426194500,517.0,545.2,51.5556,36,55.2,0,69.0
20160426200000,517.0,552.25,52.2222,36,55.2,0,68.7
20160426201500,517.0,552.25,52.2222,36,55.2,0,68.7
20160426203000,517.0,552.25,52.2222,36,55.2,0,68.4
20160426204500,517.0,545.2,51.5556,36,55.2,0,68.2
20160426210000,517.0,545.2,51.5556,36,55.2,0,68.0
20160426211500,517.0,545.2,51.5556,36,55.9,0,67.8
20160426213000,517.0,545.2,51.5556,36,57.1,100,67.7
20160426214500,517.0,545.2,51.5556,36,57.1,100,67.6
20160426220000,517.0,535.8,50.6667,36,57.1,100,67.4
20160426221500,517.0,542.85,51.3333,36,57.1,100,67.3
20160426223000,517.0,535.8,50.6667,36,57.1,100,67.2
20160426224500,517.0,549.9,52.0,36,57.1,100,67.2
20160426230000,517.0,538.15,50.8889,36,57.1,100,67.0
20160426231500,517.0,538.15,50.8889,36,57.1,100,67.1
20160426233000,517.0,549.9,52.0,36,57.9,100,67.3
20160426234500,517.0,549.9,52.0,36,57.9,100,67.4
20160427000000,517.0,542.85,51.3333,36,57.9,100,67.6
20160427001500,517.0,542.85,51.3333,36,57.9,100,67.7
20160427003000,517.0,549.9,52.0,36,57.9,100,67.8
20160427004500,517.0,528.75,50.0,36,57.9,100,67.8
20160427010000,517.0,542.85,51.3333,36,57.9,100,67.8
20160427011500,517.0,505.25,47.7778,36,58.7,100,67.5
20160427013000,517.0,519.35,49.1111,36,68.6,100,66.8
20160427014500,517.0,519.35,49.1111,36,91.1,100,66.7
20160427020000,517.0,519.35,49.1111,36,94.1,100,66.8
20160427021500,517.0,519.35,49.1111,36,94.1,100,66.9
20160427023000,517.0,519.35,49.1111,36,94.1,100,67.1
20160427024500,517.0,519.35,49.1111,36,91.1,100,67.2
20160427030000,517.0,512.3,48.4444,36,92.8,100,67.4
20160427031500,517.0,512.3,48.4444,36,92.8,100,67.7
20160427033000,517.0,519.35,49.1111,36,94.6,100,67.8
20160427034500,517.0,512.3,48.4444,36,91.2,100,67.9
20160427040000,517.0,512.3,48.4444,36,93.6,100,67.9
20160427041500,517.0,512.3,48.4444,36,93.6,100,67.9
20160427043000,517.0,512.3,48.4444,36,92.3,100,68.1
20160427044500,517.0,512.3,48.4444,36,96.3,100,68.1
20160427050000,517.0,512.3,48.4444,36,95.0,100,68.1
20160427051500,517.0,512.3,48.4444,36,83.8,100,68.0
20160427053000,517.0,500.55,47.3333,36,93.5,100,68.0
20160427054500,517.0,507.6,48.0,36,95.3,100,68.0
20160427060000,517.0,507.6,48.0,36,91.5,100,68.0
20160427061500,517.0,507.6,48.0,36,97.4,100,68.1
20160427063000,517.0,507.6,48.0,36,58.5,0,68.1
20160427064500,517.0,507.6,48.0,36,57.2,0,68.1
20160427070000,517.0,507.6,48.0,36,57.2,0,68.1
20160427071500,517.0,498.2,47.1111,36,57.2,0,68.6
20160427073000,517.0,498.2,47.1111,36,57.2,0,68.2
20160427074500,517.0,507.6,48.0,36,57.2,0,68.0
20160427080000,517.0,507.6,48.0,36,57.2,0,67.9
20160427081500,517.0,507.6,48.0,36,57.2,100,67.7
20160427083000,517.0,500.55,47.3333,36,57.2,100,67.4
20160427084500,517.0,500.55,47.3333,36,57.2,100,67.2
20160427090000,517.0,500.55,47.3333,36,57.2,100,67.5
20160427091500,517.0,500.55,47.3333,36,57.2,100,67.7
20160427093000,517.0,493.5,46.6667,36,57.2,100,67.9
20160427094500,517.0,500.55,47.3333,36,57.2,0,68.3
20160427100000,517.0,500.55,47.3333,36,57.2,0,68.5
20160427101500,517.0,500.55,47.3333,36,57.2,0,68.5
20160427103000,517.0,500.55,47.3333,36,57.2,0,68.1
20160427104500,517.0,493.5,46.6667,36,57.2,0,68.0
20160427110000,517.0,507.6,48.0,36,57.2,0,67.8
20160427111500,517.0,498.2,47.1111,36,56.4,0,68.5
20160427113000,517.0,505.25,47.7778,36,56.4,100,67.4
20160427114500,517.0,505.25,47.7778,36,56.4,100,67.1
20160427120000,517.0,512.3,48.4444,36,57.1,100,67.3
20160427121500,517.0,505.25,47.7778,36,57.1,100,67.7
20160427123000,517.0,505.25,47.7778,36,57.1,100,67.8
20160427124500,517.0,505.25,47.7778,36,57.1,100,67.9
20160427130000,517.0,512.3,48.4444,36,57.1,100,68.0
20160427131500,517.0,512.3,48.4444,36,57.1,100,68.2
20160427133000,517.0,512.3,48.4444,36,57.1,100,68.0
20160427134500,517.0,512.3,48.4444,36,57.1,100,67.7
20160427140000,517.0,521.7,49.3333,36,57.1,100,67.9
20160427141500,517.0,512.3,48.4444,36,57.1,100,68.2
20160427143000,517.0,512.3,48.4444,36,57.9,100,67.6
20160427144500,517.0,512.3,48.4444,36,57.2,100,67.2
20160427150000,517.0,512.3,48.4444,36,57.2,100,67.1
20160427151500,517.0,512.3,48.4444,36,57.2,100,66.9
20160427153000,517.0,512.3,48.4444,36,58.3,100,67.2
20160427154500,517.0,512.3,48.4444,36,58.3,100,68.2
20160427160000,517.0,512.3,48.4444,36,57.3,0,68.5
20160427161500,517.0,512.3,48.4444,36,57.3,0,68.7
20160427163000,517.0,519.35,49.1111,36,57.3,0,69.1
20160427164500,517.0,507.6,48.0,36,57.3,0,68.5
20160427170000,517.0,514.65,48.6667,36,57.3,0,68.6
20160427171500,517.0,514.65,48.6667,36,57.3,0,68.5
20160427173000,517.0,514.65,48.6667,36,57.3,0,68.4
20160427174500,517.0,514.65,48.6667,36,57.3,0,68.3
20160427180000,517.0,514.65,48.6667,36,57.3,0,68.1
20160427181500,517.0,521.7,49.3333,36,57.3,0,67.8
20160427183000,517.0,514.65,48.6667,36,57.3,100,67.6
20160427184500,517.0,514.65,48.6667,36,57.3,100,67.3
20160427190000,517.0,521.7,49.3333,36,57.3,100,67.2
20160427191500,517.0,514.65,48.6667,36,57.9,100,67.4
20160427193000,517.0,514.65,48.6667,36,57.9,100,67.4
20160427194500,517.0,514.65,48.6667,36,57.9,100,67.7
20160427200000,517.0,526.4,49.7778,36,57.3,100,67.7
20160427201500,517.0,526.4,49.7778,36,57.3,100,67.6
20160427203000,517.0,526.4,49.7778,36,57.3,100,67.6
20160427204500,517.0,514.65,48.6667,36,57.3,100,67.9
20160427210000,517.0,514.65,48.6667,36,57.3,100,67.9
20160427211500,517.0,514.65,48.6667,36,57.3,100,67.9
20160427213000,517.0,514.65,48.6667,36,57.3,100,67.8
20160427214500,517.0,526.4,49.7778,36,57.3,100,67.9
20160427220000,517.0,519.35,49.1111,36,57.3,100,67.8
20160427221500,517.0,533.45,50.4444,36,57.3,100,67.8
20160427223000,517.0,526.4,49.7778,36,57.3,100,67.7
20160427224500,517.0,526.4,49.7778,36,57.3,100,67.7
20160427230000,517.0,514.65,48.6667,36,57.3,100,67.6
20160427231500,517.0,528.75,50.0,36,57.3,100,67.5
20160427233000,517.0,528.75,50.0,36,57.3,100,67.5
20160427234500,517.0,528.75,50.0,36,57.3,100,67.5
20160428000000,517.0,528.75,50.0,36,57.3,100,67.6
20160428001500,517.0,521.7,49.3333,36,57.9,100,67.4
20160428003000,517.0,528.75,50.0,36,58.7,100,67.5
20160428004500,517.0,528.75,50.0,36,59.5,100,67.5
20160428010000,517.0,528.75,50.0,36,59.5,100,67.6
20160428011500,517.0,514.65,48.6667,36,59.5,100,67.7
20160428013000,517.0,521.7,49.3333,36,60.8,100,67.7
20160428014500,517.0,521.7,49.3333,36,60.8,100,67.6
20160428020000,517.0,521.7,49.3333,36,62.4,100,67.6
20160428021500,517.0,521.7,49.3333,36,64.0,100,67.7
20160428023000,517.0,521.7,49.3333,36,64.0,100,67.8
20160428024500,517.0,521.7,49.3333,36,64.0,100,67.8
20160428030000,517.0,521.7,49.3333,36,64.0,100,67.9
20160428031500,517.0,514.65,48.6667,36,64.0,100,67.8
20160428033000,517.0,528.75,50.0,36,64.0,100,67.9
20160428034500,517.0,519.35,49.1111,36,64.0,100,67.9
20160428040000,517.0,519.35,49.1111,36,64.0,100,67.9
20160428041500,517.0,519.35,49.1111,36,64.0,100,68.0
20160428043000,517.0,519.35,49.1111,36,64.0,100,68.0
20160428044500,517.0,512.3,48.4444,36,64.0,100,68.0
20160428050000,517.0,521.7,49.3333,36,64.0,100,68.0
20160428051500,517.0,521.7,49.3333,36,64.0,100,68.1
20160428053000,517.0,521.7,49.3333,36,64.0,100,68.1
20160428054500,517.0,512.3,48.4444,36,64.0,100,68.1
20160428060000,517.0,519.35,49.1111,36,64.0,100,68.1
20160428061500,517.0,519.35,49.1111,36,64.0,100,68.2
20160428063000,517.0,512.3,48.4444,36,64.0,100,68.2
20160428064500,517.0,519.35,49.1111,36,64.0,100,68.2
20160428070000,517.0,519.35,49.1111,36,58.8,0,68.3
20160428071500,517.0,519.35,49.1111,36,57.2,0,68.1
20160428073000,517.0,505.25,47.7778,36,57.2,0,68.2
20160428074500,517.0,505.25,47.7778,36,57.2,0,68.4
20160428080000,517.0,498.2,47.1111,36,57.2,0,67.9
20160428081500,517.0,505.25,47.7778,36,57.2,100,67.7
20160428083000,517.0,505.25,47.7778,36,57.2,100,67.4
20160428084500,517.0,519.35,49.1111,36,57.2,100,67.3
20160428090000,517.0,526.4,49.7778,36,57.2,100,67.4
20160428091500,517.0,526.4,49.7778,36,57.2,100,67.3
20160428093000,517.0,526.4,49.7778,36,57.2,100,67.4
20160428094500,517.0,526.4,49.7778,36,57.2,100,67.9
20160428100000,517.0,507.6,48.0,36,57.2,100,68.1
20160428101500,517.0,519.35,49.1111,36,57.2,0,68.4
20160428103000,517.0,512.3,48.4444,36,57.2,0,68.6
20160428104500,517.0,512.3,48.4444,36,57.2,0,68.4
20160428110000,517.0,519.35,49.1111,36,57.2,0,67.9
20160428111500,517.0,519.35,49.1111,36,57.2,100,67.8
20160428113000,517.0,519.35,49.1111,36,57.2,0,67.8
20160428114500,517.0,519.35,49.1111,36,57.2,100,67.7
20160428120000,517.0,519.35,49.1111,36,57.2,0,68.1
20160428121500,517.0,519.35,49.1111,36,57.2,0,68.6
20160428123000,517.0,505.25,47.7778,36,57.2,0,68.7
20160428124500,517.0,505.25,47.7778,36,57.2,0,68.8
20160428130000,517.0,505.25,47.7778,36,57.2,0,68.6
20160428131500,517.0,512.3,48.4444,36,57.2,0,68.7
20160428133000,517.0,512.3,48.4444,36,57.2,0,68.7
20160428134500,517.0,512.3,48.4444,36,57.2,0,69.1
20160428140000,517.0,512.3,48.4444,36,57.2,0,69.6
20160428141500,517.0,512.3,48.4444,36,58.4,0,70.0
20160428143000,517.0,521.7,49.3333,36,59.1,0,69.9
20160428144500,517.0,521.7,49.3333,36,59.1,0,70.3
20160428150000,517.0,521.7,49.3333,36,56.8,0,70.2
20160428151500,517.0,521.7,49.3333,36,56.8,0,70.4
20160428153000,517.0,521.7,49.3333,36,56.8,0,70.3
20160428154500,517.0,512.3,48.4444,36,56.8,0,70.0
20160428160000,517.0,521.7,49.3333,36,56.8,0,69.7
20160428161500,517.0,521.7,49.3333,36,56.8,0,69.5
20160428163000,517.0,521.7,49.3333,36,56.8,0,69.6
20160428164500,517.0,521.7,49.3333,36,56.8,0,69.2
20160428170000,517.0,528.75,50.0,36,56.8,0,68.7
20160428171500,517.0,528.75,50.0,36,56.8,0,68.7
20160428173000,517.0,528.75,50.0,36,56.8,0,68.4
20160428174500,517.0,528.75,50.0,36,56.8,0,68.6
20160428180000,517.0,521.7,49.3333,36,56.8,0,68.5
20160428181500,517.0,535.8,50.6667,36,56.8,0,68.1
20160428183000,517.0,535.8,50.6667,36,56.8,0,67.9
20160428184500,517.0,535.8,50.6667,36,56.8,0,67.9
20160428190000,517.0,535.8,50.6667,36,56.8,0,67.9
20160428191500,517.0,535.8,50.6667,36,56.8,100,67.7
20160428193000,517.0,542.85,51.3333,36,56.8,100,67.6
20160428194500,517.0,549.9,52.0,36,56.8,100,67.4
20160428200000,517.0,538.15,50.8889,36,56.8,100,67.4
20160428201500,517.0,538.15,50.8889,36,56.8,100,67.3
20160428203000,517.0,528.75,50.0,36,57.5,100,67.1
20160428204500,517.0,542.85,51.3333,36,57.5,100,67.2
20160428210000,517.0,542.85,51.3333,36,57.5,100,67.2
20160428211500,517.0,542.85,51.3333,36,57.5,100,67.5
20160428213000,517.0,542.85,51.3333,36,57.5,100,67.6
20160428214500,517.0,549.9,52.0,36,57.5,100,67.7
20160428220000,517.0,549.9,52.0,36,57.5,100,67.7
20160428221500,517.0,542.85,51.3333,36,57.5,100,67.7
20160428223000,517.0,542.85,51.3333,36,57.5,100,67.6
20160428224500,517.0,542.85,51.3333,36,57.5,100,67.6
20160428230000,517.0,535.8,50.6667,36,57.5,100,67.6
20160428231500,517.0,542.85,51.3333,36,57.5,100,67.6
20160428233000,517.0,549.9,52.0,36,57.5,100,67.6
20160428234500,517.0,549.9,52.0,36,58.4,100,67.6
20160429000000,517.0,549.9,52.0,36,59.1,100,67.6
20160429001500,517.0,549.9,52.0,36,59.1,100,67.7
20160429003000,517.0,549.9,52.0,36,59.1,100,67.7
20160429004500,517.0,549.9,52.0,36,59.1,100,67.7
20160429010000,517.0,549.9,52.0,36,59.1,100,67.8
20160429011500,517.0,538.15,50.8889,36,59.1,100,67.7
20160429013000,517.0,538.15,50.8889,36,59.9,100,67.7
20160429014500,517.0,545.2,51.5556,36,59.9,100,67.7
20160429020000,517.0,535.8,50.6667,36,60.7,100,67.8
20160429021500,517.0,535.8,50.6667,36,60.7,100,67.8
20160429023000,517.0,535.8,50.6667,36,60.7,100,67.8
20160429024500,517.0,535.8,50.6667,36,60.7,100,67.8
20160429030000,517.0,535.8,50.6667,36,60.7,100,67.7
20160429031500,517.0,545.2,51.5556,36,60.7,100,67.7
20160429033000,517.0,545.2,51.5556,36,60.7,100,67.7
20160429034500,517.0,538.15,50.8889,36,62.0,100,67.7
20160429040000,517.0,538.15,50.8889,36,62.9,100,67.7
20160429041500,517.0,538.15,50.8889,36,62.9,100,67.8
20160429043000,517.0,538.15,50.8889,36,62.9,100,67.7
20160429044500,517.0,538.15,50.8889,36,62.9,100,67.8
20160429050000,517.0,545.2,51.5556,36,62.9,100,67.8
20160429051500,517.0,538.15,50.8889,36,62.9,100,67.8
20160429053000,517.0,538.15,50.8889,36,62.9,100,67.9
20160429054500,517.0,538.15,50.8889,36,62.9,100,67.8
20160429060000,517.0,538.15,50.8889,36,62.9,100,67.8
20160429061500,517.0,538.15,50.8889,36,62.9,100,68.0
20160429063000,517.0,538.15,50.8889,36,62.9,100,68.0
20160429064500,517.0,538.15,50.8889,36,62.9,100,68.0
20160429070000,517.0,538.15,50.8889,36,73.9,100,67.2
20160429071500,517.0,538.15,50.8889,36,89.4,100,67.0
20160429073000,517.0,538.15,50.8889,36,93.5,100,67.1
20160429074500,517.0,538.15,50.8889,36,90.6,100,67.2
20160429080000,517.0,538.15,50.8889,36,92.3,100,67.2
20160429081500,517.0,538.15,50.8889,36,89.0,100,67.5
20160429083000,517.0,538.15,50.8889,36,89.0,100,67.7
20160429084500,517.0,538.15,50.8889,36,89.9,100,67.7
20160429090000,517.0,538.15,50.8889,36,85.6,100,67.7
20160429091500,517.0,538.15,50.8889,36,92.3,100,68.0
20160429093000,517.0,538.15,50.8889,36,84.4,100,68.1
20160429094500,517.0,538.15,50.8889,36,60.4,0,68.5
20160429100000,517.0,528.75,50.0,36,57.2,0,68.7
20160429101500,517.0,528.75,50.0,36,57.2,0,68.7
20160429103000,517.0,519.35,49.1111,36,56.4,0,68.3
20160429104500,517.0,542.85,51.3333,36,56.4,0,68.2
20160429110000,517.0,542.85,51.3333,36,56.4,0,67.9
20160429111500,517.0,542.85,51.3333,36,57.0,0,68.3
20160429113000,517.0,535.8,50.6667,36,57.0,0,68.6
20160429114500,517.0,542.85,51.3333,36,57.0,0,68.8
20160429120000,517.0,542.85,51.3333,36,57.0,0,68.8
20160429121500,517.0,533.45,50.4444,36,57.0,0,69.1
20160429123000,517.0,533.45,50.4444,36,57.0,0,69.2
20160429124500,517.0,526.4,49.7778,36,57.0,0,69.3
20160429130000,517.0,526.4,49.7778,36,57.0,0,69.3
20160429131500,517.0,533.45,50.4444,36,57.0,0,69.5
20160429133000,517.0,533.45,50.4444,36,57.0,0,69.4
20160429134500,517.0,533.45,50.4444,36,57.0,0,69.4
20160429140000,517.0,533.45,50.4444,36,57.0,0,69.4
20160429141500,517.0,533.45,50.4444,36,57.0,0,69.5
20160429143000,517.0,533.45,50.4444,36,57.0,0,69.6
20160429144500,517.0,533.45,50.4444,36,57.0,0,69.4
20160429150000,517.0,521.7,49.3333,36,57.0,0,69.5
20160429151500,517.0,521.7,49.3333,36,57.0,0,69.4
20160429153000,517.0,521.7,49.3333,36,57.0,0,69.7
20160429154500,517.0,533.45,50.4444,36,57.0,0,70.1
20160429160000,517.0,533.45,50.4444,36,57.0,0,69.9
20160429161500,517.0,533.45,50.4444,36,57.0,0,69.6
20160429163000,517.0,533.45,50.4444,36,57.0,0,69.8
20160429164500,517.0,533.45,50.4444,36,57.0,0,69.8
20160429170000,517.0,533.45,50.4444,36,57.0,0,70.3
20160429171500,517.0,533.45,50.4444,36,57.0,0,70.3
20160429173000,517.0,542.85,51.3333,36,57.0,0,70.1
20160429174500,517.0,542.85,51.3333,36,57.0,0,69.9
20160429180000,517.0,542.85,51.3333,36,57.0,0,69.6
20160429181500,517.0,542.85,51.3333,36,57.0,0,69.6
20160429183000,517.0,535.8,50.6667,36,57.0,0,69.2
20160429184500,517.0,545.2,51.5556,36,57.0,0,68.9
20160429190000,517.0,545.2,51.5556,36,57.0,0,68.7
20160429191500,517.0,535.8,50.6667,36,57.0,0,68.4
20160429193000,517.0,542.85,51.3333,36,57.0,0,68.1
20160429194500,517.0,528.75,50.0,36,57.0,0,68.3
20160429200000,517.0,549.9,52.0,36,57.0,0,68.0
20160429201500,517.0,549.9,52.0,36,57.0,0,67.7
20160429203000,517.0,542.85,51.3333,36,57.0,100,67.6
20160429204500,517.0,542.85,51.3333,36,57.0,100,67.4
20160429210000,517.0,542.85,51.3333,36,57.0,100,67.2
20160429211500,517.0,535.8,50.6667,36,57.0,100,67.1
20160429213000,517.0,535.8,50.6667,36,57.0,100,67.1
20160429214500,517.0,542.85,51.3333,36,57.0,100,67.1
20160429220000,517.0,542.85,51.3333,36,57.0,100,67.5
20160429221500,517.0,542.85,51.3333,36,57.6,100,67.7
20160429223000,517.0,542.85,51.3333,36,57.6,100,67.7
20160429224500,517.0,542.85,51.3333,36,57.6,100,67.8
20160429230000,517.0,542.85,51.3333,36,57.6,100,67.8
20160429231500,517.0,535.8,50.6667,36,57.6,100,67.7
20160429233000,517.0,542.85,51.3333,36,57.6,100,67.7
20160429234500,517.0,542.85,51.3333,36,57.6,100,67.7
20160430000000,517.0,542.85,51.3333,36,57.6,100,67.7
20160430001500,517.0,542.85,51.3333,36,57.6,100,67.6
20160430003000,517.0,542.85,51.3333,36,57.6,100,67.7
20160430004500,517.0,542.85,51.3333,36,57.6,100,67.7
20160430010000,517.0,535.8,50.6667,36,57.6,100,67.7
20160430011500,517.0,500.55,47.3333,36,58.3,100,67.6
20160430013000,517.0,500.55,47.3333,36,59.9,100,66.9
20160430014500,517.0,500.55,47.3333,36,72.4,100,67.0
20160430020000,517.0,500.55,47.3333,36,84.6,100,67.1
20160430021500,517.0,500.55,47.3333,36,88.1,100,67.2
20160430023000,517.0,507.6,48.0,36,94.8,100,67.2
20160430024500,517.0,500.55,47.3333,36,95.8,100,67.4
20160430030000,517.0,500.55,47.3333,36,92.8,100,67.6
20160430031500,517.0,500.55,47.3333,36,92.8,100,67.7
20160430033000,517.0,500.55,47.3333,36,95.3,100,67.8
20160430034500,517.0,500.55,47.3333,36,92.5,100,68.0
20160430040000,517.0,500.55,47.3333,36,88.7,100,68.0
20160430041500,517.0,500.55,47.3333,36,93.0,100,68.1
20160430043000,517.0,500.55,47.3333,36,94.6,100,68.1
20160430044500,517.0,500.55,47.3333,36,93.5,100,68.1
20160430050000,517.0,500.55,47.3333,36,94.7,100,68.0
20160430051500,517.0,500.55,47.3333,36,94.7,100,68.1
20160430053000,517.0,500.55,47.3333,36,91.7,100,68.1
20160430054500,517.0,500.55,47.3333,36,94.2,100,68.1
20160430060000,517.0,500.55,47.3333,36,94.2,100,68.2
20160430061500,517.0,500.55,47.3333,36,94.2,100,68.1
20160430063000,517.0,500.55,47.3333,36,91.7,100,68.1
20160430064500,517.0,491.15,46.4444,36,94.2,100,67.9
20160430070000,517.0,500.55,47.3333,36,94.2,100,67.9
20160430071500,517.0,500.55,47.3333,36,94.2,100,68.1
20160430073000,517.0,500.55,47.3333,36,92.3,100,67.8
20160430074500,517.0,500.55,47.3333,36,93.5,100,67.9
20160430080000,517.0,500.55,47.3333,36,94.7,100,68.1
20160430081500,517.0,500.55,47.3333,36,94.7,100,68.3
20160430083000,517.0,500.55,47.3333,36,57.2,0,68.2
20160430084500,517.0,507.6,48.0,36,57.2,0,68.1
20160430090000,517.0,498.2,47.1111,36,57.2,0,68.1
20160430091500,517.0,498.2,47.1111,36,57.2,0,68.3
20160430093000,517.0,505.25,47.7778,36,57.2,0,68.4
20160430094500,517.0,505.25,47.7778,36,57.2,0,68.4
20160430100000,517.0,505.25,47.7778,36,57.2,0,68.4
20160430101500,517.0,505.25,47.7778,36,57.2,0,68.4
20160430103000,517.0,505.25,47.7778,36,57.2,0,68.5
20160430104500,517.0,505.25,47.7778,36,57.2,100,67.6
20160430110000,517.0,505.25,47.7778,36,57.2,100,67.3
20160430111500,517.0,505.25,47.7778,36,57.2,100,67.1
20160430113000,517.0,498.2,47.1111,36,57.2,100,66.9
20160430114500,517.0,507.6,48.0,36,57.9,100,67.0
20160430120000,517.0,507.6,48.0,36,57.9,100,67.4
20160430121500,517.0,514.65,48.6667,36,57.9,100,67.6
20160430123000,517.0,507.6,48.0,36,57.9,100,67.7
20160430124500,517.0,507.6,48.0,36,57.9,100,67.8
20160430130000,517.0,498.2,47.1111,36,57.2,0,68.3
20160430131500,517.0,512.3,48.4444,36,57.2,100,67.2
20160430133000,517.0,512.3,48.4444,36,57.2,100,66.7
20160430134500,517.0,512.3,48.4444,36,57.2,100,66.4
20160430140000,517.0,512.3,48.4444,36,58.4,100,66.5
20160430141500,517.0,512.3,48.4444,36,59.9,100,66.9
20160430143000,517.0,512.3,48.4444,36,61.9,100,67.3
20160430144500,517.0,519.35,49.1111,36,64.0,100,67.5
20160430150000,517.0,519.35,49.1111,36,65.4,100,67.7
20160430151500,517.0,512.3,48.4444,36,65.4,100,67.9
20160430153000,517.0,512.3,48.4444,36,65.4,100,68.0
20160430154500,517.0,512.3,48.4444,36,65.4,100,68.0
20160430160000,517.0,512.3,48.4444,36,82.4,100,67.1
20160430161500,517.0,512.3,48.4444,36,91.1,100,67.0
20160430163000,517.0,498.2,47.1111,36,94.7,100,67.2
20160430164500,517.0,505.25,47.7778,36,92.3,100,67.6
20160430170000,517.0,498.2,47.1111,36,92.3,100,67.7
20160430171500,517.0,498.2,47.1111,36,92.3,100,67.8
20160430173000,517.0,505.25,47.7778,36,93.6,100,68.0
20160430174500,517.0,505.25,47.7778,36,59.1,0,68.4
20160430180000,517.0,498.2,47.1111,36,57.2,0,68.4
20160430181500,517.0,512.3,48.4444,36,57.2,0,68.2
20160430183000,517.0,512.3,48.4444,36,57.2,0,68.2
20160430184500,517.0,512.3,48.4444,36,57.2,0,68.1
20160430190000,517.0,512.3,48.4444,36,57.2,0,68.1
20160430191500,517.0,500.55,47.3333,36,57.2,0,68.0
20160430193000,517.0,500.55,47.3333,36,57.2,0,68.1
20160430194500,517.0,512.3,48.4444,36,57.2,0,68.1
20160430200000,517.0,512.3,48.4444,36,57.2,0,68.0
20160430201500,517.0,512.3,48.4444,36,57.2,0,67.9
20160430203000,517.0,512.3,48.4444,36,57.2,100,67.7
20160430204500,517.0,512.3,48.4444,36,57.2,100,67.7
20160430210000,517.0,512.3,48.4444,36,57.2,100,67.6
20160430211500,517.0,512.3,48.4444,36,57.2,100,67.5
20160430213000,517.0,521.7,49.3333,36,57.2,100,67.4
20160430214500,517.0,514.65,48.6667,36,57.2,100,67.4
20160430220000,517.0,526.4,49.7778,36,57.2,100,67.4
20160430221500,517.0,526.4,49.7778,36,57.2,100,67.4
20160430223000,517.0,519.35,49.1111,36,57.2,100,67.4
20160430224500,517.0,512.3,48.4444,36,57.2,100,67.5
20160430230000,517.0,519.35,49.1111,36,57.2,100,67.5
20160430231500,517.0,512.3,48.4444,36,57.2,100,67.5
20160430233000,517.0,521.7,49.3333,36,57.2,100,67.4
20160430234500,517.0,521.7,49.3333,36,57.2,100,67.5
20160501000000,517.0,521.7,49.3333,36,57.2,100,67.5
20160501001500,517.0,521.7,49.3333,36,57.9,100,67.5
20160501003000,517.0,521.7,49.3333,36,57.9,100,67.6
20160501004500,517.0,514.65,48.6667,36,57.9,100,67.6
20160501010000,517.0,521.7,49.3333,36,58.7,100,67.6
20160501011500,517.0,521.7,49.3333,36,59.5,100,67.6
20160501013000,517.0,521.7,49.3333,36,59.5,100,67.7
20160501014500,517.0,521.7,49.3333,36,59.5,100,67.7
20160501020000,517.0,521.7,49.3333,36,60.1,100,67.7
20160501021500,517.0,521.7,49.3333,36,60.1,100,67.7
20160501023000,517.0,514.65,48.6667,36,60.1,100,67.7
20160501024500,517.0,521.7,49.3333,36,61.2,100,67.8
20160501030000,517.0,521.7,49.3333,36,61.2,100,67.8
20160501031500,517.0,521.7,49.3333,36,61.2,100,67.8
20160501033000,517.0,521.7,49.3333,36,61.2,100,67.8
20160501034500,517.0,521.7,49.3333,36,61.2,100,67.8
20160501040000,517.0,514.65,48.6667,36,61.2,100,67.8
20160501041500,517.0,514.65,48.6667,36,61.2,100,67.9
20160501043000,517.0,514.65,48.6667,36,61.2,100,67.7
20160501044500,517.0,514.65,48.6667,36,61.2,100,67.7
20160501050000,517.0,514.65,48.6667,36,61.2,100,67.7
20160501051500,517.0,514.65,48.6667,36,62.4,100,67.8
20160501053000,517.0,505.25,47.7778,36,62.4,100,67.8
20160501054500,517.0,519.35,49.1111,36,62.4,100,67.9
20160501060000,517.0,519.35,49.1111,36,62.4,100,67.9
20160501061500,517.0,512.3,48.4444,36,62.4,100,68.0
20160501063000,517.0,512.3,48.4444,36,62.4,100,68.1
20160501064500,517.0,512.3,48.4444,36,62.4,100,68.1
20160501070000,517.0,512.3,48.4444,36,62.4,100,68.1
20160501071500,517.0,512.3,48.4444,36,62.4,100,68.1
20160501073000,517.0,512.3,48.4444,36,62.4,100,68.1
20160501074500,517.0,512.3,48.4444,36,62.4,100,68.2
20160501080000,517.0,512.3,48.4444,36,62.4,100,68.2
20160501081500,517.0,512.3,48.4444,36,58.0,0,68.2
20160501083000,517.0,512.3,48.4444,36,58.0,0,68.2
20160501084500,517.0,512.3,48.4444,36,57.2,0,68.1
20160501090000,517.0,512.3,48.4444,36,57.2,0,68.1
20160501091500,517.0,512.3,48.4444,36,57.2,0,68.1
20160501093000,517.0,519.35,49.1111,36,57.2,0,68.0
20160501094500,517.0,519.35,49.1111,36,57.2,0,67.9
20160501100000,517.0,519.35,49.1111,36,56.4,100,67.7
20160501101500,517.0,519.35,49.1111,36,56.4,100,67.5
20160501103000,517.0,512.3,48.4444,36,56.4,100,67.5
20160501104500,517.0,521.7,49.3333,36,57.1,100,67.5
20160501110000,517.0,521.7,49.3333,36,57.1,100,67.7
20160501111500,517.0,521.7,49.3333,36,57.1,100,67.8
20160501113000,517.0,521.7,49.3333,36,57.1,100,67.9
20160501114500,517.0,521.7,49.3333,36,57.1,100,68.1
20160501120000,517.0,521.7,49.3333,36,57.1,100,68.0
20160501121500,517.0,521.7,49.3333,36,57.1,100,68.0
20160501123000,517.0,521.7,49.3333,36,57.1,100,67.9
20160501124500,517.0,521.7,49.3333,36,57.1,100,67.9
20160501130000,517.0,514.65,48.6667,36,57.1,100,67.9
20160501131500,517.0,514.65,48.6667,36,57.1,100,67.8
20160501133000,517.0,521.7,49.3333,36,57.1,100,67.8
20160501134500,517.0,521.7,49.3333,36,57.1,100,67.6
20160501140000,517.0,521.7,49.3333,36,57.1,100,67.4
20160501141500,517.0,521.7,49.3333,36,57.1,100,67.2
20160501143000,517.0,521.7,49.3333,36,57.1,100,67.2
20160501144500,517.0,521.7,49.3333,36,57.1,100,67.2
20160501150000,517.0,521.7,49.3333,36,57.1,100,67.2
20160501151500,517.0,521.7,49.3333,36,58.0,100,67.1
20160501153000,517.0,535.8,50.6667,36,59.5,100,67.2
20160501154500,517.0,528.75,50.0,36,61.9,100,67.3
20160501160000,517.0,528.75,50.0,36,64.7,100,67.4
20160501161500,517.0,528.75,50.0,36,66.7,100,67.6
20160501163000,517.0,528.75,50.0,36,67.7,100,67.7
20160501164500,517.0,514.65,48.6667,36,67.7,100,67.7
20160501170000,517.0,521.7,49.3333,36,68.6,100,67.8
20160501171500,517.0,521.7,49.3333,36,68.6,100,67.8
20160501173000,517.0,521.7,49.3333,36,68.6,100,67.8
20160501174500,517.0,514.65,48.6667,36,68.6,100,67.8
20160501180000,517.0,521.7,49.3333,36,68.6,100,67.7
20160501181500,517.0,521.7,49.3333,36,70.6,100,67.7
20160501183000,517.0,521.7,49.3333,36,71.5,100,67.7
20160501184500,517.0,521.7,49.3333,36,72.4,100,67.9
20160501190000,517.0,521.7,49.3333,36,72.4,100,67.9
20160501191500,517.0,521.7,49.3333,36,72.4,100,67.9
20160501193000,517.0,514.65,48.6667,36,73.2,100,67.8
20160501194500,517.0,521.7,49.3333,36,72.4,100,67.8
20160501200000,517.0,521.7,49.3333,36,72.4,100,67.8
20160501201500,517.0,521.7,49.3333,36,72.4,100,67.8
20160501203000,517.0,521.7,49.3333,36,72.4,100,67.8
20160501204500,517.0,521.7,49.3333,36,72.4,100,67.8
20160501210000,517.0,521.7,49.3333,36,72.4,100,67.9
20160501211500,517.0,521.7,49.3333,36,71.6,100,67.8
20160501213000,517.0,521.7,49.3333,36,72.4,100,67.9
20160501214500,517.0,512.3,48.4444,36,76.3,100,67.9
20160501220000,517.0,521.7,49.3333,36,72.0,100,67.8
20160501221500,517.0,521.7,49.3333,36,73.3,100,67.9
20160501223000,517.0,521.7,49.3333,36,72.4,100,67.8
20160501224500,517.0,521.7,49.3333,36,73.3,100,67.9
20160501230000,517.0,521.7,49.3333,36,73.3,100,67.8
20160501231500,517.0,512.3,48.4444,36,73.3,100,67.8
20160501233000,517.0,521.7,49.3333,36,72.2,100,67.8
20160501234500,517.0,521.7,49.3333,36,72.2,100,67.8
20160502000000,517.0,521.7,49.3333,36,72.2,100,67.8
20160502001500,517.0,521.7,49.3333,36,72.2,100,67.7
20160502003000,517.0,521.7,49.3333,36,73.4,100,67.8
20160502004500,517.0,521.7,49.3333,36,73.4,100,67.7
20160502010000,517.0,521.7,49.3333,36,75.3,100,67.7
20160502011500,517.0,521.7,49.3333,36,77.3,100,67.7
20160502013000,517.0,521.7,49.3333,36,81.6,100,67.7
20160502014500,517.0,521.7,49.3333,36,80.2,100,67.8
20160502020000,517.0,521.7,49.3333,36,79.0,100,67.8
20160502021500,517.0,521.7,49.3333,36,80.2,100,67.8
20160502023000,517.0,521.7,49.3333,36,80.2,100,67.8
20160502024500,517.0,521.7,49.3333,36,80.2,100,67.8
20160502030000,517.0,514.65,48.6667,36,80.2,100,67.8
20160502031500,517.0,521.7,49.3333,36,78.3,100,67.7
20160502033000,517.0,521.7,49.3333,36,80.8,100,67.8
20160502034500,517.0,521.7,49.3333,36,82.0,100,67.8
20160502040000,517.0,521.7,49.3333,36,78.7,100,67.8
20160502041500,517.0,521.7,49.3333,36,80.1,100,67.8
20160502043000,517.0,521.7,49.3333,36,80.1,100,67.8
20160502044500,517.0,521.7,49.3333,36,81.0,100,67.8
20160502050000,517.0,521.7,49.3333,36,79.2,100,67.8
20160502051500,517.0,521.7,49.3333,36,84.3,100,67.8
20160502053000,517.0,521.7,49.3333,36,79.7,100,67.8
20160502054500,517.0,514.65,48.6667,36,79.7,100,67.8
20160502060000,517.0,514.65,48.6667,36,81.3,100,67.9
20160502061500,517.0,521.7,49.3333,36,81.3,100,68.0
20160502063000,517.0,514.65,48.6667,36,83.1,100,68.1
20160502064500,517.0,514.65,48.6667,36,92.2,100,66.9
20160502070000,517.0,514.65,48.6667,36,100.4,100,66.4
20160502071500,517.0,507.6,48.0,36,93.6,100,66.3
20160502073000,517.0,514.65,48.6667,36,93.6,100,66.5
20160502074500,517.0,514.65,48.6667,36,93.6,100,67.2
20160502080000,517.0,514.65,48.6667,36,91.8,100,67.7
20160502081500,517.0,514.65,48.6667,36,94.1,100,68.2
20160502083000,517.0,514.65,48.6667,36,57.6,0,68.1
20160502084500,517.0,514.65,48.6667,36,57.6,0,68.1
20160502090000,517.0,514.65,48.6667,36,57.6,0,68.0
20160502091500,517.0,514.65,48.6667,36,56.4,0,67.8
20160502093000,517.0,542.85,51.3333,36,56.4,0,67.8
20160502094500,517.0,535.8,50.6667,36,56.4,100,67.7
20160502100000,517.0,542.85,51.3333,36,56.4,100,67.5
20160502101500,517.0,535.8,50.6667,36,56.4,100,67.2
20160502103000,517.0,535.8,50.6667,36,57.1,100,67.2
20160502104500,517.0,535.8,50.6667,36,57.1,100,67.4
20160502110000,517.0,535.8,50.6667,36,57.1,100,67.4
20160502111500,517.0,528.75,50.0,36,57.1,100,67.4
20160502113000,517.0,528.75,50.0,36,57.1,100,67.6
20160502114500,517.0,528.75,50.0,36,57.1,100,67.5
20160502120000,517.0,535.8,50.6667,36,57.1,100,67.4
20160502121500,517.0,528.75,50.0,36,57.1,100,67.4
20160502123000,517.0,538.15,50.8889,36,57.1,100,67.5
20160502124500,517.0,538.15,50.8889,36,57.9,100,67.6
20160502130000,517.0,526.4,49.7778,36,57.9,100,67.6
20160502131500,517.0,535.8,50.6667,36,57.9,100,67.7
20160502133000,517.0,535.8,50.6667,36,57.9,100,67.5
20160502134500,517.0,528.75,50.0,36,60.7,100,67.4
20160502140000,517.0,528.75,50.0,36,62.4,100,67.6
20160502141500,517.0,528.75,50.0,36,62.4,100,67.7
20160502143000,517.0,528.75,50.0,36,62.4,100,67.7
20160502144500,517.0,538.15,50.8889,36,62.4,100,67.7
20160502150000,517.0,538.15,50.8889,36,62.4,100,67.7
20160502151500,517.0,538.15,50.8889,36,62.4,100,67.8
20160502153000,517.0,538.15,50.8889,36,62.4,100,68.0
20160502154500,517.0,514.65,48.6667,36,62.4,100,67.9
20160502160000,517.0,535.8,50.6667,36,62.4,100,68.1
20160502161500,517.0,535.8,50.6667,36,62.4,100,68.2
20160502163000,517.0,535.8,50.6667,36,62.4,100,68.2
20160502164500,517.0,535.8,50.6667,36,57.2,0,67.8
20160502170000,517.0,542.85,51.3333,36,57.2,100,67.0
20160502171500,517.0,528.75,50.0,36,57.2,100,66.7
20160502173000,517.0,538.15,50.8889,36,57.2,100,66.9
20160502174500,517.0,538.15,50.8889,36,57.2,100,67.2
20160502180000,517.0,528.75,50.0,36,57.2,100,67.7
20160502181500,517.0,545.2,51.5556,36,57.2,100,68.1
20160502183000,517.0,545.2,51.5556,36,57.2,100,68.2
20160502184500,517.0,538.15,50.8889,36,57.2,0,68.2
20160502190000,517.0,538.15,50.8889,36,57.2,0,68.3
20160502191500,517.0,545.2,51.5556,36,57.2,0,68.1
20160502193000,517.0,545.2,51.5556,36,57.2,0,68.1
20160502194500,517.0,545.2,51.5556,36,57.2,0,67.9
20160502200000,517.0,535.8,50.6667,36,57.2,100,67.7
20160502201500,517.0,542.85,51.3333,36,57.2,100,67.7
20160502203000,517.0,542.85,51.3333,36,56.4,100,67.6
20160502204500,517.0,542.85,51.3333,36,56.4,100,67.4
20160502210000,517.0,542.85,51.3333,36,57.1,100,67.4
20160502211500,517.0,542.85,51.3333,36,57.1,100,67.5
20160502213000,517.0,542.85,51.3333,36,57.1,100,67.4
20160502214500,517.0,542.85,51.3333,36,57.1,100,67.3
20160502220000,517.0,535.8,50.6667,36,57.1,100,67.4
20160502221500,517.0,535.8,50.6667,36,57.1,100,67.3
20160502223000,517.0,542.85,51.3333,36,57.1,100,67.3
20160502224500,517.0,533.45,50.4444,36,57.1,100,67.3
20160502230000,517.0,533.45,50.4444,36,57.9,100,67.3
20160502231500,517.0,545.2,51.5556,36,58.7,100,67.3
20160502233000,517.0,538.15,50.8889,36,61.1,100,67.3
20160502234500,517.0,538.15,50.8889,36,63.6,100,67.4
20160503000000,517.0,538.15,50.8889,36,66.3,100,67.6
20160503001500,517.0,538.15,50.8889,36,66.3,100,67.7
20160503003000,517.0,538.15,50.8889,36,66.3,100,67.7
20160503004500,517.0,538.15,50.8889,36,66.3,100,67.8
20160503010000,517.0,528.75,50.0,36,66.3,100,67.8
20160503011500,517.0,542.85,51.3333,36,66.3,100,67.8
20160503013000,517.0,535.8,50.6667,36,66.3,100,67.9
20160503014500,517.0,535.8,50.6667,36,66.3,100,67.9
20160503020000,517.0,535.8,50.6667,36,66.3,100,67.9
20160503021500,517.0,535.8,50.6667,36,66.3,100,67.9
20160503023000,517.0,526.4,49.7778,36,66.3,100,67.8
20160503024500,517.0,526.4,49.7778,36,66.3,100,67.8
20160503030000,517.0,526.4,49.7778,36,66.3,100,67.8
20160503031500,517.0,526.4,49.7778,36,65.3,100,67.8
20160503033000,517.0,535.8,50.6667,36,65.3,100,67.7
20160503034500,517.0,521.7,49.3333,36,67.3,100,67.7
20160503040000,517.0,533.45,50.4444,36,68.2,100,67.7
20160503041500,517.0,533.45,50.4444,36,69.7,100,67.7
20160503043000,517.0,533.45,50.4444,36,74.4,100,67.7
20160503044500,517.0,533.45,50.4444,36,79.1,100,67.8
20160503050000,517.0,526.4,49.7778,36,77.2,100,67.9
20160503051500,517.0,526.4,49.7778,36,75.4,100,67.9
20160503053000,517.0,526.4,49.7778,36,75.4,100,67.8
20160503054500,517.0,526.4,49.7778,36,75.4,100,67.9
20160503060000,517.0,526.4,49.7778,36,75.4,100,67.9
20160503061500,517.0,533.45,50.4444,36,78.7,100,67.9
20160503063000,517.0,533.45,50.4444,36,79.6,100,68.0
20160503064500,517.0,533.45,50.4444,36,76.3,100,67.9
20160503070000,517.0,533.45,50.4444,36,92.1,100,66.6
20160503071500,517.0,521.7,49.3333,36,90.4,100,66.4
20160503073000,517.0,521.7,49.3333,36,92.2,100,66.3
20160503074500,517.0,528.75,50.0,36,92.2,100,66.6
20160503080000,517.0,528.75,50.0,36,92.2,100,67.1
20160503081500,517.0,507.6,48.0,36,93.8,100,67.6
20160503083000,517.0,507.6,48.0,36,109.9,100,67.8
20160503084500,517.0,507.6,48.0,36,109.9,100,68.2
20160503090000,517.0,507.6,48.0,36,60.8,0,68.3
20160503091500,517.0,507.6,48.0,36,57.2,0,68.4
20160503093000,517.0,507.6,48.0,36,57.2,0,68.1
20160503094500,517.0,514.65,48.6667,36,57.2,0,68.2
20160503100000,517.0,514.65,48.6667,36,57.2,0,68.1
20160503101500,517.0,505.25,47.7778,36,57.2,0,68.0
20160503103000,517.0,505.25,47.7778,36,57.2,0,67.9
20160503104500,517.0,512.3,48.4444,36,57.2,0,67.9
20160503110000,517.0,512.3,48.4444,36,57.2,0,67.9
20160503111500,517.0,512.3,48.4444,36,57.2,0,68.0
20160503113000,517.0,505.25,47.7778,36,57.2,0,68.2
20160503114500,517.0,505.25,47.7778,36,57.9,0,67.8
20160503120000,517.0,505.25,47.7778,36,57.1,100,67.2
20160503121500,517.0,498.2,47.1111,36,57.9,100,67.1
20160503123000,517.0,507.6,48.0,36,57.9,100,67.2
20160503124500,517.0,507.6,48.0,36,57.9,100,67.7
20160503130000,517.0,491.15,46.4444,36,57.9,100,68.1
20160503131500,517.0,519.35,49.1111,36,57.9,100,68.0
20160503133000,517.0,519.35,49.1111,36,57.9,100,68.2
20160503134500,517.0,519.35,49.1111,36,57.1,0,68.2
20160503140000,517.0,519.35,49.1111,36,57.1,0,68.2
20160503141500,517.0,519.35,49.1111,36,57.1,0,68.4
20160503143000,517.0,519.35,49.1111,36,57.1,0,68.4
20160503144500,517.0,519.35,49.1111,36,57.1,0,68.4
20160503150000,517.0,526.4,49.7778,36,57.1,0,68.6
20160503151500,517.0,526.4,49.7778,36,57.1,0,67.9
20160503153000,517.0,519.35,49.1111,36,57.1,100,67.7
20160503154500,517.0,519.35,49.1111,36,57.1,100,67.7
20160503160000,517.0,519.35,49.1111,36,57.1,100,67.8
20160503161500,517.0,519.35,49.1111,36,57.1,100,67.7
20160503163000,517.0,519.35,49.1111,36,57.1,100,68.0
20160503164500,517.0,519.35,49.1111,36,57.1,0,68.3
20160503170000,517.0,519.35,49.1111,36,57.1,0,68.4
20160503171500,517.0,519.35,49.1111,36,57.1,0,68.5
20160503173000,517.0,519.35,49.1111,36,57.1,0,68.7
20160503174500,517.0,526.4,49.7778,36,57.9,0,68.8
20160503180000,517.0,519.35,49.1111,36,57.9,0,68.4
20160503181500,517.0,526.4,49.7778,36,57.9,0,68.9
20160503183000,517.0,526.4,49.7778,36,57.9,0,69.0
20160503184500,517.0,526.4,49.7778,36,57.2,0,68.8
20160503190000,517.0,533.45,50.4444,36,57.2,0,68.8
20160503191500,517.0,533.45,50.4444,36,57.2,0,68.6
20160503193000,517.0,521.7,49.3333,36,57.2,0,68.2
20160503194500,517.0,528.75,50.0,36,57.2,0,67.9
20160503200000,517.0,538.15,50.8889,36,57.2,100,67.7
20160503201500,517.0,526.4,49.7778,36,57.2,100,67.6
20160503203000,517.0,533.45,50.4444,36,57.2,100,67.6
20160503204500,517.0,533.45,50.4444,36,57.2,100,67.6
20160503210000,517.0,533.45,50.4444,36,57.2,100,67.6
20160503211500,517.0,533.45,50.4444,36,57.2,100,67.6
20160503213000,517.0,533.45,50.4444,36,57.2,100,67.4
20160503214500,517.0,533.45,50.4444,36,57.2,100,67.6
20160503220000,517.0,533.45,50.4444,36,57.2,100,67.5
20160503221500,517.0,533.45,50.4444,36,57.2,100,67.4
20160503223000,517.0,533.45,50.4444,36,57.2,100,67.3
20160503224500,517.0,526.4,49.7778,36,57.2,100,67.2
20160503230000,517.0,526.4,49.7778,36,57.2,100,67.4
20160503231500,517.0,542.85,51.3333,36,57.2,100,67.6
20160503233000,517.0,528.75,50.0,36,57.2,100,67.6
20160503234500,517.0,538.15,50.8889,36,57.2,100,67.6
20160504000000,517.0,538.15,50.8889,36,57.2,100,67.5
20160504001500,517.0,538.15,50.8889,36,58.3,100,67.6
20160504003000,517.0,538.15,50.8889,36,58.3,100,67.6
20160504004500,517.0,538.15,50.8889,36,58.3,100,67.6
20160504010000,517.0,538.15,50.8889,36,59.1,100,67.6
20160504011500,517.0,500.55,47.3333,36,59.1,100,67.3
20160504013000,517.0,512.3,48.4444,36,98.5,100,66.4
20160504014500,517.0,512.3,48.4444,36,94.2,100,66.2
20160504020000,517.0,505.25,47.7778,36,105.9,100,66.3
20160504021500,517.0,505.25,47.7778,36,109.2,100,66.9
20160504023000,517.0,505.25,47.7778,36,102.6,100,67.4
20160504024500,517.0,505.25,47.7778,36,96.6,100,67.8
20160504030000,517.0,505.25,47.7778,36,96.6,100,68.0
20160504031500,517.0,505.25,47.7778,36,93.8,100,68.1
20160504033000,517.0,498.2,47.1111,36,103.9,100,68.2
20160504034500,517.0,505.25,47.7778,36,59.2,0,68.3
20160504040000,517.0,505.25,47.7778,36,57.1,0,67.9
20160504041500,517.0,514.65,48.6667,36,57.1,0,67.8
20160504043000,517.0,514.65,48.6667,36,57.1,100,67.7
20160504044500,517.0,526.4,49.7778,36,57.1,100,67.5
20160504050000,517.0,535.8,50.6667,36,56.4,100,67.4
20160504051500,517.0,535.8,50.6667,36,57.1,100,67.3
20160504053000,517.0,535.8,50.6667,36,57.1,100,67.1
20160504054500,517.0,535.8,50.6667,36,57.9,100,66.9
20160504060000,517.0,535.8,50.6667,36,57.9,100,66.8
20160504061500,517.0,542.85,51.3333,36,60.3,100,66.6
20160504063000,517.0,542.85,51.3333,36,81.5,100,66.6
20160504064500,517.0,542.85,51.3333,36,91.7,100,66.5
20160504070000,517.0,535.8,50.6667,36,101.9,100,66.5
20160504071500,517.0,521.7,49.3333,36,101.9,100,66.6
20160504073000,517.0,507.6,48.0,36,95.0,100,66.6
20160504074500,517.0,507.6,48.0,36,110.1,100,66.6
20160504080000,517.0,507.6,48.0,36,93.6,100,66.8
20160504081500,517.0,500.55,47.3333,36,108.0,100,66.8
20160504083000,517.0,500.55,47.3333,36,94.2,100,67.1
20160504084500,517.0,507.6,48.0,36,106.1,100,67.4
20160504090000,517.0,507.6,48.0,36,101.2,100,67.9
20160504091500,517.0,498.2,47.1111,36,94.4,100,67.2
20160504093000,517.0,505.25,47.7778,36,106.9,100,66.8
20160504094500,517.0,505.25,47.7778,36,94.2,100,66.3
20160504100000,517.0,505.25,47.7778,36,104.2,100,66.5
20160504101500,517.0,512.3,48.4444,36,100.1,100,66.9
20160504103000,517.0,500.55,47.3333,36,93.9,100,67.3
20160504104500,517.0,500.55,47.3333,36,109.1,100,67.7
20160504110000,517.0,507.6,48.0,36,95.1,100,67.9
20160504111500,517.0,500.55,47.3333,36,95.1,100,68.1
20160504113000,517.0,507.6,48.0,36,62.7,0,68.4
20160504114500,517.0,500.55,47.3333,36,57.5,0,68.2
20160504120000,517.0,500.55,47.3333,36,57.5,0,68.1
20160504121500,517.0,507.6,48.0,36,57.5,100,67.7
20160504123000,517.0,500.55,47.3333,36,57.5,100,67.8
20160504124500,517.0,500.55,47.3333,36,57.5,100,68.0
20160504130000,517.0,500.55,47.3333,36,57.5,0,68.4
20160504131500,517.0,500.55,47.3333,36,57.5,0,68.1
20160504133000,517.0,514.65,48.6667,36,57.5,100,67.3
20160504134500,517.0,514.65,48.6667,36,57.5,100,67.3
20160504140000,517.0,514.65,48.6667,36,57.5,100,66.9
20160504141500,517.0,514.65,48.6667,36,57.5,100,67.2
20160504143000,517.0,507.6,48.0,36,57.5,100,67.5
20160504144500,517.0,514.65,48.6667,36,59.1,100,68.1
20160504150000,517.0,514.65,48.6667,36,58.0,0,68.7
20160504151500,517.0,514.65,48.6667,36,58.0,0,68.2
20160504153000,517.0,507.6,48.0,36,58.0,0,68.3
20160504154500,517.0,507.6,48.0,36,58.0,0,68.3
20160504160000,517.0,507.6,48.0,36,58.0,0,68.2
20160504161500,517.0,514.65,48.6667,36,58.0,0,68.4
20160504163000,517.0,521.7,49.3333,36,56.8,0,68.7
20160504164500,517.0,507.6,48.0,36,56.8,0,68.7
20160504170000,517.0,507.6,48.0,36,57.9,0,69.1
20160504171500,517.0,507.6,48.0,36,57.9,0,69.4
20160504173000,517.0,514.65,48.6667,36,57.0,0,69.4
20160504174500,517.0,521.7,49.3333,36,58.3,0,69.7
20160504180000,517.0,514.65,48.6667,36,57.2,0,69.3
20160504181500,517.0,514.65,48.6667,36,57.2,0,69.1
20160504183000,517.0,526.4,49.7778,36,57.9,0,69.1
20160504184500,517.0,526.4,49.7778,36,57.2,0,68.9
20160504190000,517.0,526.4,49.7778,36,57.2,0,68.7
20160504191500,517.0,507.6,48.0,36,57.2,0,68.6
20160504193000,517.0,519.35,49.1111,36,57.2,0,68.3
20160504194500,517.0,519.35,49.1111,36,57.2,0,67.9
20160504200000,517.0,526.4,49.7778,36,57.2,100,67.7
20160504201500,517.0,526.4,49.7778,36,57.2,100,67.5
20160504203000,517.0,519.35,49.1111,36,57.2,100,67.1
20160504204500,517.0,519.35,49.1111,36,57.2,100,66.9
20160504210000,517.0,519.35,49.1111,36,58.0,100,67.1
20160504211500,517.0,519.35,49.1111,36,58.0,100,67.4
