PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160504213000,517.0,519.35,49.1111,36,58.0,100,67.6
20160504214500,517.0,519.35,49.1111,36,58.0,100,67.7
20160504220000,517.0,519.35,49.1111,36,58.0,100,67.7
20160504221500,517.0,519.35,49.1111,36,58.0,100,67.7
20160504223000,517.0,519.35,49.1111,36,58.0,100,67.6
20160504224500,517.0,519.35,49.1111,36,58.0,100,67.6
20160504230000,517.0,512.3,48.4444,36,58.0,100,67.5
20160504231500,517.0,521.7,49.3333,36,58.0,100,67.4
20160504233000,517.0,521.7,49.3333,36,58.0,100,67.4
20160504234500,517.0,521.7,49.3333,36,59.5,100,67.5
20160505000000,517.0,521.7,49.3333,36,60.4,100,67.5
20160505001500,517.0,521.7,49.3333,36,62.4,100,67.6
20160505003000,517.0,528.75,50.0,36,62.4,100,67.6
20160505004500,517.0,528.75,50.0,36,63.7,100,67.7
20160505010000,517.0,528.75,50.0,36,63.7,100,67.7
20160505011500,517.0,528.75,50.0,36,64.4,100,67.7
20160505013000,517.0,528.75,50.0,36,68.2,100,67.7
20160505014500,517.0,521.7,49.3333,36,66.3,100,67.7
20160505020000,517.0,521.7,49.3333,36,71.5,100,67.6
20160505021500,517.0,521.7,49.3333,36,71.5,100,67.6
20160505023000,517.0,521.7,49.3333,36,81.5,100,67.6
20160505024500,517.0,521.7,49.3333,36,80.0,100,67.7
20160505030000,517.0,521.7,49.3333,36,83.1,100,67.7
20160505031500,517.0,521.7,49.3333,36,87.2,100,67.7
20160505033000,517.0,521.7,49.3333,36,81.3,100,67.8
20160505034500,517.0,521.7,49.3333,36,90.6,100,67.7
20160505040000,517.0,521.7,49.3333,36,82.1,100,67.8
20160505041500,517.0,521.7,49.3333,36,86.1,100,67.8
20160505043000,517.0,512.3,48.4444,36,89.4,100,67.8
20160505044500,517.0,512.3,48.4444,36,82.2,100,67.8
20160505050000,517.0,512.3,48.4444,36,89.1,100,67.7
20160505051500,517.0,512.3,48.4444,36,97.2,100,67.7
20160505053000,517.0,519.35,49.1111,36,93.5,100,67.7
20160505054500,517.0,519.35,49.1111,36,86.9,100,67.7
20160505060000,517.0,519.35,49.1111,36,89.9,100,67.7
20160505061500,517.0,519.35,49.1111,36,102.7,100,67.7
20160505063000,517.0,519.35,49.1111,36,97.8,100,67.8
20160505064500,517.0,519.35,49.1111,36,89.0,100,67.7
20160505070000,517.0,519.35,49.1111,36,94.2,100,67.6
20160505071500,517.0,519.35,49.1111,36,104.3,100,67.8
20160505073000,517.0,519.35,49.1111,36,93.6,100,67.7
20160505074500,517.0,519.35,49.1111,36,95.2,100,67.8
20160505080000,517.0,519.35,49.1111,36,99.3,100,67.8
20160505081500,517.0,519.35,49.1111,36,90.5,100,67.9
20160505083000,517.0,512.3,48.4444,36,103.5,100,68.2
20160505084500,517.0,519.35,49.1111,36,57.2,100,67.4
20160505090000,517.0,526.4,49.7778,36,57.9,100,66.6
20160505091500,517.0,514.65,48.6667,36,57.9,100,66.3
20160505093000,517.0,514.65,48.6667,36,58.9,100,66.4
20160505094500,517.0,514.65,48.6667,36,64.8,100,66.8
20160505100000,517.0,514.65,48.6667,36,69.6,100,67.4
20160505101500,517.0,514.65,48.6667,36,67.7,100,67.6
20160505103000,517.0,514.65,48.6667,36,69.1,100,67.7
20160505104500,517.0,507.6,48.0,36,70.1,100,67.9
20160505110000,517.0,507.6,48.0,36,68.2,100,68.1
20160505111500,517.0,498.2,47.1111,36,68.2,100,67.6
20160505113000,517.0,512.3,48.4444,36,87.5,100,67.2
20160505114500,517.0,500.55,47.3333,36,97.7,100,67.4
20160505120000,517.0,493.5,46.6667,36,104.5,100,67.6
20160505121500,517.0,512.3,48.4444,36,93.6,100,67.8
20160505123000,517.0,498.2,47.1111,36,95.6,100,68.1
20160505124500,517.0,507.6,48.0,36,58.7,0,68.3
20160505130000,517.0,507.6,48.0,36,58.7,0,68.0
20160505131500,517.0,507.6,48.0,36,57.6,0,67.8
20160505133000,517.0,507.6,48.0,36,57.6,100,67.8
20160505134500,517.0,498.2,47.1111,36,57.6,0,67.9
20160505140000,517.0,505.25,47.7778,36,57.6,0,67.9
20160505141500,517.0,505.25,47.7778,36,57.6,0,68.2
20160505143000,517.0,505.25,47.7778,36,57.6,0,68.2
20160505144500,517.0,505.25,47.7778,36,57.6,0,68.2
20160505150000,517.0,498.2,47.1111,36,57.6,0,68.5
20160505151500,517.0,498.2,47.1111,36,57.6,0,68.8
20160505153000,517.0,505.25,47.7778,36,57.6,0,69.2
20160505154500,517.0,505.25,47.7778,36,57.6,0,69.1
20160505160000,517.0,505.25,47.7778,36,57.6,0,69.4
20160505161500,517.0,505.25,47.7778,36,57.6,0,69.5
20160505163000,517.0,498.2,47.1111,36,57.6,0,69.8
20160505164500,517.0,505.25,47.7778,36,57.6,0,69.8
20160505170000,517.0,505.25,47.7778,36,57.6,0,69.9
20160505171500,517.0,505.25,47.7778,36,57.6,0,70.0
20160505173000,517.0,505.25,47.7778,36,57.6,0,70.1
20160505174500,517.0,512.3,48.4444,36,57.6,0,70.2
20160505180000,517.0,533.45,50.4444,36,58.3,0,70.3
20160505181500,517.0,526.4,49.7778,36,58.3,0,69.9
20160505183000,517.0,533.45,50.4444,36,57.2,0,69.8
20160505184500,517.0,542.85,51.3333,37,57.2,0,69.7
20160505190000,517.0,542.85,51.3333,37,57.2,0,69.4
20160505191500,517.0,542.85,51.3333,37,58.3,0,69.1
20160505193000,517.0,559.3,52.8889,37,57.6,0,68.8
20160505194500,517.0,552.25,52.2222,37,57.6,0,68.4
20160505200000,517.0,552.25,52.2222,37,56.8,0,68.1
20160505201500,517.0,552.25,52.2222,37,56.8,0,67.9
20160505203000,517.0,552.25,52.2222,37,56.8,100,67.6
20160505204500,517.0,552.25,52.2222,37,57.5,100,67.3
20160505210000,517.0,552.25,52.2222,37,57.5,100,67.1
20160505211500,517.0,552.25,52.2222,37,57.5,100,67.0
20160505213000,517.0,552.25,52.2222,37,57.5,100,66.9
20160505214500,517.0,542.85,51.3333,36,57.5,100,66.9
20160505220000,517.0,542.85,51.3333,36,58.3,100,67.2
20160505221500,517.0,533.45,50.4444,36,58.3,100,67.6
20160505223000,517.0,545.2,51.5556,36,58.3,100,67.6
20160505224500,517.0,538.15,50.8889,36,58.3,100,67.6
20160505230000,517.0,549.9,52.0,36,58.3,100,67.6
20160505231500,517.0,535.8,50.6667,36,59.6,100,67.6
20160505233000,517.0,552.25,52.2222,36,59.6,100,67.7
20160505234500,517.0,538.15,50.8889,36,60.3,100,67.7
20160506000000,517.0,545.2,51.5556,36,61.2,100,67.7
20160506001500,517.0,545.2,51.5556,36,61.2,100,67.6
20160506003000,517.0,545.2,51.5556,36,64.4,100,67.6
20160506004500,517.0,554.6,52.4444,36,65.3,100,67.7
20160506010000,517.0,538.15,50.8889,36,68.1,100,67.6
20160506011500,517.0,545.2,51.5556,36,68.8,100,67.6
20160506013000,517.0,535.8,50.6667,36,71.5,100,67.6
20160506014500,517.0,542.85,51.3333,36,76.3,100,67.8
20160506020000,517.0,542.85,51.3333,36,71.5,100,67.8
20160506021500,517.0,542.85,51.3333,36,74.8,100,67.7
20160506023000,517.0,542.85,51.3333,36,77.9,100,67.7
20160506024500,517.0,542.85,51.3333,36,79.4,100,67.7
20160506030000,517.0,542.85,51.3333,36,84.3,100,67.7
20160506031500,517.0,552.25,52.2222,36,84.3,100,67.6
20160506033000,517.0,552.25,52.2222,36,87.5,100,67.7
20160506034500,517.0,552.25,52.2222,36,86.1,100,67.7
20160506040000,517.0,545.2,51.5556,36,86.1,100,67.6
20160506041500,517.0,552.25,52.2222,36,95.7,100,67.6
20160506043000,517.0,552.25,52.2222,36,89.0,100,67.6
20160506044500,517.0,552.25,52.2222,36,93.4,100,67.6
20160506050000,517.0,542.85,51.3333,36,106.0,100,67.7
20160506051500,517.0,554.6,52.4444,36,103.3,100,67.7
20160506053000,517.0,545.2,51.5556,36,98.2,100,67.6
20160506054500,517.0,552.25,52.2222,36,92.6,100,67.7
20160506060000,517.0,552.25,52.2222,36,92.6,100,67.6
20160506061500,517.0,552.25,52.2222,36,98.5,100,67.2
20160506063000,517.0,545.2,51.5556,36,108.4,100,67.6
20160506064500,517.0,533.45,50.4444,36,103.4,100,67.5
20160506070000,517.0,533.45,50.4444,36,95.4,100,67.3
20160506071500,517.0,545.2,51.5556,36,107.0,100,67.3
20160506073000,517.0,538.15,50.8889,36,105.1,100,67.3
20160506074500,517.0,538.15,50.8889,36,105.1,100,67.4
20160506080000,517.0,545.2,51.5556,36,105.1,100,67.3
20160506081500,517.0,545.2,51.5556,36,107.5,100,67.6
20160506083000,517.0,545.2,51.5556,36,104.9,100,67.7
20160506084500,517.0,538.15,50.8889,36,104.9,100,67.8
20160506090000,517.0,538.15,50.8889,36,106.8,100,67.1
20160506091500,517.0,538.15,50.8889,36,106.8,100,66.6
20160506093000,517.0,538.15,50.8889,36,97.3,100,66.4
20160506094500,517.0,538.15,50.8889,36,93.0,100,66.5
20160506100000,517.0,538.15,50.8889,36,100.4,100,67.0
20160506101500,517.0,538.15,50.8889,36,102.1,100,67.5
20160506103000,517.0,538.15,50.8889,36,93.6,100,67.7
20160506104500,517.0,538.15,50.8889,36,105.8,100,67.9
20160506110000,517.0,538.15,50.8889,36,96.1,100,68.1
20160506111500,517.0,538.15,50.8889,36,62.6,0,68.3
20160506113000,517.0,538.15,50.8889,36,57.1,0,68.1
20160506114500,517.0,538.15,50.8889,36,58.7,0,67.8
20160506120000,517.0,545.2,51.5556,36,57.2,100,67.8
20160506121500,517.0,545.2,51.5556,36,57.2,100,68.1
20160506123000,517.0,545.2,51.5556,36,58.7,100,67.6
20160506124500,517.0,538.15,50.8889,36,57.2,100,67.5
20160506130000,517.0,538.15,50.8889,36,58.3,100,67.4
20160506131500,517.0,538.15,50.8889,36,58.3,100,67.6
20160506133000,517.0,538.15,50.8889,36,56.8,100,67.7
20160506134500,517.0,538.15,50.8889,36,57.5,100,67.5
20160506140000,517.0,538.15,50.8889,36,58.3,100,67.6
20160506141500,517.0,538.15,50.8889,36,58.3,100,67.6
20160506143000,517.0,538.15,50.8889,36,59.1,100,67.7
20160506144500,517.0,538.15,50.8889,36,59.1,100,68.0
20160506150000,517.0,545.2,51.5556,36,58.0,0,68.3
20160506151500,517.0,535.8,50.6667,36,57.2,0,68.7
20160506153000,517.0,535.8,50.6667,36,57.2,0,68.8
20160506154500,517.0,528.75,50.0,36,57.2,0,68.9
20160506160000,517.0,528.75,50.0,36,58.7,0,69.1
20160506161500,517.0,535.8,50.6667,36,58.7,0,69.2
20160506163000,517.0,535.8,50.6667,36,58.0,0,69.7
20160506164500,517.0,535.8,50.6667,36,57.2,0,70.3
20160506170000,517.0,526.4,49.7778,36,57.2,0,70.5
20160506171500,517.0,533.45,50.4444,36,57.9,0,70.3
20160506173000,517.0,542.85,51.3333,36,57.9,0,70.3
20160506174500,517.0,526.4,49.7778,36,56.8,0,70.1
20160506180000,517.0,535.8,50.6667,36,58.7,0,70.0
20160506181500,517.0,528.75,50.0,36,56.8,0,70.0
20160506183000,517.0,538.15,50.8889,36,58.7,0,70.0
20160506184500,517.0,528.75,50.0,36,56.8,0,69.8
20160506190000,517.0,528.75,50.0,36,57.9,0,69.5
20160506191500,517.0,528.75,50.0,36,57.2,0,69.5
20160506193000,517.0,528.75,50.0,36,57.2,0,69.2
20160506194500,517.0,528.75,50.0,36,57.2,0,68.7
20160506200000,517.0,535.8,50.6667,36,57.9,0,68.4
20160506201500,517.0,528.75,50.0,36,56.8,0,68.2
20160506203000,517.0,528.75,50.0,36,56.8,0,67.8
20160506204500,517.0,528.75,50.0,36,56.8,100,67.7
20160506210000,517.0,528.75,50.0,36,56.8,100,67.4
20160506211500,517.0,528.75,50.0,36,56.8,100,67.2
20160506213000,517.0,535.8,50.6667,36,56.8,100,67.1
20160506214500,517.0,528.75,50.0,36,56.8,100,66.9
20160506220000,517.0,535.8,50.6667,36,57.6,100,66.8
20160506221500,517.0,535.8,50.6667,36,57.6,100,66.9
20160506223000,517.0,535.8,50.6667,36,59.1,100,67.2
20160506224500,517.0,535.8,50.6667,36,60.4,100,67.5
20160506230000,517.0,542.85,51.3333,36,61.6,100,67.6
20160506231500,517.0,542.85,51.3333,36,61.6,100,67.6
20160506233000,517.0,535.8,50.6667,36,61.6,100,67.7
20160506234500,517.0,528.75,50.0,36,62.4,100,67.7
20160507000000,517.0,535.8,50.6667,36,64.4,100,67.7
20160507001500,517.0,535.8,50.6667,36,64.4,100,67.7
20160507003000,517.0,535.8,50.6667,36,68.6,100,67.7
20160507004500,517.0,535.8,50.6667,36,67.3,100,67.7
20160507010000,517.0,542.85,51.3333,36,68.7,100,67.6
20160507011500,517.0,505.25,47.7778,36,77.1,100,67.3
20160507013000,517.0,505.25,47.7778,36,107.1,100,66.6
20160507014500,517.0,505.25,47.7778,36,96.0,100,66.3
20160507020000,517.0,505.25,47.7778,36,94.2,100,66.3
20160507021500,517.0,505.25,47.7778,36,104.4,100,66.7
20160507023000,517.0,512.3,48.4444,36,108.4,100,67.2
20160507024500,517.0,512.3,48.4444,36,98.4,100,67.6
20160507030000,517.0,512.3,48.4444,36,95.4,100,67.7
20160507031500,517.0,512.3,48.4444,36,110.1,100,67.9
20160507033000,517.0,500.55,47.3333,36,104.2,100,67.9
20160507034500,517.0,514.65,48.6667,36,94.2,100,67.9
20160507040000,517.0,505.25,47.7778,36,107.8,100,67.9
20160507041500,517.0,512.3,48.4444,36,107.8,100,67.9
20160507043000,517.0,512.3,48.4444,36,95.6,100,67.9
20160507044500,517.0,505.25,47.7778,36,93.7,100,67.8
20160507050000,517.0,505.25,47.7778,36,97.3,100,67.8
20160507051500,517.0,512.3,48.4444,36,110.1,100,67.8
20160507053000,517.0,512.3,48.4444,36,104.2,100,67.8
20160507054500,517.0,505.25,47.7778,36,95.5,100,67.7
20160507060000,517.0,505.25,47.7778,36,108.4,100,67.6
20160507061500,517.0,512.3,48.4444,36,98.3,100,67.5
20160507063000,517.0,521.7,49.3333,36,100.3,100,67.5
20160507064500,517.0,521.7,49.3333,36,107.6,100,67.4
20160507070000,517.0,533.45,50.4444,36,95.6,100,67.4
20160507071500,517.0,533.45,50.4444,36,94.2,100,67.4
20160507073000,517.0,526.4,49.7778,36,108.4,100,67.5
20160507074500,517.0,526.4,49.7778,36,97.0,100,67.6
20160507080000,517.0,526.4,49.7778,36,94.3,100,67.6
20160507081500,517.0,526.4,49.7778,36,94.3,100,67.6
20160507083000,517.0,526.4,49.7778,36,98.9,100,67.7
20160507084500,517.0,519.35,49.1111,36,94.2,100,67.7
20160507090000,517.0,500.55,47.3333,36,100.3,100,67.8
20160507091500,517.0,507.6,48.0,36,108.3,100,67.9
20160507093000,517.0,500.55,47.3333,36,96.8,100,68.0
20160507094500,517.0,493.5,46.6667,36,95.0,100,68.1
20160507100000,517.0,507.6,48.0,36,100.6,100,68.2
20160507101500,517.0,498.2,47.1111,36,106.6,100,67.4
20160507103000,517.0,505.25,47.7778,36,106.6,100,66.9
20160507104500,517.0,505.25,47.7778,36,103.2,100,66.7
20160507110000,517.0,505.25,47.7778,36,94.2,100,66.7
20160507111500,517.0,505.25,47.7778,36,98.2,100,66.9
20160507113000,517.0,505.25,47.7778,36,93.7,100,67.4
20160507114500,517.0,505.25,47.7778,36,94.8,100,67.7
20160507120000,517.0,505.25,47.7778,36,94.8,100,67.9
20160507121500,517.0,505.25,47.7778,36,97.6,100,68.1
20160507123000,517.0,505.25,47.7778,36,60.8,0,68.2
20160507124500,517.0,505.25,47.7778,36,57.6,0,68.2
20160507130000,517.0,505.25,47.7778,36,57.6,0,68.1
20160507131500,517.0,512.3,48.4444,36,57.6,0,68.1
20160507133000,517.0,512.3,48.4444,36,57.6,0,68.1
20160507134500,517.0,512.3,48.4444,36,57.6,0,68.3
20160507140000,517.0,512.3,48.4444,36,57.6,0,67.8
20160507141500,517.0,512.3,48.4444,36,57.6,100,67.6
20160507143000,517.0,512.3,48.4444,36,57.6,100,67.6
20160507144500,517.0,500.55,47.3333,36,57.6,100,67.7
20160507150000,517.0,500.55,47.3333,36,57.6,100,67.8
20160507151500,517.0,507.6,48.0,36,57.6,100,68.2
20160507153000,517.0,507.6,48.0,36,57.6,0,68.4
20160507154500,517.0,507.6,48.0,36,57.6,0,68.8
20160507160000,517.0,507.6,48.0,36,57.6,0,69.1
20160507161500,517.0,507.6,48.0,36,57.6,0,69.1
20160507163000,517.0,507.6,48.0,36,57.6,0,69.4
20160507164500,517.0,507.6,48.0,36,57.6,0,69.8
20160507170000,517.0,507.6,48.0,36,57.6,0,69.9
20160507171500,517.0,500.55,47.3333,36,57.6,0,70.2
20160507173000,517.0,507.6,48.0,36,57.6,0,70.2
20160507174500,517.0,507.6,48.0,36,57.6,0,70.2
20160507180000,517.0,498.2,47.1111,36,57.6,0,70.2
20160507181500,517.0,512.3,48.4444,36,57.6,0,70.3
20160507183000,517.0,505.25,47.7778,36,57.6,0,70.4
20160507184500,517.0,505.25,47.7778,36,57.6,0,70.2
20160507190000,517.0,505.25,47.7778,36,57.6,0,70.1
20160507191500,517.0,505.25,47.7778,36,57.6,0,69.8
20160507193000,517.0,505.25,47.7778,36,57.6,0,69.4
20160507194500,517.0,498.2,47.1111,36,57.6,0,69.2
20160507200000,517.0,498.2,47.1111,36,57.6,0,68.7
20160507201500,517.0,498.2,47.1111,36,57.6,0,68.3
20160507203000,517.0,507.6,48.0,36,57.6,0,68.0
20160507204500,517.0,498.2,47.1111,36,57.6,100,67.7
20160507210000,517.0,505.25,47.7778,36,56.8,100,67.6
20160507211500,517.0,512.3,48.4444,36,56.8,100,67.4
20160507213000,517.0,512.3,48.4444,36,57.6,100,67.3
20160507214500,517.0,505.25,47.7778,36,57.6,100,67.2
20160507220000,517.0,505.25,47.7778,36,58.2,100,67.1
20160507221500,517.0,505.25,47.7778,36,58.2,100,66.9
20160507223000,517.0,505.25,47.7778,36,58.2,100,66.8
20160507224500,517.0,505.25,47.7778,36,62.4,100,66.7
20160507230000,517.0,505.25,47.7778,36,80.7,100,66.7
20160507231500,517.0,505.25,47.7778,36,91.1,100,67.1
20160507233000,517.0,505.25,47.7778,36,92.2,100,67.5
20160507234500,517.0,512.3,48.4444,36,95.8,100,67.7
20160508000000,517.0,512.3,48.4444,36,102.7,100,67.8
20160508001500,517.0,512.3,48.4444,36,93.0,100,67.9
20160508003000,517.0,512.3,48.4444,36,89.3,100,67.9
20160508004500,517.0,512.3,48.4444,36,98.9,100,67.9
20160508010000,517.0,512.3,48.4444,36,101.9,100,67.8
20160508011500,517.0,512.3,48.4444,36,101.9,100,67.7
20160508013000,517.0,512.3,48.4444,36,104.4,100,67.6
20160508014500,517.0,500.55,47.3333,36,107.5,100,67.6
20160508020000,517.0,512.3,48.4444,36,107.5,100,67.7
20160508021500,517.0,512.3,48.4444,36,107.5,100,67.9
20160508023000,517.0,512.3,48.4444,36,107.5,100,67.9
20160508024500,517.0,512.3,48.4444,36,107.5,100,68.0
20160508030000,517.0,500.55,47.3333,36,107.5,100,68.1
20160508031500,517.0,507.6,48.0,36,106.0,100,68.1
20160508033000,517.0,507.6,48.0,36,93.0,100,68.2
20160508034500,517.0,507.6,48.0,36,95.6,100,68.1
20160508040000,517.0,507.6,48.0,36,109.2,100,68.1
20160508041500,517.0,507.6,48.0,36,107.6,100,67.9
20160508043000,517.0,507.6,48.0,36,102.4,100,67.9
20160508044500,517.0,500.55,47.3333,36,92.9,100,67.8
20160508050000,517.0,500.55,47.3333,36,94.2,100,67.7
20160508051500,517.0,507.6,48.0,36,101.3,100,67.7
20160508053000,517.0,507.6,48.0,36,106.8,100,67.7
20160508054500,517.0,514.65,48.6667,36,95.2,100,67.6
20160508060000,517.0,507.6,48.0,36,98.1,100,67.6
20160508061500,517.0,519.35,49.1111,36,109.2,100,67.7
20160508063000,517.0,519.35,49.1111,36,101.8,100,67.8
20160508064500,517.0,519.35,49.1111,36,93.0,100,67.8
20160508070000,517.0,519.35,49.1111,36,96.5,100,67.9
20160508071500,517.0,519.35,49.1111,36,108.4,100,67.9
20160508073000,517.0,519.35,49.1111,36,95.3,100,68.0
20160508074500,517.0,528.75,50.0,36,97.0,100,67.2
20160508080000,517.0,528.75,50.0,36,102.2,100,66.8
20160508081500,517.0,528.75,50.0,36,93.0,100,66.7
20160508083000,517.0,512.3,48.4444,36,97.2,100,66.6
20160508084500,517.0,512.3,48.4444,36,106.7,100,66.8
20160508090000,517.0,512.3,48.4444,36,98.3,100,67.1
20160508091500,517.0,505.25,47.7778,36,95.0,100,67.4
20160508093000,517.0,505.25,47.7778,36,100.3,100,67.8
20160508094500,517.0,498.2,47.1111,36,103.0,100,67.9
20160508100000,517.0,505.25,47.7778,36,94.0,100,68.1
20160508101500,517.0,505.25,47.7778,36,104.1,100,68.2
20160508103000,517.0,505.25,47.7778,36,58.4,0,68.3
20160508104500,517.0,505.25,47.7778,36,57.2,0,68.1
20160508110000,517.0,512.3,48.4444,36,57.2,0,68.1
20160508111500,517.0,512.3,48.4444,36,57.2,0,68.0
20160508113000,517.0,512.3,48.4444,36,57.2,0,68.0
20160508114500,517.0,512.3,48.4444,36,57.2,0,67.9
20160508120000,517.0,512.3,48.4444,36,57.2,0,68.2
20160508121500,517.0,512.3,48.4444,36,57.9,0,68.2
20160508123000,517.0,512.3,48.4444,36,57.9,0,68.4
20160508124500,517.0,505.25,47.7778,36,57.9,100,67.7
20160508130000,517.0,505.25,47.7778,36,57.2,100,67.3
20160508131500,517.0,505.25,47.7778,36,58.3,100,67.2
20160508133000,517.0,505.25,47.7778,36,58.3,100,67.3
20160508134500,517.0,505.25,47.7778,36,58.3,100,67.4
20160508140000,517.0,512.3,48.4444,36,58.3,100,67.9
20160508141500,517.0,512.3,48.4444,36,58.3,100,68.2
20160508143000,517.0,505.25,47.7778,36,58.3,0,68.4
20160508144500,517.0,505.25,47.7778,36,58.3,0,68.8
20160508150000,517.0,512.3,48.4444,36,58.3,0,68.8
20160508151500,517.0,512.3,48.4444,36,58.3,0,68.7
20160508153000,517.0,505.25,47.7778,36,58.3,0,68.6
20160508154500,517.0,512.3,48.4444,36,57.5,0,68.8
20160508160000,517.0,512.3,48.4444,36,57.5,0,69.2
20160508161500,517.0,505.25,47.7778,36,57.5,0,69.1
20160508163000,517.0,505.25,47.7778,36,57.5,0,69.0
20160508164500,517.0,505.25,47.7778,36,57.5,0,69.1
20160508170000,517.0,505.25,47.7778,36,57.5,0,69.0
20160508171500,517.0,505.25,47.7778,36,57.5,0,69.1
20160508173000,517.0,505.25,47.7778,36,57.5,0,68.9
20160508174500,517.0,512.3,48.4444,36,57.5,0,69.1
20160508180000,517.0,512.3,48.4444,36,57.5,0,69.1
20160508181500,517.0,512.3,48.4444,36,57.5,0,68.9
20160508183000,517.0,505.25,47.7778,36,57.5,0,68.7
20160508184500,517.0,505.25,47.7778,36,57.5,0,68.4
20160508190000,517.0,505.25,47.7778,36,57.5,0,68.1
20160508191500,517.0,505.25,47.7778,36,57.5,0,68.0
20160508193000,517.0,505.25,47.7778,36,56.8,0,67.7
20160508194500,517.0,498.2,47.1111,36,56.8,100,67.6
20160508200000,517.0,507.6,48.0,36,57.6,100,67.5
20160508201500,517.0,507.6,48.0,36,57.6,100,67.3
20160508203000,517.0,507.6,48.0,36,57.6,100,67.3
20160508204500,517.0,500.55,47.3333,36,57.6,100,67.3
20160508210000,517.0,500.55,47.3333,36,57.6,100,67.4
20160508211500,517.0,500.55,47.3333,36,57.6,100,67.6
20160508213000,517.0,500.55,47.3333,36,57.6,100,67.8
20160508214500,517.0,500.55,47.3333,36,57.6,100,67.8
20160508220000,517.0,500.55,47.3333,36,57.6,100,67.7
20160508221500,517.0,493.5,46.6667,36,57.6,100,67.7
20160508223000,517.0,505.25,47.7778,36,57.6,100,67.7
20160508224500,517.0,505.25,47.7778,36,57.6,100,67.7
20160508230000,517.0,505.25,47.7778,36,57.6,100,67.7
20160508231500,517.0,505.25,47.7778,36,57.6,100,67.6
20160508233000,517.0,505.25,47.7778,36,57.6,100,67.6
20160508234500,517.0,505.25,47.7778,36,57.6,100,67.6
20160509000000,517.0,505.25,47.7778,36,57.6,100,67.6
20160509001500,517.0,505.25,47.7778,36,57.6,100,67.7
20160509003000,517.0,512.3,48.4444,36,57.6,100,67.7
20160509004500,517.0,512.3,48.4444,36,57.6,100,67.6
20160509010000,517.0,512.3,48.4444,36,57.6,100,67.6
20160509011500,517.0,505.25,47.7778,36,57.6,100,67.6
20160509013000,517.0,505.25,47.7778,36,58.3,100,67.6
20160509014500,517.0,512.3,48.4444,36,58.3,100,67.6
20160509020000,517.0,512.3,48.4444,36,58.3,100,67.6
20160509021500,517.0,505.25,47.7778,36,59.1,100,67.6
20160509023000,517.0,512.3,48.4444,36,59.1,100,67.6
20160509024500,517.0,512.3,48.4444,36,60.4,100,67.6
20160509030000,517.0,512.3,48.4444,36,60.4,100,67.7
20160509031500,517.0,505.25,47.7778,36,61.2,100,67.7
20160509033000,517.0,505.25,47.7778,36,62.4,100,67.7
20160509034500,517.0,505.25,47.7778,36,62.4,100,67.7
20160509040000,517.0,505.25,47.7778,36,62.4,100,67.7
20160509041500,517.0,505.25,47.7778,36,63.2,100,67.7
20160509043000,517.0,512.3,48.4444,36,63.2,100,67.8
20160509044500,517.0,512.3,48.4444,36,62.5,100,67.7
20160509050000,517.0,512.3,48.4444,36,63.2,100,67.7
20160509051500,517.0,512.3,48.4444,36,63.2,100,67.7
20160509053000,517.0,512.3,48.4444,36,63.2,100,67.7
20160509054500,517.0,512.3,48.4444,36,64.0,100,67.7
20160509060000,517.0,512.3,48.4444,36,64.9,100,67.7
20160509061500,517.0,512.3,48.4444,36,64.9,100,67.8
20160509063000,517.0,512.3,48.4444,36,64.0,100,67.9
20160509064500,517.0,500.55,47.3333,36,64.0,100,68.0
20160509070000,517.0,500.55,47.3333,36,65.3,100,68.0
20160509071500,517.0,514.65,48.6667,36,65.3,100,68.1
20160509073000,517.0,514.65,48.6667,36,64.0,100,68.1
20160509074500,517.0,514.65,48.6667,36,64.0,100,68.2
20160509080000,517.0,514.65,48.6667,36,64.0,100,68.1
20160509081500,517.0,528.75,50.0,36,64.0,100,68.1
20160509083000,517.0,528.75,50.0,36,64.0,100,68.2
20160509084500,517.0,528.75,50.0,36,57.2,0,68.2
20160509090000,517.0,528.75,50.0,36,57.2,0,68.2
20160509091500,517.0,528.75,50.0,36,57.2,0,68.2
20160509093000,517.0,528.75,50.0,36,57.2,0,68.2
20160509094500,517.0,528.75,50.0,36,57.2,0,68.2
20160509100000,517.0,528.75,50.0,36,57.2,0,67.9
20160509101500,517.0,521.7,49.3333,36,57.2,100,67.4
20160509103000,517.0,521.7,49.3333,36,57.2,100,67.2
20160509104500,517.0,521.7,49.3333,36,57.2,100,67.4
20160509110000,517.0,521.7,49.3333,36,58.3,100,67.6
20160509111500,517.0,514.65,48.6667,36,58.3,100,67.6
20160509113000,517.0,514.65,48.6667,36,58.3,100,67.5
20160509114500,517.0,505.25,47.7778,36,58.3,100,67.9
20160509120000,517.0,505.25,47.7778,36,58.3,100,68.1
20160509121500,517.0,505.25,47.7778,36,58.3,100,68.2
20160509123000,517.0,505.25,47.7778,36,56.8,0,68.7
20160509124500,517.0,505.25,47.7778,36,56.8,0,68.4
20160509130000,517.0,526.4,49.7778,36,56.8,0,68.0
20160509131500,517.0,533.45,50.4444,36,56.8,0,68.0
20160509133000,517.0,519.35,49.1111,36,56.8,100,67.7
20160509134500,517.0,519.35,49.1111,36,56.8,100,67.6
20160509140000,517.0,519.35,49.1111,36,56.8,100,67.5
20160509141500,517.0,519.35,49.1111,36,56.8,100,67.4
20160509143000,517.0,519.35,49.1111,36,57.5,100,67.6
20160509144500,517.0,526.4,49.7778,36,57.5,100,67.7
20160509150000,517.0,526.4,49.7778,36,57.5,100,68.1
20160509151500,517.0,526.4,49.7778,36,57.5,0,68.6
20160509153000,517.0,526.4,49.7778,36,57.5,0,68.7
20160509154500,517.0,526.4,49.7778,36,57.5,0,68.9
20160509160000,517.0,526.4,49.7778,36,57.5,0,68.9
20160509161500,517.0,526.4,49.7778,36,57.5,0,68.4
20160509163000,517.0,526.4,49.7778,36,57.5,0,68.1
20160509164500,517.0,526.4,49.7778,36,57.5,0,68.0
20160509170000,517.0,526.4,49.7778,36,57.5,0,68.2
20160509171500,517.0,526.4,49.7778,36,57.5,0,68.1
20160509173000,517.0,535.8,50.6667,36,57.5,0,67.9
20160509174500,517.0,521.7,49.3333,36,56.8,100,67.7
20160509180000,517.0,528.75,50.0,36,56.8,100,67.3
20160509181500,517.0,528.75,50.0,36,56.8,100,67.2
20160509183000,517.0,528.75,50.0,36,57.9,100,67.6
20160509184500,517.0,519.35,49.1111,36,57.9,100,67.8
20160509190000,517.0,526.4,49.7778,36,57.9,100,67.9
20160509191500,517.0,526.4,49.7778,36,57.9,100,68.1
20160509193000,517.0,526.4,49.7778,36,57.9,100,68.1
20160509194500,517.0,526.4,49.7778,36,57.9,100,68.1
20160509200000,517.0,533.45,50.4444,36,57.9,100,67.9
20160509201500,517.0,533.45,50.4444,36,57.9,100,67.7
20160509203000,517.0,533.45,50.4444,36,57.9,100,67.7
20160509204500,517.0,533.45,50.4444,36,57.9,100,67.7
20160509210000,517.0,533.45,50.4444,36,57.9,100,67.7
20160509211500,517.0,533.45,50.4444,36,57.9,100,67.7
20160509213000,517.0,533.45,50.4444,36,57.9,100,67.7
20160509214500,517.0,526.4,49.7778,36,57.9,100,67.7
20160509220000,517.0,533.45,50.4444,36,57.9,100,67.7
20160509221500,517.0,533.45,50.4444,36,57.9,100,67.6
20160509223000,517.0,533.45,50.4444,36,57.9,100,67.7
20160509224500,517.0,533.45,50.4444,36,57.9,100,67.6
20160509230000,517.0,533.45,50.4444,36,57.9,100,67.6
20160509231500,517.0,533.45,50.4444,36,57.9,100,67.6
20160509233000,517.0,533.45,50.4444,36,57.9,100,67.6
20160509234500,517.0,533.45,50.4444,36,57.9,100,67.6
20160510000000,517.0,533.45,50.4444,36,57.9,100,67.6
20160510001500,517.0,533.45,50.4444,36,57.9,100,67.5
20160510003000,517.0,533.45,50.4444,36,57.9,100,67.6
20160510004500,517.0,533.45,50.4444,36,57.9,100,67.6
20160510010000,517.0,542.85,51.3333,36,57.9,100,67.6
20160510011500,517.0,533.45,50.4444,36,57.9,100,67.6
20160510013000,517.0,533.45,50.4444,36,58.7,100,67.6
20160510014500,517.0,533.45,50.4444,36,58.7,100,67.6
20160510020000,517.0,533.45,50.4444,36,58.7,100,67.7
20160510021500,517.0,533.45,50.4444,36,59.8,100,67.7
20160510023000,517.0,533.45,50.4444,36,59.8,100,67.7
20160510024500,517.0,533.45,50.4444,36,59.8,100,67.7
20160510030000,517.0,533.45,50.4444,36,60.4,100,67.7
20160510031500,517.0,533.45,50.4444,36,60.4,100,67.7
20160510033000,517.0,533.45,50.4444,36,60.4,100,67.7
20160510034500,517.0,533.45,50.4444,36,61.5,100,67.7
20160510040000,517.0,533.45,50.4444,36,61.5,100,67.8
20160510041500,517.0,542.85,51.3333,36,61.5,100,67.7
20160510043000,517.0,535.8,50.6667,36,62.8,100,67.8
20160510044500,517.0,535.8,50.6667,36,62.8,100,67.8
20160510050000,517.0,535.8,50.6667,36,62.8,100,67.8
20160510051500,517.0,535.8,50.6667,36,63.6,100,67.8
20160510053000,517.0,526.4,49.7778,36,63.6,100,67.9
20160510054500,517.0,533.45,50.4444,36,62.8,100,67.9
20160510060000,517.0,533.45,50.4444,36,62.8,100,67.9
20160510061500,517.0,521.7,49.3333,36,62.8,100,68.1
20160510063000,517.0,521.7,49.3333,36,63.6,100,68.1
20160510064500,517.0,533.45,50.4444,36,62.8,100,68.2
20160510070000,517.0,526.4,49.7778,36,60.4,100,68.2
20160510071500,517.0,507.6,48.0,36,57.5,0,68.3
20160510073000,517.0,507.6,48.0,36,57.5,0,67.9
20160510074500,517.0,507.6,48.0,36,57.5,100,67.3
20160510080000,517.0,498.2,47.1111,36,57.5,100,66.9
20160510081500,517.0,505.25,47.7778,36,58.3,100,67.2
20160510083000,517.0,498.2,47.1111,36,58.3,100,67.2
20160510084500,517.0,498.2,47.1111,36,57.7,100,67.7
20160510090000,517.0,505.25,47.7778,36,57.7,100,68.0
20160510091500,517.0,505.25,47.7778,36,57.7,100,68.2
20160510093000,517.0,512.3,48.4444,36,57.7,100,68.2
20160510094500,517.0,505.25,47.7778,36,57.7,100,68.1
20160510100000,517.0,505.25,47.7778,36,57.7,100,68.2
20160510101500,517.0,505.25,47.7778,36,56.7,100,68.2
20160510103000,517.0,512.3,48.4444,36,57.5,0,68.6
20160510104500,517.0,500.55,47.3333,36,56.8,0,68.2
20160510110000,517.0,500.55,47.3333,36,56.8,0,68.2
20160510111500,517.0,507.6,48.0,36,57.5,0,68.1
20160510113000,517.0,507.6,48.0,36,57.5,0,68.4
20160510114500,517.0,507.6,48.0,36,56.8,0,68.7
20160510120000,517.0,507.6,48.0,36,56.8,0,68.8
20160510121500,517.0,507.6,48.0,36,56.8,0,68.8
20160510123000,517.0,507.6,48.0,36,57.6,0,68.9
20160510124500,517.0,498.2,47.1111,36,57.6,0,69.2
20160510130000,517.0,507.6,48.0,36,57.6,0,69.4
20160510131500,517.0,500.55,47.3333,36,57.6,0,69.5
20160510133000,517.0,500.55,47.3333,36,57.6,0,69.3
20160510134500,517.0,507.6,48.0,36,57.6,0,69.5
20160510140000,517.0,507.6,48.0,36,57.6,0,70.0
20160510141500,517.0,498.2,47.1111,36,57.6,0,69.9
20160510143000,517.0,498.2,47.1111,36,57.6,0,69.9
20160510144500,517.0,507.6,48.0,36,57.6,0,70.4
20160510150000,517.0,507.6,48.0,36,57.6,0,70.4
20160510151500,517.0,507.6,48.0,36,57.6,0,70.5
20160510153000,517.0,521.7,49.3333,36,57.6,0,70.6
20160510154500,517.0,521.7,49.3333,36,56.8,0,70.6
20160510160000,517.0,521.7,49.3333,36,56.8,0,70.4
20160510161500,517.0,521.7,49.3333,36,56.8,0,70.3
20160510163000,517.0,528.75,50.0,36,56.8,0,70.3
20160510164500,517.0,528.75,50.0,36,56.8,0,70.2
20160510170000,517.0,535.8,50.6667,36,56.8,0,70.2
20160510171500,517.0,535.8,50.6667,36,56.8,0,70.5
20160510173000,517.0,521.7,49.3333,36,56.8,0,70.7
20160510174500,517.0,521.7,49.3333,36,56.8,0,70.9
20160510180000,517.0,514.65,48.6667,36,57.5,0,70.9
20160510181500,517.0,533.45,50.4444,36,57.5,0,70.8
20160510183000,517.0,526.4,49.7778,36,57.5,0,70.7
20160510184500,517.0,533.45,50.4444,36,57.5,0,71.1
20160510190000,517.0,533.45,50.4444,36,57.5,0,70.6
20160510191500,517.0,533.45,50.4444,36,57.5,0,70.4
20160510193000,517.0,533.45,50.4444,36,56.7,0,69.9
20160510194500,517.0,533.45,50.4444,36,56.7,0,69.6
20160510200000,517.0,533.45,50.4444,36,56.7,0,69.2
20160510201500,517.0,533.45,50.4444,36,56.7,0,68.8
20160510203000,517.0,533.45,50.4444,36,56.7,0,68.7
20160510204500,517.0,526.4,49.7778,36,56.7,0,68.3
20160510210000,517.0,533.45,50.4444,36,56.7,0,68.2
20160510211500,517.0,526.4,49.7778,36,56.7,0,68.0
20160510213000,517.0,519.35,49.1111,36,56.7,100,67.7
20160510214500,517.0,526.4,49.7778,36,56.7,100,67.7
20160510220000,517.0,535.8,50.6667,36,56.7,100,67.7
20160510221500,517.0,528.75,50.0,36,56.7,100,68.0
20160510223000,517.0,528.75,50.0,36,56.7,100,68.1
20160510224500,517.0,528.75,50.0,36,56.7,100,68.2
20160510230000,517.0,528.75,50.0,36,56.7,100,68.1
20160510231500,517.0,528.75,50.0,36,56.7,100,68.1
20160510233000,517.0,528.75,50.0,36,56.7,100,68.2
20160510234500,517.0,521.7,49.3333,36,56.7,100,68.1
20160511000000,517.0,528.75,50.0,36,56.7,100,68.1
20160511001500,517.0,528.75,50.0,36,56.7,100,68.1
20160511003000,517.0,521.7,49.3333,36,56.7,100,68.0
20160511004500,517.0,528.75,50.0,36,56.7,100,68.0
20160511010000,517.0,528.75,50.0,36,56.7,100,68.1
20160511011500,517.0,505.25,47.7778,36,57.3,100,67.9
20160511013000,517.0,519.35,49.1111,36,56.4,100,67.3
20160511014500,517.0,519.35,49.1111,36,57.2,100,66.7
20160511020000,517.0,526.4,49.7778,36,57.2,100,66.9
20160511021500,517.0,526.4,49.7778,36,57.2,100,67.3
20160511023000,517.0,519.35,49.1111,36,57.2,100,67.6
20160511024500,517.0,519.35,49.1111,36,57.2,100,67.8
20160511030000,517.0,519.35,49.1111,36,57.2,100,67.9
20160511031500,517.0,519.35,49.1111,36,57.2,100,68.0
20160511033000,517.0,512.3,48.4444,36,57.2,100,68.0
20160511034500,517.0,519.35,49.1111,36,57.2,100,67.4
20160511040000,517.0,519.35,49.1111,36,60.3,100,66.7
20160511041500,517.0,507.6,48.0,36,83.8,100,66.4
20160511043000,517.0,514.65,48.6667,36,95.3,100,66.6
20160511044500,517.0,552.25,52.2222,1,91.0,100,67.9
20160511050000,517.0,479.4,45.3333,43,84.9,100,67.9
20160511051500,517.0,512.3,48.4444,43,56.8,100,67.1
20160511053000,517.0,512.3,48.4444,43,57.6,100,66.7
20160511054500,517.0,512.3,48.4444,43,57.6,100,66.8
20160511060000,517.0,519.35,49.1111,43,57.6,100,67.2
20160511061500,517.0,512.3,48.4444,43,57.6,100,67.5
20160511063000,517.0,512.3,48.4444,43,57.6,100,67.7
20160511064500,517.0,519.35,49.1111,43,57.6,100,67.8
20160511070000,517.0,519.35,49.1111,43,57.6,100,67.9
20160511071500,517.0,512.3,48.4444,43,57.6,100,68.2
20160511073000,517.0,512.3,48.4444,43,57.6,100,67.6
20160511074500,517.0,512.3,48.4444,43,59.1,100,67.3
20160511080000,517.0,512.3,48.4444,43,62.4,100,67.1
20160511081500,517.0,512.3,48.4444,43,65.3,100,67.5
20160511083000,517.0,512.3,48.4444,43,67.3,100,67.6
20160511084500,517.0,512.3,48.4444,43,67.3,100,68.0
20160511090000,517.0,512.3,48.4444,43,59.7,0,68.3
20160511091500,517.0,512.3,48.4444,43,57.2,0,68.6
20160511093000,517.0,512.3,48.4444,43,57.2,0,69.0
20160511094500,517.0,512.3,48.4444,43,57.2,0,68.7
20160511100000,517.0,512.3,48.4444,43,57.2,0,68.7
20160511101500,517.0,512.3,48.4444,43,57.2,0,68.6
20160511103000,517.0,512.3,48.4444,43,57.2,0,68.6
20160511104500,517.0,512.3,48.4444,43,57.2,0,68.5
20160511110000,517.0,505.25,47.7778,43,57.2,0,68.6
20160511111500,517.0,505.25,47.7778,43,57.2,0,68.8
20160511113000,517.0,505.25,47.7778,43,57.2,0,68.9
20160511114500,517.0,512.3,48.4444,43,57.2,0,68.8
20160511120000,517.0,512.3,48.4444,43,57.2,0,68.6
20160511121500,517.0,500.55,47.3333,43,57.2,0,68.6
20160511123000,517.0,512.3,48.4444,43,57.2,0,68.8
20160511124500,517.0,498.2,47.1111,43,57.2,0,68.9
20160511130000,517.0,514.65,48.6667,43,57.2,0,69.1
20160511131500,517.0,507.6,48.0,43,57.2,0,69.2
20160511133000,517.0,507.6,48.0,43,57.2,0,69.1
20160511134500,517.0,498.2,47.1111,43,57.2,0,68.9
20160511140000,517.0,505.25,47.7778,43,57.2,0,69.3
20160511141500,517.0,514.65,48.6667,43,57.2,0,69.3
20160511143000,517.0,514.65,48.6667,43,57.2,0,69.8
20160511144500,517.0,514.65,48.6667,43,57.2,0,70.1
20160511150000,517.0,533.45,50.4444,43,57.2,0,70.3
20160511151500,517.0,533.45,50.4444,43,57.2,0,70.3
20160511153000,517.0,533.45,50.4444,43,56.5,0,70.5
20160511154500,517.0,533.45,50.4444,43,56.5,0,70.6
20160511160000,517.0,507.6,48.0,43,56.5,0,70.8
20160511161500,517.0,521.7,49.3333,43,57.2,0,70.6
20160511163000,517.0,533.45,50.4444,43,57.2,0,70.4
20160511164500,517.0,533.45,50.4444,43,57.2,0,70.2
20160511170000,517.0,533.45,50.4444,43,57.2,0,70.3
20160511171500,517.0,533.45,50.4444,43,57.2,0,70.1
20160511173000,517.0,542.85,51.3333,43,57.2,0,69.8
20160511174500,517.0,533.45,50.4444,43,57.2,0,69.6
20160511180000,517.0,533.45,50.4444,43,57.2,0,69.1
20160511181500,517.0,526.4,49.7778,43,57.2,0,68.9
20160511183000,517.0,535.8,50.6667,43,57.2,0,68.9
20160511184500,517.0,535.8,50.6667,43,57.2,0,68.8
20160511190000,517.0,528.75,50.0,43,57.2,0,68.9
20160511191500,517.0,519.35,49.1111,43,57.2,0,68.6
20160511193000,517.0,526.4,49.7778,43,57.2,0,68.5
20160511194500,517.0,535.8,50.6667,43,56.4,0,68.2
20160511200000,517.0,528.75,50.0,43,56.4,0,68.1
20160511201500,517.0,528.75,50.0,43,56.4,0,67.9
20160511203000,517.0,528.75,50.0,43,56.4,100,67.7
20160511204500,517.0,535.8,50.6667,43,56.4,100,67.7
20160511210000,517.0,535.8,50.6667,43,56.4,100,68.0
20160511211500,517.0,535.8,50.6667,43,56.4,100,68.1
20160511213000,517.0,535.8,50.6667,43,56.4,100,68.1
20160511214500,517.0,535.8,50.6667,43,56.4,100,68.0
20160511220000,517.0,535.8,50.6667,43,56.4,100,68.1
20160511221500,517.0,535.8,50.6667,43,56.4,100,68.0
20160511223000,517.0,542.85,51.3333,43,56.4,100,67.9
20160511224500,517.0,535.8,50.6667,43,56.4,100,68.0
20160511230000,517.0,535.8,50.6667,43,56.4,100,67.8
20160511231500,517.0,535.8,50.6667,43,56.4,100,67.9
20160511233000,517.0,535.8,50.6667,43,56.4,100,67.8
20160511234500,517.0,528.75,50.0,43,56.4,100,67.8
20160512000000,517.0,528.75,50.0,43,57.1,100,67.8
20160512001500,517.0,528.75,50.0,43,56.4,100,67.7
20160512003000,517.0,528.75,50.0,43,56.4,100,67.6
20160512004500,517.0,535.8,50.6667,43,56.4,100,67.6
20160512010000,517.0,535.8,50.6667,43,56.4,100,67.6
20160512011500,517.0,535.8,50.6667,43,56.4,100,67.5
20160512013000,517.0,535.8,50.6667,43,56.4,100,67.4
20160512014500,517.0,535.8,50.6667,43,57.1,100,67.4
20160512020000,517.0,535.8,50.6667,43,57.1,100,67.4
20160512021500,517.0,535.8,50.6667,43,57.1,100,67.4
20160512023000,517.0,545.2,51.5556,43,57.1,100,67.4
20160512024500,517.0,538.15,50.8889,43,57.1,100,67.4
20160512030000,517.0,545.2,51.5556,43,57.1,100,67.4
20160512031500,517.0,535.8,50.6667,43,57.1,100,67.3
20160512033000,517.0,535.8,50.6667,43,57.1,100,67.4
20160512034500,517.0,535.8,50.6667,43,57.9,100,67.4
20160512040000,517.0,535.8,50.6667,43,58.7,100,67.4
20160512041500,517.0,535.8,50.6667,43,61.1,100,67.5
20160512043000,517.0,542.85,51.3333,43,61.1,100,67.6
20160512044500,517.0,542.85,51.3333,43,61.1,100,67.6
20160512050000,517.0,535.8,50.6667,43,62.8,100,67.7
20160512051500,517.0,535.8,50.6667,43,62.8,100,67.7
20160512053000,517.0,535.8,50.6667,43,64.0,100,67.7
20160512054500,517.0,542.85,51.3333,43,64.0,100,67.8
20160512060000,517.0,542.85,51.3333,43,64.0,100,67.9
20160512061500,517.0,526.4,49.7778,43,64.0,100,67.9
20160512063000,517.0,538.15,50.8889,43,64.0,100,67.9
20160512064500,517.0,538.15,50.8889,43,64.0,100,67.9
20160512070000,517.0,538.15,50.8889,43,64.0,100,68.0
20160512071500,517.0,538.15,50.8889,43,64.0,100,67.8
20160512073000,517.0,538.15,50.8889,43,80.6,100,67.1
20160512074500,517.0,528.75,50.0,43,90.0,100,67.2
20160512080000,517.0,519.35,49.1111,43,93.6,100,67.2
20160512081500,517.0,507.6,48.0,43,93.6,100,67.2
20160512083000,517.0,498.2,47.1111,43,93.6,100,67.8
20160512084500,517.0,507.6,48.0,43,91.5,100,68.1
20160512090000,517.0,507.6,48.0,43,92.5,100,68.2
20160512091500,517.0,507.6,48.0,43,57.6,0,68.4
20160512093000,517.0,507.6,48.0,43,57.6,0,68.5
20160512094500,517.0,498.2,47.1111,43,57.6,0,68.5
20160512100000,517.0,507.6,48.0,43,56.8,0,68.6
20160512101500,517.0,507.6,48.0,43,56.8,0,68.6
20160512103000,517.0,507.6,48.0,43,56.8,0,68.6
20160512104500,517.0,507.6,48.0,43,56.8,0,68.6
20160512110000,517.0,507.6,48.0,43,56.8,0,68.6
20160512111500,517.0,514.65,48.6667,43,56.8,0,68.7
20160512113000,517.0,500.55,47.3333,43,56.8,0,69.1
20160512114500,517.0,500.55,47.3333,43,56.8,0,68.9
20160512120000,517.0,500.55,47.3333,43,56.1,0,68.9
20160512121500,517.0,500.55,47.3333,43,56.1,0,68.8
20160512123000,517.0,519.35,49.1111,43,57.1,0,68.9
20160512124500,517.0,519.35,49.1111,43,57.1,0,68.9
20160512130000,517.0,507.6,48.0,43,57.1,0,68.9
20160512131500,517.0,500.55,47.3333,43,57.1,0,68.9
20160512133000,517.0,500.55,47.3333,43,57.1,0,69.0
20160512134500,517.0,507.6,48.0,43,56.0,0,68.8
20160512140000,517.0,519.35,49.1111,43,57.5,0,68.8
20160512141500,517.0,528.75,50.0,43,56.8,0,69.6
20160512143000,517.0,512.3,48.4444,43,56.8,0,70.0
20160512144500,517.0,519.35,49.1111,43,56.8,0,70.5
20160512150000,517.0,507.6,48.0,43,56.8,0,70.7
20160512151500,517.0,500.55,47.3333,43,56.8,0,70.9
20160512153000,517.0,512.3,48.4444,43,56.8,0,71.3
20160512154500,517.0,571.05,54.0,45,56.8,0,71.6
20160512160000,517.0,571.05,54.0,45,56.8,0,71.8
20160512161500,517.0,587.5,55.5556,46,56.8,0,72.1
20160512163000,517.0,578.1,54.6667,46,56.8,0,71.9
20160512164500,517.0,592.2,56.0,46,56.8,0,71.8
20160512170000,517.0,552.25,52.2222,44,56.8,0,71.4
20160512171500,517.0,542.85,51.3333,44,56.0,0,71.2
20160512173000,517.0,554.6,52.4444,44,56.7,0,71.0
20160512174500,517.0,554.6,52.4444,44,56.7,0,71.0
20160512180000,517.0,538.15,50.8889,43,56.7,0,71.0
20160512181500,517.0,552.25,52.2222,43,56.7,0,71.0
20160512183000,517.0,545.2,51.5556,43,56.7,0,70.5
20160512184500,517.0,559.3,52.8889,43,56.7,0,70.4
20160512190000,517.0,549.9,52.0,43,56.7,0,70.2
20160512191500,517.0,549.9,52.0,43,56.7,0,70.2
20160512193000,517.0,549.9,52.0,43,56.7,0,69.9
20160512194500,517.0,549.9,52.0,43,56.7,0,69.7
20160512200000,517.0,542.85,51.3333,43,56.7,0,69.2
20160512201500,517.0,549.9,52.0,43,56.7,0,69.1
20160512203000,517.0,549.9,52.0,43,56.0,0,68.8
20160512204500,517.0,549.9,52.0,43,56.0,0,68.5
20160512210000,517.0,549.9,52.0,43,56.0,0,68.4
20160512211500,517.0,559.3,52.8889,43,56.0,0,68.3
20160512213000,517.0,552.25,52.2222,43,56.0,0,68.1
20160512214500,517.0,545.2,51.5556,43,56.0,0,67.8
20160512220000,517.0,533.45,50.4444,43,56.0,100,67.7
20160512221500,517.0,533.45,50.4444,43,56.0,100,67.7
20160512223000,517.0,533.45,50.4444,43,56.0,100,67.9
20160512224500,517.0,533.45,50.4444,43,56.7,100,68.0
20160512230000,517.0,533.45,50.4444,43,56.7,100,68.0
20160512231500,517.0,533.45,50.4444,43,56.7,100,68.1
20160512233000,517.0,533.45,50.4444,43,56.7,100,68.1
20160512234500,517.0,533.45,50.4444,43,56.7,100,68.1
20160513000000,517.0,533.45,50.4444,43,56.7,100,68.1
20160513001500,517.0,542.85,51.3333,43,56.7,100,68.1
20160513003000,517.0,542.85,51.3333,43,56.7,100,68.1
20160513004500,517.0,533.45,50.4444,43,56.0,100,67.9
20160513010000,517.0,533.45,50.4444,43,56.0,100,67.9
20160513011500,517.0,533.45,50.4444,43,56.0,100,67.9
20160513013000,517.0,542.85,51.3333,43,56.0,100,67.9
20160513014500,517.0,542.85,51.3333,43,56.7,100,67.9
20160513020000,517.0,535.8,50.6667,43,56.7,100,67.9
20160513021500,517.0,535.8,50.6667,43,56.7,100,67.9
20160513023000,517.0,535.8,50.6667,43,56.7,100,67.9
20160513024500,517.0,545.2,51.5556,43,56.7,100,67.8
20160513030000,517.0,545.2,51.5556,43,56.7,100,67.8
20160513031500,517.0,533.45,50.4444,43,56.7,100,67.9
20160513033000,517.0,533.45,50.4444,43,56.7,100,67.8
20160513034500,517.0,545.2,51.5556,43,56.7,100,67.8
20160513040000,517.0,535.8,50.6667,43,56.7,100,67.8
20160513041500,517.0,535.8,50.6667,43,56.7,100,67.8
20160513043000,517.0,535.8,50.6667,43,56.0,100,67.7
20160513044500,517.0,535.8,50.6667,43,56.0,100,67.7
20160513050000,517.0,535.8,50.6667,43,56.0,100,67.7
20160513051500,517.0,542.85,51.3333,43,56.7,100,67.7
20160513053000,517.0,533.45,50.4444,43,56.7,100,67.7
20160513054500,517.0,545.2,51.5556,43,56.7,100,67.6
20160513060000,517.0,545.2,51.5556,43,56.7,100,67.5
20160513061500,517.0,545.2,51.5556,43,56.7,100,67.5
20160513063000,517.0,535.8,50.6667,43,56.7,100,67.6
20160513064500,517.0,549.9,52.0,43,56.7,100,67.6
20160513070000,517.0,549.9,52.0,43,56.7,100,67.7
20160513071500,517.0,549.9,52.0,43,56.7,100,67.8
20160513073000,517.0,542.85,51.3333,43,56.7,100,68.2
20160513074500,517.0,542.85,51.3333,43,56.7,100,67.7
20160513080000,517.0,542.85,51.3333,43,56.7,100,67.3
20160513081500,517.0,535.8,50.6667,43,56.7,100,67.1
20160513083000,517.0,535.8,50.6667,43,57.4,100,67.1
20160513084500,517.0,535.8,50.6667,43,57.4,100,67.3
20160513090000,517.0,535.8,50.6667,43,57.4,100,67.6
20160513091500,517.0,526.4,49.7778,43,57.4,100,67.8
20160513093000,517.0,533.45,50.4444,43,57.4,100,68.1
20160513094500,517.0,542.85,51.3333,43,56.8,0,68.3
20160513100000,517.0,542.85,51.3333,43,56.8,100,67.6
20160513101500,517.0,549.9,52.0,43,56.8,100,67.7
20160513103000,517.0,549.9,52.0,43,56.8,100,67.9
20160513104500,517.0,549.9,52.0,43,56.8,100,67.6
20160513110000,517.0,549.9,52.0,43,56.8,100,67.9
20160513111500,517.0,538.15,50.8889,43,56.8,100,68.0
20160513113000,517.0,545.2,51.5556,43,56.8,100,68.1
20160513114500,517.0,519.35,49.1111,43,56.8,0,68.4
20160513120000,517.0,519.35,49.1111,43,56.8,0,68.4
20160513121500,517.0,519.35,49.1111,43,56.8,0,68.4
20160513123000,517.0,519.35,49.1111,43,56.8,0,68.7
20160513124500,517.0,507.6,48.0,43,57.4,0,69.1
20160513130000,517.0,521.7,49.3333,43,57.4,0,69.1
20160513131500,517.0,512.3,48.4444,43,57.4,0,69.2
20160513133000,517.0,512.3,48.4444,43,56.7,0,69.1
20160513134500,517.0,512.3,48.4444,43,56.7,0,69.2
20160513140000,517.0,521.7,49.3333,43,56.7,0,69.0
20160513141500,517.0,514.65,48.6667,43,56.7,0,69.2
20160513143000,517.0,538.15,50.8889,43,56.7,0,69.4
20160513144500,517.0,538.15,50.8889,43,56.7,0,69.5
20160513150000,517.0,538.15,50.8889,43,56.7,0,69.6
20160513151500,517.0,538.15,50.8889,43,56.7,0,70.0
20160513153000,517.0,538.15,50.8889,43,56.7,0,69.9
20160513154500,517.0,538.15,50.8889,43,56.7,0,70.6
20160513160000,517.0,528.75,50.0,43,56.7,0,70.9
20160513161500,517.0,528.75,50.0,43,56.7,0,71.1
20160513163000,517.0,535.8,50.6667,43,56.7,0,70.9
20160513164500,517.0,519.35,49.1111,43,56.7,0,71.0
20160513170000,517.0,533.45,50.4444,43,56.7,0,71.0
20160513171500,517.0,533.45,50.4444,43,56.7,0,71.1
20160513173000,517.0,533.45,50.4444,43,56.7,0,71.2
20160513174500,517.0,545.2,51.5556,43,56.7,0,71.0
20160513180000,517.0,535.8,50.6667,43,56.7,0,71.1
20160513181500,517.0,596.9,56.4444,45,56.7,0,71.5
20160513183000,517.0,559.3,52.8889,43,56.7,0,71.4
20160513184500,517.0,552.25,52.2222,43,56.7,0,71.1
20160513190000,517.0,552.25,52.2222,43,56.7,0,71.2
20160513191500,517.0,552.25,52.2222,43,56.7,0,70.8
20160513193000,517.0,542.85,51.3333,43,56.7,0,70.4
20160513194500,517.0,549.9,52.0,43,56.7,0,70.2
20160513200000,517.0,549.9,52.0,43,56.7,0,70.0
20160513201500,517.0,559.3,52.8889,43,56.7,0,69.7
20160513203000,517.0,552.25,52.2222,43,56.7,0,69.3
20160513204500,517.0,552.25,52.2222,43,56.7,0,69.1
20160513210000,517.0,552.25,52.2222,43,56.7,0,68.9
20160513211500,517.0,535.8,50.6667,43,56.7,0,68.7
20160513213000,517.0,528.75,50.0,43,56.7,0,68.5
20160513214500,517.0,535.8,50.6667,43,56.7,0,68.4
20160513220000,517.0,542.85,51.3333,43,56.7,0,68.2
20160513221500,517.0,535.8,50.6667,43,56.0,0,67.9
20160513223000,517.0,535.8,50.6667,43,56.7,0,67.9
20160513224500,517.0,528.75,50.0,43,56.7,0,67.9
20160513230000,517.0,535.8,50.6667,43,56.7,0,68.1
20160513231500,517.0,535.8,50.6667,43,56.7,0,68.2
20160513233000,517.0,545.2,51.5556,43,56.7,0,68.0
20160513234500,517.0,538.15,50.8889,43,56.7,0,67.9
20160514000000,517.0,538.15,50.8889,43,56.7,0,67.9
20160514001500,517.0,538.15,50.8889,43,56.7,0,67.9
20160514003000,517.0,538.15,50.8889,43,56.7,0,67.9
20160514004500,517.0,538.15,50.8889,43,56.7,0,67.9
20160514010000,517.0,538.15,50.8889,43,56.7,0,67.9
20160514011500,517.0,512.3,48.4444,43,56.7,0,67.8
20160514013000,517.0,512.3,48.4444,43,56.7,100,67.2
20160514014500,517.0,512.3,48.4444,43,57.5,100,67.1
20160514020000,517.0,512.3,48.4444,43,57.5,100,66.9
20160514021500,517.0,519.35,49.1111,43,57.5,100,67.3
20160514023000,517.0,519.35,49.1111,43,57.5,100,67.7
20160514024500,517.0,519.35,49.1111,43,56.8,100,67.8
20160514030000,517.0,519.35,49.1111,43,57.4,100,67.7
20160514031500,517.0,519.35,49.1111,43,57.4,100,67.7
20160514033000,517.0,519.35,49.1111,43,57.4,100,67.8
20160514034500,517.0,526.4,49.7778,43,57.4,100,67.8
20160514040000,517.0,519.35,49.1111,43,57.4,100,67.7
20160514041500,517.0,519.35,49.1111,43,57.4,100,67.7
20160514043000,517.0,519.35,49.1111,43,57.4,100,67.7
20160514044500,517.0,519.35,49.1111,43,57.4,100,67.6
20160514050000,517.0,519.35,49.1111,43,57.4,100,67.6
20160514051500,517.0,519.35,49.1111,43,57.4,100,67.5
20160514053000,517.0,526.4,49.7778,43,57.4,100,67.5
20160514054500,517.0,519.35,49.1111,43,57.4,100,67.6
20160514060000,517.0,519.35,49.1111,43,57.4,100,67.4
20160514061500,517.0,519.35,49.1111,43,57.4,100,67.5
20160514063000,517.0,519.35,49.1111,43,58.2,100,67.5
20160514064500,517.0,519.35,49.1111,43,58.8,100,67.6
20160514070000,517.0,519.35,49.1111,43,58.8,100,67.6
20160514071500,517.0,526.4,49.7778,43,60.3,100,67.6
20160514073000,517.0,526.4,49.7778,43,60.3,100,67.7
20160514074500,517.0,526.4,49.7778,43,60.3,100,67.7
20160514080000,517.0,526.4,49.7778,43,61.2,100,67.7
20160514081500,517.0,519.35,49.1111,43,61.9,100,67.7
20160514083000,517.0,519.35,49.1111,43,61.9,100,67.8
20160514084500,517.0,526.4,49.7778,43,61.9,100,67.8
20160514090000,517.0,526.4,49.7778,43,61.9,100,67.9
20160514091500,517.0,526.4,49.7778,43,61.9,100,67.9
20160514093000,517.0,526.4,49.7778,43,61.9,100,67.9
20160514094500,517.0,526.4,49.7778,43,61.9,100,68.0
20160514100000,517.0,526.4,49.7778,43,61.9,100,68.1
20160514101500,517.0,526.4,49.7778,43,61.9,100,67.8
20160514103000,517.0,526.4,49.7778,43,75.4,100,67.1
20160514104500,517.0,526.4,49.7778,43,85.0,100,67.0
20160514110000,517.0,514.65,48.6667,43,88.7,100,67.2
20160514111500,517.0,521.7,49.3333,43,88.7,100,67.5
20160514113000,517.0,521.7,49.3333,43,88.7,100,67.8
20160514114500,517.0,521.7,49.3333,43,88.7,100,68.1
20160514120000,517.0,521.7,49.3333,43,65.4,0,68.3
20160514121500,517.0,512.3,48.4444,43,57.6,0,68.4
20160514123000,517.0,512.3,48.4444,43,57.6,0,68.3
20160514124500,517.0,512.3,48.4444,43,57.6,0,68.5
20160514130000,517.0,512.3,48.4444,43,56.8,0,68.5
20160514131500,517.0,512.3,48.4444,43,56.8,0,68.5
20160514133000,517.0,512.3,48.4444,43,57.5,0,68.6
20160514134500,517.0,512.3,48.4444,43,57.5,0,68.8
20160514140000,517.0,512.3,48.4444,43,57.5,0,69.1
20160514141500,517.0,512.3,48.4444,43,57.5,0,69.2
20160514143000,517.0,512.3,48.4444,43,57.5,0,69.3
20160514144500,517.0,512.3,48.4444,43,57.5,0,69.3
