PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160514150000,517.0,512.3,48.4444,43,57.5,0,69.4
20160514151500,517.0,512.3,48.4444,43,57.5,0,69.7
20160514153000,517.0,512.3,48.4444,43,57.5,0,70.0
20160514154500,517.0,498.2,47.1111,43,57.5,0,70.2
20160514160000,517.0,512.3,48.4444,43,57.5,0,70.3
20160514161500,517.0,512.3,48.4444,43,57.5,0,70.4
20160514163000,517.0,512.3,48.4444,43,57.5,0,70.8
20160514164500,517.0,512.3,48.4444,43,57.5,0,70.8
20160514170000,517.0,512.3,48.4444,43,57.5,0,71.0
20160514171500,517.0,512.3,48.4444,43,57.5,0,71.0
20160514173000,517.0,512.3,48.4444,43,57.5,0,71.2
20160514174500,517.0,512.3,48.4444,43,57.5,0,71.3
20160514180000,517.0,538.15,50.8889,44,57.5,0,71.5
20160514181500,517.0,538.15,50.8889,44,57.5,0,71.4
20160514183000,517.0,561.65,53.1111,44,57.5,0,71.6
20160514184500,517.0,538.15,50.8889,44,56.8,0,71.1
20160514190000,517.0,549.9,52.0,44,56.8,0,70.7
20160514191500,517.0,542.85,51.3333,44,56.8,0,70.4
20160514193000,517.0,535.8,50.6667,44,56.8,0,70.2
20160514194500,517.0,542.85,51.3333,44,56.8,0,70.1
20160514200000,517.0,549.9,52.0,44,56.8,0,69.6
20160514201500,517.0,549.9,52.0,44,56.8,0,69.4
20160514203000,517.0,542.85,51.3333,44,56.8,0,69.3
20160514204500,517.0,542.85,51.3333,44,56.8,0,69.0
20160514210000,517.0,533.45,50.4444,44,56.8,0,68.9
20160514211500,517.0,533.45,50.4444,44,56.8,0,68.8
20160514213000,517.0,545.2,51.5556,44,56.8,0,68.7
20160514214500,517.0,545.2,51.5556,44,56.8,0,68.5
20160514220000,517.0,545.2,51.5556,44,56.8,0,68.3
20160514221500,517.0,538.15,50.8889,44,56.8,0,68.2
20160514223000,517.0,549.9,52.0,44,56.8,0,68.1
20160514224500,517.0,538.15,50.8889,44,56.8,0,68.1
20160514230000,517.0,538.15,50.8889,44,56.8,0,68.1
20160514231500,517.0,538.15,50.8889,44,56.8,0,68.3
20160514233000,517.0,545.2,51.5556,44,56.8,0,68.3
20160514234500,517.0,545.2,51.5556,44,56.8,0,68.4
20160515000000,517.0,545.2,51.5556,44,56.8,0,68.4
20160515001500,517.0,545.2,51.5556,44,56.8,0,68.4
20160515003000,517.0,533.45,50.4444,44,56.8,0,68.4
20160515004500,517.0,533.45,50.4444,44,56.8,0,68.3
20160515010000,517.0,545.2,51.5556,44,56.8,0,68.3
20160515011500,517.0,545.2,51.5556,44,56.8,0,68.2
20160515013000,517.0,545.2,51.5556,44,56.8,0,68.2
20160515014500,517.0,545.2,51.5556,44,56.8,0,68.2
20160515020000,517.0,545.2,51.5556,44,56.8,0,68.2
20160515021500,517.0,538.15,50.8889,44,56.8,0,68.1
20160515023000,517.0,554.6,52.4444,44,56.8,0,68.1
20160515024500,517.0,554.6,52.4444,44,56.8,0,68.1
20160515030000,517.0,542.85,51.3333,44,56.8,0,68.1
20160515031500,517.0,542.85,51.3333,44,56.8,0,68.1
20160515033000,517.0,542.85,51.3333,44,56.8,0,68.0
20160515034500,517.0,549.9,52.0,44,56.8,0,68.1
20160515040000,517.0,549.9,52.0,44,56.8,0,67.9
20160515041500,517.0,549.9,52.0,44,56.8,0,67.9
20160515043000,517.0,549.9,52.0,44,56.8,0,67.9
20160515044500,517.0,549.9,52.0,44,56.8,0,67.8
20160515050000,517.0,549.9,52.0,44,56.8,0,67.8
20160515051500,517.0,549.9,52.0,44,56.8,0,67.8
20160515053000,517.0,549.9,52.0,44,56.8,0,67.8
20160515054500,517.0,549.9,52.0,44,56.8,100,67.7
20160515060000,517.0,549.9,52.0,44,56.8,100,67.8
20160515061500,517.0,549.9,52.0,44,56.8,100,67.7
20160515063000,517.0,549.9,52.0,44,56.8,100,67.8
20160515064500,517.0,549.9,52.0,44,56.8,100,67.7
20160515070000,517.0,549.9,52.0,44,56.8,100,67.8
20160515071500,517.0,549.9,52.0,44,56.8,100,67.8
20160515073000,517.0,549.9,52.0,44,56.8,100,67.2
20160515074500,517.0,549.9,52.0,44,57.5,100,66.9
20160515080000,517.0,559.3,52.8889,44,57.5,100,66.9
20160515081500,517.0,538.15,50.8889,43,57.5,100,67.3
20160515083000,517.0,528.75,50.0,43,57.5,100,67.6
20160515084500,517.0,545.2,51.5556,43,57.5,100,67.7
20160515090000,517.0,538.15,50.8889,43,57.5,100,67.9
20160515091500,517.0,538.15,50.8889,43,57.5,100,67.9
20160515093000,517.0,538.15,50.8889,43,57.5,100,68.1
20160515094500,517.0,538.15,50.8889,43,57.5,100,68.2
20160515100000,517.0,538.15,50.8889,43,57.5,100,67.8
20160515101500,517.0,545.2,51.5556,43,57.5,100,67.1
20160515103000,517.0,545.2,51.5556,43,57.5,100,67.1
20160515104500,517.0,545.2,51.5556,43,59.1,100,67.3
20160515110000,517.0,533.45,50.4444,43,59.1,100,67.7
20160515111500,517.0,542.85,51.3333,43,59.1,100,67.9
20160515113000,517.0,542.85,51.3333,43,59.1,100,68.2
20160515114500,517.0,542.85,51.3333,43,57.5,0,68.4
20160515120000,517.0,542.85,51.3333,43,57.5,0,68.6
20160515121500,517.0,542.85,51.3333,43,56.8,0,68.7
20160515123000,517.0,535.8,50.6667,43,56.8,0,68.3
20160515124500,517.0,535.8,50.6667,43,56.8,0,68.2
20160515130000,517.0,535.8,50.6667,43,56.8,0,68.1
20160515131500,517.0,535.8,50.6667,43,56.8,0,67.9
20160515133000,517.0,535.8,50.6667,43,56.8,0,68.1
20160515134500,517.0,528.75,50.0,43,56.8,0,68.2
20160515140000,517.0,528.75,50.0,43,56.8,0,68.4
20160515141500,517.0,528.75,50.0,43,57.5,0,68.6
20160515143000,517.0,528.75,50.0,43,56.8,0,68.7
20160515144500,517.0,528.75,50.0,43,56.8,0,68.6
20160515150000,517.0,535.8,50.6667,43,56.8,0,68.6
20160515151500,517.0,526.4,49.7778,43,56.8,0,68.8
20160515153000,517.0,526.4,49.7778,43,56.8,0,68.8
20160515154500,517.0,533.45,50.4444,43,56.8,0,69.1
20160515160000,517.0,533.45,50.4444,43,56.8,0,69.2
20160515161500,517.0,533.45,50.4444,43,56.8,0,69.1
20160515163000,517.0,533.45,50.4444,43,56.8,0,68.9
20160515164500,517.0,526.4,49.7778,43,56.8,0,68.9
20160515170000,517.0,526.4,49.7778,43,56.8,0,69.0
20160515171500,517.0,526.4,49.7778,43,56.8,0,68.8
20160515173000,517.0,526.4,49.7778,43,56.8,0,68.6
20160515174500,517.0,526.4,49.7778,43,56.8,0,68.6
20160515180000,517.0,533.45,50.4444,43,56.8,0,68.4
20160515181500,517.0,533.45,50.4444,43,56.8,0,68.4
20160515183000,517.0,533.45,50.4444,43,56.8,0,68.4
20160515184500,517.0,533.45,50.4444,43,56.8,0,68.3
20160515190000,517.0,526.4,49.7778,43,56.8,0,68.2
20160515191500,517.0,535.8,50.6667,43,56.8,0,68.3
20160515193000,517.0,535.8,50.6667,43,56.8,0,68.4
20160515194500,517.0,521.7,49.3333,43,56.8,0,68.3
20160515200000,517.0,528.75,50.0,43,56.8,0,68.4
20160515201500,517.0,521.7,49.3333,43,56.8,0,68.3
20160515203000,517.0,533.45,50.4444,43,56.8,0,68.2
20160515204500,517.0,526.4,49.7778,43,56.8,0,68.2
20160515210000,517.0,535.8,50.6667,43,56.8,0,68.2
20160515211500,517.0,526.4,49.7778,43,56.8,0,68.2
20160515213000,517.0,533.45,50.4444,43,56.8,0,68.1
20160515214500,517.0,533.45,50.4444,43,56.8,0,68.1
20160515220000,517.0,542.85,51.3333,43,56.8,0,68.1
20160515221500,517.0,535.8,50.6667,43,56.8,0,68.1
20160515223000,517.0,535.8,50.6667,43,56.8,0,68.2
20160515224500,517.0,535.8,50.6667,43,56.8,0,68.1
20160515230000,517.0,535.8,50.6667,43,56.8,0,68.1
20160515231500,517.0,535.8,50.6667,43,56.8,0,68.1
20160515233000,517.0,528.75,50.0,43,56.8,0,68.1
20160515234500,517.0,545.2,51.5556,43,56.8,0,68.1
20160516000000,517.0,535.8,50.6667,43,56.8,0,68.0
20160516001500,517.0,535.8,50.6667,43,56.8,100,67.3
20160516003000,517.0,535.8,50.6667,43,56.8,100,67.0
20160516004500,517.0,535.8,50.6667,43,57.5,100,66.9
20160516010000,517.0,535.8,50.6667,43,57.5,100,67.3
20160516011500,517.0,535.8,50.6667,43,57.5,100,67.6
20160516013000,517.0,535.8,50.6667,43,57.5,100,67.6
20160516014500,517.0,535.8,50.6667,43,57.5,100,67.7
20160516020000,517.0,535.8,50.6667,43,57.5,100,67.7
20160516021500,517.0,535.8,50.6667,43,57.5,100,67.7
20160516023000,517.0,535.8,50.6667,43,57.5,100,67.7
20160516024500,517.0,535.8,50.6667,43,57.5,100,67.7
20160516030000,517.0,535.8,50.6667,43,57.5,100,67.7
20160516031500,517.0,535.8,50.6667,43,57.5,100,67.7
20160516033000,517.0,545.2,51.5556,43,57.5,100,67.7
20160516034500,517.0,538.15,50.8889,43,57.5,100,67.8
20160516040000,517.0,538.15,50.8889,43,57.5,100,67.8
20160516041500,517.0,538.15,50.8889,43,57.5,100,67.8
20160516043000,517.0,545.2,51.5556,43,57.5,100,67.6
20160516044500,517.0,538.15,50.8889,43,57.5,100,67.6
20160516050000,517.0,538.15,50.8889,43,57.5,100,67.6
20160516051500,517.0,538.15,50.8889,43,57.5,100,67.6
20160516053000,517.0,538.15,50.8889,43,57.5,100,67.6
20160516054500,517.0,538.15,50.8889,43,57.5,100,67.6
20160516060000,517.0,538.15,50.8889,43,58.3,100,67.8
20160516061500,517.0,538.15,50.8889,43,58.3,100,67.9
20160516063000,517.0,538.15,50.8889,43,62.4,100,66.9
20160516064500,517.0,545.2,51.5556,43,85.9,100,66.7
20160516070000,517.0,535.8,50.6667,43,90.3,100,66.8
20160516071500,517.0,526.4,49.7778,43,94.1,100,67.5
20160516073000,517.0,526.4,49.7778,43,91.6,100,67.7
20160516074500,517.0,526.4,49.7778,43,94.3,100,68.2
20160516080000,517.0,535.8,50.6667,43,57.6,0,68.5
20160516081500,517.0,535.8,50.6667,43,57.6,0,68.7
20160516083000,517.0,535.8,50.6667,43,56.8,0,68.2
20160516084500,517.0,526.4,49.7778,43,56.8,100,67.5
20160516090000,517.0,526.4,49.7778,43,56.8,100,67.7
20160516091500,517.0,538.15,50.8889,43,56.8,100,67.7
20160516093000,517.0,561.65,53.1111,43,56.8,100,67.7
20160516094500,517.0,545.2,51.5556,43,56.8,100,68.1
20160516100000,517.0,545.2,51.5556,43,56.8,0,68.3
20160516101500,517.0,538.15,50.8889,43,56.8,0,68.4
20160516103000,517.0,538.15,50.8889,43,56.8,0,68.7
20160516104500,517.0,538.15,50.8889,43,56.8,0,68.8
20160516110000,517.0,549.9,52.0,43,56.8,0,68.2
20160516111500,517.0,549.9,52.0,43,56.8,0,68.0
20160516113000,517.0,549.9,52.0,43,56.8,0,68.1
20160516114500,517.0,542.85,51.3333,43,56.8,0,68.2
20160516120000,517.0,542.85,51.3333,43,56.8,0,67.9
20160516121500,517.0,535.8,50.6667,43,56.8,0,67.9
20160516123000,517.0,545.2,51.5556,43,56.8,0,68.1
20160516124500,517.0,545.2,51.5556,43,56.8,0,68.5
20160516130000,517.0,533.45,50.4444,43,56.8,0,68.6
20160516131500,517.0,533.45,50.4444,43,56.8,0,68.4
20160516133000,517.0,533.45,50.4444,43,56.8,0,68.4
20160516134500,517.0,533.45,50.4444,43,56.8,0,68.3
20160516140000,517.0,533.45,50.4444,43,56.8,0,68.3
20160516141500,517.0,533.45,50.4444,43,56.8,0,68.2
20160516143000,517.0,533.45,50.4444,43,56.8,0,68.2
20160516144500,517.0,533.45,50.4444,43,56.8,0,68.4
20160516150000,517.0,542.85,51.3333,43,56.8,0,68.5
20160516151500,517.0,533.45,50.4444,43,56.8,0,68.4
20160516153000,517.0,533.45,50.4444,43,56.8,0,68.3
20160516154500,517.0,533.45,50.4444,43,56.8,0,68.3
20160516160000,517.0,533.45,50.4444,43,56.8,0,68.2
20160516161500,517.0,526.4,49.7778,43,56.8,0,68.2
20160516163000,517.0,535.8,50.6667,43,56.8,0,68.1
20160516164500,517.0,535.8,50.6667,43,56.8,0,68.3
20160516170000,517.0,535.8,50.6667,43,56.8,0,68.3
20160516171500,517.0,535.8,50.6667,43,56.8,0,68.2
20160516173000,517.0,535.8,50.6667,43,56.8,0,68.1
20160516174500,517.0,535.8,50.6667,43,56.8,0,68.1
20160516180000,517.0,535.8,50.6667,43,56.8,0,68.0
20160516181500,517.0,526.4,49.7778,43,56.8,0,68.0
20160516183000,517.0,538.15,50.8889,43,56.8,0,67.9
20160516184500,517.0,538.15,50.8889,43,56.8,0,68.1
20160516190000,517.0,538.15,50.8889,43,56.8,0,68.2
20160516191500,517.0,538.15,50.8889,43,56.8,0,68.2
20160516193000,517.0,538.15,50.8889,43,56.8,0,68.1
20160516194500,517.0,538.15,50.8889,43,56.8,0,67.9
20160516200000,517.0,538.15,50.8889,43,56.8,100,67.7
20160516201500,517.0,549.9,52.0,43,56.8,100,67.7
20160516203000,517.0,538.15,50.8889,43,56.8,100,67.8
20160516204500,517.0,538.15,50.8889,43,56.8,100,67.8
20160516210000,517.0,545.2,51.5556,43,56.8,100,67.8
20160516211500,517.0,545.2,51.5556,43,56.8,100,67.7
20160516213000,517.0,538.15,50.8889,43,56.8,100,67.7
20160516214500,517.0,538.15,50.8889,43,56.8,100,67.6
20160516220000,517.0,538.15,50.8889,43,56.8,100,67.5
20160516221500,517.0,549.9,52.0,43,56.8,100,67.5
20160516223000,517.0,549.9,52.0,43,56.8,100,67.4
20160516224500,517.0,549.9,52.0,43,56.8,100,67.4
20160516230000,517.0,542.85,51.3333,43,57.5,100,67.4
20160516231500,517.0,542.85,51.3333,43,57.5,100,67.4
20160516233000,517.0,542.85,51.3333,43,57.5,100,67.4
20160516234500,517.0,549.9,52.0,43,57.5,100,67.4
20160517000000,517.0,549.9,52.0,43,57.5,100,67.5
20160517001500,517.0,549.9,52.0,43,57.5,100,67.4
20160517003000,517.0,549.9,52.0,43,57.5,100,67.4
20160517004500,517.0,549.9,52.0,43,57.5,100,67.3
20160517010000,517.0,549.9,52.0,43,59.1,100,67.3
20160517011500,517.0,549.9,52.0,43,60.7,100,67.4
20160517013000,517.0,549.9,52.0,43,62.4,100,67.6
20160517014500,517.0,542.85,51.3333,43,62.4,100,67.6
20160517020000,517.0,542.85,51.3333,43,64.4,100,67.7
20160517021500,517.0,535.8,50.6667,43,64.4,100,67.7
20160517023000,517.0,545.2,51.5556,43,63.6,100,67.7
20160517024500,517.0,545.2,51.5556,43,63.6,100,67.7
20160517030000,517.0,545.2,51.5556,43,63.6,100,67.7
20160517031500,517.0,533.45,50.4444,43,63.6,100,67.8
20160517033000,517.0,533.45,50.4444,43,64.4,100,67.9
20160517034500,517.0,545.2,51.5556,43,64.4,100,67.9
20160517040000,517.0,538.15,50.8889,43,64.4,100,67.9
20160517041500,517.0,538.15,50.8889,43,64.4,100,67.9
20160517043000,517.0,538.15,50.8889,43,64.4,100,67.9
20160517044500,517.0,538.15,50.8889,43,64.4,100,67.9
20160517050000,517.0,538.15,50.8889,43,64.4,100,67.9
20160517051500,517.0,538.15,50.8889,43,63.7,100,67.8
20160517053000,517.0,538.15,50.8889,43,63.7,100,67.8
20160517054500,517.0,545.2,51.5556,43,63.7,100,67.9
20160517060000,517.0,538.15,50.8889,43,63.7,100,67.9
20160517061500,517.0,538.15,50.8889,43,63.7,100,68.0
20160517063000,517.0,538.15,50.8889,43,64.4,100,67.5
20160517064500,517.0,538.15,50.8889,43,88.1,100,66.9
20160517070000,517.0,538.15,50.8889,43,94.2,100,66.9
20160517071500,517.0,512.3,48.4444,43,92.9,100,67.1
20160517073000,517.0,512.3,48.4444,43,91.9,100,67.3
20160517074500,517.0,505.25,47.7778,43,94.7,100,67.6
20160517080000,517.0,514.65,48.6667,43,91.7,100,67.9
20160517081500,517.0,514.65,48.6667,43,90.5,100,68.0
20160517083000,517.0,514.65,48.6667,43,92.2,100,68.2
20160517084500,517.0,507.6,48.0,43,58.4,0,68.4
20160517090000,517.0,507.6,48.0,43,57.6,0,68.3
20160517091500,517.0,507.6,48.0,43,57.6,0,68.4
20160517093000,517.0,500.55,47.3333,43,57.6,0,68.6
20160517094500,517.0,512.3,48.4444,43,57.6,0,68.3
20160517100000,517.0,512.3,48.4444,43,57.6,0,68.4
20160517101500,517.0,512.3,48.4444,43,56.8,0,68.6
20160517103000,517.0,512.3,48.4444,43,57.5,0,69.1
20160517104500,517.0,512.3,48.4444,43,57.5,0,69.2
20160517110000,517.0,512.3,48.4444,43,57.5,0,68.9
20160517111500,517.0,505.25,47.7778,43,57.5,0,69.0
20160517113000,517.0,512.3,48.4444,43,57.5,0,68.8
20160517114500,517.0,505.25,47.7778,43,57.5,0,69.1
20160517120000,517.0,505.25,47.7778,43,57.5,0,69.1
20160517121500,517.0,542.85,51.3333,44,57.5,0,70.0
20160517123000,517.0,552.25,52.2222,44,57.5,0,70.1
20160517124500,517.0,545.2,51.5556,44,57.5,0,70.4
20160517130000,517.0,545.2,51.5556,44,57.5,0,70.3
20160517131500,517.0,545.2,51.5556,44,57.5,0,69.7
20160517133000,517.0,538.15,50.8889,44,57.5,0,69.6
20160517134500,517.0,538.15,50.8889,44,57.5,0,69.5
20160517140000,517.0,549.9,52.0,44,56.8,0,69.2
20160517141500,517.0,549.9,52.0,44,56.8,0,68.9
20160517143000,517.0,549.9,52.0,44,57.6,0,69.2
20160517144500,517.0,549.9,52.0,44,57.6,0,69.1
20160517150000,517.0,542.85,51.3333,44,57.6,0,69.6
20160517151500,517.0,542.85,51.3333,44,57.6,0,69.9
20160517153000,517.0,542.85,51.3333,44,57.6,0,69.7
20160517154500,517.0,552.25,52.2222,44,57.6,0,69.8
20160517160000,517.0,552.25,52.2222,44,57.6,0,70.5
20160517161500,517.0,552.25,52.2222,44,57.6,0,70.4
20160517163000,517.0,552.25,52.2222,44,57.6,0,70.3
20160517164500,517.0,552.25,52.2222,44,57.6,0,70.5
20160517170000,517.0,552.25,52.2222,44,57.6,0,70.8
20160517171500,517.0,542.85,51.3333,44,57.6,0,70.7
20160517173000,517.0,554.6,52.4444,44,57.6,0,70.8
20160517174500,517.0,554.6,52.4444,44,57.6,0,70.8
20160517180000,517.0,554.6,52.4444,44,57.6,0,71.0
20160517181500,517.0,542.85,51.3333,44,57.6,0,71.0
20160517183000,517.0,542.85,51.3333,44,57.6,0,70.5
20160517184500,517.0,552.25,52.2222,44,57.6,0,70.4
20160517190000,517.0,552.25,52.2222,44,57.0,0,70.3
20160517191500,517.0,552.25,52.2222,44,57.0,0,70.2
20160517193000,517.0,542.85,51.3333,44,57.0,0,69.8
20160517194500,517.0,552.25,52.2222,43,57.0,0,69.4
20160517200000,517.0,545.2,51.5556,43,57.0,0,69.1
20160517201500,517.0,545.2,51.5556,43,57.0,0,68.7
20160517203000,517.0,538.15,50.8889,43,57.0,0,68.6
20160517204500,517.0,538.15,50.8889,43,57.0,0,68.3
20160517210000,517.0,538.15,50.8889,43,57.0,0,68.2
20160517211500,517.0,538.15,50.8889,43,57.0,0,68.1
20160517213000,517.0,549.9,52.0,43,57.0,0,68.1
20160517214500,517.0,538.15,50.8889,43,57.0,0,68.1
20160517220000,517.0,538.15,50.8889,43,57.0,0,68.3
20160517221500,517.0,549.9,52.0,43,57.0,0,68.3
20160517223000,517.0,549.9,52.0,43,57.0,0,68.4
20160517224500,517.0,549.9,52.0,43,57.0,0,68.3
20160517230000,517.0,542.85,51.3333,43,57.0,0,68.5
20160517231500,517.0,542.85,51.3333,43,57.0,0,68.5
20160517233000,517.0,549.9,52.0,43,57.0,0,68.4
20160517234500,517.0,542.85,51.3333,43,57.0,0,68.3
20160518000000,517.0,549.9,52.0,43,57.0,0,68.2
20160518001500,517.0,542.85,51.3333,43,57.0,0,68.2
20160518003000,517.0,542.85,51.3333,43,57.0,0,68.2
20160518004500,517.0,542.85,51.3333,43,57.0,0,68.2
20160518010000,517.0,554.6,52.4444,43,57.0,0,68.2
20160518011500,517.0,500.55,47.3333,42,57.6,0,68.2
20160518013000,517.0,500.55,47.3333,42,57.6,100,67.5
20160518014500,517.0,500.55,47.3333,42,57.6,100,67.1
20160518020000,517.0,512.3,48.4444,42,57.6,100,67.1
20160518021500,517.0,512.3,48.4444,42,57.6,100,67.6
20160518023000,517.0,512.3,48.4444,42,57.6,100,67.8
20160518024500,517.0,519.35,49.1111,42,57.6,100,68.0
20160518030000,517.0,519.35,49.1111,42,57.6,100,68.1
20160518031500,517.0,519.35,49.1111,42,59.1,100,68.1
20160518033000,517.0,519.35,49.1111,42,57.2,100,68.1
20160518034500,517.0,519.35,49.1111,42,57.2,100,68.1
20160518040000,517.0,519.35,49.1111,42,57.2,100,68.1
20160518041500,517.0,519.35,49.1111,42,57.2,100,68.1
20160518043000,517.0,519.35,49.1111,42,58.0,100,68.2
20160518044500,517.0,519.35,49.1111,42,58.0,100,68.2
20160518050000,517.0,519.35,49.1111,42,58.0,100,68.2
20160518051500,517.0,519.35,49.1111,42,57.2,100,68.1
20160518053000,517.0,519.35,49.1111,42,57.2,100,67.9
20160518054500,517.0,526.4,49.7778,42,57.2,100,68.0
20160518060000,517.0,526.4,49.7778,42,57.2,100,67.9
20160518061500,517.0,526.4,49.7778,42,57.2,100,68.0
20160518063000,517.0,526.4,49.7778,42,57.2,100,68.0
20160518064500,517.0,526.4,49.7778,42,57.2,100,68.1
20160518070000,517.0,526.4,49.7778,42,57.2,100,68.1
20160518071500,517.0,519.35,49.1111,42,57.2,0,68.4
20160518073000,517.0,519.35,49.1111,42,57.2,0,67.8
20160518074500,517.0,507.6,48.0,42,57.2,100,67.3
20160518080000,517.0,514.65,48.6667,42,57.2,100,67.3
20160518081500,517.0,514.65,48.6667,42,57.2,100,67.8
20160518083000,517.0,507.6,48.0,42,57.9,100,67.5
20160518084500,517.0,500.55,47.3333,42,57.9,100,68.1
20160518090000,517.0,507.6,48.0,42,57.2,0,68.3
20160518091500,517.0,507.6,48.0,42,57.2,0,68.6
20160518093000,517.0,500.55,47.3333,42,57.2,0,68.6
20160518094500,517.0,500.55,47.3333,42,57.2,0,68.7
20160518100000,517.0,500.55,47.3333,42,57.2,0,68.4
20160518101500,517.0,500.55,47.3333,42,57.2,0,68.5
20160518103000,517.0,507.6,48.0,42,57.2,0,68.7
20160518104500,517.0,498.2,47.1111,42,57.9,0,68.4
20160518110000,517.0,498.2,47.1111,42,57.2,0,68.5
20160518111500,517.0,505.25,47.7778,42,57.2,0,68.6
20160518113000,517.0,498.2,47.1111,42,57.2,0,68.2
20160518114500,517.0,498.2,47.1111,42,57.2,0,68.4
20160518120000,517.0,505.25,47.7778,42,57.2,0,68.6
20160518121500,517.0,505.25,47.7778,42,57.9,0,68.9
20160518123000,517.0,505.25,47.7778,42,57.9,0,69.2
20160518124500,517.0,505.25,47.7778,42,57.9,0,69.2
20160518130000,517.0,498.2,47.1111,42,57.2,0,69.0
20160518131500,517.0,498.2,47.1111,42,57.2,0,68.6
20160518133000,517.0,498.2,47.1111,42,57.2,0,68.7
20160518134500,517.0,498.2,47.1111,42,57.2,0,69.2
20160518140000,517.0,498.2,47.1111,42,57.2,0,68.9
20160518141500,517.0,505.25,47.7778,42,57.2,0,69.0
20160518143000,517.0,486.45,46.0,42,58.0,0,69.1
20160518144500,517.0,498.2,47.1111,42,58.0,0,69.3
20160518150000,517.0,498.2,47.1111,42,58.0,0,69.4
20160518151500,517.0,514.65,48.6667,43,58.0,0,69.9
20160518153000,517.0,514.65,48.6667,43,58.0,0,70.1
20160518154500,517.0,526.4,49.7778,44,57.2,0,70.2
20160518160000,517.0,526.4,49.7778,44,57.2,0,70.2
20160518161500,517.0,526.4,49.7778,44,57.2,0,70.1
20160518163000,517.0,526.4,49.7778,44,57.2,0,70.2
20160518164500,517.0,526.4,49.7778,44,57.2,0,69.9
20160518170000,517.0,533.45,50.4444,44,57.2,0,69.9
20160518171500,517.0,533.45,50.4444,44,57.2,0,69.7
20160518173000,517.0,533.45,50.4444,44,57.2,0,69.9
20160518174500,517.0,533.45,50.4444,44,57.2,0,69.8
20160518180000,517.0,533.45,50.4444,44,57.2,0,70.0
20160518181500,517.0,533.45,50.4444,44,57.2,0,69.8
20160518183000,517.0,545.2,51.5556,44,57.2,0,69.8
20160518184500,517.0,552.25,52.2222,44,57.2,0,69.5
20160518190000,517.0,552.25,52.2222,44,57.2,0,69.6
20160518191500,517.0,552.25,52.2222,44,57.2,0,69.5
20160518193000,517.0,545.2,51.5556,43,57.2,0,69.1
20160518194500,517.0,545.2,51.5556,43,57.2,0,68.6
20160518200000,517.0,545.2,51.5556,43,57.2,0,68.4
20160518201500,517.0,545.2,51.5556,43,57.2,0,68.2
20160518203000,517.0,538.15,50.8889,43,57.2,0,68.0
20160518204500,517.0,538.15,50.8889,43,57.2,0,67.8
20160518210000,517.0,538.15,50.8889,43,57.2,0,67.9
20160518211500,517.0,538.15,50.8889,43,57.2,0,68.2
20160518213000,517.0,538.15,50.8889,43,57.2,0,68.2
20160518214500,517.0,538.15,50.8889,43,57.2,0,68.3
20160518220000,517.0,545.2,51.5556,43,57.2,0,68.4
20160518221500,517.0,545.2,51.5556,43,58.0,0,68.3
20160518223000,517.0,545.2,51.5556,43,56.7,0,68.2
20160518224500,517.0,545.2,51.5556,43,56.7,0,68.2
20160518230000,517.0,538.15,50.8889,43,56.7,0,68.1
20160518231500,517.0,549.9,52.0,43,56.7,0,68.1
20160518233000,517.0,538.15,50.8889,43,56.7,0,68.1
20160518234500,517.0,549.9,52.0,43,56.7,0,68.1
20160519000000,517.0,549.9,52.0,43,56.7,0,68.0
20160519001500,517.0,549.9,52.0,43,56.7,0,68.0
20160519003000,517.0,549.9,52.0,43,56.7,0,67.9
20160519004500,517.0,549.9,52.0,43,56.7,0,67.9
20160519010000,517.0,549.9,52.0,43,56.7,0,67.9
20160519011500,517.0,559.3,52.8889,43,56.7,0,67.8
20160519013000,517.0,545.2,51.5556,43,56.7,100,67.7
20160519014500,517.0,538.15,50.8889,43,56.7,0,67.9
20160519020000,517.0,545.2,51.5556,43,56.7,0,67.9
20160519021500,517.0,545.2,51.5556,43,56.7,0,67.9
20160519023000,517.0,538.15,50.8889,43,56.7,0,67.9
20160519024500,517.0,549.9,52.0,43,56.7,0,67.8
20160519030000,517.0,549.9,52.0,43,56.7,0,67.8
20160519031500,517.0,549.9,52.0,43,56.7,0,67.8
20160519033000,517.0,549.9,52.0,43,56.7,100,67.7
20160519034500,517.0,549.9,52.0,43,56.7,100,67.7
20160519040000,517.0,549.9,52.0,43,56.7,100,67.6
20160519041500,517.0,549.9,52.0,43,56.7,100,67.6
20160519043000,517.0,549.9,52.0,43,56.7,100,67.5
20160519044500,517.0,559.3,52.8889,43,56.7,100,67.5
20160519050000,517.0,559.3,52.8889,43,56.7,100,67.4
20160519051500,517.0,559.3,52.8889,43,56.7,100,67.4
20160519053000,517.0,549.9,52.0,43,56.7,100,67.4
20160519054500,517.0,549.9,52.0,42,57.6,100,67.5
20160519060000,517.0,542.85,51.3333,42,57.6,100,67.5
20160519061500,517.0,533.45,50.4444,42,57.6,100,67.6
20160519063000,517.0,545.2,51.5556,42,57.6,100,67.7
20160519064500,517.0,538.15,50.8889,42,57.6,100,67.7
20160519070000,517.0,538.15,50.8889,42,57.6,100,67.7
20160519071500,517.0,538.15,50.8889,42,57.6,100,67.9
20160519073000,517.0,538.15,50.8889,42,57.6,100,67.2
20160519074500,517.0,538.15,50.8889,42,59.5,100,66.7
20160519080000,517.0,528.75,50.0,42,72.9,100,66.6
20160519081500,517.0,528.75,50.0,42,80.7,100,67.2
20160519083000,517.0,528.75,50.0,42,85.3,100,67.7
20160519084500,517.0,521.7,49.3333,42,83.8,100,67.9
20160519090000,517.0,521.7,49.3333,42,80.2,100,68.3
20160519091500,517.0,514.65,48.6667,42,57.2,0,68.3
20160519093000,517.0,514.65,48.6667,42,57.2,0,68.5
20160519094500,517.0,514.65,48.6667,42,57.2,0,68.4
20160519100000,517.0,514.65,48.6667,42,57.2,0,67.8
20160519101500,517.0,521.7,49.3333,42,57.2,100,67.7
20160519103000,517.0,521.7,49.3333,42,57.2,100,67.7
20160519104500,517.0,521.7,49.3333,42,57.2,100,67.8
20160519110000,517.0,507.6,48.0,42,57.2,100,67.9
20160519111500,517.0,507.6,48.0,42,57.2,100,68.0
20160519113000,517.0,500.55,47.3333,42,57.8,0,68.4
20160519114500,517.0,507.6,48.0,42,57.8,0,68.7
20160519120000,517.0,500.55,47.3333,42,57.8,0,68.7
20160519121500,517.0,500.55,47.3333,42,57.8,0,68.4
20160519123000,517.0,507.6,48.0,42,57.8,0,68.8
20160519124500,517.0,500.55,47.3333,42,57.8,0,68.7
20160519130000,517.0,500.55,47.3333,42,57.1,0,69.0
20160519131500,517.0,500.55,47.3333,42,58.0,0,69.3
20160519133000,517.0,500.55,47.3333,42,58.0,0,69.3
20160519134500,517.0,500.55,47.3333,42,58.0,0,69.6
20160519140000,517.0,491.15,46.4444,42,58.0,0,69.6
20160519141500,517.0,533.45,50.4444,42,58.0,0,69.9
20160519143000,517.0,526.4,49.7778,42,58.0,0,70.1
20160519144500,517.0,526.4,49.7778,42,57.2,0,70.4
20160519150000,517.0,526.4,49.7778,42,57.2,0,70.5
20160519151500,517.0,514.65,48.6667,42,57.2,0,70.9
20160519153000,517.0,526.4,49.7778,42,57.2,0,70.6
20160519154500,517.0,526.4,49.7778,42,57.2,0,70.5
20160519160000,517.0,526.4,49.7778,42,57.2,0,70.6
20160519161500,517.0,526.4,49.7778,42,57.2,0,70.5
20160519163000,517.0,512.3,48.4444,42,57.2,0,70.4
20160519164500,517.0,512.3,48.4444,42,57.2,0,70.5
20160519170000,517.0,521.7,49.3333,42,57.2,0,70.3
20160519171500,517.0,521.7,49.3333,42,57.2,0,69.9
20160519173000,517.0,521.7,49.3333,42,57.2,0,69.3
20160519174500,517.0,521.7,49.3333,42,57.2,0,69.1
20160519180000,517.0,521.7,49.3333,42,57.2,0,68.9
20160519181500,517.0,528.75,50.0,42,57.2,0,68.8
20160519183000,517.0,535.8,50.6667,42,57.2,0,68.8
20160519184500,517.0,528.75,50.0,42,57.2,0,68.6
20160519190000,517.0,528.75,50.0,42,57.2,0,68.4
20160519191500,517.0,528.75,50.0,42,57.2,0,68.4
20160519193000,517.0,521.7,49.3333,42,57.2,0,68.1
20160519194500,517.0,533.45,50.4444,42,57.2,0,68.1
20160519200000,517.0,526.4,49.7778,42,57.2,0,67.9
20160519201500,517.0,519.35,49.1111,42,57.2,0,67.9
20160519203000,517.0,528.75,50.0,42,57.2,0,67.8
20160519204500,517.0,528.75,50.0,42,57.2,100,67.7
20160519210000,517.0,528.75,50.0,42,57.2,100,67.8
20160519211500,517.0,535.8,50.6667,42,57.2,0,68.2
20160519213000,517.0,526.4,49.7778,43,57.2,0,68.4
20160519214500,517.0,535.8,50.6667,43,56.0,0,68.1
20160519220000,517.0,528.75,50.0,43,56.0,0,68.2
20160519221500,517.0,528.75,50.0,43,56.0,0,68.0
20160519223000,517.0,521.7,49.3333,43,56.0,0,68.1
20160519224500,517.0,507.6,48.0,43,56.0,0,68.1
20160519230000,517.0,526.4,49.7778,43,56.0,0,68.1
20160519231500,517.0,519.35,49.1111,43,56.0,0,67.9
20160519233000,517.0,507.6,48.0,43,56.0,0,68.0
20160519234500,517.0,526.4,49.7778,43,56.0,0,67.9
20160520000000,517.0,526.4,49.7778,43,56.7,100,67.7
20160520001500,517.0,526.4,49.7778,43,56.7,0,67.9
20160520003000,517.0,514.65,48.6667,43,56.0,100,67.7
20160520004500,517.0,514.65,48.6667,43,56.7,100,67.7
20160520010000,517.0,514.65,48.6667,43,56.7,100,67.7
20160520011500,517.0,526.4,49.7778,43,56.7,100,67.6
20160520013000,517.0,526.4,49.7778,43,56.7,100,67.6
20160520014500,517.0,507.6,48.0,43,56.0,100,67.6
20160520020000,517.0,498.2,47.1111,43,56.0,100,67.5
20160520021500,517.0,488.8,46.2222,43,56.7,100,67.5
20160520023000,517.0,488.8,46.2222,43,56.7,100,67.6
20160520024500,517.0,474.7,44.8889,43,56.7,100,67.7
20160520030000,517.0,488.8,46.2222,44,56.7,100,67.7
20160520031500,517.0,488.8,46.2222,44,56.7,100,67.7
20160520033000,517.0,498.2,47.1111,44,56.7,100,67.7
20160520034500,517.0,474.7,44.8889,44,56.7,100,67.7
20160520040000,517.0,500.55,47.3333,45,56.7,100,67.7
20160520041500,517.0,486.45,46.0,45,56.7,100,67.7
20160520043000,517.0,486.45,46.0,45,56.7,100,67.6
20160520044500,517.0,486.45,46.0,45,56.7,100,67.6
20160520050000,517.0,486.45,46.0,45,56.7,100,67.6
20160520051500,517.0,486.45,46.0,45,56.7,100,67.6
20160520053000,517.0,498.2,47.1111,45,57.5,100,67.6
20160520054500,517.0,486.45,46.0,45,56.8,100,67.6
20160520060000,517.0,486.45,46.0,46,56.8,100,67.6
20160520061500,517.0,479.4,45.3333,46,56.8,100,67.7
20160520063000,517.0,486.45,46.0,46,56.8,100,67.6
20160520064500,517.0,493.5,46.6667,46,56.8,100,67.7
20160520070000,517.0,462.95,43.7778,48,57.5,100,67.9
20160520071500,517.0,519.35,49.1111,50,57.5,100,67.1
20160520073000,517.0,526.4,49.7778,50,60.7,100,66.8
20160520074500,517.0,526.4,49.7778,50,75.8,100,66.8
20160520080000,517.0,549.9,52.0,49,95.8,100,66.9
20160520081500,517.0,549.9,52.0,49,99.3,100,67.5
20160520083000,517.0,549.9,52.0,45,94.4,100,68.1
20160520084500,517.0,542.85,51.3333,45,59.8,100,68.2
20160520090000,517.0,542.85,51.3333,45,57.3,0,68.4
20160520091500,517.0,535.8,50.6667,45,57.3,0,68.5
20160520093000,517.0,535.8,50.6667,45,57.3,0,68.3
20160520094500,517.0,542.85,51.3333,45,57.3,0,68.8
20160520100000,517.0,542.85,51.3333,45,57.3,0,68.5
20160520101500,517.0,542.85,51.3333,45,57.3,0,68.2
20160520103000,517.0,533.45,50.4444,45,57.3,0,68.0
20160520104500,517.0,533.45,50.4444,45,57.3,0,67.9
20160520110000,517.0,545.2,51.5556,45,57.3,0,67.8
20160520111500,517.0,545.2,51.5556,45,56.7,0,68.0
20160520113000,517.0,528.75,50.0,45,57.5,0,68.3
20160520114500,517.0,538.15,50.8889,45,57.5,0,68.6
20160520120000,517.0,545.2,51.5556,45,57.5,0,68.9
20160520121500,517.0,538.15,50.8889,45,57.5,0,69.2
20160520123000,517.0,545.2,51.5556,43,57.5,0,69.4
20160520124500,517.0,545.2,51.5556,43,57.5,0,69.6
20160520130000,517.0,554.6,52.4444,43,57.5,0,69.7
20160520131500,517.0,554.6,52.4444,43,57.5,0,69.8
20160520133000,517.0,528.75,50.0,43,57.5,0,69.7
20160520134500,517.0,535.8,50.6667,43,57.5,0,69.6
20160520140000,517.0,535.8,50.6667,43,57.5,0,69.5
20160520141500,517.0,552.25,52.2222,43,57.5,0,69.6
20160520143000,517.0,552.25,52.2222,43,57.5,0,69.6
20160520144500,517.0,545.2,51.5556,43,57.5,0,70.0
20160520150000,517.0,538.15,50.8889,43,56.8,0,70.0
20160520151500,517.0,545.2,51.5556,43,56.8,0,70.2
20160520153000,517.0,545.2,51.5556,43,57.5,0,70.5
20160520154500,517.0,535.8,50.6667,43,57.5,0,70.1
20160520160000,517.0,549.9,52.0,43,57.5,0,70.3
20160520161500,517.0,549.9,52.0,43,57.5,0,70.1
20160520163000,517.0,549.9,52.0,43,56.8,0,70.2
20160520164500,517.0,549.9,52.0,43,56.8,0,70.4
20160520170000,517.0,549.9,52.0,43,56.8,0,70.5
20160520171500,517.0,549.9,52.0,43,56.8,0,70.7
20160520173000,517.0,549.9,52.0,43,56.8,0,70.7
20160520174500,517.0,549.9,52.0,43,56.8,0,70.8
20160520180000,517.0,549.9,52.0,43,56.8,0,70.7
20160520181500,517.0,549.9,52.0,43,57.9,0,70.9
20160520183000,517.0,549.9,52.0,43,57.9,0,70.8
20160520184500,517.0,549.9,52.0,43,57.9,0,70.8
20160520190000,517.0,542.85,51.3333,43,57.9,0,70.8
20160520191500,517.0,542.85,51.3333,43,57.2,0,70.7
20160520193000,517.0,542.85,51.3333,43,57.2,0,70.5
20160520194500,517.0,535.8,50.6667,43,57.2,0,70.3
20160520200000,517.0,552.25,52.2222,43,57.2,0,69.8
20160520201500,517.0,552.25,52.2222,43,57.2,0,69.4
20160520203000,517.0,538.15,50.8889,43,57.2,0,69.2
20160520204500,517.0,545.2,51.5556,43,57.2,0,68.8
20160520210000,517.0,552.25,52.2222,43,57.2,0,68.7
20160520211500,517.0,552.25,52.2222,43,57.2,0,68.3
20160520213000,517.0,545.2,51.5556,43,57.2,0,68.1
20160520214500,517.0,545.2,51.5556,43,57.2,0,68.1
20160520220000,517.0,545.2,51.5556,43,57.2,0,67.9
20160520221500,517.0,545.2,51.5556,43,57.2,0,67.9
20160520223000,517.0,545.2,51.5556,43,57.2,0,67.9
20160520224500,517.0,545.2,51.5556,43,57.2,0,68.1
20160520230000,517.0,552.25,52.2222,43,57.2,0,68.2
20160520231500,517.0,552.25,52.2222,43,57.2,0,68.2
20160520233000,517.0,545.2,51.5556,43,57.2,0,68.2
20160520234500,517.0,545.2,51.5556,43,57.2,0,68.3
20160521000000,517.0,545.2,51.5556,43,57.2,0,68.1
20160521001500,517.0,552.25,52.2222,43,57.2,0,68.2
20160521003000,517.0,552.25,52.2222,43,57.2,0,68.2
20160521004500,517.0,552.25,52.2222,43,57.2,0,68.2
20160521010000,517.0,552.25,52.2222,43,57.2,0,68.2
20160521011500,517.0,505.25,47.7778,43,57.9,0,68.1
20160521013000,517.0,519.35,49.1111,43,57.1,100,67.4
20160521014500,517.0,519.35,49.1111,43,57.1,100,67.2
20160521020000,517.0,512.3,48.4444,43,57.9,100,67.1
20160521021500,517.0,512.3,48.4444,43,57.9,100,67.6
20160521023000,517.0,512.3,48.4444,43,57.9,100,67.8
20160521024500,517.0,512.3,48.4444,43,57.9,100,67.9
20160521030000,517.0,512.3,48.4444,43,57.9,100,68.0
20160521031500,517.0,512.3,48.4444,43,57.9,100,68.0
20160521033000,517.0,512.3,48.4444,43,57.9,100,68.1
20160521034500,517.0,512.3,48.4444,43,57.9,100,68.0
20160521040000,517.0,519.35,49.1111,43,57.9,100,68.0
20160521041500,517.0,519.35,49.1111,43,57.9,100,68.0
20160521043000,517.0,512.3,48.4444,43,57.2,100,67.9
20160521044500,517.0,521.7,49.3333,43,58.2,100,67.9
20160521050000,517.0,521.7,49.3333,43,57.6,100,68.1
20160521051500,517.0,514.65,48.6667,43,57.6,100,67.9
20160521053000,517.0,514.65,48.6667,43,57.6,100,67.8
20160521054500,517.0,514.65,48.6667,43,57.6,100,67.9
20160521060000,517.0,521.7,49.3333,43,57.6,100,67.9
20160521061500,517.0,514.65,48.6667,43,57.6,100,67.9
20160521063000,517.0,514.65,48.6667,43,57.6,100,67.8
20160521064500,517.0,514.65,48.6667,43,57.6,100,67.9
20160521070000,517.0,521.7,49.3333,43,57.6,100,67.9
20160521071500,517.0,521.7,49.3333,43,57.6,100,67.9
20160521073000,517.0,521.7,49.3333,43,57.6,100,67.9
20160521074500,517.0,521.7,49.3333,43,57.6,100,68.0
20160521080000,517.0,521.7,49.3333,43,57.6,100,67.9
20160521081500,517.0,521.7,49.3333,43,57.6,100,68.1
20160521083000,517.0,514.65,48.6667,43,57.6,100,68.1
20160521084500,517.0,521.7,49.3333,43,57.6,100,68.2
20160521090000,517.0,507.6,48.0,43,57.6,0,68.3
20160521091500,517.0,521.7,49.3333,43,57.6,0,67.9
20160521093000,517.0,512.3,48.4444,43,57.6,100,67.3
20160521094500,517.0,519.35,49.1111,43,57.6,100,67.2
20160521100000,517.0,512.3,48.4444,43,58.3,100,67.3
20160521101500,517.0,512.3,48.4444,43,58.3,100,67.7
20160521103000,517.0,512.3,48.4444,43,58.3,100,68.1
20160521104500,517.0,521.7,49.3333,43,57.5,0,68.3
20160521110000,517.0,512.3,48.4444,43,57.5,0,68.5
20160521111500,517.0,512.3,48.4444,43,57.5,0,68.7
20160521113000,517.0,512.3,48.4444,43,57.5,0,68.3
20160521114500,517.0,512.3,48.4444,43,57.5,0,68.3
20160521120000,517.0,512.3,48.4444,43,57.5,0,68.3
20160521121500,517.0,512.3,48.4444,43,57.5,0,68.3
20160521123000,517.0,512.3,48.4444,43,57.5,0,68.4
20160521124500,517.0,512.3,48.4444,43,57.5,0,68.8
20160521130000,517.0,512.3,48.4444,43,57.5,0,68.9
20160521131500,517.0,500.55,47.3333,43,57.5,0,69.1
20160521133000,517.0,500.55,47.3333,43,57.5,0,69.2
20160521134500,517.0,507.6,48.0,43,57.5,0,69.5
20160521140000,517.0,507.6,48.0,43,57.5,0,69.6
20160521141500,517.0,507.6,48.0,43,57.5,0,69.8
20160521143000,517.0,507.6,48.0,43,57.5,0,70.0
20160521144500,517.0,507.6,48.0,43,57.5,0,70.3
20160521150000,517.0,507.6,48.0,43,57.5,0,70.5
20160521151500,517.0,519.35,49.1111,43,57.5,0,70.8
20160521153000,517.0,519.35,49.1111,43,58.3,0,71.0
20160521154500,517.0,519.35,49.1111,43,57.6,0,71.2
20160521160000,517.0,519.35,49.1111,43,57.6,0,71.2
20160521161500,517.0,568.7,53.7778,45,57.6,0,71.5
20160521163000,517.0,554.6,52.4444,44,57.6,0,71.4
20160521164500,517.0,535.8,50.6667,44,57.6,0,71.4
20160521170000,517.0,535.8,50.6667,44,57.6,0,71.2
20160521171500,517.0,535.8,50.6667,44,56.8,0,71.1
20160521173000,517.0,535.8,50.6667,44,56.8,0,70.9
20160521174500,517.0,535.8,50.6667,44,57.5,0,70.8
20160521180000,517.0,535.8,50.6667,44,57.5,0,70.8
20160521181500,517.0,535.8,50.6667,44,57.5,0,70.8
20160521183000,517.0,535.8,50.6667,44,57.5,0,70.7
20160521184500,517.0,535.8,50.6667,44,57.5,0,70.6
20160521190000,517.0,535.8,50.6667,44,57.5,0,70.5
20160521191500,517.0,542.85,51.3333,44,57.5,0,70.8
20160521193000,517.0,542.85,51.3333,44,57.5,0,70.8
20160521194500,517.0,533.45,50.4444,44,57.5,0,70.8
20160521200000,517.0,533.45,50.4444,44,57.5,0,70.7
20160521201500,517.0,533.45,50.4444,44,57.5,0,70.7
20160521203000,517.0,533.45,50.4444,44,57.5,0,70.5
20160521204500,517.0,542.85,51.3333,44,57.5,0,70.3
20160521210000,517.0,542.85,51.3333,44,57.5,0,70.3
20160521211500,517.0,533.45,50.4444,44,57.5,0,70.1
20160521213000,517.0,533.45,50.4444,44,57.5,0,69.9
20160521214500,517.0,545.2,51.5556,44,57.5,0,69.8
20160521220000,517.0,538.15,50.8889,44,57.5,0,69.7
20160521221500,517.0,538.15,50.8889,44,56.8,0,69.5
20160521223000,517.0,538.15,50.8889,44,56.8,0,69.3
20160521224500,517.0,538.15,50.8889,44,56.8,0,69.2
20160521230000,517.0,538.15,50.8889,44,56.8,0,69.0
20160521231500,517.0,538.15,50.8889,44,56.8,0,68.9
20160521233000,517.0,538.15,50.8889,44,56.8,0,68.7
20160521234500,517.0,538.15,50.8889,44,56.8,0,68.6
20160522000000,517.0,538.15,50.8889,44,56.8,0,68.5
20160522001500,517.0,538.15,50.8889,44,56.8,0,68.4
20160522003000,517.0,538.15,50.8889,44,56.8,0,68.3
20160522004500,517.0,538.15,50.8889,44,56.8,0,68.1
20160522010000,517.0,538.15,50.8889,44,56.8,0,68.1
20160522011500,517.0,538.15,50.8889,44,56.8,0,68.1
20160522013000,517.0,538.15,50.8889,44,56.8,0,68.2
20160522014500,517.0,538.15,50.8889,44,56.8,0,68.4
20160522020000,517.0,549.9,52.0,44,56.8,0,68.4
20160522021500,517.0,542.85,51.3333,44,56.8,0,68.4
20160522023000,517.0,549.9,52.0,44,56.8,0,68.6
20160522024500,517.0,549.9,52.0,44,56.8,0,68.6
20160522030000,517.0,542.85,51.3333,44,56.8,0,68.7
20160522031500,517.0,542.85,51.3333,44,56.8,0,68.7
20160522033000,517.0,535.8,50.6667,44,56.8,0,68.6
20160522034500,517.0,535.8,50.6667,44,56.8,0,68.6
20160522040000,517.0,545.2,51.5556,44,56.8,0,68.6
20160522041500,517.0,545.2,51.5556,44,57.5,0,68.6
20160522043000,517.0,545.2,51.5556,44,57.5,0,68.5
20160522044500,517.0,545.2,51.5556,44,57.5,0,68.5
20160522050000,517.0,545.2,51.5556,44,57.5,0,68.5
20160522051500,517.0,545.2,51.5556,44,57.5,0,68.4
20160522053000,517.0,545.2,51.5556,44,57.5,0,68.5
20160522054500,517.0,538.15,50.8889,44,56.8,0,68.5
20160522060000,517.0,538.15,50.8889,44,56.8,0,68.4
20160522061500,517.0,545.2,51.5556,44,56.8,0,68.3
20160522063000,517.0,545.2,51.5556,44,56.8,0,68.1
20160522064500,517.0,545.2,51.5556,44,56.8,0,68.1
20160522070000,517.0,554.6,52.4444,44,56.8,0,68.1
20160522071500,517.0,554.6,52.4444,44,56.8,0,68.1
20160522073000,517.0,545.2,51.5556,44,56.8,0,68.0
20160522074500,517.0,545.2,51.5556,44,56.8,0,68.1
20160522080000,517.0,545.2,51.5556,44,56.8,0,68.2
20160522081500,517.0,545.2,51.5556,44,56.8,0,68.3
20160522083000,517.0,538.15,50.8889,44,56.8,0,68.2
20160522084500,517.0,549.9,52.0,44,56.8,0,68.4
20160522090000,517.0,549.9,52.0,44,56.8,0,68.4
20160522091500,517.0,538.15,50.8889,44,56.8,0,68.5
20160522093000,517.0,549.9,52.0,44,56.8,0,68.4
20160522094500,517.0,549.9,52.0,44,56.8,0,68.5
20160522100000,517.0,549.9,52.0,44,56.8,100,67.7
20160522101500,517.0,549.9,52.0,44,56.8,100,67.4
20160522103000,517.0,549.9,52.0,44,56.8,100,67.3
20160522104500,517.0,549.9,52.0,44,56.8,100,67.6
20160522110000,517.0,549.9,52.0,44,56.8,100,67.9
20160522111500,517.0,549.9,52.0,44,56.8,100,68.1
20160522113000,517.0,549.9,52.0,44,56.8,100,68.2
20160522114500,517.0,549.9,52.0,44,56.8,0,68.6
20160522120000,517.0,549.9,52.0,44,56.8,0,68.2
20160522121500,517.0,549.9,52.0,44,56.8,0,67.8
20160522123000,517.0,549.9,52.0,44,56.8,100,67.7
20160522124500,517.0,549.9,52.0,44,56.8,100,67.8
20160522130000,517.0,549.9,52.0,44,56.8,100,67.9
20160522131500,517.0,559.3,52.8889,44,56.8,100,68.2
20160522133000,517.0,538.15,50.8889,43,56.8,0,68.4
20160522134500,517.0,538.15,50.8889,43,56.8,0,68.7
20160522140000,517.0,538.15,50.8889,43,56.8,0,68.9
20160522141500,517.0,545.2,51.5556,43,56.8,0,68.9
20160522143000,517.0,535.8,50.6667,43,56.8,0,68.7
20160522144500,517.0,535.8,50.6667,43,56.8,0,68.4
20160522150000,517.0,535.8,50.6667,43,57.5,0,68.4
20160522151500,517.0,535.8,50.6667,43,57.5,0,68.7
20160522153000,517.0,542.85,51.3333,43,57.5,0,68.6
20160522154500,517.0,528.75,50.0,43,57.5,0,68.6
20160522160000,517.0,528.75,50.0,43,57.5,0,68.7
20160522161500,517.0,535.8,50.6667,43,57.5,0,69.0
20160522163000,517.0,535.8,50.6667,43,57.5,0,69.2
20160522164500,517.0,535.8,50.6667,43,57.5,0,69.5
20160522170000,517.0,535.8,50.6667,43,57.5,0,69.5
20160522171500,517.0,528.75,50.0,43,57.5,0,69.4
20160522173000,517.0,528.75,50.0,43,57.5,0,69.4
20160522174500,517.0,528.75,50.0,43,57.5,0,69.0
20160522180000,517.0,528.75,50.0,43,57.5,0,68.9
20160522181500,517.0,528.75,50.0,43,57.5,0,68.9
20160522183000,517.0,528.75,50.0,43,57.5,0,68.9
20160522184500,517.0,521.7,49.3333,43,57.5,0,68.8
20160522190000,517.0,533.45,50.4444,43,57.5,0,68.9
20160522191500,517.0,519.35,49.1111,43,57.5,0,68.9
20160522193000,517.0,528.75,50.0,43,57.5,0,68.7
20160522194500,517.0,519.35,49.1111,43,57.5,0,68.6
20160522200000,517.0,526.4,49.7778,43,57.5,0,68.4
20160522201500,517.0,533.45,50.4444,43,56.8,0,68.3
20160522203000,517.0,521.7,49.3333,43,56.8,0,68.1
20160522204500,517.0,528.75,50.0,43,56.8,0,67.9
20160522210000,517.0,528.75,50.0,43,56.8,0,68.0
20160522211500,517.0,528.75,50.0,43,56.8,0,68.2
20160522213000,517.0,528.75,50.0,43,56.8,0,68.2
20160522214500,517.0,528.75,50.0,43,56.8,0,68.3
20160522220000,517.0,521.7,49.3333,43,56.8,0,68.4
20160522221500,517.0,528.75,50.0,43,56.8,0,68.4
20160522223000,517.0,528.75,50.0,43,56.8,0,68.3
20160522224500,517.0,528.75,50.0,43,56.8,0,68.3
20160522230000,517.0,535.8,50.6667,43,56.8,0,68.2
20160522231500,517.0,535.8,50.6667,43,56.8,0,68.2
20160522233000,517.0,535.8,50.6667,43,56.8,0,68.2
20160522234500,517.0,528.75,50.0,43,58.0,0,68.1
20160523000000,517.0,535.8,50.6667,43,56.4,0,68.2
20160523001500,517.0,535.8,50.6667,43,56.4,0,68.1
20160523003000,517.0,535.8,50.6667,43,57.2,0,68.1
20160523004500,517.0,535.8,50.6667,43,57.2,0,68.1
20160523010000,517.0,535.8,50.6667,43,57.2,0,67.9
20160523011500,517.0,535.8,50.6667,43,57.2,0,67.9
20160523013000,517.0,528.75,50.0,43,57.2,0,68.0
20160523014500,517.0,528.75,50.0,43,57.2,0,68.0
20160523020000,517.0,545.2,51.5556,43,57.2,0,67.9
20160523021500,517.0,533.45,50.4444,43,57.2,0,67.9
20160523023000,517.0,533.45,50.4444,43,57.2,100,67.8
20160523024500,517.0,545.2,51.5556,43,57.2,100,67.7
20160523030000,517.0,535.8,50.6667,43,57.2,100,67.7
20160523031500,517.0,535.8,50.6667,43,57.2,100,67.7
20160523033000,517.0,535.8,50.6667,43,57.2,100,67.6
20160523034500,517.0,535.8,50.6667,43,57.2,100,67.7
20160523040000,517.0,535.8,50.6667,43,57.2,100,67.7
20160523041500,517.0,545.2,51.5556,43,57.2,100,67.7
20160523043000,517.0,535.8,50.6667,43,57.2,100,67.7
20160523044500,517.0,542.85,51.3333,43,57.2,100,67.7
20160523050000,517.0,542.85,51.3333,43,57.2,100,67.7
20160523051500,517.0,542.85,51.3333,43,57.2,100,67.7
20160523053000,517.0,542.85,51.3333,43,57.2,100,67.6
20160523054500,517.0,535.8,50.6667,43,57.2,100,67.6
20160523060000,517.0,545.2,51.5556,43,57.2,100,67.5
20160523061500,517.0,545.2,51.5556,43,57.2,100,67.7
20160523063000,517.0,545.2,51.5556,43,57.2,100,68.0
20160523064500,517.0,545.2,51.5556,43,57.2,100,68.2
20160523070000,517.0,545.2,51.5556,43,57.2,100,68.2
20160523071500,517.0,535.8,50.6667,43,57.2,0,68.2
20160523073000,517.0,535.8,50.6667,43,57.2,100,67.2
20160523074500,517.0,542.85,51.3333,43,57.2,100,66.9
20160523080000,517.0,549.9,52.0,43,57.2,100,66.8
20160523081500,517.0,549.9,52.0,43,58.0,100,67.3
20160523083000,517.0,549.9,52.0,43,58.0,100,67.9
20160523084500,517.0,549.9,52.0,43,58.0,100,68.2
20160523090000,517.0,549.9,52.0,43,58.0,100,68.1
20160523091500,517.0,549.9,52.0,43,58.0,0,68.3
20160523093000,517.0,549.9,52.0,43,56.8,0,68.2
20160523094500,517.0,549.9,52.0,43,56.8,0,67.9
20160523100000,517.0,549.9,52.0,43,56.8,100,67.7
20160523101500,517.0,549.9,52.0,43,56.8,0,67.8
20160523103000,517.0,549.9,52.0,43,56.8,0,67.9
20160523104500,517.0,549.9,52.0,43,56.8,100,67.7
20160523110000,517.0,535.8,50.6667,43,57.5,0,67.9
20160523111500,517.0,535.8,50.6667,43,57.5,0,68.2
20160523113000,517.0,528.75,50.0,43,57.5,0,68.7
20160523114500,517.0,542.85,51.3333,43,57.5,0,68.7
20160523120000,517.0,526.4,49.7778,43,57.5,0,68.6
20160523121500,517.0,535.8,50.6667,43,57.5,0,68.7
20160523123000,517.0,528.75,50.0,43,57.5,0,69.3
20160523124500,517.0,521.7,49.3333,43,57.5,0,69.5
20160523130000,517.0,500.55,47.3333,43,57.5,0,69.7
20160523131500,517.0,519.35,49.1111,43,57.5,0,69.6
20160523133000,517.0,528.75,50.0,43,57.5,0,69.6
20160523134500,517.0,528.75,50.0,43,57.5,0,69.7
20160523140000,517.0,528.75,50.0,43,57.5,0,69.8
20160523141500,517.0,535.8,50.6667,43,57.5,0,70.2
20160523143000,517.0,535.8,50.6667,43,57.5,0,70.5
20160523144500,517.0,535.8,50.6667,43,57.5,0,70.8
20160523150000,517.0,535.8,50.6667,43,57.5,0,70.7
20160523151500,517.0,526.4,49.7778,43,57.5,0,70.7
20160523153000,517.0,538.15,50.8889,43,57.5,0,71.3
20160523154500,517.0,603.95,57.1111,45,57.5,0,71.7
20160523160000,517.0,615.7,58.2222,46,57.5,0,72.1
20160523161500,517.0,650.95,61.5556,47,57.5,0,72.3
20160523163000,517.0,721.45,68.2222,50,56.8,0,72.4
20160523164500,517.0,862.45,81.5556,56,56.0,0,72.4
20160523170000,517.0,878.9,83.1111,57,56.0,0,71.9
20160523171500,517.0,824.85,78.0,55,56.0,0,71.7
20160523173000,517.0,843.65,79.7778,55,56.0,0,71.8
20160523174500,517.0,787.25,74.4444,53,56.7,0,71.6
20160523180000,517.0,714.4,67.5556,50,56.7,0,71.5
20160523181500,517.0,693.25,65.5556,48,56.7,0,71.7
20160523183000,517.0,693.25,65.5556,48,56.7,0,71.6
20160523184500,517.0,549.9,52.0,44,56.7,0,71.4
20160523190000,517.0,549.9,52.0,44,57.5,0,71.4
20160523191500,517.0,549.9,52.0,44,57.5,0,71.3
20160523193000,517.0,549.9,52.0,44,57.5,0,71.2
20160523194500,517.0,559.3,52.8889,44,57.5,0,70.9
20160523200000,517.0,538.15,50.8889,43,57.5,0,70.5
20160523201500,517.0,538.15,50.8889,43,56.8,0,70.2
20160523203000,517.0,538.15,50.8889,43,56.8,0,69.8
20160523204500,517.0,538.15,50.8889,43,56.8,0,69.5
20160523210000,517.0,538.15,50.8889,43,56.8,0,69.4
20160523211500,517.0,538.15,50.8889,43,56.8,0,69.2
20160523213000,517.0,538.15,50.8889,43,57.5,0,69.1
20160523214500,517.0,545.2,51.5556,43,57.5,0,68.8
20160523220000,517.0,538.15,50.8889,43,57.5,0,68.6
20160523221500,517.0,538.15,50.8889,43,56.9,0,68.3
20160523223000,517.0,538.15,50.8889,43,56.9,0,68.2
20160523224500,517.0,545.2,51.5556,43,56.9,0,68.1
20160523230000,517.0,545.2,51.5556,43,56.9,0,67.9
20160523231500,517.0,533.45,50.4444,43,56.9,0,67.9
20160523233000,517.0,542.85,51.3333,43,56.9,0,68.2
20160523234500,517.0,542.85,51.3333,43,56.9,0,68.3
20160524000000,517.0,542.85,51.3333,43,56.9,0,68.3
20160524001500,517.0,535.8,50.6667,43,56.9,0,68.4
20160524003000,517.0,535.8,50.6667,43,56.9,0,68.3
20160524004500,517.0,535.8,50.6667,43,56.9,0,68.3
20160524010000,517.0,535.8,50.6667,43,56.9,0,68.3
20160524011500,517.0,542.85,51.3333,43,56.9,0,68.4
20160524013000,517.0,542.85,51.3333,43,56.9,0,68.4
20160524014500,517.0,535.8,50.6667,43,56.9,0,68.3
20160524020000,517.0,542.85,51.3333,43,56.9,0,68.2
20160524021500,517.0,542.85,51.3333,43,56.9,0,68.1
20160524023000,517.0,542.85,51.3333,43,56.9,0,68.1
20160524024500,517.0,542.85,51.3333,43,56.9,0,68.1
20160524030000,517.0,542.85,51.3333,43,56.9,0,68.2
20160524031500,517.0,542.85,51.3333,43,56.9,0,68.2
20160524033000,517.0,533.45,50.4444,43,56.9,0,68.2
20160524034500,517.0,549.9,52.0,43,56.9,0,68.2
20160524040000,517.0,549.9,52.0,43,56.9,0,68.1
20160524041500,517.0,549.9,52.0,43,56.9,0,68.1
20160524043000,517.0,549.9,52.0,43,56.9,0,68.1
20160524044500,517.0,542.85,51.3333,43,56.9,0,68.1
20160524050000,517.0,542.85,51.3333,43,56.9,0,67.9
20160524051500,517.0,542.85,51.3333,43,56.9,0,68.0
20160524053000,517.0,542.85,51.3333,43,56.9,0,67.9
20160524054500,517.0,542.85,51.3333,43,56.9,0,67.9
20160524060000,517.0,542.85,51.3333,43,56.9,0,67.9
20160524061500,517.0,542.85,51.3333,43,56.9,0,68.0
20160524063000,517.0,542.85,51.3333,43,56.9,0,68.0
20160524064500,517.0,542.85,51.3333,43,56.9,0,67.9
20160524070000,517.0,542.85,51.3333,43,56.9,0,68.1
20160524071500,517.0,542.85,51.3333,43,56.9,0,67.8
20160524073000,517.0,542.85,51.3333,43,56.9,100,67.5
20160524074500,517.0,533.45,50.4444,43,56.9,100,67.4
20160524080000,517.0,521.7,49.3333,43,56.9,100,67.4
20160524081500,517.0,528.75,50.0,43,57.5,100,67.6
20160524083000,517.0,528.75,50.0,43,57.5,100,67.5
20160524084500,517.0,528.75,50.0,43,57.5,100,67.6
20160524090000,517.0,528.75,50.0,43,57.5,100,67.6
20160524091500,517.0,528.75,50.0,43,57.5,100,67.8
20160524093000,517.0,528.75,50.0,43,56.4,100,68.1
20160524094500,517.0,535.8,50.6667,43,56.4,100,68.2
20160524100000,517.0,535.8,50.6667,43,56.4,0,68.2
20160524101500,517.0,545.2,51.5556,43,55.6,0,68.2
20160524103000,517.0,533.45,50.4444,43,55.6,0,68.6
20160524104500,517.0,533.45,50.4444,43,55.6,0,68.6
20160524110000,517.0,533.45,50.4444,43,55.6,0,68.6
20160524111500,517.0,533.45,50.4444,43,55.6,0,69.0
20160524113000,517.0,542.85,51.3333,43,55.6,0,68.9
20160524114500,517.0,549.9,52.0,43,55.6,0,68.8
20160524120000,517.0,538.15,50.8889,43,55.6,0,68.8
20160524121500,517.0,512.3,48.4444,42,56.3,0,69.5
20160524123000,517.0,535.8,50.6667,42,55.6,0,69.7
