PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160524124500,517.0,535.8,50.6667,42,55.6,0,69.6
20160524130000,517.0,535.8,50.6667,42,55.6,0,70.0
20160524131500,517.0,535.8,50.6667,42,55.6,0,69.9
20160524133000,517.0,535.8,50.6667,42,56.7,0,69.7
20160524134500,517.0,535.8,50.6667,42,56.7,0,70.0
20160524140000,517.0,528.75,50.0,42,56.7,0,70.0
20160524141500,517.0,528.75,50.0,42,56.7,0,70.3
20160524143000,517.0,535.8,50.6667,42,56.7,0,70.6
20160524144500,517.0,528.75,50.0,42,56.7,0,70.7
20160524150000,517.0,528.75,50.0,42,56.7,0,70.7
20160524151500,517.0,528.75,50.0,42,56.7,0,70.6
20160524153000,517.0,519.35,49.1111,42,56.0,0,70.5
20160524154500,517.0,526.4,49.7778,42,56.0,0,70.3
20160524160000,517.0,526.4,49.7778,42,56.0,0,70.7
20160524161500,517.0,549.9,52.0,44,56.0,0,71.3
20160524163000,517.0,549.9,52.0,44,56.7,0,71.3
20160524164500,517.0,549.9,52.0,44,56.7,0,71.4
20160524170000,517.0,549.9,52.0,44,56.7,0,71.8
20160524171500,517.0,549.9,52.0,44,56.7,0,71.9
20160524173000,517.0,566.35,53.5556,44,56.7,0,71.8
20160524174500,517.0,566.35,53.5556,44,56.7,0,71.9
20160524180000,517.0,566.35,53.5556,44,56.7,0,71.9
20160524181500,517.0,554.6,52.4444,44,56.7,0,71.9
20160524183000,517.0,568.7,53.7778,44,56.7,0,71.7
20160524184500,517.0,549.9,52.0,44,56.0,0,71.7
20160524190000,517.0,549.9,52.0,44,56.0,0,71.6
20160524191500,517.0,549.9,52.0,44,56.0,0,71.2
20160524193000,517.0,549.9,52.0,44,56.0,0,71.0
20160524194500,517.0,549.9,52.0,44,56.0,0,70.5
20160524200000,517.0,538.15,50.8889,44,56.0,0,70.3
20160524201500,517.0,552.25,52.2222,44,56.0,0,69.9
20160524203000,517.0,552.25,52.2222,44,56.0,0,69.6
20160524204500,517.0,552.25,52.2222,44,56.0,0,69.4
20160524210000,517.0,552.25,52.2222,44,56.0,0,69.1
20160524211500,517.0,552.25,52.2222,44,56.0,0,68.9
20160524213000,517.0,552.25,52.2222,44,56.0,0,68.8
20160524214500,517.0,552.25,52.2222,44,56.0,0,68.6
20160524220000,517.0,552.25,52.2222,44,56.0,0,68.4
20160524221500,517.0,552.25,52.2222,44,56.0,0,68.4
20160524223000,517.0,552.25,52.2222,44,56.0,0,68.1
20160524224500,517.0,561.65,53.1111,44,56.0,0,68.0
20160524230000,517.0,554.6,52.4444,44,56.0,0,67.9
20160524231500,517.0,535.8,50.6667,43,56.0,0,68.1
20160524233000,517.0,542.85,51.3333,43,56.0,0,68.2
20160524234500,517.0,542.85,51.3333,43,56.0,0,68.3
20160525000000,517.0,542.85,51.3333,43,56.0,0,68.3
20160525001500,517.0,549.9,52.0,43,56.0,0,68.3
20160525003000,517.0,549.9,52.0,43,56.0,0,68.3
20160525004500,517.0,549.9,52.0,43,56.0,0,68.3
20160525010000,517.0,549.9,52.0,43,56.0,0,68.3
20160525011500,517.0,519.35,49.1111,43,56.0,0,68.3
20160525013000,517.0,545.2,51.5556,43,56.0,100,67.6
20160525014500,517.0,538.15,50.8889,43,56.0,100,67.2
20160525020000,517.0,538.15,50.8889,43,56.0,100,67.2
20160525021500,517.0,545.2,51.5556,43,56.0,100,67.4
20160525023000,517.0,545.2,51.5556,43,56.0,100,67.6
20160525024500,517.0,545.2,51.5556,43,56.0,100,67.6
20160525030000,517.0,545.2,51.5556,43,56.0,100,67.7
20160525031500,517.0,545.2,51.5556,43,56.0,100,67.7
20160525033000,517.0,545.2,51.5556,43,56.0,100,67.7
20160525034500,517.0,545.2,51.5556,43,56.0,100,67.7
20160525040000,517.0,538.15,50.8889,43,56.0,100,67.6
20160525041500,517.0,549.9,52.0,43,56.0,100,67.6
20160525043000,517.0,549.9,52.0,43,56.0,100,67.6
20160525044500,517.0,549.9,52.0,43,56.0,100,67.6
20160525050000,517.0,549.9,52.0,43,56.7,100,67.7
20160525051500,517.0,549.9,52.0,43,56.7,100,67.7
20160525053000,517.0,549.9,52.0,43,56.7,100,67.6
20160525054500,517.0,549.9,52.0,43,56.7,100,67.7
20160525060000,517.0,549.9,52.0,43,56.7,100,67.6
20160525061500,517.0,549.9,52.0,43,56.7,100,67.6
20160525063000,517.0,549.9,52.0,43,57.9,100,68.1
20160525064500,517.0,549.9,52.0,43,57.1,0,67.8
20160525070000,517.0,549.9,52.0,43,57.1,100,67.5
20160525071500,517.0,549.9,52.0,43,57.1,100,67.4
20160525073000,517.0,512.3,48.4444,43,57.1,100,67.7
20160525074500,517.0,526.4,49.7778,43,57.1,100,67.9
20160525080000,517.0,526.4,49.7778,43,57.1,100,68.1
20160525081500,517.0,526.4,49.7778,43,57.1,0,68.4
20160525083000,517.0,519.35,49.1111,43,57.1,0,68.4
20160525084500,517.0,519.35,49.1111,43,57.1,0,68.9
20160525090000,517.0,519.35,49.1111,43,57.1,0,68.7
20160525091500,517.0,519.35,49.1111,43,57.1,0,69.0
20160525093000,517.0,542.85,51.3333,43,57.1,0,68.7
20160525094500,517.0,526.4,49.7778,43,57.1,0,68.7
20160525100000,517.0,538.15,50.8889,43,57.1,0,68.8
20160525101500,517.0,538.15,50.8889,43,57.1,0,69.1
20160525103000,517.0,538.15,50.8889,43,57.1,0,69.3
20160525104500,517.0,521.7,49.3333,43,57.1,0,69.1
20160525110000,517.0,521.7,49.3333,43,57.1,0,68.9
20160525111500,517.0,521.7,49.3333,43,57.1,0,69.8
20160525113000,517.0,533.45,50.4444,43,57.1,0,70.0
20160525114500,517.0,542.85,51.3333,43,57.1,0,70.2
20160525120000,517.0,542.85,51.3333,43,57.1,0,70.2
20160525121500,517.0,533.45,50.4444,43,57.1,0,70.7
20160525123000,517.0,533.45,50.4444,43,57.1,0,70.5
20160525124500,517.0,533.45,50.4444,43,57.1,0,70.6
20160525130000,517.0,533.45,50.4444,43,57.1,0,70.8
20160525131500,517.0,533.45,50.4444,43,57.1,0,70.8
20160525133000,517.0,533.45,50.4444,43,57.1,0,70.7
20160525134500,517.0,533.45,50.4444,43,57.1,0,70.6
20160525140000,517.0,549.9,52.0,43,57.1,0,70.5
20160525141500,517.0,538.15,50.8889,43,57.1,0,70.9
20160525143000,517.0,538.15,50.8889,43,57.1,0,71.0
20160525144500,517.0,538.15,50.8889,43,57.1,0,71.0
20160525150000,517.0,622.75,58.8889,46,57.1,0,71.7
20160525151500,517.0,643.9,60.8889,47,57.7,0,72.2
20160525153000,517.0,683.85,64.6667,48,57.0,0,72.3
20160525154500,517.0,780.2,73.7778,52,57.0,0,72.4
20160525160000,517.0,864.8,81.7778,55,57.0,0,72.6
20160525161500,517.0,930.6,88.0,59,56.4,0,72.5
20160525163000,517.0,862.45,81.5556,56,56.4,0,71.7
20160525164500,517.0,796.65,75.3333,53,56.4,0,72.2
20160525170000,517.0,796.65,75.3333,53,56.4,0,71.9
20160525171500,517.0,796.65,75.3333,53,56.4,0,71.8
20160525173000,517.0,796.65,75.3333,53,56.4,0,71.9
20160525174500,517.0,796.65,75.3333,53,56.4,0,71.7
20160525180000,517.0,784.9,74.2222,52,56.4,0,71.7
20160525181500,517.0,737.9,69.7778,50,56.4,0,71.6
20160525183000,517.0,601.6,56.8889,45,57.1,0,71.4
20160525184500,517.0,552.25,52.2222,43,57.1,0,71.5
20160525190000,517.0,552.25,52.2222,43,57.1,0,71.2
20160525191500,517.0,552.25,52.2222,43,57.1,0,71.0
20160525193000,517.0,552.25,52.2222,43,57.1,0,70.6
20160525194500,517.0,552.25,52.2222,43,57.1,0,70.3
20160525200000,517.0,552.25,52.2222,43,57.1,0,70.0
20160525201500,517.0,552.25,52.2222,43,57.1,0,69.8
20160525203000,517.0,552.25,52.2222,43,57.1,0,69.5
20160525204500,517.0,552.25,52.2222,43,57.1,0,69.3
20160525210000,517.0,552.25,52.2222,43,57.1,0,69.2
20160525211500,517.0,552.25,52.2222,43,57.1,0,69.1
20160525213000,517.0,552.25,52.2222,43,57.1,0,68.9
20160525214500,517.0,552.25,52.2222,43,57.1,0,68.8
20160525220000,517.0,552.25,52.2222,43,57.1,0,68.6
20160525221500,517.0,552.25,52.2222,43,57.1,0,68.4
20160525223000,517.0,552.25,52.2222,43,57.1,0,68.1
20160525224500,517.0,552.25,52.2222,43,57.1,0,67.9
20160525230000,517.0,542.85,51.3333,43,57.1,0,68.0
20160525231500,517.0,552.25,52.2222,43,56.5,0,68.3
20160525233000,517.0,552.25,52.2222,43,56.5,0,68.4
20160525234500,517.0,552.25,52.2222,43,56.5,0,68.4
20160526000000,517.0,559.3,52.8889,43,56.5,0,68.4
20160526001500,517.0,549.9,52.0,43,57.1,0,68.5
20160526003000,517.0,535.8,50.6667,43,57.1,0,68.6
20160526004500,517.0,559.3,52.8889,43,57.1,0,68.5
20160526010000,517.0,545.2,51.5556,43,57.1,0,67.8
20160526011500,517.0,552.25,52.2222,43,57.1,100,67.6
20160526013000,517.0,545.2,51.5556,43,57.1,100,67.5
20160526014500,517.0,545.2,51.5556,43,57.1,100,67.6
20160526020000,517.0,552.25,52.2222,43,57.1,100,67.9
20160526021500,517.0,552.25,52.2222,43,57.1,100,68.0
20160526023000,517.0,552.25,52.2222,43,57.1,100,68.2
20160526024500,517.0,552.25,52.2222,43,57.1,0,68.2
20160526030000,517.0,552.25,52.2222,43,57.1,0,68.3
20160526031500,517.0,552.25,52.2222,43,57.1,0,68.3
20160526033000,517.0,552.25,52.2222,43,57.1,0,68.2
20160526034500,517.0,552.25,52.2222,43,56.4,0,68.2
20160526040000,517.0,545.2,51.5556,43,56.4,0,68.2
20160526041500,517.0,552.25,52.2222,43,57.1,0,68.2
20160526043000,517.0,552.25,52.2222,43,57.1,0,68.2
20160526044500,517.0,559.3,52.8889,43,57.1,0,68.2
20160526050000,517.0,559.3,52.8889,43,57.1,0,68.2
20160526051500,517.0,559.3,52.8889,43,57.1,0,68.2
20160526053000,517.0,559.3,52.8889,43,57.1,0,68.2
20160526054500,517.0,559.3,52.8889,43,57.1,0,68.1
20160526060000,517.0,549.9,52.0,43,57.1,0,68.2
20160526061500,517.0,542.85,51.3333,43,57.1,0,68.2
20160526063000,517.0,542.85,51.3333,43,57.1,0,68.2
20160526064500,517.0,533.45,50.4444,43,57.1,0,68.2
20160526070000,517.0,533.45,50.4444,43,57.1,0,68.3
20160526071500,517.0,533.45,50.4444,43,57.1,0,68.3
20160526073000,517.0,533.45,50.4444,43,57.1,0,67.9
20160526074500,517.0,533.45,50.4444,43,57.1,0,67.7
20160526080000,517.0,519.35,49.1111,43,57.1,100,67.6
20160526081500,517.0,519.35,49.1111,43,57.1,100,67.4
20160526083000,517.0,512.3,48.4444,43,57.1,100,67.9
20160526084500,517.0,512.3,48.4444,43,57.1,100,68.2
20160526090000,517.0,512.3,48.4444,43,57.1,0,68.3
20160526091500,517.0,512.3,48.4444,43,57.1,0,68.7
20160526093000,517.0,512.3,48.4444,43,57.1,0,68.8
20160526094500,517.0,512.3,48.4444,43,57.1,0,68.7
20160526100000,517.0,512.3,48.4444,43,57.1,0,68.9
20160526101500,517.0,505.25,47.7778,43,57.1,0,68.9
20160526103000,517.0,505.25,47.7778,43,57.1,0,69.3
20160526104500,517.0,505.25,47.7778,43,57.1,0,69.2
20160526110000,517.0,493.5,46.6667,43,57.1,0,69.3
20160526111500,517.0,512.3,48.4444,43,56.4,0,69.1
20160526113000,517.0,512.3,48.4444,43,56.4,0,69.2
20160526114500,517.0,521.7,49.3333,43,56.4,0,69.3
20160526120000,517.0,521.7,49.3333,43,56.4,0,69.2
20160526121500,517.0,521.7,49.3333,43,56.4,0,69.7
20160526123000,517.0,521.7,49.3333,43,56.4,0,69.9
20160526124500,517.0,521.7,49.3333,43,56.4,0,69.9
20160526130000,517.0,521.7,49.3333,43,56.4,0,70.3
20160526131500,517.0,507.6,48.0,43,56.4,0,70.5
20160526133000,517.0,507.6,48.0,43,56.4,0,70.3
20160526134500,517.0,514.65,48.6667,43,56.4,0,70.1
20160526140000,517.0,533.45,50.4444,43,56.4,0,70.1
20160526141500,517.0,521.7,49.3333,43,56.4,0,70.5
20160526143000,517.0,535.8,50.6667,43,56.4,0,70.5
20160526144500,517.0,507.6,48.0,43,56.4,0,70.8
20160526150000,517.0,514.65,48.6667,43,55.6,0,70.8
20160526151500,517.0,514.65,48.6667,43,55.6,0,70.9
20160526153000,517.0,514.65,48.6667,43,55.6,0,71.0
20160526154500,517.0,514.65,48.6667,43,56.3,0,71.1
20160526160000,517.0,521.7,49.3333,43,56.3,0,71.2
20160526161500,517.0,559.3,52.8889,44,56.3,0,71.5
20160526163000,517.0,559.3,52.8889,44,55.6,0,71.7
20160526164500,517.0,559.3,52.8889,44,55.6,0,71.9
20160526170000,517.0,566.35,53.5556,44,55.6,0,71.9
20160526171500,517.0,566.35,53.5556,44,55.6,0,71.8
20160526173000,517.0,566.35,53.5556,44,55.6,0,71.7
20160526174500,517.0,538.15,50.8889,43,55.6,0,71.0
20160526180000,517.0,552.25,52.2222,43,55.6,0,70.7
20160526181500,517.0,552.25,52.2222,43,55.6,0,70.2
20160526183000,517.0,545.2,51.5556,43,55.6,0,69.7
20160526184500,517.0,545.2,51.5556,43,55.6,0,69.4
20160526190000,517.0,554.6,52.4444,43,55.6,0,69.2
20160526191500,517.0,533.45,50.4444,43,55.6,0,69.0
20160526193000,517.0,533.45,50.4444,43,55.6,0,68.8
20160526194500,517.0,533.45,50.4444,43,55.6,0,68.6
20160526200000,517.0,533.45,50.4444,43,55.6,0,68.4
20160526201500,517.0,533.45,50.4444,43,55.6,0,68.1
20160526203000,517.0,533.45,50.4444,43,55.6,0,68.2
20160526204500,517.0,533.45,50.4444,43,55.6,0,67.9
20160526210000,517.0,533.45,50.4444,43,55.6,0,67.8
20160526211500,517.0,533.45,50.4444,43,55.6,100,67.7
20160526213000,517.0,542.85,51.3333,43,55.6,100,67.6
20160526214500,517.0,542.85,51.3333,43,55.6,100,67.4
20160526220000,517.0,542.85,51.3333,43,55.6,100,67.3
20160526221500,517.0,542.85,51.3333,43,55.6,100,67.2
20160526223000,517.0,542.85,51.3333,43,55.6,100,67.1
20160526224500,517.0,542.85,51.3333,43,55.6,100,67.1
20160526230000,517.0,535.8,50.6667,43,55.6,100,67.0
20160526231500,517.0,535.8,50.6667,43,55.6,100,66.8
20160526233000,517.0,535.8,50.6667,43,55.6,100,66.7
20160526234500,517.0,542.85,51.3333,43,55.6,100,66.6
20160527000000,517.0,542.85,51.3333,43,55.6,100,66.6
20160527001500,517.0,542.85,51.3333,43,55.6,100,66.6
20160527003000,517.0,542.85,51.3333,43,55.6,100,66.5
20160527004500,517.0,542.85,51.3333,43,55.6,100,66.4
20160527010000,517.0,535.8,50.6667,43,55.6,100,66.5
20160527011500,517.0,535.8,50.6667,43,55.6,100,66.3
20160527013000,517.0,535.8,50.6667,43,55.6,100,66.3
20160527014500,517.0,535.8,50.6667,43,55.6,100,66.2
20160527020000,517.0,552.25,52.2222,43,55.6,100,66.2
20160527021500,517.0,552.25,52.2222,43,55.6,100,66.2
20160527023000,517.0,545.2,51.5556,43,55.6,100,66.1
20160527024500,517.0,545.2,51.5556,43,55.6,100,66.0
20160527030000,517.0,545.2,51.5556,43,55.6,100,65.9
20160527031500,517.0,545.2,51.5556,43,55.6,100,65.8
20160527033000,517.0,545.2,51.5556,43,55.6,100,65.8
20160527034500,517.0,552.25,52.2222,43,55.6,100,65.7
20160527040000,517.0,545.2,51.5556,43,55.6,100,65.7
20160527041500,517.0,545.2,51.5556,43,55.6,100,65.6
20160527043000,517.0,545.2,51.5556,43,55.6,100,65.6
20160527044500,517.0,545.2,51.5556,43,55.6,100,65.6
20160527050000,517.0,552.25,52.2222,43,55.6,100,65.5
20160527051500,517.0,552.25,52.2222,43,55.6,100,65.5
20160527053000,517.0,552.25,52.2222,43,55.6,100,65.4
20160527054500,517.0,552.25,52.2222,43,55.6,100,65.3
20160527060000,517.0,552.25,52.2222,43,55.6,100,65.4
20160527061500,517.0,552.25,52.2222,43,55.6,100,65.6
20160527063000,517.0,552.25,52.2222,43,55.6,100,65.6
20160527064500,517.0,552.25,52.2222,43,55.6,100,65.4
20160527070000,517.0,552.25,52.2222,43,55.6,100,65.7
20160527071500,517.0,552.25,52.2222,43,55.6,100,66.1
20160527073000,517.0,542.85,51.3333,43,84.3,100,67.2
20160527074500,517.0,535.8,50.6667,43,87.9,100,68.2
20160527080000,517.0,535.8,50.6667,43,57.7,0,68.3
20160527081500,517.0,535.8,50.6667,43,57.7,0,67.8
20160527083000,517.0,535.8,50.6667,43,57.7,100,67.7
20160527084500,517.0,535.8,50.6667,43,57.7,100,67.6
20160527090000,517.0,528.75,50.0,43,56.8,100,67.4
20160527091500,517.0,528.75,50.0,43,56.8,100,67.7
20160527093000,517.0,528.75,50.0,43,56.8,100,67.4
20160527094500,517.0,528.75,50.0,43,57.5,100,67.7
20160527100000,517.0,528.75,50.0,43,57.5,0,68.3
20160527101500,517.0,528.75,50.0,43,57.5,0,67.9
20160527103000,517.0,521.7,49.3333,43,57.5,100,67.4
20160527104500,517.0,521.7,49.3333,43,57.5,100,67.4
20160527110000,517.0,528.75,50.0,43,57.5,100,67.4
20160527111500,517.0,521.7,49.3333,43,57.5,100,68.1
20160527113000,517.0,535.8,50.6667,43,57.5,0,68.4
20160527114500,517.0,528.75,50.0,43,57.5,0,68.3
20160527120000,517.0,528.75,50.0,43,57.5,0,68.3
20160527121500,517.0,538.15,50.8889,43,57.5,0,68.6
20160527123000,517.0,538.15,50.8889,43,57.5,0,69.1
20160527124500,517.0,528.75,50.0,43,57.5,0,69.3
20160527130000,517.0,528.75,50.0,43,57.5,0,69.2
20160527131500,517.0,538.15,50.8889,43,57.5,0,68.9
20160527133000,517.0,538.15,50.8889,43,57.5,0,69.1
20160527134500,517.0,538.15,50.8889,43,57.5,0,69.7
20160527140000,517.0,538.15,50.8889,43,57.5,0,70.1
20160527141500,517.0,528.75,50.0,43,57.5,0,70.1
20160527143000,517.0,521.7,49.3333,43,57.5,0,69.9
20160527144500,517.0,528.75,50.0,43,57.5,0,69.9
20160527150000,517.0,521.7,49.3333,43,57.5,0,69.8
20160527151500,517.0,521.7,49.3333,43,57.5,0,70.0
20160527153000,517.0,514.65,48.6667,43,57.5,0,69.7
20160527154500,517.0,521.7,49.3333,43,57.5,0,69.4
20160527160000,517.0,521.7,49.3333,43,57.5,0,69.4
20160527161500,517.0,512.3,48.4444,43,57.5,0,69.3
20160527163000,517.0,519.35,49.1111,43,56.9,0,69.4
20160527164500,517.0,519.35,49.1111,43,57.5,0,68.9
20160527170000,517.0,519.35,49.1111,43,57.5,0,68.6
20160527171500,517.0,519.35,49.1111,43,57.5,0,68.8
20160527173000,517.0,526.4,49.7778,43,57.5,0,68.6
20160527174500,517.0,526.4,49.7778,43,57.5,0,68.4
20160527180000,517.0,526.4,49.7778,43,57.5,0,68.3
20160527181500,517.0,526.4,49.7778,43,57.5,0,68.2
20160527183000,517.0,526.4,49.7778,43,57.5,0,68.0
20160527184500,517.0,526.4,49.7778,43,57.5,0,68.0
20160527190000,517.0,519.35,49.1111,43,56.8,100,67.8
20160527191500,517.0,533.45,50.4444,43,56.8,100,67.6
20160527193000,517.0,533.45,50.4444,43,57.5,100,67.7
20160527194500,517.0,526.4,49.7778,43,56.8,100,67.6
20160527200000,517.0,538.15,50.8889,43,56.8,100,67.5
20160527201500,517.0,538.15,50.8889,43,57.5,100,67.5
20160527203000,517.0,538.15,50.8889,43,57.5,100,67.4
20160527204500,517.0,538.15,50.8889,43,57.5,100,67.5
20160527210000,517.0,538.15,50.8889,43,57.5,100,67.7
20160527211500,517.0,538.15,50.8889,43,57.5,100,68.0
20160527213000,517.0,538.15,50.8889,43,57.5,100,68.1
20160527214500,517.0,538.15,50.8889,43,57.5,100,68.1
20160527220000,517.0,545.2,51.5556,43,57.5,100,68.1
20160527221500,517.0,535.8,50.6667,43,57.5,100,68.0
20160527223000,517.0,535.8,50.6667,43,57.5,100,67.9
20160527224500,517.0,535.8,50.6667,43,57.5,100,67.7
20160527230000,517.0,535.8,50.6667,43,57.5,100,67.7
20160527231500,517.0,528.75,50.0,43,57.5,100,67.6
20160527233000,517.0,528.75,50.0,43,57.5,100,67.6
20160527234500,517.0,542.85,51.3333,43,57.5,100,67.4
20160528000000,517.0,533.45,50.4444,43,57.5,100,67.4
20160528001500,517.0,533.45,50.4444,43,57.5,100,67.3
20160528003000,517.0,533.45,50.4444,43,57.5,100,67.4
20160528004500,517.0,533.45,50.4444,43,57.5,100,67.4
20160528010000,517.0,542.85,51.3333,43,57.5,100,67.4
20160528011500,517.0,514.65,48.6667,43,59.9,100,67.2
20160528013000,517.0,514.65,48.6667,43,88.6,100,66.4
20160528014500,517.0,514.65,48.6667,43,104.6,100,66.4
20160528020000,517.0,514.65,48.6667,43,106.1,100,66.6
20160528021500,517.0,514.65,48.6667,43,103.8,100,67.1
20160528023000,517.0,514.65,48.6667,43,102.5,100,67.6
20160528024500,517.0,507.6,48.0,43,100.7,100,68.0
20160528030000,517.0,514.65,48.6667,43,99.5,100,68.1
20160528031500,517.0,514.65,48.6667,43,68.9,0,68.3
20160528033000,517.0,521.7,49.3333,43,57.4,0,67.9
20160528034500,517.0,514.65,48.6667,43,57.4,0,67.8
20160528040000,517.0,505.25,47.7778,43,57.4,0,67.8
20160528041500,517.0,505.25,47.7778,43,57.4,0,67.8
20160528043000,517.0,505.25,47.7778,43,56.8,100,67.7
20160528044500,517.0,505.25,47.7778,43,56.8,100,67.6
20160528050000,517.0,514.65,48.6667,43,57.5,100,67.6
20160528051500,517.0,514.65,48.6667,43,57.5,100,67.6
20160528053000,517.0,514.65,48.6667,43,57.5,100,67.5
20160528054500,517.0,514.65,48.6667,43,57.5,100,67.4
20160528060000,517.0,514.65,48.6667,43,57.5,100,67.4
20160528061500,517.0,514.65,48.6667,43,58.3,100,67.4
20160528063000,517.0,514.65,48.6667,43,58.3,100,67.5
20160528064500,517.0,514.65,48.6667,43,58.3,100,67.5
20160528070000,517.0,514.65,48.6667,43,58.3,100,67.5
20160528071500,517.0,514.65,48.6667,43,57.6,100,67.6
20160528073000,517.0,507.6,48.0,43,57.6,100,67.6
20160528074500,517.0,521.7,49.3333,43,57.6,100,67.8
20160528080000,517.0,521.7,49.3333,43,57.6,100,67.9
20160528081500,517.0,521.7,49.3333,43,57.6,100,68.0
20160528083000,517.0,514.65,48.6667,43,57.6,100,68.1
20160528084500,517.0,514.65,48.6667,43,58.2,100,67.1
20160528090000,517.0,507.6,48.0,43,59.5,100,66.8
20160528091500,517.0,514.65,48.6667,43,72.0,100,66.7
20160528093000,517.0,514.65,48.6667,43,101.3,100,66.7
20160528094500,517.0,514.65,48.6667,43,101.3,100,67.2
20160528100000,517.0,514.65,48.6667,43,97.8,100,67.6
20160528101500,517.0,514.65,48.6667,43,96.5,100,67.9
20160528103000,517.0,514.65,48.6667,43,96.5,100,68.1
20160528104500,517.0,505.25,47.7778,43,96.5,100,68.3
20160528110000,517.0,514.65,48.6667,43,58.0,0,68.2
20160528111500,517.0,521.7,49.3333,43,58.0,0,68.1
20160528113000,517.0,514.65,48.6667,43,58.0,0,68.1
20160528114500,517.0,514.65,48.6667,43,58.0,0,68.3
20160528120000,517.0,514.65,48.6667,43,58.0,0,68.4
20160528121500,517.0,514.65,48.6667,43,58.0,0,68.5
20160528123000,517.0,507.6,48.0,43,58.0,0,68.6
20160528124500,517.0,507.6,48.0,43,58.0,0,68.4
20160528130000,517.0,507.6,48.0,43,58.0,0,68.6
20160528131500,517.0,507.6,48.0,43,58.0,0,68.9
20160528133000,517.0,507.6,48.0,43,58.0,0,68.7
20160528134500,517.0,507.6,48.0,43,58.0,0,68.8
20160528140000,517.0,507.6,48.0,43,58.0,0,69.3
20160528141500,517.0,519.35,49.1111,43,58.0,0,69.4
20160528143000,517.0,519.35,49.1111,43,58.0,0,69.6
20160528144500,517.0,507.6,48.0,43,57.2,0,69.8
20160528150000,517.0,507.6,48.0,43,57.2,0,69.8
20160528151500,517.0,500.55,47.3333,43,57.9,0,69.9
20160528153000,517.0,512.3,48.4444,43,57.9,0,70.4
20160528154500,517.0,512.3,48.4444,43,57.9,0,70.6
20160528160000,517.0,512.3,48.4444,43,57.9,0,71.0
20160528161500,517.0,512.3,48.4444,43,57.9,0,71.3
20160528163000,517.0,512.3,48.4444,43,57.9,0,71.6
20160528164500,517.0,535.8,50.6667,44,57.9,0,71.7
20160528170000,517.0,545.2,51.5556,44,57.9,0,71.8
20160528171500,517.0,545.2,51.5556,44,57.9,0,71.9
20160528173000,517.0,538.15,50.8889,44,57.9,0,72.1
20160528174500,517.0,538.15,50.8889,44,57.9,0,72.2
20160528180000,517.0,538.15,50.8889,44,57.9,0,72.2
20160528181500,517.0,538.15,50.8889,44,57.9,0,72.2
20160528183000,517.0,538.15,50.8889,44,57.9,0,72.2
20160528184500,517.0,538.15,50.8889,44,57.9,0,72.0
20160528190000,517.0,538.15,50.8889,44,57.9,0,71.8
20160528191500,517.0,538.15,50.8889,44,57.2,0,71.8
20160528193000,517.0,538.15,50.8889,44,57.2,0,71.6
20160528194500,517.0,538.15,50.8889,44,57.2,0,71.1
20160528200000,517.0,545.2,51.5556,44,57.2,0,70.8
20160528201500,517.0,545.2,51.5556,44,57.2,0,70.3
20160528203000,517.0,538.15,50.8889,44,57.2,0,70.0
20160528204500,517.0,538.15,50.8889,44,57.2,0,69.8
20160528210000,517.0,538.15,50.8889,44,57.2,0,69.5
20160528211500,517.0,538.15,50.8889,44,57.2,0,69.2
20160528213000,517.0,549.9,52.0,44,57.2,0,69.0
20160528214500,517.0,549.9,52.0,44,57.2,0,68.7
20160528220000,517.0,549.9,52.0,44,57.2,0,68.7
20160528221500,517.0,538.15,50.8889,44,57.2,0,68.6
20160528223000,517.0,545.2,51.5556,44,57.2,0,68.2
20160528224500,517.0,545.2,51.5556,44,57.2,0,68.1
20160528230000,517.0,545.2,51.5556,44,57.2,0,67.9
20160528231500,517.0,545.2,51.5556,44,57.2,0,67.9
20160528233000,517.0,552.25,52.2222,44,57.2,100,67.7
20160528234500,517.0,552.25,52.2222,44,57.2,100,67.6
20160529000000,517.0,542.85,51.3333,44,57.2,100,67.4
20160529001500,517.0,552.25,52.2222,44,57.2,100,67.2
20160529003000,517.0,552.25,52.2222,44,57.2,100,67.1
20160529004500,517.0,552.25,52.2222,44,57.2,100,67.0
20160529010000,517.0,538.15,50.8889,43,58.0,100,67.0
20160529011500,517.0,538.15,50.8889,43,58.0,100,67.4
20160529013000,517.0,538.15,50.8889,43,58.0,100,67.5
20160529014500,517.0,538.15,50.8889,43,58.0,100,67.6
20160529020000,517.0,538.15,50.8889,43,58.0,100,67.8
20160529021500,517.0,545.2,51.5556,43,58.0,100,67.9
20160529023000,517.0,535.8,50.6667,43,58.0,100,67.8
20160529024500,517.0,542.85,51.3333,43,58.0,100,67.8
20160529030000,517.0,542.85,51.3333,43,57.4,100,67.8
20160529031500,517.0,542.85,51.3333,43,57.4,100,67.8
20160529033000,517.0,542.85,51.3333,43,57.4,100,67.8
20160529034500,517.0,542.85,51.3333,43,57.4,100,67.7
20160529040000,517.0,542.85,51.3333,43,57.4,100,67.7
20160529041500,517.0,542.85,51.3333,43,57.4,100,67.7
20160529043000,517.0,542.85,51.3333,43,58.3,100,67.7
20160529044500,517.0,542.85,51.3333,43,58.3,100,67.6
20160529050000,517.0,542.85,51.3333,43,58.3,100,67.6
20160529051500,517.0,542.85,51.3333,43,59.9,100,67.6
20160529053000,517.0,542.85,51.3333,43,59.9,100,67.6
20160529054500,517.0,549.9,52.0,43,59.9,100,67.6
20160529060000,517.0,549.9,52.0,43,61.5,100,67.6
20160529061500,517.0,535.8,50.6667,43,61.5,100,67.8
20160529063000,517.0,535.8,50.6667,43,61.5,100,67.9
20160529064500,517.0,535.8,50.6667,43,61.5,100,67.9
20160529070000,517.0,542.85,51.3333,43,61.5,100,68.0
20160529071500,517.0,542.85,51.3333,43,61.5,100,68.0
20160529073000,517.0,542.85,51.3333,43,62.4,100,68.0
20160529074500,517.0,542.85,51.3333,43,62.4,100,68.1
20160529080000,517.0,542.85,51.3333,43,62.4,100,68.1
20160529081500,517.0,542.85,51.3333,43,63.2,100,67.4
20160529083000,517.0,552.25,52.2222,43,99.7,100,66.8
20160529084500,517.0,538.15,50.8889,43,104.4,100,67.1
20160529090000,517.0,538.15,50.8889,43,109.4,100,67.3
20160529091500,517.0,538.15,50.8889,43,97.5,100,67.6
20160529093000,517.0,538.15,50.8889,43,100.3,100,67.6
20160529094500,517.0,538.15,50.8889,43,104.8,100,67.8
20160529100000,517.0,538.15,50.8889,43,65.6,0,68.4
20160529101500,517.0,528.75,50.0,43,58.0,0,68.0
20160529103000,517.0,538.15,50.8889,43,58.0,0,68.0
20160529104500,517.0,528.75,50.0,43,58.0,0,68.1
20160529110000,517.0,528.75,50.0,43,58.0,0,68.1
20160529111500,517.0,528.75,50.0,43,58.0,0,68.2
20160529113000,517.0,528.75,50.0,43,58.0,0,68.4
20160529114500,517.0,535.8,50.6667,43,58.0,0,68.7
20160529120000,517.0,535.8,50.6667,43,58.0,0,68.9
20160529121500,517.0,535.8,50.6667,43,58.0,0,68.8
20160529123000,517.0,535.8,50.6667,43,58.0,0,68.9
20160529124500,517.0,526.4,49.7778,43,58.0,0,69.1
20160529130000,517.0,533.45,50.4444,43,58.0,0,69.2
20160529131500,517.0,533.45,50.4444,43,58.0,0,69.4
20160529133000,517.0,542.85,51.3333,43,58.0,0,69.4
20160529134500,517.0,528.75,50.0,43,58.0,0,69.5
20160529140000,517.0,528.75,50.0,43,58.0,0,69.5
20160529141500,517.0,528.75,50.0,43,57.2,0,69.5
20160529143000,517.0,528.75,50.0,43,57.2,0,69.6
20160529144500,517.0,528.75,50.0,43,57.2,0,69.8
20160529150000,517.0,528.75,50.0,43,57.9,0,69.8
20160529151500,517.0,528.75,50.0,43,57.9,0,70.2
20160529153000,517.0,535.8,50.6667,43,57.9,0,70.5
20160529154500,517.0,535.8,50.6667,43,57.9,0,70.9
20160529160000,517.0,535.8,50.6667,43,57.9,0,71.2
20160529161500,517.0,535.8,50.6667,43,57.9,0,71.5
20160529163000,517.0,559.3,52.8889,44,57.9,0,71.7
20160529164500,517.0,568.7,53.7778,44,57.9,0,71.9
20160529170000,517.0,568.7,53.7778,44,57.9,0,72.2
20160529171500,517.0,601.6,56.8889,46,57.9,0,72.3
20160529173000,517.0,679.15,64.2222,48,57.2,0,72.3
20160529174500,517.0,752.0,71.1111,51,57.2,0,72.4
20160529180000,517.0,815.45,77.1111,54,57.2,0,72.4
20160529181500,517.0,794.3,75.1111,54,56.4,0,72.1
20160529183000,517.0,803.7,76.0,54,56.4,0,72.1
20160529184500,517.0,803.7,76.0,54,56.4,0,72.1
20160529190000,517.0,803.7,76.0,54,56.4,0,71.9
20160529191500,517.0,667.4,63.1111,48,56.4,0,71.4
20160529193000,517.0,549.9,52.0,44,57.1,0,71.3
20160529194500,517.0,549.9,52.0,44,57.1,0,71.1
20160529200000,517.0,549.9,52.0,44,57.1,0,70.8
20160529201500,517.0,549.9,52.0,44,57.1,0,70.7
20160529203000,517.0,549.9,52.0,44,57.1,0,70.2
20160529204500,517.0,549.9,52.0,44,57.1,0,70.0
20160529210000,517.0,549.9,52.0,44,57.1,0,69.9
20160529211500,517.0,549.9,52.0,44,57.1,0,69.6
20160529213000,517.0,549.9,52.0,44,57.1,0,69.3
20160529214500,517.0,538.15,50.8889,44,57.1,0,69.2
20160529220000,517.0,552.25,52.2222,44,57.1,0,68.9
20160529221500,517.0,552.25,52.2222,44,57.1,0,68.7
20160529223000,517.0,552.25,52.2222,44,57.1,0,68.5
20160529224500,517.0,552.25,52.2222,44,57.1,0,68.5
20160529230000,517.0,552.25,52.2222,44,57.1,0,68.2
20160529231500,517.0,545.2,51.5556,44,57.1,0,67.9
20160529233000,517.0,545.2,51.5556,43,57.1,0,67.9
20160529234500,517.0,533.45,50.4444,43,57.1,100,67.7
20160530000000,517.0,533.45,50.4444,43,57.1,0,67.8
20160530001500,517.0,542.85,51.3333,43,57.1,100,67.6
20160530003000,517.0,533.45,50.4444,43,57.1,100,67.4
20160530004500,517.0,549.9,52.0,43,57.1,100,67.3
20160530010000,517.0,549.9,52.0,43,57.9,100,67.2
20160530011500,517.0,549.9,52.0,43,57.9,100,67.2
20160530013000,517.0,549.9,52.0,43,57.9,100,67.3
20160530014500,517.0,549.9,52.0,43,57.9,100,67.6
20160530020000,517.0,538.15,50.8889,43,57.9,100,67.7
20160530021500,517.0,545.2,51.5556,43,57.9,100,67.7
20160530023000,517.0,545.2,51.5556,43,57.9,100,67.8
20160530024500,517.0,545.2,51.5556,43,57.9,100,67.8
20160530030000,517.0,545.2,51.5556,43,57.9,100,67.7
20160530031500,517.0,545.2,51.5556,43,57.9,100,67.7
20160530033000,517.0,545.2,51.5556,43,57.9,100,67.7
20160530034500,517.0,545.2,51.5556,43,57.9,100,67.7
20160530040000,517.0,545.2,51.5556,43,57.9,100,67.7
20160530041500,517.0,552.25,52.2222,43,57.9,100,67.7
20160530043000,517.0,552.25,52.2222,43,57.9,100,67.7
20160530044500,517.0,545.2,51.5556,43,57.9,100,67.5
20160530050000,517.0,545.2,51.5556,43,57.9,100,67.6
20160530051500,517.0,545.2,51.5556,43,57.9,100,67.6
20160530053000,517.0,545.2,51.5556,43,57.9,100,67.6
20160530054500,517.0,545.2,51.5556,43,57.9,100,67.6
20160530060000,517.0,554.6,52.4444,43,57.9,100,67.6
20160530061500,517.0,554.6,52.4444,43,57.9,100,67.9
20160530063000,517.0,545.2,51.5556,43,57.9,100,67.6
20160530064500,517.0,554.6,52.4444,43,57.9,100,67.6
20160530070000,517.0,554.6,52.4444,43,58.7,100,67.6
20160530071500,517.0,554.6,52.4444,43,58.7,100,67.9
20160530073000,517.0,528.75,50.0,43,57.6,100,68.0
20160530074500,517.0,528.75,50.0,43,57.6,0,68.2
20160530080000,517.0,528.75,50.0,43,56.1,100,67.7
20160530081500,517.0,528.75,50.0,43,56.1,100,67.4
20160530083000,517.0,528.75,50.0,43,56.7,100,67.7
20160530084500,517.0,528.75,50.0,43,56.7,100,67.7
20160530090000,517.0,528.75,50.0,43,56.7,100,67.9
20160530091500,517.0,519.35,49.1111,43,57.9,100,67.8
20160530093000,517.0,519.35,49.1111,43,57.1,100,68.0
20160530094500,517.0,538.15,50.8889,43,57.1,100,67.9
20160530100000,517.0,549.9,52.0,43,57.1,100,67.8
20160530101500,517.0,549.9,52.0,43,57.1,100,67.9
20160530103000,517.0,542.85,51.3333,43,57.1,100,68.1
20160530104500,517.0,542.85,51.3333,43,57.9,100,68.0
20160530110000,517.0,549.9,52.0,43,57.9,0,68.4
20160530111500,517.0,549.9,52.0,43,57.2,0,68.5
20160530113000,517.0,538.15,50.8889,43,57.2,0,68.6
20160530114500,517.0,538.15,50.8889,43,57.2,0,69.0
20160530120000,517.0,538.15,50.8889,43,57.2,0,69.2
20160530121500,517.0,538.15,50.8889,43,57.2,0,69.2
20160530123000,517.0,538.15,50.8889,43,57.2,0,69.7
20160530124500,517.0,538.15,50.8889,43,57.9,0,70.3
20160530130000,517.0,526.4,49.7778,43,57.9,0,70.9
20160530131500,517.0,526.4,49.7778,43,57.9,0,70.8
20160530133000,517.0,526.4,49.7778,43,57.9,0,70.6
20160530134500,517.0,512.3,48.4444,43,57.9,0,70.8
20160530140000,517.0,535.8,50.6667,43,57.9,0,70.9
20160530141500,517.0,535.8,50.6667,43,57.2,0,70.8
20160530143000,517.0,545.2,51.5556,43,57.2,0,70.9
20160530144500,517.0,603.95,57.1111,45,57.2,0,71.6
20160530150000,517.0,566.35,53.5556,44,57.2,0,71.5
20160530151500,517.0,542.85,51.3333,43,57.2,0,71.5
20160530153000,517.0,542.85,51.3333,43,57.2,0,71.6
20160530154500,517.0,542.85,51.3333,43,57.2,0,72.0
20160530160000,517.0,571.05,54.0,44,57.2,0,72.3
20160530161500,517.0,686.2,64.8889,49,57.2,0,72.5
20160530163000,517.0,695.6,65.7778,49,57.2,0,72.3
20160530164500,517.0,735.55,69.5556,51,57.2,0,72.4
20160530170000,517.0,813.1,76.8889,53,57.2,0,72.3
20160530171500,517.0,853.05,80.6667,55,57.2,0,72.4
20160530173000,517.0,853.05,80.6667,55,56.4,0,72.3
20160530174500,517.0,862.45,81.5556,56,56.4,0,72.2
20160530180000,517.0,878.9,83.1111,56,55.6,0,72.0
20160530181500,517.0,862.45,81.5556,56,55.6,0,72.0
20160530183000,517.0,862.45,81.5556,56,56.3,0,72.0
20160530184500,517.0,878.9,83.1111,56,56.3,0,71.9
20160530190000,517.0,806.05,76.2222,53,56.3,0,71.4
20160530191500,517.0,690.9,65.3333,48,56.3,0,71.4
20160530193000,517.0,549.9,52.0,44,57.1,0,71.2
20160530194500,517.0,549.9,52.0,44,57.1,0,70.9
20160530200000,517.0,549.9,52.0,44,57.1,0,70.7
20160530201500,517.0,549.9,52.0,44,57.1,0,70.4
20160530203000,517.0,549.9,52.0,44,57.1,0,70.0
20160530204500,517.0,549.9,52.0,44,57.1,0,69.7
20160530210000,517.0,549.9,52.0,44,57.1,0,69.6
20160530211500,517.0,549.9,52.0,44,57.1,0,69.3
20160530213000,517.0,528.75,50.0,43,57.1,0,69.2
20160530214500,517.0,535.8,50.6667,43,57.1,0,69.1
20160530220000,517.0,535.8,50.6667,43,57.1,0,69.0
20160530221500,517.0,528.75,50.0,43,57.1,0,68.7
20160530223000,517.0,528.75,50.0,43,57.1,0,68.6
20160530224500,517.0,535.8,50.6667,43,57.1,0,68.3
20160530230000,517.0,535.8,50.6667,43,57.1,0,68.2
20160530231500,517.0,535.8,50.6667,43,57.1,0,68.1
20160530233000,517.0,535.8,50.6667,43,57.1,0,68.0
20160530234500,517.0,535.8,50.6667,43,57.1,0,68.0
20160531000000,517.0,528.75,50.0,43,57.1,0,67.9
20160531001500,517.0,538.15,50.8889,43,57.1,0,67.7
20160531003000,517.0,538.15,50.8889,43,57.1,100,67.6
20160531004500,517.0,538.15,50.8889,43,57.1,100,67.4
20160531010000,517.0,538.15,50.8889,43,57.1,100,67.4
20160531011500,517.0,538.15,50.8889,43,57.1,100,67.6
20160531013000,517.0,538.15,50.8889,43,57.1,100,67.8
20160531014500,517.0,538.15,50.8889,43,57.1,100,67.9
20160531020000,517.0,538.15,50.8889,43,57.1,100,68.1
20160531021500,517.0,538.15,50.8889,43,57.1,100,68.1
20160531023000,517.0,538.15,50.8889,43,57.1,100,68.2
20160531024500,517.0,538.15,50.8889,43,57.1,100,68.1
20160531030000,517.0,538.15,50.8889,43,57.1,100,68.1
20160531031500,517.0,538.15,50.8889,43,57.1,100,68.1
20160531033000,517.0,538.15,50.8889,43,57.1,100,67.9
20160531034500,517.0,538.15,50.8889,43,57.1,100,67.9
20160531040000,517.0,538.15,50.8889,43,57.1,100,67.9
20160531041500,517.0,521.7,49.3333,43,57.1,100,67.9
20160531043000,517.0,535.8,50.6667,43,57.1,100,67.8
20160531044500,517.0,535.8,50.6667,43,57.1,100,67.7
20160531050000,517.0,535.8,50.6667,43,57.1,100,67.7
20160531051500,517.0,526.4,49.7778,43,57.1,100,67.8
20160531053000,517.0,538.15,50.8889,43,57.1,100,67.8
20160531054500,517.0,538.15,50.8889,43,57.1,100,67.9
20160531060000,517.0,538.15,50.8889,43,57.1,100,67.9
20160531061500,517.0,538.15,50.8889,43,57.1,100,68.1
20160531063000,517.0,538.15,50.8889,43,57.1,100,68.1
20160531064500,517.0,538.15,50.8889,43,57.1,100,68.1
20160531070000,517.0,538.15,50.8889,43,57.1,100,68.2
20160531071500,517.0,512.3,48.4444,43,57.1,0,68.4
20160531073000,517.0,512.3,48.4444,43,57.1,0,68.1
20160531074500,517.0,512.3,48.4444,43,57.1,0,67.9
20160531080000,517.0,512.3,48.4444,43,57.1,0,68.3
20160531081500,517.0,512.3,48.4444,43,57.1,0,67.9
20160531083000,517.0,512.3,48.4444,43,57.1,0,68.4
20160531084500,517.0,512.3,48.4444,43,57.1,0,68.2
20160531090000,517.0,533.45,50.4444,43,57.1,0,67.9
20160531091500,517.0,533.45,50.4444,43,57.9,0,68.4
20160531093000,517.0,533.45,50.4444,43,57.1,0,68.6
20160531094500,517.0,526.4,49.7778,43,57.1,0,68.9
20160531100000,517.0,526.4,49.7778,43,57.1,0,68.9
20160531101500,517.0,512.3,48.4444,43,57.1,0,69.1
20160531103000,517.0,505.25,47.7778,43,57.9,0,69.1
20160531104500,517.0,512.3,48.4444,43,57.9,0,69.4
20160531110000,517.0,505.25,47.7778,43,57.9,0,69.5
20160531111500,517.0,498.2,47.1111,43,57.9,0,69.7
20160531113000,517.0,519.35,49.1111,44,57.9,0,70.0
20160531114500,517.0,519.35,49.1111,44,57.9,0,70.3
20160531120000,517.0,519.35,49.1111,44,57.9,0,70.5
20160531121500,517.0,526.4,49.7778,44,57.2,0,70.5
20160531123000,517.0,519.35,49.1111,44,57.2,0,70.7
20160531124500,517.0,526.4,49.7778,44,57.2,0,70.9
20160531130000,517.0,526.4,49.7778,44,57.2,0,71.0
20160531131500,517.0,526.4,49.7778,44,57.2,0,71.0
20160531133000,517.0,526.4,49.7778,44,57.2,0,70.6
20160531134500,517.0,526.4,49.7778,44,57.2,0,70.8
20160531140000,517.0,533.45,50.4444,44,57.2,0,70.9
20160531141500,517.0,533.45,50.4444,44,57.2,0,71.3
20160531143000,517.0,533.45,50.4444,44,57.2,0,71.4
20160531144500,517.0,533.45,50.4444,44,57.2,0,71.6
20160531150000,517.0,561.65,53.1111,45,57.2,0,72.0
20160531151500,517.0,648.6,61.3333,48,57.2,0,72.3
20160531153000,517.0,648.6,61.3333,48,57.2,0,72.1
20160531154500,517.0,641.55,60.6667,48,57.2,0,72.2
20160531160000,517.0,641.55,60.6667,48,57.2,0,72.0
20160531161500,517.0,641.55,60.6667,48,57.2,0,72.1
20160531163000,517.0,693.25,65.5556,50,57.2,0,72.5
20160531164500,517.0,862.45,81.5556,56,56.4,0,72.5
20160531170000,517.0,843.65,79.7778,55,56.4,0,72.3
20160531171500,517.0,897.7,84.8889,58,56.4,0,72.4
20160531173000,517.0,897.7,84.8889,58,56.4,0,72.2
20160531174500,517.0,914.15,86.4444,58,56.4,0,72.2
20160531180000,517.0,914.15,86.4444,58,56.4,0,72.0
20160531181500,517.0,930.6,88.0,58,56.4,0,72.0
20160531183000,517.0,914.15,86.4444,58,55.6,0,71.8
20160531184500,517.0,930.6,88.0,58,55.6,0,71.7
20160531190000,517.0,843.65,79.7778,54,56.3,0,71.5
20160531191500,517.0,742.6,70.2222,50,56.3,0,71.4
20160531193000,517.0,580.45,54.8889,45,57.0,0,71.3
20160531194500,517.0,542.85,51.3333,44,57.0,0,70.8
20160531200000,517.0,549.9,52.0,44,57.0,0,70.4
20160531201500,517.0,549.9,52.0,44,57.0,0,70.2
20160531203000,517.0,549.9,52.0,44,57.0,0,69.9
20160531204500,517.0,549.9,52.0,44,57.0,0,69.9
20160531210000,517.0,549.9,52.0,44,57.0,0,69.5
20160531211500,517.0,549.9,52.0,44,57.0,0,69.3
20160531213000,517.0,542.85,51.3333,44,57.0,0,69.2
20160531214500,517.0,542.85,51.3333,44,57.0,0,69.0
20160531220000,517.0,542.85,51.3333,44,57.0,0,68.8
20160531221500,517.0,542.85,51.3333,44,57.0,0,68.5
20160531223000,517.0,542.85,51.3333,44,57.0,0,68.3
20160531224500,517.0,542.85,51.3333,44,57.0,0,68.4
20160531230000,517.0,542.85,51.3333,44,57.0,0,68.0
20160531231500,517.0,542.85,51.3333,44,57.0,0,68.0
20160531233000,517.0,542.85,51.3333,44,57.0,0,67.8
20160531234500,517.0,542.85,51.3333,44,57.0,100,67.7
20160601000000,517.0,552.25,52.2222,44,57.0,100,67.5
20160601001500,517.0,542.85,51.3333,44,57.0,100,67.4
20160601003000,517.0,542.85,51.3333,44,57.0,100,67.3
20160601004500,517.0,552.25,52.2222,44,57.6,100,67.3
20160601010000,517.0,552.25,52.2222,44,57.6,100,67.5
20160601011500,517.0,512.3,48.4444,43,58.3,100,67.8
20160601013000,517.0,512.3,48.4444,43,58.3,100,67.3
20160601014500,517.0,519.35,49.1111,43,58.3,100,67.2
20160601020000,517.0,519.35,49.1111,43,58.3,100,67.2
20160601021500,517.0,519.35,49.1111,43,58.3,100,67.5
20160601023000,517.0,512.3,48.4444,43,58.3,100,67.9
20160601024500,517.0,505.25,47.7778,43,58.3,100,68.1
20160601030000,517.0,514.65,48.6667,43,58.3,100,68.0
20160601031500,517.0,514.65,48.6667,43,58.3,100,68.0
20160601033000,517.0,514.65,48.6667,43,58.3,100,68.0
20160601034500,517.0,507.6,48.0,43,58.3,100,67.9
20160601040000,517.0,498.2,47.1111,43,58.3,100,67.9
20160601041500,517.0,507.6,48.0,43,58.3,100,67.9
20160601043000,517.0,500.55,47.3333,43,58.3,100,67.9
20160601044500,517.0,512.3,48.4444,43,58.3,100,67.8
20160601050000,517.0,512.3,48.4444,43,58.3,100,67.8
20160601051500,517.0,512.3,48.4444,43,58.3,100,67.7
20160601053000,517.0,512.3,48.4444,43,58.3,100,67.8
20160601054500,517.0,512.3,48.4444,43,58.3,100,67.7
20160601060000,517.0,512.3,48.4444,43,58.3,100,67.7
20160601061500,517.0,512.3,48.4444,43,58.3,100,67.9
20160601063000,517.0,512.3,48.4444,43,58.3,100,68.2
20160601064500,517.0,512.3,48.4444,43,56.8,0,68.1
20160601070000,517.0,512.3,48.4444,43,56.8,0,68.4
20160601071500,517.0,512.3,48.4444,43,57.5,0,68.6
20160601073000,517.0,500.55,47.3333,43,57.5,0,68.2
20160601074500,517.0,507.6,48.0,43,57.5,0,67.9
20160601080000,517.0,507.6,48.0,43,57.5,0,67.9
20160601081500,517.0,500.55,47.3333,43,57.5,0,67.9
20160601083000,517.0,500.55,47.3333,43,57.5,0,68.0
20160601084500,517.0,507.6,48.0,43,57.5,0,67.9
20160601090000,517.0,500.55,47.3333,43,57.5,100,67.8
20160601091500,517.0,512.3,48.4444,43,57.5,100,68.2
20160601093000,517.0,505.25,47.7778,43,57.5,100,68.1
20160601094500,517.0,512.3,48.4444,43,57.5,100,68.1
20160601100000,517.0,505.25,47.7778,43,56.8,100,68.2
20160601101500,517.0,498.2,47.1111,43,56.8,0,68.4
20160601103000,517.0,507.6,48.0,43,56.0,0,68.2
20160601104500,517.0,507.6,48.0,43,56.0,0,68.2
20160601110000,517.0,500.55,47.3333,43,56.0,0,68.3
20160601111500,517.0,507.6,48.0,43,56.0,0,68.5
20160601113000,517.0,521.7,49.3333,43,56.0,0,68.7
20160601114500,517.0,521.7,49.3333,43,56.0,0,68.7
20160601120000,517.0,521.7,49.3333,43,56.0,0,68.8
20160601121500,517.0,521.7,49.3333,43,56.0,0,69.3
20160601123000,517.0,514.65,48.6667,43,56.0,0,69.6
20160601124500,517.0,521.7,49.3333,43,56.0,0,69.5
20160601130000,517.0,521.7,49.3333,43,56.0,0,69.7
20160601131500,517.0,521.7,49.3333,43,56.0,0,69.9
20160601133000,517.0,521.7,49.3333,43,56.0,0,69.7
20160601134500,517.0,521.7,49.3333,43,56.0,0,69.9
20160601140000,517.0,521.7,49.3333,43,56.0,0,70.0
20160601141500,517.0,514.65,48.6667,43,56.0,0,69.7
20160601143000,517.0,514.65,48.6667,43,57.5,0,69.8
20160601144500,517.0,507.6,48.0,43,57.5,0,69.7
20160601150000,517.0,514.65,48.6667,43,57.5,0,69.9
20160601151500,517.0,514.65,48.6667,43,57.5,0,69.9
20160601153000,517.0,514.65,48.6667,43,57.5,0,70.0
20160601154500,517.0,505.25,47.7778,43,57.5,0,69.9
20160601160000,517.0,505.25,47.7778,43,57.5,0,69.9
20160601161500,517.0,498.2,47.1111,43,57.5,0,69.9
20160601163000,517.0,498.2,47.1111,43,57.5,0,69.8
20160601164500,517.0,505.25,47.7778,43,57.5,0,70.2
20160601170000,517.0,505.25,47.7778,43,57.5,0,70.0
20160601171500,517.0,505.25,47.7778,43,57.5,0,69.8
20160601173000,517.0,505.25,47.7778,43,57.5,0,69.8
20160601174500,517.0,514.65,48.6667,43,57.5,0,69.5
20160601180000,517.0,526.4,49.7778,43,57.5,0,69.3
20160601181500,517.0,526.4,49.7778,43,56.9,0,69.2
20160601183000,517.0,526.4,49.7778,43,56.9,0,68.8
20160601184500,517.0,526.4,49.7778,43,56.9,0,68.7
20160601190000,517.0,526.4,49.7778,43,56.9,0,68.6
20160601191500,517.0,514.65,48.6667,43,57.5,0,68.6
20160601193000,517.0,526.4,49.7778,43,57.5,0,68.4
20160601194500,517.0,533.45,50.4444,43,57.5,0,68.2
20160601200000,517.0,526.4,49.7778,43,57.5,0,68.1
20160601201500,517.0,535.8,50.6667,43,57.5,0,68.0
20160601203000,517.0,526.4,49.7778,43,56.8,100,67.7
20160601204500,517.0,526.4,49.7778,43,56.8,100,67.7
20160601210000,517.0,533.45,50.4444,43,56.8,100,67.6
20160601211500,517.0,533.45,50.4444,43,56.8,100,67.6
20160601213000,517.0,533.45,50.4444,43,56.8,100,67.3
20160601214500,517.0,533.45,50.4444,43,57.9,100,67.4
20160601220000,517.0,533.45,50.4444,43,57.9,100,67.7
20160601221500,517.0,526.4,49.7778,43,57.9,100,67.9
20160601223000,517.0,526.4,49.7778,43,57.9,100,68.1
20160601224500,517.0,526.4,49.7778,43,57.2,100,68.2
20160601230000,517.0,538.15,50.8889,43,57.2,100,68.2
20160601231500,517.0,526.4,49.7778,43,57.2,100,68.2
20160601233000,517.0,533.45,50.4444,43,57.2,100,68.2
20160601234500,517.0,533.45,50.4444,43,57.2,100,67.9
20160602000000,517.0,533.45,50.4444,43,57.2,100,67.2
20160602001500,517.0,533.45,50.4444,43,57.9,100,66.9
20160602003000,517.0,533.45,50.4444,43,57.9,100,66.8
20160602004500,517.0,533.45,50.4444,43,57.9,100,66.9
20160602010000,517.0,533.45,50.4444,43,57.9,100,67.4
20160602011500,517.0,526.4,49.7778,43,57.9,100,67.6
20160602013000,517.0,526.4,49.7778,43,57.9,100,67.7
20160602014500,517.0,526.4,49.7778,43,57.9,100,67.8
20160602020000,517.0,526.4,49.7778,43,57.9,100,67.9
20160602021500,517.0,538.15,50.8889,43,57.9,100,67.8
20160602023000,517.0,526.4,49.7778,43,57.9,100,67.9
20160602024500,517.0,535.8,50.6667,43,57.9,100,67.9
20160602030000,517.0,526.4,49.7778,43,57.9,100,67.9
20160602031500,517.0,533.45,50.4444,43,57.9,100,68.0
20160602033000,517.0,533.45,50.4444,43,57.9,100,67.9
20160602034500,517.0,533.45,50.4444,43,57.9,100,67.8
20160602040000,517.0,533.45,50.4444,43,57.9,100,67.8
20160602041500,517.0,533.45,50.4444,43,57.9,100,67.8
20160602043000,517.0,533.45,50.4444,43,57.9,100,67.8
20160602044500,517.0,521.7,49.3333,43,57.9,100,67.9
20160602050000,517.0,533.45,50.4444,43,57.9,100,67.8
20160602051500,517.0,526.4,49.7778,43,57.9,100,67.8
20160602053000,517.0,535.8,50.6667,43,57.9,100,67.8
20160602054500,517.0,528.75,50.0,43,57.9,100,67.9
20160602060000,517.0,528.75,50.0,43,57.9,100,67.8
20160602061500,517.0,528.75,50.0,43,57.9,100,67.9
20160602063000,517.0,538.15,50.8889,43,57.9,100,68.1
20160602064500,517.0,538.15,50.8889,43,57.9,100,68.1
20160602070000,517.0,538.15,50.8889,43,57.9,100,67.9
20160602071500,517.0,526.4,49.7778,43,57.9,100,68.2
20160602073000,517.0,533.45,50.4444,43,57.9,0,67.9
20160602074500,517.0,519.35,49.1111,43,57.9,100,67.7
20160602080000,517.0,519.35,49.1111,43,57.2,100,67.8
20160602081500,517.0,519.35,49.1111,43,57.2,100,68.0
20160602083000,517.0,519.35,49.1111,43,57.2,100,68.2
20160602084500,517.0,512.3,48.4444,43,57.2,0,68.2
20160602090000,517.0,505.25,47.7778,43,57.2,0,68.4
20160602091500,517.0,505.25,47.7778,43,57.2,0,68.5
20160602093000,517.0,505.25,47.7778,43,57.2,0,68.1
20160602094500,517.0,505.25,47.7778,43,57.2,0,68.0
20160602100000,517.0,505.25,47.7778,43,57.2,100,67.7
20160602101500,517.0,505.25,47.7778,43,57.2,0,68.0
20160602103000,517.0,505.25,47.7778,43,57.2,0,68.2
20160602104500,517.0,505.25,47.7778,43,57.2,0,68.2
20160602110000,517.0,505.25,47.7778,43,57.2,0,68.1
20160602111500,517.0,505.25,47.7778,43,57.2,0,68.6
20160602113000,517.0,505.25,47.7778,43,57.2,0,68.7
20160602114500,517.0,491.15,46.4444,43,57.2,0,68.8
20160602120000,517.0,507.6,48.0,43,57.2,0,68.4
20160602121500,517.0,507.6,48.0,43,57.2,0,68.7
20160602123000,517.0,507.6,48.0,43,57.9,0,69.4
20160602124500,517.0,500.55,47.3333,43,57.9,0,69.5
20160602130000,517.0,493.5,46.6667,43,57.9,0,69.6
20160602131500,517.0,493.5,46.6667,43,57.9,0,69.7
20160602133000,517.0,505.25,47.7778,43,57.9,0,69.8
20160602134500,517.0,505.25,47.7778,44,57.9,0,69.9
20160602140000,517.0,512.3,48.4444,44,57.9,0,70.1
20160602141500,517.0,512.3,48.4444,44,57.9,0,70.6
20160602143000,517.0,519.35,49.1111,44,57.9,0,70.7
20160602144500,517.0,519.35,49.1111,44,57.2,0,70.5
20160602150000,517.0,526.4,49.7778,44,57.2,0,70.4
20160602151500,517.0,512.3,48.4444,44,57.2,0,70.4
20160602153000,517.0,521.7,49.3333,44,58.0,0,70.7
20160602154500,517.0,535.8,50.6667,44,58.0,0,70.8
20160602160000,517.0,535.8,50.6667,44,58.0,0,71.0
20160602161500,517.0,528.75,50.0,44,58.0,0,71.3
20160602163000,517.0,554.6,52.4444,45,58.0,0,71.3
20160602164500,517.0,554.6,52.4444,45,58.0,0,70.9
20160602170000,517.0,545.2,51.5556,44,58.0,0,70.7
20160602171500,517.0,535.8,50.6667,44,57.2,0,70.5
20160602173000,517.0,549.9,52.0,44,57.2,0,70.4
20160602174500,517.0,561.65,53.1111,44,57.2,0,70.1
20160602180000,517.0,552.25,52.2222,44,57.2,0,69.8
20160602181500,517.0,552.25,52.2222,44,57.2,0,69.7
20160602183000,517.0,552.25,52.2222,44,57.2,0,69.4
20160602184500,517.0,552.25,52.2222,44,57.2,0,69.2
20160602190000,517.0,552.25,52.2222,44,57.2,0,69.0
20160602191500,517.0,552.25,52.2222,44,57.2,0,68.8
20160602193000,517.0,559.3,52.8889,44,57.2,0,68.6
20160602194500,517.0,552.25,52.2222,44,57.2,0,68.3
20160602200000,517.0,552.25,52.2222,44,57.2,0,68.2
20160602201500,517.0,545.2,51.5556,44,57.2,0,68.0
20160602203000,517.0,545.2,51.5556,44,57.2,0,67.8
20160602204500,517.0,545.2,51.5556,44,57.2,100,67.7
20160602210000,517.0,545.2,51.5556,44,57.2,100,67.6
20160602211500,517.0,552.25,52.2222,44,57.2,100,67.4
20160602213000,517.0,552.25,52.2222,44,57.2,100,67.4
20160602214500,517.0,545.2,51.5556,44,57.2,100,67.3
20160602220000,517.0,545.2,51.5556,44,57.2,100,67.7
20160602221500,517.0,552.25,52.2222,44,57.2,100,67.8
20160602223000,517.0,552.25,52.2222,44,57.2,100,67.9
20160602224500,517.0,552.25,52.2222,44,57.2,100,67.9
20160602230000,517.0,552.25,52.2222,44,57.2,100,67.9
20160602231500,517.0,552.25,52.2222,44,57.2,100,68.0
20160602233000,517.0,552.25,52.2222,44,57.9,100,68.0
20160602234500,517.0,552.25,52.2222,44,57.9,100,68.0
20160603000000,517.0,552.25,52.2222,44,57.9,100,68.0
20160603001500,517.0,552.25,52.2222,44,57.9,100,68.0
20160603003000,517.0,552.25,52.2222,44,57.9,100,67.9
20160603004500,517.0,545.2,51.5556,44,57.9,100,67.9
20160603010000,517.0,552.25,52.2222,44,57.9,100,67.9
20160603011500,517.0,552.25,52.2222,44,57.9,100,68.0
20160603013000,517.0,552.25,52.2222,44,57.9,100,68.0
20160603014500,517.0,552.25,52.2222,44,57.9,100,67.8
20160603020000,517.0,542.85,51.3333,44,57.9,100,67.8
20160603021500,517.0,542.85,51.3333,44,57.9,100,67.8
20160603023000,517.0,542.85,51.3333,44,57.9,100,67.9
20160603024500,517.0,549.9,52.0,44,57.9,100,67.9
20160603030000,517.0,549.9,52.0,44,57.9,100,67.8
20160603031500,517.0,549.9,52.0,44,57.9,100,67.7
20160603033000,517.0,542.85,51.3333,44,57.9,100,67.8
20160603034500,517.0,542.85,51.3333,44,57.9,100,67.7
20160603040000,517.0,542.85,51.3333,44,57.9,100,67.7
20160603041500,517.0,549.9,52.0,44,57.9,100,67.7
20160603043000,517.0,549.9,52.0,44,57.9,100,67.7
20160603044500,517.0,549.9,52.0,44,57.9,100,67.6
20160603050000,517.0,549.9,52.0,44,57.9,100,67.6
20160603051500,517.0,549.9,52.0,44,57.9,100,67.7
20160603053000,517.0,549.9,52.0,44,57.9,100,67.6
20160603054500,517.0,542.85,51.3333,44,57.9,100,67.6
20160603060000,517.0,542.85,51.3333,44,57.9,100,67.6
20160603061500,517.0,559.3,52.8889,44,57.9,100,67.9
20160603063000,517.0,552.25,52.2222,44,57.9,100,68.1
20160603064500,517.0,542.85,51.3333,44,57.9,100,68.1
20160603070000,517.0,542.85,51.3333,44,57.9,100,68.1
20160603071500,517.0,542.85,51.3333,44,57.9,100,67.4
20160603073000,517.0,542.85,51.3333,44,57.9,100,67.1
20160603074500,517.0,535.8,50.6667,44,58.6,100,67.4
20160603080000,517.0,535.8,50.6667,44,59.2,100,67.6
20160603081500,517.0,535.8,50.6667,44,59.9,100,68.1
