PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160603083000,517.0,535.8,50.6667,44,59.9,100,68.3
20160603084500,517.0,535.8,50.6667,44,57.5,0,68.5
20160603090000,517.0,528.75,50.0,44,57.5,0,68.7
20160603091500,517.0,528.75,50.0,44,56.8,0,68.5
20160603093000,517.0,528.75,50.0,44,56.8,0,68.4
20160603094500,517.0,528.75,50.0,44,56.8,0,68.7
20160603100000,517.0,519.35,49.1111,44,56.8,0,68.8
20160603101500,517.0,528.75,50.0,44,57.6,0,68.9
20160603103000,517.0,521.7,49.3333,44,57.6,0,69.2
20160603104500,517.0,521.7,49.3333,44,57.6,0,69.5
20160603110000,517.0,521.7,49.3333,44,57.6,0,69.5
20160603111500,517.0,521.7,49.3333,44,57.6,0,69.4
20160603113000,517.0,521.7,49.3333,44,57.6,0,69.2
20160603114500,517.0,521.7,49.3333,44,57.6,0,69.4
20160603120000,517.0,514.65,48.6667,44,57.6,0,69.4
20160603121500,517.0,514.65,48.6667,44,57.6,0,69.8
20160603123000,517.0,514.65,48.6667,44,57.6,0,70.3
20160603124500,517.0,514.65,48.6667,44,57.6,0,70.5
20160603130000,517.0,514.65,48.6667,44,57.6,0,70.4
20160603131500,517.0,521.7,49.3333,44,57.6,0,70.4
20160603133000,517.0,514.65,48.6667,44,57.6,0,70.1
20160603134500,517.0,514.65,48.6667,44,57.6,0,70.4
20160603140000,517.0,507.6,48.0,44,57.6,0,70.2
20160603141500,517.0,507.6,48.0,44,57.6,0,70.3
20160603143000,517.0,507.6,48.0,44,57.6,0,69.9
20160603144500,517.0,521.7,49.3333,44,57.6,0,69.6
20160603150000,517.0,521.7,49.3333,44,57.6,0,69.6
20160603151500,517.0,512.3,48.4444,44,57.6,0,69.7
20160603153000,517.0,521.7,49.3333,44,57.6,0,69.3
20160603154500,517.0,521.7,49.3333,44,57.6,0,69.4
20160603160000,517.0,514.65,48.6667,44,57.6,0,69.6
20160603161500,517.0,526.4,49.7778,44,57.6,0,69.1
20160603163000,517.0,526.4,49.7778,44,56.8,0,69.1
20160603164500,517.0,535.8,50.6667,44,56.8,0,68.5
20160603170000,517.0,549.9,52.0,44,56.8,0,68.2
20160603171500,517.0,549.9,52.0,44,56.8,0,68.1
20160603173000,517.0,549.9,52.0,44,56.8,0,67.8
20160603174500,517.0,549.9,52.0,44,57.4,0,68.0
20160603180000,517.0,535.8,50.6667,44,57.4,0,68.1
20160603181500,517.0,552.25,52.2222,44,57.4,0,67.9
20160603183000,517.0,545.2,51.5556,44,57.4,0,67.9
20160603184500,517.0,545.2,51.5556,44,57.4,100,67.6
20160603190000,517.0,552.25,52.2222,44,57.4,100,67.7
20160603191500,517.0,552.25,52.2222,44,56.8,100,67.7
20160603193000,517.0,552.25,52.2222,44,57.4,100,68.0
20160603194500,517.0,552.25,52.2222,44,57.4,100,68.0
20160603200000,517.0,552.25,52.2222,44,57.4,100,68.1
20160603201500,517.0,545.2,51.5556,44,57.4,100,68.1
20160603203000,517.0,552.25,52.2222,44,56.8,100,67.9
20160603204500,517.0,538.15,50.8889,44,56.8,100,67.9
20160603210000,517.0,545.2,51.5556,44,56.8,100,67.9
20160603211500,517.0,545.2,51.5556,44,56.8,100,67.9
20160603213000,517.0,545.2,51.5556,44,56.8,100,67.8
20160603214500,517.0,552.25,52.2222,44,56.8,100,67.7
20160603220000,517.0,545.2,51.5556,44,56.8,100,67.7
20160603221500,517.0,552.25,52.2222,44,56.8,100,67.6
20160603223000,517.0,545.2,51.5556,44,57.5,100,67.6
20160603224500,517.0,552.25,52.2222,44,57.5,100,67.7
20160603230000,517.0,552.25,52.2222,44,57.5,100,67.6
20160603231500,517.0,542.85,51.3333,44,57.5,100,67.6
20160603233000,517.0,554.6,52.4444,44,57.5,100,67.5
20160603234500,517.0,554.6,52.4444,44,57.5,100,67.6
20160604000000,517.0,545.2,51.5556,44,57.5,100,67.5
20160604001500,517.0,554.6,52.4444,44,57.5,100,67.4
20160604003000,517.0,554.6,52.4444,44,57.5,100,67.5
20160604004500,517.0,542.85,51.3333,44,57.5,100,67.5
20160604010000,517.0,552.25,52.2222,44,57.5,100,67.5
20160604011500,517.0,500.55,47.3333,43,58.7,100,67.4
20160604013000,517.0,514.65,48.6667,43,58.7,100,66.8
20160604014500,517.0,514.65,48.6667,43,77.2,100,66.3
20160604020000,517.0,505.25,47.7778,43,110.9,100,66.5
20160604021500,517.0,505.25,47.7778,43,100.4,100,67.1
20160604023000,517.0,505.25,47.7778,43,105.0,100,67.7
20160604024500,517.0,505.25,47.7778,43,101.4,100,68.1
20160604030000,517.0,505.25,47.7778,43,67.9,0,68.3
20160604031500,517.0,505.25,47.7778,43,57.2,0,68.1
20160604033000,517.0,505.25,47.7778,43,57.2,0,67.9
20160604034500,517.0,498.2,47.1111,43,57.2,0,68.0
20160604040000,517.0,507.6,48.0,43,57.2,0,67.9
20160604041500,517.0,507.6,48.0,43,57.2,0,67.9
20160604043000,517.0,507.6,48.0,43,57.2,0,67.8
20160604044500,517.0,507.6,48.0,43,57.2,100,67.7
20160604050000,517.0,507.6,48.0,43,57.2,100,67.6
20160604051500,517.0,507.6,48.0,43,57.2,100,67.6
20160604053000,517.0,507.6,48.0,43,57.2,100,67.6
20160604054500,517.0,507.6,48.0,43,57.2,100,67.6
20160604060000,517.0,507.6,48.0,43,57.2,100,67.6
20160604061500,517.0,507.6,48.0,43,57.2,100,67.4
20160604063000,517.0,507.6,48.0,43,57.2,100,67.6
20160604064500,517.0,507.6,48.0,43,57.2,100,67.6
20160604070000,517.0,507.6,48.0,43,57.9,100,67.6
20160604071500,517.0,514.65,48.6667,43,57.9,100,67.6
20160604073000,517.0,507.6,48.0,43,57.9,100,67.7
20160604074500,517.0,507.6,48.0,43,57.9,100,67.7
20160604080000,517.0,507.6,48.0,43,57.9,100,67.9
20160604081500,517.0,507.6,48.0,43,57.9,100,68.1
20160604083000,517.0,507.6,48.0,43,57.9,100,68.1
20160604084500,517.0,507.6,48.0,43,57.9,100,68.2
20160604090000,517.0,507.6,48.0,43,57.9,100,67.6
20160604091500,517.0,500.55,47.3333,43,57.9,100,67.2
20160604093000,517.0,512.3,48.4444,43,57.9,100,67.0
20160604094500,517.0,512.3,48.4444,43,59.1,100,67.0
20160604100000,517.0,512.3,48.4444,43,60.7,100,67.2
20160604101500,517.0,512.3,48.4444,43,60.7,100,67.9
20160604103000,517.0,505.25,47.7778,43,60.7,100,68.1
20160604104500,517.0,505.25,47.7778,43,60.7,100,68.1
20160604110000,517.0,512.3,48.4444,43,60.0,100,68.2
20160604111500,517.0,512.3,48.4444,43,57.6,0,68.2
20160604113000,517.0,505.25,47.7778,43,57.6,0,68.2
20160604114500,517.0,498.2,47.1111,43,57.6,0,68.5
20160604120000,517.0,507.6,48.0,43,57.6,0,67.8
20160604121500,517.0,500.55,47.3333,43,57.6,100,67.2
20160604123000,517.0,500.55,47.3333,43,57.6,100,67.0
20160604124500,517.0,500.55,47.3333,43,57.6,100,67.0
20160604130000,517.0,512.3,48.4444,43,57.6,100,67.2
20160604131500,517.0,512.3,48.4444,43,57.6,100,67.6
20160604133000,517.0,512.3,48.4444,43,57.6,100,67.7
20160604134500,517.0,512.3,48.4444,43,57.6,100,67.7
20160604140000,517.0,512.3,48.4444,43,57.6,100,67.7
20160604141500,517.0,512.3,48.4444,43,57.6,100,67.7
20160604143000,517.0,512.3,48.4444,43,57.6,100,67.9
20160604144500,517.0,505.25,47.7778,43,57.6,100,67.9
20160604150000,517.0,512.3,48.4444,43,58.3,100,67.9
20160604151500,517.0,500.55,47.3333,43,58.3,100,68.0
20160604153000,517.0,514.65,48.6667,43,58.3,100,68.0
20160604154500,517.0,507.6,48.0,43,58.3,100,67.9
20160604160000,517.0,507.6,48.0,43,58.3,100,68.1
20160604161500,517.0,514.65,48.6667,43,58.3,100,67.3
20160604163000,517.0,514.65,48.6667,43,59.5,100,66.7
20160604164500,517.0,514.65,48.6667,43,85.5,100,66.2
20160604170000,517.0,514.65,48.6667,43,97.9,100,66.8
20160604171500,517.0,505.25,47.7778,43,108.2,100,67.1
20160604173000,517.0,514.65,48.6667,43,98.5,100,67.6
20160604174500,517.0,507.6,48.0,43,109.9,100,67.9
20160604180000,517.0,507.6,48.0,43,97.2,100,68.1
20160604181500,517.0,507.6,48.0,43,110.9,100,68.2
20160604183000,517.0,507.6,48.0,43,58.0,0,68.2
20160604184500,517.0,500.55,47.3333,43,57.3,0,67.9
20160604190000,517.0,507.6,48.0,43,57.3,0,67.9
20160604191500,517.0,514.65,48.6667,43,57.3,0,67.8
20160604193000,517.0,507.6,48.0,43,57.3,100,67.7
20160604194500,517.0,500.55,47.3333,43,57.3,100,67.6
20160604200000,517.0,507.6,48.0,43,57.3,100,67.6
20160604201500,517.0,507.6,48.0,43,57.3,100,67.5
20160604203000,517.0,507.6,48.0,43,57.3,100,67.6
20160604204500,517.0,514.65,48.6667,43,57.3,100,67.6
20160604210000,517.0,514.65,48.6667,43,57.3,100,67.4
20160604211500,517.0,514.65,48.6667,43,57.3,100,67.4
20160604213000,517.0,514.65,48.6667,43,57.9,100,67.4
20160604214500,517.0,514.65,48.6667,43,57.2,100,67.4
20160604220000,517.0,514.65,48.6667,43,57.2,100,67.5
20160604221500,517.0,507.6,48.0,43,58.0,100,67.6
20160604223000,517.0,507.6,48.0,43,58.0,100,67.6
20160604224500,517.0,519.35,49.1111,43,58.0,100,67.6
20160604230000,517.0,505.25,47.7778,43,58.0,100,67.5
20160604231500,517.0,519.35,49.1111,43,58.0,100,67.6
20160604233000,517.0,519.35,49.1111,43,58.0,100,67.6
20160604234500,517.0,519.35,49.1111,43,58.0,100,67.5
20160605000000,517.0,519.35,49.1111,43,58.7,100,67.5
20160605001500,517.0,519.35,49.1111,43,58.7,100,67.6
20160605003000,517.0,519.35,49.1111,43,59.9,100,67.6
20160605004500,517.0,519.35,49.1111,43,59.9,100,67.7
20160605010000,517.0,512.3,48.4444,43,59.9,100,67.7
20160605011500,517.0,512.3,48.4444,43,59.9,100,67.8
20160605013000,517.0,512.3,48.4444,43,59.9,100,67.7
20160605014500,517.0,512.3,48.4444,43,59.9,100,67.7
20160605020000,517.0,519.35,49.1111,43,59.9,100,67.7
20160605021500,517.0,519.35,49.1111,43,60.7,100,67.7
20160605023000,517.0,519.35,49.1111,43,60.7,100,67.7
20160605024500,517.0,512.3,48.4444,43,60.7,100,67.7
20160605030000,517.0,519.35,49.1111,43,60.7,100,67.7
20160605031500,517.0,512.3,48.4444,43,61.5,100,67.7
20160605033000,517.0,512.3,48.4444,43,61.5,100,67.7
20160605034500,517.0,512.3,48.4444,43,62.4,100,67.8
20160605040000,517.0,512.3,48.4444,43,62.4,100,67.8
20160605041500,517.0,512.3,48.4444,43,62.4,100,67.8
20160605043000,517.0,512.3,48.4444,43,62.4,100,67.9
20160605044500,517.0,512.3,48.4444,43,62.4,100,67.9
20160605050000,517.0,512.3,48.4444,43,62.4,100,67.9
20160605051500,517.0,512.3,48.4444,43,62.4,100,67.8
20160605053000,517.0,512.3,48.4444,43,62.4,100,67.8
20160605054500,517.0,512.3,48.4444,43,62.4,100,67.8
20160605060000,517.0,512.3,48.4444,43,62.4,100,67.8
20160605061500,517.0,512.3,48.4444,43,62.4,100,67.9
20160605063000,517.0,505.25,47.7778,43,62.4,100,67.9
20160605064500,517.0,505.25,47.7778,43,62.4,100,67.9
20160605070000,517.0,498.2,47.1111,43,87.1,100,66.9
20160605071500,517.0,512.3,48.4444,43,99.1,100,66.9
20160605073000,517.0,505.25,47.7778,43,107.0,100,66.8
20160605074500,517.0,505.25,47.7778,43,100.3,100,67.2
20160605080000,517.0,505.25,47.7778,43,107.3,100,67.6
20160605081500,517.0,505.25,47.7778,43,99.2,100,67.8
20160605083000,517.0,505.25,47.7778,43,108.3,100,68.2
20160605084500,517.0,505.25,47.7778,43,58.4,0,68.3
20160605090000,517.0,505.25,47.7778,43,57.6,0,68.2
20160605091500,517.0,505.25,47.7778,43,57.6,0,68.2
20160605093000,517.0,505.25,47.7778,43,57.6,0,68.4
20160605094500,517.0,505.25,47.7778,43,57.6,0,68.5
20160605100000,517.0,512.3,48.4444,43,57.0,0,68.5
20160605101500,517.0,512.3,48.4444,43,57.0,0,68.3
20160605103000,517.0,512.3,48.4444,43,57.0,0,68.4
20160605104500,517.0,512.3,48.4444,43,57.0,0,68.6
20160605110000,517.0,505.25,47.7778,43,57.6,0,68.6
20160605111500,517.0,505.25,47.7778,43,57.6,0,68.2
20160605113000,517.0,505.25,47.7778,43,57.6,0,68.2
20160605114500,517.0,512.3,48.4444,43,57.6,0,68.5
20160605120000,517.0,500.55,47.3333,43,57.6,0,68.4
20160605121500,517.0,500.55,47.3333,43,57.6,0,68.2
20160605123000,517.0,507.6,48.0,43,57.6,0,68.3
20160605124500,517.0,500.55,47.3333,43,57.6,0,68.4
20160605130000,517.0,500.55,47.3333,43,57.6,0,68.2
20160605131500,517.0,500.55,47.3333,43,57.6,0,68.2
20160605133000,517.0,500.55,47.3333,43,57.6,0,68.7
20160605134500,517.0,500.55,47.3333,43,57.6,0,69.1
20160605140000,517.0,507.6,48.0,43,57.6,0,68.9
20160605141500,517.0,507.6,48.0,43,57.6,0,68.6
20160605143000,517.0,500.55,47.3333,43,57.6,0,68.6
20160605144500,517.0,500.55,47.3333,43,57.6,0,68.7
20160605150000,517.0,512.3,48.4444,43,57.6,0,69.1
20160605151500,517.0,512.3,48.4444,43,57.6,0,69.2
20160605153000,517.0,505.25,47.7778,43,57.6,0,69.3
20160605154500,517.0,519.35,49.1111,43,57.6,0,69.7
20160605160000,517.0,512.3,48.4444,43,57.6,0,69.9
20160605161500,517.0,512.3,48.4444,43,57.6,0,70.0
20160605163000,517.0,512.3,48.4444,43,57.6,0,69.8
20160605164500,517.0,512.3,48.4444,43,57.6,0,69.7
20160605170000,517.0,512.3,48.4444,43,57.6,0,69.3
20160605171500,517.0,512.3,48.4444,43,57.6,0,69.1
20160605173000,517.0,512.3,48.4444,43,57.6,0,69.2
20160605174500,517.0,512.3,48.4444,43,57.6,0,69.2
20160605180000,517.0,512.3,48.4444,43,57.6,0,69.6
20160605181500,517.0,512.3,48.4444,43,57.6,0,69.8
20160605183000,517.0,512.3,48.4444,43,57.6,0,69.9
20160605184500,517.0,512.3,48.4444,43,57.6,0,70.0
20160605190000,517.0,512.3,48.4444,43,57.6,0,69.9
20160605191500,517.0,512.3,48.4444,43,57.6,0,69.7
20160605193000,517.0,512.3,48.4444,43,57.6,0,69.7
20160605194500,517.0,512.3,48.4444,43,57.6,0,69.5
20160605200000,517.0,512.3,48.4444,43,57.6,0,69.4
20160605201500,517.0,512.3,48.4444,43,57.6,0,69.1
20160605203000,517.0,512.3,48.4444,43,57.6,0,68.9
20160605204500,517.0,505.25,47.7778,43,57.6,0,68.9
20160605210000,517.0,505.25,47.7778,43,57.6,0,68.7
20160605211500,517.0,519.35,49.1111,43,57.6,0,68.4
20160605213000,517.0,505.25,47.7778,43,57.6,0,68.2
20160605214500,517.0,512.3,48.4444,43,57.6,0,67.9
20160605220000,517.0,512.3,48.4444,43,57.6,0,67.8
20160605221500,517.0,512.3,48.4444,43,56.8,100,67.7
20160605223000,517.0,505.25,47.7778,43,56.8,100,67.6
20160605224500,517.0,505.25,47.7778,43,56.8,100,67.4
20160605230000,517.0,505.25,47.7778,43,56.8,100,67.5
20160605231500,517.0,512.3,48.4444,43,57.6,100,67.6
20160605233000,517.0,512.3,48.4444,43,57.6,100,67.8
20160605234500,517.0,512.3,48.4444,43,57.6,100,67.9
20160606000000,517.0,512.3,48.4444,43,57.6,100,67.9
20160606001500,517.0,519.35,49.1111,43,57.6,100,67.9
20160606003000,517.0,519.35,49.1111,43,57.6,100,67.9
20160606004500,517.0,519.35,49.1111,43,57.6,100,67.8
20160606010000,517.0,519.35,49.1111,43,57.6,100,67.8
20160606011500,517.0,519.35,49.1111,43,57.6,100,67.8
20160606013000,517.0,519.35,49.1111,43,57.6,100,67.9
20160606014500,517.0,512.3,48.4444,43,57.6,100,67.9
20160606020000,517.0,512.3,48.4444,43,57.6,100,67.9
20160606021500,517.0,512.3,48.4444,43,57.6,100,67.9
20160606023000,517.0,512.3,48.4444,43,57.6,100,67.9
20160606024500,517.0,519.35,49.1111,43,57.6,100,67.9
20160606030000,517.0,519.35,49.1111,43,57.6,100,67.9
20160606031500,517.0,519.35,49.1111,43,57.6,100,67.8
20160606033000,517.0,519.35,49.1111,43,57.6,100,67.8
20160606034500,517.0,507.6,48.0,43,57.6,100,67.8
20160606040000,517.0,526.4,49.7778,43,57.6,100,67.8
20160606041500,517.0,526.4,49.7778,43,57.6,100,67.8
20160606043000,517.0,514.65,48.6667,43,57.6,100,67.8
20160606044500,517.0,514.65,48.6667,43,57.6,100,67.7
20160606050000,517.0,514.65,48.6667,43,57.6,100,67.9
20160606051500,517.0,521.7,49.3333,43,57.6,100,67.8
20160606053000,517.0,521.7,49.3333,43,57.6,100,67.7
20160606054500,517.0,521.7,49.3333,43,57.6,100,67.7
20160606060000,517.0,514.65,48.6667,43,57.6,100,67.7
20160606061500,517.0,514.65,48.6667,43,57.6,100,67.8
20160606063000,517.0,521.7,49.3333,43,57.6,100,67.9
20160606064500,517.0,521.7,49.3333,43,57.6,100,68.0
20160606070000,517.0,507.6,48.0,43,57.6,100,68.0
20160606071500,517.0,507.6,48.0,43,57.6,100,68.0
20160606073000,517.0,498.2,47.1111,43,57.6,100,68.1
20160606074500,517.0,498.2,47.1111,43,57.6,0,68.2
20160606080000,517.0,507.6,48.0,43,57.6,0,67.8
20160606081500,517.0,507.6,48.0,43,57.6,100,67.7
20160606083000,517.0,507.6,48.0,43,57.6,100,68.0
20160606084500,517.0,507.6,48.0,43,57.6,100,68.0
20160606090000,517.0,514.65,48.6667,43,57.6,100,68.1
20160606091500,517.0,514.65,48.6667,43,57.6,0,68.1
20160606093000,517.0,514.65,48.6667,43,57.6,0,68.5
20160606094500,517.0,514.65,48.6667,43,57.6,0,68.4
20160606100000,517.0,514.65,48.6667,43,57.6,0,67.9
20160606101500,517.0,514.65,48.6667,43,57.6,0,68.3
20160606103000,517.0,514.65,48.6667,43,57.6,0,68.4
20160606104500,517.0,514.65,48.6667,43,57.6,0,68.2
20160606110000,517.0,514.65,48.6667,43,57.6,0,68.4
20160606111500,517.0,514.65,48.6667,43,57.6,0,68.8
20160606113000,517.0,514.65,48.6667,43,57.6,0,69.3
20160606114500,517.0,521.7,49.3333,43,57.6,0,69.3
20160606120000,517.0,507.6,48.0,43,57.6,0,69.1
20160606121500,517.0,519.35,49.1111,43,57.6,0,69.4
20160606123000,517.0,512.3,48.4444,43,57.6,0,70.0
20160606124500,517.0,519.35,49.1111,43,57.6,0,70.0
20160606130000,517.0,528.75,50.0,43,57.6,0,70.5
20160606131500,517.0,535.8,50.6667,43,57.6,0,70.5
20160606133000,517.0,528.75,50.0,43,57.6,0,70.5
20160606134500,517.0,528.75,50.0,43,57.6,0,71.0
20160606140000,517.0,528.75,50.0,43,57.6,0,71.2
20160606141500,517.0,528.75,50.0,43,57.6,0,71.2
20160606143000,517.0,521.7,49.3333,43,57.6,0,71.3
20160606144500,517.0,578.1,54.6667,45,57.6,0,71.5
20160606150000,517.0,545.2,51.5556,44,57.6,0,71.2
20160606151500,517.0,545.2,51.5556,44,57.6,0,71.3
20160606153000,517.0,580.45,54.8889,45,57.6,0,71.7
20160606154500,517.0,571.05,54.0,45,57.6,0,71.7
20160606160000,517.0,578.1,54.6667,45,57.6,0,72.1
20160606161500,517.0,578.1,54.6667,45,57.6,0,72.2
20160606163000,517.0,632.15,59.7778,47,57.6,0,72.5
20160606164500,517.0,749.65,70.8889,52,56.7,0,72.2
20160606170000,517.0,749.65,70.8889,52,56.7,0,72.0
20160606171500,517.0,766.1,72.4444,52,56.7,0,72.3
20160606173000,517.0,766.1,72.4444,52,56.7,0,72.3
20160606174500,517.0,810.75,76.6667,54,56.7,0,72.2
20160606180000,517.0,838.95,79.3333,55,56.0,0,72.2
20160606181500,517.0,838.95,79.3333,55,56.0,0,72.3
20160606183000,517.0,838.95,79.3333,55,56.0,0,72.1
20160606184500,517.0,838.95,79.3333,55,56.0,0,72.1
20160606190000,517.0,838.95,79.3333,55,56.0,0,72.0
20160606191500,517.0,838.95,79.3333,55,56.0,0,71.7
20160606193000,517.0,643.9,60.8889,47,56.7,0,71.3
20160606194500,517.0,549.9,52.0,44,56.7,0,71.3
20160606200000,517.0,549.9,52.0,44,56.7,0,71.2
20160606201500,517.0,549.9,52.0,44,56.7,0,71.1
20160606203000,517.0,549.9,52.0,44,56.7,0,70.6
20160606204500,517.0,549.9,52.0,44,56.7,0,70.1
20160606210000,517.0,549.9,52.0,44,56.7,0,69.8
20160606211500,517.0,542.85,51.3333,44,56.7,0,69.6
20160606213000,517.0,552.25,52.2222,44,56.7,0,69.3
20160606214500,517.0,545.2,51.5556,44,56.7,0,69.2
20160606220000,517.0,545.2,51.5556,44,56.7,0,68.9
20160606221500,517.0,554.6,52.4444,44,56.7,0,68.8
20160606223000,517.0,554.6,52.4444,44,56.7,0,68.6
20160606224500,517.0,554.6,52.4444,44,56.7,0,68.4
20160606230000,517.0,554.6,52.4444,44,56.7,0,68.3
20160606231500,517.0,554.6,52.4444,44,56.7,0,68.2
20160606233000,517.0,554.6,52.4444,44,57.5,0,68.2
20160606234500,517.0,554.6,52.4444,44,57.5,0,68.1
20160607000000,517.0,554.6,52.4444,44,57.5,0,67.9
20160607001500,517.0,538.15,50.8889,43,57.5,0,67.8
20160607003000,517.0,538.15,50.8889,43,56.8,100,67.7
20160607004500,517.0,538.15,50.8889,43,56.8,100,67.6
20160607010000,517.0,538.15,50.8889,43,56.8,100,67.4
20160607011500,517.0,538.15,50.8889,43,57.4,100,67.4
20160607013000,517.0,538.15,50.8889,43,57.4,100,67.3
20160607014500,517.0,538.15,50.8889,43,57.4,100,67.3
20160607020000,517.0,538.15,50.8889,43,57.4,100,67.5
20160607021500,517.0,538.15,50.8889,43,58.0,100,67.8
20160607023000,517.0,538.15,50.8889,43,58.0,100,68.0
20160607024500,517.0,538.15,50.8889,43,58.0,100,68.0
20160607030000,517.0,538.15,50.8889,43,58.0,100,68.2
20160607031500,517.0,538.15,50.8889,43,58.0,100,68.2
20160607033000,517.0,538.15,50.8889,43,58.0,100,68.1
20160607034500,517.0,538.15,50.8889,43,58.0,100,68.1
20160607040000,517.0,538.15,50.8889,43,58.0,100,68.2
20160607041500,517.0,545.2,51.5556,43,58.0,100,68.1
20160607043000,517.0,545.2,51.5556,43,58.0,100,68.1
20160607044500,517.0,538.15,50.8889,43,58.0,100,67.9
20160607050000,517.0,538.15,50.8889,43,58.0,100,68.0
20160607051500,517.0,549.9,52.0,43,58.0,100,67.9
20160607053000,517.0,549.9,52.0,43,58.0,100,67.9
20160607054500,517.0,535.8,50.6667,43,58.0,100,67.8
20160607060000,517.0,542.85,51.3333,43,58.0,100,67.9
20160607061500,517.0,542.85,51.3333,43,57.2,100,67.9
20160607063000,517.0,542.85,51.3333,43,57.2,0,68.2
20160607064500,517.0,542.85,51.3333,43,57.2,0,68.0
20160607070000,517.0,521.7,49.3333,43,57.2,0,68.1
20160607071500,517.0,521.7,49.3333,43,56.4,0,68.1
20160607073000,517.0,521.7,49.3333,43,57.5,0,68.2
20160607074500,517.0,521.7,49.3333,43,57.5,0,68.3
20160607080000,517.0,521.7,49.3333,43,57.5,0,68.1
20160607081500,517.0,521.7,49.3333,43,57.5,0,68.0
20160607083000,517.0,528.75,50.0,43,56.8,0,68.2
20160607084500,517.0,535.8,50.6667,43,56.8,0,67.9
20160607090000,517.0,535.8,50.6667,43,56.8,100,67.6
20160607091500,517.0,535.8,50.6667,43,56.8,100,67.9
20160607093000,517.0,535.8,50.6667,43,56.8,0,68.2
20160607094500,517.0,535.8,50.6667,43,56.8,0,68.4
20160607100000,517.0,535.8,50.6667,43,56.0,0,68.9
20160607101500,517.0,542.85,51.3333,43,56.0,0,68.8
20160607103000,517.0,535.8,50.6667,43,56.0,0,69.1
20160607104500,517.0,535.8,50.6667,43,56.7,0,68.9
20160607110000,517.0,535.8,50.6667,43,56.7,0,69.5
20160607111500,517.0,528.75,50.0,43,56.7,0,69.6
20160607113000,517.0,528.75,50.0,43,56.0,0,69.7
20160607114500,517.0,519.35,49.1111,43,57.1,0,69.9
20160607120000,517.0,519.35,49.1111,43,57.1,0,69.8
20160607121500,517.0,519.35,49.1111,43,57.1,0,70.1
20160607123000,517.0,526.4,49.7778,43,57.1,0,70.7
20160607124500,517.0,512.3,48.4444,43,57.1,0,70.8
20160607130000,517.0,500.55,47.3333,43,57.1,0,71.0
20160607131500,517.0,512.3,48.4444,43,57.1,0,71.0
20160607133000,517.0,512.3,48.4444,43,57.1,0,71.2
20160607134500,517.0,512.3,48.4444,43,56.4,0,70.8
20160607140000,517.0,542.85,51.3333,44,57.5,0,71.2
20160607141500,517.0,542.85,51.3333,44,57.5,0,71.5
20160607143000,517.0,542.85,51.3333,44,57.5,0,71.3
20160607144500,517.0,601.6,56.8889,47,57.5,0,71.8
20160607150000,517.0,669.75,63.3333,49,56.4,0,72.4
20160607151500,517.0,822.5,77.7778,55,56.4,0,72.6
20160607153000,517.0,878.9,83.1111,57,56.4,0,72.3
20160607154500,517.0,897.7,84.8889,58,56.4,0,72.5
20160607160000,517.0,878.9,83.1111,57,56.4,0,71.6
20160607161500,517.0,843.65,79.7778,56,56.4,0,72.1
20160607163000,517.0,862.45,81.5556,56,56.4,0,71.7
20160607164500,517.0,843.65,79.7778,56,56.4,0,72.3
20160607170000,517.0,862.45,81.5556,56,56.4,0,72.1
20160607171500,517.0,897.7,84.8889,58,56.4,0,72.2
20160607173000,517.0,897.7,84.8889,58,55.6,0,72.2
20160607174500,517.0,897.7,84.8889,58,55.6,0,72.1
20160607180000,517.0,914.15,86.4444,59,55.6,0,72.4
20160607181500,517.0,963.5,91.1111,59,55.6,0,72.2
20160607183000,517.0,1026.95,97.1111,61,55.6,0,72.0
20160607184500,517.0,1012.85,95.7778,61,55.6,0,72.2
20160607190000,517.0,1026.95,97.1111,61,55.6,0,71.8
20160607191500,517.0,979.95,92.6667,59,55.6,0,71.6
20160607193000,517.0,824.85,78.0,54,55.6,0,71.4
20160607194500,517.0,674.45,63.7778,48,56.3,0,71.2
20160607200000,517.0,549.9,52.0,44,56.3,0,71.1
20160607201500,517.0,549.9,52.0,44,57.1,0,71.0
20160607203000,517.0,535.8,50.6667,44,57.1,0,70.7
20160607204500,517.0,542.85,51.3333,44,57.1,0,70.4
20160607210000,517.0,542.85,51.3333,44,57.1,0,70.2
20160607211500,517.0,542.85,51.3333,44,57.1,0,70.1
20160607213000,517.0,542.85,51.3333,44,57.1,0,69.9
20160607214500,517.0,552.25,52.2222,44,57.1,0,69.6
20160607220000,517.0,552.25,52.2222,44,57.1,0,69.7
20160607221500,517.0,545.2,51.5556,44,56.4,0,69.3
20160607223000,517.0,545.2,51.5556,44,56.4,0,69.0
20160607224500,517.0,545.2,51.5556,44,56.4,0,68.7
20160607230000,517.0,545.2,51.5556,44,57.1,0,68.8
20160607231500,517.0,545.2,51.5556,44,57.1,0,68.6
20160607233000,517.0,552.25,52.2222,44,57.1,0,68.4
20160607234500,517.0,545.2,51.5556,44,57.1,0,68.2
20160608000000,517.0,545.2,51.5556,44,56.4,0,68.1
20160608001500,517.0,538.15,50.8889,44,56.4,0,67.9
20160608003000,517.0,552.25,52.2222,44,56.4,100,67.7
20160608004500,517.0,545.2,51.5556,44,56.4,100,67.6
20160608010000,517.0,552.25,52.2222,44,56.4,100,67.5
20160608011500,517.0,500.55,47.3333,43,57.2,100,67.9
20160608013000,517.0,500.55,47.3333,43,57.2,100,67.6
20160608014500,517.0,507.6,48.0,43,57.2,100,67.4
20160608020000,517.0,514.65,48.6667,43,57.9,100,67.3
20160608021500,517.0,514.65,48.6667,43,57.9,100,67.4
20160608023000,517.0,514.65,48.6667,43,57.9,100,67.4
20160608024500,517.0,514.65,48.6667,43,57.2,100,67.6
20160608030000,517.0,514.65,48.6667,43,57.2,100,67.9
20160608031500,517.0,514.65,48.6667,43,57.2,100,67.8
20160608033000,517.0,514.65,48.6667,43,57.2,100,67.9
20160608034500,517.0,507.6,48.0,43,57.9,100,68.0
20160608040000,517.0,514.65,48.6667,43,57.9,100,68.1
20160608041500,517.0,514.65,48.6667,43,57.9,100,68.1
20160608054500,517.0,512.3,48.4444,43,57.3,100,66.9
20160608060000,517.0,521.7,49.3333,43,57.3,100,67.1
20160608061500,517.0,521.7,49.3333,43,57.3,100,67.2
20160608063000,517.0,512.3,48.4444,43,57.9,100,67.6
20160608064500,517.0,512.3,48.4444,43,57.9,100,67.9
20160608070000,517.0,512.3,48.4444,43,57.9,100,67.9
20160608071500,517.0,519.35,49.1111,43,57.9,100,68.3
20160608073000,517.0,519.35,49.1111,43,57.2,0,68.6
20160608074500,517.0,512.3,48.4444,43,57.2,0,68.8
20160608080000,517.0,512.3,48.4444,43,57.2,0,68.7
20160608081500,517.0,505.25,47.7778,43,57.2,0,68.7
20160608083000,517.0,505.25,47.7778,43,57.2,0,68.7
20160608084500,517.0,505.25,47.7778,43,57.2,0,68.9
20160608090000,517.0,498.2,47.1111,43,57.2,0,68.9
20160608091500,517.0,498.2,47.1111,43,57.2,0,69.1
20160608093000,517.0,498.2,47.1111,43,57.2,0,69.3
20160608094500,517.0,491.15,46.4444,43,57.2,0,69.4
20160608100000,517.0,498.2,47.1111,43,57.2,0,69.7
20160608101500,517.0,498.2,47.1111,43,57.2,0,69.8
20160608103000,517.0,505.25,47.7778,43,57.2,0,69.7
20160608104500,517.0,505.25,47.7778,43,57.2,0,69.9
20160608110000,517.0,493.5,46.6667,43,57.2,0,70.2
20160608111500,517.0,505.25,47.7778,43,57.2,0,70.1
20160608113000,517.0,505.25,47.7778,43,57.2,0,70.3
20160608114500,517.0,505.25,47.7778,43,57.2,0,70.8
20160608120000,517.0,505.25,47.7778,43,57.2,0,70.8
20160608121500,517.0,542.85,51.3333,44,57.2,0,71.2
20160608123000,517.0,535.8,50.6667,44,57.2,0,71.2
20160608124500,517.0,535.8,50.6667,44,57.2,0,71.0
20160608130000,517.0,535.8,50.6667,44,57.2,0,71.0
20160608131500,517.0,535.8,50.6667,44,57.2,0,71.2
20160608133000,517.0,580.45,54.8889,46,57.2,0,71.7
20160608134500,517.0,571.05,54.0,45,57.2,0,71.7
20160608140000,517.0,545.2,51.5556,44,57.2,0,71.8
20160608141500,517.0,545.2,51.5556,44,57.2,0,72.1
20160608143000,517.0,566.35,53.5556,44,57.2,0,72.3
20160608144500,517.0,599.25,56.6667,46,57.2,0,72.2
20160608150000,517.0,667.4,63.1111,48,57.2,0,72.5
20160608151500,517.0,827.2,78.2222,54,57.2,0,72.6
20160608153000,517.0,827.2,78.2222,54,56.3,0,72.4
20160608154500,517.0,827.2,78.2222,54,56.3,0,72.0
20160608160000,517.0,862.45,81.5556,56,56.3,0,72.4
20160608161500,517.0,930.6,88.0,59,56.3,0,72.3
20160608163000,517.0,1012.85,95.7778,62,56.3,0,72.5
20160608164500,517.0,963.5,91.1111,60,55.6,0,72.3
20160608170000,517.0,963.5,91.1111,60,55.6,0,71.8
20160608171500,517.0,930.6,88.0,59,55.6,0,71.8
20160608173000,517.0,947.05,89.5556,59,55.6,0,71.9
20160608174500,517.0,806.05,76.2222,53,55.6,0,71.4
20160608180000,517.0,806.05,76.2222,53,56.3,0,71.6
20160608181500,517.0,726.15,68.6667,49,56.3,0,71.7
20160608183000,517.0,634.5,60.0,46,56.3,0,71.5
20160608184500,517.0,568.7,53.7778,44,56.3,0,71.5
20160608190000,517.0,552.25,52.2222,44,57.1,0,71.5
20160608191500,517.0,552.25,52.2222,44,57.1,0,71.2
20160608193000,517.0,538.15,50.8889,44,57.1,0,71.2
20160608194500,517.0,554.6,52.4444,44,57.1,0,71.0
20160608200000,517.0,554.6,52.4444,44,57.1,0,71.0
20160608201500,517.0,554.6,52.4444,44,57.1,0,70.7
20160608203000,517.0,545.2,51.5556,44,56.4,0,70.4
20160608204500,517.0,545.2,51.5556,44,56.4,0,70.2
20160608210000,517.0,554.6,52.4444,44,56.4,0,70.0
20160608211500,517.0,554.6,52.4444,44,56.4,0,69.7
20160608213000,517.0,554.6,52.4444,44,56.4,0,69.7
20160608214500,517.0,535.8,50.6667,43,56.4,0,69.4
20160608220000,517.0,535.8,50.6667,43,56.4,0,69.3
20160608221500,517.0,535.8,50.6667,43,56.4,0,69.1
20160608223000,517.0,535.8,50.6667,43,56.4,0,69.1
20160608224500,517.0,535.8,50.6667,43,56.4,0,69.0
20160608230000,517.0,542.85,51.3333,43,56.4,0,68.9
20160608231500,517.0,542.85,51.3333,43,56.4,0,68.8
20160608233000,517.0,542.85,51.3333,43,56.4,0,68.6
20160608234500,517.0,535.8,50.6667,43,56.4,0,68.5
20160609000000,517.0,535.8,50.6667,43,56.4,0,68.3
20160609001500,517.0,535.8,50.6667,43,56.4,0,68.1
20160609003000,517.0,535.8,50.6667,43,56.4,0,68.0
20160609004500,517.0,535.8,50.6667,43,56.4,0,67.8
20160609010000,517.0,542.85,51.3333,43,56.4,100,67.6
20160609011500,517.0,542.85,51.3333,43,57.1,100,67.6
20160609013000,517.0,528.75,50.0,43,57.1,100,67.6
20160609014500,517.0,528.75,50.0,43,56.4,100,67.3
20160609020000,517.0,535.8,50.6667,43,56.4,100,67.4
20160609021500,517.0,542.85,51.3333,43,57.5,100,67.6
20160609023000,517.0,542.85,51.3333,43,57.5,100,67.9
20160609024500,517.0,542.85,51.3333,43,57.5,100,68.0
20160609030000,517.0,542.85,51.3333,43,57.5,100,68.0
20160609031500,517.0,542.85,51.3333,43,56.8,100,67.9
20160609033000,517.0,542.85,51.3333,43,56.8,100,67.9
20160609034500,517.0,535.8,50.6667,43,57.5,100,68.0
20160609040000,517.0,542.85,51.3333,43,57.5,100,68.0
20160609041500,517.0,542.85,51.3333,43,57.5,100,68.1
20160609043000,517.0,542.85,51.3333,43,57.5,100,67.9
20160609044500,517.0,542.85,51.3333,43,57.5,100,67.9
20160609050000,517.0,542.85,51.3333,43,57.5,100,67.9
20160609051500,517.0,535.8,50.6667,43,57.5,100,67.9
20160609053000,517.0,545.2,51.5556,43,57.5,100,67.9
20160609054500,517.0,545.2,51.5556,43,57.5,100,67.9
20160609060000,517.0,545.2,51.5556,43,57.5,100,67.8
20160609061500,517.0,538.15,50.8889,43,57.5,100,68.0
20160609063000,517.0,538.15,50.8889,43,57.5,100,68.2
20160609064500,517.0,538.15,50.8889,43,57.5,0,68.2
20160609070000,517.0,538.15,50.8889,43,56.9,0,68.7
20160609071500,517.0,538.15,50.8889,43,56.9,0,68.2
20160609073000,517.0,538.15,50.8889,43,56.9,0,68.2
20160609074500,517.0,538.15,50.8889,43,56.9,0,68.7
20160609080000,517.0,545.2,51.5556,43,56.9,0,68.7
20160609081500,517.0,519.35,49.1111,43,56.9,0,69.0
20160609083000,517.0,512.3,48.4444,43,56.9,0,69.1
20160609084500,517.0,512.3,48.4444,43,56.9,0,68.9
20160609090000,517.0,519.35,49.1111,43,56.9,0,69.2
20160609091500,517.0,512.3,48.4444,43,56.9,0,69.7
20160609093000,517.0,519.35,49.1111,43,56.9,0,69.9
20160609094500,517.0,512.3,48.4444,43,56.9,0,70.1
20160609100000,517.0,519.35,49.1111,43,56.9,0,70.2
20160609101500,517.0,519.35,49.1111,43,56.9,0,70.4
20160609103000,517.0,519.35,49.1111,43,56.9,0,70.7
20160609104500,517.0,512.3,48.4444,43,57.5,0,70.6
20160609110000,517.0,519.35,49.1111,43,57.5,0,71.0
20160609111500,517.0,519.35,49.1111,43,56.8,0,71.1
20160609113000,517.0,519.35,49.1111,43,56.8,0,71.0
20160609114500,517.0,519.35,49.1111,43,56.8,0,71.3
20160609120000,517.0,535.8,50.6667,44,57.5,0,71.6
20160609121500,517.0,545.2,51.5556,44,57.5,0,71.6
20160609123000,517.0,545.2,51.5556,44,57.5,0,71.8
20160609124500,517.0,545.2,51.5556,44,56.8,0,71.7
20160609130000,517.0,545.2,51.5556,44,56.8,0,71.7
20160609131500,517.0,545.2,51.5556,44,56.8,0,71.7
20160609133000,517.0,545.2,51.5556,44,56.8,0,71.7
20160609134500,517.0,545.2,51.5556,44,57.5,0,72.2
20160609140000,517.0,714.4,67.5556,50,57.5,0,72.7
20160609141500,517.0,688.55,65.1111,49,57.5,0,72.2
20160609143000,517.0,712.05,67.3333,51,57.5,0,72.4
20160609144500,517.0,794.3,75.1111,54,56.8,0,72.4
20160609150000,517.0,857.75,81.1111,56,56.8,0,72.2
20160609151500,517.0,979.95,92.6667,53,55.6,0,72.4
20160609153000,517.0,914.15,86.4444,50,55.6,0,72.0
20160609154500,517.0,914.15,86.4444,50,55.6,0,72.2
20160609160000,517.0,930.6,88.0,50,55.6,0,72.0
20160609161500,517.0,914.15,86.4444,50,55.6,0,71.9
20160609163000,517.0,862.45,81.5556,48,55.6,0,71.6
20160609164500,517.0,801.35,75.7778,45,56.3,0,71.8
20160609170000,517.0,801.35,75.7778,45,56.3,0,71.9
20160609171500,517.0,801.35,75.7778,45,56.3,0,71.6
20160609173000,517.0,672.1,63.5556,41,56.3,0,71.5
20160609174500,517.0,601.6,56.8889,38,56.3,0,71.5
20160609180000,517.0,592.2,56.0,38,56.3,0,71.6
20160609181500,517.0,601.6,56.8889,38,57.1,0,71.9
20160609183000,517.0,611.0,57.7778,39,57.1,0,72.3
20160609184500,517.0,658.0,62.2222,41,57.1,0,72.3
20160609190000,517.0,702.65,66.4444,42,57.1,0,72.4
20160609191500,517.0,716.75,67.7778,43,57.1,0,72.3
20160609193000,517.0,716.75,67.7778,43,56.4,0,71.8
20160609194500,517.0,559.3,52.8889,37,56.4,0,71.3
20160609200000,517.0,559.3,52.8889,37,56.4,0,71.0
20160609201500,517.0,542.85,51.3333,37,56.4,0,70.8
20160609203000,517.0,549.9,52.0,37,56.4,0,70.5
20160609204500,517.0,542.85,51.3333,37,56.4,0,70.2
20160609210000,517.0,542.85,51.3333,37,57.0,0,70.2
20160609211500,517.0,542.85,51.3333,37,57.0,0,69.9
20160609213000,517.0,542.85,51.3333,37,57.0,0,69.5
20160609214500,517.0,542.85,51.3333,37,56.4,0,69.2
20160609220000,517.0,542.85,51.3333,37,56.4,0,68.7
20160609221500,517.0,542.85,51.3333,37,56.4,0,68.5
20160609223000,517.0,542.85,51.3333,37,56.4,0,68.4
20160609224500,517.0,533.45,50.4444,37,56.4,0,68.2
20160609230000,517.0,542.85,51.3333,37,56.4,0,68.0
20160609231500,517.0,542.85,51.3333,37,56.4,0,67.9
20160609233000,517.0,542.85,51.3333,37,56.4,0,67.8
20160609234500,517.0,542.85,51.3333,37,56.4,100,67.6
20160610000000,517.0,549.9,52.0,37,56.4,100,67.5
20160610001500,517.0,549.9,52.0,37,57.1,100,67.4
20160610003000,517.0,549.9,52.0,37,57.1,100,67.4
20160610004500,517.0,549.9,52.0,37,57.1,100,67.5
20160610010000,517.0,549.9,52.0,37,57.1,100,67.5
20160610011500,517.0,549.9,52.0,37,57.1,100,67.8
20160610013000,517.0,549.9,52.0,37,57.1,100,67.9
20160610014500,517.0,538.15,50.8889,37,57.9,100,67.9
20160610020000,517.0,549.9,52.0,37,57.9,100,68.1
20160610021500,517.0,542.85,51.3333,37,57.9,100,68.1
20160610023000,517.0,542.85,51.3333,37,57.9,100,68.0
20160610024500,517.0,552.25,52.2222,37,57.9,100,67.9
20160610030000,517.0,542.85,51.3333,37,57.9,100,67.9
20160610031500,517.0,542.85,51.3333,37,57.2,100,67.9
20160610033000,517.0,542.85,51.3333,37,57.2,100,67.9
20160610034500,517.0,542.85,51.3333,37,57.2,100,67.8
20160610040000,517.0,552.25,52.2222,37,57.2,100,67.8
20160610041500,517.0,545.2,51.5556,37,57.2,100,67.8
20160610043000,517.0,545.2,51.5556,37,57.2,100,67.8
20160610044500,517.0,545.2,51.5556,37,57.2,100,67.8
20160610050000,517.0,545.2,51.5556,37,57.2,100,67.7
20160610051500,517.0,545.2,51.5556,37,57.2,100,67.7
20160610053000,517.0,545.2,51.5556,37,57.2,100,67.6
20160610054500,517.0,545.2,51.5556,37,57.2,100,67.6
20160610060000,517.0,545.2,51.5556,37,57.2,100,67.6
20160610061500,517.0,545.2,51.5556,37,57.2,100,67.8
20160610063000,517.0,545.2,51.5556,37,57.2,100,67.9
20160610064500,517.0,545.2,51.5556,37,57.2,100,68.1
20160610070000,517.0,552.25,52.2222,37,57.2,100,68.1
20160610071500,517.0,552.25,52.2222,37,57.2,100,68.2
20160610073000,517.0,552.25,52.2222,37,57.2,0,68.5
20160610074500,517.0,535.8,50.6667,37,57.2,0,68.7
20160610080000,517.0,528.75,50.0,37,57.2,0,68.7
20160610081500,517.0,528.75,50.0,37,57.2,0,68.8
20160610083000,517.0,528.75,50.0,37,57.2,0,68.9
20160610084500,517.0,512.3,48.4444,37,57.2,0,69.1
20160610090000,517.0,512.3,48.4444,37,57.2,0,69.3
20160610091500,517.0,512.3,48.4444,37,57.2,0,69.1
20160610093000,517.0,519.35,49.1111,37,57.2,0,69.5
20160610094500,517.0,519.35,49.1111,37,57.2,0,69.8
20160610100000,517.0,519.35,49.1111,37,57.2,0,69.8
20160610101500,517.0,519.35,49.1111,37,57.2,0,69.6
20160610103000,517.0,519.35,49.1111,37,57.2,0,69.6
20160610104500,517.0,512.3,48.4444,37,57.2,0,69.6
20160610110000,517.0,512.3,48.4444,37,57.2,0,69.7
20160610111500,517.0,512.3,48.4444,37,57.2,0,69.6
20160610113000,517.0,505.25,47.7778,37,57.2,0,69.9
20160610114500,517.0,514.65,48.6667,37,57.2,0,70.1
20160610120000,517.0,514.65,48.6667,37,57.2,0,70.2
20160610121500,517.0,514.65,48.6667,37,57.2,0,70.5
20160610123000,517.0,514.65,48.6667,37,57.2,0,70.5
20160610124500,517.0,521.7,49.3333,37,57.2,0,70.7
20160610130000,517.0,521.7,49.3333,37,57.2,0,70.8
20160610131500,517.0,528.75,50.0,37,57.2,0,70.8
20160610133000,517.0,528.75,50.0,37,57.2,0,70.8
20160610134500,517.0,528.75,50.0,37,57.2,0,71.0
20160610140000,517.0,519.35,49.1111,37,57.2,0,71.3
20160610141500,517.0,528.75,50.0,37,57.9,0,71.6
20160610143000,517.0,554.6,52.4444,38,57.3,0,72.0
20160610144500,517.0,554.6,52.4444,38,57.3,0,71.9
20160610150000,517.0,571.05,54.0,38,57.3,0,71.8
20160610151500,517.0,578.1,54.6667,38,57.3,0,72.1
20160610153000,517.0,578.1,54.6667,38,57.3,0,72.0
20160610154500,517.0,639.2,60.4444,40,57.3,0,72.5
20160610160000,517.0,843.65,79.7778,48,57.3,0,72.7
20160610161500,517.0,914.15,86.4444,51,56.3,0,72.6
20160610163000,517.0,914.15,86.4444,51,56.3,0,72.4
20160610164500,517.0,1012.85,95.7778,56,56.3,0,72.6
20160610170000,517.0,1012.85,95.7778,56,56.3,0,72.5
20160610171500,517.0,1026.95,97.1111,56,56.3,0,72.7
20160610173000,517.0,1026.95,97.1111,56,56.3,0,72.6
20160610174500,517.0,1026.95,97.1111,56,56.3,0,72.6
20160610180000,517.0,1043.4,98.6667,56,56.3,0,72.8
20160610181500,517.0,1057.5,100.0,56,56.3,0,72.7
20160610183000,517.0,1026.95,97.1111,56,55.6,0,72.8
20160610184500,517.0,1057.5,100.0,56,55.6,0,72.7
20160610190000,517.0,1043.4,98.6667,56,55.6,0,72.7
20160610191500,517.0,1026.95,97.1111,56,55.6,0,72.6
20160610193000,517.0,1026.95,97.1111,55,55.6,0,72.3
20160610194500,517.0,1026.95,97.1111,55,55.6,0,71.8
20160610200000,517.0,897.7,84.8889,50,55.6,0,71.4
20160610201500,517.0,843.65,79.7778,48,55.6,0,71.6
20160610203000,517.0,542.85,51.3333,37,56.7,0,71.0
20160610204500,517.0,542.85,51.3333,37,56.7,0,70.7
20160610210000,517.0,549.9,52.0,37,56.7,0,70.3
20160610211500,517.0,549.9,52.0,37,56.7,0,70.1
20160610213000,517.0,542.85,51.3333,37,56.7,0,70.0
20160610214500,517.0,542.85,51.3333,37,56.7,0,70.0
20160610220000,517.0,542.85,51.3333,37,56.7,0,69.7
20160610221500,517.0,542.85,51.3333,37,56.7,0,69.5
20160610223000,517.0,542.85,51.3333,37,56.7,0,69.2
20160610224500,517.0,542.85,51.3333,37,56.7,0,69.0
20160610230000,517.0,542.85,51.3333,37,56.7,0,68.9
20160610231500,517.0,549.9,52.0,37,56.7,0,68.7
20160610233000,517.0,542.85,51.3333,37,56.7,0,68.7
20160610234500,517.0,542.85,51.3333,37,56.7,0,68.4
20160611000000,517.0,542.85,51.3333,37,56.7,0,68.4
20160611001500,517.0,549.9,52.0,37,56.7,0,68.2
20160611003000,517.0,549.9,52.0,37,56.7,0,68.1
20160611004500,517.0,549.9,52.0,37,56.7,0,68.0
20160611010000,517.0,542.85,51.3333,37,56.7,0,67.9
20160611011500,517.0,507.6,48.0,36,57.5,0,68.4
20160611013000,517.0,507.6,48.0,36,57.5,0,67.9
20160611014500,517.0,514.65,48.6667,36,56.7,0,67.7
20160611020000,517.0,514.65,48.6667,36,56.7,0,67.8
20160611021500,517.0,514.65,48.6667,36,56.7,100,67.7
20160611023000,517.0,514.65,48.6667,36,56.7,100,67.7
20160611024500,517.0,521.7,49.3333,36,56.7,100,67.7
20160611030000,517.0,514.65,48.6667,36,56.7,100,67.6
20160611031500,517.0,521.7,49.3333,36,56.7,100,67.6
20160611033000,517.0,521.7,49.3333,36,56.7,100,67.7
20160611034500,517.0,514.65,48.6667,36,56.7,100,67.8
20160611040000,517.0,514.65,48.6667,36,56.7,100,68.0
20160611041500,517.0,521.7,49.3333,36,56.7,100,68.1
20160611043000,517.0,521.7,49.3333,36,56.7,100,68.1
20160611044500,517.0,521.7,49.3333,36,56.7,100,68.1
20160611050000,517.0,514.65,48.6667,36,56.7,100,68.1
20160611051500,517.0,526.4,49.7778,36,56.7,100,68.1
20160611053000,517.0,519.35,49.1111,36,56.7,100,68.1
20160611054500,517.0,519.35,49.1111,36,56.7,100,68.1
20160611060000,517.0,519.35,49.1111,36,56.7,100,68.2
20160611061500,517.0,519.35,49.1111,36,56.7,100,68.2
20160611063000,517.0,519.35,49.1111,36,57.3,0,68.3
20160611064500,517.0,519.35,49.1111,36,57.3,0,68.4
20160611070000,517.0,519.35,49.1111,36,57.3,0,68.3
20160611071500,517.0,519.35,49.1111,36,57.3,0,67.9
20160611073000,517.0,519.35,49.1111,36,57.3,100,67.7
20160611074500,517.0,519.35,49.1111,36,57.3,100,67.7
20160611080000,517.0,519.35,49.1111,36,57.3,100,67.7
20160611081500,517.0,519.35,49.1111,36,57.3,100,67.7
20160611083000,517.0,519.35,49.1111,36,57.3,100,67.8
20160611084500,517.0,519.35,49.1111,36,57.3,100,67.8
20160611090000,517.0,519.35,49.1111,36,57.3,100,67.9
20160611091500,517.0,507.6,48.0,36,57.3,100,68.0
20160611093000,517.0,514.65,48.6667,36,57.3,100,68.2
20160611094500,517.0,514.65,48.6667,36,57.3,0,68.3
20160611100000,517.0,514.65,48.6667,36,57.3,0,68.3
20160611101500,517.0,514.65,48.6667,36,57.3,0,68.5
20160611103000,517.0,514.65,48.6667,36,57.3,0,68.7
20160611104500,517.0,505.25,47.7778,36,57.3,0,69.4
20160611110000,517.0,514.65,48.6667,36,57.3,0,69.7
20160611111500,517.0,507.6,48.0,36,57.3,0,69.7
20160611113000,517.0,507.6,48.0,36,57.3,0,69.6
20160611114500,517.0,507.6,48.0,36,57.3,0,69.7
20160611120000,517.0,507.6,48.0,36,57.3,0,69.8
20160611121500,517.0,507.6,48.0,36,57.3,0,69.9
20160611123000,517.0,507.6,48.0,36,57.3,0,70.0
20160611124500,517.0,507.6,48.0,36,57.3,0,70.2
20160611130000,517.0,500.55,47.3333,36,57.3,0,70.2
20160611131500,517.0,512.3,48.4444,36,57.3,0,70.3
20160611133000,517.0,512.3,48.4444,36,57.3,0,70.4
20160611134500,517.0,512.3,48.4444,36,57.3,0,70.6
20160611140000,517.0,505.25,47.7778,36,57.3,0,70.7
20160611141500,517.0,505.25,47.7778,36,57.3,0,70.7
20160611143000,517.0,505.25,47.7778,36,57.3,0,70.9
20160611144500,517.0,514.65,48.6667,37,57.3,0,71.3
20160611150000,517.0,521.7,49.3333,37,57.3,0,71.6
20160611151500,517.0,521.7,49.3333,37,57.9,0,71.7
20160611153000,517.0,521.7,49.3333,37,57.9,0,72.1
20160611154500,517.0,566.35,53.5556,39,57.9,0,72.2
20160611160000,517.0,643.9,60.8889,41,57.9,0,72.4
20160611161500,517.0,730.85,69.1111,44,57.2,0,72.5
20160611163000,517.0,742.6,70.2222,45,57.2,0,72.4
20160611164500,517.0,834.25,78.8889,49,57.2,0,72.5
20160611170000,517.0,897.7,84.8889,51,56.4,0,72.3
20160611171500,517.0,897.7,84.8889,51,56.4,0,72.1
20160611173000,517.0,897.7,84.8889,51,55.6,0,72.0
20160611174500,517.0,897.7,84.8889,51,55.6,0,72.0
20160611180000,517.0,897.7,84.8889,51,55.6,0,72.1
20160611181500,517.0,897.7,84.8889,51,55.6,0,72.1
20160611183000,517.0,897.7,84.8889,51,55.6,0,72.2
20160611184500,517.0,914.15,86.4444,52,55.6,0,72.3
20160611190000,517.0,897.7,84.8889,52,55.6,0,72.1
20160611191500,517.0,897.7,84.8889,52,55.6,0,71.8
20160611193000,517.0,878.9,83.1111,51,55.6,0,71.6
20160611194500,517.0,754.35,71.3333,45,56.3,0,71.3
20160611200000,517.0,596.9,56.4444,39,56.3,0,71.3
20160611201500,517.0,554.6,52.4444,37,56.3,0,71.3
20160611203000,517.0,554.6,52.4444,37,56.3,0,70.9
20160611204500,517.0,554.6,52.4444,37,56.3,0,70.6
20160611210000,517.0,554.6,52.4444,37,56.3,0,70.4
20160611211500,517.0,554.6,52.4444,37,56.3,0,70.3
20160611213000,517.0,545.2,51.5556,37,56.3,0,70.2
20160611214500,517.0,545.2,51.5556,37,56.3,0,69.9
20160611220000,517.0,545.2,51.5556,37,57.1,0,69.8
20160611221500,517.0,545.2,51.5556,37,57.1,0,69.7
20160611223000,517.0,545.2,51.5556,37,57.1,0,69.5
20160611224500,517.0,538.15,50.8889,37,57.1,0,69.4
20160611230000,517.0,552.25,52.2222,37,57.1,0,69.2
20160611231500,517.0,542.85,51.3333,37,57.1,0,68.9
20160611233000,517.0,542.85,51.3333,37,57.1,0,68.8
20160611234500,517.0,552.25,52.2222,37,57.1,0,68.9
20160612000000,517.0,538.15,50.8889,37,57.1,0,68.6
20160612001500,517.0,538.15,50.8889,37,57.1,0,68.5
20160612003000,517.0,545.2,51.5556,37,57.1,0,68.4
20160612004500,517.0,545.2,51.5556,37,57.1,0,68.3
20160612010000,517.0,554.6,52.4444,37,57.1,0,68.2
20160612011500,517.0,554.6,52.4444,37,57.1,0,68.1
20160612013000,517.0,554.6,52.4444,37,57.1,0,68.1
20160612014500,517.0,554.6,52.4444,37,57.1,0,68.0
20160612020000,517.0,542.85,51.3333,37,57.1,0,68.1
20160612021500,517.0,542.85,51.3333,37,57.1,0,67.9
20160612023000,517.0,542.85,51.3333,37,57.1,0,67.9
20160612024500,517.0,549.9,52.0,37,57.1,100,67.7
20160612030000,517.0,549.9,52.0,37,57.1,100,67.7
20160612031500,517.0,549.9,52.0,37,57.1,100,67.7
20160612033000,517.0,549.9,52.0,37,57.1,100,67.7
20160612034500,517.0,542.85,51.3333,37,57.1,100,67.7
20160612040000,517.0,549.9,52.0,37,57.1,100,67.8
20160612041500,517.0,549.9,52.0,37,57.1,100,68.0
20160612043000,517.0,549.9,52.0,37,56.4,100,68.1
20160612044500,517.0,549.9,52.0,37,56.4,100,68.1
20160612050000,517.0,549.9,52.0,37,56.4,100,68.2
20160612051500,517.0,549.9,52.0,37,56.4,100,68.2
20160612053000,517.0,549.9,52.0,37,56.4,100,68.2
20160612054500,517.0,549.9,52.0,37,56.4,0,68.3
20160612060000,517.0,549.9,52.0,37,56.4,0,68.3
20160612061500,517.0,549.9,52.0,37,57.1,0,68.4
20160612063000,517.0,549.9,52.0,37,57.1,0,68.1
20160612064500,517.0,549.9,52.0,37,57.1,0,67.8
20160612070000,517.0,549.9,52.0,37,57.1,0,67.8
20160612071500,517.0,549.9,52.0,37,57.1,100,67.7
20160612073000,517.0,549.9,52.0,37,57.1,100,67.7
20160612074500,517.0,549.9,52.0,37,57.1,100,67.6
20160612080000,517.0,549.9,52.0,37,57.1,100,67.7
20160612081500,517.0,549.9,52.0,37,57.1,100,67.8
20160612083000,517.0,549.9,52.0,37,57.1,100,68.0
20160612084500,517.0,549.9,52.0,37,57.1,100,68.2
20160612090000,517.0,549.9,52.0,37,57.1,0,68.4
20160612091500,517.0,542.85,51.3333,37,57.1,0,68.4
20160612093000,517.0,542.85,51.3333,37,57.1,0,68.6
20160612094500,517.0,542.85,51.3333,37,57.1,0,68.7
20160612100000,517.0,542.85,51.3333,37,57.1,0,68.8
20160612101500,517.0,542.85,51.3333,37,57.1,0,68.8
20160612103000,517.0,542.85,51.3333,37,57.1,0,68.8
20160612104500,517.0,542.85,51.3333,37,56.4,0,68.7
20160612110000,517.0,542.85,51.3333,37,56.4,0,68.8
20160612111500,517.0,549.9,52.0,37,56.4,0,69.1
20160612113000,517.0,542.85,51.3333,37,57.1,0,69.3
20160612114500,517.0,542.85,51.3333,37,57.1,0,69.5
20160612120000,517.0,533.45,50.4444,37,57.1,0,69.6
20160612121500,517.0,533.45,50.4444,37,57.1,0,70.0
20160612123000,517.0,542.85,51.3333,37,57.1,0,70.1
20160612124500,517.0,528.75,50.0,37,57.1,0,69.9
20160612130000,517.0,538.15,50.8889,37,57.1,0,69.6
20160612131500,517.0,538.15,50.8889,37,57.1,0,69.6
20160612133000,517.0,538.15,50.8889,37,57.1,0,69.6
20160612134500,517.0,528.75,50.0,37,57.1,0,69.3
20160612140000,517.0,528.75,50.0,37,57.1,0,69.0
20160612141500,517.0,538.15,50.8889,37,57.1,0,68.9
20160612143000,517.0,538.15,50.8889,37,57.1,0,68.6
20160612144500,517.0,538.15,50.8889,37,57.1,0,68.6
20160612150000,517.0,538.15,50.8889,37,57.1,0,68.3
20160612151500,517.0,538.15,50.8889,37,57.1,0,68.2
20160612153000,517.0,538.15,50.8889,37,57.1,0,68.2
20160612154500,517.0,538.15,50.8889,37,57.1,0,68.3
20160612160000,517.0,528.75,50.0,37,57.1,0,68.3
20160612161500,517.0,528.75,50.0,37,57.1,0,68.3
20160612163000,517.0,538.15,50.8889,37,57.1,0,68.3
20160612164500,517.0,538.15,50.8889,37,57.1,0,68.2
20160612170000,517.0,538.15,50.8889,37,57.1,0,68.2
20160612171500,517.0,528.75,50.0,37,57.1,0,68.2
20160612173000,517.0,542.85,51.3333,37,57.1,0,68.1
20160612174500,517.0,526.4,49.7778,37,57.1,0,68.1
20160612180000,517.0,533.45,50.4444,37,57.1,0,68.1
20160612181500,517.0,533.45,50.4444,37,57.1,0,68.1
20160612183000,517.0,533.45,50.4444,37,57.1,0,67.9
20160612184500,517.0,542.85,51.3333,37,56.4,0,67.9
20160612190000,517.0,542.85,51.3333,37,56.4,0,67.8
20160612191500,517.0,542.85,51.3333,37,57.1,0,67.8
20160612193000,517.0,542.85,51.3333,37,57.1,0,67.8
20160612194500,517.0,542.85,51.3333,37,57.1,100,67.7
20160612200000,517.0,542.85,51.3333,37,57.1,100,67.8
20160612201500,517.0,542.85,51.3333,37,57.1,100,67.9
20160612203000,517.0,542.85,51.3333,37,57.1,100,68.1
20160612204500,517.0,542.85,51.3333,37,57.1,100,68.1
20160612210000,517.0,533.45,50.4444,37,57.1,100,68.2
20160612211500,517.0,549.9,52.0,37,57.1,100,68.2
20160612213000,517.0,535.8,50.6667,37,57.1,100,68.1
20160612214500,517.0,552.25,52.2222,37,57.1,100,68.2
20160612220000,517.0,552.25,52.2222,37,57.1,100,68.1
20160612221500,517.0,538.15,50.8889,37,57.1,100,68.2
20160612223000,517.0,549.9,52.0,37,57.1,0,68.5
20160612224500,517.0,549.9,52.0,37,57.1,0,68.5
20160612230000,517.0,549.9,52.0,37,57.1,0,68.3
20160612231500,517.0,549.9,52.0,37,57.1,100,67.7
20160612233000,517.0,542.85,51.3333,37,57.1,100,67.5
20160612234500,517.0,542.85,51.3333,37,57.1,100,67.3
20160613000000,517.0,542.85,51.3333,37,57.1,100,67.2
20160613001500,517.0,542.85,51.3333,37,57.1,100,67.1
20160613003000,517.0,549.9,52.0,37,57.1,100,67.2
20160613004500,517.0,542.85,51.3333,37,57.1,100,67.5
20160613010000,517.0,542.85,51.3333,37,57.1,100,67.7
20160613011500,517.0,542.85,51.3333,37,57.1,100,67.7
20160613013000,517.0,552.25,52.2222,37,57.1,100,67.9
20160613014500,517.0,552.25,52.2222,37,57.1,100,67.8
20160613020000,517.0,545.2,51.5556,37,57.1,100,67.8
20160613021500,517.0,545.2,51.5556,37,57.1,100,67.8
20160613023000,517.0,545.2,51.5556,37,57.1,100,67.8
20160613024500,517.0,552.25,52.2222,37,57.1,100,67.8
20160613030000,517.0,545.2,51.5556,37,57.1,100,67.8
20160613031500,517.0,545.2,51.5556,37,57.1,100,67.9
20160613033000,517.0,545.2,51.5556,37,57.1,100,67.9
20160613034500,517.0,552.25,52.2222,37,57.1,100,67.9
20160613040000,517.0,545.2,51.5556,37,57.1,100,67.9
20160613041500,517.0,545.2,51.5556,37,57.1,100,67.9
20160613043000,517.0,538.15,50.8889,37,57.1,100,68.0
20160613044500,517.0,538.15,50.8889,37,57.1,100,68.0
20160613050000,517.0,538.15,50.8889,37,57.1,100,68.0
20160613051500,517.0,545.2,51.5556,37,57.1,100,67.9
20160613053000,517.0,545.2,51.5556,37,57.1,100,67.9
