PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160613054500,517.0,545.2,51.5556,37,57.1,100,67.9
20160613060000,517.0,545.2,51.5556,37,57.1,100,67.9
20160613061500,517.0,545.2,51.5556,37,57.1,100,68.2
20160613063000,517.0,538.15,50.8889,37,57.1,100,67.9
20160613064500,517.0,549.9,52.0,37,57.9,100,68.1
20160613070000,517.0,549.9,52.0,37,56.8,0,68.0
20160613071500,517.0,549.9,52.0,37,56.8,0,68.1
20160613073000,517.0,549.9,52.0,37,56.8,0,68.1
20160613074500,517.0,521.7,49.3333,37,56.8,0,68.1
20160613080000,517.0,528.75,50.0,37,56.8,0,68.1
20160613081500,517.0,528.75,50.0,37,56.8,0,68.6
20160613083000,517.0,535.8,50.6667,37,56.8,0,68.3
20160613084500,517.0,535.8,50.6667,37,56.8,0,68.6
20160613090000,517.0,542.85,51.3333,37,56.8,0,68.8
20160613091500,517.0,549.9,52.0,37,56.8,0,69.1
20160613093000,517.0,538.15,50.8889,37,56.8,0,69.5
20160613094500,517.0,545.2,51.5556,37,56.8,0,69.6
20160613100000,517.0,545.2,51.5556,37,56.8,0,69.6
20160613101500,517.0,552.25,52.2222,37,56.8,0,69.7
20160613103000,517.0,552.25,52.2222,37,56.8,0,69.7
20160613104500,517.0,552.25,52.2222,37,56.8,0,69.3
20160613110000,517.0,552.25,52.2222,37,56.8,0,69.7
20160613111500,517.0,552.25,52.2222,37,56.8,0,69.6
20160613113000,517.0,552.25,52.2222,37,56.8,0,69.3
20160613114500,517.0,552.25,52.2222,37,56.8,0,68.9
20160613120000,517.0,552.25,52.2222,37,56.8,0,68.8
20160613121500,517.0,545.2,51.5556,37,56.8,0,69.1
20160613123000,517.0,554.6,52.4444,37,56.8,0,68.8
20160613124500,517.0,554.6,52.4444,37,56.8,0,68.7
20160613130000,517.0,554.6,52.4444,37,56.8,0,68.5
20160613131500,517.0,554.6,52.4444,37,56.8,0,68.2
20160613133000,517.0,554.6,52.4444,37,56.8,0,68.6
20160613134500,517.0,554.6,52.4444,37,56.8,0,68.4
20160613140000,517.0,554.6,52.4444,37,56.8,0,68.6
20160613141500,517.0,554.6,52.4444,37,56.8,0,68.7
20160613143000,517.0,545.2,51.5556,37,56.8,0,68.7
20160613144500,517.0,545.2,51.5556,37,56.8,0,68.8
20160613150000,517.0,554.6,52.4444,37,56.8,0,68.9
20160613151500,517.0,554.6,52.4444,37,56.8,0,68.8
20160613153000,517.0,554.6,52.4444,37,56.8,0,69.1
20160613154500,517.0,554.6,52.4444,37,57.5,0,69.2
20160613160000,517.0,554.6,52.4444,37,57.5,0,69.2
20160613161500,517.0,554.6,52.4444,37,57.5,0,69.3
20160613163000,517.0,554.6,52.4444,37,57.5,0,69.4
20160613164500,517.0,554.6,52.4444,37,56.8,0,69.6
20160613170000,517.0,542.85,51.3333,37,56.8,0,69.7
20160613171500,517.0,542.85,51.3333,37,56.8,0,69.8
20160613173000,517.0,549.9,52.0,37,56.8,0,69.5
20160613174500,517.0,549.9,52.0,37,56.8,0,69.8
20160613180000,517.0,549.9,52.0,37,56.8,0,69.4
20160613181500,517.0,549.9,52.0,37,56.8,0,69.3
20160613183000,517.0,549.9,52.0,37,56.8,0,69.0
20160613184500,517.0,549.9,52.0,37,56.8,0,68.5
20160613190000,517.0,549.9,52.0,37,56.8,0,68.2
20160613191500,517.0,542.85,51.3333,37,56.8,0,68.1
20160613193000,517.0,549.9,52.0,37,56.8,0,68.1
20160613194500,517.0,542.85,51.3333,37,56.8,0,68.1
20160613200000,517.0,542.85,51.3333,37,56.8,0,67.8
20160613201500,517.0,549.9,52.0,37,56.8,100,67.7
20160613203000,517.0,549.9,52.0,37,56.8,100,67.4
20160613204500,517.0,549.9,52.0,37,56.8,100,67.4
20160613210000,517.0,549.9,52.0,37,56.8,100,67.4
20160613211500,517.0,549.9,52.0,37,56.8,100,67.3
20160613213000,517.0,549.9,52.0,37,57.5,100,67.2
20160613214500,517.0,549.9,52.0,37,57.5,100,67.3
20160613220000,517.0,549.9,52.0,37,57.5,100,67.4
20160613221500,517.0,542.85,51.3333,37,57.5,100,67.6
20160613223000,517.0,549.9,52.0,37,57.5,100,67.8
20160613224500,517.0,549.9,52.0,37,57.5,100,67.9
20160613230000,517.0,549.9,52.0,37,57.5,100,67.9
20160613231500,517.0,549.9,52.0,37,57.5,100,67.9
20160613233000,517.0,549.9,52.0,37,57.5,100,68.0
20160613234500,517.0,549.9,52.0,37,57.5,100,68.0
20160614000000,517.0,542.85,51.3333,37,57.5,100,68.1
20160614001500,517.0,549.9,52.0,37,57.5,100,68.1
20160614003000,517.0,542.85,51.3333,37,57.5,100,68.1
20160614004500,517.0,542.85,51.3333,37,57.5,100,68.0
20160614010000,517.0,552.25,52.2222,37,57.5,100,68.0
20160614011500,517.0,545.2,51.5556,37,57.5,100,68.1
20160614013000,517.0,545.2,51.5556,37,57.5,100,68.0
20160614014500,517.0,552.25,52.2222,37,57.5,100,68.0
20160614020000,517.0,552.25,52.2222,37,57.5,100,67.9
20160614021500,517.0,545.2,51.5556,37,57.5,100,67.9
20160614023000,517.0,545.2,51.5556,37,57.5,100,67.8
20160614024500,517.0,545.2,51.5556,37,57.5,100,67.8
20160614030000,517.0,545.2,51.5556,37,57.5,100,67.8
20160614031500,517.0,545.2,51.5556,37,57.5,100,67.9
20160614033000,517.0,552.25,52.2222,37,57.5,100,67.9
20160614034500,517.0,552.25,52.2222,37,57.5,100,67.9
20160614040000,517.0,552.25,52.2222,37,57.5,100,68.0
20160614041500,517.0,545.2,51.5556,37,57.5,100,67.9
20160614043000,517.0,545.2,51.5556,37,57.5,100,67.9
20160614044500,517.0,552.25,52.2222,37,57.5,100,67.9
20160614050000,517.0,552.25,52.2222,37,57.5,100,67.9
20160614051500,517.0,552.25,52.2222,37,57.5,100,67.9
20160614053000,517.0,545.2,51.5556,37,57.5,100,67.9
20160614054500,517.0,552.25,52.2222,37,57.5,100,67.8
20160614060000,517.0,552.25,52.2222,37,57.5,100,67.9
20160614061500,517.0,545.2,51.5556,37,57.5,100,68.1
20160614063000,517.0,552.25,52.2222,37,57.5,0,68.3
20160614064500,517.0,552.25,52.2222,37,56.8,0,68.3
20160614070000,517.0,528.75,50.0,37,56.8,0,68.2
20160614071500,517.0,528.75,50.0,37,56.8,0,67.9
20160614073000,517.0,528.75,50.0,37,56.8,0,68.1
20160614074500,517.0,528.75,50.0,37,56.8,0,68.3
20160614080000,517.0,528.75,50.0,37,56.8,0,68.2
20160614081500,517.0,535.8,50.6667,37,56.8,0,68.6
20160614083000,517.0,535.8,50.6667,37,56.8,0,68.9
20160614084500,517.0,528.75,50.0,37,57.9,0,69.1
20160614090000,517.0,538.15,50.8889,37,57.2,0,69.9
20160614091500,517.0,538.15,50.8889,37,57.2,0,69.5
20160614093000,517.0,538.15,50.8889,37,57.2,0,70.0
20160614094500,517.0,526.4,49.7778,37,57.2,0,69.9
20160614100000,517.0,526.4,49.7778,37,57.2,0,70.1
20160614101500,517.0,587.5,55.5556,40,57.2,0,71.2
20160614103000,517.0,542.85,51.3333,38,57.2,0,70.8
20160614104500,517.0,542.85,51.3333,38,57.2,0,70.8
20160614110000,517.0,535.8,50.6667,38,57.2,0,71.0
20160614111500,517.0,620.4,58.6667,41,57.2,0,71.8
20160614113000,517.0,545.2,51.5556,38,57.2,0,71.5
20160614114500,517.0,538.15,50.8889,38,57.2,0,71.4
20160614120000,517.0,538.15,50.8889,38,57.2,0,71.6
20160614121500,517.0,552.25,52.2222,38,57.2,0,72.0
20160614123000,517.0,552.25,52.2222,38,57.2,0,72.1
20160614124500,517.0,542.85,51.3333,38,57.2,0,72.0
20160614130000,517.0,542.85,51.3333,38,57.2,0,72.2
20160614131500,517.0,627.45,59.3333,41,57.2,0,72.2
20160614133000,517.0,641.55,60.6667,41,57.2,0,72.3
20160614134500,517.0,622.75,58.8889,41,57.2,0,72.1
20160614140000,517.0,622.75,58.8889,41,57.2,0,72.2
20160614141500,517.0,636.85,60.2222,41,57.2,0,72.2
20160614143000,517.0,636.85,60.2222,41,57.2,0,72.3
20160614144500,517.0,728.5,68.8889,44,57.2,0,72.4
20160614150000,517.0,784.9,74.2222,47,57.2,0,72.3
20160614151500,517.0,817.8,77.3333,48,56.5,0,72.3
20160614153000,517.0,817.8,77.3333,48,56.5,0,72.2
20160614154500,517.0,808.4,76.4444,48,56.5,0,71.9
20160614160000,517.0,829.55,78.4444,48,56.5,0,71.9
20160614161500,517.0,817.8,77.3333,48,56.5,0,72.2
20160614163000,517.0,831.9,78.6667,48,56.5,0,72.1
20160614164500,517.0,578.1,54.6667,39,56.5,0,71.2
20160614170000,517.0,542.85,51.3333,37,57.1,0,71.2
20160614171500,517.0,552.25,52.2222,37,57.1,0,71.1
20160614173000,517.0,552.25,52.2222,37,57.1,0,71.0
20160614174500,517.0,552.25,52.2222,37,57.1,0,70.9
20160614180000,517.0,552.25,52.2222,37,57.1,0,70.4
20160614181500,517.0,559.3,52.8889,37,57.1,0,70.0
20160614183000,517.0,559.3,52.8889,37,57.1,0,69.8
20160614184500,517.0,535.8,50.6667,37,57.1,0,69.5
20160614190000,517.0,542.85,51.3333,37,57.1,0,69.4
20160614191500,517.0,542.85,51.3333,37,57.1,0,69.3
20160614193000,517.0,542.85,51.3333,37,57.1,0,69.3
20160614194500,517.0,549.9,52.0,37,57.1,0,69.1
20160614200000,517.0,549.9,52.0,37,57.1,0,68.9
20160614201500,517.0,549.9,52.0,37,57.1,0,68.8
20160614203000,517.0,559.3,52.8889,37,57.1,0,68.5
20160614204500,517.0,549.9,52.0,37,57.1,0,68.6
20160614210000,517.0,549.9,52.0,37,57.1,0,68.4
20160614211500,517.0,549.9,52.0,37,57.1,0,68.3
20160614213000,517.0,549.9,52.0,37,57.1,0,68.2
20160614214500,517.0,549.9,52.0,37,57.1,0,68.2
20160614220000,517.0,549.9,52.0,37,57.1,0,68.0
20160614221500,517.0,549.9,52.0,37,57.1,0,67.9
20160614223000,517.0,538.15,50.8889,37,57.1,0,67.8
20160614224500,517.0,538.15,50.8889,37,57.1,100,67.7
20160614230000,517.0,552.25,52.2222,37,57.1,100,67.6
20160614231500,517.0,552.25,52.2222,37,57.1,100,67.5
20160614233000,517.0,545.2,51.5556,37,57.1,100,67.4
20160614234500,517.0,552.25,52.2222,37,57.1,100,67.4
20160615000000,517.0,552.25,52.2222,37,57.1,100,67.1
20160615001500,517.0,552.25,52.2222,37,57.1,100,67.2
20160615003000,517.0,545.2,51.5556,37,57.9,100,67.3
20160615004500,517.0,554.6,52.4444,37,57.9,100,67.6
20160615010000,517.0,554.6,52.4444,37,57.9,100,67.7
20160615011500,517.0,512.3,48.4444,37,58.7,100,67.8
20160615013000,517.0,512.3,48.4444,37,57.9,100,67.3
20160615014500,517.0,519.35,49.1111,37,57.9,100,67.2
20160615020000,517.0,545.2,51.5556,37,60.3,100,67.0
20160615021500,517.0,533.45,50.4444,37,71.5,100,66.8
20160615023000,517.0,533.45,50.4444,37,102.7,100,67.0
20160615024500,517.0,526.4,49.7778,37,95.4,100,67.5
20160615030000,517.0,533.45,50.4444,37,94.0,100,67.7
20160615031500,517.0,533.45,50.4444,37,106.0,100,67.9
20160615033000,517.0,533.45,50.4444,37,99.1,100,68.0
20160615034500,517.0,533.45,50.4444,37,69.3,0,68.2
20160615040000,517.0,533.45,50.4444,37,57.2,0,67.9
20160615041500,517.0,533.45,50.4444,37,57.2,100,67.7
20160615043000,517.0,526.4,49.7778,37,57.2,0,67.9
20160615044500,517.0,526.4,49.7778,37,57.2,0,68.1
20160615050000,517.0,526.4,49.7778,37,57.2,0,68.1
20160615051500,517.0,526.4,49.7778,37,57.2,0,68.0
20160615053000,517.0,526.4,49.7778,37,57.2,0,68.0
20160615054500,517.0,526.4,49.7778,37,57.2,0,67.9
20160615060000,517.0,533.45,50.4444,37,57.2,0,67.9
20160615061500,517.0,533.45,50.4444,37,57.2,0,68.1
20160615063000,517.0,521.7,49.3333,37,57.2,0,68.2
20160615064500,517.0,521.7,49.3333,37,57.2,0,68.4
20160615070000,517.0,521.7,49.3333,37,57.2,0,68.4
20160615071500,517.0,528.75,50.0,37,57.2,0,68.4
20160615073000,517.0,528.75,50.0,37,57.2,0,68.7
20160615074500,517.0,519.35,49.1111,37,57.2,0,68.9
20160615080000,517.0,512.3,48.4444,37,57.2,0,69.2
20160615081500,517.0,512.3,48.4444,37,57.2,0,69.6
20160615083000,517.0,512.3,48.4444,37,57.2,0,69.9
20160615084500,517.0,512.3,48.4444,37,57.2,0,70.0
20160615090000,517.0,500.55,47.3333,37,57.9,0,70.3
20160615091500,517.0,500.55,47.3333,37,57.9,0,70.4
20160615093000,517.0,500.55,47.3333,37,57.9,0,70.4
20160615094500,517.0,493.5,46.6667,37,57.9,0,70.5
20160615100000,517.0,528.75,50.0,38,57.9,0,71.0
20160615101500,517.0,528.75,50.0,38,57.9,0,71.2
20160615103000,517.0,603.95,57.1111,40,57.9,0,71.6
20160615104500,517.0,648.6,61.3333,42,57.2,0,71.9
20160615110000,517.0,648.6,61.3333,41,57.2,0,71.6
20160615111500,517.0,648.6,61.3333,41,57.2,0,71.7
20160615113000,517.0,596.9,56.4444,40,57.2,0,72.0
20160615114500,517.0,589.85,55.7778,40,57.2,0,72.1
20160615120000,517.0,601.6,56.8889,40,57.9,0,72.1
20160615121500,517.0,702.65,66.4444,43,57.2,0,72.6
20160615123000,517.0,676.8,64.0,43,57.2,0,72.1
20160615124500,517.0,683.85,64.6667,43,57.2,0,72.2
20160615130000,517.0,693.25,65.5556,43,57.2,0,72.2
20160615131500,517.0,716.75,67.7778,44,57.2,0,72.2
20160615133000,517.0,726.15,68.6667,44,57.2,0,72.3
20160615134500,517.0,726.15,68.6667,44,57.2,0,72.0
20160615140000,517.0,742.6,70.2222,44,56.3,0,72.4
20160615141500,517.0,862.45,81.5556,50,56.3,0,72.4
20160615143000,517.0,914.15,86.4444,52,56.3,0,72.5
20160615144500,517.0,947.05,89.5556,100,56.3,0,72.7
20160615150000,517.0,914.15,86.4444,100,55.2,0,72.7
20160615151500,517.0,963.5,91.1111,100,55.2,0,73.0
20160615153000,517.0,996.4,94.2222,56,55.2,0,73.1
20160615154500,517.0,1043.4,98.6667,56,55.2,0,73.0
20160615160000,517.0,1073.95,101.5556,56,55.9,0,72.9
20160615161500,517.0,1057.5,100.0,56,55.9,0,72.8
20160615163000,517.0,1057.5,100.0,56,55.9,0,73.2
20160615164500,517.0,878.9,83.1111,49,55.9,0,72.2
20160615170000,517.0,947.05,89.5556,52,55.9,0,72.6
20160615171500,517.0,996.4,94.2222,54,55.9,0,72.5
20160615173000,517.0,979.95,92.6667,53,55.9,0,72.1
20160615174500,517.0,979.95,92.6667,53,55.9,0,72.3
20160615180000,517.0,996.4,94.2222,53,55.9,0,72.1
20160615181500,517.0,996.4,94.2222,53,55.9,0,71.8
20160615183000,517.0,947.05,89.5556,51,55.9,0,71.7
20160615184500,517.0,930.6,88.0,51,55.9,0,71.7
20160615190000,517.0,878.9,83.1111,49,55.9,0,71.6
20160615191500,517.0,806.05,76.2222,46,55.9,0,71.7
20160615193000,517.0,712.05,67.3333,43,56.7,0,71.4
20160615194500,517.0,608.65,57.5556,39,56.7,0,71.3
20160615200000,517.0,554.6,52.4444,37,56.7,0,71.1
20160615201500,517.0,545.2,51.5556,37,56.7,0,70.8
20160615203000,517.0,552.25,52.2222,37,56.7,0,70.6
20160615204500,517.0,552.25,52.2222,37,56.7,0,70.2
20160615210000,517.0,552.25,52.2222,37,56.7,0,70.2
20160615211500,517.0,552.25,52.2222,37,57.6,0,70.1
20160615213000,517.0,552.25,52.2222,37,57.6,0,69.9
20160615214500,517.0,552.25,52.2222,37,56.8,0,69.6
20160615220000,517.0,552.25,52.2222,37,56.8,0,69.3
20160615221500,517.0,552.25,52.2222,37,56.8,0,69.4
20160615223000,517.0,545.2,51.5556,37,56.8,0,69.1
20160615224500,517.0,545.2,51.5556,37,56.8,0,69.0
20160615230000,517.0,552.25,52.2222,37,56.8,0,68.7
20160615231500,517.0,552.25,52.2222,37,56.8,0,68.6
20160615233000,517.0,552.25,52.2222,37,57.5,0,68.6
20160615234500,517.0,552.25,52.2222,37,57.5,0,68.5
20160616000000,517.0,552.25,52.2222,37,57.5,0,68.3
20160616001500,517.0,545.2,51.5556,37,56.9,0,68.2
20160616003000,517.0,552.25,52.2222,37,56.9,0,68.2
20160616004500,517.0,559.3,52.8889,37,56.9,0,68.0
20160616010000,517.0,533.45,50.4444,37,56.9,0,67.9
20160616011500,517.0,533.45,50.4444,37,56.9,0,67.8
20160616013000,517.0,533.45,50.4444,37,56.9,100,67.7
20160616014500,517.0,533.45,50.4444,37,56.9,100,67.5
20160616020000,517.0,533.45,50.4444,37,56.9,100,67.6
20160616021500,517.0,533.45,50.4444,37,56.9,100,67.7
20160616023000,517.0,533.45,50.4444,37,56.9,100,67.9
20160616024500,517.0,533.45,50.4444,37,56.9,100,68.0
20160616030000,517.0,533.45,50.4444,37,56.9,100,68.1
20160616031500,517.0,533.45,50.4444,37,56.9,100,68.0
20160616033000,517.0,542.85,51.3333,37,56.9,100,68.0
20160616034500,517.0,542.85,51.3333,37,56.9,100,67.9
20160616040000,517.0,542.85,51.3333,37,56.9,100,67.9
20160616041500,517.0,542.85,51.3333,37,56.9,100,67.8
20160616043000,517.0,542.85,51.3333,37,57.5,100,67.9
20160616044500,517.0,542.85,51.3333,37,56.7,100,67.8
20160616050000,517.0,542.85,51.3333,37,56.7,100,67.9
20160616051500,517.0,542.85,51.3333,37,56.7,100,67.9
20160616053000,517.0,542.85,51.3333,37,56.7,100,67.8
20160616054500,517.0,542.85,51.3333,37,57.4,100,67.8
20160616060000,517.0,549.9,52.0,37,57.4,100,67.9
20160616061500,517.0,542.85,51.3333,37,57.4,100,67.9
20160616063000,517.0,542.85,51.3333,37,57.4,100,68.1
20160616064500,517.0,542.85,51.3333,37,56.8,0,68.3
20160616070000,517.0,542.85,51.3333,37,57.5,0,68.4
20160616071500,517.0,533.45,50.4444,37,57.5,0,68.2
20160616073000,517.0,533.45,50.4444,37,57.5,0,68.2
20160616074500,517.0,533.45,50.4444,37,57.5,0,68.7
20160616080000,517.0,514.65,48.6667,37,56.8,0,69.0
20160616081500,517.0,514.65,48.6667,37,56.8,0,69.3
20160616083000,517.0,514.65,48.6667,37,56.8,0,69.7
20160616084500,517.0,514.65,48.6667,37,56.8,0,69.5
20160616090000,517.0,514.65,48.6667,37,57.5,0,70.0
20160616091500,517.0,507.6,48.0,37,57.5,0,70.3
20160616093000,517.0,542.85,51.3333,38,57.5,0,71.2
20160616094500,517.0,542.85,51.3333,38,56.8,0,71.2
20160616100000,517.0,542.85,51.3333,38,57.5,0,71.0
20160616101500,517.0,549.9,52.0,38,57.5,0,71.1
20160616103000,517.0,549.9,52.0,38,57.5,0,71.1
20160616104500,517.0,542.85,51.3333,38,57.5,0,71.2
20160616110000,517.0,535.8,50.6667,38,57.5,0,71.4
20160616111500,517.0,545.2,51.5556,38,56.8,0,71.5
20160616113000,517.0,538.15,50.8889,38,56.8,0,72.1
20160616114500,517.0,566.35,53.5556,38,56.8,0,72.0
20160616120000,517.0,566.35,53.5556,38,56.8,0,72.2
20160616121500,517.0,641.55,60.6667,40,56.8,0,72.5
20160616123000,517.0,707.35,66.8889,43,56.8,0,72.4
20160616124500,517.0,730.85,69.1111,44,56.8,0,72.2
20160616130000,517.0,730.85,69.1111,44,56.8,0,72.2
20160616131500,517.0,730.85,69.1111,44,56.8,0,72.1
20160616133000,517.0,730.85,69.1111,44,56.8,0,71.9
20160616134500,517.0,740.25,70.0,44,56.8,0,72.1
20160616140000,517.0,796.65,75.3333,47,56.8,0,72.5
20160616141500,517.0,878.9,83.1111,51,56.0,0,72.3
20160616143000,517.0,947.05,89.5556,53,56.0,0,72.4
20160616144500,517.0,996.4,94.2222,56,56.0,0,72.5
20160616150000,517.0,996.4,94.2222,55,56.0,0,72.3
20160616151500,517.0,1012.85,95.7778,56,56.0,0,72.7
20160616153000,517.0,1073.95,101.5556,56,56.0,0,72.7
20160616154500,517.0,1026.95,97.1111,56,56.0,0,73.1
20160616160000,517.0,1043.4,98.6667,57,56.0,0,73.3
20160616161500,517.0,1043.4,98.6667,57,56.0,0,73.5
20160616163000,517.0,963.5,91.1111,53,56.0,0,73.1
20160616164500,517.0,897.7,84.8889,51,56.0,0,72.4
20160616170000,517.0,930.6,88.0,51,56.0,0,72.4
20160616171500,517.0,996.4,94.2222,54,56.0,0,72.2
20160616173000,517.0,1012.85,95.7778,54,56.0,0,72.1
20160616174500,517.0,1026.95,97.1111,54,56.0,0,72.0
20160616180000,517.0,1012.85,95.7778,54,56.0,0,72.2
20160616181500,517.0,1026.95,97.1111,54,56.0,0,72.4
20160616183000,517.0,996.4,94.2222,54,56.0,0,72.2
20160616184500,517.0,1026.95,97.1111,55,56.0,0,72.0
20160616190000,517.0,1043.4,98.6667,55,56.0,0,72.0
20160616191500,517.0,979.95,92.6667,53,56.0,0,71.8
20160616193000,517.0,914.15,86.4444,50,56.0,0,71.5
20160616194500,517.0,791.95,74.8889,46,56.0,0,71.5
20160616200000,517.0,674.45,63.7778,41,56.0,0,71.3
20160616201500,517.0,545.2,51.5556,37,56.8,0,71.3
20160616203000,517.0,545.2,51.5556,37,56.8,0,71.2
20160616204500,517.0,552.25,52.2222,37,56.8,0,70.8
20160616210000,517.0,552.25,52.2222,37,56.8,0,70.7
20160616211500,517.0,538.15,50.8889,37,56.8,0,70.4
20160616213000,517.0,552.25,52.2222,37,56.8,0,70.3
20160616214500,517.0,552.25,52.2222,37,56.8,0,70.2
20160616220000,517.0,552.25,52.2222,37,56.8,0,69.9
20160616221500,517.0,552.25,52.2222,37,56.8,0,69.8
20160616223000,517.0,542.85,51.3333,37,56.8,0,69.5
20160616224500,517.0,533.45,50.4444,37,56.8,0,69.3
20160616230000,517.0,545.2,51.5556,37,56.8,0,69.2
20160616231500,517.0,545.2,51.5556,37,56.8,0,69.1
20160616233000,517.0,545.2,51.5556,37,56.8,0,69.0
20160616234500,517.0,552.25,52.2222,37,56.8,0,68.8
20160617000000,517.0,552.25,52.2222,37,57.5,0,68.6
20160617001500,517.0,552.25,52.2222,37,57.5,0,68.5
20160617003000,517.0,552.25,52.2222,37,57.5,0,68.5
20160617004500,517.0,552.25,52.2222,37,57.5,0,68.5
20160617010000,517.0,552.25,52.2222,37,57.5,0,68.3
20160617011500,517.0,552.25,52.2222,37,57.5,0,68.1
20160617013000,517.0,545.2,51.5556,37,57.5,0,68.1
20160617014500,517.0,554.6,52.4444,37,56.8,0,68.0
20160617020000,517.0,554.6,52.4444,37,56.8,0,67.9
20160617021500,517.0,554.6,52.4444,37,56.8,100,67.7
20160617023000,517.0,538.15,50.8889,37,56.8,100,67.6
20160617024500,517.0,538.15,50.8889,37,56.8,100,67.6
20160617030000,517.0,538.15,50.8889,37,56.8,100,67.4
20160617031500,517.0,538.15,50.8889,37,56.8,100,67.6
20160617033000,517.0,538.15,50.8889,37,56.8,100,67.7
20160617034500,517.0,528.75,50.0,37,56.8,100,67.9
20160617040000,517.0,528.75,50.0,37,56.8,100,68.0
20160617041500,517.0,528.75,50.0,37,56.8,100,68.0
20160617043000,517.0,528.75,50.0,37,56.8,100,68.1
20160617044500,517.0,528.75,50.0,37,56.8,100,68.1
20160617050000,517.0,535.8,50.6667,37,56.8,100,68.1
20160617051500,517.0,535.8,50.6667,37,56.8,100,68.1
20160617053000,517.0,535.8,50.6667,37,56.8,100,68.1
20160617054500,517.0,542.85,51.3333,37,56.8,100,68.0
20160617060000,517.0,542.85,51.3333,37,56.8,100,68.1
20160617061500,517.0,535.8,50.6667,37,56.8,100,68.2
20160617063000,517.0,535.8,50.6667,37,56.8,0,68.4
20160617064500,517.0,535.8,50.6667,37,56.8,0,67.9
20160617070000,517.0,535.8,50.6667,37,57.4,0,68.1
20160617071500,517.0,535.8,50.6667,37,57.4,0,68.5
20160617073000,517.0,535.8,50.6667,37,57.4,0,68.6
20160617074500,517.0,528.75,50.0,37,57.4,0,68.9
20160617080000,517.0,519.35,49.1111,37,57.4,0,69.4
20160617081500,517.0,519.35,49.1111,37,57.4,0,69.7
20160617083000,517.0,519.35,49.1111,37,57.4,0,70.0
20160617084500,517.0,507.6,48.0,37,57.4,0,69.8
20160617090000,517.0,507.6,48.0,37,57.4,0,70.1
20160617091500,517.0,514.65,48.6667,37,57.4,0,70.1
20160617093000,517.0,514.65,48.6667,37,57.4,0,70.1
20160617094500,517.0,514.65,48.6667,37,57.4,0,70.4
20160617100000,517.0,505.25,47.7778,37,57.4,0,70.7
20160617101500,517.0,521.7,49.3333,37,57.4,0,71.1
20160617103000,517.0,587.5,55.5556,40,57.4,0,71.5
20160617104500,517.0,545.2,51.5556,38,57.4,0,71.0
20160617110000,517.0,535.8,50.6667,38,56.8,0,71.3
20160617111500,517.0,554.6,52.4444,39,56.8,0,71.8
20160617113000,517.0,538.15,50.8889,38,56.8,0,71.7
20160617114500,517.0,549.9,52.0,38,56.8,0,72.2
20160617120000,517.0,714.4,67.5556,44,56.8,0,72.5
20160617121500,517.0,714.4,67.5556,44,56.8,0,72.2
20160617123000,517.0,806.05,76.2222,48,56.8,0,72.2
20160617124500,517.0,862.45,81.5556,51,56.8,0,72.5
20160617130000,517.0,878.9,83.1111,51,56.8,0,71.9
20160617131500,517.0,862.45,81.5556,51,56.0,0,71.9
20160617133000,517.0,862.45,81.5556,51,56.0,0,71.8
20160617134500,517.0,878.9,83.1111,51,56.0,0,71.9
20160617140000,517.0,862.45,81.5556,50,56.0,0,72.2
20160617141500,517.0,897.7,84.8889,51,56.0,0,72.5
20160617143000,517.0,947.05,89.5556,54,56.0,0,72.2
20160617144500,517.0,1026.95,97.1111,57,56.0,0,72.4
20160617150000,517.0,1012.85,95.7778,56,56.0,0,72.4
20160617151500,517.0,1026.95,97.1111,56,56.0,0,72.9
20160617153000,517.0,1012.85,95.7778,56,56.0,0,72.7
20160617154500,517.0,1026.95,97.1111,57,56.0,0,72.8
20160617160000,517.0,1026.95,97.1111,57,56.0,0,72.9
20160617161500,517.0,1043.4,98.6667,57,56.0,0,73.1
20160617163000,517.0,1043.4,98.6667,57,56.0,0,73.3
20160617164500,517.0,1057.5,100.0,57,56.0,0,73.4
20160617170000,517.0,1043.4,98.6667,56,56.0,0,73.4
20160617171500,517.0,979.95,92.6667,54,56.0,0,72.8
20160617173000,517.0,1012.85,95.7778,55,56.0,0,72.5
20160617174500,517.0,1026.95,97.1111,56,56.0,0,72.5
20160617180000,517.0,1026.95,97.1111,55,56.0,0,72.4
20160617181500,517.0,1026.95,97.1111,55,56.0,0,72.4
20160617183000,517.0,1012.85,95.7778,55,56.0,0,72.2
20160617184500,517.0,1012.85,95.7778,54,56.0,0,72.0
20160617190000,517.0,1026.95,97.1111,54,56.0,0,71.9
20160617191500,517.0,930.6,88.0,51,56.0,0,71.6
20160617193000,517.0,862.45,81.5556,49,56.0,0,71.7
20160617194500,517.0,749.65,70.8889,44,56.7,0,71.6
20160617200000,517.0,620.4,58.6667,40,56.7,0,71.3
20160617201500,517.0,549.9,52.0,37,56.7,0,71.2
20160617203000,517.0,538.15,50.8889,37,56.7,0,70.9
20160617204500,517.0,545.2,51.5556,37,56.7,0,71.1
20160617210000,517.0,545.2,51.5556,37,56.7,0,70.7
20160617211500,517.0,545.2,51.5556,37,56.7,0,70.3
20160617213000,517.0,552.25,52.2222,37,56.7,0,70.3
20160617214500,517.0,545.2,51.5556,37,56.7,0,70.2
20160617220000,517.0,545.2,51.5556,37,56.7,0,70.0
20160617221500,517.0,545.2,51.5556,37,56.7,0,69.8
20160617223000,517.0,545.2,51.5556,37,56.7,0,69.6
20160617224500,517.0,545.2,51.5556,37,56.7,0,69.4
20160617230000,517.0,545.2,51.5556,37,56.7,0,69.3
20160617231500,517.0,545.2,51.5556,37,56.7,0,69.2
20160617233000,517.0,552.25,52.2222,37,56.7,0,69.1
20160617234500,517.0,552.25,52.2222,37,56.7,0,69.0
20160618000000,517.0,552.25,52.2222,37,56.7,0,68.8
20160618001500,517.0,552.25,52.2222,37,56.7,0,68.7
20160618003000,517.0,552.25,52.2222,37,56.7,0,68.7
20160618004500,517.0,542.85,51.3333,37,56.7,0,68.5
20160618010000,517.0,552.25,52.2222,37,56.7,0,68.5
20160618011500,517.0,498.2,47.1111,37,57.5,0,68.7
20160618013000,517.0,507.6,48.0,37,57.5,0,68.6
20160618014500,517.0,514.65,48.6667,37,57.5,0,68.4
20160618020000,517.0,514.65,48.6667,37,57.5,0,68.3
20160618021500,517.0,514.65,48.6667,37,57.5,0,68.1
20160618023000,517.0,507.6,48.0,37,57.5,0,68.1
20160618024500,517.0,519.35,49.1111,37,57.5,0,67.9
20160618030000,517.0,512.3,48.4444,37,57.5,0,67.9
20160618031500,517.0,521.7,49.3333,37,57.5,0,67.9
20160618033000,517.0,521.7,49.3333,37,57.5,0,67.9
20160618034500,517.0,514.65,48.6667,37,57.5,100,67.7
20160618040000,517.0,514.65,48.6667,37,57.5,100,67.9
20160618041500,517.0,514.65,48.6667,37,57.5,100,68.2
20160618043000,517.0,514.65,48.6667,37,57.5,100,68.2
20160618044500,517.0,514.65,48.6667,37,57.5,100,68.2
20160618050000,517.0,514.65,48.6667,37,56.8,0,68.2
20160618051500,517.0,514.65,48.6667,37,56.8,0,68.2
20160618053000,517.0,514.65,48.6667,37,56.8,0,68.2
20160618054500,517.0,514.65,48.6667,37,56.8,0,68.1
20160618060000,517.0,514.65,48.6667,37,56.8,0,68.2
20160618061500,517.0,514.65,48.6667,37,56.8,0,68.2
20160618063000,517.0,521.7,49.3333,37,57.5,0,68.5
20160618064500,517.0,514.65,48.6667,37,57.5,0,68.6
20160618070000,517.0,507.6,48.0,37,56.9,0,68.5
20160618071500,517.0,514.65,48.6667,37,56.9,0,68.6
20160618073000,517.0,514.65,48.6667,37,56.9,0,68.3
20160618074500,517.0,514.65,48.6667,37,57.5,0,68.3
20160618080000,517.0,507.6,48.0,37,57.5,0,68.3
20160618081500,517.0,514.65,48.6667,37,57.5,0,68.4
20160618083000,517.0,514.65,48.6667,37,57.5,0,68.2
20160618084500,517.0,514.65,48.6667,37,57.5,0,68.2
20160618090000,517.0,514.65,48.6667,37,57.5,0,68.3
20160618091500,517.0,514.65,48.6667,37,57.5,0,68.4
20160618093000,517.0,514.65,48.6667,37,57.5,0,68.4
20160618094500,517.0,514.65,48.6667,37,57.5,0,68.6
20160618100000,517.0,521.7,49.3333,37,57.5,0,68.7
20160618101500,517.0,521.7,49.3333,37,57.5,0,68.8
20160618103000,517.0,512.3,48.4444,37,57.5,0,68.7
20160618104500,517.0,512.3,48.4444,37,57.5,0,69.0
20160618110000,517.0,512.3,48.4444,37,57.5,0,68.8
20160618111500,517.0,519.35,49.1111,37,57.5,0,69.1
20160618113000,517.0,519.35,49.1111,37,57.5,0,68.8
20160618114500,517.0,519.35,49.1111,37,56.8,0,69.2
20160618120000,517.0,519.35,49.1111,37,57.5,0,69.3
20160618121500,517.0,512.3,48.4444,37,57.5,0,69.4
20160618123000,517.0,521.7,49.3333,37,56.8,0,69.1
20160618124500,517.0,514.65,48.6667,37,56.8,0,69.0
20160618130000,517.0,514.65,48.6667,37,56.8,0,68.7
20160618131500,517.0,521.7,49.3333,37,56.8,0,68.5
20160618133000,517.0,514.65,48.6667,37,56.8,0,68.6
20160618134500,517.0,514.65,48.6667,37,56.8,0,68.6
20160618140000,517.0,505.25,47.7778,37,57.5,0,68.4
20160618141500,517.0,519.35,49.1111,37,57.5,0,68.3
20160618143000,517.0,507.6,48.0,37,57.5,0,68.4
20160618144500,517.0,519.35,49.1111,37,57.5,0,68.5
20160618150000,517.0,519.35,49.1111,37,57.5,0,68.4
20160618151500,517.0,507.6,48.0,37,57.5,0,68.6
20160618153000,517.0,507.6,48.0,37,57.5,0,68.6
20160618154500,517.0,507.6,48.0,37,57.5,0,68.6
20160618160000,517.0,507.6,48.0,37,57.5,0,68.8
20160618161500,517.0,521.7,49.3333,37,57.5,0,68.7
20160618163000,517.0,507.6,48.0,37,57.5,0,68.8
20160618164500,517.0,507.6,48.0,37,57.5,0,68.8
20160618170000,517.0,507.6,48.0,37,57.5,0,68.7
20160618171500,517.0,519.35,49.1111,37,57.5,0,68.7
20160618173000,517.0,519.35,49.1111,37,56.8,0,68.9
20160618174500,517.0,519.35,49.1111,37,57.6,0,68.9
20160618180000,517.0,519.35,49.1111,37,57.6,0,68.9
20160618181500,517.0,519.35,49.1111,37,57.6,0,68.9
20160618183000,517.0,519.35,49.1111,37,57.6,0,68.7
20160618184500,517.0,519.35,49.1111,37,57.6,0,68.6
20160618190000,517.0,519.35,49.1111,37,57.6,0,68.5
20160618191500,517.0,507.6,48.0,37,57.6,0,68.3
20160618193000,517.0,507.6,48.0,37,57.6,0,68.2
20160618194500,517.0,519.35,49.1111,37,57.6,0,68.2
20160618200000,517.0,512.3,48.4444,37,57.6,0,68.2
20160618201500,517.0,512.3,48.4444,37,56.8,0,68.2
20160618203000,517.0,512.3,48.4444,37,56.8,0,68.2
20160618204500,517.0,512.3,48.4444,37,56.8,0,68.1
20160618210000,517.0,512.3,48.4444,37,56.8,0,68.2
20160618211500,517.0,512.3,48.4444,37,56.8,0,68.2
20160618213000,517.0,512.3,48.4444,37,56.8,0,68.1
20160618214500,517.0,519.35,49.1111,37,57.5,0,68.2
20160618220000,517.0,519.35,49.1111,37,56.8,0,68.2
20160618221500,517.0,519.35,49.1111,37,56.8,0,68.1
20160618223000,517.0,519.35,49.1111,37,56.8,0,68.2
20160618224500,517.0,519.35,49.1111,37,56.8,0,68.1
20160618230000,517.0,519.35,49.1111,37,56.8,0,67.9
20160618231500,517.0,512.3,48.4444,37,56.8,0,67.8
20160618233000,517.0,512.3,48.4444,37,57.5,0,67.9
20160618234500,517.0,521.7,49.3333,37,57.5,0,67.9
20160619000000,517.0,521.7,49.3333,37,57.5,0,68.0
20160619001500,517.0,514.65,48.6667,37,57.5,0,67.8
20160619003000,517.0,528.75,50.0,37,56.8,0,67.8
20160619004500,517.0,521.7,49.3333,37,56.8,100,67.7
20160619010000,517.0,521.7,49.3333,37,56.8,100,67.7
20160619011500,517.0,521.7,49.3333,37,56.8,100,67.8
20160619013000,517.0,521.7,49.3333,37,56.8,100,67.7
20160619014500,517.0,521.7,49.3333,37,56.8,100,67.7
20160619020000,517.0,521.7,49.3333,37,56.8,100,67.7
20160619021500,517.0,521.7,49.3333,37,56.8,100,67.7
20160619023000,517.0,521.7,49.3333,37,56.8,100,67.7
20160619024500,517.0,521.7,49.3333,37,56.8,100,67.7
20160619030000,517.0,528.75,50.0,37,56.8,100,67.7
20160619031500,517.0,528.75,50.0,37,56.8,100,67.7
20160619033000,517.0,528.75,50.0,37,56.8,100,67.7
20160619034500,517.0,528.75,50.0,37,56.8,100,67.6
20160619040000,517.0,528.75,50.0,37,56.8,100,67.6
20160619041500,517.0,535.8,50.6667,37,56.8,100,67.6
20160619043000,517.0,535.8,50.6667,37,57.9,100,67.7
20160619044500,517.0,526.4,49.7778,37,57.1,100,67.7
20160619050000,517.0,526.4,49.7778,37,57.8,100,67.7
20160619051500,517.0,533.45,50.4444,37,57.1,100,67.7
20160619053000,517.0,533.45,50.4444,37,57.1,100,67.6
20160619054500,517.0,533.45,50.4444,37,57.1,100,67.7
20160619060000,517.0,533.45,50.4444,37,57.1,100,67.7
20160619061500,517.0,526.4,49.7778,37,57.1,100,67.7
20160619063000,517.0,535.8,50.6667,37,57.9,100,67.8
20160619064500,517.0,521.7,49.3333,37,57.2,100,67.8
20160619070000,517.0,533.45,50.4444,37,57.2,100,67.8
20160619071500,517.0,526.4,49.7778,37,57.2,100,67.9
20160619073000,517.0,533.45,50.4444,37,57.2,100,67.9
20160619074500,517.0,533.45,50.4444,37,58.0,100,68.0
20160619080000,517.0,526.4,49.7778,37,58.0,100,68.1
20160619081500,517.0,526.4,49.7778,37,58.0,100,67.8
20160619083000,517.0,533.45,50.4444,37,58.0,100,67.4
20160619084500,517.0,533.45,50.4444,37,58.0,100,67.3
20160619090000,517.0,521.7,49.3333,37,58.0,100,67.1
20160619091500,517.0,521.7,49.3333,37,58.0,100,67.1
20160619093000,517.0,533.45,50.4444,37,58.0,100,67.4
20160619094500,517.0,533.45,50.4444,37,58.0,100,67.9
20160619100000,517.0,526.4,49.7778,37,58.0,100,68.1
20160619101500,517.0,526.4,49.7778,37,58.7,100,68.2
20160619103000,517.0,526.4,49.7778,37,56.8,0,68.3
20160619104500,517.0,533.45,50.4444,37,56.8,0,68.4
20160619110000,517.0,533.45,50.4444,37,56.8,0,68.1
20160619111500,517.0,533.45,50.4444,37,56.8,100,67.8
20160619113000,517.0,533.45,50.4444,37,56.8,100,67.7
20160619114500,517.0,533.45,50.4444,37,57.9,100,67.8
20160619120000,517.0,533.45,50.4444,37,57.9,100,68.2
20160619121500,517.0,533.45,50.4444,37,57.2,100,68.1
20160619123000,517.0,533.45,50.4444,37,57.2,100,68.1
20160619124500,517.0,533.45,50.4444,37,57.9,0,68.2
20160619130000,517.0,521.7,49.3333,37,57.9,0,68.3
20160619131500,517.0,528.75,50.0,37,57.9,0,68.4
20160619133000,517.0,514.65,48.6667,37,57.9,0,68.4
20160619134500,517.0,526.4,49.7778,37,57.9,0,68.8
20160619140000,517.0,526.4,49.7778,37,57.2,0,69.2
20160619141500,517.0,526.4,49.7778,37,57.2,0,69.2
20160619143000,517.0,514.65,48.6667,37,57.2,0,69.2
20160619144500,517.0,514.65,48.6667,37,57.2,0,69.2
20160619150000,517.0,514.65,48.6667,37,57.2,0,69.7
20160619151500,517.0,514.65,48.6667,37,58.3,0,69.9
20160619153000,517.0,514.65,48.6667,37,58.3,0,70.0
20160619154500,517.0,514.65,48.6667,37,58.3,0,70.4
20160619160000,517.0,514.65,48.6667,37,58.3,0,70.9
20160619161500,517.0,514.65,48.6667,37,58.3,0,70.9
20160619163000,517.0,514.65,48.6667,37,58.3,0,71.0
20160619164500,517.0,507.6,48.0,37,57.6,0,71.0
20160619170000,517.0,507.6,48.0,37,57.0,0,70.9
20160619171500,517.0,507.6,48.0,37,57.0,0,70.6
20160619173000,517.0,507.6,48.0,37,57.0,0,70.3
20160619174500,517.0,507.6,48.0,37,57.0,0,70.2
20160619180000,517.0,507.6,48.0,37,57.6,0,70.2
20160619181500,517.0,514.65,48.6667,37,57.6,0,70.0
20160619183000,517.0,514.65,48.6667,37,56.8,0,69.7
20160619184500,517.0,514.65,48.6667,37,56.8,0,69.6
20160619190000,517.0,514.65,48.6667,37,56.8,0,69.2
20160619191500,517.0,514.65,48.6667,37,56.8,0,69.2
20160619193000,517.0,514.65,48.6667,37,57.6,0,69.2
20160619194500,517.0,505.25,47.7778,37,57.6,0,69.0
20160619200000,517.0,512.3,48.4444,37,57.6,0,68.9
20160619201500,517.0,512.3,48.4444,37,57.6,0,68.6
20160619203000,517.0,505.25,47.7778,37,57.6,0,68.6
20160619204500,517.0,505.25,47.7778,37,57.6,0,68.4
20160619210000,517.0,505.25,47.7778,37,57.6,0,68.2
20160619211500,517.0,505.25,47.7778,37,57.6,0,68.1
20160619213000,517.0,505.25,47.7778,37,57.6,0,68.0
20160619214500,517.0,505.25,47.7778,37,57.6,100,67.8
20160619220000,517.0,512.3,48.4444,37,57.6,100,67.7
20160619221500,517.0,505.25,47.7778,37,57.6,100,67.7
20160619223000,517.0,512.3,48.4444,37,57.6,100,67.4
20160619224500,517.0,512.3,48.4444,37,57.6,100,67.4
20160619230000,517.0,519.35,49.1111,37,57.6,100,67.4
20160619231500,517.0,512.3,48.4444,37,57.6,100,67.4
20160619233000,517.0,512.3,48.4444,37,57.6,100,67.7
20160619234500,517.0,519.35,49.1111,37,57.6,100,67.8
20160620000000,517.0,519.35,49.1111,37,57.6,100,67.7
20160620001500,517.0,519.35,49.1111,37,58.3,100,67.8
20160620003000,517.0,519.35,49.1111,37,58.3,100,67.9
20160620004500,517.0,519.35,49.1111,37,58.3,100,67.9
20160620010000,517.0,519.35,49.1111,37,58.3,100,68.0
20160620011500,517.0,519.35,49.1111,37,58.3,100,68.0
20160620013000,517.0,519.35,49.1111,37,57.6,100,67.9
20160620014500,517.0,519.35,49.1111,37,57.6,100,67.8
20160620020000,517.0,519.35,49.1111,37,57.6,100,67.8
20160620021500,517.0,526.4,49.7778,37,57.6,100,67.7
20160620023000,517.0,514.65,48.6667,37,57.6,100,67.8
20160620024500,517.0,514.65,48.6667,37,57.6,100,67.7
20160620030000,517.0,521.7,49.3333,37,57.6,100,67.7
20160620031500,517.0,521.7,49.3333,37,57.6,100,67.7
20160620033000,517.0,521.7,49.3333,37,57.6,100,67.8
20160620034500,517.0,521.7,49.3333,37,57.6,100,67.8
20160620040000,517.0,521.7,49.3333,37,57.6,100,67.8
20160620041500,517.0,521.7,49.3333,37,57.6,100,67.8
20160620043000,517.0,521.7,49.3333,37,57.6,100,67.8
20160620044500,517.0,521.7,49.3333,37,57.6,100,67.8
20160620050000,517.0,521.7,49.3333,37,57.6,100,67.8
20160620051500,517.0,528.75,50.0,37,57.6,100,67.8
20160620053000,517.0,528.75,50.0,37,57.6,100,67.8
20160620054500,517.0,519.35,49.1111,37,57.6,100,67.9
20160620060000,517.0,526.4,49.7778,37,57.6,100,67.9
20160620061500,517.0,526.4,49.7778,37,57.6,100,68.0
20160620063000,517.0,533.45,50.4444,37,57.6,100,68.0
20160620064500,517.0,521.7,49.3333,37,57.6,100,68.0
20160620070000,517.0,521.7,49.3333,37,57.6,100,68.2
20160620071500,517.0,521.7,49.3333,37,57.6,0,68.1
20160620073000,517.0,528.75,50.0,37,57.6,0,68.1
20160620074500,517.0,521.7,49.3333,37,57.6,0,68.5
20160620080000,517.0,514.65,48.6667,37,57.6,0,68.5
20160620081500,517.0,514.65,48.6667,37,57.6,0,68.6
20160620083000,517.0,514.65,48.6667,37,57.6,0,68.5
20160620084500,517.0,514.65,48.6667,37,57.6,0,68.9
20160620090000,517.0,507.6,48.0,37,57.6,0,69.0
20160620091500,517.0,514.65,48.6667,37,57.6,0,68.9
20160620093000,517.0,505.25,47.7778,37,57.6,0,69.1
20160620094500,517.0,505.25,47.7778,37,57.6,0,69.4
20160620100000,517.0,505.25,47.7778,37,57.6,0,69.2
20160620101500,517.0,505.25,47.7778,37,57.6,0,69.2
20160620103000,517.0,512.3,48.4444,37,57.6,0,69.3
20160620104500,517.0,500.55,47.3333,37,57.6,0,69.4
20160620110000,517.0,500.55,47.3333,37,57.6,0,69.5
20160620111500,517.0,507.6,48.0,37,57.6,0,69.8
20160620113000,517.0,500.55,47.3333,37,57.6,0,70.0
20160620114500,517.0,500.55,47.3333,37,56.8,0,70.1
20160620120000,517.0,512.3,48.4444,37,56.8,0,70.5
20160620121500,517.0,505.25,47.7778,37,56.8,0,70.4
20160620123000,517.0,505.25,47.7778,37,56.8,0,70.5
20160620124500,517.0,505.25,47.7778,37,57.5,0,70.5
20160620130000,517.0,514.65,48.6667,37,56.8,0,70.9
20160620131500,517.0,500.55,47.3333,37,56.8,0,70.9
20160620133000,517.0,500.55,47.3333,37,57.5,0,71.2
20160620134500,517.0,538.15,50.8889,39,57.5,0,71.3
20160620140000,517.0,578.1,54.6667,40,57.5,0,71.8
20160620141500,517.0,578.1,54.6667,40,57.5,0,71.8
20160620143000,517.0,578.1,54.6667,40,57.5,0,71.9
20160620144500,517.0,578.1,54.6667,40,57.5,0,72.1
20160620150000,517.0,596.9,56.4444,40,57.5,0,72.4
20160620151500,517.0,737.9,69.7778,46,57.5,0,72.4
20160620153000,517.0,848.35,80.2222,50,56.4,0,72.6
20160620154500,517.0,848.35,80.2222,50,56.4,0,72.4
20160620160000,517.0,979.95,92.6667,54,56.4,0,72.4
20160620161500,517.0,996.4,94.2222,55,55.6,0,72.4
20160620163000,517.0,1043.4,98.6667,56,55.6,0,72.3
20160620164500,517.0,1043.4,98.6667,56,55.6,0,72.5
20160620170000,517.0,1026.95,97.1111,55,55.6,0,72.6
20160620171500,517.0,947.05,89.5556,51,55.6,0,72.1
20160620173000,517.0,930.6,88.0,51,55.6,0,71.6
20160620174500,517.0,730.85,69.1111,44,56.3,0,71.5
20160620180000,517.0,648.6,61.3333,41,56.3,0,71.5
20160620181500,517.0,542.85,51.3333,37,57.1,0,71.3
20160620183000,517.0,542.85,51.3333,37,57.1,0,71.1
20160620184500,517.0,549.9,52.0,37,57.1,0,70.9
20160620190000,517.0,549.9,52.0,37,57.1,0,70.9
20160620191500,517.0,549.9,52.0,37,57.1,0,70.4
20160620193000,517.0,549.9,52.0,37,57.1,0,70.2
20160620194500,517.0,549.9,52.0,37,57.1,0,69.8
20160620200000,517.0,549.9,52.0,37,57.1,0,69.8
20160620201500,517.0,549.9,52.0,37,57.1,0,69.6
20160620203000,517.0,549.9,52.0,37,57.1,0,69.4
20160620204500,517.0,542.85,51.3333,37,57.1,0,69.2
20160620210000,517.0,549.9,52.0,37,57.1,0,68.9
20160620211500,517.0,549.9,52.0,37,57.1,0,68.7
20160620213000,517.0,549.9,52.0,37,57.1,0,68.6
20160620214500,517.0,549.9,52.0,37,57.1,0,68.5
20160620220000,517.0,549.9,52.0,37,57.1,0,68.4
20160620221500,517.0,538.15,50.8889,37,56.4,0,68.2
20160620223000,517.0,549.9,52.0,37,56.4,0,68.0
20160620224500,517.0,549.9,52.0,37,57.1,0,67.7
20160620230000,517.0,549.9,52.0,37,57.1,100,67.7
20160620231500,517.0,549.9,52.0,37,57.1,100,67.7
20160620233000,517.0,549.9,52.0,37,57.1,100,67.6
20160620234500,517.0,549.9,52.0,37,57.1,100,67.4
20160621000000,517.0,549.9,52.0,37,57.1,100,67.4
20160621001500,517.0,542.85,51.3333,37,57.1,100,67.4
20160621003000,517.0,549.9,52.0,37,57.1,100,67.7
20160621004500,517.0,538.15,50.8889,37,57.1,100,67.8
20160621010000,517.0,549.9,52.0,37,57.1,100,67.9
20160621011500,517.0,542.85,51.3333,37,57.1,100,67.9
20160621013000,517.0,542.85,51.3333,37,57.1,100,67.8
20160621014500,517.0,549.9,52.0,37,57.1,100,67.8
20160621020000,517.0,549.9,52.0,37,57.1,100,67.8
20160621021500,517.0,549.9,52.0,37,57.1,100,67.7
20160621023000,517.0,549.9,52.0,37,57.1,100,67.8
20160621024500,517.0,549.9,52.0,37,57.1,100,67.8
20160621030000,517.0,549.9,52.0,37,57.1,100,67.8
20160621031500,517.0,549.9,52.0,37,57.1,100,67.7
20160621033000,517.0,549.9,52.0,37,57.1,100,67.7
20160621034500,517.0,549.9,52.0,37,57.1,100,67.7
20160621040000,517.0,549.9,52.0,37,57.1,100,67.7
20160621041500,517.0,549.9,52.0,37,58.0,100,67.7
20160621043000,517.0,549.9,52.0,37,58.0,100,67.8
20160621044500,517.0,549.9,52.0,37,58.0,100,67.8
20160621050000,517.0,549.9,52.0,37,58.0,100,67.7
20160621051500,517.0,549.9,52.0,37,58.0,100,67.7
20160621053000,517.0,549.9,52.0,37,58.0,100,67.7
20160621054500,517.0,549.9,52.0,37,57.2,100,67.6
20160621060000,517.0,549.9,52.0,37,57.2,100,67.7
20160621061500,517.0,549.9,52.0,37,57.2,100,67.9
20160621063000,517.0,549.9,52.0,37,57.2,100,67.9
20160621064500,517.0,549.9,52.0,37,57.9,100,68.1
20160621070000,517.0,549.9,52.0,37,57.1,0,68.5
20160621071500,517.0,549.9,52.0,37,57.1,0,68.1
20160621073000,517.0,549.9,52.0,37,57.1,0,68.2
20160621074500,517.0,542.85,51.3333,37,57.1,0,68.2
20160621080000,517.0,535.8,50.6667,37,57.1,0,68.6
20160621081500,517.0,535.8,50.6667,37,57.1,0,68.6
20160621083000,517.0,535.8,50.6667,37,57.1,0,68.7
20160621084500,517.0,535.8,50.6667,37,57.1,0,68.8
20160621090000,517.0,528.75,50.0,37,57.1,0,69.0
20160621091500,517.0,528.75,50.0,37,57.1,0,69.1
20160621093000,517.0,521.7,49.3333,37,56.4,0,69.2
20160621094500,517.0,521.7,49.3333,37,56.4,0,69.4
20160621100000,517.0,512.3,48.4444,37,55.6,0,69.6
20160621101500,517.0,521.7,49.3333,37,55.6,0,69.7
20160621103000,517.0,521.7,49.3333,37,55.6,0,69.9
20160621104500,517.0,528.75,50.0,37,55.6,0,69.7
20160621110000,517.0,528.75,50.0,37,55.6,0,69.9
20160621111500,517.0,535.8,50.6667,37,55.6,0,70.1
20160621113000,517.0,528.75,50.0,37,56.3,0,70.4
20160621114500,517.0,528.75,50.0,37,56.3,0,70.7
20160621120000,517.0,528.75,50.0,37,56.3,0,70.8
20160621121500,517.0,528.75,50.0,37,55.6,0,70.8
20160621123000,517.0,535.8,50.6667,37,57.1,0,70.9
20160621124500,517.0,561.65,53.1111,39,57.1,0,71.3
20160621130000,517.0,549.9,52.0,39,56.4,0,71.3
20160621131500,517.0,542.85,51.3333,39,57.1,0,71.6
20160621133000,517.0,542.85,51.3333,39,57.1,0,71.7
20160621134500,517.0,561.65,53.1111,39,57.1,0,72.0
20160621140000,517.0,568.7,53.7778,39,57.1,0,72.2
20160621141500,517.0,596.9,56.4444,40,57.1,0,72.5
20160621143000,517.0,752.0,71.1111,45,57.1,0,72.6
20160621144500,517.0,850.7,80.4444,50,57.1,0,72.3
20160621150000,517.0,820.15,77.5556,49,56.4,0,72.2
20160621151500,517.0,855.4,80.8889,50,56.4,0,72.2
20160621153000,517.0,855.4,80.8889,50,56.4,0,72.1
20160621154500,517.0,855.4,80.8889,50,56.4,0,72.1
20160621160000,517.0,843.65,79.7778,50,56.4,0,71.9
20160621161500,517.0,914.15,86.4444,52,56.4,0,72.4
20160621163000,517.0,979.95,92.6667,55,56.4,0,72.3
20160621164500,517.0,1043.4,98.6667,57,56.4,0,72.1
20160621170000,517.0,1026.95,97.1111,56,56.4,0,72.2
20160621171500,517.0,1012.85,95.7778,56,56.4,0,72.0
20160621173000,517.0,930.6,88.0,52,55.6,0,71.6
20160621174500,517.0,897.7,84.8889,51,55.6,0,71.6
20160621180000,517.0,914.15,86.4444,51,55.6,0,71.8
20160621181500,517.0,914.15,86.4444,51,55.6,0,71.9
20160621183000,517.0,914.15,86.4444,51,55.6,0,72.0
20160621184500,517.0,897.7,84.8889,50,55.6,0,71.8
20160621190000,517.0,897.7,84.8889,50,55.6,0,71.7
20160621191500,517.0,806.05,76.2222,46,56.2,0,71.5
20160621193000,517.0,697.95,66.0,43,56.2,0,71.6
20160621194500,517.0,545.2,51.5556,37,57.1,0,71.1
20160621200000,517.0,545.2,51.5556,37,57.1,0,71.0
20160621201500,517.0,545.2,51.5556,37,57.1,0,70.7
20160621203000,517.0,545.2,51.5556,37,57.1,0,70.4
20160621204500,517.0,545.2,51.5556,37,57.1,0,70.1
20160621210000,517.0,538.15,50.8889,37,57.1,0,69.8
20160621211500,517.0,538.15,50.8889,37,57.1,0,69.6
20160621213000,517.0,538.15,50.8889,37,57.1,0,69.4
20160621214500,517.0,538.15,50.8889,37,57.1,0,69.2
20160621220000,517.0,538.15,50.8889,37,57.1,0,69.1
20160621221500,517.0,538.15,50.8889,37,57.1,0,69.1
20160621223000,517.0,545.2,51.5556,37,57.1,0,68.7
20160621224500,517.0,545.2,51.5556,37,57.1,0,68.7
20160621230000,517.0,545.2,51.5556,37,57.1,0,68.4
20160621231500,517.0,538.15,50.8889,37,57.1,0,68.3
20160621233000,517.0,538.15,50.8889,37,57.1,0,68.3
20160621234500,517.0,538.15,50.8889,37,57.1,0,68.0
20160622000000,517.0,545.2,51.5556,37,57.1,0,68.0
20160622001500,517.0,538.15,50.8889,37,57.1,0,67.9
20160622003000,517.0,538.15,50.8889,37,57.1,0,67.8
20160622004500,517.0,538.15,50.8889,37,57.1,100,67.6
20160622010000,517.0,538.15,50.8889,37,57.1,100,67.7
20160622011500,517.0,519.35,49.1111,37,57.9,100,68.0
20160622013000,517.0,519.35,49.1111,37,57.9,100,67.7
20160622014500,517.0,535.8,50.6667,37,57.2,100,67.5
20160622020000,517.0,535.8,50.6667,37,57.2,100,67.4
20160622021500,517.0,545.2,51.5556,37,57.2,100,67.3
20160622023000,517.0,538.15,50.8889,37,57.2,100,67.4
20160622024500,517.0,538.15,50.8889,37,57.2,100,67.7
20160622030000,517.0,538.15,50.8889,37,57.2,100,67.8
20160622031500,517.0,538.15,50.8889,37,58.0,100,68.0
20160622033000,517.0,538.15,50.8889,37,58.0,100,68.0
20160622034500,517.0,538.15,50.8889,37,58.0,100,68.1
20160622040000,517.0,538.15,50.8889,37,57.2,100,68.1
20160622041500,517.0,538.15,50.8889,37,58.0,100,68.2
20160622043000,517.0,538.15,50.8889,37,58.0,100,68.2
20160622044500,517.0,538.15,50.8889,37,58.0,100,67.5
20160622050000,517.0,549.9,52.0,37,58.0,100,67.3
20160622051500,517.0,549.9,52.0,37,58.0,100,67.3
20160622053000,517.0,533.45,50.4444,37,58.0,100,67.1
20160622054500,517.0,542.85,51.3333,37,58.0,100,67.2
20160622060000,517.0,542.85,51.3333,37,58.0,100,67.7
20160622061500,517.0,542.85,51.3333,37,58.7,100,67.9
20160622063000,517.0,542.85,51.3333,37,57.6,0,68.3
20160622064500,517.0,542.85,51.3333,37,57.6,0,68.3
20160622070000,517.0,542.85,51.3333,37,56.8,0,68.1
20160622071500,517.0,542.85,51.3333,37,56.8,0,67.9
20160622073000,517.0,542.85,51.3333,37,56.8,0,68.2
20160622074500,517.0,528.75,50.0,37,57.4,0,68.2
20160622080000,517.0,528.75,50.0,37,57.4,0,68.6
20160622081500,517.0,519.35,49.1111,37,57.4,0,68.7
20160622083000,517.0,519.35,49.1111,37,57.4,0,68.8
20160622084500,517.0,519.35,49.1111,37,57.4,0,68.8
20160622090000,517.0,519.35,49.1111,37,57.4,0,69.2
20160622091500,517.0,512.3,48.4444,37,57.4,0,69.4
20160622093000,517.0,512.3,48.4444,37,57.4,0,69.3
20160622094500,517.0,512.3,48.4444,37,57.4,0,69.7
20160622100000,517.0,512.3,48.4444,37,57.4,0,70.0
20160622101500,517.0,505.25,47.7778,37,57.4,0,70.0
20160622103000,517.0,512.3,48.4444,37,57.4,0,70.1
20160622104500,517.0,512.3,48.4444,37,57.4,0,70.3
20160622110000,517.0,512.3,48.4444,37,57.4,0,70.4
20160622111500,517.0,519.35,49.1111,37,56.8,0,70.6
20160622113000,517.0,512.3,48.4444,37,56.8,0,70.7
20160622114500,517.0,512.3,48.4444,37,56.8,0,70.8
20160622120000,517.0,512.3,48.4444,37,57.5,0,71.0
20160622121500,517.0,561.65,53.1111,39,57.5,0,71.5
20160622123000,517.0,552.25,52.2222,39,57.5,0,71.4
20160622124500,517.0,542.85,51.3333,39,57.5,0,71.5
20160622130000,517.0,542.85,51.3333,38,57.5,0,71.6
20160622131500,517.0,542.85,51.3333,38,57.5,0,71.7
20160622133000,517.0,542.85,51.3333,38,56.8,0,72.0
20160622134500,517.0,542.85,51.3333,38,57.5,0,71.9
20160622140000,517.0,559.3,52.8889,39,57.5,0,72.3
20160622141500,517.0,632.15,59.7778,41,57.5,0,72.4
20160622143000,517.0,690.9,65.3333,44,57.5,0,72.4
20160622144500,517.0,803.7,76.0,48,56.8,0,72.4
20160622150000,517.0,930.6,88.0,50,55.1,0,72.3
20160622151500,517.0,963.5,91.1111,53,55.1,0,72.5
20160622153000,517.0,979.95,92.6667,53,55.1,0,72.0
20160622154500,517.0,947.05,89.5556,51,55.1,0,71.6
20160622160000,517.0,843.65,79.7778,48,56.4,0,71.7
20160622161500,517.0,878.9,83.1111,48,56.4,0,72.2
20160622163000,517.0,878.9,83.1111,48,56.4,0,72.0
20160622164500,517.0,862.45,81.5556,48,56.4,0,71.7
20160622170000,517.0,735.55,69.5556,43,56.4,0,71.5
20160622171500,517.0,690.9,65.3333,41,56.4,0,71.5
20160622173000,517.0,603.95,57.1111,39,56.4,0,71.4
20160622174500,517.0,625.1,59.1111,39,56.4,0,71.8
20160622180000,517.0,625.1,59.1111,40,57.1,0,71.8
20160622181500,517.0,575.75,54.4444,38,57.1,0,71.6
20160622183000,517.0,538.15,50.8889,36,57.1,0,71.2
20160622184500,517.0,538.15,50.8889,36,57.1,0,71.0
20160622190000,517.0,552.25,52.2222,36,57.1,0,71.0
20160622191500,517.0,542.85,51.3333,36,57.1,0,71.0
20160622193000,517.0,542.85,51.3333,36,57.1,0,70.8
20160622194500,517.0,533.45,50.4444,36,57.1,0,70.5
20160622200000,517.0,545.2,51.5556,36,57.1,0,70.3
20160622201500,517.0,545.2,51.5556,36,57.1,0,70.0
20160622203000,517.0,535.8,50.6667,36,57.1,0,69.7
20160622204500,517.0,542.85,51.3333,36,57.1,0,69.5
20160622210000,517.0,542.85,51.3333,36,57.1,0,69.3
20160622211500,517.0,542.85,51.3333,36,57.1,0,69.2
20160622213000,517.0,542.85,51.3333,36,57.1,0,68.9
20160622214500,517.0,542.85,51.3333,36,57.1,0,68.7
20160622220000,517.0,542.85,51.3333,36,57.1,0,68.5
20160622221500,517.0,542.85,51.3333,36,57.1,0,68.3
20160622223000,517.0,535.8,50.6667,36,57.1,0,68.2
20160622224500,517.0,535.8,50.6667,36,57.1,0,68.2
20160622230000,517.0,542.85,51.3333,36,57.1,0,68.1
20160622231500,517.0,542.85,51.3333,36,57.1,0,67.9
20160622233000,517.0,542.85,51.3333,36,57.1,0,67.8
20160622234500,517.0,542.85,51.3333,36,57.1,100,67.7
20160623000000,517.0,542.85,51.3333,36,57.1,100,67.7
20160623001500,517.0,542.85,51.3333,36,57.1,100,67.6
20160623003000,517.0,542.85,51.3333,36,57.1,100,67.6
20160623004500,517.0,542.85,51.3333,36,57.1,100,67.5
20160623010000,517.0,542.85,51.3333,36,57.1,100,67.6
20160623011500,517.0,542.85,51.3333,36,57.1,100,67.7
20160623013000,517.0,542.85,51.3333,36,57.1,100,67.8
20160623014500,517.0,542.85,51.3333,36,57.1,100,67.9
20160623020000,517.0,542.85,51.3333,36,57.1,100,67.9
20160623021500,517.0,542.85,51.3333,36,57.1,100,68.0
20160623023000,517.0,542.85,51.3333,36,57.1,100,68.0
