PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160623024500,517.0,542.85,51.3333,36,57.1,100,68.0
20160623030000,517.0,542.85,51.3333,36,57.1,100,67.9
20160623031500,517.0,528.75,50.0,36,57.1,100,67.9
20160623033000,517.0,542.85,51.3333,36,57.1,100,67.8
20160623034500,517.0,542.85,51.3333,36,57.1,100,67.7
20160623040000,517.0,542.85,51.3333,36,57.1,100,67.7
20160623041500,517.0,542.85,51.3333,36,57.1,100,67.7
20160623043000,517.0,535.8,50.6667,36,57.1,100,67.8
20160623044500,517.0,542.85,51.3333,36,57.1,100,67.7
20160623050000,517.0,542.85,51.3333,36,57.1,100,67.7
20160623051500,517.0,542.85,51.3333,36,57.1,100,67.7
20160623053000,517.0,542.85,51.3333,36,57.1,100,67.7
20160623054500,517.0,542.85,51.3333,36,57.1,100,67.7
20160623060000,517.0,542.85,51.3333,36,57.1,100,67.7
20160623061500,517.0,549.9,52.0,36,57.1,100,67.8
20160623063000,517.0,542.85,51.3333,36,57.9,100,68.0
20160623064500,517.0,542.85,51.3333,36,57.9,0,68.3
20160623070000,517.0,542.85,51.3333,36,56.8,0,68.1
20160623071500,517.0,542.85,51.3333,36,56.8,0,67.9
20160623073000,517.0,535.8,50.6667,36,56.8,100,67.7
20160623074500,517.0,535.8,50.6667,36,56.8,0,68.0
20160623080000,517.0,535.8,50.6667,36,56.8,0,68.2
20160623081500,517.0,535.8,50.6667,36,57.5,0,68.2
20160623083000,517.0,535.8,50.6667,36,57.5,0,68.6
20160623084500,517.0,528.75,50.0,36,57.5,0,68.6
20160623090000,517.0,528.75,50.0,36,57.5,0,69.1
20160623091500,517.0,528.75,50.0,36,57.5,0,69.3
20160623093000,517.0,519.35,49.1111,36,57.5,0,69.4
20160623094500,517.0,519.35,49.1111,36,57.5,0,69.9
20160623100000,517.0,519.35,49.1111,36,57.5,0,70.0
20160623101500,517.0,519.35,49.1111,36,57.5,0,70.3
20160623103000,517.0,519.35,49.1111,36,57.5,0,70.4
20160623104500,517.0,526.4,49.7778,36,56.8,0,70.7
20160623110000,517.0,514.65,48.6667,36,56.8,0,71.2
20160623111500,517.0,514.65,48.6667,36,56.8,0,71.4
20160623113000,517.0,507.6,48.0,36,57.5,0,71.6
20160623114500,517.0,549.9,52.0,37,57.5,0,71.6
20160623120000,517.0,549.9,52.0,37,57.5,0,71.7
20160623121500,517.0,549.9,52.0,37,57.5,0,71.8
20160623123000,517.0,538.15,50.8889,37,57.5,0,72.1
20160623124500,517.0,554.6,52.4444,37,56.8,0,72.2
20160623130000,517.0,587.5,55.5556,38,56.8,0,72.4
20160623131500,517.0,587.5,55.5556,39,56.8,0,72.2
20160623133000,517.0,676.8,64.0,41,56.8,0,72.4
20160623134500,517.0,676.8,64.0,41,56.8,0,72.2
20160623140000,517.0,714.4,67.5556,44,56.8,0,72.4
20160623141500,517.0,794.3,75.1111,47,56.8,0,72.4
20160623143000,517.0,827.2,78.2222,48,56.8,0,72.1
20160623144500,517.0,827.2,78.2222,48,56.8,0,72.2
20160623150000,517.0,803.7,76.0,47,56.8,0,72.1
20160623151500,517.0,803.7,76.0,47,56.8,0,72.2
20160623153000,517.0,897.7,84.8889,100,56.8,0,72.9
20160623154500,517.0,1043.4,98.6667,53,54.7,0,72.2
20160623160000,517.0,947.05,89.5556,51,55.5,0,71.4
20160623161500,517.0,914.15,86.4444,49,55.5,0,71.8
20160623163000,517.0,862.45,81.5556,48,55.5,0,71.5
20160623164500,517.0,730.85,69.1111,43,55.5,0,71.3
20160623170000,517.0,625.1,59.1111,39,56.8,0,71.6
20160623171500,517.0,625.1,59.1111,39,56.8,0,71.7
20160623173000,517.0,660.35,62.4444,40,56.8,0,71.9
20160623174500,517.0,667.4,63.1111,40,56.8,0,72.2
20160623180000,517.0,716.75,67.7778,42,56.8,0,72.4
20160623181500,517.0,754.35,71.3333,44,56.8,0,72.3
20160623183000,517.0,794.3,75.1111,45,56.8,0,72.4
20160623184500,517.0,834.25,78.8889,47,56.8,0,72.3
20160623190000,517.0,846.0,80.0,47,56.0,0,72.0
20160623191500,517.0,846.0,80.0,47,56.0,0,71.8
20160623193000,517.0,782.55,74.0,45,56.6,0,71.5
20160623194500,517.0,702.65,66.4444,42,56.6,0,71.5
20160623200000,517.0,549.9,52.0,37,56.6,0,71.3
20160623201500,517.0,549.9,52.0,37,56.6,0,71.0
20160623203000,517.0,549.9,52.0,37,56.6,0,70.6
20160623204500,517.0,549.9,52.0,37,57.2,0,70.4
20160623210000,517.0,549.9,52.0,37,57.2,0,70.2
20160623211500,517.0,549.9,52.0,37,57.2,0,69.9
20160623213000,517.0,549.9,52.0,37,57.2,0,69.8
20160623214500,517.0,549.9,52.0,37,57.2,0,69.6
20160623220000,517.0,549.9,52.0,37,57.2,0,69.4
20160623221500,517.0,549.9,52.0,37,57.2,0,69.2
20160623223000,517.0,549.9,52.0,37,57.2,0,69.1
20160623224500,517.0,549.9,52.0,37,57.2,0,69.1
20160623230000,517.0,549.9,52.0,37,57.2,0,68.9
20160623231500,517.0,549.9,52.0,37,57.2,0,68.7
20160623233000,517.0,549.9,52.0,37,57.2,0,68.7
20160623234500,517.0,549.9,52.0,37,57.2,0,68.4
20160624000000,517.0,549.9,52.0,37,57.2,0,68.3
20160624001500,517.0,549.9,52.0,37,57.2,0,68.2
20160624003000,517.0,549.9,52.0,37,57.2,0,68.2
20160624004500,517.0,549.9,52.0,37,57.2,0,67.9
20160624010000,517.0,549.9,52.0,37,57.2,0,67.8
20160624011500,517.0,549.9,52.0,37,57.2,100,67.7
20160624013000,517.0,549.9,52.0,37,57.2,100,67.6
20160624014500,517.0,549.9,52.0,37,57.2,100,67.6
20160624020000,517.0,542.85,51.3333,37,57.2,100,67.6
20160624021500,517.0,552.25,52.2222,37,56.4,100,67.5
20160624023000,517.0,542.85,51.3333,37,57.2,100,67.7
20160624024500,517.0,549.9,52.0,37,57.2,100,67.9
20160624030000,517.0,549.9,52.0,37,57.2,100,68.0
20160624031500,517.0,549.9,52.0,37,57.2,100,68.0
20160624033000,517.0,549.9,52.0,37,57.2,100,68.0
20160624034500,517.0,549.9,52.0,37,57.2,100,68.1
20160624040000,517.0,549.9,52.0,37,57.2,100,68.0
20160624041500,517.0,549.9,52.0,37,57.2,100,68.1
20160624043000,517.0,542.85,51.3333,37,57.2,100,68.1
20160624044500,517.0,542.85,51.3333,37,57.2,100,68.0
20160624050000,517.0,542.85,51.3333,37,57.2,100,67.9
20160624051500,517.0,542.85,51.3333,37,57.2,100,67.9
20160624053000,517.0,554.6,52.4444,37,57.2,100,67.8
20160624054500,517.0,554.6,52.4444,37,57.2,100,67.8
20160624060000,517.0,554.6,52.4444,37,57.2,100,67.7
20160624061500,517.0,554.6,52.4444,37,57.2,100,67.8
20160624063000,517.0,554.6,52.4444,37,57.2,100,68.2
20160624064500,517.0,554.6,52.4444,37,57.2,100,67.7
20160624070000,517.0,542.85,51.3333,37,56.4,100,67.7
20160624071500,517.0,554.6,52.4444,37,56.4,100,67.7
20160624073000,517.0,545.2,51.5556,37,57.2,100,68.1
20160624074500,517.0,545.2,51.5556,37,57.2,100,68.2
20160624080000,517.0,545.2,51.5556,37,57.2,0,68.5
20160624081500,517.0,545.2,51.5556,37,57.2,0,68.7
20160624083000,517.0,545.2,51.5556,37,57.2,0,68.9
20160624084500,517.0,545.2,51.5556,37,57.2,0,69.0
20160624090000,517.0,545.2,51.5556,37,57.2,0,69.5
20160624091500,517.0,533.45,50.4444,37,57.2,0,69.9
20160624093000,517.0,533.45,50.4444,37,57.2,0,69.9
20160624094500,517.0,533.45,50.4444,37,57.2,0,70.0
20160624100000,517.0,521.7,49.3333,37,57.2,0,69.9
20160624101500,517.0,521.7,49.3333,37,57.2,0,70.0
20160624103000,517.0,521.7,49.3333,37,57.2,0,70.2
20160624104500,517.0,521.7,49.3333,37,57.2,0,70.3
20160624110000,517.0,514.65,48.6667,37,57.2,0,70.3
20160624111500,517.0,514.65,48.6667,37,57.2,0,70.8
20160624113000,517.0,566.35,53.5556,38,57.2,0,71.4
20160624114500,517.0,549.9,52.0,38,57.2,0,71.7
20160624120000,517.0,549.9,52.0,38,57.2,0,71.6
20160624121500,517.0,549.9,52.0,38,57.2,0,71.9
20160624123000,517.0,549.9,52.0,38,57.2,0,72.0
20160624124500,517.0,549.9,52.0,38,57.2,0,71.8
20160624130000,517.0,580.45,54.8889,38,57.2,0,72.1
20160624131500,517.0,580.45,54.8889,38,57.2,0,72.2
20160624133000,517.0,611.0,57.7778,39,57.2,0,72.3
20160624134500,517.0,676.8,64.0,41,57.2,0,72.4
20160624140000,517.0,747.3,70.6667,44,57.2,0,72.4
20160624141500,517.0,747.3,70.6667,44,57.2,0,72.2
20160624143000,517.0,747.3,70.6667,44,57.2,0,72.2
20160624144500,517.0,719.1,68.0,44,57.2,0,72.2
20160624150000,517.0,817.8,77.3333,48,56.4,0,72.3
20160624151500,517.0,831.9,78.6667,48,56.4,0,71.9
20160624153000,517.0,780.2,73.7778,46,56.4,0,71.6
20160624154500,517.0,599.25,56.6667,38,56.4,0,71.3
20160624160000,517.0,549.9,52.0,37,57.2,0,71.4
20160624161500,517.0,549.9,52.0,37,57.2,0,71.2
20160624163000,517.0,549.9,52.0,37,57.2,0,71.3
20160624164500,517.0,580.45,54.8889,38,57.2,0,71.8
20160624170000,517.0,580.45,54.8889,38,57.2,0,72.1
20160624171500,517.0,665.05,62.8889,41,57.2,0,72.4
20160624173000,517.0,693.25,65.5556,42,57.2,0,72.4
20160624174500,517.0,794.3,75.1111,45,56.4,0,72.4
20160624180000,517.0,820.15,77.5556,46,56.4,0,72.2
20160624181500,517.0,820.15,77.5556,46,56.4,0,72.2
20160624183000,517.0,820.15,77.5556,46,56.4,0,72.3
20160624184500,517.0,897.7,84.8889,49,56.4,0,72.4
20160624190000,517.0,878.9,83.1111,49,56.4,0,72.3
20160624191500,517.0,878.9,83.1111,49,56.4,0,72.0
20160624193000,517.0,862.45,81.5556,48,56.4,0,71.7
20160624194500,517.0,787.25,74.4444,45,56.4,0,71.6
20160624200000,517.0,620.4,58.6667,39,57.0,0,71.3
20160624201500,517.0,549.9,52.0,37,57.0,0,71.2
20160624203000,517.0,549.9,52.0,37,57.0,0,70.8
20160624204500,517.0,559.3,52.8889,37,57.0,0,70.6
20160624210000,517.0,538.15,50.8889,36,57.0,0,70.3
20160624211500,517.0,538.15,50.8889,36,57.0,0,70.3
20160624213000,517.0,538.15,50.8889,36,57.0,0,70.1
20160624214500,517.0,538.15,50.8889,36,57.0,0,69.9
20160624220000,517.0,538.15,50.8889,36,57.0,0,69.7
20160624221500,517.0,538.15,50.8889,36,57.0,0,69.7
20160624223000,517.0,538.15,50.8889,36,57.0,0,69.5
20160624224500,517.0,538.15,50.8889,36,57.0,0,69.2
20160624230000,517.0,538.15,50.8889,36,57.0,0,69.1
20160624231500,517.0,538.15,50.8889,36,57.0,0,68.9
20160624233000,517.0,538.15,50.8889,36,57.0,0,68.8
20160624234500,517.0,538.15,50.8889,36,57.0,0,68.7
20160625000000,517.0,538.15,50.8889,36,57.0,0,68.7
20160625001500,517.0,538.15,50.8889,36,57.0,0,68.6
20160625003000,517.0,538.15,50.8889,36,57.0,0,68.6
20160625004500,517.0,538.15,50.8889,36,57.0,0,68.5
20160625010000,517.0,538.15,50.8889,36,57.0,0,68.4
20160625011500,517.0,491.15,46.4444,36,57.6,0,68.8
20160625013000,517.0,507.6,48.0,36,57.6,0,68.3
20160625014500,517.0,507.6,48.0,36,56.8,0,68.0
20160625020000,517.0,500.55,47.3333,36,56.8,0,67.9
20160625021500,517.0,488.8,46.2222,36,56.8,0,67.9
20160625023000,517.0,500.55,47.3333,36,57.4,0,67.9
20160625024500,517.0,500.55,47.3333,36,57.4,0,67.8
20160625030000,517.0,500.55,47.3333,36,57.4,0,67.9
20160625031500,517.0,500.55,47.3333,36,57.4,100,67.7
20160625033000,517.0,491.15,46.4444,36,57.4,0,67.9
20160625034500,517.0,498.2,47.1111,36,57.4,0,67.8
20160625040000,517.0,498.2,47.1111,36,57.4,0,67.9
20160625041500,517.0,498.2,47.1111,36,57.4,0,68.1
20160625043000,517.0,491.15,46.4444,36,57.4,0,68.1
20160625044500,517.0,498.2,47.1111,36,57.4,0,68.2
20160625050000,517.0,498.2,47.1111,36,57.4,0,68.1
20160625051500,517.0,498.2,47.1111,36,56.8,0,68.2
20160625053000,517.0,498.2,47.1111,36,56.8,0,68.2
20160625054500,517.0,491.15,46.4444,36,56.8,0,68.2
20160625060000,517.0,491.15,46.4444,36,57.6,0,68.2
20160625061500,517.0,498.2,47.1111,36,57.6,0,68.2
20160625063000,517.0,498.2,47.1111,36,57.6,0,68.2
20160625064500,517.0,498.2,47.1111,36,56.7,0,68.1
20160625070000,517.0,498.2,47.1111,36,56.7,0,68.2
20160625071500,517.0,498.2,47.1111,36,56.7,0,68.2
20160625073000,517.0,498.2,47.1111,36,56.7,0,68.2
20160625074500,517.0,498.2,47.1111,36,56.7,0,68.2
20160625080000,517.0,498.2,47.1111,36,56.7,0,68.3
20160625081500,517.0,498.2,47.1111,36,57.6,0,68.3
20160625083000,517.0,498.2,47.1111,36,57.6,0,67.9
20160625084500,517.0,498.2,47.1111,36,57.6,0,67.9
20160625090000,517.0,498.2,47.1111,36,57.6,0,67.9
20160625091500,517.0,498.2,47.1111,36,57.6,0,68.3
20160625093000,517.0,498.2,47.1111,36,57.6,0,68.6
20160625094500,517.0,491.15,46.4444,36,57.6,0,68.8
20160625100000,517.0,491.15,46.4444,36,57.6,0,69.1
20160625101500,517.0,498.2,47.1111,36,57.6,0,69.1
20160625103000,517.0,498.2,47.1111,36,57.6,0,69.3
20160625104500,517.0,498.2,47.1111,36,56.8,0,69.3
20160625110000,517.0,498.2,47.1111,36,57.5,0,69.1
20160625111500,517.0,491.15,46.4444,36,57.5,0,69.3
20160625113000,517.0,491.15,46.4444,36,56.8,0,69.6
20160625114500,517.0,512.3,48.4444,36,56.8,0,69.9
20160625120000,517.0,512.3,48.4444,36,56.8,0,70.0
20160625121500,517.0,512.3,48.4444,36,56.8,0,70.0
20160625123000,517.0,512.3,48.4444,36,56.8,0,70.0
20160625124500,517.0,512.3,48.4444,36,56.8,0,70.2
20160625130000,517.0,512.3,48.4444,36,56.8,0,70.4
20160625131500,517.0,512.3,48.4444,36,57.6,0,70.6
20160625133000,517.0,505.25,47.7778,36,57.6,0,70.5
20160625134500,517.0,505.25,47.7778,36,57.6,0,70.7
20160625140000,517.0,505.25,47.7778,36,58.3,0,70.7
20160625141500,517.0,512.3,48.4444,36,58.3,0,70.5
20160625143000,517.0,512.3,48.4444,36,58.3,0,70.5
20160625144500,517.0,512.3,48.4444,36,57.6,0,70.3
20160625150000,517.0,512.3,48.4444,36,57.6,0,70.4
20160625151500,517.0,512.3,48.4444,36,57.6,0,70.2
20160625153000,517.0,512.3,48.4444,36,56.9,0,70.0
20160625154500,517.0,512.3,48.4444,36,56.9,0,69.8
20160625160000,517.0,512.3,48.4444,36,56.9,0,69.8
20160625161500,517.0,512.3,48.4444,36,57.6,0,70.0
20160625163000,517.0,505.25,47.7778,36,57.6,0,70.4
20160625164500,517.0,505.25,47.7778,36,57.6,0,70.6
20160625170000,517.0,535.8,50.6667,37,57.6,0,71.2
20160625171500,517.0,526.4,49.7778,37,57.6,0,71.2
20160625173000,517.0,526.4,49.7778,37,57.6,0,71.4
20160625174500,517.0,545.2,51.5556,37,57.6,0,71.6
20160625180000,517.0,566.35,53.5556,38,57.6,0,71.7
20160625181500,517.0,545.2,51.5556,37,57.6,0,71.7
20160625183000,517.0,535.8,50.6667,37,57.6,0,71.2
20160625184500,517.0,535.8,50.6667,37,57.6,0,71.1
20160625190000,517.0,545.2,51.5556,37,57.6,0,70.6
20160625191500,517.0,545.2,51.5556,37,57.6,0,71.0
20160625193000,517.0,545.2,51.5556,37,57.6,0,70.9
20160625194500,517.0,545.2,51.5556,37,57.6,0,70.9
20160625200000,517.0,545.2,51.5556,37,57.6,0,70.5
20160625201500,517.0,538.15,50.8889,37,57.6,0,70.2
20160625203000,517.0,552.25,52.2222,37,56.9,0,69.8
20160625204500,517.0,552.25,52.2222,37,56.9,0,69.6
20160625210000,517.0,542.85,51.3333,37,56.9,0,69.4
20160625211500,517.0,542.85,51.3333,37,56.9,0,69.3
20160625213000,517.0,542.85,51.3333,37,56.9,0,69.2
20160625214500,517.0,549.9,52.0,37,56.9,0,68.9
20160625220000,517.0,538.15,50.8889,37,56.9,0,68.9
20160625221500,517.0,538.15,50.8889,37,56.9,0,68.7
20160625223000,517.0,538.15,50.8889,37,57.5,0,68.7
20160625224500,517.0,538.15,50.8889,37,57.5,0,68.6
20160625230000,517.0,538.15,50.8889,37,57.5,0,68.7
20160625231500,517.0,545.2,51.5556,37,57.5,0,68.4
20160625233000,517.0,538.15,50.8889,37,56.8,0,68.4
20160625234500,517.0,538.15,50.8889,37,56.8,0,68.2
20160626000000,517.0,549.9,52.0,37,56.8,0,68.1
20160626001500,517.0,542.85,51.3333,37,56.8,0,67.9
20160626003000,517.0,549.9,52.0,37,56.8,0,67.8
20160626004500,517.0,549.9,52.0,37,56.8,100,67.7
20160626010000,517.0,549.9,52.0,37,56.8,100,67.6
20160626011500,517.0,549.9,52.0,37,56.8,100,67.6
20160626013000,517.0,549.9,52.0,37,56.8,100,67.6
20160626014500,517.0,549.9,52.0,37,56.8,100,67.6
20160626020000,517.0,549.9,52.0,37,56.8,100,67.8
20160626021500,517.0,549.9,52.0,37,56.8,100,68.0
20160626023000,517.0,549.9,52.0,37,56.8,100,68.1
20160626024500,517.0,549.9,52.0,37,56.8,100,68.2
20160626030000,517.0,538.15,50.8889,37,56.8,0,68.3
20160626031500,517.0,538.15,50.8889,37,56.8,0,68.3
20160626033000,517.0,538.15,50.8889,37,57.5,0,68.3
20160626034500,517.0,538.15,50.8889,37,57.5,0,67.8
20160626040000,517.0,528.75,50.0,37,57.5,100,67.4
20160626041500,517.0,528.75,50.0,37,57.5,100,67.4
20160626043000,517.0,528.75,50.0,37,57.5,100,67.3
20160626044500,517.0,545.2,51.5556,37,57.5,100,67.2
20160626050000,517.0,538.15,50.8889,37,57.5,100,67.4
20160626051500,517.0,538.15,50.8889,37,57.5,100,67.7
20160626053000,517.0,538.15,50.8889,37,57.5,100,67.8
20160626054500,517.0,538.15,50.8889,37,57.5,100,67.8
20160626060000,517.0,538.15,50.8889,37,57.5,100,68.0
20160626061500,517.0,545.2,51.5556,37,58.3,100,68.1
20160626063000,517.0,545.2,51.5556,37,58.3,100,68.2
20160626064500,517.0,545.2,51.5556,37,56.8,0,68.4
20160626070000,517.0,545.2,51.5556,37,56.8,0,68.3
20160626071500,517.0,545.2,51.5556,37,57.5,0,68.4
20160626073000,517.0,535.8,50.6667,37,57.5,0,67.9
20160626074500,517.0,545.2,51.5556,37,56.9,100,67.7
20160626080000,517.0,538.15,50.8889,37,57.5,100,67.7
20160626081500,517.0,538.15,50.8889,37,57.5,100,67.7
20160626083000,517.0,538.15,50.8889,37,57.5,100,67.7
20160626084500,517.0,538.15,50.8889,37,57.5,100,67.8
20160626090000,517.0,538.15,50.8889,37,57.5,100,67.9
20160626091500,517.0,538.15,50.8889,37,57.5,100,68.1
20160626093000,517.0,528.75,50.0,37,57.5,100,68.2
20160626094500,517.0,528.75,50.0,37,57.5,0,68.2
20160626100000,517.0,528.75,50.0,37,57.5,0,68.6
20160626101500,517.0,528.75,50.0,37,57.5,0,68.8
20160626103000,517.0,528.75,50.0,37,57.5,0,68.9
20160626104500,517.0,528.75,50.0,37,56.8,0,68.9
20160626110000,517.0,528.75,50.0,37,56.8,0,68.9
20160626111500,517.0,538.15,50.8889,37,56.8,0,68.9
20160626113000,517.0,526.4,49.7778,37,56.8,0,69.1
20160626114500,517.0,514.65,48.6667,37,56.8,0,69.8
20160626120000,517.0,526.4,49.7778,37,56.8,0,69.8
20160626121500,517.0,533.45,50.4444,37,56.8,0,69.9
20160626123000,517.0,521.7,49.3333,37,57.6,0,70.6
20160626124500,517.0,528.75,50.0,37,57.6,0,70.4
20160626130000,517.0,528.75,50.0,37,57.6,0,70.4
20160626131500,517.0,528.75,50.0,37,57.6,0,70.2
20160626133000,517.0,528.75,50.0,37,57.6,0,70.3
20160626134500,517.0,528.75,50.0,37,57.6,0,70.6
20160626140000,517.0,528.75,50.0,37,57.6,0,70.9
20160626141500,517.0,514.65,48.6667,37,57.6,0,70.6
20160626143000,517.0,528.75,50.0,37,57.6,0,70.9
20160626144500,517.0,528.75,50.0,37,57.6,0,71.3
20160626150000,517.0,580.45,54.8889,39,57.6,0,71.6
20160626151500,517.0,571.05,54.0,39,57.6,0,71.7
20160626153000,517.0,571.05,54.0,39,57.6,0,72.0
20160626154500,517.0,571.05,54.0,39,56.8,0,71.9
20160626160000,517.0,578.1,54.6667,39,56.8,0,71.9
20160626161500,517.0,578.1,54.6667,39,57.6,0,72.1
20160626163000,517.0,578.1,54.6667,39,57.6,0,72.2
20160626164500,517.0,676.8,64.0,42,57.6,0,72.5
20160626170000,517.0,730.85,69.1111,44,57.6,0,72.4
20160626171500,517.0,838.95,79.3333,49,56.8,0,72.4
20160626173000,517.0,963.5,91.1111,54,56.8,0,72.6
20160626174500,517.0,1026.95,97.1111,56,56.0,0,72.3
20160626180000,517.0,996.4,94.2222,54,56.0,0,72.1
20160626181500,517.0,930.6,88.0,52,55.2,0,71.5
20160626183000,517.0,775.5,73.3333,45,56.3,0,71.3
20160626184500,517.0,672.1,63.5556,41,56.3,0,71.4
20160626190000,517.0,655.65,62.0,40,56.3,0,71.6
20160626191500,517.0,655.65,62.0,40,57.5,0,71.7
20160626193000,517.0,620.4,58.6667,39,57.5,0,71.7
20160626194500,517.0,589.85,55.7778,38,57.5,0,71.6
20160626200000,517.0,538.15,50.8889,37,57.5,0,71.4
20160626201500,517.0,545.2,51.5556,37,57.5,0,71.3
20160626203000,517.0,545.2,51.5556,37,57.5,0,71.1
20160626204500,517.0,545.2,51.5556,37,57.5,0,70.8
20160626210000,517.0,545.2,51.5556,37,57.5,0,70.7
20160626211500,517.0,545.2,51.5556,37,57.5,0,70.4
20160626213000,517.0,545.2,51.5556,37,56.8,0,70.2
20160626214500,517.0,545.2,51.5556,37,56.8,0,70.0
20160626220000,517.0,545.2,51.5556,37,56.8,0,69.8
20160626221500,517.0,545.2,51.5556,37,56.8,0,69.6
20160626223000,517.0,538.15,50.8889,37,56.8,0,69.4
20160626224500,517.0,538.15,50.8889,37,56.8,0,69.3
20160626230000,517.0,549.9,52.0,37,56.8,0,69.2
20160626231500,517.0,538.15,50.8889,37,56.8,0,69.1
20160626233000,517.0,538.15,50.8889,37,56.8,0,69.1
20160626234500,517.0,545.2,51.5556,37,56.8,0,68.9
20160627000000,517.0,545.2,51.5556,37,56.8,0,68.7
20160627001500,517.0,538.15,50.8889,37,56.8,0,68.7
20160627003000,517.0,538.15,50.8889,37,56.8,0,68.7
20160627004500,517.0,545.2,51.5556,37,56.8,0,68.5
20160627010000,517.0,538.15,50.8889,37,56.8,0,68.4
20160627011500,517.0,545.2,51.5556,37,56.8,0,68.2
20160627013000,517.0,545.2,51.5556,37,56.8,0,68.2
20160627014500,517.0,538.15,50.8889,37,56.8,0,68.2
20160627020000,517.0,538.15,50.8889,37,56.8,0,68.0
20160627021500,517.0,549.9,52.0,37,56.8,0,68.0
20160627023000,517.0,549.9,52.0,37,56.8,0,67.9
20160627024500,517.0,549.9,52.0,37,56.8,0,67.8
20160627030000,517.0,549.9,52.0,37,56.8,100,67.8
20160627031500,517.0,549.9,52.0,37,56.8,100,67.7
20160627033000,517.0,549.9,52.0,37,56.8,100,67.7
20160627034500,517.0,542.85,51.3333,37,56.8,100,67.7
20160627040000,517.0,542.85,51.3333,37,56.8,100,68.0
20160627041500,517.0,542.85,51.3333,37,56.8,100,68.1
20160627043000,517.0,542.85,51.3333,37,56.8,100,68.2
20160627044500,517.0,542.85,51.3333,37,56.8,100,68.1
20160627050000,517.0,542.85,51.3333,37,56.8,100,68.1
20160627051500,517.0,542.85,51.3333,37,56.8,100,68.1
20160627053000,517.0,552.25,52.2222,37,56.8,100,68.2
20160627054500,517.0,552.25,52.2222,37,56.8,100,68.1
20160627060000,517.0,545.2,51.5556,37,56.8,100,68.1
20160627061500,517.0,545.2,51.5556,37,56.8,0,68.2
20160627063000,517.0,545.2,51.5556,37,57.5,0,68.1
20160627064500,517.0,545.2,51.5556,37,56.7,0,68.2
20160627070000,517.0,545.2,51.5556,37,56.7,0,68.3
20160627071500,517.0,545.2,51.5556,37,56.7,0,68.4
20160627073000,517.0,545.2,51.5556,37,56.7,0,68.3
20160627074500,517.0,538.15,50.8889,37,56.7,0,68.4
20160627080000,517.0,519.35,49.1111,37,57.5,0,68.8
20160627081500,517.0,519.35,49.1111,37,57.5,0,68.9
20160627083000,517.0,519.35,49.1111,37,57.5,0,68.9
20160627084500,517.0,519.35,49.1111,37,57.5,0,69.3
20160627090000,517.0,526.4,49.7778,37,57.5,0,69.9
20160627091500,517.0,519.35,49.1111,37,57.5,0,70.3
20160627093000,517.0,519.35,49.1111,37,57.5,0,70.6
20160627094500,517.0,519.35,49.1111,37,57.5,0,70.4
20160627100000,517.0,519.35,49.1111,37,57.5,0,70.6
20160627101500,517.0,512.3,48.4444,37,57.5,0,70.5
20160627103000,517.0,521.7,49.3333,37,57.5,0,70.8
20160627104500,517.0,521.7,49.3333,37,57.5,0,70.8
20160627110000,517.0,507.6,48.0,37,57.5,0,71.0
20160627111500,517.0,514.65,48.6667,37,57.5,0,70.7
20160627113000,517.0,542.85,51.3333,37,56.9,0,70.7
20160627114500,517.0,542.85,51.3333,37,56.9,0,70.7
20160627120000,517.0,542.85,51.3333,37,56.9,0,70.9
20160627121500,517.0,554.6,52.4444,37,56.9,0,71.5
20160627123000,517.0,554.6,52.4444,37,57.5,0,71.5
20160627124500,517.0,554.6,52.4444,37,57.5,0,71.7
20160627130000,517.0,554.6,52.4444,37,57.5,0,71.9
20160627131500,517.0,542.85,51.3333,37,57.5,0,72.2
20160627133000,517.0,542.85,51.3333,37,57.5,0,71.9
20160627134500,517.0,549.9,52.0,38,57.5,0,72.3
20160627140000,517.0,578.1,54.6667,39,57.5,0,72.1
20160627141500,517.0,653.3,61.7778,41,57.5,0,72.5
20160627143000,517.0,714.4,67.5556,44,57.5,0,72.0
20160627144500,517.0,653.3,61.7778,41,56.8,0,71.7
20160627150000,517.0,688.55,65.1111,43,56.8,0,72.5
20160627151500,517.0,1026.95,97.1111,56,56.0,0,73.3
20160627153000,517.0,914.15,86.4444,51,56.0,0,72.4
20160627154500,517.0,1026.95,97.1111,56,56.0,0,72.6
20160627160000,517.0,979.95,92.6667,54,56.0,0,72.0
20160627161500,517.0,979.95,92.6667,54,56.0,0,72.2
20160627163000,517.0,1012.85,95.7778,56,56.0,0,72.8
20160627164500,517.0,996.4,94.2222,54,56.0,0,72.6
20160627170000,517.0,679.15,64.2222,50,56.0,0,71.3
20160627171500,517.0,726.15,68.6667,46,56.0,0,71.5
20160627173000,517.0,700.3,66.2222,41,56.0,0,71.4
20160627174500,517.0,549.9,52.0,38,57.1,0,71.3
20160627180000,517.0,545.2,51.5556,37,56.4,0,71.4
20160627181500,517.0,552.25,52.2222,37,56.4,0,71.7
20160627183000,517.0,552.25,52.2222,37,56.4,0,71.6
20160627184500,517.0,552.25,52.2222,37,56.4,0,71.6
20160627190000,517.0,542.85,51.3333,37,56.4,0,71.6
20160627191500,517.0,549.9,52.0,37,56.4,0,71.4
20160627193000,517.0,533.45,50.4444,37,56.4,0,71.3
20160627194500,517.0,533.45,50.4444,37,56.4,0,71.2
20160627200000,517.0,533.45,50.4444,37,56.4,0,71.2
20160627201500,517.0,533.45,50.4444,37,56.4,0,71.2
20160627203000,517.0,533.45,50.4444,37,56.4,0,70.8
20160627204500,517.0,533.45,50.4444,37,56.4,0,70.5
20160627210000,517.0,533.45,50.4444,37,56.4,0,69.7
20160627211500,517.0,521.7,49.3333,37,56.4,0,69.3
20160627213000,517.0,493.5,46.6667,37,56.4,0,69.0
20160627214500,517.0,493.5,46.6667,37,56.4,0,68.9
20160627220000,517.0,486.45,46.0,37,56.4,0,68.6
20160627221500,517.0,486.45,46.0,39,56.4,0,68.6
20160627223000,517.0,486.45,46.0,41,56.4,0,68.3
20160627224500,517.0,486.45,46.0,42,56.4,0,68.1
20160627230000,517.0,479.4,45.3333,42,56.4,0,67.9
20160627231500,517.0,491.15,46.4444,42,56.4,100,67.7
20160627233000,517.0,491.15,46.4444,42,56.4,100,67.7
20160627234500,517.0,500.55,47.3333,42,56.4,100,67.7
20160628000000,517.0,486.45,46.0,42,56.4,100,67.6
20160628001500,517.0,486.45,46.0,42,56.4,100,67.5
20160628003000,517.0,486.45,46.0,42,56.4,100,67.7
20160628004500,517.0,500.55,47.3333,42,56.4,100,67.7
20160628010000,517.0,493.5,46.6667,42,56.4,100,68.0
20160628011500,517.0,500.55,47.3333,42,56.4,100,68.1
20160628013000,517.0,493.5,46.6667,42,56.4,100,68.1
20160628014500,517.0,493.5,46.6667,42,56.4,100,68.1
20160628020000,517.0,493.5,46.6667,42,56.4,100,68.0
20160628021500,517.0,493.5,46.6667,42,56.4,100,68.0
20160628023000,517.0,493.5,46.6667,42,56.4,100,68.1
20160628024500,517.0,493.5,46.6667,44,55.6,100,68.0
20160628030000,517.0,493.5,46.6667,45,55.6,100,68.1
20160628031500,517.0,481.75,45.5556,45,55.6,100,68.2
20160628033000,517.0,481.75,45.5556,45,55.6,0,68.3
20160628034500,517.0,488.8,46.2222,45,55.6,0,68.2
20160628040000,517.0,500.55,47.3333,45,55.6,0,68.0
20160628041500,517.0,493.5,46.6667,45,55.6,0,68.0
20160628043000,517.0,493.5,46.6667,45,55.6,0,68.1
20160628044500,517.0,486.45,46.0,45,55.6,0,67.9
20160628050000,517.0,486.45,46.0,45,55.6,0,68.0
20160628051500,517.0,486.45,46.0,45,55.6,0,68.1
20160628053000,517.0,538.15,50.8889,45,55.6,0,68.0
20160628054500,517.0,500.55,47.3333,45,55.6,0,67.8
20160628060000,517.0,507.6,48.0,45,55.6,0,67.9
20160628061500,517.0,521.7,49.3333,45,55.6,0,68.2
20160628063000,517.0,481.75,45.5556,45,55.6,100,67.7
20160628064500,517.0,481.75,45.5556,45,55.6,100,67.6
20160628070000,517.0,481.75,45.5556,45,55.6,100,67.7
20160628071500,517.0,481.75,45.5556,45,55.6,100,67.8
20160628073000,517.0,481.75,45.5556,47,55.6,100,68.2
20160628074500,517.0,491.15,46.4444,47,55.6,0,68.8
20160628080000,517.0,507.6,48.0,47,55.6,0,68.7
20160628081500,517.0,491.15,46.4444,47,55.6,0,68.9
20160628083000,517.0,1156.2,109.3333,70,57.1,0,69.4
20160628084500,517.0,996.4,94.2222,52,55.2,0,69.0
20160628090000,517.0,552.25,52.2222,37,56.4,0,69.0
20160628091500,517.0,552.25,52.2222,37,56.4,0,69.4
20160628093000,517.0,545.2,51.5556,37,56.4,0,69.8
20160628094500,517.0,545.2,51.5556,37,57.2,0,69.7
20160628100000,517.0,538.15,50.8889,37,57.2,0,69.8
20160628101500,517.0,538.15,50.8889,37,57.2,0,69.8
20160628103000,517.0,538.15,50.8889,37,57.2,0,70.2
20160628104500,517.0,538.15,50.8889,37,57.2,0,69.9
20160628110000,517.0,528.75,50.0,37,57.2,0,70.1
20160628111500,517.0,528.75,50.0,37,57.2,0,70.2
20160628113000,517.0,528.75,50.0,37,57.2,0,70.3
20160628114500,517.0,519.35,49.1111,37,57.9,0,70.7
20160628120000,517.0,528.75,50.0,37,57.2,0,71.1
20160628121500,517.0,528.75,50.0,37,57.2,0,70.9
20160628123000,517.0,575.75,54.4444,39,57.2,0,71.6
20160628124500,517.0,549.9,52.0,38,57.2,0,71.4
20160628130000,517.0,549.9,52.0,38,57.2,0,71.7
20160628131500,517.0,549.9,52.0,38,57.9,0,71.6
20160628133000,517.0,549.9,52.0,38,57.9,0,71.7
20160628134500,517.0,549.9,52.0,38,57.9,0,72.0
20160628140000,517.0,658.0,62.2222,42,56.9,0,72.6
20160628141500,517.0,693.25,65.5556,43,56.9,0,72.0
20160628143000,517.0,552.25,52.2222,38,56.9,0,71.2
20160628144500,517.0,552.25,52.2222,38,56.9,0,70.9
20160628150000,517.0,538.15,50.8889,37,56.9,0,70.8
20160628151500,517.0,538.15,50.8889,37,56.9,0,70.9
20160628153000,517.0,538.15,50.8889,37,56.9,0,70.4
20160628154500,517.0,538.15,50.8889,37,56.9,0,70.3
20160628160000,517.0,549.9,52.0,37,56.9,0,70.3
20160628161500,517.0,542.85,51.3333,37,56.9,0,70.0
20160628163000,517.0,542.85,51.3333,37,56.9,0,70.0
20160628164500,517.0,542.85,51.3333,37,56.9,0,69.3
20160628170000,517.0,549.9,52.0,37,56.9,0,68.8
20160628171500,517.0,549.9,52.0,37,56.9,0,68.6
20160628173000,517.0,549.9,52.0,37,56.9,0,68.2
20160628174500,517.0,559.3,52.8889,37,56.9,0,68.0
20160628180000,517.0,549.9,52.0,37,56.9,0,67.8
20160628181500,517.0,549.9,52.0,37,56.9,100,67.6
20160628183000,517.0,535.8,50.6667,37,56.9,100,67.4
20160628184500,517.0,535.8,50.6667,37,56.9,100,67.4
20160628190000,517.0,535.8,50.6667,37,56.9,100,67.2
20160628191500,517.0,535.8,50.6667,37,57.6,100,67.3
20160628193000,517.0,535.8,50.6667,37,57.6,100,67.6
20160628194500,517.0,542.85,51.3333,37,57.6,100,67.7
20160628200000,517.0,542.85,51.3333,37,57.6,100,67.8
20160628201500,517.0,542.85,51.3333,37,57.6,100,67.8
20160628203000,517.0,542.85,51.3333,37,57.6,100,67.8
20160628204500,517.0,542.85,51.3333,37,57.6,100,67.9
20160628210000,517.0,533.45,50.4444,37,57.6,100,67.9
20160628211500,517.0,542.85,51.3333,37,57.6,100,68.0
20160628213000,517.0,542.85,51.3333,37,57.6,100,67.9
20160628214500,517.0,533.45,50.4444,37,57.6,100,67.9
20160628220000,517.0,542.85,51.3333,37,57.6,100,67.9
20160628221500,517.0,535.8,50.6667,37,58.3,100,67.9
20160628223000,517.0,542.85,51.3333,37,58.3,100,67.9
20160628224500,517.0,542.85,51.3333,37,58.3,100,67.8
20160628230000,517.0,535.8,50.6667,37,57.3,100,67.7
20160628231500,517.0,542.85,51.3333,37,58.0,100,67.7
20160628233000,517.0,542.85,51.3333,37,58.0,100,67.7
20160628234500,517.0,542.85,51.3333,37,58.0,100,67.7
20160629000000,517.0,542.85,51.3333,37,57.2,100,67.7
20160629001500,517.0,542.85,51.3333,37,57.2,100,67.7
20160629003000,517.0,535.8,50.6667,37,57.2,100,67.6
20160629004500,517.0,545.2,51.5556,37,57.9,100,67.6
20160629010000,517.0,545.2,51.5556,37,57.9,100,67.7
20160629011500,517.0,514.65,48.6667,37,58.6,100,67.6
20160629013000,517.0,521.7,49.3333,37,57.9,100,66.9
20160629014500,517.0,528.75,50.0,37,65.8,100,66.6
20160629020000,517.0,528.75,50.0,37,93.6,100,66.5
20160629021500,517.0,521.7,49.3333,37,96.6,100,66.8
20160629023000,517.0,514.65,48.6667,37,100.7,100,67.2
20160629024500,517.0,514.65,48.6667,37,95.9,100,67.6
20160629030000,517.0,514.65,48.6667,37,95.9,100,68.0
20160629031500,517.0,521.7,49.3333,37,95.9,100,68.2
20160629033000,517.0,521.7,49.3333,37,95.9,100,68.2
20160629034500,517.0,514.65,48.6667,37,57.2,0,68.2
20160629040000,517.0,507.6,48.0,37,57.2,0,67.9
20160629041500,517.0,507.6,48.0,37,57.2,0,68.0
20160629043000,517.0,500.55,47.3333,37,57.2,0,68.0
20160629044500,517.0,519.35,49.1111,37,57.2,0,67.9
20160629050000,517.0,519.35,49.1111,37,57.2,0,67.8
20160629051500,517.0,519.35,49.1111,37,57.2,0,67.9
20160629053000,517.0,507.6,48.0,37,57.2,0,67.9
20160629054500,517.0,514.65,48.6667,37,57.2,0,67.9
20160629060000,517.0,521.7,49.3333,37,57.2,0,67.8
20160629061500,517.0,514.65,48.6667,37,57.2,0,67.8
20160629063000,517.0,514.65,48.6667,37,56.4,0,67.8
20160629064500,517.0,521.7,49.3333,37,57.1,0,68.2
20160629070000,517.0,521.7,49.3333,37,57.1,0,68.1
20160629071500,517.0,521.7,49.3333,37,57.1,100,67.6
20160629073000,517.0,514.65,48.6667,37,57.1,100,67.3
20160629074500,517.0,514.65,48.6667,37,57.1,100,67.2
20160629080000,517.0,526.4,49.7778,37,57.1,100,67.3
20160629081500,517.0,526.4,49.7778,37,57.1,100,67.4
20160629083000,517.0,533.45,50.4444,37,57.1,100,67.8
20160629084500,517.0,549.9,52.0,37,57.1,100,67.9
20160629090000,517.0,549.9,52.0,37,57.1,0,68.4
20160629091500,517.0,538.15,50.8889,37,57.1,0,68.6
20160629093000,517.0,549.9,52.0,37,57.1,0,68.5
20160629094500,517.0,538.15,50.8889,37,57.1,0,68.8
20160629100000,517.0,538.15,50.8889,37,57.1,0,68.7
20160629101500,517.0,538.15,50.8889,37,57.1,0,68.8
20160629103000,517.0,538.15,50.8889,37,57.1,0,68.9
20160629104500,517.0,507.6,48.0,37,57.1,0,69.2
20160629110000,517.0,538.15,50.8889,37,56.4,0,69.1
20160629111500,517.0,538.15,50.8889,37,57.1,0,69.1
20160629113000,517.0,538.15,50.8889,37,56.4,0,69.6
20160629114500,517.0,538.15,50.8889,37,56.4,0,69.6
20160629120000,517.0,538.15,50.8889,37,56.4,0,69.5
20160629121500,517.0,538.15,50.8889,37,56.4,0,69.8
20160629123000,517.0,538.15,50.8889,37,56.4,0,70.1
20160629124500,517.0,538.15,50.8889,37,56.4,0,70.2
20160629130000,517.0,538.15,50.8889,37,56.4,0,70.5
20160629131500,517.0,519.35,49.1111,37,57.1,0,70.7
20160629133000,517.0,519.35,49.1111,37,57.1,0,71.0
20160629134500,517.0,512.3,48.4444,37,57.1,0,71.2
20160629140000,517.0,512.3,48.4444,37,57.1,0,71.1
20160629141500,517.0,512.3,48.4444,37,57.1,0,71.2
20160629143000,517.0,505.25,47.7778,37,57.1,0,71.3
20160629144500,517.0,575.75,54.4444,39,57.1,0,71.7
20160629150000,517.0,549.9,52.0,38,57.1,0,71.8
20160629151500,517.0,575.75,54.4444,38,57.1,0,71.9
20160629153000,517.0,599.25,56.6667,39,57.1,0,72.4
20160629154500,517.0,719.1,68.0,43,56.4,0,72.2
20160629160000,517.0,702.65,66.4444,43,56.4,0,72.2
20160629161500,517.0,702.65,66.4444,43,56.4,0,72.1
20160629163000,517.0,683.85,64.6667,43,56.4,0,71.7
20160629164500,517.0,552.25,52.2222,38,56.4,0,71.2
20160629170000,517.0,542.85,51.3333,37,56.4,0,71.1
20160629171500,517.0,552.25,52.2222,37,56.4,0,71.1
20160629173000,517.0,566.35,53.5556,37,56.4,0,71.0
20160629174500,517.0,545.2,51.5556,37,56.4,0,70.8
20160629180000,517.0,545.2,51.5556,37,56.4,0,70.8
20160629181500,517.0,545.2,51.5556,37,56.4,0,70.7
20160629183000,517.0,538.15,50.8889,37,56.4,0,70.2
20160629184500,517.0,538.15,50.8889,37,56.4,0,69.9
20160629190000,517.0,538.15,50.8889,37,56.4,0,69.6
20160629191500,517.0,538.15,50.8889,37,56.4,0,69.5
20160629193000,517.0,538.15,50.8889,37,56.4,0,69.3
20160629194500,517.0,538.15,50.8889,37,56.4,0,69.1
20160629200000,517.0,538.15,50.8889,37,56.4,0,68.9
20160629201500,517.0,538.15,50.8889,37,56.4,0,68.8
20160629203000,517.0,538.15,50.8889,37,56.4,0,68.7
20160629204500,517.0,538.15,50.8889,37,56.4,0,68.6
20160629210000,517.0,538.15,50.8889,37,56.4,0,68.3
20160629211500,517.0,538.15,50.8889,37,56.4,0,68.1
20160629213000,517.0,538.15,50.8889,37,56.4,0,67.9
20160629214500,517.0,538.15,50.8889,37,56.4,0,67.9
20160629220000,517.0,538.15,50.8889,37,56.4,100,67.7
20160629221500,517.0,545.2,51.5556,37,56.4,100,67.7
20160629223000,517.0,535.8,50.6667,37,56.4,100,67.6
20160629224500,517.0,542.85,51.3333,37,56.4,100,67.5
20160629230000,517.0,549.9,52.0,37,56.4,100,67.4
20160629231500,517.0,549.9,52.0,37,56.4,100,67.3
20160629233000,517.0,528.75,50.0,37,56.4,100,67.3
20160629234500,517.0,545.2,51.5556,37,56.4,100,67.3
20160630000000,517.0,545.2,51.5556,37,56.4,100,67.4
20160630001500,517.0,545.2,51.5556,37,56.4,100,67.6
20160630003000,517.0,545.2,51.5556,37,56.4,100,67.7
20160630004500,517.0,545.2,51.5556,37,56.4,100,67.8
20160630010000,517.0,545.2,51.5556,37,56.4,100,67.8
20160630011500,517.0,545.2,51.5556,37,56.4,100,67.8
20160630013000,517.0,545.2,51.5556,37,56.4,100,67.8
20160630014500,517.0,545.2,51.5556,37,56.4,100,67.7
20160630020000,517.0,545.2,51.5556,37,56.4,100,67.7
20160630021500,517.0,545.2,51.5556,37,56.4,100,67.7
20160630023000,517.0,545.2,51.5556,37,56.4,100,67.9
20160630024500,517.0,545.2,51.5556,37,56.4,100,67.9
20160630030000,517.0,545.2,51.5556,37,56.4,100,67.8
20160630031500,517.0,545.2,51.5556,37,56.4,100,67.8
20160630033000,517.0,545.2,51.5556,37,56.4,100,67.7
20160630034500,517.0,552.25,52.2222,37,56.4,100,67.7
20160630040000,517.0,552.25,52.2222,37,56.4,100,67.7
20160630041500,517.0,545.2,51.5556,37,56.4,100,67.7
20160630043000,517.0,545.2,51.5556,37,56.4,100,67.6
20160630044500,517.0,554.6,52.4444,37,56.4,100,67.7
20160630050000,517.0,554.6,52.4444,37,56.4,100,67.6
20160630051500,517.0,554.6,52.4444,37,56.4,100,67.6
20160630053000,517.0,554.6,52.4444,37,56.4,100,67.6
20160630054500,517.0,554.6,52.4444,37,56.4,100,67.6
20160630060000,517.0,554.6,52.4444,37,57.3,100,67.6
20160630061500,517.0,554.6,52.4444,37,58.7,100,68.2
20160630063000,517.0,542.85,51.3333,37,58.7,100,67.7
20160630064500,517.0,552.25,52.2222,37,60.4,100,67.3
20160630070000,517.0,552.25,52.2222,37,63.4,100,67.4
20160630071500,517.0,542.85,51.3333,37,64.8,100,67.7
20160630073000,517.0,549.9,52.0,37,65.8,100,67.9
20160630074500,517.0,538.15,50.8889,37,64.9,100,68.2
20160630080000,517.0,538.15,50.8889,37,64.9,100,68.2
20160630081500,517.0,538.15,50.8889,37,57.9,0,68.4
20160630083000,517.0,538.15,50.8889,37,57.9,0,68.4
20160630084500,517.0,521.7,49.3333,37,57.2,0,68.2
20160630090000,517.0,521.7,49.3333,37,57.2,0,68.6
20160630091500,517.0,514.65,48.6667,37,57.2,0,68.7
20160630093000,517.0,514.65,48.6667,37,57.2,0,68.6
20160630094500,517.0,514.65,48.6667,37,57.2,0,68.6
20160630100000,517.0,507.6,48.0,37,57.9,0,69.1
20160630101500,517.0,507.6,48.0,37,57.9,0,69.2
20160630103000,517.0,507.6,48.0,37,57.9,0,69.3
20160630104500,517.0,507.6,48.0,37,57.9,0,69.6
20160630110000,517.0,507.6,48.0,37,57.9,0,70.2
20160630111500,517.0,507.6,48.0,37,57.9,0,70.4
20160630113000,517.0,507.6,48.0,37,57.9,0,70.3
20160630114500,517.0,507.6,48.0,37,57.9,0,70.6
20160630120000,517.0,507.6,48.0,37,57.9,0,70.7
20160630121500,517.0,507.6,48.0,37,57.9,0,70.5
20160630123000,517.0,533.45,50.4444,37,57.9,0,70.8
20160630124500,517.0,526.4,49.7778,37,57.9,0,70.9
20160630130000,517.0,526.4,49.7778,37,57.2,0,71.5
20160630131500,517.0,526.4,49.7778,37,57.2,0,70.9
20160630133000,517.0,526.4,49.7778,37,57.9,0,71.2
20160630134500,517.0,526.4,49.7778,37,57.2,0,71.4
20160630140000,517.0,526.4,49.7778,37,57.9,0,71.5
20160630141500,517.0,526.4,49.7778,37,57.9,0,71.8
20160630143000,517.0,514.65,48.6667,37,57.9,0,71.8
20160630144500,517.0,514.65,48.6667,37,57.9,0,72.0
20160630150000,517.0,521.7,49.3333,37,57.9,0,72.1
20160630151500,517.0,521.7,49.3333,37,57.2,0,71.6
20160630153000,517.0,545.2,51.5556,37,57.2,0,71.5
20160630154500,517.0,535.8,50.6667,37,57.2,0,71.6
20160630160000,517.0,575.75,54.4444,38,57.2,0,71.7
20160630161500,517.0,568.7,53.7778,38,57.2,0,72.2
20160630163000,517.0,589.85,55.7778,38,57.2,0,72.3
20160630164500,517.0,634.5,60.0,40,57.2,0,71.9
20160630170000,517.0,634.5,60.0,40,57.2,0,71.8
20160630171500,517.0,620.4,58.6667,40,57.2,0,71.7
20160630173000,517.0,592.2,56.0,39,57.2,0,71.7
20160630174500,517.0,592.2,56.0,39,57.2,0,71.8
20160630180000,517.0,603.95,57.1111,39,57.2,0,71.9
20160630181500,517.0,625.1,59.1111,40,57.2,0,72.2
20160630183000,517.0,615.7,58.2222,40,57.2,0,72.2
20160630184500,517.0,625.1,59.1111,40,57.2,0,71.7
20160630190000,517.0,625.1,59.1111,40,57.2,0,71.9
20160630191500,517.0,625.1,59.1111,40,57.2,0,71.7
20160630193000,517.0,545.2,51.5556,37,57.2,0,71.6
20160630194500,517.0,545.2,51.5556,37,57.2,0,71.4
20160630200000,517.0,545.2,51.5556,37,57.2,0,71.2
20160630201500,517.0,545.2,51.5556,37,57.2,0,71.0
20160630203000,517.0,545.2,51.5556,37,57.2,0,70.6
20160630204500,517.0,545.2,51.5556,37,57.2,0,70.3
20160630210000,517.0,545.2,51.5556,37,57.2,0,70.2
20160630211500,517.0,552.25,52.2222,37,57.2,0,69.9
20160630213000,517.0,552.25,52.2222,37,57.2,0,69.8
20160630214500,517.0,552.25,52.2222,37,57.2,0,69.7
20160630220000,517.0,552.25,52.2222,37,57.2,0,69.6
20160630221500,517.0,538.15,50.8889,37,57.2,0,69.4
20160630223000,517.0,538.15,50.8889,37,57.2,0,69.4
20160630224500,517.0,545.2,51.5556,37,57.2,0,69.2
20160630230000,517.0,552.25,52.2222,37,57.2,0,69.1
20160630231500,517.0,552.25,52.2222,37,57.2,0,69.0
20160630233000,517.0,552.25,52.2222,37,57.2,0,68.9
20160630234500,517.0,552.25,52.2222,37,57.2,0,68.8
20160701000000,517.0,552.25,52.2222,37,57.2,0,68.7
20160701001500,517.0,559.3,52.8889,37,57.2,0,68.7
20160701003000,517.0,549.9,52.0,37,57.2,0,68.6
20160701004500,517.0,549.9,52.0,37,57.2,0,68.5
20160701010000,517.0,549.9,52.0,37,57.2,0,68.3
20160701011500,517.0,549.9,52.0,37,57.2,0,68.2
20160701013000,517.0,549.9,52.0,37,57.2,0,68.3
20160701014500,517.0,549.9,52.0,37,57.2,0,68.2
20160701020000,517.0,549.9,52.0,37,57.2,0,68.1
20160701021500,517.0,559.3,52.8889,37,57.2,0,68.1
20160701023000,517.0,545.2,51.5556,37,57.2,0,68.0
20160701024500,517.0,552.25,52.2222,37,57.2,0,67.9
20160701030000,517.0,552.25,52.2222,37,57.2,0,67.9
20160701031500,517.0,552.25,52.2222,37,57.2,0,67.8
20160701033000,517.0,552.25,52.2222,37,57.2,100,67.7
20160701034500,517.0,545.2,51.5556,37,57.2,100,67.7
20160701040000,517.0,552.25,52.2222,37,57.2,100,67.5
20160701041500,517.0,552.25,52.2222,37,57.2,100,67.4
20160701043000,517.0,559.3,52.8889,37,57.2,100,67.4
20160701044500,517.0,559.3,52.8889,37,57.2,100,67.4
20160701050000,517.0,533.45,50.4444,37,57.2,100,67.4
20160701051500,517.0,533.45,50.4444,37,57.2,100,67.2
20160701053000,517.0,533.45,50.4444,37,57.9,100,67.2
20160701054500,517.0,533.45,50.4444,37,57.9,100,67.2
20160701060000,517.0,533.45,50.4444,37,57.9,100,67.3
20160701061500,517.0,533.45,50.4444,37,59.6,100,67.3
20160701063000,517.0,533.45,50.4444,37,58.8,100,67.7
20160701064500,517.0,533.45,50.4444,37,58.8,100,67.9
20160701070000,517.0,533.45,50.4444,37,59.5,100,68.2
20160701071500,517.0,519.35,49.1111,37,57.5,0,68.0
20160701073000,517.0,519.35,49.1111,37,57.5,100,67.6
20160701074500,517.0,519.35,49.1111,37,57.5,100,67.7
20160701080000,517.0,507.6,48.0,37,57.5,100,68.2
20160701081500,517.0,514.65,48.6667,37,57.5,0,68.5
20160701083000,517.0,507.6,48.0,37,57.5,0,68.6
20160701084500,517.0,507.6,48.0,37,57.5,0,68.8
20160701090000,517.0,533.45,50.4444,37,57.5,0,68.8
20160701091500,517.0,533.45,50.4444,37,57.5,0,68.9
20160701093000,517.0,507.6,48.0,37,57.5,0,69.2
20160701094500,517.0,507.6,48.0,37,57.5,0,69.4
20160701100000,517.0,507.6,48.0,37,57.5,0,69.3
20160701101500,517.0,507.6,48.0,37,57.5,0,69.4
20160701103000,517.0,507.6,48.0,37,57.5,0,69.6
20160701104500,517.0,498.2,47.1111,37,57.5,0,70.1
20160701110000,517.0,507.6,48.0,37,57.5,0,70.3
20160701111500,517.0,500.55,47.3333,37,57.5,0,70.7
20160701113000,517.0,521.7,49.3333,37,57.5,0,70.8
20160701114500,517.0,521.7,49.3333,37,56.8,0,71.0
20160701120000,517.0,528.75,50.0,37,57.5,0,71.5
20160701121500,517.0,580.45,54.8889,39,57.5,0,71.7
20160701123000,517.0,599.25,56.6667,39,56.8,0,72.1
20160701124500,517.0,599.25,56.6667,39,57.6,0,72.0
20160701130000,517.0,599.25,56.6667,40,57.6,0,72.3
20160701131500,517.0,650.95,61.5556,42,56.7,0,72.3
20160701133000,517.0,683.85,64.6667,43,56.7,0,72.3
20160701134500,517.0,742.6,70.2222,45,57.5,0,72.5
20160701140000,517.0,827.2,78.2222,49,56.4,0,72.2
20160701141500,517.0,827.2,78.2222,49,56.4,0,71.9
20160701143000,517.0,827.2,78.2222,49,56.4,0,72.3
20160701144500,517.0,864.8,81.7778,50,56.4,0,72.4
20160701150000,517.0,947.05,89.5556,53,56.4,0,72.3
20160701151500,517.0,914.15,86.4444,52,56.4,0,72.4
20160701153000,517.0,1026.95,97.1111,56,55.6,0,72.6
20160701154500,517.0,1026.95,97.1111,56,56.3,0,72.7
20160701160000,517.0,1026.95,97.1111,56,56.3,0,73.0
20160701161500,517.0,1026.95,97.1111,56,56.3,0,73.0
20160701163000,517.0,1026.95,97.1111,56,56.3,0,73.1
20160701164500,517.0,1026.95,97.1111,56,56.3,0,73.0
20160701170000,517.0,1043.4,98.6667,56,56.3,0,73.1
20160701171500,517.0,1043.4,98.6667,56,56.3,0,73.4
20160701173000,517.0,1043.4,98.6667,56,56.3,0,73.0
20160701174500,517.0,1026.95,97.1111,56,56.3,0,72.9
20160701180000,517.0,1043.4,98.6667,56,55.6,0,72.6
20160701181500,517.0,1057.5,100.0,56,55.6,0,72.7
20160701183000,517.0,1026.95,97.1111,55,55.6,0,72.4
20160701184500,517.0,1026.95,97.1111,55,55.6,0,72.4
20160701190000,517.0,878.9,83.1111,49,55.6,0,71.5
20160701191500,517.0,824.85,78.0,47,56.7,0,71.5
20160701193000,517.0,796.65,75.3333,46,56.7,0,71.8
20160701194500,517.0,775.5,73.3333,45,56.7,0,71.7
20160701200000,517.0,683.85,64.6667,42,56.7,0,71.5
20160701201500,517.0,603.95,57.1111,39,57.5,0,71.5
20160701203000,517.0,554.6,52.4444,37,57.5,0,71.5
20160701204500,517.0,542.85,51.3333,37,56.8,0,71.2
20160701210000,517.0,542.85,51.3333,37,56.8,0,71.0
20160701211500,517.0,542.85,51.3333,37,57.5,0,70.9
20160701213000,517.0,542.85,51.3333,37,57.5,0,70.7
20160701214500,517.0,542.85,51.3333,37,57.5,0,70.5
20160701220000,517.0,535.8,50.6667,37,57.5,0,70.4
20160701221500,517.0,542.85,51.3333,37,57.5,0,70.1
20160701223000,517.0,533.45,50.4444,37,56.8,0,69.9
20160701224500,517.0,533.45,50.4444,37,56.8,0,69.8
20160701230000,517.0,542.85,51.3333,37,56.8,0,69.6
20160701231500,517.0,528.75,50.0,37,57.6,0,69.5
20160701233000,517.0,535.8,50.6667,37,57.6,0,69.4
20160701234500,517.0,545.2,51.5556,37,57.6,0,69.2
20160702000000,517.0,535.8,50.6667,37,56.8,0,69.1
20160702001500,517.0,535.8,50.6667,37,56.8,0,68.9
20160702003000,517.0,535.8,50.6667,37,56.8,0,68.8
20160702004500,517.0,528.75,50.0,37,56.8,0,68.6
20160702010000,517.0,528.75,50.0,37,56.8,0,68.6
20160702011500,517.0,507.6,48.0,37,57.9,0,68.9
20160702013000,517.0,521.7,49.3333,37,56.8,0,68.7
20160702014500,517.0,533.45,50.4444,37,56.8,0,68.5
20160702020000,517.0,533.45,50.4444,37,57.5,0,68.4
20160702021500,517.0,521.7,49.3333,37,56.8,0,68.3
20160702023000,517.0,521.7,49.3333,37,56.8,0,68.2
20160702024500,517.0,521.7,49.3333,37,57.5,0,68.1
20160702030000,517.0,521.7,49.3333,37,57.5,0,68.2
20160702031500,517.0,521.7,49.3333,37,57.5,0,68.1
20160702033000,517.0,521.7,49.3333,37,57.5,0,68.0
20160702034500,517.0,521.7,49.3333,37,57.5,0,67.9
20160702040000,517.0,521.7,49.3333,37,57.5,0,67.9
20160702041500,517.0,521.7,49.3333,37,56.8,100,67.7
20160702043000,517.0,528.75,50.0,37,56.8,100,67.6
20160702044500,517.0,528.75,50.0,37,56.8,100,67.6
20160702050000,517.0,528.75,50.0,37,56.8,100,67.5
20160702051500,517.0,521.7,49.3333,37,56.8,100,67.7
20160702053000,517.0,533.45,50.4444,37,56.8,100,67.9
20160702054500,517.0,533.45,50.4444,37,57.6,100,68.1
20160702060000,517.0,526.4,49.7778,37,57.6,100,68.2
20160702061500,517.0,526.4,49.7778,37,57.6,0,68.4
20160702063000,517.0,533.45,50.4444,37,57.6,0,68.5
20160702064500,517.0,526.4,49.7778,37,57.6,0,68.6
20160702070000,517.0,526.4,49.7778,37,57.6,0,68.6
20160702071500,517.0,526.4,49.7778,37,57.6,0,68.3
20160702073000,517.0,526.4,49.7778,37,57.6,0,67.9
20160702074500,517.0,526.4,49.7778,37,57.6,0,67.9
20160702080000,517.0,519.35,49.1111,37,57.6,0,68.1
20160702081500,517.0,519.35,49.1111,37,57.6,0,68.2
20160702083000,517.0,519.35,49.1111,37,57.6,0,68.2
20160702084500,517.0,519.35,49.1111,37,57.6,0,68.6
20160702090000,517.0,519.35,49.1111,37,57.6,0,68.6
20160702091500,517.0,519.35,49.1111,37,57.6,0,68.6
20160702093000,517.0,519.35,49.1111,37,57.6,0,68.7
20160702094500,517.0,519.35,49.1111,37,57.6,0,68.9
20160702100000,517.0,519.35,49.1111,37,57.6,0,69.1
20160702101500,517.0,519.35,49.1111,37,57.6,0,68.9
20160702103000,517.0,519.35,49.1111,37,57.6,0,69.0
20160702104500,517.0,519.35,49.1111,37,57.6,0,69.1
20160702110000,517.0,519.35,49.1111,37,57.6,0,69.3
20160702111500,517.0,519.35,49.1111,37,57.6,0,69.3
20160702113000,517.0,519.35,49.1111,37,57.6,0,69.7
20160702114500,517.0,526.4,49.7778,37,57.6,0,69.9
20160702120000,517.0,519.35,49.1111,37,57.6,0,70.3
20160702121500,517.0,519.35,49.1111,37,57.6,0,70.2
20160702123000,517.0,519.35,49.1111,37,57.6,0,70.3
20160702124500,517.0,519.35,49.1111,37,57.6,0,70.3
20160702130000,517.0,519.35,49.1111,37,57.6,0,70.5
20160702131500,517.0,519.35,49.1111,37,57.6,0,70.6
20160702133000,517.0,519.35,49.1111,37,57.6,0,70.8
20160702134500,517.0,528.75,50.0,37,57.6,0,71.2
20160702140000,517.0,528.75,50.0,37,57.6,0,71.3
20160702141500,517.0,528.75,50.0,37,57.6,0,71.5
20160702143000,517.0,538.15,50.8889,38,57.6,0,71.6
20160702144500,517.0,538.15,50.8889,38,57.6,0,72.0
20160702150000,517.0,538.15,50.8889,38,57.6,0,72.3
20160702151500,517.0,702.65,66.4444,44,57.6,0,72.6
20160702153000,517.0,702.65,66.4444,44,56.8,0,72.4
20160702154500,517.0,761.4,72.0,46,56.8,0,72.4
20160702160000,517.0,824.85,78.0,48,56.8,0,72.3
20160702161500,517.0,897.7,84.8889,51,56.8,0,72.2
20160702163000,517.0,897.7,84.8889,52,56.2,0,72.3
20160702164500,517.0,914.15,86.4444,53,56.2,0,72.4
20160702170000,517.0,930.6,88.0,53,56.2,0,72.2
20160702171500,517.0,947.05,89.5556,54,55.6,0,72.1
20160702173000,517.0,996.4,94.2222,55,55.6,0,72.1
20160702174500,517.0,1012.85,95.7778,55,55.6,0,72.2
20160702180000,517.0,996.4,94.2222,55,55.6,0,72.3
20160702181500,517.0,996.4,94.2222,55,55.6,0,72.3
20160702183000,517.0,1043.4,98.6667,57,55.6,0,72.2
20160702184500,517.0,1043.4,98.6667,57,56.2,0,72.2
20160702190000,517.0,1043.4,98.6667,57,56.2,0,72.1
20160702191500,517.0,1043.4,98.6667,57,56.2,0,71.9
20160702193000,517.0,963.5,91.1111,54,56.2,0,71.6
20160702194500,517.0,843.65,79.7778,49,56.2,0,71.4
20160702200000,517.0,770.8,72.8889,46,56.2,0,71.4
20160702201500,517.0,686.2,64.8889,43,56.2,0,71.4
20160702203000,517.0,592.2,56.0,39,57.1,0,71.5
20160702204500,517.0,545.2,51.5556,37,57.1,0,71.3
20160702210000,517.0,545.2,51.5556,37,57.1,0,71.3
20160702211500,517.0,545.2,51.5556,37,57.1,0,70.9
20160702213000,517.0,545.2,51.5556,37,57.1,0,70.7
20160702214500,517.0,554.6,52.4444,37,57.1,0,70.5
20160702220000,517.0,554.6,52.4444,37,57.1,0,70.3
20160702221500,517.0,554.6,52.4444,37,57.1,0,70.2
20160702223000,517.0,538.15,50.8889,37,57.1,0,70.1
20160702224500,517.0,538.15,50.8889,37,57.1,0,69.9
20160702230000,517.0,545.2,51.5556,37,57.1,0,69.8
20160702231500,517.0,545.2,51.5556,37,57.1,0,69.6
20160702233000,517.0,545.2,51.5556,37,57.1,0,69.6
20160702234500,517.0,554.6,52.4444,37,57.1,0,69.4
20160703000000,517.0,554.6,52.4444,37,57.1,0,69.3
20160703001500,517.0,538.15,50.8889,37,57.1,0,69.3
20160703003000,517.0,549.9,52.0,37,57.1,0,69.2
20160703004500,517.0,549.9,52.0,37,57.1,0,69.0
