PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160703010000,517.0,549.9,52.0,37,57.1,0,68.9
20160703011500,517.0,549.9,52.0,37,57.1,0,68.7
20160703013000,517.0,549.9,52.0,37,57.1,0,68.6
20160703014500,517.0,549.9,52.0,37,57.1,0,68.5
20160703020000,517.0,549.9,52.0,37,57.1,0,68.3
20160703021500,517.0,549.9,52.0,37,57.1,0,68.3
20160703023000,517.0,549.9,52.0,37,57.1,0,68.2
20160703024500,517.0,549.9,52.0,37,57.1,0,68.2
20160703030000,517.0,549.9,52.0,37,57.1,0,68.1
20160703031500,517.0,549.9,52.0,37,57.1,0,68.1
20160703033000,517.0,549.9,52.0,37,57.1,0,67.9
20160703034500,517.0,549.9,52.0,37,57.1,0,67.9
20160703040000,517.0,542.85,51.3333,37,57.1,100,67.7
20160703041500,517.0,549.9,52.0,37,57.1,100,67.7
20160703043000,517.0,549.9,52.0,37,57.1,100,67.6
20160703044500,517.0,549.9,52.0,37,57.1,100,67.6
20160703050000,517.0,549.9,52.0,37,57.1,100,67.6
20160703051500,517.0,549.9,52.0,37,57.1,100,67.6
20160703053000,517.0,549.9,52.0,37,57.1,100,67.8
20160703054500,517.0,542.85,51.3333,37,57.1,100,68.1
20160703060000,517.0,549.9,52.0,37,57.1,100,68.2
20160703061500,517.0,549.9,52.0,37,57.1,0,68.2
20160703063000,517.0,549.9,52.0,37,57.1,0,68.3
20160703064500,517.0,549.9,52.0,37,57.1,0,68.2
20160703070000,517.0,549.9,52.0,37,57.1,0,68.1
20160703071500,517.0,549.9,52.0,37,57.1,0,68.0
20160703073000,517.0,549.9,52.0,37,57.1,0,68.0
20160703074500,517.0,538.15,50.8889,37,57.1,0,68.0
20160703080000,517.0,552.25,52.2222,37,57.1,0,68.1
20160703081500,517.0,552.25,52.2222,37,57.1,0,68.1
20160703083000,517.0,542.85,51.3333,37,57.1,0,68.2
20160703084500,517.0,549.9,52.0,37,57.1,0,68.3
20160703090000,517.0,549.9,52.0,37,57.1,0,68.4
20160703091500,517.0,549.9,52.0,37,57.1,0,68.4
20160703093000,517.0,549.9,52.0,37,57.1,0,68.3
20160703094500,517.0,538.15,50.8889,37,57.1,0,68.5
20160703100000,517.0,538.15,50.8889,37,57.1,0,68.9
20160703101500,517.0,538.15,50.8889,37,57.1,0,68.9
20160703103000,517.0,538.15,50.8889,37,57.1,0,68.9
20160703104500,517.0,545.2,51.5556,37,57.1,0,69.2
20160703110000,517.0,545.2,51.5556,37,57.1,0,69.3
20160703111500,517.0,545.2,51.5556,37,57.1,0,69.6
20160703113000,517.0,538.15,50.8889,37,57.9,0,69.9
20160703114500,517.0,545.2,51.5556,37,57.2,0,70.4
20160703120000,517.0,559.3,52.8889,38,57.2,0,70.7
20160703121500,517.0,545.2,51.5556,37,57.2,0,70.6
20160703123000,517.0,538.15,50.8889,37,57.2,0,70.8
20160703124500,517.0,545.2,51.5556,37,57.2,0,70.8
20160703130000,517.0,545.2,51.5556,37,57.2,0,70.8
20160703131500,517.0,545.2,51.5556,37,57.2,0,71.0
20160703133000,517.0,545.2,51.5556,37,57.2,0,70.9
20160703134500,517.0,538.15,50.8889,37,57.2,0,71.1
20160703140000,517.0,568.7,53.7778,38,57.2,0,71.6
20160703141500,517.0,601.6,56.8889,40,57.2,0,71.9
20160703143000,517.0,601.6,56.8889,40,57.2,0,72.2
20160703144500,517.0,660.35,62.4444,42,57.2,0,71.9
20160703150000,517.0,648.6,61.3333,42,57.2,0,71.8
20160703151500,517.0,655.65,62.0,42,57.2,0,72.0
20160703153000,517.0,655.65,62.0,42,57.2,0,72.2
20160703154500,517.0,794.3,75.1111,47,57.2,0,72.4
20160703160000,517.0,808.4,76.4444,48,57.2,0,72.4
20160703161500,517.0,897.7,84.8889,52,57.2,0,72.4
20160703163000,517.0,914.15,86.4444,52,56.4,0,72.2
20160703164500,517.0,947.05,89.5556,54,56.4,0,72.4
20160703170000,517.0,996.4,94.2222,55,56.4,0,72.2
20160703171500,517.0,996.4,94.2222,56,56.4,0,72.1
20160703173000,517.0,1026.95,97.1111,57,56.4,0,72.1
20160703174500,517.0,1043.4,98.6667,57,56.4,0,72.1
20160703180000,517.0,1026.95,97.1111,57,56.4,0,72.3
20160703181500,517.0,1026.95,97.1111,57,55.6,0,72.1
20160703183000,517.0,1043.4,98.6667,57,55.6,0,72.1
20160703184500,517.0,1026.95,97.1111,57,55.6,0,72.1
20160703190000,517.0,1026.95,97.1111,57,55.6,0,71.9
20160703191500,517.0,1012.85,95.7778,56,55.6,0,71.7
20160703193000,517.0,914.15,86.4444,53,55.6,0,71.5
20160703194500,517.0,806.05,76.2222,47,56.7,0,71.4
20160703200000,517.0,752.0,71.1111,45,56.7,0,71.4
20160703201500,517.0,643.9,60.8889,41,56.7,0,71.4
20160703203000,517.0,561.65,53.1111,38,56.7,0,71.2
20160703204500,517.0,538.15,50.8889,37,56.7,0,71.0
20160703210000,517.0,545.2,51.5556,37,56.7,0,70.8
20160703211500,517.0,545.2,51.5556,37,56.7,0,70.5
20160703213000,517.0,545.2,51.5556,37,56.7,0,70.4
20160703214500,517.0,545.2,51.5556,37,56.7,0,70.3
20160703220000,517.0,545.2,51.5556,37,56.7,0,70.2
20160703221500,517.0,538.15,50.8889,37,56.7,0,70.0
20160703223000,517.0,549.9,52.0,37,56.7,0,69.7
20160703224500,517.0,549.9,52.0,37,56.7,0,69.7
20160703230000,517.0,549.9,52.0,37,56.7,0,69.6
20160703231500,517.0,549.9,52.0,37,56.7,0,69.5
20160703233000,517.0,549.9,52.0,37,56.7,0,69.3
20160703234500,517.0,542.85,51.3333,37,56.7,0,69.3
20160704000000,517.0,552.25,52.2222,37,56.7,0,69.2
20160704001500,517.0,552.25,52.2222,37,56.7,0,69.0
20160704003000,517.0,552.25,52.2222,37,56.7,0,68.9
20160704004500,517.0,552.25,52.2222,37,56.7,0,68.8
20160704010000,517.0,552.25,52.2222,37,56.7,0,68.7
20160704011500,517.0,542.85,51.3333,37,56.7,0,68.6
20160704013000,517.0,542.85,51.3333,37,56.7,0,68.5
20160704014500,517.0,542.85,51.3333,37,56.7,0,68.4
20160704020000,517.0,549.9,52.0,37,56.7,0,68.2
20160704021500,517.0,549.9,52.0,37,56.7,0,68.2
20160704023000,517.0,549.9,52.0,37,56.7,0,68.2
20160704024500,517.0,549.9,52.0,37,56.7,0,68.2
20160704030000,517.0,549.9,52.0,37,56.7,0,68.1
20160704031500,517.0,549.9,52.0,37,56.7,0,68.1
20160704033000,517.0,549.9,52.0,37,56.7,0,67.9
20160704034500,517.0,549.9,52.0,37,57.5,0,68.0
20160704040000,517.0,549.9,52.0,37,57.5,0,68.0
20160704041500,517.0,549.9,52.0,37,57.5,0,68.1
20160704043000,517.0,549.9,52.0,37,57.5,0,67.9
20160704044500,517.0,549.9,52.0,37,57.5,0,68.0
20160704050000,517.0,542.85,51.3333,37,57.5,0,67.9
20160704051500,517.0,554.6,52.4444,37,57.5,0,67.9
20160704053000,517.0,554.6,52.4444,37,57.5,0,67.8
20160704054500,517.0,554.6,52.4444,37,57.5,100,67.7
20160704060000,517.0,542.85,51.3333,37,57.5,0,67.9
20160704061500,517.0,542.85,51.3333,37,57.5,0,68.1
20160704063000,517.0,542.85,51.3333,37,57.5,0,68.2
20160704064500,517.0,542.85,51.3333,37,57.5,0,68.3
20160704070000,517.0,542.85,51.3333,37,57.5,0,68.3
20160704071500,517.0,542.85,51.3333,37,57.5,0,68.4
20160704073000,517.0,542.85,51.3333,37,57.5,0,68.4
20160704074500,517.0,542.85,51.3333,37,57.5,0,68.6
20160704080000,517.0,542.85,51.3333,37,56.8,0,68.8
20160704081500,517.0,542.85,51.3333,37,56.8,0,68.6
20160704083000,517.0,542.85,51.3333,37,56.8,0,68.6
20160704084500,517.0,549.9,52.0,37,57.6,0,68.7
20160704090000,517.0,549.9,52.0,37,57.6,0,68.9
20160704091500,517.0,549.9,52.0,37,57.6,0,68.9
20160704093000,517.0,542.85,51.3333,37,57.6,0,68.9
20160704094500,517.0,549.9,52.0,37,57.6,0,69.3
20160704100000,517.0,538.15,50.8889,37,57.6,0,69.5
20160704101500,517.0,552.25,52.2222,37,57.6,0,69.8
20160704103000,517.0,552.25,52.2222,37,57.6,0,69.8
20160704104500,517.0,552.25,52.2222,37,57.6,0,70.1
20160704110000,517.0,542.85,51.3333,37,57.6,0,70.0
20160704111500,517.0,542.85,51.3333,37,57.6,0,70.3
20160704113000,517.0,542.85,51.3333,37,57.6,0,70.3
20160704114500,517.0,542.85,51.3333,37,56.8,0,70.4
20160704120000,517.0,549.9,52.0,37,56.8,0,70.6
20160704121500,517.0,542.85,51.3333,37,56.8,0,70.5
20160704123000,517.0,542.85,51.3333,37,57.6,0,70.7
20160704124500,517.0,535.8,50.6667,37,57.6,0,70.8
20160704130000,517.0,549.9,52.0,37,57.6,0,71.3
20160704131500,517.0,542.85,51.3333,37,57.6,0,71.4
20160704133000,517.0,542.85,51.3333,37,57.6,0,71.5
20160704134500,517.0,542.85,51.3333,37,57.6,0,71.6
20160704140000,517.0,549.9,52.0,38,57.6,0,71.7
20160704141500,517.0,566.35,53.5556,38,57.6,0,71.9
20160704143000,517.0,566.35,53.5556,38,57.6,0,71.9
20160704144500,517.0,566.35,53.5556,38,57.6,0,72.1
20160704150000,517.0,627.45,59.3333,41,57.6,0,72.4
20160704151500,517.0,665.05,62.8889,42,57.6,0,72.3
20160704153000,517.0,716.75,67.7778,44,57.6,0,72.4
20160704154500,517.0,777.85,73.5556,47,57.6,0,72.2
20160704160000,517.0,768.45,72.6667,47,57.6,0,72.3
20160704161500,517.0,853.05,80.6667,50,56.8,0,72.4
20160704163000,517.0,897.7,84.8889,52,56.8,0,72.2
20160704164500,517.0,897.7,84.8889,52,56.8,0,72.1
20160704170000,517.0,897.7,84.8889,52,56.0,0,72.2
20160704171500,517.0,878.9,83.1111,52,56.0,0,72.1
20160704173000,517.0,897.7,84.8889,52,56.0,0,71.9
20160704174500,517.0,897.7,84.8889,52,56.0,0,72.1
20160704180000,517.0,897.7,84.8889,52,56.0,0,71.9
20160704181500,517.0,878.9,83.1111,51,56.0,0,71.8
20160704183000,517.0,843.65,79.7778,49,56.0,0,71.8
20160704184500,517.0,806.05,76.2222,48,56.7,0,71.7
20160704190000,517.0,787.25,74.4444,47,56.7,0,71.7
20160704191500,517.0,686.2,64.8889,43,56.7,0,71.5
20160704193000,517.0,587.5,55.5556,39,56.7,0,71.3
20160704194500,517.0,545.2,51.5556,38,56.7,0,71.2
20160704200000,517.0,545.2,51.5556,38,57.4,0,71.1
20160704201500,517.0,552.25,52.2222,38,57.4,0,70.9
20160704203000,517.0,552.25,52.2222,38,57.4,0,70.5
20160704204500,517.0,552.25,52.2222,38,57.4,0,70.4
20160704210000,517.0,552.25,52.2222,38,56.8,0,70.3
20160704211500,517.0,552.25,52.2222,38,56.8,0,70.0
20160704213000,517.0,533.45,50.4444,37,56.8,0,69.9
20160704214500,517.0,542.85,51.3333,37,57.5,0,69.7
20160704220000,517.0,542.85,51.3333,37,57.5,0,69.7
20160704221500,517.0,535.8,50.6667,37,57.5,0,69.6
20160704223000,517.0,535.8,50.6667,37,57.5,0,69.3
20160704224500,517.0,542.85,51.3333,37,57.5,0,69.3
20160704230000,517.0,542.85,51.3333,37,57.5,0,69.1
20160704231500,517.0,542.85,51.3333,37,57.5,0,69.1
20160704233000,517.0,535.8,50.6667,37,57.5,0,69.1
20160704234500,517.0,535.8,50.6667,37,57.5,0,68.9
20160705000000,517.0,542.85,51.3333,37,57.5,0,68.9
20160705001500,517.0,542.85,51.3333,37,57.5,0,68.8
20160705003000,517.0,542.85,51.3333,37,57.5,0,68.7
20160705004500,517.0,542.85,51.3333,37,57.5,0,68.7
20160705010000,517.0,535.8,50.6667,37,57.5,0,68.6
20160705011500,517.0,535.8,50.6667,37,57.5,0,68.5
20160705013000,517.0,535.8,50.6667,37,57.5,0,68.4
20160705014500,517.0,535.8,50.6667,37,57.5,0,68.4
20160705020000,517.0,535.8,50.6667,37,57.5,0,68.3
20160705021500,517.0,542.85,51.3333,37,57.5,0,68.2
20160705023000,517.0,542.85,51.3333,37,57.5,0,68.2
20160705024500,517.0,542.85,51.3333,37,57.5,0,68.1
20160705030000,517.0,542.85,51.3333,37,57.5,0,68.1
20160705031500,517.0,542.85,51.3333,37,57.5,0,68.0
20160705033000,517.0,542.85,51.3333,37,57.5,0,68.1
20160705034500,517.0,542.85,51.3333,37,57.5,0,67.9
20160705040000,517.0,542.85,51.3333,37,57.5,0,67.9
20160705041500,517.0,542.85,51.3333,37,57.5,0,67.8
20160705043000,517.0,535.8,50.6667,37,57.5,0,67.8
20160705044500,517.0,542.85,51.3333,37,56.8,100,67.8
20160705050000,517.0,542.85,51.3333,37,56.8,100,67.7
20160705051500,517.0,542.85,51.3333,37,56.8,100,67.8
20160705053000,517.0,542.85,51.3333,37,56.8,100,67.9
20160705054500,517.0,542.85,51.3333,37,56.8,100,67.9
20160705060000,517.0,542.85,51.3333,37,56.8,100,68.0
20160705061500,517.0,542.85,51.3333,37,56.8,0,68.4
20160705063000,517.0,542.85,51.3333,37,56.8,0,68.6
20160705064500,517.0,535.8,50.6667,37,57.5,0,68.7
20160705070000,517.0,535.8,50.6667,37,57.5,0,69.0
20160705071500,517.0,535.8,50.6667,37,57.5,0,69.6
20160705073000,517.0,535.8,50.6667,37,57.5,0,69.3
20160705074500,517.0,528.75,50.0,37,57.5,0,70.0
20160705080000,517.0,521.7,49.3333,37,57.5,0,70.5
20160705081500,517.0,521.7,49.3333,37,57.5,0,70.9
20160705083000,517.0,521.7,49.3333,37,57.5,0,71.3
20160705084500,517.0,514.65,48.6667,37,57.5,0,71.5
20160705090000,517.0,554.6,52.4444,39,57.5,0,71.3
20160705091500,517.0,545.2,51.5556,38,57.5,0,71.3
20160705093000,517.0,538.15,50.8889,38,57.5,0,71.6
20160705094500,517.0,545.2,51.5556,38,57.5,0,71.2
20160705100000,517.0,545.2,51.5556,38,57.5,0,71.4
20160705101500,517.0,554.6,52.4444,38,57.5,0,71.6
20160705103000,517.0,554.6,52.4444,38,57.5,0,71.9
20160705104500,517.0,554.6,52.4444,38,56.8,0,71.7
20160705110000,517.0,538.15,50.8889,38,57.5,0,71.6
20160705111500,517.0,549.9,52.0,38,56.8,0,71.7
20160705113000,517.0,549.9,52.0,38,56.8,0,71.8
20160705114500,517.0,672.1,63.5556,42,56.8,0,72.7
20160705120000,517.0,592.2,56.0,40,56.8,0,71.7
20160705121500,517.0,714.4,67.5556,44,56.8,0,72.6
20160705123000,517.0,806.05,76.2222,48,56.8,0,72.3
20160705124500,517.0,782.55,74.0,47,56.8,0,72.3
20160705130000,517.0,791.95,74.8889,47,56.8,0,72.2
20160705131500,517.0,897.7,84.8889,52,56.8,0,72.3
20160705133000,517.0,947.05,89.5556,53,56.8,0,72.3
20160705134500,517.0,947.05,89.5556,53,56.8,0,72.1
20160705140000,517.0,930.6,88.0,53,56.8,0,72.2
20160705141500,517.0,996.4,94.2222,56,56.0,0,72.3
20160705143000,517.0,963.5,91.1111,54,56.0,0,71.9
20160705144500,517.0,979.95,92.6667,54,56.0,0,71.9
20160705150000,517.0,947.05,89.5556,53,56.0,0,71.8
20160705151500,517.0,930.6,88.0,53,56.0,0,71.8
20160705153000,517.0,897.7,84.8889,52,56.0,0,71.7
20160705154500,517.0,1026.95,97.1111,57,56.0,0,73.2
20160705160000,517.0,1026.95,97.1111,57,56.0,0,73.2
20160705161500,517.0,1043.4,98.6667,57,56.0,0,73.4
20160705163000,517.0,1043.4,98.6667,57,56.0,0,73.7
20160705164500,517.0,947.05,89.5556,53,56.0,0,72.9
20160705170000,517.0,1026.95,97.1111,55,56.0,0,73.1
20160705171500,517.0,1026.95,97.1111,55,56.0,0,73.4
20160705173000,517.0,1012.85,95.7778,55,56.0,0,73.8
20160705174500,517.0,1043.4,98.6667,55,56.0,0,73.8
20160705180000,517.0,1043.4,98.6667,55,56.0,0,73.5
20160705181500,517.0,1043.4,98.6667,55,56.0,0,73.2
20160705183000,517.0,1043.4,98.6667,55,56.0,0,73.2
20160705184500,517.0,1043.4,98.6667,55,56.0,0,73.0
20160705190000,517.0,1012.85,95.7778,54,56.0,0,72.7
20160705191500,517.0,979.95,92.6667,53,56.0,0,72.2
20160705193000,517.0,979.95,92.6667,53,56.0,0,71.9
20160705194500,517.0,963.5,91.1111,52,56.0,0,71.8
20160705200000,517.0,947.05,89.5556,52,56.0,0,71.8
20160705201500,517.0,806.05,76.2222,47,56.0,0,71.3
20160705203000,517.0,653.3,61.7778,41,56.7,0,71.2
20160705204500,517.0,542.85,51.3333,37,56.7,0,70.8
20160705210000,517.0,552.25,52.2222,37,56.7,0,70.5
20160705211500,517.0,545.2,51.5556,37,56.7,0,70.3
20160705213000,517.0,545.2,51.5556,37,56.7,0,70.3
20160705214500,517.0,545.2,51.5556,37,56.7,0,70.1
20160705220000,517.0,554.6,52.4444,37,56.7,0,69.7
20160705221500,517.0,554.6,52.4444,37,56.7,0,69.6
20160705223000,517.0,554.6,52.4444,37,56.7,0,69.6
20160705224500,517.0,554.6,52.4444,37,56.7,0,69.4
20160705230000,517.0,554.6,52.4444,37,56.7,0,69.3
20160705231500,517.0,542.85,51.3333,37,56.7,0,69.1
20160705233000,517.0,542.85,51.3333,37,56.7,0,69.1
20160705234500,517.0,552.25,52.2222,37,56.7,0,68.9
20160706000000,517.0,552.25,52.2222,37,56.7,0,68.8
20160706001500,517.0,552.25,52.2222,37,56.7,0,68.8
20160706003000,517.0,552.25,52.2222,37,56.7,0,68.8
20160706004500,517.0,542.85,51.3333,37,56.7,0,68.6
20160706010000,517.0,566.35,53.5556,37,56.7,0,68.5
20160706011500,517.0,519.35,49.1111,37,57.9,0,68.9
20160706013000,517.0,512.3,48.4444,37,57.2,0,68.8
20160706014500,517.0,512.3,48.4444,37,57.2,0,68.6
20160706020000,517.0,512.3,48.4444,37,57.2,0,68.3
20160706021500,517.0,505.25,47.7778,37,57.2,0,68.3
20160706023000,517.0,514.65,48.6667,37,57.2,0,68.3
20160706024500,517.0,514.65,48.6667,37,57.2,0,68.2
20160706030000,517.0,514.65,48.6667,37,57.2,0,68.2
20160706031500,517.0,514.65,48.6667,37,57.2,0,68.2
20160706033000,517.0,514.65,48.6667,37,57.2,0,68.2
20160706034500,517.0,521.7,49.3333,37,57.2,0,68.1
20160706040000,517.0,521.7,49.3333,37,57.2,0,68.0
20160706041500,517.0,521.7,49.3333,37,57.2,0,67.9
20160706043000,517.0,521.7,49.3333,37,57.2,0,67.9
20160706044500,517.0,491.15,46.4444,9,62.8,0,69.0
20160706050000,517.0,0.0,0.0,0,60.0,100,69.2
20160706051500,517.0,528.75,50.0,43,58.0,0,68.6
20160706053000,517.0,507.6,48.0,43,57.1,0,68.0
20160706054500,517.0,521.7,49.3333,43,57.1,100,67.7
20160706060000,517.0,528.75,50.0,43,57.1,0,68.2
20160706061500,517.0,528.75,50.0,43,57.1,0,68.7
20160706063000,517.0,528.75,50.0,43,57.1,0,68.8
20160706064500,517.0,528.75,50.0,43,57.1,0,69.1
20160706070000,517.0,528.75,50.0,43,57.1,0,69.2
20160706071500,517.0,528.75,50.0,43,57.1,0,69.3
20160706073000,517.0,528.75,50.0,43,57.1,0,68.9
20160706074500,517.0,514.65,48.6667,43,57.1,0,69.6
20160706080000,517.0,507.6,48.0,43,57.1,0,70.1
20160706081500,517.0,507.6,48.0,43,57.1,0,70.1
20160706083000,517.0,507.6,48.0,43,57.1,0,70.3
20160706084500,517.0,498.2,47.1111,43,57.1,0,70.5
20160706090000,517.0,533.45,50.4444,44,57.1,0,70.8
20160706091500,517.0,533.45,50.4444,44,57.1,0,70.5
20160706093000,517.0,533.45,50.4444,44,57.9,0,71.2
20160706094500,517.0,526.4,49.7778,44,57.2,0,71.1
20160706100000,517.0,526.4,49.7778,44,57.2,0,70.7
20160706101500,517.0,533.45,50.4444,44,57.2,0,70.6
20160706103000,517.0,526.4,49.7778,44,57.2,0,71.2
20160706104500,517.0,526.4,49.7778,44,57.2,0,71.1
20160706110000,517.0,535.8,50.6667,44,57.2,0,71.1
20160706111500,517.0,535.8,50.6667,44,57.2,0,71.0
20160706113000,517.0,545.2,51.5556,44,57.2,0,71.5
20160706114500,517.0,554.6,52.4444,44,57.2,0,71.2
20160706120000,517.0,545.2,51.5556,44,57.2,0,71.2
20160706121500,517.0,601.6,56.8889,45,57.2,0,71.7
20160706123000,517.0,683.85,64.6667,48,57.2,0,72.4
20160706124500,517.0,843.65,79.7778,54,56.4,0,72.4
20160706130000,517.0,803.7,76.0,52,56.4,0,72.0
20160706131500,517.0,803.7,76.0,52,56.4,0,72.1
20160706133000,517.0,803.7,76.0,52,56.4,0,72.3
20160706134500,517.0,803.7,76.0,52,56.4,0,72.2
20160706140000,517.0,803.7,76.0,52,56.4,0,72.4
20160706141500,517.0,914.15,86.4444,58,56.4,0,72.5
20160706143000,517.0,963.5,91.1111,60,56.4,0,72.5
20160706144500,517.0,1043.4,98.6667,63,56.4,0,72.6
20160706150000,517.0,1026.95,97.1111,63,56.4,0,72.6
20160706151500,517.0,1012.85,95.7778,62,56.4,0,72.5
20160706153000,517.0,1026.95,97.1111,63,56.4,0,72.6
20160706154500,517.0,1043.4,98.6667,62,55.5,0,72.9
20160706160000,517.0,1043.4,98.6667,61,55.5,0,72.8
20160706161500,517.0,1043.4,98.6667,61,55.5,0,73.2
20160706163000,517.0,1043.4,98.6667,61,55.5,0,73.4
20160706164500,517.0,862.45,81.5556,54,55.5,0,72.4
20160706170000,517.0,843.65,79.7778,54,56.4,0,72.4
20160706171500,517.0,1026.95,97.1111,61,56.4,0,72.9
20160706173000,517.0,1026.95,97.1111,61,55.6,0,72.6
20160706174500,517.0,914.15,86.4444,57,55.6,0,72.1
20160706180000,517.0,897.7,84.8889,57,55.6,0,72.0
20160706181500,517.0,878.9,83.1111,55,55.6,0,71.7
20160706183000,517.0,763.75,72.2222,51,56.5,0,71.5
20160706184500,517.0,700.3,66.2222,49,56.5,0,71.6
20160706190000,517.0,667.4,63.1111,47,56.5,0,71.5
20160706191500,517.0,578.1,54.6667,45,57.1,0,71.6
20160706193000,517.0,549.9,52.0,43,57.1,0,71.5
20160706194500,517.0,549.9,52.0,43,57.1,0,71.0
20160706200000,517.0,549.9,52.0,43,57.1,0,71.2
20160706201500,517.0,542.85,51.3333,43,57.1,0,70.8
20160706203000,517.0,542.85,51.3333,43,57.1,0,70.6
20160706204500,517.0,542.85,51.3333,43,57.1,0,70.4
20160706210000,517.0,542.85,51.3333,43,57.1,0,70.3
20160706211500,517.0,542.85,51.3333,43,57.1,0,70.1
20160706213000,517.0,542.85,51.3333,43,57.1,0,70.0
20160706214500,517.0,549.9,52.0,43,57.1,0,69.9
20160706220000,517.0,542.85,51.3333,43,57.1,0,69.7
20160706221500,517.0,549.9,52.0,43,57.1,0,69.6
20160706223000,517.0,549.9,52.0,43,57.1,0,69.4
20160706224500,517.0,549.9,52.0,43,57.1,0,69.3
20160706230000,517.0,549.9,52.0,43,57.1,0,69.2
20160706231500,517.0,538.15,50.8889,43,57.1,0,69.0
20160706233000,517.0,538.15,50.8889,43,57.1,0,69.1
20160706234500,517.0,538.15,50.8889,43,57.1,0,68.8
20160707000000,517.0,538.15,50.8889,43,57.1,0,68.8
20160707001500,517.0,538.15,50.8889,43,57.1,0,68.7
20160707003000,517.0,538.15,50.8889,43,57.1,0,68.8
20160707004500,517.0,538.15,50.8889,43,57.1,0,68.6
20160707010000,517.0,545.2,51.5556,43,57.1,0,68.4
20160707011500,517.0,538.15,50.8889,43,57.1,0,68.3
20160707013000,517.0,545.2,51.5556,43,57.1,0,68.2
20160707014500,517.0,545.2,51.5556,43,57.1,0,68.2
20160707020000,517.0,545.2,51.5556,43,57.1,0,68.3
20160707021500,517.0,545.2,51.5556,43,57.1,0,68.1
20160707023000,517.0,538.15,50.8889,43,57.1,0,68.0
20160707024500,517.0,545.2,51.5556,43,57.1,0,68.1
20160707030000,517.0,545.2,51.5556,43,57.1,0,68.1
20160707031500,517.0,552.25,52.2222,43,57.1,0,67.9
20160707033000,517.0,552.25,52.2222,43,57.1,0,67.8
20160707034500,517.0,542.85,51.3333,43,57.1,0,67.9
20160707040000,517.0,549.9,52.0,43,57.1,0,68.1
20160707041500,517.0,549.9,52.0,43,57.1,0,68.2
20160707043000,517.0,549.9,52.0,43,57.1,0,68.3
20160707044500,517.0,542.85,51.3333,43,57.1,0,68.3
20160707050000,517.0,549.9,52.0,43,57.1,0,68.2
20160707051500,517.0,549.9,52.0,43,57.1,0,68.3
20160707053000,517.0,549.9,52.0,43,57.1,0,68.2
20160707054500,517.0,549.9,52.0,43,57.1,0,68.2
20160707060000,517.0,549.9,52.0,43,57.1,0,68.3
20160707061500,517.0,549.9,52.0,43,57.1,0,68.4
20160707063000,517.0,549.9,52.0,43,56.4,0,68.4
20160707064500,517.0,538.15,50.8889,43,56.4,0,68.6
20160707070000,517.0,549.9,52.0,43,57.2,0,68.9
20160707071500,517.0,519.35,49.1111,43,57.2,0,68.6
20160707073000,517.0,533.45,50.4444,43,57.2,0,68.9
20160707074500,517.0,533.45,50.4444,43,57.2,0,69.0
20160707080000,517.0,521.7,49.3333,43,57.2,0,69.3
20160707081500,517.0,528.75,50.0,43,57.2,0,69.6
20160707083000,517.0,519.35,49.1111,43,57.2,0,69.8
20160707084500,517.0,519.35,49.1111,43,57.2,0,70.1
20160707090000,517.0,519.35,49.1111,43,57.2,0,70.0
20160707091500,517.0,519.35,49.1111,43,57.2,0,69.9
20160707093000,517.0,519.35,49.1111,43,57.2,0,70.3
20160707094500,517.0,528.75,50.0,43,57.2,0,69.7
20160707100000,517.0,528.75,50.0,43,57.2,0,70.2
20160707101500,517.0,528.75,50.0,43,57.2,0,70.5
20160707103000,517.0,549.9,52.0,43,57.2,0,70.5
20160707104500,517.0,533.45,50.4444,43,57.2,0,70.7
20160707110000,517.0,533.45,50.4444,43,57.2,0,70.3
20160707111500,517.0,533.45,50.4444,43,57.2,0,70.5
20160707113000,517.0,526.4,49.7778,43,57.2,0,71.1
20160707114500,517.0,533.45,50.4444,43,57.2,0,71.2
20160707120000,517.0,526.4,49.7778,43,57.2,0,71.5
20160707121500,517.0,601.6,56.8889,46,57.2,0,71.8
20160707123000,517.0,641.55,60.6667,48,57.2,0,72.4
20160707124500,517.0,791.95,74.8889,54,56.6,0,72.6
20160707130000,517.0,808.4,76.4444,54,56.6,0,72.4
20160707131500,517.0,930.6,88.0,59,56.0,0,72.6
20160707133000,517.0,947.05,89.5556,60,56.0,0,72.2
20160707134500,517.0,878.9,83.1111,58,56.0,0,71.6
20160707140000,517.0,947.05,89.5556,59,56.0,0,72.5
20160707141500,517.0,996.4,94.2222,61,56.0,0,72.4
20160707143000,517.0,1012.85,95.7778,62,56.0,0,72.3
20160707144500,517.0,1026.95,97.1111,63,56.0,0,72.6
20160707150000,517.0,930.6,88.0,59,56.0,0,71.7
20160707151500,517.0,1026.95,97.1111,63,56.0,0,72.4
20160707153000,517.0,1012.85,95.7778,62,56.0,0,71.9
20160707154500,517.0,1043.4,98.6667,63,56.0,0,72.6
20160707160000,517.0,1043.4,98.6667,63,56.0,0,72.6
20160707161500,517.0,1043.4,98.6667,63,56.0,0,72.8
20160707163000,517.0,1026.95,97.1111,63,56.0,0,73.0
20160707164500,517.0,930.6,88.0,59,56.0,0,72.3
20160707170000,517.0,914.15,86.4444,58,56.0,0,72.1
20160707171500,517.0,930.6,88.0,58,56.0,0,72.0
20160707173000,517.0,914.15,86.4444,58,56.0,0,72.1
20160707174500,517.0,930.6,88.0,58,56.0,0,72.3
20160707180000,517.0,963.5,91.1111,58,56.0,0,72.4
20160707181500,517.0,1012.85,95.7778,60,56.0,0,72.4
20160707183000,517.0,1012.85,95.7778,61,56.0,0,72.3
20160707184500,517.0,1026.95,97.1111,61,56.0,0,72.2
20160707190000,517.0,1043.4,98.6667,61,56.0,0,72.1
20160707191500,517.0,1026.95,97.1111,61,56.0,0,71.8
20160707193000,517.0,963.5,91.1111,59,56.0,0,71.6
20160707194500,517.0,843.65,79.7778,55,56.0,0,71.5
20160707200000,517.0,761.4,72.0,51,56.0,0,71.5
20160707201500,517.0,639.2,60.4444,47,56.8,0,71.4
20160707203000,517.0,554.6,52.4444,44,56.8,0,71.2
20160707204500,517.0,554.6,52.4444,44,56.8,0,71.2
20160707210000,517.0,542.85,51.3333,43,56.8,0,70.9
20160707211500,517.0,535.8,50.6667,43,56.8,0,70.6
20160707213000,517.0,545.2,51.5556,43,56.8,0,70.5
20160707214500,517.0,545.2,51.5556,43,56.8,0,70.3
20160707220000,517.0,538.15,50.8889,43,56.8,0,70.1
20160707221500,517.0,549.9,52.0,43,57.5,0,70.1
20160707223000,517.0,542.85,51.3333,43,57.5,0,69.8
20160707224500,517.0,535.8,50.6667,43,56.8,0,69.7
20160707230000,517.0,535.8,50.6667,43,56.8,0,69.6
20160707231500,517.0,542.85,51.3333,43,56.8,0,69.5
20160707233000,517.0,542.85,51.3333,43,56.8,0,69.3
20160707234500,517.0,542.85,51.3333,43,56.8,0,69.2
20160708000000,517.0,542.85,51.3333,43,56.8,0,69.0
20160708001500,517.0,533.45,50.4444,43,56.8,0,68.9
20160708003000,517.0,533.45,50.4444,43,56.8,0,69.1
20160708004500,517.0,533.45,50.4444,43,56.8,0,68.8
20160708010000,517.0,533.45,50.4444,43,56.8,0,68.7
20160708011500,517.0,533.45,50.4444,43,56.8,0,68.6
20160708013000,517.0,533.45,50.4444,43,56.8,0,68.6
20160708014500,517.0,533.45,50.4444,43,57.5,0,68.4
20160708020000,517.0,533.45,50.4444,43,57.5,0,68.5
20160708021500,517.0,533.45,50.4444,43,57.5,0,68.6
20160708023000,517.0,533.45,50.4444,43,57.5,0,68.5
20160708024500,517.0,533.45,50.4444,43,57.5,0,68.2
20160708030000,517.0,533.45,50.4444,43,57.5,0,68.4
20160708031500,517.0,533.45,50.4444,43,57.5,0,68.2
20160708033000,517.0,533.45,50.4444,43,57.5,0,68.3
20160708034500,517.0,533.45,50.4444,43,57.5,0,68.1
20160708040000,517.0,533.45,50.4444,43,57.5,0,68.1
20160708041500,517.0,533.45,50.4444,43,57.5,0,68.0
20160708043000,517.0,526.4,49.7778,43,57.5,0,68.1
20160708044500,517.0,535.8,50.6667,43,57.5,0,68.1
20160708050000,517.0,535.8,50.6667,43,57.5,0,68.2
20160708051500,517.0,535.8,50.6667,43,57.5,0,68.3
20160708053000,517.0,528.75,50.0,43,57.5,0,68.3
20160708054500,517.0,535.8,50.6667,43,57.5,0,68.3
20160708060000,517.0,535.8,50.6667,43,57.5,0,68.2
20160708061500,517.0,535.8,50.6667,43,57.5,0,68.5
20160708063000,517.0,535.8,50.6667,43,57.5,0,68.6
20160708064500,517.0,528.75,50.0,43,57.5,0,68.5
20160708070000,517.0,538.15,50.8889,43,57.5,0,68.6
20160708071500,517.0,538.15,50.8889,43,57.5,0,68.6
20160708073000,517.0,526.4,49.7778,43,57.5,0,68.6
20160708074500,517.0,535.8,50.6667,43,57.5,0,69.1
20160708080000,517.0,521.7,49.3333,43,57.5,0,69.4
20160708081500,517.0,521.7,49.3333,43,57.5,0,69.6
20160708083000,517.0,521.7,49.3333,43,57.5,0,70.1
20160708084500,517.0,521.7,49.3333,43,57.5,0,70.5
20160708090000,517.0,521.7,49.3333,43,57.5,0,70.8
20160708091500,517.0,521.7,49.3333,43,57.5,0,70.8
20160708093000,517.0,514.65,48.6667,43,57.5,0,71.0
20160708094500,517.0,514.65,48.6667,43,57.5,0,71.3
20160708100000,517.0,528.75,50.0,44,57.5,0,71.4
20160708101500,517.0,528.75,50.0,44,57.5,0,71.4
20160708103000,517.0,559.3,52.8889,45,57.5,0,71.7
20160708104500,517.0,578.1,54.6667,46,57.5,0,71.8
20160708110000,517.0,568.7,53.7778,46,57.5,0,71.9
20160708111500,517.0,627.45,59.3333,47,56.8,0,72.3
20160708113000,517.0,660.35,62.4444,48,56.8,0,72.1
20160708114500,517.0,660.35,62.4444,48,56.8,0,72.2
20160708120000,517.0,735.55,69.5556,51,56.8,0,72.4
20160708121500,517.0,789.6,74.6667,53,56.8,0,72.5
20160708123000,517.0,820.15,77.5556,55,56.8,0,72.4
20160708124500,517.0,862.45,81.5556,56,55.6,0,72.2
20160708130000,517.0,897.7,84.8889,58,55.6,0,72.2
20160708131500,517.0,897.7,84.8889,58,55.6,0,72.1
20160708133000,517.0,897.7,84.8889,58,56.3,0,72.1
20160708134500,517.0,878.9,83.1111,58,56.3,0,72.3
20160708140000,517.0,1012.85,95.7778,62,56.3,0,72.3
20160708141500,517.0,979.95,92.6667,61,56.3,0,72.1
20160708143000,517.0,996.4,94.2222,62,56.3,0,72.3
20160708144500,517.0,996.4,94.2222,62,56.3,0,72.4
20160708150000,517.0,1012.85,95.7778,63,56.3,0,72.5
20160708151500,517.0,1012.85,95.7778,63,56.3,0,72.9
20160708153000,517.0,1043.4,98.6667,63,56.3,0,72.9
20160708154500,517.0,930.6,88.0,59,56.3,0,72.0
20160708160000,517.0,930.6,88.0,59,56.3,0,72.3
20160708161500,517.0,947.05,89.5556,59,55.6,0,72.0
20160708163000,517.0,947.05,89.5556,59,55.6,0,72.2
20160708164500,517.0,930.6,88.0,58,55.6,0,72.3
20160708170000,517.0,963.5,91.1111,59,55.6,0,72.3
20160708171500,517.0,1026.95,97.1111,62,55.6,0,72.2
20160708173000,517.0,1026.95,97.1111,62,55.6,0,72.4
20160708174500,517.0,1026.95,97.1111,62,55.6,0,72.4
20160708180000,517.0,1012.85,95.7778,61,55.6,0,72.3
20160708181500,517.0,1026.95,97.1111,61,56.3,0,72.6
20160708183000,517.0,1026.95,97.1111,62,56.3,0,72.8
20160708184500,517.0,1043.4,98.6667,62,56.3,0,72.6
20160708190000,517.0,1043.4,98.6667,62,55.6,0,72.4
20160708191500,517.0,1026.95,97.1111,61,55.6,0,71.8
20160708193000,517.0,878.9,83.1111,56,55.6,0,71.6
20160708194500,517.0,761.4,72.0,51,56.4,0,71.4
20160708200000,517.0,697.95,66.0,49,56.4,0,71.4
20160708201500,517.0,545.2,51.5556,44,56.4,0,71.3
20160708203000,517.0,552.25,52.2222,44,57.1,0,71.1
20160708204500,517.0,552.25,52.2222,44,57.1,0,71.0
20160708210000,517.0,552.25,52.2222,44,57.1,0,70.7
20160708211500,517.0,552.25,52.2222,44,57.1,0,70.7
20160708213000,517.0,552.25,52.2222,44,57.1,0,70.5
20160708214500,517.0,552.25,52.2222,44,57.1,0,70.4
20160708220000,517.0,545.2,51.5556,44,57.1,0,70.3
20160708221500,517.0,552.25,52.2222,44,57.1,0,70.1
20160708223000,517.0,552.25,52.2222,44,57.1,0,69.8
20160708224500,517.0,552.25,52.2222,44,57.1,0,69.9
20160708230000,517.0,552.25,52.2222,44,57.1,0,69.7
20160708231500,517.0,552.25,52.2222,44,57.1,0,69.6
20160708233000,517.0,545.2,51.5556,44,57.1,0,69.4
20160708234500,517.0,545.2,51.5556,44,57.1,0,69.2
20160709000000,517.0,545.2,51.5556,44,57.1,0,69.2
20160709001500,517.0,545.2,51.5556,44,57.1,0,68.9
20160709003000,517.0,545.2,51.5556,44,57.1,0,68.9
20160709004500,517.0,552.25,52.2222,44,57.1,0,68.7
20160709010000,517.0,545.2,51.5556,44,57.1,0,68.9
20160709011500,517.0,493.5,46.6667,43,57.9,0,69.2
20160709013000,517.0,514.65,48.6667,43,57.9,0,68.8
20160709014500,517.0,514.65,48.6667,43,57.1,0,68.6
20160709020000,517.0,526.4,49.7778,43,57.1,0,68.4
20160709021500,517.0,526.4,49.7778,43,57.1,0,68.4
20160709023000,517.0,519.35,49.1111,43,57.1,0,68.3
20160709024500,517.0,519.35,49.1111,43,57.1,0,68.4
20160709030000,517.0,519.35,49.1111,43,57.1,0,68.2
20160709031500,517.0,519.35,49.1111,43,57.1,0,68.4
20160709033000,517.0,512.3,48.4444,43,57.1,0,68.2
20160709034500,517.0,512.3,48.4444,43,57.1,0,68.0
20160709040000,517.0,512.3,48.4444,43,57.9,0,67.9
20160709041500,517.0,512.3,48.4444,43,57.1,0,67.9
20160709043000,517.0,512.3,48.4444,43,57.1,100,67.7
20160709044500,517.0,512.3,48.4444,43,57.1,0,67.8
20160709050000,517.0,512.3,48.4444,43,57.1,0,68.1
20160709051500,517.0,512.3,48.4444,43,57.1,0,68.2
20160709053000,517.0,519.35,49.1111,43,57.1,0,68.3
20160709054500,517.0,519.35,49.1111,43,57.1,0,68.3
20160709060000,517.0,512.3,48.4444,43,57.1,0,68.4
20160709061500,517.0,512.3,48.4444,43,57.1,0,68.5
20160709063000,517.0,519.35,49.1111,43,57.1,0,68.6
20160709064500,517.0,519.35,49.1111,43,57.1,0,68.7
20160709070000,517.0,519.35,49.1111,43,57.1,0,68.3
20160709071500,517.0,512.3,48.4444,43,57.1,0,68.1
20160709073000,517.0,512.3,48.4444,43,57.1,0,67.9
20160709074500,517.0,519.35,49.1111,43,57.1,0,68.1
20160709080000,517.0,519.35,49.1111,43,57.1,0,68.2
20160709081500,517.0,507.6,48.0,43,57.1,0,68.2
20160709083000,517.0,507.6,48.0,43,57.1,0,68.3
20160709084500,517.0,514.65,48.6667,43,57.1,0,68.3
20160709090000,517.0,514.65,48.6667,43,57.1,0,68.3
20160709091500,517.0,514.65,48.6667,43,57.1,0,68.5
20160709093000,517.0,514.65,48.6667,43,57.1,0,68.6
20160709094500,517.0,514.65,48.6667,43,57.1,0,68.8
20160709100000,517.0,514.65,48.6667,43,57.1,0,68.7
20160709101500,517.0,514.65,48.6667,43,57.1,0,69.0
20160709103000,517.0,514.65,48.6667,43,57.1,0,69.1
20160709104500,517.0,514.65,48.6667,43,57.1,0,69.1
20160709110000,517.0,521.7,49.3333,43,57.1,0,69.4
20160709111500,517.0,521.7,49.3333,43,57.1,0,69.5
20160709113000,517.0,521.7,49.3333,43,57.1,0,70.0
20160709114500,517.0,561.65,53.1111,45,57.1,0,70.7
20160709120000,517.0,549.9,52.0,44,57.1,0,70.5
20160709121500,517.0,549.9,52.0,44,57.9,0,70.4
20160709123000,517.0,561.65,53.1111,45,57.2,0,70.9
20160709124500,517.0,538.15,50.8889,44,57.2,0,70.7
20160709130000,517.0,545.2,51.5556,44,57.2,0,70.7
20160709131500,517.0,545.2,51.5556,44,57.2,0,70.7
20160709133000,517.0,545.2,51.5556,44,56.4,0,70.5
20160709134500,517.0,545.2,51.5556,44,57.2,0,70.5
20160709140000,517.0,538.15,50.8889,44,57.2,0,70.7
20160709141500,517.0,545.2,51.5556,44,57.2,0,70.5
20160709143000,517.0,545.2,51.5556,44,57.2,0,70.5
20160709144500,517.0,545.2,51.5556,44,57.2,0,70.5
20160709150000,517.0,545.2,51.5556,44,57.2,0,70.6
20160709151500,517.0,545.2,51.5556,44,57.9,0,70.9
20160709153000,517.0,538.15,50.8889,44,57.2,0,71.2
20160709154500,517.0,545.2,51.5556,45,57.2,0,71.6
20160709160000,517.0,568.7,53.7778,45,57.9,0,71.7
20160709161500,517.0,568.7,53.7778,45,57.9,0,71.9
20160709163000,517.0,568.7,53.7778,45,57.2,0,72.2
20160709164500,517.0,568.7,53.7778,45,57.2,0,72.1
20160709170000,517.0,568.7,53.7778,45,57.2,0,72.1
20160709171500,517.0,568.7,53.7778,45,57.2,0,72.2
20160709173000,517.0,568.7,53.7778,45,57.2,0,72.1
20160709174500,517.0,568.7,53.7778,45,57.2,0,71.8
20160709180000,517.0,552.25,52.2222,45,57.2,0,71.6
20160709181500,517.0,559.3,52.8889,45,57.2,0,71.1
20160709183000,517.0,559.3,52.8889,45,57.2,0,71.1
20160709184500,517.0,559.3,52.8889,45,57.2,0,70.8
20160709190000,517.0,552.25,52.2222,45,57.2,0,70.7
20160709191500,517.0,552.25,52.2222,45,57.2,0,70.7
20160709193000,517.0,552.25,52.2222,45,57.2,0,70.5
20160709194500,517.0,552.25,52.2222,45,57.2,0,70.6
20160709200000,517.0,552.25,52.2222,45,57.2,0,70.4
20160709201500,517.0,552.25,52.2222,45,57.2,0,70.4
20160709203000,517.0,552.25,52.2222,45,57.2,0,70.2
20160709204500,517.0,552.25,52.2222,45,57.2,0,69.9
20160709210000,517.0,552.25,52.2222,45,57.2,0,69.7
20160709211500,517.0,552.25,52.2222,45,57.2,0,69.7
20160709213000,517.0,552.25,52.2222,45,57.2,0,69.6
20160709214500,517.0,552.25,52.2222,45,57.2,0,69.3
20160709220000,517.0,552.25,52.2222,45,57.2,0,69.3
20160709221500,517.0,552.25,52.2222,45,57.2,0,69.0
20160709223000,517.0,552.25,52.2222,45,57.2,0,68.9
20160709224500,517.0,559.3,52.8889,45,57.2,0,68.8
20160709230000,517.0,559.3,52.8889,45,57.2,0,68.8
20160709231500,517.0,552.25,52.2222,45,57.2,0,68.7
20160709233000,517.0,552.25,52.2222,45,57.2,0,68.6
20160709234500,517.0,552.25,52.2222,45,57.2,0,68.4
20160710000000,517.0,552.25,52.2222,45,57.2,0,68.3
20160710001500,517.0,552.25,52.2222,45,57.2,0,68.2
20160710003000,517.0,552.25,52.2222,45,57.2,0,68.2
20160710004500,517.0,552.25,52.2222,45,57.2,0,68.1
20160710010000,517.0,552.25,52.2222,45,57.2,0,68.1
20160710011500,517.0,552.25,52.2222,45,57.2,0,68.0
20160710013000,517.0,552.25,52.2222,45,56.4,0,67.9
20160710014500,517.0,552.25,52.2222,45,56.4,100,67.7
20160710020000,517.0,552.25,52.2222,45,56.4,100,67.8
20160710021500,517.0,559.3,52.8889,45,56.4,0,67.9
20160710023000,517.0,549.9,52.0,45,56.4,0,68.1
20160710024500,517.0,559.3,52.8889,45,57.5,0,68.2
20160710030000,517.0,559.3,52.8889,45,57.5,0,68.4
20160710031500,517.0,559.3,52.8889,45,56.8,0,68.5
20160710033000,517.0,552.25,52.2222,45,56.8,0,68.4
20160710034500,517.0,561.65,53.1111,45,56.8,0,68.4
20160710040000,517.0,549.9,52.0,45,56.8,0,68.4
20160710041500,517.0,549.9,52.0,45,56.8,0,68.3
20160710043000,517.0,549.9,52.0,45,56.8,0,68.4
20160710044500,517.0,559.3,52.8889,45,56.8,0,68.3
20160710050000,517.0,552.25,52.2222,45,56.8,0,68.2
20160710051500,517.0,561.65,53.1111,45,56.8,0,68.3
20160710053000,517.0,554.6,52.4444,45,56.8,0,68.3
20160710054500,517.0,554.6,52.4444,45,56.8,0,68.3
20160710060000,517.0,554.6,52.4444,45,57.5,0,68.3
20160710061500,517.0,554.6,52.4444,45,56.9,0,68.3
20160710063000,517.0,542.85,51.3333,44,56.9,0,68.4
20160710064500,517.0,542.85,51.3333,44,56.9,0,68.3
20160710070000,517.0,542.85,51.3333,44,56.9,0,68.2
20160710071500,517.0,542.85,51.3333,44,56.9,0,68.3
20160710073000,517.0,542.85,51.3333,44,56.9,0,68.3
20160710074500,517.0,542.85,51.3333,44,56.9,0,68.3
20160710080000,517.0,542.85,51.3333,44,57.5,0,67.9
20160710081500,517.0,542.85,51.3333,44,57.5,100,67.7
20160710083000,517.0,535.8,50.6667,44,57.5,0,67.8
20160710084500,517.0,545.2,51.5556,44,57.5,0,67.9
20160710090000,517.0,545.2,51.5556,44,57.5,0,68.1
20160710091500,517.0,545.2,51.5556,44,57.5,0,68.1
20160710093000,517.0,545.2,51.5556,44,57.5,0,68.4
20160710094500,517.0,538.15,50.8889,44,57.5,0,68.3
20160710100000,517.0,538.15,50.8889,44,57.5,0,68.2
20160710101500,517.0,538.15,50.8889,44,57.5,0,68.3
20160710103000,517.0,545.2,51.5556,44,57.5,0,68.4
20160710104500,517.0,538.15,50.8889,44,57.5,0,68.6
20160710110000,517.0,538.15,50.8889,44,57.5,0,68.6
20160710111500,517.0,538.15,50.8889,44,56.8,0,68.7
20160710113000,517.0,538.15,50.8889,44,56.8,0,68.8
20160710114500,517.0,538.15,50.8889,44,57.6,0,68.8
20160710120000,517.0,538.15,50.8889,44,57.6,0,68.7
20160710121500,517.0,538.15,50.8889,44,57.6,0,68.7
20160710123000,517.0,538.15,50.8889,44,57.6,0,68.8
20160710124500,517.0,538.15,50.8889,44,57.6,0,68.7
20160710130000,517.0,538.15,50.8889,44,57.6,0,68.8
20160710131500,517.0,538.15,50.8889,44,57.6,0,68.9
20160710133000,517.0,545.2,51.5556,44,57.6,0,69.0
20160710134500,517.0,545.2,51.5556,44,57.6,0,69.1
20160710140000,517.0,535.8,50.6667,44,57.6,0,69.1
20160710141500,517.0,535.8,50.6667,44,57.6,0,69.2
20160710143000,517.0,535.8,50.6667,44,57.6,0,69.2
20160710144500,517.0,542.85,51.3333,44,57.0,0,69.4
20160710150000,517.0,542.85,51.3333,44,57.9,0,69.6
20160710151500,517.0,542.85,51.3333,44,57.9,0,69.7
20160710153000,517.0,542.85,51.3333,44,57.9,0,70.0
20160710154500,517.0,542.85,51.3333,44,57.9,0,70.0
20160710160000,517.0,542.85,51.3333,44,57.2,0,70.0
20160710161500,517.0,542.85,51.3333,44,57.2,0,69.8
20160710163000,517.0,542.85,51.3333,44,57.2,0,69.7
20160710164500,517.0,542.85,51.3333,44,57.2,0,69.5
20160710170000,517.0,535.8,50.6667,44,57.2,0,69.9
20160710171500,517.0,535.8,50.6667,44,57.2,0,69.6
20160710173000,517.0,542.85,51.3333,44,57.2,0,69.6
20160710174500,517.0,542.85,51.3333,44,57.2,0,69.6
20160710180000,517.0,542.85,51.3333,44,57.2,0,69.4
20160710181500,517.0,542.85,51.3333,44,57.2,0,69.3
20160710183000,517.0,542.85,51.3333,44,57.2,0,69.1
20160710184500,517.0,535.8,50.6667,44,57.2,0,69.0
20160710190000,517.0,535.8,50.6667,44,57.2,0,68.9
20160710191500,517.0,535.8,50.6667,44,57.2,0,68.8
20160710193000,517.0,542.85,51.3333,44,57.2,0,68.8
20160710194500,517.0,542.85,51.3333,44,57.2,0,68.7
20160710200000,517.0,542.85,51.3333,44,57.2,0,68.6
20160710201500,517.0,542.85,51.3333,44,57.2,0,68.4
20160710203000,517.0,542.85,51.3333,44,57.2,0,68.3
20160710204500,517.0,535.8,50.6667,44,57.2,0,68.3
20160710210000,517.0,542.85,51.3333,44,57.2,0,68.2
20160710211500,517.0,542.85,51.3333,44,57.2,0,68.2
20160710213000,517.0,542.85,51.3333,44,57.2,0,68.1
20160710214500,517.0,542.85,51.3333,44,57.2,0,68.0
20160710220000,517.0,542.85,51.3333,44,57.2,0,67.8
20160710221500,517.0,542.85,51.3333,44,57.2,100,67.7
20160710223000,517.0,542.85,51.3333,44,57.2,100,67.7
20160710224500,517.0,535.8,50.6667,44,57.2,100,67.9
20160710230000,517.0,535.8,50.6667,44,57.2,100,68.0
20160710231500,517.0,542.85,51.3333,44,57.2,100,68.1
20160710233000,517.0,542.85,51.3333,44,57.2,100,68.1
20160710234500,517.0,542.85,51.3333,44,57.2,100,68.2
20160711000000,517.0,542.85,51.3333,44,57.2,100,68.1
20160711001500,517.0,533.45,50.4444,44,57.2,100,68.2
20160711003000,517.0,549.9,52.0,44,57.2,0,68.2
20160711004500,517.0,538.15,50.8889,44,57.2,0,68.2
20160711010000,517.0,545.2,51.5556,44,56.4,0,68.2
20160711011500,517.0,545.2,51.5556,44,57.1,0,68.1
20160711013000,517.0,545.2,51.5556,44,57.1,0,68.2
20160711014500,517.0,545.2,51.5556,44,57.1,0,68.2
20160711020000,517.0,538.15,50.8889,44,57.1,0,68.1
20160711021500,517.0,538.15,50.8889,44,57.1,0,68.1
20160711023000,517.0,545.2,51.5556,44,57.1,0,68.0
20160711024500,517.0,545.2,51.5556,44,57.1,0,68.0
20160711030000,517.0,535.8,50.6667,44,57.1,0,68.0
20160711031500,517.0,545.2,51.5556,44,57.1,0,67.9
20160711033000,517.0,545.2,51.5556,44,57.1,0,67.9
20160711034500,517.0,545.2,51.5556,44,57.1,0,67.9
20160711040000,517.0,545.2,51.5556,44,57.1,0,67.9
20160711041500,517.0,545.2,51.5556,44,57.1,0,67.9
20160711043000,517.0,545.2,51.5556,44,57.1,0,67.9
20160711044500,517.0,538.15,50.8889,44,57.1,0,67.9
20160711050000,517.0,545.2,51.5556,44,57.1,0,67.9
20160711051500,517.0,545.2,51.5556,44,57.1,0,67.8
20160711053000,517.0,545.2,51.5556,44,57.1,0,67.9
20160711054500,517.0,545.2,51.5556,44,57.1,0,67.8
20160711060000,517.0,545.2,51.5556,44,57.1,0,67.9
20160711061500,517.0,545.2,51.5556,44,57.1,0,67.9
20160711063000,517.0,545.2,51.5556,44,57.1,0,68.1
20160711064500,517.0,545.2,51.5556,44,57.1,0,68.2
20160711070000,517.0,545.2,51.5556,44,57.1,0,68.0
20160711071500,517.0,545.2,51.5556,44,57.1,100,67.7
20160711073000,517.0,545.2,51.5556,44,57.1,100,67.7
20160711074500,517.0,545.2,51.5556,44,57.1,100,67.6
20160711080000,517.0,545.2,51.5556,44,57.1,100,67.5
20160711081500,517.0,538.15,50.8889,44,57.1,100,68.2
20160711083000,517.0,538.15,50.8889,44,57.1,0,68.4
20160711084500,517.0,538.15,50.8889,44,57.1,0,68.5
20160711090000,517.0,538.15,50.8889,44,57.1,0,68.6
20160711091500,517.0,538.15,50.8889,44,57.1,0,69.1
20160711093000,517.0,538.15,50.8889,44,57.1,0,69.3
20160711094500,517.0,538.15,50.8889,44,57.1,0,69.5
20160711100000,517.0,538.15,50.8889,44,57.1,0,69.9
20160711101500,517.0,538.15,50.8889,44,57.1,0,69.9
20160711103000,517.0,538.15,50.8889,44,57.1,0,70.1
20160711104500,517.0,538.15,50.8889,44,57.1,0,70.2
20160711110000,517.0,538.15,50.8889,44,57.1,0,70.7
20160711111500,517.0,538.15,50.8889,44,57.1,0,71.2
20160711113000,517.0,632.15,59.7778,48,57.1,0,71.8
20160711114500,517.0,625.1,59.1111,48,57.1,0,71.8
20160711120000,517.0,634.5,60.0,48,57.1,0,71.8
20160711121500,517.0,554.6,52.4444,45,57.1,0,71.6
20160711123000,517.0,554.6,52.4444,45,57.1,0,71.7
20160711124500,517.0,554.6,52.4444,45,57.1,0,72.1
20160711130000,517.0,596.9,56.4444,46,57.1,0,72.3
20160711131500,517.0,622.75,58.8889,48,57.1,0,72.1
20160711133000,517.0,622.75,58.8889,48,57.1,0,72.2
20160711134500,517.0,733.2,69.3333,52,57.1,0,72.6
20160711140000,517.0,897.7,84.8889,58,56.4,0,72.6
20160711141500,517.0,843.650024,79.77778,56,56.400002,0,71.800003
20160711143000,517.0,763.75,72.222222,52,56.400002,0,71.900002
20160711144500,517.0,763.75,72.222222,52,56.400002,0,71.900002
20160711150000,517.0,773.150024,73.111113,52,56.400002,0,71.699997
20160711151500,517.0,571.049988,53.999999,44,56.400002,0,71.300003
20160711153000,517.0,554.599976,52.444442,44,57.099998,0,71.5
20160711154500,517.0,554.599976,52.444442,44,57.099998,0,71.0
20160711160000,517.0,542.849976,51.333331,44,57.099998,0,70.699997
20160711161500,517.0,554.599976,52.444442,44,57.099998,0,70.5
20160711163000,517.0,554.599976,52.444442,44,57.099998,0,70.300003
20160711164500,517.0,554.599976,52.444442,44,57.099998,0,70.199997
20160711170000,517.0,554.599976,52.444442,44,57.099998,0,69.900002
20160711171500,517.0,542.849976,51.333331,44,57.099998,0,69.599998
20160711173000,517.0,542.849976,51.333331,44,57.099998,0,69.5
20160711174500,517.0,552.25,52.222222,44,57.099998,0,69.599998
20160711180000,517.0,552.25,52.222222,44,57.099998,0,69.599998
20160711181500,517.0,552.25,52.222222,44,57.099998,0,69.699997
20160711183000,517.0,552.25,52.222222,44,57.099998,0,69.599998
20160711184500,517.0,552.25,52.222222,44,57.099998,0,69.699997
20160711190000,517.0,552.25,52.222222,44,57.099998,0,69.400002
20160711191500,517.0,542.849976,51.333331,44,57.099998,0,69.199997
20160711193000,517.0,549.900024,52.000002,44,57.099998,0,68.900002
20160711194500,517.0,549.900024,52.000002,44,57.099998,0,68.599998
20160711200000,517.0,542.849976,51.333331,44,57.099998,0,68.300003
20160711201500,517.0,552.25,52.222222,44,57.099998,0,68.199997
20160711203000,517.0,552.25,52.222222,44,57.099998,0,68.0
20160711204500,517.0,552.25,52.222222,44,57.099998,0,67.800003
20160711210000,517.0,552.25,52.222222,44,57.099998,0,67.800003
20160711211500,517.0,552.25,52.222222,44,57.099998,100,67.699997
20160711213000,517.0,545.200012,51.555557,44,57.099998,100,67.599998
20160711214500,517.0,545.200012,51.555557,44,57.099998,100,67.599998
20160711220000,517.0,545.200012,51.555557,44,56.400002,100,67.400002
20160711221500,517.0,545.200012,51.555557,44,57.099998,100,67.699997
20160711223000,517.0,552.25,52.222222,44,57.099998,100,68.0
20160711224500,517.0,559.299988,52.888888,44,57.099998,100,68.099998
20160711230000,517.0,552.25,52.222222,44,57.099998,100,68.099998
20160711231500,517.0,542.849976,51.333331,44,57.099998,100,68.099998
20160711233000,517.0,552.25,52.222222,44,57.099998,100,68.099998
20160711234500,517.0,545.200012,51.555557,44,56.400002,100,68.0
20160712000000,517.0,552.25,52.222222,44,56.400002,100,68.099998
20160712001500,517.0,552.25,52.222222,44,56.400002,100,68.0
20160712003000,517.0,545.200012,51.555557,44,56.400002,100,68.0
20160712004500,517.0,552.25,52.222222,44,56.400002,100,68.0
20160712010000,517.0,552.25,52.222222,44,56.400002,100,67.900002
20160712011500,517.0,552.25,52.222222,44,57.099998,100,67.900002
20160712013000,517.0,552.25,52.222222,44,57.099998,100,67.900002
20160712014500,517.0,552.25,52.222222,44,57.099998,100,67.900002
20160712020000,517.0,552.25,52.222222,44,57.099998,100,67.800003
20160712021500,517.0,552.25,52.222222,44,57.099998,100,67.800003
20160712023000,517.0,552.25,52.222222,44,57.099998,100,67.900002
20160712024500,517.0,552.25,52.222222,44,57.099998,100,67.800003
20160712030000,517.0,559.299988,52.888888,44,57.099998,100,67.800003
20160712031500,517.0,552.25,52.222222,44,57.099998,100,67.800003
20160712033000,517.0,533.450012,50.444446,43,57.099998,100,67.800003
20160712034500,517.0,533.450012,50.444446,43,57.099998,100,67.800003
20160712040000,517.0,542.849976,51.333331,43,57.099998,100,67.900002
20160712041500,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160712043000,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160712044500,517.0,535.799988,50.666666,43,57.099998,100,67.800003
20160712050000,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160712051500,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160712053000,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160712054500,517.0,535.799988,50.666666,43,57.099998,100,67.800003
20160712060000,517.0,545.200012,51.555557,43,57.099998,100,67.900002
20160712061500,517.0,545.200012,51.555557,43,57.099998,100,68.0
20160712063000,517.0,538.150024,50.888891,43,57.099998,100,67.5
20160712064500,517.0,538.150024,50.888891,43,57.099998,100,67.400002
20160712070000,517.0,538.150024,50.888891,43,57.900002,100,67.400002
20160712071500,517.0,528.75,50.0,43,57.900002,100,67.400002
20160712073000,517.0,528.75,50.0,43,57.900002,100,67.5
20160712074500,517.0,514.650024,48.666669,43,57.900002,100,67.699997
20160712080000,517.0,526.400024,49.77778,43,57.900002,100,67.800003
20160712081500,517.0,526.400024,49.77778,43,57.900002,100,68.199997
20160712083000,517.0,519.349976,49.111109,43,57.900002,0,68.5
20160712084500,517.0,512.299988,48.444443,43,56.799999,0,68.599998
20160712090000,517.0,512.299988,48.444443,43,56.799999,0,68.699997
20160712091500,517.0,512.299988,48.444443,43,56.799999,0,68.900002
20160712093000,517.0,512.299988,48.444443,43,56.799999,0,68.900002
20160712094500,517.0,512.299988,48.444443,43,57.5,0,69.099998
20160712100000,517.0,512.299988,48.444443,43,57.5,0,69.400002
20160712101500,517.0,512.299988,48.444443,43,57.5,0,70.0
20160712103000,517.0,505.25,47.777778,43,57.5,0,69.900002
20160712104500,517.0,512.299988,48.444443,43,57.5,0,70.300003
20160712110000,517.0,512.299988,48.444443,43,57.5,0,70.800003
20160712111500,517.0,512.299988,48.444443,43,57.5,0,70.800003
20160712113000,517.0,512.299988,48.444443,43,57.5,0,71.199997
20160712114500,517.0,554.599976,52.444442,45,57.5,0,71.300003
20160712120000,517.0,578.099976,54.666664,46,57.5,0,71.599998
20160712121500,517.0,603.950012,57.111112,47,57.5,0,71.5
20160712123000,517.0,552.25,52.222222,45,57.5,0,71.099998
20160712124500,517.0,552.25,52.222222,45,57.5,0,70.800003
20160712130000,517.0,660.349976,62.444442,48,56.400002,0,71.599998
20160712131500,517.0,660.349976,62.444442,48,57.200001,0,71.699997
20160712133000,517.0,660.349976,62.444442,48,57.200001,0,72.199997
20160712134500,517.0,683.849976,64.666664,49,57.200001,0,72.099998
20160712140000,517.0,735.549988,69.555554,51,57.200001,0,72.5
20160712141500,517.0,796.650024,75.333336,53,57.200001,0,72.400002
20160712143000,517.0,878.900024,83.111113,57,56.400002,0,72.5
20160712144500,517.0,979.950012,92.666668,61,56.400002,0,72.300003
20160712150000,517.0,1026.949951,97.111106,63,56.400002,0,72.599998
20160712151500,517.0,1026.949951,97.111106,63,56.400002,0,72.5
20160712153000,517.0,1012.849976,95.777775,63,56.400002,0,72.699997
20160712154500,517.0,1026.949951,97.111106,63,56.400002,0,72.699997
20160712160000,517.0,979.950012,92.666668,61,55.799999,0,72.199997
