PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160804221500,517.0,552.25,52.222222,45,56.900002,0,69.0
20160804223000,517.0,561.650024,53.111113,45,56.900002,0,68.900002
20160804224500,517.0,549.900024,52.000002,45,56.900002,0,68.699997
20160804230000,517.0,549.900024,52.000002,45,56.900002,0,68.599998
20160804231500,517.0,549.900024,52.000002,45,57.5,0,68.599998
20160804233000,517.0,549.900024,52.000002,45,57.5,0,68.400002
20160804234500,517.0,549.900024,52.000002,45,57.5,0,68.199997
20160805000000,517.0,549.900024,52.000002,45,57.5,0,68.199997
20160805001500,517.0,549.900024,52.000002,45,57.5,0,68.099998
20160805003000,517.0,549.900024,52.000002,45,57.5,0,67.900002
20160805004500,517.0,549.900024,52.000002,45,57.5,0,67.900002
20160805010000,517.0,549.900024,52.000002,45,57.5,0,67.900002
20160805011500,517.0,549.900024,52.000002,45,57.5,100,67.699997
20160805013000,517.0,542.849976,51.333331,45,56.900002,100,67.599998
20160805014500,517.0,554.599976,52.444442,45,56.900002,100,67.599998
20160805020000,517.0,542.849976,51.333331,45,56.900002,100,67.599998
20160805021500,517.0,542.849976,51.333331,45,56.900002,100,67.599998
20160805023000,517.0,542.849976,51.333331,45,56.900002,100,67.900002
20160805024500,517.0,542.849976,51.333331,45,56.900002,100,68.099998
20160805030000,517.0,552.25,52.222222,45,56.900002,100,68.0
20160805031500,517.0,542.849976,51.333331,45,56.900002,100,68.099998
20160805033000,517.0,549.900024,52.000002,45,56.900002,100,68.0
20160805034500,517.0,549.900024,52.000002,45,56.900002,100,68.099998
20160805040000,517.0,549.900024,52.000002,45,56.900002,100,68.099998
20160805041500,517.0,549.900024,52.000002,45,56.900002,100,68.099998
20160805043000,517.0,549.900024,52.000002,45,56.900002,100,68.099998
20160805044500,517.0,549.900024,52.000002,45,56.900002,100,68.099998
20160805050000,517.0,559.299988,52.888888,45,56.900002,100,68.099998
20160805051500,517.0,552.25,52.222222,45,56.900002,100,68.0
20160805053000,517.0,552.25,52.222222,45,56.900002,100,68.099998
20160805054500,517.0,552.25,52.222222,45,56.900002,100,68.0
20160805060000,517.0,552.25,52.222222,45,56.900002,100,67.900002
20160805061500,517.0,559.299988,52.888888,45,56.900002,100,68.0
20160805063000,517.0,559.299988,52.888888,45,56.900002,100,68.099998
20160805064500,517.0,535.799988,50.666666,44,56.900002,100,68.199997
20160805070000,517.0,535.799988,50.666666,44,56.900002,100,67.800003
20160805071500,517.0,535.799988,50.666666,44,56.900002,100,68.099998
20160805073000,517.0,512.299988,48.444443,44,57.5,100,68.199997
20160805074500,517.0,512.299988,48.444443,44,56.799999,0,68.5
20160805080000,517.0,512.299988,48.444443,44,56.799999,0,68.699997
20160805081500,517.0,512.299988,48.444443,44,56.799999,0,68.800003
20160805083000,517.0,512.299988,48.444443,44,56.799999,0,68.800003
20160805084500,517.0,535.799988,50.666666,44,56.799999,0,68.699997
20160805090000,517.0,535.799988,50.666666,44,56.799999,0,68.699997
20160805091500,517.0,521.700012,49.333334,44,56.799999,0,68.800003
20160805093000,517.0,521.700012,49.333334,44,57.599998,0,68.900002
20160805094500,517.0,521.700012,49.333334,44,56.799999,0,69.300003
20160805100000,517.0,533.450012,50.444446,44,56.799999,0,69.199997
20160805101500,517.0,533.450012,50.444446,44,56.799999,0,69.800003
20160805103000,517.0,526.400024,49.77778,44,56.799999,0,69.699997
20160805104500,517.0,526.400024,49.77778,44,56.799999,0,69.800003
20160805110000,517.0,526.400024,49.77778,44,56.799999,0,70.0
20160805111500,517.0,526.400024,49.77778,44,56.799999,0,70.099998
20160805113000,517.0,526.400024,49.77778,44,57.599998,0,70.599998
20160805114500,517.0,526.400024,49.77778,44,57.599998,0,70.900002
20160805120000,517.0,535.799988,50.666666,45,57.599998,0,70.900002
20160805121500,517.0,596.900024,56.444447,48,56.799999,0,71.5
20160805123000,517.0,730.849976,69.111109,52,56.799999,0,72.099998
20160805124500,517.0,730.849976,69.111109,52,56.799999,0,72.0
20160805130000,517.0,754.349976,71.333331,54,56.799999,0,72.300003
20160805131500,517.0,665.049988,62.888888,50,55.5,0,71.400002
20160805133000,517.0,596.900024,56.444447,47,56.799999,0,71.5
20160805134500,517.0,627.450012,59.333334,48,56.799999,0,71.900002
20160805140000,517.0,545.200012,51.555557,45,56.799999,0,71.400002
20160805141500,517.0,545.200012,51.555557,45,56.799999,0,71.699997
20160805143000,517.0,545.200012,51.555557,45,56.799999,0,71.5
20160805144500,517.0,545.200012,51.555557,45,56.799999,0,71.599998
20160805150000,517.0,545.200012,51.555557,45,57.900002,0,71.800003
20160805151500,517.0,526.400024,49.77778,45,57.900002,0,72.099998
20160805153000,517.0,526.400024,49.77778,45,56.700001,0,71.699997
20160805154500,517.0,535.799988,50.666666,45,56.700001,0,71.5
20160805160000,517.0,535.799988,50.666666,45,56.700001,0,71.199997
20160805161500,517.0,535.799988,50.666666,45,56.700001,0,70.699997
20160805173000,517.0,549.900024,52.000002,45,57.099998,0,69.800003
20160805174500,517.0,542.849976,51.333331,45,56.5,0,69.699997
20160805180000,517.0,542.849976,51.333331,45,56.5,0,69.099998
20160805181500,517.0,535.799988,50.666666,45,57.099998,0,68.900002
20160805183000,517.0,542.849976,51.333331,45,57.099998,0,68.599998
20160805184500,517.0,542.849976,51.333331,45,57.099998,0,68.400002
20160805190000,517.0,552.25,52.222222,45,57.099998,0,68.400002
20160805191500,517.0,542.849976,51.333331,45,57.099998,0,68.300003
20160805193000,517.0,542.849976,51.333331,45,57.099998,0,67.900002
20160805194500,517.0,542.849976,51.333331,45,57.099998,0,67.900002
20160805200000,517.0,542.849976,51.333331,45,56.400002,100,67.699997
20160805201500,517.0,542.849976,51.333331,45,56.400002,100,67.699997
20160805203000,517.0,542.849976,51.333331,45,56.400002,100,67.599998
20160805204500,517.0,542.849976,51.333331,45,56.400002,100,67.400002
20160805210000,517.0,542.849976,51.333331,45,56.400002,100,67.400002
20160805211500,517.0,542.849976,51.333331,45,56.400002,100,67.400002
20160805213000,517.0,552.25,52.222222,45,57.599998,100,67.800003
20160805214500,517.0,542.849976,51.333331,45,57.599998,100,67.900002
20160805220000,517.0,542.849976,51.333331,45,57.599998,100,68.099998
20160805221500,517.0,542.849976,51.333331,45,57.599998,100,68.099998
20160805223000,517.0,549.900024,52.000002,45,57.599998,100,68.099998
20160805224500,517.0,538.150024,50.888891,45,57.599998,100,68.099998
20160805230000,517.0,538.150024,50.888891,45,57.599998,100,68.0
20160805231500,517.0,538.150024,50.888891,45,57.599998,100,68.0
20160805233000,517.0,538.150024,50.888891,45,57.599998,100,68.0
20160805234500,517.0,552.25,52.222222,45,57.599998,100,67.900002
20160806000000,517.0,542.849976,51.333331,45,57.599998,100,67.900002
20160806001500,517.0,542.849976,51.333331,45,57.599998,100,67.900002
20160806003000,517.0,542.849976,51.333331,45,57.599998,100,67.900002
20160806004500,517.0,542.849976,51.333331,45,57.599998,100,68.0
20160806010000,517.0,542.849976,51.333331,45,56.799999,100,67.900002
20160806011500,517.0,512.299988,48.444443,45,57.900002,100,67.900002
20160806013000,517.0,521.700012,49.333334,45,57.200001,100,67.300003
20160806014500,517.0,521.700012,49.333334,45,57.200001,100,66.900002
20160806020000,517.0,521.700012,49.333334,45,57.200001,100,66.699997
20160806021500,517.0,521.700012,49.333334,45,61.400002,100,66.800003
20160806023000,517.0,528.75,50.0,45,62.099998,100,67.400002
20160806024500,517.0,519.349976,49.111109,45,62.099998,100,67.699997
20160806030000,517.0,526.400024,49.77778,45,62.799999,100,67.900002
20160806031500,517.0,526.400024,49.77778,45,61.599998,100,67.900002
20160806033000,517.0,526.400024,49.77778,45,61.599998,100,68.099998
20160806034500,517.0,526.400024,49.77778,45,62.5,100,68.0
20160806040000,517.0,526.400024,49.77778,45,61.700001,100,68.199997
20160806041500,517.0,526.400024,49.77778,45,62.400002,100,68.199997
20160806043000,517.0,526.400024,49.77778,45,61.599998,100,68.199997
20160806044500,517.0,526.400024,49.77778,45,62.299999,100,68.199997
20160806050000,517.0,526.400024,49.77778,45,57.200001,0,68.099998
20160806051500,517.0,526.400024,49.77778,45,57.200001,0,67.900002
20160806053000,517.0,526.400024,49.77778,45,57.200001,0,67.900002
20160806054500,517.0,514.650024,48.666669,45,57.200001,0,67.900002
20160806060000,517.0,521.700012,49.333334,45,57.200001,0,67.900002
20160806061500,517.0,521.700012,49.333334,45,57.200001,0,67.900002
20160806063000,517.0,528.75,50.0,45,57.200001,0,67.900002
20160806064500,517.0,528.75,50.0,45,57.200001,0,67.900002
20160806070000,517.0,528.75,50.0,45,57.200001,0,67.900002
20160806071500,517.0,528.75,50.0,45,57.200001,0,68.099998
20160806073000,517.0,528.75,50.0,45,57.200001,0,68.0
20160806074500,517.0,528.75,50.0,45,57.200001,100,67.599998
20160806080000,517.0,521.700012,49.333334,45,57.200001,100,67.400002
20160806081500,517.0,521.700012,49.333334,45,57.200001,100,67.300003
20160806083000,517.0,528.75,50.0,45,57.200001,100,67.300003
20160806084500,517.0,521.700012,49.333334,45,57.900002,100,67.400002
20160806090000,517.0,521.700012,49.333334,45,57.900002,100,67.699997
20160806091500,517.0,521.700012,49.333334,45,57.900002,100,68.199997
20160806093000,517.0,521.700012,49.333334,45,57.900002,0,68.300003
20160806094500,517.0,521.700012,49.333334,45,57.200001,0,68.400002
20160806100000,517.0,521.700012,49.333334,45,57.200001,0,68.699997
20160806101500,517.0,521.700012,49.333334,45,57.200001,0,68.900002
20160806103000,517.0,514.650024,48.666669,45,57.200001,0,68.900002
20160806104500,517.0,507.600006,48.000001,45,57.200001,0,68.900002
20160806110000,517.0,507.600006,48.000001,45,57.200001,0,69.099998
20160806111500,517.0,507.600006,48.000001,45,57.900002,0,69.300003
20160806113000,517.0,519.349976,49.111109,45,57.200001,0,70.0
20160806114500,517.0,519.349976,49.111109,45,57.200001,0,70.0
20160806120000,517.0,519.349976,49.111109,45,57.200001,0,70.099998
20160806121500,517.0,512.299988,48.444443,45,57.200001,0,70.400002
20160806123000,517.0,512.299988,48.444443,45,56.400002,0,70.0
20160806124500,517.0,512.299988,48.444443,45,56.400002,0,70.400002
20160806130000,517.0,512.299988,48.444443,45,57.099998,0,70.400002
20160806131500,517.0,512.299988,48.444443,45,57.099998,0,70.300003
20160806133000,517.0,512.299988,48.444443,45,57.099998,0,70.300003
20160806134500,517.0,519.349976,49.111109,45,57.099998,0,70.5
20160806140000,517.0,512.299988,48.444443,45,56.400002,0,70.699997
20160806141500,517.0,533.450012,50.444446,45,57.900002,0,70.900002
20160806143000,517.0,533.450012,50.444446,45,57.200001,0,71.0
20160806144500,517.0,533.450012,50.444446,45,57.200001,0,71.199997
20160806150000,517.0,526.400024,49.77778,45,57.200001,0,71.199997
20160806151500,517.0,538.150024,50.888891,45,57.200001,0,71.300003
20160806153000,517.0,545.200012,51.555557,46,57.200001,0,71.5
20160806154500,517.0,545.200012,51.555557,46,57.200001,0,71.599998
20160806160000,517.0,545.200012,51.555557,46,57.200001,0,71.699997
20160806161500,517.0,545.200012,51.555557,46,56.400002,0,72.0
20160806163000,517.0,552.25,52.222222,46,57.099998,0,72.199997
20160806164500,517.0,599.25,56.666667,48,57.099998,0,72.300003
20160806170000,517.0,700.299988,66.222221,51,56.400002,0,72.400002
20160806171500,517.0,735.549988,69.555554,52,56.400002,0,72.400002
20160806173000,517.0,817.799988,77.333332,56,56.400002,0,72.5
20160806174500,517.0,862.450012,81.555557,58,56.400002,0,72.400002
20160806180000,517.0,930.599976,87.999998,61,56.400002,0,72.400002
20160806181500,517.0,930.599976,87.999998,61,56.400002,0,72.099998
20160806183000,517.0,930.599976,87.999998,61,55.599998,0,71.900002
20160806184500,517.0,914.150024,86.444447,60,55.599998,0,71.699997
20160806190000,517.0,806.049988,76.222221,55,56.299999,0,71.5
20160806191500,517.0,806.049988,76.222221,55,56.299999,0,71.599998
20160806193000,517.0,625.099976,59.111109,48,56.299999,0,71.400002
20160806194500,517.0,554.599976,52.444442,45,56.299999,0,71.099998
20160806200000,517.0,554.599976,52.444442,45,56.299999,0,71.0
20160806201500,517.0,554.599976,52.444442,45,56.299999,0,70.699997
20160806203000,517.0,554.599976,52.444442,45,56.299999,0,70.5
20160806204500,517.0,554.599976,52.444442,45,56.299999,0,70.300003
20160806210000,517.0,554.599976,52.444442,45,56.299999,0,70.0
20160806211500,517.0,538.150024,50.888891,44,56.299999,0,70.0
20160806213000,517.0,538.150024,50.888891,44,56.299999,0,69.800003
20160806214500,517.0,538.150024,50.888891,44,56.299999,0,69.699997
20160806220000,517.0,538.150024,50.888891,44,56.299999,0,69.400002
20160806221500,517.0,538.150024,50.888891,44,57.099998,0,69.400002
20160806223000,517.0,538.150024,50.888891,44,57.099998,0,69.199997
20160806224500,517.0,538.150024,50.888891,44,56.400002,0,69.099998
20160806230000,517.0,538.150024,50.888891,44,57.0,0,68.699997
20160806231500,517.0,538.150024,50.888891,44,57.0,0,68.699997
20160806233000,517.0,538.150024,50.888891,44,57.0,0,68.699997
20160806234500,517.0,538.150024,50.888891,44,57.0,0,68.599998
20160807000000,517.0,538.150024,50.888891,44,57.0,0,68.400002
20160807001500,517.0,538.150024,50.888891,44,57.0,0,68.199997
20160807003000,517.0,538.150024,50.888891,44,57.0,0,68.199997
20160807004500,517.0,538.150024,50.888891,44,57.0,0,68.099998
20160807010000,517.0,538.150024,50.888891,44,57.0,0,67.900002
20160807011500,517.0,538.150024,50.888891,44,57.0,0,67.900002
20160807013000,517.0,538.150024,50.888891,44,57.0,100,67.699997
20160807014500,517.0,538.150024,50.888891,44,57.0,100,67.599998
20160807020000,517.0,538.150024,50.888891,44,57.0,100,67.599998
20160807021500,517.0,538.150024,50.888891,44,57.0,100,67.5
20160807023000,517.0,538.150024,50.888891,44,57.0,100,67.599998
20160807024500,517.0,538.150024,50.888891,44,57.0,100,67.699997
20160807030000,517.0,538.150024,50.888891,44,57.0,100,67.900002
20160807031500,517.0,538.150024,50.888891,44,57.0,100,68.099998
20160807033000,517.0,538.150024,50.888891,44,57.0,100,68.099998
20160807034500,517.0,538.150024,50.888891,44,57.0,100,68.0
20160807040000,517.0,538.150024,50.888891,44,57.0,100,68.199997
20160807041500,517.0,545.200012,51.555557,44,57.0,100,68.099998
20160807043000,517.0,545.200012,51.555557,44,57.0,100,68.199997
20160807044500,517.0,538.150024,50.888891,44,57.0,100,68.199997
20160807050000,517.0,538.150024,50.888891,44,57.0,100,68.099998
20160807051500,517.0,538.150024,50.888891,44,57.0,100,68.099998
20160807053000,517.0,538.150024,50.888891,44,57.0,100,68.099998
20160807054500,517.0,538.150024,50.888891,44,57.0,100,68.199997
20160807060000,517.0,538.150024,50.888891,44,57.0,0,68.300003
20160807061500,517.0,538.150024,50.888891,44,57.0,0,67.900002
20160807063000,517.0,545.200012,51.555557,44,57.0,100,67.400002
20160807064500,517.0,545.200012,51.555557,44,57.0,100,67.400002
20160807070000,517.0,545.200012,51.555557,44,57.0,100,67.300003
20160807071500,517.0,545.200012,51.555557,44,57.900002,100,67.099998
20160807073000,517.0,535.799988,50.666666,44,57.900002,100,67.599998
20160807074500,517.0,535.799988,50.666666,44,57.900002,100,67.800003
20160807080000,517.0,542.849976,51.333331,44,57.900002,100,68.099998
20160807081500,517.0,542.849976,51.333331,44,57.200001,0,68.300003
20160807083000,517.0,542.849976,51.333331,44,57.200001,0,68.5
20160807084500,517.0,535.799988,50.666666,44,57.200001,0,68.599998
20160807090000,517.0,535.799988,50.666666,44,57.200001,0,68.599998
20160807091500,517.0,542.849976,51.333331,44,57.200001,0,68.5
20160807093000,517.0,542.849976,51.333331,44,57.200001,0,68.199997
20160807094500,517.0,533.450012,50.444446,44,57.200001,0,68.300003
20160807100000,517.0,533.450012,50.444446,44,57.200001,0,68.199997
20160807101500,517.0,533.450012,50.444446,44,57.200001,0,68.199997
20160807103000,517.0,533.450012,50.444446,44,57.200001,0,68.900002
20160807104500,517.0,533.450012,50.444446,44,57.200001,0,69.199997
20160807110000,517.0,533.450012,50.444446,44,57.200001,0,69.400002
20160807111500,517.0,533.450012,50.444446,44,57.200001,0,69.699997
20160807113000,517.0,669.75,63.333333,50,56.400002,0,70.900002
20160807114500,517.0,817.799988,77.333332,56,56.400002,0,71.300003
20160807120000,517.0,667.400024,63.111113,50,57.5,0,71.300003
20160807121500,517.0,726.150024,68.666669,52,57.5,0,71.800003
20160807123000,517.0,672.099976,63.555553,50,57.5,0,71.599998
20160807124500,517.0,596.900024,56.444447,47,57.5,0,71.400002
20160807130000,517.0,559.299988,52.888888,46,57.5,0,71.400002
20160807131500,517.0,538.150024,50.888891,45,57.5,0,71.599998
20160807133000,517.0,545.200012,51.555557,45,57.5,0,71.699997
20160807134500,517.0,545.200012,51.555557,45,56.400002,0,71.300003
20160807140000,517.0,545.200012,51.555557,45,56.400002,0,70.900002
20160807141500,517.0,552.25,52.222222,45,56.400002,0,70.300003
20160807143000,517.0,545.200012,51.555557,45,56.400002,0,70.0
20160807144500,517.0,552.25,52.222222,45,57.099998,0,69.5
20160807150000,517.0,552.25,52.222222,45,57.099998,0,69.400002
20160807151500,517.0,552.25,52.222222,45,57.099998,0,69.300003
20160807153000,517.0,552.25,52.222222,45,57.099998,0,69.099998
20160807154500,517.0,552.25,52.222222,45,56.400002,0,68.599998
20160807160000,517.0,552.25,52.222222,45,56.400002,0,68.5
20160807161500,517.0,552.25,52.222222,45,56.400002,0,68.199997
20160807163000,517.0,552.25,52.222222,45,56.400002,0,67.900002
20160807164500,517.0,552.25,52.222222,45,56.400002,0,67.900002
20160807170000,517.0,559.299988,52.888888,45,57.099998,0,68.0
20160807171500,517.0,549.900024,52.000002,45,57.099998,100,67.599998
20160807173000,517.0,549.900024,52.000002,45,57.099998,100,67.5
20160807174500,517.0,559.299988,52.888888,45,57.099998,100,67.400002
20160807180000,517.0,552.25,52.222222,45,57.099998,100,67.199997
20160807181500,517.0,559.299988,52.888888,45,57.099998,100,67.300003
20160807183000,517.0,542.849976,51.333331,45,57.099998,100,67.5
20160807184500,517.0,542.849976,51.333331,45,57.099998,100,67.900002
20160807190000,517.0,542.849976,51.333331,45,57.099998,100,68.0
20160807191500,517.0,542.849976,51.333331,45,57.099998,100,68.099998
20160807193000,517.0,542.849976,51.333331,45,57.099998,100,68.199997
20160807194500,517.0,542.849976,51.333331,45,57.099998,100,67.599998
20160807200000,517.0,542.849976,51.333331,45,57.099998,100,67.199997
20160807201500,517.0,542.849976,51.333331,45,57.900002,100,67.099998
20160807203000,517.0,542.849976,51.333331,45,57.900002,100,66.900002
20160807204500,517.0,542.849976,51.333331,45,59.200001,100,67.199997
20160807210000,517.0,542.849976,51.333331,45,60.0,100,67.599998
20160807211500,517.0,549.900024,52.000002,45,60.0,100,67.800003
20160807213000,517.0,549.900024,52.000002,45,60.0,100,68.0
20160807214500,517.0,549.900024,52.000002,45,60.0,100,68.199997
20160807220000,517.0,542.849976,51.333331,45,60.799999,100,68.199997
20160807221500,517.0,542.849976,51.333331,45,57.200001,0,68.099998
20160807223000,517.0,535.799988,50.666666,45,57.200001,100,67.400002
20160807224500,517.0,535.799988,50.666666,45,57.200001,100,67.099998
20160807230000,517.0,549.900024,52.000002,45,57.200001,100,66.699997
20160807231500,517.0,549.900024,52.000002,45,58.299999,100,66.699997
20160807233000,517.0,549.900024,52.000002,45,58.299999,100,67.099998
20160807234500,517.0,549.900024,52.000002,45,58.299999,100,67.400002
20160808000000,517.0,549.900024,52.000002,45,58.299999,100,67.599998
20160808001500,517.0,549.900024,52.000002,45,58.299999,100,67.599998
20160808003000,517.0,542.849976,51.333331,45,58.299999,100,67.800003
20160808004500,517.0,552.25,52.222222,45,58.299999,100,67.800003
20160808010000,517.0,552.25,52.222222,45,58.299999,100,67.900002
20160808011500,517.0,542.849976,51.333331,45,58.299999,100,67.900002
20160808013000,517.0,542.849976,51.333331,45,58.299999,100,67.300003
20160808014500,517.0,542.849976,51.333331,45,65.300003,100,66.800003
20160808020000,517.0,549.900024,52.000002,45,90.300003,100,66.599998
20160808021500,517.0,549.900024,52.000002,45,94.300003,100,67.0
20160808023000,517.0,542.849976,51.333331,45,91.599998,100,67.199997
20160808024500,517.0,542.849976,51.333331,45,97.300003,100,67.5
20160808030000,517.0,542.849976,51.333331,45,94.599998,100,67.699997
20160808031500,517.0,542.849976,51.333331,45,93.099998,100,67.900002
20160808033000,517.0,542.849976,51.333331,45,107.599998,100,68.0
20160808034500,517.0,549.900024,52.000002,45,91.099998,100,68.099998
20160808040000,517.0,549.900024,52.000002,45,58.799999,100,68.099998
20160808041500,517.0,549.900024,52.000002,45,56.400002,100,68.099998
20160808043000,517.0,549.900024,52.000002,45,56.400002,100,68.099998
20160808044500,517.0,549.900024,52.000002,45,56.400002,100,68.199997
20160808050000,517.0,549.900024,52.000002,45,56.400002,100,68.099998
20160808051500,517.0,542.849976,51.333331,45,56.400002,100,68.0
20160808053000,517.0,549.900024,52.000002,45,56.400002,100,68.0
20160808054500,517.0,549.900024,52.000002,45,56.400002,100,67.900002
20160808060000,517.0,549.900024,52.000002,45,56.400002,100,67.900002
20160808061500,517.0,549.900024,52.000002,45,56.400002,100,68.0
20160808063000,517.0,549.900024,52.000002,45,56.400002,100,68.099998
20160808064500,517.0,549.900024,52.000002,45,56.400002,100,67.800003
20160808070000,517.0,549.900024,52.000002,45,56.400002,100,67.400002
20160808071500,517.0,549.900024,52.000002,45,57.5,100,67.099998
20160808073000,517.0,549.900024,52.000002,45,57.5,100,67.300003
20160808074500,517.0,549.900024,52.000002,45,57.5,100,67.699997
20160808080000,517.0,549.900024,52.000002,45,57.5,100,68.0
20160808081500,517.0,521.700012,49.333334,45,57.5,0,68.599998
20160808083000,517.0,514.650024,48.666669,45,56.799999,0,68.699997
20160808084500,517.0,514.650024,48.666669,45,56.799999,0,68.900002
20160808090000,517.0,526.400024,49.77778,45,56.799999,0,68.599998
20160808091500,517.0,526.400024,49.77778,45,56.799999,0,68.5
20160808093000,517.0,526.400024,49.77778,45,56.799999,0,68.400002
20160808094500,517.0,526.400024,49.77778,45,57.5,0,68.300003
20160808100000,517.0,526.400024,49.77778,45,57.5,0,68.699997
20160808101500,517.0,549.900024,52.000002,45,56.799999,0,68.5
20160808103000,517.0,526.400024,49.77778,45,56.799999,0,68.599998
20160808104500,517.0,514.650024,48.666669,35,56.799999,0,68.699997
20160808110000,517.0,514.650024,48.666669,35,56.799999,0,68.599998
20160808111500,517.0,521.700012,49.333334,35,56.799999,0,68.800003
20160808113000,517.0,521.700012,49.333334,35,56.799999,0,69.099998
20160808114500,517.0,514.650024,48.666669,35,56.799999,0,69.400002
20160808120000,517.0,514.650024,48.666669,35,57.5,0,70.099998
20160808121500,517.0,559.299988,52.888888,37,57.5,0,70.5
20160808123000,517.0,538.150024,50.888891,36,57.5,0,70.400002
20160808124500,517.0,528.75,50.0,36,57.5,0,70.5
20160808130000,517.0,538.150024,50.888891,36,56.700001,0,70.199997
20160808131500,517.0,538.150024,50.888891,36,56.700001,0,70.400002
20160808133000,517.0,538.150024,50.888891,36,56.700001,0,70.599998
20160808134500,517.0,538.150024,50.888891,36,56.700001,0,70.5
20160808140000,517.0,538.150024,50.888891,36,58.0,0,70.800003
20160808141500,517.0,514.650024,48.666669,36,58.0,0,70.599998
20160808143000,517.0,592.200012,56.000001,38,56.799999,0,70.900002
20160808144500,517.0,549.900024,52.000002,37,56.799999,0,70.5
20160808150000,517.0,549.900024,52.000002,37,56.799999,0,70.5
20160808151500,517.0,549.900024,52.000002,37,56.799999,0,70.800003
20160808153000,517.0,549.900024,52.000002,37,56.799999,0,70.800003
20160808154500,517.0,568.700012,53.777779,38,56.799999,0,71.599998
20160808160000,517.0,578.099976,54.666664,38,57.599998,0,71.800003
20160808161500,517.0,559.299988,52.888888,38,57.599998,0,71.400002
20160808163000,517.0,549.900024,52.000002,37,56.799999,0,71.5
20160808164500,517.0,578.099976,54.666664,38,57.5,0,71.699997
20160808170000,517.0,559.299988,52.888888,37,56.799999,0,71.599998
20160808171500,517.0,559.299988,52.888888,37,56.799999,0,71.599998
20160808173000,517.0,568.700012,53.777779,37,56.799999,0,71.800003
20160808174500,517.0,554.599976,52.444442,37,56.799999,0,71.5
20160808180000,517.0,554.599976,52.444442,37,57.5,0,71.699997
20160808181500,517.0,554.599976,52.444442,37,57.5,0,71.800003
20160808183000,517.0,554.599976,52.444442,37,57.5,0,71.699997
20160808184500,517.0,554.599976,52.444442,37,57.5,0,72.0
20160808190000,517.0,554.599976,52.444442,37,57.5,0,71.800003
20160808191500,517.0,545.200012,51.555557,37,57.5,0,71.599998
20160808193000,517.0,545.200012,51.555557,37,57.5,0,71.300003
20160808194500,517.0,552.25,52.222222,37,57.5,0,70.699997
20160808200000,517.0,552.25,52.222222,37,57.5,0,70.400002
20160808201500,517.0,552.25,52.222222,37,57.5,0,69.900002
20160808203000,517.0,552.25,52.222222,37,56.799999,0,69.800003
20160808204500,517.0,552.25,52.222222,37,56.799999,0,69.599998
20160808210000,517.0,552.25,52.222222,37,56.799999,0,69.300003
20160808211500,517.0,552.25,52.222222,37,56.799999,0,69.199997
20160808213000,517.0,552.25,52.222222,37,56.799999,0,69.099998
20160808214500,517.0,559.299988,52.888888,37,56.799999,0,68.800003
20160808220000,517.0,559.299988,52.888888,37,56.799999,0,68.699997
20160808221500,517.0,552.25,52.222222,37,56.799999,0,68.599998
20160808223000,517.0,538.150024,50.888891,36,56.799999,0,68.400002
20160808224500,517.0,538.150024,50.888891,36,56.799999,0,68.300003
20160808230000,517.0,538.150024,50.888891,36,56.799999,0,68.099998
20160808231500,517.0,538.150024,50.888891,36,56.799999,0,68.099998
20160808233000,517.0,538.150024,50.888891,36,56.799999,0,67.900002
20160808234500,517.0,545.200012,51.555557,36,56.799999,0,67.800003
20160809000000,517.0,545.200012,51.555557,36,56.799999,100,67.699997
20160809001500,517.0,545.200012,51.555557,36,56.799999,100,67.599998
20160809003000,517.0,545.200012,51.555557,36,56.799999,100,67.300003
20160809004500,517.0,545.200012,51.555557,36,56.799999,100,67.599998
20160809010000,517.0,535.799988,50.666666,36,56.799999,100,67.699997
20160809011500,517.0,535.799988,50.666666,36,56.799999,100,67.800003
20160809013000,517.0,542.849976,51.333331,36,56.799999,100,67.900002
20160809014500,517.0,542.849976,51.333331,36,56.799999,100,68.099998
20160809020000,517.0,542.849976,51.333331,36,56.799999,100,68.099998
20160809021500,517.0,535.799988,50.666666,36,56.799999,100,68.099998
20160809023000,517.0,535.799988,50.666666,36,56.799999,100,68.099998
20160809024500,517.0,545.200012,51.555557,36,56.799999,100,68.0
20160809030000,517.0,545.200012,51.555557,36,56.799999,100,68.0
20160809031500,517.0,545.200012,51.555557,36,56.799999,100,67.900002
20160809033000,517.0,545.200012,51.555557,36,56.799999,100,68.0
20160809034500,517.0,545.200012,51.555557,36,56.799999,100,67.900002
20160809040000,517.0,545.200012,51.555557,36,56.799999,100,67.300003
20160809041500,517.0,545.200012,51.555557,36,57.5,100,67.0
20160809043000,517.0,538.150024,50.888891,36,57.5,100,66.900002
20160809044500,517.0,545.200012,51.555557,36,57.5,100,66.900002
20160809050000,517.0,545.200012,51.555557,36,57.5,100,67.400002
20160809051500,517.0,545.200012,51.555557,36,59.099998,100,67.599998
20160809053000,517.0,545.200012,51.555557,36,59.099998,100,67.800003
20160809054500,517.0,545.200012,51.555557,36,59.099998,100,68.0
20160809060000,517.0,545.200012,51.555557,36,58.400002,100,68.099998
20160809061500,517.0,545.200012,51.555557,36,58.400002,100,68.099998
20160809063000,517.0,545.200012,51.555557,36,59.599998,100,67.300003
20160809064500,517.0,545.200012,51.555557,36,69.400002,100,66.900002
20160809070000,517.0,545.200012,51.555557,36,88.300003,100,66.800003
20160809071500,517.0,545.200012,51.555557,36,88.300003,100,67.400002
20160809073000,517.0,538.150024,50.888891,36,88.300003,100,68.0
20160809074500,517.0,538.150024,50.888891,36,57.200001,0,68.199997
20160809080000,517.0,526.400024,49.77778,36,57.200001,0,68.699997
20160809081500,517.0,526.400024,49.77778,36,57.200001,0,68.800003
20160809083000,517.0,519.349976,49.111109,36,57.200001,0,69.199997
20160809084500,517.0,519.349976,49.111109,36,57.200001,0,69.5
20160809090000,517.0,519.349976,49.111109,36,57.200001,0,69.900002
20160809091500,517.0,512.299988,48.444443,36,57.200001,0,69.900002
20160809093000,517.0,512.299988,48.444443,36,57.200001,0,69.800003
20160809094500,517.0,533.450012,50.444446,36,57.200001,0,69.800003
20160809100000,517.0,533.450012,50.444446,36,57.200001,0,70.300003
20160809101500,517.0,533.450012,50.444446,36,57.200001,0,70.800003
20160809103000,517.0,533.450012,50.444446,36,57.200001,0,71.0
20160809104500,517.0,552.25,52.222222,37,56.400002,0,71.199997
20160809110000,517.0,545.200012,51.555557,37,57.200001,0,71.599998
20160809111500,517.0,552.25,52.222222,37,57.200001,0,71.599998
20160809113000,517.0,542.849976,51.333331,37,57.200001,0,71.800003
20160809114500,517.0,542.849976,51.333331,37,57.200001,0,71.900002
20160809120000,517.0,549.900024,52.000002,37,57.200001,0,72.099998
20160809121500,517.0,559.299988,52.888888,38,57.200001,0,72.300003
20160809123000,517.0,559.299988,52.888888,38,57.200001,0,72.099998
20160809124500,517.0,578.099976,54.666664,38,57.200001,0,72.0
20160809130000,517.0,578.099976,54.666664,38,57.200001,0,72.099998
20160809131500,517.0,587.5,55.555556,38,57.200001,0,71.900002
20160809133000,517.0,587.5,55.555556,38,57.200001,0,71.900002
20160809134500,517.0,587.5,55.555556,38,57.200001,0,72.199997
20160809140000,517.0,587.5,55.555556,38,57.200001,0,71.900002
20160809141500,517.0,587.5,55.555556,38,57.200001,0,71.800003
20160809143000,517.0,559.299988,52.888888,37,57.200001,0,71.900002
20160809144500,517.0,559.299988,52.888888,37,57.200001,0,71.599998
20160809150000,517.0,545.200012,51.555557,37,57.200001,0,71.5
20160809151500,517.0,578.099976,54.666664,38,57.200001,0,71.900002
20160809153000,517.0,549.900024,52.000002,37,57.200001,0,71.300003
20160809154500,517.0,549.900024,52.000002,37,57.200001,0,71.400002
20160809160000,517.0,611.0,57.777778,39,57.200001,0,71.800003
20160809161500,517.0,611.0,57.777778,39,57.200001,0,71.800003
20160809163000,517.0,611.0,57.777778,39,57.200001,0,72.099998
20160809164500,517.0,712.049988,67.333332,42,57.200001,0,72.099998
20160809170000,517.0,667.400024,63.111113,41,57.200001,0,71.599998
20160809171500,517.0,660.349976,62.444442,41,57.200001,0,71.800003
20160809173000,517.0,625.099976,59.111109,39,57.200001,0,71.699997
20160809174500,517.0,580.450012,54.88889,37,57.200001,0,71.599998
20160809180000,517.0,554.599976,52.444442,37,57.200001,0,71.5
20160809181500,517.0,542.849976,51.333331,36,57.200001,0,71.400002
20160809183000,517.0,542.849976,51.333331,36,57.200001,0,71.199997
20160809184500,517.0,542.849976,51.333331,36,57.200001,0,71.199997
20160809190000,517.0,542.849976,51.333331,36,57.200001,0,71.0
20160809191500,517.0,542.849976,51.333331,36,57.200001,0,70.599998
20160809193000,517.0,542.849976,51.333331,36,57.200001,0,70.5
20160809194500,517.0,542.849976,51.333331,36,57.200001,0,70.300003
20160809200000,517.0,542.849976,51.333331,36,57.200001,0,70.0
20160809201500,517.0,535.799988,50.666666,36,57.200001,0,69.800003
20160809203000,517.0,542.849976,51.333331,36,57.200001,0,69.5
20160809204500,517.0,542.849976,51.333331,36,57.200001,0,69.199997
20160809210000,517.0,542.849976,51.333331,36,57.200001,0,69.199997
20160809211500,517.0,542.849976,51.333331,36,57.200001,0,69.099998
20160809213000,517.0,542.849976,51.333331,36,56.400002,0,69.099998
20160809214500,517.0,542.849976,51.333331,36,56.400002,0,68.900002
20160809220000,517.0,542.849976,51.333331,36,56.400002,0,68.699997
20160809221500,517.0,542.849976,51.333331,36,56.400002,0,68.599998
20160809223000,517.0,542.849976,51.333331,36,56.400002,0,68.400002
20160809224500,517.0,542.849976,51.333331,36,57.200001,0,68.400002
20160809230000,517.0,542.849976,51.333331,36,57.200001,0,68.300003
20160809231500,517.0,542.849976,51.333331,36,57.200001,0,68.300003
20160809233000,517.0,542.849976,51.333331,36,57.200001,0,68.199997
20160809234500,517.0,549.900024,52.000002,36,57.200001,0,68.099998
20160810000000,517.0,549.900024,52.000002,36,57.200001,0,67.900002
20160810001500,517.0,549.900024,52.000002,36,56.400002,100,67.699997
20160810003000,517.0,549.900024,52.000002,36,56.400002,100,67.599998
20160810004500,517.0,542.849976,51.333331,36,57.099998,100,67.599998
20160810010000,517.0,552.25,52.222222,36,57.099998,100,67.400002
20160810011500,517.0,521.700012,49.333334,36,57.099998,100,67.900002
20160810013000,517.0,528.75,50.0,36,56.400002,100,67.599998
20160810014500,517.0,528.75,50.0,36,56.400002,100,67.400002
20160810020000,517.0,528.75,50.0,36,57.200001,100,67.400002
20160810021500,517.0,528.75,50.0,36,57.200001,100,67.300003
20160810023000,517.0,528.75,50.0,36,57.200001,100,67.400002
20160810024500,517.0,528.75,50.0,36,57.200001,100,67.400002
20160810030000,517.0,528.75,50.0,36,57.200001,100,67.699997
20160810031500,517.0,528.75,50.0,36,57.200001,100,67.900002
20160810033000,517.0,528.75,50.0,36,57.200001,100,67.900002
20160810034500,517.0,528.75,50.0,36,57.200001,100,68.0
20160810040000,517.0,521.700012,49.333334,36,57.200001,100,67.900002
20160810041500,517.0,521.700012,49.333334,36,57.200001,100,67.900002
20160810054500,517.0,521.700012,49.333334,44,56.799999,100,67.300003
20160810060000,517.0,528.75,50.0,44,56.799999,100,67.0
20160810061500,517.0,521.700012,49.333334,44,57.599998,100,67.400002
20160810063000,517.0,521.700012,49.333334,44,57.599998,100,67.5
20160810064500,517.0,528.75,50.0,44,57.599998,100,67.800003
20160810070000,517.0,528.75,50.0,44,57.599998,100,68.0
20160810071500,517.0,528.75,50.0,44,57.599998,100,68.300003
20160810073000,517.0,528.75,50.0,44,56.799999,0,68.400002
20160810074500,517.0,528.75,50.0,44,56.799999,0,68.599998
20160810080000,517.0,528.75,50.0,44,56.799999,0,69.199997
20160810081500,517.0,521.700012,49.333334,44,56.799999,0,69.300003
20160810083000,517.0,514.650024,48.666669,44,57.5,0,69.5
20160810084500,517.0,521.700012,49.333334,44,57.5,0,69.699997
20160810090000,517.0,521.700012,49.333334,44,57.5,0,69.900002
20160810091500,517.0,521.700012,49.333334,44,57.5,0,69.800003
20160810093000,517.0,521.700012,49.333334,44,57.5,0,69.800003
20160810094500,517.0,521.700012,49.333334,44,57.5,0,70.199997
20160810100000,517.0,512.299988,48.444443,44,57.5,0,70.300003
20160810101500,517.0,505.25,47.777778,44,57.5,0,70.199997
20160810103000,517.0,514.650024,48.666669,44,57.5,0,70.5
20160810104500,517.0,566.349976,53.555553,45,56.0,0,70.800003
20160810110000,517.0,639.200012,60.444446,48,56.0,0,71.599998
20160810111500,517.0,538.150024,50.888891,45,57.0,0,70.199997
20160810113000,517.0,552.25,52.222222,45,57.0,0,69.900002
20160810114500,517.0,542.849976,51.333331,45,57.0,0,70.099998
20160810120000,517.0,542.849976,51.333331,45,57.0,0,69.800003
20160810121500,517.0,542.849976,51.333331,45,57.0,0,69.900002
20160810123000,517.0,542.849976,51.333331,45,57.0,0,70.099998
20160810124500,517.0,542.849976,51.333331,44,57.0,0,70.300003
20160810130000,517.0,549.900024,52.000002,44,57.0,0,70.199997
20160810131500,517.0,549.900024,52.000002,44,57.0,0,70.099998
20160810133000,517.0,549.900024,52.000002,44,56.400002,0,69.900002
20160810134500,517.0,549.900024,52.000002,44,56.400002,0,69.599998
20160810140000,517.0,549.900024,52.000002,45,56.400002,0,69.599998
20160810141500,517.0,542.849976,51.333331,44,56.400002,0,69.400002
20160810143000,517.0,566.349976,53.555553,44,56.400002,0,69.5
20160810144500,517.0,538.150024,50.888891,43,56.400002,0,68.900002
20160810150000,517.0,538.150024,50.888891,43,56.400002,0,68.5
20160810151500,517.0,538.150024,50.888891,43,56.400002,0,68.5
20160810153000,517.0,538.150024,50.888891,43,56.400002,0,68.400002
20160810154500,517.0,538.150024,50.888891,43,56.400002,0,68.300003
20160810160000,517.0,538.150024,50.888891,43,56.400002,0,68.199997
20160810161500,517.0,538.150024,50.888891,43,56.400002,0,67.900002
20160810163000,517.0,554.599976,52.444442,43,56.400002,0,68.0
20160810164500,517.0,538.150024,50.888891,43,56.400002,0,68.099998
20160810170000,517.0,549.900024,52.000002,43,56.400002,100,67.599998
20160810171500,517.0,549.900024,52.000002,43,56.400002,100,67.5
20160810173000,517.0,549.900024,52.000002,43,56.400002,100,67.400002
20160810174500,517.0,549.900024,52.000002,43,56.400002,100,67.199997
20160810180000,517.0,549.900024,52.000002,43,56.400002,100,67.199997
20160810181500,517.0,542.849976,51.333331,43,57.900002,100,67.400002
20160810183000,517.0,542.849976,51.333331,43,57.900002,100,67.699997
20160810184500,517.0,549.900024,52.000002,43,57.900002,100,67.699997
20160810190000,517.0,549.900024,52.000002,43,57.900002,100,67.900002
20160810191500,517.0,549.900024,52.000002,43,57.900002,100,68.099998
20160810193000,517.0,549.900024,52.000002,43,57.900002,100,68.099998
20160810194500,517.0,549.900024,52.000002,43,57.900002,100,68.099998
20160810200000,517.0,542.849976,51.333331,43,57.900002,100,67.699997
20160810201500,517.0,552.25,52.222222,43,57.200001,100,67.400002
20160810203000,517.0,552.25,52.222222,43,57.200001,100,67.099998
20160810204500,517.0,552.25,52.222222,43,58.5,100,66.900002
20160810210000,517.0,552.25,52.222222,43,61.5,100,67.0
20160810211500,517.0,552.25,52.222222,43,65.300003,100,67.300003
20160810213000,517.0,545.200012,51.555557,43,65.300003,100,67.900002
20160810214500,517.0,545.200012,51.555557,43,64.400002,100,68.099998
20160810220000,517.0,545.200012,51.555557,43,66.300003,100,68.199997
20160810221500,517.0,552.25,52.222222,43,56.799999,0,68.099998
20160810223000,517.0,552.25,52.222222,43,56.799999,0,67.900002
20160810224500,517.0,552.25,52.222222,43,56.799999,0,67.900002
20160810230000,517.0,552.25,52.222222,43,56.799999,0,67.800003
20160810231500,517.0,552.25,52.222222,43,56.799999,100,67.699997
20160810233000,517.0,552.25,52.222222,43,56.799999,100,67.699997
20160810234500,517.0,552.25,52.222222,43,56.799999,100,67.699997
20160811000000,517.0,552.25,52.222222,43,56.799999,100,67.699997
20160811001500,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811003000,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811004500,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811010000,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811011500,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811013000,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811014500,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811020000,517.0,552.25,52.222222,43,56.799999,100,67.5
20160811021500,517.0,552.25,52.222222,43,56.799999,100,67.599998
20160811023000,517.0,552.25,52.222222,43,57.5,100,67.599998
20160811024500,517.0,552.25,52.222222,43,57.5,100,67.599998
20160811030000,517.0,559.299988,52.888888,43,57.5,100,67.599998
20160811031500,517.0,549.900024,52.000002,43,57.5,100,67.599998
20160811033000,517.0,535.799988,50.666666,43,57.5,100,67.599998
20160811034500,517.0,535.799988,50.666666,43,57.5,100,67.5
20160811040000,517.0,542.849976,51.333331,43,57.5,100,67.599998
20160811041500,517.0,542.849976,51.333331,43,57.5,100,67.5
20160811043000,517.0,542.849976,51.333331,43,57.5,100,67.599998
20160811044500,517.0,535.799988,50.666666,43,57.5,100,67.599998
20160811050000,517.0,535.799988,50.666666,43,57.5,100,67.599998
20160811051500,517.0,535.799988,50.666666,43,57.5,100,67.699997
20160811053000,517.0,542.849976,51.333331,43,57.5,100,67.599998
20160811054500,517.0,542.849976,51.333331,43,57.5,100,67.699997
20160811060000,517.0,542.849976,51.333331,43,57.5,100,67.699997
20160811061500,517.0,542.849976,51.333331,43,57.5,100,68.0
20160811063000,517.0,542.849976,51.333331,43,57.5,100,67.900002
20160811064500,517.0,542.849976,51.333331,43,57.5,100,68.0
20160811070000,517.0,535.799988,50.666666,43,57.5,100,68.199997
20160811071500,517.0,535.799988,50.666666,43,56.799999,0,68.099998
20160811073000,517.0,535.799988,50.666666,43,56.799999,100,67.699997
20160811074500,517.0,535.799988,50.666666,43,56.799999,100,68.099998
20160811080000,517.0,535.799988,50.666666,43,56.799999,0,68.400002
20160811081500,517.0,526.400024,49.77778,43,56.799999,0,68.400002
20160811083000,517.0,514.650024,48.666669,43,56.799999,0,68.400002
20160811084500,517.0,514.650024,48.666669,43,56.799999,0,68.300003
20160811090000,517.0,505.25,47.777778,43,56.799999,0,68.599998
20160811091500,517.0,505.25,47.777778,43,56.799999,0,68.599998
20160811093000,517.0,505.25,47.777778,43,56.799999,0,68.699997
20160811094500,517.0,568.700012,53.777779,45,56.0,0,69.699997
20160811100000,517.0,568.700012,53.777779,45,56.0,0,69.199997
20160811101500,517.0,549.900024,52.000002,45,56.700001,0,69.300003
20160811103000,517.0,549.900024,52.000002,45,56.700001,0,69.300003
20160811104500,517.0,549.900024,52.000002,45,56.700001,0,69.199997
20160811110000,517.0,549.900024,52.000002,45,56.700001,0,69.199997
20160811111500,517.0,549.900024,52.000002,45,56.700001,0,69.300003
20160811113000,517.0,549.900024,52.000002,45,56.700001,0,69.199997
20160811114500,517.0,549.900024,52.000002,45,56.0,0,69.099998
20160811120000,517.0,549.900024,52.000002,45,56.0,0,68.900002
20160811121500,517.0,549.900024,52.000002,45,56.700001,0,68.599998
20160811123000,517.0,549.900024,52.000002,45,56.700001,0,68.599998
20160811124500,517.0,542.849976,51.333331,45,56.700001,0,68.400002
20160811130000,517.0,542.849976,51.333331,45,56.700001,0,68.400002
20160811131500,517.0,542.849976,51.333331,45,56.700001,0,68.699997
20160811133000,517.0,552.25,52.222222,45,56.700001,0,68.800003
20160811134500,517.0,542.849976,51.333331,45,56.700001,0,69.0
20160811140000,517.0,542.849976,51.333331,44,56.700001,0,68.900002
20160811141500,517.0,549.900024,52.000002,44,56.700001,0,68.300003
20160811143000,517.0,549.900024,52.000002,44,56.700001,0,68.099998
20160811144500,517.0,549.900024,52.000002,44,56.700001,0,68.199997
20160811150000,517.0,538.150024,50.888891,44,56.700001,0,67.800003
20160811151500,517.0,538.150024,50.888891,44,56.700001,100,67.599998
20160811153000,517.0,538.150024,50.888891,44,56.700001,100,67.699997
20160811154500,517.0,538.150024,50.888891,44,56.700001,100,68.0
20160811160000,517.0,552.25,52.222222,44,56.700001,100,68.099998
20160811161500,517.0,552.25,52.222222,44,56.700001,100,68.199997
20160811163000,517.0,552.25,52.222222,44,56.700001,0,68.599998
20160811164500,517.0,552.25,52.222222,44,56.700001,0,68.199997
20160811170000,517.0,552.25,52.222222,44,56.700001,0,68.199997
20160811171500,517.0,552.25,52.222222,44,56.700001,0,68.599998
20160811173000,517.0,552.25,52.222222,44,56.700001,0,68.800003
20160811174500,517.0,545.200012,51.555557,44,56.700001,0,68.800003
20160811180000,517.0,545.200012,51.555557,44,56.700001,0,68.699997
20160811181500,517.0,545.200012,51.555557,44,56.700001,0,68.699997
20160811183000,517.0,545.200012,51.555557,44,56.700001,0,68.5
20160811184500,517.0,545.200012,51.555557,44,56.700001,0,68.099998
20160811190000,517.0,552.25,52.222222,44,56.700001,0,67.800003
20160811191500,517.0,545.200012,51.555557,44,56.700001,0,67.800003
20160811193000,517.0,545.200012,51.555557,44,56.700001,0,67.900002
20160811194500,517.0,545.200012,51.555557,44,56.700001,0,67.900002
20160811200000,517.0,545.200012,51.555557,44,56.700001,0,67.900002
20160811201500,517.0,545.200012,51.555557,44,56.700001,0,67.800003
20160811203000,517.0,552.25,52.222222,44,56.700001,0,67.800003
20160811204500,517.0,545.200012,51.555557,44,56.700001,100,67.699997
20160811210000,517.0,554.599976,52.444442,44,56.700001,100,67.699997
20160811211500,517.0,554.599976,52.444442,44,56.700001,100,67.599998
20160811213000,517.0,554.599976,52.444442,44,56.700001,100,67.699997
20160811214500,517.0,545.200012,51.555557,44,56.700001,100,67.699997
20160811220000,517.0,545.200012,51.555557,44,56.700001,100,67.800003
20160811221500,517.0,552.25,52.222222,44,56.700001,100,67.699997
20160811223000,517.0,552.25,52.222222,44,56.700001,100,67.699997
20160811224500,517.0,552.25,52.222222,44,56.700001,100,67.599998
20160811230000,517.0,552.25,52.222222,44,56.700001,100,67.699997
20160811231500,517.0,552.25,52.222222,44,56.700001,100,67.699997
20160811233000,517.0,545.200012,51.555557,44,56.700001,100,67.599998
20160811234500,517.0,554.599976,52.444442,44,56.700001,100,67.699997
20160812000000,517.0,554.599976,52.444442,44,56.700001,100,67.699997
20160812001500,517.0,554.599976,52.444442,44,56.700001,100,67.599998
20160812003000,517.0,554.599976,52.444442,44,56.700001,100,67.599998
20160812004500,517.0,554.599976,52.444442,44,56.700001,100,67.699997
20160812010000,517.0,554.599976,52.444442,44,56.700001,100,67.699997
20160812011500,517.0,545.200012,51.555557,44,56.700001,100,67.800003
20160812013000,517.0,552.25,52.222222,44,56.700001,100,67.599998
20160812014500,517.0,552.25,52.222222,44,56.700001,100,67.699997
20160812020000,517.0,552.25,52.222222,44,57.5,100,67.800003
20160812021500,517.0,552.25,52.222222,44,57.5,100,67.900002
20160812023000,517.0,552.25,52.222222,44,57.5,100,67.900002
20160812024500,517.0,552.25,52.222222,44,57.5,100,68.0
20160812030000,517.0,552.25,52.222222,44,57.5,100,68.0
20160812031500,517.0,545.200012,51.555557,44,57.5,100,68.099998
20160812033000,517.0,545.200012,51.555557,44,57.5,100,67.800003
20160812034500,517.0,554.599976,52.444442,44,57.5,100,67.400002
20160812040000,517.0,554.599976,52.444442,44,57.5,100,67.199997
20160812041500,517.0,554.599976,52.444442,44,57.5,100,67.0
20160812043000,517.0,545.200012,51.555557,44,57.5,100,66.900002
20160812044500,517.0,545.200012,51.555557,44,59.5,100,67.199997
20160812050000,517.0,545.200012,51.555557,44,59.5,100,67.599998
20160812051500,517.0,554.599976,52.444442,44,60.299999,100,67.699997
20160812053000,517.0,554.599976,52.444442,44,59.599998,100,67.800003
20160812054500,517.0,545.200012,51.555557,44,59.599998,100,67.900002
20160812060000,517.0,552.25,52.222222,44,59.599998,100,68.0
20160812061500,517.0,552.25,52.222222,44,56.799999,0,68.199997
20160812063000,517.0,552.25,52.222222,44,56.799999,100,67.400002
20160812064500,517.0,552.25,52.222222,44,56.799999,100,67.199997
20160812070000,517.0,552.25,52.222222,44,56.799999,100,67.199997
20160812071500,517.0,528.75,50.0,44,57.900002,100,67.099998
20160812073000,517.0,549.900024,52.000002,44,57.900002,100,67.099998
20160812074500,517.0,549.900024,52.000002,44,57.200001,100,67.900002
20160812080000,517.0,549.900024,52.000002,44,57.200001,0,68.300003
20160812081500,517.0,549.900024,52.000002,44,57.200001,0,68.199997
20160812083000,517.0,526.400024,49.77778,44,56.599998,0,68.199997
20160812084500,517.0,533.450012,50.444446,44,56.599998,0,67.900002
20160812090000,517.0,526.400024,49.77778,44,56.599998,100,67.599998
20160812091500,517.0,545.200012,51.555557,44,56.599998,100,67.900002
20160812093000,517.0,526.400024,49.77778,44,58.400002,100,67.699997
20160812094500,517.0,526.400024,49.77778,44,56.0,100,67.300003
20160812100000,517.0,538.150024,50.888891,44,56.700001,100,67.400002
20160812101500,517.0,538.150024,50.888891,44,56.700001,100,67.300003
20160812103000,517.0,545.200012,51.555557,44,57.5,100,67.400002
20160812104500,517.0,545.200012,51.555557,44,57.5,100,67.699997
20160812110000,517.0,538.150024,50.888891,44,57.5,100,67.599998
20160812111500,517.0,545.200012,51.555557,44,57.5,100,67.800003
20160812113000,517.0,538.150024,50.888891,44,57.5,100,67.900002
20160812114500,517.0,538.150024,50.888891,44,57.5,100,68.0
20160812120000,517.0,545.200012,51.555557,44,57.5,100,67.900002
20160812121500,517.0,545.200012,51.555557,44,57.5,100,68.199997
20160812123000,517.0,545.200012,51.555557,44,57.5,0,68.300003
20160812124500,517.0,545.200012,51.555557,44,56.799999,0,67.800003
20160812130000,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160812131500,517.0,545.200012,51.555557,44,56.799999,100,67.099998
20160812133000,517.0,545.200012,51.555557,44,57.5,100,66.800003
20160812134500,517.0,545.200012,51.555557,44,57.5,100,66.900002
20160812140000,517.0,545.200012,51.555557,44,57.5,100,67.300003
20160812141500,517.0,552.25,52.222222,44,57.5,100,67.900002
20160812143000,517.0,552.25,52.222222,44,57.5,0,68.300003
20160812144500,517.0,552.25,52.222222,44,56.700001,0,68.400002
20160812150000,517.0,545.200012,51.555557,43,56.700001,0,68.400002
20160812151500,517.0,545.200012,51.555557,43,56.700001,0,68.5
20160812153000,517.0,545.200012,51.555557,43,56.700001,100,67.699997
20160812154500,517.0,545.200012,51.555557,43,56.700001,100,67.599998
20160812160000,517.0,538.150024,50.888891,43,56.700001,100,67.199997
20160812161500,517.0,545.200012,51.555557,43,56.700001,100,67.199997
