PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160812163000,517.0,538.150024,50.888891,43,57.900002,100,67.199997
20160812164500,517.0,538.150024,50.888891,43,57.900002,100,67.5
20160812170000,517.0,538.150024,50.888891,43,57.900002,100,67.699997
20160812171500,517.0,538.150024,50.888891,43,57.900002,100,67.900002
20160812173000,517.0,538.150024,50.888891,43,57.099998,100,68.099998
20160812174500,517.0,538.150024,50.888891,43,57.099998,100,68.099998
20160812180000,517.0,528.75,50.0,43,57.099998,0,68.300003
20160812181500,517.0,535.799988,50.666666,43,56.400002,0,68.400002
20160812183000,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160812184500,517.0,535.799988,50.666666,43,56.400002,0,68.199997
20160812190000,517.0,545.200012,51.555557,43,56.400002,0,68.300003
20160812191500,517.0,538.150024,50.888891,43,57.099998,0,68.400002
20160812193000,517.0,538.150024,50.888891,43,56.299999,100,67.599998
20160812194500,517.0,538.150024,50.888891,43,56.299999,100,67.0
20160812200000,517.0,538.150024,50.888891,43,57.700001,100,66.900002
20160812201500,517.0,538.150024,50.888891,43,57.700001,100,66.5
20160812203000,517.0,538.150024,50.888891,43,57.700001,100,66.699997
20160812204500,517.0,538.150024,50.888891,43,59.5,100,67.0
20160812210000,517.0,538.150024,50.888891,43,61.200001,100,67.300003
20160812211500,517.0,545.200012,51.555557,43,61.900002,100,67.5
20160812213000,517.0,538.150024,50.888891,43,61.900002,100,67.800003
20160812214500,517.0,538.150024,50.888891,43,61.900002,100,67.900002
20160812220000,517.0,538.150024,50.888891,43,61.900002,100,68.0
20160812221500,517.0,538.150024,50.888891,43,61.200001,100,68.199997
20160812223000,517.0,538.150024,50.888891,43,61.200001,100,68.199997
20160812224500,517.0,538.150024,50.888891,43,64.800003,100,67.300003
20160812230000,517.0,538.150024,50.888891,43,89.300003,100,66.699997
20160812231500,517.0,538.150024,50.888891,43,99.300003,100,66.599998
20160812233000,517.0,528.75,50.0,43,95.099998,100,66.699997
20160812234500,517.0,535.799988,50.666666,43,92.400002,100,67.0
20160813000000,517.0,528.75,50.0,43,105.300003,100,67.5
20160813001500,517.0,528.75,50.0,43,90.5,100,67.900002
20160813003000,517.0,528.75,50.0,43,97.199997,100,68.199997
20160813004500,517.0,528.75,50.0,43,58.799999,0,68.300003
20160813010000,517.0,528.75,50.0,43,56.799999,0,68.199997
20160813011500,517.0,498.200012,47.111112,43,56.799999,100,67.699997
20160813013000,517.0,514.650024,48.666669,43,56.799999,100,66.800003
20160813014500,517.0,514.650024,48.666669,43,57.900002,100,66.400002
20160813020000,517.0,507.600006,48.000001,43,57.900002,100,66.599998
20160813021500,517.0,521.700012,49.333334,43,57.900002,100,67.099998
20160813023000,517.0,514.650024,48.666669,43,58.700001,100,67.400002
20160813024500,517.0,514.650024,48.666669,43,58.700001,100,67.599998
20160813030000,517.0,514.650024,48.666669,43,58.700001,100,67.800003
20160813031500,517.0,514.650024,48.666669,43,58.700001,100,67.900002
20160813033000,517.0,514.650024,48.666669,43,58.700001,100,67.900002
20160813034500,517.0,514.650024,48.666669,43,58.700001,100,67.900002
20160813040000,517.0,514.650024,48.666669,43,58.700001,100,67.900002
20160813041500,517.0,514.650024,48.666669,43,58.700001,100,67.900002
20160813043000,517.0,514.650024,48.666669,43,58.700001,100,68.0
20160813044500,517.0,526.400024,49.77778,43,58.700001,100,68.0
20160813050000,517.0,519.349976,49.111109,43,58.700001,100,68.0
20160813051500,517.0,519.349976,49.111109,43,58.700001,100,68.0
20160813053000,517.0,519.349976,49.111109,43,58.700001,100,68.0
20160813054500,517.0,526.400024,49.77778,43,58.700001,100,68.0
20160813060000,517.0,526.400024,49.77778,43,58.700001,100,68.099998
20160813061500,517.0,519.349976,49.111109,43,59.900002,100,67.199997
20160813063000,517.0,512.299988,48.444443,43,74.900002,100,66.800003
20160813064500,517.0,519.349976,49.111109,43,110.099998,100,66.900002
20160813070000,517.0,512.299988,48.444443,43,105.199997,100,67.099998
20160813071500,517.0,505.25,47.777778,43,94.5,100,67.300003
20160813073000,517.0,505.25,47.777778,43,97.199997,100,67.5
20160813074500,517.0,505.25,47.777778,43,91.099998,100,67.699997
20160813080000,517.0,505.25,47.777778,43,89.900002,100,67.900002
20160813081500,517.0,505.25,47.777778,43,111.0,100,68.099998
20160813083000,517.0,514.650024,48.666669,43,58.0,0,68.199997
20160813084500,517.0,505.25,47.777778,43,57.099998,0,68.099998
20160813090000,517.0,505.25,47.777778,43,57.099998,0,68.199997
20160813091500,517.0,505.25,47.777778,43,57.099998,0,68.099998
20160813093000,517.0,505.25,47.777778,43,57.099998,0,68.199997
20160813094500,517.0,505.25,47.777778,43,57.099998,0,68.0
20160813100000,517.0,512.299988,48.444443,43,56.400002,0,68.0
20160813101500,517.0,512.299988,48.444443,43,56.400002,0,67.900002
20160813103000,517.0,512.299988,48.444443,43,57.5,0,68.099998
20160813104500,517.0,512.299988,48.444443,43,56.900002,0,68.0
20160813110000,517.0,512.299988,48.444443,43,56.900002,0,67.900002
20160813111500,517.0,512.299988,48.444443,43,56.900002,0,68.099998
20160813113000,517.0,512.299988,48.444443,43,57.5,0,68.099998
20160813114500,517.0,512.299988,48.444443,43,56.700001,0,68.099998
20160813120000,517.0,512.299988,48.444443,43,57.400002,0,68.099998
20160813121500,517.0,512.299988,48.444443,43,56.799999,0,68.300003
20160813123000,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160813124500,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160813130000,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160813131500,517.0,512.299988,48.444443,43,56.799999,0,68.0
20160813133000,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160813134500,517.0,512.299988,48.444443,43,56.799999,0,67.900002
20160813140000,517.0,512.299988,48.444443,43,56.799999,0,68.199997
20160813141500,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160813143000,517.0,512.299988,48.444443,43,56.799999,0,68.0
20160813144500,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160813150000,517.0,512.299988,48.444443,43,56.799999,0,68.0
20160813151500,517.0,519.349976,49.111109,43,56.799999,0,67.900002
20160813153000,517.0,519.349976,49.111109,43,57.5,0,68.099998
20160813154500,517.0,519.349976,49.111109,43,57.5,0,68.0
20160813160000,517.0,519.349976,49.111109,43,56.5,0,67.900002
20160813161500,517.0,519.349976,49.111109,43,56.5,0,68.0
20160813163000,517.0,519.349976,49.111109,43,56.5,0,68.099998
20160813164500,517.0,512.299988,48.444443,43,56.5,0,68.0
20160813170000,517.0,512.299988,48.444443,43,56.5,0,68.0
20160813171500,517.0,519.349976,49.111109,43,56.5,0,68.099998
20160813173000,517.0,512.299988,48.444443,43,57.099998,0,67.900002
20160813174500,517.0,512.299988,48.444443,43,57.099998,100,67.699997
20160813180000,517.0,512.299988,48.444443,43,56.400002,100,67.699997
20160813181500,517.0,512.299988,48.444443,43,56.400002,100,67.599998
20160813183000,517.0,521.700012,49.333334,43,56.400002,100,67.599998
20160813184500,517.0,514.650024,48.666669,43,57.099998,100,67.599998
20160813190000,517.0,514.650024,48.666669,43,57.099998,100,67.699997
20160813191500,517.0,514.650024,48.666669,43,57.099998,100,67.5
20160813193000,517.0,514.650024,48.666669,43,57.099998,100,67.400002
20160813194500,517.0,514.650024,48.666669,43,57.099998,100,67.400002
20160813200000,517.0,514.650024,48.666669,43,57.099998,100,67.400002
20160813201500,517.0,514.650024,48.666669,43,58.0,100,67.400002
20160813203000,517.0,514.650024,48.666669,43,57.099998,100,67.400002
20160813204500,517.0,526.400024,49.77778,43,57.099998,100,67.300003
20160813210000,517.0,526.400024,49.77778,43,57.099998,100,67.5
20160813211500,517.0,526.400024,49.77778,43,57.900002,100,67.400002
20160813213000,517.0,526.400024,49.77778,43,57.900002,100,67.5
20160813214500,517.0,526.400024,49.77778,43,57.900002,100,67.5
20160813220000,517.0,514.650024,48.666669,43,57.900002,100,67.599998
20160813221500,517.0,521.700012,49.333334,43,57.900002,100,67.599998
20160813223000,517.0,521.700012,49.333334,43,57.900002,100,67.599998
20160813224500,517.0,521.700012,49.333334,43,59.900002,100,67.699997
20160813230000,517.0,521.700012,49.333334,43,60.700001,100,67.699997
20160813231500,517.0,521.700012,49.333334,43,60.700001,100,67.699997
20160813233000,517.0,514.650024,48.666669,43,60.700001,100,67.800003
20160813234500,517.0,514.650024,48.666669,43,60.0,100,67.800003
20160814000000,517.0,514.650024,48.666669,43,60.0,100,67.900002
20160814001500,517.0,514.650024,48.666669,43,60.0,100,67.800003
20160814003000,517.0,514.650024,48.666669,43,60.0,100,67.800003
20160814004500,517.0,514.650024,48.666669,43,60.799999,100,67.800003
20160814010000,517.0,521.700012,49.333334,43,60.799999,100,67.699997
20160814011500,517.0,514.650024,48.666669,43,60.0,100,67.800003
20160814013000,517.0,526.400024,49.77778,43,60.0,100,67.800003
20160814014500,517.0,519.349976,49.111109,43,60.0,100,67.800003
20160814020000,517.0,519.349976,49.111109,43,60.0,100,67.800003
20160814021500,517.0,519.349976,49.111109,43,60.0,100,67.800003
20160814023000,517.0,519.349976,49.111109,43,60.0,100,67.900002
20160814024500,517.0,519.349976,49.111109,43,60.0,100,67.800003
20160814030000,517.0,519.349976,49.111109,43,60.0,100,67.800003
20160814031500,517.0,519.349976,49.111109,43,60.0,100,67.800003
20160814033000,517.0,519.349976,49.111109,43,60.0,100,67.800003
20160814034500,517.0,519.349976,49.111109,43,60.0,100,67.900002
20160814040000,517.0,526.400024,49.77778,43,60.0,100,67.800003
20160814041500,517.0,526.400024,49.77778,43,60.0,100,67.699997
20160814043000,517.0,526.400024,49.77778,43,60.0,100,67.599998
20160814044500,517.0,526.400024,49.77778,43,61.5,100,67.599998
20160814050000,517.0,526.400024,49.77778,43,63.200001,100,67.699997
20160814051500,517.0,526.400024,49.77778,43,62.400002,100,67.699997
20160814053000,517.0,526.400024,49.77778,43,62.400002,100,67.699997
20160814054500,517.0,526.400024,49.77778,43,63.599998,100,67.800003
20160814060000,517.0,526.400024,49.77778,43,64.800003,100,67.800003
20160814061500,517.0,526.400024,49.77778,43,63.599998,100,67.900002
20160814063000,517.0,526.400024,49.77778,43,64.800003,100,68.0
20160814064500,517.0,526.400024,49.77778,43,63.700001,100,68.099998
20160814070000,517.0,526.400024,49.77778,43,81.400002,100,67.0
20160814071500,517.0,519.349976,49.111109,43,106.800003,100,66.699997
20160814073000,517.0,519.349976,49.111109,43,92.400002,100,66.699997
20160814074500,517.0,512.299988,48.444443,43,90.5,100,66.800003
20160814080000,517.0,519.349976,49.111109,43,96.5,100,66.900002
20160814081500,517.0,519.349976,49.111109,43,104.300003,100,67.300003
20160814083000,517.0,512.299988,48.444443,43,91.699997,100,67.699997
20160814084500,517.0,505.25,47.777778,43,106.900002,100,68.0
20160814090000,517.0,519.349976,49.111109,43,60.0,0,68.300003
20160814091500,517.0,512.299988,48.444443,43,57.5,0,68.300003
20160814093000,517.0,512.299988,48.444443,43,56.799999,0,67.900002
20160814094500,517.0,519.349976,49.111109,43,56.799999,0,67.900002
20160814100000,517.0,519.349976,49.111109,43,56.799999,0,67.900002
20160814101500,517.0,519.349976,49.111109,43,56.799999,0,67.900002
20160814103000,517.0,519.349976,49.111109,43,56.799999,0,68.0
20160814104500,517.0,519.349976,49.111109,43,56.799999,0,68.099998
20160814110000,517.0,519.349976,49.111109,43,57.5,0,68.0
20160814111500,517.0,519.349976,49.111109,43,57.5,0,68.099998
20160814113000,517.0,519.349976,49.111109,43,57.5,0,68.199997
20160814114500,517.0,519.349976,49.111109,43,57.5,0,68.199997
20160814120000,517.0,519.349976,49.111109,43,56.799999,0,67.800003
20160814121500,517.0,519.349976,49.111109,43,56.799999,100,67.699997
20160814123000,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20160814124500,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20160814130000,517.0,512.299988,48.444443,43,56.799999,100,67.400002
20160814131500,517.0,512.299988,48.444443,43,56.799999,100,67.400002
20160814133000,517.0,512.299988,48.444443,43,57.5,100,67.900002
20160814134500,517.0,512.299988,48.444443,43,57.5,100,68.099998
20160814140000,517.0,512.299988,48.444443,43,57.5,0,68.400002
20160814141500,517.0,512.299988,48.444443,43,56.799999,0,68.599998
20160814143000,517.0,512.299988,48.444443,43,57.5,0,68.599998
20160814144500,517.0,512.299988,48.444443,43,56.799999,0,68.400002
20160814150000,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160814151500,517.0,519.349976,49.111109,43,56.799999,0,68.099998
20160814153000,517.0,505.25,47.777778,43,56.799999,0,68.099998
20160814154500,517.0,505.25,47.777778,43,56.799999,0,68.0
20160814160000,517.0,505.25,47.777778,43,56.799999,0,68.199997
20160814161500,517.0,512.299988,48.444443,43,56.799999,0,68.5
20160814163000,517.0,512.299988,48.444443,43,57.5,0,68.599998
20160814164500,517.0,512.299988,48.444443,43,57.5,0,68.400002
20160814170000,517.0,505.25,47.777778,43,57.5,0,68.400002
20160814171500,517.0,505.25,47.777778,43,57.5,0,68.599998
20160814173000,517.0,512.299988,48.444443,43,56.799999,0,68.300003
20160814174500,517.0,505.25,47.777778,43,56.799999,0,68.400002
20160814180000,517.0,505.25,47.777778,43,56.799999,0,68.699997
20160814181500,517.0,512.299988,48.444443,43,56.799999,0,68.400002
20160814183000,517.0,512.299988,48.444443,43,56.799999,0,68.199997
20160814184500,517.0,505.25,47.777778,43,56.799999,0,68.099998
20160814190000,517.0,505.25,47.777778,43,56.799999,0,67.900002
20160814191500,517.0,505.25,47.777778,43,56.799999,0,67.800003
20160814193000,517.0,505.25,47.777778,43,56.799999,0,67.800003
20160814194500,517.0,505.25,47.777778,43,56.799999,0,68.0
20160814200000,517.0,505.25,47.777778,43,56.799999,0,67.900002
20160814201500,517.0,505.25,47.777778,43,56.799999,0,67.900002
20160814203000,517.0,505.25,47.777778,43,56.799999,0,67.900002
20160814204500,517.0,505.25,47.777778,43,56.799999,0,67.900002
20160814210000,517.0,505.25,47.777778,43,56.799999,0,67.800003
20160814211500,517.0,505.25,47.777778,43,56.799999,100,67.699997
20160814213000,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160814214500,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160814220000,517.0,505.25,47.777778,43,56.799999,100,67.699997
20160814221500,517.0,505.25,47.777778,43,56.799999,100,67.599998
20160814223000,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20160814224500,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160814230000,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160814231500,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20160814233000,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20160814234500,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20160815000000,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20160815001500,517.0,512.299988,48.444443,43,56.799999,100,67.5
20160815003000,517.0,519.349976,49.111109,43,57.5,100,67.400002
20160815004500,517.0,519.349976,49.111109,43,57.5,100,67.400002
20160815010000,517.0,519.349976,49.111109,43,57.5,100,67.400002
20160815011500,517.0,512.299988,48.444443,43,57.5,100,67.400002
20160815013000,517.0,519.349976,49.111109,43,58.400002,100,67.5
20160815014500,517.0,519.349976,49.111109,43,57.5,100,67.400002
20160815020000,517.0,519.349976,49.111109,43,57.5,100,67.300003
20160815021500,517.0,512.299988,48.444443,43,59.099998,100,67.400002
20160815023000,517.0,512.299988,48.444443,43,59.099998,100,67.599998
20160815024500,517.0,519.349976,49.111109,43,60.400002,100,67.599998
20160815030000,517.0,512.299988,48.444443,43,60.400002,100,67.599998
20160815031500,517.0,512.299988,48.444443,43,60.400002,100,67.599998
20160815033000,517.0,512.299988,48.444443,43,61.5,100,67.599998
20160815034500,517.0,512.299988,48.444443,43,63.200001,100,67.699997
20160815040000,517.0,512.299988,48.444443,43,63.200001,100,67.800003
20160815041500,517.0,512.299988,48.444443,43,63.900002,100,67.900002
20160815043000,517.0,512.299988,48.444443,43,62.799999,100,67.900002
20160815044500,517.0,519.349976,49.111109,43,63.599998,100,68.0
20160815050000,517.0,519.349976,49.111109,43,62.599998,100,68.0
20160815051500,517.0,519.349976,49.111109,43,62.599998,100,68.0
20160815053000,517.0,519.349976,49.111109,43,63.400002,100,67.900002
20160815054500,517.0,519.349976,49.111109,43,63.400002,100,67.900002
20160815060000,517.0,519.349976,49.111109,43,63.400002,100,68.099998
20160815061500,517.0,519.349976,49.111109,43,63.400002,100,68.099998
20160815063000,517.0,519.349976,49.111109,43,63.400002,100,68.199997
20160815064500,517.0,519.349976,49.111109,43,63.400002,100,68.199997
20160815070000,517.0,507.600006,48.000001,43,63.400002,100,68.099998
20160815071500,517.0,507.600006,48.000001,43,72.400002,100,67.199997
20160815073000,517.0,507.600006,48.000001,43,109.599998,100,66.900002
20160815074500,517.0,507.600006,48.000001,43,103.400002,100,67.0
20160815080000,517.0,500.549988,47.333332,43,109.400002,100,67.099998
20160815081500,517.0,500.549988,47.333332,43,109.400002,100,67.599998
20160815083000,517.0,500.549988,47.333332,43,97.199997,100,67.900002
20160815084500,517.0,500.549988,47.333332,43,107.0,100,68.0
20160815090000,517.0,500.549988,47.333332,43,110.099998,100,68.099998
20160815091500,517.0,500.549988,47.333332,43,58.0,0,68.300003
20160815093000,517.0,500.549988,47.333332,43,58.0,0,67.900002
20160815094500,517.0,507.600006,48.000001,43,56.799999,0,67.900002
20160815100000,517.0,507.600006,48.000001,43,56.799999,0,68.300003
20160815101500,517.0,507.600006,48.000001,43,57.400002,0,68.400002
20160815103000,517.0,507.600006,48.000001,43,57.400002,0,68.300003
20160815104500,517.0,507.600006,48.000001,43,57.400002,0,68.300003
20160815110000,517.0,507.600006,48.000001,43,57.400002,0,68.599998
20160815111500,517.0,500.549988,47.333332,43,57.400002,0,68.699997
20160815113000,517.0,500.549988,47.333332,43,57.400002,0,68.800003
20160815114500,517.0,500.549988,47.333332,43,57.400002,0,68.900002
20160815120000,517.0,500.549988,47.333332,43,57.400002,0,69.0
20160815121500,517.0,500.549988,47.333332,43,56.799999,0,69.5
20160815123000,517.0,500.549988,47.333332,43,57.900002,0,69.400002
20160815124500,517.0,500.549988,47.333332,43,57.299999,0,69.599998
20160815130000,517.0,500.549988,47.333332,43,57.299999,0,69.699997
20160815131500,517.0,512.299988,48.444443,44,57.299999,0,69.800003
20160815133000,517.0,505.25,47.777778,44,57.299999,0,69.699997
20160815134500,517.0,505.25,47.777778,44,57.299999,0,69.400002
20160815140000,517.0,512.299988,48.444443,44,57.900002,0,69.699997
20160815141500,517.0,519.349976,49.111109,44,57.099998,0,69.599998
20160815143000,517.0,519.349976,49.111109,44,57.099998,0,69.800003
20160815144500,517.0,519.349976,49.111109,44,57.099998,0,69.800003
20160815150000,517.0,512.299988,48.444443,44,57.099998,0,70.199997
20160815151500,517.0,519.349976,49.111109,44,57.099998,0,70.400002
20160815153000,517.0,512.299988,48.444443,44,57.099998,0,70.900002
20160815154500,517.0,519.349976,49.111109,44,57.099998,0,70.699997
20160815160000,517.0,519.349976,49.111109,44,57.099998,0,70.300003
20160815161500,517.0,519.349976,49.111109,44,57.099998,0,69.800003
20160815163000,517.0,519.349976,49.111109,44,57.099998,0,69.900002
20160815164500,517.0,519.349976,49.111109,44,57.099998,0,69.800003
20160815170000,517.0,519.349976,49.111109,44,57.099998,0,69.900002
20160815171500,517.0,526.400024,49.77778,44,57.099998,0,70.099998
20160815173000,517.0,526.400024,49.77778,44,56.400002,0,69.800003
20160815174500,517.0,526.400024,49.77778,44,57.099998,0,69.699997
20160815180000,517.0,545.200012,51.555557,44,57.099998,0,69.599998
20160815181500,517.0,545.200012,51.555557,44,57.099998,0,69.699997
20160815183000,517.0,545.200012,51.555557,44,57.099998,0,69.400002
20160815184500,517.0,545.200012,51.555557,44,57.099998,0,69.099998
20160815190000,517.0,538.150024,50.888891,44,57.099998,0,68.900002
20160815191500,517.0,545.200012,51.555557,44,56.400002,0,68.699997
20160815193000,517.0,545.200012,51.555557,44,56.400002,0,68.699997
20160815194500,517.0,545.200012,51.555557,44,56.400002,0,68.5
20160815200000,517.0,538.150024,50.888891,44,56.400002,0,68.300003
20160815201500,517.0,549.900024,52.000002,44,56.400002,0,68.0
20160815203000,517.0,549.900024,52.000002,44,56.400002,0,67.800003
20160815204500,517.0,542.849976,51.333331,44,56.400002,100,67.699997
20160815210000,517.0,542.849976,51.333331,44,56.400002,100,67.400002
20160815211500,517.0,542.849976,51.333331,44,56.400002,100,67.400002
20160815213000,517.0,542.849976,51.333331,44,56.400002,100,67.300003
20160815214500,517.0,549.900024,52.000002,44,56.400002,100,67.400002
20160815220000,517.0,549.900024,52.000002,44,57.200001,100,67.699997
20160815221500,517.0,542.849976,51.333331,44,57.200001,100,67.800003
20160815223000,517.0,542.849976,51.333331,44,57.200001,100,67.900002
20160815224500,517.0,549.900024,52.000002,44,57.200001,100,68.0
20160815230000,517.0,549.900024,52.000002,44,57.200001,100,67.900002
20160815231500,517.0,549.900024,52.000002,44,57.200001,100,68.0
20160815233000,517.0,542.849976,51.333331,44,57.900002,100,67.599998
20160815234500,517.0,542.849976,51.333331,44,57.900002,100,67.199997
20160816000000,517.0,542.849976,51.333331,44,57.900002,100,67.099998
20160816001500,517.0,552.25,52.222222,44,57.900002,100,66.900002
20160816003000,517.0,545.200012,51.555557,44,57.900002,100,67.099998
20160816004500,517.0,545.200012,51.555557,44,59.200001,100,67.400002
20160816010000,517.0,554.599976,52.444442,44,59.900002,100,67.599998
20160816011500,517.0,554.599976,52.444442,44,59.900002,100,67.699997
20160816013000,517.0,545.200012,51.555557,44,59.900002,100,67.699997
20160816014500,517.0,545.200012,51.555557,44,59.900002,100,67.800003
20160816020000,517.0,554.599976,52.444442,44,59.900002,100,67.699997
20160816021500,517.0,554.599976,52.444442,44,59.900002,100,67.800003
20160816023000,517.0,554.599976,52.444442,44,59.200001,100,67.699997
20160816024500,517.0,554.599976,52.444442,44,59.200001,100,67.699997
20160816030000,517.0,554.599976,52.444442,44,59.900002,100,67.699997
20160816031500,517.0,554.599976,52.444442,44,59.900002,100,67.699997
20160816033000,517.0,554.599976,52.444442,44,60.700001,100,67.699997
20160816034500,517.0,545.200012,51.555557,44,60.700001,100,67.800003
20160816040000,517.0,545.200012,51.555557,44,60.700001,100,67.800003
20160816041500,517.0,545.200012,51.555557,44,60.0,100,67.800003
20160816043000,517.0,545.200012,51.555557,44,60.0,100,67.800003
20160816044500,517.0,554.599976,52.444442,44,60.0,100,67.699997
20160816050000,517.0,554.599976,52.444442,44,61.099998,100,67.800003
20160816051500,517.0,545.200012,51.555557,44,60.400002,100,67.800003
20160816053000,517.0,552.25,52.222222,44,60.400002,100,67.800003
20160816054500,517.0,552.25,52.222222,44,60.400002,100,67.800003
20160816060000,517.0,552.25,52.222222,44,60.400002,100,67.800003
20160816061500,517.0,559.299988,52.888888,44,60.400002,100,67.800003
20160816063000,517.0,559.299988,52.888888,44,60.400002,100,68.0
20160816064500,517.0,549.900024,52.000002,44,60.400002,100,67.900002
20160816070000,517.0,549.900024,52.000002,44,60.400002,100,68.199997
20160816071500,517.0,549.900024,52.000002,44,57.5,0,67.800003
20160816073000,517.0,549.900024,52.000002,44,56.700001,100,67.400002
20160816074500,517.0,542.849976,51.333331,44,56.700001,100,67.599998
20160816080000,517.0,533.450012,50.444446,44,57.5,100,67.699997
20160816081500,517.0,533.450012,50.444446,44,56.799999,100,67.900002
20160816083000,517.0,533.450012,50.444446,44,56.799999,100,67.900002
20160816084500,517.0,533.450012,50.444446,44,57.5,100,68.199997
20160816090000,517.0,519.349976,49.111109,44,57.5,0,68.5
20160816091500,517.0,519.349976,49.111109,44,57.5,0,68.599998
20160816093000,517.0,519.349976,49.111109,44,56.799999,0,68.599998
20160816094500,517.0,519.349976,49.111109,44,56.799999,0,68.300003
20160816100000,517.0,519.349976,49.111109,44,57.599998,0,68.300003
20160816101500,517.0,519.349976,49.111109,44,57.599998,0,68.199997
20160816103000,517.0,519.349976,49.111109,44,56.799999,0,68.199997
20160816104500,517.0,512.299988,48.444443,44,56.799999,0,68.199997
20160816110000,517.0,512.299988,48.444443,44,56.799999,0,68.199997
20160816111500,517.0,512.299988,48.444443,44,56.799999,0,68.300003
20160816113000,517.0,512.299988,48.444443,44,56.799999,0,68.699997
20160816114500,517.0,512.299988,48.444443,44,57.5,0,68.699997
20160816120000,517.0,519.349976,49.111109,44,57.5,0,68.900002
20160816121500,517.0,519.349976,49.111109,44,57.5,0,69.099998
20160816123000,517.0,519.349976,49.111109,44,57.5,0,69.300003
20160816124500,517.0,507.600006,48.000001,44,57.5,0,69.699997
20160816130000,517.0,521.700012,49.333334,44,57.5,0,70.300003
20160816131500,517.0,521.700012,49.333334,44,56.400002,0,69.900002
20160816133000,517.0,512.299988,48.444443,44,57.200001,0,70.0
20160816134500,517.0,512.299988,48.444443,44,57.200001,0,70.199997
20160816140000,517.0,512.299988,48.444443,44,57.200001,0,70.099998
20160816141500,517.0,512.299988,48.444443,44,56.5,0,69.900002
20160816143000,517.0,512.299988,48.444443,44,56.5,0,69.5
20160816144500,517.0,519.349976,49.111109,44,56.5,0,69.699997
20160816150000,517.0,519.349976,49.111109,44,57.200001,0,69.800003
20160816151500,517.0,519.349976,49.111109,44,57.200001,0,70.0
20160816153000,517.0,519.349976,49.111109,44,57.200001,0,70.5
20160816154500,517.0,519.349976,49.111109,44,57.200001,0,70.599998
20160816160000,517.0,519.349976,49.111109,44,57.200001,0,70.699997
20160816161500,517.0,519.349976,49.111109,44,57.200001,0,70.599998
20160816163000,517.0,519.349976,49.111109,44,57.200001,0,70.800003
20160816164500,517.0,535.799988,50.666666,44,57.200001,0,71.0
20160816170000,517.0,535.799988,50.666666,44,57.200001,0,70.599998
20160816171500,517.0,535.799988,50.666666,44,57.200001,0,70.5
20160816173000,517.0,542.849976,51.333331,44,57.200001,0,70.300003
20160816174500,517.0,535.799988,50.666666,44,57.200001,0,70.199997
20160816180000,517.0,545.200012,51.555557,44,57.200001,0,70.099998
20160816181500,517.0,552.25,52.222222,44,57.200001,0,69.900002
20160816183000,517.0,542.849976,51.333331,44,57.200001,0,69.5
20160816184500,517.0,542.849976,51.333331,44,57.200001,0,69.0
20160816190000,517.0,542.849976,51.333331,44,57.200001,0,68.800003
20160816191500,517.0,542.849976,51.333331,44,57.200001,0,68.699997
20160816193000,517.0,542.849976,51.333331,44,57.200001,0,68.5
20160816194500,517.0,542.849976,51.333331,44,57.200001,0,68.199997
20160816200000,517.0,542.849976,51.333331,44,57.200001,0,68.099998
20160816201500,517.0,542.849976,51.333331,44,57.200001,0,67.900002
20160816203000,517.0,542.849976,51.333331,44,57.200001,100,67.800003
20160816204500,517.0,549.900024,52.000002,44,57.200001,100,67.699997
20160816210000,517.0,549.900024,52.000002,44,57.200001,100,67.5
20160816211500,517.0,538.150024,50.888891,44,57.200001,100,67.5
20160816213000,517.0,549.900024,52.000002,44,56.400002,100,67.400002
20160816214500,517.0,549.900024,52.000002,44,57.099998,100,67.300003
20160816220000,517.0,549.900024,52.000002,44,57.099998,100,67.5
20160816221500,517.0,549.900024,52.000002,44,57.099998,100,67.599998
20160816223000,517.0,549.900024,52.000002,44,57.099998,100,67.800003
20160816224500,517.0,549.900024,52.000002,44,57.099998,100,67.800003
20160816230000,517.0,549.900024,52.000002,44,57.099998,100,67.800003
20160816231500,517.0,542.849976,51.333331,44,57.099998,100,67.800003
20160816233000,517.0,542.849976,51.333331,44,57.099998,100,67.800003
20160816234500,517.0,542.849976,51.333331,44,57.099998,100,67.800003
20160817000000,517.0,542.849976,51.333331,44,57.099998,100,67.800003
20160817001500,517.0,552.25,52.222222,44,57.099998,100,67.800003
20160817003000,517.0,542.849976,51.333331,44,57.099998,100,67.699997
20160817004500,517.0,549.900024,52.000002,44,57.099998,100,67.800003
20160817010000,517.0,549.900024,52.000002,44,57.099998,100,67.800003
20160817011500,517.0,493.5,46.666667,43,57.900002,100,67.699997
20160817013000,517.0,500.549988,47.333332,43,57.099998,100,67.099998
20160817014500,517.0,507.600006,48.000001,43,57.900002,100,66.800003
20160817020000,517.0,514.650024,48.666669,43,58.799999,100,66.699997
20160817021500,517.0,514.650024,48.666669,43,69.300003,100,66.800003
20160817023000,517.0,514.650024,48.666669,43,72.5,100,67.300003
20160817024500,517.0,514.650024,48.666669,43,77.699997,100,67.5
20160817030000,517.0,514.650024,48.666669,43,71.599998,100,67.699997
20160817031500,517.0,514.650024,48.666669,43,75.800003,100,67.800003
20160817033000,517.0,514.650024,48.666669,43,72.900002,100,67.900002
20160817034500,517.0,514.650024,48.666669,43,73.800003,100,68.099998
20160817040000,517.0,521.700012,49.333334,43,73.800003,100,68.0
20160817041500,517.0,514.650024,48.666669,43,73.800003,100,67.900002
20160817043000,517.0,514.650024,48.666669,43,75.099998,100,67.900002
20160817044500,517.0,514.650024,48.666669,43,74.0,100,67.900002
20160817050000,517.0,507.600006,48.000001,43,74.0,100,67.900002
20160817051500,517.0,507.600006,48.000001,43,77.0,100,67.900002
20160817053000,517.0,507.600006,48.000001,43,74.0,100,68.0
20160817054500,517.0,507.600006,48.000001,43,74.0,100,68.0
20160817060000,517.0,514.650024,48.666669,43,71.099998,100,68.0
20160817061500,517.0,514.650024,48.666669,43,60.0,100,68.199997
20160817063000,517.0,507.600006,48.000001,43,57.200001,100,67.599998
20160817064500,517.0,507.600006,48.000001,43,57.200001,100,67.300003
20160817070000,517.0,507.600006,48.000001,43,57.200001,100,67.400002
20160817071500,517.0,507.600006,48.000001,43,57.200001,100,67.300003
20160817073000,517.0,507.600006,48.000001,43,57.200001,100,67.400002
20160817074500,517.0,507.600006,48.000001,43,57.900002,100,68.099998
20160817080000,517.0,507.600006,48.000001,43,57.099998,0,68.400002
20160817081500,517.0,500.549988,47.333332,43,57.099998,0,68.400002
20160817083000,517.0,500.549988,47.333332,43,57.099998,0,68.599998
20160817084500,517.0,500.549988,47.333332,43,57.099998,0,68.699997
20160817090000,517.0,500.549988,47.333332,43,57.099998,0,68.599998
20160817091500,517.0,500.549988,47.333332,43,57.900002,0,68.599998
20160817093000,517.0,500.549988,47.333332,43,56.799999,0,68.300003
20160817094500,517.0,500.549988,47.333332,43,56.799999,0,68.199997
20160817100000,517.0,500.549988,47.333332,43,56.799999,0,68.300003
20160817101500,517.0,500.549988,47.333332,43,56.799999,0,68.599998
20160817103000,517.0,500.549988,47.333332,43,57.599998,0,68.699997
20160817104500,517.0,500.549988,47.333332,43,56.799999,0,68.599998
20160817110000,517.0,493.5,46.666667,43,56.799999,0,68.800003
20160817111500,517.0,493.5,46.666667,43,56.799999,0,69.0
20160817113000,517.0,493.5,46.666667,43,56.799999,0,69.0
20160817114500,517.0,500.549988,47.333332,43,56.799999,0,69.099998
20160817120000,517.0,507.600006,48.000001,43,56.799999,0,69.300003
20160817121500,517.0,533.450012,50.444446,43,56.799999,0,69.400002
20160817123000,517.0,526.400024,49.77778,43,57.400002,0,69.5
20160817124500,517.0,507.600006,48.000001,43,57.400002,0,69.800003
20160817130000,517.0,514.650024,48.666669,43,57.400002,0,69.900002
20160817131500,517.0,521.700012,49.333334,43,57.400002,0,69.900002
20160817133000,517.0,521.700012,49.333334,43,57.400002,0,70.099998
20160817134500,517.0,521.700012,49.333334,43,57.400002,0,70.400002
20160817140000,517.0,521.700012,49.333334,43,56.400002,0,69.699997
20160817141500,517.0,521.700012,49.333334,43,57.200001,0,69.900002
20160817143000,517.0,521.700012,49.333334,43,57.200001,0,69.800003
20160817144500,517.0,521.700012,49.333334,43,57.200001,0,69.900002
20160817150000,517.0,521.700012,49.333334,43,57.200001,0,70.0
20160817151500,517.0,521.700012,49.333334,43,57.200001,0,70.400002
20160817153000,517.0,528.75,50.0,43,57.200001,0,70.400002
20160817154500,517.0,528.75,50.0,43,56.400002,0,70.400002
20160817160000,517.0,521.700012,49.333334,43,56.400002,0,70.099998
20160817161500,517.0,528.75,50.0,43,57.200001,0,70.0
20160817163000,517.0,519.349976,49.111109,43,57.200001,0,70.5
20160817164500,517.0,519.349976,49.111109,43,57.900002,0,70.800003
20160817170000,517.0,526.400024,49.77778,43,57.900002,0,70.800003
20160817171500,517.0,554.599976,52.444442,44,57.900002,0,71.099998
20160817173000,517.0,554.599976,52.444442,44,57.900002,0,71.199997
20160817174500,517.0,538.150024,50.888891,44,57.099998,0,70.699997
20160817180000,517.0,538.150024,50.888891,44,57.099998,0,70.400002
20160817181500,517.0,538.150024,50.888891,44,56.400002,0,70.0
20160817183000,517.0,545.200012,51.555557,44,56.400002,0,69.599998
20160817184500,517.0,545.200012,51.555557,44,56.400002,0,69.199997
20160817190000,517.0,545.200012,51.555557,44,56.400002,0,69.0
20160817191500,517.0,545.200012,51.555557,44,56.400002,0,68.800003
20160817193000,517.0,545.200012,51.555557,44,56.400002,0,68.400002
20160817194500,517.0,545.200012,51.555557,44,56.400002,0,68.300003
20160817200000,517.0,545.200012,51.555557,44,56.400002,0,68.099998
20160817201500,517.0,545.200012,51.555557,44,57.099998,0,68.099998
20160817203000,517.0,545.200012,51.555557,44,57.099998,0,67.900002
20160817204500,517.0,545.200012,51.555557,44,56.400002,100,67.699997
20160817210000,517.0,545.200012,51.555557,44,56.400002,100,67.599998
20160817211500,517.0,538.150024,50.888891,44,57.099998,100,67.5
20160817213000,517.0,545.200012,51.555557,44,57.099998,100,67.5
20160817214500,517.0,545.200012,51.555557,44,57.099998,100,67.599998
20160817220000,517.0,545.200012,51.555557,44,57.099998,100,67.800003
20160817221500,517.0,545.200012,51.555557,44,57.099998,100,67.800003
20160817223000,517.0,552.25,52.222222,44,57.099998,100,67.900002
20160817224500,517.0,545.200012,51.555557,44,56.400002,100,67.800003
20160817230000,517.0,552.25,52.222222,44,56.400002,100,67.800003
20160817231500,517.0,545.200012,51.555557,44,56.400002,100,67.900002
20160817233000,517.0,545.200012,51.555557,44,56.400002,100,67.800003
20160817234500,517.0,545.200012,51.555557,44,56.400002,100,67.800003
20160818000000,517.0,552.25,52.222222,44,56.400002,100,67.800003
20160818001500,517.0,545.200012,51.555557,44,56.400002,100,67.699997
20160818003000,517.0,554.599976,52.444442,44,56.400002,100,67.699997
20160818004500,517.0,554.599976,52.444442,44,56.400002,100,67.800003
20160818010000,517.0,554.599976,52.444442,44,57.200001,100,67.800003
20160818011500,517.0,554.599976,52.444442,44,57.200001,100,67.699997
20160818013000,517.0,554.599976,52.444442,44,57.200001,100,67.699997
20160818014500,517.0,554.599976,52.444442,44,57.200001,100,67.699997
20160818020000,517.0,545.200012,51.555557,44,57.200001,100,67.699997
20160818021500,517.0,545.200012,51.555557,44,57.200001,100,67.699997
20160818023000,517.0,545.200012,51.555557,44,57.200001,100,67.699997
20160818024500,517.0,545.200012,51.555557,44,57.200001,100,67.599998
20160818030000,517.0,552.25,52.222222,44,57.200001,100,67.599998
20160818031500,517.0,552.25,52.222222,44,57.200001,100,67.599998
20160818033000,517.0,552.25,52.222222,44,57.200001,100,67.5
20160818034500,517.0,545.200012,51.555557,44,57.200001,100,67.599998
20160818040000,517.0,554.599976,52.444442,44,57.200001,100,67.5
20160818041500,517.0,554.599976,52.444442,44,57.200001,100,67.5
20160818043000,517.0,554.599976,52.444442,44,57.200001,100,67.400002
20160818044500,517.0,554.599976,52.444442,44,57.900002,100,67.300003
20160818050000,517.0,554.599976,52.444442,44,57.900002,100,67.400002
20160818051500,517.0,554.599976,52.444442,44,57.900002,100,67.400002
20160818053000,517.0,554.599976,52.444442,44,58.900002,100,67.5
20160818054500,517.0,554.599976,52.444442,44,60.0,100,67.5
20160818060000,517.0,535.799988,50.666666,43,60.0,100,67.599998
20160818061500,517.0,535.799988,50.666666,43,61.5,100,67.699997
20160818063000,517.0,535.799988,50.666666,43,61.5,100,67.900002
20160818064500,517.0,545.200012,51.555557,43,61.5,100,68.0
20160818070000,517.0,538.150024,50.888891,43,61.5,100,68.099998
20160818071500,517.0,538.150024,50.888891,43,61.5,100,67.699997
20160818073000,517.0,528.75,50.0,43,64.0,100,67.599998
20160818074500,517.0,528.75,50.0,43,66.800003,100,68.099998
20160818080000,517.0,507.600006,48.000001,43,70.599998,100,68.199997
20160818081500,517.0,507.600006,48.000001,43,59.200001,0,68.400002
20160818083000,517.0,507.600006,48.000001,43,57.200001,0,68.300003
20160818084500,517.0,507.600006,48.000001,43,57.200001,0,68.5
20160818090000,517.0,507.600006,48.000001,43,57.200001,0,67.900002
20160818091500,517.0,507.600006,48.000001,43,57.200001,0,68.199997
20160818093000,517.0,500.549988,47.333332,43,57.200001,0,68.400002
20160818094500,517.0,491.149994,46.444444,43,57.200001,0,68.599998
20160818100000,517.0,505.25,47.777778,43,57.200001,0,68.900002
20160818101500,517.0,505.25,47.777778,43,57.200001,0,68.900002
20160818103000,517.0,493.5,46.666667,43,57.200001,0,69.199997
20160818104500,517.0,500.549988,47.333332,43,57.200001,0,69.5
20160818110000,517.0,500.549988,47.333332,43,57.200001,0,69.800003
20160818111500,517.0,493.5,46.666667,43,57.200001,0,69.400002
20160818113000,517.0,493.5,46.666667,43,57.200001,0,69.400002
20160818114500,517.0,493.5,46.666667,43,57.200001,0,69.199997
20160818120000,517.0,507.600006,48.000001,43,57.200001,0,69.300003
20160818121500,517.0,519.349976,49.111109,43,57.200001,0,69.5
20160818123000,517.0,519.349976,49.111109,43,57.200001,0,69.900002
20160818124500,517.0,526.400024,49.77778,43,57.200001,0,70.400002
20160818130000,517.0,519.349976,49.111109,43,57.200001,0,70.5
20160818131500,517.0,519.349976,49.111109,43,57.200001,0,70.300003
20160818133000,517.0,519.349976,49.111109,43,57.200001,0,70.400002
20160818134500,517.0,519.349976,49.111109,43,57.200001,0,70.5
20160818140000,517.0,519.349976,49.111109,43,57.200001,0,70.400002
20160818141500,517.0,519.349976,49.111109,43,57.200001,0,69.900002
20160818143000,517.0,519.349976,49.111109,43,57.200001,0,69.800003
20160818144500,517.0,512.299988,48.444443,43,57.200001,0,69.699997
20160818150000,517.0,521.700012,49.333334,43,57.200001,0,69.599998
20160818151500,517.0,512.299988,48.444443,43,57.200001,0,69.599998
20160818153000,517.0,512.299988,48.444443,43,57.200001,0,69.599998
20160818154500,517.0,519.349976,49.111109,43,57.200001,0,69.599998
20160818160000,517.0,519.349976,49.111109,43,57.200001,0,69.599998
20160818161500,517.0,526.400024,49.77778,43,57.200001,0,69.400002
20160818163000,517.0,526.400024,49.77778,43,57.200001,0,69.300003
20160818164500,517.0,526.400024,49.77778,43,57.200001,0,69.099998
20160818170000,517.0,526.400024,49.77778,43,57.200001,0,68.800003
20160818171500,517.0,526.400024,49.77778,43,56.400002,0,68.599998
20160818173000,517.0,526.400024,49.77778,43,57.0,0,68.300003
20160818174500,517.0,533.450012,50.444446,43,57.0,0,68.199997
20160818180000,517.0,533.450012,50.444446,43,57.0,0,67.900002
20160818181500,517.0,533.450012,50.444446,43,57.0,100,67.800003
20160818183000,517.0,533.450012,50.444446,43,57.0,100,67.5
20160818184500,517.0,526.400024,49.77778,43,57.0,100,67.5
20160818190000,517.0,526.400024,49.77778,43,56.400002,100,67.199997
20160818191500,517.0,526.400024,49.77778,43,57.200001,100,67.199997
20160818193000,517.0,526.400024,49.77778,43,57.200001,100,67.599998
20160818194500,517.0,535.799988,50.666666,43,57.200001,100,67.699997
20160818200000,517.0,528.75,50.0,43,57.200001,100,67.699997
20160818201500,517.0,528.75,50.0,43,57.200001,100,67.699997
20160818203000,517.0,528.75,50.0,43,58.0,100,67.699997
20160818204500,517.0,535.799988,50.666666,43,56.799999,100,67.800003
20160818210000,517.0,535.799988,50.666666,43,57.599998,100,67.699997
20160818211500,517.0,528.75,50.0,43,57.599998,100,67.699997
20160818213000,517.0,528.75,50.0,43,57.599998,100,67.699997
20160818214500,517.0,528.75,50.0,43,57.599998,100,67.699997
20160818220000,517.0,528.75,50.0,43,57.599998,100,67.699997
20160818221500,517.0,528.75,50.0,43,57.599998,100,67.699997
20160818223000,517.0,528.75,50.0,43,57.599998,100,67.699997
20160818224500,517.0,528.75,50.0,43,57.599998,100,67.699997
20160818230000,517.0,535.799988,50.666666,43,57.599998,100,67.699997
20160818231500,517.0,535.799988,50.666666,43,57.599998,100,67.599998
20160818233000,517.0,528.75,50.0,43,57.599998,100,67.599998
20160818234500,517.0,535.799988,50.666666,43,57.599998,100,67.599998
20160819000000,517.0,535.799988,50.666666,43,57.599998,100,67.5
20160819001500,517.0,535.799988,50.666666,43,57.599998,100,67.400002
20160819003000,517.0,526.400024,49.77778,43,57.599998,100,67.400002
20160819004500,517.0,526.400024,49.77778,43,57.599998,100,67.599998
20160819010000,517.0,535.799988,50.666666,43,58.299999,100,67.5
20160819011500,517.0,535.799988,50.666666,43,58.299999,100,67.599998
20160819013000,517.0,535.799988,50.666666,43,59.5,100,67.599998
20160819014500,517.0,535.799988,50.666666,43,59.5,100,67.599998
20160819020000,517.0,535.799988,50.666666,43,59.5,100,67.599998
20160819021500,517.0,535.799988,50.666666,43,60.700001,100,67.699997
20160819023000,517.0,535.799988,50.666666,43,60.700001,100,67.699997
20160819024500,517.0,535.799988,50.666666,43,61.5,100,67.800003
20160819030000,517.0,535.799988,50.666666,43,60.799999,100,67.900002
20160819031500,517.0,528.75,50.0,43,61.5,100,67.900002
20160819033000,517.0,528.75,50.0,43,60.799999,100,67.900002
20160819034500,517.0,528.75,50.0,43,60.799999,100,68.0
20160819040000,517.0,528.75,50.0,43,62.799999,100,67.400002
20160819041500,517.0,528.75,50.0,43,84.099998,100,66.800003
20160819043000,517.0,528.75,50.0,43,94.800003,100,66.800003
20160819044500,517.0,528.75,50.0,43,99.400002,100,66.900002
20160819050000,517.0,528.75,50.0,43,108.400002,100,67.0
20160819051500,517.0,521.700012,49.333334,43,94.699997,100,67.400002
20160819053000,517.0,533.450012,50.444446,43,91.099998,100,67.599998
20160819054500,517.0,519.349976,49.111109,43,89.900002,100,68.099998
20160819060000,517.0,519.349976,49.111109,43,88.699997,100,68.199997
20160819061500,517.0,526.400024,49.77778,43,57.599998,0,68.199997
20160819063000,517.0,526.400024,49.77778,43,56.400002,0,68.099998
20160819064500,517.0,526.400024,49.77778,43,57.099998,0,68.199997
20160819070000,517.0,526.400024,49.77778,43,57.099998,0,68.199997
20160819071500,517.0,533.450012,50.444446,43,57.099998,0,68.300003
20160819073000,517.0,500.549988,47.333332,43,57.099998,0,68.300003
20160819074500,517.0,512.299988,48.444443,43,57.099998,0,67.900002
20160819080000,517.0,512.299988,48.444443,43,57.099998,100,67.699997
20160819081500,517.0,505.25,47.777778,43,57.099998,100,67.599998
20160819083000,517.0,519.349976,49.111109,43,57.099998,100,67.699997
20160819084500,517.0,533.450012,50.444446,43,56.400002,100,67.699997
20160819090000,517.0,526.400024,49.77778,43,56.400002,100,67.900002
20160819091500,517.0,526.400024,49.77778,43,56.400002,0,68.300003
20160819093000,517.0,526.400024,49.77778,43,56.400002,0,68.599998
20160819094500,517.0,526.400024,49.77778,43,56.400002,0,68.699997
20160819100000,517.0,526.400024,49.77778,43,56.400002,0,68.900002
20160819101500,517.0,526.400024,49.77778,43,55.599998,0,68.900002
20160819103000,517.0,526.400024,49.77778,43,55.599998,0,69.0
20160819104500,517.0,526.400024,49.77778,43,55.599998,0,69.099998
20160819110000,517.0,526.400024,49.77778,43,55.599998,0,69.300003
20160819111500,517.0,526.400024,49.77778,43,55.599998,0,69.599998
20160819113000,517.0,526.400024,49.77778,43,57.099998,0,70.0
20160819114500,517.0,519.349976,49.111109,43,57.099998,0,70.400002
20160819120000,517.0,512.299988,48.444443,43,57.099998,0,70.599998
20160819121500,517.0,505.25,47.777778,43,57.099998,0,70.699997
20160819123000,517.0,498.200012,47.111112,43,57.099998,0,70.800003
20160819124500,517.0,514.650024,48.666669,43,57.099998,0,70.800003
20160819130000,517.0,507.600006,48.000001,43,57.099998,0,70.900002
20160819131500,517.0,514.650024,48.666669,43,57.900002,0,70.699997
20160819133000,517.0,514.650024,48.666669,43,57.200001,0,70.699997
20160819134500,517.0,507.600006,48.000001,44,57.200001,0,70.800003
20160819140000,517.0,507.600006,48.000001,44,57.200001,0,71.0
20160819141500,517.0,507.600006,48.000001,44,57.200001,0,71.0
20160819143000,517.0,507.600006,48.000001,44,57.200001,0,71.0
20160819144500,517.0,507.600006,48.000001,44,57.200001,0,71.199997
20160819150000,517.0,507.600006,48.000001,44,57.200001,0,71.300003
20160819151500,517.0,575.75,54.444444,46,57.200001,0,71.800003
20160819153000,517.0,575.75,54.444444,46,57.900002,0,71.800003
20160819154500,517.0,575.75,54.444444,46,57.900002,0,71.800003
20160819160000,517.0,575.75,54.444444,46,57.200001,0,72.0
20160819161500,517.0,589.849976,55.777775,46,57.200001,0,72.199997
20160819163000,517.0,596.900024,56.444447,46,57.200001,0,71.900002
20160819164500,517.0,596.900024,56.444447,46,57.200001,0,71.599998
20160819170000,517.0,566.349976,53.555553,45,57.200001,0,71.699997
20160819171500,517.0,552.25,52.222222,44,57.200001,0,71.699997
20160819173000,517.0,561.650024,53.111113,44,57.200001,0,71.0
20160819174500,517.0,542.849976,51.333331,44,57.200001,0,70.400002
20160819180000,517.0,549.900024,52.000002,44,57.200001,0,70.0
20160819181500,517.0,535.799988,50.666666,44,57.200001,0,69.699997
20160819183000,517.0,545.200012,51.555557,44,57.200001,0,69.599998
20160819184500,517.0,545.200012,51.555557,44,57.200001,0,69.5
20160819190000,517.0,545.200012,51.555557,44,57.200001,0,69.300003
20160819191500,517.0,545.200012,51.555557,44,57.200001,0,69.199997
20160819193000,517.0,545.200012,51.555557,44,56.400002,0,68.900002
20160819194500,517.0,545.200012,51.555557,44,56.400002,0,68.900002
20160819200000,517.0,545.200012,51.555557,44,56.400002,0,68.800003
20160819201500,517.0,538.150024,50.888891,44,56.400002,0,68.400002
20160819203000,517.0,552.25,52.222222,44,56.400002,0,68.199997
20160819204500,517.0,552.25,52.222222,44,56.400002,0,68.099998
20160819210000,517.0,552.25,52.222222,44,56.400002,0,67.900002
20160819211500,517.0,542.849976,51.333331,44,56.400002,100,67.800003
20160819213000,517.0,542.849976,51.333331,44,56.400002,100,67.699997
20160819214500,517.0,542.849976,51.333331,44,56.400002,100,67.5
20160819220000,517.0,542.849976,51.333331,44,56.400002,100,67.400002
20160819221500,517.0,542.849976,51.333331,44,57.099998,100,67.400002
20160819223000,517.0,542.849976,51.333331,44,57.099998,100,67.300003
20160819224500,517.0,549.900024,52.000002,44,57.099998,100,67.300003
20160819230000,517.0,542.849976,51.333331,44,57.900002,100,67.599998
20160819231500,517.0,542.849976,51.333331,44,57.900002,100,67.800003
20160819233000,517.0,542.849976,51.333331,44,57.900002,100,67.900002
20160819234500,517.0,542.849976,51.333331,44,57.900002,100,67.900002
20160820000000,517.0,542.849976,51.333331,44,57.200001,100,67.900002
20160820001500,517.0,549.900024,52.000002,44,57.200001,100,67.900002
20160820003000,517.0,549.900024,52.000002,44,57.200001,100,67.900002
20160820004500,517.0,542.849976,51.333331,44,57.200001,100,68.0
20160820010000,517.0,549.900024,52.000002,44,57.200001,100,67.900002
20160820011500,517.0,505.25,47.777778,44,58.299999,100,67.900002
20160820013000,517.0,521.700012,49.333334,44,57.200001,100,67.400002
20160820014500,517.0,533.450012,50.444446,44,57.200001,100,67.099998
20160820020000,517.0,533.450012,50.444446,44,57.200001,100,66.900002
20160820021500,517.0,521.700012,49.333334,44,61.5,100,67.0
20160820023000,517.0,533.450012,50.444446,44,66.199997,100,67.199997
20160820024500,517.0,533.450012,50.444446,44,65.300003,100,67.800003
20160820030000,517.0,533.450012,50.444446,44,67.199997,100,68.099998
20160820031500,517.0,533.450012,50.444446,44,64.400002,100,68.300003
20160820033000,517.0,533.450012,50.444446,44,57.099998,0,68.0
20160820034500,517.0,526.400024,49.77778,44,57.099998,0,67.900002
20160820040000,517.0,526.400024,49.77778,44,56.5,0,67.800003
20160820041500,517.0,526.400024,49.77778,44,57.099998,100,67.800003
20160820043000,517.0,526.400024,49.77778,44,57.099998,100,67.699997
20160820044500,517.0,526.400024,49.77778,44,57.099998,100,67.699997
20160820050000,517.0,526.400024,49.77778,44,57.099998,100,67.699997
20160820051500,517.0,519.349976,49.111109,44,57.099998,100,67.599998
20160820053000,517.0,528.75,50.0,44,57.099998,100,67.699997
20160820054500,517.0,521.700012,49.333334,44,57.099998,100,67.699997
20160820060000,517.0,533.450012,50.444446,44,57.099998,100,67.599998
20160820061500,517.0,526.400024,49.77778,44,56.400002,100,67.599998
20160820063000,517.0,526.400024,49.77778,44,56.400002,100,67.599998
