PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160820064500,517.0,526.400024,49.77778,44,56.400002,100,67.5
20160820070000,517.0,526.400024,49.77778,44,56.400002,100,67.5
20160820071500,517.0,526.400024,49.77778,44,57.5,100,67.5
20160820073000,517.0,526.400024,49.77778,44,57.5,100,67.599998
20160820074500,517.0,526.400024,49.77778,44,57.5,100,67.699997
20160820080000,517.0,514.650024,48.666669,44,57.5,100,67.800003
20160820081500,517.0,533.450012,50.444446,44,57.5,100,67.900002
20160820083000,517.0,533.450012,50.444446,44,57.5,100,67.800003
20160820084500,517.0,533.450012,50.444446,44,57.5,100,68.099998
20160820090000,517.0,521.700012,49.333334,44,57.5,100,68.099998
20160820091500,517.0,521.700012,49.333334,44,58.299999,100,67.599998
20160820093000,517.0,521.700012,49.333334,44,57.299999,100,67.5
20160820094500,517.0,528.75,50.0,44,57.299999,100,67.300003
20160820100000,517.0,528.75,50.0,44,58.299999,100,67.300003
20160820101500,517.0,521.700012,49.333334,44,58.299999,100,67.599998
20160820103000,517.0,528.75,50.0,44,58.299999,100,67.699997
20160820104500,517.0,528.75,50.0,44,58.299999,100,68.0
20160820110000,517.0,521.700012,49.333334,44,58.299999,100,68.199997
20160820111500,517.0,521.700012,49.333334,44,57.200001,0,68.300003
20160820113000,517.0,521.700012,49.333334,44,56.400002,0,68.400002
20160820114500,517.0,521.700012,49.333334,44,56.400002,0,68.599998
20160820120000,517.0,521.700012,49.333334,44,57.299999,0,68.699997
20160820121500,517.0,521.700012,49.333334,44,57.299999,0,68.699997
20160820123000,517.0,514.650024,48.666669,44,57.299999,0,68.900002
20160820124500,517.0,514.650024,48.666669,44,57.299999,0,68.900002
20160820130000,517.0,521.700012,49.333334,44,57.299999,0,68.900002
20160820131500,517.0,521.700012,49.333334,44,57.299999,0,69.199997
20160820133000,517.0,514.650024,48.666669,44,57.299999,0,69.199997
20160820134500,517.0,514.650024,48.666669,44,57.299999,0,69.199997
20160820140000,517.0,514.650024,48.666669,44,57.299999,0,69.199997
20160820141500,517.0,514.650024,48.666669,44,57.299999,0,69.300003
20160820143000,517.0,507.600006,48.000001,44,57.299999,0,69.400002
20160820144500,517.0,507.600006,48.000001,44,57.299999,0,69.599998
20160820150000,517.0,514.650024,48.666669,44,57.299999,0,69.599998
20160820151500,517.0,514.650024,48.666669,44,57.299999,0,69.699997
20160820153000,517.0,514.650024,48.666669,44,57.299999,0,69.800003
20160820154500,517.0,514.650024,48.666669,44,57.299999,0,70.0
20160820160000,517.0,514.650024,48.666669,44,57.299999,0,70.099998
20160820161500,517.0,507.600006,48.000001,44,57.299999,0,70.199997
20160820163000,517.0,507.600006,48.000001,44,57.299999,0,70.400002
20160820164500,517.0,507.600006,48.000001,44,57.299999,0,70.300003
20160820170000,517.0,507.600006,48.000001,44,57.299999,0,70.300003
20160820171500,517.0,507.600006,48.000001,44,57.299999,0,70.199997
20160820173000,517.0,521.700012,49.333334,44,57.299999,0,70.199997
20160820174500,517.0,514.650024,48.666669,44,57.299999,0,70.0
20160820180000,517.0,514.650024,48.666669,44,57.299999,0,69.900002
20160820181500,517.0,514.650024,48.666669,44,57.299999,0,69.800003
20160820183000,517.0,514.650024,48.666669,44,57.299999,0,69.699997
20160820184500,517.0,514.650024,48.666669,44,57.299999,0,69.699997
20160820190000,517.0,514.650024,48.666669,44,57.299999,0,69.699997
20160820191500,517.0,514.650024,48.666669,44,57.299999,0,69.599998
20160820193000,517.0,514.650024,48.666669,44,57.299999,0,69.199997
20160820194500,517.0,514.650024,48.666669,44,57.299999,0,69.099998
20160820200000,517.0,507.600006,48.000001,44,57.299999,0,68.900002
20160820201500,517.0,507.600006,48.000001,44,57.299999,0,68.900002
20160820203000,517.0,519.349976,49.111109,44,56.700001,0,68.599998
20160820204500,517.0,507.600006,48.000001,44,56.700001,0,68.5
20160820210000,517.0,514.650024,48.666669,44,56.700001,0,68.300003
20160820211500,517.0,514.650024,48.666669,44,57.5,0,68.300003
20160820213000,517.0,514.650024,48.666669,44,57.5,0,68.199997
20160820214500,517.0,514.650024,48.666669,44,57.5,0,68.0
20160820220000,517.0,514.650024,48.666669,44,56.799999,0,68.0
20160820221500,517.0,514.650024,48.666669,44,56.799999,100,67.699997
20160820223000,517.0,514.650024,48.666669,44,56.799999,100,67.599998
20160820224500,517.0,526.400024,49.77778,44,56.799999,100,67.400002
20160820230000,517.0,526.400024,49.77778,44,56.799999,100,67.300003
20160820231500,517.0,526.400024,49.77778,44,56.799999,100,67.599998
20160820233000,517.0,526.400024,49.77778,44,56.799999,100,67.800003
20160820234500,517.0,533.450012,50.444446,44,56.799999,100,67.900002
20160821000000,517.0,533.450012,50.444446,44,56.799999,100,68.0
20160821001500,517.0,533.450012,50.444446,44,56.799999,100,67.900002
20160821003000,517.0,526.400024,49.77778,44,56.799999,100,68.0
20160821004500,517.0,538.150024,50.888891,44,56.799999,100,68.0
20160821010000,517.0,528.75,50.0,44,56.799999,100,68.099998
20160821011500,517.0,535.799988,50.666666,44,56.799999,100,68.099998
20160821013000,517.0,535.799988,50.666666,44,56.799999,100,68.0
20160821014500,517.0,528.75,50.0,44,56.799999,100,67.900002
20160821020000,517.0,528.75,50.0,44,56.799999,100,68.0
20160821021500,517.0,528.75,50.0,44,56.799999,100,67.900002
20160821023000,517.0,528.75,50.0,44,56.799999,100,67.900002
20160821024500,517.0,528.75,50.0,44,56.799999,100,67.900002
20160821030000,517.0,528.75,50.0,44,56.799999,100,67.900002
20160821031500,517.0,528.75,50.0,44,56.799999,100,67.900002
20160821033000,517.0,528.75,50.0,44,56.799999,100,67.800003
20160821034500,517.0,528.75,50.0,44,56.799999,100,67.699997
20160821040000,517.0,528.75,50.0,44,56.799999,100,67.699997
20160821041500,517.0,535.799988,50.666666,44,56.799999,100,67.599998
20160821043000,517.0,535.799988,50.666666,44,56.799999,100,67.699997
20160821044500,517.0,535.799988,50.666666,44,56.799999,100,67.599998
20160821050000,517.0,542.849976,51.333331,44,56.799999,100,67.599998
20160821051500,517.0,533.450012,50.444446,44,56.799999,100,67.599998
20160821053000,517.0,533.450012,50.444446,44,57.5,100,67.599998
20160821054500,517.0,533.450012,50.444446,44,57.5,100,67.699997
20160821060000,517.0,533.450012,50.444446,44,57.5,100,67.699997
20160821061500,517.0,533.450012,50.444446,44,57.5,100,67.699997
20160821063000,517.0,533.450012,50.444446,44,57.5,100,67.800003
20160821064500,517.0,533.450012,50.444446,44,57.5,100,67.800003
20160821070000,517.0,533.450012,50.444446,44,57.5,100,67.800003
20160821071500,517.0,533.450012,50.444446,44,57.5,100,67.800003
20160821073000,517.0,533.450012,50.444446,44,57.5,100,67.800003
20160821074500,517.0,533.450012,50.444446,44,57.5,100,67.900002
20160821080000,517.0,533.450012,50.444446,44,57.5,100,67.900002
20160821081500,517.0,533.450012,50.444446,44,57.5,100,67.900002
20160821083000,517.0,533.450012,50.444446,44,57.5,100,68.0
20160821084500,517.0,533.450012,50.444446,44,57.5,100,67.599998
20160821090000,517.0,533.450012,50.444446,44,57.5,100,67.5
20160821091500,517.0,533.450012,50.444446,44,57.5,100,67.300003
20160821093000,517.0,533.450012,50.444446,44,58.299999,100,67.400002
20160821094500,517.0,533.450012,50.444446,44,58.299999,100,67.300003
20160821100000,517.0,533.450012,50.444446,44,58.299999,100,67.699997
20160821101500,517.0,533.450012,50.444446,44,58.299999,100,67.900002
20160821103000,517.0,533.450012,50.444446,44,58.299999,100,68.099998
20160821104500,517.0,533.450012,50.444446,44,58.299999,100,68.199997
20160821110000,517.0,521.700012,49.333334,44,56.799999,0,68.400002
20160821111500,517.0,528.75,50.0,44,56.799999,0,68.400002
20160821113000,517.0,521.700012,49.333334,44,57.5,0,68.699997
20160821114500,517.0,533.450012,50.444446,44,57.5,0,68.699997
20160821120000,517.0,526.400024,49.77778,44,57.5,0,68.800003
20160821121500,517.0,526.400024,49.77778,44,57.5,0,68.800003
20160821123000,517.0,526.400024,49.77778,44,57.5,0,69.0
20160821124500,517.0,526.400024,49.77778,44,57.5,0,68.900002
20160821130000,517.0,526.400024,49.77778,44,57.5,0,69.099998
20160821131500,517.0,526.400024,49.77778,44,57.5,0,69.099998
20160821133000,517.0,526.400024,49.77778,44,57.5,0,69.300003
20160821134500,517.0,526.400024,49.77778,44,56.799999,0,69.300003
20160821140000,517.0,526.400024,49.77778,44,56.799999,0,69.300003
20160821141500,517.0,526.400024,49.77778,44,57.599998,0,69.599998
20160821143000,517.0,526.400024,49.77778,44,57.599998,0,69.699997
20160821144500,517.0,519.349976,49.111109,44,56.400002,0,69.599998
20160821150000,517.0,519.349976,49.111109,44,56.400002,0,69.400002
20160821151500,517.0,526.400024,49.77778,44,56.400002,0,69.400002
20160821153000,517.0,526.400024,49.77778,44,57.099998,0,69.400002
20160821154500,517.0,519.349976,49.111109,44,57.099998,0,69.699997
20160821160000,517.0,519.349976,49.111109,44,57.900002,0,69.699997
20160821161500,517.0,519.349976,49.111109,44,57.900002,0,69.599998
20160821163000,517.0,519.349976,49.111109,44,57.900002,0,69.699997
20160821164500,517.0,519.349976,49.111109,44,57.900002,0,69.900002
20160821170000,517.0,526.400024,49.77778,44,57.200001,0,69.800003
20160821171500,517.0,526.400024,49.77778,44,57.200001,0,70.099998
20160821173000,517.0,514.650024,48.666669,44,57.200001,0,70.300003
20160821174500,517.0,514.650024,48.666669,44,57.200001,0,70.099998
20160821180000,517.0,521.700012,49.333334,44,57.200001,0,70.0
20160821181500,517.0,521.700012,49.333334,44,57.200001,0,69.699997
20160821183000,517.0,528.75,50.0,44,57.200001,0,69.199997
20160821184500,517.0,528.75,50.0,44,57.200001,0,69.199997
20160821190000,517.0,521.700012,49.333334,44,56.400002,0,68.800003
20160821191500,517.0,521.700012,49.333334,44,56.400002,0,68.699997
20160821193000,517.0,521.700012,49.333334,44,57.200001,0,68.599998
20160821194500,517.0,521.700012,49.333334,44,57.200001,0,68.400002
20160821200000,517.0,521.700012,49.333334,44,57.200001,0,68.300003
20160821201500,517.0,521.700012,49.333334,44,57.200001,0,68.199997
20160821203000,517.0,521.700012,49.333334,44,57.200001,0,67.900002
20160821204500,517.0,521.700012,49.333334,44,57.200001,0,67.900002
20160821210000,517.0,521.700012,49.333334,44,57.200001,100,67.699997
20160821211500,517.0,521.700012,49.333334,44,57.200001,100,67.400002
20160821213000,517.0,521.700012,49.333334,44,57.200001,100,67.400002
20160821214500,517.0,528.75,50.0,44,57.200001,100,67.599998
20160821220000,517.0,519.349976,49.111109,44,56.400002,100,67.699997
20160821221500,517.0,528.75,50.0,44,56.400002,100,67.699997
20160821223000,517.0,535.799988,50.666666,44,56.400002,100,67.800003
20160821224500,517.0,535.799988,50.666666,44,56.400002,100,67.800003
20160821230000,517.0,535.799988,50.666666,44,57.099998,100,67.900002
20160821231500,517.0,535.799988,50.666666,44,57.099998,100,67.900002
20160821233000,517.0,535.799988,50.666666,44,57.099998,100,67.900002
20160821234500,517.0,535.799988,50.666666,44,57.099998,100,67.900002
20160822000000,517.0,535.799988,50.666666,44,57.099998,100,67.5
20160822001500,517.0,535.799988,50.666666,44,57.099998,100,67.199997
20160822003000,517.0,526.400024,49.77778,44,57.099998,100,67.0
20160822004500,517.0,526.400024,49.77778,44,58.0,100,66.900002
20160822010000,517.0,538.150024,50.888891,44,58.0,100,67.099998
20160822011500,517.0,528.75,50.0,44,58.0,100,67.400002
20160822013000,517.0,535.799988,50.666666,44,58.0,100,67.599998
20160822014500,517.0,535.799988,50.666666,44,58.0,100,67.599998
20160822020000,517.0,535.799988,50.666666,44,59.099998,100,67.699997
20160822021500,517.0,542.849976,51.333331,44,58.400002,100,67.800003
20160822023000,517.0,535.799988,50.666666,44,58.400002,100,67.800003
20160822024500,517.0,542.849976,51.333331,44,58.400002,100,67.800003
20160822030000,517.0,542.849976,51.333331,44,58.400002,100,67.800003
20160822031500,517.0,542.849976,51.333331,44,58.400002,100,67.699997
20160822033000,517.0,535.799988,50.666666,44,58.400002,100,67.800003
20160822034500,517.0,535.799988,50.666666,44,58.400002,100,67.800003
20160822040000,517.0,535.799988,50.666666,44,58.400002,100,67.800003
20160822041500,517.0,535.799988,50.666666,44,58.400002,100,67.800003
20160822043000,517.0,535.799988,50.666666,44,58.400002,100,67.699997
20160822044500,517.0,545.200012,51.555557,44,59.200001,100,67.699997
20160822050000,517.0,545.200012,51.555557,44,68.300003,100,66.900002
20160822051500,517.0,535.799988,50.666666,44,89.300003,100,66.699997
20160822053000,517.0,535.799988,50.666666,44,108.400002,100,66.699997
20160822054500,517.0,535.799988,50.666666,44,91.099998,100,67.0
20160822060000,517.0,535.799988,50.666666,44,100.800003,100,67.199997
20160822061500,517.0,535.799988,50.666666,44,93.0,100,67.800003
20160822063000,517.0,528.75,50.0,44,94.0,100,67.900002
20160822064500,517.0,528.75,50.0,44,95.800003,100,68.199997
20160822070000,517.0,521.700012,49.333334,44,94.5,100,68.199997
20160822071500,517.0,521.700012,49.333334,44,57.700001,0,68.300003
20160822073000,517.0,521.700012,49.333334,44,56.900002,0,68.199997
20160822074500,517.0,521.700012,49.333334,44,57.5,0,68.199997
20160822080000,517.0,521.700012,49.333334,44,56.799999,0,68.199997
20160822081500,517.0,514.650024,48.666669,44,56.799999,0,68.199997
20160822083000,517.0,514.650024,48.666669,44,56.799999,0,68.099998
20160822084500,517.0,514.650024,48.666669,44,56.799999,0,68.199997
20160822090000,517.0,514.650024,48.666669,44,56.799999,0,68.300003
20160822091500,517.0,514.650024,48.666669,44,56.799999,0,68.5
20160822093000,517.0,514.650024,48.666669,44,57.5,0,68.300003
20160822094500,517.0,514.650024,48.666669,44,57.5,0,68.400002
20160822100000,517.0,514.650024,48.666669,44,57.5,0,68.800003
20160822101500,517.0,514.650024,48.666669,44,57.5,0,68.800003
20160822103000,517.0,514.650024,48.666669,44,57.5,0,68.800003
20160822104500,517.0,514.650024,48.666669,44,57.5,0,69.099998
20160822110000,517.0,514.650024,48.666669,44,57.5,0,69.099998
20160822111500,517.0,514.650024,48.666669,44,57.5,0,69.300003
20160822113000,517.0,514.650024,48.666669,44,57.5,0,69.099998
20160822114500,517.0,514.650024,48.666669,44,57.5,0,69.199997
20160822120000,517.0,514.650024,48.666669,44,57.5,0,69.300003
20160822121500,517.0,514.650024,48.666669,44,57.5,0,69.599998
20160822123000,517.0,538.150024,50.888891,44,57.5,0,69.800003
20160822124500,517.0,538.150024,50.888891,44,56.799999,0,70.0
20160822130000,517.0,538.150024,50.888891,44,56.799999,0,70.099998
20160822131500,517.0,538.150024,50.888891,44,56.799999,0,70.0
20160822133000,517.0,545.200012,51.555557,44,56.799999,0,69.900002
20160822134500,517.0,535.799988,50.666666,44,56.799999,0,69.599998
20160822140000,517.0,535.799988,50.666666,44,56.799999,0,70.099998
20160822141500,517.0,535.799988,50.666666,44,56.799999,0,69.5
20160822143000,517.0,535.799988,50.666666,44,56.799999,0,69.300003
20160822144500,517.0,535.799988,50.666666,44,56.799999,0,69.0
20160822150000,517.0,535.799988,50.666666,44,56.799999,0,69.0
20160822151500,517.0,535.799988,50.666666,44,56.799999,0,69.199997
20160822153000,517.0,542.849976,51.333331,44,56.799999,0,69.300003
20160822154500,517.0,535.799988,50.666666,44,57.5,0,69.599998
20160822160000,517.0,535.799988,50.666666,44,57.5,0,69.599998
20160822161500,517.0,528.75,50.0,44,57.5,0,69.800003
20160822163000,517.0,528.75,50.0,44,57.5,0,70.400002
20160822164500,517.0,535.799988,50.666666,44,57.5,0,70.699997
20160822170000,517.0,535.799988,50.666666,44,57.5,0,70.5
20160822171500,517.0,545.200012,51.555557,44,56.799999,0,70.5
20160822173000,517.0,538.150024,50.888891,44,56.799999,0,70.5
20160822174500,517.0,538.150024,50.888891,44,57.5,0,70.5
20160822180000,517.0,538.150024,50.888891,44,57.5,0,70.699997
20160822181500,517.0,538.150024,50.888891,44,56.799999,0,70.400002
20160822183000,517.0,538.150024,50.888891,44,57.5,0,70.099998
20160822184500,517.0,538.150024,50.888891,44,57.5,0,69.699997
20160822190000,517.0,538.150024,50.888891,44,57.5,0,69.5
20160822191500,517.0,538.150024,50.888891,44,57.5,0,69.300003
20160822193000,517.0,538.150024,50.888891,44,57.5,0,69.0
20160822194500,517.0,538.150024,50.888891,44,56.799999,0,68.699997
20160822200000,517.0,538.150024,50.888891,44,56.799999,0,68.599998
20160822201500,517.0,538.150024,50.888891,44,56.799999,0,68.400002
20160822203000,517.0,538.150024,50.888891,44,56.799999,0,68.199997
20160822204500,517.0,538.150024,50.888891,44,56.799999,0,68.199997
20160822210000,517.0,538.150024,50.888891,44,56.799999,0,68.0
20160822211500,517.0,538.150024,50.888891,44,56.799999,0,67.900002
20160822213000,517.0,538.150024,50.888891,44,56.799999,0,67.800003
20160822214500,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160822220000,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160822221500,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160822223000,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160822224500,517.0,538.150024,50.888891,44,56.799999,100,67.800003
20160822230000,517.0,538.150024,50.888891,44,56.799999,100,67.900002
20160822231500,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160822233000,517.0,545.200012,51.555557,44,56.799999,100,68.0
20160822234500,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160823000000,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160823001500,517.0,538.150024,50.888891,44,56.799999,100,67.900002
20160823003000,517.0,538.150024,50.888891,44,56.799999,100,67.900002
20160823004500,517.0,538.150024,50.888891,44,56.799999,100,68.099998
20160823010000,517.0,538.150024,50.888891,44,56.799999,100,67.900002
20160823011500,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160823013000,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160823014500,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160823020000,517.0,535.799988,50.666666,44,56.799999,100,67.900002
20160823021500,517.0,542.849976,51.333331,44,56.799999,100,67.900002
20160823023000,517.0,542.849976,51.333331,44,56.799999,100,67.800003
20160823024500,517.0,542.849976,51.333331,44,56.799999,100,67.800003
20160823030000,517.0,542.849976,51.333331,44,56.799999,100,67.699997
20160823031500,517.0,542.849976,51.333331,44,56.799999,100,67.699997
20160823033000,517.0,542.849976,51.333331,44,56.799999,100,67.699997
20160823034500,517.0,549.900024,52.000002,44,56.799999,100,67.699997
20160823040000,517.0,549.900024,52.000002,44,56.799999,100,67.800003
20160823041500,517.0,538.150024,50.888891,44,56.799999,100,67.800003
20160823043000,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160823044500,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160823050000,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160823051500,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160823053000,517.0,545.200012,51.555557,44,56.799999,100,67.5
20160823054500,517.0,552.25,52.222222,44,56.799999,100,67.400002
20160823060000,517.0,521.700012,49.333334,44,58.0,100,67.599998
20160823061500,517.0,549.900024,52.000002,44,58.0,100,67.699997
20160823063000,517.0,549.900024,52.000002,44,58.0,100,67.800003
20160823064500,517.0,549.900024,52.000002,44,57.200001,100,67.800003
20160823070000,517.0,549.900024,52.000002,44,57.200001,100,67.900002
20160823071500,517.0,549.900024,52.000002,44,57.200001,100,67.900002
20160823073000,517.0,526.400024,49.77778,44,57.200001,100,68.099998
20160823074500,517.0,526.400024,49.77778,44,57.200001,100,67.699997
20160823080000,517.0,526.400024,49.77778,44,57.200001,100,67.699997
20160823081500,517.0,526.400024,49.77778,44,57.200001,100,67.699997
20160823083000,517.0,500.549988,47.333332,43,61.700001,100,67.800003
20160823084500,517.0,500.549988,47.333332,43,59.599998,0,68.699997
20160823090000,517.0,500.549988,47.333332,43,58.400002,0,68.800003
20160823091500,517.0,500.549988,47.333332,43,56.700001,0,68.599998
20160823093000,517.0,526.400024,49.77778,43,56.700001,0,68.400002
20160823094500,517.0,500.549988,47.333332,43,56.700001,0,68.800003
20160823100000,517.0,512.299988,48.444443,43,56.700001,0,68.599998
20160823101500,517.0,512.299988,48.444443,43,56.700001,0,68.699997
20160823103000,517.0,512.299988,48.444443,43,56.700001,0,68.599998
20160823104500,517.0,519.349976,49.111109,43,56.700001,0,68.599998
20160823110000,517.0,526.400024,49.77778,43,57.299999,0,68.699997
20160823111500,517.0,526.400024,49.77778,43,57.299999,0,68.699997
20160823113000,517.0,526.400024,49.77778,43,57.299999,0,68.900002
20160823114500,517.0,519.349976,49.111109,43,57.299999,0,69.099998
20160823120000,517.0,519.349976,49.111109,43,57.299999,0,69.300003
20160823121500,517.0,519.349976,49.111109,43,57.299999,0,69.199997
20160823123000,517.0,526.400024,49.77778,43,57.299999,0,69.800003
20160823124500,517.0,526.400024,49.77778,43,57.299999,0,70.0
20160823130000,517.0,526.400024,49.77778,43,57.299999,0,70.099998
20160823131500,517.0,512.299988,48.444443,44,57.299999,0,70.300003
20160823133000,517.0,512.299988,48.444443,44,57.299999,0,70.300003
20160823134500,517.0,519.349976,49.111109,44,57.299999,0,70.599998
20160823140000,517.0,533.450012,50.444446,44,57.299999,0,70.699997
20160823141500,517.0,533.450012,50.444446,44,57.299999,0,70.699997
20160823143000,517.0,533.450012,50.444446,44,57.299999,0,70.5
20160823144500,517.0,533.450012,50.444446,44,57.299999,0,71.0
20160823150000,517.0,533.450012,50.444446,44,57.299999,0,70.800003
20160823151500,517.0,545.200012,51.555557,44,57.299999,0,70.800003
20160823153000,517.0,545.200012,51.555557,44,57.900002,0,71.0
20160823154500,517.0,545.200012,51.555557,44,57.200001,0,71.199997
20160823160000,517.0,533.450012,50.444446,44,57.200001,0,71.400002
20160823161500,517.0,587.5,55.555556,45,57.200001,0,71.800003
20160823163000,517.0,587.5,55.555556,45,57.200001,0,71.900002
20160823164500,517.0,587.5,55.555556,45,57.200001,0,72.199997
20160823170000,517.0,603.950012,57.111112,46,57.200001,0,72.0
20160823171500,517.0,603.950012,57.111112,46,57.200001,0,72.099998
20160823173000,517.0,603.950012,57.111112,46,57.200001,0,72.199997
20160823174500,517.0,603.950012,57.111112,46,57.200001,0,72.199997
20160823180000,517.0,611.0,57.777778,46,57.200001,0,72.300003
20160823181500,517.0,650.950012,61.555557,47,57.200001,0,72.099998
20160823183000,517.0,679.150024,64.222225,49,57.200001,0,72.199997
20160823184500,517.0,679.150024,64.222225,49,57.200001,0,72.0
20160823190000,517.0,648.599976,61.333331,47,56.400002,0,71.599998
20160823191500,517.0,552.25,52.222222,44,56.400002,0,71.300003
20160823193000,517.0,552.25,52.222222,44,56.400002,0,71.0
20160823194500,517.0,552.25,52.222222,44,56.400002,0,70.699997
20160823200000,517.0,559.299988,52.888888,44,56.400002,0,70.300003
20160823201500,517.0,538.150024,50.888891,43,56.400002,0,70.0
20160823203000,517.0,538.150024,50.888891,43,56.400002,0,69.800003
20160823204500,517.0,538.150024,50.888891,43,56.400002,0,69.699997
20160823210000,517.0,538.150024,50.888891,43,56.400002,0,69.5
20160823211500,517.0,538.150024,50.888891,43,56.400002,0,69.099998
20160823213000,517.0,538.150024,50.888891,43,57.099998,0,69.0
20160823214500,517.0,538.150024,50.888891,43,57.099998,0,68.900002
20160823220000,517.0,538.150024,50.888891,43,57.099998,0,68.800003
20160823221500,517.0,538.150024,50.888891,43,57.099998,0,68.699997
20160823223000,517.0,538.150024,50.888891,43,56.400002,0,68.599998
20160823224500,517.0,538.150024,50.888891,43,56.400002,0,68.400002
20160823230000,517.0,538.150024,50.888891,43,56.400002,0,68.300003
20160823231500,517.0,538.150024,50.888891,43,56.400002,0,68.300003
20160823233000,517.0,538.150024,50.888891,43,56.400002,0,67.900002
20160823234500,517.0,538.150024,50.888891,43,56.400002,0,68.0
20160824000000,517.0,538.150024,50.888891,43,56.400002,0,67.800003
20160824001500,517.0,538.150024,50.888891,43,56.799999,0,67.900002
20160824003000,517.0,538.150024,50.888891,43,56.799999,0,67.800003
20160824004500,517.0,545.200012,51.555557,43,56.799999,100,67.699997
20160824010000,517.0,545.200012,51.555557,43,56.799999,100,67.699997
20160824011500,517.0,507.600006,48.000001,43,57.599998,100,67.900002
20160824013000,517.0,500.549988,47.333332,43,56.700001,100,67.699997
20160824014500,517.0,512.299988,48.444443,43,56.700001,100,67.400002
20160824020000,517.0,512.299988,48.444443,43,56.700001,100,67.400002
20160824021500,517.0,512.299988,48.444443,43,56.700001,100,67.400002
20160824023000,517.0,505.25,47.777778,43,57.900002,100,67.400002
20160824024500,517.0,514.650024,48.666669,43,57.900002,100,67.599998
20160824030000,517.0,507.600006,48.000001,43,57.900002,100,67.800003
20160824031500,517.0,507.600006,48.000001,43,57.900002,100,67.900002
20160824033000,517.0,507.600006,48.000001,43,57.900002,100,67.900002
20160824034500,517.0,507.600006,48.000001,43,57.200001,100,68.0
20160824040000,517.0,514.650024,48.666669,43,57.900002,100,68.0
20160824041500,517.0,507.600006,48.000001,43,57.200001,100,68.0
20160824043000,517.0,507.600006,48.000001,43,57.200001,100,67.900002
20160824044500,517.0,507.600006,48.000001,43,57.900002,100,68.099998
20160824050000,517.0,507.600006,48.000001,43,57.900002,100,68.0
20160824051500,517.0,507.600006,48.000001,43,57.900002,100,67.900002
20160824053000,517.0,514.650024,48.666669,43,57.900002,100,67.900002
20160824054500,517.0,514.650024,48.666669,43,57.900002,100,68.0
20160824060000,517.0,514.650024,48.666669,43,57.900002,100,68.0
20160824061500,517.0,514.650024,48.666669,43,57.900002,100,67.900002
20160824063000,517.0,528.75,50.0,43,57.200001,100,68.099998
20160824064500,517.0,528.75,50.0,43,57.200001,100,68.099998
20160824070000,517.0,528.75,50.0,43,57.200001,0,68.300003
20160824071500,517.0,535.799988,50.666666,43,57.200001,0,68.300003
20160824073000,517.0,535.799988,50.666666,43,57.200001,0,68.5
20160824074500,517.0,528.75,50.0,43,57.200001,0,68.300003
20160824080000,517.0,538.150024,50.888891,43,56.400002,0,67.900002
20160824081500,517.0,538.150024,50.888891,43,56.400002,0,68.099998
20160824083000,517.0,538.150024,50.888891,43,57.099998,0,68.099998
20160824084500,517.0,507.600006,48.000001,43,57.099998,0,68.0
20160824090000,517.0,507.600006,48.000001,43,57.099998,0,67.900002
20160824091500,517.0,538.150024,50.888891,43,57.099998,0,68.199997
20160824093000,517.0,538.150024,50.888891,43,56.400002,0,68.099998
20160824094500,517.0,528.75,50.0,43,56.400002,0,68.400002
20160824100000,517.0,528.75,50.0,43,57.099998,0,68.800003
20160824101500,517.0,528.75,50.0,43,57.099998,0,68.699997
20160824103000,517.0,521.700012,49.333334,43,57.099998,0,68.800003
20160824104500,517.0,521.700012,49.333334,43,57.099998,0,68.900002
20160824110000,517.0,512.299988,48.444443,43,57.099998,0,69.400002
20160824111500,517.0,512.299988,48.444443,43,57.099998,0,69.800003
20160824113000,517.0,505.25,47.777778,43,57.099998,0,70.0
20160824114500,517.0,512.299988,48.444443,43,57.099998,0,69.800003
20160824120000,517.0,512.299988,48.444443,43,57.099998,0,69.699997
20160824121500,517.0,512.299988,48.444443,43,57.099998,0,69.599998
20160824123000,517.0,512.299988,48.444443,43,57.099998,0,70.0
20160824124500,517.0,512.299988,48.444443,43,57.099998,0,70.199997
20160824130000,517.0,526.400024,49.77778,43,57.099998,0,70.599998
20160824131500,517.0,526.400024,49.77778,43,57.099998,0,70.5
20160824133000,517.0,526.400024,49.77778,43,57.099998,0,70.5
20160824134500,517.0,533.450012,50.444446,43,57.099998,0,70.599998
20160824140000,517.0,526.400024,49.77778,43,57.099998,0,70.699997
20160824141500,517.0,526.400024,49.77778,43,57.099998,0,70.5
20160824143000,517.0,526.400024,49.77778,43,57.099998,0,70.5
20160824144500,517.0,526.400024,49.77778,43,57.099998,0,70.5
20160824150000,517.0,526.400024,49.77778,43,57.099998,0,70.400002
20160824151500,517.0,519.349976,49.111109,43,57.099998,0,70.599998
20160824153000,517.0,526.400024,49.77778,43,57.099998,0,71.099998
20160824154500,517.0,526.400024,49.77778,43,57.099998,0,70.900002
20160824160000,517.0,519.349976,49.111109,43,57.099998,0,71.300003
20160824161500,517.0,538.150024,50.888891,44,57.099998,0,71.400002
20160824163000,517.0,545.200012,51.555557,44,57.099998,0,71.400002
20160824164500,517.0,545.200012,51.555557,44,57.099998,0,71.300003
20160824170000,517.0,545.200012,51.555557,44,57.099998,0,71.199997
20160824171500,517.0,559.299988,52.888888,44,57.099998,0,71.099998
20160824173000,517.0,559.299988,52.888888,44,57.099998,0,71.0
20160824174500,517.0,559.299988,52.888888,44,57.099998,0,71.300003
20160824180000,517.0,559.299988,52.888888,44,57.099998,0,71.400002
20160824181500,517.0,552.25,52.222222,44,57.099998,0,71.300003
20160824183000,517.0,552.25,52.222222,44,57.099998,0,71.5
20160824184500,517.0,552.25,52.222222,44,57.099998,0,71.300003
20160824190000,517.0,552.25,52.222222,44,57.099998,0,71.0
20160824191500,517.0,552.25,52.222222,44,57.099998,0,70.800003
20160824193000,517.0,552.25,52.222222,44,57.099998,0,70.699997
20160824194500,517.0,552.25,52.222222,44,57.099998,0,70.300003
20160824200000,517.0,552.25,52.222222,44,57.099998,0,70.0
20160824201500,517.0,552.25,52.222222,44,57.099998,0,69.800003
20160824203000,517.0,552.25,52.222222,44,57.099998,0,69.699997
20160824204500,517.0,552.25,52.222222,44,57.099998,0,69.300003
20160824210000,517.0,535.799988,50.666666,43,57.099998,0,69.199997
20160824211500,517.0,535.799988,50.666666,43,56.400002,0,68.900002
20160824213000,517.0,542.849976,51.333331,43,56.400002,0,68.900002
20160824214500,517.0,533.450012,50.444446,43,56.400002,0,68.699997
20160824220000,517.0,542.849976,51.333331,43,56.400002,0,68.599998
20160824221500,517.0,535.799988,50.666666,43,57.099998,0,68.599998
20160824223000,517.0,535.799988,50.666666,43,57.099998,0,68.5
20160824224500,517.0,535.799988,50.666666,43,57.099998,0,68.5
20160824230000,517.0,535.799988,50.666666,43,57.099998,0,68.400002
20160824231500,517.0,535.799988,50.666666,43,57.099998,0,68.199997
20160824233000,517.0,535.799988,50.666666,43,57.099998,0,68.099998
20160824234500,517.0,535.799988,50.666666,43,57.099998,0,67.900002
20160825000000,517.0,535.799988,50.666666,43,57.099998,0,67.900002
20160825001500,517.0,535.799988,50.666666,43,57.099998,0,67.800003
20160825003000,517.0,535.799988,50.666666,43,57.099998,100,67.699997
20160825004500,517.0,535.799988,50.666666,43,56.400002,100,67.599998
20160825010000,517.0,535.799988,50.666666,43,56.400002,100,67.599998
20160825011500,517.0,535.799988,50.666666,43,56.400002,100,67.599998
20160825013000,517.0,535.799988,50.666666,43,57.5,100,67.900002
20160825014500,517.0,535.799988,50.666666,43,56.799999,100,68.099998
20160825020000,517.0,535.799988,50.666666,43,56.799999,100,68.099998
20160825021500,517.0,542.849976,51.333331,43,56.799999,100,68.099998
20160825023000,517.0,542.849976,51.333331,43,56.799999,100,68.099998
20160825024500,517.0,542.849976,51.333331,43,56.799999,100,68.099998
20160825030000,517.0,542.849976,51.333331,43,56.799999,100,68.0
20160825031500,517.0,542.849976,51.333331,43,56.799999,100,67.900002
20160825033000,517.0,542.849976,51.333331,43,56.799999,100,67.900002
20160825034500,517.0,542.849976,51.333331,43,56.799999,100,67.900002
20160825040000,517.0,542.849976,51.333331,43,56.799999,100,67.800003
20160825041500,517.0,542.849976,51.333331,43,56.799999,100,67.900002
20160825043000,517.0,542.849976,51.333331,43,56.799999,100,67.900002
20160825044500,517.0,542.849976,51.333331,43,56.799999,100,67.800003
20160825050000,517.0,542.849976,51.333331,43,56.799999,100,67.400002
20160825051500,517.0,542.849976,51.333331,43,57.900002,100,67.300003
20160825053000,517.0,542.849976,51.333331,43,57.900002,100,67.199997
20160825054500,517.0,542.849976,51.333331,43,57.900002,100,67.199997
20160825060000,517.0,549.900024,52.000002,43,57.900002,100,67.400002
20160825061500,517.0,538.150024,50.888891,43,57.900002,100,67.599998
20160825063000,517.0,545.200012,51.555557,43,57.900002,100,68.0
20160825064500,517.0,545.200012,51.555557,43,57.200001,100,68.0
20160825070000,517.0,545.200012,51.555557,43,57.200001,100,68.0
20160825071500,517.0,545.200012,51.555557,43,57.900002,0,68.300003
20160825073000,517.0,526.400024,49.77778,43,57.200001,0,68.099998
20160825074500,517.0,526.400024,49.77778,43,57.200001,0,68.199997
20160825080000,517.0,538.150024,50.888891,43,57.200001,0,68.400002
20160825081500,517.0,538.150024,50.888891,43,57.200001,0,68.5
20160825083000,517.0,538.150024,50.888891,43,57.200001,0,68.5
20160825084500,517.0,538.150024,50.888891,43,57.200001,0,68.400002
20160825090000,517.0,538.150024,50.888891,43,57.200001,0,68.699997
20160825091500,517.0,538.150024,50.888891,43,57.200001,0,69.099998
20160825093000,517.0,538.150024,50.888891,43,57.200001,0,69.199997
20160825094500,517.0,538.150024,50.888891,43,57.200001,0,69.099998
20160825100000,517.0,526.400024,49.77778,43,57.200001,0,69.099998
20160825101500,517.0,533.450012,50.444446,43,57.200001,0,69.300003
20160825103000,517.0,533.450012,50.444446,43,57.200001,0,69.300003
20160825104500,517.0,521.700012,49.333334,43,57.200001,0,69.400002
20160825110000,517.0,521.700012,49.333334,43,57.200001,0,69.599998
20160825111500,517.0,521.700012,49.333334,43,57.200001,0,69.599998
20160825113000,517.0,521.700012,49.333334,43,57.200001,0,69.699997
20160825114500,517.0,521.700012,49.333334,43,57.200001,0,70.400002
20160825120000,517.0,512.299988,48.444443,43,57.200001,0,70.199997
20160825121500,517.0,512.299988,48.444443,43,57.200001,0,70.5
20160825123000,517.0,512.299988,48.444443,43,57.200001,0,70.699997
20160825124500,517.0,512.299988,48.444443,43,57.200001,0,70.199997
20160825130000,517.0,512.299988,48.444443,43,57.200001,0,70.199997
20160825131500,517.0,512.299988,48.444443,43,57.200001,0,69.900002
20160825133000,517.0,505.25,47.777778,43,57.200001,0,69.699997
20160825134500,517.0,512.299988,48.444443,43,57.200001,0,69.5
20160825140000,517.0,512.299988,48.444443,43,56.400002,0,69.699997
20160825141500,517.0,512.299988,48.444443,43,57.200001,0,69.5
20160825143000,517.0,533.450012,50.444446,43,57.200001,0,69.199997
20160825144500,517.0,533.450012,50.444446,43,57.200001,0,69.099998
20160825150000,517.0,533.450012,50.444446,43,57.200001,0,68.900002
20160825151500,517.0,533.450012,50.444446,43,57.200001,0,68.599998
20160825153000,517.0,533.450012,50.444446,43,57.200001,0,68.800003
20160825154500,517.0,542.849976,51.333331,43,57.200001,0,68.699997
20160825160000,517.0,535.799988,50.666666,43,57.200001,0,68.400002
20160825161500,517.0,535.799988,50.666666,43,57.200001,0,68.699997
20160825163000,517.0,535.799988,50.666666,43,57.200001,0,68.5
20160825164500,517.0,535.799988,50.666666,43,56.400002,0,68.400002
20160825170000,517.0,535.799988,50.666666,43,56.400002,0,68.199997
20160825171500,517.0,526.400024,49.77778,43,56.400002,0,67.900002
20160825173000,517.0,535.799988,50.666666,43,56.400002,0,67.900002
20160825174500,517.0,535.799988,50.666666,43,56.400002,100,67.699997
20160825180000,517.0,535.799988,50.666666,43,56.400002,100,67.699997
20160825181500,517.0,535.799988,50.666666,43,56.400002,100,67.5
20160825183000,517.0,535.799988,50.666666,43,56.400002,100,67.5
20160825184500,517.0,542.849976,51.333331,43,56.400002,100,67.5
20160825190000,517.0,542.849976,51.333331,43,57.099998,100,67.699997
20160825191500,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160825193000,517.0,542.849976,51.333331,43,57.099998,100,67.900002
20160825194500,517.0,542.849976,51.333331,43,57.099998,100,67.900002
20160825200000,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160825201500,517.0,542.849976,51.333331,43,56.400002,100,67.699997
20160825203000,517.0,542.849976,51.333331,43,56.400002,100,67.699997
20160825204500,517.0,542.849976,51.333331,43,57.099998,100,67.800003
20160825210000,517.0,549.900024,52.000002,43,57.099998,100,67.800003
20160825211500,517.0,535.799988,50.666666,43,57.099998,100,67.800003
20160825213000,517.0,535.799988,50.666666,43,57.099998,100,67.800003
20160825214500,517.0,535.799988,50.666666,43,57.099998,100,67.800003
20160825220000,517.0,535.799988,50.666666,43,57.099998,100,67.699997
20160825221500,517.0,535.799988,50.666666,43,57.099998,100,67.699997
20160825223000,517.0,542.849976,51.333331,43,57.099998,100,67.699997
20160825224500,517.0,542.849976,51.333331,43,57.099998,100,67.699997
20160825230000,517.0,533.450012,50.444446,43,56.5,100,67.699997
20160825231500,517.0,533.450012,50.444446,43,56.5,100,67.699997
20160825233000,517.0,533.450012,50.444446,43,56.5,100,67.699997
20160825234500,517.0,533.450012,50.444446,43,56.5,100,67.699997
20160826000000,517.0,533.450012,50.444446,43,57.5,100,67.699997
20160826001500,517.0,533.450012,50.444446,43,57.5,100,67.800003
20160826003000,517.0,533.450012,50.444446,43,57.5,100,67.800003
20160826004500,517.0,533.450012,50.444446,43,57.5,100,67.800003
20160826010000,517.0,533.450012,50.444446,43,57.5,100,67.699997
20160826011500,517.0,533.450012,50.444446,43,57.5,100,67.699997
20160826013000,517.0,549.900024,52.000002,43,57.5,100,67.599998
20160826014500,517.0,538.150024,50.888891,43,57.5,100,67.599998
20160826020000,517.0,538.150024,50.888891,43,57.5,100,67.599998
20160826021500,517.0,538.150024,50.888891,43,57.5,100,67.599998
20160826023000,517.0,538.150024,50.888891,43,57.5,100,67.5
20160826024500,517.0,545.200012,51.555557,43,57.5,100,67.400002
20160826030000,517.0,535.799988,50.666666,43,57.5,100,67.400002
20160826031500,517.0,542.849976,51.333331,43,57.5,100,67.300003
20160826033000,517.0,542.849976,51.333331,43,57.5,100,67.400002
20160826034500,517.0,542.849976,51.333331,43,58.299999,100,67.400002
20160826040000,517.0,542.849976,51.333331,43,58.299999,100,67.599998
20160826041500,517.0,549.900024,52.000002,43,58.299999,100,67.599998
20160826043000,517.0,538.150024,50.888891,43,59.5,100,67.599998
20160826044500,517.0,538.150024,50.888891,43,59.5,100,67.699997
20160826050000,517.0,538.150024,50.888891,43,59.5,100,67.699997
20160826051500,517.0,549.900024,52.000002,43,59.5,100,67.699997
20160826053000,517.0,542.849976,51.333331,43,59.5,100,67.699997
20160826054500,517.0,542.849976,51.333331,43,60.400002,100,67.900002
20160826060000,517.0,542.849976,51.333331,43,59.5,100,67.900002
20160826061500,517.0,542.849976,51.333331,43,60.299999,100,68.099998
20160826063000,517.0,542.849976,51.333331,43,60.299999,100,67.599998
20160826064500,517.0,528.75,50.0,43,68.599998,100,67.0
20160826070000,517.0,535.799988,50.666666,43,94.099998,100,67.0
20160826071500,517.0,535.799988,50.666666,43,94.099998,100,67.099998
20160826073000,517.0,535.799988,50.666666,43,95.199997,100,67.300003
20160826074500,517.0,521.700012,49.333334,43,98.5,100,67.699997
20160826080000,517.0,535.799988,50.666666,43,91.800003,100,68.099998
20160826081500,517.0,535.799988,50.666666,43,61.599998,100,68.199997
20160826083000,517.0,521.700012,49.333334,43,57.5,0,68.099998
20160826084500,517.0,521.700012,49.333334,43,57.5,0,68.099998
20160826090000,517.0,521.700012,49.333334,43,56.799999,0,68.0
20160826091500,517.0,521.700012,49.333334,43,57.5,0,68.199997
20160826093000,517.0,521.700012,49.333334,43,57.5,0,68.5
20160826094500,517.0,521.700012,49.333334,43,57.5,0,68.900002
20160826100000,517.0,521.700012,49.333334,43,57.5,0,68.800003
20160826101500,517.0,512.299988,48.444443,43,57.5,0,68.699997
20160826103000,517.0,512.299988,48.444443,43,57.5,0,68.400002
20160826104500,517.0,512.299988,48.444443,43,57.5,0,68.199997
20160826110000,517.0,505.25,47.777778,43,57.5,0,68.400002
20160826111500,517.0,505.25,47.777778,43,57.5,0,68.599998
20160826113000,517.0,505.25,47.777778,43,57.5,0,68.800003
20160826114500,517.0,512.299988,48.444443,43,57.5,0,69.099998
20160826120000,517.0,512.299988,48.444443,43,57.5,0,68.900002
20160826121500,517.0,512.299988,48.444443,43,56.799999,0,68.699997
20160826123000,517.0,512.299988,48.444443,43,57.5,0,68.800003
20160826124500,517.0,512.299988,48.444443,43,57.5,0,68.699997
20160826130000,517.0,535.799988,50.666666,43,56.799999,0,68.400002
20160826131500,517.0,535.799988,50.666666,43,56.799999,0,68.099998
20160826133000,517.0,542.849976,51.333331,43,56.799999,0,68.199997
20160826134500,517.0,535.799988,50.666666,43,56.799999,0,68.300003
20160826140000,517.0,528.75,50.0,43,57.5,0,68.699997
20160826141500,517.0,535.799988,50.666666,43,57.5,0,68.599998
20160826143000,517.0,535.799988,50.666666,43,57.5,0,68.599998
20160826144500,517.0,528.75,50.0,43,56.799999,0,68.5
20160826150000,517.0,535.799988,50.666666,43,56.799999,0,68.699997
20160826151500,517.0,535.799988,50.666666,43,56.799999,0,68.900002
20160826153000,517.0,528.75,50.0,43,56.799999,0,69.099998
20160826154500,517.0,528.75,50.0,43,56.799999,0,69.300003
20160826160000,517.0,528.75,50.0,43,56.799999,0,69.699997
20160826161500,517.0,535.799988,50.666666,43,56.799999,0,70.0
20160826163000,517.0,535.799988,50.666666,43,56.799999,0,70.5
20160826164500,517.0,535.799988,50.666666,43,56.799999,0,70.699997
20160826170000,517.0,535.799988,50.666666,43,56.799999,0,71.0
20160826171500,517.0,535.799988,50.666666,43,56.799999,0,70.5
20160826173000,517.0,535.799988,50.666666,43,56.799999,0,70.300003
20160826174500,517.0,535.799988,50.666666,43,56.799999,0,70.199997
20160826180000,517.0,535.799988,50.666666,43,56.799999,0,69.699997
20160826181500,517.0,535.799988,50.666666,43,56.799999,0,69.599998
20160826183000,517.0,535.799988,50.666666,43,56.799999,0,69.199997
20160826184500,517.0,528.75,50.0,43,56.799999,0,69.199997
20160826190000,517.0,528.75,50.0,43,56.799999,0,69.0
20160826191500,517.0,528.75,50.0,43,56.799999,0,68.800003
20160826193000,517.0,535.799988,50.666666,43,56.799999,0,68.599998
20160826194500,517.0,535.799988,50.666666,43,56.799999,0,68.400002
20160826200000,517.0,535.799988,50.666666,43,56.799999,0,68.300003
20160826201500,517.0,535.799988,50.666666,43,56.799999,0,68.300003
20160826203000,517.0,535.799988,50.666666,43,56.799999,0,68.099998
20160826204500,517.0,535.799988,50.666666,43,56.799999,0,67.900002
20160826210000,517.0,535.799988,50.666666,43,56.799999,0,67.800003
20160826211500,517.0,542.849976,51.333331,43,56.799999,100,67.599998
20160826213000,517.0,542.849976,51.333331,43,56.799999,100,67.699997
20160826214500,517.0,542.849976,51.333331,43,56.799999,100,67.699997
20160826220000,517.0,542.849976,51.333331,43,56.799999,100,67.400002
20160826221500,517.0,542.849976,51.333331,43,56.799999,100,67.400002
20160826223000,517.0,542.849976,51.333331,43,56.799999,100,67.800003
20160826224500,517.0,535.799988,50.666666,43,56.799999,100,67.699997
20160826230000,517.0,535.799988,50.666666,43,56.799999,100,67.900002
20160826231500,517.0,535.799988,50.666666,43,56.799999,100,67.900002
20160826233000,517.0,535.799988,50.666666,43,56.799999,100,68.099998
20160826234500,517.0,542.849976,51.333331,43,56.799999,100,68.099998
20160827000000,517.0,542.849976,51.333331,43,56.799999,100,68.0
20160827001500,517.0,542.849976,51.333331,43,56.799999,100,68.099998
20160827003000,517.0,542.849976,51.333331,43,56.799999,100,68.099998
20160827004500,517.0,535.799988,50.666666,43,56.799999,100,68.0
20160827010000,517.0,535.799988,50.666666,43,56.799999,100,67.900002
20160827011500,517.0,493.5,46.666667,43,57.599998,100,67.900002
20160827013000,517.0,493.5,46.666667,43,57.599998,100,67.400002
20160827014500,517.0,507.600006,48.000001,43,57.599998,100,67.099998
20160827020000,517.0,514.650024,48.666669,43,57.599998,100,66.900002
20160827021500,517.0,521.700012,49.333334,43,57.599998,100,66.900002
20160827023000,517.0,521.700012,49.333334,43,59.5,100,67.199997
20160827024500,517.0,521.700012,49.333334,43,58.799999,100,67.599998
20160827030000,517.0,521.700012,49.333334,43,59.5,100,67.699997
20160827031500,517.0,521.700012,49.333334,43,59.5,100,67.800003
20160827033000,517.0,521.700012,49.333334,43,59.5,100,67.900002
20160827034500,517.0,521.700012,49.333334,43,59.5,100,68.0
20160827040000,517.0,521.700012,49.333334,43,58.799999,100,68.0
20160827041500,517.0,514.650024,48.666669,43,59.599998,100,67.599998
20160827043000,517.0,521.700012,49.333334,43,66.199997,100,66.900002
20160827044500,517.0,521.700012,49.333334,43,102.5,100,66.699997
20160827050000,517.0,521.700012,49.333334,43,91.099998,100,66.900002
20160827051500,517.0,521.700012,49.333334,43,109.199997,100,66.900002
20160827053000,517.0,521.700012,49.333334,43,93.599998,100,67.199997
20160827054500,517.0,521.700012,49.333334,43,89.900002,100,67.599998
20160827060000,517.0,521.700012,49.333334,43,111.599998,100,67.800003
20160827061500,517.0,521.700012,49.333334,43,111.599998,100,68.0
20160827063000,517.0,521.700012,49.333334,43,71.199997,0,68.400002
20160827064500,517.0,521.700012,49.333334,43,57.5,0,68.300003
20160827070000,517.0,521.700012,49.333334,43,57.5,0,68.199997
20160827071500,517.0,512.299988,48.444443,43,56.799999,0,68.300003
20160827073000,517.0,512.299988,48.444443,43,56.799999,0,68.199997
20160827074500,517.0,519.349976,49.111109,43,56.799999,0,68.199997
20160827080000,517.0,519.349976,49.111109,43,56.799999,0,68.199997
20160827081500,517.0,519.349976,49.111109,43,56.799999,0,68.199997
20160827083000,517.0,519.349976,49.111109,43,56.799999,0,68.199997
20160827084500,517.0,519.349976,49.111109,43,56.799999,0,68.099998
20160827090000,517.0,519.349976,49.111109,43,56.799999,0,68.099998
20160827091500,517.0,526.400024,49.77778,43,56.799999,0,68.099998
20160827093000,517.0,519.349976,49.111109,43,56.799999,0,67.900002
20160827094500,517.0,526.400024,49.77778,43,57.5,0,68.099998
20160827100000,517.0,514.650024,48.666669,43,56.799999,0,68.0
20160827101500,517.0,514.650024,48.666669,43,56.799999,0,68.099998
20160827103000,517.0,521.700012,49.333334,43,56.799999,0,68.099998
20160827104500,517.0,521.700012,49.333334,43,56.799999,0,68.099998
20160827110000,517.0,521.700012,49.333334,43,56.799999,0,68.099998
20160827111500,517.0,521.700012,49.333334,43,56.799999,0,68.199997
20160827113000,517.0,521.700012,49.333334,43,56.799999,0,68.099998
20160827114500,517.0,521.700012,49.333334,43,56.799999,100,67.699997
20160827120000,517.0,521.700012,49.333334,43,56.799999,100,67.699997
20160827121500,517.0,521.700012,49.333334,43,56.799999,100,67.599998
20160827123000,517.0,514.650024,48.666669,43,56.799999,100,67.300003
20160827124500,517.0,526.400024,49.77778,43,56.799999,100,67.400002
20160827130000,517.0,526.400024,49.77778,43,56.799999,100,67.800003
20160827131500,517.0,519.349976,49.111109,43,57.5,100,68.199997
20160827133000,517.0,519.349976,49.111109,43,56.799999,0,68.400002
20160827134500,517.0,519.349976,49.111109,43,57.5,0,68.699997
20160827140000,517.0,519.349976,49.111109,43,57.5,0,68.300003
20160827141500,517.0,519.349976,49.111109,43,57.5,0,68.099998
20160827143000,517.0,519.349976,49.111109,43,57.5,0,68.099998
20160827144500,517.0,519.349976,49.111109,43,57.5,0,67.900002
20160827150000,517.0,519.349976,49.111109,43,56.799999,0,67.900002
20160827151500,517.0,519.349976,49.111109,43,56.799999,0,68.099998
20160827153000,517.0,519.349976,49.111109,43,57.5,0,68.400002
20160827154500,517.0,512.299988,48.444443,43,57.5,0,68.699997
20160827160000,517.0,512.299988,48.444443,43,57.5,0,68.300003
20160827161500,517.0,512.299988,48.444443,43,57.5,0,68.199997
20160827163000,517.0,512.299988,48.444443,43,57.5,0,68.099998
20160827164500,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20160827170000,517.0,512.299988,48.444443,43,56.799999,0,67.900002
20160827171500,517.0,519.349976,49.111109,43,56.799999,0,67.900002
20160827173000,517.0,507.600006,48.000001,43,56.799999,0,68.099998
20160827174500,517.0,507.600006,48.000001,43,56.799999,0,68.300003
20160827180000,517.0,507.600006,48.000001,43,56.799999,0,68.599998
20160827181500,517.0,507.600006,48.000001,43,56.799999,0,68.800003
20160827183000,517.0,507.600006,48.000001,43,56.799999,0,68.5
20160827184500,517.0,500.549988,47.333332,43,56.799999,0,68.400002
20160827190000,517.0,507.600006,48.000001,43,57.5,0,68.199997
20160827191500,517.0,507.600006,48.000001,43,57.5,0,68.0
20160827193000,517.0,507.600006,48.000001,43,57.5,0,67.900002
20160827194500,517.0,507.600006,48.000001,43,57.5,100,67.599998
20160827200000,517.0,507.600006,48.000001,43,57.5,100,67.400002
20160827201500,517.0,507.600006,48.000001,43,57.5,100,67.400002
20160827203000,517.0,514.650024,48.666669,43,57.5,100,67.199997
20160827204500,517.0,514.650024,48.666669,43,57.5,100,67.400002
20160827210000,517.0,514.650024,48.666669,43,57.5,100,67.599998
20160827211500,517.0,507.600006,48.000001,43,57.5,100,67.800003
20160827213000,517.0,514.650024,48.666669,43,57.5,100,67.800003
20160827214500,517.0,507.600006,48.000001,43,57.5,100,67.800003
