PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160827220000,517.0,514.650024,48.666669,43,57.5,100,67.800003
20160827221500,517.0,507.600006,48.000001,43,57.5,100,67.900002
20160827223000,517.0,507.600006,48.000001,43,57.5,100,67.900002
20160827224500,517.0,521.700012,49.333334,43,57.5,100,67.900002
20160827230000,517.0,521.700012,49.333334,43,57.5,100,67.900002
20160827231500,517.0,514.650024,48.666669,43,57.5,100,67.800003
20160827233000,517.0,521.700012,49.333334,43,57.5,100,67.900002
20160827234500,517.0,521.700012,49.333334,43,57.5,100,67.800003
20160828000000,517.0,521.700012,49.333334,43,57.5,100,67.800003
20160828001500,517.0,521.700012,49.333334,43,56.799999,100,67.800003
20160828003000,517.0,521.700012,49.333334,43,57.900002,100,67.699997
20160828004500,517.0,521.700012,49.333334,43,57.900002,100,67.800003
20160828010000,517.0,521.700012,49.333334,43,57.900002,100,67.800003
20160828011500,517.0,521.700012,49.333334,43,56.799999,100,67.699997
20160828013000,517.0,528.75,50.0,43,57.5,100,67.699997
20160828014500,517.0,528.75,50.0,43,57.5,100,67.699997
20160828020000,517.0,528.75,50.0,43,57.5,100,67.699997
20160828021500,517.0,528.75,50.0,43,58.400002,100,67.699997
20160828023000,517.0,519.349976,49.111109,43,58.400002,100,67.699997
20160828024500,517.0,526.400024,49.77778,43,57.400002,100,67.599998
20160828030000,517.0,526.400024,49.77778,43,57.400002,100,67.599998
20160828031500,517.0,526.400024,49.77778,43,57.400002,100,67.599998
20160828033000,517.0,526.400024,49.77778,43,57.400002,100,67.599998
20160828034500,517.0,526.400024,49.77778,43,57.400002,100,67.5
20160828040000,517.0,526.400024,49.77778,43,57.400002,100,67.599998
20160828041500,517.0,526.400024,49.77778,43,57.400002,100,67.5
20160828043000,517.0,533.450012,50.444446,43,57.400002,100,67.400002
20160828044500,517.0,533.450012,50.444446,43,58.700001,100,67.5
20160828050000,517.0,521.700012,49.333334,43,57.599998,100,67.5
20160828051500,517.0,535.799988,50.666666,43,59.200001,100,67.599998
20160828053000,517.0,535.799988,50.666666,43,59.200001,100,67.599998
20160828054500,517.0,528.75,50.0,43,59.200001,100,67.699997
20160828060000,517.0,535.799988,50.666666,43,59.200001,100,67.699997
20160828061500,517.0,528.75,50.0,43,60.0,100,67.699997
20160828063000,517.0,528.75,50.0,43,60.0,100,67.800003
20160828064500,517.0,528.75,50.0,43,60.0,100,67.800003
20160828070000,517.0,528.75,50.0,43,60.0,100,67.800003
20160828071500,517.0,528.75,50.0,43,60.0,100,67.900002
20160828073000,517.0,521.700012,49.333334,43,60.0,100,68.0
20160828074500,517.0,528.75,50.0,43,60.700001,100,68.0
20160828080000,517.0,528.75,50.0,43,60.0,100,68.099998
20160828081500,517.0,528.75,50.0,43,64.400002,100,67.199997
20160828083000,517.0,521.700012,49.333334,43,95.800003,100,66.800003
20160828084500,517.0,521.700012,49.333334,43,92.400002,100,66.900002
20160828090000,517.0,507.600006,48.000001,43,108.400002,100,67.099998
20160828091500,517.0,514.650024,48.666669,43,91.099998,100,67.199997
20160828093000,517.0,514.650024,48.666669,43,100.400002,100,67.599998
20160828094500,517.0,507.600006,48.000001,43,94.800003,100,67.900002
20160828100000,517.0,514.650024,48.666669,43,94.800003,100,68.099998
20160828101500,517.0,514.650024,48.666669,43,57.599998,0,68.199997
20160828103000,517.0,507.600006,48.000001,43,56.900002,0,68.099998
20160828104500,517.0,514.650024,48.666669,43,56.900002,0,68.199997
20160828110000,517.0,514.650024,48.666669,43,57.900002,0,68.400002
20160828111500,517.0,514.650024,48.666669,43,56.700001,0,68.599998
20160828113000,517.0,507.600006,48.000001,43,56.700001,0,68.599998
20160828114500,517.0,507.600006,48.000001,43,56.700001,0,68.599998
20160828120000,517.0,507.600006,48.000001,43,56.700001,0,68.400002
20160828121500,517.0,519.349976,49.111109,43,56.700001,0,68.199997
20160828123000,517.0,519.349976,49.111109,43,56.700001,0,68.099998
20160828124500,517.0,512.299988,48.444443,43,57.599998,0,68.300003
20160828130000,517.0,512.299988,48.444443,43,57.599998,0,68.300003
20160828131500,517.0,512.299988,48.444443,43,57.599998,0,68.300003
20160828133000,517.0,512.299988,48.444443,43,57.599998,0,68.300003
20160828134500,517.0,512.299988,48.444443,43,57.599998,0,68.400002
20160828140000,517.0,512.299988,48.444443,43,57.599998,0,68.400002
20160828141500,517.0,512.299988,48.444443,43,57.599998,0,68.300003
20160828143000,517.0,512.299988,48.444443,43,57.599998,0,68.400002
20160828144500,517.0,512.299988,48.444443,43,56.799999,0,68.599998
20160828150000,517.0,512.299988,48.444443,43,56.799999,0,68.900002
20160828151500,517.0,512.299988,48.444443,43,56.799999,0,69.0
20160828153000,517.0,512.299988,48.444443,43,57.599998,0,69.300003
20160828154500,517.0,512.299988,48.444443,43,57.599998,0,69.599998
20160828160000,517.0,512.299988,48.444443,43,57.599998,0,69.900002
20160828161500,517.0,519.349976,49.111109,43,57.599998,0,70.199997
20160828163000,517.0,519.349976,49.111109,43,57.599998,0,69.900002
20160828164500,517.0,519.349976,49.111109,43,56.799999,0,69.900002
20160828170000,517.0,526.400024,49.77778,43,57.5,0,70.0
20160828171500,517.0,526.400024,49.77778,43,57.5,0,70.300003
20160828173000,517.0,519.349976,49.111109,43,57.5,0,70.400002
20160828174500,517.0,519.349976,49.111109,43,57.5,0,70.400002
20160828180000,517.0,535.799988,50.666666,44,57.5,0,70.400002
20160828181500,517.0,535.799988,50.666666,44,56.799999,0,70.5
20160828183000,517.0,542.849976,51.333331,44,56.799999,0,70.400002
20160828184500,517.0,542.849976,51.333331,44,56.799999,0,70.300003
20160828190000,517.0,542.849976,51.333331,44,56.799999,0,70.0
20160828191500,517.0,535.799988,50.666666,44,56.799999,0,69.800003
20160828193000,517.0,542.849976,51.333331,44,56.799999,0,69.400002
20160828194500,517.0,533.450012,50.444446,44,56.799999,0,69.099998
20160828200000,517.0,533.450012,50.444446,44,56.799999,0,69.099998
20160828201500,517.0,533.450012,50.444446,44,56.799999,0,68.800003
20160828203000,517.0,533.450012,50.444446,44,56.799999,0,68.699997
20160828204500,517.0,533.450012,50.444446,44,57.5,0,68.400002
20160828210000,517.0,533.450012,50.444446,44,56.799999,0,68.400002
20160828211500,517.0,533.450012,50.444446,44,56.799999,0,68.300003
20160828213000,517.0,533.450012,50.444446,44,56.799999,0,68.0
20160828214500,517.0,533.450012,50.444446,44,56.799999,0,67.900002
20160828220000,517.0,533.450012,50.444446,44,56.799999,0,67.800003
20160828221500,517.0,533.450012,50.444446,44,56.799999,100,67.800003
20160828223000,517.0,533.450012,50.444446,44,56.799999,100,67.599998
20160828224500,517.0,533.450012,50.444446,44,56.799999,100,67.400002
20160828230000,517.0,533.450012,50.444446,44,56.799999,100,67.5
20160828231500,517.0,533.450012,50.444446,44,56.799999,100,67.5
20160828233000,517.0,533.450012,50.444446,44,56.799999,100,67.599998
20160828234500,517.0,533.450012,50.444446,44,56.799999,100,67.800003
20160829000000,517.0,533.450012,50.444446,44,56.799999,100,67.900002
20160829001500,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160829003000,517.0,545.200012,51.555557,44,56.799999,100,68.0
20160829004500,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160829010000,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160829011500,517.0,545.200012,51.555557,44,56.799999,100,67.800003
20160829013000,517.0,538.150024,50.888891,44,56.799999,100,67.900002
20160829014500,517.0,549.900024,52.000002,44,56.799999,100,67.800003
20160829020000,517.0,549.900024,52.000002,44,56.799999,100,67.800003
20160829021500,517.0,549.900024,52.000002,44,56.799999,100,67.800003
20160829023000,517.0,549.900024,52.000002,44,56.799999,100,67.699997
20160829024500,517.0,549.900024,52.000002,44,56.799999,100,67.699997
20160829030000,517.0,549.900024,52.000002,44,56.799999,100,67.699997
20160829031500,517.0,549.900024,52.000002,44,56.799999,100,67.599998
20160829033000,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829034500,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829040000,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829041500,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829043000,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829044500,517.0,559.299988,52.888888,44,57.5,100,67.699997
20160829050000,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829051500,517.0,549.900024,52.000002,44,57.5,100,67.599998
20160829053000,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829054500,517.0,549.900024,52.000002,44,57.5,100,67.599998
20160829060000,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829061500,517.0,549.900024,52.000002,44,58.099998,100,67.900002
20160829063000,517.0,549.900024,52.000002,44,57.5,100,68.0
20160829064500,517.0,549.900024,52.000002,44,57.5,100,67.699997
20160829070000,517.0,549.900024,52.000002,44,56.799999,100,67.300003
20160829071500,517.0,549.900024,52.000002,44,56.799999,100,67.0
20160829073000,517.0,549.900024,52.000002,44,57.5,100,67.099998
20160829074500,517.0,542.849976,51.333331,44,57.5,100,67.300003
20160829080000,517.0,542.849976,51.333331,44,57.5,100,67.800003
20160829081500,517.0,535.799988,50.666666,44,56.799999,100,67.900002
20160829083000,517.0,526.400024,49.77778,44,56.799999,100,68.0
20160829084500,517.0,526.400024,49.77778,44,57.5,100,68.099998
20160829090000,517.0,535.799988,50.666666,44,57.5,0,68.400002
20160829091500,517.0,528.75,50.0,44,57.5,0,68.599998
20160829093000,517.0,528.75,50.0,44,56.400002,0,68.5
20160829094500,517.0,528.75,50.0,44,56.400002,0,68.300003
20160829100000,517.0,528.75,50.0,44,57.5,0,68.5
20160829101500,517.0,528.75,50.0,44,57.5,0,68.300003
20160829103000,517.0,521.700012,49.333334,44,56.799999,0,68.099998
20160829104500,517.0,521.700012,49.333334,44,56.799999,0,68.199997
20160829110000,517.0,533.450012,50.444446,44,56.799999,0,67.900002
20160829111500,517.0,545.200012,51.555557,44,56.799999,0,68.0
20160829113000,517.0,552.25,52.222222,44,56.799999,0,68.099998
20160829114500,517.0,552.25,52.222222,44,56.799999,0,68.199997
20160829120000,517.0,552.25,52.222222,44,56.799999,0,68.300003
20160829121500,517.0,552.25,52.222222,44,56.799999,0,68.400002
20160829123000,517.0,559.299988,52.888888,44,56.799999,0,68.199997
20160829124500,517.0,559.299988,52.888888,44,56.799999,0,68.099998
20160829130000,517.0,538.150024,50.888891,43,56.799999,0,68.199997
20160829131500,517.0,538.150024,50.888891,43,56.799999,0,68.099998
20160829133000,517.0,538.150024,50.888891,43,56.799999,0,68.199997
20160829134500,517.0,538.150024,50.888891,43,56.799999,0,67.900002
20160829140000,517.0,538.150024,50.888891,43,56.799999,100,67.699997
20160829141500,517.0,528.75,50.0,43,56.799999,100,67.5
20160829143000,517.0,535.799988,50.666666,43,56.799999,100,67.599998
20160829144500,517.0,535.799988,50.666666,43,56.799999,100,67.800003
20160829150000,517.0,535.799988,50.666666,43,56.799999,100,67.699997
20160829151500,517.0,514.650024,48.666669,43,56.799999,100,67.599998
20160829153000,517.0,514.650024,48.666669,43,57.5,100,67.900002
20160829154500,517.0,514.650024,48.666669,43,57.5,100,68.199997
20160829160000,517.0,533.450012,50.444446,43,56.400002,0,68.400002
20160829161500,517.0,533.450012,50.444446,43,57.099998,0,68.199997
20160829163000,517.0,533.450012,50.444446,43,57.099998,0,68.199997
20160829164500,517.0,542.849976,51.333331,43,57.099998,0,68.300003
20160829170000,517.0,542.849976,51.333331,43,57.099998,0,68.300003
20160829171500,517.0,542.849976,51.333331,43,56.400002,0,68.400002
20160829173000,517.0,542.849976,51.333331,43,57.099998,0,68.300003
20160829174500,517.0,535.799988,50.666666,43,57.099998,0,68.300003
20160829180000,517.0,549.900024,52.000002,43,57.099998,0,68.300003
20160829181500,517.0,542.849976,51.333331,43,57.099998,0,68.199997
20160829183000,517.0,542.849976,51.333331,43,57.099998,0,68.199997
20160829184500,517.0,549.900024,52.000002,43,57.099998,0,68.0
20160829190000,517.0,538.150024,50.888891,43,57.099998,0,67.900002
20160829191500,517.0,538.150024,50.888891,43,57.099998,100,67.699997
20160829193000,517.0,538.150024,50.888891,43,57.099998,100,67.400002
20160829194500,517.0,545.200012,51.555557,43,57.099998,100,67.400002
20160829200000,517.0,545.200012,51.555557,43,57.099998,100,67.5
20160829201500,517.0,545.200012,51.555557,43,56.400002,100,67.5
20160829203000,517.0,545.200012,51.555557,43,57.099998,100,67.599998
20160829204500,517.0,545.200012,51.555557,43,57.099998,100,67.699997
20160829210000,517.0,545.200012,51.555557,43,57.099998,100,67.699997
20160829211500,517.0,545.200012,51.555557,43,57.099998,100,67.699997
20160829213000,517.0,545.200012,51.555557,43,57.099998,100,67.699997
20160829214500,517.0,545.200012,51.555557,43,57.099998,100,67.699997
20160829220000,517.0,552.25,52.222222,43,57.099998,100,67.699997
20160829221500,517.0,545.200012,51.555557,43,57.099998,100,67.699997
20160829223000,517.0,545.200012,51.555557,43,57.099998,100,67.699997
20160829224500,517.0,545.200012,51.555557,43,57.099998,100,67.599998
20160829230000,517.0,552.25,52.222222,43,57.900002,100,67.699997
20160829231500,517.0,552.25,52.222222,43,57.900002,100,67.599998
20160829233000,517.0,552.25,52.222222,43,57.200001,100,67.599998
20160829234500,517.0,552.25,52.222222,43,57.200001,100,67.599998
20160830000000,517.0,552.25,52.222222,43,57.200001,100,67.5
20160830001500,517.0,552.25,52.222222,43,57.200001,100,67.5
20160830003000,517.0,552.25,52.222222,43,57.200001,100,67.5
20160830004500,517.0,552.25,52.222222,43,57.200001,100,67.400002
20160830010000,517.0,552.25,52.222222,43,58.700001,100,67.400002
20160830011500,517.0,552.25,52.222222,43,58.0,100,67.5
20160830013000,517.0,552.25,52.222222,43,58.0,100,67.5
20160830014500,517.0,552.25,52.222222,43,60.400002,100,67.599998
20160830020000,517.0,552.25,52.222222,43,60.400002,100,67.599998
20160830021500,517.0,552.25,52.222222,43,61.099998,100,67.599998
20160830023000,517.0,559.299988,52.888888,43,61.099998,100,67.699997
20160830024500,517.0,552.25,52.222222,43,61.900002,100,67.699997
20160830030000,517.0,552.25,52.222222,43,62.799999,100,67.800003
20160830031500,517.0,545.200012,51.555557,43,61.599998,100,67.900002
20160830033000,517.0,552.25,52.222222,43,60.799999,100,67.800003
20160830034500,517.0,552.25,52.222222,43,60.799999,100,67.800003
20160830040000,517.0,552.25,52.222222,43,61.900002,100,67.699997
20160830041500,517.0,559.299988,52.888888,43,61.900002,100,67.800003
20160830043000,517.0,549.900024,52.000002,43,61.200001,100,67.699997
20160830044500,517.0,549.900024,52.000002,43,61.200001,100,67.800003
20160830050000,517.0,549.900024,52.000002,43,61.200001,100,67.699997
20160830051500,517.0,549.900024,52.000002,43,61.200001,100,67.699997
20160830053000,517.0,549.900024,52.000002,43,61.200001,100,67.699997
20160830054500,517.0,549.900024,52.000002,43,62.400002,100,67.699997
20160830060000,517.0,549.900024,52.000002,43,62.400002,100,67.800003
20160830061500,517.0,549.900024,52.000002,43,62.400002,100,67.900002
20160830063000,517.0,549.900024,52.000002,43,62.400002,100,67.900002
20160830064500,517.0,549.900024,52.000002,43,61.599998,100,67.900002
20160830070000,517.0,549.900024,52.000002,43,61.599998,100,68.0
20160830071500,517.0,549.900024,52.000002,43,61.599998,100,68.099998
20160830073000,517.0,542.849976,51.333331,43,56.900002,0,67.900002
20160830074500,517.0,542.849976,51.333331,43,56.900002,100,67.400002
20160830080000,517.0,552.25,52.222222,43,56.900002,100,67.300003
20160830081500,517.0,545.200012,51.555557,43,56.900002,100,68.0
20160830083000,517.0,545.200012,51.555557,43,56.900002,100,67.800003
20160830084500,517.0,538.150024,50.888891,43,56.900002,100,67.800003
20160830090000,517.0,538.150024,50.888891,43,56.900002,100,67.800003
20160830091500,517.0,538.150024,50.888891,43,56.900002,100,68.0
20160830093000,517.0,526.400024,49.77778,43,56.900002,100,68.199997
20160830094500,517.0,512.299988,48.444443,43,57.5,100,68.199997
20160830100000,517.0,505.25,47.777778,43,57.5,0,68.5
20160830101500,517.0,512.299988,48.444443,43,57.5,0,68.699997
20160830103000,517.0,512.299988,48.444443,43,57.5,0,68.800003
20160830104500,517.0,512.299988,48.444443,43,57.5,0,68.800003
20160830110000,517.0,512.299988,48.444443,43,57.5,0,68.900002
20160830111500,517.0,512.299988,48.444443,43,57.5,0,69.199997
20160830113000,517.0,512.299988,48.444443,43,57.5,0,69.5
20160830114500,517.0,512.299988,48.444443,43,57.5,0,69.699997
20160830120000,517.0,519.349976,49.111109,43,57.5,0,69.699997
20160830121500,517.0,519.349976,49.111109,43,57.5,0,69.699997
20160830123000,517.0,519.349976,49.111109,43,57.5,0,69.599998
20160830124500,517.0,519.349976,49.111109,43,57.5,0,69.699997
20160830130000,517.0,519.349976,49.111109,43,57.5,0,69.800003
20160830131500,517.0,519.349976,49.111109,43,56.799999,0,70.199997
20160830133000,517.0,519.349976,49.111109,43,57.900002,0,70.5
20160830134500,517.0,512.299988,48.444443,43,57.900002,0,70.300003
20160830140000,517.0,512.299988,48.444443,43,57.200001,0,70.5
20160830141500,517.0,512.299988,48.444443,43,57.200001,0,70.5
20160830143000,517.0,512.299988,48.444443,43,56.400002,0,70.099998
20160830144500,517.0,512.299988,48.444443,43,56.400002,0,69.900002
20160830150000,517.0,512.299988,48.444443,43,57.599998,0,70.300003
20160830151500,517.0,512.299988,48.444443,43,57.599998,0,70.199997
20160830153000,517.0,512.299988,48.444443,43,57.599998,0,70.300003
20160830154500,517.0,512.299988,48.444443,43,57.599998,0,70.5
20160830160000,517.0,512.299988,48.444443,43,57.599998,0,70.900002
20160830161500,517.0,512.299988,48.444443,43,57.599998,0,70.800003
20160830163000,517.0,512.299988,48.444443,43,57.599998,0,71.0
20160830164500,517.0,526.400024,49.77778,44,56.799999,0,71.199997
20160830170000,517.0,533.450012,50.444446,44,56.799999,0,71.400002
20160830171500,517.0,582.799988,55.11111,46,56.799999,0,71.699997
20160830173000,517.0,568.700012,53.777779,45,56.799999,0,71.599998
20160830174500,517.0,554.599976,52.444442,45,56.799999,0,71.599998
20160830180000,517.0,561.650024,53.111113,45,56.799999,0,71.599998
20160830181500,517.0,542.849976,51.333331,44,56.799999,0,71.400002
20160830183000,517.0,542.849976,51.333331,44,56.799999,0,71.099998
20160830184500,517.0,549.900024,52.000002,44,56.799999,0,70.800003
20160830190000,517.0,542.849976,51.333331,44,57.5,0,70.5
20160830191500,517.0,542.849976,51.333331,44,57.5,0,70.300003
20160830193000,517.0,542.849976,51.333331,44,57.5,0,70.199997
20160830194500,517.0,542.849976,51.333331,44,56.799999,0,69.699997
20160830200000,517.0,542.849976,51.333331,44,56.799999,0,69.599998
20160830201500,517.0,542.849976,51.333331,44,56.799999,0,69.300003
20160830203000,517.0,542.849976,51.333331,44,56.799999,0,69.099998
20160830204500,517.0,542.849976,51.333331,44,56.799999,0,68.900002
20160830210000,517.0,542.849976,51.333331,44,56.799999,0,68.699997
20160830211500,517.0,549.900024,52.000002,44,56.799999,0,68.5
20160830213000,517.0,549.900024,52.000002,44,56.799999,0,68.5
20160830214500,517.0,538.150024,50.888891,44,56.799999,0,68.400002
20160830220000,517.0,549.900024,52.000002,44,56.799999,0,68.199997
20160830221500,517.0,549.900024,52.000002,44,56.799999,0,68.300003
20160830223000,517.0,549.900024,52.000002,44,56.799999,0,68.0
20160830224500,517.0,549.900024,52.000002,44,56.799999,0,67.900002
20160830230000,517.0,549.900024,52.000002,44,56.799999,0,67.800003
20160830231500,517.0,549.900024,52.000002,44,56.799999,0,67.800003
20160830233000,517.0,542.849976,51.333331,44,56.799999,100,67.599998
20160830234500,517.0,549.900024,52.000002,44,56.799999,100,67.400002
20160831000000,517.0,549.900024,52.000002,44,56.799999,100,67.400002
20160831001500,517.0,549.900024,52.000002,44,56.799999,100,67.5
20160831003000,517.0,549.900024,52.000002,44,56.799999,100,67.699997
20160831004500,517.0,559.299988,52.888888,44,56.799999,100,67.900002
20160831010000,517.0,559.299988,52.888888,44,56.799999,100,67.900002
20160831011500,517.0,507.600006,48.000001,43,56.799999,100,67.900002
20160831013000,517.0,514.650024,48.666669,43,56.799999,100,67.5
20160831014500,517.0,514.650024,48.666669,43,57.599998,100,67.199997
20160831020000,517.0,514.650024,48.666669,43,57.599998,100,67.199997
20160831021500,517.0,514.650024,48.666669,43,57.599998,100,67.199997
20160831023000,517.0,507.600006,48.000001,43,58.299999,100,67.199997
20160831024500,517.0,507.600006,48.000001,43,57.599998,100,67.5
20160831030000,517.0,507.600006,48.000001,43,57.599998,100,67.699997
20160831031500,517.0,507.600006,48.000001,43,57.599998,100,67.800003
20160831033000,517.0,521.700012,49.333334,43,57.599998,100,67.900002
20160831034500,517.0,505.25,47.777778,43,57.599998,100,67.900002
20160831040000,517.0,512.299988,48.444443,43,57.599998,100,67.900002
20160831041500,517.0,512.299988,48.444443,43,57.599998,100,67.900002
20160831043000,517.0,512.299988,48.444443,43,57.599998,100,68.0
20160831044500,517.0,519.349976,49.111109,43,57.599998,100,67.599998
20160831050000,517.0,507.600006,48.000001,43,58.700001,100,67.199997
20160831051500,517.0,514.650024,48.666669,43,60.700001,100,67.099998
20160831053000,517.0,514.650024,48.666669,43,74.300003,100,66.800003
20160831054500,517.0,514.650024,48.666669,43,90.300003,100,67.099998
20160831060000,517.0,514.650024,48.666669,43,98.5,100,67.199997
20160831061500,517.0,521.700012,49.333334,43,91.699997,100,67.699997
20160831063000,517.0,514.650024,48.666669,43,90.599998,100,67.800003
20160831064500,517.0,514.650024,48.666669,43,90.599998,100,68.099998
20160831070000,517.0,514.650024,48.666669,43,110.699997,100,68.099998
20160831071500,517.0,514.650024,48.666669,43,57.599998,0,68.300003
20160831073000,517.0,514.650024,48.666669,43,57.599998,0,68.099998
20160831074500,517.0,514.650024,48.666669,43,57.599998,0,68.5
20160831080000,517.0,514.650024,48.666669,43,57.599998,0,68.599998
20160831081500,517.0,514.650024,48.666669,43,56.799999,0,68.400002
20160831083000,517.0,507.600006,48.000001,43,56.799999,0,68.400002
20160831084500,517.0,519.349976,49.111109,43,56.799999,0,68.199997
20160831090000,517.0,507.600006,48.000001,43,56.799999,0,68.099998
20160831091500,517.0,507.600006,48.000001,43,56.799999,0,67.900002
20160831093000,517.0,507.600006,48.000001,43,56.799999,0,67.800003
20160831094500,517.0,507.600006,48.000001,43,56.799999,0,67.900002
20160831100000,517.0,507.600006,48.000001,43,57.599998,0,67.900002
20160831101500,517.0,507.600006,48.000001,43,56.799999,0,68.300003
20160831103000,517.0,507.600006,48.000001,43,56.799999,0,68.599998
20160831104500,517.0,507.600006,48.000001,43,56.799999,0,68.599998
20160831110000,517.0,507.600006,48.000001,43,56.799999,0,68.800003
20160831111500,517.0,507.600006,48.000001,43,56.799999,0,68.800003
20160831113000,517.0,514.650024,48.666669,43,57.599998,0,68.699997
20160831114500,517.0,507.600006,48.000001,43,56.900002,0,68.800003
20160831120000,517.0,507.600006,48.000001,43,56.900002,0,68.800003
20160831121500,517.0,514.650024,48.666669,43,57.599998,0,69.099998
20160831123000,517.0,514.650024,48.666669,43,57.599998,0,69.5
20160831124500,517.0,514.650024,48.666669,43,56.799999,0,69.699997
20160831130000,517.0,507.600006,48.000001,43,57.900002,0,69.699997
20160831131500,517.0,507.600006,48.000001,43,57.200001,0,69.5
20160831133000,517.0,507.600006,48.000001,43,57.200001,0,69.599998
20160831134500,517.0,507.600006,48.000001,43,57.200001,0,69.599998
20160831140000,517.0,507.600006,48.000001,43,56.299999,0,69.699997
20160831141500,517.0,507.600006,48.000001,43,57.599998,0,70.099998
20160831143000,517.0,507.600006,48.000001,43,57.599998,0,69.900002
20160831144500,517.0,514.650024,48.666669,43,57.599998,0,70.5
20160831150000,517.0,507.600006,48.000001,43,56.400002,0,70.5
20160831151500,517.0,507.600006,48.000001,43,57.599998,0,70.599998
20160831153000,517.0,507.600006,48.000001,43,57.599998,0,71.0
20160831154500,517.0,514.650024,48.666669,43,57.599998,0,71.0
20160831160000,517.0,542.849976,51.333331,45,57.599998,0,71.199997
20160831161500,517.0,542.849976,51.333331,45,57.599998,0,71.400002
20160831163000,517.0,542.849976,51.333331,45,56.900002,0,71.300003
20160831164500,517.0,580.450012,54.88889,46,57.599998,0,71.5
20160831170000,517.0,580.450012,54.88889,46,57.599998,0,71.599998
20160831171500,517.0,580.450012,54.88889,46,57.599998,0,72.099998
20160831173000,517.0,580.450012,54.88889,46,57.599998,0,72.099998
20160831174500,517.0,580.450012,54.88889,46,57.599998,0,72.300003
20160831180000,517.0,650.950012,61.555557,48,56.799999,0,72.199997
20160831181500,517.0,667.400024,63.111113,48,56.799999,0,72.099998
20160831183000,517.0,667.400024,63.111113,48,56.799999,0,72.0
20160831184500,517.0,658.0,62.222222,48,56.799999,0,71.699997
20160831190000,517.0,549.900024,52.000002,44,56.799999,0,71.599998
20160831191500,517.0,549.900024,52.000002,44,56.799999,0,71.099998
20160831193000,517.0,549.900024,52.000002,44,56.799999,0,70.800003
20160831194500,517.0,549.900024,52.000002,44,56.799999,0,70.5
20160831200000,517.0,549.900024,52.000002,44,56.799999,0,70.199997
20160831201500,517.0,549.900024,52.000002,44,56.799999,0,70.0
20160831203000,517.0,549.900024,52.000002,44,56.799999,0,69.599998
20160831204500,517.0,549.900024,52.000002,44,56.799999,0,69.5
20160831210000,517.0,549.900024,52.000002,44,56.799999,0,69.300003
20160831211500,517.0,549.900024,52.000002,44,56.799999,0,69.199997
20160831213000,517.0,549.900024,52.000002,44,56.799999,0,69.0
20160831214500,517.0,549.900024,52.000002,44,56.799999,0,68.900002
20160831220000,517.0,549.900024,52.000002,44,56.799999,0,68.599998
20160831221500,517.0,549.900024,52.000002,44,56.799999,0,68.599998
20160831223000,517.0,549.900024,52.000002,44,56.799999,0,68.5
20160831224500,517.0,561.650024,53.111113,44,56.799999,0,68.400002
20160831230000,517.0,552.25,52.222222,44,56.799999,0,68.400002
20160831231500,517.0,559.299988,52.888888,44,56.799999,0,68.099998
20160831233000,517.0,559.299988,52.888888,44,56.799999,0,67.900002
20160831234500,517.0,559.299988,52.888888,44,56.799999,0,68.0
20160901000000,517.0,552.25,52.222222,44,56.799999,100,67.699997
20160901001500,517.0,538.150024,50.888891,44,56.799999,100,67.699997
20160901003000,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160901004500,517.0,549.900024,52.000002,44,56.799999,100,67.5
20160901010000,517.0,549.900024,52.000002,44,56.799999,100,67.400002
20160901011500,517.0,549.900024,52.000002,44,56.799999,100,67.699997
20160901013000,517.0,549.900024,52.000002,44,56.799999,100,67.800003
20160901014500,517.0,549.900024,52.000002,44,56.799999,100,67.900002
20160901020000,517.0,549.900024,52.000002,44,56.799999,100,68.0
20160901021500,517.0,559.299988,52.888888,44,56.799999,100,68.099998
20160901023000,517.0,552.25,52.222222,44,56.799999,100,68.099998
20160901024500,517.0,552.25,52.222222,44,56.799999,100,67.800003
20160901030000,517.0,552.25,52.222222,44,56.799999,100,67.599998
20160901031500,517.0,552.25,52.222222,44,56.799999,100,67.400002
20160901033000,517.0,545.200012,51.555557,44,57.900002,100,67.300003
20160901034500,517.0,545.200012,51.555557,44,57.900002,100,67.199997
20160901040000,517.0,552.25,52.222222,44,57.900002,100,67.300003
20160901041500,517.0,552.25,52.222222,44,57.900002,100,67.599998
20160901043000,517.0,552.25,52.222222,44,57.900002,100,67.800003
20160901044500,517.0,545.200012,51.555557,44,57.900002,100,67.800003
20160901050000,517.0,554.599976,52.444442,44,57.200001,100,67.900002
20160901051500,517.0,554.599976,52.444442,44,57.900002,100,67.800003
20160901053000,517.0,554.599976,52.444442,44,57.900002,100,67.900002
20160901054500,517.0,533.450012,50.444446,43,57.200001,100,67.800003
20160901060000,517.0,533.450012,50.444446,43,57.200001,100,67.800003
20160901061500,517.0,545.200012,51.555557,43,57.200001,100,67.800003
20160901063000,517.0,545.200012,51.555557,43,57.200001,100,67.900002
20160901064500,517.0,545.200012,51.555557,43,57.200001,100,67.900002
20160901070000,517.0,545.200012,51.555557,43,57.200001,100,68.0
20160901071500,517.0,514.650024,48.666669,43,58.0,100,67.5
20160901073000,517.0,514.650024,48.666669,43,58.0,100,67.099998
20160901074500,517.0,514.650024,48.666669,43,59.900002,100,67.199997
20160901080000,517.0,542.849976,51.333331,43,60.599998,100,67.800003
20160901081500,517.0,533.450012,50.444446,43,59.200001,0,68.300003
20160901083000,517.0,533.450012,50.444446,43,57.200001,0,68.300003
20160901084500,517.0,533.450012,50.444446,43,57.200001,0,68.199997
20160901090000,517.0,533.450012,50.444446,43,57.200001,0,68.199997
20160901091500,517.0,526.400024,49.77778,43,57.200001,0,68.099998
20160901093000,517.0,526.400024,49.77778,43,57.200001,0,68.099998
20160901094500,517.0,519.349976,49.111109,43,57.200001,0,68.099998
20160901100000,517.0,519.349976,49.111109,43,57.200001,0,68.199997
20160901101500,517.0,519.349976,49.111109,43,57.200001,0,68.199997
20160901103000,517.0,526.400024,49.77778,43,57.200001,0,68.300003
20160901104500,517.0,526.400024,49.77778,43,57.200001,0,68.5
20160901110000,517.0,519.349976,49.111109,43,57.200001,0,69.099998
20160901111500,517.0,519.349976,49.111109,43,57.200001,0,68.800003
20160901113000,517.0,519.349976,49.111109,43,57.200001,0,68.900002
20160901114500,517.0,500.549988,47.333332,43,57.200001,0,69.199997
20160901120000,517.0,507.600006,48.000001,43,57.200001,0,69.400002
20160901121500,517.0,500.549988,47.333332,43,57.200001,0,69.5
20160901123000,517.0,500.549988,47.333332,43,57.200001,0,69.599998
20160901124500,517.0,512.299988,48.444443,43,57.200001,0,69.800003
20160901130000,517.0,512.299988,48.444443,43,57.200001,0,70.300003
20160901131500,517.0,512.299988,48.444443,43,57.200001,0,70.300003
20160901133000,517.0,512.299988,48.444443,43,57.200001,0,70.599998
20160901134500,517.0,512.299988,48.444443,43,57.200001,0,70.699997
20160901140000,517.0,533.450012,50.444446,43,57.200001,0,71.0
20160901141500,517.0,533.450012,50.444446,43,57.200001,0,70.800003
20160901143000,517.0,533.450012,50.444446,43,57.200001,0,70.599998
20160901144500,517.0,533.450012,50.444446,43,57.200001,0,71.099998
20160901150000,517.0,526.400024,49.77778,43,56.400002,0,71.300003
20160901151500,517.0,533.450012,50.444446,43,57.900002,0,71.300003
20160901153000,517.0,582.799988,55.11111,45,57.900002,0,71.599998
20160901154500,517.0,552.25,52.222222,44,57.200001,0,71.5
20160901160000,517.0,552.25,52.222222,44,57.200001,0,71.599998
20160901161500,517.0,552.25,52.222222,44,57.200001,0,71.800003
20160901163000,517.0,552.25,52.222222,44,57.200001,0,72.099998
20160901164500,517.0,552.25,52.222222,44,57.200001,0,72.199997
20160901170000,517.0,653.299988,61.777777,47,57.200001,0,72.5
20160901171500,517.0,653.299988,61.777777,47,57.200001,0,72.099998
20160901173000,517.0,653.299988,61.777777,47,57.200001,0,71.900002
20160901174500,517.0,653.299988,61.777777,47,57.200001,0,72.0
20160901180000,517.0,641.549988,60.666666,47,57.200001,0,71.800003
20160901181500,517.0,601.599976,56.888887,46,57.200001,0,71.699997
20160901183000,517.0,571.049988,53.999999,44,57.200001,0,71.599998
20160901184500,517.0,554.599976,52.444442,44,57.200001,0,71.400002
20160901190000,517.0,554.599976,52.444442,44,57.200001,0,71.199997
20160901191500,517.0,554.599976,52.444442,44,57.200001,0,71.0
20160901193000,517.0,554.599976,52.444442,44,57.200001,0,70.599998
20160901194500,517.0,554.599976,52.444442,44,56.5,0,70.300003
20160901200000,517.0,554.599976,52.444442,44,56.5,0,70.0
20160901201500,517.0,554.599976,52.444442,44,57.099998,0,70.0
20160901203000,517.0,554.599976,52.444442,44,57.099998,0,69.699997
20160901204500,517.0,535.799988,50.666666,43,57.099998,0,69.400002
20160901210000,517.0,535.799988,50.666666,43,57.099998,0,69.300003
20160901211500,517.0,535.799988,50.666666,43,57.099998,0,69.199997
20160901213000,517.0,535.799988,50.666666,43,57.099998,0,69.0
20160901214500,517.0,526.400024,49.77778,43,57.099998,0,68.900002
20160901220000,517.0,542.849976,51.333331,43,57.099998,0,68.699997
20160901221500,517.0,535.799988,50.666666,43,57.099998,0,68.699997
20160901223000,517.0,535.799988,50.666666,43,57.099998,0,68.400002
20160901224500,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160901230000,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160901231500,517.0,535.799988,50.666666,43,57.099998,0,68.099998
20160901233000,517.0,542.849976,51.333331,43,57.099998,0,68.0
20160901234500,517.0,542.849976,51.333331,43,56.400002,0,67.900002
20160902000000,517.0,542.849976,51.333331,43,57.099998,0,67.900002
20160902001500,517.0,542.849976,51.333331,43,57.099998,0,67.800003
20160902003000,517.0,542.849976,51.333331,43,56.400002,100,67.699997
20160902004500,517.0,542.849976,51.333331,43,57.099998,100,67.599998
20160902010000,517.0,528.75,50.0,43,56.400002,100,67.900002
20160902011500,517.0,535.799988,50.666666,43,56.400002,100,68.099998
20160902013000,517.0,535.799988,50.666666,43,56.400002,100,68.199997
20160902014500,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160902020000,517.0,542.849976,51.333331,43,56.400002,0,68.300003
20160902021500,517.0,542.849976,51.333331,43,56.400002,0,68.300003
20160902023000,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160902024500,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160902030000,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160902031500,517.0,535.799988,50.666666,43,56.400002,0,68.199997
20160902033000,517.0,535.799988,50.666666,43,56.400002,0,68.300003
20160902034500,517.0,542.849976,51.333331,43,56.400002,0,68.300003
20160902040000,517.0,542.849976,51.333331,43,56.400002,0,68.199997
20160902041500,517.0,542.849976,51.333331,43,56.400002,0,68.199997
20160902043000,517.0,542.849976,51.333331,43,56.400002,0,68.099998
20160902044500,517.0,542.849976,51.333331,43,56.400002,0,68.099998
20160902050000,517.0,542.849976,51.333331,43,56.400002,0,68.0
20160902051500,517.0,542.849976,51.333331,43,56.400002,0,68.099998
20160902053000,517.0,542.849976,51.333331,43,57.099998,0,68.099998
20160902054500,517.0,542.849976,51.333331,43,57.099998,0,68.099998
20160902060000,517.0,542.849976,51.333331,43,57.099998,0,68.099998
20160902061500,517.0,542.849976,51.333331,43,56.400002,100,67.800003
20160902063000,517.0,542.849976,51.333331,43,56.400002,100,67.5
20160902064500,517.0,542.849976,51.333331,43,56.400002,100,67.599998
20160902070000,517.0,533.450012,50.444446,43,56.400002,100,67.400002
20160902071500,517.0,521.700012,49.333334,43,57.200001,100,67.5
20160902073000,517.0,533.450012,50.444446,43,57.200001,100,67.699997
20160902074500,517.0,533.450012,50.444446,43,57.200001,100,68.099998
20160902080000,517.0,545.200012,51.555557,43,57.200001,0,68.400002
20160902081500,517.0,545.200012,51.555557,43,57.200001,0,68.599998
20160902083000,517.0,538.150024,50.888891,43,57.200001,0,68.599998
20160902084500,517.0,514.650024,48.666669,43,57.200001,0,68.5
20160902090000,517.0,514.650024,48.666669,43,57.200001,0,68.300003
20160902091500,517.0,514.650024,48.666669,43,57.200001,0,68.300003
20160902093000,517.0,507.600006,48.000001,43,57.200001,0,68.400002
20160902094500,517.0,507.600006,48.000001,43,57.200001,0,68.300003
20160902100000,517.0,507.600006,48.000001,43,57.200001,0,68.099998
20160902101500,517.0,514.650024,48.666669,43,57.200001,0,68.300003
20160902103000,517.0,533.450012,50.444446,43,57.200001,0,68.400002
20160902104500,517.0,533.450012,50.444446,43,57.200001,0,68.5
20160902110000,517.0,533.450012,50.444446,43,57.200001,0,69.099998
20160902111500,517.0,533.450012,50.444446,43,57.200001,0,69.0
20160902113000,517.0,533.450012,50.444446,43,57.200001,0,68.900002
20160902114500,517.0,526.400024,49.77778,43,57.200001,0,69.099998
20160902120000,517.0,526.400024,49.77778,43,57.200001,0,69.300003
20160902121500,517.0,533.450012,50.444446,43,57.200001,0,69.699997
20160902123000,517.0,533.450012,50.444446,43,57.200001,0,70.0
20160902124500,517.0,533.450012,50.444446,43,57.200001,0,69.900002
20160902130000,517.0,533.450012,50.444446,43,57.200001,0,70.400002
20160902131500,517.0,533.450012,50.444446,43,57.200001,0,70.199997
20160902133000,517.0,533.450012,50.444446,43,56.5,0,70.300003
20160902134500,517.0,533.450012,50.444446,43,56.5,0,70.300003
20160902140000,517.0,526.400024,49.77778,43,57.099998,0,70.599998
20160902141500,517.0,535.799988,50.666666,43,57.099998,0,70.599998
20160902143000,517.0,535.799988,50.666666,43,57.099998,0,70.800003
20160902144500,517.0,535.799988,50.666666,43,56.400002,0,70.800003
20160902150000,517.0,535.799988,50.666666,43,56.400002,0,70.900002
20160902151500,517.0,549.900024,52.000002,44,56.400002,0,71.400002
20160902153000,517.0,549.900024,52.000002,44,56.400002,0,71.599998
20160902154500,517.0,549.900024,52.000002,44,56.400002,0,71.599998
20160902160000,517.0,549.900024,52.000002,44,57.5,0,71.900002
20160902161500,517.0,549.900024,52.000002,44,57.5,0,71.800003
20160902163000,517.0,549.900024,52.000002,44,57.5,0,71.699997
20160902164500,517.0,549.900024,52.000002,44,56.799999,0,71.300003
20160902170000,517.0,549.900024,52.000002,44,56.799999,0,71.5
20160902171500,517.0,549.900024,52.000002,44,57.5,0,71.900002
20160902173000,517.0,549.900024,52.000002,44,57.5,0,71.900002
20160902174500,517.0,549.900024,52.000002,44,57.5,0,72.0
20160902180000,517.0,549.900024,52.000002,44,57.5,0,72.199997
20160902181500,517.0,568.700012,53.777779,44,57.5,0,72.099998
20160902183000,517.0,552.25,52.222222,44,57.5,0,71.699997
20160902184500,517.0,552.25,52.222222,44,57.5,0,71.5
20160902190000,517.0,552.25,52.222222,44,57.5,0,71.199997
20160902191500,517.0,552.25,52.222222,44,57.5,0,70.699997
20160902193000,517.0,545.200012,51.555557,44,56.799999,0,70.599998
20160902194500,517.0,545.200012,51.555557,44,56.799999,0,70.199997
20160902200000,517.0,552.25,52.222222,44,56.799999,0,70.0
20160902201500,517.0,552.25,52.222222,44,56.799999,0,69.599998
20160902203000,517.0,535.799988,50.666666,43,56.799999,0,69.5
20160902204500,517.0,535.799988,50.666666,43,56.799999,0,69.300003
20160902210000,517.0,535.799988,50.666666,43,56.799999,0,69.099998
20160902211500,517.0,535.799988,50.666666,43,56.799999,0,69.099998
20160902213000,517.0,535.799988,50.666666,43,56.799999,0,68.800003
20160902214500,517.0,542.849976,51.333331,43,56.799999,0,68.699997
20160902220000,517.0,535.799988,50.666666,43,56.799999,0,68.599998
20160902221500,517.0,535.799988,50.666666,43,56.799999,0,68.5
20160902223000,517.0,542.849976,51.333331,43,56.799999,0,68.400002
20160902224500,517.0,542.849976,51.333331,43,56.799999,0,68.199997
20160902230000,517.0,542.849976,51.333331,43,56.799999,0,68.099998
20160902231500,517.0,542.849976,51.333331,43,56.799999,0,67.900002
20160902233000,517.0,542.849976,51.333331,43,56.799999,0,67.900002
20160902234500,517.0,542.849976,51.333331,43,56.799999,100,67.599998
20160903000000,517.0,535.799988,50.666666,43,56.799999,100,67.699997
20160903001500,517.0,542.849976,51.333331,43,56.799999,100,67.599998
20160903003000,517.0,542.849976,51.333331,43,56.799999,100,67.400002
20160903004500,517.0,542.849976,51.333331,43,56.799999,100,67.699997
20160903010000,517.0,559.299988,52.888888,43,56.799999,100,68.099998
20160903011500,517.0,519.349976,49.111109,43,56.799999,100,68.099998
20160903013000,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160903014500,517.0,505.25,47.777778,43,57.5,100,67.599998
20160903020000,517.0,512.299988,48.444443,43,56.799999,100,67.400002
20160903021500,517.0,512.299988,48.444443,43,57.599998,100,67.199997
20160903023000,517.0,519.349976,49.111109,43,57.599998,100,67.400002
20160903024500,517.0,512.299988,48.444443,43,58.299999,100,67.599998
20160903030000,517.0,512.299988,48.444443,43,58.299999,100,68.0
20160903031500,517.0,512.299988,48.444443,43,57.599998,100,68.099998
20160903033000,517.0,512.299988,48.444443,43,57.599998,100,68.199997
20160903034500,517.0,521.700012,49.333334,43,57.599998,100,68.199997
20160903040000,517.0,507.600006,48.000001,43,57.599998,100,68.199997
20160903041500,517.0,507.600006,48.000001,43,57.599998,100,68.099998
20160903043000,517.0,514.650024,48.666669,43,57.599998,100,67.699997
20160903044500,517.0,514.650024,48.666669,43,57.599998,100,67.300003
20160903050000,517.0,514.650024,48.666669,43,57.599998,100,67.199997
20160903051500,517.0,514.650024,48.666669,43,58.299999,100,67.099998
20160903053000,517.0,514.650024,48.666669,43,60.700001,100,67.0
20160903054500,517.0,514.650024,48.666669,43,63.200001,100,67.5
20160903060000,517.0,514.650024,48.666669,43,63.200001,100,68.0
20160903061500,517.0,514.650024,48.666669,43,58.799999,0,68.300003
20160903063000,517.0,514.650024,48.666669,43,57.200001,0,68.099998
20160903064500,517.0,514.650024,48.666669,43,57.200001,0,68.099998
20160903070000,517.0,514.650024,48.666669,43,57.200001,0,68.099998
20160903071500,517.0,507.600006,48.000001,43,57.200001,0,68.099998
20160903073000,517.0,507.600006,48.000001,43,57.200001,0,67.900002
20160903074500,517.0,514.650024,48.666669,43,57.200001,100,67.5
20160903080000,517.0,514.650024,48.666669,43,57.200001,100,67.199997
20160903081500,517.0,514.650024,48.666669,43,57.200001,100,67.099998
20160903083000,517.0,514.650024,48.666669,43,57.200001,100,67.099998
20160903084500,517.0,514.650024,48.666669,43,57.900002,100,67.400002
20160903090000,517.0,521.700012,49.333334,43,57.900002,100,67.699997
20160903091500,517.0,521.700012,49.333334,43,57.900002,100,67.800003
20160903093000,517.0,521.700012,49.333334,43,57.900002,100,68.0
20160903094500,517.0,512.299988,48.444443,43,57.200001,100,68.0
20160903100000,517.0,519.349976,49.111109,43,57.200001,100,68.099998
20160903101500,517.0,512.299988,48.444443,43,57.200001,0,68.300003
20160903103000,517.0,519.349976,49.111109,43,57.200001,100,67.699997
20160903104500,517.0,519.349976,49.111109,43,57.200001,100,67.599998
20160903110000,517.0,519.349976,49.111109,43,57.200001,100,67.699997
20160903111500,517.0,519.349976,49.111109,43,57.200001,100,67.599998
20160903113000,517.0,519.349976,49.111109,43,57.200001,100,67.699997
20160903114500,517.0,519.349976,49.111109,43,57.200001,100,68.099998
20160903120000,517.0,512.299988,48.444443,43,57.200001,100,68.199997
20160903121500,517.0,512.299988,48.444443,43,57.200001,0,68.199997
20160903123000,517.0,512.299988,48.444443,43,57.200001,0,68.300003
20160903124500,517.0,512.299988,48.444443,43,57.200001,0,68.699997
20160903130000,517.0,512.299988,48.444443,43,57.200001,0,68.599998
20160903131500,517.0,512.299988,48.444443,43,57.200001,0,68.800003
20160903133000,517.0,512.299988,48.444443,43,57.200001,0,69.0
20160903134500,517.0,512.299988,48.444443,43,57.200001,0,69.099998
20160903140000,517.0,512.299988,48.444443,43,57.200001,0,69.199997
20160903141500,517.0,512.299988,48.444443,43,57.200001,0,69.300003
20160903143000,517.0,512.299988,48.444443,43,57.200001,0,69.699997
20160903144500,517.0,498.200012,47.111112,43,57.200001,0,69.699997
20160903150000,517.0,507.600006,48.000001,43,57.200001,0,69.900002
20160903151500,517.0,507.600006,48.000001,43,57.200001,0,70.5
20160903153000,517.0,507.600006,48.000001,43,57.200001,0,70.5
20160903154500,517.0,507.600006,48.000001,43,57.200001,0,70.300003
20160903160000,517.0,507.600006,48.000001,43,57.200001,0,70.300003
20160903161500,517.0,507.600006,48.000001,43,57.200001,0,70.400002
20160903163000,517.0,507.600006,48.000001,43,57.200001,0,70.0
20160903164500,517.0,507.600006,48.000001,43,57.200001,0,70.0
20160903170000,517.0,500.549988,47.333332,43,57.200001,0,69.699997
20160903171500,517.0,512.299988,48.444443,43,57.200001,0,69.5
20160903173000,517.0,512.299988,48.444443,43,57.200001,0,69.300003
20160903174500,517.0,512.299988,48.444443,43,57.200001,0,69.099998
20160903180000,517.0,512.299988,48.444443,43,57.200001,0,68.900002
20160903181500,517.0,512.299988,48.444443,43,57.200001,0,68.699997
20160903183000,517.0,512.299988,48.444443,43,57.200001,0,68.5
20160903184500,517.0,505.25,47.777778,43,57.200001,0,68.5
20160903190000,517.0,512.299988,48.444443,43,57.200001,0,68.300003
20160903191500,517.0,512.299988,48.444443,43,57.200001,0,68.300003
20160903193000,517.0,512.299988,48.444443,43,57.200001,0,68.0
20160903194500,517.0,512.299988,48.444443,43,57.200001,0,68.099998
20160903200000,517.0,512.299988,48.444443,43,57.200001,0,67.800003
20160903201500,517.0,512.299988,48.444443,43,57.200001,100,67.800003
20160903203000,517.0,512.299988,48.444443,43,56.599998,100,67.5
20160903204500,517.0,512.299988,48.444443,43,56.599998,100,67.5
20160903210000,517.0,512.299988,48.444443,43,57.299999,100,67.599998
20160903211500,517.0,505.25,47.777778,43,57.299999,100,67.699997
20160903213000,517.0,512.299988,48.444443,43,57.299999,100,67.900002
20160903214500,517.0,512.299988,48.444443,43,57.299999,100,68.0
20160903220000,517.0,512.299988,48.444443,43,57.299999,100,68.099998
20160903221500,517.0,512.299988,48.444443,43,57.299999,100,68.099998
20160903223000,517.0,512.299988,48.444443,43,57.299999,100,68.0
20160903224500,517.0,512.299988,48.444443,43,57.299999,100,67.900002
20160903230000,517.0,519.349976,49.111109,43,57.299999,100,68.0
20160903231500,517.0,519.349976,49.111109,43,57.299999,100,68.099998
20160903233000,517.0,519.349976,49.111109,43,57.299999,100,68.099998
20160903234500,517.0,519.349976,49.111109,43,57.299999,100,68.0
20160904000000,517.0,512.299988,48.444443,43,57.299999,100,68.0
20160904001500,517.0,521.700012,49.333334,43,57.299999,100,67.900002
20160904003000,517.0,512.299988,48.444443,43,57.299999,100,67.900002
20160904004500,517.0,519.349976,49.111109,43,56.700001,100,67.800003
20160904010000,517.0,519.349976,49.111109,43,56.700001,100,67.800003
20160904011500,517.0,519.349976,49.111109,43,56.700001,100,67.699997
20160904013000,517.0,519.349976,49.111109,43,56.700001,100,67.699997
20160904014500,517.0,519.349976,49.111109,43,56.700001,100,67.699997
20160904020000,517.0,519.349976,49.111109,43,56.700001,100,67.699997
20160904021500,517.0,519.349976,49.111109,43,56.700001,100,67.599998
20160904023000,517.0,519.349976,49.111109,43,56.700001,100,67.599998
20160904024500,517.0,519.349976,49.111109,43,57.5,100,67.599998
20160904030000,517.0,519.349976,49.111109,43,57.5,100,67.599998
20160904031500,517.0,519.349976,49.111109,43,57.5,100,67.599998
20160904033000,517.0,519.349976,49.111109,43,57.5,100,67.599998
20160904034500,517.0,519.349976,49.111109,43,57.5,100,67.599998
20160904040000,517.0,512.299988,48.444443,43,57.5,100,67.599998
20160904041500,517.0,521.700012,49.333334,43,57.5,100,67.599998
20160904043000,517.0,521.700012,49.333334,43,57.5,100,67.599998
20160904044500,517.0,514.650024,48.666669,43,57.5,100,67.599998
20160904050000,517.0,526.400024,49.77778,43,57.5,100,67.5
20160904051500,517.0,526.400024,49.77778,43,57.5,100,67.400002
20160904053000,517.0,519.349976,49.111109,43,57.5,100,67.400002
20160904054500,517.0,519.349976,49.111109,43,57.5,100,67.599998
20160904060000,517.0,528.75,50.0,43,57.5,100,67.5
20160904061500,517.0,528.75,50.0,43,58.400002,100,67.5
20160904063000,517.0,528.75,50.0,43,58.400002,100,67.599998
20160904064500,517.0,519.349976,49.111109,43,59.200001,100,67.699997
20160904070000,517.0,519.349976,49.111109,43,59.200001,100,67.699997
20160904071500,517.0,526.400024,49.77778,43,59.200001,100,67.900002
20160904073000,517.0,526.400024,49.77778,43,59.900002,100,67.900002
20160904074500,517.0,526.400024,49.77778,43,59.900002,100,68.0
20160904080000,517.0,526.400024,49.77778,43,59.900002,100,68.0
20160904081500,517.0,512.299988,48.444443,43,58.799999,100,68.099998
20160904083000,517.0,512.299988,48.444443,43,58.799999,100,68.099998
20160904084500,517.0,519.349976,49.111109,43,58.799999,100,68.099998
20160904090000,517.0,512.299988,48.444443,43,59.599998,100,67.699997
20160904091500,517.0,512.299988,48.444443,43,59.599998,100,67.599998
20160904093000,517.0,512.299988,48.444443,43,65.300003,100,67.400002
20160904094500,517.0,512.299988,48.444443,43,76.300003,100,67.199997
20160904100000,517.0,512.299988,48.444443,43,82.099998,100,67.5
20160904101500,517.0,512.299988,48.444443,43,80.199997,100,67.800003
20160904103000,517.0,512.299988,48.444443,43,80.199997,100,68.099998
20160904104500,517.0,512.299988,48.444443,43,80.199997,100,68.300003
20160904110000,517.0,505.25,47.777778,43,57.200001,0,68.300003
20160904111500,517.0,512.299988,48.444443,43,57.200001,0,68.199997
20160904113000,517.0,512.299988,48.444443,43,57.900002,0,68.400002
20160904114500,517.0,512.299988,48.444443,43,57.200001,0,68.599998
20160904120000,517.0,512.299988,48.444443,43,57.200001,0,68.599998
