PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160904121500,517.0,512.299988,48.444443,43,57.200001,0,68.699997
20160904123000,517.0,512.299988,48.444443,43,57.200001,0,68.699997
20160904124500,517.0,512.299988,48.444443,43,57.200001,0,68.800003
20160904130000,517.0,512.299988,48.444443,43,57.900002,0,68.900002
20160904131500,517.0,512.299988,48.444443,43,57.900002,0,69.099998
20160904133000,517.0,512.299988,48.444443,43,56.799999,0,69.400002
20160904134500,517.0,512.299988,48.444443,43,56.799999,0,69.300003
20160904140000,517.0,505.25,47.777778,43,56.799999,0,69.300003
20160904141500,517.0,512.299988,48.444443,43,57.5,0,69.300003
20160904143000,517.0,512.299988,48.444443,43,56.799999,0,69.5
20160904144500,517.0,512.299988,48.444443,43,56.799999,0,69.699997
20160904150000,517.0,512.299988,48.444443,43,56.799999,0,70.0
20160904151500,517.0,512.299988,48.444443,43,57.5,0,70.0
20160904153000,517.0,512.299988,48.444443,43,57.5,0,70.199997
20160904154500,517.0,505.25,47.777778,43,57.5,0,70.400002
20160904160000,517.0,512.299988,48.444443,43,57.5,0,70.599998
20160904161500,517.0,521.700012,49.333334,44,57.5,0,70.800003
20160904163000,517.0,552.25,52.222222,45,57.5,0,71.300003
20160904164500,517.0,552.25,52.222222,45,57.5,0,71.199997
20160904170000,517.0,552.25,52.222222,45,57.5,0,71.099998
20160904171500,517.0,552.25,52.222222,45,57.5,0,70.699997
20160904173000,517.0,552.25,52.222222,45,56.900002,0,70.300003
20160904174500,517.0,552.25,52.222222,45,56.900002,0,70.199997
20160904180000,517.0,552.25,52.222222,45,56.900002,0,70.199997
20160904181500,517.0,552.25,52.222222,45,56.900002,0,70.099998
20160904183000,517.0,545.200012,51.555557,45,56.900002,0,70.0
20160904184500,517.0,545.200012,51.555557,44,56.900002,0,69.699997
20160904190000,517.0,538.150024,50.888891,44,56.900002,0,69.599998
20160904191500,517.0,538.150024,50.888891,44,56.900002,0,69.300003
20160904193000,517.0,538.150024,50.888891,44,56.900002,0,69.0
20160904194500,517.0,538.150024,50.888891,44,56.900002,0,68.900002
20160904200000,517.0,538.150024,50.888891,44,56.900002,0,68.699997
20160904201500,517.0,538.150024,50.888891,44,56.900002,0,68.5
20160904203000,517.0,545.200012,51.555557,44,57.5,0,68.400002
20160904204500,517.0,545.200012,51.555557,44,57.5,0,68.199997
20160904210000,517.0,545.200012,51.555557,44,57.5,0,68.199997
20160904211500,517.0,545.200012,51.555557,44,56.799999,0,67.900002
20160904213000,517.0,545.200012,51.555557,44,56.799999,100,67.800003
20160904214500,517.0,545.200012,51.555557,44,56.799999,100,67.699997
20160904220000,517.0,545.200012,51.555557,44,56.799999,100,67.699997
20160904221500,517.0,545.200012,51.555557,44,56.799999,100,67.400002
20160904223000,517.0,545.200012,51.555557,44,56.799999,100,67.400002
20160904224500,517.0,554.599976,52.444442,44,56.799999,100,67.599998
20160904230000,517.0,554.599976,52.444442,44,56.799999,100,67.800003
20160904231500,517.0,545.200012,51.555557,44,56.799999,100,67.900002
20160904233000,517.0,538.150024,50.888891,44,56.799999,100,68.099998
20160904234500,517.0,538.150024,50.888891,44,56.799999,100,68.099998
20160905000000,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160905001500,517.0,538.150024,50.888891,44,57.5,100,67.300003
20160905003000,517.0,538.150024,50.888891,44,57.5,100,67.099998
20160905004500,517.0,538.150024,50.888891,44,57.5,100,67.099998
20160905010000,517.0,538.150024,50.888891,44,57.5,100,67.199997
20160905011500,517.0,538.150024,50.888891,44,57.5,100,67.5
20160905013000,517.0,545.200012,51.555557,44,57.5,100,67.800003
20160905014500,517.0,545.200012,51.555557,44,57.5,100,67.800003
20160905020000,517.0,538.150024,50.888891,44,57.5,100,67.800003
20160905021500,517.0,545.200012,51.555557,44,57.5,100,68.0
20160905023000,517.0,545.200012,51.555557,44,57.5,100,67.900002
20160905024500,517.0,535.799988,50.666666,44,57.5,100,67.599998
20160905030000,517.0,535.799988,50.666666,44,59.5,100,67.099998
20160905031500,517.0,542.849976,51.333331,44,65.300003,100,67.0
20160905033000,517.0,549.900024,52.000002,44,86.199997,100,66.800003
20160905034500,517.0,542.849976,51.333331,44,91.5,100,67.099998
20160905040000,517.0,542.849976,51.333331,44,102.599998,100,67.400002
20160905041500,517.0,542.849976,51.333331,44,92.400002,100,67.599998
20160905043000,517.0,542.849976,51.333331,44,97.300003,100,67.699997
20160905044500,517.0,542.849976,51.333331,44,97.300003,100,67.900002
20160905050000,517.0,542.849976,51.333331,44,91.099998,100,68.099998
20160905051500,517.0,542.849976,51.333331,44,99.300003,100,68.199997
20160905053000,517.0,549.900024,52.000002,44,57.599998,0,68.0
20160905054500,517.0,542.849976,51.333331,44,56.799999,0,67.800003
20160905060000,517.0,542.849976,51.333331,44,56.799999,0,68.099998
20160905061500,517.0,542.849976,51.333331,44,56.799999,0,68.199997
20160905063000,517.0,535.799988,50.666666,44,56.799999,0,68.300003
20160905064500,517.0,535.799988,50.666666,44,56.799999,0,68.099998
20160905070000,517.0,535.799988,50.666666,44,56.799999,100,67.5
20160905071500,517.0,535.799988,50.666666,44,56.799999,100,67.099998
20160905073000,517.0,535.799988,50.666666,44,57.599998,100,67.300003
20160905074500,517.0,535.799988,50.666666,44,57.599998,100,67.400002
20160905080000,517.0,535.799988,50.666666,44,57.599998,100,67.599998
20160905081500,517.0,535.799988,50.666666,44,57.599998,100,68.099998
20160905083000,517.0,535.799988,50.666666,44,57.599998,0,68.300003
20160905084500,517.0,535.799988,50.666666,44,57.599998,0,68.400002
20160905090000,517.0,535.799988,50.666666,44,56.799999,0,68.300003
20160905091500,517.0,535.799988,50.666666,44,56.799999,0,68.0
20160905093000,517.0,535.799988,50.666666,44,56.799999,0,67.900002
20160905094500,517.0,535.799988,50.666666,44,56.799999,100,67.699997
20160905100000,517.0,542.849976,51.333331,44,56.799999,100,67.800003
20160905101500,517.0,542.849976,51.333331,44,57.5,100,67.699997
20160905103000,517.0,542.849976,51.333331,44,57.5,100,67.699997
20160905104500,517.0,542.849976,51.333331,44,57.5,100,67.800003
20160905110000,517.0,542.849976,51.333331,44,56.700001,100,67.699997
20160905111500,517.0,542.849976,51.333331,44,56.700001,100,68.0
20160905113000,517.0,542.849976,51.333331,44,56.700001,100,68.099998
20160905114500,517.0,542.849976,51.333331,44,56.700001,0,68.300003
20160905120000,517.0,535.799988,50.666666,44,56.700001,0,68.300003
20160905121500,517.0,545.200012,51.555557,44,56.700001,0,68.5
20160905123000,517.0,545.200012,51.555557,44,56.700001,0,68.400002
20160905124500,517.0,545.200012,51.555557,44,56.700001,0,68.300003
20160905130000,517.0,535.799988,50.666666,44,56.700001,0,68.199997
20160905131500,517.0,535.799988,50.666666,44,56.700001,0,68.400002
20160905133000,517.0,535.799988,50.666666,44,56.700001,0,68.5
20160905134500,517.0,542.849976,51.333331,44,57.5,0,68.599998
20160905140000,517.0,542.849976,51.333331,44,56.900002,0,68.699997
20160905141500,517.0,535.799988,50.666666,44,57.5,0,68.400002
20160905143000,517.0,535.799988,50.666666,44,57.5,0,68.099998
20160905144500,517.0,535.799988,50.666666,44,56.799999,0,68.099998
20160905150000,517.0,535.799988,50.666666,44,56.799999,0,68.099998
20160905151500,517.0,535.799988,50.666666,44,56.799999,0,67.900002
20160905153000,517.0,528.75,50.0,44,56.799999,0,68.0
20160905154500,517.0,528.75,50.0,44,56.799999,100,67.800003
20160905160000,517.0,528.75,50.0,44,56.799999,0,68.099998
20160905161500,517.0,535.799988,50.666666,44,56.799999,0,67.900002
20160905163000,517.0,535.799988,50.666666,44,56.799999,0,67.900002
20160905164500,517.0,535.799988,50.666666,44,56.799999,0,68.199997
20160905170000,517.0,535.799988,50.666666,44,56.799999,0,68.300003
20160905171500,517.0,528.75,50.0,44,56.799999,0,68.300003
20160905173000,517.0,528.75,50.0,44,56.799999,0,68.400002
20160905174500,517.0,528.75,50.0,44,56.799999,0,68.400002
20160905180000,517.0,535.799988,50.666666,44,56.799999,0,68.400002
20160905181500,517.0,528.75,50.0,44,56.799999,0,68.400002
20160905183000,517.0,528.75,50.0,44,56.799999,0,68.199997
20160905184500,517.0,528.75,50.0,44,56.799999,0,68.099998
20160905190000,517.0,535.799988,50.666666,44,56.799999,0,68.099998
20160905191500,517.0,528.75,50.0,44,56.799999,0,68.099998
20160905193000,517.0,542.849976,51.333331,44,56.799999,0,68.099998
20160905194500,517.0,542.849976,51.333331,44,56.799999,0,67.900002
20160905200000,517.0,535.799988,50.666666,44,56.799999,0,68.0
20160905201500,517.0,535.799988,50.666666,44,56.799999,0,67.900002
20160905203000,517.0,528.75,50.0,44,56.799999,0,67.800003
20160905204500,517.0,538.150024,50.888891,44,56.799999,0,67.800003
20160905210000,517.0,538.150024,50.888891,44,56.799999,100,67.699997
20160905211500,517.0,538.150024,50.888891,44,56.799999,100,67.699997
20160905213000,517.0,538.150024,50.888891,44,56.799999,100,67.699997
20160905214500,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160905220000,517.0,538.150024,50.888891,44,56.799999,100,67.699997
20160905221500,517.0,538.150024,50.888891,44,56.799999,100,67.699997
20160905223000,517.0,545.200012,51.555557,44,56.799999,100,67.800003
20160905224500,517.0,545.200012,51.555557,44,56.799999,100,67.699997
20160905230000,517.0,545.200012,51.555557,44,56.799999,100,67.699997
20160905231500,517.0,545.200012,51.555557,44,56.799999,100,67.699997
20160905233000,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20160905234500,517.0,538.150024,50.888891,44,56.799999,100,67.699997
20160906000000,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160906001500,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160906003000,517.0,545.200012,51.555557,44,57.5,100,67.599998
20160906004500,517.0,545.200012,51.555557,44,56.799999,100,67.599998
20160906010000,517.0,545.200012,51.555557,44,57.599998,100,67.5
20160906011500,517.0,545.200012,51.555557,44,57.599998,100,67.5
20160906013000,517.0,545.200012,51.555557,44,57.599998,100,67.5
20160906014500,517.0,545.200012,51.555557,44,57.599998,100,67.5
20160906020000,517.0,545.200012,51.555557,44,57.599998,100,67.400002
20160906021500,517.0,545.200012,51.555557,44,57.599998,100,67.400002
20160906023000,517.0,545.200012,51.555557,44,57.599998,100,67.400002
20160906024500,517.0,545.200012,51.555557,44,57.599998,100,67.400002
20160906030000,517.0,545.200012,51.555557,44,57.599998,100,67.5
20160906031500,517.0,545.200012,51.555557,44,57.599998,100,67.599998
20160906033000,517.0,545.200012,51.555557,44,58.700001,100,67.599998
20160906034500,517.0,552.25,52.222222,44,58.700001,100,67.599998
20160906040000,517.0,552.25,52.222222,44,59.900002,100,67.699997
20160906041500,517.0,552.25,52.222222,44,59.900002,100,67.699997
20160906043000,517.0,542.849976,51.333331,44,59.900002,100,67.699997
20160906044500,517.0,552.25,52.222222,44,60.700001,100,67.800003
20160906050000,517.0,552.25,52.222222,44,60.0,100,67.800003
20160906051500,517.0,545.200012,51.555557,44,60.0,100,67.800003
20160906053000,517.0,545.200012,51.555557,44,60.0,100,67.699997
20160906054500,517.0,545.200012,51.555557,44,60.0,100,67.800003
20160906060000,517.0,535.799988,50.666666,44,60.0,100,67.900002
20160906061500,517.0,542.849976,51.333331,44,60.0,100,68.0
20160906063000,517.0,542.849976,51.333331,43,60.0,100,68.099998
20160906064500,517.0,542.849976,51.333331,43,57.299999,0,68.0
20160906070000,517.0,542.849976,51.333331,43,56.700001,100,67.300003
20160906071500,517.0,549.900024,52.000002,43,56.700001,100,67.300003
20160906073000,517.0,549.900024,52.000002,43,57.5,100,67.099998
20160906074500,517.0,542.849976,51.333331,43,57.5,100,67.400002
20160906080000,517.0,542.849976,51.333331,43,57.5,100,67.5
20160906081500,517.0,542.849976,51.333331,43,57.5,100,68.0
20160906083000,517.0,542.849976,51.333331,43,57.5,100,67.800003
20160906084500,517.0,542.849976,51.333331,43,57.5,100,67.900002
20160906090000,517.0,878.900024,83.111113,47,55.200001,0,68.099998
20160906091500,517.0,549.900024,52.000002,37,56.5,0,68.199997
20160906093000,517.0,507.600006,48.000001,37,57.200001,0,68.400002
20160906094500,517.0,507.600006,48.000001,37,57.200001,0,68.699997
20160906100000,517.0,514.650024,48.666669,37,57.200001,0,68.800003
20160906101500,517.0,514.650024,48.666669,37,57.200001,0,68.800003
20160906103000,517.0,507.600006,48.000001,37,57.200001,0,68.599998
20160906104500,517.0,507.600006,48.000001,37,57.200001,0,69.099998
20160906110000,517.0,507.600006,48.000001,37,57.200001,0,69.300003
20160906111500,517.0,507.600006,48.000001,37,57.200001,0,69.400002
20160906113000,517.0,507.600006,48.000001,37,57.200001,0,69.099998
20160906114500,517.0,507.600006,48.000001,37,57.200001,0,69.300003
20160906120000,517.0,507.600006,48.000001,37,57.200001,0,69.300003
20160906121500,517.0,507.600006,48.000001,37,57.200001,0,69.300003
20160906123000,517.0,507.600006,48.000001,37,57.200001,0,69.599998
20160906124500,517.0,519.349976,49.111109,37,57.200001,0,69.5
20160906130000,517.0,542.849976,51.333331,37,56.400002,0,69.5
20160906131500,517.0,542.849976,51.333331,37,57.200001,0,69.900002
20160906133000,517.0,542.849976,51.333331,37,57.200001,0,69.800003
20160906134500,517.0,542.849976,51.333331,37,57.200001,0,69.900002
20160906140000,517.0,542.849976,51.333331,37,57.200001,0,69.900002
20160906141500,517.0,542.849976,51.333331,37,57.200001,0,70.099998
20160906143000,517.0,535.799988,50.666666,37,57.900002,0,70.300003
20160906144500,517.0,535.799988,50.666666,37,57.200001,0,70.800003
20160906150000,517.0,535.799988,50.666666,37,57.200001,0,70.400002
20160906151500,517.0,535.799988,50.666666,37,57.200001,0,70.900002
20160906153000,517.0,526.400024,49.77778,37,57.200001,0,71.099998
20160906154500,517.0,538.150024,50.888891,38,57.200001,0,71.300003
20160906160000,517.0,538.150024,50.888891,38,57.200001,0,70.800003
20160906161500,517.0,545.200012,51.555557,38,57.200001,0,70.5
20160906163000,517.0,535.799988,50.666666,38,57.200001,0,70.199997
20160906164500,517.0,545.200012,51.555557,38,57.200001,0,70.199997
20160906170000,517.0,554.599976,52.444442,37,57.200001,0,70.199997
20160906171500,517.0,554.599976,52.444442,37,57.200001,0,70.400002
20160906173000,517.0,538.150024,50.888891,37,57.200001,0,70.900002
20160906174500,517.0,538.150024,50.888891,37,57.200001,0,70.900002
20160906180000,517.0,538.150024,50.888891,37,57.200001,0,71.199997
20160906181500,517.0,538.150024,50.888891,37,57.200001,0,71.199997
20160906183000,517.0,538.150024,50.888891,37,57.200001,0,71.0
20160906184500,517.0,538.150024,50.888891,37,57.200001,0,70.699997
20160906190000,517.0,538.150024,50.888891,37,57.200001,0,70.300003
20160906191500,517.0,538.150024,50.888891,37,57.200001,0,70.199997
20160906193000,517.0,538.150024,50.888891,37,57.200001,0,70.0
20160906194500,517.0,538.150024,50.888891,37,57.200001,0,69.699997
20160906200000,517.0,538.150024,50.888891,37,57.200001,0,69.699997
20160906201500,517.0,538.150024,50.888891,37,57.200001,0,69.5
20160906203000,517.0,538.150024,50.888891,37,57.200001,0,69.0
20160906204500,517.0,538.150024,50.888891,37,57.200001,0,68.699997
20160906210000,517.0,538.150024,50.888891,37,57.200001,0,68.400002
20160906211500,517.0,538.150024,50.888891,37,56.400002,0,68.300003
20160906213000,517.0,545.200012,51.555557,37,56.400002,0,68.199997
20160906214500,517.0,535.799988,50.666666,37,56.400002,0,68.099998
20160906220000,517.0,542.849976,51.333331,37,56.400002,0,67.900002
20160906221500,517.0,542.849976,51.333331,37,56.400002,100,67.699997
20160906223000,517.0,542.849976,51.333331,37,56.400002,100,67.599998
20160906224500,517.0,533.450012,50.444446,37,56.400002,100,67.599998
20160906230000,517.0,533.450012,50.444446,37,56.400002,100,67.400002
20160906231500,517.0,533.450012,50.444446,37,57.099998,100,67.199997
20160906233000,517.0,533.450012,50.444446,37,57.099998,100,67.400002
20160906234500,517.0,533.450012,50.444446,37,57.099998,100,67.5
20160907000000,517.0,533.450012,50.444446,37,57.099998,100,67.800003
20160907001500,517.0,542.849976,51.333331,37,57.099998,100,67.800003
20160907003000,517.0,542.849976,51.333331,37,57.099998,100,67.900002
20160907004500,517.0,542.849976,51.333331,37,57.099998,100,67.900002
20160907010000,517.0,559.299988,52.888888,37,57.099998,100,67.900002
20160907011500,517.0,498.200012,47.111112,36,58.0,100,67.900002
20160907013000,517.0,505.25,47.777778,36,57.200001,100,67.400002
20160907014500,517.0,505.25,47.777778,36,57.200001,100,67.099998
20160907020000,517.0,498.200012,47.111112,36,57.200001,100,66.900002
20160907021500,517.0,498.200012,47.111112,36,58.700001,100,66.900002
20160907023000,517.0,498.200012,47.111112,36,63.200001,100,66.900002
20160907024500,517.0,498.200012,47.111112,36,68.699997,100,67.400002
20160907030000,517.0,498.200012,47.111112,36,67.300003,100,67.699997
20160907031500,517.0,498.200012,47.111112,36,67.300003,100,67.800003
20160907033000,517.0,498.200012,47.111112,36,68.699997,100,67.900002
20160907034500,517.0,498.200012,47.111112,36,66.800003,100,68.199997
20160907040000,517.0,498.200012,47.111112,36,65.800003,100,68.099998
20160907041500,517.0,498.200012,47.111112,36,69.099998,100,68.099998
20160907054500,517.0,498.200012,47.111112,8,68.599998,0,68.300003
20160907060000,517.0,505.25,47.777778,43,62.400002,0,67.800003
20160907061500,517.0,512.299988,48.444443,43,57.900002,100,67.199997
20160907063000,517.0,519.349976,49.111109,43,56.700001,100,66.900002
20160907064500,517.0,512.299988,48.444443,43,56.700001,100,66.5
20160907070000,517.0,512.299988,48.444443,43,57.5,100,66.5
20160907071500,517.0,512.299988,48.444443,43,60.0,100,66.900002
20160907073000,517.0,512.299988,48.444443,43,60.0,100,67.5
20160907074500,517.0,512.299988,48.444443,43,61.200001,100,67.800003
20160907080000,517.0,512.299988,48.444443,43,61.200001,100,68.0
20160907081500,517.0,512.299988,48.444443,43,61.200001,100,68.199997
20160907083000,517.0,512.299988,48.444443,43,57.200001,0,68.199997
20160907084500,517.0,512.299988,48.444443,43,57.200001,0,68.0
20160907090000,517.0,512.299988,48.444443,43,57.200001,0,67.900002
20160907091500,517.0,512.299988,48.444443,43,57.200001,100,67.699997
20160907093000,517.0,512.299988,48.444443,43,57.200001,100,67.699997
20160907094500,517.0,512.299988,48.444443,43,57.200001,100,67.599998
20160907100000,517.0,512.299988,48.444443,43,57.200001,100,67.300003
20160907101500,517.0,512.299988,48.444443,43,57.200001,100,67.199997
20160907103000,517.0,512.299988,48.444443,43,57.900002,100,67.0
20160907104500,517.0,512.299988,48.444443,43,57.900002,100,67.599998
20160907110000,517.0,512.299988,48.444443,43,57.900002,100,67.800003
20160907111500,517.0,512.299988,48.444443,43,57.900002,100,67.900002
20160907113000,517.0,526.400024,49.77778,43,57.900002,100,67.800003
20160907114500,517.0,514.650024,48.666669,43,57.900002,100,67.800003
20160907120000,517.0,514.650024,48.666669,43,57.900002,100,68.199997
20160907121500,517.0,514.650024,48.666669,43,57.900002,100,68.099998
20160907123000,517.0,514.650024,48.666669,43,57.900002,100,68.0
20160907124500,517.0,514.650024,48.666669,43,57.900002,100,68.199997
20160907130000,517.0,514.650024,48.666669,43,57.900002,100,68.099998
20160907131500,517.0,514.650024,48.666669,43,58.700001,100,68.199997
20160907133000,517.0,514.650024,48.666669,43,58.0,0,68.300003
20160907134500,517.0,514.650024,48.666669,43,58.0,0,68.199997
20160907140000,517.0,514.650024,48.666669,43,56.900002,0,68.099998
20160907141500,517.0,514.650024,48.666669,43,57.599998,0,68.099998
20160907143000,517.0,521.700012,49.333334,43,57.599998,0,68.0
20160907144500,517.0,512.299988,48.444443,43,57.599998,0,68.199997
20160907150000,517.0,512.299988,48.444443,43,57.599998,0,68.199997
20160907151500,517.0,519.349976,49.111109,43,57.599998,0,68.400002
20160907153000,517.0,519.349976,49.111109,43,57.599998,0,68.599998
20160907154500,517.0,512.299988,48.444443,43,57.599998,0,68.599998
20160907160000,517.0,512.299988,48.444443,43,56.799999,0,68.599998
20160907161500,517.0,512.299988,48.444443,43,57.900002,0,68.800003
20160907163000,517.0,512.299988,48.444443,43,57.900002,0,68.699997
20160907164500,517.0,512.299988,48.444443,43,57.200001,0,68.699997
20160907170000,517.0,512.299988,48.444443,43,57.200001,0,68.800003
20160907171500,517.0,505.25,47.777778,43,57.200001,0,68.699997
20160907173000,517.0,505.25,47.777778,43,57.200001,0,68.599998
20160907174500,517.0,505.25,47.777778,43,57.900002,0,68.900002
20160907180000,517.0,512.299988,48.444443,43,57.900002,0,68.699997
20160907181500,517.0,512.299988,48.444443,43,57.900002,0,68.599998
20160907183000,517.0,512.299988,48.444443,43,57.200001,0,68.599998
20160907184500,517.0,512.299988,48.444443,43,57.200001,0,68.5
20160907190000,517.0,512.299988,48.444443,43,57.200001,0,68.400002
20160907191500,517.0,512.299988,48.444443,43,57.200001,0,68.099998
20160907193000,517.0,512.299988,48.444443,43,57.200001,0,67.800003
20160907194500,517.0,512.299988,48.444443,43,57.200001,100,67.599998
20160907200000,517.0,519.349976,49.111109,43,57.200001,100,67.400002
20160907201500,517.0,519.349976,49.111109,43,57.200001,100,67.599998
20160907203000,517.0,519.349976,49.111109,43,57.200001,100,67.900002
20160907204500,517.0,519.349976,49.111109,43,57.200001,100,68.099998
20160907210000,517.0,519.349976,49.111109,43,57.200001,100,68.199997
20160907211500,517.0,519.349976,49.111109,43,57.200001,100,68.199997
20160907213000,517.0,519.349976,49.111109,43,57.200001,0,68.199997
20160907214500,517.0,519.349976,49.111109,43,57.200001,0,68.199997
20160907220000,517.0,519.349976,49.111109,43,57.200001,0,68.099998
20160907221500,517.0,519.349976,49.111109,43,57.200001,0,68.099998
20160907223000,517.0,519.349976,49.111109,43,57.200001,0,68.099998
20160907224500,517.0,519.349976,49.111109,43,57.200001,0,68.099998
20160907230000,517.0,519.349976,49.111109,43,57.200001,0,68.0
20160907231500,517.0,519.349976,49.111109,43,57.200001,0,68.099998
20160907233000,517.0,519.349976,49.111109,43,57.200001,0,68.0
20160907234500,517.0,519.349976,49.111109,43,57.200001,0,67.900002
20160908000000,517.0,512.299988,48.444443,43,57.200001,0,67.800003
20160908001500,517.0,512.299988,48.444443,43,57.200001,0,67.800003
20160908003000,517.0,512.299988,48.444443,43,57.200001,100,67.699997
20160908004500,517.0,512.299988,48.444443,43,57.200001,0,67.800003
20160908010000,517.0,521.700012,49.333334,43,57.200001,100,67.699997
20160908011500,517.0,521.700012,49.333334,43,57.200001,0,67.800003
20160908013000,517.0,521.700012,49.333334,43,57.200001,100,67.699997
20160908014500,517.0,521.700012,49.333334,43,57.200001,100,67.699997
20160908020000,517.0,521.700012,49.333334,43,57.200001,100,67.699997
20160908021500,517.0,521.700012,49.333334,43,57.200001,100,67.699997
20160908023000,517.0,521.700012,49.333334,43,57.200001,100,67.699997
20160908024500,517.0,521.700012,49.333334,43,57.200001,100,67.599998
20160908030000,517.0,521.700012,49.333334,43,57.200001,100,67.599998
20160908031500,517.0,521.700012,49.333334,43,57.200001,100,67.599998
20160908033000,517.0,521.700012,49.333334,43,57.200001,100,67.599998
20160908034500,517.0,521.700012,49.333334,43,57.200001,100,67.5
20160908040000,517.0,521.700012,49.333334,43,57.200001,100,67.5
20160908041500,517.0,521.700012,49.333334,43,57.900002,100,67.400002
20160908043000,517.0,533.450012,50.444446,43,57.900002,100,67.400002
20160908044500,517.0,533.450012,50.444446,43,57.900002,100,67.400002
20160908050000,517.0,533.450012,50.444446,43,59.5,100,67.5
20160908051500,517.0,533.450012,50.444446,43,58.0,100,67.599998
20160908053000,517.0,533.450012,50.444446,43,58.0,100,67.5
20160908054500,517.0,533.450012,50.444446,43,58.0,100,67.400002
20160908060000,517.0,533.450012,50.444446,43,58.0,100,67.5
20160908061500,517.0,526.400024,49.77778,43,58.0,100,67.599998
20160908063000,517.0,538.150024,50.888891,43,58.700001,100,67.5
20160908064500,517.0,538.150024,50.888891,43,59.700001,100,67.5
20160908070000,517.0,538.150024,50.888891,43,60.299999,100,67.599998
20160908071500,517.0,538.150024,50.888891,43,60.299999,100,67.599998
20160908073000,517.0,538.150024,50.888891,43,60.299999,100,67.699997
20160908074500,517.0,528.75,50.0,43,60.299999,100,67.599998
20160908080000,517.0,528.75,50.0,43,62.799999,100,67.599998
20160908081500,517.0,535.799988,50.666666,43,64.900002,100,68.0
20160908083000,517.0,542.849976,51.333331,43,64.0,100,68.199997
20160908084500,517.0,533.450012,50.444446,43,64.0,100,68.199997
20160908090000,517.0,533.450012,50.444446,43,64.0,100,67.5
20160908091500,517.0,533.450012,50.444446,43,79.099998,100,67.300003
20160908093000,517.0,526.400024,49.77778,43,98.800003,100,66.900002
20160908094500,517.0,526.400024,49.77778,43,105.900002,100,66.900002
20160908100000,517.0,526.400024,49.77778,43,93.0,100,67.199997
20160908101500,517.0,526.400024,49.77778,43,94.199997,100,67.699997
20160908103000,517.0,512.299988,48.444443,43,99.900002,100,68.099998
20160908104500,517.0,526.400024,49.77778,43,57.200001,0,68.199997
20160908110000,517.0,526.400024,49.77778,43,57.200001,0,68.199997
20160908111500,517.0,512.299988,48.444443,43,57.200001,0,68.400002
20160908113000,517.0,519.349976,49.111109,43,57.200001,0,68.400002
20160908114500,517.0,519.349976,49.111109,43,57.200001,0,68.300003
20160908120000,517.0,519.349976,49.111109,43,57.200001,0,68.199997
20160908121500,517.0,519.349976,49.111109,43,56.0,0,68.199997
20160908123000,517.0,519.349976,49.111109,43,56.0,0,68.099998
20160908124500,517.0,512.299988,48.444443,43,56.0,0,68.300003
20160908130000,517.0,512.299988,48.444443,43,56.799999,0,68.300003
20160908131500,517.0,512.299988,48.444443,43,56.799999,0,68.199997
20160908133000,517.0,512.299988,48.444443,43,56.799999,0,68.199997
20160908134500,517.0,512.299988,48.444443,43,56.799999,0,68.199997
20160908140000,517.0,519.349976,49.111109,43,56.799999,0,68.5
20160908141500,517.0,519.349976,49.111109,43,56.799999,0,68.400002
20160908143000,517.0,519.349976,49.111109,43,56.799999,0,68.400002
20160908144500,517.0,512.299988,48.444443,43,56.0,0,68.300003
20160908150000,517.0,512.299988,48.444443,43,56.0,0,68.5
20160908151500,517.0,512.299988,48.444443,43,56.700001,0,68.400002
20160908153000,517.0,505.25,47.777778,43,56.700001,0,68.400002
20160908154500,517.0,505.25,47.777778,43,56.700001,0,68.300003
20160908160000,517.0,505.25,47.777778,43,56.700001,0,68.300003
20160908161500,517.0,512.299988,48.444443,43,56.700001,0,68.199997
20160908163000,517.0,512.299988,48.444443,43,56.700001,0,68.300003
20160908164500,517.0,512.299988,48.444443,43,56.700001,0,68.099998
20160908170000,517.0,519.349976,49.111109,43,56.700001,0,68.099998
20160908171500,517.0,519.349976,49.111109,43,56.700001,0,68.0
20160908173000,517.0,512.299988,48.444443,43,56.700001,0,68.0
20160908174500,517.0,519.349976,49.111109,43,56.700001,0,68.5
20160908180000,517.0,519.349976,49.111109,43,56.700001,0,68.599998
20160908181500,517.0,519.349976,49.111109,43,56.700001,0,68.699997
20160908183000,517.0,526.400024,49.77778,43,56.700001,0,68.599998
20160908184500,517.0,526.400024,49.77778,43,56.0,0,68.5
20160908190000,517.0,514.650024,48.666669,43,56.0,0,68.599998
20160908191500,517.0,514.650024,48.666669,43,56.799999,0,68.699997
20160908193000,517.0,514.650024,48.666669,43,56.799999,0,68.400002
20160908194500,517.0,514.650024,48.666669,43,56.799999,0,68.300003
20160908200000,517.0,514.650024,48.666669,43,56.0,0,68.099998
20160908201500,517.0,514.650024,48.666669,43,56.0,0,68.0
20160908203000,517.0,521.700012,49.333334,43,56.0,0,67.900002
20160908204500,517.0,521.700012,49.333334,43,56.0,100,67.5
20160908210000,517.0,514.650024,48.666669,43,56.0,100,67.400002
20160908211500,517.0,514.650024,48.666669,43,56.0,100,67.199997
20160908213000,517.0,521.700012,49.333334,43,56.700001,100,67.300003
20160908214500,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20160908220000,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20160908221500,517.0,521.700012,49.333334,43,56.700001,100,67.900002
20160908223000,517.0,521.700012,49.333334,43,56.700001,100,67.900002
20160908224500,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20160908230000,517.0,528.75,50.0,43,56.700001,100,67.900002
20160908231500,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20160908233000,517.0,528.75,50.0,43,56.700001,100,67.800003
20160908234500,517.0,528.75,50.0,43,56.700001,100,67.800003
20160909000000,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20160909001500,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20160909003000,517.0,521.700012,49.333334,43,56.700001,100,67.699997
20160909004500,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20160909010000,517.0,521.700012,49.333334,43,56.700001,100,67.699997
20160909011500,517.0,528.75,50.0,43,56.700001,100,67.599998
20160909013000,517.0,528.75,50.0,43,56.700001,100,67.699997
20160909014500,517.0,528.75,50.0,43,56.700001,100,67.699997
20160909020000,517.0,528.75,50.0,43,56.700001,100,67.599998
20160909021500,517.0,528.75,50.0,43,56.700001,100,67.599998
20160909023000,517.0,528.75,50.0,43,56.700001,100,67.599998
20160909024500,517.0,528.75,50.0,43,56.700001,100,67.599998
20160909030000,517.0,521.700012,49.333334,43,56.700001,100,67.5
20160909031500,517.0,521.700012,49.333334,43,56.700001,100,67.5
20160909033000,517.0,533.450012,50.444446,43,56.700001,100,67.599998
20160909034500,517.0,533.450012,50.444446,43,56.700001,100,67.5
20160909040000,517.0,533.450012,50.444446,43,56.700001,100,67.5
20160909041500,517.0,533.450012,50.444446,43,57.5,100,67.5
20160909043000,517.0,533.450012,50.444446,43,57.5,100,67.400002
20160909044500,517.0,533.450012,50.444446,43,58.799999,100,67.599998
20160909050000,517.0,542.849976,51.333331,43,59.900002,100,67.599998
20160909051500,517.0,542.849976,51.333331,43,59.099998,100,67.599998
20160909053000,517.0,535.799988,50.666666,43,60.299999,100,67.599998
20160909054500,517.0,535.799988,50.666666,43,60.299999,100,67.699997
20160909060000,517.0,535.799988,50.666666,43,60.299999,100,67.699997
20160909061500,517.0,535.799988,50.666666,43,60.299999,100,67.699997
20160909063000,517.0,535.799988,50.666666,43,60.299999,100,67.800003
20160909064500,517.0,535.799988,50.666666,43,61.5,100,67.800003
20160909070000,517.0,535.799988,50.666666,43,60.700001,100,67.800003
20160909071500,517.0,535.799988,50.666666,43,60.700001,100,67.699997
20160909073000,517.0,535.799988,50.666666,43,60.700001,100,67.800003
20160909074500,517.0,535.799988,50.666666,43,61.5,100,67.800003
20160909080000,517.0,528.75,50.0,43,60.400002,100,67.699997
20160909081500,517.0,528.75,50.0,43,61.200001,100,67.800003
20160909083000,517.0,528.75,50.0,43,61.200001,100,68.099998
20160909084500,517.0,521.700012,49.333334,43,61.200001,100,67.900002
20160909090000,517.0,521.700012,49.333334,43,68.599998,100,67.300003
20160909091500,517.0,521.700012,49.333334,43,94.300003,100,67.0
20160909093000,517.0,521.700012,49.333334,43,89.900002,100,67.199997
20160909094500,517.0,521.700012,49.333334,43,89.900002,100,67.0
20160909100000,517.0,514.650024,48.666669,43,105.5,100,67.199997
20160909101500,517.0,514.650024,48.666669,43,94.199997,100,67.199997
20160909103000,517.0,514.650024,48.666669,43,90.5,100,68.0
20160909104500,517.0,514.650024,48.666669,43,56.799999,0,68.300003
20160909110000,517.0,514.650024,48.666669,43,56.799999,100,67.699997
20160909111500,517.0,514.650024,48.666669,43,56.799999,100,67.599998
20160909113000,517.0,514.650024,48.666669,43,55.900002,100,67.599998
20160909114500,517.0,526.400024,49.77778,43,56.799999,100,67.800003
20160909120000,517.0,519.349976,49.111109,43,56.799999,100,68.199997
20160909121500,517.0,519.349976,49.111109,43,56.799999,0,68.400002
20160909123000,517.0,519.349976,49.111109,43,56.0,0,68.199997
20160909124500,517.0,519.349976,49.111109,43,56.0,0,68.099998
20160909130000,517.0,519.349976,49.111109,43,57.099998,0,68.300003
20160909131500,517.0,519.349976,49.111109,43,56.400002,0,68.199997
20160909133000,517.0,519.349976,49.111109,43,55.599998,0,67.900002
20160909134500,517.0,512.299988,48.444443,43,55.599998,100,67.800003
20160909140000,517.0,512.299988,48.444443,43,56.299999,100,67.699997
20160909141500,517.0,505.25,47.777778,43,56.299999,100,67.900002
20160909143000,517.0,505.25,47.777778,43,55.599998,100,67.800003
20160909144500,517.0,512.299988,48.444443,43,56.799999,100,67.900002
20160909150000,517.0,505.25,47.777778,43,56.799999,100,68.099998
20160909151500,517.0,512.299988,48.444443,43,56.799999,100,67.800003
20160909153000,517.0,512.299988,48.444443,43,56.799999,100,68.0
20160909154500,517.0,512.299988,48.444443,43,56.799999,100,68.099998
20160909160000,517.0,519.349976,49.111109,43,56.799999,100,68.199997
20160909161500,517.0,519.349976,49.111109,43,56.799999,0,68.300003
20160909163000,517.0,512.299988,48.444443,43,56.799999,0,68.699997
20160909164500,517.0,519.349976,49.111109,43,56.799999,0,68.599998
20160909170000,517.0,519.349976,49.111109,43,56.799999,0,68.099998
20160909171500,517.0,519.349976,49.111109,43,56.799999,0,67.800003
20160909173000,517.0,519.349976,49.111109,43,56.0,100,67.699997
20160909174500,517.0,528.75,50.0,43,56.0,100,67.599998
20160909180000,517.0,528.75,50.0,43,56.0,100,67.900002
20160909181500,517.0,528.75,50.0,43,56.700001,0,68.300003
20160909183000,517.0,528.75,50.0,43,56.700001,0,68.400002
20160909184500,517.0,519.349976,49.111109,43,56.700001,0,68.800003
20160909190000,517.0,519.349976,49.111109,43,56.700001,0,68.699997
20160909191500,517.0,526.400024,49.77778,43,56.700001,0,68.800003
20160909193000,517.0,526.400024,49.77778,43,56.700001,0,68.699997
20160909194500,517.0,526.400024,49.77778,43,56.700001,0,68.400002
20160909200000,517.0,519.349976,49.111109,43,56.700001,0,68.199997
20160909201500,517.0,519.349976,49.111109,43,56.700001,0,68.0
20160909203000,517.0,528.75,50.0,43,56.0,0,67.800003
20160909204500,517.0,528.75,50.0,43,56.0,100,67.400002
20160909210000,517.0,528.75,50.0,43,56.0,100,67.699997
20160909211500,517.0,521.700012,49.333334,43,56.0,100,67.5
20160909213000,517.0,521.700012,49.333334,43,56.799999,100,67.5
20160909214500,517.0,521.700012,49.333334,43,56.799999,100,67.199997
20160909220000,517.0,521.700012,49.333334,43,56.799999,100,67.300003
20160909221500,517.0,528.75,50.0,43,56.799999,100,67.5
20160909223000,517.0,519.349976,49.111109,43,56.799999,100,67.699997
20160909224500,517.0,519.349976,49.111109,43,56.799999,100,67.699997
20160909230000,517.0,528.75,50.0,43,56.799999,100,67.699997
20160909231500,517.0,528.75,50.0,43,56.799999,100,67.800003
20160909233000,517.0,521.700012,49.333334,43,56.799999,100,67.800003
20160909234500,517.0,521.700012,49.333334,43,56.799999,100,67.800003
20160910000000,517.0,528.75,50.0,43,56.799999,100,67.699997
20160910001500,517.0,519.349976,49.111109,43,57.5,100,67.699997
20160910003000,517.0,526.400024,49.77778,43,57.5,100,67.699997
20160910004500,517.0,533.450012,50.444446,43,57.5,100,67.599998
20160910010000,517.0,526.400024,49.77778,43,57.5,100,67.699997
20160910011500,517.0,526.400024,49.77778,43,57.5,100,67.599998
20160910013000,517.0,526.400024,49.77778,43,57.5,100,67.599998
20160910014500,517.0,526.400024,49.77778,43,57.5,100,67.599998
20160910020000,517.0,526.400024,49.77778,43,57.5,100,67.599998
20160910021500,517.0,512.299988,48.444443,43,57.5,100,67.599998
20160910023000,517.0,519.349976,49.111109,43,57.5,100,66.900002
20160910024500,517.0,512.299988,48.444443,43,67.599998,100,66.599998
20160910030000,517.0,512.299988,48.444443,43,88.099998,100,66.599998
20160910031500,517.0,512.299988,48.444443,43,93.0,100,66.900002
20160910033000,517.0,500.549988,47.333332,43,96.400002,100,67.099998
20160910034500,517.0,507.600006,48.000001,43,99.0,100,67.599998
20160910040000,517.0,507.600006,48.000001,43,106.199997,100,68.0
20160910041500,517.0,507.600006,48.000001,43,106.199997,100,68.199997
20160910043000,517.0,514.650024,48.666669,43,61.200001,0,68.300003
20160910044500,517.0,514.650024,48.666669,43,56.700001,0,68.099998
20160910050000,517.0,514.650024,48.666669,43,56.700001,0,68.099998
20160910051500,517.0,514.650024,48.666669,43,56.700001,0,68.0
20160910053000,517.0,514.650024,48.666669,43,56.700001,0,68.0
20160910054500,517.0,514.650024,48.666669,43,56.700001,0,67.900002
20160910060000,517.0,514.650024,48.666669,43,56.700001,100,67.699997
20160910061500,517.0,514.650024,48.666669,43,56.700001,100,67.699997
20160910063000,517.0,514.650024,48.666669,43,56.0,100,67.599998
20160910064500,517.0,514.650024,48.666669,43,56.0,100,67.599998
20160910070000,517.0,514.650024,48.666669,43,56.0,100,67.599998
20160910071500,517.0,514.650024,48.666669,43,56.0,100,67.5
20160910073000,517.0,514.650024,48.666669,43,56.0,100,67.400002
20160910074500,517.0,514.650024,48.666669,43,56.700001,100,67.5
20160910080000,517.0,514.650024,48.666669,43,56.700001,100,67.5
20160910081500,517.0,521.700012,49.333334,43,56.700001,100,67.599998
20160910083000,517.0,521.700012,49.333334,43,56.700001,100,67.599998
20160910084500,517.0,521.700012,49.333334,43,56.700001,100,67.599998
20160910090000,517.0,521.700012,49.333334,43,57.5,100,67.599998
20160910091500,517.0,521.700012,49.333334,43,57.5,100,67.599998
20160910093000,517.0,521.700012,49.333334,43,57.5,100,67.599998
20160910094500,517.0,521.700012,49.333334,43,56.900002,100,67.699997
20160910100000,517.0,521.700012,49.333334,43,56.900002,100,67.599998
20160910101500,517.0,521.700012,49.333334,43,57.5,100,67.699997
20160910103000,517.0,521.700012,49.333334,43,57.5,100,67.699997
20160910104500,517.0,521.700012,49.333334,43,57.5,100,67.800003
20160910110000,517.0,521.700012,49.333334,43,56.799999,100,67.900002
20160910111500,517.0,521.700012,49.333334,43,57.599998,100,67.900002
20160910113000,517.0,521.700012,49.333334,43,56.400002,100,67.900002
20160910114500,517.0,521.700012,49.333334,43,56.400002,100,67.900002
20160910120000,517.0,521.700012,49.333334,43,56.400002,100,67.900002
20160910121500,517.0,528.75,50.0,43,56.400002,100,67.900002
20160910123000,517.0,528.75,50.0,43,56.400002,100,67.900002
20160910124500,517.0,521.700012,49.333334,43,57.900002,100,68.099998
20160910130000,517.0,521.700012,49.333334,43,56.799999,100,67.900002
20160910131500,517.0,528.75,50.0,43,56.799999,100,67.5
20160910133000,517.0,521.700012,49.333334,43,56.799999,100,67.300003
20160910134500,517.0,521.700012,49.333334,43,56.799999,100,67.400002
20160910140000,517.0,521.700012,49.333334,43,59.200001,100,67.400002
20160910141500,517.0,521.700012,49.333334,43,59.200001,100,67.400002
20160910143000,517.0,514.650024,48.666669,43,60.299999,100,67.199997
20160910144500,517.0,526.400024,49.77778,43,80.099998,100,67.099998
20160910150000,517.0,514.650024,48.666669,43,75.400002,100,67.599998
20160910151500,517.0,514.650024,48.666669,43,69.699997,100,67.599998
20160910153000,517.0,514.650024,48.666669,43,88.099998,100,67.900002
20160910154500,517.0,514.650024,48.666669,43,76.5,100,68.099998
20160910160000,517.0,514.650024,48.666669,43,56.799999,0,68.400002
20160910161500,517.0,514.650024,48.666669,43,56.799999,0,68.199997
20160910163000,517.0,514.650024,48.666669,43,57.5,0,68.599998
20160910164500,517.0,514.650024,48.666669,43,56.700001,0,68.400002
20160910170000,517.0,514.650024,48.666669,43,56.700001,0,68.800003
20160910171500,517.0,514.650024,48.666669,43,56.700001,0,68.5
20160910173000,517.0,514.650024,48.666669,43,56.700001,0,68.400002
20160910174500,517.0,514.650024,48.666669,43,57.299999,0,68.699997
20160910180000,517.0,514.650024,48.666669,43,56.700001,0,68.599998
20160910181500,517.0,514.650024,48.666669,43,56.700001,0,68.599998
20160910183000,517.0,507.600006,48.000001,43,56.700001,0,68.199997
20160910184500,517.0,507.600006,48.000001,43,56.700001,0,68.099998
20160910190000,517.0,507.600006,48.000001,43,56.700001,0,67.900002
20160910191500,517.0,507.600006,48.000001,43,56.700001,0,67.900002
20160910193000,517.0,514.650024,48.666669,43,56.700001,0,67.800003
20160910194500,517.0,514.650024,48.666669,43,56.700001,100,67.699997
20160910200000,517.0,505.25,47.777778,43,56.0,100,67.599998
20160910201500,517.0,505.25,47.777778,43,56.799999,100,67.400002
20160910203000,517.0,505.25,47.777778,43,56.799999,100,67.400002
20160910204500,517.0,512.299988,48.444443,43,56.799999,100,67.400002
20160910210000,517.0,512.299988,48.444443,43,56.799999,100,67.300003
20160910211500,517.0,512.299988,48.444443,43,56.799999,100,67.400002
20160910213000,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160910214500,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160910220000,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20160910221500,517.0,505.25,47.777778,43,56.799999,100,67.699997
20160910223000,517.0,505.25,47.777778,43,56.799999,100,67.800003
20160910224500,517.0,512.299988,48.444443,43,57.5,100,67.800003
20160910230000,517.0,512.299988,48.444443,43,57.5,100,67.800003
20160910231500,517.0,512.299988,48.444443,43,56.400002,100,67.800003
20160910233000,517.0,505.25,47.777778,43,56.400002,100,67.699997
20160910234500,517.0,512.299988,48.444443,43,56.400002,100,67.699997
20160911000000,517.0,512.299988,48.444443,43,56.400002,100,67.599998
20160911001500,517.0,512.299988,48.444443,43,56.400002,100,67.599998
20160911003000,517.0,519.349976,49.111109,43,57.099998,100,67.599998
20160911004500,517.0,512.299988,48.444443,43,57.099998,100,67.599998
20160911010000,517.0,512.299988,48.444443,43,57.099998,100,67.599998
20160911011500,517.0,512.299988,48.444443,43,57.099998,100,67.599998
20160911013000,517.0,512.299988,48.444443,43,57.099998,100,67.5
20160911014500,517.0,512.299988,48.444443,43,57.099998,100,67.5
20160911020000,517.0,512.299988,48.444443,43,57.099998,100,67.5
20160911021500,517.0,519.349976,49.111109,43,57.099998,100,67.5
20160911023000,517.0,519.349976,49.111109,43,58.799999,100,67.5
20160911024500,517.0,519.349976,49.111109,43,58.799999,100,67.5
20160911030000,517.0,519.349976,49.111109,43,58.799999,100,67.599998
20160911031500,517.0,519.349976,49.111109,43,59.599998,100,67.599998
20160911033000,517.0,519.349976,49.111109,43,61.099998,100,67.699997
20160911034500,517.0,519.349976,49.111109,43,62.799999,100,67.699997
20160911040000,517.0,519.349976,49.111109,43,62.799999,100,67.699997
20160911041500,517.0,519.349976,49.111109,43,62.0,100,67.900002
20160911043000,517.0,519.349976,49.111109,43,62.0,100,67.900002
20160911044500,517.0,519.349976,49.111109,43,63.200001,100,67.900002
20160911050000,517.0,512.299988,48.444443,43,63.200001,100,68.0
20160911051500,517.0,512.299988,48.444443,43,61.599998,100,68.0
20160911053000,517.0,512.299988,48.444443,43,61.599998,100,67.800003
20160911054500,517.0,512.299988,48.444443,43,63.0,100,67.900002
20160911060000,517.0,519.349976,49.111109,43,63.0,100,67.900002
20160911061500,517.0,507.600006,48.000001,43,62.0,100,67.900002
20160911063000,517.0,519.349976,49.111109,43,62.799999,100,67.900002
20160911064500,517.0,519.349976,49.111109,43,61.900002,100,67.900002
20160911070000,517.0,519.349976,49.111109,43,61.900002,100,67.900002
20160911071500,517.0,519.349976,49.111109,43,62.799999,100,67.900002
20160911073000,517.0,519.349976,49.111109,43,62.799999,100,67.900002
20160911074500,517.0,519.349976,49.111109,43,62.0,100,67.900002
20160911080000,517.0,519.349976,49.111109,43,62.799999,100,67.900002
20160911081500,517.0,519.349976,49.111109,43,62.0,100,67.900002
20160911083000,517.0,519.349976,49.111109,43,63.200001,100,67.900002
20160911084500,517.0,512.299988,48.444443,43,62.0,100,67.900002
20160911090000,517.0,519.349976,49.111109,43,62.0,100,67.900002
20160911091500,517.0,519.349976,49.111109,43,63.599998,100,68.0
20160911093000,517.0,519.349976,49.111109,43,62.0,100,68.099998
20160911094500,517.0,519.349976,49.111109,43,62.0,100,68.099998
20160911100000,517.0,519.349976,49.111109,43,62.799999,100,68.099998
20160911101500,517.0,519.349976,49.111109,43,62.799999,100,68.199997
20160911103000,517.0,519.349976,49.111109,43,62.0,100,68.099998
20160911104500,517.0,519.349976,49.111109,43,63.200001,100,68.099998
20160911110000,517.0,519.349976,49.111109,43,62.400002,100,68.099998
20160911111500,517.0,519.349976,49.111109,43,62.400002,100,68.099998
20160911113000,517.0,526.400024,49.77778,43,63.200001,100,68.199997
20160911114500,517.0,526.400024,49.77778,43,59.599998,100,68.199997
20160911120000,517.0,519.349976,49.111109,43,56.799999,100,67.900002
20160911121500,517.0,519.349976,49.111109,43,56.0,100,67.800003
20160911123000,517.0,519.349976,49.111109,43,56.0,100,67.900002
20160911124500,517.0,519.349976,49.111109,43,57.099998,100,67.900002
20160911130000,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20160911131500,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20160911133000,517.0,519.349976,49.111109,43,56.400002,0,68.199997
20160911134500,517.0,519.349976,49.111109,43,56.400002,0,68.0
20160911140000,517.0,519.349976,49.111109,43,56.400002,100,67.699997
20160911141500,517.0,519.349976,49.111109,43,56.400002,100,67.699997
20160911143000,517.0,512.299988,48.444443,43,56.400002,100,67.599998
20160911144500,517.0,521.700012,49.333334,43,56.400002,100,67.599998
20160911150000,517.0,521.700012,49.333334,43,56.400002,100,67.400002
20160911151500,517.0,521.700012,49.333334,43,56.400002,100,67.599998
20160911153000,517.0,521.700012,49.333334,43,56.400002,100,67.699997
20160911154500,517.0,514.650024,48.666669,43,56.400002,100,67.699997
20160911160000,517.0,514.650024,48.666669,43,56.400002,100,67.900002
20160911161500,517.0,521.700012,49.333334,43,56.400002,100,67.900002
20160911163000,517.0,507.600006,48.000001,43,56.400002,100,68.199997
20160911164500,517.0,507.600006,48.000001,43,56.400002,100,68.199997
20160911170000,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20160911171500,517.0,519.349976,49.111109,43,56.400002,100,68.0
20160911173000,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20160911174500,517.0,512.299988,48.444443,43,56.400002,100,67.800003
20160911180000,517.0,512.299988,48.444443,43,56.400002,100,67.800003
20160911181500,517.0,512.299988,48.444443,43,56.400002,100,67.900002
20160911183000,517.0,512.299988,48.444443,43,56.400002,100,67.699997
20160911184500,517.0,512.299988,48.444443,43,56.400002,100,67.699997
20160911190000,517.0,512.299988,48.444443,43,56.400002,100,67.699997
20160911191500,517.0,512.299988,48.444443,43,56.400002,100,67.599998
20160911193000,517.0,519.349976,49.111109,43,56.400002,100,67.599998
20160911194500,517.0,519.349976,49.111109,43,56.400002,100,67.599998
20160911200000,517.0,519.349976,49.111109,43,57.099998,100,67.599998
20160911201500,517.0,507.600006,48.000001,43,57.099998,100,67.599998
20160911203000,517.0,507.600006,48.000001,43,57.099998,100,67.599998
20160911204500,517.0,521.700012,49.333334,43,57.099998,100,67.5
20160911210000,517.0,521.700012,49.333334,43,57.099998,100,67.599998
20160911211500,517.0,512.299988,48.444443,43,57.099998,100,67.5
20160911213000,517.0,512.299988,48.444443,43,57.099998,100,67.5
20160911214500,517.0,512.299988,48.444443,43,57.099998,100,67.5
20160911220000,517.0,512.299988,48.444443,43,57.099998,100,67.5
20160911221500,517.0,519.349976,49.111109,43,57.099998,100,67.5
20160911223000,517.0,519.349976,49.111109,43,57.099998,100,67.599998
20160911224500,517.0,519.349976,49.111109,43,57.099998,100,67.599998
20160911230000,517.0,519.349976,49.111109,43,57.900002,100,67.599998
20160911231500,517.0,519.349976,49.111109,43,57.900002,100,67.599998
20160911233000,517.0,512.299988,48.444443,43,57.900002,100,67.599998
20160911234500,517.0,512.299988,48.444443,43,57.900002,100,67.599998
20160912000000,517.0,512.299988,48.444443,43,59.900002,100,67.599998
20160912001500,517.0,512.299988,48.444443,43,59.900002,100,67.599998
20160912003000,517.0,512.299988,48.444443,43,60.700001,100,67.599998
20160912004500,517.0,519.349976,49.111109,43,62.400002,100,67.699997
20160912010000,517.0,512.299988,48.444443,43,62.400002,100,67.800003
20160912011500,517.0,512.299988,48.444443,43,62.400002,100,67.800003
20160912013000,517.0,521.700012,49.333334,43,63.200001,100,67.800003
20160912014500,517.0,507.600006,48.000001,43,62.0,100,67.800003
20160912020000,517.0,519.349976,49.111109,43,62.0,100,67.900002
20160912021500,517.0,519.349976,49.111109,43,62.799999,100,67.800003
20160912023000,517.0,519.349976,49.111109,43,62.0,100,67.800003
20160912024500,517.0,519.349976,49.111109,43,62.0,100,67.900002
20160912030000,517.0,519.349976,49.111109,43,62.0,100,67.800003
20160912031500,517.0,519.349976,49.111109,43,62.0,100,67.800003
