PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160919171500,517.0,538.150024,50.888891,36,56.400002,0,70.0
20160919173000,517.0,545.200012,51.555557,36,56.400002,0,70.199997
20160919174500,517.0,545.200012,51.555557,36,56.400002,0,70.0
20160919180000,517.0,545.200012,51.555557,36,56.400002,0,69.800003
20160919181500,517.0,545.200012,51.555557,36,57.0,0,69.699997
20160919183000,517.0,545.200012,51.555557,36,56.400002,0,69.5
20160919184500,517.0,538.150024,50.888891,36,56.400002,0,69.300003
20160919190000,517.0,545.200012,51.555557,36,56.400002,0,69.099998
20160919191500,517.0,545.200012,51.555557,36,56.400002,0,68.599998
20160919193000,517.0,545.200012,51.555557,36,55.599998,0,68.599998
20160919194500,517.0,545.200012,51.555557,36,55.599998,0,68.199997
20160919200000,517.0,552.25,52.222222,36,55.599998,0,68.199997
20160919201500,517.0,552.25,52.222222,36,55.599998,0,68.099998
20160919203000,517.0,542.849976,51.333331,36,55.599998,100,67.699997
20160919204500,517.0,549.900024,52.000002,36,55.599998,100,67.699997
20160919210000,517.0,549.900024,52.000002,36,55.599998,100,67.699997
20160919211500,517.0,549.900024,52.000002,36,55.599998,100,67.800003
20160919213000,517.0,549.900024,52.000002,36,55.599998,100,67.5
20160919214500,517.0,549.900024,52.000002,36,56.299999,100,67.800003
20160919220000,517.0,549.900024,52.000002,36,56.299999,100,67.800003
20160919221500,517.0,549.900024,52.000002,36,56.299999,100,67.800003
20160919223000,517.0,542.849976,51.333331,36,56.299999,100,67.800003
20160919224500,517.0,549.900024,52.000002,36,56.299999,100,67.800003
20160919230000,517.0,549.900024,52.000002,36,56.299999,100,67.699997
20160919231500,517.0,549.900024,52.000002,36,56.299999,100,67.699997
20160919233000,517.0,549.900024,52.000002,36,55.599998,100,67.699997
20160919234500,517.0,549.900024,52.000002,36,55.599998,100,67.599998
20160920000000,517.0,549.900024,52.000002,36,55.599998,100,67.699997
20160920001500,517.0,549.900024,52.000002,36,55.599998,100,67.699997
20160920003000,517.0,549.900024,52.000002,36,55.599998,100,67.599998
20160920004500,517.0,549.900024,52.000002,36,56.400002,100,67.599998
20160920010000,517.0,549.900024,52.000002,36,56.400002,100,67.599998
20160920011500,517.0,549.900024,52.000002,36,56.400002,100,67.599998
20160920013000,517.0,549.900024,52.000002,36,56.400002,100,67.599998
20160920014500,517.0,549.900024,52.000002,36,56.400002,100,67.599998
20160920020000,517.0,549.900024,52.000002,36,56.400002,100,67.699997
20160920021500,517.0,549.900024,52.000002,36,56.400002,100,67.400002
20160920023000,517.0,549.900024,52.000002,36,56.400002,100,67.300003
20160920024500,517.0,549.900024,52.000002,36,56.400002,100,67.199997
20160920030000,517.0,549.900024,52.000002,36,57.099998,100,67.099998
20160920031500,517.0,549.900024,52.000002,36,59.200001,100,67.300003
20160920033000,517.0,549.900024,52.000002,36,60.0,100,67.400002
20160920034500,517.0,549.900024,52.000002,36,63.200001,100,67.5
20160920040000,517.0,549.900024,52.000002,36,64.0,100,67.699997
20160920041500,517.0,549.900024,52.000002,36,63.0,100,67.900002
20160920043000,517.0,549.900024,52.000002,36,63.0,100,67.900002
20160920044500,517.0,549.900024,52.000002,36,64.099998,100,67.900002
20160920050000,517.0,559.299988,52.888888,36,62.799999,100,67.900002
20160920051500,517.0,559.299988,52.888888,36,64.400002,100,67.800003
20160920053000,517.0,538.150024,50.888891,36,63.599998,100,67.900002
20160920054500,517.0,538.150024,50.888891,36,62.799999,100,67.900002
20160920060000,517.0,538.150024,50.888891,36,64.800003,100,68.0
20160920061500,517.0,538.150024,50.888891,36,64.0,100,68.199997
20160920063000,517.0,538.150024,50.888891,36,57.599998,0,68.199997
20160920064500,517.0,538.150024,50.888891,36,55.599998,100,67.699997
20160920070000,517.0,538.150024,50.888891,36,55.599998,100,67.599998
20160920071500,517.0,538.150024,50.888891,36,55.599998,100,67.599998
20160920073000,517.0,538.150024,50.888891,36,55.599998,100,67.699997
20160920074500,517.0,538.150024,50.888891,36,55.599998,100,67.199997
20160920080000,517.0,538.150024,50.888891,36,56.400002,100,66.900002
20160920081500,517.0,538.150024,50.888891,36,56.400002,100,67.0
20160920083000,517.0,521.700012,49.333334,36,57.599998,100,66.800003
20160920084500,517.0,521.700012,49.333334,36,57.599998,100,66.800003
20160920090000,517.0,521.700012,49.333334,36,65.300003,100,67.099998
20160920091500,517.0,521.700012,49.333334,36,64.0,100,67.699997
20160920093000,517.0,512.299988,48.444443,36,63.200001,100,67.800003
20160920094500,517.0,512.299988,48.444443,36,63.200001,100,67.900002
20160920100000,517.0,512.299988,48.444443,36,63.200001,100,68.099998
20160920101500,517.0,505.25,47.777778,36,63.200001,100,68.099998
20160920103000,517.0,505.25,47.777778,36,63.200001,100,68.300003
20160920104500,517.0,505.25,47.777778,36,56.799999,100,67.900002
20160920110000,517.0,498.200012,47.111112,36,56.799999,100,67.900002
20160920111500,517.0,498.200012,47.111112,36,56.799999,0,68.099998
20160920113000,517.0,507.600006,48.000001,36,56.799999,0,67.900002
20160920114500,517.0,507.600006,48.000001,36,56.799999,100,67.699997
20160920120000,517.0,507.600006,48.000001,36,56.799999,100,67.400002
20160920121500,517.0,514.650024,48.666669,36,56.799999,100,67.699997
20160920123000,517.0,526.400024,49.77778,36,56.799999,100,67.699997
20160920124500,517.0,526.400024,49.77778,36,56.0,100,67.599998
20160920130000,517.0,519.349976,49.111109,36,56.0,100,67.699997
20160920131500,517.0,535.799988,50.666666,36,56.0,100,67.800003
20160920133000,517.0,528.75,50.0,36,56.0,100,67.900002
20160920134500,517.0,538.150024,50.888891,36,56.0,100,68.099998
20160920140000,517.0,538.150024,50.888891,36,56.799999,100,68.099998
20160920141500,517.0,538.150024,50.888891,36,56.799999,100,68.199997
20160920143000,517.0,538.150024,50.888891,36,56.799999,0,68.300003
20160920144500,517.0,526.400024,49.77778,36,56.799999,0,68.5
20160920150000,517.0,526.400024,49.77778,36,56.799999,0,68.599998
20160920151500,517.0,526.400024,49.77778,36,56.799999,0,68.5
20160920153000,517.0,514.650024,48.666669,36,56.799999,0,68.599998
20160920154500,517.0,514.650024,48.666669,36,56.799999,0,68.599998
20160920160000,517.0,514.650024,48.666669,36,56.799999,0,68.699997
20160920161500,517.0,526.400024,49.77778,36,56.799999,0,69.0
20160920163000,517.0,526.400024,49.77778,36,56.799999,0,69.0
20160920164500,517.0,526.400024,49.77778,36,56.799999,0,69.199997
20160920170000,517.0,526.400024,49.77778,36,56.799999,0,69.099998
20160920171500,517.0,519.349976,49.111109,36,56.799999,0,69.099998
20160920173000,517.0,519.349976,49.111109,36,56.799999,0,68.800003
20160920174500,517.0,526.400024,49.77778,36,56.799999,0,68.400002
20160920180000,517.0,526.400024,49.77778,36,56.799999,0,68.400002
20160920181500,517.0,526.400024,49.77778,36,56.799999,0,68.199997
20160920183000,517.0,533.450012,50.444446,36,56.799999,0,68.099998
20160920184500,517.0,533.450012,50.444446,36,56.799999,0,68.099998
20160920190000,517.0,533.450012,50.444446,36,56.799999,0,68.099998
20160920191500,517.0,533.450012,50.444446,36,56.0,0,67.900002
20160920193000,517.0,533.450012,50.444446,36,56.0,100,67.699997
20160920194500,517.0,533.450012,50.444446,36,56.0,100,67.400002
20160920200000,517.0,533.450012,50.444446,36,56.0,100,67.400002
20160920201500,517.0,533.450012,50.444446,36,56.0,100,67.699997
20160920203000,517.0,533.450012,50.444446,36,56.0,100,67.900002
20160920204500,517.0,533.450012,50.444446,36,56.0,100,67.800003
20160920210000,517.0,533.450012,50.444446,36,56.0,100,67.800003
20160920211500,517.0,533.450012,50.444446,36,56.0,100,67.900002
20160920213000,517.0,533.450012,50.444446,36,56.0,100,67.800003
20160920214500,517.0,533.450012,50.444446,36,56.0,100,67.800003
20160920220000,517.0,526.400024,49.77778,36,56.0,100,67.800003
20160920221500,517.0,533.450012,50.444446,36,56.0,100,67.699997
20160920223000,517.0,533.450012,50.444446,36,56.0,100,67.699997
20160920224500,517.0,533.450012,50.444446,36,56.0,100,67.699997
20160920230000,517.0,533.450012,50.444446,36,56.0,100,67.699997
20160920231500,517.0,533.450012,50.444446,36,56.0,100,67.699997
20160920233000,517.0,533.450012,50.444446,36,56.0,100,67.599998
20160920234500,517.0,533.450012,50.444446,36,56.0,100,67.599998
20160921000000,517.0,533.450012,50.444446,36,56.0,100,67.599998
20160921001500,517.0,533.450012,50.444446,36,56.0,100,67.599998
20160921003000,517.0,533.450012,50.444446,36,56.0,100,67.599998
20160921004500,517.0,533.450012,50.444446,36,56.0,100,67.400002
20160921010000,517.0,533.450012,50.444446,36,56.799999,100,67.599998
20160921011500,517.0,519.349976,49.111109,36,56.799999,100,67.199997
20160921013000,517.0,519.349976,49.111109,36,56.799999,100,66.599998
20160921014500,517.0,526.400024,49.77778,36,67.0,100,66.5
20160921020000,517.0,519.349976,49.111109,36,105.400002,100,66.400002
20160921021500,517.0,526.400024,49.77778,36,89.300003,100,66.900002
20160921023000,517.0,526.400024,49.77778,36,95.199997,100,67.599998
20160921024500,517.0,526.400024,49.77778,36,102.599998,100,67.900002
20160921030000,517.0,526.400024,49.77778,36,100.199997,100,68.099998
20160921031500,517.0,526.400024,49.77778,36,56.400002,0,68.300003
20160921033000,517.0,526.400024,49.77778,36,56.400002,0,68.099998
20160921034500,517.0,526.400024,49.77778,36,56.400002,0,67.900002
20160921040000,517.0,526.400024,49.77778,36,56.400002,100,67.800003
20160921041500,517.0,526.400024,49.77778,36,56.400002,100,67.599998
20160921043000,517.0,526.400024,49.77778,36,55.599998,100,67.5
20160921044500,517.0,533.450012,50.444446,36,55.599998,100,67.400002
20160921050000,517.0,533.450012,50.444446,36,56.299999,100,67.400002
20160921051500,517.0,521.700012,49.333334,36,56.299999,100,67.300003
20160921053000,517.0,528.75,50.0,36,56.299999,100,67.300003
20160921054500,517.0,528.75,50.0,36,56.299999,100,67.300003
20160921060000,517.0,528.75,50.0,36,56.299999,100,67.199997
20160921061500,517.0,535.799988,50.666666,36,56.299999,100,67.300003
20160921063000,517.0,535.799988,50.666666,36,56.299999,100,67.400002
20160921064500,517.0,535.799988,50.666666,36,57.5,100,67.400002
20160921070000,517.0,535.799988,50.666666,36,58.400002,100,67.400002
20160921071500,517.0,528.75,50.0,36,58.400002,100,67.599998
20160921073000,517.0,528.75,50.0,36,58.400002,100,67.699997
20160921074500,517.0,528.75,50.0,36,59.5,100,67.900002
20160921080000,517.0,528.75,50.0,36,59.5,100,67.5
20160921081500,517.0,528.75,50.0,36,72.5,100,67.0
20160921083000,517.0,514.650024,48.666669,36,88.0,100,67.0
20160921084500,517.0,507.600006,48.000001,36,98.099998,100,67.099998
20160921090000,517.0,507.600006,48.000001,36,92.400002,100,67.0
20160921091500,517.0,507.600006,48.000001,36,104.5,100,67.199997
20160921093000,517.0,514.650024,48.666669,36,94.199997,100,67.300003
20160921094500,517.0,514.650024,48.666669,36,106.5,100,67.400002
20160921100000,517.0,507.600006,48.000001,36,94.800003,100,67.599998
20160921101500,517.0,507.600006,48.000001,36,91.699997,100,67.900002
20160921103000,517.0,526.400024,49.77778,36,68.800003,0,68.300003
20160921104500,517.0,526.400024,49.77778,36,56.799999,0,67.900002
20160921110000,517.0,526.400024,49.77778,36,56.799999,0,68.0
20160921111500,517.0,519.349976,49.111109,36,56.799999,0,68.099998
20160921113000,517.0,528.75,50.0,36,56.799999,0,68.099998
20160921114500,517.0,519.349976,49.111109,36,56.799999,0,68.300003
20160921120000,517.0,526.400024,49.77778,36,56.0,0,68.099998
20160921121500,517.0,526.400024,49.77778,36,57.099998,0,68.300003
20160921123000,517.0,526.400024,49.77778,36,56.400002,0,68.300003
20160921124500,517.0,526.400024,49.77778,36,56.400002,0,68.300003
20160921130000,517.0,526.400024,49.77778,36,56.400002,0,68.400002
20160921131500,517.0,526.400024,49.77778,36,56.400002,0,68.400002
20160921133000,517.0,535.799988,50.666666,36,56.400002,0,68.599998
20160921134500,517.0,526.400024,49.77778,36,56.400002,0,68.599998
20160921140000,517.0,526.400024,49.77778,36,56.400002,0,68.699997
20160921141500,517.0,526.400024,49.77778,36,57.5,0,68.900002
20160921143000,517.0,533.450012,50.444446,36,56.799999,0,68.900002
20160921144500,517.0,533.450012,50.444446,36,56.799999,0,68.900002
20160921150000,517.0,514.650024,48.666669,36,56.799999,0,68.800003
20160921151500,517.0,521.700012,49.333334,36,56.799999,0,69.199997
20160921153000,517.0,521.700012,49.333334,36,56.799999,0,69.300003
20160921154500,517.0,528.75,50.0,36,56.799999,0,69.099998
20160921160000,517.0,535.799988,50.666666,36,56.799999,0,69.099998
20160921161500,517.0,535.799988,50.666666,36,56.799999,0,69.300003
20160921163000,517.0,535.799988,50.666666,36,56.799999,0,69.400002
20160921164500,517.0,535.799988,50.666666,36,56.799999,0,68.900002
20160921170000,517.0,505.25,47.777778,36,56.799999,0,68.699997
20160921171500,517.0,505.25,47.777778,36,56.799999,0,68.699997
20160921173000,517.0,505.25,47.777778,36,56.799999,0,68.800003
20160921174500,517.0,505.25,47.777778,36,56.799999,0,68.900002
20160921180000,517.0,505.25,47.777778,36,56.799999,0,68.5
20160921181500,517.0,514.650024,48.666669,36,56.0,0,68.199997
20160921183000,517.0,521.700012,49.333334,36,56.0,100,67.699997
20160921184500,517.0,521.700012,49.333334,36,56.0,100,67.800003
20160921190000,517.0,521.700012,49.333334,36,56.0,100,67.699997
20160921191500,517.0,528.75,50.0,36,56.0,100,67.199997
20160921193000,517.0,528.75,50.0,36,56.700001,100,67.400002
20160921194500,517.0,528.75,50.0,36,56.700001,100,67.400002
20160921200000,517.0,538.150024,50.888891,36,56.700001,100,67.599998
20160921201500,517.0,538.150024,50.888891,36,56.099998,100,67.800003
20160921203000,517.0,538.150024,50.888891,36,56.099998,100,67.900002
20160921204500,517.0,538.150024,50.888891,36,56.700001,100,67.900002
20160921210000,517.0,538.150024,50.888891,36,56.700001,100,67.900002
20160921211500,517.0,538.150024,50.888891,36,56.700001,100,67.800003
20160921213000,517.0,528.75,50.0,36,56.700001,100,67.800003
20160921214500,517.0,528.75,50.0,36,56.700001,100,67.800003
20160921220000,517.0,528.75,50.0,36,56.700001,100,67.699997
20160921221500,517.0,521.700012,49.333334,36,56.0,100,67.699997
20160921223000,517.0,528.75,50.0,36,56.0,100,67.5
20160921224500,517.0,528.75,50.0,36,56.700001,100,67.599998
20160921230000,517.0,535.799988,50.666666,36,56.700001,100,67.599998
20160921231500,517.0,521.700012,49.333334,36,56.700001,100,67.400002
20160921233000,517.0,533.450012,50.444446,36,56.700001,100,67.5
20160921234500,517.0,533.450012,50.444446,36,56.700001,100,67.5
20160922000000,517.0,533.450012,50.444446,36,56.700001,100,67.400002
20160922001500,517.0,533.450012,50.444446,36,56.700001,100,67.400002
20160922003000,517.0,533.450012,50.444446,36,56.700001,100,67.400002
20160922004500,517.0,533.450012,50.444446,36,57.599998,100,67.400002
20160922010000,517.0,533.450012,50.444446,36,58.799999,100,67.599998
20160922011500,517.0,533.450012,50.444446,36,58.799999,100,67.599998
20160922013000,517.0,533.450012,50.444446,36,59.900002,100,67.599998
20160922014500,517.0,533.450012,50.444446,36,59.900002,100,67.699997
20160922020000,517.0,533.450012,50.444446,36,59.900002,100,67.699997
20160922021500,517.0,533.450012,50.444446,36,59.900002,100,67.800003
20160922023000,517.0,533.450012,50.444446,36,59.900002,100,67.699997
20160922024500,517.0,533.450012,50.444446,36,60.700001,100,67.599998
20160922030000,517.0,533.450012,50.444446,36,60.700001,100,67.800003
20160922031500,517.0,533.450012,50.444446,36,60.700001,100,67.699997
20160922033000,517.0,533.450012,50.444446,36,61.599998,100,67.699997
20160922034500,517.0,533.450012,50.444446,36,62.400002,100,67.800003
20160922040000,517.0,533.450012,50.444446,36,62.400002,100,67.800003
20160922041500,517.0,533.450012,50.444446,36,62.400002,100,67.699997
20160922043000,517.0,533.450012,50.444446,36,62.400002,100,67.800003
20160922044500,517.0,533.450012,50.444446,36,62.400002,100,67.800003
20160922050000,517.0,533.450012,50.444446,36,61.5,100,67.800003
20160922051500,517.0,533.450012,50.444446,36,61.5,100,67.699997
20160922053000,517.0,533.450012,50.444446,36,61.5,100,67.699997
20160922054500,517.0,533.450012,50.444446,36,62.400002,100,67.699997
20160922060000,517.0,533.450012,50.444446,36,62.400002,100,67.699997
20160922061500,517.0,533.450012,50.444446,36,62.400002,100,67.800003
20160922063000,517.0,533.450012,50.444446,36,61.599998,100,67.800003
20160922064500,517.0,533.450012,50.444446,36,61.599998,100,67.800003
20160922070000,517.0,533.450012,50.444446,36,61.599998,100,67.699997
20160922071500,517.0,533.450012,50.444446,36,63.200001,100,67.800003
20160922073000,517.0,542.849976,51.333331,36,63.200001,100,67.900002
20160922074500,517.0,533.450012,50.444446,36,63.200001,100,68.0
20160922080000,517.0,533.450012,50.444446,36,64.800003,100,68.099998
20160922081500,517.0,533.450012,50.444446,36,63.5,100,68.199997
20160922083000,517.0,533.450012,50.444446,36,56.700001,100,67.599998
20160922084500,517.0,533.450012,50.444446,36,56.700001,100,67.099998
20160922090000,517.0,533.450012,50.444446,36,56.700001,100,67.099998
20160922091500,517.0,526.400024,49.77778,36,56.700001,100,67.0
20160922093000,517.0,526.400024,49.77778,36,56.700001,100,67.099998
20160922094500,517.0,526.400024,49.77778,36,56.700001,100,67.400002
20160922100000,517.0,519.349976,49.111109,36,56.700001,100,67.599998
20160922101500,517.0,528.75,50.0,36,56.700001,100,67.800003
20160922103000,517.0,514.650024,48.666669,36,56.700001,100,67.800003
20160922104500,517.0,507.600006,48.000001,36,56.700001,100,67.800003
20160922110000,517.0,519.349976,49.111109,36,56.700001,100,67.800003
20160922111500,517.0,512.299988,48.444443,36,56.700001,100,67.800003
20160922113000,517.0,512.299988,48.444443,36,57.5,100,68.0
20160922114500,517.0,505.25,47.777778,36,56.799999,100,68.199997
20160922120000,517.0,505.25,47.777778,36,56.0,0,68.199997
20160922121500,517.0,505.25,47.777778,36,57.200001,0,68.0
20160922123000,517.0,505.25,47.777778,36,57.200001,0,68.099998
20160922124500,517.0,505.25,47.777778,36,57.200001,0,68.0
20160922130000,517.0,505.25,47.777778,36,56.400002,0,68.0
20160922131500,517.0,505.25,47.777778,36,56.400002,0,68.199997
20160922133000,517.0,505.25,47.777778,36,56.400002,0,68.300003
20160922134500,517.0,512.299988,48.444443,36,56.400002,0,68.300003
20160922140000,517.0,533.450012,50.444446,36,56.400002,0,68.400002
20160922141500,517.0,533.450012,50.444446,36,56.400002,0,68.300003
20160922143000,517.0,533.450012,50.444446,36,56.400002,0,68.199997
20160922144500,517.0,533.450012,50.444446,36,55.599998,0,68.300003
20160922150000,517.0,533.450012,50.444446,36,55.599998,0,68.199997
20160922151500,517.0,542.849976,51.333331,36,56.400002,0,68.800003
20160922153000,517.0,542.849976,51.333331,36,56.400002,0,68.0
20160922154500,517.0,542.849976,51.333331,36,55.599998,100,67.800003
20160922160000,517.0,549.900024,52.000002,36,56.299999,100,67.599998
20160922161500,517.0,549.900024,52.000002,36,56.299999,100,67.400002
20160922163000,517.0,549.900024,52.000002,36,56.299999,100,67.300003
20160922164500,517.0,535.799988,50.666666,36,56.299999,100,67.800003
20160922170000,517.0,535.799988,50.666666,36,56.299999,100,68.199997
20160922171500,517.0,535.799988,50.666666,36,56.299999,0,68.400002
20160922173000,517.0,535.799988,50.666666,36,56.299999,0,68.699997
20160922174500,517.0,535.799988,50.666666,36,56.299999,0,68.5
20160922180000,517.0,535.799988,50.666666,36,56.299999,0,68.400002
20160922181500,517.0,542.849976,51.333331,36,56.299999,0,68.099998
20160922183000,517.0,542.849976,51.333331,36,56.299999,0,67.900002
20160922184500,517.0,542.849976,51.333331,36,56.299999,100,67.599998
20160922190000,517.0,535.799988,50.666666,36,56.299999,100,67.5
20160922191500,517.0,535.799988,50.666666,36,55.599998,100,67.300003
20160922193000,517.0,535.799988,50.666666,36,56.299999,100,67.300003
20160922194500,517.0,545.200012,51.555557,36,56.299999,100,67.400002
20160922200000,517.0,538.150024,50.888891,36,56.299999,100,67.5
20160922201500,517.0,538.150024,50.888891,36,56.299999,100,67.599998
20160922203000,517.0,545.200012,51.555557,36,56.299999,100,67.599998
20160922204500,517.0,535.799988,50.666666,36,56.299999,100,67.599998
20160922210000,517.0,542.849976,51.333331,36,56.299999,100,67.599998
20160922211500,517.0,542.849976,51.333331,36,56.299999,100,67.5
20160922213000,517.0,542.849976,51.333331,36,56.299999,100,67.400002
20160922214500,517.0,542.849976,51.333331,36,56.299999,100,67.400002
20160922220000,517.0,549.900024,52.000002,36,56.299999,100,67.400002
20160922221500,517.0,549.900024,52.000002,36,57.099998,100,67.699997
20160922223000,517.0,542.849976,51.333331,36,57.099998,100,67.699997
20160922224500,517.0,542.849976,51.333331,36,57.099998,100,67.900002
20160922230000,517.0,542.849976,51.333331,36,57.099998,100,67.900002
20160922231500,517.0,549.900024,52.000002,36,56.400002,100,67.800003
20160922233000,517.0,549.900024,52.000002,36,57.099998,100,67.699997
20160922234500,517.0,549.900024,52.000002,36,57.099998,100,67.699997
20160923000000,517.0,549.900024,52.000002,36,57.799999,100,67.5
20160923001500,517.0,542.849976,51.333331,36,58.400002,100,67.5
20160923003000,517.0,549.900024,52.000002,36,58.400002,100,67.599998
20160923004500,517.0,549.900024,52.000002,36,59.599998,100,67.599998
20160923010000,517.0,542.849976,51.333331,36,60.299999,100,67.599998
20160923011500,517.0,542.849976,51.333331,36,60.299999,100,67.599998
20160923013000,517.0,549.900024,52.000002,36,63.200001,100,67.599998
20160923014500,517.0,549.900024,52.000002,36,64.400002,100,67.699997
20160923020000,517.0,549.900024,52.000002,36,64.400002,100,67.900002
20160923021500,517.0,549.900024,52.000002,36,64.400002,100,67.900002
20160923023000,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923024500,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923030000,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923031500,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923033000,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923034500,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923040000,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923041500,517.0,549.900024,52.000002,36,63.200001,100,67.800003
20160923043000,517.0,549.900024,52.000002,36,64.0,100,67.900002
20160923044500,517.0,549.900024,52.000002,36,64.0,100,67.900002
20160923050000,517.0,549.900024,52.000002,36,64.800003,100,67.800003
20160923051500,517.0,549.900024,52.000002,36,64.800003,100,67.800003
20160923053000,517.0,549.900024,52.000002,36,64.0,100,67.800003
20160923054500,517.0,542.849976,51.333331,36,64.0,100,67.900002
20160923060000,517.0,542.849976,51.333331,36,62.799999,100,67.900002
20160923061500,517.0,542.849976,51.333331,36,64.0,100,67.900002
20160923063000,517.0,542.849976,51.333331,36,64.0,100,67.900002
20160923064500,517.0,542.849976,51.333331,36,64.0,100,67.900002
20160923070000,517.0,542.849976,51.333331,36,64.0,100,67.900002
20160923071500,517.0,549.900024,52.000002,36,64.0,100,67.900002
20160923073000,517.0,549.900024,52.000002,36,63.200001,100,67.900002
20160923074500,517.0,549.900024,52.000002,36,65.300003,100,68.0
20160923080000,517.0,549.900024,52.000002,36,65.300003,100,68.0
20160923081500,517.0,549.900024,52.000002,36,64.0,100,68.199997
20160923083000,517.0,538.150024,50.888891,36,64.0,100,67.699997
20160923084500,517.0,545.200012,51.555557,36,74.099998,100,67.300003
20160923090000,517.0,545.200012,51.555557,36,103.900002,100,67.0
20160923091500,517.0,538.150024,50.888891,36,90.5,100,67.099998
20160923093000,517.0,538.150024,50.888891,36,98.5,100,67.300003
20160923094500,517.0,538.150024,50.888891,36,86.099998,100,67.400002
20160923100000,517.0,538.150024,50.888891,36,106.099998,100,67.5
20160923101500,517.0,538.150024,50.888891,36,93.0,100,67.699997
20160923103000,517.0,538.150024,50.888891,36,84.099998,100,67.699997
20160923104500,517.0,538.150024,50.888891,36,94.199997,100,67.900002
20160923110000,517.0,538.150024,50.888891,36,85.0,100,68.0
20160923111500,517.0,538.150024,50.888891,36,108.400002,100,67.900002
20160923113000,517.0,538.150024,50.888891,36,88.699997,100,68.099998
20160923114500,517.0,538.150024,50.888891,36,106.800003,100,68.199997
20160923120000,517.0,538.150024,50.888891,36,57.599998,0,68.599998
20160923121500,517.0,538.150024,50.888891,36,56.799999,0,68.699997
20160923123000,517.0,538.150024,50.888891,36,56.799999,0,68.599998
20160923124500,517.0,538.150024,50.888891,36,56.799999,0,68.400002
20160923130000,517.0,528.75,50.0,36,56.799999,0,68.400002
20160923131500,517.0,528.75,50.0,36,56.0,0,68.300003
20160923133000,517.0,528.75,50.0,36,56.700001,0,68.400002
20160923134500,517.0,528.75,50.0,36,56.700001,0,68.5
20160923140000,517.0,535.799988,50.666666,36,56.0,0,68.400002
20160923141500,517.0,535.799988,50.666666,36,56.0,0,68.599998
20160923143000,517.0,528.75,50.0,36,56.799999,0,68.599998
20160923144500,517.0,535.799988,50.666666,36,56.799999,0,68.599998
20160923150000,517.0,519.349976,49.111109,36,56.799999,0,68.5
20160923151500,517.0,519.349976,49.111109,36,56.0,0,68.400002
20160923153000,517.0,519.349976,49.111109,36,56.0,0,68.300003
20160923154500,517.0,528.75,50.0,36,56.0,0,68.199997
20160923160000,517.0,528.75,50.0,36,56.0,0,68.400002
20160923161500,517.0,528.75,50.0,36,57.0,0,68.400002
20160923163000,517.0,528.75,50.0,36,57.0,0,68.599998
20160923164500,517.0,542.849976,51.333331,36,56.0,0,68.800003
20160923170000,517.0,542.849976,51.333331,36,56.0,0,69.099998
20160923171500,517.0,542.849976,51.333331,36,56.0,0,69.099998
20160923173000,517.0,535.799988,50.666666,36,56.0,0,69.099998
20160923174500,517.0,535.799988,50.666666,36,56.0,0,69.099998
20160923180000,517.0,535.799988,50.666666,36,56.0,0,68.900002
20160923181500,517.0,545.200012,51.555557,36,56.0,0,68.699997
20160923183000,517.0,545.200012,51.555557,36,56.0,0,68.599998
20160923184500,517.0,545.200012,51.555557,36,56.0,0,68.300003
20160923190000,517.0,545.200012,51.555557,36,56.0,0,68.099998
20160923191500,517.0,545.200012,51.555557,36,56.0,0,67.900002
20160923193000,517.0,545.200012,51.555557,36,56.0,100,67.800003
20160923194500,517.0,545.200012,51.555557,36,56.0,100,67.699997
20160923200000,517.0,535.799988,50.666666,36,56.0,100,67.599998
20160923201500,517.0,545.200012,51.555557,36,56.0,100,67.400002
20160923203000,517.0,545.200012,51.555557,36,56.0,100,67.5
20160923204500,517.0,545.200012,51.555557,36,56.0,100,67.599998
20160923210000,517.0,545.200012,51.555557,36,56.0,100,67.599998
20160923211500,517.0,545.200012,51.555557,36,56.0,100,67.5
20160923213000,517.0,545.200012,51.555557,36,56.0,100,67.5
20160923214500,517.0,552.25,52.222222,36,56.700001,100,67.5
20160923220000,517.0,542.849976,51.333331,36,56.700001,100,67.5
20160923221500,517.0,542.849976,51.333331,36,56.700001,100,67.400002
20160923223000,517.0,535.799988,50.666666,36,56.700001,100,67.400002
20160923224500,517.0,549.900024,52.000002,36,56.700001,100,67.5
20160923230000,517.0,549.900024,52.000002,36,56.700001,100,67.400002
20160923231500,517.0,538.150024,50.888891,36,56.0,100,67.400002
20160923233000,517.0,545.200012,51.555557,36,57.099998,100,67.800003
20160923234500,517.0,545.200012,51.555557,36,57.099998,100,67.800003
20160924000000,517.0,533.450012,50.444446,36,56.400002,100,67.900002
20160924001500,517.0,542.849976,51.333331,36,56.400002,100,67.900002
20160924003000,517.0,542.849976,51.333331,36,57.099998,100,67.900002
20160924004500,517.0,542.849976,51.333331,36,57.099998,100,67.800003
20160924010000,517.0,542.849976,51.333331,36,56.400002,100,67.800003
20160924011500,517.0,505.25,47.777778,36,57.299999,100,67.800003
20160924013000,517.0,514.650024,48.666669,36,57.299999,100,67.099998
20160924014500,517.0,507.600006,48.000001,36,64.800003,100,66.900002
20160924020000,517.0,507.600006,48.000001,36,94.099998,100,67.0
20160924021500,517.0,507.600006,48.000001,36,91.699997,100,66.599998
20160924023000,517.0,493.5,46.666667,36,90.400002,100,66.900002
20160924024500,517.0,505.25,47.777778,36,97.800003,100,67.400002
20160924030000,517.0,505.25,47.777778,36,91.699997,100,67.599998
20160924031500,517.0,512.299988,48.444443,36,101.5,100,67.900002
20160924033000,517.0,500.549988,47.333332,36,93.0,100,67.800003
20160924034500,517.0,500.549988,47.333332,36,89.900002,100,67.900002
20160924040000,517.0,507.600006,48.000001,36,95.599998,100,67.900002
20160924041500,517.0,507.600006,48.000001,36,111.5,100,67.900002
20160924043000,517.0,507.600006,48.000001,36,94.199997,100,68.099998
20160924044500,517.0,500.549988,47.333332,36,107.0,100,67.900002
20160924050000,517.0,512.299988,48.444443,36,93.5,100,68.099998
20160924051500,517.0,512.299988,48.444443,36,99.199997,100,68.099998
20160924053000,517.0,505.25,47.777778,36,101.0,100,68.0
20160924054500,517.0,505.25,47.777778,36,104.0,100,68.099998
20160924060000,517.0,505.25,47.777778,36,56.799999,100,68.0
20160924061500,517.0,505.25,47.777778,36,55.599998,100,67.900002
20160924063000,517.0,512.299988,48.444443,36,55.599998,100,67.800003
20160924064500,517.0,512.299988,48.444443,36,55.599998,100,67.699997
20160924070000,517.0,512.299988,48.444443,36,55.599998,100,67.599998
20160924071500,517.0,505.25,47.777778,36,56.299999,100,67.400002
20160924073000,517.0,505.25,47.777778,36,56.299999,100,67.400002
20160924074500,517.0,505.25,47.777778,36,56.299999,100,67.5
20160924080000,517.0,505.25,47.777778,36,56.299999,100,67.599998
20160924081500,517.0,505.25,47.777778,36,56.299999,100,67.5
20160924083000,517.0,505.25,47.777778,36,57.5,100,67.400002
20160924084500,517.0,505.25,47.777778,36,57.5,100,67.599998
20160924090000,517.0,512.299988,48.444443,36,56.799999,100,67.400002
20160924091500,517.0,512.299988,48.444443,36,56.799999,100,67.400002
20160924093000,517.0,512.299988,48.444443,36,56.799999,100,67.5
20160924094500,517.0,512.299988,48.444443,36,56.799999,100,67.599998
20160924100000,517.0,512.299988,48.444443,36,56.799999,100,67.699997
20160924101500,517.0,512.299988,48.444443,36,57.5,100,67.699997
20160924103000,517.0,512.299988,48.444443,36,57.5,100,67.699997
20160924104500,517.0,512.299988,48.444443,36,56.700001,100,67.699997
20160924110000,517.0,512.299988,48.444443,36,56.700001,100,67.900002
20160924111500,517.0,512.299988,48.444443,36,56.700001,100,67.800003
20160924113000,517.0,512.299988,48.444443,36,57.900002,100,67.900002
20160924114500,517.0,505.25,47.777778,36,57.099998,100,68.199997
20160924120000,517.0,512.299988,48.444443,36,57.099998,100,67.800003
20160924121500,517.0,519.349976,49.111109,36,57.099998,100,67.599998
20160924123000,517.0,519.349976,49.111109,36,57.099998,100,67.5
20160924124500,517.0,507.600006,48.000001,36,58.0,100,67.5
20160924130000,517.0,514.650024,48.666669,36,58.0,100,67.599998
20160924131500,517.0,505.25,47.777778,36,59.900002,100,67.599998
20160924133000,517.0,512.299988,48.444443,36,59.200001,100,68.0
20160924134500,517.0,512.299988,48.444443,36,59.200001,100,68.099998
20160924140000,517.0,505.25,47.777778,36,58.0,0,68.300003
20160924141500,517.0,505.25,47.777778,36,56.799999,0,68.300003
20160924143000,517.0,505.25,47.777778,36,56.799999,0,68.300003
20160924144500,517.0,514.650024,48.666669,36,56.799999,0,68.5
20160924150000,517.0,507.600006,48.000001,36,56.799999,0,68.199997
20160924151500,517.0,500.549988,47.333332,36,56.799999,0,67.900002
20160924153000,517.0,500.549988,47.333332,36,56.799999,0,67.900002
20160924154500,517.0,514.650024,48.666669,36,56.799999,100,67.699997
20160924160000,517.0,505.25,47.777778,36,56.799999,100,67.5
20160924161500,517.0,512.299988,48.444443,36,56.799999,100,67.599998
20160924163000,517.0,505.25,47.777778,36,56.799999,100,67.800003
20160924164500,517.0,505.25,47.777778,36,56.799999,100,67.900002
20160924170000,517.0,505.25,47.777778,36,56.799999,100,68.0
20160924171500,517.0,512.299988,48.444443,36,56.799999,100,68.0
20160924173000,517.0,512.299988,48.444443,36,56.099998,100,68.099998
20160924174500,517.0,498.200012,47.111112,36,56.700001,100,68.199997
20160924180000,517.0,505.25,47.777778,36,56.700001,0,68.300003
20160924181500,517.0,505.25,47.777778,36,56.700001,0,68.0
20160924183000,517.0,505.25,47.777778,36,56.700001,100,67.599998
20160924184500,517.0,505.25,47.777778,36,56.700001,100,67.400002
20160924190000,517.0,505.25,47.777778,36,56.0,100,67.199997
20160924191500,517.0,505.25,47.777778,36,56.0,100,67.099998
20160924193000,517.0,505.25,47.777778,36,56.700001,100,67.199997
20160924194500,517.0,505.25,47.777778,36,56.700001,100,67.300003
20160924200000,517.0,505.25,47.777778,36,56.700001,100,67.5
20160924201500,517.0,505.25,47.777778,36,56.700001,100,67.599998
20160924203000,517.0,505.25,47.777778,36,56.700001,100,67.599998
20160924204500,517.0,505.25,47.777778,36,56.700001,100,67.599998
20160924210000,517.0,498.200012,47.111112,36,56.700001,100,67.599998
20160924211500,517.0,505.25,47.777778,36,56.700001,100,67.599998
20160924213000,517.0,505.25,47.777778,36,56.700001,100,67.599998
20160924214500,517.0,505.25,47.777778,36,57.5,100,67.5
20160924220000,517.0,505.25,47.777778,36,57.5,100,67.599998
20160924221500,517.0,505.25,47.777778,36,57.5,100,67.5
20160924223000,517.0,505.25,47.777778,36,58.799999,100,67.5
20160924224500,517.0,505.25,47.777778,36,60.299999,100,67.599998
20160924230000,517.0,505.25,47.777778,36,59.599998,100,67.599998
20160924231500,517.0,505.25,47.777778,36,60.700001,100,67.599998
20160924233000,517.0,505.25,47.777778,36,62.0,100,67.699997
20160924234500,517.0,505.25,47.777778,36,62.0,100,67.900002
20160925000000,517.0,505.25,47.777778,36,62.0,100,67.900002
20160925001500,517.0,505.25,47.777778,36,62.0,100,67.900002
20160925003000,517.0,505.25,47.777778,36,62.799999,100,67.900002
20160925004500,517.0,505.25,47.777778,36,61.599998,100,67.900002
20160925010000,517.0,505.25,47.777778,36,60.599998,100,67.800003
20160925011500,517.0,505.25,47.777778,36,62.0,100,67.699997
20160925013000,517.0,505.25,47.777778,36,62.0,100,67.800003
20160925014500,517.0,505.25,47.777778,36,62.0,100,67.699997
20160925020000,517.0,505.25,47.777778,36,62.799999,100,67.900002
20160925021500,517.0,505.25,47.777778,36,61.200001,100,67.800003
20160925023000,517.0,505.25,47.777778,36,62.0,100,67.699997
20160925024500,517.0,505.25,47.777778,36,63.599998,100,67.699997
20160925030000,517.0,505.25,47.777778,36,63.599998,100,67.800003
20160925031500,517.0,505.25,47.777778,36,64.400002,100,67.900002
20160925033000,517.0,512.299988,48.444443,36,64.400002,100,67.900002
20160925034500,517.0,505.25,47.777778,36,63.400002,100,67.900002
20160925040000,517.0,505.25,47.777778,36,63.400002,100,67.900002
20160925041500,517.0,505.25,47.777778,36,63.400002,100,68.0
20160925043000,517.0,512.299988,48.444443,36,63.400002,100,67.900002
20160925044500,517.0,512.299988,48.444443,36,65.800003,100,67.900002
20160925050000,517.0,505.25,47.777778,36,64.0,100,67.900002
20160925051500,517.0,498.200012,47.111112,36,64.0,100,67.900002
20160925053000,517.0,507.600006,48.000001,36,65.800003,100,67.900002
20160925054500,517.0,507.600006,48.000001,36,63.599998,100,67.900002
20160925060000,517.0,507.600006,48.000001,36,63.599998,100,67.900002
20160925061500,517.0,514.650024,48.666669,36,64.900002,100,67.900002
20160925063000,517.0,514.650024,48.666669,36,64.0,100,67.900002
20160925064500,517.0,505.25,47.777778,36,64.900002,100,67.900002
20160925070000,517.0,512.299988,48.444443,36,64.900002,100,67.800003
20160925071500,517.0,512.299988,48.444443,36,64.0,100,67.900002
20160925073000,517.0,512.299988,48.444443,36,64.0,100,67.900002
20160925074500,517.0,512.299988,48.444443,36,64.0,100,67.900002
20160925080000,517.0,512.299988,48.444443,36,64.0,100,68.0
20160925081500,517.0,512.299988,48.444443,36,64.0,100,68.099998
20160925083000,517.0,512.299988,48.444443,36,64.0,100,68.0
20160925084500,517.0,505.25,47.777778,36,65.300003,100,68.199997
20160925090000,517.0,505.25,47.777778,36,65.300003,100,68.199997
20160925091500,517.0,505.25,47.777778,36,65.300003,100,68.199997
20160925093000,517.0,505.25,47.777778,36,63.599998,100,68.199997
20160925094500,517.0,505.25,47.777778,36,58.0,0,68.199997
20160925100000,517.0,505.25,47.777778,36,57.099998,0,67.900002
20160925101500,517.0,512.299988,48.444443,36,56.299999,0,67.800003
20160925103000,517.0,512.299988,48.444443,36,56.299999,0,67.800003
20160925104500,517.0,519.349976,49.111109,36,56.299999,0,67.800003
20160925110000,517.0,519.349976,49.111109,36,57.099998,0,67.900002
20160925111500,517.0,526.400024,49.77778,36,56.400002,0,67.800003
20160925113000,517.0,512.299988,48.444443,36,56.400002,0,67.800003
20160925114500,517.0,519.349976,49.111109,36,56.400002,0,68.099998
20160925120000,517.0,519.349976,49.111109,36,56.400002,0,68.0
20160925121500,517.0,512.299988,48.444443,36,55.599998,100,67.699997
20160925123000,517.0,519.349976,49.111109,36,55.599998,100,67.300003
20160925124500,517.0,519.349976,49.111109,36,56.400002,100,67.300003
20160925130000,517.0,512.299988,48.444443,36,56.400002,100,67.400002
20160925131500,517.0,512.299988,48.444443,36,56.400002,100,67.599998
20160925133000,517.0,512.299988,48.444443,36,56.400002,100,67.699997
20160925134500,517.0,512.299988,48.444443,36,57.099998,100,67.900002
20160925140000,517.0,512.299988,48.444443,36,56.0,100,67.900002
20160925141500,517.0,512.299988,48.444443,36,57.099998,100,67.900002
20160925143000,517.0,512.299988,48.444443,36,57.099998,100,68.0
20160925144500,517.0,512.299988,48.444443,36,56.400002,100,68.099998
20160925150000,517.0,512.299988,48.444443,36,56.400002,0,68.199997
20160925151500,517.0,512.299988,48.444443,36,56.400002,0,68.099998
20160925153000,517.0,505.25,47.777778,36,56.400002,0,68.300003
20160925154500,517.0,505.25,47.777778,36,56.400002,0,67.900002
20160925160000,517.0,505.25,47.777778,36,57.099998,0,67.900002
20160925161500,517.0,505.25,47.777778,36,56.400002,100,67.800003
20160925163000,517.0,505.25,47.777778,36,56.400002,100,67.599998
20160925164500,517.0,505.25,47.777778,36,57.099998,100,67.699997
20160925170000,517.0,505.25,47.777778,36,57.099998,100,67.699997
20160925171500,517.0,512.299988,48.444443,36,56.400002,100,67.599998
20160925173000,517.0,500.549988,47.333332,36,56.400002,100,67.300003
20160925174500,517.0,507.600006,48.000001,36,56.400002,100,67.199997
20160925180000,517.0,507.600006,48.000001,36,56.400002,100,67.300003
20160925181500,517.0,507.600006,48.000001,36,57.099998,100,67.699997
20160925183000,517.0,507.600006,48.000001,36,57.099998,100,67.699997
20160925184500,517.0,507.600006,48.000001,36,57.099998,100,67.699997
20160925190000,517.0,514.650024,48.666669,36,57.099998,100,67.800003
20160925191500,517.0,507.600006,48.000001,36,57.099998,100,67.699997
20160925193000,517.0,507.600006,48.000001,36,56.400002,100,67.699997
20160925194500,517.0,514.650024,48.666669,36,56.400002,100,67.599998
20160925200000,517.0,514.650024,48.666669,36,56.400002,100,67.599998
20160925201500,517.0,505.25,47.777778,36,56.400002,100,67.5
20160925203000,517.0,505.25,47.777778,36,56.400002,100,67.599998
20160925204500,517.0,505.25,47.777778,36,56.400002,100,67.5
20160925210000,517.0,505.25,47.777778,36,57.400002,100,67.5
20160925211500,517.0,512.299988,48.444443,36,56.799999,100,67.400002
20160925213000,517.0,512.299988,48.444443,36,56.799999,100,67.400002
20160925214500,517.0,512.299988,48.444443,36,57.5,100,67.400002
20160925220000,517.0,505.25,47.777778,36,58.400002,100,67.400002
20160925221500,517.0,505.25,47.777778,36,59.400002,100,67.400002
20160925223000,517.0,512.299988,48.444443,36,60.200001,100,67.599998
20160925224500,517.0,512.299988,48.444443,36,60.200001,100,67.699997
20160925230000,517.0,512.299988,48.444443,36,60.200001,100,67.699997
20160925231500,517.0,512.299988,48.444443,36,60.200001,100,67.699997
20160925233000,517.0,505.25,47.777778,36,63.099998,100,67.800003
20160925234500,517.0,505.25,47.777778,36,62.0,100,67.699997
20160926000000,517.0,505.25,47.777778,36,62.0,100,67.699997
20160926001500,517.0,514.650024,48.666669,36,63.599998,100,67.800003
20160926003000,517.0,507.600006,48.000001,36,63.599998,100,67.800003
20160926004500,517.0,507.600006,48.000001,36,63.599998,100,67.900002
20160926010000,517.0,500.549988,47.333332,36,61.900002,100,67.900002
20160926011500,517.0,507.600006,48.000001,36,64.400002,100,67.900002
20160926013000,517.0,507.600006,48.000001,36,62.799999,100,67.800003
20160926014500,517.0,507.600006,48.000001,36,62.799999,100,67.900002
20160926020000,517.0,507.600006,48.000001,36,64.0,100,67.900002
20160926021500,517.0,507.600006,48.000001,36,62.799999,100,68.0
20160926023000,517.0,507.600006,48.000001,36,62.799999,100,67.800003
20160926024500,517.0,514.650024,48.666669,36,61.599998,100,67.800003
20160926030000,517.0,505.25,47.777778,36,64.300003,100,67.800003
20160926031500,517.0,505.25,47.777778,36,63.599998,100,67.900002
20160926033000,517.0,505.25,47.777778,36,62.0,100,67.800003
20160926034500,517.0,512.299988,48.444443,36,64.0,100,67.699997
20160926040000,517.0,500.549988,47.333332,36,65.300003,100,67.800003
20160926041500,517.0,514.650024,48.666669,36,64.0,100,67.800003
20160926043000,517.0,507.600006,48.000001,36,64.0,100,67.900002
20160926044500,517.0,514.650024,48.666669,36,65.300003,100,67.699997
20160926050000,517.0,505.25,47.777778,36,64.400002,100,67.800003
20160926051500,517.0,514.650024,48.666669,36,63.200001,100,67.800003
20160926053000,517.0,514.650024,48.666669,36,64.699997,100,67.699997
20160926054500,517.0,514.650024,48.666669,36,64.699997,100,67.800003
20160926060000,517.0,514.650024,48.666669,36,64.699997,100,67.699997
20160926061500,517.0,514.650024,48.666669,36,66.0,100,67.900002
20160926063000,517.0,514.650024,48.666669,36,64.300003,100,67.900002
20160926064500,517.0,507.600006,48.000001,36,66.800003,100,68.099998
20160926070000,517.0,507.600006,48.000001,36,66.800003,100,68.099998
20160926071500,517.0,507.600006,48.000001,36,65.300003,100,68.199997
20160926073000,517.0,507.600006,48.000001,36,65.300003,100,67.800003
20160926074500,517.0,507.600006,48.000001,36,96.400002,100,66.900002
20160926080000,517.0,507.600006,48.000001,36,107.400002,100,66.599998
20160926081500,517.0,507.600006,48.000001,36,96.300003,100,66.900002
20160926083000,517.0,500.549988,47.333332,36,95.300003,100,66.699997
20160926084500,517.0,500.549988,47.333332,36,108.900002,100,67.199997
20160926090000,517.0,493.5,46.666667,36,95.699997,100,67.199997
20160926091500,517.0,493.5,46.666667,36,95.699997,100,67.400002
20160926093000,517.0,505.25,47.777778,36,94.199997,100,67.699997
20160926094500,517.0,498.200012,47.111112,36,106.099998,100,67.800003
20160926100000,517.0,505.25,47.777778,36,91.699997,100,68.199997
20160926101500,517.0,512.299988,48.444443,36,57.200001,0,68.199997
20160926103000,517.0,512.299988,48.444443,36,56.299999,0,68.0
20160926104500,517.0,512.299988,48.444443,36,56.299999,0,68.199997
20160926110000,517.0,505.25,47.777778,36,56.299999,0,68.599998
20160926111500,517.0,505.25,47.777778,36,56.299999,0,68.099998
20160926113000,517.0,505.25,47.777778,36,56.299999,0,68.0
20160926114500,517.0,519.349976,49.111109,36,56.299999,0,68.300003
20160926120000,517.0,519.349976,49.111109,36,56.299999,0,68.099998
20160926121500,517.0,519.349976,49.111109,36,56.299999,0,68.199997
20160926123000,517.0,507.600006,48.000001,36,56.299999,0,68.199997
20160926124500,517.0,507.600006,48.000001,36,56.299999,0,68.0
20160926130000,517.0,498.200012,47.111112,36,55.599998,0,68.099998
20160926131500,517.0,505.25,47.777778,36,57.099998,0,68.300003
20160926133000,517.0,505.25,47.777778,36,57.099998,0,68.199997
20160926134500,517.0,505.25,47.777778,36,56.400002,0,68.099998
20160926140000,517.0,505.25,47.777778,36,56.400002,0,67.800003
20160926141500,517.0,505.25,47.777778,36,56.400002,0,67.900002
20160926143000,517.0,512.299988,48.444443,36,56.400002,0,67.900002
20160926144500,517.0,512.299988,48.444443,36,57.099998,0,68.199997
20160926150000,517.0,498.200012,47.111112,36,57.099998,0,68.199997
20160926151500,517.0,505.25,47.777778,36,56.400002,0,68.300003
20160926153000,517.0,505.25,47.777778,36,56.400002,0,68.400002
20160926154500,517.0,498.200012,47.111112,36,57.099998,0,68.699997
20160926160000,517.0,498.200012,47.111112,36,57.099998,0,69.199997
20160926161500,517.0,498.200012,47.111112,36,57.099998,0,69.199997
20160926163000,517.0,498.200012,47.111112,36,57.099998,0,69.300003
20160926164500,517.0,498.200012,47.111112,36,56.400002,0,69.199997
20160926170000,517.0,505.25,47.777778,36,57.200001,0,69.5
20160926171500,517.0,514.650024,48.666669,36,57.200001,0,69.400002
20160926173000,517.0,514.650024,48.666669,36,56.0,0,69.300003
20160926174500,517.0,521.700012,49.333334,36,56.0,0,69.099998
20160926180000,517.0,521.700012,49.333334,36,56.0,0,68.900002
20160926181500,517.0,521.700012,49.333334,36,56.0,0,68.599998
20160926183000,517.0,533.450012,50.444446,36,56.0,0,68.199997
20160926184500,517.0,533.450012,50.444446,36,56.0,0,68.199997
20160926190000,517.0,533.450012,50.444446,36,56.0,0,67.900002
20160926191500,517.0,533.450012,50.444446,36,56.0,0,67.900002
20160926193000,517.0,526.400024,49.77778,36,56.0,100,67.699997
20160926194500,517.0,526.400024,49.77778,36,56.0,100,67.699997
20160926200000,517.0,526.400024,49.77778,36,56.0,100,67.599998
20160926201500,517.0,526.400024,49.77778,36,56.0,100,67.400002
20160926203000,517.0,526.400024,49.77778,36,57.099998,100,67.400002
20160926204500,517.0,526.400024,49.77778,36,56.400002,100,67.599998
20160926210000,517.0,526.400024,49.77778,36,56.400002,100,67.699997
20160926211500,517.0,526.400024,49.77778,36,56.400002,100,67.699997
20160926213000,517.0,526.400024,49.77778,36,56.400002,100,67.699997
20160926214500,517.0,526.400024,49.77778,36,56.400002,100,67.699997
20160926220000,517.0,526.400024,49.77778,36,56.400002,100,67.699997
20160926221500,517.0,526.400024,49.77778,36,56.400002,100,67.599998
20160926223000,517.0,526.400024,49.77778,36,56.400002,100,67.599998
20160926224500,517.0,526.400024,49.77778,36,56.400002,100,67.5
20160926230000,517.0,526.400024,49.77778,36,56.400002,100,67.800003
20160926231500,517.0,533.450012,50.444446,36,56.400002,100,67.699997
20160926233000,517.0,533.450012,50.444446,36,56.400002,100,67.699997
20160926234500,517.0,533.450012,50.444446,36,56.400002,100,67.599998
20160927000000,517.0,533.450012,50.444446,36,56.400002,100,67.5
20160927001500,517.0,526.400024,49.77778,36,56.400002,100,67.400002
20160927003000,517.0,533.450012,50.444446,36,56.400002,100,67.400002
20160927004500,517.0,526.400024,49.77778,36,56.400002,100,67.400002
20160927010000,517.0,526.400024,49.77778,36,57.5,100,67.300003
20160927011500,517.0,526.400024,49.77778,36,58.099998,100,67.400002
20160927013000,517.0,526.400024,49.77778,36,58.799999,100,67.400002
20160927014500,517.0,526.400024,49.77778,36,60.299999,100,67.5
20160927020000,517.0,526.400024,49.77778,36,60.299999,100,67.599998
20160927021500,517.0,526.400024,49.77778,36,61.5,100,67.599998
20160927023000,517.0,526.400024,49.77778,36,61.5,100,67.699997
20160927024500,517.0,526.400024,49.77778,36,61.5,100,67.800003
20160927030000,517.0,526.400024,49.77778,36,61.5,100,67.699997
20160927031500,517.0,526.400024,49.77778,36,61.5,100,67.699997
20160927033000,517.0,526.400024,49.77778,36,61.5,100,67.900002
20160927034500,517.0,526.400024,49.77778,36,61.5,100,67.900002
20160927040000,517.0,526.400024,49.77778,36,60.799999,100,67.699997
20160927041500,517.0,533.450012,50.444446,36,62.400002,100,67.699997
20160927043000,517.0,526.400024,49.77778,36,62.400002,100,67.699997
20160927044500,517.0,526.400024,49.77778,36,63.900002,100,67.800003
20160927050000,517.0,526.400024,49.77778,36,63.900002,100,67.900002
20160927051500,517.0,526.400024,49.77778,36,62.0,100,67.800003
20160927053000,517.0,526.400024,49.77778,36,63.5,100,67.800003
20160927054500,517.0,526.400024,49.77778,36,63.5,100,67.900002
20160927060000,517.0,533.450012,50.444446,36,62.5,100,67.900002
20160927061500,517.0,521.700012,49.333334,36,63.200001,100,67.900002
20160927063000,517.0,528.75,50.0,36,63.200001,100,67.900002
20160927064500,517.0,528.75,50.0,36,62.400002,100,67.800003
20160927070000,517.0,528.75,50.0,36,62.400002,100,67.900002
20160927071500,517.0,528.75,50.0,36,63.200001,100,67.900002
20160927073000,517.0,528.75,50.0,36,63.200001,100,68.0
20160927074500,517.0,528.75,50.0,36,64.099998,100,68.099998
20160927080000,517.0,528.75,50.0,36,63.200001,100,67.699997
