PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160927081500,517.0,528.75,50.0,36,79.599998,100,67.199997
20160927083000,517.0,528.75,50.0,36,85.0,100,67.099998
20160927084500,517.0,528.75,50.0,36,107.099998,100,67.599998
20160927090000,517.0,528.75,50.0,36,101.5,100,67.599998
20160927091500,517.0,521.700012,49.333334,36,106.199997,100,68.0
20160927093000,517.0,521.700012,49.333334,36,109.199997,100,67.800003
20160927094500,517.0,512.299988,48.444443,36,111.0,100,67.599998
20160927100000,517.0,512.299988,48.444443,36,105.800003,100,68.099998
20160927101500,517.0,512.299988,48.444443,36,93.0,100,67.800003
20160927103000,517.0,521.700012,49.333334,36,94.800003,100,68.099998
20160927104500,517.0,514.650024,48.666669,36,58.0,0,68.300003
20160927110000,517.0,514.650024,48.666669,36,56.400002,0,68.400002
20160927111500,517.0,514.650024,48.666669,36,57.099998,0,68.599998
20160927113000,517.0,514.650024,48.666669,36,57.099998,0,68.5
20160927114500,517.0,514.650024,48.666669,36,57.099998,0,68.5
20160927120000,517.0,514.650024,48.666669,36,57.099998,0,68.900002
20160927121500,517.0,514.650024,48.666669,36,57.099998,0,68.900002
20160927123000,517.0,514.650024,48.666669,36,57.099998,0,68.699997
20160927124500,517.0,521.700012,49.333334,36,57.099998,0,68.400002
20160927130000,517.0,521.700012,49.333334,36,57.099998,0,68.599998
20160927131500,517.0,521.700012,49.333334,36,57.099998,0,68.599998
20160927133000,517.0,521.700012,49.333334,36,57.099998,0,68.699997
20160927134500,517.0,521.700012,49.333334,36,57.099998,0,68.699997
20160927140000,517.0,521.700012,49.333334,36,57.099998,0,68.699997
20160927141500,517.0,521.700012,49.333334,36,57.099998,0,68.699997
20160927143000,517.0,521.700012,49.333334,36,56.0,0,68.800003
20160927144500,517.0,521.700012,49.333334,36,56.700001,0,68.699997
20160927150000,517.0,521.700012,49.333334,36,56.700001,0,68.900002
20160927151500,517.0,521.700012,49.333334,36,56.099998,0,69.199997
20160927153000,517.0,521.700012,49.333334,36,56.799999,0,69.599998
20160927154500,517.0,521.700012,49.333334,36,56.799999,0,69.400002
20160927160000,517.0,521.700012,49.333334,36,56.799999,0,69.599998
20160927161500,517.0,521.700012,49.333334,36,56.799999,0,69.599998
20160927163000,517.0,528.75,50.0,36,57.5,0,69.800003
20160927164500,517.0,528.75,50.0,36,56.799999,0,69.699997
20160927170000,517.0,521.700012,49.333334,36,56.799999,0,70.0
20160927171500,517.0,528.75,50.0,36,56.799999,0,70.0
20160927173000,517.0,528.75,50.0,36,56.799999,0,69.900002
20160927174500,517.0,528.75,50.0,36,56.799999,0,69.900002
20160927180000,517.0,528.75,50.0,36,56.799999,0,69.300003
20160927181500,517.0,528.75,50.0,36,56.0,0,68.900002
20160927183000,517.0,528.75,50.0,36,56.0,0,68.699997
20160927184500,517.0,528.75,50.0,36,56.0,0,68.199997
20160927190000,517.0,528.75,50.0,36,56.0,0,68.099998
20160927191500,517.0,528.75,50.0,36,56.0,0,67.800003
20160927193000,517.0,528.75,50.0,36,56.0,100,67.699997
20160927194500,517.0,528.75,50.0,36,56.0,100,67.599998
20160927200000,517.0,528.75,50.0,36,56.0,100,67.599998
20160927201500,517.0,528.75,50.0,36,56.0,100,67.199997
20160927203000,517.0,528.75,50.0,36,56.0,100,67.199997
20160927204500,517.0,535.799988,50.666666,36,56.799999,100,67.5
20160927210000,517.0,535.799988,50.666666,36,56.799999,100,67.599998
20160927211500,517.0,535.799988,50.666666,36,56.799999,100,67.699997
20160927213000,517.0,528.75,50.0,36,56.799999,100,67.699997
20160927214500,517.0,528.75,50.0,36,56.0,100,67.699997
20160927220000,517.0,535.799988,50.666666,36,56.700001,100,67.699997
20160927221500,517.0,535.799988,50.666666,36,56.700001,100,67.699997
20160927223000,517.0,535.799988,50.666666,36,56.700001,100,67.900002
20160927224500,517.0,535.799988,50.666666,36,56.700001,100,67.599998
20160927230000,517.0,535.799988,50.666666,36,56.700001,100,67.0
20160927231500,517.0,535.799988,50.666666,36,56.700001,100,66.699997
20160927233000,517.0,535.799988,50.666666,36,71.5,100,66.599998
20160927234500,517.0,542.849976,51.333331,36,86.900002,100,66.599998
20160928000000,517.0,535.799988,50.666666,36,88.099998,100,67.0
20160928001500,517.0,535.799988,50.666666,36,108.400002,100,67.199997
20160928003000,517.0,535.799988,50.666666,36,98.5,100,67.800003
20160928004500,517.0,545.200012,51.555557,36,92.800003,100,67.800003
20160928010000,517.0,545.200012,51.555557,36,109.199997,100,67.900002
20160928011500,517.0,505.25,47.777778,36,58.799999,0,68.099998
20160928013000,517.0,505.25,47.777778,36,57.5,100,67.300003
20160928014500,517.0,519.349976,49.111109,36,55.900002,100,66.900002
20160928020000,517.0,519.349976,49.111109,36,56.799999,100,66.5
20160928021500,517.0,507.600006,48.000001,36,56.799999,100,66.400002
20160928023000,517.0,507.600006,48.000001,36,61.900002,100,66.5
20160928024500,517.0,507.600006,48.000001,36,68.199997,100,67.099998
20160928030000,517.0,514.650024,48.666669,36,68.199997,100,67.599998
20160928031500,517.0,514.650024,48.666669,36,69.900002,100,67.800003
20160928033000,517.0,507.600006,48.000001,36,73.400002,100,67.900002
20160928034500,517.0,507.600006,48.000001,36,69.699997,100,68.0
20160928040000,517.0,514.650024,48.666669,36,70.5,100,68.0
20160928041500,517.0,514.650024,48.666669,36,73.5,100,68.099998
20160928043000,517.0,514.650024,48.666669,36,68.199997,100,68.0
20160928044500,517.0,514.650024,48.666669,36,74.400002,100,68.0
20160928050000,517.0,507.600006,48.000001,36,68.699997,100,68.0
20160928051500,517.0,514.650024,48.666669,36,74.099998,100,68.0
20160928053000,517.0,514.650024,48.666669,36,69.699997,100,68.0
20160928054500,517.0,514.650024,48.666669,36,71.0,100,67.900002
20160928060000,517.0,514.650024,48.666669,36,71.0,100,67.800003
20160928061500,517.0,514.650024,48.666669,36,68.199997,100,68.099998
20160928063000,517.0,514.650024,48.666669,36,74.0,100,68.300003
20160928064500,517.0,514.650024,48.666669,36,56.400002,0,67.900002
20160928070000,517.0,514.650024,48.666669,36,56.400002,0,67.800003
20160928071500,517.0,514.650024,48.666669,36,56.400002,100,67.699997
20160928073000,517.0,514.650024,48.666669,36,56.400002,100,67.699997
20160928074500,517.0,521.700012,49.333334,36,56.400002,100,67.599998
20160928080000,517.0,521.700012,49.333334,36,56.400002,100,67.699997
20160928081500,517.0,521.700012,49.333334,36,56.400002,100,67.800003
20160928083000,517.0,512.299988,48.444443,36,56.400002,100,67.900002
20160928084500,517.0,519.349976,49.111109,36,56.400002,100,67.900002
20160928090000,517.0,512.299988,48.444443,36,56.400002,100,67.900002
20160928091500,517.0,512.299988,48.444443,36,56.400002,100,67.900002
20160928093000,517.0,512.299988,48.444443,36,56.400002,100,67.400002
20160928094500,517.0,512.299988,48.444443,36,56.400002,100,67.0
20160928100000,517.0,521.700012,49.333334,36,57.099998,100,67.099998
20160928101500,517.0,514.650024,48.666669,36,57.099998,100,67.099998
20160928103000,517.0,521.700012,49.333334,36,57.099998,100,67.400002
20160928104500,517.0,521.700012,49.333334,36,57.099998,100,67.5
20160928110000,517.0,521.700012,49.333334,36,57.099998,100,67.599998
20160928111500,517.0,521.700012,49.333334,36,56.400002,100,67.800003
20160928113000,517.0,521.700012,49.333334,36,57.599998,100,67.900002
20160928114500,517.0,521.700012,49.333334,36,57.599998,100,68.0
20160928120000,517.0,514.650024,48.666669,36,57.599998,100,68.199997
20160928121500,517.0,514.650024,48.666669,36,57.599998,0,68.300003
20160928123000,517.0,514.650024,48.666669,36,56.400002,0,68.099998
20160928124500,517.0,514.650024,48.666669,36,56.400002,0,68.099998
20160928130000,517.0,514.650024,48.666669,36,56.400002,0,68.0
20160928131500,517.0,514.650024,48.666669,36,56.400002,0,68.0
20160928133000,517.0,514.650024,48.666669,36,56.400002,0,68.099998
20160928134500,517.0,507.600006,48.000001,36,56.400002,0,68.099998
20160928140000,517.0,507.600006,48.000001,36,56.400002,0,68.199997
20160928141500,517.0,507.600006,48.000001,36,56.400002,0,68.199997
20160928143000,517.0,507.600006,48.000001,36,57.099998,0,68.5
20160928144500,517.0,507.600006,48.000001,36,57.099998,0,68.599998
20160928150000,517.0,500.549988,47.333332,36,57.099998,0,68.900002
20160928151500,517.0,500.549988,47.333332,36,57.099998,0,69.0
20160928153000,517.0,500.549988,47.333332,36,56.400002,0,68.900002
20160928154500,517.0,500.549988,47.333332,36,56.400002,0,68.900002
20160928160000,517.0,507.600006,48.000001,36,57.099998,0,69.400002
20160928161500,517.0,507.600006,48.000001,36,57.099998,0,69.199997
20160928163000,517.0,500.549988,47.333332,36,57.099998,0,68.900002
20160928164500,517.0,500.549988,47.333332,36,57.099998,0,69.099998
20160928170000,517.0,500.549988,47.333332,36,57.099998,0,69.0
20160928171500,517.0,500.549988,47.333332,36,57.099998,0,69.099998
20160928173000,517.0,500.549988,47.333332,36,57.099998,0,69.099998
20160928174500,517.0,500.549988,47.333332,36,57.099998,0,69.199997
20160928180000,517.0,507.600006,48.000001,36,56.400002,0,68.599998
20160928181500,517.0,507.600006,48.000001,36,56.400002,0,68.699997
20160928183000,517.0,507.600006,48.000001,36,56.400002,0,68.099998
20160928184500,517.0,507.600006,48.000001,36,56.400002,0,67.900002
20160928190000,517.0,507.600006,48.000001,36,56.400002,100,67.699997
20160928191500,517.0,507.600006,48.000001,36,56.400002,100,67.400002
20160928193000,517.0,507.600006,48.000001,36,56.400002,100,67.400002
20160928194500,517.0,514.650024,48.666669,36,56.400002,100,67.400002
20160928200000,517.0,514.650024,48.666669,36,56.400002,100,67.300003
20160928201500,517.0,514.650024,48.666669,36,56.400002,100,67.400002
20160928203000,517.0,514.650024,48.666669,36,56.400002,100,67.5
20160928204500,517.0,507.600006,48.000001,36,57.099998,100,67.599998
20160928210000,517.0,507.600006,48.000001,36,57.099998,100,67.699997
20160928211500,517.0,507.600006,48.000001,36,57.099998,100,67.800003
20160928213000,517.0,514.650024,48.666669,36,56.400002,100,67.699997
20160928214500,517.0,514.650024,48.666669,36,56.400002,100,67.699997
20160928220000,517.0,514.650024,48.666669,36,56.400002,100,67.599998
20160928221500,517.0,514.650024,48.666669,36,56.400002,100,67.699997
20160928223000,517.0,514.650024,48.666669,36,57.200001,100,67.800003
20160928224500,517.0,507.600006,48.000001,36,57.200001,100,67.699997
20160928230000,517.0,514.650024,48.666669,36,57.200001,100,67.699997
20160928231500,517.0,514.650024,48.666669,36,56.400002,100,67.5
20160928233000,517.0,514.650024,48.666669,36,56.400002,100,67.599998
20160928234500,517.0,514.650024,48.666669,36,57.099998,100,67.5
20160929000000,517.0,514.650024,48.666669,36,56.400002,100,67.5
20160929001500,517.0,514.650024,48.666669,36,56.400002,100,67.599998
20160929003000,517.0,507.600006,48.000001,36,57.5,100,67.5
20160929004500,517.0,519.349976,49.111109,36,57.5,100,67.599998
20160929010000,517.0,519.349976,49.111109,36,57.5,100,67.400002
20160929011500,517.0,519.349976,49.111109,36,57.5,100,67.599998
20160929013000,517.0,519.349976,49.111109,36,59.5,100,67.400002
20160929014500,517.0,519.349976,49.111109,36,60.700001,100,67.400002
20160929020000,517.0,519.349976,49.111109,36,67.199997,100,67.400002
20160929021500,517.0,519.349976,49.111109,36,65.300003,100,67.599998
20160929023000,517.0,512.299988,48.444443,36,69.199997,100,67.699997
20160929024500,517.0,519.349976,49.111109,36,68.099998,100,67.699997
20160929030000,517.0,519.349976,49.111109,36,70.5,100,67.699997
20160929031500,517.0,519.349976,49.111109,36,66.800003,100,67.800003
20160929033000,517.0,519.349976,49.111109,36,69.699997,100,67.599998
20160929034500,517.0,519.349976,49.111109,36,69.699997,100,67.699997
20160929040000,517.0,519.349976,49.111109,36,73.5,100,67.699997
20160929041500,517.0,519.349976,49.111109,36,77.099998,100,67.599998
20160929043000,517.0,519.349976,49.111109,36,81.099998,100,67.599998
20160929044500,517.0,519.349976,49.111109,36,93.5,100,67.599998
20160929050000,517.0,519.349976,49.111109,36,85.0,100,67.599998
20160929051500,517.0,519.349976,49.111109,36,103.099998,100,68.0
20160929053000,517.0,519.349976,49.111109,36,84.0,100,68.099998
20160929054500,517.0,512.299988,48.444443,36,85.900002,100,68.300003
20160929060000,517.0,521.700012,49.333334,36,56.400002,0,68.199997
20160929061500,517.0,521.700012,49.333334,36,56.400002,0,67.800003
20160929063000,517.0,528.75,50.0,36,56.400002,100,67.699997
20160929064500,517.0,528.75,50.0,36,56.400002,100,67.599998
20160929070000,517.0,507.600006,48.000001,36,56.400002,100,67.400002
20160929071500,517.0,535.799988,50.666666,36,55.599998,100,67.300003
20160929073000,517.0,528.75,50.0,36,55.599998,100,67.300003
20160929074500,517.0,535.799988,50.666666,36,55.599998,100,67.300003
20160929080000,517.0,535.799988,50.666666,36,56.700001,100,67.300003
20160929081500,517.0,535.799988,50.666666,36,56.700001,100,67.5
20160929083000,517.0,542.849976,51.333331,36,56.700001,100,67.599998
20160929084500,517.0,542.849976,51.333331,36,56.700001,100,67.599998
20160929090000,517.0,533.450012,50.444446,36,56.700001,100,67.699997
20160929091500,517.0,533.450012,50.444446,36,56.0,100,67.800003
20160929093000,517.0,533.450012,50.444446,36,56.0,100,68.0
20160929094500,517.0,521.700012,49.333334,36,56.0,100,67.900002
20160929100000,517.0,528.75,50.0,36,56.0,100,67.5
20160929101500,517.0,528.75,50.0,36,56.799999,100,67.400002
20160929103000,517.0,528.75,50.0,36,57.5,100,67.199997
20160929104500,517.0,528.75,50.0,36,58.900002,100,67.300003
20160929110000,517.0,528.75,50.0,36,59.900002,100,67.400002
20160929111500,517.0,521.700012,49.333334,36,59.900002,100,67.5
20160929113000,517.0,521.700012,49.333334,36,59.900002,100,67.699997
20160929114500,517.0,528.75,50.0,36,61.5,100,68.0
20160929120000,517.0,521.700012,49.333334,36,60.700001,100,67.900002
20160929121500,517.0,521.700012,49.333334,36,60.700001,100,68.099998
20160929123000,517.0,521.700012,49.333334,36,60.700001,100,68.099998
20160929124500,517.0,521.700012,49.333334,36,61.700001,100,68.199997
20160929130000,517.0,521.700012,49.333334,36,57.200001,0,68.400002
20160929131500,517.0,512.299988,48.444443,36,57.200001,0,68.199997
20160929133000,517.0,512.299988,48.444443,36,57.200001,0,68.300003
20160929134500,517.0,505.25,47.777778,36,57.200001,0,68.300003
20160929140000,517.0,505.25,47.777778,36,57.200001,0,68.400002
20160929141500,517.0,512.299988,48.444443,36,57.200001,0,68.400002
20160929143000,517.0,512.299988,48.444443,36,57.200001,0,68.599998
20160929144500,517.0,512.299988,48.444443,36,57.200001,0,68.800003
20160929150000,517.0,512.299988,48.444443,36,57.200001,0,69.099998
20160929151500,517.0,512.299988,48.444443,36,56.400002,0,69.199997
20160929153000,517.0,512.299988,48.444443,36,56.400002,0,69.400002
20160929154500,517.0,519.349976,49.111109,36,56.400002,0,69.400002
20160929160000,517.0,519.349976,49.111109,36,56.400002,0,69.5
20160929161500,517.0,528.75,50.0,36,56.400002,0,69.599998
20160929163000,517.0,528.75,50.0,36,57.099998,0,70.0
20160929164500,517.0,528.75,50.0,36,56.400002,0,69.900002
20160929170000,517.0,528.75,50.0,36,56.400002,0,70.0
20160929171500,517.0,528.75,50.0,36,56.400002,0,69.800003
20160929173000,517.0,528.75,50.0,36,56.400002,0,69.800003
20160929174500,517.0,528.75,50.0,36,56.400002,0,69.599998
20160929180000,517.0,528.75,50.0,36,56.400002,0,69.099998
20160929181500,517.0,528.75,50.0,36,56.400002,0,68.900002
20160929183000,517.0,528.75,50.0,36,56.400002,0,68.599998
20160929184500,517.0,528.75,50.0,36,56.400002,0,68.199997
20160929190000,517.0,535.799988,50.666666,36,56.400002,0,67.900002
20160929191500,517.0,528.75,50.0,36,56.400002,100,67.599998
20160929193000,517.0,528.75,50.0,36,56.400002,100,67.5
20160929194500,517.0,528.75,50.0,36,55.599998,100,67.199997
20160929200000,517.0,528.75,50.0,36,56.700001,100,67.099998
20160929201500,517.0,535.799988,50.666666,36,56.700001,100,66.900002
20160929203000,517.0,528.75,50.0,36,56.700001,100,67.300003
20160929204500,517.0,528.75,50.0,36,56.700001,100,67.400002
20160929210000,517.0,528.75,50.0,36,56.700001,100,67.599998
20160929211500,517.0,535.799988,50.666666,36,56.700001,100,67.400002
20160929213000,517.0,535.799988,50.666666,36,56.700001,100,67.300003
20160929214500,517.0,528.75,50.0,36,58.299999,100,67.199997
20160929220000,517.0,528.75,50.0,36,59.200001,100,67.300003
20160929221500,517.0,528.75,50.0,36,61.200001,100,67.400002
20160929223000,517.0,528.75,50.0,36,64.800003,100,67.599998
20160929224500,517.0,528.75,50.0,36,63.200001,100,67.699997
20160929230000,517.0,528.75,50.0,36,64.699997,100,67.800003
20160929231500,517.0,528.75,50.0,36,63.599998,100,67.900002
20160929233000,517.0,528.75,50.0,36,62.400002,100,67.800003
20160929234500,517.0,528.75,50.0,36,62.400002,100,67.800003
20160930000000,517.0,542.849976,51.333331,36,64.400002,100,67.699997
20160930001500,517.0,535.799988,50.666666,36,62.799999,100,67.699997
20160930003000,517.0,535.799988,50.666666,36,64.0,100,67.699997
20160930004500,517.0,535.799988,50.666666,36,63.200001,100,67.699997
20160930010000,517.0,535.799988,50.666666,36,65.300003,100,67.699997
20160930011500,517.0,535.799988,50.666666,36,64.400002,100,67.699997
20160930013000,517.0,535.799988,50.666666,36,67.199997,100,67.800003
20160930014500,517.0,535.799988,50.666666,36,65.300003,100,67.800003
20160930020000,517.0,535.799988,50.666666,36,66.699997,100,67.699997
20160930021500,517.0,528.75,50.0,36,66.699997,100,67.699997
20160930023000,517.0,538.150024,50.888891,36,65.800003,100,67.800003
20160930024500,517.0,538.150024,50.888891,36,67.300003,100,67.699997
20160930030000,517.0,538.150024,50.888891,36,66.599998,100,67.699997
20160930031500,517.0,538.150024,50.888891,36,68.300003,100,67.800003
20160930033000,517.0,538.150024,50.888891,36,68.300003,100,67.800003
20160930034500,517.0,538.150024,50.888891,36,68.300003,100,67.800003
20160930040000,517.0,538.150024,50.888891,36,67.199997,100,67.699997
20160930041500,517.0,538.150024,50.888891,36,68.699997,100,67.699997
20160930043000,517.0,538.150024,50.888891,36,66.199997,100,67.699997
20160930044500,517.0,538.150024,50.888891,36,72.0,100,67.699997
20160930050000,517.0,538.150024,50.888891,36,72.0,100,67.599998
20160930051500,517.0,538.150024,50.888891,36,88.800003,100,67.599998
20160930053000,517.0,545.200012,51.555557,36,78.699997,100,67.599998
20160930054500,517.0,538.150024,50.888891,36,93.800003,100,67.699997
20160930060000,517.0,538.150024,50.888891,36,79.699997,100,67.800003
20160930061500,517.0,538.150024,50.888891,36,86.800003,100,68.0
20160930063000,517.0,528.75,50.0,36,84.900002,100,68.099998
20160930064500,517.0,535.799988,50.666666,36,95.300003,100,66.800003
20160930070000,517.0,535.799988,50.666666,36,100.5,100,66.5
20160930071500,517.0,535.799988,50.666666,36,88.699997,100,66.300003
20160930073000,517.0,521.700012,49.333334,36,112.5,100,66.300003
20160930074500,517.0,535.799988,50.666666,36,89.300003,100,66.800003
20160930080000,517.0,526.400024,49.77778,36,115.400002,100,67.300003
20160930081500,517.0,507.600006,48.000001,36,91.099998,100,67.800003
20160930083000,517.0,500.549988,47.333332,36,112.699997,100,68.0
20160930084500,517.0,507.600006,48.000001,36,91.099998,100,68.199997
20160930090000,517.0,514.650024,48.666669,36,98.0,100,68.300003
20160930091500,517.0,514.650024,48.666669,36,56.400002,100,67.599998
20160930093000,517.0,526.400024,49.77778,36,56.400002,100,66.699997
20160930094500,517.0,526.400024,49.77778,36,56.400002,100,66.199997
20160930100000,517.0,526.400024,49.77778,36,58.700001,100,66.099998
20160930101500,517.0,519.349976,49.111109,36,75.300003,100,66.5
20160930103000,517.0,526.400024,49.77778,36,78.699997,100,67.199997
20160930104500,517.0,526.400024,49.77778,36,85.300003,100,67.599998
20160930110000,517.0,526.400024,49.77778,36,80.300003,100,67.900002
20160930111500,517.0,526.400024,49.77778,36,80.300003,100,68.099998
20160930113000,517.0,526.400024,49.77778,36,80.300003,100,68.199997
20160930114500,517.0,526.400024,49.77778,36,95.800003,100,67.300003
20160930120000,517.0,526.400024,49.77778,36,93.599998,100,67.099998
20160930121500,517.0,519.349976,49.111109,36,105.300003,100,67.099998
20160930123000,517.0,519.349976,49.111109,36,95.199997,100,67.199997
20160930124500,517.0,519.349976,49.111109,36,97.0,100,67.300003
20160930130000,517.0,526.400024,49.77778,36,109.199997,100,67.400002
20160930131500,517.0,533.450012,50.444446,36,93.0,100,67.699997
20160930133000,517.0,526.400024,49.77778,36,97.699997,100,68.099998
20160930134500,517.0,526.400024,49.77778,36,109.699997,100,68.099998
20160930140000,517.0,533.450012,50.444446,36,60.0,0,68.300003
20160930141500,517.0,533.450012,50.444446,36,56.799999,0,68.0
20160930143000,517.0,533.450012,50.444446,36,56.799999,0,68.099998
20160930144500,517.0,533.450012,50.444446,36,56.799999,0,68.199997
20160930150000,517.0,521.700012,49.333334,36,57.5,0,68.199997
20160930151500,517.0,521.700012,49.333334,36,57.5,0,68.400002
20160930153000,517.0,521.700012,49.333334,36,56.400002,0,68.599998
20160930154500,517.0,521.700012,49.333334,36,56.400002,0,68.5
20160930160000,517.0,521.700012,49.333334,36,56.400002,0,68.300003
20160930161500,517.0,521.700012,49.333334,36,56.400002,0,68.400002
20160930163000,517.0,533.450012,50.444446,36,56.400002,0,68.400002
20160930164500,517.0,533.450012,50.444446,36,56.400002,0,68.400002
20160930170000,517.0,533.450012,50.444446,36,57.099998,0,68.699997
20160930171500,517.0,526.400024,49.77778,36,56.400002,0,68.5
20160930173000,517.0,526.400024,49.77778,36,56.400002,0,68.199997
20160930174500,517.0,533.450012,50.444446,36,56.400002,0,68.099998
20160930180000,517.0,526.400024,49.77778,36,56.400002,0,67.900002
20160930181500,517.0,526.400024,49.77778,36,56.400002,100,67.699997
20160930183000,517.0,526.400024,49.77778,36,56.400002,100,67.5
20160930184500,517.0,533.450012,50.444446,36,56.400002,100,67.199997
20160930190000,517.0,526.400024,49.77778,36,56.400002,100,67.099998
20160930191500,517.0,526.400024,49.77778,36,56.400002,100,67.099998
20160930193000,517.0,533.450012,50.444446,36,57.099998,100,67.199997
20160930194500,517.0,526.400024,49.77778,36,56.400002,100,67.300003
20160930200000,517.0,519.349976,49.111109,36,56.400002,100,67.400002
20160930201500,517.0,519.349976,49.111109,36,57.099998,100,67.300003
20160930203000,517.0,519.349976,49.111109,36,58.299999,100,67.300003
20160930204500,517.0,526.400024,49.77778,36,59.099998,100,67.300003
20160930210000,517.0,526.400024,49.77778,36,60.299999,100,67.400002
20160930211500,517.0,519.349976,49.111109,36,62.400002,100,67.5
20160930213000,517.0,519.349976,49.111109,36,62.400002,100,67.599998
20160930214500,517.0,526.400024,49.77778,36,65.800003,100,67.599998
20160930220000,517.0,519.349976,49.111109,36,68.900002,100,67.699997
20160930221500,517.0,519.349976,49.111109,36,67.199997,100,67.699997
20160930223000,517.0,519.349976,49.111109,36,70.099998,100,67.699997
20160930224500,517.0,519.349976,49.111109,36,76.800003,100,67.599998
20160930230000,517.0,519.349976,49.111109,36,78.199997,100,67.699997
20160930231500,517.0,519.349976,49.111109,36,79.400002,100,67.699997
20160930233000,517.0,519.349976,49.111109,36,82.199997,100,67.699997
20160930234500,517.0,519.349976,49.111109,36,82.199997,100,67.699997
20161001000000,517.0,519.349976,49.111109,36,95.0,100,67.699997
20161001001500,517.0,519.349976,49.111109,36,83.199997,100,67.800003
20161001003000,517.0,519.349976,49.111109,36,99.599998,100,67.800003
20161001004500,517.0,519.349976,49.111109,36,85.800003,100,67.900002
20161001010000,517.0,519.349976,49.111109,36,88.199997,100,67.900002
20161001011500,517.0,500.549988,47.333332,36,90.699997,100,67.699997
20161001013000,517.0,500.549988,47.333332,36,95.199997,100,66.900002
20161001014500,517.0,512.299988,48.444443,36,104.300003,100,66.599998
20161001020000,517.0,505.25,47.777778,36,94.199997,100,66.5
20161001021500,517.0,512.299988,48.444443,36,109.900002,100,66.5
20161001023000,517.0,505.25,47.777778,36,93.300003,100,66.800003
20161001024500,517.0,505.25,47.777778,36,111.5,100,67.400002
20161001030000,517.0,505.25,47.777778,36,91.400002,100,67.699997
20161001031500,517.0,505.25,47.777778,36,114.099998,100,67.800003
20161001033000,517.0,512.299988,48.444443,36,91.699997,100,67.900002
20161001034500,517.0,512.299988,48.444443,36,113.599998,100,67.900002
20161001040000,517.0,512.299988,48.444443,36,91.099998,100,68.099998
20161001041500,517.0,512.299988,48.444443,36,115.0,100,68.0
20161001043000,517.0,505.25,47.777778,36,91.099998,100,68.099998
20161001044500,517.0,505.25,47.777778,36,107.900002,100,67.900002
20161001050000,517.0,505.25,47.777778,36,95.599998,100,68.0
20161001051500,517.0,512.299988,48.444443,36,99.099998,100,68.0
20161001053000,517.0,505.25,47.777778,36,91.099998,100,68.0
20161001054500,517.0,505.25,47.777778,36,108.099998,100,68.0
20161001060000,517.0,512.299988,48.444443,36,93.599998,100,68.0
20161001061500,517.0,505.25,47.777778,36,103.599998,100,67.900002
20161001063000,517.0,505.25,47.777778,36,97.800003,100,68.0
20161001064500,517.0,514.650024,48.666669,36,91.099998,100,67.900002
20161001070000,517.0,514.650024,48.666669,36,103.699997,100,67.900002
20161001071500,517.0,514.650024,48.666669,36,93.599998,100,67.900002
20161001073000,517.0,507.600006,48.000001,36,106.800003,100,67.900002
20161001074500,517.0,507.600006,48.000001,36,93.599998,100,68.099998
20161001080000,517.0,507.600006,48.000001,36,105.099998,100,67.900002
20161001081500,517.0,507.600006,48.000001,36,96.0,100,68.0
20161001083000,517.0,500.549988,47.333332,36,93.0,100,68.099998
20161001084500,517.0,512.299988,48.444443,36,91.699997,100,68.099998
20161001090000,517.0,505.25,47.777778,36,96.400002,100,68.099998
20161001091500,517.0,505.25,47.777778,36,94.800003,100,68.199997
20161001093000,517.0,512.299988,48.444443,36,92.400002,100,68.199997
20161001094500,517.0,512.299988,48.444443,36,109.599998,100,68.099998
20161001100000,517.0,512.299988,48.444443,36,96.099998,100,68.099998
20161001101500,517.0,512.299988,48.444443,36,67.400002,0,68.199997
20161001103000,517.0,505.25,47.777778,36,56.799999,0,68.300003
20161001104500,517.0,512.299988,48.444443,36,56.799999,0,68.099998
20161001110000,517.0,512.299988,48.444443,36,56.799999,0,67.900002
20161001111500,517.0,512.299988,48.444443,36,56.799999,0,67.800003
20161001113000,517.0,512.299988,48.444443,36,56.799999,100,67.599998
20161001114500,517.0,512.299988,48.444443,36,56.799999,100,67.599998
20161001120000,517.0,505.25,47.777778,36,56.799999,100,67.699997
20161001121500,517.0,521.700012,49.333334,36,56.799999,100,67.800003
20161001123000,517.0,507.600006,48.000001,36,56.799999,100,67.800003
20161001124500,517.0,507.600006,48.000001,36,57.5,100,67.900002
20161001130000,517.0,507.600006,48.000001,36,56.400002,100,67.800003
20161001131500,517.0,514.650024,48.666669,36,56.400002,100,67.800003
20161001133000,517.0,514.650024,48.666669,36,56.400002,100,67.900002
20161001134500,517.0,514.650024,48.666669,36,57.099998,100,67.900002
20161001140000,517.0,514.650024,48.666669,36,57.099998,100,67.900002
20161001141500,517.0,514.650024,48.666669,36,56.400002,100,68.099998
20161001143000,517.0,505.25,47.777778,36,56.400002,0,68.199997
20161001144500,517.0,512.299988,48.444443,36,57.099998,0,68.0
20161001150000,517.0,512.299988,48.444443,36,57.099998,0,67.800003
20161001151500,517.0,512.299988,48.444443,36,57.099998,0,67.900002
20161001153000,517.0,505.25,47.777778,36,57.099998,0,67.800003
20161001154500,517.0,512.299988,48.444443,36,57.099998,0,67.900002
20161001160000,517.0,512.299988,48.444443,36,56.400002,0,67.900002
20161001161500,517.0,512.299988,48.444443,36,56.400002,0,68.0
20161001163000,517.0,512.299988,48.444443,36,57.099998,0,68.199997
20161001164500,517.0,512.299988,48.444443,36,57.099998,0,68.400002
20161001170000,517.0,512.299988,48.444443,36,57.099998,0,68.400002
20161001171500,517.0,512.299988,48.444443,36,57.099998,0,68.400002
20161001173000,517.0,505.25,47.777778,36,57.099998,0,68.5
20161001174500,517.0,514.650024,48.666669,36,57.099998,0,68.199997
20161001180000,517.0,500.549988,47.333332,36,57.099998,0,68.199997
20161001181500,517.0,514.650024,48.666669,36,57.099998,0,67.900002
20161001183000,517.0,514.650024,48.666669,36,57.099998,100,67.5
20161001184500,517.0,507.600006,48.000001,36,56.400002,100,67.400002
20161001190000,517.0,507.600006,48.000001,36,56.400002,100,67.099998
20161001191500,517.0,498.200012,47.111112,36,57.200001,100,67.300003
20161001193000,517.0,498.200012,47.111112,36,56.400002,100,67.400002
20161001194500,517.0,505.25,47.777778,36,56.400002,100,67.400002
20161001200000,517.0,505.25,47.777778,36,56.400002,100,67.400002
20161001201500,517.0,505.25,47.777778,36,56.400002,100,67.400002
20161001203000,517.0,505.25,47.777778,36,56.400002,100,67.300003
20161001204500,517.0,505.25,47.777778,36,56.400002,100,67.199997
20161001210000,517.0,498.200012,47.111112,36,57.200001,100,67.300003
20161001211500,517.0,498.200012,47.111112,36,58.700001,100,67.300003
20161001213000,517.0,512.299988,48.444443,36,60.400002,100,67.400002
20161001214500,517.0,505.25,47.777778,36,61.599998,100,67.599998
20161001220000,517.0,505.25,47.777778,36,64.0,100,67.699997
20161001221500,517.0,505.25,47.777778,36,62.799999,100,67.699997
20161001223000,517.0,505.25,47.777778,36,64.400002,100,67.900002
20161001224500,517.0,505.25,47.777778,36,63.200001,100,67.900002
20161001230000,517.0,505.25,47.777778,36,63.200001,100,67.900002
20161001231500,517.0,505.25,47.777778,36,63.200001,100,67.900002
20161001233000,517.0,505.25,47.777778,36,63.200001,100,67.800003
20161001234500,517.0,505.25,47.777778,36,64.0,100,67.900002
20161002000000,517.0,505.25,47.777778,36,62.5,100,67.800003
20161002001500,517.0,505.25,47.777778,36,64.400002,100,67.800003
20161002003000,517.0,505.25,47.777778,36,62.799999,100,67.800003
20161002004500,517.0,505.25,47.777778,36,63.599998,100,67.800003
20161002010000,517.0,505.25,47.777778,36,62.900002,100,67.800003
20161002011500,517.0,505.25,47.777778,36,62.900002,100,67.699997
20161002013000,517.0,505.25,47.777778,36,63.599998,100,67.699997
20161002014500,517.0,505.25,47.777778,36,62.400002,100,67.699997
20161002020000,517.0,498.200012,47.111112,36,64.0,100,67.699997
20161002021500,517.0,505.25,47.777778,36,63.200001,100,67.699997
20161002023000,517.0,505.25,47.777778,36,63.200001,100,67.699997
20161002024500,517.0,505.25,47.777778,36,65.400002,100,67.699997
20161002030000,517.0,505.25,47.777778,36,64.0,100,67.800003
20161002031500,517.0,505.25,47.777778,36,66.0,100,67.699997
20161002033000,517.0,505.25,47.777778,36,64.0,100,67.699997
20161002034500,517.0,512.299988,48.444443,36,65.199997,100,67.699997
20161002040000,517.0,512.299988,48.444443,36,65.199997,100,67.699997
20161002041500,517.0,505.25,47.777778,36,64.400002,100,67.699997
20161002043000,517.0,512.299988,48.444443,36,65.300003,100,67.699997
20161002044500,517.0,505.25,47.777778,36,67.199997,100,67.800003
20161002050000,517.0,505.25,47.777778,36,67.199997,100,67.800003
20161002051500,517.0,505.25,47.777778,36,67.199997,100,67.800003
20161002053000,517.0,505.25,47.777778,36,68.199997,100,67.800003
20161002054500,517.0,505.25,47.777778,36,65.300003,100,67.800003
20161002060000,517.0,512.299988,48.444443,36,70.099998,100,67.900002
20161002061500,517.0,512.299988,48.444443,36,65.400002,100,67.800003
20161002063000,517.0,500.549988,47.333332,36,69.099998,100,67.800003
20161002064500,517.0,507.600006,48.000001,36,67.300003,100,67.800003
20161002070000,517.0,507.600006,48.000001,36,67.300003,100,67.800003
20161002071500,517.0,507.600006,48.000001,36,69.699997,100,67.800003
20161002073000,517.0,500.549988,47.333332,36,66.800003,100,67.800003
20161002074500,517.0,507.600006,48.000001,36,69.599998,100,67.800003
20161002080000,517.0,507.600006,48.000001,36,67.300003,100,67.800003
20161002081500,517.0,507.600006,48.000001,36,67.300003,100,67.900002
20161002083000,517.0,507.600006,48.000001,36,69.699997,100,68.099998
20161002084500,517.0,507.600006,48.000001,36,66.800003,100,68.199997
20161002090000,517.0,507.600006,48.000001,36,67.699997,100,68.199997
20161002091500,517.0,507.600006,48.000001,36,56.799999,100,67.699997
20161002093000,517.0,507.600006,48.000001,36,56.799999,100,67.599998
20161002094500,517.0,507.600006,48.000001,36,56.099998,100,67.400002
20161002100000,517.0,507.600006,48.000001,36,56.099998,100,67.400002
20161002101500,517.0,521.700012,49.333334,36,56.700001,100,67.5
20161002103000,517.0,521.700012,49.333334,36,56.0,100,67.599998
20161002104500,517.0,521.700012,49.333334,36,56.700001,100,67.599998
20161002110000,517.0,521.700012,49.333334,36,56.700001,100,67.699997
20161002111500,517.0,521.700012,49.333334,36,56.700001,100,67.699997
20161002113000,517.0,521.700012,49.333334,36,56.700001,100,67.800003
20161002114500,517.0,514.650024,48.666669,36,56.700001,100,67.900002
20161002120000,517.0,514.650024,48.666669,36,56.700001,100,67.900002
20161002121500,517.0,514.650024,48.666669,36,56.700001,100,68.099998
20161002123000,517.0,526.400024,49.77778,36,57.400002,100,67.699997
20161002124500,517.0,519.349976,49.111109,36,57.400002,100,67.300003
20161002130000,517.0,519.349976,49.111109,36,57.400002,100,67.099998
20161002131500,517.0,519.349976,49.111109,36,57.400002,100,67.0
20161002133000,517.0,519.349976,49.111109,36,58.700001,100,67.0
20161002134500,517.0,519.349976,49.111109,36,59.599998,100,67.400002
20161002140000,517.0,507.600006,48.000001,36,59.599998,100,67.800003
20161002141500,517.0,514.650024,48.666669,36,59.599998,100,68.0
20161002143000,517.0,514.650024,48.666669,36,59.599998,100,68.099998
20161002144500,517.0,514.650024,48.666669,36,57.599998,0,68.199997
20161002150000,517.0,514.650024,48.666669,36,57.599998,0,68.300003
20161002151500,517.0,514.650024,48.666669,36,56.799999,0,68.099998
20161002153000,517.0,514.650024,48.666669,36,56.799999,0,67.900002
20161002154500,517.0,521.700012,49.333334,36,56.799999,100,67.800003
20161002160000,517.0,507.600006,48.000001,36,56.799999,100,67.699997
20161002161500,517.0,507.600006,48.000001,36,56.799999,100,67.900002
20161002163000,517.0,514.650024,48.666669,36,56.799999,100,67.699997
20161002164500,517.0,514.650024,48.666669,36,56.799999,100,67.599998
20161002170000,517.0,507.600006,48.000001,36,56.799999,100,67.400002
20161002171500,517.0,507.600006,48.000001,36,56.799999,100,67.099998
20161002173000,517.0,514.650024,48.666669,36,56.799999,100,67.099998
20161002174500,517.0,514.650024,48.666669,36,57.599998,100,67.199997
20161002180000,517.0,514.650024,48.666669,36,56.799999,100,67.5
20161002181500,517.0,514.650024,48.666669,36,56.799999,100,67.599998
20161002183000,517.0,514.650024,48.666669,36,56.799999,100,67.599998
20161002184500,517.0,514.650024,48.666669,36,56.799999,100,67.599998
20161002190000,517.0,514.650024,48.666669,36,57.5,100,67.599998
20161002191500,517.0,514.650024,48.666669,36,56.799999,100,67.599998
20161002193000,517.0,500.549988,47.333332,36,56.799999,100,67.5
20161002194500,517.0,512.299988,48.444443,36,56.799999,100,67.400002
20161002200000,517.0,505.25,47.777778,36,57.900002,100,67.400002
20161002201500,517.0,505.25,47.777778,36,57.900002,100,67.5
20161002203000,517.0,505.25,47.777778,36,59.200001,100,67.5
20161002204500,517.0,505.25,47.777778,36,60.0,100,67.599998
20161002210000,517.0,505.25,47.777778,36,60.0,100,67.599998
20161002211500,517.0,505.25,47.777778,36,61.099998,100,67.699997
20161002213000,517.0,505.25,47.777778,36,61.099998,100,67.699997
20161002214500,517.0,512.299988,48.444443,36,62.799999,100,67.699997
20161002220000,517.0,512.299988,48.444443,36,61.599998,100,67.699997
20161002221500,517.0,512.299988,48.444443,36,64.900002,100,67.699997
20161002223000,517.0,500.549988,47.333332,36,64.900002,100,67.800003
20161002224500,517.0,500.549988,47.333332,36,64.0,100,67.900002
20161002230000,517.0,507.600006,48.000001,36,65.300003,100,67.800003
20161002231500,517.0,500.549988,47.333332,36,63.599998,100,67.800003
20161002233000,517.0,507.600006,48.000001,36,64.400002,100,67.900002
20161002234500,517.0,500.549988,47.333332,36,64.400002,100,67.900002
20161003000000,517.0,507.600006,48.000001,36,63.599998,100,67.900002
20161003001500,517.0,507.600006,48.000001,36,64.400002,100,67.900002
20161003003000,517.0,507.600006,48.000001,36,64.400002,100,67.900002
20161003004500,517.0,507.600006,48.000001,36,63.200001,100,67.800003
20161003010000,517.0,500.549988,47.333332,36,65.300003,100,67.800003
20161003011500,517.0,500.549988,47.333332,36,63.599998,100,67.900002
20161003013000,517.0,507.600006,48.000001,36,65.800003,100,67.800003
20161003014500,517.0,507.600006,48.000001,36,64.0,100,67.900002
20161003020000,517.0,507.600006,48.000001,36,64.0,100,67.900002
20161003021500,517.0,507.600006,48.000001,36,64.0,100,67.800003
20161003023000,517.0,507.600006,48.000001,36,63.200001,100,67.699997
20161003024500,517.0,500.549988,47.333332,36,64.900002,100,67.699997
20161003030000,517.0,500.549988,47.333332,36,65.800003,100,67.699997
20161003031500,517.0,500.549988,47.333332,36,69.099998,100,67.800003
20161003033000,517.0,507.600006,48.000001,36,66.800003,100,67.900002
20161003034500,517.0,507.600006,48.000001,36,69.599998,100,67.900002
20161003040000,517.0,507.600006,48.000001,36,66.300003,100,67.900002
20161003041500,517.0,507.600006,48.000001,36,67.699997,100,67.900002
20161003043000,517.0,507.600006,48.000001,36,66.300003,100,67.900002
20161003044500,517.0,500.549988,47.333332,36,67.699997,100,67.800003
20161003050000,517.0,507.600006,48.000001,36,67.699997,100,67.800003
20161003051500,517.0,507.600006,48.000001,36,66.199997,100,67.800003
20161003053000,517.0,507.600006,48.000001,36,69.199997,100,67.800003
20161003054500,517.0,507.600006,48.000001,36,66.800003,100,67.800003
20161003060000,517.0,507.600006,48.000001,36,69.599998,100,67.800003
20161003061500,517.0,500.549988,47.333332,36,66.300003,100,67.900002
20161003063000,517.0,512.299988,48.444443,36,67.599998,100,67.900002
20161003064500,517.0,505.25,47.777778,36,67.599998,100,68.099998
20161003070000,517.0,514.650024,48.666669,36,65.300003,100,68.0
20161003071500,517.0,514.650024,48.666669,36,69.099998,100,67.900002
20161003073000,517.0,507.600006,48.000001,36,65.800003,100,67.900002
20161003074500,517.0,507.600006,48.000001,36,68.599998,100,68.0
20161003080000,517.0,507.600006,48.000001,36,66.800003,100,67.800003
20161003081500,517.0,507.600006,48.000001,36,86.800003,100,66.900002
20161003083000,517.0,519.349976,49.111109,36,114.199997,100,66.699997
20161003084500,517.0,512.299988,48.444443,36,98.0,100,66.599998
20161003090000,517.0,512.299988,48.444443,36,93.599998,100,66.800003
20161003091500,517.0,512.299988,48.444443,36,92.400002,100,66.900002
20161003093000,517.0,512.299988,48.444443,36,92.400002,100,66.900002
20161003094500,517.0,512.299988,48.444443,36,91.099998,100,67.300003
20161003100000,517.0,512.299988,48.444443,36,101.199997,100,67.699997
20161003101500,517.0,519.349976,49.111109,36,94.900002,100,67.699997
20161003103000,517.0,519.349976,49.111109,36,93.0,100,68.099998
20161003104500,517.0,519.349976,49.111109,36,91.699997,100,68.099998
20161003110000,517.0,526.400024,49.77778,36,57.599998,0,68.099998
20161003111500,517.0,526.400024,49.77778,36,56.799999,0,68.0
20161003113000,517.0,526.400024,49.77778,36,57.5,0,67.800003
20161003114500,517.0,514.650024,48.666669,36,56.400002,0,67.800003
20161003120000,517.0,521.700012,49.333334,36,56.400002,100,67.800003
20161003121500,517.0,514.650024,48.666669,36,56.400002,100,67.699997
20161003123000,517.0,521.700012,49.333334,36,56.400002,100,67.699997
20161003124500,517.0,528.75,50.0,36,56.400002,100,67.800003
20161003130000,517.0,528.75,50.0,36,56.400002,100,68.0
20161003131500,517.0,514.650024,48.666669,36,57.099998,100,68.099998
20161003133000,517.0,507.600006,48.000001,36,57.099998,100,68.0
20161003134500,517.0,507.600006,48.000001,36,57.099998,0,68.400002
20161003140000,517.0,507.600006,48.000001,36,56.400002,0,68.0
20161003141500,517.0,507.600006,48.000001,36,56.400002,100,67.699997
20161003143000,517.0,500.549988,47.333332,36,56.400002,100,67.699997
20161003144500,517.0,500.549988,47.333332,36,56.400002,100,67.699997
20161003150000,517.0,500.549988,47.333332,36,56.400002,100,67.699997
20161003151500,517.0,500.549988,47.333332,36,56.400002,100,67.900002
20161003153000,517.0,507.600006,48.000001,36,56.400002,100,68.099998
20161003154500,517.0,507.600006,48.000001,36,57.5,100,68.199997
20161003160000,517.0,507.600006,48.000001,36,56.0,100,68.199997
20161003161500,517.0,507.600006,48.000001,36,56.0,100,68.0
20161003163000,517.0,507.600006,48.000001,36,56.700001,100,68.199997
20161003164500,517.0,514.650024,48.666669,36,56.700001,0,68.199997
20161003170000,517.0,521.700012,49.333334,36,56.700001,0,68.099998
20161003171500,517.0,521.700012,49.333334,36,56.700001,0,68.099998
20161003173000,517.0,521.700012,49.333334,36,56.0,0,68.099998
20161003174500,517.0,528.75,50.0,36,57.099998,0,67.800003
20161003180000,517.0,528.75,50.0,36,57.099998,0,67.900002
20161003181500,517.0,528.75,50.0,36,56.0,100,67.599998
20161003183000,517.0,528.75,50.0,36,56.0,100,67.599998
20161003184500,517.0,528.75,50.0,36,56.799999,100,67.699997
20161003190000,517.0,528.75,50.0,36,55.900002,100,67.599998
20161003191500,517.0,528.75,50.0,36,55.900002,100,67.599998
20161003193000,517.0,528.75,50.0,36,55.900002,100,67.599998
20161003194500,517.0,528.75,50.0,36,55.900002,100,67.5
20161003200000,517.0,528.75,50.0,36,55.900002,100,67.5
20161003201500,517.0,528.75,50.0,36,56.700001,100,67.5
20161003203000,517.0,528.75,50.0,36,56.700001,100,67.400002
20161003204500,517.0,528.75,50.0,36,56.700001,100,67.400002
20161003210000,517.0,528.75,50.0,36,56.700001,100,67.300003
20161003211500,517.0,528.75,50.0,36,56.700001,100,67.199997
20161003213000,517.0,528.75,50.0,36,56.700001,100,67.199997
20161003214500,517.0,521.700012,49.333334,36,58.299999,100,67.199997
20161003220000,517.0,521.700012,49.333334,36,59.5,100,67.199997
20161003221500,517.0,521.700012,49.333334,36,61.5,100,67.400002
20161003223000,517.0,521.700012,49.333334,36,63.599998,100,67.5
20161003224500,517.0,521.700012,49.333334,36,66.199997,100,67.599998
20161003230000,517.0,521.700012,49.333334,36,66.199997,100,67.800003
20161003231500,517.0,521.700012,49.333334,36,64.5,100,67.900002
20161003233000,517.0,521.700012,49.333334,36,65.300003,100,67.900002
20161003234500,517.0,521.700012,49.333334,36,66.800003,100,67.900002
20161004000000,517.0,528.75,50.0,36,64.400002,100,67.900002
20161004001500,517.0,528.75,50.0,36,64.400002,100,67.900002
20161004003000,517.0,528.75,50.0,36,66.300003,100,67.900002
20161004004500,517.0,521.700012,49.333334,36,64.900002,100,67.900002
20161004010000,517.0,521.700012,49.333334,36,64.900002,100,67.900002
20161004011500,517.0,521.700012,49.333334,36,67.199997,100,67.900002
20161004013000,517.0,521.700012,49.333334,36,65.300003,100,67.900002
20161004014500,517.0,521.700012,49.333334,36,64.400002,100,67.900002
20161004020000,517.0,528.75,50.0,36,67.099998,100,67.900002
20161004021500,517.0,528.75,50.0,36,65.300003,100,67.900002
20161004023000,517.0,528.75,50.0,36,64.400002,100,67.900002
20161004024500,517.0,521.700012,49.333334,36,66.199997,100,67.800003
20161004030000,517.0,521.700012,49.333334,36,65.400002,100,67.800003
20161004031500,517.0,533.450012,50.444446,36,64.400002,100,67.699997
20161004033000,517.0,526.400024,49.77778,36,65.800003,100,67.699997
20161004034500,517.0,526.400024,49.77778,36,66.5,100,67.699997
20161004040000,517.0,526.400024,49.77778,36,64.800003,100,67.699997
20161004041500,517.0,526.400024,49.77778,36,66.599998,100,67.800003
20161004043000,517.0,526.400024,49.77778,36,69.099998,100,67.800003
20161004044500,517.0,526.400024,49.77778,36,66.300003,100,67.800003
20161004050000,517.0,526.400024,49.77778,36,66.300003,100,67.900002
20161004051500,517.0,526.400024,49.77778,36,69.199997,100,67.900002
20161004053000,517.0,526.400024,49.77778,36,67.199997,100,67.800003
20161004054500,517.0,526.400024,49.77778,36,66.400002,100,67.800003
20161004060000,517.0,526.400024,49.77778,36,69.599998,100,67.800003
20161004061500,517.0,526.400024,49.77778,36,65.800003,100,67.900002
20161004063000,517.0,526.400024,49.77778,36,68.699997,100,68.0
20161004064500,517.0,526.400024,49.77778,36,66.300003,100,67.800003
20161004070000,517.0,526.400024,49.77778,36,68.099998,100,67.800003
20161004071500,517.0,526.400024,49.77778,36,68.099998,100,67.800003
20161004073000,517.0,533.450012,50.444446,36,66.300003,100,67.900002
20161004074500,517.0,533.450012,50.444446,36,66.300003,100,67.900002
20161004080000,517.0,533.450012,50.444446,36,68.599998,100,67.900002
20161004081500,517.0,526.400024,49.77778,36,67.900002,100,68.199997
20161004083000,517.0,526.400024,49.77778,36,58.0,0,67.900002
20161004084500,517.0,519.349976,49.111109,36,56.299999,100,66.900002
20161004090000,517.0,519.349976,49.111109,36,56.299999,100,66.599998
20161004091500,517.0,512.299988,48.444443,36,57.200001,100,66.699997
20161004093000,517.0,512.299988,48.444443,36,57.200001,100,66.900002
20161004094500,517.0,505.25,47.777778,36,57.900002,100,67.300003
20161004100000,517.0,498.200012,47.111112,36,59.5,100,67.300003
20161004101500,517.0,505.25,47.777778,36,60.200001,100,67.599998
20161004103000,517.0,505.25,47.777778,36,60.200001,100,67.900002
20161004104500,517.0,498.200012,47.111112,36,61.099998,100,67.900002
20161004110000,517.0,498.200012,47.111112,36,74.800003,100,66.900002
20161004111500,517.0,505.25,47.777778,36,84.300003,100,66.900002
20161004113000,517.0,493.5,46.666667,36,89.900002,100,66.900002
20161004114500,517.0,493.5,46.666667,36,95.400002,100,67.300003
20161004120000,517.0,507.600006,48.000001,36,103.800003,100,67.599998
20161004121500,517.0,507.600006,48.000001,36,106.699997,100,67.900002
20161004123000,517.0,507.600006,48.000001,36,58.400002,0,68.5
20161004124500,517.0,526.400024,49.77778,36,56.799999,0,68.199997
20161004130000,517.0,514.650024,48.666669,36,56.799999,0,68.199997
20161004131500,517.0,521.700012,49.333334,36,56.0,0,68.099998
20161004133000,517.0,521.700012,49.333334,36,56.700001,0,68.199997
20161004134500,517.0,521.700012,49.333334,36,56.700001,0,68.400002
20161004140000,517.0,521.700012,49.333334,36,56.700001,0,68.300003
20161004141500,517.0,521.700012,49.333334,36,56.700001,0,68.300003
20161004143000,517.0,521.700012,49.333334,36,56.700001,0,68.5
20161004144500,517.0,521.700012,49.333334,36,56.700001,0,68.300003
20161004150000,517.0,528.75,50.0,36,56.0,0,68.0
20161004151500,517.0,521.700012,49.333334,36,56.799999,0,67.900002
20161004153000,517.0,528.75,50.0,36,56.0,100,67.599998
20161004154500,517.0,528.75,50.0,36,56.0,100,67.800003
20161004160000,517.0,528.75,50.0,36,56.799999,100,67.900002
20161004161500,517.0,528.75,50.0,36,56.799999,100,68.199997
20161004163000,517.0,528.75,50.0,36,56.799999,0,68.300003
20161004164500,517.0,528.75,50.0,36,56.0,0,68.099998
20161004170000,517.0,521.700012,49.333334,36,56.0,0,68.0
20161004171500,517.0,521.700012,49.333334,36,56.0,0,68.099998
20161004173000,517.0,533.450012,50.444446,36,56.0,0,68.099998
20161004174500,517.0,526.400024,49.77778,36,56.0,0,67.900002
20161004180000,517.0,519.349976,49.111109,36,56.700001,0,67.900002
20161004181500,517.0,526.400024,49.77778,36,56.700001,0,67.900002
20161004183000,517.0,519.349976,49.111109,36,56.700001,100,67.699997
20161004184500,517.0,519.349976,49.111109,36,56.700001,100,67.699997
20161004190000,517.0,519.349976,49.111109,36,56.0,100,67.699997
20161004191500,517.0,526.400024,49.77778,36,56.0,100,67.699997
20161004193000,517.0,526.400024,49.77778,36,56.0,100,67.599998
20161004194500,517.0,526.400024,49.77778,36,56.0,100,67.599998
20161004200000,517.0,526.400024,49.77778,36,56.0,100,67.599998
20161004201500,517.0,526.400024,49.77778,36,56.0,100,67.400002
20161004203000,517.0,519.349976,49.111109,36,56.0,100,67.5
20161004204500,517.0,519.349976,49.111109,36,56.799999,100,67.400002
20161004210000,517.0,519.349976,49.111109,36,56.799999,100,67.400002
20161004211500,517.0,519.349976,49.111109,36,56.799999,100,67.5
20161004213000,517.0,519.349976,49.111109,36,56.799999,100,67.400002
20161004214500,517.0,526.400024,49.77778,36,56.799999,100,67.400002
20161004220000,517.0,519.349976,49.111109,36,56.799999,100,67.300003
20161004221500,517.0,519.349976,49.111109,36,56.799999,100,67.300003
20161004223000,517.0,526.400024,49.77778,36,57.900002,100,67.300003
