PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161004224500,517.0,526.400024,49.77778,36,58.700001,100,67.300003
20161004230000,517.0,526.400024,49.77778,36,59.5,100,67.400002
20161004231500,517.0,519.349976,49.111109,36,62.799999,100,67.599998
20161004233000,517.0,526.400024,49.77778,36,62.799999,100,67.699997
20161004234500,517.0,526.400024,49.77778,36,63.599998,100,67.800003
20161005000000,517.0,526.400024,49.77778,36,62.5,100,67.900002
20161005001500,517.0,526.400024,49.77778,36,63.700001,100,67.900002
20161005003000,517.0,526.400024,49.77778,36,62.400002,100,67.900002
20161005004500,517.0,526.400024,49.77778,36,64.0,100,67.900002
20161005010000,517.0,526.400024,49.77778,36,62.400002,100,67.900002
20161005011500,517.0,519.349976,49.111109,36,64.400002,100,67.699997
20161005013000,517.0,519.349976,49.111109,36,90.400002,100,66.699997
20161005014500,517.0,512.299988,48.444443,36,92.900002,100,66.699997
20161005020000,517.0,512.299988,48.444443,36,94.400002,100,66.800003
20161005021500,517.0,521.700012,49.333334,36,98.099998,100,67.400002
20161005023000,517.0,521.700012,49.333334,36,106.300003,100,67.800003
20161005024500,517.0,521.700012,49.333334,36,110.699997,100,68.099998
20161005030000,517.0,521.700012,49.333334,36,109.199997,100,68.199997
20161005031500,517.0,535.799988,50.666666,36,57.200001,0,68.199997
20161005033000,517.0,521.700012,49.333334,36,56.400002,0,68.199997
20161005034500,517.0,521.700012,49.333334,36,56.400002,0,67.900002
20161005040000,517.0,514.650024,48.666669,36,56.400002,100,67.699997
20161005041500,517.0,514.650024,48.666669,36,56.400002,100,67.599998
20161005043000,517.0,514.650024,48.666669,36,56.400002,100,67.400002
20161005044500,517.0,479.399994,45.333333,9,60.400002,100,67.900002
20161005050000,517.0,479.399994,45.333333,43,60.400002,100,68.099998
20161005051500,517.0,514.650024,48.666669,43,55.599998,100,67.300003
20161005053000,517.0,514.650024,48.666669,43,55.599998,100,66.599998
20161005054500,517.0,514.650024,48.666669,43,56.700001,100,66.199997
20161005060000,517.0,507.600006,48.000001,43,58.700001,100,66.599998
20161005061500,517.0,507.600006,48.000001,43,61.200001,100,67.099998
20161005063000,517.0,507.600006,48.000001,43,63.200001,100,67.400002
20161005064500,517.0,507.600006,48.000001,43,65.599998,100,67.599998
20161005070000,517.0,507.600006,48.000001,43,65.599998,100,67.800003
20161005071500,517.0,521.700012,49.333334,43,64.800003,100,67.900002
20161005073000,517.0,521.700012,49.333334,43,64.800003,100,67.900002
20161005074500,517.0,538.150024,50.888891,43,64.0,100,67.900002
20161005080000,517.0,538.150024,50.888891,43,64.0,100,68.099998
20161005081500,517.0,526.400024,49.77778,43,64.0,100,68.199997
20161005083000,517.0,514.650024,48.666669,43,72.400002,100,67.400002
20161005084500,517.0,528.75,50.0,43,85.300003,100,67.099998
20161005090000,517.0,521.700012,49.333334,43,102.0,100,67.199997
20161005091500,517.0,533.450012,50.444446,43,93.599998,100,67.300003
20161005093000,517.0,533.450012,50.444446,43,91.099998,100,67.300003
20161005094500,517.0,526.400024,49.77778,43,91.099998,100,67.699997
20161005100000,517.0,533.450012,50.444446,43,79.199997,100,68.300003
20161005101500,517.0,533.450012,50.444446,43,56.799999,0,68.400002
20161005103000,517.0,521.700012,49.333334,43,56.799999,0,68.199997
20161005104500,517.0,521.700012,49.333334,43,56.0,0,68.099998
20161005110000,517.0,512.299988,48.444443,43,56.0,0,67.900002
20161005111500,517.0,512.299988,48.444443,43,56.0,0,68.099998
20161005113000,517.0,512.299988,48.444443,43,56.0,0,68.199997
20161005114500,517.0,512.299988,48.444443,43,56.700001,0,68.199997
20161005120000,517.0,512.299988,48.444443,43,56.0,0,68.300003
20161005121500,517.0,512.299988,48.444443,43,56.799999,0,68.400002
20161005123000,517.0,512.299988,48.444443,43,56.799999,0,68.099998
20161005124500,517.0,521.700012,49.333334,43,56.799999,100,67.699997
20161005130000,517.0,521.700012,49.333334,43,56.799999,100,67.699997
20161005131500,517.0,521.700012,49.333334,43,56.799999,100,67.699997
20161005133000,517.0,521.700012,49.333334,43,56.799999,100,67.599998
20161005134500,517.0,528.75,50.0,43,56.799999,100,67.699997
20161005140000,517.0,528.75,50.0,43,56.799999,100,67.599998
20161005141500,517.0,528.75,50.0,43,56.799999,100,68.099998
20161005143000,517.0,519.349976,49.111109,43,56.799999,100,68.099998
20161005144500,517.0,519.349976,49.111109,43,56.799999,0,68.300003
20161005150000,517.0,519.349976,49.111109,43,56.0,0,68.300003
20161005151500,517.0,519.349976,49.111109,43,56.700001,0,68.300003
20161005153000,517.0,526.400024,49.77778,43,56.700001,0,68.5
20161005154500,517.0,526.400024,49.77778,43,56.700001,0,68.599998
20161005160000,517.0,526.400024,49.77778,43,56.700001,0,68.400002
20161005161500,517.0,526.400024,49.77778,43,55.900002,0,67.900002
20161005163000,517.0,526.400024,49.77778,43,55.900002,0,67.800003
20161005164500,517.0,526.400024,49.77778,43,55.900002,100,67.699997
20161005170000,517.0,526.400024,49.77778,43,56.700001,100,67.800003
20161005171500,517.0,526.400024,49.77778,43,56.700001,100,67.599998
20161005173000,517.0,538.150024,50.888891,43,56.0,100,67.400002
20161005174500,517.0,538.150024,50.888891,43,56.0,100,67.5
20161005180000,517.0,528.75,50.0,43,56.0,100,67.599998
20161005181500,517.0,528.75,50.0,43,56.0,100,67.599998
20161005183000,517.0,528.75,50.0,43,56.0,100,67.599998
20161005184500,517.0,535.799988,50.666666,43,56.0,100,67.599998
20161005190000,517.0,528.75,50.0,43,56.0,100,67.699997
20161005191500,517.0,528.75,50.0,43,56.700001,100,67.599998
20161005193000,517.0,535.799988,50.666666,43,56.700001,100,67.5
20161005194500,517.0,526.400024,49.77778,43,56.700001,100,67.5
20161005200000,517.0,533.450012,50.444446,43,56.700001,100,67.5
20161005201500,517.0,533.450012,50.444446,43,56.700001,100,67.400002
20161005203000,517.0,533.450012,50.444446,43,56.700001,100,67.400002
20161005204500,517.0,526.400024,49.77778,43,57.400002,100,67.400002
20161005210000,517.0,533.450012,50.444446,43,56.400002,100,67.400002
20161005211500,517.0,533.450012,50.444446,43,58.299999,100,67.300003
20161005213000,517.0,542.849976,51.333331,43,58.299999,100,67.300003
20161005214500,517.0,528.75,50.0,43,61.599998,100,67.400002
20161005220000,517.0,528.75,50.0,43,63.599998,100,67.599998
20161005221500,517.0,528.75,50.0,43,62.0,100,67.699997
20161005223000,517.0,528.75,50.0,43,62.0,100,67.699997
20161005224500,517.0,528.75,50.0,43,63.200001,100,67.699997
20161005230000,517.0,528.75,50.0,43,63.200001,100,67.699997
20161005231500,517.0,528.75,50.0,43,64.0,100,67.800003
20161005233000,517.0,521.700012,49.333334,43,64.0,100,67.900002
20161005234500,517.0,521.700012,49.333334,43,62.400002,100,67.800003
20161006000000,517.0,533.450012,50.444446,43,62.400002,100,67.900002
20161006001500,517.0,526.400024,49.77778,43,63.599998,100,67.900002
20161006003000,517.0,526.400024,49.77778,43,65.300003,100,67.699997
20161006004500,517.0,526.400024,49.77778,43,63.200001,100,67.699997
20161006010000,517.0,533.450012,50.444446,43,64.400002,100,67.699997
20161006011500,517.0,526.400024,49.77778,43,65.900002,100,67.800003
20161006013000,517.0,533.450012,50.444446,43,64.900002,100,67.900002
20161006014500,517.0,526.400024,49.77778,43,66.699997,100,67.800003
20161006020000,517.0,526.400024,49.77778,43,64.400002,100,67.900002
20161006021500,517.0,526.400024,49.77778,43,64.400002,100,67.900002
20161006023000,517.0,535.799988,50.666666,43,65.800003,100,67.800003
20161006024500,517.0,535.799988,50.666666,43,64.800003,100,67.900002
20161006030000,517.0,526.400024,49.77778,43,64.800003,100,67.800003
20161006031500,517.0,526.400024,49.77778,43,64.800003,100,67.900002
20161006033000,517.0,526.400024,49.77778,43,66.199997,100,67.800003
20161006034500,517.0,526.400024,49.77778,43,64.800003,100,67.800003
20161006040000,517.0,526.400024,49.77778,43,64.800003,100,67.800003
20161006041500,517.0,526.400024,49.77778,43,64.800003,100,67.800003
20161006043000,517.0,526.400024,49.77778,43,66.699997,100,67.699997
20161006044500,517.0,526.400024,49.77778,43,66.699997,100,67.699997
20161006050000,517.0,533.450012,50.444446,43,66.699997,100,67.800003
20161006051500,517.0,533.450012,50.444446,43,66.699997,100,67.699997
20161006053000,517.0,533.450012,50.444446,43,65.800003,100,67.800003
20161006054500,517.0,533.450012,50.444446,43,68.599998,100,67.900002
20161006060000,517.0,533.450012,50.444446,43,67.300003,100,67.800003
20161006061500,517.0,533.450012,50.444446,43,67.300003,100,67.800003
20161006063000,517.0,533.450012,50.444446,43,65.300003,100,67.900002
20161006064500,517.0,533.450012,50.444446,43,65.300003,100,67.800003
20161006070000,517.0,533.450012,50.444446,43,68.699997,100,67.900002
20161006071500,517.0,533.450012,50.444446,43,66.199997,100,67.900002
20161006073000,517.0,533.450012,50.444446,43,64.900002,100,67.900002
20161006074500,517.0,533.450012,50.444446,43,65.800003,100,68.099998
20161006080000,517.0,533.450012,50.444446,43,69.599998,100,68.199997
20161006081500,517.0,533.450012,50.444446,43,67.699997,100,68.199997
20161006083000,517.0,533.450012,50.444446,43,67.699997,100,67.5
20161006084500,517.0,533.450012,50.444446,43,93.599998,100,66.800003
20161006090000,517.0,526.400024,49.77778,43,92.400002,100,66.900002
20161006091500,517.0,526.400024,49.77778,43,92.400002,100,66.900002
20161006093000,517.0,514.650024,48.666669,43,90.599998,100,67.099998
20161006094500,517.0,514.650024,48.666669,43,91.699997,100,67.599998
20161006100000,517.0,507.600006,48.000001,43,90.5,100,67.800003
20161006101500,517.0,507.600006,48.000001,43,94.099998,100,68.199997
20161006103000,517.0,507.600006,48.000001,43,58.799999,0,68.400002
20161006104500,517.0,507.600006,48.000001,43,56.799999,0,68.199997
20161006110000,517.0,507.600006,48.000001,43,56.799999,0,68.199997
20161006111500,517.0,507.600006,48.000001,43,56.799999,0,68.099998
20161006113000,517.0,507.600006,48.000001,43,57.5,0,68.099998
20161006114500,517.0,507.600006,48.000001,43,57.5,0,68.099998
20161006120000,517.0,500.549988,47.333332,43,57.5,0,68.199997
20161006121500,517.0,507.600006,48.000001,43,56.799999,0,68.099998
20161006123000,517.0,507.600006,48.000001,43,56.799999,0,68.199997
20161006124500,517.0,507.600006,48.000001,43,56.799999,100,67.699997
20161006130000,517.0,500.549988,47.333332,43,56.799999,100,67.599998
20161006131500,517.0,507.600006,48.000001,43,56.799999,100,67.599998
20161006133000,517.0,507.600006,48.000001,43,56.799999,100,67.5
20161006134500,517.0,507.600006,48.000001,43,55.900002,100,67.300003
20161006140000,517.0,514.650024,48.666669,43,56.799999,100,67.599998
20161006141500,517.0,514.650024,48.666669,43,56.799999,100,67.699997
20161006143000,517.0,514.650024,48.666669,43,57.5,100,68.0
20161006144500,517.0,507.600006,48.000001,43,57.5,100,68.099998
20161006150000,517.0,514.650024,48.666669,43,57.5,100,68.199997
20161006151500,517.0,514.650024,48.666669,43,56.700001,0,68.300003
20161006153000,517.0,514.650024,48.666669,43,56.700001,0,68.5
20161006154500,517.0,514.650024,48.666669,43,56.700001,0,68.400002
20161006160000,517.0,521.700012,49.333334,43,56.700001,0,68.400002
20161006161500,517.0,521.700012,49.333334,43,56.700001,0,68.5
20161006163000,517.0,535.799988,50.666666,43,56.700001,0,68.699997
20161006164500,517.0,528.75,50.0,43,56.700001,0,68.900002
20161006170000,517.0,528.75,50.0,43,56.700001,0,68.900002
20161006171500,517.0,528.75,50.0,43,56.700001,0,68.800003
20161006173000,517.0,538.150024,50.888891,43,56.700001,0,68.5
20161006174500,517.0,538.150024,50.888891,43,56.700001,0,68.599998
20161006180000,517.0,538.150024,50.888891,43,56.700001,0,68.5
20161006181500,517.0,538.150024,50.888891,43,56.700001,0,68.199997
20161006183000,517.0,538.150024,50.888891,43,56.700001,0,68.099998
20161006184500,517.0,538.150024,50.888891,43,56.700001,0,67.800003
20161006190000,517.0,538.150024,50.888891,43,56.700001,100,67.699997
20161006191500,517.0,538.150024,50.888891,43,56.700001,100,67.5
20161006193000,517.0,538.150024,50.888891,43,56.700001,100,67.400002
20161006194500,517.0,538.150024,50.888891,43,56.700001,100,67.199997
20161006200000,517.0,526.400024,49.77778,43,56.700001,100,67.099998
20161006201500,517.0,526.400024,49.77778,43,56.700001,100,67.199997
20161006203000,517.0,533.450012,50.444446,43,55.900002,100,67.199997
20161006204500,517.0,533.450012,50.444446,43,57.099998,100,67.199997
20161006210000,517.0,533.450012,50.444446,43,57.099998,100,67.300003
20161006211500,517.0,533.450012,50.444446,43,57.099998,100,67.300003
20161006213000,517.0,533.450012,50.444446,43,59.099998,100,67.5
20161006214500,517.0,533.450012,50.444446,43,59.099998,100,67.400002
20161006220000,517.0,533.450012,50.444446,43,60.5,100,67.599998
20161006221500,517.0,533.450012,50.444446,43,61.200001,100,67.599998
20161006223000,517.0,533.450012,50.444446,43,62.0,100,67.800003
20161006224500,517.0,533.450012,50.444446,43,62.0,100,67.800003
20161006230000,517.0,533.450012,50.444446,43,62.799999,100,67.800003
20161006231500,517.0,533.450012,50.444446,43,62.0,100,67.900002
20161006233000,517.0,533.450012,50.444446,43,62.0,100,67.800003
20161006234500,517.0,533.450012,50.444446,43,83.400002,100,67.099998
20161007000000,517.0,533.450012,50.444446,43,94.800003,100,66.599998
20161007001500,517.0,533.450012,50.444446,43,93.0,100,66.599998
20161007003000,517.0,526.400024,49.77778,43,95.400002,100,66.699997
20161007004500,517.0,542.849976,51.333331,43,105.400002,100,67.199997
20161007010000,517.0,535.799988,50.666666,43,93.0,100,67.400002
20161007011500,517.0,535.799988,50.666666,43,90.5,100,67.699997
20161007013000,517.0,535.799988,50.666666,43,106.5,100,67.900002
20161007014500,517.0,535.799988,50.666666,43,95.900002,100,68.199997
20161007020000,517.0,542.849976,51.333331,43,56.0,0,68.099998
20161007021500,517.0,542.849976,51.333331,43,56.0,0,68.099998
20161007023000,517.0,528.75,50.0,43,56.0,100,67.699997
20161007024500,517.0,528.75,50.0,43,56.799999,100,67.699997
20161007030000,517.0,528.75,50.0,43,56.0,100,67.400002
20161007031500,517.0,528.75,50.0,43,56.0,100,67.199997
20161007033000,517.0,528.75,50.0,43,56.0,100,67.199997
20161007034500,517.0,528.75,50.0,43,58.0,100,67.199997
20161007040000,517.0,528.75,50.0,43,56.400002,100,67.199997
20161007041500,517.0,528.75,50.0,43,56.400002,100,67.0
20161007043000,517.0,528.75,50.0,43,58.0,100,67.099998
20161007044500,517.0,528.75,50.0,43,58.799999,100,67.099998
20161007050000,517.0,535.799988,50.666666,43,61.900002,100,67.199997
20161007051500,517.0,526.400024,49.77778,43,65.800003,100,67.599998
20161007053000,517.0,526.400024,49.77778,43,66.699997,100,67.800003
20161007054500,517.0,533.450012,50.444446,43,65.300003,100,67.800003
20161007060000,517.0,533.450012,50.444446,43,67.199997,100,67.900002
20161007061500,517.0,526.400024,49.77778,43,65.800003,100,68.0
20161007063000,517.0,533.450012,50.444446,43,65.800003,100,68.099998
20161007064500,517.0,533.450012,50.444446,43,94.800003,100,66.800003
20161007070000,517.0,505.25,47.777778,43,93.599998,100,66.699997
20161007071500,517.0,533.450012,50.444446,43,91.099998,100,66.599998
20161007073000,517.0,533.450012,50.444446,43,109.300003,100,66.5
20161007074500,517.0,533.450012,50.444446,43,92.400002,100,67.199997
20161007080000,517.0,533.450012,50.444446,43,100.599998,100,67.800003
20161007081500,517.0,500.549988,47.333332,43,110.099998,100,68.099998
20161007083000,517.0,514.650024,48.666669,43,56.799999,100,68.099998
20161007084500,517.0,533.450012,50.444446,43,56.799999,100,67.900002
20161007090000,517.0,533.450012,50.444446,43,56.799999,100,68.099998
20161007091500,517.0,533.450012,50.444446,43,56.799999,0,68.300003
20161007093000,517.0,526.400024,49.77778,43,56.0,0,67.900002
20161007094500,517.0,533.450012,50.444446,43,55.200001,100,67.199997
20161007100000,517.0,533.450012,50.444446,43,55.200001,100,66.900002
20161007101500,517.0,542.849976,51.333331,43,57.099998,100,66.800003
20161007103000,517.0,542.849976,51.333331,43,57.099998,100,66.900002
20161007104500,517.0,528.75,50.0,43,57.099998,100,67.199997
20161007110000,517.0,535.799988,50.666666,43,57.099998,100,67.400002
20161007111500,517.0,535.799988,50.666666,43,57.099998,100,67.5
20161007113000,517.0,528.75,50.0,43,58.099998,100,68.199997
20161007114500,517.0,528.75,50.0,43,58.099998,100,67.699997
20161007120000,517.0,500.549988,47.333332,43,58.099998,100,67.699997
20161007121500,517.0,514.650024,48.666669,43,58.099998,100,67.400002
20161007123000,517.0,533.450012,50.444446,43,59.900002,100,67.300003
20161007124500,517.0,533.450012,50.444446,43,61.200001,100,67.800003
20161007130000,517.0,533.450012,50.444446,43,60.400002,100,67.900002
20161007131500,517.0,533.450012,50.444446,43,61.5,100,67.800003
20161007133000,517.0,533.450012,50.444446,43,60.0,100,68.099998
20161007134500,517.0,507.600006,48.000001,43,60.799999,100,68.099998
20161007140000,517.0,507.600006,48.000001,43,57.599998,0,68.400002
20161007141500,517.0,507.600006,48.000001,43,56.400002,0,68.400002
20161007143000,517.0,500.549988,47.333332,43,56.400002,0,68.599998
20161007144500,517.0,507.600006,48.000001,43,55.200001,0,68.400002
20161007150000,517.0,514.650024,48.666669,43,55.200001,0,68.400002
20161007151500,517.0,514.650024,48.666669,43,55.200001,0,68.699997
20161007153000,517.0,521.700012,49.333334,43,55.200001,0,68.599998
20161007154500,517.0,521.700012,49.333334,43,57.200001,0,68.599998
20161007160000,517.0,521.700012,49.333334,43,57.200001,0,68.699997
20161007161500,517.0,535.799988,50.666666,43,57.200001,0,68.800003
20161007163000,517.0,535.799988,50.666666,43,56.400002,0,69.099998
20161007164500,517.0,535.799988,50.666666,43,56.400002,0,69.400002
20161007170000,517.0,535.799988,50.666666,43,56.400002,0,69.300003
20161007171500,517.0,535.799988,50.666666,43,56.400002,0,69.400002
20161007173000,517.0,535.799988,50.666666,43,56.400002,0,69.199997
20161007174500,517.0,535.799988,50.666666,43,56.400002,0,69.099998
20161007180000,517.0,528.75,50.0,43,56.400002,0,68.900002
20161007181500,517.0,535.799988,50.666666,43,56.400002,0,68.599998
20161007183000,517.0,535.799988,50.666666,43,56.400002,0,68.400002
20161007184500,517.0,535.799988,50.666666,43,56.400002,0,68.099998
20161007190000,517.0,528.75,50.0,43,56.400002,0,67.800003
20161007191500,517.0,528.75,50.0,43,56.400002,100,67.699997
20161007193000,517.0,538.150024,50.888891,43,56.400002,100,67.400002
20161007194500,517.0,538.150024,50.888891,43,56.400002,100,67.5
20161007200000,517.0,521.700012,49.333334,43,56.400002,100,67.199997
20161007201500,517.0,521.700012,49.333334,43,56.400002,100,67.199997
20161007203000,517.0,521.700012,49.333334,43,56.400002,100,67.400002
20161007204500,517.0,533.450012,50.444446,43,56.400002,100,67.400002
20161007210000,517.0,533.450012,50.444446,43,56.400002,100,67.300003
20161007211500,517.0,533.450012,50.444446,43,56.400002,100,67.5
20161007213000,517.0,526.400024,49.77778,43,57.099998,100,67.599998
20161007214500,517.0,533.450012,50.444446,43,57.099998,100,67.599998
20161007220000,517.0,533.450012,50.444446,43,56.299999,100,67.5
20161007221500,517.0,533.450012,50.444446,43,56.299999,100,67.5
20161007223000,517.0,533.450012,50.444446,43,57.799999,100,67.599998
20161007224500,517.0,533.450012,50.444446,43,56.799999,100,67.300003
20161007230000,517.0,533.450012,50.444446,43,72.0,100,66.699997
20161007231500,517.0,519.349976,49.111109,43,94.599998,100,66.599998
20161007233000,517.0,535.799988,50.666666,43,98.5,100,66.599998
20161007234500,517.0,528.75,50.0,43,89.900002,100,66.699997
20161008000000,517.0,528.75,50.0,43,112.5,100,67.099998
20161008001500,517.0,535.799988,50.666666,43,90.5,100,67.699997
20161008003000,517.0,535.799988,50.666666,43,108.5,100,67.800003
20161008004500,517.0,542.849976,51.333331,43,97.0,100,68.199997
20161008010000,517.0,542.849976,51.333331,43,57.599998,0,68.400002
20161008011500,517.0,500.549988,47.333332,43,55.5,0,68.0
20161008013000,517.0,514.650024,48.666669,43,56.400002,100,67.099998
20161008014500,517.0,514.650024,48.666669,43,56.400002,100,66.800003
20161008020000,517.0,507.600006,48.000001,43,56.400002,100,66.5
20161008021500,517.0,507.600006,48.000001,43,57.799999,100,66.400002
20161008023000,517.0,507.600006,48.000001,43,61.900002,100,66.900002
20161008024500,517.0,507.600006,48.000001,43,61.200001,100,67.400002
20161008030000,517.0,498.200012,47.111112,43,64.800003,100,67.5
20161008031500,517.0,505.25,47.777778,43,64.800003,100,67.800003
20161008033000,517.0,505.25,47.777778,43,64.800003,100,67.900002
20161008034500,517.0,505.25,47.777778,43,64.800003,100,67.900002
20161008040000,517.0,505.25,47.777778,43,64.800003,100,68.0
20161008041500,517.0,505.25,47.777778,43,63.200001,100,67.900002
20161008043000,517.0,505.25,47.777778,43,65.300003,100,67.900002
20161008044500,517.0,512.299988,48.444443,43,64.199997,100,67.900002
20161008050000,517.0,512.299988,48.444443,43,64.199997,100,67.900002
20161008051500,517.0,512.299988,48.444443,43,64.199997,100,67.900002
20161008053000,517.0,512.299988,48.444443,43,64.199997,100,67.900002
20161008054500,517.0,505.25,47.777778,43,64.199997,100,67.900002
20161008060000,517.0,505.25,47.777778,43,64.199997,100,67.800003
20161008061500,517.0,505.25,47.777778,43,65.0,100,67.900002
20161008063000,517.0,514.650024,48.666669,43,63.599998,100,67.699997
20161008064500,517.0,505.25,47.777778,43,65.199997,100,67.699997
20161008070000,517.0,512.299988,48.444443,43,64.0,100,67.800003
20161008071500,517.0,512.299988,48.444443,43,65.300003,100,67.699997
20161008073000,517.0,500.549988,47.333332,43,65.300003,100,67.699997
20161008074500,517.0,500.549988,47.333332,43,67.300003,100,67.800003
20161008080000,517.0,512.299988,48.444443,43,64.400002,100,67.800003
20161008081500,517.0,505.25,47.777778,43,66.300003,100,67.800003
20161008083000,517.0,514.650024,48.666669,43,66.300003,100,67.900002
20161008084500,517.0,514.650024,48.666669,43,66.300003,100,67.900002
20161008090000,517.0,514.650024,48.666669,43,66.300003,100,67.900002
20161008091500,517.0,514.650024,48.666669,43,66.300003,100,68.0
20161008093000,517.0,514.650024,48.666669,43,64.800003,100,67.900002
20161008094500,517.0,500.549988,47.333332,43,67.300003,100,67.900002
20161008100000,517.0,512.299988,48.444443,43,64.900002,100,68.099998
20161008101500,517.0,512.299988,48.444443,43,65.800003,100,68.0
20161008103000,517.0,512.299988,48.444443,43,67.199997,100,68.0
20161008104500,517.0,512.299988,48.444443,43,67.199997,100,68.099998
20161008110000,517.0,512.299988,48.444443,43,65.800003,100,68.099998
20161008111500,517.0,512.299988,48.444443,43,64.800003,100,68.199997
20161008113000,517.0,512.299988,48.444443,43,64.800003,100,68.199997
20161008114500,517.0,512.299988,48.444443,43,57.5,0,68.099998
20161008120000,517.0,512.299988,48.444443,43,57.5,0,67.900002
20161008121500,517.0,512.299988,48.444443,43,56.0,0,67.900002
20161008123000,517.0,512.299988,48.444443,43,56.0,100,67.400002
20161008124500,517.0,512.299988,48.444443,43,56.0,100,67.0
20161008130000,517.0,512.299988,48.444443,43,57.200001,100,66.900002
20161008131500,517.0,512.299988,48.444443,43,57.200001,100,67.099998
20161008133000,517.0,512.299988,48.444443,43,57.200001,100,67.199997
20161008134500,517.0,512.299988,48.444443,43,57.200001,100,67.5
20161008140000,517.0,512.299988,48.444443,43,57.900002,100,67.699997
20161008141500,517.0,512.299988,48.444443,43,57.200001,100,67.900002
20161008143000,517.0,512.299988,48.444443,43,57.200001,100,67.900002
20161008144500,517.0,512.299988,48.444443,43,57.200001,100,68.099998
20161008150000,517.0,512.299988,48.444443,43,57.200001,0,68.300003
20161008151500,517.0,512.299988,48.444443,43,56.400002,0,68.599998
20161008153000,517.0,512.299988,48.444443,43,56.400002,0,68.099998
20161008154500,517.0,505.25,47.777778,43,56.400002,0,68.099998
20161008160000,517.0,505.25,47.777778,43,56.400002,0,68.0
20161008161500,517.0,505.25,47.777778,43,57.200001,0,68.199997
20161008163000,517.0,514.650024,48.666669,43,57.200001,0,68.199997
20161008164500,517.0,507.600006,48.000001,43,57.200001,0,68.599998
20161008170000,517.0,507.600006,48.000001,43,58.700001,0,68.699997
20161008171500,517.0,507.600006,48.000001,43,56.799999,0,69.199997
20161008173000,517.0,507.600006,48.000001,43,56.0,0,68.699997
20161008174500,517.0,507.600006,48.000001,43,56.0,0,68.699997
20161008180000,517.0,507.600006,48.000001,43,56.0,0,68.199997
20161008181500,517.0,514.650024,48.666669,43,57.200001,0,68.199997
20161008183000,517.0,507.600006,48.000001,43,55.900002,0,67.699997
20161008184500,517.0,507.600006,48.000001,43,55.900002,100,67.599998
20161008190000,517.0,514.650024,48.666669,43,55.900002,100,67.699997
20161008191500,517.0,514.650024,48.666669,43,55.900002,100,67.599998
20161008193000,517.0,514.650024,48.666669,43,56.700001,100,67.699997
20161008194500,517.0,507.600006,48.000001,43,56.700001,100,67.900002
20161008200000,517.0,514.650024,48.666669,43,55.900002,100,67.800003
20161008201500,517.0,514.650024,48.666669,43,55.900002,100,67.699997
20161008203000,517.0,514.650024,48.666669,43,55.900002,100,67.800003
20161008204500,517.0,514.650024,48.666669,43,55.900002,100,67.599998
20161008210000,517.0,514.650024,48.666669,43,55.900002,100,67.400002
20161008211500,517.0,514.650024,48.666669,43,55.900002,100,67.5
20161008213000,517.0,514.650024,48.666669,43,55.900002,100,67.400002
20161008214500,517.0,514.650024,48.666669,43,57.5,100,67.400002
20161008220000,517.0,514.650024,48.666669,43,56.799999,100,67.5
20161008221500,517.0,514.650024,48.666669,43,56.0,100,67.300003
20161008223000,517.0,514.650024,48.666669,43,57.5,100,67.199997
20161008224500,517.0,514.650024,48.666669,43,57.5,100,67.199997
20161008230000,517.0,521.700012,49.333334,43,57.5,100,67.099998
20161008231500,517.0,521.700012,49.333334,43,60.400002,100,67.199997
20161008233000,517.0,521.700012,49.333334,43,63.200001,100,67.400002
20161008234500,517.0,514.650024,48.666669,43,66.599998,100,67.599998
20161009000000,517.0,514.650024,48.666669,43,64.900002,100,67.699997
20161009001500,517.0,528.75,50.0,43,68.199997,100,67.800003
20161009003000,517.0,519.349976,49.111109,43,64.900002,100,67.800003
20161009004500,517.0,519.349976,49.111109,43,68.599998,100,67.800003
20161009010000,517.0,526.400024,49.77778,43,65.800003,100,67.800003
20161009011500,517.0,526.400024,49.77778,43,66.699997,100,67.699997
20161009013000,517.0,519.349976,49.111109,43,66.699997,100,67.800003
20161009014500,517.0,519.349976,49.111109,43,66.699997,100,67.699997
20161009020000,517.0,528.75,50.0,43,69.199997,100,67.699997
20161009021500,517.0,528.75,50.0,43,65.699997,100,67.800003
20161009023000,517.0,528.75,50.0,43,70.099998,100,67.699997
20161009024500,517.0,528.75,50.0,43,66.300003,100,67.699997
20161009030000,517.0,528.75,50.0,43,71.5,100,67.699997
20161009031500,517.0,528.75,50.0,43,67.699997,100,67.699997
20161009033000,517.0,528.75,50.0,43,75.300003,100,67.699997
20161009034500,517.0,528.75,50.0,43,76.5,100,67.599998
20161009040000,517.0,528.75,50.0,43,91.0,100,67.699997
20161009041500,517.0,528.75,50.0,43,82.099998,100,67.599998
20161009043000,517.0,528.75,50.0,43,88.400002,100,67.800003
20161009044500,517.0,528.75,50.0,43,87.5,100,67.800003
20161009050000,517.0,528.75,50.0,43,89.699997,100,67.900002
20161009051500,517.0,528.75,50.0,43,83.599998,100,67.800003
20161009053000,517.0,528.75,50.0,43,91.800003,100,67.900002
20161009054500,517.0,535.799988,50.666666,43,82.5,100,67.800003
20161009060000,517.0,535.799988,50.666666,43,88.099998,100,67.800003
20161009061500,517.0,521.700012,49.333334,43,86.599998,100,67.800003
20161009063000,517.0,533.450012,50.444446,43,85.099998,100,67.800003
20161009064500,517.0,533.450012,50.444446,43,82.599998,100,67.699997
20161009070000,517.0,533.450012,50.444446,43,93.900002,100,67.699997
20161009071500,517.0,533.450012,50.444446,43,81.400002,100,67.699997
20161009073000,517.0,533.450012,50.444446,43,97.800003,100,67.699997
20161009074500,517.0,533.450012,50.444446,43,83.099998,100,67.699997
20161009080000,517.0,526.400024,49.77778,43,105.0,100,67.699997
20161009081500,517.0,526.400024,49.77778,43,83.199997,100,67.699997
20161009083000,517.0,526.400024,49.77778,43,99.400002,100,67.800003
20161009084500,517.0,526.400024,49.77778,43,83.800003,100,67.800003
20161009090000,517.0,526.400024,49.77778,43,100.5,100,67.900002
20161009091500,517.0,526.400024,49.77778,43,85.199997,100,67.900002
20161009093000,517.0,533.450012,50.444446,43,105.099998,100,67.900002
20161009094500,517.0,533.450012,50.444446,43,83.800003,100,68.099998
20161009100000,517.0,533.450012,50.444446,43,55.599998,0,68.0
20161009101500,517.0,533.450012,50.444446,43,56.700001,100,67.300003
20161009103000,517.0,533.450012,50.444446,43,56.0,100,67.0
20161009104500,517.0,533.450012,50.444446,43,57.099998,100,66.800003
20161009110000,517.0,533.450012,50.444446,43,56.0,100,66.699997
20161009111500,517.0,533.450012,50.444446,43,59.0,100,66.699997
20161009113000,517.0,533.450012,50.444446,43,60.700001,100,66.800003
20161009114500,517.0,533.450012,50.444446,43,70.5,100,67.199997
20161009120000,517.0,533.450012,50.444446,43,68.599998,100,67.400002
20161009121500,517.0,533.450012,50.444446,43,76.800003,100,67.599998
20161009123000,517.0,533.450012,50.444446,43,72.0,100,67.699997
20161009124500,517.0,533.450012,50.444446,43,72.0,100,67.800003
20161009130000,517.0,533.450012,50.444446,43,75.0,100,68.099998
20161009131500,517.0,533.450012,50.444446,43,57.900002,100,67.599998
20161009133000,517.0,533.450012,50.444446,43,56.799999,100,66.900002
20161009134500,517.0,526.400024,49.77778,43,56.799999,100,66.800003
20161009140000,517.0,526.400024,49.77778,43,56.799999,100,66.699997
20161009141500,517.0,535.799988,50.666666,43,58.0,100,67.0
20161009143000,517.0,528.75,50.0,43,58.700001,100,67.300003
20161009144500,517.0,528.75,50.0,43,57.599998,100,67.400002
20161009150000,517.0,521.700012,49.333334,43,58.799999,100,67.599998
20161009151500,517.0,533.450012,50.444446,43,58.799999,100,67.800003
20161009153000,517.0,533.450012,50.444446,43,58.799999,100,68.099998
20161009154500,517.0,533.450012,50.444446,43,58.799999,0,68.199997
20161009160000,517.0,533.450012,50.444446,43,57.599998,0,68.0
20161009161500,517.0,526.400024,49.77778,43,56.799999,0,67.900002
20161009163000,517.0,535.799988,50.666666,43,57.799999,0,67.900002
20161009164500,517.0,521.700012,49.333334,43,57.0,0,67.900002
20161009170000,517.0,521.700012,49.333334,43,57.0,0,68.0
20161009171500,517.0,521.700012,49.333334,43,57.0,0,67.900002
20161009173000,517.0,533.450012,50.444446,43,56.400002,0,67.800003
20161009174500,517.0,533.450012,50.444446,43,56.400002,100,67.599998
20161009180000,517.0,533.450012,50.444446,43,56.400002,100,67.5
20161009181500,517.0,533.450012,50.444446,43,56.400002,100,67.300003
20161009183000,517.0,533.450012,50.444446,43,56.400002,100,67.199997
20161009184500,517.0,533.450012,50.444446,43,57.299999,100,67.0
20161009190000,517.0,533.450012,50.444446,43,56.700001,100,66.800003
20161009191500,517.0,533.450012,50.444446,43,56.700001,100,66.900002
20161009193000,517.0,533.450012,50.444446,43,57.599998,100,67.0
20161009194500,517.0,533.450012,50.444446,43,60.400002,100,67.199997
20161009200000,517.0,526.400024,49.77778,43,64.0,100,67.400002
20161009201500,517.0,526.400024,49.77778,43,64.800003,100,67.599998
20161009203000,517.0,514.650024,48.666669,43,64.800003,100,67.699997
20161009204500,517.0,528.75,50.0,43,64.0,100,67.800003
20161009210000,517.0,528.75,50.0,43,64.900002,100,67.800003
20161009211500,517.0,521.700012,49.333334,43,65.800003,100,67.800003
20161009213000,517.0,521.700012,49.333334,43,64.400002,100,67.900002
20161009214500,517.0,521.700012,49.333334,43,64.400002,100,67.800003
20161009220000,517.0,514.650024,48.666669,43,64.400002,100,67.800003
20161009221500,517.0,526.400024,49.77778,43,65.800003,100,67.900002
20161009223000,517.0,526.400024,49.77778,43,65.800003,100,67.800003
20161009224500,517.0,526.400024,49.77778,43,64.800003,100,67.699997
20161009230000,517.0,514.650024,48.666669,43,64.099998,100,67.699997
20161009231500,517.0,521.700012,49.333334,43,65.800003,100,67.699997
20161009233000,517.0,521.700012,49.333334,43,68.199997,100,67.699997
20161009234500,517.0,521.700012,49.333334,43,69.699997,100,67.800003
20161010000000,517.0,514.650024,48.666669,43,69.699997,100,67.800003
20161010001500,517.0,514.650024,48.666669,43,67.699997,100,67.800003
20161010003000,517.0,521.700012,49.333334,43,69.099998,100,67.699997
20161010004500,517.0,521.700012,49.333334,43,73.5,100,67.599998
20161010010000,517.0,521.700012,49.333334,43,77.699997,100,67.699997
20161010011500,517.0,514.650024,48.666669,43,77.699997,100,67.699997
20161010013000,517.0,514.650024,48.666669,43,82.0,100,67.699997
20161010014500,517.0,514.650024,48.666669,43,80.5,100,67.699997
20161010020000,517.0,514.650024,48.666669,43,81.5,100,67.800003
20161010021500,517.0,514.650024,48.666669,43,79.199997,100,67.800003
20161010023000,517.0,526.400024,49.77778,43,82.0,100,67.900002
20161010024500,517.0,526.400024,49.77778,43,79.599998,100,67.800003
20161010030000,517.0,519.349976,49.111109,43,81.099998,100,67.800003
20161010031500,517.0,519.349976,49.111109,43,79.699997,100,67.800003
20161010033000,517.0,512.299988,48.444443,43,79.699997,100,67.699997
20161010034500,517.0,512.299988,48.444443,43,83.400002,100,67.699997
20161010040000,517.0,519.349976,49.111109,43,86.699997,100,67.699997
20161010041500,517.0,512.299988,48.444443,43,86.699997,100,67.900002
20161010043000,517.0,519.349976,49.111109,43,89.099998,100,67.900002
20161010044500,517.0,519.349976,49.111109,43,86.900002,100,67.900002
20161010050000,517.0,519.349976,49.111109,43,90.199997,100,67.900002
20161010051500,517.0,519.349976,49.111109,43,85.300003,100,67.900002
20161010053000,517.0,519.349976,49.111109,43,91.099998,100,67.900002
20161010054500,517.0,519.349976,49.111109,43,85.599998,100,67.900002
20161010060000,517.0,507.600006,48.000001,43,88.599998,100,67.900002
20161010061500,517.0,519.349976,49.111109,43,88.599998,100,67.900002
20161010063000,517.0,519.349976,49.111109,43,82.599998,100,67.800003
20161010064500,517.0,519.349976,49.111109,43,98.699997,100,68.099998
20161010070000,517.0,519.349976,49.111109,43,81.599998,100,67.900002
20161010071500,517.0,519.349976,49.111109,43,99.199997,100,67.900002
20161010073000,517.0,519.349976,49.111109,43,83.400002,100,67.900002
20161010074500,517.0,519.349976,49.111109,43,99.599998,100,68.0
20161010080000,517.0,519.349976,49.111109,43,82.599998,100,68.199997
20161010081500,517.0,519.349976,49.111109,43,99.400002,100,67.199997
20161010083000,517.0,519.349976,49.111109,43,97.400002,100,66.800003
20161010084500,517.0,519.349976,49.111109,43,91.699997,100,66.400002
20161010090000,517.0,533.450012,50.444446,43,93.599998,100,66.699997
20161010091500,517.0,533.450012,50.444446,43,98.599998,100,67.300003
20161010093000,517.0,526.400024,49.77778,43,106.800003,100,67.699997
20161010094500,517.0,519.349976,49.111109,43,93.599998,100,68.199997
20161010100000,517.0,519.349976,49.111109,43,57.599998,0,68.5
20161010101500,517.0,519.349976,49.111109,43,55.599998,0,68.300003
20161010103000,517.0,526.400024,49.77778,43,56.299999,0,68.099998
20161010104500,517.0,512.299988,48.444443,43,57.200001,100,67.699997
20161010110000,517.0,512.299988,48.444443,43,55.599998,100,67.400002
20161010111500,517.0,500.549988,47.333332,43,56.299999,100,67.400002
20161010113000,517.0,493.5,46.666667,43,57.099998,100,67.599998
20161010114500,517.0,500.549988,47.333332,43,55.900002,100,67.5
20161010120000,517.0,500.549988,47.333332,43,56.700001,100,67.5
20161010121500,517.0,500.549988,47.333332,43,56.700001,100,67.599998
20161010123000,517.0,512.299988,48.444443,43,57.5,100,67.800003
20161010124500,517.0,505.25,47.777778,43,57.5,100,67.699997
20161010130000,517.0,505.25,47.777778,43,57.5,100,68.0
20161010131500,517.0,505.25,47.777778,43,57.5,100,68.099998
20161010133000,517.0,505.25,47.777778,43,57.5,100,68.199997
20161010134500,517.0,505.25,47.777778,43,56.799999,100,67.900002
20161010140000,517.0,498.200012,47.111112,43,56.799999,100,67.599998
20161010141500,517.0,505.25,47.777778,43,56.799999,100,67.5
20161010143000,517.0,505.25,47.777778,43,56.799999,100,67.199997
20161010144500,517.0,493.5,46.666667,43,56.799999,100,67.300003
20161010150000,517.0,493.5,46.666667,43,56.799999,100,67.400002
20161010151500,517.0,493.5,46.666667,43,57.599998,100,67.599998
20161010153000,517.0,500.549988,47.333332,43,57.599998,100,67.599998
20161010154500,517.0,500.549988,47.333332,43,57.599998,100,68.0
20161010160000,517.0,500.549988,47.333332,43,57.599998,100,68.0
20161010161500,517.0,507.600006,48.000001,43,57.599998,100,68.0
20161010163000,517.0,500.549988,47.333332,43,57.599998,100,67.900002
20161010164500,517.0,514.650024,48.666669,43,57.599998,100,67.699997
20161010170000,517.0,528.75,50.0,43,56.799999,100,67.699997
20161010171500,517.0,528.75,50.0,43,56.799999,100,67.800003
20161010173000,517.0,535.799988,50.666666,43,56.799999,100,67.900002
20161010174500,517.0,528.75,50.0,43,56.799999,100,67.900002
20161010180000,517.0,528.75,50.0,43,56.799999,100,67.900002
20161010181500,517.0,528.75,50.0,43,56.799999,100,67.800003
20161010183000,517.0,528.75,50.0,43,56.799999,100,67.699997
20161010184500,517.0,528.75,50.0,43,57.599998,100,67.699997
20161010190000,517.0,528.75,50.0,43,56.0,100,67.599998
20161010191500,517.0,528.75,50.0,43,56.0,100,67.400002
20161010193000,517.0,528.75,50.0,43,56.0,100,67.300003
20161010194500,517.0,521.700012,49.333334,43,57.099998,100,67.300003
20161010200000,517.0,521.700012,49.333334,43,59.099998,100,67.300003
20161010201500,517.0,521.700012,49.333334,43,57.900002,100,67.300003
20161010203000,517.0,521.700012,49.333334,43,60.299999,100,67.400002
20161010204500,517.0,481.75,45.555556,43,63.599998,100,67.599998
20161010210000,517.0,498.200012,47.111112,43,63.599998,100,67.800003
20161010211500,517.0,491.149994,46.444444,43,63.599998,100,67.800003
20161010213000,517.0,498.200012,47.111112,43,62.400002,100,67.800003
20161010214500,517.0,498.200012,47.111112,43,64.400002,100,67.699997
20161010220000,517.0,505.25,47.777778,43,63.599998,100,67.900002
20161010221500,517.0,505.25,47.777778,43,62.799999,100,67.800003
20161010223000,517.0,505.25,47.777778,43,62.799999,100,67.800003
20161010224500,517.0,505.25,47.777778,43,62.799999,100,67.900002
20161010230000,517.0,505.25,47.777778,43,61.900002,100,67.800003
20161010231500,517.0,526.400024,49.77778,43,62.799999,100,67.599998
20161010233000,517.0,526.400024,49.77778,43,64.900002,100,67.699997
20161010234500,517.0,526.400024,49.77778,43,62.799999,100,67.800003
20161011000000,517.0,519.349976,49.111109,43,64.800003,100,67.699997
20161011001500,517.0,519.349976,49.111109,43,68.099998,100,67.699997
20161011003000,517.0,526.400024,49.77778,43,63.700001,100,67.800003
20161011004500,517.0,533.450012,50.444446,43,63.700001,100,67.699997
20161011010000,517.0,521.700012,49.333334,43,66.699997,100,67.800003
20161011011500,517.0,521.700012,49.333334,43,68.099998,100,67.900002
20161011013000,517.0,528.75,50.0,43,66.300003,100,67.900002
20161011014500,517.0,528.75,50.0,43,66.300003,100,67.800003
20161011020000,517.0,528.75,50.0,43,66.300003,100,67.800003
20161011021500,517.0,528.75,50.0,43,68.800003,100,67.699997
20161011023000,517.0,528.75,50.0,43,65.800003,100,67.900002
20161011024500,517.0,528.75,50.0,43,67.199997,100,67.800003
20161011030000,517.0,528.75,50.0,43,69.099998,100,67.800003
20161011031500,517.0,528.75,50.0,43,65.800003,100,67.900002
20161011033000,517.0,528.75,50.0,43,65.800003,100,67.800003
20161011034500,517.0,521.700012,49.333334,43,69.599998,100,67.800003
20161011040000,517.0,521.700012,49.333334,43,64.900002,100,67.800003
20161011041500,517.0,528.75,50.0,43,66.699997,100,67.699997
20161011043000,517.0,528.75,50.0,43,71.0,100,67.800003
20161011044500,517.0,528.75,50.0,43,66.800003,100,67.800003
20161011050000,517.0,528.75,50.0,43,66.800003,100,67.699997
20161011051500,517.0,528.75,50.0,43,71.199997,100,67.699997
20161011053000,517.0,528.75,50.0,43,67.699997,100,67.699997
20161011054500,517.0,528.75,50.0,43,66.800003,100,67.699997
20161011060000,517.0,528.75,50.0,43,69.099998,100,67.800003
20161011061500,517.0,528.75,50.0,43,67.699997,100,67.900002
20161011063000,517.0,528.75,50.0,43,66.800003,100,68.0
20161011064500,517.0,528.75,50.0,43,69.599998,100,68.099998
20161011070000,517.0,528.75,50.0,43,67.300003,100,68.099998
20161011071500,517.0,521.700012,49.333334,43,67.300003,100,68.099998
20161011073000,517.0,521.700012,49.333334,43,56.799999,0,67.800003
20161011074500,517.0,521.700012,49.333334,43,55.599998,100,66.900002
20161011080000,517.0,528.75,50.0,43,56.400002,100,66.400002
20161011081500,517.0,528.75,50.0,43,57.200001,100,66.5
20161011083000,517.0,521.700012,49.333334,43,57.900002,100,66.800003
20161011084500,517.0,538.150024,50.888891,43,60.299999,100,67.0
20161011090000,517.0,538.150024,50.888891,43,62.0,100,67.599998
20161011091500,517.0,514.650024,48.666669,43,60.400002,100,67.800003
20161011093000,517.0,521.700012,49.333334,43,60.400002,100,68.0
20161011094500,517.0,521.700012,49.333334,43,61.099998,100,68.0
20161011100000,517.0,507.600006,48.000001,43,61.099998,100,68.099998
20161011101500,517.0,507.600006,48.000001,43,62.799999,100,67.400002
20161011103000,517.0,500.549988,47.333332,43,71.599998,100,67.400002
20161011104500,517.0,500.549988,47.333332,43,97.300003,100,67.400002
20161011110000,517.0,507.600006,48.000001,43,89.199997,100,67.400002
20161011111500,517.0,500.549988,47.333332,43,103.800003,100,67.699997
20161011113000,517.0,500.549988,47.333332,43,89.900002,100,67.800003
20161011114500,517.0,507.600006,48.000001,43,96.199997,100,67.800003
20161011120000,517.0,514.650024,48.666669,43,90.300003,100,67.800003
20161011121500,517.0,514.650024,48.666669,43,94.300003,100,67.800003
20161011123000,517.0,533.450012,50.444446,43,96.699997,100,68.0
20161011124500,517.0,533.450012,50.444446,43,85.300003,100,68.300003
20161011130000,517.0,533.450012,50.444446,43,57.099998,0,68.199997
20161011131500,517.0,533.450012,50.444446,43,57.099998,0,68.400002
20161011133000,517.0,533.450012,50.444446,43,57.099998,0,68.300003
20161011134500,517.0,533.450012,50.444446,43,56.299999,0,68.300003
20161011140000,517.0,533.450012,50.444446,43,56.299999,0,68.099998
20161011141500,517.0,533.450012,50.444446,43,56.299999,0,68.300003
20161011143000,517.0,533.450012,50.444446,43,56.299999,0,68.199997
20161011144500,517.0,526.400024,49.77778,43,56.299999,0,68.199997
20161011150000,517.0,533.450012,50.444446,43,56.299999,0,68.0
20161011151500,517.0,526.400024,49.77778,43,56.299999,0,68.0
20161011153000,517.0,512.299988,48.444443,43,57.200001,0,68.300003
20161011154500,517.0,505.25,47.777778,43,56.299999,0,68.199997
20161011160000,517.0,528.75,50.0,43,56.299999,0,68.199997
20161011161500,517.0,528.75,50.0,43,56.299999,0,68.300003
20161011163000,517.0,528.75,50.0,43,56.299999,0,68.199997
20161011164500,517.0,519.349976,49.111109,43,56.299999,0,68.400002
20161011170000,517.0,519.349976,49.111109,43,56.299999,0,68.300003
20161011171500,517.0,519.349976,49.111109,43,58.299999,0,67.900002
20161011173000,517.0,526.400024,49.77778,43,56.0,0,68.099998
20161011174500,517.0,526.400024,49.77778,43,56.0,0,67.800003
20161011180000,517.0,526.400024,49.77778,43,56.0,100,67.699997
20161011181500,517.0,533.450012,50.444446,43,56.0,100,67.400002
20161011183000,517.0,533.450012,50.444446,43,56.700001,100,67.5
20161011184500,517.0,533.450012,50.444446,43,56.700001,100,67.400002
20161011190000,517.0,526.400024,49.77778,43,56.700001,100,67.400002
20161011191500,517.0,526.400024,49.77778,43,56.700001,100,67.599998
20161011193000,517.0,533.450012,50.444446,43,56.700001,100,67.599998
20161011194500,517.0,533.450012,50.444446,43,56.700001,100,67.5
20161011200000,517.0,505.25,47.777778,43,56.700001,100,67.599998
20161011201500,517.0,505.25,47.777778,43,56.700001,100,67.599998
20161011203000,517.0,498.200012,47.111112,43,56.700001,100,67.400002
20161011204500,517.0,498.200012,47.111112,43,56.700001,100,67.400002
20161011210000,517.0,505.25,47.777778,43,56.700001,100,67.400002
20161011211500,517.0,533.450012,50.444446,43,56.700001,100,67.199997
20161011213000,517.0,533.450012,50.444446,43,58.0,100,67.199997
20161011214500,517.0,533.450012,50.444446,43,60.299999,100,67.300003
20161011220000,517.0,533.450012,50.444446,43,62.400002,100,67.400002
20161011221500,517.0,533.450012,50.444446,43,64.0,100,67.599998
20161011223000,517.0,533.450012,50.444446,43,65.300003,100,67.699997
20161011224500,517.0,533.450012,50.444446,43,66.699997,100,67.699997
20161011230000,517.0,533.450012,50.444446,43,64.400002,100,67.800003
20161011231500,517.0,526.400024,49.77778,43,65.300003,100,67.699997
20161011233000,517.0,526.400024,49.77778,43,65.300003,100,67.800003
20161011234500,517.0,526.400024,49.77778,43,66.800003,100,67.699997
20161012000000,517.0,526.400024,49.77778,43,68.199997,100,67.800003
20161012001500,517.0,526.400024,49.77778,43,70.099998,100,67.800003
20161012003000,517.0,526.400024,49.77778,43,66.800003,100,67.800003
20161012004500,517.0,526.400024,49.77778,43,66.800003,100,67.699997
20161012010000,517.0,526.400024,49.77778,43,70.099998,100,67.699997
20161012011500,517.0,493.5,46.666667,43,70.099998,100,67.699997
20161012013000,517.0,507.600006,48.000001,43,92.099998,100,66.800003
20161012014500,517.0,500.549988,47.333332,43,105.300003,100,66.599998
20161012020000,517.0,500.549988,47.333332,43,101.0,100,66.599998
20161012021500,517.0,500.549988,47.333332,43,94.800003,100,66.800003
20161012023000,517.0,500.549988,47.333332,43,111.0,100,67.199997
20161012024500,517.0,507.600006,48.000001,43,100.800003,100,67.800003
20161012030000,517.0,507.600006,48.000001,43,93.599998,100,68.0
20161012031500,517.0,507.600006,48.000001,43,93.599998,100,68.199997
20161012033000,517.0,507.600006,48.000001,43,59.0,0,68.199997
20161012034500,517.0,507.600006,48.000001,43,56.400002,0,68.099998
20161012040000,517.0,507.600006,48.000001,43,56.400002,0,67.800003
20161012041500,517.0,507.600006,48.000001,43,56.400002,100,67.599998
20161012043000,517.0,507.600006,48.000001,43,56.400002,100,67.400002
20161012044500,517.0,507.600006,48.000001,43,56.400002,100,67.300003
20161012050000,517.0,507.600006,48.000001,43,56.400002,100,67.099998
20161012051500,517.0,507.600006,48.000001,43,56.400002,100,67.099998
20161012053000,517.0,507.600006,48.000001,43,56.400002,100,67.099998
20161012054500,517.0,507.600006,48.000001,43,56.400002,100,67.0
20161012060000,517.0,507.600006,48.000001,43,57.900002,100,66.900002
20161012061500,517.0,507.600006,48.000001,43,62.400002,100,67.099998
20161012063000,517.0,507.600006,48.000001,43,66.300003,100,67.400002
20161012064500,517.0,507.600006,48.000001,43,69.699997,100,67.599998
20161012070000,517.0,507.600006,48.000001,43,67.0,100,67.800003
20161012071500,517.0,507.600006,48.000001,43,69.800003,100,67.900002
20161012073000,517.0,507.600006,48.000001,43,66.800003,100,67.800003
20161012074500,517.0,500.549988,47.333332,43,70.099998,100,68.0
20161012080000,517.0,507.600006,48.000001,43,67.300003,100,68.099998
20161012081500,517.0,507.600006,48.000001,43,68.099998,100,68.199997
20161012083000,517.0,507.600006,48.000001,43,83.699997,100,67.099998
20161012084500,517.0,507.600006,48.000001,43,111.0,100,66.800003
20161012090000,517.0,500.549988,47.333332,43,94.800003,100,66.900002
20161012091500,517.0,500.549988,47.333332,43,111.699997,100,66.699997
20161012093000,517.0,514.650024,48.666669,43,94.800003,100,66.800003
20161012094500,517.0,514.650024,48.666669,43,111.699997,100,67.199997
20161012100000,517.0,514.650024,48.666669,43,93.599998,100,67.900002
20161012101500,517.0,535.799988,50.666666,43,107.400002,100,68.099998
20161012103000,517.0,535.799988,50.666666,43,57.200001,0,68.300003
20161012104500,517.0,528.75,50.0,43,57.200001,0,68.099998
20161012110000,517.0,528.75,50.0,43,57.200001,0,68.0
20161012111500,517.0,500.549988,47.333332,43,57.200001,0,68.0
20161012113000,517.0,500.549988,47.333332,43,56.0,0,67.900002
20161012114500,517.0,507.600006,48.000001,43,56.0,100,67.699997
20161012120000,517.0,498.200012,47.111112,43,56.0,100,67.699997
20161012121500,517.0,507.600006,48.000001,43,56.0,100,67.699997
20161012123000,517.0,500.549988,47.333332,43,56.0,100,67.699997
