PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161012124500,517.0,507.600006,48.000001,43,56.0,100,67.900002
20161012130000,517.0,498.200012,47.111112,43,56.0,100,67.900002
20161012131500,517.0,507.600006,48.000001,43,56.0,100,67.900002
20161012133000,517.0,500.549988,47.333332,43,56.700001,100,67.900002
20161012134500,517.0,500.549988,47.333332,43,56.700001,100,68.099998
20161012140000,517.0,500.549988,47.333332,43,56.700001,100,68.199997
20161012141500,517.0,512.299988,48.444443,43,56.700001,0,68.199997
20161012143000,517.0,512.299988,48.444443,43,56.700001,0,68.300003
20161012144500,517.0,505.25,47.777778,43,56.700001,0,68.199997
20161012150000,517.0,505.25,47.777778,43,56.700001,0,68.199997
20161012151500,517.0,498.200012,47.111112,43,56.700001,0,68.099998
20161012153000,517.0,498.200012,47.111112,43,56.700001,0,68.400002
20161012154500,517.0,498.200012,47.111112,43,56.700001,0,68.199997
20161012160000,517.0,507.600006,48.000001,43,56.700001,0,68.199997
20161012161500,517.0,507.600006,48.000001,43,56.700001,0,68.300003
20161012163000,517.0,500.549988,47.333332,43,56.0,0,68.199997
20161012164500,517.0,512.299988,48.444443,43,56.0,0,67.900002
20161012170000,517.0,512.299988,48.444443,43,56.0,0,67.900002
20161012171500,517.0,505.25,47.777778,43,56.700001,0,68.099998
20161012173000,517.0,505.25,47.777778,43,56.700001,0,68.099998
20161012174500,517.0,505.25,47.777778,43,56.700001,100,67.900002
20161012180000,517.0,498.200012,47.111112,43,56.0,100,67.699997
20161012181500,517.0,505.25,47.777778,43,56.0,100,67.599998
20161012183000,517.0,505.25,47.777778,43,56.0,100,67.599998
20161012184500,517.0,505.25,47.777778,43,56.0,100,67.300003
20161012190000,517.0,505.25,47.777778,43,56.0,100,67.199997
20161012191500,517.0,505.25,47.777778,43,56.700001,100,67.199997
20161012193000,517.0,498.200012,47.111112,43,56.700001,100,67.400002
20161012194500,517.0,507.600006,48.000001,43,56.700001,100,67.5
20161012200000,517.0,498.200012,47.111112,43,56.700001,100,67.400002
20161012201500,517.0,498.200012,47.111112,43,56.700001,100,67.400002
20161012203000,517.0,498.200012,47.111112,43,56.700001,100,67.300003
20161012204500,517.0,498.200012,47.111112,43,56.0,100,67.300003
20161012210000,517.0,505.25,47.777778,43,57.5,100,67.300003
20161012211500,517.0,505.25,47.777778,43,59.099998,100,67.400002
20161012213000,517.0,505.25,47.777778,43,60.0,100,67.5
20161012214500,517.0,505.25,47.777778,43,60.0,100,67.599998
20161012220000,517.0,505.25,47.777778,43,60.700001,100,67.599998
20161012221500,517.0,493.5,46.666667,43,63.599998,100,67.699997
20161012223000,517.0,493.5,46.666667,43,62.400002,100,67.699997
20161012224500,517.0,505.25,47.777778,43,63.200001,100,67.699997
20161012230000,517.0,505.25,47.777778,43,65.699997,100,67.800003
20161012231500,517.0,505.25,47.777778,43,63.599998,100,67.800003
20161012233000,517.0,505.25,47.777778,43,63.599998,100,67.900002
20161012234500,517.0,505.25,47.777778,43,65.300003,100,67.800003
20161013000000,517.0,505.25,47.777778,43,64.400002,100,67.900002
20161013001500,517.0,498.200012,47.111112,43,63.599998,100,67.800003
20161013003000,517.0,507.600006,48.000001,43,63.599998,100,67.800003
20161013004500,517.0,507.600006,48.000001,43,64.900002,100,67.800003
20161013010000,517.0,498.200012,47.111112,43,63.200001,100,67.699997
20161013011500,517.0,505.25,47.777778,43,64.400002,100,67.699997
20161013013000,517.0,498.200012,47.111112,43,67.699997,100,67.800003
20161013014500,517.0,505.25,47.777778,43,65.699997,100,67.900002
20161013020000,517.0,505.25,47.777778,43,68.599998,100,68.0
20161013021500,517.0,505.25,47.777778,43,66.800003,100,68.0
20161013023000,517.0,505.25,47.777778,43,65.300003,100,68.0
20161013024500,517.0,505.25,47.777778,43,67.699997,100,67.900002
20161013030000,517.0,505.25,47.777778,43,66.300003,100,67.900002
20161013031500,517.0,498.200012,47.111112,43,66.300003,100,68.0
20161013033000,517.0,498.200012,47.111112,43,68.199997,100,68.0
20161013034500,517.0,498.200012,47.111112,43,65.300003,100,68.0
20161013040000,517.0,505.25,47.777778,43,67.400002,100,67.900002
20161013041500,517.0,498.200012,47.111112,43,66.300003,100,67.900002
20161013043000,517.0,505.25,47.777778,43,64.900002,100,67.900002
20161013044500,517.0,505.25,47.777778,43,68.599998,100,67.800003
20161013050000,517.0,505.25,47.777778,43,65.300003,100,67.800003
20161013051500,517.0,505.25,47.777778,43,67.199997,100,67.699997
20161013053000,517.0,505.25,47.777778,43,67.199997,100,67.699997
20161013054500,517.0,505.25,47.777778,43,65.300003,100,67.800003
20161013060000,517.0,498.200012,47.111112,43,68.5,100,67.800003
20161013061500,517.0,507.600006,48.000001,43,65.800003,100,67.800003
20161013063000,517.0,514.650024,48.666669,43,66.699997,100,67.800003
20161013064500,517.0,514.650024,48.666669,43,68.199997,100,67.800003
20161013070000,517.0,507.600006,48.000001,43,65.800003,100,67.800003
20161013071500,517.0,507.600006,48.000001,43,67.199997,100,67.699997
20161013073000,517.0,481.75,45.555556,43,69.300003,100,67.900002
20161013074500,517.0,481.75,45.555556,43,67.300003,100,68.199997
20161013080000,517.0,481.75,45.555556,43,68.300003,100,68.099998
20161013081500,517.0,488.799988,46.222221,43,70.800003,100,68.099998
20161013083000,517.0,481.75,45.555556,43,69.300003,100,68.0
20161013084500,517.0,481.75,45.555556,43,68.199997,100,68.099998
20161013090000,517.0,474.700012,44.88889,43,68.199997,100,68.099998
20161013091500,517.0,493.5,46.666667,43,69.599998,100,68.0
20161013093000,517.0,493.5,46.666667,43,71.099998,100,68.099998
20161013094500,517.0,486.450012,46.000001,43,69.199997,100,67.699997
20161013100000,517.0,486.450012,46.000001,43,91.099998,100,66.900002
20161013101500,517.0,498.200012,47.111112,43,91.099998,100,66.800003
20161013103000,517.0,498.200012,47.111112,43,103.099998,100,67.099998
20161013104500,517.0,507.600006,48.000001,43,95.400002,100,66.900002
20161013110000,517.0,493.5,46.666667,43,107.300003,100,67.300003
20161013111500,517.0,507.600006,48.000001,43,95.5,100,67.699997
20161013113000,517.0,498.200012,47.111112,43,106.400002,100,68.199997
20161013114500,517.0,505.25,47.777778,43,58.5,0,68.400002
20161013120000,517.0,505.25,47.777778,43,56.0,0,68.300003
20161013121500,517.0,505.25,47.777778,43,56.599998,0,68.400002
20161013123000,517.0,498.200012,47.111112,43,57.200001,0,68.400002
20161013124500,517.0,498.200012,47.111112,43,57.200001,0,68.0
20161013130000,517.0,498.200012,47.111112,43,56.400002,0,67.900002
20161013131500,517.0,505.25,47.777778,43,56.400002,0,68.0
20161013133000,517.0,512.299988,48.444443,43,56.400002,0,68.0
20161013134500,517.0,500.549988,47.333332,43,56.400002,0,68.099998
20161013140000,517.0,500.549988,47.333332,43,56.400002,0,68.099998
20161013141500,517.0,500.549988,47.333332,43,56.400002,0,68.199997
20161013143000,517.0,512.299988,48.444443,43,56.400002,0,68.199997
20161013144500,517.0,519.349976,49.111109,43,56.400002,0,67.900002
20161013150000,517.0,519.349976,49.111109,43,56.400002,0,67.800003
20161013151500,517.0,519.349976,49.111109,43,56.400002,100,67.800003
20161013153000,517.0,519.349976,49.111109,43,56.400002,100,67.800003
20161013154500,517.0,519.349976,49.111109,43,56.400002,100,68.0
20161013160000,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20161013161500,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20161013163000,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20161013164500,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20161013170000,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20161013171500,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20161013173000,517.0,519.349976,49.111109,43,56.400002,100,67.800003
20161013174500,517.0,526.400024,49.77778,43,58.0,100,67.699997
20161013180000,517.0,526.400024,49.77778,43,56.0,100,67.400002
20161013181500,517.0,526.400024,49.77778,43,56.0,100,67.300003
20161013183000,517.0,512.299988,48.444443,43,56.0,100,67.300003
20161013184500,517.0,521.700012,49.333334,43,57.099998,100,67.400002
20161013190000,517.0,521.700012,49.333334,43,56.0,100,67.5
20161013191500,517.0,521.700012,49.333334,43,56.0,100,67.400002
20161013193000,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20161013194500,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20161013200000,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20161013201500,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20161013203000,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20161013204500,517.0,521.700012,49.333334,43,58.0,100,67.300003
20161013210000,517.0,521.700012,49.333334,43,59.900002,100,67.400002
20161013211500,517.0,521.700012,49.333334,43,61.5,100,67.5
20161013213000,517.0,521.700012,49.333334,43,61.5,100,67.599998
20161013214500,517.0,521.700012,49.333334,43,62.400002,100,67.699997
20161013220000,517.0,521.700012,49.333334,43,63.200001,100,67.800003
20161013221500,517.0,521.700012,49.333334,43,63.200001,100,67.800003
20161013223000,517.0,521.700012,49.333334,43,75.199997,100,67.0
20161013224500,517.0,521.700012,49.333334,43,94.099998,100,66.599998
20161013230000,517.0,512.299988,48.444443,43,106.699997,100,66.599998
20161013231500,517.0,521.700012,49.333334,43,99.5,100,66.5
20161013233000,517.0,521.700012,49.333334,43,92.400002,100,66.599998
20161013234500,517.0,521.700012,49.333334,43,95.800003,100,66.800003
20161014000000,517.0,514.650024,48.666669,43,106.599998,100,67.199997
20161014001500,517.0,521.700012,49.333334,43,109.199997,100,67.400002
20161014003000,517.0,521.700012,49.333334,43,97.599998,100,67.599998
20161014004500,517.0,521.700012,49.333334,43,92.400002,100,67.699997
20161014010000,517.0,521.700012,49.333334,43,94.300003,100,67.800003
20161014011500,517.0,521.700012,49.333334,43,110.099998,100,67.800003
20161014013000,517.0,521.700012,49.333334,43,103.400002,100,67.800003
20161014014500,517.0,521.700012,49.333334,43,93.800003,100,67.900002
20161014020000,517.0,521.700012,49.333334,43,91.699997,100,67.900002
20161014021500,517.0,521.700012,49.333334,43,93.099998,100,67.800003
20161014023000,517.0,521.700012,49.333334,43,99.0,100,67.800003
20161014024500,517.0,521.700012,49.333334,43,110.099998,100,67.699997
20161014030000,517.0,521.700012,49.333334,43,110.099998,100,67.800003
20161014031500,517.0,514.650024,48.666669,43,110.099998,100,67.699997
20161014033000,517.0,514.650024,48.666669,43,104.800003,100,68.0
20161014034500,517.0,521.700012,49.333334,43,96.300003,100,68.099998
20161014040000,517.0,533.450012,50.444446,43,92.400002,100,68.099998
20161014041500,517.0,521.700012,49.333334,43,92.400002,100,68.199997
20161014043000,517.0,521.700012,49.333334,43,95.900002,100,68.199997
20161014044500,517.0,521.700012,49.333334,43,58.799999,0,68.199997
20161014050000,517.0,521.700012,49.333334,43,56.0,0,68.099998
20161014051500,517.0,521.700012,49.333334,43,56.0,100,67.699997
20161014053000,517.0,521.700012,49.333334,43,56.0,100,67.599998
20161014054500,517.0,514.650024,48.666669,43,56.0,100,67.199997
20161014060000,517.0,526.400024,49.77778,43,56.0,100,67.199997
20161014061500,517.0,514.650024,48.666669,43,56.0,100,67.0
20161014063000,517.0,521.700012,49.333334,43,56.0,100,67.099998
20161014064500,517.0,521.700012,49.333334,43,56.0,100,66.900002
20161014070000,517.0,521.700012,49.333334,43,57.200001,100,66.900002
20161014071500,517.0,521.700012,49.333334,43,62.799999,100,66.900002
20161014073000,517.0,521.700012,49.333334,43,68.699997,100,67.199997
20161014074500,517.0,514.650024,48.666669,43,75.900002,100,67.400002
20161014080000,517.0,514.650024,48.666669,43,82.099998,100,67.599998
20161014081500,517.0,521.700012,49.333334,43,77.300003,100,67.800003
20161014083000,517.0,514.650024,48.666669,43,88.400002,100,67.699997
20161014084500,517.0,514.650024,48.666669,43,92.300003,100,66.900002
20161014090000,517.0,514.650024,48.666669,43,108.699997,100,66.5
20161014091500,517.0,514.650024,48.666669,43,93.0,100,66.599998
20161014093000,517.0,505.25,47.777778,43,98.699997,100,66.599998
20161014094500,517.0,512.299988,48.444443,43,98.699997,100,67.0
20161014100000,517.0,512.299988,48.444443,43,96.0,100,67.5
20161014101500,517.0,512.299988,48.444443,43,99.300003,100,67.800003
20161014103000,517.0,512.299988,48.444443,43,97.5,100,68.199997
20161014104500,517.0,512.299988,48.444443,43,56.400002,0,68.300003
20161014110000,517.0,512.299988,48.444443,43,56.400002,0,68.099998
20161014111500,517.0,512.299988,48.444443,43,56.400002,0,68.199997
20161014113000,517.0,505.25,47.777778,43,56.400002,0,68.199997
20161014114500,517.0,505.25,47.777778,43,56.400002,0,67.900002
20161014120000,517.0,505.25,47.777778,43,56.400002,0,67.800003
20161014121500,517.0,505.25,47.777778,43,56.400002,100,67.699997
20161014123000,517.0,505.25,47.777778,43,56.400002,100,67.699997
20161014124500,517.0,505.25,47.777778,43,56.400002,100,67.699997
20161014130000,517.0,505.25,47.777778,43,56.400002,100,67.699997
20161014131500,517.0,505.25,47.777778,43,56.400002,100,67.800003
20161014133000,517.0,505.25,47.777778,43,56.400002,100,68.099998
20161014134500,517.0,505.25,47.777778,43,56.400002,100,68.199997
20161014140000,517.0,505.25,47.777778,43,56.400002,0,68.199997
20161014141500,517.0,505.25,47.777778,43,56.400002,0,68.300003
20161014143000,517.0,505.25,47.777778,43,56.400002,0,67.800003
20161014144500,517.0,505.25,47.777778,43,56.400002,0,67.900002
20161014150000,517.0,498.200012,47.111112,43,56.400002,100,67.599998
20161014151500,517.0,498.200012,47.111112,43,56.400002,100,67.599998
20161014153000,517.0,507.600006,48.000001,43,56.400002,100,67.699997
20161014154500,517.0,498.200012,47.111112,43,56.400002,100,67.400002
20161014160000,517.0,498.200012,47.111112,43,57.099998,100,67.400002
20161014161500,517.0,507.600006,48.000001,43,57.099998,100,67.5
20161014163000,517.0,507.600006,48.000001,43,57.099998,100,67.599998
20161014164500,517.0,507.600006,48.000001,43,56.400002,100,67.800003
20161014170000,517.0,514.650024,48.666669,43,56.400002,100,67.699997
20161014171500,517.0,507.600006,48.000001,43,56.400002,100,67.599998
20161014173000,517.0,507.600006,48.000001,43,56.400002,100,67.699997
20161014174500,517.0,507.600006,48.000001,43,56.400002,100,67.699997
20161014180000,517.0,507.600006,48.000001,43,57.099998,100,67.699997
20161014181500,517.0,514.650024,48.666669,43,57.099998,100,67.800003
20161014183000,517.0,514.650024,48.666669,43,57.099998,100,67.699997
20161014184500,517.0,514.650024,48.666669,43,56.400002,100,67.699997
20161014190000,517.0,507.600006,48.000001,43,56.400002,100,67.599998
20161014191500,517.0,507.600006,48.000001,43,56.400002,100,67.400002
20161014193000,517.0,507.600006,48.000001,43,56.400002,100,67.400002
20161014194500,517.0,507.600006,48.000001,43,56.400002,100,67.400002
20161014200000,517.0,507.600006,48.000001,43,56.400002,100,67.199997
20161014201500,517.0,500.549988,47.333332,43,57.5,100,67.199997
20161014203000,517.0,512.299988,48.444443,43,60.0,100,67.400002
20161014204500,517.0,512.299988,48.444443,43,60.700001,100,67.400002
20161014210000,517.0,500.549988,47.333332,43,62.0,100,67.599998
20161014211500,517.0,507.600006,48.000001,43,62.799999,100,67.599998
20161014213000,517.0,500.549988,47.333332,43,64.800003,100,67.800003
20161014214500,517.0,512.299988,48.444443,43,63.599998,100,67.900002
20161014220000,517.0,512.299988,48.444443,43,63.599998,100,67.800003
20161014221500,517.0,512.299988,48.444443,43,64.800003,100,67.900002
20161014223000,517.0,512.299988,48.444443,43,64.0,100,67.900002
20161014224500,517.0,519.349976,49.111109,43,63.200001,100,67.900002
20161014230000,517.0,512.299988,48.444443,43,65.300003,100,67.900002
20161014231500,517.0,512.299988,48.444443,43,63.599998,100,67.900002
20161014233000,517.0,512.299988,48.444443,43,63.599998,100,67.900002
20161014234500,517.0,512.299988,48.444443,43,64.800003,100,67.900002
20161015000000,517.0,512.299988,48.444443,43,64.0,100,67.800003
20161015001500,517.0,512.299988,48.444443,43,63.200001,100,67.699997
20161015003000,517.0,512.299988,48.444443,43,64.800003,100,67.699997
20161015004500,517.0,512.299988,48.444443,43,63.599998,100,67.699997
20161015010000,517.0,512.299988,48.444443,43,63.599998,100,67.699997
20161015011500,517.0,512.299988,48.444443,44,66.699997,100,67.599998
20161015013000,517.0,512.299988,48.444443,44,91.699997,100,66.599998
20161015014500,517.0,512.299988,48.444443,44,91.699997,100,66.400002
20161015020000,517.0,512.299988,48.444443,44,114.199997,100,66.599998
20161015021500,517.0,512.299988,48.444443,44,93.599998,100,66.699997
20161015023000,517.0,519.349976,49.111109,44,91.099998,100,67.0
20161015024500,517.0,519.349976,49.111109,44,113.800003,100,67.5
20161015030000,517.0,519.349976,49.111109,44,93.599998,100,67.900002
20161015031500,517.0,519.349976,49.111109,44,98.099998,100,68.0
20161015033000,517.0,519.349976,49.111109,44,104.0,100,68.099998
20161015034500,517.0,519.349976,49.111109,44,91.099998,100,68.199997
20161015040000,517.0,519.349976,49.111109,44,104.099998,100,68.199997
20161015041500,517.0,519.349976,49.111109,44,58.0,0,68.300003
20161015043000,517.0,519.349976,49.111109,44,56.0,0,68.0
20161015044500,517.0,519.349976,49.111109,44,56.0,100,67.699997
20161015050000,517.0,512.299988,48.444443,44,56.0,100,67.400002
20161015051500,517.0,521.700012,49.333334,44,56.0,100,67.300003
20161015053000,517.0,514.650024,48.666669,44,56.0,100,67.099998
20161015054500,517.0,514.650024,48.666669,44,56.0,100,67.0
20161015060000,517.0,514.650024,48.666669,44,56.0,100,66.900002
20161015061500,517.0,514.650024,48.666669,44,57.099998,100,66.900002
20161015063000,517.0,514.650024,48.666669,44,58.0,100,66.900002
20161015064500,517.0,514.650024,48.666669,44,66.199997,100,67.099998
20161015070000,517.0,514.650024,48.666669,44,68.699997,100,67.300003
20161015071500,517.0,521.700012,49.333334,44,73.900002,100,67.5
20161015073000,517.0,521.700012,49.333334,44,80.699997,100,67.599998
20161015074500,517.0,512.299988,48.444443,44,76.800003,100,67.699997
20161015080000,517.0,512.299988,48.444443,44,88.599998,100,67.800003
20161015081500,517.0,512.299988,48.444443,44,78.699997,100,67.900002
20161015083000,517.0,512.299988,48.444443,44,77.199997,100,68.099998
20161015084500,517.0,512.299988,48.444443,44,89.400002,100,68.099998
20161015090000,517.0,512.299988,48.444443,44,78.300003,100,68.099998
20161015091500,517.0,512.299988,48.444443,44,81.300003,100,67.900002
20161015093000,517.0,512.299988,48.444443,44,104.699997,100,66.900002
20161015094500,517.0,512.299988,48.444443,44,100.400002,100,66.699997
20161015100000,517.0,505.25,47.777778,44,94.199997,100,66.699997
20161015101500,517.0,498.200012,47.111112,44,92.400002,100,66.900002
20161015103000,517.0,505.25,47.777778,44,92.400002,100,67.300003
20161015104500,517.0,514.650024,48.666669,44,102.599998,100,67.599998
20161015110000,517.0,514.650024,48.666669,44,95.400002,100,68.099998
20161015111500,517.0,514.650024,48.666669,44,57.599998,0,68.300003
20161015113000,517.0,514.650024,48.666669,44,56.700001,0,68.199997
20161015114500,517.0,514.650024,48.666669,44,56.700001,0,68.0
20161015120000,517.0,514.650024,48.666669,44,56.700001,0,67.800003
20161015121500,517.0,514.650024,48.666669,44,56.700001,0,67.800003
20161015123000,517.0,514.650024,48.666669,44,56.700001,100,67.699997
20161015124500,517.0,514.650024,48.666669,44,55.599998,100,67.699997
20161015130000,517.0,514.650024,48.666669,44,56.700001,0,67.900002
20161015131500,517.0,514.650024,48.666669,44,56.0,0,67.900002
20161015133000,517.0,514.650024,48.666669,44,56.700001,0,68.099998
20161015134500,517.0,514.650024,48.666669,44,56.0,0,68.099998
20161015140000,517.0,514.650024,48.666669,44,56.700001,0,68.0
20161015141500,517.0,514.650024,48.666669,44,56.0,0,68.0
20161015143000,517.0,526.400024,49.77778,44,56.700001,0,67.900002
20161015144500,517.0,514.650024,48.666669,44,56.700001,0,68.199997
20161015150000,517.0,505.25,47.777778,44,55.599998,0,68.199997
20161015151500,517.0,514.650024,48.666669,44,55.599998,0,68.199997
20161015153000,517.0,514.650024,48.666669,44,55.599998,0,68.099998
20161015154500,517.0,514.650024,48.666669,44,55.599998,0,68.199997
20161015160000,517.0,514.650024,48.666669,44,56.299999,0,68.0
20161015161500,517.0,514.650024,48.666669,44,56.299999,0,68.099998
20161015163000,517.0,514.650024,48.666669,44,56.299999,0,68.099998
20161015164500,517.0,507.600006,48.000001,44,56.299999,0,68.0
20161015170000,517.0,507.600006,48.000001,44,56.299999,0,68.099998
20161015171500,517.0,507.600006,48.000001,44,56.299999,0,67.900002
20161015173000,517.0,514.650024,48.666669,44,56.299999,100,67.599998
20161015174500,517.0,514.650024,48.666669,44,56.299999,100,67.699997
20161015180000,517.0,514.650024,48.666669,44,56.299999,100,67.599998
20161015181500,517.0,514.650024,48.666669,44,56.299999,100,67.300003
20161015183000,517.0,514.650024,48.666669,44,56.299999,100,67.099998
20161015184500,517.0,514.650024,48.666669,44,56.299999,100,67.099998
20161015190000,517.0,514.650024,48.666669,44,56.299999,100,67.199997
20161015191500,517.0,514.650024,48.666669,44,56.299999,100,67.300003
20161015193000,517.0,514.650024,48.666669,44,56.299999,100,67.199997
20161015194500,517.0,514.650024,48.666669,44,57.5,100,67.300003
20161015200000,517.0,521.700012,49.333334,44,59.200001,100,67.5
20161015201500,517.0,521.700012,49.333334,44,59.200001,100,67.5
20161015203000,517.0,521.700012,49.333334,44,59.200001,100,67.400002
20161015204500,517.0,521.700012,49.333334,44,61.299999,100,67.5
20161015210000,517.0,521.700012,49.333334,44,61.299999,100,67.599998
20161015211500,517.0,521.700012,49.333334,44,64.800003,100,67.699997
20161015213000,517.0,512.299988,48.444443,44,63.200001,100,67.800003
20161015214500,517.0,519.349976,49.111109,44,64.400002,100,67.800003
20161015220000,517.0,519.349976,49.111109,44,63.200001,100,67.900002
20161015221500,517.0,519.349976,49.111109,44,64.0,100,67.800003
20161015223000,517.0,519.349976,49.111109,44,63.200001,100,67.900002
20161015224500,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161015230000,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161015231500,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161015233000,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161015234500,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161016000000,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161016001500,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161016003000,517.0,512.299988,48.444443,44,63.200001,100,67.800003
20161016004500,517.0,519.349976,49.111109,44,63.200001,100,67.699997
20161016010000,517.0,519.349976,49.111109,44,63.200001,100,67.800003
20161016011500,517.0,519.349976,49.111109,44,63.200001,100,67.699997
20161016013000,517.0,519.349976,49.111109,44,64.0,100,67.800003
20161016014500,517.0,519.349976,49.111109,44,62.799999,100,67.800003
20161016020000,517.0,519.349976,49.111109,44,64.0,100,67.699997
20161016021500,517.0,519.349976,49.111109,44,64.0,100,67.699997
20161016023000,517.0,519.349976,49.111109,44,65.300003,100,67.800003
20161016024500,517.0,519.349976,49.111109,44,64.0,100,67.699997
20161016030000,517.0,519.349976,49.111109,44,65.300003,100,67.800003
20161016031500,517.0,519.349976,49.111109,44,65.300003,100,67.800003
20161016033000,517.0,519.349976,49.111109,44,67.699997,100,67.800003
20161016034500,517.0,519.349976,49.111109,44,64.400002,100,67.699997
20161016040000,517.0,519.349976,49.111109,44,67.199997,100,67.699997
20161016041500,517.0,519.349976,49.111109,44,64.900002,100,67.800003
20161016043000,517.0,526.400024,49.77778,44,66.199997,100,67.699997
20161016044500,517.0,526.400024,49.77778,44,67.300003,100,67.699997
20161016050000,517.0,526.400024,49.77778,44,65.800003,100,67.800003
20161016051500,517.0,519.349976,49.111109,44,69.599998,100,67.800003
20161016053000,517.0,526.400024,49.77778,44,66.300003,100,67.900002
20161016054500,517.0,526.400024,49.77778,44,69.699997,100,67.900002
20161016060000,517.0,526.400024,49.77778,44,66.800003,100,67.900002
20161016061500,517.0,526.400024,49.77778,44,68.599998,100,67.900002
20161016063000,517.0,526.400024,49.77778,44,67.300003,100,67.900002
20161016064500,517.0,526.400024,49.77778,44,66.199997,100,67.900002
20161016070000,517.0,519.349976,49.111109,44,69.699997,100,67.900002
20161016071500,517.0,519.349976,49.111109,44,66.800003,100,67.900002
20161016073000,517.0,519.349976,49.111109,44,68.099998,100,67.900002
20161016074500,517.0,519.349976,49.111109,44,67.300003,100,67.900002
20161016080000,517.0,519.349976,49.111109,44,68.099998,100,68.0
20161016081500,517.0,519.349976,49.111109,44,68.099998,100,68.0
20161016083000,517.0,526.400024,49.77778,44,66.300003,100,68.099998
20161016084500,517.0,526.400024,49.77778,44,70.0,100,68.099998
20161016090000,517.0,514.650024,48.666669,44,67.300003,100,68.099998
20161016091500,517.0,526.400024,49.77778,44,69.099998,100,68.199997
20161016093000,517.0,526.400024,49.77778,44,67.400002,100,68.199997
20161016094500,517.0,526.400024,49.77778,44,66.300003,100,68.199997
20161016100000,517.0,526.400024,49.77778,44,70.099998,100,68.300003
20161016101500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161016103000,517.0,526.400024,49.77778,44,56.400002,100,67.599998
20161016104500,517.0,526.400024,49.77778,44,57.099998,100,67.5
20161016110000,517.0,526.400024,49.77778,44,56.400002,100,67.400002
20161016111500,517.0,535.799988,50.666666,44,56.400002,100,67.300003
20161016113000,517.0,526.400024,49.77778,44,56.400002,100,67.400002
20161016114500,517.0,526.400024,49.77778,44,56.400002,100,67.5
20161016120000,517.0,526.400024,49.77778,44,57.099998,100,67.5
20161016121500,517.0,526.400024,49.77778,44,57.099998,100,67.599998
20161016123000,517.0,526.400024,49.77778,44,57.099998,100,67.599998
20161016124500,517.0,526.400024,49.77778,44,57.099998,100,67.699997
20161016130000,517.0,526.400024,49.77778,44,57.099998,100,67.800003
20161016131500,517.0,526.400024,49.77778,44,57.099998,100,67.800003
20161016133000,517.0,533.450012,50.444446,44,57.099998,100,67.900002
20161016134500,517.0,533.450012,50.444446,44,57.099998,100,68.099998
20161016140000,517.0,533.450012,50.444446,44,56.400002,100,68.0
20161016141500,517.0,533.450012,50.444446,44,56.400002,100,68.199997
20161016143000,517.0,526.400024,49.77778,44,57.099998,100,68.099998
20161016144500,517.0,526.400024,49.77778,44,57.099998,0,68.0
20161016150000,517.0,535.799988,50.666666,44,56.400002,100,67.699997
20161016151500,517.0,521.700012,49.333334,44,56.400002,100,67.400002
20161016153000,517.0,521.700012,49.333334,44,56.400002,100,67.699997
20161016154500,517.0,521.700012,49.333334,44,56.400002,100,67.699997
20161016160000,517.0,512.299988,48.444443,44,56.400002,100,67.800003
20161016161500,517.0,526.400024,49.77778,44,56.400002,100,67.800003
20161016163000,517.0,526.400024,49.77778,44,56.400002,100,67.900002
20161016164500,517.0,526.400024,49.77778,44,56.400002,100,68.099998
20161016170000,517.0,526.400024,49.77778,44,56.400002,100,68.099998
20161016171500,517.0,519.349976,49.111109,44,56.400002,100,68.099998
20161016173000,517.0,519.349976,49.111109,44,56.400002,100,67.900002
20161016174500,517.0,528.75,50.0,44,56.400002,100,67.900002
20161016180000,517.0,528.75,50.0,44,56.400002,100,67.699997
20161016181500,517.0,519.349976,49.111109,44,56.400002,100,67.5
20161016183000,517.0,519.349976,49.111109,44,56.400002,100,67.5
20161016184500,517.0,519.349976,49.111109,44,57.099998,100,67.5
20161016190000,517.0,519.349976,49.111109,44,57.099998,100,67.300003
20161016191500,517.0,519.349976,49.111109,44,56.400002,100,67.300003
20161016193000,517.0,512.299988,48.444443,44,56.400002,100,67.300003
20161016194500,517.0,519.349976,49.111109,44,56.400002,100,67.199997
20161016200000,517.0,519.349976,49.111109,44,56.400002,100,67.199997
20161016201500,517.0,519.349976,49.111109,44,58.400002,100,67.300003
20161016203000,517.0,519.349976,49.111109,44,59.5,100,67.400002
20161016204500,517.0,519.349976,49.111109,44,59.5,100,67.400002
20161016210000,517.0,512.299988,48.444443,44,60.799999,100,67.5
20161016211500,517.0,521.700012,49.333334,44,63.599998,100,67.599998
20161016213000,517.0,512.299988,48.444443,44,63.599998,100,67.699997
20161016214500,517.0,505.25,47.777778,44,62.799999,100,67.800003
20161016220000,517.0,505.25,47.777778,44,81.699997,100,67.099998
20161016221500,517.0,512.299988,48.444443,44,95.400002,100,66.699997
20161016223000,517.0,512.299988,48.444443,44,92.800003,100,66.599998
20161016224500,517.0,519.349976,49.111109,44,106.400002,100,66.5
20161016230000,517.0,512.299988,48.444443,44,95.400002,100,66.699997
20161016231500,517.0,512.299988,48.444443,44,92.400002,100,67.0
20161016233000,517.0,512.299988,48.444443,44,103.099998,100,67.199997
20161016234500,517.0,512.299988,48.444443,44,111.300003,100,67.599998
20161017000000,517.0,512.299988,48.444443,44,94.199997,100,67.699997
20161017001500,517.0,512.299988,48.444443,44,91.699997,100,67.900002
20161017003000,517.0,512.299988,48.444443,44,105.599998,100,67.900002
20161017004500,517.0,519.349976,49.111109,44,96.599998,100,68.0
20161017010000,517.0,519.349976,49.111109,44,93.0,100,68.099998
20161017011500,517.0,519.349976,49.111109,44,94.800003,100,67.900002
20161017013000,517.0,519.349976,49.111109,44,114.199997,100,67.900002
20161017014500,517.0,519.349976,49.111109,44,93.599998,100,67.900002
20161017020000,517.0,519.349976,49.111109,44,91.699997,100,67.900002
20161017021500,517.0,512.299988,48.444443,44,107.5,100,67.900002
20161017023000,517.0,519.349976,49.111109,44,104.099998,100,67.900002
20161017024500,517.0,519.349976,49.111109,44,93.599998,100,67.900002
20161017030000,517.0,519.349976,49.111109,44,96.199997,100,67.800003
20161017031500,517.0,519.349976,49.111109,44,110.0,100,67.900002
20161017033000,517.0,512.299988,48.444443,44,93.599998,100,67.900002
20161017034500,517.0,526.400024,49.77778,44,92.199997,100,67.900002
20161017040000,517.0,526.400024,49.77778,44,113.400002,100,67.800003
20161017041500,517.0,526.400024,49.77778,44,94.199997,100,67.900002
20161017043000,517.0,526.400024,49.77778,44,91.699997,100,67.900002
20161017044500,517.0,526.400024,49.77778,44,112.099998,100,67.900002
20161017050000,517.0,519.349976,49.111109,44,94.800003,100,68.099998
20161017051500,517.0,519.349976,49.111109,44,91.900002,100,68.099998
20161017053000,517.0,519.349976,49.111109,44,110.300003,100,68.099998
20161017054500,517.0,526.400024,49.77778,44,96.5,100,68.099998
20161017060000,517.0,505.25,47.777778,44,91.699997,100,68.199997
20161017061500,517.0,514.650024,48.666669,44,60.400002,100,68.199997
20161017063000,517.0,514.650024,48.666669,44,56.700001,100,67.900002
20161017064500,517.0,514.650024,48.666669,44,56.700001,100,67.900002
20161017070000,517.0,514.650024,48.666669,44,56.700001,100,67.699997
20161017071500,517.0,514.650024,48.666669,44,56.0,100,67.800003
20161017073000,517.0,514.650024,48.666669,44,56.0,100,67.800003
20161017074500,517.0,514.650024,48.666669,44,56.700001,100,67.599998
20161017080000,517.0,521.700012,49.333334,44,55.900002,100,67.599998
20161017081500,517.0,514.650024,48.666669,44,55.900002,100,67.400002
20161017083000,517.0,514.650024,48.666669,44,55.900002,100,67.400002
20161017084500,517.0,514.650024,48.666669,44,55.900002,100,67.400002
20161017090000,517.0,514.650024,48.666669,44,56.799999,100,67.900002
20161017091500,517.0,507.600006,48.000001,44,56.799999,100,67.900002
20161017093000,517.0,507.600006,48.000001,44,56.799999,100,68.099998
20161017094500,517.0,514.650024,48.666669,44,56.799999,100,68.099998
20161017100000,517.0,514.650024,48.666669,44,56.799999,100,67.400002
20161017101500,517.0,514.650024,48.666669,44,56.799999,100,67.199997
20161017103000,517.0,514.650024,48.666669,44,56.799999,100,66.900002
20161017104500,517.0,526.400024,49.77778,44,56.799999,100,66.699997
20161017110000,517.0,514.650024,48.666669,44,59.5,100,66.900002
20161017111500,517.0,514.650024,48.666669,44,61.900002,100,67.400002
20161017113000,517.0,514.650024,48.666669,44,61.200001,100,67.699997
20161017114500,517.0,514.650024,48.666669,44,61.200001,100,67.800003
20161017120000,517.0,514.650024,48.666669,44,61.200001,100,67.800003
20161017121500,517.0,514.650024,48.666669,44,61.900002,100,67.900002
20161017123000,517.0,521.700012,49.333334,44,61.900002,100,68.099998
20161017124500,517.0,521.700012,49.333334,44,60.799999,100,68.0
20161017130000,517.0,521.700012,49.333334,44,60.799999,100,68.099998
20161017131500,517.0,521.700012,49.333334,44,60.799999,100,68.199997
20161017133000,517.0,528.75,50.0,44,56.900002,100,68.199997
20161017134500,517.0,519.349976,49.111109,44,56.299999,100,68.099998
20161017140000,517.0,519.349976,49.111109,44,56.299999,100,68.199997
20161017141500,517.0,519.349976,49.111109,44,56.299999,0,68.300003
20161017143000,517.0,519.349976,49.111109,44,57.099998,0,67.900002
20161017144500,517.0,512.299988,48.444443,44,56.400002,0,67.800003
20161017150000,517.0,512.299988,48.444443,44,56.400002,0,67.800003
20161017151500,517.0,512.299988,48.444443,44,57.5,0,68.0
20161017153000,517.0,512.299988,48.444443,44,56.400002,0,68.099998
20161017154500,517.0,512.299988,48.444443,44,56.400002,0,68.199997
20161017160000,517.0,512.299988,48.444443,44,56.400002,0,68.199997
20161017161500,517.0,512.299988,48.444443,44,56.400002,0,68.199997
20161017163000,517.0,512.299988,48.444443,44,56.400002,0,68.300003
20161017164500,517.0,512.299988,48.444443,44,56.400002,0,68.5
20161017170000,517.0,519.349976,49.111109,44,56.400002,0,68.5
20161017171500,517.0,519.349976,49.111109,44,56.400002,0,68.400002
20161017173000,517.0,519.349976,49.111109,44,56.400002,0,68.199997
20161017174500,517.0,526.400024,49.77778,44,57.099998,0,68.199997
20161017180000,517.0,526.400024,49.77778,44,56.400002,0,68.099998
20161017181500,517.0,526.400024,49.77778,44,56.400002,0,67.800003
20161017183000,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161017184500,517.0,526.400024,49.77778,44,56.400002,100,67.5
20161017190000,517.0,526.400024,49.77778,44,56.400002,100,67.300003
20161017191500,517.0,514.650024,48.666669,44,56.400002,100,67.099998
20161017193000,517.0,533.450012,50.444446,44,56.400002,100,67.099998
20161017194500,517.0,533.450012,50.444446,44,56.400002,100,67.199997
20161017200000,517.0,519.349976,49.111109,44,56.400002,100,67.199997
20161017201500,517.0,538.150024,50.888891,44,56.400002,100,67.300003
20161017203000,517.0,538.150024,50.888891,44,58.0,100,67.199997
20161017204500,517.0,526.400024,49.77778,44,59.099998,100,67.300003
20161017210000,517.0,533.450012,50.444446,44,62.0,100,67.400002
20161017211500,517.0,526.400024,49.77778,44,62.0,100,67.599998
20161017213000,517.0,526.400024,49.77778,44,63.200001,100,67.699997
20161017214500,517.0,526.400024,49.77778,44,63.200001,100,67.699997
20161017220000,517.0,526.400024,49.77778,44,63.200001,100,67.800003
20161017221500,517.0,526.400024,49.77778,44,64.0,100,67.800003
20161017223000,517.0,526.400024,49.77778,44,62.799999,100,67.800003
20161017224500,517.0,526.400024,49.77778,44,64.0,100,67.900002
20161017230000,517.0,526.400024,49.77778,44,64.0,100,67.800003
20161017231500,517.0,533.450012,50.444446,44,62.799999,100,67.800003
20161017233000,517.0,533.450012,50.444446,44,64.0,100,67.800003
20161017234500,517.0,526.400024,49.77778,44,63.200001,100,67.699997
20161018000000,517.0,526.400024,49.77778,44,63.200001,100,67.699997
20161018001500,517.0,526.400024,49.77778,44,65.300003,100,67.800003
20161018003000,517.0,526.400024,49.77778,44,64.400002,100,67.800003
20161018004500,517.0,533.450012,50.444446,44,63.599998,100,67.800003
20161018010000,517.0,526.400024,49.77778,44,65.300003,100,67.800003
20161018011500,517.0,533.450012,50.444446,44,63.599998,100,67.699997
20161018013000,517.0,533.450012,50.444446,44,64.900002,100,67.699997
20161018014500,517.0,533.450012,50.444446,44,65.800003,100,67.699997
20161018020000,517.0,526.400024,49.77778,44,64.400002,100,67.800003
20161018021500,517.0,533.450012,50.444446,44,65.300003,100,67.800003
20161018023000,517.0,533.450012,50.444446,44,66.800003,100,67.900002
20161018024500,517.0,533.450012,50.444446,44,66.800003,100,67.900002
20161018030000,517.0,533.450012,50.444446,44,66.800003,100,67.800003
20161018031500,517.0,526.400024,49.77778,44,64.900002,100,67.900002
20161018033000,517.0,533.450012,50.444446,44,66.300003,100,67.900002
20161018034500,517.0,533.450012,50.444446,44,67.199997,100,67.900002
20161018040000,517.0,533.450012,50.444446,44,64.900002,100,67.900002
20161018041500,517.0,533.450012,50.444446,44,64.900002,100,67.900002
20161018043000,517.0,521.700012,49.333334,44,64.900002,100,67.900002
20161018044500,517.0,535.799988,50.666666,44,66.699997,100,67.900002
20161018050000,517.0,535.799988,50.666666,44,65.800003,100,67.900002
20161018051500,517.0,535.799988,50.666666,44,64.900002,100,67.900002
20161018053000,517.0,535.799988,50.666666,44,64.900002,100,67.800003
20161018054500,517.0,535.799988,50.666666,44,66.800003,100,67.800003
20161018060000,517.0,535.799988,50.666666,44,64.400002,100,67.800003
20161018061500,517.0,535.799988,50.666666,44,67.199997,100,67.699997
20161018063000,517.0,535.799988,50.666666,44,65.400002,100,67.900002
20161018064500,517.0,535.799988,50.666666,44,65.400002,100,67.800003
20161018070000,517.0,535.799988,50.666666,44,66.800003,100,67.800003
20161018071500,517.0,535.799988,50.666666,44,64.900002,100,67.900002
20161018073000,517.0,535.799988,50.666666,44,66.599998,100,68.099998
20161018074500,517.0,535.799988,50.666666,44,66.599998,100,67.900002
20161018080000,517.0,535.799988,50.666666,44,65.300003,100,67.900002
20161018081500,517.0,542.849976,51.333331,44,67.300003,100,68.199997
20161018083000,517.0,535.799988,50.666666,44,56.799999,100,67.699997
20161018084500,517.0,526.400024,49.77778,44,56.799999,100,66.800003
20161018090000,517.0,542.849976,51.333331,44,56.0,100,66.599998
20161018091500,517.0,533.450012,50.444446,44,57.099998,100,66.5
20161018093000,517.0,533.450012,50.444446,44,58.400002,100,66.699997
20161018094500,517.0,533.450012,50.444446,44,62.799999,100,67.099998
20161018100000,517.0,521.700012,49.333334,44,66.300003,100,67.300003
20161018101500,517.0,521.700012,49.333334,44,69.0,100,67.699997
20161018103000,517.0,521.700012,49.333334,44,67.300003,100,68.0
20161018104500,517.0,512.299988,48.444443,44,67.300003,100,68.099998
20161018110000,517.0,512.299988,48.444443,44,68.199997,100,68.099998
20161018111500,517.0,512.299988,48.444443,44,56.5,100,68.0
20161018113000,517.0,500.549988,47.333332,44,56.5,100,67.900002
20161018114500,517.0,500.549988,47.333332,44,56.5,100,67.900002
20161018120000,517.0,507.600006,48.000001,44,56.5,100,67.800003
20161018121500,517.0,514.650024,48.666669,44,56.5,100,67.699997
20161018123000,517.0,514.650024,48.666669,44,56.5,100,67.699997
20161018124500,517.0,514.650024,48.666669,44,56.5,100,67.800003
20161018130000,517.0,514.650024,48.666669,44,56.5,100,67.800003
20161018131500,517.0,514.650024,48.666669,44,56.5,100,68.199997
20161018133000,517.0,500.549988,47.333332,44,56.5,100,68.099998
20161018134500,517.0,521.700012,49.333334,44,56.5,100,68.199997
20161018140000,517.0,514.650024,48.666669,44,57.099998,100,67.900002
20161018141500,517.0,526.400024,49.77778,44,56.400002,100,67.800003
20161018143000,517.0,507.600006,48.000001,44,56.400002,100,67.599998
20161018144500,517.0,519.349976,49.111109,44,56.400002,100,67.699997
20161018150000,517.0,519.349976,49.111109,44,56.400002,100,67.800003
20161018151500,517.0,519.349976,49.111109,44,56.400002,100,67.800003
20161018153000,517.0,512.299988,48.444443,44,56.400002,100,67.900002
20161018154500,517.0,519.349976,49.111109,44,56.400002,100,68.199997
20161018160000,517.0,528.75,50.0,44,56.400002,0,68.300003
20161018161500,517.0,514.650024,48.666669,44,56.400002,0,68.5
20161018163000,517.0,514.650024,48.666669,44,57.099998,0,68.800003
20161018164500,517.0,514.650024,48.666669,44,57.099998,0,68.699997
20161018170000,517.0,514.650024,48.666669,44,57.099998,0,68.599998
20161018171500,517.0,514.650024,48.666669,44,56.400002,0,68.699997
20161018173000,517.0,514.650024,48.666669,44,56.400002,0,68.199997
20161018174500,517.0,526.400024,49.77778,44,56.400002,0,68.099998
20161018180000,517.0,526.400024,49.77778,44,56.400002,100,67.800003
20161018181500,517.0,535.799988,50.666666,44,56.400002,100,67.599998
20161018183000,517.0,535.799988,50.666666,44,55.599998,100,67.400002
20161018184500,517.0,528.75,50.0,44,55.599998,100,67.400002
20161018190000,517.0,528.75,50.0,44,55.599998,100,67.099998
20161018191500,517.0,528.75,50.0,44,55.599998,100,67.099998
20161018193000,517.0,535.799988,50.666666,44,55.599998,100,67.099998
20161018194500,517.0,535.799988,50.666666,44,55.599998,100,67.199997
20161018200000,517.0,535.799988,50.666666,44,56.700001,100,67.099998
20161018201500,517.0,535.799988,50.666666,44,58.299999,100,67.199997
20161018203000,517.0,535.799988,50.666666,44,60.0,100,67.300003
20161018204500,517.0,535.799988,50.666666,44,62.0,100,67.5
20161018210000,517.0,535.799988,50.666666,44,62.0,100,67.699997
20161018211500,517.0,535.799988,50.666666,44,62.799999,100,67.699997
20161018213000,517.0,542.849976,51.333331,44,62.799999,100,67.800003
20161018214500,517.0,533.450012,50.444446,44,62.799999,100,67.800003
20161018220000,517.0,533.450012,50.444446,44,62.799999,100,67.800003
20161018221500,517.0,533.450012,50.444446,44,63.599998,100,67.800003
20161018223000,517.0,533.450012,50.444446,44,62.799999,100,67.800003
20161018224500,517.0,533.450012,50.444446,44,62.799999,100,67.800003
20161018230000,517.0,533.450012,50.444446,44,64.0,100,67.800003
20161018231500,517.0,533.450012,50.444446,44,64.0,100,68.0
20161018233000,517.0,533.450012,50.444446,44,62.400002,100,67.800003
20161018234500,517.0,533.450012,50.444446,44,61.599998,100,67.699997
20161019000000,517.0,533.450012,50.444446,44,63.900002,100,67.800003
20161019001500,517.0,542.849976,51.333331,44,62.799999,100,67.800003
20161019003000,517.0,542.849976,51.333331,44,63.599998,100,67.900002
20161019004500,517.0,542.849976,51.333331,44,62.799999,100,67.699997
20161019010000,517.0,542.849976,51.333331,44,64.800003,100,67.699997
20161019011500,517.0,512.299988,48.444443,44,66.699997,100,67.5
20161019013000,517.0,512.299988,48.444443,44,96.5,100,66.699997
20161019014500,517.0,519.349976,49.111109,44,111.699997,100,66.400002
20161019020000,517.0,519.349976,49.111109,44,96.099998,100,66.400002
20161019021500,517.0,512.299988,48.444443,44,91.099998,100,66.599998
20161019023000,517.0,512.299988,48.444443,44,103.400002,100,67.099998
20161019024500,517.0,512.299988,48.444443,44,98.0,100,67.400002
20161019030000,517.0,505.25,47.777778,44,91.800003,100,67.800003
20161019031500,517.0,519.349976,49.111109,44,102.599998,100,67.900002
20161019033000,517.0,519.349976,49.111109,44,100.400002,100,68.199997
20161019034500,517.0,519.349976,49.111109,44,91.199997,100,68.199997
20161019040000,517.0,507.600006,48.000001,44,98.400002,100,68.199997
20161019041500,517.0,519.349976,49.111109,44,58.799999,0,68.300003
20161019043000,517.0,519.349976,49.111109,44,55.599998,100,67.199997
20161019044500,517.0,512.299988,48.444443,44,56.299999,100,66.599998
20161019050000,517.0,512.299988,48.444443,44,56.299999,100,66.300003
20161019051500,517.0,519.349976,49.111109,44,58.299999,100,66.400002
20161019053000,517.0,512.299988,48.444443,44,71.099998,100,66.599998
20161019054500,517.0,505.25,47.777778,44,76.199997,100,67.199997
20161019060000,517.0,505.25,47.777778,44,86.199997,100,67.599998
20161019061500,517.0,514.650024,48.666669,44,86.199997,100,68.099998
20161019063000,517.0,507.600006,48.000001,44,80.5,100,68.300003
20161019064500,517.0,507.600006,48.000001,44,56.0,0,67.900002
20161019070000,517.0,514.650024,48.666669,44,57.200001,100,67.400002
20161019071500,517.0,514.650024,48.666669,44,55.299999,100,67.300003
20161019073000,517.0,514.650024,48.666669,44,56.0,100,67.199997
20161019074500,517.0,514.650024,48.666669,44,56.0,100,67.199997
20161019080000,517.0,514.650024,48.666669,44,57.200001,100,67.300003
20161019081500,517.0,514.650024,48.666669,44,57.200001,100,67.400002
20161019083000,517.0,514.650024,48.666669,44,57.200001,100,67.300003
20161019084500,517.0,505.25,47.777778,44,57.200001,100,67.5
20161019090000,517.0,512.299988,48.444443,44,56.400002,100,67.5
20161019091500,517.0,512.299988,48.444443,44,56.400002,100,67.400002
20161019093000,517.0,512.299988,48.444443,44,57.599998,100,67.5
20161019094500,517.0,512.299988,48.444443,44,57.599998,100,67.599998
20161019100000,517.0,512.299988,48.444443,44,57.599998,100,67.599998
20161019101500,517.0,512.299988,48.444443,44,57.599998,100,67.699997
20161019103000,517.0,512.299988,48.444443,44,57.599998,100,67.599998
20161019104500,517.0,512.299988,48.444443,44,59.5,100,67.699997
20161019110000,517.0,505.25,47.777778,44,58.400002,100,67.900002
20161019111500,517.0,514.650024,48.666669,44,58.400002,100,67.800003
20161019113000,517.0,514.650024,48.666669,44,59.200001,100,68.0
20161019114500,517.0,507.600006,48.000001,44,59.200001,0,68.300003
20161019120000,517.0,507.600006,48.000001,44,56.0,0,68.0
20161019121500,517.0,514.650024,48.666669,44,56.0,100,67.699997
20161019123000,517.0,514.650024,48.666669,44,57.200001,100,67.699997
20161019124500,517.0,521.700012,49.333334,44,56.400002,100,67.599998
20161019130000,517.0,521.700012,49.333334,44,55.599998,100,67.300003
20161019131500,517.0,528.75,50.0,44,56.700001,100,67.599998
20161019133000,517.0,514.650024,48.666669,44,56.700001,100,67.800003
20161019134500,517.0,514.650024,48.666669,44,56.700001,100,67.800003
20161019140000,517.0,514.650024,48.666669,44,55.599998,100,67.800003
20161019141500,517.0,514.650024,48.666669,44,57.200001,100,68.0
20161019143000,517.0,514.650024,48.666669,44,56.400002,100,68.199997
20161019144500,517.0,514.650024,48.666669,44,56.400002,100,68.099998
20161019150000,517.0,514.650024,48.666669,44,56.400002,100,68.199997
20161019151500,517.0,514.650024,48.666669,44,56.400002,0,68.300003
20161019153000,517.0,514.650024,48.666669,44,55.599998,0,68.199997
20161019154500,517.0,514.650024,48.666669,44,56.400002,0,68.0
20161019160000,517.0,514.650024,48.666669,44,57.5,0,68.199997
20161019161500,517.0,507.600006,48.000001,44,57.5,0,68.300003
20161019163000,517.0,519.349976,49.111109,44,56.400002,0,68.300003
20161019164500,517.0,512.299988,48.444443,44,56.400002,0,67.900002
20161019170000,517.0,519.349976,49.111109,44,56.400002,100,67.699997
20161019171500,517.0,519.349976,49.111109,44,56.400002,100,67.599998
20161019173000,517.0,519.349976,49.111109,44,56.400002,100,67.5
20161019174500,517.0,519.349976,49.111109,44,56.400002,100,67.300003
20161019180000,517.0,528.75,50.0,44,56.400002,100,67.199997
20161019181500,517.0,528.75,50.0,44,56.400002,100,67.300003
20161019183000,517.0,545.200012,51.555557,44,56.400002,100,67.300003
20161019184500,517.0,538.150024,50.888891,44,56.400002,100,67.300003
20161019190000,517.0,538.150024,50.888891,44,56.400002,100,67.199997
20161019191500,517.0,538.150024,50.888891,44,56.400002,100,67.300003
20161019193000,517.0,538.150024,50.888891,44,57.5,100,67.400002
20161019194500,517.0,538.150024,50.888891,44,57.5,100,67.400002
20161019200000,517.0,538.150024,50.888891,44,58.400002,100,67.5
20161019201500,517.0,538.150024,50.888891,44,59.299999,100,67.599998
20161019203000,517.0,538.150024,50.888891,44,59.299999,100,67.599998
20161019204500,517.0,538.150024,50.888891,44,60.400002,100,67.599998
20161019210000,517.0,528.75,50.0,44,65.300003,100,67.400002
20161019211500,517.0,535.799988,50.666666,44,82.0,100,67.199997
20161019213000,517.0,535.799988,50.666666,44,91.099998,100,67.400002
20161019214500,517.0,528.75,50.0,44,94.400002,100,67.599998
20161019220000,517.0,535.799988,50.666666,44,87.5,100,67.800003
20161019221500,517.0,535.799988,50.666666,44,99.900002,100,68.0
20161019223000,517.0,535.799988,50.666666,44,86.699997,100,68.199997
20161019224500,517.0,535.799988,50.666666,44,89.900002,100,68.099998
20161019230000,517.0,535.799988,50.666666,44,100.199997,100,68.199997
20161019231500,517.0,535.799988,50.666666,44,57.599998,0,68.199997
20161019233000,517.0,535.799988,50.666666,44,56.400002,0,68.099998
20161019234500,517.0,535.799988,50.666666,44,56.400002,0,67.800003
20161020000000,517.0,535.799988,50.666666,44,56.400002,100,67.699997
20161020001500,517.0,535.799988,50.666666,44,56.400002,100,67.5
