PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161020003000,517.0,535.799988,50.666666,44,56.400002,100,67.300003
20161020004500,517.0,528.75,50.0,44,56.400002,100,67.099998
20161020010000,517.0,528.75,50.0,44,56.400002,100,67.099998
20161020011500,517.0,535.799988,50.666666,44,57.900002,100,67.199997
20161020013000,517.0,535.799988,50.666666,44,57.099998,100,67.400002
20161020014500,517.0,535.799988,50.666666,44,57.099998,100,67.400002
20161020020000,517.0,535.799988,50.666666,44,57.099998,100,67.400002
20161020021500,517.0,535.799988,50.666666,44,57.099998,100,67.400002
20161020023000,517.0,526.400024,49.77778,44,57.099998,100,67.400002
20161020024500,517.0,526.400024,49.77778,44,58.700001,100,67.400002
20161020030000,517.0,535.799988,50.666666,44,58.700001,100,67.5
20161020031500,517.0,528.75,50.0,44,60.0,100,67.599998
20161020033000,517.0,528.75,50.0,44,61.5,100,67.599998
20161020034500,517.0,528.75,50.0,44,61.5,100,67.599998
20161020040000,517.0,535.799988,50.666666,44,63.200001,100,67.699997
20161020041500,517.0,535.799988,50.666666,44,65.300003,100,67.800003
20161020043000,517.0,535.799988,50.666666,44,64.0,100,67.699997
20161020044500,517.0,528.75,50.0,44,80.5,100,67.300003
20161020050000,517.0,528.75,50.0,44,88.699997,100,67.199997
20161020051500,517.0,528.75,50.0,44,98.599998,100,67.400002
20161020053000,517.0,528.75,50.0,44,105.800003,100,67.699997
20161020054500,517.0,528.75,50.0,44,98.300003,100,67.800003
20161020060000,517.0,528.75,50.0,44,91.699997,100,67.900002
20161020061500,517.0,528.75,50.0,44,96.699997,100,68.099998
20161020063000,517.0,528.75,50.0,44,103.699997,100,68.099998
20161020064500,517.0,538.150024,50.888891,44,106.900002,100,68.199997
20161020070000,517.0,538.150024,50.888891,44,56.900002,0,68.199997
20161020071500,517.0,538.150024,50.888891,44,56.0,0,67.900002
20161020073000,517.0,538.150024,50.888891,44,56.0,100,67.699997
20161020074500,517.0,538.150024,50.888891,44,56.0,100,67.599998
20161020080000,517.0,528.75,50.0,44,56.0,100,67.400002
20161020081500,517.0,528.75,50.0,44,56.0,100,67.400002
20161020083000,517.0,528.75,50.0,44,56.0,100,67.599998
20161020084500,517.0,528.75,50.0,44,56.0,100,67.400002
20161020090000,517.0,528.75,50.0,44,57.099998,100,67.400002
20161020091500,517.0,528.75,50.0,44,57.099998,100,67.400002
20161020093000,517.0,521.700012,49.333334,44,57.099998,100,67.5
20161020094500,517.0,521.700012,49.333334,44,57.099998,100,67.800003
20161020100000,517.0,514.650024,48.666669,44,57.099998,100,67.599998
20161020101500,517.0,514.650024,48.666669,44,56.400002,100,67.699997
20161020103000,517.0,514.650024,48.666669,44,56.400002,100,67.599998
20161020104500,517.0,514.650024,48.666669,44,57.099998,100,67.800003
20161020110000,517.0,514.650024,48.666669,44,57.099998,100,67.900002
20161020111500,517.0,514.650024,48.666669,44,57.099998,100,68.099998
20161020113000,517.0,514.650024,48.666669,44,57.099998,100,68.0
20161020114500,517.0,500.549988,47.333332,44,57.099998,100,68.0
20161020120000,517.0,500.549988,47.333332,44,57.099998,100,67.900002
20161020121500,517.0,493.5,46.666667,44,56.400002,100,67.900002
20161020123000,517.0,505.25,47.777778,44,57.0,100,67.699997
20161020124500,517.0,505.25,47.777778,44,57.0,100,67.599998
20161020130000,517.0,505.25,47.777778,44,57.0,100,67.5
20161020131500,517.0,505.25,47.777778,44,57.0,100,67.300003
20161020133000,517.0,505.25,47.777778,44,58.0,100,67.5
20161020134500,517.0,505.25,47.777778,44,58.0,100,67.699997
20161020140000,517.0,505.25,47.777778,44,58.0,100,67.900002
20161020141500,517.0,505.25,47.777778,44,58.0,100,68.099998
20161020143000,517.0,512.299988,48.444443,44,57.200001,0,68.300003
20161020144500,517.0,512.299988,48.444443,44,57.200001,0,68.099998
20161020150000,517.0,535.799988,50.666666,44,56.0,0,68.199997
20161020151500,517.0,535.799988,50.666666,44,57.099998,0,68.300003
20161020153000,517.0,535.799988,50.666666,44,56.0,0,68.199997
20161020154500,517.0,535.799988,50.666666,44,56.700001,0,68.199997
20161020160000,517.0,535.799988,50.666666,44,56.700001,0,68.199997
20161020161500,517.0,535.799988,50.666666,44,56.700001,0,68.099998
20161020163000,517.0,542.849976,51.333331,44,55.599998,0,68.199997
20161020164500,517.0,542.849976,51.333331,44,55.599998,0,67.800003
20161020170000,517.0,535.799988,50.666666,44,56.400002,0,68.099998
20161020171500,517.0,535.799988,50.666666,44,56.400002,0,68.099998
20161020173000,517.0,542.849976,51.333331,44,56.400002,0,67.900002
20161020174500,517.0,533.450012,50.444446,44,56.400002,0,67.800003
20161020180000,517.0,533.450012,50.444446,44,56.400002,100,67.699997
20161020181500,517.0,533.450012,50.444446,44,56.400002,100,67.5
20161020183000,517.0,542.849976,51.333331,44,55.599998,100,67.300003
20161020184500,517.0,528.75,50.0,44,55.599998,100,67.300003
20161020190000,517.0,535.799988,50.666666,44,56.700001,100,67.199997
20161020191500,517.0,535.799988,50.666666,44,56.700001,100,67.400002
20161020193000,517.0,535.799988,50.666666,44,56.700001,100,67.400002
20161020194500,517.0,535.799988,50.666666,44,56.700001,100,67.400002
20161020200000,517.0,528.75,50.0,44,56.700001,100,67.400002
20161020201500,517.0,528.75,50.0,44,56.700001,100,67.300003
20161020203000,517.0,538.150024,50.888891,44,56.700001,100,67.5
20161020204500,517.0,526.400024,49.77778,44,56.700001,100,67.300003
20161020210000,517.0,535.799988,50.666666,44,59.099998,100,67.300003
20161020211500,517.0,535.799988,50.666666,44,60.099998,100,67.599998
20161020213000,517.0,528.75,50.0,44,60.099998,100,67.599998
20161020214500,517.0,528.75,50.0,44,60.099998,100,67.599998
20161020220000,517.0,538.150024,50.888891,44,60.799999,100,67.800003
20161020221500,517.0,538.150024,50.888891,44,62.400002,100,67.599998
20161020223000,517.0,538.150024,50.888891,44,68.599998,100,67.599998
20161020224500,517.0,538.150024,50.888891,44,76.400002,100,67.400002
20161020230000,517.0,521.700012,49.333334,44,78.699997,100,67.599998
20161020231500,517.0,528.75,50.0,44,90.0,100,67.699997
20161020233000,517.0,528.75,50.0,44,81.599998,100,68.0
20161020234500,517.0,535.799988,50.666666,44,78.699997,100,68.0
20161021000000,517.0,535.799988,50.666666,44,80.599998,100,68.099998
20161021001500,517.0,528.75,50.0,44,92.800003,100,68.199997
20161021003000,517.0,528.75,50.0,44,84.400002,100,68.199997
20161021004500,517.0,535.799988,50.666666,44,56.400002,0,68.199997
20161021010000,517.0,535.799988,50.666666,44,55.599998,0,67.900002
20161021011500,517.0,528.75,50.0,44,56.299999,0,67.800003
20161021013000,517.0,528.75,50.0,44,56.299999,100,67.5
20161021014500,517.0,528.75,50.0,44,56.299999,100,67.300003
20161021020000,517.0,521.700012,49.333334,44,56.299999,100,67.199997
20161021021500,517.0,521.700012,49.333334,44,56.299999,100,67.099998
20161021023000,517.0,528.75,50.0,44,56.299999,100,67.099998
20161021024500,517.0,535.799988,50.666666,44,56.299999,100,67.099998
20161021030000,517.0,535.799988,50.666666,44,56.299999,100,67.300003
20161021031500,517.0,535.799988,50.666666,44,56.299999,100,67.400002
20161021033000,517.0,535.799988,50.666666,44,56.299999,100,67.400002
20161021034500,517.0,535.799988,50.666666,44,58.599998,100,67.400002
20161021040000,517.0,535.799988,50.666666,44,59.599998,100,67.400002
20161021041500,517.0,535.799988,50.666666,44,60.700001,100,67.400002
20161021043000,517.0,526.400024,49.77778,44,70.099998,100,67.400002
20161021044500,517.0,535.799988,50.666666,44,67.300003,100,67.699997
20161021050000,517.0,535.799988,50.666666,44,67.300003,100,67.699997
20161021051500,517.0,535.799988,50.666666,44,70.599998,100,67.699997
20161021053000,517.0,528.75,50.0,44,83.800003,100,67.300003
20161021054500,517.0,528.75,50.0,44,94.900002,100,67.099998
20161021060000,517.0,535.799988,50.666666,44,106.300003,100,67.199997
20161021061500,517.0,535.799988,50.666666,44,91.300003,100,67.300003
20161021063000,517.0,526.400024,49.77778,44,98.199997,100,67.400002
20161021064500,517.0,542.849976,51.333331,44,106.300003,100,67.5
20161021070000,517.0,528.75,50.0,44,92.400002,100,67.599998
20161021071500,517.0,535.799988,50.666666,44,92.400002,100,67.599998
20161021073000,517.0,535.799988,50.666666,44,107.800003,100,67.599998
20161021074500,517.0,535.799988,50.666666,44,92.400002,100,67.599998
20161021080000,517.0,535.799988,50.666666,44,93.699997,100,67.800003
20161021081500,517.0,535.799988,50.666666,44,110.900002,100,67.699997
20161021083000,517.0,535.799988,50.666666,44,94.199997,100,67.800003
20161021084500,517.0,535.799988,50.666666,44,90.5,100,67.800003
20161021090000,517.0,526.400024,49.77778,44,104.300003,100,67.699997
20161021091500,517.0,533.450012,50.444446,44,100.5,100,67.800003
20161021093000,517.0,533.450012,50.444446,44,93.0,100,67.699997
20161021094500,517.0,533.450012,50.444446,44,93.0,100,67.800003
20161021100000,517.0,521.700012,49.333334,44,102.0,100,67.800003
20161021101500,517.0,521.700012,49.333334,44,92.400002,100,67.800003
20161021103000,517.0,521.700012,49.333334,44,92.400002,100,67.800003
20161021104500,517.0,521.700012,49.333334,44,105.900002,100,68.0
20161021110000,517.0,521.700012,49.333334,44,88.199997,100,68.300003
20161021111500,517.0,521.700012,49.333334,44,57.200001,0,67.900002
20161021113000,517.0,521.700012,49.333334,44,56.0,100,67.599998
20161021114500,517.0,514.650024,48.666669,44,56.700001,100,67.300003
20161021120000,517.0,514.650024,48.666669,44,56.0,100,67.099998
20161021121500,517.0,526.400024,49.77778,44,56.599998,100,67.0
20161021123000,517.0,526.400024,49.77778,44,56.599998,100,67.599998
20161021124500,517.0,526.400024,49.77778,44,56.599998,100,67.699997
20161021130000,517.0,519.349976,49.111109,44,58.099998,100,67.699997
20161021131500,517.0,519.349976,49.111109,44,56.400002,100,67.900002
20161021133000,517.0,519.349976,49.111109,44,57.5,100,67.699997
20161021134500,517.0,526.400024,49.77778,44,57.5,100,67.900002
20161021140000,517.0,526.400024,49.77778,44,56.400002,100,68.199997
20161021141500,517.0,526.400024,49.77778,44,56.400002,100,68.0
20161021143000,517.0,512.299988,48.444443,44,56.400002,100,67.599998
20161021144500,517.0,512.299988,48.444443,44,58.299999,100,67.5
20161021150000,517.0,512.299988,48.444443,44,57.200001,100,67.400002
20161021151500,517.0,512.299988,48.444443,44,57.200001,100,67.5
20161021153000,517.0,519.349976,49.111109,44,58.299999,100,67.599998
20161021154500,517.0,519.349976,49.111109,44,56.799999,100,67.800003
20161021160000,517.0,519.349976,49.111109,44,56.799999,100,68.0
20161021161500,517.0,519.349976,49.111109,44,58.299999,100,68.0
20161021163000,517.0,519.349976,49.111109,44,56.799999,100,68.199997
20161021164500,517.0,519.349976,49.111109,44,56.799999,0,68.400002
20161021170000,517.0,519.349976,49.111109,44,56.799999,0,68.400002
20161021171500,517.0,519.349976,49.111109,44,55.599998,0,68.300003
20161021173000,517.0,507.600006,48.000001,44,57.099998,0,68.099998
20161021174500,517.0,528.75,50.0,44,57.099998,0,67.900002
20161021180000,517.0,528.75,50.0,44,56.0,100,67.699997
20161021181500,517.0,528.75,50.0,44,56.0,100,67.400002
20161021183000,517.0,535.799988,50.666666,44,57.5,100,67.099998
20161021184500,517.0,535.799988,50.666666,44,56.700001,100,66.800003
20161021190000,517.0,535.799988,50.666666,44,56.700001,100,66.5
20161021191500,517.0,528.75,50.0,44,57.799999,100,66.5
20161021193000,517.0,528.75,50.0,44,67.599998,100,66.800003
20161021194500,517.0,528.75,50.0,44,82.0,100,67.199997
20161021200000,517.0,528.75,50.0,44,77.800003,100,67.400002
20161021201500,517.0,528.75,50.0,44,93.699997,100,67.699997
20161021203000,517.0,542.849976,51.333331,44,81.0,100,67.900002
20161021204500,517.0,528.75,50.0,44,98.400002,100,67.699997
20161021210000,517.0,528.75,50.0,44,86.199997,100,67.5
20161021211500,517.0,528.75,50.0,44,98.0,100,67.599998
20161021213000,517.0,542.849976,51.333331,44,96.900002,100,67.599998
20161021214500,517.0,542.849976,51.333331,44,93.0,100,67.599998
20161021220000,517.0,542.849976,51.333331,44,103.599998,100,67.599998
20161021221500,517.0,542.849976,51.333331,44,91.099998,100,67.599998
20161021223000,517.0,533.450012,50.444446,44,105.099998,100,67.699997
20161021224500,517.0,533.450012,50.444446,44,102.800003,100,67.599998
20161021230000,517.0,533.450012,50.444446,44,90.300003,100,67.599998
20161021231500,517.0,533.450012,50.444446,44,92.900002,100,67.599998
20161021233000,517.0,533.450012,50.444446,44,94.900002,100,67.599998
20161021234500,517.0,533.450012,50.444446,44,88.699997,100,67.599998
20161022000000,517.0,542.849976,51.333331,44,111.800003,100,67.5
20161022001500,517.0,542.849976,51.333331,44,89.900002,100,67.5
20161022003000,517.0,535.799988,50.666666,44,99.599998,100,67.400002
20161022004500,517.0,535.799988,50.666666,44,98.5,100,67.400002
20161022010000,517.0,542.849976,51.333331,44,89.300003,100,67.400002
20161022011500,517.0,528.75,50.0,44,104.300003,100,67.699997
20161022013000,517.0,528.75,50.0,44,102.099998,100,67.5
20161022014500,517.0,528.75,50.0,44,91.099998,100,67.300003
20161022020000,517.0,528.75,50.0,44,104.5,100,67.199997
20161022021500,517.0,535.799988,50.666666,44,89.900002,100,67.199997
20161022023000,517.0,535.799988,50.666666,44,103.699997,100,67.099998
20161022024500,517.0,535.799988,50.666666,44,102.199997,100,67.199997
20161022030000,517.0,535.799988,50.666666,44,89.300003,100,67.199997
20161022031500,517.0,519.349976,49.111109,44,98.300003,100,67.199997
20161022033000,517.0,533.450012,50.444446,44,95.099998,100,67.199997
20161022034500,517.0,526.400024,49.77778,44,88.699997,100,67.099998
20161022040000,517.0,526.400024,49.77778,44,110.599998,100,67.099998
20161022041500,517.0,526.400024,49.77778,44,90.5,100,67.099998
20161022043000,517.0,526.400024,49.77778,44,98.400002,100,67.099998
20161022044500,517.0,526.400024,49.77778,44,95.5,100,67.199997
20161022050000,517.0,526.400024,49.77778,44,95.5,100,67.400002
20161022051500,517.0,526.400024,49.77778,44,99.099998,100,67.599998
20161022053000,517.0,526.400024,49.77778,44,89.199997,100,67.699997
20161022054500,517.0,526.400024,49.77778,44,109.400002,100,67.699997
20161022060000,517.0,526.400024,49.77778,44,88.699997,100,67.699997
20161022061500,517.0,526.400024,49.77778,44,114.199997,100,67.699997
20161022063000,517.0,526.400024,49.77778,44,88.699997,100,67.699997
20161022064500,517.0,526.400024,49.77778,44,114.199997,100,67.699997
20161022070000,517.0,526.400024,49.77778,44,89.900002,100,67.599998
20161022071500,517.0,526.400024,49.77778,44,99.5,100,67.599998
20161022073000,517.0,519.349976,49.111109,44,91.699997,100,67.599998
20161022074500,517.0,519.349976,49.111109,44,98.699997,100,67.599998
20161022080000,517.0,519.349976,49.111109,44,94.199997,100,67.599998
20161022081500,517.0,519.349976,49.111109,44,94.199997,100,67.599998
20161022083000,517.0,519.349976,49.111109,44,98.599998,100,67.599998
20161022084500,517.0,526.400024,49.77778,44,91.0,100,67.599998
20161022090000,517.0,500.549988,47.333332,44,107.0,100,67.599998
20161022091500,517.0,512.299988,48.444443,44,89.5,100,67.699997
20161022093000,517.0,519.349976,49.111109,44,103.400002,100,67.699997
20161022094500,517.0,519.349976,49.111109,44,96.400002,100,67.699997
20161022100000,517.0,519.349976,49.111109,44,92.699997,100,67.900002
20161022101500,517.0,519.349976,49.111109,44,113.599998,100,67.900002
20161022103000,517.0,519.349976,49.111109,44,91.699997,100,67.900002
20161022104500,517.0,519.349976,49.111109,44,100.0,100,68.0
20161022110000,517.0,519.349976,49.111109,44,93.599998,100,68.099998
20161022111500,517.0,519.349976,49.111109,44,89.300003,100,68.199997
20161022113000,517.0,519.349976,49.111109,44,112.699997,100,67.699997
20161022114500,517.0,519.349976,49.111109,44,92.400002,100,67.400002
20161022120000,517.0,519.349976,49.111109,44,99.599998,100,67.400002
20161022121500,517.0,519.349976,49.111109,44,97.800003,100,67.400002
20161022123000,517.0,519.349976,49.111109,44,91.099998,100,67.400002
20161022124500,517.0,519.349976,49.111109,44,109.5,100,67.5
20161022130000,517.0,519.349976,49.111109,44,94.199997,100,67.599998
20161022131500,517.0,526.400024,49.77778,44,92.099998,100,67.699997
20161022133000,517.0,514.650024,48.666669,44,113.5,100,67.800003
20161022134500,517.0,514.650024,48.666669,44,92.300003,100,67.900002
20161022140000,517.0,514.650024,48.666669,44,95.699997,100,68.099998
20161022141500,517.0,528.75,50.0,44,106.699997,100,68.099998
20161022143000,517.0,519.349976,49.111109,44,61.0,0,68.300003
20161022144500,517.0,526.400024,49.77778,44,55.599998,0,68.199997
20161022150000,517.0,514.650024,48.666669,44,58.0,0,67.800003
20161022151500,517.0,514.650024,48.666669,44,56.099998,100,67.699997
20161022153000,517.0,526.400024,49.77778,44,56.799999,100,67.599998
20161022154500,517.0,519.349976,49.111109,44,57.900002,100,67.599998
20161022160000,517.0,519.349976,49.111109,44,55.799999,100,67.599998
20161022161500,517.0,519.349976,49.111109,44,55.799999,100,67.699997
20161022163000,517.0,526.400024,49.77778,44,56.799999,100,67.699997
20161022164500,517.0,519.349976,49.111109,44,57.5,100,67.699997
20161022170000,517.0,519.349976,49.111109,44,57.5,100,67.699997
20161022171500,517.0,519.349976,49.111109,44,55.5,100,67.599998
20161022173000,517.0,519.349976,49.111109,44,56.400002,100,67.400002
20161022174500,517.0,526.400024,49.77778,44,56.400002,100,67.199997
20161022180000,517.0,526.400024,49.77778,44,58.700001,100,67.0
20161022181500,517.0,512.299988,48.444443,44,56.700001,100,66.900002
20161022183000,517.0,521.700012,49.333334,44,58.799999,100,66.900002
20161022184500,517.0,521.700012,49.333334,44,62.0,100,67.099998
20161022190000,517.0,521.700012,49.333334,44,67.199997,100,67.400002
20161022191500,517.0,521.700012,49.333334,44,67.199997,100,67.699997
20161022193000,517.0,528.75,50.0,44,69.199997,100,67.699997
20161022194500,517.0,542.849976,51.333331,44,86.900002,100,66.900002
20161022200000,517.0,533.450012,50.444446,44,103.900002,100,66.900002
20161022201500,517.0,533.450012,50.444446,44,97.900002,100,67.0
20161022203000,517.0,533.450012,50.444446,44,89.900002,100,67.199997
20161022204500,517.0,533.450012,50.444446,44,100.199997,100,67.300003
20161022210000,517.0,545.200012,51.555557,44,98.099998,100,67.400002
20161022211500,517.0,533.450012,50.444446,44,89.300003,100,67.400002
20161022213000,517.0,533.450012,50.444446,44,105.5,100,67.400002
20161022214500,517.0,533.450012,50.444446,44,94.199997,100,67.400002
20161022220000,517.0,542.849976,51.333331,44,92.5,100,67.400002
20161022221500,517.0,535.799988,50.666666,44,113.300003,100,67.400002
20161022223000,517.0,545.200012,51.555557,44,91.400002,100,67.400002
20161022224500,517.0,538.150024,50.888891,44,90.400002,100,67.400002
20161022230000,517.0,538.150024,50.888891,44,112.699997,100,67.300003
20161022231500,517.0,528.75,50.0,44,92.400002,100,67.400002
20161022233000,517.0,538.150024,50.888891,44,92.400002,100,67.199997
20161022234500,517.0,538.150024,50.888891,44,113.400002,100,67.199997
20161023000000,517.0,538.150024,50.888891,44,91.699997,100,67.199997
20161023001500,517.0,538.150024,50.888891,44,95.599998,100,67.099998
20161023003000,517.0,538.150024,50.888891,44,104.599998,100,67.099998
20161023004500,517.0,538.150024,50.888891,44,89.900002,100,67.099998
20161023010000,517.0,538.150024,50.888891,44,102.199997,100,66.900002
20161023011500,517.0,538.150024,50.888891,44,95.5,100,66.900002
20161023013000,517.0,538.150024,50.888891,44,91.0,100,66.900002
20161023014500,517.0,538.150024,50.888891,44,106.800003,100,66.900002
20161023020000,517.0,538.150024,50.888891,44,89.900002,100,66.900002
20161023021500,517.0,538.150024,50.888891,44,103.800003,100,66.900002
20161023023000,517.0,538.150024,50.888891,44,93.699997,100,66.900002
20161023024500,517.0,538.150024,50.888891,44,91.0,100,66.900002
20161023030000,517.0,538.150024,50.888891,44,112.699997,100,67.0
20161023031500,517.0,538.150024,50.888891,44,89.400002,100,67.099998
20161023033000,517.0,538.150024,50.888891,44,99.5,100,67.199997
20161023034500,517.0,538.150024,50.888891,44,93.5,100,67.199997
20161023040000,517.0,538.150024,50.888891,44,93.5,100,67.300003
20161023041500,517.0,538.150024,50.888891,44,101.400002,100,67.199997
20161023043000,517.0,538.150024,50.888891,44,89.400002,100,67.199997
20161023044500,517.0,538.150024,50.888891,44,108.199997,100,67.199997
20161023050000,517.0,538.150024,50.888891,44,89.900002,100,67.199997
20161023051500,517.0,538.150024,50.888891,44,112.599998,100,67.199997
20161023053000,517.0,538.150024,50.888891,44,89.099998,100,67.199997
20161023054500,517.0,538.150024,50.888891,44,108.800003,100,67.099998
20161023060000,517.0,538.150024,50.888891,44,90.5,100,67.199997
20161023061500,517.0,538.150024,50.888891,44,109.599998,100,67.300003
20161023063000,517.0,538.150024,50.888891,44,89.300003,100,67.400002
20161023064500,517.0,538.150024,50.888891,44,110.699997,100,67.300003
20161023070000,517.0,538.150024,50.888891,44,89.900002,100,67.400002
20161023071500,517.0,538.150024,50.888891,44,99.199997,100,67.300003
20161023073000,517.0,538.150024,50.888891,44,95.400002,100,67.300003
20161023074500,517.0,538.150024,50.888891,44,98.599998,100,67.300003
20161023080000,517.0,538.150024,50.888891,44,93.5,100,67.400002
20161023081500,517.0,538.150024,50.888891,44,99.099998,100,67.300003
20161023083000,517.0,538.150024,50.888891,44,88.699997,100,67.400002
20161023084500,517.0,538.150024,50.888891,44,112.300003,100,67.400002
20161023090000,517.0,538.150024,50.888891,44,91.699997,100,67.599998
20161023091500,517.0,538.150024,50.888891,44,96.800003,100,67.599998
20161023093000,517.0,538.150024,50.888891,44,101.900002,100,67.599998
20161023094500,517.0,538.150024,50.888891,44,89.800003,100,67.699997
20161023100000,517.0,538.150024,50.888891,44,97.699997,100,67.800003
20161023101500,517.0,538.150024,50.888891,44,97.699997,100,67.300003
20161023103000,517.0,528.75,50.0,44,88.699997,100,67.099998
20161023104500,517.0,528.75,50.0,44,106.099998,100,67.099998
20161023110000,517.0,535.799988,50.666666,44,94.199997,100,67.0
20161023111500,517.0,535.799988,50.666666,44,89.900002,100,67.0
20161023113000,517.0,514.650024,48.666669,44,109.599998,100,67.199997
20161023114500,517.0,535.799988,50.666666,44,97.400002,100,67.199997
20161023120000,517.0,528.75,50.0,44,89.900002,100,67.300003
20161023121500,517.0,528.75,50.0,44,100.099998,100,67.400002
20161023123000,517.0,535.799988,50.666666,44,104.199997,100,67.400002
20161023124500,517.0,526.400024,49.77778,44,91.099998,100,67.699997
20161023130000,517.0,535.799988,50.666666,44,97.099998,100,67.800003
20161023131500,517.0,528.75,50.0,44,107.800003,100,67.900002
20161023133000,517.0,528.75,50.0,44,91.099998,100,68.099998
20161023134500,517.0,514.650024,48.666669,44,96.400002,100,68.199997
20161023140000,517.0,526.400024,49.77778,44,59.299999,0,68.300003
20161023141500,517.0,514.650024,48.666669,44,56.400002,0,67.900002
20161023143000,517.0,521.700012,49.333334,44,56.400002,100,67.5
20161023144500,517.0,521.700012,49.333334,44,57.400002,100,67.400002
20161023150000,517.0,528.75,50.0,44,56.799999,100,67.300003
20161023151500,517.0,528.75,50.0,44,56.799999,100,67.599998
20161023153000,517.0,528.75,50.0,44,57.400002,100,67.599998
20161023154500,517.0,521.700012,49.333334,44,56.299999,100,67.699997
20161023160000,517.0,528.75,50.0,44,57.599998,100,67.800003
20161023161500,517.0,519.349976,49.111109,44,56.0,100,67.900002
20161023163000,517.0,526.400024,49.77778,44,57.5,100,67.699997
20161023164500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161023170000,517.0,526.400024,49.77778,44,57.5,100,68.0
20161023171500,517.0,519.349976,49.111109,44,56.599998,100,67.400002
20161023173000,517.0,528.75,50.0,44,56.599998,100,67.0
20161023174500,517.0,528.75,50.0,44,57.900002,100,66.800003
20161023180000,517.0,528.75,50.0,44,59.099998,100,66.599998
20161023181500,517.0,528.75,50.0,44,77.699997,100,66.300003
20161023183000,517.0,528.75,50.0,44,101.0,100,66.699997
20161023184500,517.0,538.150024,50.888891,44,107.099998,100,67.199997
20161023190000,517.0,549.900024,52.000002,44,92.400002,100,67.699997
20161023191500,517.0,549.900024,52.000002,44,98.5,100,67.900002
20161023193000,517.0,538.150024,50.888891,44,110.900002,100,68.099998
20161023194500,517.0,538.150024,50.888891,44,91.099998,100,67.900002
20161023200000,517.0,538.150024,50.888891,44,100.0,100,67.900002
20161023201500,517.0,538.150024,50.888891,44,94.900002,100,68.0
20161023203000,517.0,538.150024,50.888891,44,89.800003,100,67.900002
20161023204500,517.0,538.150024,50.888891,44,110.900002,100,67.900002
20161023210000,517.0,538.150024,50.888891,44,91.099998,100,67.900002
20161023211500,517.0,538.150024,50.888891,44,102.199997,100,67.900002
20161023213000,517.0,538.150024,50.888891,44,96.099998,100,67.900002
20161023214500,517.0,538.150024,50.888891,44,90.5,100,67.900002
20161023220000,517.0,538.150024,50.888891,44,94.800003,100,67.900002
20161023221500,517.0,538.150024,50.888891,44,110.800003,100,67.800003
20161023223000,517.0,538.150024,50.888891,44,90.5,100,67.800003
20161023224500,517.0,538.150024,50.888891,44,105.800003,100,67.800003
20161023230000,517.0,538.150024,50.888891,44,93.0,100,67.699997
20161023231500,517.0,545.200012,51.555557,44,96.0,100,67.699997
20161023233000,517.0,545.200012,51.555557,44,100.800003,100,67.699997
20161023234500,517.0,538.150024,50.888891,44,89.300003,100,67.599998
20161024000000,517.0,538.150024,50.888891,44,109.900002,100,67.599998
20161024001500,517.0,538.150024,50.888891,44,93.599998,100,67.5
20161024003000,517.0,538.150024,50.888891,44,97.800003,100,67.5
20161024004500,517.0,545.200012,51.555557,44,97.800003,100,67.400002
20161024010000,517.0,538.150024,50.888891,44,89.300003,100,67.400002
20161024011500,517.0,538.150024,50.888891,44,110.699997,100,67.400002
20161024013000,517.0,538.150024,50.888891,44,90.099998,100,67.300003
20161024014500,517.0,538.150024,50.888891,44,98.0,100,67.300003
20161024020000,517.0,538.150024,50.888891,44,99.0,100,67.199997
20161024021500,517.0,538.150024,50.888891,44,89.300003,100,67.199997
20161024023000,517.0,538.150024,50.888891,44,106.0,100,67.199997
20161024024500,517.0,538.150024,50.888891,44,92.800003,100,67.099998
20161024030000,517.0,538.150024,50.888891,44,94.699997,100,67.199997
20161024031500,517.0,538.150024,50.888891,44,105.5,100,67.099998
20161024033000,517.0,538.150024,50.888891,44,90.0,100,67.099998
20161024034500,517.0,538.150024,50.888891,44,103.400002,100,67.099998
20161024040000,517.0,538.150024,50.888891,44,94.400002,100,67.199997
20161024041500,517.0,538.150024,50.888891,44,91.199997,100,67.199997
20161024043000,517.0,538.150024,50.888891,44,113.0,100,67.300003
20161024044500,517.0,538.150024,50.888891,44,91.099998,100,67.400002
20161024050000,517.0,538.150024,50.888891,44,98.900002,100,67.400002
20161024051500,517.0,538.150024,50.888891,44,95.400002,100,67.5
20161024053000,517.0,538.150024,50.888891,44,89.300003,100,67.5
20161024054500,517.0,538.150024,50.888891,44,113.400002,100,67.5
20161024060000,517.0,545.200012,51.555557,44,91.099998,100,67.599998
20161024061500,517.0,533.450012,50.444446,44,98.400002,100,67.5
20161024063000,517.0,533.450012,50.444446,44,96.199997,100,67.599998
20161024064500,517.0,533.450012,50.444446,44,89.599998,100,67.599998
20161024070000,517.0,533.450012,50.444446,44,109.400002,100,67.599998
20161024071500,517.0,533.450012,50.444446,44,89.900002,100,67.699997
20161024073000,517.0,533.450012,50.444446,44,97.900002,100,67.699997
20161024074500,517.0,533.450012,50.444446,44,93.0,100,67.699997
20161024080000,517.0,533.450012,50.444446,44,97.099998,100,67.699997
20161024081500,517.0,533.450012,50.444446,44,101.400002,100,67.800003
20161024083000,517.0,533.450012,50.444446,44,90.400002,100,67.800003
20161024084500,517.0,521.700012,49.333334,44,111.800003,100,67.599998
20161024090000,517.0,533.450012,50.444446,44,94.199997,100,67.400002
20161024091500,517.0,526.400024,49.77778,44,95.300003,100,67.5
20161024093000,517.0,526.400024,49.77778,44,111.800003,100,67.599998
20161024094500,517.0,526.400024,49.77778,44,94.199997,100,67.599998
20161024100000,517.0,514.650024,48.666669,44,94.199997,100,67.599998
20161024101500,517.0,505.25,47.777778,44,108.800003,100,67.599998
20161024103000,517.0,505.25,47.777778,44,93.599998,100,67.699997
20161024104500,517.0,512.299988,48.444443,44,95.900002,100,67.900002
20161024110000,517.0,512.299988,48.444443,44,95.900002,100,68.0
20161024111500,517.0,512.299988,48.444443,44,104.199997,100,68.300003
20161024113000,517.0,512.299988,48.444443,44,56.799999,0,67.900002
20161024114500,517.0,512.299988,48.444443,44,56.799999,100,67.599998
20161024120000,517.0,519.349976,49.111109,44,56.799999,100,67.300003
20161024121500,517.0,519.349976,49.111109,44,56.799999,100,67.099998
20161024123000,517.0,519.349976,49.111109,44,57.900002,100,67.099998
20161024124500,517.0,519.349976,49.111109,44,56.799999,100,66.900002
20161024130000,517.0,519.349976,49.111109,44,56.799999,100,67.199997
20161024131500,517.0,519.349976,49.111109,44,56.799999,100,67.599998
20161024133000,517.0,519.349976,49.111109,44,57.599998,100,67.800003
20161024134500,517.0,519.349976,49.111109,44,56.0,100,67.900002
20161024140000,517.0,512.299988,48.444443,44,57.099998,100,68.199997
20161024141500,517.0,505.25,47.777778,44,57.900002,0,68.099998
20161024143000,517.0,505.25,47.777778,44,56.799999,0,67.900002
20161024144500,517.0,519.349976,49.111109,44,56.799999,100,67.400002
20161024150000,517.0,519.349976,49.111109,44,56.799999,100,67.400002
20161024151500,517.0,519.349976,49.111109,44,56.799999,100,67.400002
20161024153000,517.0,519.349976,49.111109,44,56.799999,100,67.099998
20161024154500,517.0,519.349976,49.111109,44,56.799999,100,67.099998
20161024160000,517.0,519.349976,49.111109,44,56.799999,100,67.099998
20161024161500,517.0,519.349976,49.111109,44,56.799999,100,67.099998
20161024163000,517.0,519.349976,49.111109,44,57.599998,100,67.099998
20161024164500,517.0,519.349976,49.111109,44,59.200001,100,67.300003
20161024170000,517.0,519.349976,49.111109,44,59.200001,100,67.300003
20161024171500,517.0,519.349976,49.111109,44,63.200001,100,67.400002
20161024173000,517.0,512.299988,48.444443,44,64.400002,100,67.699997
20161024174500,517.0,512.299988,48.444443,44,62.799999,100,67.800003
20161024180000,517.0,512.299988,48.444443,44,62.799999,100,67.699997
20161024181500,517.0,512.299988,48.444443,44,64.0,100,67.699997
20161024183000,517.0,512.299988,48.444443,44,65.300003,100,67.800003
20161024184500,517.0,512.299988,48.444443,44,63.599998,100,67.699997
20161024190000,517.0,512.299988,48.444443,44,65.300003,100,67.699997
20161024191500,517.0,512.299988,48.444443,44,65.300003,100,67.699997
20161024193000,517.0,535.799988,50.666666,44,65.300003,100,67.800003
20161024194500,517.0,535.799988,50.666666,44,65.300003,100,67.699997
20161024200000,517.0,535.799988,50.666666,44,70.099998,100,67.800003
20161024201500,517.0,535.799988,50.666666,44,68.699997,100,67.900002
20161024203000,517.0,535.799988,50.666666,44,83.699997,100,67.199997
20161024204500,517.0,535.799988,50.666666,44,91.599998,100,67.400002
20161024210000,517.0,535.799988,50.666666,44,106.900002,100,67.400002
20161024211500,517.0,535.799988,50.666666,44,91.699997,100,67.599998
20161024213000,517.0,535.799988,50.666666,44,91.699997,100,67.599998
20161024214500,517.0,535.799988,50.666666,44,110.699997,100,67.699997
20161024220000,517.0,535.799988,50.666666,44,91.199997,100,67.699997
20161024221500,517.0,545.200012,51.555557,44,95.199997,100,67.699997
20161024223000,517.0,545.200012,51.555557,44,103.800003,100,67.699997
20161024224500,517.0,535.799988,50.666666,44,91.099998,100,67.699997
20161024230000,517.0,535.799988,50.666666,44,96.800003,100,67.699997
20161024231500,517.0,535.799988,50.666666,44,102.300003,100,67.699997
20161024233000,517.0,535.799988,50.666666,44,90.5,100,67.699997
20161024234500,517.0,535.799988,50.666666,44,104.0,100,67.699997
20161025000000,517.0,535.799988,50.666666,44,95.800003,100,67.599998
20161025001500,517.0,535.799988,50.666666,44,89.900002,100,67.599998
20161025003000,517.0,542.849976,51.333331,44,111.199997,100,67.599998
20161025004500,517.0,535.799988,50.666666,44,93.699997,100,67.599998
20161025010000,517.0,535.799988,50.666666,44,90.5,100,67.5
20161025011500,517.0,535.799988,50.666666,44,107.699997,100,67.5
20161025013000,517.0,535.799988,50.666666,44,94.800003,100,67.400002
20161025014500,517.0,535.799988,50.666666,44,89.199997,100,67.400002
20161025020000,517.0,535.799988,50.666666,44,112.5,100,67.400002
20161025021500,517.0,535.799988,50.666666,44,91.199997,100,67.400002
20161025023000,517.0,535.799988,50.666666,44,94.099998,100,67.400002
20161025024500,517.0,535.799988,50.666666,44,105.400002,100,67.400002
20161025030000,517.0,535.799988,50.666666,44,91.099998,100,67.400002
20161025031500,517.0,535.799988,50.666666,44,96.599998,100,67.400002
20161025033000,517.0,535.799988,50.666666,44,100.5,100,67.400002
20161025034500,517.0,521.700012,49.333334,44,89.5,100,67.5
20161025040000,517.0,538.150024,50.888891,44,99.599998,100,67.400002
20161025041500,517.0,538.150024,50.888891,44,97.300003,100,67.400002
20161025043000,517.0,545.200012,51.555557,44,88.699997,100,67.400002
20161025044500,517.0,528.75,50.0,44,103.900002,100,67.5
20161025050000,517.0,535.799988,50.666666,44,93.599998,100,67.599998
20161025051500,517.0,535.799988,50.666666,44,90.800003,100,67.699997
20161025053000,517.0,535.799988,50.666666,44,112.599998,100,67.599998
20161025054500,517.0,535.799988,50.666666,44,93.0,100,67.599998
20161025060000,517.0,535.799988,50.666666,44,91.099998,100,67.599998
20161025061500,517.0,542.849976,51.333331,44,108.099998,100,67.599998
20161025063000,517.0,535.799988,50.666666,44,88.699997,100,67.699997
20161025064500,517.0,535.799988,50.666666,44,99.300003,100,67.599998
20161025070000,517.0,535.799988,50.666666,44,95.5,100,67.599998
20161025071500,517.0,526.400024,49.77778,44,89.800003,100,67.699997
20161025073000,517.0,526.400024,49.77778,44,112.599998,100,67.699997
20161025074500,517.0,538.150024,50.888891,44,90.5,100,67.699997
20161025080000,517.0,528.75,50.0,44,97.800003,100,67.699997
20161025081500,517.0,528.75,50.0,44,100.5,100,67.699997
20161025083000,517.0,538.150024,50.888891,44,91.099998,100,67.900002
20161025084500,517.0,538.150024,50.888891,44,99.599998,100,67.800003
20161025090000,517.0,538.150024,50.888891,44,103.300003,100,67.900002
20161025091500,517.0,526.400024,49.77778,44,92.800003,100,67.900002
20161025093000,517.0,519.349976,49.111109,44,92.800003,100,67.800003
20161025094500,517.0,519.349976,49.111109,44,113.300003,100,67.800003
20161025100000,517.0,512.299988,48.444443,44,98.599998,100,67.800003
20161025101500,517.0,512.299988,48.444443,44,94.300003,100,67.900002
20161025103000,517.0,512.299988,48.444443,44,93.0,100,67.800003
20161025104500,517.0,505.25,47.777778,44,101.699997,100,67.900002
20161025110000,517.0,512.299988,48.444443,44,114.199997,100,68.099998
20161025111500,517.0,512.299988,48.444443,44,103.5,100,67.800003
20161025113000,517.0,519.349976,49.111109,44,107.800003,100,67.900002
20161025114500,517.0,519.349976,49.111109,44,93.599998,100,67.900002
20161025120000,517.0,526.400024,49.77778,44,90.5,100,67.699997
20161025121500,517.0,533.450012,50.444446,44,108.699997,100,67.800003
20161025123000,517.0,533.450012,50.444446,44,102.900002,100,67.900002
20161025124500,517.0,545.200012,51.555557,44,102.900002,100,68.0
20161025130000,517.0,526.400024,49.77778,44,93.599998,100,68.099998
20161025131500,517.0,519.349976,49.111109,44,91.099998,100,68.199997
20161025133000,517.0,519.349976,49.111109,44,107.5,100,67.900002
20161025134500,517.0,519.349976,49.111109,44,106.400002,100,68.0
20161025140000,517.0,526.400024,49.77778,44,99.099998,100,68.0
20161025141500,517.0,512.299988,48.444443,44,99.099998,100,68.0
20161025143000,517.0,521.700012,49.333334,44,93.199997,100,68.199997
20161025144500,517.0,521.700012,49.333334,44,66.400002,0,68.300003
20161025150000,517.0,521.700012,49.333334,44,57.200001,0,68.300003
20161025151500,517.0,521.700012,49.333334,44,56.400002,0,68.199997
20161025153000,517.0,521.700012,49.333334,44,56.400002,0,68.5
20161025154500,517.0,521.700012,49.333334,44,56.400002,0,68.300003
20161025160000,517.0,521.700012,49.333334,44,56.400002,0,68.400002
20161025161500,517.0,521.700012,49.333334,44,56.400002,0,68.300003
20161025163000,517.0,521.700012,49.333334,44,57.900002,0,68.400002
20161025164500,517.0,528.75,50.0,44,56.400002,0,68.300003
20161025170000,517.0,528.75,50.0,44,56.400002,0,68.199997
20161025171500,517.0,521.700012,49.333334,44,57.5,0,67.900002
20161025173000,517.0,542.849976,51.333331,44,56.299999,100,67.599998
20161025174500,517.0,535.799988,50.666666,44,56.299999,100,67.300003
20161025180000,517.0,535.799988,50.666666,44,56.299999,100,67.199997
20161025181500,517.0,545.200012,51.555557,44,57.099998,100,66.900002
20161025183000,517.0,545.200012,51.555557,44,57.099998,100,66.800003
20161025184500,517.0,528.75,50.0,44,57.099998,100,66.699997
20161025190000,517.0,542.849976,51.333331,44,61.900002,100,66.699997
20161025191500,517.0,535.799988,50.666666,44,68.199997,100,67.300003
20161025193000,517.0,535.799988,50.666666,44,69.699997,100,67.699997
20161025194500,517.0,535.799988,50.666666,44,72.0,100,67.800003
20161025200000,517.0,542.849976,51.333331,44,70.5,100,67.900002
20161025201500,517.0,533.450012,50.444446,44,68.599998,100,68.0
20161025203000,517.0,533.450012,50.444446,44,67.699997,100,68.0
20161025204500,517.0,533.450012,50.444446,44,68.800003,100,68.099998
20161025210000,517.0,533.450012,50.444446,44,83.099998,100,67.099998
20161025211500,517.0,533.450012,50.444446,44,101.300003,100,67.0
20161025213000,517.0,533.450012,50.444446,44,93.300003,100,67.099998
20161025214500,517.0,533.450012,50.444446,44,97.300003,100,67.099998
20161025220000,517.0,533.450012,50.444446,44,91.099998,100,67.199997
20161025221500,517.0,533.450012,50.444446,44,91.099998,100,67.199997
20161025223000,517.0,533.450012,50.444446,44,96.400002,100,67.199997
20161025224500,517.0,533.450012,50.444446,44,103.400002,100,67.400002
20161025230000,517.0,542.849976,51.333331,44,109.900002,100,67.5
20161025231500,517.0,542.849976,51.333331,44,106.800003,100,67.599998
20161025233000,517.0,535.799988,50.666666,44,101.699997,100,67.599998
20161025234500,517.0,535.799988,50.666666,44,93.5,100,67.699997
20161026000000,517.0,542.849976,51.333331,44,91.699997,100,67.699997
20161026001500,517.0,542.849976,51.333331,44,106.599998,100,67.699997
20161026003000,517.0,542.849976,51.333331,44,93.0,100,67.699997
20161026004500,517.0,542.849976,51.333331,44,94.5,100,67.699997
20161026010000,517.0,542.849976,51.333331,44,99.199997,100,67.699997
20161026011500,517.0,512.299988,48.444443,44,91.699997,100,68.099998
20161026013000,517.0,526.400024,49.77778,44,108.0,100,67.900002
20161026014500,517.0,526.400024,49.77778,44,94.800003,100,67.699997
20161026020000,517.0,519.349976,49.111109,44,94.800003,100,67.699997
20161026021500,517.0,519.349976,49.111109,44,107.900002,100,67.599998
20161026023000,517.0,505.25,47.777778,44,90.5,100,67.599998
20161026024500,517.0,505.25,47.777778,44,102.599998,100,67.599998
20161026030000,517.0,514.650024,48.666669,44,96.300003,100,67.5
20161026031500,517.0,514.650024,48.666669,44,92.800003,100,67.5
20161026033000,517.0,514.650024,48.666669,44,114.199997,100,67.400002
20161026034500,517.0,514.650024,48.666669,44,91.699997,100,67.400002
20161026040000,517.0,514.650024,48.666669,44,107.5,100,67.400002
20161026041500,517.0,507.600006,48.000001,44,94.900002,100,67.400002
20161026043000,517.0,514.650024,48.666669,44,90.5,100,67.5
20161026044500,517.0,514.650024,48.666669,44,115.0,100,67.5
20161026050000,517.0,514.650024,48.666669,44,91.800003,100,67.5
20161026051500,517.0,507.600006,48.000001,44,93.099998,100,67.5
20161026053000,517.0,514.650024,48.666669,44,113.800003,100,67.5
20161026054500,517.0,514.650024,48.666669,44,92.400002,100,67.400002
20161026060000,517.0,514.650024,48.666669,44,98.699997,100,67.400002
20161026061500,517.0,514.650024,48.666669,44,102.5,100,67.300003
20161026063000,517.0,507.600006,48.000001,44,90.5,100,67.400002
20161026064500,517.0,507.600006,48.000001,44,111.400002,100,67.300003
20161026070000,517.0,507.600006,48.000001,44,93.0,100,67.199997
20161026071500,517.0,507.600006,48.000001,44,97.400002,100,67.400002
20161026073000,517.0,514.650024,48.666669,44,101.400002,100,67.400002
20161026074500,517.0,514.650024,48.666669,44,91.099998,100,67.400002
20161026080000,517.0,514.650024,48.666669,44,111.599998,100,67.400002
20161026081500,517.0,507.600006,48.000001,44,93.699997,100,67.400002
20161026083000,517.0,519.349976,49.111109,44,95.199997,100,67.599998
20161026084500,517.0,533.450012,50.444446,44,111.199997,100,67.599998
20161026090000,517.0,533.450012,50.444446,44,92.400002,100,67.699997
20161026091500,517.0,533.450012,50.444446,44,99.300003,100,67.900002
20161026093000,517.0,533.450012,50.444446,44,104.599998,100,67.800003
20161026094500,517.0,521.700012,49.333334,44,93.0,100,67.900002
20161026100000,517.0,521.700012,49.333334,44,98.0,100,68.099998
20161026101500,517.0,512.299988,48.444443,44,111.5,100,68.099998
20161026103000,517.0,521.700012,49.333334,44,93.0,100,68.199997
20161026104500,517.0,521.700012,49.333334,44,101.300003,100,68.199997
20161026110000,517.0,521.700012,49.333334,44,56.799999,0,68.099998
20161026111500,517.0,521.700012,49.333334,44,56.799999,0,67.900002
20161026113000,517.0,521.700012,49.333334,44,56.0,100,67.699997
20161026114500,517.0,507.600006,48.000001,44,57.099998,100,67.699997
20161026120000,517.0,507.600006,48.000001,44,57.099998,100,67.699997
20161026121500,517.0,507.600006,48.000001,44,57.099998,100,67.5
20161026123000,517.0,507.600006,48.000001,44,57.099998,100,67.099998
20161026124500,517.0,507.600006,48.000001,44,57.099998,100,67.0
20161026130000,517.0,535.799988,50.666666,44,56.400002,100,66.699997
20161026131500,517.0,526.400024,49.77778,44,57.5,100,66.5
20161026133000,517.0,533.450012,50.444446,44,63.5,100,66.599998
20161026134500,517.0,521.700012,49.333334,44,69.699997,100,67.300003
20161026140000,517.0,535.799988,50.666666,44,69.699997,100,67.800003
20161026141500,517.0,535.799988,50.666666,44,70.699997,100,68.099998
20161026143000,517.0,528.75,50.0,44,57.200001,0,68.199997
20161026144500,517.0,538.150024,50.888891,44,57.200001,0,68.099998
20161026150000,517.0,538.150024,50.888891,44,57.200001,0,67.900002
20161026151500,517.0,538.150024,50.888891,44,57.200001,0,67.900002
20161026153000,517.0,538.150024,50.888891,44,56.0,0,68.099998
20161026154500,517.0,538.150024,50.888891,44,56.0,0,68.099998
20161026160000,517.0,538.150024,50.888891,44,56.700001,0,67.900002
20161026161500,517.0,538.150024,50.888891,44,56.700001,0,67.900002
20161026163000,517.0,538.150024,50.888891,44,56.700001,100,67.699997
20161026164500,517.0,538.150024,50.888891,44,56.700001,100,67.699997
20161026170000,517.0,538.150024,50.888891,44,56.0,100,67.400002
20161026171500,517.0,538.150024,50.888891,44,56.799999,100,67.599998
20161026173000,517.0,538.150024,50.888891,44,56.0,100,67.5
20161026174500,517.0,549.900024,52.000002,44,56.700001,100,67.300003
20161026180000,517.0,549.900024,52.000002,44,56.700001,100,67.199997
20161026181500,517.0,549.900024,52.000002,44,56.700001,100,67.099998
20161026183000,517.0,549.900024,52.000002,44,56.700001,100,67.0
20161026184500,517.0,542.849976,51.333331,44,57.900002,100,66.699997
20161026190000,517.0,542.849976,51.333331,44,64.800003,100,66.800003
20161026191500,517.0,535.799988,50.666666,44,71.599998,100,67.300003
20161026193000,517.0,542.849976,51.333331,44,68.699997,100,67.599998
20161026194500,517.0,542.849976,51.333331,44,68.699997,100,67.699997
20161026200000,517.0,542.849976,51.333331,44,73.400002,100,67.800003
20161026201500,517.0,542.849976,51.333331,44,69.199997,100,67.900002
20161026203000,517.0,542.849976,51.333331,44,68.199997,100,68.0
20161026204500,517.0,535.799988,50.666666,44,72.900002,100,68.0
20161026210000,517.0,545.200012,51.555557,44,70.099998,100,68.099998
20161026211500,517.0,545.200012,51.555557,44,68.199997,100,68.0
20161026213000,517.0,533.450012,50.444446,44,70.5,100,68.199997
20161026214500,517.0,533.450012,50.444446,44,71.599998,100,67.800003
20161026220000,517.0,533.450012,50.444446,44,81.599998,100,67.300003
20161026221500,517.0,533.450012,50.444446,44,87.300003,100,67.199997
20161026223000,517.0,533.450012,50.444446,44,110.5,100,67.300003
20161026224500,517.0,533.450012,50.444446,44,93.699997,100,67.300003
20161026230000,517.0,542.849976,51.333331,44,89.900002,100,67.300003
20161026231500,517.0,528.75,50.0,44,106.699997,100,67.400002
20161026233000,517.0,535.799988,50.666666,44,96.699997,100,67.599998
20161026234500,517.0,535.799988,50.666666,44,90.5,100,67.900002
20161027000000,517.0,535.799988,50.666666,44,103.0,100,67.900002
20161027001500,517.0,535.799988,50.666666,44,99.199997,100,67.900002
20161027003000,517.0,542.849976,51.333331,44,90.5,100,67.900002
20161027004500,517.0,542.849976,51.333331,44,97.699997,100,68.0
20161027010000,517.0,542.849976,51.333331,44,107.099998,100,68.099998
20161027011500,517.0,542.849976,51.333331,44,91.400002,100,68.099998
20161027013000,517.0,526.400024,49.77778,44,93.300003,100,68.0
20161027014500,517.0,538.150024,50.888891,44,113.300003,100,68.099998
20161027020000,517.0,538.150024,50.888891,44,56.799999,0,68.199997
20161027021500,517.0,538.150024,50.888891,44,56.0,100,67.699997
20161027023000,517.0,538.150024,50.888891,44,56.0,100,67.400002
20161027024500,517.0,538.150024,50.888891,44,56.0,100,67.199997
20161027030000,517.0,538.150024,50.888891,44,56.0,100,67.099998
20161027031500,517.0,538.150024,50.888891,44,56.0,100,66.900002
20161027033000,517.0,538.150024,50.888891,44,57.099998,100,66.900002
20161027034500,517.0,538.150024,50.888891,44,57.099998,100,66.800003
20161027040000,517.0,545.200012,51.555557,44,58.700001,100,67.0
20161027041500,517.0,538.150024,50.888891,44,64.400002,100,67.099998
20161027043000,517.0,538.150024,50.888891,44,67.300003,100,67.400002
20161027044500,517.0,538.150024,50.888891,44,68.099998,100,67.599998
20161027050000,517.0,538.150024,50.888891,44,72.0,100,67.699997
20161027051500,517.0,538.150024,50.888891,44,68.199997,100,67.900002
20161027053000,517.0,526.400024,49.77778,44,72.300003,100,67.900002
20161027054500,517.0,533.450012,50.444446,44,70.599998,100,68.099998
20161027060000,517.0,533.450012,50.444446,44,68.699997,100,68.099998
20161027061500,517.0,533.450012,50.444446,44,79.099998,100,67.400002
20161027063000,517.0,533.450012,50.444446,44,101.300003,100,67.199997
20161027064500,517.0,514.650024,48.666669,44,113.300003,100,67.199997
20161027070000,517.0,521.700012,49.333334,44,96.0,100,67.199997
20161027071500,517.0,528.75,50.0,44,90.5,100,67.300003
20161027073000,517.0,535.799988,50.666666,44,102.599998,100,67.5
20161027074500,517.0,535.799988,50.666666,44,99.400002,100,67.699997
20161027080000,517.0,535.799988,50.666666,44,91.699997,100,67.800003
20161027081500,517.0,535.799988,50.666666,44,97.400002,100,67.900002
20161027083000,517.0,535.799988,50.666666,44,113.300003,100,68.099998
20161027084500,517.0,535.799988,50.666666,44,109.199997,100,68.199997
20161027090000,517.0,528.75,50.0,44,94.800003,100,68.099998
20161027091500,517.0,528.75,50.0,44,59.0,0,68.400002
20161027093000,517.0,535.799988,50.666666,44,56.299999,0,68.099998
20161027094500,517.0,535.799988,50.666666,44,56.299999,0,67.900002
20161027100000,517.0,535.799988,50.666666,44,56.299999,100,67.699997
20161027101500,517.0,519.349976,49.111109,44,56.299999,100,67.400002
20161027103000,517.0,519.349976,49.111109,44,56.299999,100,67.400002
20161027104500,517.0,528.75,50.0,44,56.299999,100,67.300003
20161027110000,517.0,528.75,50.0,44,57.099998,100,67.300003
20161027111500,517.0,528.75,50.0,44,57.099998,100,67.199997
20161027113000,517.0,528.75,50.0,44,57.099998,100,67.199997
20161027114500,517.0,505.25,47.777778,44,57.099998,100,67.099998
20161027120000,517.0,505.25,47.777778,44,57.099998,100,67.099998
20161027121500,517.0,505.25,47.777778,44,58.799999,100,67.099998
20161027123000,517.0,505.25,47.777778,44,60.700001,100,67.300003
20161027124500,517.0,514.650024,48.666669,44,60.700001,100,67.599998
20161027130000,517.0,514.650024,48.666669,44,60.700001,100,67.800003
