PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161027131500,517.0,514.650024,48.666669,44,62.5,100,67.900002
20161027133000,517.0,514.650024,48.666669,44,62.5,100,68.199997
20161027134500,517.0,507.600006,48.000001,44,57.200001,0,68.300003
20161027140000,517.0,507.600006,48.000001,44,57.200001,100,67.699997
20161027141500,517.0,507.600006,48.000001,44,56.400002,100,67.699997
20161027143000,517.0,507.600006,48.000001,44,56.400002,100,67.400002
20161027144500,517.0,514.650024,48.666669,44,56.400002,100,67.5
20161027150000,517.0,514.650024,48.666669,44,57.099998,100,67.599998
20161027151500,517.0,514.650024,48.666669,44,57.099998,100,67.800003
20161027153000,517.0,521.700012,49.333334,44,57.099998,100,67.900002
20161027154500,517.0,521.700012,49.333334,44,57.099998,100,67.900002
20161027160000,517.0,528.75,50.0,44,57.099998,100,68.199997
20161027161500,517.0,521.700012,49.333334,44,56.299999,100,68.099998
20161027163000,517.0,533.450012,50.444446,44,56.299999,0,68.300003
20161027164500,517.0,533.450012,50.444446,44,57.099998,0,68.400002
20161027170000,517.0,533.450012,50.444446,44,56.299999,0,68.099998
20161027171500,517.0,533.450012,50.444446,44,56.299999,0,68.199997
20161027173000,517.0,533.450012,50.444446,44,56.299999,0,67.800003
20161027174500,517.0,533.450012,50.444446,44,56.299999,100,67.699997
20161027180000,517.0,533.450012,50.444446,44,56.299999,100,67.599998
20161027181500,517.0,533.450012,50.444446,44,56.299999,100,67.400002
20161027183000,517.0,521.700012,49.333334,44,56.299999,100,67.400002
20161027184500,517.0,535.799988,50.666666,44,56.299999,100,67.300003
20161027190000,517.0,535.799988,50.666666,44,56.299999,100,67.199997
20161027191500,517.0,528.75,50.0,44,56.299999,100,67.099998
20161027193000,517.0,535.799988,50.666666,44,56.299999,100,66.900002
20161027194500,517.0,535.799988,50.666666,44,57.5,100,66.900002
20161027200000,517.0,535.799988,50.666666,44,62.799999,100,66.900002
20161027201500,517.0,535.799988,50.666666,44,69.900002,100,67.199997
20161027203000,517.0,528.75,50.0,44,71.5,100,67.5
20161027204500,517.0,528.75,50.0,44,76.400002,100,67.599998
20161027210000,517.0,528.75,50.0,44,72.400002,100,67.699997
20161027211500,517.0,528.75,50.0,44,80.199997,100,67.400002
20161027213000,517.0,528.75,50.0,44,102.0,100,67.400002
20161027214500,517.0,538.150024,50.888891,44,105.900002,100,67.300003
20161027220000,517.0,538.150024,50.888891,44,91.5,100,67.300003
20161027221500,517.0,538.150024,50.888891,44,93.0,100,67.5
20161027223000,517.0,538.150024,50.888891,44,97.400002,100,67.800003
20161027224500,517.0,538.150024,50.888891,44,93.0,100,68.199997
20161027230000,517.0,538.150024,50.888891,44,58.799999,0,68.300003
20161027231500,517.0,538.150024,50.888891,44,56.299999,0,68.0
20161027233000,517.0,538.150024,50.888891,44,56.299999,100,67.699997
20161027234500,517.0,538.150024,50.888891,44,56.299999,100,67.5
20161028000000,517.0,538.150024,50.888891,44,56.299999,100,67.300003
20161028001500,517.0,538.150024,50.888891,44,56.299999,100,67.099998
20161028003000,517.0,538.150024,50.888891,44,56.299999,100,67.0
20161028004500,517.0,538.150024,50.888891,44,56.299999,100,66.900002
20161028010000,517.0,545.200012,51.555557,44,56.299999,100,66.800003
20161028011500,517.0,545.200012,51.555557,44,59.200001,100,66.800003
20161028013000,517.0,545.200012,51.555557,44,69.099998,100,67.0
20161028014500,517.0,535.799988,50.666666,44,74.0,100,67.300003
20161028020000,517.0,535.799988,50.666666,44,89.300003,100,67.5
20161028021500,517.0,528.75,50.0,44,77.5,100,67.699997
20161028023000,517.0,535.799988,50.666666,44,84.199997,100,67.900002
20161028024500,517.0,528.75,50.0,44,79.400002,100,67.699997
20161028030000,517.0,528.75,50.0,44,77.199997,100,67.699997
20161028031500,517.0,528.75,50.0,44,92.699997,100,67.699997
20161028033000,517.0,535.799988,50.666666,44,81.099998,100,67.699997
20161028034500,517.0,528.75,50.0,44,95.300003,100,67.699997
20161028040000,517.0,528.75,50.0,44,85.0,100,67.699997
20161028041500,517.0,528.75,50.0,44,90.400002,100,67.800003
20161028043000,517.0,528.75,50.0,44,88.800003,100,67.900002
20161028044500,517.0,538.150024,50.888891,44,82.599998,100,67.900002
20161028050000,517.0,538.150024,50.888891,44,98.5,100,68.0
20161028051500,517.0,528.75,50.0,44,82.599998,100,68.099998
20161028053000,517.0,528.75,50.0,44,98.599998,100,67.900002
20161028054500,517.0,528.75,50.0,44,85.599998,100,67.699997
20161028060000,517.0,528.75,50.0,44,94.099998,100,67.699997
20161028061500,517.0,521.700012,49.333334,44,94.099998,100,67.699997
20161028063000,517.0,533.450012,50.444446,44,85.599998,100,67.800003
20161028064500,517.0,533.450012,50.444446,44,100.699997,100,67.699997
20161028070000,517.0,533.450012,50.444446,44,88.300003,100,67.699997
20161028071500,517.0,500.549988,47.333332,44,92.699997,100,67.699997
20161028073000,517.0,542.849976,51.333331,44,99.900002,100,67.800003
20161028074500,517.0,535.799988,50.666666,44,88.099998,100,67.800003
20161028080000,517.0,535.799988,50.666666,44,96.400002,100,67.900002
20161028081500,517.0,535.799988,50.666666,44,94.900002,100,67.900002
20161028083000,517.0,535.799988,50.666666,44,87.5,100,68.099998
20161028084500,517.0,535.799988,50.666666,44,102.5,100,68.099998
20161028090000,517.0,535.799988,50.666666,44,90.5,100,68.099998
20161028091500,517.0,535.799988,50.666666,44,87.900002,100,68.199997
20161028093000,517.0,507.600006,48.000001,44,57.200001,0,68.300003
20161028094500,517.0,514.650024,48.666669,44,56.400002,0,68.099998
20161028100000,517.0,521.700012,49.333334,44,56.400002,0,67.900002
20161028101500,517.0,521.700012,49.333334,44,56.400002,100,67.699997
20161028103000,517.0,521.700012,49.333334,44,56.400002,100,67.699997
20161028104500,517.0,521.700012,49.333334,44,56.400002,100,67.699997
20161028110000,517.0,528.75,50.0,44,56.400002,100,67.599998
20161028111500,517.0,528.75,50.0,44,56.400002,100,67.599998
20161028113000,517.0,528.75,50.0,44,56.400002,100,67.199997
20161028114500,517.0,528.75,50.0,44,56.400002,100,67.199997
20161028120000,517.0,512.299988,48.444443,44,56.400002,100,67.0
20161028121500,517.0,512.299988,48.444443,44,57.200001,100,67.099998
20161028123000,517.0,512.299988,48.444443,44,57.200001,100,67.099998
20161028124500,517.0,512.299988,48.444443,44,58.700001,100,67.0
20161028130000,517.0,512.299988,48.444443,44,63.599998,100,67.099998
20161028131500,517.0,519.349976,49.111109,44,62.200001,100,67.699997
20161028133000,517.0,519.349976,49.111109,44,61.5,100,67.800003
20161028134500,517.0,519.349976,49.111109,44,59.200001,0,68.300003
20161028140000,517.0,519.349976,49.111109,44,56.700001,0,68.199997
20161028141500,517.0,519.349976,49.111109,44,56.700001,0,68.400002
20161028143000,517.0,519.349976,49.111109,44,56.0,0,68.099998
20161028144500,517.0,512.299988,48.444443,44,57.5,0,67.800003
20161028150000,517.0,521.700012,49.333334,44,56.799999,0,67.800003
20161028151500,517.0,521.700012,49.333334,44,56.799999,100,67.699997
20161028153000,517.0,521.700012,49.333334,44,56.0,100,67.5
20161028154500,517.0,521.700012,49.333334,44,56.0,100,67.400002
20161028160000,517.0,521.700012,49.333334,44,56.0,100,67.599998
20161028161500,517.0,538.150024,50.888891,44,56.0,100,67.699997
20161028163000,517.0,538.150024,50.888891,44,56.700001,100,67.800003
20161028164500,517.0,538.150024,50.888891,44,55.599998,100,67.900002
20161028170000,517.0,552.25,52.222222,44,56.299999,100,67.699997
20161028171500,517.0,545.200012,51.555557,44,56.299999,100,67.699997
20161028173000,517.0,545.200012,51.555557,44,56.299999,100,67.599998
20161028174500,517.0,545.200012,51.555557,44,56.299999,100,67.400002
20161028180000,517.0,533.450012,50.444446,44,56.299999,100,67.199997
20161028181500,517.0,533.450012,50.444446,44,56.299999,100,67.099998
20161028183000,517.0,545.200012,51.555557,44,56.299999,100,67.0
20161028184500,517.0,545.200012,51.555557,44,58.299999,100,67.0
20161028190000,517.0,545.200012,51.555557,44,58.299999,100,67.099998
20161028191500,517.0,538.150024,50.888891,44,61.900002,100,67.199997
20161028193000,517.0,538.150024,50.888891,44,68.099998,100,67.599998
20161028194500,517.0,545.200012,51.555557,44,69.199997,100,67.900002
20161028200000,517.0,535.799988,50.666666,44,66.900002,100,67.900002
20161028201500,517.0,535.799988,50.666666,44,82.0,100,66.800003
20161028203000,517.0,535.799988,50.666666,44,103.400002,100,66.699997
20161028204500,517.0,535.799988,50.666666,44,106.599998,100,66.800003
20161028210000,517.0,535.799988,50.666666,44,92.900002,100,67.0
20161028211500,517.0,545.200012,51.555557,44,90.900002,100,67.199997
20161028213000,517.0,538.150024,50.888891,44,102.400002,100,67.400002
20161028214500,517.0,528.75,50.0,44,105.099998,100,67.699997
20161028220000,517.0,542.849976,51.333331,44,92.400002,100,67.900002
20161028221500,517.0,542.849976,51.333331,44,92.400002,100,67.900002
20161028223000,517.0,535.799988,50.666666,44,113.300003,100,68.099998
20161028224500,517.0,542.849976,51.333331,44,92.400002,100,68.099998
20161028230000,517.0,542.849976,51.333331,44,90.800003,100,68.099998
20161028231500,517.0,542.849976,51.333331,44,113.300003,100,68.099998
20161028233000,517.0,542.849976,51.333331,44,93.0,100,68.099998
20161028234500,517.0,542.849976,51.333331,44,89.900002,100,68.199997
20161029000000,517.0,542.849976,51.333331,44,113.199997,100,68.199997
20161029001500,517.0,542.849976,51.333331,44,93.0,100,68.099998
20161029003000,517.0,535.799988,50.666666,44,89.900002,100,68.099998
20161029004500,517.0,535.799988,50.666666,44,111.699997,100,68.099998
20161029010000,517.0,535.799988,50.666666,44,94.199997,100,68.0
20161029011500,517.0,514.650024,48.666669,44,57.200001,0,68.400002
20161029013000,517.0,514.650024,48.666669,44,55.900002,0,67.900002
20161029014500,517.0,514.650024,48.666669,44,55.900002,100,67.599998
20161029020000,517.0,514.650024,48.666669,44,55.900002,100,67.199997
20161029021500,517.0,514.650024,48.666669,44,55.900002,100,67.0
20161029023000,517.0,514.650024,48.666669,44,57.099998,100,66.900002
20161029024500,517.0,514.650024,48.666669,44,57.099998,100,66.800003
20161029030000,517.0,514.650024,48.666669,44,57.099998,100,66.599998
20161029031500,517.0,514.650024,48.666669,44,65.800003,100,66.800003
20161029033000,517.0,514.650024,48.666669,44,69.699997,100,67.199997
20161029034500,517.0,514.650024,48.666669,44,72.400002,100,67.599998
20161029040000,517.0,514.650024,48.666669,44,74.0,100,67.699997
20161029041500,517.0,514.650024,48.666669,44,70.199997,100,67.800003
20161029043000,517.0,507.600006,48.000001,44,73.400002,100,67.900002
20161029044500,517.0,514.650024,48.666669,44,73.400002,100,67.900002
20161029050000,517.0,514.650024,48.666669,44,69.199997,100,67.900002
20161029051500,517.0,507.600006,48.000001,44,76.800003,100,67.900002
20161029053000,517.0,507.600006,48.000001,44,70.599998,100,67.900002
20161029054500,517.0,507.600006,48.000001,44,72.0,100,67.900002
20161029060000,517.0,514.650024,48.666669,44,74.800003,100,67.900002
20161029061500,517.0,507.600006,48.000001,44,69.199997,100,67.900002
20161029063000,517.0,514.650024,48.666669,44,74.900002,100,67.900002
20161029064500,517.0,514.650024,48.666669,44,70.599998,100,67.900002
20161029070000,517.0,514.650024,48.666669,44,70.599998,100,67.900002
20161029071500,517.0,507.600006,48.000001,44,74.900002,100,67.5
20161029073000,517.0,507.600006,48.000001,44,84.400002,100,67.199997
20161029074500,517.0,507.600006,48.000001,44,111.900002,100,67.099998
20161029080000,517.0,507.600006,48.000001,44,93.599998,100,67.099998
20161029081500,517.0,500.549988,47.333332,44,90.400002,100,67.099998
20161029083000,517.0,507.600006,48.000001,44,115.0,100,67.199997
20161029084500,517.0,507.600006,48.000001,44,93.0,100,67.300003
20161029090000,517.0,507.600006,48.000001,44,94.0,100,67.300003
20161029091500,517.0,507.600006,48.000001,44,114.099998,100,67.300003
20161029093000,517.0,507.600006,48.000001,44,94.800003,100,67.400002
20161029094500,517.0,507.600006,48.000001,44,91.699997,100,67.599998
20161029100000,517.0,507.600006,48.000001,44,104.199997,100,67.5
20161029101500,517.0,507.600006,48.000001,44,102.099998,100,67.699997
20161029103000,517.0,507.600006,48.000001,44,93.0,100,67.699997
20161029104500,517.0,500.549988,47.333332,44,95.199997,100,67.800003
20161029110000,517.0,514.650024,48.666669,44,111.699997,100,68.0
20161029111500,517.0,505.25,47.777778,44,93.0,100,68.199997
20161029113000,517.0,514.650024,48.666669,44,64.5,0,68.300003
20161029114500,517.0,514.650024,48.666669,44,57.099998,0,68.099998
20161029120000,517.0,514.650024,48.666669,44,57.099998,0,67.900002
20161029121500,517.0,514.650024,48.666669,44,57.099998,100,67.699997
20161029123000,517.0,514.650024,48.666669,44,57.099998,100,67.599998
20161029124500,517.0,521.700012,49.333334,44,57.099998,100,67.300003
20161029130000,517.0,514.650024,48.666669,44,56.299999,100,67.400002
20161029131500,517.0,514.650024,48.666669,44,56.299999,100,67.599998
20161029133000,517.0,514.650024,48.666669,44,56.299999,100,68.0
20161029134500,517.0,514.650024,48.666669,44,56.299999,100,68.099998
20161029140000,517.0,514.650024,48.666669,44,56.299999,0,68.300003
20161029141500,517.0,521.700012,49.333334,44,56.299999,0,68.400002
20161029143000,517.0,521.700012,49.333334,44,56.299999,0,68.400002
20161029144500,517.0,521.700012,49.333334,44,56.299999,0,68.099998
20161029150000,517.0,528.75,50.0,44,57.0,100,67.699997
20161029151500,517.0,528.75,50.0,44,57.0,100,67.5
20161029153000,517.0,519.349976,49.111109,44,57.0,100,67.400002
20161029154500,517.0,519.349976,49.111109,44,56.299999,100,67.400002
20161029160000,517.0,526.400024,49.77778,44,57.099998,100,67.5
20161029161500,517.0,526.400024,49.77778,44,57.099998,100,67.699997
20161029163000,517.0,519.349976,49.111109,44,57.099998,100,68.0
20161029164500,517.0,526.400024,49.77778,44,57.099998,100,68.099998
20161029170000,517.0,519.349976,49.111109,44,57.099998,100,68.099998
20161029171500,517.0,526.400024,49.77778,44,57.099998,100,68.099998
20161029173000,517.0,519.349976,49.111109,44,57.099998,100,68.0
20161029174500,517.0,519.349976,49.111109,44,57.099998,100,67.599998
20161029180000,517.0,528.75,50.0,44,57.099998,100,67.5
20161029181500,517.0,528.75,50.0,44,57.099998,100,67.400002
20161029183000,517.0,521.700012,49.333334,44,56.400002,100,67.099998
20161029184500,517.0,521.700012,49.333334,44,56.400002,100,66.900002
20161029190000,517.0,521.700012,49.333334,44,58.700001,100,66.800003
20161029191500,517.0,512.299988,48.444443,44,70.5,100,66.699997
20161029193000,517.0,512.299988,48.444443,44,87.300003,100,67.0
20161029194500,517.0,519.349976,49.111109,44,90.5,100,67.099998
20161029200000,517.0,526.400024,49.77778,44,96.400002,100,67.400002
20161029201500,517.0,526.400024,49.77778,44,110.900002,100,67.5
20161029203000,517.0,526.400024,49.77778,44,97.0,100,67.699997
20161029204500,517.0,533.450012,50.444446,44,92.400002,100,67.800003
20161029210000,517.0,533.450012,50.444446,44,96.0,100,67.800003
20161029211500,517.0,533.450012,50.444446,44,108.400002,100,67.900002
20161029213000,517.0,533.450012,50.444446,44,92.699997,100,68.0
20161029214500,517.0,545.200012,51.555557,44,109.199997,100,67.900002
20161029220000,517.0,545.200012,51.555557,44,90.5,100,68.0
20161029221500,517.0,538.150024,50.888891,44,106.599998,100,68.099998
20161029223000,517.0,545.200012,51.555557,44,90.5,100,68.199997
20161029224500,517.0,538.150024,50.888891,44,103.400002,100,68.300003
20161029230000,517.0,538.150024,50.888891,44,56.400002,0,68.099998
20161029231500,517.0,538.150024,50.888891,44,56.400002,0,67.900002
20161029233000,517.0,538.150024,50.888891,44,56.400002,100,67.599998
20161029234500,517.0,538.150024,50.888891,44,55.599998,100,67.400002
20161030000000,517.0,545.200012,51.555557,44,55.599998,100,67.099998
20161030001500,517.0,535.799988,50.666666,44,55.599998,100,67.0
20161030003000,517.0,528.75,50.0,44,55.599998,100,66.900002
20161030004500,517.0,528.75,50.0,44,56.700001,100,66.800003
20161030010000,517.0,528.75,50.0,44,58.799999,100,66.800003
20161030011500,517.0,528.75,50.0,44,68.5,100,67.0
20161030013000,517.0,535.799988,50.666666,44,67.699997,100,67.400002
20161030014500,517.0,528.75,50.0,44,72.0,100,67.599998
20161030020000,517.0,528.75,50.0,44,69.699997,100,67.800003
20161030021500,517.0,528.75,50.0,44,69.699997,100,67.900002
20161030023000,517.0,535.799988,50.666666,44,73.0,100,67.900002
20161030024500,517.0,535.799988,50.666666,44,82.0,100,67.199997
20161030030000,517.0,535.799988,50.666666,44,104.699997,100,66.800003
20161030031500,517.0,535.799988,50.666666,44,90.5,100,66.800003
20161030033000,517.0,535.799988,50.666666,44,111.099998,100,66.699997
20161030034500,517.0,535.799988,50.666666,44,92.300003,100,66.900002
20161030040000,517.0,535.799988,50.666666,44,102.599998,100,67.099998
20161030041500,517.0,535.799988,50.666666,44,94.199997,100,67.199997
20161030043000,517.0,535.799988,50.666666,44,90.199997,100,67.400002
20161030044500,517.0,535.799988,50.666666,44,106.599998,100,67.400002
20161030050000,517.0,542.849976,51.333331,44,89.900002,100,67.400002
20161030051500,517.0,533.450012,50.444446,44,112.5,100,67.5
20161030053000,517.0,533.450012,50.444446,44,91.099998,100,67.599998
20161030054500,517.0,533.450012,50.444446,44,99.0,100,67.699997
20161030060000,517.0,533.450012,50.444446,44,96.800003,100,67.699997
20161030061500,517.0,533.450012,50.444446,44,89.800003,100,67.800003
20161030063000,517.0,533.450012,50.444446,44,111.800003,100,67.699997
20161030064500,517.0,533.450012,50.444446,44,91.099998,100,67.800003
20161030070000,517.0,533.450012,50.444446,44,100.199997,100,67.800003
20161030071500,517.0,533.450012,50.444446,44,93.900002,100,67.800003
20161030073000,517.0,533.450012,50.444446,44,91.099998,100,67.800003
20161030074500,517.0,533.450012,50.444446,44,104.599998,100,67.900002
20161030080000,517.0,533.450012,50.444446,44,89.300003,100,67.900002
20161030081500,517.0,533.450012,50.444446,44,112.599998,100,67.900002
20161030083000,517.0,533.450012,50.444446,44,91.699997,100,67.800003
20161030084500,517.0,533.450012,50.444446,44,102.599998,100,67.800003
20161030090000,517.0,533.450012,50.444446,44,97.300003,100,67.900002
20161030091500,517.0,533.450012,50.444446,44,90.5,100,67.900002
20161030093000,517.0,533.450012,50.444446,44,108.0,100,67.900002
20161030094500,517.0,533.450012,50.444446,44,94.800003,100,67.900002
20161030100000,517.0,533.450012,50.444446,44,91.099998,100,68.0
20161030101500,517.0,533.450012,50.444446,44,111.5,100,68.099998
20161030103000,517.0,533.450012,50.444446,44,94.199997,100,68.199997
20161030104500,517.0,533.450012,50.444446,44,90.5,100,68.199997
20161030110000,517.0,526.400024,49.77778,44,58.799999,0,68.300003
20161030111500,517.0,533.450012,50.444446,44,57.200001,0,68.0
20161030113000,517.0,526.400024,49.77778,44,57.200001,0,67.800003
20161030114500,517.0,526.400024,49.77778,44,56.0,100,67.599998
20161030120000,517.0,526.400024,49.77778,44,57.5,100,67.5
20161030121500,517.0,526.400024,49.77778,44,56.400002,100,67.599998
20161030123000,517.0,526.400024,49.77778,44,56.400002,100,67.599998
20161030124500,517.0,512.299988,48.444443,44,56.400002,100,67.400002
20161030130000,517.0,521.700012,49.333334,44,57.200001,100,67.599998
20161030131500,517.0,514.650024,48.666669,44,57.200001,100,67.699997
20161030133000,517.0,514.650024,48.666669,44,57.200001,100,67.900002
20161030134500,517.0,514.650024,48.666669,44,56.299999,100,67.800003
20161030140000,517.0,514.650024,48.666669,44,57.0,100,68.099998
20161030141500,517.0,514.650024,48.666669,44,56.400002,100,68.099998
20161030143000,517.0,514.650024,48.666669,44,57.200001,0,68.300003
20161030144500,517.0,514.650024,48.666669,44,57.200001,100,67.599998
20161030150000,517.0,514.650024,48.666669,44,57.200001,100,67.300003
20161030151500,517.0,514.650024,48.666669,44,56.5,100,67.400002
20161030153000,517.0,514.650024,48.666669,44,56.5,100,67.300003
20161030154500,517.0,526.400024,49.77778,44,56.5,100,67.599998
20161030160000,517.0,519.349976,49.111109,44,57.200001,100,67.800003
20161030161500,517.0,519.349976,49.111109,44,57.200001,100,68.099998
20161030163000,517.0,519.349976,49.111109,44,57.900002,100,68.099998
20161030164500,517.0,519.349976,49.111109,44,57.900002,100,68.199997
20161030170000,517.0,519.349976,49.111109,44,57.299999,0,68.199997
20161030171500,517.0,519.349976,49.111109,44,56.700001,0,68.099998
20161030173000,517.0,526.400024,49.77778,44,56.700001,0,67.900002
20161030174500,517.0,519.349976,49.111109,44,56.700001,0,67.800003
20161030180000,517.0,519.349976,49.111109,44,56.700001,100,67.699997
20161030181500,517.0,519.349976,49.111109,44,56.0,100,67.5
20161030183000,517.0,512.299988,48.444443,44,56.0,100,67.199997
20161030184500,517.0,519.349976,49.111109,44,56.0,100,67.199997
20161030190000,517.0,507.600006,48.000001,44,56.700001,100,66.900002
20161030191500,517.0,514.650024,48.666669,44,56.700001,100,66.800003
20161030193000,517.0,514.650024,48.666669,44,56.700001,100,66.800003
20161030194500,517.0,521.700012,49.333334,44,59.900002,100,66.900002
20161030200000,517.0,514.650024,48.666669,44,67.199997,100,67.199997
20161030201500,517.0,514.650024,48.666669,44,69.099998,100,67.599998
20161030203000,517.0,514.650024,48.666669,44,66.300003,100,67.800003
20161030204500,517.0,514.650024,48.666669,44,66.300003,100,67.900002
20161030210000,517.0,514.650024,48.666669,44,67.199997,100,67.900002
20161030211500,517.0,526.400024,49.77778,44,67.199997,100,67.900002
20161030213000,517.0,526.400024,49.77778,44,67.199997,100,68.0
20161030214500,517.0,538.150024,50.888891,44,73.900002,100,67.199997
20161030220000,517.0,528.75,50.0,44,102.599998,100,67.099998
20161030221500,517.0,535.799988,50.666666,44,97.400002,100,67.199997
20161030223000,517.0,535.799988,50.666666,44,91.099998,100,67.400002
20161030224500,517.0,535.799988,50.666666,44,100.199997,100,67.400002
20161030230000,517.0,526.400024,49.77778,44,100.199997,100,67.699997
20161030231500,517.0,538.150024,50.888891,44,91.699997,100,67.800003
20161030233000,517.0,538.150024,50.888891,44,93.900002,100,67.900002
20161030234500,517.0,538.150024,50.888891,44,111.800003,100,68.0
20161031000000,517.0,538.150024,50.888891,44,94.199997,100,68.099998
20161031001500,517.0,538.150024,50.888891,44,89.900002,100,68.099998
20161031003000,517.0,538.150024,50.888891,44,105.800003,100,68.099998
20161031004500,517.0,538.150024,50.888891,44,96.5,100,68.099998
20161031010000,517.0,538.150024,50.888891,44,89.900002,100,68.099998
20161031011500,517.0,538.150024,50.888891,44,104.199997,100,68.099998
20161031013000,517.0,538.150024,50.888891,44,95.400002,100,68.099998
20161031014500,517.0,538.150024,50.888891,44,90.5,100,68.099998
20161031020000,517.0,538.150024,50.888891,44,104.199997,100,68.099998
20161031021500,517.0,538.150024,50.888891,44,95.400002,100,67.900002
20161031023000,517.0,538.150024,50.888891,44,89.300003,100,67.900002
20161031024500,517.0,538.150024,50.888891,44,113.300003,100,68.0
20161031030000,517.0,538.150024,50.888891,44,93.599998,100,68.0
20161031031500,517.0,538.150024,50.888891,44,89.300003,100,67.900002
20161031033000,517.0,538.150024,50.888891,44,113.0,100,67.800003
20161031034500,517.0,538.150024,50.888891,44,92.400002,100,67.900002
20161031040000,517.0,538.150024,50.888891,44,89.300003,100,67.900002
20161031041500,517.0,538.150024,50.888891,44,111.5,100,67.800003
20161031043000,517.0,538.150024,50.888891,44,92.400002,100,67.800003
20161031044500,517.0,538.150024,50.888891,44,95.0,100,67.800003
20161031050000,517.0,538.150024,50.888891,44,107.199997,100,67.800003
20161031051500,517.0,538.150024,50.888891,44,90.5,100,67.800003
20161031053000,517.0,538.150024,50.888891,44,101.300003,100,67.800003
20161031054500,517.0,538.150024,50.888891,44,95.699997,100,67.800003
20161031060000,517.0,538.150024,50.888891,44,89.900002,100,67.800003
20161031061500,517.0,538.150024,50.888891,44,100.199997,100,67.800003
20161031063000,517.0,528.75,50.0,44,100.199997,100,67.900002
20161031064500,517.0,538.150024,50.888891,44,91.099998,100,67.800003
20161031070000,517.0,538.150024,50.888891,44,98.400002,100,67.800003
20161031071500,517.0,538.150024,50.888891,44,100.0,100,67.900002
20161031073000,517.0,538.150024,50.888891,44,90.5,100,67.900002
20161031074500,517.0,538.150024,50.888891,44,101.900002,100,67.900002
20161031080000,517.0,538.150024,50.888891,44,98.800003,100,67.900002
20161031081500,517.0,538.150024,50.888891,44,91.699997,100,68.0
20161031083000,517.0,538.150024,50.888891,44,94.0,100,68.0
20161031084500,517.0,528.75,50.0,44,113.300003,100,68.099998
20161031090000,517.0,528.75,50.0,44,95.400002,100,67.900002
20161031091500,517.0,528.75,50.0,44,92.900002,100,68.0
20161031093000,517.0,521.700012,49.333334,44,91.099998,100,68.099998
20161031094500,517.0,521.700012,49.333334,44,107.599998,100,68.199997
20161031100000,517.0,521.700012,49.333334,44,57.599998,0,68.300003
20161031101500,517.0,542.849976,51.333331,44,56.700001,0,68.199997
20161031103000,517.0,535.799988,50.666666,44,56.700001,0,68.099998
20161031104500,517.0,535.799988,50.666666,44,56.700001,0,68.0
20161031110000,517.0,535.799988,50.666666,44,56.0,0,67.800003
20161031111500,517.0,535.799988,50.666666,44,56.0,100,67.599998
20161031113000,517.0,535.799988,50.666666,44,57.099998,100,67.300003
20161031114500,517.0,519.349976,49.111109,44,57.099998,100,67.099998
20161031120000,517.0,512.299988,48.444443,44,57.099998,100,67.099998
20161031121500,517.0,512.299988,48.444443,44,57.099998,100,66.900002
20161031123000,517.0,521.700012,49.333334,44,57.099998,100,66.699997
20161031124500,517.0,521.700012,49.333334,44,59.5,100,66.800003
20161031130000,517.0,521.700012,49.333334,44,61.200001,100,67.300003
20161031131500,517.0,521.700012,49.333334,44,62.799999,100,67.400002
20161031133000,517.0,521.700012,49.333334,44,67.300003,100,68.0
20161031134500,517.0,514.650024,48.666669,44,58.799999,0,68.199997
20161031140000,517.0,514.650024,48.666669,44,57.0,0,68.400002
20161031141500,517.0,514.650024,48.666669,44,56.299999,0,67.900002
20161031143000,517.0,514.650024,48.666669,44,56.299999,100,67.699997
20161031144500,517.0,514.650024,48.666669,44,56.299999,100,67.699997
20161031150000,517.0,514.650024,48.666669,44,56.299999,100,67.800003
20161031151500,517.0,526.400024,49.77778,44,57.099998,100,67.800003
20161031153000,517.0,526.400024,49.77778,44,56.200001,100,67.800003
20161031154500,517.0,526.400024,49.77778,44,56.200001,100,67.800003
20161031160000,517.0,526.400024,49.77778,44,56.200001,100,68.099998
20161031161500,517.0,526.400024,49.77778,44,56.200001,100,68.199997
20161031163000,517.0,526.400024,49.77778,44,56.900002,100,68.199997
20161031164500,517.0,526.400024,49.77778,44,56.900002,100,68.199997
20161031170000,517.0,526.400024,49.77778,44,56.900002,100,68.099998
20161031171500,517.0,526.400024,49.77778,44,56.299999,100,67.900002
20161031173000,517.0,526.400024,49.77778,44,56.299999,100,67.599998
20161031174500,517.0,526.400024,49.77778,44,56.299999,100,67.699997
20161031180000,517.0,526.400024,49.77778,44,56.299999,100,67.599998
20161031181500,517.0,526.400024,49.77778,44,56.299999,100,67.400002
20161031183000,517.0,526.400024,49.77778,44,56.299999,100,67.300003
20161031184500,517.0,526.400024,49.77778,44,56.299999,100,67.199997
20161031190000,517.0,533.450012,50.444446,44,56.299999,100,66.900002
20161031191500,517.0,533.450012,50.444446,44,56.299999,100,66.900002
20161031193000,517.0,533.450012,50.444446,44,57.900002,100,66.800003
20161031194500,517.0,533.450012,50.444446,44,62.799999,100,66.900002
20161031200000,517.0,533.450012,50.444446,44,70.599998,100,67.300003
20161031201500,517.0,533.450012,50.444446,44,70.599998,100,67.599998
20161031203000,517.0,533.450012,50.444446,44,69.199997,100,67.900002
20161031204500,517.0,533.450012,50.444446,44,72.900002,100,67.900002
20161031210000,517.0,533.450012,50.444446,44,68.699997,100,67.900002
20161031211500,517.0,542.849976,51.333331,44,71.099998,100,67.5
20161031213000,517.0,535.799988,50.666666,44,105.699997,100,66.900002
20161031214500,517.0,542.849976,51.333331,44,99.199997,100,67.199997
20161031220000,517.0,542.849976,51.333331,44,92.400002,100,67.400002
20161031221500,517.0,542.849976,51.333331,44,100.900002,100,67.5
20161031223000,517.0,542.849976,51.333331,44,91.699997,100,67.599998
20161031224500,517.0,542.849976,51.333331,44,94.900002,100,67.599998
20161031230000,517.0,533.450012,50.444446,44,107.699997,100,67.699997
20161031231500,517.0,542.849976,51.333331,44,90.5,100,67.800003
20161031233000,517.0,542.849976,51.333331,44,108.400002,100,67.900002
20161031234500,517.0,542.849976,51.333331,44,93.0,100,68.099998
20161101000000,517.0,535.799988,50.666666,44,109.199997,100,68.199997
20161101001500,517.0,535.799988,50.666666,44,95.199997,100,68.199997
20161101003000,517.0,542.849976,51.333331,44,95.199997,100,68.199997
20161101004500,517.0,542.849976,51.333331,44,56.799999,100,68.199997
20161101010000,517.0,535.799988,50.666666,44,55.900002,100,67.800003
20161101011500,517.0,535.799988,50.666666,44,56.700001,100,67.599998
20161101013000,517.0,535.799988,50.666666,44,55.599998,100,67.300003
20161101014500,517.0,528.75,50.0,44,55.599998,100,67.0
20161101020000,517.0,528.75,50.0,44,56.700001,100,66.800003
20161101021500,517.0,535.799988,50.666666,44,55.900002,100,66.699997
20161101023000,517.0,528.75,50.0,44,59.099998,100,66.599998
20161101024500,517.0,535.799988,50.666666,44,69.199997,100,66.800003
20161101030000,517.0,535.799988,50.666666,44,76.5,100,67.300003
20161101031500,517.0,528.75,50.0,44,81.599998,100,67.599998
20161101033000,517.0,528.75,50.0,44,74.400002,100,67.800003
20161101034500,517.0,535.799988,50.666666,44,84.699997,100,67.800003
20161101040000,517.0,535.799988,50.666666,44,75.900002,100,67.800003
20161101041500,517.0,535.799988,50.666666,44,77.099998,100,67.900002
20161101043000,517.0,528.75,50.0,44,80.199997,100,67.800003
20161101044500,517.0,542.849976,51.333331,44,74.400002,100,67.900002
20161101050000,517.0,528.75,50.0,44,85.400002,100,67.900002
20161101051500,517.0,535.799988,50.666666,44,75.400002,100,67.800003
20161101053000,517.0,535.799988,50.666666,44,78.300003,100,67.800003
20161101054500,517.0,535.799988,50.666666,44,79.099998,100,67.800003
20161101060000,517.0,535.799988,50.666666,44,74.400002,100,67.900002
20161101061500,517.0,535.799988,50.666666,44,86.099998,100,67.900002
20161101063000,517.0,535.799988,50.666666,44,75.900002,100,67.900002
20161101064500,517.0,535.799988,50.666666,44,83.599998,100,67.5
20161101070000,517.0,535.799988,50.666666,44,95.5,100,67.300003
20161101071500,517.0,535.799988,50.666666,44,89.900002,100,67.300003
20161101073000,517.0,535.799988,50.666666,44,102.599998,100,67.400002
20161101074500,517.0,528.75,50.0,44,93.5,100,67.5
20161101080000,517.0,528.75,50.0,44,92.300003,100,67.599998
20161101081500,517.0,535.799988,50.666666,44,111.599998,100,67.900002
20161101083000,517.0,535.799988,50.666666,44,93.0,100,68.0
20161101084500,517.0,519.349976,49.111109,44,103.400002,100,68.199997
20161101090000,517.0,519.349976,49.111109,44,67.5,0,68.300003
20161101091500,517.0,519.349976,49.111109,44,56.0,0,68.0
20161101093000,517.0,519.349976,49.111109,44,56.700001,0,67.800003
20161101094500,517.0,505.25,47.777778,44,57.5,100,67.699997
20161101100000,517.0,505.25,47.777778,44,56.700001,100,67.5
20161101101500,517.0,505.25,47.777778,44,56.700001,100,67.199997
20161101103000,517.0,505.25,47.777778,44,56.700001,100,67.599998
20161101104500,517.0,505.25,47.777778,44,56.700001,100,67.400002
20161101110000,517.0,505.25,47.777778,44,56.700001,100,67.400002
20161101111500,517.0,512.299988,48.444443,44,56.700001,100,67.599998
20161101113000,517.0,512.299988,48.444443,44,56.700001,100,67.599998
20161101114500,517.0,505.25,47.777778,44,57.5,100,67.300003
20161101120000,517.0,505.25,47.777778,44,57.5,100,67.199997
20161101121500,517.0,514.650024,48.666669,44,57.5,100,67.099998
20161101123000,517.0,514.650024,48.666669,44,57.5,100,67.199997
20161101124500,517.0,514.650024,48.666669,44,58.700001,100,67.199997
20161101130000,517.0,514.650024,48.666669,44,61.400002,100,67.800003
20161101131500,517.0,514.650024,48.666669,44,61.400002,100,68.199997
20161101133000,517.0,514.650024,48.666669,44,56.400002,0,68.400002
20161101134500,517.0,514.650024,48.666669,44,57.200001,0,68.400002
20161101140000,517.0,514.650024,48.666669,44,56.0,0,67.800003
20161101141500,517.0,521.700012,49.333334,44,56.799999,100,67.300003
20161101143000,517.0,514.650024,48.666669,44,56.0,100,67.300003
20161101144500,517.0,514.650024,48.666669,44,57.099998,100,67.5
20161101150000,517.0,514.650024,48.666669,44,55.900002,100,67.5
20161101151500,517.0,514.650024,48.666669,44,56.700001,100,67.300003
20161101153000,517.0,514.650024,48.666669,44,56.700001,100,67.599998
20161101154500,517.0,514.650024,48.666669,44,56.700001,100,67.599998
20161101160000,517.0,514.650024,48.666669,44,57.599998,100,67.699997
20161101161500,517.0,514.650024,48.666669,44,57.599998,100,67.599998
20161101163000,517.0,514.650024,48.666669,44,57.599998,100,67.599998
20161101164500,517.0,514.650024,48.666669,44,57.599998,100,67.699997
20161101170000,517.0,528.75,50.0,44,57.599998,100,67.800003
20161101171500,517.0,528.75,50.0,44,57.599998,100,67.699997
20161101173000,517.0,528.75,50.0,44,57.599998,100,67.699997
20161101174500,517.0,528.75,50.0,44,57.599998,100,67.800003
20161101180000,517.0,528.75,50.0,44,56.799999,100,67.699997
20161101181500,517.0,528.75,50.0,44,56.799999,100,67.400002
20161101183000,517.0,535.799988,50.666666,44,56.799999,100,67.5
20161101184500,517.0,535.799988,50.666666,44,56.799999,100,67.400002
20161101190000,517.0,535.799988,50.666666,44,56.799999,100,67.199997
20161101191500,517.0,528.75,50.0,44,59.099998,100,67.199997
20161101193000,517.0,528.75,50.0,44,60.799999,100,67.400002
20161101194500,517.0,535.799988,50.666666,44,61.900002,100,67.400002
20161101200000,517.0,535.799988,50.666666,44,67.199997,100,67.699997
20161101201500,517.0,528.75,50.0,44,68.699997,100,67.900002
20161101203000,517.0,535.799988,50.666666,44,65.300003,100,68.0
20161101204500,517.0,535.799988,50.666666,44,65.300003,100,67.900002
20161101210000,517.0,535.799988,50.666666,44,66.800003,100,67.900002
20161101211500,517.0,542.849976,51.333331,44,66.800003,100,68.0
20161101213000,517.0,535.799988,50.666666,44,67.699997,100,68.099998
20161101214500,517.0,535.799988,50.666666,44,65.800003,100,68.099998
20161101220000,517.0,528.75,50.0,44,65.800003,100,67.599998
20161101221500,517.0,535.799988,50.666666,44,76.300003,100,67.5
20161101223000,517.0,535.799988,50.666666,44,85.0,100,67.699997
20161101224500,517.0,535.799988,50.666666,44,77.300003,100,67.699997
20161101230000,517.0,528.75,50.0,44,75.300003,100,67.699997
20161101231500,517.0,528.75,50.0,44,86.0,100,67.699997
20161101233000,517.0,528.75,50.0,44,80.0,100,67.800003
20161101234500,517.0,535.799988,50.666666,44,76.400002,100,67.900002
20161102000000,517.0,528.75,50.0,44,83.699997,100,67.900002
20161102001500,517.0,528.75,50.0,44,85.099998,100,67.900002
20161102003000,517.0,528.75,50.0,44,77.300003,100,67.900002
20161102004500,517.0,535.799988,50.666666,44,79.900002,100,67.800003
20161102010000,517.0,535.799988,50.666666,44,87.599998,100,67.800003
20161102011500,517.0,507.600006,48.000001,44,57.599998,0,68.199997
20161102013000,517.0,514.650024,48.666669,44,55.599998,100,67.199997
20161102014500,517.0,514.650024,48.666669,44,56.700001,100,66.699997
20161102020000,517.0,514.650024,48.666669,44,56.700001,100,66.699997
20161102021500,517.0,514.650024,48.666669,44,56.700001,100,66.599998
20161102023000,517.0,500.549988,47.333332,44,60.299999,100,66.599998
20161102024500,517.0,500.549988,47.333332,44,72.0,100,67.099998
20161102030000,517.0,500.549988,47.333332,44,67.699997,100,67.5
20161102031500,517.0,500.549988,47.333332,44,67.699997,100,67.699997
20161102033000,517.0,512.299988,48.444443,44,71.0,100,67.900002
20161102034500,517.0,512.299988,48.444443,44,69.699997,100,68.099998
20161102040000,517.0,512.299988,48.444443,44,67.300003,100,68.099998
20161102041500,517.0,512.299988,48.444443,44,80.0,100,67.400002
20161102043000,517.0,512.299988,48.444443,44,90.0,100,67.300003
20161102044500,517.0,521.700012,49.333334,44,87.5,100,67.400002
20161102050000,517.0,512.299988,48.444443,44,101.400002,100,67.5
20161102051500,517.0,512.299988,48.444443,44,101.400002,100,67.599998
20161102053000,517.0,519.349976,49.111109,44,91.099998,100,67.699997
20161102054500,517.0,507.600006,48.000001,44,100.199997,100,67.699997
20161102060000,517.0,507.600006,48.000001,44,100.199997,100,67.800003
20161102061500,517.0,507.600006,48.000001,44,91.699997,100,68.0
20161102063000,517.0,507.600006,48.000001,44,98.400002,100,68.099998
20161102064500,517.0,507.600006,48.000001,44,101.800003,100,68.099998
20161102070000,517.0,507.600006,48.000001,44,96.599998,100,68.099998
20161102071500,517.0,507.600006,48.000001,44,91.199997,100,68.300003
20161102073000,517.0,507.600006,48.000001,44,56.700001,0,68.099998
20161102074500,517.0,500.549988,47.333332,44,56.700001,100,67.699997
20161102080000,517.0,512.299988,48.444443,44,56.700001,100,67.5
20161102081500,517.0,500.549988,47.333332,44,55.599998,100,67.199997
20161102083000,517.0,533.450012,50.444446,44,56.700001,100,67.099998
20161102084500,517.0,533.450012,50.444446,44,57.599998,100,67.0
20161102090000,517.0,533.450012,50.444446,44,56.799999,100,67.199997
20161102091500,517.0,533.450012,50.444446,44,56.799999,100,66.900002
20161102093000,517.0,521.700012,49.333334,44,57.900002,100,66.800003
20161102094500,517.0,533.450012,50.444446,44,64.800003,100,66.900002
20161102100000,517.0,533.450012,50.444446,44,68.599998,100,67.5
20161102101500,517.0,533.450012,50.444446,44,68.599998,100,67.599998
20161102103000,517.0,533.450012,50.444446,44,68.599998,100,67.800003
20161102104500,517.0,533.450012,50.444446,44,65.300003,100,68.0
20161102110000,517.0,533.450012,50.444446,44,67.800003,100,67.900002
20161102111500,517.0,512.299988,48.444443,44,66.800003,100,68.199997
20161102113000,517.0,505.25,47.777778,44,57.599998,0,68.199997
20161102114500,517.0,505.25,47.777778,44,56.799999,100,67.699997
20161102120000,517.0,505.25,47.777778,44,56.799999,100,67.400002
20161102121500,517.0,519.349976,49.111109,44,56.799999,100,67.199997
20161102123000,517.0,512.299988,48.444443,44,56.799999,100,66.900002
20161102124500,517.0,512.299988,48.444443,44,57.5,100,67.099998
20161102130000,517.0,519.349976,49.111109,44,56.400002,100,67.0
20161102131500,517.0,519.349976,49.111109,44,56.400002,100,67.099998
20161102133000,517.0,519.349976,49.111109,44,57.099998,100,67.5
20161102134500,517.0,519.349976,49.111109,44,57.099998,100,67.800003
20161102140000,517.0,512.299988,48.444443,44,57.099998,100,67.900002
20161102141500,517.0,512.299988,48.444443,44,57.099998,100,68.199997
20161102143000,517.0,512.299988,48.444443,44,57.099998,0,68.300003
20161102144500,517.0,512.299988,48.444443,44,57.099998,0,68.0
20161102150000,517.0,535.799988,50.666666,44,57.099998,100,67.699997
20161102151500,517.0,542.849976,51.333331,44,56.299999,0,67.800003
20161102153000,517.0,542.849976,51.333331,44,56.299999,0,67.900002
20161102154500,517.0,512.299988,48.444443,44,57.099998,0,68.099998
20161102160000,517.0,512.299988,48.444443,44,57.099998,0,68.199997
20161102161500,517.0,538.150024,50.888891,44,56.299999,0,68.300003
20161102163000,517.0,538.150024,50.888891,44,56.299999,0,68.199997
20161102164500,517.0,538.150024,50.888891,44,56.299999,0,68.199997
20161102170000,517.0,545.200012,51.555557,44,56.299999,0,67.900002
20161102171500,517.0,545.200012,51.555557,44,56.299999,100,67.599998
20161102173000,517.0,538.150024,50.888891,44,56.299999,100,67.699997
20161102174500,517.0,538.150024,50.888891,44,56.299999,100,67.699997
20161102180000,517.0,538.150024,50.888891,44,55.599998,100,67.5
20161102181500,517.0,538.150024,50.888891,44,56.299999,100,67.199997
20161102183000,517.0,538.150024,50.888891,44,56.299999,100,67.0
20161102184500,517.0,538.150024,50.888891,44,56.299999,100,66.900002
20161102190000,517.0,545.200012,51.555557,44,56.299999,100,66.900002
20161102191500,517.0,545.200012,51.555557,44,57.900002,100,66.699997
20161102193000,517.0,545.200012,51.555557,44,64.0,100,67.099998
20161102194500,517.0,538.150024,50.888891,44,64.0,100,67.400002
20161102200000,517.0,538.150024,50.888891,44,65.800003,100,67.599998
20161102201500,517.0,538.150024,50.888891,44,65.800003,100,67.699997
20161102203000,517.0,538.150024,50.888891,44,65.800003,100,67.800003
20161102204500,517.0,538.150024,50.888891,44,67.699997,100,67.800003
20161102210000,517.0,538.150024,50.888891,44,65.300003,100,68.0
20161102211500,517.0,538.150024,50.888891,44,65.300003,100,68.0
20161102213000,517.0,538.150024,50.888891,44,67.699997,100,68.0
20161102214500,517.0,538.150024,50.888891,44,77.900002,100,67.199997
20161102220000,517.0,526.400024,49.77778,44,95.900002,100,67.300003
20161102221500,517.0,533.450012,50.444446,44,101.0,100,67.400002
20161102223000,517.0,533.450012,50.444446,44,91.699997,100,67.400002
20161102224500,517.0,533.450012,50.444446,44,96.599998,100,67.599998
20161102230000,517.0,533.450012,50.444446,44,105.5,100,67.599998
20161102231500,517.0,542.849976,51.333331,44,92.599998,100,67.900002
20161102233000,517.0,542.849976,51.333331,44,101.300003,100,68.099998
20161102234500,517.0,535.799988,50.666666,44,102.5,100,68.199997
20161103000000,517.0,535.799988,50.666666,44,92.400002,100,68.199997
20161103001500,517.0,535.799988,50.666666,44,57.5,0,68.199997
20161103003000,517.0,535.799988,50.666666,44,55.599998,0,67.800003
20161103004500,517.0,535.799988,50.666666,44,55.599998,100,67.599998
20161103010000,517.0,528.75,50.0,44,56.400002,100,67.300003
20161103011500,517.0,535.799988,50.666666,44,56.400002,100,67.099998
20161103013000,517.0,535.799988,50.666666,44,56.400002,100,66.900002
20161103014500,517.0,535.799988,50.666666,44,57.200001,100,66.699997
20161103020000,517.0,535.799988,50.666666,44,57.200001,100,66.699997
20161103021500,517.0,535.799988,50.666666,44,61.5,100,66.800003
20161103023000,517.0,535.799988,50.666666,44,69.699997,100,67.199997
20161103024500,517.0,535.799988,50.666666,44,69.699997,100,67.699997
20161103030000,517.0,535.799988,50.666666,44,68.699997,100,67.800003
20161103031500,517.0,528.75,50.0,44,71.199997,100,67.900002
20161103033000,517.0,535.799988,50.666666,44,72.0,100,68.099998
20161103034500,517.0,535.799988,50.666666,44,68.199997,100,68.199997
20161103040000,517.0,535.799988,50.666666,44,71.5,100,68.099998
20161103041500,517.0,535.799988,50.666666,44,68.199997,100,68.199997
20161103043000,517.0,535.799988,50.666666,44,73.5,100,68.099998
20161103044500,517.0,535.799988,50.666666,44,68.099998,100,67.800003
20161103050000,517.0,526.400024,49.77778,44,99.800003,100,67.099998
20161103051500,517.0,535.799988,50.666666,44,91.699997,100,66.900002
20161103053000,517.0,535.799988,50.666666,44,96.199997,100,67.0
20161103054500,517.0,535.799988,50.666666,44,107.0,100,67.0
20161103060000,517.0,535.799988,50.666666,44,91.099998,100,67.300003
20161103061500,517.0,535.799988,50.666666,44,100.0,100,67.599998
20161103063000,517.0,535.799988,50.666666,44,97.900002,100,67.599998
20161103064500,517.0,535.799988,50.666666,44,89.900002,100,67.699997
20161103070000,517.0,535.799988,50.666666,44,107.300003,100,67.699997
20161103071500,517.0,535.799988,50.666666,44,93.0,100,67.800003
20161103073000,517.0,535.799988,50.666666,44,107.300003,100,67.900002
20161103074500,517.0,535.799988,50.666666,44,92.400002,100,68.099998
20161103080000,517.0,535.799988,50.666666,44,98.800003,100,68.199997
20161103081500,517.0,535.799988,50.666666,44,61.099998,0,68.400002
20161103083000,517.0,535.799988,50.666666,44,55.599998,0,67.900002
20161103084500,517.0,528.75,50.0,44,55.599998,100,67.699997
20161103090000,517.0,528.75,50.0,44,55.599998,100,67.400002
20161103091500,517.0,528.75,50.0,44,55.599998,100,67.300003
20161103093000,517.0,521.700012,49.333334,44,56.400002,100,67.099998
20161103094500,517.0,521.700012,49.333334,44,56.400002,100,67.099998
20161103100000,517.0,521.700012,49.333334,44,57.099998,100,66.900002
20161103101500,517.0,528.75,50.0,44,57.099998,100,66.900002
20161103103000,517.0,521.700012,49.333334,44,58.700001,100,67.0
20161103104500,517.0,521.700012,49.333334,44,66.300003,100,67.099998
20161103110000,517.0,512.299988,48.444443,44,70.400002,100,67.599998
20161103111500,517.0,512.299988,48.444443,44,67.699997,100,67.800003
20161103113000,517.0,505.25,47.777778,44,71.0,100,68.099998
20161103114500,517.0,512.299988,48.444443,44,68.199997,100,68.199997
20161103120000,517.0,512.299988,48.444443,44,67.300003,100,68.099998
20161103121500,517.0,512.299988,48.444443,44,69.099998,100,67.900002
20161103123000,517.0,512.299988,48.444443,44,66.300003,100,68.0
20161103124500,517.0,512.299988,48.444443,44,67.300003,100,68.0
20161103130000,517.0,512.299988,48.444443,44,65.300003,100,68.099998
20161103131500,517.0,505.25,47.777778,44,58.0,0,68.400002
20161103133000,517.0,512.299988,48.444443,44,57.200001,0,68.199997
20161103134500,517.0,512.299988,48.444443,44,57.200001,0,68.199997
20161103140000,517.0,505.25,47.777778,44,57.200001,0,68.300003
20161103141500,517.0,512.299988,48.444443,44,57.200001,0,68.5
20161103143000,517.0,512.299988,48.444443,44,57.200001,0,68.199997
20161103144500,517.0,512.299988,48.444443,44,56.400002,0,68.0
20161103150000,517.0,526.400024,49.77778,44,56.400002,0,67.800003
20161103151500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161103153000,517.0,526.400024,49.77778,44,56.400002,100,67.599998
20161103154500,517.0,526.400024,49.77778,44,56.400002,100,67.300003
20161103160000,517.0,526.400024,49.77778,44,56.400002,100,67.199997
20161103161500,517.0,533.450012,50.444446,44,56.400002,100,67.099998
20161103163000,517.0,533.450012,50.444446,44,56.400002,100,67.199997
20161103164500,517.0,533.450012,50.444446,44,56.400002,100,67.400002
20161103170000,517.0,533.450012,50.444446,44,57.099998,100,67.599998
20161103171500,517.0,533.450012,50.444446,44,57.099998,100,67.800003
20161103173000,517.0,533.450012,50.444446,44,57.099998,100,67.699997
20161103174500,517.0,542.849976,51.333331,44,56.400002,100,67.400002
20161103180000,517.0,542.849976,51.333331,44,56.400002,100,67.400002
20161103181500,517.0,535.799988,50.666666,44,57.099998,100,67.5
20161103183000,517.0,535.799988,50.666666,44,57.099998,100,67.400002
20161103184500,517.0,535.799988,50.666666,44,59.200001,100,67.5
20161103190000,517.0,535.799988,50.666666,44,58.299999,100,67.5
20161103191500,517.0,535.799988,50.666666,44,59.5,100,67.400002
20161103193000,517.0,535.799988,50.666666,44,64.0,100,67.400002
20161103194500,517.0,535.799988,50.666666,44,64.0,100,67.699997
20161103200000,517.0,545.200012,51.555557,44,64.0,100,67.599998
20161103201500,517.0,538.150024,50.888891,44,66.199997,100,67.699997
20161103203000,517.0,538.150024,50.888891,44,65.300003,100,67.699997
20161103204500,517.0,545.200012,51.555557,44,67.300003,100,68.0
20161103210000,517.0,545.200012,51.555557,44,64.900002,100,67.900002
20161103211500,517.0,545.200012,51.555557,44,67.599998,100,67.900002
20161103213000,517.0,538.150024,50.888891,44,65.800003,100,68.099998
20161103214500,517.0,538.150024,50.888891,44,65.800003,100,68.0
20161103220000,517.0,538.150024,50.888891,44,67.300003,100,67.599998
20161103221500,517.0,538.150024,50.888891,44,70.599998,100,67.599998
20161103223000,517.0,538.150024,50.888891,44,80.699997,100,67.599998
20161103224500,517.0,538.150024,50.888891,44,85.0,100,67.5
20161103230000,517.0,538.150024,50.888891,44,88.599998,100,67.599998
20161103231500,517.0,538.150024,50.888891,44,97.900002,100,67.699997
20161103233000,517.0,545.200012,51.555557,44,86.900002,100,67.699997
20161103234500,517.0,535.799988,50.666666,44,91.599998,100,67.800003
20161104000000,517.0,535.799988,50.666666,44,89.300003,100,67.900002
20161104001500,517.0,535.799988,50.666666,44,83.199997,100,67.900002
20161104003000,517.0,535.799988,50.666666,44,94.900002,100,67.900002
20161104004500,517.0,535.799988,50.666666,44,92.400002,100,67.900002
20161104010000,517.0,528.75,50.0,44,86.199997,100,67.900002
20161104011500,517.0,528.75,50.0,44,91.699997,100,67.900002
20161104013000,517.0,538.150024,50.888891,44,97.5,100,67.900002
