PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161104014500,517.0,538.150024,50.888891,44,85.599998,100,67.900002
20161104020000,517.0,538.150024,50.888891,44,89.199997,100,67.900002
20161104021500,517.0,538.150024,50.888891,44,96.699997,100,67.900002
20161104023000,517.0,538.150024,50.888891,44,85.0,100,67.900002
20161104024500,517.0,538.150024,50.888891,44,85.0,100,67.900002
20161104030000,517.0,538.150024,50.888891,44,101.900002,100,67.800003
20161104031500,517.0,538.150024,50.888891,44,86.199997,100,67.900002
20161104033000,517.0,538.150024,50.888891,44,83.199997,100,67.800003
20161104034500,517.0,538.150024,50.888891,44,101.900002,100,67.800003
20161104040000,517.0,538.150024,50.888891,44,86.199997,100,67.699997
20161104041500,517.0,538.150024,50.888891,44,86.199997,100,67.699997
20161104043000,517.0,538.150024,50.888891,44,104.400002,100,67.699997
20161104044500,517.0,538.150024,50.888891,44,87.400002,100,67.699997
20161104050000,517.0,538.150024,50.888891,44,87.400002,100,67.699997
20161104051500,517.0,528.75,50.0,44,104.599998,100,67.800003
20161104053000,517.0,535.799988,50.666666,44,88.099998,100,67.800003
20161104054500,517.0,535.799988,50.666666,44,85.0,100,67.699997
20161104060000,517.0,535.799988,50.666666,44,104.300003,100,67.699997
20161104061500,517.0,528.75,50.0,44,103.199997,100,67.800003
20161104063000,517.0,538.150024,50.888891,44,88.699997,100,67.800003
20161104064500,517.0,538.150024,50.888891,44,86.800003,100,67.800003
20161104070000,517.0,538.150024,50.888891,44,106.099998,100,67.800003
20161104071500,517.0,538.150024,50.888891,44,88.800003,100,67.800003
20161104073000,517.0,538.150024,50.888891,44,86.199997,100,67.900002
20161104074500,517.0,538.150024,50.888891,44,105.099998,100,67.900002
20161104080000,517.0,538.150024,50.888891,44,91.800003,100,68.099998
20161104081500,517.0,538.150024,50.888891,44,79.099998,100,68.300003
20161104083000,517.0,538.150024,50.888891,44,56.400002,0,67.900002
20161104084500,517.0,538.150024,50.888891,44,55.5,100,67.300003
20161104090000,517.0,538.150024,50.888891,44,56.299999,100,66.900002
20161104091500,517.0,538.150024,50.888891,44,56.299999,100,66.900002
20161104093000,517.0,538.150024,50.888891,44,56.299999,100,66.800003
20161104094500,517.0,538.150024,50.888891,44,56.299999,100,67.199997
20161104100000,517.0,549.900024,52.000002,44,56.299999,100,67.300003
20161104101500,517.0,542.849976,51.333331,44,57.200001,100,67.599998
20161104103000,517.0,535.799988,50.666666,44,57.200001,100,67.699997
20161104104500,517.0,535.799988,50.666666,44,57.200001,100,67.699997
20161104110000,517.0,535.799988,50.666666,44,56.400002,100,67.699997
20161104111500,517.0,535.799988,50.666666,44,56.400002,100,67.900002
20161104113000,517.0,512.299988,48.444443,44,56.400002,100,68.199997
20161104114500,517.0,519.349976,49.111109,44,57.900002,100,67.599998
20161104120000,517.0,505.25,47.777778,44,58.700001,100,67.300003
20161104121500,517.0,519.349976,49.111109,44,61.099998,100,67.199997
20161104123000,517.0,512.299988,48.444443,44,64.800003,100,67.199997
20161104124500,517.0,512.299988,48.444443,44,77.599998,100,67.199997
20161104130000,517.0,512.299988,48.444443,44,81.099998,100,67.400002
20161104131500,517.0,519.349976,49.111109,44,93.5,100,67.599998
20161104133000,517.0,512.299988,48.444443,44,81.599998,100,67.699997
20161104134500,517.0,519.349976,49.111109,44,77.199997,100,67.699997
20161104140000,517.0,519.349976,49.111109,44,80.0,100,67.599998
20161104141500,517.0,519.349976,49.111109,44,94.199997,100,67.900002
20161104143000,517.0,519.349976,49.111109,44,84.300003,100,68.099998
20161104144500,517.0,519.349976,49.111109,44,97.5,100,68.099998
20161104150000,517.0,519.349976,49.111109,44,59.200001,0,68.5
20161104151500,517.0,519.349976,49.111109,44,57.400002,0,68.199997
20161104153000,517.0,519.349976,49.111109,44,56.400002,0,68.199997
20161104154500,517.0,519.349976,49.111109,44,57.200001,0,68.099998
20161104160000,517.0,519.349976,49.111109,44,57.200001,0,68.0
20161104161500,517.0,526.400024,49.77778,44,57.200001,0,67.800003
20161104163000,517.0,526.400024,49.77778,44,57.200001,0,67.900002
20161104164500,517.0,514.650024,48.666669,44,56.0,0,67.900002
20161104170000,517.0,526.400024,49.77778,44,56.700001,0,67.800003
20161104171500,517.0,526.400024,49.77778,44,56.700001,100,67.599998
20161104173000,517.0,526.400024,49.77778,44,57.400002,100,67.699997
20161104174500,517.0,514.650024,48.666669,44,56.0,100,67.300003
20161104180000,517.0,514.650024,48.666669,44,56.0,100,67.099998
20161104181500,517.0,521.700012,49.333334,44,57.200001,100,67.099998
20161104183000,517.0,521.700012,49.333334,44,57.200001,100,66.900002
20161104184500,517.0,521.700012,49.333334,44,57.200001,100,66.699997
20161104190000,517.0,521.700012,49.333334,44,58.299999,100,67.199997
20161104191500,517.0,521.700012,49.333334,44,58.299999,100,67.300003
20161104193000,517.0,521.700012,49.333334,44,59.099998,100,67.400002
20161104194500,517.0,514.650024,48.666669,44,61.5,100,67.599998
20161104200000,517.0,526.400024,49.77778,44,60.799999,100,67.800003
20161104201500,517.0,514.650024,48.666669,44,61.599998,100,67.900002
20161104203000,517.0,521.700012,49.333334,44,69.0,100,67.099998
20161104204500,517.0,514.650024,48.666669,44,91.800003,100,67.0
20161104210000,517.0,514.650024,48.666669,44,105.0,100,67.199997
20161104211500,517.0,521.700012,49.333334,44,105.0,100,67.400002
20161104213000,517.0,521.700012,49.333334,44,91.699997,100,67.400002
20161104214500,517.0,521.700012,49.333334,44,96.0,100,67.400002
20161104220000,517.0,521.700012,49.333334,44,109.199997,100,67.599998
20161104221500,517.0,528.75,50.0,44,99.5,100,67.699997
20161104223000,517.0,538.150024,50.888891,44,92.400002,100,67.800003
20161104224500,517.0,538.150024,50.888891,44,99.0,100,67.900002
20161104230000,517.0,538.150024,50.888891,44,106.699997,100,68.0
20161104231500,517.0,538.150024,50.888891,44,92.400002,100,68.099998
20161104233000,517.0,538.150024,50.888891,44,99.900002,100,68.0
20161104234500,517.0,545.200012,51.555557,44,103.5,100,68.199997
20161105000000,517.0,545.200012,51.555557,44,93.5,100,68.199997
20161105001500,517.0,545.200012,51.555557,44,57.799999,0,68.300003
20161105003000,517.0,545.200012,51.555557,44,56.0,0,68.099998
20161105004500,517.0,545.200012,51.555557,44,56.0,0,67.900002
20161105010000,517.0,545.200012,51.555557,44,56.0,100,67.699997
20161105011500,517.0,512.299988,48.444443,44,56.0,100,67.599998
20161105013000,517.0,512.299988,48.444443,44,56.0,100,67.300003
20161105014500,517.0,512.299988,48.444443,44,56.0,100,67.0
20161105020000,517.0,521.700012,49.333334,44,56.700001,100,66.699997
20161105021500,517.0,514.650024,48.666669,44,56.700001,100,66.699997
20161105023000,517.0,514.650024,48.666669,44,57.900002,100,66.699997
20161105024500,517.0,514.650024,48.666669,44,60.799999,100,67.099998
20161105030000,517.0,514.650024,48.666669,44,63.599998,100,67.400002
20161105031500,517.0,514.650024,48.666669,44,66.800003,100,67.599998
20161105033000,517.0,514.650024,48.666669,44,66.800003,100,67.699997
20161105034500,517.0,507.600006,48.000001,44,66.800003,100,67.699997
20161105040000,517.0,514.650024,48.666669,44,68.599998,100,67.800003
20161105041500,517.0,514.650024,48.666669,44,67.699997,100,67.800003
20161105043000,517.0,514.650024,48.666669,44,73.800003,100,67.400002
20161105044500,517.0,507.600006,48.000001,44,88.699997,100,67.099998
20161105050000,517.0,514.650024,48.666669,44,92.599998,100,67.199997
20161105051500,517.0,514.650024,48.666669,44,107.400002,100,67.400002
20161105053000,517.0,514.650024,48.666669,44,94.199997,100,67.5
20161105054500,517.0,521.700012,49.333334,44,92.099998,100,67.599998
20161105060000,517.0,521.700012,49.333334,44,107.900002,100,67.699997
20161105061500,517.0,521.700012,49.333334,44,90.5,100,67.699997
20161105063000,517.0,521.700012,49.333334,44,101.5,100,67.699997
20161105064500,517.0,521.700012,49.333334,44,94.199997,100,67.800003
20161105070000,517.0,521.700012,49.333334,44,95.900002,100,67.800003
20161105071500,517.0,521.700012,49.333334,44,99.199997,100,67.699997
20161105073000,517.0,521.700012,49.333334,44,90.5,100,67.699997
20161105074500,517.0,521.700012,49.333334,44,112.900002,100,67.800003
20161105080000,517.0,521.700012,49.333334,44,92.400002,100,67.800003
20161105081500,517.0,528.75,50.0,44,96.699997,100,67.800003
20161105083000,517.0,528.75,50.0,44,106.300003,100,67.900002
20161105084500,517.0,519.349976,49.111109,44,90.5,100,67.900002
20161105090000,517.0,519.349976,49.111109,44,100.199997,100,67.900002
20161105091500,517.0,519.349976,49.111109,44,95.800003,100,68.0
20161105093000,517.0,519.349976,49.111109,44,91.599998,100,68.099998
20161105094500,517.0,519.349976,49.111109,44,107.099998,100,68.099998
20161105100000,517.0,526.400024,49.77778,44,91.699997,100,68.099998
20161105101500,517.0,526.400024,49.77778,44,100.199997,100,68.199997
20161105103000,517.0,526.400024,49.77778,44,59.599998,0,68.199997
20161105104500,517.0,519.349976,49.111109,44,56.0,0,68.099998
20161105110000,517.0,519.349976,49.111109,44,57.0,0,67.900002
20161105111500,517.0,519.349976,49.111109,44,57.0,100,67.699997
20161105113000,517.0,512.299988,48.444443,44,56.400002,100,67.5
20161105114500,517.0,519.349976,49.111109,44,56.400002,100,67.300003
20161105120000,517.0,519.349976,49.111109,44,56.400002,100,67.199997
20161105121500,517.0,512.299988,48.444443,44,56.400002,100,67.099998
20161105123000,517.0,521.700012,49.333334,44,57.099998,100,67.300003
20161105124500,517.0,521.700012,49.333334,44,57.099998,100,67.400002
20161105130000,517.0,514.650024,48.666669,44,57.099998,100,67.699997
20161105131500,517.0,521.700012,49.333334,44,57.099998,100,67.699997
20161105133000,517.0,521.700012,49.333334,44,57.099998,100,67.699997
20161105134500,517.0,521.700012,49.333334,44,57.099998,100,67.699997
20161105140000,517.0,521.700012,49.333334,44,57.099998,100,67.800003
20161105141500,517.0,528.75,50.0,44,57.099998,100,67.800003
20161105143000,517.0,519.349976,49.111109,44,56.400002,100,67.800003
20161105144500,517.0,528.75,50.0,44,57.5,100,67.900002
20161105150000,517.0,528.75,50.0,44,57.5,100,68.099998
20161105151500,517.0,521.700012,49.333334,44,57.5,100,68.099998
20161105153000,517.0,521.700012,49.333334,44,56.200001,100,68.099998
20161105154500,517.0,528.75,50.0,44,56.799999,100,67.900002
20161105160000,517.0,528.75,50.0,44,56.799999,100,67.400002
20161105161500,517.0,528.75,50.0,44,58.0,100,67.400002
20161105163000,517.0,521.700012,49.333334,44,58.0,100,67.5
20161105164500,517.0,521.700012,49.333334,44,59.299999,100,67.300003
20161105170000,517.0,521.700012,49.333334,44,60.799999,100,67.300003
20161105171500,517.0,521.700012,49.333334,44,63.200001,100,67.199997
20161105173000,517.0,521.700012,49.333334,44,83.800003,100,67.199997
20161105174500,517.0,521.700012,49.333334,44,93.599998,100,67.099998
20161105180000,517.0,521.700012,49.333334,44,90.400002,100,67.199997
20161105181500,517.0,528.75,50.0,44,108.400002,100,67.300003
20161105183000,517.0,528.75,50.0,44,95.400002,100,67.400002
20161105184500,517.0,528.75,50.0,44,90.5,100,67.5
20161105190000,517.0,528.75,50.0,44,97.900002,100,67.400002
20161105191500,517.0,521.700012,49.333334,44,109.800003,100,67.400002
20161105193000,517.0,521.700012,49.333334,44,93.099998,100,67.599998
20161105194500,517.0,528.75,50.0,44,90.599998,100,67.599998
20161105210000,517.0,528.75,50.0,44,113.300003,100,67.599998
20161105211500,517.0,528.75,50.0,44,94.300003,100,67.599998
20161105213000,517.0,535.799988,50.666666,44,89.300003,100,67.599998
20161105214500,517.0,545.200012,51.555557,44,107.699997,100,67.599998
20161105220000,517.0,552.25,52.222222,44,93.099998,100,67.699997
20161105221500,517.0,552.25,52.222222,44,88.099998,100,67.800003
20161105223000,517.0,552.25,52.222222,44,110.300003,100,68.0
20161105224500,517.0,552.25,52.222222,44,93.0,100,68.099998
20161105230000,517.0,538.150024,50.888891,44,88.699997,100,68.099998
20161105231500,517.0,552.25,52.222222,44,106.0,100,68.199997
20161105233000,517.0,552.25,52.222222,44,77.0,0,68.300003
20161105234500,517.0,545.200012,51.555557,44,55.599998,0,67.900002
20161106000000,517.0,545.200012,51.555557,44,55.599998,100,67.699997
20161106001500,517.0,545.200012,51.555557,44,56.299999,100,67.5
20161106003000,517.0,545.200012,51.555557,44,56.299999,100,67.300003
20161106004500,517.0,545.200012,51.555557,44,56.299999,100,67.099998
20161106010000,517.0,545.200012,51.555557,44,56.299999,100,66.900002
20161106011500,517.0,545.200012,51.555557,44,56.299999,100,66.699997
20161106013000,517.0,545.200012,51.555557,44,57.099998,100,66.599998
20161106014500,517.0,538.150024,50.888891,44,65.699997,100,66.699997
20161106020000,517.0,538.150024,50.888891,44,72.5,100,67.199997
20161106021500,517.0,538.150024,50.888891,44,71.5,100,67.699997
20161106023000,517.0,538.150024,50.888891,44,79.199997,100,67.800003
20161106024500,517.0,545.200012,51.555557,44,72.5,100,67.900002
20161106030000,517.0,533.450012,50.444446,44,104.300003,100,66.800003
20161106031500,517.0,533.450012,50.444446,44,88.900002,100,66.900002
20161106033000,517.0,533.450012,50.444446,44,99.599998,100,66.800003
20161106034500,517.0,533.450012,50.444446,44,96.599998,100,66.900002
20161106040000,517.0,533.450012,50.444446,44,89.800003,100,67.099998
20161106041500,517.0,542.849976,51.333331,44,104.800003,100,67.199997
20161106043000,517.0,542.849976,51.333331,44,94.199997,100,67.400002
20161106044500,517.0,535.799988,50.666666,44,89.5,100,67.400002
20161106050000,517.0,535.799988,50.666666,44,111.5,100,67.599998
20161106051500,517.0,535.799988,50.666666,44,91.099998,100,67.599998
20161106053000,517.0,535.799988,50.666666,44,95.900002,100,67.699997
20161106054500,517.0,535.799988,50.666666,44,97.900002,100,67.699997
20161106060000,517.0,535.799988,50.666666,44,89.800003,100,67.699997
20161106061500,517.0,528.75,50.0,44,112.400002,100,67.699997
20161106063000,517.0,535.799988,50.666666,44,90.5,100,67.800003
20161106064500,517.0,535.799988,50.666666,44,99.199997,100,67.800003
20161106070000,517.0,535.799988,50.666666,44,95.5,100,67.800003
20161106071500,517.0,535.799988,50.666666,44,91.5,100,67.900002
20161106073000,517.0,535.799988,50.666666,44,111.0,100,67.900002
20161106074500,517.0,535.799988,50.666666,44,90.5,100,67.900002
20161106080000,517.0,528.75,50.0,44,97.099998,100,67.900002
20161106081500,517.0,528.75,50.0,44,102.599998,100,67.900002
20161106083000,517.0,528.75,50.0,44,90.599998,100,67.900002
20161106084500,517.0,528.75,50.0,44,96.5,100,67.900002
20161106090000,517.0,528.75,50.0,44,107.0,100,68.099998
20161106091500,517.0,535.799988,50.666666,44,90.5,100,68.099998
20161106093000,517.0,526.400024,49.77778,44,98.900002,100,68.199997
20161106094500,517.0,526.400024,49.77778,44,98.900002,100,68.300003
20161106100000,517.0,514.650024,48.666669,44,56.400002,0,68.199997
20161106101500,517.0,521.700012,49.333334,44,56.400002,0,67.900002
20161106103000,517.0,521.700012,49.333334,44,55.599998,100,67.599998
20161106104500,517.0,521.700012,49.333334,44,56.700001,100,67.400002
20161106110000,517.0,521.700012,49.333334,44,56.0,100,67.400002
20161106111500,517.0,528.75,50.0,44,56.700001,100,67.400002
20161106113000,517.0,521.700012,49.333334,44,56.700001,100,67.599998
20161106114500,517.0,521.700012,49.333334,44,57.5,100,67.599998
20161106120000,517.0,521.700012,49.333334,44,56.299999,100,67.699997
20161106121500,517.0,521.700012,49.333334,44,57.099998,100,67.900002
20161106123000,517.0,505.25,47.777778,44,57.099998,100,68.300003
20161106124500,517.0,519.349976,49.111109,44,57.099998,0,67.800003
20161106130000,517.0,519.349976,49.111109,44,56.0,100,67.199997
20161106131500,517.0,519.349976,49.111109,44,57.200001,100,66.900002
20161106133000,517.0,519.349976,49.111109,44,57.200001,100,66.800003
20161106134500,517.0,519.349976,49.111109,44,57.200001,100,66.800003
20161106140000,517.0,519.349976,49.111109,44,57.200001,100,66.900002
20161106141500,517.0,519.349976,49.111109,44,58.0,100,67.400002
20161106143000,517.0,519.349976,49.111109,44,58.0,100,67.699997
20161106144500,517.0,526.400024,49.77778,44,58.0,100,68.0
20161106150000,517.0,526.400024,49.77778,44,58.0,0,68.300003
20161106151500,517.0,519.349976,49.111109,44,57.200001,0,68.400002
20161106153000,517.0,528.75,50.0,44,55.599998,0,68.300003
20161106154500,517.0,521.700012,49.333334,44,56.400002,100,67.300003
20161106160000,517.0,521.700012,49.333334,44,57.200001,100,67.0
20161106161500,517.0,521.700012,49.333334,44,57.200001,100,67.0
20161106163000,517.0,521.700012,49.333334,44,57.200001,100,66.900002
20161106164500,517.0,507.600006,48.000001,44,57.200001,100,67.0
20161106170000,517.0,519.349976,49.111109,44,57.900002,100,67.099998
20161106171500,517.0,519.349976,49.111109,44,58.700001,100,67.199997
20161106173000,517.0,526.400024,49.77778,44,60.0,100,67.300003
20161106174500,517.0,526.400024,49.77778,44,61.200001,100,67.599998
20161106180000,517.0,519.349976,49.111109,44,61.200001,100,67.699997
20161106181500,517.0,519.349976,49.111109,44,61.900002,100,67.699997
20161106183000,517.0,528.75,50.0,44,61.900002,100,67.699997
20161106184500,517.0,521.700012,49.333334,44,61.900002,100,67.699997
20161106190000,517.0,521.700012,49.333334,44,64.400002,100,67.900002
20161106191500,517.0,528.75,50.0,44,64.400002,100,67.900002
20161106193000,517.0,521.700012,49.333334,44,64.400002,100,67.800003
20161106194500,517.0,533.450012,50.444446,44,85.0,100,66.900002
20161106200000,517.0,542.849976,51.333331,44,110.900002,100,67.0
20161106201500,517.0,535.799988,50.666666,44,92.400002,100,67.199997
20161106203000,517.0,528.75,50.0,44,94.800003,100,67.5
20161106204500,517.0,542.849976,51.333331,44,101.300003,100,67.599998
20161106210000,517.0,526.400024,49.77778,44,91.099998,100,67.699997
20161106211500,517.0,533.450012,50.444446,44,100.199997,100,67.900002
20161106213000,517.0,533.450012,50.444446,44,96.099998,100,68.199997
20161106214500,517.0,533.450012,50.444446,44,69.5,0,68.300003
20161106220000,517.0,533.450012,50.444446,44,56.700001,0,68.099998
20161106221500,517.0,542.849976,51.333331,44,56.700001,0,67.800003
20161106223000,517.0,542.849976,51.333331,44,56.0,100,67.599998
20161106224500,517.0,528.75,50.0,44,56.700001,100,67.400002
20161106230000,517.0,528.75,50.0,44,56.700001,100,67.099998
20161106231500,517.0,528.75,50.0,44,56.700001,100,67.099998
20161106233000,517.0,528.75,50.0,44,56.700001,100,66.900002
20161106234500,517.0,528.75,50.0,44,56.700001,100,66.699997
20161107000000,517.0,538.150024,50.888891,44,59.200001,100,66.699997
20161107001500,517.0,521.700012,49.333334,44,62.799999,100,67.099998
20161107003000,517.0,521.700012,49.333334,44,71.0,100,67.400002
20161107004500,517.0,521.700012,49.333334,44,68.199997,100,67.699997
20161107010000,517.0,538.150024,50.888891,44,71.0,100,67.900002
20161107011500,517.0,528.75,50.0,44,69.699997,100,68.0
20161107013000,517.0,528.75,50.0,44,68.099998,100,68.099998
20161107014500,517.0,528.75,50.0,44,71.599998,100,67.800003
20161107020000,517.0,528.75,50.0,44,81.099998,100,67.199997
20161107021500,517.0,528.75,50.0,44,107.900002,100,67.099998
20161107023000,517.0,528.75,50.0,44,91.099998,100,67.099998
20161107024500,517.0,528.75,50.0,44,99.5,100,67.099998
20161107030000,517.0,528.75,50.0,44,94.800003,100,67.0
20161107031500,517.0,538.150024,50.888891,44,89.300003,100,67.099998
20161107033000,517.0,538.150024,50.888891,44,110.199997,100,67.300003
20161107034500,517.0,538.150024,50.888891,44,90.5,100,67.5
20161107040000,517.0,538.150024,50.888891,44,101.5,100,67.599998
20161107041500,517.0,538.150024,50.888891,44,94.900002,100,67.699997
20161107043000,517.0,538.150024,50.888891,44,89.300003,100,67.800003
20161107044500,517.0,538.150024,50.888891,44,111.300003,100,67.900002
20161107050000,517.0,538.150024,50.888891,44,91.900002,100,67.900002
20161107051500,517.0,538.150024,50.888891,44,94.699997,100,67.900002
20161107053000,517.0,538.150024,50.888891,44,107.0,100,68.0
20161107054500,517.0,538.150024,50.888891,44,89.900002,100,68.0
20161107060000,517.0,538.150024,50.888891,44,99.0,100,68.0
20161107061500,517.0,538.150024,50.888891,44,97.599998,100,68.099998
20161107063000,517.0,538.150024,50.888891,44,90.5,100,68.099998
20161107064500,517.0,538.150024,50.888891,44,110.599998,100,68.099998
20161107070000,517.0,538.150024,50.888891,44,93.0,100,68.099998
20161107071500,517.0,538.150024,50.888891,44,89.199997,100,68.099998
20161107073000,517.0,538.150024,50.888891,44,112.5,100,68.199997
20161107074500,517.0,538.150024,50.888891,44,92.800003,100,68.199997
20161107080000,517.0,512.299988,48.444443,44,92.800003,100,68.300003
20161107081500,517.0,535.799988,50.666666,44,56.700001,0,68.099998
20161107083000,517.0,545.200012,51.555557,44,56.700001,0,67.800003
20161107084500,517.0,545.200012,51.555557,44,56.0,100,67.599998
20161107090000,517.0,538.150024,50.888891,44,56.0,100,67.400002
20161107091500,517.0,545.200012,51.555557,44,56.0,100,67.400002
20161107093000,517.0,545.200012,51.555557,44,56.0,100,67.300003
20161107094500,517.0,538.150024,50.888891,44,56.0,100,67.199997
20161107100000,517.0,538.150024,50.888891,44,56.0,100,67.199997
20161107101500,517.0,538.150024,50.888891,44,56.0,100,67.300003
20161107103000,517.0,528.75,50.0,44,56.700001,100,67.599998
20161107104500,517.0,528.75,50.0,44,56.700001,100,67.699997
20161107110000,517.0,528.75,50.0,44,56.700001,100,67.800003
20161107111500,517.0,538.150024,50.888891,44,56.700001,100,67.900002
20161107113000,517.0,538.150024,50.888891,44,56.0,100,68.099998
20161107114500,517.0,528.75,50.0,44,56.0,100,67.599998
20161107120000,517.0,528.75,50.0,44,56.799999,100,67.099998
20161107121500,517.0,528.75,50.0,44,59.5,100,67.0
20161107123000,517.0,528.75,50.0,44,68.099998,100,67.0
20161107124500,517.0,528.75,50.0,44,91.800003,100,67.099998
20161107130000,517.0,528.75,50.0,44,100.199997,100,67.199997
20161107131500,517.0,535.799988,50.666666,44,91.099998,100,67.5
20161107133000,517.0,521.700012,49.333334,44,96.0,100,67.400002
20161107134500,517.0,533.450012,50.444446,44,109.199997,100,67.699997
20161107140000,517.0,533.450012,50.444446,44,96.5,100,67.800003
20161107141500,517.0,533.450012,50.444446,44,93.0,100,67.900002
20161107143000,517.0,533.450012,50.444446,44,100.400002,100,68.199997
20161107144500,517.0,533.450012,50.444446,44,58.400002,0,68.300003
20161107150000,517.0,526.400024,49.77778,44,56.400002,0,67.900002
20161107151500,517.0,526.400024,49.77778,44,56.400002,100,67.599998
20161107153000,517.0,526.400024,49.77778,44,56.400002,100,67.300003
20161107154500,517.0,533.450012,50.444446,44,55.599998,100,67.199997
20161107160000,517.0,533.450012,50.444446,44,56.700001,100,67.400002
20161107161500,517.0,533.450012,50.444446,44,56.700001,100,67.400002
20161107163000,517.0,533.450012,50.444446,44,56.700001,100,67.599998
20161107164500,517.0,533.450012,50.444446,44,56.700001,100,67.599998
20161107170000,517.0,533.450012,50.444446,44,56.700001,100,67.699997
20161107171500,517.0,533.450012,50.444446,44,56.700001,100,67.599998
20161107173000,517.0,533.450012,50.444446,44,56.0,100,67.599998
20161107174500,517.0,533.450012,50.444446,44,56.0,100,67.599998
20161107180000,517.0,533.450012,50.444446,44,56.0,100,67.599998
20161107181500,517.0,533.450012,50.444446,44,56.0,100,67.599998
20161107183000,517.0,533.450012,50.444446,44,56.0,100,67.5
20161107184500,517.0,533.450012,50.444446,44,56.0,100,67.5
20161107190000,517.0,545.200012,51.555557,44,56.0,100,67.400002
20161107191500,517.0,538.150024,50.888891,44,57.900002,100,67.400002
20161107193000,517.0,538.150024,50.888891,44,57.900002,100,67.400002
20161107194500,517.0,538.150024,50.888891,44,59.599998,100,67.400002
20161107200000,517.0,538.150024,50.888891,44,64.400002,100,67.5
20161107201500,517.0,538.150024,50.888891,44,64.400002,100,67.599998
20161107203000,517.0,538.150024,50.888891,44,65.300003,100,67.699997
20161107204500,517.0,538.150024,50.888891,44,67.699997,100,67.699997
20161107210000,517.0,538.150024,50.888891,44,71.099998,100,67.400002
20161107211500,517.0,538.150024,50.888891,44,88.699997,100,67.099998
20161107213000,517.0,538.150024,50.888891,44,95.900002,100,66.900002
20161107214500,517.0,528.75,50.0,44,107.099998,100,67.0
20161107220000,517.0,528.75,50.0,44,92.400002,100,67.099998
20161107221500,517.0,528.75,50.0,44,92.400002,100,67.0
20161107223000,517.0,528.75,50.0,44,109.699997,100,67.199997
20161107224500,517.0,535.799988,50.666666,44,93.0,100,67.599998
20161107230000,517.0,535.799988,50.666666,44,89.699997,100,67.599998
20161107231500,517.0,535.799988,50.666666,44,110.800003,100,67.599998
20161107233000,517.0,535.799988,50.666666,44,94.800003,100,67.699997
20161107234500,517.0,535.799988,50.666666,44,90.5,100,67.800003
20161108000000,517.0,535.799988,50.666666,44,99.0,100,67.800003
20161108001500,517.0,535.799988,50.666666,44,106.400002,100,67.800003
20161108003000,517.0,535.799988,50.666666,44,92.400002,100,67.900002
20161108004500,517.0,528.75,50.0,44,94.900002,100,67.900002
20161108010000,517.0,528.75,50.0,44,106.099998,100,68.0
20161108011500,517.0,535.799988,50.666666,44,92.400002,100,68.0
20161108013000,517.0,535.799988,50.666666,44,92.400002,100,68.099998
20161108014500,517.0,526.400024,49.77778,44,112.5,100,68.099998
20161108020000,517.0,533.450012,50.444446,44,94.199997,100,68.0
20161108021500,517.0,533.450012,50.444446,44,90.400002,100,68.0
20161108023000,517.0,533.450012,50.444446,44,104.900002,100,68.099998
20161108024500,517.0,533.450012,50.444446,44,97.300003,100,68.099998
20161108030000,517.0,533.450012,50.444446,44,90.900002,100,68.099998
20161108031500,517.0,526.400024,49.77778,44,99.699997,100,68.199997
20161108033000,517.0,535.799988,50.666666,44,103.599998,100,68.099998
20161108034500,517.0,528.75,50.0,44,92.400002,100,68.199997
20161108040000,517.0,528.75,50.0,44,92.400002,100,68.199997
20161108041500,517.0,528.75,50.0,44,112.5,100,68.099998
20161108043000,517.0,528.75,50.0,44,94.800003,100,68.199997
20161108044500,517.0,528.75,50.0,44,89.900002,100,68.199997
20161108050000,517.0,528.75,50.0,44,106.699997,100,68.199997
20161108051500,517.0,528.75,50.0,44,97.800003,100,68.199997
20161108053000,517.0,528.75,50.0,44,91.099998,100,68.199997
20161108054500,517.0,535.799988,50.666666,44,95.800003,100,68.199997
20161108060000,517.0,535.799988,50.666666,44,113.300003,100,68.199997
20161108061500,517.0,528.75,50.0,44,94.199997,100,68.199997
20161108063000,517.0,528.75,50.0,44,89.900002,100,68.199997
20161108064500,517.0,528.75,50.0,44,109.099998,100,68.199997
20161108070000,517.0,528.75,50.0,44,97.300003,100,68.199997
20161108071500,517.0,528.75,50.0,44,60.400002,0,68.300003
20161108073000,517.0,528.75,50.0,44,55.599998,0,68.0
20161108074500,517.0,528.75,50.0,44,56.299999,100,67.599998
20161108080000,517.0,528.75,50.0,44,56.299999,100,67.400002
20161108081500,517.0,528.75,50.0,44,55.599998,100,67.400002
20161108083000,517.0,528.75,50.0,44,55.599998,100,67.199997
20161108084500,517.0,528.75,50.0,44,57.099998,100,67.199997
20161108090000,517.0,528.75,50.0,44,57.099998,100,67.400002
20161108091500,517.0,528.75,50.0,44,56.400002,100,67.599998
20161108093000,517.0,528.75,50.0,44,56.400002,100,67.699997
20161108094500,517.0,528.75,50.0,44,56.400002,100,67.699997
20161108100000,517.0,538.150024,50.888891,44,57.099998,100,68.199997
20161108101500,517.0,526.400024,49.77778,44,57.099998,100,67.800003
20161108103000,517.0,538.150024,50.888891,44,56.400002,100,67.400002
20161108104500,517.0,512.299988,48.444443,44,56.400002,100,67.199997
20161108110000,517.0,533.450012,50.444446,44,56.400002,100,67.199997
20161108111500,517.0,533.450012,50.444446,44,58.700001,100,67.199997
20161108113000,517.0,533.450012,50.444446,44,61.0,100,67.400002
20161108114500,517.0,533.450012,50.444446,44,61.0,100,67.400002
20161108120000,517.0,526.400024,49.77778,44,61.0,100,68.099998
20161108121500,517.0,526.400024,49.77778,44,61.0,100,68.300003
20161108123000,517.0,526.400024,49.77778,44,56.400002,0,68.199997
20161108124500,517.0,526.400024,49.77778,44,56.400002,0,68.300003
20161108130000,517.0,533.450012,50.444446,44,56.400002,0,67.900002
20161108131500,517.0,533.450012,50.444446,44,56.400002,0,67.800003
20161108133000,517.0,533.450012,50.444446,44,56.400002,0,67.800003
20161108134500,517.0,533.450012,50.444446,44,56.400002,0,68.0
20161108140000,517.0,533.450012,50.444446,44,56.400002,0,68.099998
20161108141500,517.0,533.450012,50.444446,44,56.400002,0,68.199997
20161108143000,517.0,526.400024,49.77778,44,56.400002,0,67.900002
20161108144500,517.0,512.299988,48.444443,44,56.400002,100,67.699997
20161108150000,517.0,521.700012,49.333334,44,56.400002,100,67.599998
20161108151500,517.0,512.299988,48.444443,44,56.400002,100,67.300003
20161108153000,517.0,512.299988,48.444443,44,56.400002,100,67.0
20161108154500,517.0,512.299988,48.444443,44,57.099998,100,66.800003
20161108160000,517.0,512.299988,48.444443,44,57.099998,100,66.900002
20161108161500,517.0,512.299988,48.444443,44,57.099998,100,66.800003
20161108163000,517.0,505.25,47.777778,44,61.099998,100,66.800003
20161108164500,517.0,512.299988,48.444443,44,66.199997,100,67.300003
20161108170000,517.0,512.299988,48.444443,44,65.300003,100,67.599998
20161108171500,517.0,500.549988,47.333332,44,67.699997,100,67.699997
20161108173000,517.0,512.299988,48.444443,44,66.199997,100,67.800003
20161108174500,517.0,512.299988,48.444443,44,64.900002,100,67.800003
20161108180000,517.0,533.450012,50.444446,44,64.900002,100,67.900002
20161108181500,517.0,533.450012,50.444446,44,65.800003,100,67.800003
20161108183000,517.0,533.450012,50.444446,44,65.099998,100,67.699997
20161108184500,517.0,533.450012,50.444446,44,65.800003,100,67.800003
20161108190000,517.0,533.450012,50.444446,44,65.800003,100,67.900002
20161108191500,517.0,533.450012,50.444446,44,69.099998,100,67.900002
20161108193000,517.0,533.450012,50.444446,44,66.300003,100,68.0
20161108194500,517.0,533.450012,50.444446,44,66.300003,100,68.0
20161108200000,517.0,533.450012,50.444446,44,68.5,100,68.0
20161108201500,517.0,533.450012,50.444446,44,66.699997,100,68.0
20161108203000,517.0,533.450012,50.444446,44,69.199997,100,67.900002
20161108204500,517.0,533.450012,50.444446,44,81.099998,100,67.199997
20161108210000,517.0,533.450012,50.444446,44,91.800003,100,67.199997
20161108211500,517.0,533.450012,50.444446,44,101.599998,100,67.199997
20161108213000,517.0,533.450012,50.444446,44,90.5,100,67.400002
20161108214500,517.0,533.450012,50.444446,44,100.599998,100,67.599998
20161108220000,517.0,533.450012,50.444446,44,100.599998,100,67.699997
20161108221500,517.0,533.450012,50.444446,44,91.099998,100,67.800003
20161108223000,517.0,533.450012,50.444446,44,100.699997,100,67.900002
20161108224500,517.0,533.450012,50.444446,44,102.5,100,68.0
20161108230000,517.0,533.450012,50.444446,44,91.699997,100,68.099998
20161108231500,517.0,533.450012,50.444446,44,96.300003,100,68.099998
20161108233000,517.0,533.450012,50.444446,44,109.300003,100,68.199997
20161108234500,517.0,533.450012,50.444446,44,92.400002,100,68.199997
20161109000000,517.0,533.450012,50.444446,44,96.5,100,68.199997
20161109001500,517.0,542.849976,51.333331,44,107.5,100,68.199997
20161109003000,517.0,542.849976,51.333331,44,91.699997,100,68.199997
20161109004500,517.0,542.849976,51.333331,44,59.200001,100,68.199997
20161109010000,517.0,542.849976,51.333331,44,56.299999,100,67.900002
20161109011500,517.0,535.799988,50.666666,44,56.299999,100,67.5
20161109013000,517.0,535.799988,50.666666,44,55.599998,100,67.199997
20161109014500,517.0,542.849976,51.333331,44,56.299999,100,67.099998
20161109020000,517.0,542.849976,51.333331,44,56.299999,100,66.900002
20161109021500,517.0,507.600006,48.000001,44,56.299999,100,66.900002
20161109023000,517.0,514.650024,48.666669,44,57.599998,100,66.800003
20161109024500,517.0,514.650024,48.666669,44,61.900002,100,66.699997
20161109030000,517.0,514.650024,48.666669,44,76.599998,100,66.900002
20161109031500,517.0,514.650024,48.666669,44,86.199997,100,67.199997
20161109033000,517.0,514.650024,48.666669,44,93.199997,100,67.599998
20161109034500,517.0,507.600006,48.000001,44,94.400002,100,67.800003
20161109040000,517.0,507.600006,48.000001,44,85.599998,100,67.900002
20161109041500,517.0,514.650024,48.666669,44,104.300003,100,68.0
20161109043000,517.0,514.650024,48.666669,44,87.5,100,68.099998
20161109044500,517.0,514.650024,48.666669,44,93.5,100,68.099998
20161109050000,517.0,514.650024,48.666669,44,91.199997,100,68.199997
20161109051500,517.0,514.650024,48.666669,44,84.599998,100,68.199997
20161109053000,517.0,514.650024,48.666669,44,103.599998,100,68.199997
20161109054500,517.0,479.399994,45.333333,9,84.400002,0,68.199997
20161109060000,517.0,479.399994,45.333333,42,81.199997,0,68.0
20161109061500,517.0,505.25,47.777778,43,56.400002,100,67.300003
20161109063000,517.0,498.200012,47.111112,43,56.400002,100,67.0
20161109064500,517.0,498.200012,47.111112,43,56.400002,100,66.900002
20161109070000,517.0,505.25,47.777778,43,56.400002,100,66.900002
20161109071500,517.0,498.200012,47.111112,43,56.400002,100,66.800003
20161109073000,517.0,491.149994,46.444444,43,59.099998,100,67.0
20161109074500,517.0,500.549988,47.333332,43,59.799999,100,67.400002
20161109080000,517.0,500.549988,47.333332,43,59.799999,100,67.599998
20161109081500,517.0,500.549988,47.333332,43,60.700001,100,67.699997
20161109083000,517.0,500.549988,47.333332,43,60.0,100,67.699997
20161109084500,517.0,507.600006,48.000001,43,60.0,100,67.800003
20161109090000,517.0,507.600006,48.000001,43,60.799999,100,67.900002
20161109091500,517.0,500.549988,47.333332,43,60.0,100,67.900002
20161109093000,517.0,500.549988,47.333332,43,60.700001,100,68.099998
20161109094500,517.0,500.549988,47.333332,43,60.700001,100,67.900002
20161109100000,517.0,500.549988,47.333332,43,61.5,100,67.599998
20161109101500,517.0,500.549988,47.333332,43,78.699997,100,67.300003
20161109103000,517.0,500.549988,47.333332,43,86.699997,100,67.300003
20161109104500,517.0,500.549988,47.333332,43,91.099998,100,67.5
20161109110000,517.0,500.549988,47.333332,43,103.0,100,67.599998
20161109111500,517.0,493.5,46.666667,43,90.5,100,67.699997
20161109113000,517.0,500.549988,47.333332,43,103.5,100,67.800003
20161109114500,517.0,491.149994,46.444444,43,89.900002,100,67.900002
20161109120000,517.0,491.149994,46.444444,43,97.5,100,67.900002
20161109121500,517.0,505.25,47.777778,43,100.199997,100,68.099998
20161109123000,517.0,505.25,47.777778,43,90.400002,100,68.099998
20161109124500,517.0,505.25,47.777778,43,103.699997,100,68.199997
20161109130000,517.0,505.25,47.777778,43,56.799999,100,68.099998
20161109131500,517.0,505.25,47.777778,43,56.799999,100,67.800003
20161109133000,517.0,498.200012,47.111112,43,56.799999,100,67.699997
20161109134500,517.0,498.200012,47.111112,43,56.799999,100,67.5
20161109140000,517.0,505.25,47.777778,43,56.799999,100,67.5
20161109141500,517.0,493.5,46.666667,43,56.0,100,67.5
20161109143000,517.0,507.600006,48.000001,43,57.099998,100,67.5
20161109144500,517.0,493.5,46.666667,43,57.099998,100,67.400002
20161109150000,517.0,505.25,47.777778,43,56.400002,100,67.699997
20161109151500,517.0,505.25,47.777778,43,56.400002,100,67.699997
20161109153000,517.0,498.200012,47.111112,43,56.400002,100,67.800003
20161109154500,517.0,498.200012,47.111112,43,57.200001,100,67.699997
20161109160000,517.0,498.200012,47.111112,43,57.200001,100,67.900002
20161109161500,517.0,507.600006,48.000001,43,57.200001,100,67.900002
20161109163000,517.0,507.600006,48.000001,43,57.200001,100,67.900002
20161109164500,517.0,498.200012,47.111112,43,56.400002,100,67.699997
20161109170000,517.0,498.200012,47.111112,43,56.400002,100,67.599998
20161109171500,517.0,498.200012,47.111112,43,57.200001,100,67.699997
20161109173000,517.0,498.200012,47.111112,43,56.400002,100,67.699997
20161109174500,517.0,505.25,47.777778,43,56.400002,100,67.300003
20161109180000,517.0,505.25,47.777778,43,57.099998,100,67.199997
20161109181500,517.0,505.25,47.777778,43,56.5,100,67.300003
20161109183000,517.0,505.25,47.777778,43,57.5,100,67.300003
20161109184500,517.0,514.650024,48.666669,43,57.5,100,67.400002
20161109190000,517.0,514.650024,48.666669,43,59.099998,100,67.400002
20161109191500,517.0,514.650024,48.666669,43,60.0,100,67.5
20161109193000,517.0,514.650024,48.666669,43,63.099998,100,67.5
20161109194500,517.0,514.650024,48.666669,43,64.800003,100,67.599998
20161109200000,517.0,514.650024,48.666669,43,64.800003,100,67.699997
20161109201500,517.0,514.650024,48.666669,43,66.300003,100,67.800003
20161109203000,517.0,514.650024,48.666669,43,82.400002,100,67.199997
20161109204500,517.0,514.650024,48.666669,43,95.800003,100,67.099998
20161109210000,517.0,514.650024,48.666669,43,97.699997,100,67.199997
20161109211500,517.0,507.600006,48.000001,43,106.099998,100,67.400002
20161109213000,517.0,514.650024,48.666669,43,92.400002,100,67.599998
20161109214500,517.0,514.650024,48.666669,43,99.300003,100,67.699997
20161109220000,517.0,514.650024,48.666669,43,100.599998,100,67.699997
20161109221500,517.0,514.650024,48.666669,43,100.599998,100,67.699997
20161109223000,517.0,514.650024,48.666669,43,112.800003,100,67.800003
20161109224500,517.0,514.650024,48.666669,43,91.800003,100,67.900002
20161109230000,517.0,514.650024,48.666669,43,110.699997,100,67.900002
20161109231500,517.0,521.700012,49.333334,43,94.199997,100,67.900002
20161109233000,517.0,514.650024,48.666669,43,92.800003,100,67.900002
20161109234500,517.0,507.600006,48.000001,43,113.0,100,67.900002
20161110000000,517.0,514.650024,48.666669,43,92.400002,100,67.900002
20161110001500,517.0,514.650024,48.666669,43,97.699997,100,67.900002
20161110003000,517.0,514.650024,48.666669,43,103.400002,100,67.900002
20161110004500,517.0,514.650024,48.666669,43,91.099998,100,67.900002
20161110010000,517.0,514.650024,48.666669,43,108.300003,100,67.800003
20161110011500,517.0,514.650024,48.666669,43,95.400002,100,67.800003
20161110013000,517.0,521.700012,49.333334,43,91.099998,100,67.900002
20161110014500,517.0,512.299988,48.444443,43,107.800003,100,67.900002
20161110020000,517.0,512.299988,48.444443,43,95.400002,100,67.900002
20161110021500,517.0,526.400024,49.77778,43,90.5,100,67.699997
20161110023000,517.0,526.400024,49.77778,43,105.5,100,67.699997
20161110024500,517.0,519.349976,49.111109,43,94.900002,100,67.699997
20161110030000,517.0,519.349976,49.111109,43,90.5,100,67.800003
20161110031500,517.0,519.349976,49.111109,43,115.0,100,67.699997
20161110033000,517.0,519.349976,49.111109,43,92.400002,100,67.599998
20161110034500,517.0,519.349976,49.111109,43,98.199997,100,67.599998
20161110040000,517.0,526.400024,49.77778,43,106.300003,100,67.599998
20161110041500,517.0,526.400024,49.77778,43,91.099998,100,67.5
20161110043000,517.0,526.400024,49.77778,43,103.699997,100,67.400002
20161110044500,517.0,533.450012,50.444446,43,97.400002,100,67.400002
20161110050000,517.0,533.450012,50.444446,43,89.900002,100,67.400002
20161110051500,517.0,533.450012,50.444446,43,106.5,100,67.300003
20161110053000,517.0,526.400024,49.77778,43,95.400002,100,67.400002
20161110054500,517.0,526.400024,49.77778,43,89.300003,100,67.400002
20161110060000,517.0,526.400024,49.77778,43,110.5,100,67.400002
20161110061500,517.0,526.400024,49.77778,43,92.400002,100,67.599998
20161110063000,517.0,533.450012,50.444446,43,92.400002,100,67.699997
20161110064500,517.0,526.400024,49.77778,43,111.199997,100,67.699997
20161110070000,517.0,526.400024,49.77778,43,90.5,100,67.800003
20161110071500,517.0,526.400024,49.77778,43,96.5,100,67.800003
20161110073000,517.0,526.400024,49.77778,43,105.0,100,67.900002
20161110074500,517.0,519.349976,49.111109,43,89.900002,100,67.900002
20161110080000,517.0,528.75,50.0,43,100.800003,100,67.900002
20161110081500,517.0,521.700012,49.333334,43,96.599998,100,67.900002
20161110083000,517.0,521.700012,49.333334,43,91.099998,100,68.099998
20161110084500,517.0,528.75,50.0,43,104.400002,100,68.099998
20161110090000,517.0,528.75,50.0,43,97.900002,100,68.199997
20161110091500,517.0,521.700012,49.333334,43,90.5,100,67.900002
20161110093000,517.0,521.700012,49.333334,43,108.699997,100,68.099998
20161110094500,517.0,514.650024,48.666669,43,100.400002,100,68.099998
20161110100000,517.0,514.650024,48.666669,43,92.400002,100,67.800003
20161110101500,517.0,521.700012,49.333334,43,96.300003,100,67.800003
20161110103000,517.0,521.700012,49.333334,43,112.199997,100,67.900002
20161110104500,517.0,521.700012,49.333334,43,94.800003,100,68.0
20161110110000,517.0,521.700012,49.333334,43,92.400002,100,67.900002
20161110111500,517.0,521.700012,49.333334,43,105.0,100,68.0
20161110113000,517.0,521.700012,49.333334,43,94.800003,100,68.099998
20161110114500,517.0,514.650024,48.666669,43,91.699997,100,68.099998
20161110120000,517.0,521.700012,49.333334,43,57.900002,0,68.300003
20161110121500,517.0,521.700012,49.333334,43,57.900002,0,68.099998
20161110123000,517.0,521.700012,49.333334,43,56.700001,0,67.800003
20161110124500,517.0,521.700012,49.333334,43,56.0,100,67.5
20161110130000,517.0,521.700012,49.333334,43,57.5,100,67.300003
20161110131500,517.0,505.25,47.777778,43,57.5,100,67.300003
20161110133000,517.0,512.299988,48.444443,43,56.799999,100,67.300003
20161110134500,517.0,512.299988,48.444443,43,57.5,100,67.199997
20161110140000,517.0,505.25,47.777778,43,57.5,100,67.0
20161110141500,517.0,505.25,47.777778,43,57.5,100,67.099998
20161110143000,517.0,505.25,47.777778,43,57.5,100,67.400002
20161110144500,517.0,505.25,47.777778,43,57.5,100,67.300003
20161110150000,517.0,505.25,47.777778,43,57.5,100,67.599998
20161110151500,517.0,512.299988,48.444443,43,57.5,100,67.599998
20161110153000,517.0,498.200012,47.111112,43,58.299999,100,67.5
20161110154500,517.0,512.299988,48.444443,43,58.299999,100,67.800003
20161110160000,517.0,512.299988,48.444443,43,57.599998,100,68.0
20161110161500,517.0,512.299988,48.444443,43,57.599998,100,67.900002
20161110163000,517.0,512.299988,48.444443,43,58.700001,100,67.599998
20161110164500,517.0,512.299988,48.444443,43,65.300003,100,66.900002
20161110170000,517.0,519.349976,49.111109,43,87.5,100,66.599998
20161110171500,517.0,519.349976,49.111109,43,102.300003,100,66.599998
20161110173000,517.0,528.75,50.0,43,102.300003,100,66.900002
20161110174500,517.0,528.75,50.0,43,92.400002,100,67.0
20161110180000,517.0,528.75,50.0,43,90.5,100,67.300003
20161110181500,517.0,528.75,50.0,43,110.599998,100,67.599998
20161110183000,517.0,521.700012,49.333334,43,94.199997,100,68.0
20161110184500,517.0,528.75,50.0,43,89.900002,100,68.099998
20161110190000,517.0,521.700012,49.333334,43,100.800003,100,68.199997
20161110191500,517.0,521.700012,49.333334,43,102.199997,100,68.199997
20161110193000,517.0,521.700012,49.333334,43,58.0,0,68.199997
20161110194500,517.0,528.75,50.0,43,55.200001,100,67.699997
20161110200000,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20161110201500,517.0,521.700012,49.333334,43,56.700001,100,67.199997
20161110203000,517.0,528.75,50.0,43,56.700001,100,66.900002
20161110204500,517.0,528.75,50.0,43,56.700001,100,66.699997
20161110210000,517.0,528.75,50.0,43,57.700001,100,66.599998
20161110211500,517.0,528.75,50.0,43,61.5,100,66.699997
20161110213000,517.0,528.75,50.0,43,72.0,100,67.099998
20161110214500,517.0,521.700012,49.333334,43,72.0,100,67.5
20161110220000,517.0,521.700012,49.333334,43,70.599998,100,67.699997
20161110221500,517.0,528.75,50.0,43,79.099998,100,67.699997
20161110223000,517.0,521.700012,49.333334,43,72.0,100,67.800003
20161110224500,517.0,521.700012,49.333334,43,72.900002,100,67.800003
20161110230000,517.0,528.75,50.0,43,79.699997,100,67.800003
20161110231500,517.0,528.75,50.0,43,71.199997,100,67.800003
20161110233000,517.0,528.75,50.0,43,73.400002,100,67.800003
20161110234500,517.0,528.75,50.0,43,78.800003,100,67.800003
20161111000000,517.0,521.700012,49.333334,43,72.0,100,67.699997
20161111001500,517.0,521.700012,49.333334,43,74.300003,100,67.800003
20161111003000,517.0,521.700012,49.333334,43,76.5,100,67.699997
20161111004500,517.0,521.700012,49.333334,43,73.0,100,67.699997
20161111010000,517.0,521.700012,49.333334,43,87.400002,100,67.699997
20161111011500,517.0,521.700012,49.333334,43,77.800003,100,67.699997
20161111013000,517.0,521.700012,49.333334,43,83.900002,100,67.800003
20161111014500,517.0,521.700012,49.333334,43,93.900002,100,67.199997
20161111020000,517.0,528.75,50.0,43,89.900002,100,67.099998
20161111021500,517.0,519.349976,49.111109,43,112.300003,100,67.0
20161111023000,517.0,519.349976,49.111109,43,92.400002,100,66.900002
20161111024500,517.0,526.400024,49.77778,43,97.5,100,67.0
20161111030000,517.0,519.349976,49.111109,43,103.0,100,66.900002
20161111031500,517.0,528.75,50.0,43,89.900002,100,66.900002
20161111033000,517.0,521.700012,49.333334,43,110.800003,100,66.800003
20161111034500,517.0,521.700012,49.333334,43,91.699997,100,66.900002
20161111040000,517.0,521.700012,49.333334,43,99.0,100,66.900002
20161111041500,517.0,521.700012,49.333334,43,100.300003,100,67.099998
20161111043000,517.0,521.700012,49.333334,43,90.199997,100,67.300003
20161111044500,517.0,521.700012,49.333334,43,102.099998,100,67.5
20161111050000,517.0,521.700012,49.333334,43,93.099998,100,67.599998
20161111051500,517.0,521.700012,49.333334,43,93.099998,100,67.699997
20161111053000,517.0,528.75,50.0,43,106.900002,100,67.800003
20161111054500,517.0,521.700012,49.333334,43,89.900002,100,67.900002
20161111060000,517.0,521.700012,49.333334,43,103.5,100,67.800003
20161111061500,517.0,521.700012,49.333334,43,93.0,100,67.900002
20161111063000,517.0,521.700012,49.333334,43,97.099998,100,67.900002
20161111064500,517.0,521.700012,49.333334,43,100.800003,100,67.900002
20161111070000,517.0,521.700012,49.333334,43,89.800003,100,67.900002
20161111071500,517.0,521.700012,49.333334,43,112.699997,100,67.900002
20161111073000,517.0,521.700012,49.333334,43,92.400002,100,67.900002
20161111074500,517.0,521.700012,49.333334,43,97.099998,100,67.900002
20161111080000,517.0,521.700012,49.333334,43,97.099998,100,67.900002
20161111081500,517.0,528.75,50.0,43,93.300003,100,68.0
20161111083000,517.0,521.700012,49.333334,43,105.5,100,67.900002
20161111084500,517.0,528.75,50.0,43,89.900002,100,67.599998
20161111090000,517.0,528.75,50.0,43,108.599998,100,67.400002
20161111091500,517.0,528.75,50.0,43,96.0,100,67.400002
20161111093000,517.0,528.75,50.0,43,90.5,100,67.400002
20161111094500,517.0,528.75,50.0,43,114.300003,100,67.400002
20161111100000,517.0,521.700012,49.333334,43,92.599998,100,67.400002
20161111101500,517.0,512.299988,48.444443,43,94.300003,100,67.5
20161111103000,517.0,526.400024,49.77778,43,111.900002,100,67.5
20161111104500,517.0,526.400024,49.77778,43,94.199997,100,67.699997
20161111110000,517.0,526.400024,49.77778,43,91.699997,100,67.599998
20161111111500,517.0,514.650024,48.666669,43,108.699997,100,67.699997
20161111113000,517.0,514.650024,48.666669,43,98.5,100,67.800003
20161111114500,517.0,514.650024,48.666669,43,89.900002,100,67.900002
20161111120000,517.0,505.25,47.777778,43,113.300003,100,68.0
20161111121500,517.0,512.299988,48.444443,43,93.0,100,68.199997
20161111123000,517.0,512.299988,48.444443,43,69.5,100,68.199997
20161111124500,517.0,512.299988,48.444443,43,57.099998,100,68.099998
20161111130000,517.0,512.299988,48.444443,43,55.900002,100,67.800003
20161111131500,517.0,512.299988,48.444443,43,57.0,100,67.5
20161111133000,517.0,526.400024,49.77778,43,57.0,100,67.300003
20161111134500,517.0,526.400024,49.77778,43,57.0,100,67.199997
20161111140000,517.0,526.400024,49.77778,43,57.0,100,67.099998
20161111141500,517.0,526.400024,49.77778,43,57.0,100,66.900002
20161111143000,517.0,526.400024,49.77778,43,56.400002,100,67.199997
20161111144500,517.0,526.400024,49.77778,43,56.400002,100,67.5
20161111150000,517.0,512.299988,48.444443,43,56.400002,100,67.699997
20161111151500,517.0,512.299988,48.444443,43,57.200001,100,67.800003
20161111153000,517.0,519.349976,49.111109,43,57.900002,100,67.900002
20161111154500,517.0,519.349976,49.111109,43,57.900002,100,67.800003
20161111160000,517.0,533.450012,50.444446,43,57.900002,100,67.800003
20161111161500,517.0,521.700012,49.333334,43,57.900002,100,67.800003
20161111163000,517.0,512.299988,48.444443,43,56.799999,100,67.699997
20161111164500,517.0,505.25,47.777778,43,56.799999,100,67.800003
20161111170000,517.0,498.200012,47.111112,43,56.0,100,67.800003
