PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161111171500,517.0,507.600006,48.000001,43,56.0,100,67.699997
20161111173000,517.0,507.600006,48.000001,43,57.799999,100,67.599998
20161111174500,517.0,507.600006,48.000001,43,56.799999,100,67.5
20161111180000,517.0,500.549988,47.333332,43,56.799999,100,67.5
20161111181500,517.0,507.600006,48.000001,43,58.299999,100,67.400002
20161111183000,517.0,514.650024,48.666669,43,60.799999,100,67.400002
20161111184500,517.0,521.700012,49.333334,43,62.799999,100,67.400002
20161111190000,517.0,521.700012,49.333334,43,70.599998,100,67.5
20161111191500,517.0,521.700012,49.333334,43,70.599998,100,67.699997
20161111193000,517.0,521.700012,49.333334,43,96.800003,100,67.099998
20161111194500,517.0,521.700012,49.333334,43,89.300003,100,66.900002
20161111200000,517.0,521.700012,49.333334,43,106.099998,100,66.900002
20161111201500,517.0,521.700012,49.333334,43,92.099998,100,67.0
20161111203000,517.0,521.700012,49.333334,43,96.5,100,67.199997
20161111204500,517.0,512.299988,48.444443,43,103.099998,100,67.300003
20161111210000,517.0,526.400024,49.77778,43,89.300003,100,67.400002
20161111211500,517.0,519.349976,49.111109,43,111.5,100,67.400002
20161111213000,517.0,519.349976,49.111109,43,92.5,100,67.400002
20161111214500,517.0,519.349976,49.111109,43,97.800003,100,67.400002
20161111220000,517.0,519.349976,49.111109,43,101.699997,100,67.400002
20161111221500,517.0,519.349976,49.111109,43,89.900002,100,67.300003
20161111223000,517.0,519.349976,49.111109,43,109.800003,100,67.199997
20161111224500,517.0,526.400024,49.77778,43,92.400002,100,67.199997
20161111230000,517.0,526.400024,49.77778,43,96.5,100,67.199997
20161111231500,517.0,526.400024,49.77778,43,108.699997,100,67.199997
20161111233000,517.0,526.400024,49.77778,43,90.5,100,67.199997
20161111234500,517.0,519.349976,49.111109,43,100.400002,100,67.199997
20161112000000,517.0,519.349976,49.111109,43,93.800003,100,67.400002
20161112001500,517.0,519.349976,49.111109,43,89.800003,100,67.400002
20161112003000,517.0,526.400024,49.77778,43,115.0,100,67.5
20161112004500,517.0,526.400024,49.77778,43,90.5,100,67.5
20161112010000,517.0,526.400024,49.77778,43,99.199997,100,67.5
20161112011500,517.0,526.400024,49.77778,43,96.099998,100,67.5
20161112013000,517.0,526.400024,49.77778,43,92.199997,100,67.5
20161112014500,517.0,526.400024,49.77778,43,110.300003,100,67.5
20161112020000,517.0,526.400024,49.77778,43,89.300003,100,67.5
20161112021500,517.0,498.200012,47.111112,43,107.900002,100,67.400002
20161112023000,517.0,507.600006,48.000001,43,94.300003,100,66.900002
20161112024500,517.0,514.650024,48.666669,43,91.099998,100,66.699997
20161112030000,517.0,514.650024,48.666669,43,114.400002,100,66.599998
20161112031500,517.0,505.25,47.777778,43,90.599998,100,66.5
20161112033000,517.0,505.25,47.777778,43,102.5,100,66.400002
20161112034500,517.0,512.299988,48.444443,43,91.199997,100,66.599998
20161112040000,517.0,498.200012,47.111112,43,103.5,100,66.900002
20161112041500,517.0,498.200012,47.111112,43,92.5,100,67.199997
20161112043000,517.0,507.600006,48.000001,43,99.599998,100,67.300003
20161112044500,517.0,500.549988,47.333332,43,96.800003,100,67.5
20161112050000,517.0,493.5,46.666667,43,92.800003,100,67.599998
20161112051500,517.0,493.5,46.666667,43,107.900002,100,67.599998
20161112053000,517.0,500.549988,47.333332,43,89.900002,100,67.599998
20161112054500,517.0,493.5,46.666667,43,110.400002,100,67.699997
20161112060000,517.0,500.549988,47.333332,43,89.800003,100,67.699997
20161112061500,517.0,500.549988,47.333332,43,106.099998,100,67.699997
20161112063000,517.0,500.549988,47.333332,43,96.5,100,67.699997
20161112064500,517.0,500.549988,47.333332,43,96.5,100,67.0
20161112070000,517.0,500.549988,47.333332,43,95.099998,100,66.699997
20161112071500,517.0,500.549988,47.333332,43,98.599998,100,66.5
20161112073000,517.0,500.549988,47.333332,43,95.900002,100,66.400002
20161112074500,517.0,500.549988,47.333332,43,101.300003,100,66.400002
20161112080000,517.0,491.149994,46.444444,43,91.599998,100,66.400002
20161112081500,517.0,498.200012,47.111112,43,101.400002,100,66.699997
20161112083000,517.0,498.200012,47.111112,43,91.099998,100,67.099998
20161112084500,517.0,498.200012,47.111112,43,106.199997,100,67.300003
20161112090000,517.0,498.200012,47.111112,43,91.0,100,67.400002
20161112091500,517.0,498.200012,47.111112,43,114.300003,100,67.599998
20161112093000,517.0,505.25,47.777778,43,90.5,100,67.699997
20161112094500,517.0,493.5,46.666667,43,115.699997,100,67.800003
20161112100000,517.0,500.549988,47.333332,43,90.5,100,67.900002
20161112101500,517.0,500.549988,47.333332,43,108.099998,100,67.900002
20161112103000,517.0,500.549988,47.333332,43,92.400002,100,67.300003
20161112104500,517.0,500.549988,47.333332,43,99.800003,100,67.099998
20161112110000,517.0,500.549988,47.333332,43,98.300003,100,67.099998
20161112111500,517.0,500.549988,47.333332,43,90.5,100,67.099998
20161112113000,517.0,500.549988,47.333332,43,114.300003,100,67.099998
20161112114500,517.0,500.549988,47.333332,43,93.599998,100,67.099998
20161112120000,517.0,500.549988,47.333332,43,93.599998,100,67.099998
20161112121500,517.0,500.549988,47.333332,43,115.199997,100,67.199997
20161112123000,517.0,500.549988,47.333332,43,93.0,100,67.400002
20161112124500,517.0,500.549988,47.333332,43,95.599998,100,67.599998
20161112130000,517.0,507.600006,48.000001,43,104.0,100,67.699997
20161112131500,517.0,507.600006,48.000001,43,116.0,100,67.900002
20161112133000,517.0,507.600006,48.000001,43,93.0,100,68.099998
20161112134500,517.0,500.549988,47.333332,43,97.0,100,68.199997
20161112140000,517.0,512.299988,48.444443,43,57.599998,0,68.300003
20161112141500,517.0,500.549988,47.333332,43,56.799999,0,68.099998
20161112143000,517.0,507.600006,48.000001,43,56.799999,100,67.699997
20161112144500,517.0,507.600006,48.000001,43,57.5,100,67.599998
20161112150000,517.0,500.549988,47.333332,43,56.400002,100,67.5
20161112151500,517.0,500.549988,47.333332,43,56.400002,100,67.599998
20161112153000,517.0,500.549988,47.333332,43,56.400002,100,67.5
20161112154500,517.0,507.600006,48.000001,43,56.400002,100,67.5
20161112160000,517.0,507.600006,48.000001,43,56.400002,100,67.800003
20161112161500,517.0,500.549988,47.333332,43,56.400002,100,67.800003
20161112163000,517.0,500.549988,47.333332,43,56.400002,100,67.699997
20161112164500,517.0,507.600006,48.000001,43,57.099998,100,67.800003
20161112170000,517.0,507.600006,48.000001,43,57.099998,100,67.599998
20161112171500,517.0,514.650024,48.666669,43,55.599998,100,67.5
20161112173000,517.0,507.600006,48.000001,43,56.799999,100,67.400002
20161112174500,517.0,507.600006,48.000001,43,56.799999,100,67.400002
20161112180000,517.0,514.650024,48.666669,43,56.0,100,67.400002
20161112181500,517.0,514.650024,48.666669,43,57.200001,100,67.300003
20161112183000,517.0,514.650024,48.666669,43,55.599998,100,67.300003
20161112184500,517.0,514.650024,48.666669,43,56.700001,100,67.099998
20161112190000,517.0,514.650024,48.666669,43,58.799999,100,67.199997
20161112191500,517.0,507.600006,48.000001,43,60.299999,100,67.199997
20161112193000,517.0,507.600006,48.000001,43,66.800003,100,67.199997
20161112194500,517.0,526.400024,49.77778,43,71.599998,100,67.599998
20161112200000,517.0,526.400024,49.77778,43,69.199997,100,67.699997
20161112201500,517.0,526.400024,49.77778,43,104.800003,100,66.800003
20161112203000,517.0,519.349976,49.111109,43,90.699997,100,67.0
20161112204500,517.0,519.349976,49.111109,43,104.699997,100,67.199997
20161112210000,517.0,519.349976,49.111109,43,97.300003,100,67.199997
20161112211500,517.0,528.75,50.0,43,88.699997,100,67.400002
20161112213000,517.0,528.75,50.0,43,107.400002,100,67.400002
20161112214500,517.0,521.700012,49.333334,43,94.699997,100,67.400002
20161112220000,517.0,521.700012,49.333334,43,88.699997,100,67.400002
20161112221500,517.0,521.700012,49.333334,43,112.300003,100,67.400002
20161112223000,517.0,521.700012,49.333334,43,91.099998,100,67.400002
20161112224500,517.0,521.700012,49.333334,43,99.300003,100,67.400002
20161112230000,517.0,521.700012,49.333334,43,94.400002,100,67.300003
20161112231500,517.0,521.700012,49.333334,43,91.800003,100,67.300003
20161112233000,517.0,521.700012,49.333334,43,113.599998,100,67.199997
20161112234500,517.0,521.700012,49.333334,43,89.300003,100,67.199997
20161113000000,517.0,521.700012,49.333334,43,101.5,100,67.199997
20161113001500,517.0,521.700012,49.333334,43,92.5,100,67.099998
20161113003000,517.0,528.75,50.0,43,92.5,100,67.199997
20161113004500,517.0,521.700012,49.333334,43,108.699997,100,67.199997
20161113010000,517.0,521.700012,49.333334,43,89.300003,100,67.300003
20161113011500,517.0,521.700012,49.333334,43,108.0,100,67.300003
20161113013000,517.0,521.700012,49.333334,43,91.800003,100,67.300003
20161113014500,517.0,521.700012,49.333334,43,95.900002,100,67.400002
20161113020000,517.0,514.650024,48.666669,43,101.300003,100,67.5
20161113021500,517.0,526.400024,49.77778,43,90.699997,100,67.400002
20161113023000,517.0,514.650024,48.666669,43,114.900002,100,67.400002
20161113024500,517.0,521.700012,49.333334,43,89.300003,100,67.400002
20161113030000,517.0,521.700012,49.333334,43,113.300003,100,67.400002
20161113031500,517.0,521.700012,49.333334,43,88.699997,100,67.400002
20161113033000,517.0,521.700012,49.333334,43,112.400002,100,67.400002
20161113034500,517.0,521.700012,49.333334,43,89.900002,100,67.400002
20161113040000,517.0,521.700012,49.333334,43,105.599998,100,67.400002
20161113041500,517.0,521.700012,49.333334,43,90.599998,100,67.400002
20161113043000,517.0,521.700012,49.333334,43,106.199997,100,67.400002
20161113044500,517.0,521.700012,49.333334,43,91.099998,100,67.400002
20161113050000,517.0,521.700012,49.333334,43,105.099998,100,67.400002
20161113051500,517.0,528.75,50.0,43,90.5,100,67.400002
20161113053000,517.0,514.650024,48.666669,43,104.900002,100,67.400002
20161113054500,517.0,521.700012,49.333334,43,90.5,100,67.400002
20161113060000,517.0,521.700012,49.333334,43,99.099998,100,67.5
20161113061500,517.0,521.700012,49.333334,43,90.5,100,67.5
20161113063000,517.0,521.700012,49.333334,43,106.599998,100,67.599998
20161113064500,517.0,521.700012,49.333334,43,89.300003,100,67.599998
20161113070000,517.0,521.700012,49.333334,43,106.599998,100,67.599998
20161113071500,517.0,521.700012,49.333334,43,88.699997,100,67.599998
20161113073000,517.0,521.700012,49.333334,43,112.0,100,67.5
20161113074500,517.0,514.650024,48.666669,43,88.699997,100,67.5
20161113080000,517.0,514.650024,48.666669,43,114.0,100,67.5
20161113081500,517.0,526.400024,49.77778,43,88.699997,100,67.5
20161113083000,517.0,519.349976,49.111109,43,107.099998,100,67.5
20161113084500,517.0,519.349976,49.111109,43,94.400002,100,67.599998
20161113090000,517.0,519.349976,49.111109,43,100.0,100,67.599998
20161113091500,517.0,519.349976,49.111109,43,98.699997,100,67.599998
20161113093000,517.0,519.349976,49.111109,43,95.5,100,67.699997
20161113094500,517.0,519.349976,49.111109,43,90.300003,100,67.699997
20161113100000,517.0,519.349976,49.111109,43,109.800003,100,67.699997
20161113101500,517.0,519.349976,49.111109,43,89.199997,100,67.699997
20161113103000,517.0,519.349976,49.111109,43,100.199997,100,67.800003
20161113104500,517.0,519.349976,49.111109,43,95.099998,100,67.900002
20161113110000,517.0,519.349976,49.111109,43,93.599998,100,68.0
20161113111500,517.0,507.600006,48.000001,43,98.599998,100,67.900002
20161113113000,517.0,526.400024,49.77778,43,90.5,100,67.400002
20161113114500,517.0,519.349976,49.111109,43,104.300003,100,67.300003
20161113120000,517.0,507.600006,48.000001,43,97.800003,100,67.400002
20161113121500,517.0,521.700012,49.333334,43,91.099998,100,67.400002
20161113123000,517.0,521.700012,49.333334,43,114.300003,100,67.400002
20161113124500,517.0,521.700012,49.333334,43,91.800003,100,67.400002
20161113130000,517.0,521.700012,49.333334,43,94.900002,100,67.599998
20161113131500,517.0,512.299988,48.444443,43,99.900002,100,67.599998
20161113133000,517.0,519.349976,49.111109,43,90.400002,100,67.699997
20161113134500,517.0,519.349976,49.111109,43,115.900002,100,67.800003
20161113140000,517.0,519.349976,49.111109,43,91.699997,100,67.900002
20161113141500,517.0,519.349976,49.111109,43,97.5,100,67.900002
20161113143000,517.0,512.299988,48.444443,43,107.300003,100,67.900002
20161113144500,517.0,512.299988,48.444443,43,92.400002,100,67.900002
20161113150000,517.0,519.349976,49.111109,43,95.199997,100,68.0
20161113151500,517.0,519.349976,49.111109,43,111.599998,100,67.900002
20161113153000,517.0,526.400024,49.77778,43,89.900002,100,67.900002
20161113154500,517.0,519.349976,49.111109,43,108.0,100,67.900002
20161113160000,517.0,519.349976,49.111109,43,91.099998,100,67.800003
20161113161500,517.0,519.349976,49.111109,43,96.599998,100,67.800003
20161113163000,517.0,519.349976,49.111109,43,96.599998,100,67.800003
20161113164500,517.0,519.349976,49.111109,43,91.5,100,67.900002
20161113170000,517.0,526.400024,49.77778,43,108.0,100,67.800003
20161113171500,517.0,512.299988,48.444443,43,90.099998,100,67.800003
20161113173000,517.0,521.700012,49.333334,43,107.800003,100,67.699997
20161113174500,517.0,521.700012,49.333334,43,91.699997,100,67.599998
20161113180000,517.0,521.700012,49.333334,43,91.699997,100,67.699997
20161113181500,517.0,521.700012,49.333334,43,112.699997,100,67.699997
20161113183000,517.0,514.650024,48.666669,43,90.5,100,67.699997
20161113184500,517.0,521.700012,49.333334,43,101.5,100,67.599998
20161113190000,517.0,521.700012,49.333334,43,93.0,100,67.599998
20161113191500,517.0,521.700012,49.333334,43,98.300003,100,67.599998
20161113193000,517.0,521.700012,49.333334,43,97.300003,100,67.599998
20161113194500,517.0,514.650024,48.666669,43,90.099998,100,67.599998
20161113200000,517.0,514.650024,48.666669,43,115.800003,100,67.699997
20161113201500,517.0,514.650024,48.666669,43,92.400002,100,67.699997
20161113203000,517.0,521.700012,49.333334,43,91.0,100,67.599998
20161113204500,517.0,514.650024,48.666669,43,115.0,100,67.599998
20161113210000,517.0,514.650024,48.666669,43,92.400002,100,67.699997
20161113211500,517.0,521.700012,49.333334,43,97.5,100,67.599998
20161113213000,517.0,521.700012,49.333334,43,97.5,100,67.699997
20161113214500,517.0,521.700012,49.333334,43,89.300003,100,67.599998
20161113220000,517.0,521.700012,49.333334,43,114.300003,100,67.599998
20161113221500,517.0,521.700012,49.333334,43,91.400002,100,67.599998
20161113223000,517.0,521.700012,49.333334,43,98.5,100,67.599998
20161113224500,517.0,514.650024,48.666669,43,107.099998,100,67.599998
20161113230000,517.0,526.400024,49.77778,43,90.5,100,67.599998
20161113231500,517.0,514.650024,48.666669,43,100.199997,100,67.599998
20161113233000,517.0,514.650024,48.666669,43,101.300003,100,67.599998
20161113234500,517.0,514.650024,48.666669,43,89.900002,100,67.599998
20161114000000,517.0,521.700012,49.333334,43,113.199997,100,67.599998
20161114001500,517.0,514.650024,48.666669,43,93.0,100,67.599998
20161114003000,517.0,514.650024,48.666669,43,93.0,100,67.599998
20161114004500,517.0,514.650024,48.666669,43,112.0,100,67.599998
20161114010000,517.0,514.650024,48.666669,43,91.099998,100,67.599998
20161114011500,517.0,507.600006,48.000001,43,104.099998,100,67.5
20161114013000,517.0,507.600006,48.000001,43,93.900002,100,67.5
20161114014500,517.0,521.700012,49.333334,43,92.800003,100,67.599998
20161114020000,517.0,512.299988,48.444443,43,104.599998,100,67.599998
20161114021500,517.0,512.299988,48.444443,43,88.699997,100,67.5
20161114023000,517.0,521.700012,49.333334,43,115.099998,100,67.5
20161114024500,517.0,521.700012,49.333334,43,89.900002,100,67.5
20161114030000,517.0,521.700012,49.333334,43,114.900002,100,67.5
20161114031500,517.0,514.650024,48.666669,43,89.900002,100,67.5
20161114033000,517.0,514.650024,48.666669,43,105.800003,100,67.400002
20161114034500,517.0,521.700012,49.333334,43,90.0,100,67.5
20161114040000,517.0,512.299988,48.444443,43,104.900002,100,67.5
20161114041500,517.0,521.700012,49.333334,43,90.5,100,67.599998
20161114043000,517.0,512.299988,48.444443,43,103.300003,100,67.5
20161114044500,517.0,512.299988,48.444443,43,90.5,100,67.599998
20161114050000,517.0,512.299988,48.444443,43,103.400002,100,67.5
20161114051500,517.0,512.299988,48.444443,43,90.5,100,67.5
20161114053000,517.0,512.299988,48.444443,43,103.300003,100,67.400002
20161114054500,517.0,521.700012,49.333334,43,90.5,100,67.400002
20161114060000,517.0,521.700012,49.333334,43,109.199997,100,67.400002
20161114061500,517.0,521.700012,49.333334,43,89.900002,100,67.400002
20161114063000,517.0,521.700012,49.333334,43,114.400002,100,67.300003
20161114064500,517.0,521.700012,49.333334,43,89.300003,100,67.400002
20161114070000,517.0,521.700012,49.333334,43,112.699997,100,67.400002
20161114071500,517.0,512.299988,48.444443,43,91.099998,100,67.199997
20161114073000,517.0,526.400024,49.77778,43,107.0,100,67.300003
20161114074500,517.0,514.650024,48.666669,43,88.099998,100,67.300003
20161114080000,517.0,528.75,50.0,43,102.199997,100,67.300003
20161114081500,517.0,521.700012,49.333334,43,98.099998,100,67.300003
20161114083000,517.0,521.700012,49.333334,43,88.699997,100,67.400002
20161114084500,517.0,521.700012,49.333334,43,114.199997,100,67.5
20161114090000,517.0,521.700012,49.333334,43,89.800003,100,67.800003
20161114091500,517.0,521.700012,49.333334,43,110.699997,100,67.800003
20161114093000,517.0,505.25,47.777778,43,96.900002,100,67.699997
20161114094500,517.0,533.450012,50.444446,43,90.5,100,67.300003
20161114100000,517.0,519.349976,49.111109,43,98.199997,100,67.199997
20161114101500,517.0,505.25,47.777778,43,114.199997,100,67.099998
20161114103000,517.0,514.650024,48.666669,43,94.199997,100,67.300003
20161114104500,517.0,521.700012,49.333334,43,91.099998,100,67.5
20161114110000,517.0,514.650024,48.666669,43,98.300003,100,67.400002
20161114111500,517.0,526.400024,49.77778,43,113.5,100,67.400002
20161114113000,517.0,526.400024,49.77778,43,95.400002,100,67.400002
20161114114500,517.0,526.400024,49.77778,43,93.5,100,67.199997
20161114120000,517.0,519.349976,49.111109,43,107.199997,100,67.199997
20161114121500,517.0,519.349976,49.111109,43,101.400002,100,67.199997
20161114123000,517.0,519.349976,49.111109,43,94.800003,100,67.400002
20161114124500,517.0,519.349976,49.111109,43,91.099998,100,67.400002
20161114130000,517.0,512.299988,48.444443,43,101.199997,100,67.599998
20161114131500,517.0,521.700012,49.333334,43,110.800003,100,67.599998
20161114133000,517.0,521.700012,49.333334,43,93.599998,100,67.800003
20161114134500,517.0,521.700012,49.333334,43,92.400002,100,68.0
20161114140000,517.0,512.299988,48.444443,43,100.900002,100,68.099998
20161114141500,517.0,512.299988,48.444443,43,105.099998,100,68.199997
20161114143000,517.0,512.299988,48.444443,43,96.0,100,68.199997
20161114144500,517.0,505.25,47.777778,43,56.799999,0,68.099998
20161114150000,517.0,498.200012,47.111112,43,57.599998,100,67.599998
20161114151500,517.0,514.650024,48.666669,43,56.5,100,67.400002
20161114153000,517.0,514.650024,48.666669,43,57.5,100,67.300003
20161114154500,517.0,514.650024,48.666669,43,57.5,100,67.5
20161114160000,517.0,521.700012,49.333334,43,57.5,100,67.599998
20161114161500,517.0,507.600006,48.000001,43,56.0,100,67.699997
20161114163000,517.0,507.600006,48.000001,43,56.700001,100,67.599998
20161114164500,517.0,507.600006,48.000001,43,58.299999,100,67.599998
20161114170000,517.0,507.600006,48.000001,43,56.400002,100,67.400002
20161114171500,517.0,507.600006,48.000001,43,56.400002,100,67.199997
20161114173000,517.0,507.600006,48.000001,43,57.900002,100,67.199997
20161114174500,517.0,507.600006,48.000001,43,57.900002,100,67.0
20161114180000,517.0,507.600006,48.000001,43,59.900002,100,67.0
20161114181500,517.0,514.650024,48.666669,43,62.099998,100,67.099998
20161114183000,517.0,507.600006,48.000001,43,70.599998,100,67.400002
20161114184500,517.0,507.600006,48.000001,43,69.199997,100,67.599998
20161114190000,517.0,514.650024,48.666669,43,76.0,100,67.400002
20161114191500,517.0,528.75,50.0,43,93.0,100,66.699997
20161114193000,517.0,528.75,50.0,43,90.400002,100,66.900002
20161114194500,517.0,521.700012,49.333334,43,109.099998,100,67.099998
20161114200000,517.0,521.700012,49.333334,43,95.0,100,67.300003
20161114201500,517.0,521.700012,49.333334,43,91.099998,100,67.400002
20161114203000,517.0,521.700012,49.333334,43,109.599998,100,67.400002
20161114204500,517.0,521.700012,49.333334,43,93.599998,100,67.400002
20161114210000,517.0,521.700012,49.333334,43,91.5,100,67.400002
20161114211500,517.0,521.700012,49.333334,43,114.199997,100,67.400002
20161114213000,517.0,521.700012,49.333334,43,91.099998,100,67.300003
20161114214500,517.0,521.700012,49.333334,43,97.099998,100,67.300003
20161114220000,517.0,521.700012,49.333334,43,104.5,100,67.300003
20161114221500,517.0,521.700012,49.333334,43,89.900002,100,67.199997
20161114223000,517.0,528.75,50.0,43,101.0,100,67.199997
20161114224500,517.0,528.75,50.0,43,96.0,100,67.199997
20161114230000,517.0,521.700012,49.333334,43,89.900002,100,67.099998
20161114231500,517.0,521.700012,49.333334,43,114.199997,100,67.099998
20161114233000,517.0,521.700012,49.333334,43,91.099998,100,67.099998
20161114234500,517.0,521.700012,49.333334,43,94.5,100,67.0
20161115000000,517.0,533.450012,50.444446,43,108.800003,100,66.900002
20161115001500,517.0,526.400024,49.77778,43,89.900002,100,66.900002
20161115003000,517.0,526.400024,49.77778,43,102.900002,100,66.900002
20161115004500,517.0,519.349976,49.111109,43,94.900002,100,66.800003
20161115010000,517.0,519.349976,49.111109,43,89.900002,100,66.900002
20161115011500,517.0,519.349976,49.111109,43,113.0,100,67.0
20161115013000,517.0,526.400024,49.77778,43,89.099998,100,67.099998
20161115014500,517.0,526.400024,49.77778,43,109.900002,100,67.199997
20161115020000,517.0,526.400024,49.77778,43,89.199997,100,67.199997
20161115021500,517.0,526.400024,49.77778,43,105.800003,100,67.300003
20161115023000,517.0,526.400024,49.77778,43,91.099998,100,67.300003
20161115024500,517.0,533.450012,50.444446,43,101.5,100,67.199997
20161115030000,517.0,533.450012,50.444446,43,95.400002,100,67.199997
20161115031500,517.0,521.700012,49.333334,43,90.699997,100,67.199997
20161115033000,517.0,521.700012,49.333334,43,108.099998,100,67.199997
20161115034500,517.0,521.700012,49.333334,43,89.400002,100,67.199997
20161115040000,517.0,528.75,50.0,43,109.900002,100,67.199997
20161115041500,517.0,528.75,50.0,43,92.0,100,67.199997
20161115043000,517.0,519.349976,49.111109,43,97.699997,100,67.199997
20161115044500,517.0,519.349976,49.111109,43,99.900002,100,67.199997
20161115050000,517.0,519.349976,49.111109,43,89.900002,100,67.199997
20161115051500,517.0,528.75,50.0,43,110.900002,100,67.199997
20161115053000,517.0,528.75,50.0,43,91.5,100,67.199997
20161115054500,517.0,521.700012,49.333334,43,99.900002,100,67.199997
20161115060000,517.0,521.700012,49.333334,43,92.199997,100,67.199997
20161115061500,517.0,521.700012,49.333334,43,95.300003,100,67.199997
20161115063000,517.0,521.700012,49.333334,43,106.900002,100,67.300003
20161115064500,517.0,514.650024,48.666669,43,89.900002,100,67.300003
20161115070000,517.0,514.650024,48.666669,43,103.400002,100,67.300003
20161115071500,517.0,526.400024,49.77778,43,93.599998,100,67.300003
20161115073000,517.0,519.349976,49.111109,43,97.199997,100,67.199997
20161115074500,517.0,519.349976,49.111109,43,93.800003,100,67.199997
20161115080000,517.0,519.349976,49.111109,43,95.900002,100,67.300003
20161115081500,517.0,519.349976,49.111109,43,101.300003,100,67.5
20161115083000,517.0,519.349976,49.111109,43,89.800003,100,67.599998
20161115084500,517.0,519.349976,49.111109,43,114.900002,100,67.599998
20161115090000,517.0,526.400024,49.77778,43,94.199997,100,67.599998
20161115091500,517.0,526.400024,49.77778,43,90.5,100,67.5
20161115093000,517.0,514.650024,48.666669,43,108.300003,100,67.300003
20161115094500,517.0,514.650024,48.666669,43,101.900002,100,67.099998
20161115100000,517.0,514.650024,48.666669,43,93.599998,100,67.199997
20161115101500,517.0,500.549988,47.333332,43,90.099998,100,67.300003
20161115103000,517.0,500.549988,47.333332,43,80.199997,100,67.199997
20161115104500,517.0,493.5,46.666667,43,73.0,100,67.199997
20161115110000,517.0,493.5,46.666667,43,66.800003,100,67.099998
20161115111500,517.0,500.549988,47.333332,43,63.599998,100,67.099998
20161115113000,517.0,500.549988,47.333332,43,61.200001,100,66.599998
20161115114500,517.0,500.549988,47.333332,43,59.200001,100,66.800003
20161115120000,517.0,500.549988,47.333332,43,90.900002,100,66.800003
20161115121500,517.0,500.549988,47.333332,43,115.300003,100,68.0
20161115123000,517.0,493.5,46.666667,43,58.0,0,68.300003
20161115124500,517.0,493.5,46.666667,43,56.799999,0,67.900002
20161115130000,517.0,500.549988,47.333332,43,56.799999,0,67.900002
20161115131500,517.0,507.600006,48.000001,43,56.799999,0,68.0
20161115133000,517.0,199.75,18.888889,47,56.799999,0,67.900002
20161115134500,517.0,559.299988,52.888888,44,55.599998,0,67.699997
20161115140000,517.0,542.849976,51.333331,43,56.400002,100,67.199997
20161115141500,517.0,542.849976,51.333331,43,57.099998,100,67.0
20161115143000,517.0,542.849976,51.333331,43,57.099998,100,66.699997
20161115144500,517.0,535.799988,50.666666,43,57.099998,100,66.900002
20161115150000,517.0,535.799988,50.666666,43,58.0,100,66.800003
20161115151500,517.0,528.75,50.0,43,60.700001,100,66.800003
20161115153000,517.0,521.700012,49.333334,43,62.400002,100,67.5
20161115154500,517.0,514.650024,48.666669,43,62.400002,100,67.900002
20161115160000,517.0,514.650024,48.666669,43,62.400002,100,68.199997
20161115161500,517.0,514.650024,48.666669,43,57.200001,0,67.800003
20161115163000,517.0,521.700012,49.333334,43,57.200001,100,67.5
20161115164500,517.0,528.75,50.0,43,56.400002,100,67.300003
20161115170000,517.0,521.700012,49.333334,43,57.5,100,67.099998
20161115171500,517.0,521.700012,49.333334,43,56.799999,100,66.800003
20161115173000,517.0,535.799988,50.666666,43,57.5,100,66.599998
20161115174500,517.0,535.799988,50.666666,43,63.599998,100,66.400002
20161115180000,517.0,542.849976,51.333331,43,91.900002,100,66.699997
20161115181500,517.0,542.849976,51.333331,43,98.099998,100,66.900002
20161115183000,517.0,542.849976,51.333331,43,99.099998,100,67.099998
20161115184500,517.0,542.849976,51.333331,43,90.5,100,67.400002
20161115190000,517.0,542.849976,51.333331,43,105.0,100,67.5
20161115191500,517.0,542.849976,51.333331,43,94.199997,100,67.699997
20161115193000,517.0,542.849976,51.333331,43,91.099998,100,67.800003
20161115194500,517.0,542.849976,51.333331,43,96.099998,100,68.0
20161115200000,517.0,542.849976,51.333331,43,89.900002,100,67.800003
20161115201500,517.0,535.799988,50.666666,43,111.699997,100,67.599998
20161115203000,517.0,535.799988,50.666666,43,93.199997,100,67.699997
20161115204500,517.0,535.799988,50.666666,43,97.099998,100,67.800003
20161115210000,517.0,542.849976,51.333331,43,100.599998,100,68.0
20161115211500,517.0,535.799988,50.666666,43,91.099998,100,68.099998
20161115213000,517.0,535.799988,50.666666,43,111.5,100,67.900002
20161115214500,517.0,535.799988,50.666666,43,93.5,100,68.0
20161115220000,517.0,542.849976,51.333331,43,93.5,100,68.0
20161115221500,517.0,535.799988,50.666666,43,102.300003,100,67.900002
20161115223000,517.0,535.799988,50.666666,43,91.099998,100,67.900002
20161115224500,517.0,535.799988,50.666666,43,96.099998,100,67.900002
20161115230000,517.0,542.849976,51.333331,43,90.5,100,67.900002
20161115231500,517.0,542.849976,51.333331,43,112.5,100,67.900002
20161115233000,517.0,542.849976,51.333331,43,92.400002,100,67.900002
20161115234500,517.0,542.849976,51.333331,43,97.5,100,67.800003
20161116000000,517.0,542.849976,51.333331,43,100.199997,100,67.800003
20161116001500,517.0,542.849976,51.333331,43,89.900002,100,67.699997
20161116003000,517.0,542.849976,51.333331,43,112.5,100,67.699997
20161116004500,517.0,542.849976,51.333331,43,91.699997,100,67.699997
20161116010000,517.0,542.849976,51.333331,43,99.599998,100,67.599998
20161116011500,517.0,542.849976,51.333331,43,98.5,100,67.599998
20161116013000,517.0,542.849976,51.333331,43,89.900002,100,67.599998
20161116014500,517.0,542.849976,51.333331,43,108.099998,100,67.599998
20161116020000,517.0,535.799988,50.666666,43,92.400002,100,67.5
20161116021500,517.0,512.299988,48.444443,43,97.699997,100,67.699997
20161116023000,517.0,521.700012,49.333334,43,97.699997,100,67.599998
20161116024500,517.0,521.700012,49.333334,43,94.0,100,67.5
20161116030000,517.0,512.299988,48.444443,43,106.300003,100,67.400002
20161116031500,517.0,512.299988,48.444443,43,91.099998,100,67.400002
20161116033000,517.0,512.299988,48.444443,43,102.599998,100,67.300003
20161116034500,517.0,519.349976,49.111109,43,96.900002,100,67.199997
20161116040000,517.0,519.349976,49.111109,43,90.800003,100,67.199997
20161116041500,517.0,512.299988,48.444443,43,113.300003,100,67.199997
20161116043000,517.0,512.299988,48.444443,43,93.0,100,67.099998
20161116044500,517.0,512.299988,48.444443,43,99.599998,100,67.099998
20161116050000,517.0,512.299988,48.444443,43,98.0,100,67.099998
20161116051500,517.0,526.400024,49.77778,43,92.699997,100,66.900002
20161116053000,517.0,514.650024,48.666669,43,111.400002,100,66.900002
20161116054500,517.0,514.650024,48.666669,43,91.0,100,66.900002
20161116060000,517.0,514.650024,48.666669,43,108.300003,100,66.900002
20161116061500,517.0,526.400024,49.77778,43,94.199997,100,67.0
20161116063000,517.0,519.349976,49.111109,43,92.400002,100,67.099998
20161116064500,517.0,519.349976,49.111109,43,112.0,100,67.199997
20161116070000,517.0,519.349976,49.111109,43,90.5,100,67.400002
20161116071500,517.0,519.349976,49.111109,43,109.900002,100,67.5
20161116073000,517.0,512.299988,48.444443,43,93.599998,100,67.5
20161116074500,517.0,519.349976,49.111109,43,106.5,100,67.400002
20161116080000,517.0,519.349976,49.111109,43,93.0,100,67.599998
20161116081500,517.0,519.349976,49.111109,43,98.099998,100,67.599998
20161116083000,517.0,519.349976,49.111109,43,98.099998,100,67.699997
20161116084500,517.0,519.349976,49.111109,43,88.699997,100,67.699997
20161116090000,517.0,519.349976,49.111109,43,112.099998,100,67.900002
20161116091500,517.0,519.349976,49.111109,43,96.0,100,67.900002
20161116093000,517.0,519.349976,49.111109,43,91.699997,100,67.599998
20161116094500,517.0,512.299988,48.444443,43,93.099998,100,67.599998
20161116100000,517.0,512.299988,48.444443,43,102.400002,100,67.5
20161116101500,517.0,528.75,50.0,43,100.5,100,67.599998
20161116103000,517.0,519.349976,49.111109,43,89.900002,100,67.699997
20161116104500,517.0,533.450012,50.444446,43,112.099998,100,67.699997
20161116110000,517.0,533.450012,50.444446,43,107.599998,100,68.099998
20161116111500,517.0,533.450012,50.444446,43,95.400002,100,68.0
20161116113000,517.0,533.450012,50.444446,43,98.800003,100,68.099998
20161116114500,517.0,542.849976,51.333331,43,96.400002,100,68.0
20161116120000,517.0,535.799988,50.666666,43,93.300003,100,68.099998
20161116121500,517.0,535.799988,50.666666,43,58.400002,100,68.199997
20161116123000,517.0,535.799988,50.666666,43,56.799999,100,67.900002
20161116124500,517.0,542.849976,51.333331,43,56.799999,100,67.5
20161116130000,517.0,542.849976,51.333331,43,56.799999,100,67.199997
20161116131500,517.0,528.75,50.0,43,56.799999,100,67.0
20161116133000,517.0,512.299988,48.444443,43,56.799999,100,66.900002
20161116134500,517.0,521.700012,49.333334,43,56.799999,100,66.599998
20161116140000,517.0,512.299988,48.444443,43,59.099998,100,66.599998
20161116141500,517.0,528.75,50.0,43,64.400002,100,67.099998
20161116143000,517.0,528.75,50.0,43,65.300003,100,67.400002
20161116144500,517.0,528.75,50.0,43,66.199997,100,67.800003
20161116150000,517.0,528.75,50.0,43,64.0,100,67.900002
20161116151500,517.0,521.700012,49.333334,43,64.0,100,68.099998
20161116153000,517.0,533.450012,50.444446,43,64.800003,100,68.199997
20161116154500,517.0,533.450012,50.444446,43,64.800003,100,67.800003
20161116160000,517.0,526.400024,49.77778,43,66.300003,100,67.599998
20161116161500,517.0,526.400024,49.77778,43,67.199997,100,67.599998
20161116163000,517.0,526.400024,49.77778,43,67.199997,100,67.699997
20161116164500,517.0,526.400024,49.77778,43,74.800003,100,67.800003
20161116170000,517.0,526.400024,49.77778,43,74.800003,100,67.800003
20161116171500,517.0,526.400024,49.77778,43,74.800003,100,67.599998
20161116173000,517.0,526.400024,49.77778,43,76.800003,100,67.699997
20161116174500,517.0,526.400024,49.77778,43,89.699997,100,67.599998
20161116180000,517.0,526.400024,49.77778,43,92.400002,100,67.400002
20161116181500,517.0,526.400024,49.77778,43,88.699997,100,67.400002
20161116183000,517.0,526.400024,49.77778,43,102.199997,100,67.300003
20161116184500,517.0,533.450012,50.444446,43,100.699997,100,67.300003
20161116190000,517.0,533.450012,50.444446,43,92.199997,100,67.400002
20161116191500,517.0,533.450012,50.444446,43,93.599998,100,67.300003
20161116193000,517.0,533.450012,50.444446,43,110.400002,100,67.099998
20161116194500,517.0,533.450012,50.444446,43,92.400002,100,67.099998
20161116200000,517.0,545.200012,51.555557,43,100.400002,100,67.199997
20161116201500,517.0,545.200012,51.555557,43,97.900002,100,67.199997
20161116203000,517.0,538.150024,50.888891,43,91.099998,100,67.199997
20161116204500,517.0,545.200012,51.555557,43,94.0,100,67.199997
20161116210000,517.0,535.799988,50.666666,43,109.5,100,67.400002
20161116211500,517.0,535.799988,50.666666,43,91.699997,100,67.599998
20161116213000,517.0,545.200012,51.555557,43,94.699997,100,67.699997
20161116214500,517.0,538.150024,50.888891,43,110.699997,100,67.699997
20161116220000,517.0,538.150024,50.888891,43,91.800003,100,67.800003
20161116221500,517.0,538.150024,50.888891,43,91.800003,100,67.699997
20161116223000,517.0,538.150024,50.888891,43,112.300003,100,67.800003
20161116224500,517.0,538.150024,50.888891,43,91.699997,100,67.699997
20161116230000,517.0,538.150024,50.888891,43,92.900002,100,67.699997
20161116231500,517.0,538.150024,50.888891,43,111.300003,100,67.599998
20161116233000,517.0,545.200012,51.555557,43,91.099998,100,67.599998
20161116234500,517.0,538.150024,50.888891,43,95.800003,100,67.599998
20161117000000,517.0,538.150024,50.888891,43,104.5,100,67.599998
20161117001500,517.0,538.150024,50.888891,43,89.900002,100,67.5
20161117003000,517.0,538.150024,50.888891,43,102.599998,100,67.5
20161117004500,517.0,545.200012,51.555557,43,94.199997,100,67.400002
20161117010000,517.0,545.200012,51.555557,43,89.599998,100,67.400002
20161117011500,517.0,545.200012,51.555557,43,114.099998,100,67.300003
20161117013000,517.0,545.200012,51.555557,43,91.300003,100,67.300003
20161117014500,517.0,545.200012,51.555557,43,98.400002,100,67.199997
20161117020000,517.0,538.150024,50.888891,43,96.0,100,67.199997
20161117021500,517.0,538.150024,50.888891,43,91.0,100,67.199997
20161117023000,517.0,549.900024,52.000002,43,112.099998,100,67.099998
20161117024500,517.0,542.849976,51.333331,43,90.5,100,67.099998
20161117030000,517.0,535.799988,50.666666,43,110.300003,100,67.099998
20161117031500,517.0,528.75,50.0,43,91.099998,100,67.199997
20161117033000,517.0,538.150024,50.888891,43,104.199997,100,67.199997
20161117034500,517.0,538.150024,50.888891,43,93.0,100,67.199997
20161117040000,517.0,538.150024,50.888891,43,98.400002,100,67.199997
20161117041500,517.0,538.150024,50.888891,43,97.0,100,67.199997
20161117043000,517.0,538.150024,50.888891,43,89.300003,100,67.199997
20161117044500,517.0,538.150024,50.888891,43,113.400002,100,67.199997
20161117050000,517.0,538.150024,50.888891,43,88.599998,100,67.300003
20161117051500,517.0,538.150024,50.888891,43,113.300003,100,67.300003
20161117053000,517.0,538.150024,50.888891,43,89.300003,100,67.400002
20161117054500,517.0,538.150024,50.888891,43,113.300003,100,67.300003
20161117060000,517.0,538.150024,50.888891,43,89.900002,100,67.400002
20161117061500,517.0,538.150024,50.888891,43,113.300003,100,67.300003
20161117063000,517.0,538.150024,50.888891,43,90.5,100,67.300003
20161117064500,517.0,538.150024,50.888891,43,107.199997,100,67.300003
20161117070000,517.0,538.150024,50.888891,43,90.0,100,67.300003
20161117071500,517.0,538.150024,50.888891,43,99.5,100,67.300003
20161117073000,517.0,538.150024,50.888891,43,93.0,100,67.199997
20161117074500,517.0,538.150024,50.888891,43,102.800003,100,67.300003
20161117080000,517.0,538.150024,50.888891,43,91.300003,100,67.300003
20161117081500,517.0,538.150024,50.888891,43,97.800003,100,67.300003
20161117083000,517.0,538.150024,50.888891,43,92.400002,100,67.400002
20161117084500,517.0,528.75,50.0,43,99.900002,100,67.400002
20161117090000,517.0,528.75,50.0,43,96.599998,100,67.599998
20161117091500,517.0,528.75,50.0,43,91.099998,100,67.800003
20161117093000,517.0,528.75,50.0,43,101.0,100,67.599998
20161117094500,517.0,521.700012,49.333334,43,114.199997,100,67.400002
20161117100000,517.0,521.700012,49.333334,43,96.0,100,67.5
20161117101500,517.0,521.700012,49.333334,43,91.099998,100,67.699997
20161117103000,517.0,528.75,50.0,43,103.300003,100,67.699997
20161117104500,517.0,528.75,50.0,43,98.199997,100,67.699997
20161117110000,517.0,528.75,50.0,43,93.0,100,67.599998
20161117111500,517.0,528.75,50.0,43,95.099998,100,67.699997
20161117113000,517.0,528.75,50.0,43,98.599998,100,68.0
20161117114500,517.0,528.75,50.0,43,92.400002,100,67.900002
20161117120000,517.0,519.349976,49.111109,43,107.199997,100,68.199997
20161117121500,517.0,528.75,50.0,43,57.200001,0,68.300003
20161117123000,517.0,528.75,50.0,43,57.200001,0,68.099998
20161117124500,517.0,519.349976,49.111109,43,57.200001,100,67.699997
20161117130000,517.0,519.349976,49.111109,43,57.200001,100,67.699997
20161117131500,517.0,519.349976,49.111109,43,57.200001,100,67.599998
20161117133000,517.0,526.400024,49.77778,43,56.400002,100,67.400002
20161117134500,517.0,526.400024,49.77778,43,56.400002,100,67.300003
20161117140000,517.0,526.400024,49.77778,43,56.400002,100,67.199997
20161117141500,517.0,519.349976,49.111109,43,57.200001,100,67.199997
20161117143000,517.0,526.400024,49.77778,43,57.200001,100,67.300003
20161117144500,517.0,514.650024,48.666669,43,57.200001,100,67.400002
20161117150000,517.0,521.700012,49.333334,43,57.200001,100,67.400002
20161117151500,517.0,521.700012,49.333334,43,57.200001,100,67.699997
20161117153000,517.0,528.75,50.0,43,57.200001,100,67.800003
20161117154500,517.0,521.700012,49.333334,43,56.400002,100,67.900002
20161117160000,517.0,521.700012,49.333334,43,57.099998,100,67.900002
20161117161500,517.0,521.700012,49.333334,43,57.099998,0,68.300003
20161117163000,517.0,528.75,50.0,43,57.099998,100,67.699997
20161117164500,517.0,528.75,50.0,43,56.0,100,67.400002
20161117170000,517.0,528.75,50.0,43,56.0,100,67.099998
20161117171500,517.0,528.75,50.0,43,57.599998,100,67.0
20161117173000,517.0,528.75,50.0,43,56.400002,100,66.699997
20161117174500,517.0,538.150024,50.888891,43,56.400002,100,66.599998
20161117180000,517.0,538.150024,50.888891,43,61.900002,100,66.800003
20161117181500,517.0,538.150024,50.888891,43,66.800003,100,67.199997
20161117183000,517.0,538.150024,50.888891,43,67.699997,100,67.599998
20161117184500,517.0,545.200012,51.555557,43,71.5,100,67.699997
20161117190000,517.0,545.200012,51.555557,43,71.5,100,68.0
20161117191500,517.0,538.150024,50.888891,43,67.699997,100,67.900002
20161117193000,517.0,545.200012,51.555557,43,69.5,100,68.0
20161117194500,517.0,545.200012,51.555557,43,70.199997,100,67.900002
20161117200000,517.0,538.150024,50.888891,43,70.199997,100,68.099998
20161117201500,517.0,538.150024,50.888891,43,70.199997,100,68.099998
20161117203000,517.0,538.150024,50.888891,43,68.699997,100,68.199997
20161117204500,517.0,538.150024,50.888891,43,72.400002,100,68.0
20161117210000,517.0,538.150024,50.888891,43,80.699997,100,67.199997
20161117211500,517.0,545.200012,51.555557,43,100.800003,100,67.099998
20161117213000,517.0,535.799988,50.666666,43,92.099998,100,67.0
20161117214500,517.0,542.849976,51.333331,43,95.199997,100,67.0
20161117220000,517.0,535.799988,50.666666,43,110.199997,100,67.099998
20161117221500,517.0,535.799988,50.666666,43,92.400002,100,67.199997
20161117223000,517.0,535.799988,50.666666,43,93.599998,100,67.400002
20161117224500,517.0,535.799988,50.666666,43,111.900002,100,67.5
20161117230000,517.0,535.799988,50.666666,43,91.099998,100,67.599998
20161117231500,517.0,535.799988,50.666666,43,100.199997,100,67.699997
20161117233000,517.0,542.849976,51.333331,43,94.900002,100,67.699997
20161117234500,517.0,542.849976,51.333331,43,90.400002,100,67.699997
20161118000000,517.0,542.849976,51.333331,43,110.199997,100,67.699997
20161118001500,517.0,542.849976,51.333331,43,91.099998,100,67.699997
20161118003000,517.0,542.849976,51.333331,43,97.800003,100,67.699997
20161118004500,517.0,542.849976,51.333331,43,103.599998,100,67.699997
20161118010000,517.0,542.849976,51.333331,43,89.300003,100,67.699997
20161118011500,517.0,535.799988,50.666666,43,103.800003,100,67.699997
20161118013000,517.0,535.799988,50.666666,43,96.0,100,67.599998
20161118014500,517.0,535.799988,50.666666,43,89.900002,100,67.699997
20161118020000,517.0,535.799988,50.666666,43,111.0,100,67.599998
20161118021500,517.0,542.849976,51.333331,43,91.300003,100,67.599998
20161118023000,517.0,542.849976,51.333331,43,101.0,100,67.599998
20161118024500,517.0,535.799988,50.666666,43,95.0,100,67.599998
20161118030000,517.0,535.799988,50.666666,43,91.599998,100,67.5
20161118031500,517.0,535.799988,50.666666,43,106.199997,100,67.5
20161118033000,517.0,535.799988,50.666666,43,90.5,100,67.5
20161118034500,517.0,535.799988,50.666666,43,101.800003,100,67.599998
20161118040000,517.0,535.799988,50.666666,43,95.800003,100,67.599998
20161118041500,517.0,535.799988,50.666666,43,89.900002,100,67.599998
20161118043000,517.0,542.849976,51.333331,43,111.800003,100,67.599998
20161118044500,517.0,542.849976,51.333331,43,90.5,100,67.599998
20161118050000,517.0,542.849976,51.333331,43,98.400002,100,67.599998
20161118051500,517.0,535.799988,50.666666,43,97.400002,100,67.599998
20161118053000,517.0,542.849976,51.333331,43,90.5,100,67.599998
20161118054500,517.0,542.849976,51.333331,43,113.0,100,67.599998
20161118060000,517.0,542.849976,51.333331,43,92.900002,100,67.599998
20161118061500,517.0,542.849976,51.333331,43,92.900002,100,67.599998
20161118063000,517.0,533.450012,50.444446,43,110.400002,100,67.599998
20161118064500,517.0,533.450012,50.444446,43,91.0,100,67.599998
20161118070000,517.0,533.450012,50.444446,43,96.699997,100,67.599998
20161118071500,517.0,533.450012,50.444446,43,104.5,100,67.599998
20161118073000,517.0,533.450012,50.444446,43,90.5,100,67.699997
20161118074500,517.0,533.450012,50.444446,43,99.099998,100,67.599998
20161118080000,517.0,533.450012,50.444446,43,100.599998,100,67.599998
20161118081500,517.0,533.450012,50.444446,43,90.5,100,67.699997
20161118083000,517.0,533.450012,50.444446,43,98.0,100,67.800003
20161118084500,517.0,533.450012,50.444446,43,109.0,100,67.900002
20161118090000,517.0,533.450012,50.444446,43,92.900002,100,68.099998
20161118091500,517.0,526.400024,49.77778,43,91.5,100,68.099998
20161118093000,517.0,519.349976,49.111109,43,110.800003,100,68.199997
20161118094500,517.0,519.349976,49.111109,43,100.400002,100,68.199997
20161118100000,517.0,519.349976,49.111109,43,93.0,100,68.199997
20161118101500,517.0,533.450012,50.444446,43,57.599998,0,68.199997
20161118103000,517.0,533.450012,50.444446,43,56.299999,0,68.0
20161118104500,517.0,533.450012,50.444446,43,56.299999,0,67.800003
20161118110000,517.0,533.450012,50.444446,43,56.299999,100,67.699997
20161118111500,517.0,533.450012,50.444446,43,56.299999,100,67.699997
20161118113000,517.0,533.450012,50.444446,43,56.299999,100,67.5
20161118114500,517.0,533.450012,50.444446,43,56.299999,100,67.400002
20161118120000,517.0,533.450012,50.444446,43,56.299999,100,67.300003
20161118121500,517.0,521.700012,49.333334,43,56.299999,100,67.199997
20161118123000,517.0,521.700012,49.333334,43,57.200001,100,67.199997
20161118124500,517.0,521.700012,49.333334,43,56.400002,100,67.099998
20161118130000,517.0,521.700012,49.333334,43,57.099998,100,67.099998
20161118131500,517.0,512.299988,48.444443,43,57.900002,100,67.099998
20161118133000,517.0,512.299988,48.444443,43,59.5,100,67.300003
20161118134500,517.0,521.700012,49.333334,43,59.5,100,67.599998
20161118140000,517.0,533.450012,50.444446,43,59.5,100,67.400002
20161118141500,517.0,533.450012,50.444446,43,61.099998,100,67.599998
20161118143000,517.0,533.450012,50.444446,43,61.099998,100,67.800003
20161118144500,517.0,549.900024,52.000002,43,62.400002,100,68.099998
20161118150000,517.0,549.900024,52.000002,43,60.0,0,68.300003
20161118151500,517.0,549.900024,52.000002,43,56.400002,0,68.199997
20161118153000,517.0,549.900024,52.000002,43,57.599998,0,68.300003
20161118154500,517.0,538.150024,50.888891,43,57.599998,0,68.199997
20161118160000,517.0,538.150024,50.888891,43,56.0,0,67.900002
20161118161500,517.0,545.200012,51.555557,43,56.0,0,67.800003
20161118163000,517.0,538.150024,50.888891,43,57.599998,100,67.599998
20161118164500,517.0,538.150024,50.888891,43,57.599998,100,67.5
20161118170000,517.0,538.150024,50.888891,43,56.299999,100,67.099998
20161118171500,517.0,538.150024,50.888891,43,56.299999,100,66.900002
20161118173000,517.0,538.150024,50.888891,43,58.0,100,66.800003
20161118174500,517.0,538.150024,50.888891,43,57.099998,100,66.699997
20161118180000,517.0,538.150024,50.888891,43,59.5,100,66.699997
20161118181500,517.0,545.200012,51.555557,43,65.0,100,67.199997
20161118183000,517.0,545.200012,51.555557,43,67.199997,100,67.599998
20161118184500,517.0,545.200012,51.555557,43,66.300003,100,67.699997
20161118190000,517.0,538.150024,50.888891,43,66.300003,100,67.699997
20161118191500,517.0,538.150024,50.888891,43,66.300003,100,67.900002
20161118193000,517.0,549.900024,52.000002,43,66.300003,100,67.800003
20161118194500,517.0,542.849976,51.333331,43,68.199997,100,67.900002
20161118200000,517.0,542.849976,51.333331,43,66.800003,100,68.099998
20161118201500,517.0,542.849976,51.333331,43,66.800003,100,68.099998
20161118203000,517.0,549.900024,52.000002,43,69.099998,100,67.900002
20161118204500,517.0,549.900024,52.000002,43,68.199997,100,68.099998
20161118210000,517.0,538.150024,50.888891,43,74.800003,100,67.199997
20161118211500,517.0,538.150024,50.888891,43,101.099998,100,67.199997
20161118213000,517.0,538.150024,50.888891,43,95.0,100,67.300003
20161118214500,517.0,538.150024,50.888891,43,89.900002,100,67.599998
20161118220000,517.0,538.150024,50.888891,43,100.0,100,67.699997
20161118221500,517.0,538.150024,50.888891,43,101.300003,100,67.900002
20161118223000,517.0,538.150024,50.888891,43,91.099998,100,68.099998
20161118224500,517.0,538.150024,50.888891,43,92.800003,100,68.099998
20161118230000,517.0,538.150024,50.888891,43,112.0,100,68.199997
20161118231500,517.0,538.150024,50.888891,43,65.400002,0,68.300003
20161118233000,517.0,538.150024,50.888891,43,55.599998,0,68.0
20161118234500,517.0,538.150024,50.888891,43,55.599998,100,67.699997
20161119000000,517.0,538.150024,50.888891,43,56.299999,100,67.5
20161119001500,517.0,545.200012,51.555557,43,55.599998,100,67.300003
20161119003000,517.0,545.200012,51.555557,43,55.599998,100,67.099998
20161119004500,517.0,538.150024,50.888891,43,56.700001,100,66.900002
20161119010000,517.0,538.150024,50.888891,43,56.700001,100,66.699997
20161119011500,517.0,538.150024,50.888891,43,56.700001,100,66.599998
20161119013000,517.0,538.150024,50.888891,43,69.599998,100,66.699997
20161119014500,517.0,538.150024,50.888891,43,74.0,100,67.199997
20161119020000,517.0,538.150024,50.888891,43,77.5,100,67.599998
20161119021500,517.0,507.600006,48.000001,43,86.900002,100,67.5
20161119023000,517.0,519.349976,49.111109,43,90.5,100,67.099998
20161119024500,517.0,526.400024,49.77778,43,95.900002,100,66.900002
20161119030000,517.0,526.400024,49.77778,43,111.099998,100,66.800003
20161119031500,517.0,512.299988,48.444443,43,91.699997,100,66.699997
20161119033000,517.0,519.349976,49.111109,43,100.300003,100,66.5
20161119034500,517.0,519.349976,49.111109,43,95.599998,100,66.599998
20161119040000,517.0,507.600006,48.000001,43,95.599998,100,66.699997
20161119041500,517.0,519.349976,49.111109,43,103.300003,100,66.800003
20161119043000,517.0,519.349976,49.111109,43,90.5,100,66.900002
