PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161119044500,517.0,512.299988,48.444443,43,114.300003,100,67.0
20161119050000,517.0,521.700012,49.333334,43,91.099998,100,67.0
20161119051500,517.0,514.650024,48.666669,43,111.400002,100,67.099998
20161119053000,517.0,526.400024,49.77778,43,91.099998,100,67.099998
20161119054500,517.0,526.400024,49.77778,43,97.800003,100,66.900002
20161119060000,517.0,533.450012,50.444446,43,93.0,100,66.699997
20161119061500,517.0,533.450012,50.444446,43,98.300003,100,66.5
20161119063000,517.0,533.450012,50.444446,43,91.699997,100,66.400002
20161119064500,517.0,533.450012,50.444446,43,107.199997,100,66.300003
20161119070000,517.0,533.450012,50.444446,43,89.300003,100,66.300003
20161119071500,517.0,533.450012,50.444446,43,112.0,100,66.099998
20161119073000,517.0,533.450012,50.444446,43,89.099998,100,65.699997
20161119074500,517.0,533.450012,50.444446,43,99.599998,100,65.599998
20161119080000,517.0,533.450012,50.444446,43,92.199997,100,65.300003
20161119081500,517.0,533.450012,50.444446,43,97.5,100,65.400002
20161119083000,517.0,533.450012,50.444446,43,94.699997,100,64.900002
20161119084500,517.0,542.849976,51.333331,43,94.699997,100,64.599998
20161119090000,517.0,542.849976,51.333331,43,97.800003,100,64.400002
20161119091500,517.0,535.799988,50.666666,43,89.900002,100,64.400002
20161119093000,517.0,535.799988,50.666666,43,101.900002,100,64.199997
20161119094500,517.0,535.799988,50.666666,43,90.199997,100,64.0
20161119100000,517.0,535.799988,50.666666,43,111.5,100,64.099998
20161119101500,517.0,542.849976,51.333331,43,88.800003,100,63.799999
20161119103000,517.0,521.700012,49.333334,43,111.599998,100,63.900002
20161119104500,517.0,533.450012,50.444446,43,89.900002,100,64.300003
20161119110000,517.0,533.450012,50.444446,43,112.5,100,64.400002
20161119111500,517.0,533.450012,50.444446,43,88.699997,100,64.599998
20161119113000,517.0,533.450012,50.444446,43,104.599998,100,64.5
20161119114500,517.0,533.450012,50.444446,43,92.199997,100,65.099998
20161119120000,517.0,533.450012,50.444446,43,96.0,100,65.300003
20161119121500,517.0,533.450012,50.444446,43,99.5,100,65.599998
20161119123000,517.0,526.400024,49.77778,43,89.300003,100,66.0
20161119124500,517.0,533.450012,50.444446,43,110.699997,100,66.5
20161119130000,517.0,533.450012,50.444446,43,88.099998,100,66.599998
20161119131500,517.0,533.450012,50.444446,43,106.400002,100,66.400002
20161119133000,517.0,533.450012,50.444446,43,90.699997,100,66.400002
20161119134500,517.0,533.450012,50.444446,43,107.699997,100,66.400002
20161119140000,517.0,521.700012,49.333334,43,91.0,100,66.5
20161119141500,517.0,528.75,50.0,43,98.5,100,66.599998
20161119143000,517.0,538.150024,50.888891,43,98.5,100,66.699997
20161119144500,517.0,538.150024,50.888891,43,94.5,100,66.800003
20161119150000,517.0,526.400024,49.77778,43,97.199997,100,66.900002
20161119151500,517.0,526.400024,49.77778,43,94.800003,100,67.099998
20161119153000,517.0,526.400024,49.77778,43,97.099998,100,67.300003
20161119154500,517.0,533.450012,50.444446,43,98.099998,100,67.5
20161119160000,517.0,533.450012,50.444446,43,95.300003,100,67.800003
20161119161500,517.0,533.450012,50.444446,43,101.699997,100,68.099998
20161119163000,517.0,533.450012,50.444446,43,89.199997,100,67.900002
20161119164500,517.0,533.450012,50.444446,43,104.300003,100,67.900002
20161119170000,517.0,533.450012,50.444446,43,94.599998,100,67.599998
20161119171500,517.0,533.450012,50.444446,43,100.400002,100,67.599998
20161119173000,517.0,533.450012,50.444446,43,92.0,100,67.400002
20161119174500,517.0,542.849976,51.333331,43,108.800003,100,67.300003
20161119180000,517.0,542.849976,51.333331,43,89.900002,100,67.300003
20161119181500,517.0,542.849976,51.333331,43,106.5,100,67.199997
20161119183000,517.0,542.849976,51.333331,43,88.099998,100,67.0
20161119184500,517.0,542.849976,51.333331,43,113.0,100,66.900002
20161119190000,517.0,542.849976,51.333331,43,88.099998,100,66.800003
20161119191500,517.0,542.849976,51.333331,43,111.099998,100,66.699997
20161119193000,517.0,542.849976,51.333331,43,89.800003,100,66.599998
20161119194500,517.0,542.849976,51.333331,43,105.400002,100,66.5
20161119200000,517.0,542.849976,51.333331,43,88.900002,100,66.400002
20161119201500,517.0,542.849976,51.333331,43,109.5,100,66.300003
20161119203000,517.0,542.849976,51.333331,43,89.300003,100,66.199997
20161119204500,517.0,542.849976,51.333331,43,106.199997,100,66.199997
20161119210000,517.0,528.75,50.0,43,88.699997,100,66.300003
20161119211500,517.0,538.150024,50.888891,43,108.0,100,66.400002
20161119213000,517.0,538.150024,50.888891,43,92.900002,100,66.599998
20161119214500,517.0,538.150024,50.888891,43,94.5,100,66.599998
20161119220000,517.0,538.150024,50.888891,43,98.699997,100,66.5
20161119221500,517.0,538.150024,50.888891,43,89.300003,100,66.599998
20161119223000,517.0,545.200012,51.555557,43,110.400002,100,66.5
20161119224500,517.0,538.150024,50.888891,43,89.099998,100,66.599998
20161119230000,517.0,538.150024,50.888891,43,96.800003,100,66.599998
20161119231500,517.0,538.150024,50.888891,43,100.400002,100,66.699997
20161119233000,517.0,538.150024,50.888891,43,89.300003,100,66.800003
20161119234500,517.0,538.150024,50.888891,43,105.0,100,66.699997
20161120000000,517.0,538.150024,50.888891,43,97.099998,100,66.699997
20161120001500,517.0,538.150024,50.888891,43,88.099998,100,66.699997
20161120003000,517.0,538.150024,50.888891,43,97.699997,100,66.599998
20161120004500,517.0,538.150024,50.888891,43,104.800003,100,66.599998
20161120010000,517.0,538.150024,50.888891,43,87.5,100,66.599998
20161120011500,517.0,538.150024,50.888891,43,99.199997,100,66.599998
20161120013000,517.0,538.150024,50.888891,43,101.599998,100,66.599998
20161120014500,517.0,545.200012,51.555557,43,87.5,100,66.5
20161120020000,517.0,545.200012,51.555557,43,95.099998,100,66.5
20161120021500,517.0,538.150024,50.888891,43,105.599998,100,66.400002
20161120023000,517.0,545.200012,51.555557,43,93.0,100,66.400002
20161120024500,517.0,535.799988,50.666666,43,87.5,100,66.300003
20161120030000,517.0,535.799988,50.666666,43,105.300003,100,66.300003
20161120031500,517.0,535.799988,50.666666,43,99.400002,100,66.199997
20161120033000,517.0,549.900024,52.000002,43,86.599998,100,66.099998
20161120034500,517.0,549.900024,52.000002,43,90.099998,100,66.099998
20161120040000,517.0,549.900024,52.000002,43,109.5,100,66.0
20161120041500,517.0,542.849976,51.333331,43,95.699997,100,66.0
20161120043000,517.0,542.849976,51.333331,43,85.599998,100,65.800003
20161120044500,517.0,549.900024,52.000002,43,95.699997,100,65.800003
20161120050000,517.0,542.849976,51.333331,43,105.5,100,65.699997
20161120051500,517.0,549.900024,52.000002,43,90.900002,100,65.599998
20161120053000,517.0,549.900024,52.000002,43,84.400002,100,65.599998
20161120054500,517.0,549.900024,52.000002,43,93.099998,100,65.400002
20161120060000,517.0,542.849976,51.333331,43,108.400002,100,65.300003
20161120061500,517.0,542.849976,51.333331,43,93.5,100,65.300003
20161120063000,517.0,549.900024,52.000002,43,84.300003,100,65.099998
20161120064500,517.0,542.849976,51.333331,43,87.699997,100,65.0
20161120070000,517.0,542.849976,51.333331,43,106.800003,100,65.0
20161120071500,517.0,542.849976,51.333331,43,96.300003,100,64.900002
20161120073000,517.0,549.900024,52.000002,43,86.599998,100,64.400002
20161120074500,517.0,549.900024,52.000002,43,86.599998,100,63.700001
20161120080000,517.0,549.900024,52.000002,43,100.099998,100,64.199997
20161120081500,517.0,549.900024,52.000002,43,102.400002,100,63.599998
20161120083000,517.0,549.900024,52.000002,43,90.400002,100,63.5
20161120084500,517.0,549.900024,52.000002,43,89.400002,100,63.400002
20161120090000,517.0,542.849976,51.333331,43,112.5,100,63.299999
20161120091500,517.0,542.849976,51.333331,43,91.599998,100,63.5
20161120093000,517.0,542.849976,51.333331,43,93.599998,100,63.299999
20161120094500,517.0,528.75,50.0,43,106.300003,100,63.700001
20161120100000,517.0,519.349976,49.111109,43,90.699997,100,63.900002
20161120101500,517.0,533.450012,50.444446,43,92.400002,100,64.0
20161120103000,517.0,526.400024,49.77778,43,110.5,100,64.099998
20161120104500,517.0,526.400024,49.77778,43,92.900002,100,64.400002
20161120110000,517.0,526.400024,49.77778,43,96.300003,100,64.300003
20161120111500,517.0,533.450012,50.444446,43,100.300003,100,65.0
20161120113000,517.0,526.400024,49.77778,43,89.300003,100,65.300003
20161120114500,517.0,526.400024,49.77778,43,105.300003,100,65.5
20161120120000,517.0,526.400024,49.77778,43,97.5,100,65.699997
20161120121500,517.0,533.450012,50.444446,43,89.300003,100,66.0
20161120123000,517.0,533.450012,50.444446,43,112.5,100,65.900002
20161120124500,517.0,533.450012,50.444446,43,91.599998,100,66.199997
20161120130000,517.0,533.450012,50.444446,43,93.900002,100,66.400002
20161120131500,517.0,521.700012,49.333334,43,101.099998,100,66.699997
20161120133000,517.0,528.75,50.0,43,93.599998,100,66.900002
20161120134500,517.0,528.75,50.0,43,97.699997,100,67.0
20161120140000,517.0,521.700012,49.333334,43,94.400002,100,67.300003
20161120141500,517.0,521.700012,49.333334,43,97.699997,100,67.699997
20161120143000,517.0,521.700012,49.333334,43,94.800003,100,67.099998
20161120144500,517.0,533.450012,50.444446,43,103.5,100,66.400002
20161120150000,517.0,526.400024,49.77778,43,90.5,100,66.300003
20161120151500,517.0,538.150024,50.888891,43,103.300003,100,66.300003
20161120153000,517.0,538.150024,50.888891,43,92.0,100,66.5
20161120154500,517.0,538.150024,50.888891,43,97.599998,100,66.900002
20161120160000,517.0,538.150024,50.888891,43,100.0,100,67.099998
20161120161500,517.0,538.150024,50.888891,43,90.400002,100,67.199997
20161120163000,517.0,538.150024,50.888891,43,114.199997,100,67.199997
20161120164500,517.0,538.150024,50.888891,43,89.599998,100,67.199997
20161120170000,517.0,538.150024,50.888891,43,107.699997,100,67.300003
20161120171500,517.0,538.150024,50.888891,43,91.699997,100,67.300003
20161120173000,517.0,538.150024,50.888891,43,98.400002,100,67.199997
20161120174500,517.0,538.150024,50.888891,43,100.900002,100,67.199997
20161120180000,517.0,528.75,50.0,43,90.400002,100,67.199997
20161120181500,517.0,535.799988,50.666666,43,111.599998,100,67.099998
20161120183000,517.0,535.799988,50.666666,43,89.900002,100,67.099998
20161120184500,517.0,528.75,50.0,43,104.300003,100,66.900002
20161120190000,517.0,535.799988,50.666666,43,93.800003,100,66.800003
20161120191500,517.0,535.799988,50.666666,43,92.599998,100,66.800003
20161120193000,517.0,542.849976,51.333331,43,101.0,100,66.800003
20161120194500,517.0,535.799988,50.666666,43,89.300003,100,66.800003
20161120200000,517.0,535.799988,50.666666,43,112.599998,100,66.800003
20161120201500,517.0,535.799988,50.666666,43,89.900002,100,66.800003
20161120203000,517.0,535.799988,50.666666,43,109.099998,100,66.800003
20161120204500,517.0,535.799988,50.666666,43,90.5,100,66.800003
20161120210000,517.0,542.849976,51.333331,43,102.599998,100,66.800003
20161120211500,517.0,542.849976,51.333331,43,92.400002,100,66.800003
20161120213000,517.0,535.799988,50.666666,43,97.699997,100,66.800003
20161120214500,517.0,535.799988,50.666666,43,95.0,100,66.800003
20161120220000,517.0,535.799988,50.666666,43,97.699997,100,66.800003
20161120221500,517.0,535.799988,50.666666,43,90.5,100,66.800003
20161120223000,517.0,535.799988,50.666666,43,105.900002,100,66.800003
20161120224500,517.0,542.849976,51.333331,43,88.099998,100,66.699997
20161120230000,517.0,533.450012,50.444446,43,105.900002,100,66.699997
20161120231500,517.0,533.450012,50.444446,43,91.5,100,66.800003
20161120233000,517.0,533.450012,50.444446,43,91.5,100,66.699997
20161120234500,517.0,533.450012,50.444446,43,104.099998,100,66.599998
20161121000000,517.0,533.450012,50.444446,43,87.199997,100,66.599998
20161121001500,517.0,542.849976,51.333331,43,96.599998,100,66.599998
20161121003000,517.0,542.849976,51.333331,43,100.5,100,66.599998
20161121004500,517.0,542.849976,51.333331,43,86.900002,100,66.5
20161121010000,517.0,542.849976,51.333331,43,92.400002,100,66.400002
20161121011500,517.0,542.849976,51.333331,43,105.800003,100,66.400002
20161121013000,517.0,535.799988,50.666666,43,89.800003,100,66.300003
20161121014500,517.0,535.799988,50.666666,43,91.199997,100,66.300003
20161121020000,517.0,535.799988,50.666666,43,107.300003,100,66.199997
20161121021500,517.0,542.849976,51.333331,43,88.599998,100,66.099998
20161121023000,517.0,542.849976,51.333331,43,90.099998,100,66.0
20161121024500,517.0,542.849976,51.333331,43,109.599998,100,66.0
20161121030000,517.0,542.849976,51.333331,43,92.199997,100,65.900002
20161121031500,517.0,542.849976,51.333331,43,85.599998,100,65.800003
20161121033000,517.0,542.849976,51.333331,43,100.0,100,65.800003
20161121034500,517.0,542.849976,51.333331,43,98.099998,100,65.599998
20161121040000,517.0,542.849976,51.333331,43,88.5,100,65.5
20161121041500,517.0,535.799988,50.666666,43,87.5,100,65.5
20161121043000,517.0,542.849976,51.333331,43,109.199997,100,65.5
20161121044500,517.0,542.849976,51.333331,43,93.5,100,65.400002
20161121050000,517.0,542.849976,51.333331,43,84.099998,100,65.300003
20161121051500,517.0,542.849976,51.333331,43,95.099998,100,65.300003
20161121053000,517.0,535.799988,50.666666,43,104.699997,100,65.199997
20161121054500,517.0,545.200012,51.555557,43,91.699997,100,65.0
20161121060000,517.0,545.200012,51.555557,43,84.400002,100,64.900002
20161121061500,517.0,545.200012,51.555557,43,95.900002,100,64.800003
20161121063000,517.0,545.200012,51.555557,43,103.0,100,64.599998
20161121064500,517.0,545.200012,51.555557,43,91.099998,100,64.599998
20161121070000,517.0,545.200012,51.555557,43,85.099998,100,64.099998
20161121071500,517.0,545.200012,51.555557,43,107.699997,100,64.0
20161121073000,517.0,545.200012,51.555557,43,91.099998,100,64.0
20161121074500,517.0,554.599976,52.444442,43,84.400002,100,63.799999
20161121080000,517.0,542.849976,51.333331,43,104.900002,100,63.400002
20161121081500,517.0,542.849976,51.333331,43,95.099998,100,63.599998
20161121083000,517.0,542.849976,51.333331,43,86.199997,100,63.299999
20161121084500,517.0,542.849976,51.333331,43,94.099998,100,63.299999
20161121090000,517.0,535.799988,50.666666,43,107.5,100,63.599998
20161121091500,517.0,535.799988,50.666666,43,90.300003,100,62.900002
20161121093000,517.0,535.799988,50.666666,43,99.199997,100,62.599998
20161121094500,517.0,535.799988,50.666666,43,104.099998,100,62.599998
20161121100000,517.0,519.349976,49.111109,43,88.699997,100,63.099998
20161121101500,517.0,519.349976,49.111109,43,110.599998,100,63.200001
20161121103000,517.0,519.349976,49.111109,43,95.300003,100,63.299999
20161121104500,517.0,519.349976,49.111109,43,95.300003,100,63.5
20161121110000,517.0,519.349976,49.111109,43,97.0,100,64.400002
20161121111500,517.0,526.400024,49.77778,43,97.0,100,64.199997
20161121113000,517.0,519.349976,49.111109,43,95.300003,100,64.900002
20161121114500,517.0,519.349976,49.111109,43,111.199997,100,65.5
20161121120000,517.0,507.600006,48.000001,43,91.699997,100,65.400002
20161121121500,517.0,514.650024,48.666669,43,107.300003,100,66.0
20161121123000,517.0,521.700012,49.333334,43,97.599998,100,66.699997
20161121124500,517.0,514.650024,48.666669,43,90.800003,100,67.300003
20161121130000,517.0,514.650024,48.666669,43,111.300003,100,66.900002
20161121131500,517.0,514.650024,48.666669,43,99.699997,100,66.699997
20161121133000,517.0,526.400024,49.77778,43,92.400002,100,66.800003
20161121134500,517.0,526.400024,49.77778,43,94.0,100,66.599998
20161121140000,517.0,514.650024,48.666669,43,114.0,100,66.599998
20161121141500,517.0,521.700012,49.333334,43,96.400002,100,66.800003
20161121143000,517.0,521.700012,49.333334,43,91.5,100,66.699997
20161121144500,517.0,528.75,50.0,43,99.0,100,66.800003
20161121150000,517.0,528.75,50.0,43,108.199997,100,66.900002
20161121151500,517.0,535.799988,50.666666,43,92.599998,100,67.099998
20161121153000,517.0,535.799988,50.666666,43,92.599998,100,67.300003
20161121154500,517.0,528.75,50.0,43,105.900002,100,67.5
20161121160000,517.0,528.75,50.0,43,93.599998,100,67.699997
20161121161500,517.0,528.75,50.0,43,114.0,100,67.699997
20161121163000,517.0,512.299988,48.444443,43,92.400002,100,67.599998
20161121164500,517.0,519.349976,49.111109,43,112.400002,100,67.599998
20161121170000,517.0,526.400024,49.77778,43,92.699997,100,67.5
20161121171500,517.0,514.650024,48.666669,43,112.400002,100,67.5
20161121173000,517.0,526.400024,49.77778,43,93.0,100,67.400002
20161121174500,517.0,526.400024,49.77778,43,93.0,100,67.199997
20161121180000,517.0,535.799988,50.666666,43,102.099998,100,67.199997
20161121181500,517.0,535.799988,50.666666,43,90.5,100,67.099998
20161121183000,517.0,545.200012,51.555557,43,108.199997,100,67.099998
20161121184500,517.0,545.200012,51.555557,43,93.0,100,67.099998
20161121190000,517.0,545.200012,51.555557,43,93.0,100,67.099998
20161121191500,517.0,535.799988,50.666666,43,107.099998,100,67.099998
20161121193000,517.0,552.25,52.222222,43,88.699997,100,67.199997
20161121194500,517.0,552.25,52.222222,43,107.0,100,67.199997
20161121200000,517.0,552.25,52.222222,43,91.099998,100,67.300003
20161121201500,517.0,542.849976,51.333331,43,97.800003,100,67.199997
20161121203000,517.0,552.25,52.222222,43,97.800003,100,67.400002
20161121204500,517.0,542.849976,51.333331,43,89.300003,100,67.400002
20161121210000,517.0,542.849976,51.333331,43,113.300003,100,67.5
20161121211500,517.0,542.849976,51.333331,43,90.5,100,67.300003
20161121213000,517.0,535.799988,50.666666,43,98.199997,100,66.900002
20161121214500,517.0,545.200012,51.555557,43,96.599998,100,66.800003
20161121220000,517.0,545.200012,51.555557,43,89.699997,100,66.699997
20161121221500,517.0,538.150024,50.888891,43,112.599998,100,66.599998
20161121223000,517.0,538.150024,50.888891,43,90.5,100,66.599998
20161121224500,517.0,538.150024,50.888891,43,106.599998,100,66.5
20161121230000,517.0,538.150024,50.888891,43,90.199997,100,66.400002
20161121231500,517.0,538.150024,50.888891,43,105.599998,100,66.300003
20161121233000,517.0,545.200012,51.555557,43,90.599998,100,66.199997
20161121234500,517.0,545.200012,51.555557,43,99.0,100,66.199997
20161122000000,517.0,533.450012,50.444446,43,92.300003,100,66.300003
20161122001500,517.0,533.450012,50.444446,43,97.099998,100,66.599998
20161122003000,517.0,545.200012,51.555557,43,95.800003,100,66.800003
20161122004500,517.0,538.150024,50.888891,43,92.099998,100,67.0
20161122010000,517.0,538.150024,50.888891,43,101.199997,100,67.099998
20161122011500,517.0,538.150024,50.888891,43,93.400002,100,67.099998
20161122013000,517.0,538.150024,50.888891,43,100.300003,100,67.099998
20161122014500,517.0,538.150024,50.888891,43,93.5,100,67.099998
20161122020000,517.0,538.150024,50.888891,43,99.400002,100,67.099998
20161122021500,517.0,528.75,50.0,43,93.699997,100,67.099998
20161122023000,517.0,535.799988,50.666666,43,93.699997,100,67.099998
20161122024500,517.0,535.799988,50.666666,43,96.699997,100,67.099998
20161122030000,517.0,542.849976,51.333331,43,94.199997,100,67.199997
20161122031500,517.0,542.849976,51.333331,43,94.199997,100,67.199997
20161122033000,517.0,542.849976,51.333331,43,94.199997,100,67.199997
20161122034500,517.0,533.450012,50.444446,43,95.400002,100,67.199997
20161122040000,517.0,533.450012,50.444446,43,95.400002,100,67.099998
20161122041500,517.0,533.450012,50.444446,43,97.199997,100,67.099998
20161122043000,517.0,533.450012,50.444446,43,93.599998,100,67.099998
20161122044500,517.0,533.450012,50.444446,43,96.599998,100,67.099998
20161122050000,517.0,533.450012,50.444446,43,93.699997,100,67.099998
20161122051500,517.0,533.450012,50.444446,43,98.599998,100,67.099998
20161122053000,517.0,533.450012,50.444446,43,90.5,100,67.099998
20161122054500,517.0,533.450012,50.444446,43,111.599998,100,67.099998
20161122060000,517.0,533.450012,50.444446,43,89.900002,100,67.099998
20161122061500,517.0,526.400024,49.77778,43,113.300003,100,67.0
20161122063000,517.0,533.450012,50.444446,43,90.5,100,67.099998
20161122064500,517.0,533.450012,50.444446,43,113.300003,100,67.0
20161122070000,517.0,533.450012,50.444446,43,89.300003,100,67.099998
20161122071500,517.0,533.450012,50.444446,43,112.900002,100,67.0
20161122073000,517.0,526.400024,49.77778,43,88.199997,100,67.0
20161122074500,517.0,533.450012,50.444446,43,112.599998,100,67.0
20161122080000,517.0,533.450012,50.444446,43,89.300003,100,67.099998
20161122081500,517.0,526.400024,49.77778,43,109.900002,100,67.199997
20161122083000,517.0,526.400024,49.77778,43,92.800003,100,67.199997
20161122084500,517.0,538.150024,50.888891,43,103.800003,100,67.199997
20161122090000,517.0,514.650024,48.666669,43,93.0,100,67.199997
20161122091500,517.0,521.700012,49.333334,43,97.5,100,67.5
20161122093000,517.0,528.75,50.0,43,106.900002,100,67.300003
20161122094500,517.0,528.75,50.0,43,90.5,100,66.900002
20161122100000,517.0,528.75,50.0,43,95.599998,100,66.800003
20161122101500,517.0,528.75,50.0,43,115.0,100,66.800003
20161122103000,517.0,528.75,50.0,43,96.0,100,66.900002
20161122104500,517.0,528.75,50.0,43,92.400002,100,67.099998
20161122110000,517.0,528.75,50.0,43,92.400002,100,67.300003
20161122111500,517.0,521.700012,49.333334,43,108.199997,100,67.300003
20161122113000,517.0,521.700012,49.333334,43,103.800003,100,67.300003
20161122114500,517.0,521.700012,49.333334,43,94.199997,100,67.5
20161122120000,517.0,521.700012,49.333334,43,92.400002,100,67.599998
20161122121500,517.0,521.700012,49.333334,43,95.300003,100,68.099998
20161122123000,517.0,528.75,50.0,43,57.599998,0,68.099998
20161122124500,517.0,528.75,50.0,43,56.700001,0,67.900002
20161122130000,517.0,528.75,50.0,43,56.700001,100,67.599998
20161122131500,517.0,528.75,50.0,43,56.700001,100,67.300003
20161122133000,517.0,514.650024,48.666669,43,56.700001,100,67.199997
20161122134500,517.0,514.650024,48.666669,43,57.5,100,67.0
20161122140000,517.0,514.650024,48.666669,43,57.5,100,66.900002
20161122141500,517.0,514.650024,48.666669,43,57.5,100,66.800003
20161122143000,517.0,514.650024,48.666669,43,60.299999,100,66.900002
20161122144500,517.0,514.650024,48.666669,43,62.799999,100,67.199997
20161122150000,517.0,514.650024,48.666669,43,64.400002,100,67.599998
20161122151500,517.0,526.400024,49.77778,43,64.400002,100,67.699997
20161122153000,517.0,519.349976,49.111109,43,65.300003,100,67.800003
20161122154500,517.0,519.349976,49.111109,43,64.400002,100,68.0
20161122160000,517.0,519.349976,49.111109,43,64.400002,100,68.099998
20161122161500,517.0,519.349976,49.111109,43,57.099998,100,67.800003
20161122163000,517.0,519.349976,49.111109,43,56.400002,100,67.099998
20161122164500,517.0,528.75,50.0,43,56.400002,100,66.599998
20161122170000,517.0,528.75,50.0,43,56.400002,100,66.400002
20161122171500,517.0,535.799988,50.666666,43,61.099998,100,66.199997
20161122173000,517.0,535.799988,50.666666,43,85.5,100,66.800003
20161122174500,517.0,545.200012,51.555557,43,79.699997,100,67.400002
20161122180000,517.0,545.200012,51.555557,43,80.599998,100,67.599998
20161122181500,517.0,538.150024,50.888891,43,96.900002,100,67.699997
20161122183000,517.0,538.150024,50.888891,43,82.599998,100,68.0
20161122184500,517.0,538.150024,50.888891,43,86.199997,100,67.199997
20161122190000,517.0,538.150024,50.888891,43,110.400002,100,67.199997
20161122191500,517.0,549.900024,52.000002,43,95.0,100,67.300003
20161122193000,517.0,538.150024,50.888891,43,91.099998,100,67.5
20161122194500,517.0,538.150024,50.888891,43,93.800003,100,67.599998
20161122200000,517.0,538.150024,50.888891,43,113.300003,100,67.599998
20161122201500,517.0,528.75,50.0,43,93.0,100,67.599998
20161122203000,517.0,535.799988,50.666666,43,89.900002,100,67.699997
20161122204500,517.0,535.799988,50.666666,43,113.0,100,67.699997
20161122210000,517.0,542.849976,51.333331,43,93.5,100,67.800003
20161122211500,517.0,528.75,50.0,43,89.900002,100,67.699997
20161122213000,517.0,535.799988,50.666666,43,108.900002,100,67.800003
20161122214500,517.0,528.75,50.0,43,94.199997,100,67.699997
20161122220000,517.0,528.75,50.0,43,90.5,100,67.800003
20161122221500,517.0,528.75,50.0,43,105.099998,100,67.800003
20161122223000,517.0,528.75,50.0,43,99.599998,100,67.800003
20161122224500,517.0,528.75,50.0,43,91.599998,100,67.800003
20161122230000,517.0,528.75,50.0,43,97.199997,100,67.800003
20161122231500,517.0,528.75,50.0,43,106.199997,100,67.800003
20161122233000,517.0,528.75,50.0,43,91.400002,100,67.699997
20161122234500,517.0,528.75,50.0,43,95.400002,100,67.699997
20161123000000,517.0,535.799988,50.666666,43,108.699997,100,67.699997
20161123001500,517.0,528.75,50.0,43,93.0,100,67.699997
20161123003000,517.0,528.75,50.0,43,91.099998,100,67.699997
20161123004500,517.0,528.75,50.0,43,108.900002,100,67.699997
20161123010000,517.0,535.799988,50.666666,43,97.5,100,67.599998
20161123011500,517.0,535.799988,50.666666,43,90.900002,100,67.699997
20161123013000,517.0,528.75,50.0,43,99.900002,100,67.599998
20161123014500,517.0,528.75,50.0,43,99.900002,100,67.599998
20161123020000,517.0,535.799988,50.666666,43,90.5,100,67.5
20161123021500,517.0,507.600006,48.000001,43,101.400002,100,67.900002
20161123023000,517.0,519.349976,49.111109,43,107.599998,100,67.699997
20161123024500,517.0,519.349976,49.111109,43,92.5,100,67.599998
20161123030000,517.0,519.349976,49.111109,43,95.199997,100,67.599998
20161123031500,517.0,512.299988,48.444443,43,115.0,100,67.599998
20161123033000,517.0,512.299988,48.444443,43,95.099998,100,67.5
20161123034500,517.0,512.299988,48.444443,43,91.699997,100,67.5
20161123040000,517.0,519.349976,49.111109,43,106.599998,100,67.599998
20161123041500,517.0,505.25,47.777778,43,98.199997,100,67.5
20161123043000,517.0,514.650024,48.666669,43,91.099998,100,67.5
20161123044500,517.0,514.650024,48.666669,43,101.0,100,67.5
20161123050000,517.0,514.650024,48.666669,43,101.0,100,67.5
20161123051500,517.0,526.400024,49.77778,43,91.099998,100,67.400002
20161123053000,517.0,519.349976,49.111109,43,101.900002,100,67.400002
20161123054500,517.0,519.349976,49.111109,43,100.0,100,67.400002
20161123060000,517.0,526.400024,49.77778,43,91.699997,100,67.400002
20161123061500,517.0,512.299988,48.444443,43,97.599998,100,67.400002
20161123063000,517.0,519.349976,49.111109,43,109.5,100,67.300003
20161123064500,517.0,519.349976,49.111109,43,91.699997,100,67.300003
20161123070000,517.0,519.349976,49.111109,43,95.800003,100,67.400002
20161123071500,517.0,519.349976,49.111109,43,110.300003,100,67.400002
20161123073000,517.0,519.349976,49.111109,43,92.400002,100,67.5
20161123074500,517.0,519.349976,49.111109,43,104.099998,100,67.5
20161123080000,517.0,519.349976,49.111109,43,95.5,100,67.400002
20161123081500,517.0,519.349976,49.111109,43,91.099998,100,67.5
20161123083000,517.0,507.600006,48.000001,43,114.900002,100,67.5
20161123084500,517.0,533.450012,50.444446,43,91.699997,100,67.599998
20161123090000,517.0,533.450012,50.444446,43,100.199997,100,67.599998
20161123091500,517.0,533.450012,50.444446,43,98.599998,100,67.699997
20161123093000,517.0,533.450012,50.444446,43,91.099998,100,67.699997
20161123094500,517.0,533.450012,50.444446,43,100.400002,100,67.800003
20161123100000,517.0,533.450012,50.444446,43,92.400002,100,68.0
20161123101500,517.0,533.450012,50.444446,43,94.199997,100,68.0
20161123103000,517.0,519.349976,49.111109,43,113.400002,100,68.099998
20161123104500,517.0,535.799988,50.666666,43,70.800003,0,68.300003
20161123110000,517.0,535.799988,50.666666,43,56.400002,0,68.199997
20161123111500,517.0,535.799988,50.666666,43,56.400002,0,67.699997
20161123113000,517.0,535.799988,50.666666,43,56.400002,100,67.699997
20161123114500,517.0,535.799988,50.666666,43,57.099998,100,67.599998
20161123120000,517.0,542.849976,51.333331,43,56.400002,100,67.400002
20161123121500,517.0,521.700012,49.333334,43,56.400002,100,67.5
20161123123000,517.0,521.700012,49.333334,43,56.400002,100,67.400002
20161123124500,517.0,521.700012,49.333334,43,56.400002,100,67.199997
20161123130000,517.0,514.650024,48.666669,43,57.5,100,67.0
20161123131500,517.0,514.650024,48.666669,43,56.799999,100,67.099998
20161123133000,517.0,514.650024,48.666669,43,56.799999,100,67.599998
20161123134500,517.0,521.700012,49.333334,43,56.799999,100,67.800003
20161123140000,517.0,521.700012,49.333334,43,56.799999,100,67.800003
20161123141500,517.0,521.700012,49.333334,43,56.0,100,67.900002
20161123143000,517.0,528.75,50.0,43,56.700001,100,67.900002
20161123144500,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123150000,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123151500,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123153000,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123154500,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123160000,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123161500,517.0,519.349976,49.111109,43,56.700001,100,67.800003
20161123163000,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123164500,517.0,519.349976,49.111109,43,56.700001,100,67.900002
20161123170000,517.0,512.299988,48.444443,43,56.700001,100,67.900002
20161123171500,517.0,519.349976,49.111109,43,56.700001,100,68.0
20161123173000,517.0,519.349976,49.111109,43,56.700001,100,67.699997
20161123174500,517.0,519.349976,49.111109,43,56.700001,100,67.800003
20161123180000,517.0,526.400024,49.77778,43,56.700001,100,67.599998
20161123181500,517.0,526.400024,49.77778,43,56.700001,100,67.5
20161123183000,517.0,526.400024,49.77778,43,56.700001,100,67.300003
20161123184500,517.0,526.400024,49.77778,43,58.0,100,67.400002
20161123190000,517.0,535.799988,50.666666,43,58.0,100,67.300003
20161123191500,517.0,542.849976,51.333331,43,61.900002,100,67.5
20161123193000,517.0,542.849976,51.333331,43,61.200001,100,67.599998
20161123194500,517.0,542.849976,51.333331,43,62.799999,100,67.599998
20161123200000,517.0,542.849976,51.333331,43,62.799999,100,67.699997
20161123201500,517.0,542.849976,51.333331,43,63.599998,100,67.699997
20161123203000,517.0,542.849976,51.333331,43,64.900002,100,67.699997
20161123204500,517.0,542.849976,51.333331,43,64.0,100,67.800003
20161123210000,517.0,542.849976,51.333331,43,75.099998,100,67.400002
20161123211500,517.0,533.450012,50.444446,43,86.199997,100,67.099998
20161123213000,517.0,533.450012,50.444446,43,92.5,100,67.099998
20161123214500,517.0,533.450012,50.444446,43,114.199997,100,67.199997
20161123220000,517.0,533.450012,50.444446,43,91.699997,100,67.199997
20161123221500,517.0,533.450012,50.444446,43,98.099998,100,67.300003
20161123223000,517.0,533.450012,50.444446,43,110.599998,100,67.599998
20161123224500,517.0,533.450012,50.444446,43,91.400002,100,67.599998
20161123230000,517.0,533.450012,50.444446,43,95.199997,100,67.599998
20161123231500,517.0,533.450012,50.444446,43,111.199997,100,67.599998
20161123233000,517.0,542.849976,51.333331,43,90.5,100,67.699997
20161123234500,517.0,542.849976,51.333331,43,99.900002,100,67.699997
20161124000000,517.0,542.849976,51.333331,43,98.199997,100,67.699997
20161124001500,517.0,535.799988,50.666666,43,90.0,100,67.699997
20161124003000,517.0,535.799988,50.666666,43,111.199997,100,67.699997
20161124004500,517.0,528.75,50.0,43,93.0,100,67.800003
20161124010000,517.0,528.75,50.0,43,91.599998,100,67.800003
20161124011500,517.0,528.75,50.0,43,112.800003,100,67.800003
20161124013000,517.0,535.799988,50.666666,43,91.099998,100,67.699997
20161124014500,517.0,528.75,50.0,43,101.0,100,67.699997
20161124020000,517.0,528.75,50.0,43,96.599998,100,67.800003
20161124021500,517.0,535.799988,50.666666,43,90.5,100,67.699997
20161124023000,517.0,535.799988,50.666666,43,109.900002,100,67.699997
20161124024500,517.0,535.799988,50.666666,43,91.900002,100,67.699997
20161124030000,517.0,528.75,50.0,43,91.900002,100,67.699997
20161124031500,517.0,528.75,50.0,43,112.900002,100,67.699997
20161124033000,517.0,538.150024,50.888891,43,91.099998,100,67.599998
20161124034500,517.0,528.75,50.0,43,101.400002,100,67.599998
20161124040000,517.0,528.75,50.0,43,93.599998,100,67.599998
20161124041500,517.0,542.849976,51.333331,43,93.599998,100,67.599998
20161124043000,517.0,542.849976,51.333331,43,97.900002,100,67.599998
20161124044500,517.0,528.75,50.0,43,89.800003,100,67.5
20161124050000,517.0,535.799988,50.666666,43,113.099998,100,67.5
20161124051500,517.0,535.799988,50.666666,43,89.300003,100,67.400002
20161124053000,517.0,535.799988,50.666666,43,103.5,100,67.400002
20161124054500,517.0,535.799988,50.666666,43,91.099998,100,67.5
20161124060000,517.0,535.799988,50.666666,43,99.0,100,67.400002
20161124061500,517.0,542.849976,51.333331,43,97.400002,100,67.5
20161124063000,517.0,542.849976,51.333331,43,89.199997,100,67.5
20161124064500,517.0,535.799988,50.666666,43,113.199997,100,67.599998
20161124070000,517.0,535.799988,50.666666,43,89.5,100,67.599998
20161124071500,517.0,535.799988,50.666666,43,106.599998,100,67.599998
20161124073000,517.0,535.799988,50.666666,43,90.599998,100,67.599998
20161124074500,517.0,535.799988,50.666666,43,102.400002,100,67.599998
20161124080000,517.0,542.849976,51.333331,43,88.699997,100,67.699997
20161124081500,517.0,542.849976,51.333331,43,113.400002,100,67.699997
20161124083000,517.0,535.799988,50.666666,43,88.699997,100,67.699997
20161124084500,517.0,535.799988,50.666666,43,112.099998,100,67.699997
20161124090000,517.0,535.799988,50.666666,43,89.300003,100,67.699997
20161124091500,517.0,535.799988,50.666666,43,114.199997,100,67.699997
20161124093000,517.0,535.799988,50.666666,43,89.300003,100,67.699997
20161124094500,517.0,535.799988,50.666666,43,108.400002,100,67.699997
20161124100000,517.0,528.75,50.0,43,90.5,100,67.800003
20161124101500,517.0,528.75,50.0,43,101.0,100,67.800003
20161124103000,517.0,528.75,50.0,43,91.099998,100,67.900002
20161124104500,517.0,535.799988,50.666666,43,99.0,100,67.900002
20161124110000,517.0,535.799988,50.666666,43,101.699997,100,68.0
20161124111500,517.0,528.75,50.0,43,91.199997,100,68.099998
20161124113000,517.0,528.75,50.0,43,100.300003,100,68.199997
20161124114500,517.0,521.700012,49.333334,43,104.900002,100,68.0
20161124120000,517.0,528.75,50.0,43,90.900002,100,68.0
20161124121500,517.0,528.75,50.0,43,103.400002,100,68.099998
20161124123000,517.0,528.75,50.0,43,99.900002,100,68.099998
20161124124500,517.0,528.75,50.0,43,90.5,100,68.199997
20161124130000,517.0,528.75,50.0,43,58.0,0,68.199997
20161124131500,517.0,535.799988,50.666666,43,58.0,0,68.099998
20161124133000,517.0,535.799988,50.666666,43,56.400002,0,67.800003
20161124134500,517.0,528.75,50.0,43,56.400002,100,67.5
20161124140000,517.0,512.299988,48.444443,43,56.400002,100,67.699997
20161124141500,517.0,521.700012,49.333334,43,57.099998,100,67.699997
20161124143000,517.0,528.75,50.0,43,56.0,100,67.5
20161124144500,517.0,528.75,50.0,43,56.799999,100,67.699997
20161124150000,517.0,528.75,50.0,43,56.799999,100,67.900002
20161124151500,517.0,528.75,50.0,43,56.0,100,67.900002
20161124153000,517.0,528.75,50.0,43,57.099998,100,68.0
20161124154500,517.0,519.349976,49.111109,43,56.400002,100,68.199997
20161124160000,517.0,526.400024,49.77778,43,56.400002,100,67.5
20161124161500,517.0,526.400024,49.77778,43,56.400002,100,67.099998
20161124163000,517.0,526.400024,49.77778,43,57.099998,100,66.900002
20161124164500,517.0,533.450012,50.444446,43,57.099998,100,66.699997
20161124170000,517.0,519.349976,49.111109,43,57.099998,100,66.599998
20161124171500,517.0,519.349976,49.111109,43,59.900002,100,66.699997
20161124173000,517.0,519.349976,49.111109,43,68.599998,100,67.199997
20161124174500,517.0,519.349976,49.111109,43,67.300003,100,67.599998
20161124180000,517.0,519.349976,49.111109,43,69.099998,100,67.699997
20161124181500,517.0,512.299988,48.444443,43,70.199997,100,67.900002
20161124183000,517.0,512.299988,48.444443,43,66.599998,100,67.900002
20161124184500,517.0,512.299988,48.444443,43,70.099998,100,67.699997
20161124190000,517.0,519.349976,49.111109,43,68.699997,100,67.800003
20161124191500,517.0,519.349976,49.111109,43,66.800003,100,67.699997
20161124193000,517.0,528.75,50.0,43,68.599998,100,67.699997
20161124194500,517.0,528.75,50.0,43,72.099998,100,67.699997
20161124200000,517.0,538.150024,50.888891,43,68.199997,100,67.800003
20161124201500,517.0,538.150024,50.888891,43,70.5,100,67.800003
20161124203000,517.0,538.150024,50.888891,43,71.599998,100,67.800003
20161124204500,517.0,538.150024,50.888891,43,84.300003,100,67.099998
20161124210000,517.0,538.150024,50.888891,43,104.199997,100,67.099998
20161124211500,517.0,538.150024,50.888891,43,93.599998,100,67.199997
20161124213000,517.0,528.75,50.0,43,90.900002,100,67.300003
20161124214500,517.0,538.150024,50.888891,43,114.199997,100,67.300003
20161124220000,517.0,538.150024,50.888891,43,90.5,100,67.300003
20161124221500,517.0,538.150024,50.888891,43,99.199997,100,67.300003
20161124223000,517.0,538.150024,50.888891,43,96.099998,100,67.300003
20161124224500,517.0,538.150024,50.888891,43,90.400002,100,67.300003
20161124230000,517.0,538.150024,50.888891,43,112.0,100,67.300003
20161124231500,517.0,538.150024,50.888891,43,90.400002,100,67.199997
20161124233000,517.0,538.150024,50.888891,43,107.099998,100,67.300003
20161124234500,517.0,538.150024,50.888891,43,91.099998,100,67.199997
20161125000000,517.0,538.150024,50.888891,43,98.800003,100,67.199997
20161125001500,517.0,538.150024,50.888891,43,96.800003,100,67.199997
20161125003000,517.0,538.150024,50.888891,43,95.199997,100,67.099998
20161125004500,517.0,538.150024,50.888891,43,101.800003,100,67.099998
20161125010000,517.0,538.150024,50.888891,43,91.400002,100,67.099998
20161125011500,517.0,538.150024,50.888891,43,101.0,100,67.0
20161125013000,517.0,538.150024,50.888891,43,93.300003,100,66.900002
20161125014500,517.0,538.150024,50.888891,43,106.099998,100,66.900002
20161125020000,517.0,538.150024,50.888891,43,91.900002,100,67.0
20161125021500,517.0,538.150024,50.888891,43,107.900002,100,66.900002
20161125023000,517.0,538.150024,50.888891,43,89.800003,100,67.0
20161125024500,517.0,538.150024,50.888891,43,114.199997,100,67.099998
20161125030000,517.0,538.150024,50.888891,43,88.699997,100,67.199997
20161125031500,517.0,538.150024,50.888891,43,110.400002,100,67.199997
20161125033000,517.0,538.150024,50.888891,43,96.099998,100,67.300003
20161125034500,517.0,538.150024,50.888891,43,92.599998,100,67.300003
20161125040000,517.0,528.75,50.0,43,103.400002,100,67.300003
20161125041500,517.0,535.799988,50.666666,43,90.5,100,67.300003
20161125043000,517.0,535.799988,50.666666,43,96.5,100,67.300003
20161125044500,517.0,535.799988,50.666666,43,89.300003,100,67.300003
20161125050000,517.0,535.799988,50.666666,43,113.199997,100,67.300003
20161125051500,517.0,535.799988,50.666666,43,89.900002,100,67.300003
20161125053000,517.0,535.799988,50.666666,43,105.599998,100,67.300003
20161125054500,517.0,542.849976,51.333331,43,98.199997,100,67.300003
20161125060000,517.0,535.799988,50.666666,43,91.699997,100,67.199997
20161125061500,517.0,535.799988,50.666666,43,103.199997,100,67.199997
20161125063000,517.0,542.849976,51.333331,43,91.099998,100,67.199997
20161125064500,517.0,542.849976,51.333331,43,104.099998,100,67.199997
20161125070000,517.0,533.450012,50.444446,43,90.5,100,67.300003
20161125071500,517.0,533.450012,50.444446,43,110.5,100,67.300003
20161125073000,517.0,533.450012,50.444446,43,92.5,100,67.400002
20161125074500,517.0,533.450012,50.444446,43,95.699997,100,67.400002
20161125080000,517.0,533.450012,50.444446,43,100.900002,100,67.400002
20161125081500,517.0,533.450012,50.444446,43,89.300003,100,67.400002
20161125083000,517.0,533.450012,50.444446,43,113.5,100,67.400002
20161125084500,517.0,533.450012,50.444446,43,91.5,100,67.5
20161125090000,517.0,533.450012,50.444446,43,104.199997,100,67.5
20161125091500,517.0,526.400024,49.77778,43,93.900002,100,67.599998
20161125093000,517.0,526.400024,49.77778,43,100.5,100,67.599998
20161125094500,517.0,533.450012,50.444446,43,90.400002,100,67.699997
20161125100000,517.0,521.700012,49.333334,43,105.0,100,67.800003
20161125101500,517.0,528.75,50.0,43,90.5,100,67.400002
20161125103000,517.0,528.75,50.0,43,108.199997,100,67.199997
20161125104500,517.0,521.700012,49.333334,43,103.199997,100,67.099998
20161125110000,517.0,533.450012,50.444446,43,90.5,100,67.099998
20161125111500,517.0,521.700012,49.333334,43,105.900002,100,67.099998
20161125113000,517.0,528.75,50.0,43,89.300003,100,67.199997
20161125114500,517.0,528.75,50.0,43,110.0,100,67.199997
20161125120000,517.0,528.75,50.0,43,91.699997,100,67.300003
20161125121500,517.0,528.75,50.0,43,95.199997,100,67.5
20161125123000,517.0,535.799988,50.666666,43,114.199997,100,67.400002
20161125124500,517.0,535.799988,50.666666,43,89.300003,100,67.599998
20161125130000,517.0,528.75,50.0,43,114.099998,100,67.800003
20161125131500,517.0,535.799988,50.666666,43,89.400002,100,67.699997
20161125133000,517.0,521.700012,49.333334,43,100.900002,100,67.900002
20161125134500,517.0,528.75,50.0,43,99.300003,100,68.0
20161125140000,517.0,528.75,50.0,43,90.699997,100,68.199997
20161125141500,517.0,507.600006,48.000001,43,104.099998,100,68.099998
20161125143000,517.0,507.600006,48.000001,43,98.599998,100,68.099998
20161125144500,517.0,519.349976,49.111109,43,91.099998,100,67.900002
20161125150000,517.0,519.349976,49.111109,43,105.199997,100,67.699997
20161125151500,517.0,519.349976,49.111109,43,95.400002,100,67.699997
20161125153000,517.0,519.349976,49.111109,43,91.099998,100,67.800003
20161125154500,517.0,519.349976,49.111109,43,112.199997,100,67.800003
20161125160000,517.0,519.349976,49.111109,43,94.300003,100,67.900002
20161125161500,517.0,519.349976,49.111109,43,90.5,100,68.099998
20161125163000,517.0,519.349976,49.111109,43,111.199997,100,68.099998
20161125164500,517.0,519.349976,49.111109,43,95.099998,100,68.099998
20161125170000,517.0,519.349976,49.111109,43,91.699997,100,68.0
20161125171500,517.0,526.400024,49.77778,43,102.699997,100,68.0
20161125173000,517.0,514.650024,48.666669,43,99.900002,100,67.900002
20161125174500,517.0,521.700012,49.333334,43,91.5,100,67.900002
20161125180000,517.0,512.299988,48.444443,43,104.300003,100,67.800003
20161125181500,517.0,526.400024,49.77778,43,95.699997,100,67.599998
20161125183000,517.0,526.400024,49.77778,43,95.699997,100,67.400002
20161125184500,517.0,526.400024,49.77778,43,112.800003,100,67.400002
20161125190000,517.0,526.400024,49.77778,43,91.099998,100,67.400002
20161125191500,517.0,526.400024,49.77778,43,99.300003,100,67.5
20161125193000,517.0,526.400024,49.77778,43,101.599998,100,67.599998
20161125194500,517.0,526.400024,49.77778,43,89.900002,100,67.400002
20161125200000,517.0,526.400024,49.77778,43,106.099998,100,67.5
20161125201500,517.0,526.400024,49.77778,43,91.699997,100,67.599998
20161125203000,517.0,526.400024,49.77778,43,95.699997,100,67.5
20161125204500,517.0,533.450012,50.444446,43,105.5,100,67.5
20161125210000,517.0,533.450012,50.444446,43,90.0,100,67.599998
20161125211500,517.0,545.200012,51.555557,43,101.699997,100,67.699997
20161125213000,517.0,538.150024,50.888891,43,93.599998,100,67.800003
20161125214500,517.0,545.200012,51.555557,43,93.599998,100,67.900002
20161125220000,517.0,545.200012,51.555557,43,108.699997,100,67.900002
20161125221500,517.0,538.150024,50.888891,43,89.900002,100,67.800003
20161125223000,517.0,538.150024,50.888891,43,105.699997,100,67.800003
20161125224500,517.0,545.200012,51.555557,43,92.400002,100,67.800003
20161125230000,517.0,545.200012,51.555557,43,90.400002,100,67.800003
20161125231500,517.0,545.200012,51.555557,43,115.0,100,67.699997
20161125233000,517.0,545.200012,51.555557,43,91.099998,100,67.699997
20161125234500,517.0,538.150024,50.888891,43,96.900002,100,67.699997
20161126000000,517.0,538.150024,50.888891,43,104.599998,100,67.599998
20161126001500,517.0,538.150024,50.888891,43,90.5,100,67.599998
20161126003000,517.0,528.75,50.0,43,108.199997,100,67.5
20161126004500,517.0,538.150024,50.888891,43,91.699997,100,67.5
20161126010000,517.0,528.75,50.0,43,97.0,100,67.400002
20161126011500,517.0,528.75,50.0,43,110.400002,100,67.400002
20161126013000,517.0,528.75,50.0,43,90.5,100,67.400002
20161126014500,517.0,535.799988,50.666666,43,102.599998,100,67.300003
20161126020000,517.0,535.799988,50.666666,43,93.900002,100,67.300003
20161126021500,517.0,514.650024,48.666669,43,90.400002,100,67.599998
20161126023000,517.0,514.650024,48.666669,43,115.800003,100,67.300003
20161126024500,517.0,526.400024,49.77778,43,91.099998,100,67.199997
20161126030000,517.0,519.349976,49.111109,43,104.900002,100,67.199997
20161126031500,517.0,519.349976,49.111109,43,91.699997,100,67.099998
20161126033000,517.0,512.299988,48.444443,43,98.400002,100,67.099998
20161126034500,517.0,519.349976,49.111109,43,94.199997,100,67.099998
20161126040000,517.0,519.349976,49.111109,43,99.800003,100,67.0
20161126041500,517.0,519.349976,49.111109,43,94.900002,100,66.900002
20161126043000,517.0,519.349976,49.111109,43,91.199997,100,66.900002
20161126044500,517.0,519.349976,49.111109,43,111.900002,100,66.800003
20161126050000,517.0,519.349976,49.111109,43,90.5,100,66.800003
20161126051500,517.0,519.349976,49.111109,43,115.0,100,66.900002
20161126053000,517.0,519.349976,49.111109,43,91.099998,100,67.099998
20161126054500,517.0,512.299988,48.444443,43,115.0,100,67.199997
20161126060000,517.0,519.349976,49.111109,43,90.5,100,67.300003
20161126061500,517.0,519.349976,49.111109,43,113.5,100,67.400002
20161126063000,517.0,519.349976,49.111109,43,90.5,100,67.400002
20161126064500,517.0,519.349976,49.111109,43,112.099998,100,67.400002
20161126070000,517.0,519.349976,49.111109,43,89.900002,100,67.5
20161126071500,517.0,519.349976,49.111109,43,106.199997,100,67.400002
20161126073000,517.0,519.349976,49.111109,43,95.900002,100,67.599998
20161126074500,517.0,526.400024,49.77778,43,95.900002,100,67.599998
20161126080000,517.0,514.650024,48.666669,43,101.0,100,67.599998
20161126081500,517.0,514.650024,48.666669,43,91.300003,100,67.599998
20161126083000,517.0,514.650024,48.666669,43,111.5,100,67.599998
20161126084500,517.0,514.650024,48.666669,43,89.300003,100,67.699997
20161126090000,517.0,514.650024,48.666669,43,114.099998,100,67.599998
20161126091500,517.0,514.650024,48.666669,43,98.400002,100,67.599998
20161126093000,517.0,526.400024,49.77778,43,90.5,100,67.699997
20161126094500,517.0,519.349976,49.111109,43,115.0,100,67.800003
20161126100000,517.0,519.349976,49.111109,43,89.800003,100,67.800003
20161126101500,517.0,519.349976,49.111109,43,102.699997,100,67.900002
20161126103000,517.0,519.349976,49.111109,43,96.5,100,67.900002
20161126104500,517.0,519.349976,49.111109,43,96.5,100,67.900002
20161126110000,517.0,507.600006,48.000001,43,92.800003,100,68.0
20161126111500,517.0,514.650024,48.666669,43,101.300003,100,68.099998
20161126113000,517.0,521.700012,49.333334,43,91.699997,100,67.699997
20161126114500,517.0,514.650024,48.666669,43,98.0,100,67.5
20161126120000,517.0,514.650024,48.666669,43,95.199997,100,67.300003
20161126121500,517.0,514.650024,48.666669,43,101.400002,100,67.300003
20161126123000,517.0,526.400024,49.77778,43,89.900002,100,67.400002
20161126124500,517.0,526.400024,49.77778,43,114.699997,100,67.5
20161126130000,517.0,526.400024,49.77778,43,90.5,100,67.5
20161126131500,517.0,519.349976,49.111109,43,98.199997,100,67.5
20161126133000,517.0,528.75,50.0,43,103.099998,100,67.599998
20161126134500,517.0,519.349976,49.111109,43,88.900002,100,67.599998
20161126140000,517.0,528.75,50.0,43,110.699997,100,67.699997
20161126141500,517.0,528.75,50.0,43,91.699997,100,67.800003
20161126143000,517.0,528.75,50.0,43,97.099998,100,67.900002
20161126144500,517.0,512.299988,48.444443,43,111.199997,100,68.0
20161126150000,517.0,512.299988,48.444443,43,90.5,100,68.099998
20161126151500,517.0,512.299988,48.444443,43,99.300003,100,68.099998
20161126153000,517.0,519.349976,49.111109,43,99.300003,100,68.199997
20161126154500,517.0,512.299988,48.444443,43,56.799999,0,68.300003
20161126160000,517.0,512.299988,48.444443,43,56.799999,0,68.0
20161126161500,517.0,521.700012,49.333334,43,57.700001,0,67.800003
20161126163000,517.0,521.700012,49.333334,43,57.700001,100,67.599998
20161126164500,517.0,521.700012,49.333334,43,57.700001,100,67.400002
20161126170000,517.0,521.700012,49.333334,43,57.700001,100,67.199997
20161126171500,517.0,535.799988,50.666666,43,57.700001,100,67.0
20161126173000,517.0,535.799988,50.666666,43,57.700001,100,66.800003
