PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161126174500,517.0,535.799988,50.666666,43,58.700001,100,66.699997
20161126180000,517.0,535.799988,50.666666,43,60.299999,100,66.800003
20161126181500,517.0,526.400024,49.77778,43,64.0,100,67.099998
20161126183000,517.0,526.400024,49.77778,43,70.300003,100,67.400002
20161126184500,517.0,533.450012,50.444446,43,70.300003,100,67.599998
20161126190000,517.0,533.450012,50.444446,43,85.5,100,67.300003
20161126191500,517.0,533.450012,50.444446,43,91.099998,100,66.800003
20161126193000,517.0,519.349976,49.111109,43,99.800003,100,66.699997
20161126194500,517.0,528.75,50.0,43,99.800003,100,66.699997
20161126200000,517.0,521.700012,49.333334,43,89.900002,100,66.699997
20161126201500,517.0,521.700012,49.333334,43,102.599998,100,66.699997
20161126203000,517.0,521.700012,49.333334,43,98.300003,100,66.900002
20161126204500,517.0,521.700012,49.333334,43,89.300003,100,66.900002
20161126210000,517.0,521.700012,49.333334,43,111.599998,100,66.900002
20161126211500,517.0,521.700012,49.333334,43,91.699997,100,67.0
20161126213000,517.0,528.75,50.0,43,96.300003,100,67.099998
20161126214500,517.0,528.75,50.0,43,108.699997,100,67.099998
20161126220000,517.0,521.700012,49.333334,43,90.5,100,67.099998
20161126221500,517.0,521.700012,49.333334,43,110.400002,100,67.099998
20161126223000,517.0,521.700012,49.333334,43,93.0,100,67.099998
20161126224500,517.0,521.700012,49.333334,43,95.300003,100,67.199997
20161126230000,517.0,528.75,50.0,43,105.699997,100,67.199997
20161126231500,517.0,528.75,50.0,43,89.900002,100,67.199997
20161126233000,517.0,528.75,50.0,43,111.5,100,67.199997
20161126234500,517.0,528.75,50.0,43,92.599998,100,67.199997
20161127000000,517.0,528.75,50.0,43,96.199997,100,67.099998
20161127001500,517.0,528.75,50.0,43,101.0,100,67.099998
20161127003000,517.0,528.75,50.0,43,90.400002,100,67.099998
20161127004500,517.0,528.75,50.0,43,105.699997,100,67.099998
20161127010000,517.0,528.75,50.0,43,89.699997,100,67.199997
20161127011500,517.0,528.75,50.0,43,104.199997,100,67.199997
20161127013000,517.0,528.75,50.0,43,89.900002,100,67.199997
20161127014500,517.0,528.75,50.0,43,112.699997,100,67.199997
20161127020000,517.0,528.75,50.0,43,89.900002,100,67.199997
20161127021500,517.0,519.349976,49.111109,43,110.699997,100,67.099998
20161127023000,517.0,528.75,50.0,43,89.300003,100,67.099998
20161127024500,517.0,528.75,50.0,43,112.199997,100,67.099998
20161127030000,517.0,528.75,50.0,43,88.699997,100,67.099998
20161127031500,517.0,528.75,50.0,43,114.300003,100,67.099998
20161127033000,517.0,521.700012,49.333334,43,89.900002,100,67.199997
20161127034500,517.0,528.75,50.0,43,109.099998,100,67.199997
20161127040000,517.0,528.75,50.0,43,89.800003,100,67.199997
20161127041500,517.0,528.75,50.0,43,101.900002,100,67.199997
20161127043000,517.0,528.75,50.0,43,98.300003,100,67.199997
20161127044500,517.0,528.75,50.0,43,89.300003,100,67.099998
20161127050000,517.0,521.700012,49.333334,43,112.199997,100,67.0
20161127051500,517.0,528.75,50.0,43,97.099998,100,67.099998
20161127053000,517.0,528.75,50.0,43,89.300003,100,67.099998
20161127054500,517.0,528.75,50.0,43,114.199997,100,67.0
20161127060000,517.0,528.75,50.0,43,91.0,100,67.0
20161127061500,517.0,528.75,50.0,43,95.699997,100,66.900002
20161127063000,517.0,528.75,50.0,43,104.5,100,66.900002
20161127064500,517.0,521.700012,49.333334,43,88.699997,100,66.900002
20161127070000,517.0,521.700012,49.333334,43,100.5,100,66.800003
20161127071500,517.0,521.700012,49.333334,43,99.0,100,66.800003
20161127073000,517.0,528.75,50.0,43,88.699997,100,66.699997
20161127074500,517.0,528.75,50.0,43,113.300003,100,66.699997
20161127080000,517.0,528.75,50.0,43,92.099998,100,66.699997
20161127081500,517.0,528.75,50.0,43,90.300003,100,66.699997
20161127083000,517.0,528.75,50.0,43,112.800003,100,66.699997
20161127084500,517.0,528.75,50.0,43,93.5,100,66.599998
20161127090000,517.0,528.75,50.0,43,95.599998,100,66.699997
20161127091500,517.0,528.75,50.0,43,95.599998,100,66.699997
20161127093000,517.0,519.349976,49.111109,43,95.599998,100,66.699997
20161127094500,517.0,519.349976,49.111109,43,100.099998,100,66.699997
20161127100000,517.0,533.450012,50.444446,43,91.699997,100,66.900002
20161127101500,517.0,533.450012,50.444446,43,102.0,100,66.900002
20161127103000,517.0,526.400024,49.77778,43,91.099998,100,67.099998
20161127104500,517.0,526.400024,49.77778,43,104.5,100,67.199997
20161127110000,517.0,519.349976,49.111109,43,89.300003,100,67.400002
20161127111500,517.0,528.75,50.0,43,109.099998,100,67.0
20161127113000,517.0,521.700012,49.333334,43,94.800003,100,66.699997
20161127114500,517.0,521.700012,49.333334,43,93.300003,100,66.599998
20161127120000,517.0,521.700012,49.333334,43,115.099998,100,66.5
20161127121500,517.0,521.700012,49.333334,43,92.400002,100,66.400002
20161127123000,517.0,528.75,50.0,43,102.199997,100,66.599998
20161127124500,517.0,528.75,50.0,43,93.099998,100,66.699997
20161127130000,517.0,521.700012,49.333334,43,96.300003,100,66.699997
20161127131500,517.0,528.75,50.0,43,101.5,100,67.0
20161127133000,517.0,528.75,50.0,43,89.300003,100,67.199997
20161127134500,517.0,514.650024,48.666669,43,113.5,100,67.599998
20161127140000,517.0,528.75,50.0,43,92.400002,100,67.699997
20161127141500,517.0,528.75,50.0,43,101.599998,100,67.900002
20161127143000,517.0,521.700012,49.333334,43,95.5,100,68.099998
20161127144500,517.0,521.700012,49.333334,43,92.099998,100,68.099998
20161127150000,517.0,514.650024,48.666669,43,103.0,100,68.099998
20161127151500,517.0,521.700012,49.333334,43,90.5,100,67.800003
20161127153000,517.0,514.650024,48.666669,43,111.5,100,67.599998
20161127154500,517.0,514.650024,48.666669,43,92.900002,100,67.599998
20161127160000,517.0,514.650024,48.666669,43,97.099998,100,67.400002
20161127161500,517.0,514.650024,48.666669,43,108.900002,100,67.400002
20161127163000,517.0,521.700012,49.333334,43,93.0,100,67.400002
20161127164500,517.0,521.700012,49.333334,43,98.300003,100,67.300003
20161127170000,517.0,521.700012,49.333334,43,105.900002,100,67.199997
20161127171500,517.0,521.700012,49.333334,43,90.5,100,67.199997
20161127173000,517.0,521.700012,49.333334,43,106.699997,100,67.099998
20161127174500,517.0,521.700012,49.333334,43,95.800003,100,67.0
20161127180000,517.0,514.650024,48.666669,43,89.5,100,66.900002
20161127181500,517.0,514.650024,48.666669,43,114.099998,100,66.900002
20161127183000,517.0,526.400024,49.77778,43,92.400002,100,67.0
20161127184500,517.0,533.450012,50.444446,43,91.0,100,67.199997
20161127190000,517.0,533.450012,50.444446,43,113.300003,100,67.400002
20161127191500,517.0,542.849976,51.333331,43,88.699997,100,67.599998
20161127193000,517.0,542.849976,51.333331,43,110.400002,100,67.699997
20161127194500,517.0,542.849976,51.333331,43,93.0,100,67.800003
20161127200000,517.0,542.849976,51.333331,43,93.0,100,67.699997
20161127201500,517.0,528.75,50.0,43,102.5,100,67.400002
20161127203000,517.0,538.150024,50.888891,43,89.900002,100,67.400002
20161127204500,517.0,538.150024,50.888891,43,113.300003,100,67.300003
20161127210000,517.0,538.150024,50.888891,43,90.5,100,67.199997
20161127211500,517.0,538.150024,50.888891,43,111.0,100,67.199997
20161127213000,517.0,538.150024,50.888891,43,90.5,100,67.199997
20161127214500,517.0,538.150024,50.888891,43,102.599998,100,67.099998
20161127220000,517.0,538.150024,50.888891,43,95.400002,100,67.099998
20161127221500,517.0,538.150024,50.888891,43,90.0,100,67.099998
20161127223000,517.0,538.150024,50.888891,43,112.800003,100,67.099998
20161127224500,517.0,538.150024,50.888891,43,90.5,100,67.099998
20161127230000,517.0,545.200012,51.555557,43,102.5,100,67.099998
20161127231500,517.0,535.799988,50.666666,43,93.599998,100,67.099998
20161127233000,517.0,535.799988,50.666666,43,91.900002,100,67.0
20161127234500,517.0,535.799988,50.666666,43,101.699997,100,67.0
20161128000000,517.0,535.799988,50.666666,43,93.300003,100,66.900002
20161128001500,517.0,535.799988,50.666666,43,106.0,100,66.900002
20161128003000,517.0,535.799988,50.666666,43,89.900002,100,66.900002
20161128004500,517.0,535.799988,50.666666,43,114.599998,100,66.900002
20161128010000,517.0,535.799988,50.666666,43,89.900002,100,67.0
20161128011500,517.0,535.799988,50.666666,43,109.599998,100,67.099998
20161128013000,517.0,528.75,50.0,43,90.5,100,67.199997
20161128014500,517.0,528.75,50.0,43,101.5,100,67.199997
20161128020000,517.0,528.75,50.0,43,91.699997,100,67.199997
20161128021500,517.0,528.75,50.0,43,101.0,100,67.300003
20161128023000,517.0,528.75,50.0,43,93.599998,100,67.400002
20161128024500,517.0,528.75,50.0,43,91.0,100,67.400002
20161128030000,517.0,528.75,50.0,43,114.199997,100,67.400002
20161128031500,517.0,528.75,50.0,43,92.400002,100,67.400002
20161128033000,517.0,528.75,50.0,43,95.300003,100,67.400002
20161128034500,517.0,521.700012,49.333334,43,104.699997,100,67.400002
20161128040000,517.0,528.75,50.0,43,89.300003,100,67.5
20161128041500,517.0,519.349976,49.111109,43,115.599998,100,67.5
20161128043000,517.0,526.400024,49.77778,43,90.699997,100,67.5
20161128044500,517.0,526.400024,49.77778,43,102.599998,100,67.5
20161128050000,517.0,519.349976,49.111109,43,94.800003,100,67.5
20161128051500,517.0,519.349976,49.111109,43,94.800003,100,67.5
20161128053000,517.0,519.349976,49.111109,43,101.099998,100,67.5
20161128054500,517.0,512.299988,48.444443,43,89.900002,100,67.599998
20161128060000,517.0,519.349976,49.111109,43,115.699997,100,67.599998
20161128061500,517.0,519.349976,49.111109,43,91.699997,100,67.599998
20161128063000,517.0,519.349976,49.111109,43,98.699997,100,67.599998
20161128064500,517.0,507.600006,48.000001,43,107.400002,100,67.599998
20161128070000,517.0,507.600006,48.000001,43,90.800003,100,67.699997
20161128071500,517.0,514.650024,48.666669,43,104.300003,100,67.699997
20161128073000,517.0,514.650024,48.666669,43,106.0,100,67.800003
20161128074500,517.0,514.650024,48.666669,43,94.800003,100,67.800003
20161128080000,517.0,514.650024,48.666669,43,92.699997,100,67.900002
20161128081500,517.0,507.600006,48.000001,43,115.099998,100,68.0
20161128083000,517.0,533.450012,50.444446,43,93.599998,100,67.699997
20161128084500,517.0,533.450012,50.444446,43,91.300003,100,67.699997
20161128090000,517.0,533.450012,50.444446,43,115.0,100,67.599998
20161128091500,517.0,526.400024,49.77778,43,93.599998,100,67.900002
20161128093000,517.0,526.400024,49.77778,43,91.099998,100,68.199997
20161128094500,517.0,533.450012,50.444446,43,56.400002,0,68.400002
20161128100000,517.0,533.450012,50.444446,43,56.400002,0,68.099998
20161128101500,517.0,533.450012,50.444446,43,56.400002,0,68.099998
20161128103000,517.0,533.450012,50.444446,43,55.599998,100,67.599998
20161128104500,517.0,533.450012,50.444446,43,56.299999,100,67.400002
20161128110000,517.0,533.450012,50.444446,43,56.299999,100,67.099998
20161128111500,517.0,533.450012,50.444446,43,57.099998,100,67.199997
20161128113000,517.0,533.450012,50.444446,43,56.400002,100,67.300003
20161128114500,517.0,533.450012,50.444446,43,56.400002,100,67.199997
20161128120000,517.0,526.400024,49.77778,43,57.099998,100,67.199997
20161128121500,517.0,526.400024,49.77778,43,57.099998,100,67.400002
20161128123000,517.0,514.650024,48.666669,43,57.099998,100,67.400002
20161128124500,517.0,514.650024,48.666669,43,57.099998,100,67.5
20161128130000,517.0,528.75,50.0,43,58.299999,100,67.599998
20161128131500,517.0,512.299988,48.444443,43,58.299999,100,67.699997
20161128133000,517.0,521.700012,49.333334,43,57.599998,100,68.099998
20161128134500,517.0,528.75,50.0,43,56.400002,0,68.199997
20161128140000,517.0,528.75,50.0,43,56.400002,0,68.199997
20161128141500,517.0,528.75,50.0,43,56.400002,0,67.900002
20161128143000,517.0,528.75,50.0,43,56.400002,0,67.900002
20161128144500,517.0,528.75,50.0,43,56.400002,0,68.0
20161128150000,517.0,528.75,50.0,43,56.400002,0,67.900002
20161128151500,517.0,535.799988,50.666666,43,56.400002,100,67.5
20161128153000,517.0,535.799988,50.666666,43,56.400002,100,67.199997
20161128154500,517.0,535.799988,50.666666,43,56.400002,100,67.199997
20161128160000,517.0,535.799988,50.666666,43,56.400002,100,66.800003
20161128161500,517.0,545.200012,51.555557,43,56.400002,100,66.5
20161128163000,517.0,545.200012,51.555557,43,58.900002,100,66.599998
20161128164500,517.0,538.150024,50.888891,43,61.900002,100,67.199997
20161128170000,517.0,538.150024,50.888891,43,61.200001,100,67.699997
20161128171500,517.0,538.150024,50.888891,43,61.200001,100,67.699997
20161128173000,517.0,538.150024,50.888891,43,61.900002,100,67.800003
20161128174500,517.0,538.150024,50.888891,43,61.900002,100,67.900002
20161128180000,517.0,538.150024,50.888891,43,60.799999,100,67.900002
20161128181500,517.0,545.200012,51.555557,43,60.799999,100,67.699997
20161128183000,517.0,545.200012,51.555557,43,60.799999,100,67.699997
20161128184500,517.0,535.799988,50.666666,43,60.799999,100,67.699997
20161128190000,517.0,535.799988,50.666666,43,60.799999,100,67.800003
20161128191500,517.0,545.200012,51.555557,43,60.799999,100,67.900002
20161128193000,517.0,533.450012,50.444446,43,60.799999,100,68.0
20161128194500,517.0,545.200012,51.555557,43,63.700001,100,67.300003
20161128200000,517.0,535.799988,50.666666,43,85.0,100,67.099998
20161128201500,517.0,535.799988,50.666666,43,88.699997,100,67.300003
20161128203000,517.0,542.849976,51.333331,43,101.900002,100,67.400002
20161128204500,517.0,535.799988,50.666666,43,97.599998,100,67.599998
20161128210000,517.0,535.799988,50.666666,43,94.699997,100,67.599998
20161128211500,517.0,535.799988,50.666666,43,93.599998,100,67.599998
20161128213000,517.0,528.75,50.0,43,89.900002,100,67.699997
20161128214500,517.0,538.150024,50.888891,43,108.900002,100,68.0
20161128220000,517.0,538.150024,50.888891,43,98.599998,100,68.099998
20161128221500,517.0,538.150024,50.888891,43,89.900002,100,68.199997
20161128223000,517.0,538.150024,50.888891,43,97.5,100,68.199997
20161128224500,517.0,538.150024,50.888891,43,90.5,100,68.199997
20161128230000,517.0,538.150024,50.888891,43,56.099998,0,68.099998
20161128231500,517.0,538.150024,50.888891,43,56.099998,0,67.800003
20161128233000,517.0,538.150024,50.888891,43,56.099998,100,67.599998
20161128234500,517.0,538.150024,50.888891,43,56.099998,100,67.300003
20161129000000,517.0,538.150024,50.888891,43,56.099998,100,67.0
20161129001500,517.0,538.150024,50.888891,43,56.099998,100,66.900002
20161129003000,517.0,538.150024,50.888891,43,56.099998,100,67.099998
20161129004500,517.0,538.150024,50.888891,43,56.099998,100,67.400002
20161129010000,517.0,538.150024,50.888891,43,56.799999,100,67.599998
20161129011500,517.0,538.150024,50.888891,43,56.799999,100,67.599998
20161129013000,517.0,545.200012,51.555557,43,56.799999,100,67.599998
20161129014500,517.0,538.150024,50.888891,43,56.799999,100,67.699997
20161129020000,517.0,538.150024,50.888891,43,56.799999,100,67.599998
20161129021500,517.0,538.150024,50.888891,43,56.799999,100,67.599998
20161129023000,517.0,538.150024,50.888891,43,56.799999,100,67.599998
20161129024500,517.0,538.150024,50.888891,43,56.799999,100,67.599998
20161129030000,517.0,538.150024,50.888891,43,56.799999,100,67.599998
20161129031500,517.0,538.150024,50.888891,43,57.900002,100,67.599998
20161129033000,517.0,538.150024,50.888891,43,57.900002,100,67.599998
20161129034500,517.0,538.150024,50.888891,43,57.900002,100,67.699997
20161129040000,517.0,538.150024,50.888891,43,57.900002,100,67.699997
20161129041500,517.0,521.700012,49.333334,43,59.200001,100,67.699997
20161129043000,517.0,521.700012,49.333334,43,58.400002,100,67.699997
20161129044500,517.0,521.700012,49.333334,43,59.099998,100,67.699997
20161129050000,517.0,514.650024,48.666669,43,60.0,100,67.699997
20161129051500,517.0,521.700012,49.333334,43,60.0,100,67.699997
20161129053000,517.0,521.700012,49.333334,43,60.0,100,67.699997
20161129054500,517.0,521.700012,49.333334,43,62.0,100,67.800003
20161129060000,517.0,521.700012,49.333334,43,61.200001,100,67.900002
20161129061500,517.0,535.799988,50.666666,43,63.799999,100,67.400002
20161129063000,517.0,535.799988,50.666666,43,92.900002,100,67.199997
20161129064500,517.0,535.799988,50.666666,43,89.300003,100,67.199997
20161129070000,517.0,535.799988,50.666666,43,90.400002,100,67.300003
20161129071500,517.0,535.799988,50.666666,43,111.599998,100,67.5
20161129073000,517.0,535.799988,50.666666,43,94.199997,100,67.400002
20161129074500,517.0,535.799988,50.666666,43,91.099998,100,67.599998
20161129080000,517.0,528.75,50.0,43,111.5,100,67.800003
20161129081500,517.0,535.799988,50.666666,43,95.599998,100,68.0
20161129083000,517.0,507.600006,48.000001,43,92.400002,100,68.099998
20161129084500,517.0,535.799988,50.666666,43,58.400002,0,68.199997
20161129090000,517.0,535.799988,50.666666,43,56.400002,0,68.099998
20161129091500,517.0,535.799988,50.666666,43,56.400002,0,67.900002
20161129093000,517.0,535.799988,50.666666,43,55.599998,100,67.599998
20161129094500,517.0,535.799988,50.666666,43,55.599998,100,67.599998
20161129100000,517.0,514.650024,48.666669,43,56.299999,100,67.599998
20161129101500,517.0,514.650024,48.666669,43,55.599998,100,67.699997
20161129103000,517.0,514.650024,48.666669,43,55.599998,100,68.0
20161129104500,517.0,514.650024,48.666669,43,55.599998,100,67.900002
20161129110000,517.0,514.650024,48.666669,43,55.599998,100,67.699997
20161129111500,517.0,535.799988,50.666666,43,56.299999,100,67.599998
20161129113000,517.0,535.799988,50.666666,43,56.299999,100,67.599998
20161129114500,517.0,514.650024,48.666669,43,56.299999,100,67.800003
20161129120000,517.0,514.650024,48.666669,43,56.299999,100,67.900002
20161129121500,517.0,526.400024,49.77778,43,56.299999,100,67.800003
20161129123000,517.0,519.349976,49.111109,43,56.299999,100,67.5
20161129124500,517.0,519.349976,49.111109,43,56.299999,100,67.599998
20161129130000,517.0,512.299988,48.444443,43,56.299999,100,67.5
20161129131500,517.0,512.299988,48.444443,43,56.299999,100,67.599998
20161129133000,517.0,526.400024,49.77778,43,57.099998,100,67.699997
20161129134500,517.0,512.299988,48.444443,43,57.099998,100,67.900002
20161129140000,517.0,526.400024,49.77778,43,57.099998,100,67.900002
20161129141500,517.0,526.400024,49.77778,43,56.400002,100,68.0
20161129143000,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20161129144500,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20161129150000,517.0,519.349976,49.111109,43,56.400002,100,67.900002
20161129151500,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20161129153000,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20161129154500,517.0,519.349976,49.111109,43,56.400002,100,68.199997
20161129160000,517.0,526.400024,49.77778,43,56.400002,0,68.099998
20161129161500,517.0,519.349976,49.111109,43,56.400002,0,68.0
20161129163000,517.0,507.600006,48.000001,43,56.400002,0,68.0
20161129164500,517.0,514.650024,48.666669,43,56.400002,0,67.800003
20161129170000,517.0,507.600006,48.000001,43,56.400002,0,67.800003
20161129171500,517.0,514.650024,48.666669,43,56.400002,100,67.699997
20161129173000,517.0,514.650024,48.666669,43,56.400002,100,67.699997
20161129174500,517.0,528.75,50.0,43,55.599998,100,67.400002
20161129180000,517.0,528.75,50.0,43,55.599998,100,67.199997
20161129181500,517.0,528.75,50.0,43,56.299999,100,67.400002
20161129183000,517.0,528.75,50.0,43,56.299999,100,67.300003
20161129184500,517.0,535.799988,50.666666,43,56.299999,100,67.5
20161129190000,517.0,549.900024,52.000002,43,56.299999,100,67.5
20161129191500,517.0,549.900024,52.000002,43,56.299999,100,67.599998
20161129193000,517.0,538.150024,50.888891,43,56.299999,100,67.699997
20161129194500,517.0,549.900024,52.000002,43,56.299999,100,67.699997
20161129200000,517.0,538.150024,50.888891,43,56.299999,100,67.800003
20161129201500,517.0,545.200012,51.555557,43,56.299999,100,67.900002
20161129203000,517.0,545.200012,51.555557,43,56.299999,100,67.900002
20161129204500,517.0,545.200012,51.555557,43,56.299999,100,68.0
20161129210000,517.0,535.799988,50.666666,43,56.299999,100,68.0
20161129211500,517.0,549.900024,52.000002,43,56.299999,100,68.099998
20161129213000,517.0,542.849976,51.333331,43,56.299999,100,68.099998
20161129214500,517.0,542.849976,51.333331,43,56.299999,100,67.400002
20161129220000,517.0,542.849976,51.333331,43,56.299999,100,66.900002
20161129221500,517.0,542.849976,51.333331,43,58.700001,100,66.800003
20161129223000,517.0,535.799988,50.666666,43,72.300003,100,66.699997
20161129224500,517.0,535.799988,50.666666,43,106.800003,100,66.900002
20161129230000,517.0,535.799988,50.666666,43,91.800003,100,67.199997
20161129231500,517.0,535.799988,50.666666,43,102.099998,100,67.599998
20161129233000,517.0,535.799988,50.666666,43,106.800003,100,67.900002
20161129234500,517.0,542.849976,51.333331,43,95.699997,100,68.099998
20161130000000,517.0,535.799988,50.666666,43,93.599998,100,68.199997
20161130001500,517.0,535.799988,50.666666,43,57.599998,0,68.300003
20161130003000,517.0,542.849976,51.333331,43,56.400002,0,67.900002
20161130004500,517.0,542.849976,51.333331,43,56.400002,100,67.699997
20161130010000,517.0,542.849976,51.333331,43,56.400002,100,67.400002
20161130011500,517.0,535.799988,50.666666,43,56.400002,100,67.300003
20161130013000,517.0,542.849976,51.333331,43,56.400002,100,67.400002
20161130014500,517.0,542.849976,51.333331,43,56.400002,100,67.599998
20161130020000,517.0,535.799988,50.666666,43,56.400002,100,67.699997
20161130021500,517.0,500.549988,47.333332,42,56.400002,100,67.400002
20161130023000,517.0,521.700012,49.333334,42,56.400002,100,67.0
20161130024500,517.0,507.600006,48.000001,42,57.200001,100,66.699997
20161130030000,517.0,507.600006,48.000001,42,59.099998,100,66.599998
20161130031500,517.0,507.600006,48.000001,42,70.099998,100,66.800003
20161130033000,517.0,507.600006,48.000001,42,81.599998,100,67.300003
20161130034500,517.0,498.200012,47.111112,42,77.900002,100,67.599998
20161130040000,517.0,505.25,47.777778,42,88.0,100,67.900002
20161130041500,517.0,505.25,47.777778,42,79.699997,100,68.199997
20161130043000,517.0,505.25,47.777778,42,59.599998,0,68.300003
20161130044500,517.0,505.25,47.777778,42,56.700001,0,67.900002
20161130050000,517.0,498.200012,47.111112,42,56.0,100,67.5
20161130051500,517.0,498.200012,47.111112,42,56.0,100,67.400002
20161130053000,517.0,505.25,47.777778,42,56.0,100,67.699997
20161130054500,517.0,498.200012,47.111112,42,56.0,100,67.800003
20161130060000,517.0,505.25,47.777778,42,56.0,100,67.900002
20161130061500,517.0,505.25,47.777778,42,56.0,100,67.900002
20161130063000,517.0,512.299988,48.444443,42,56.0,100,67.800003
20161130064500,517.0,505.25,47.777778,42,56.0,100,67.900002
20161130070000,517.0,505.25,47.777778,42,56.0,100,68.099998
20161130071500,517.0,512.299988,48.444443,42,56.0,100,68.199997
20161130073000,517.0,512.299988,48.444443,42,56.0,100,68.199997
20161130074500,517.0,512.299988,48.444443,42,56.0,100,68.099998
20161130080000,517.0,512.299988,48.444443,42,56.0,0,67.900002
20161130081500,517.0,521.700012,49.333334,42,56.0,100,66.900002
20161130083000,517.0,533.450012,50.444446,42,56.799999,100,66.5
20161130084500,517.0,533.450012,50.444446,42,56.0,100,66.199997
20161130090000,517.0,533.450012,50.444446,42,73.300003,100,66.0
20161130091500,517.0,500.549988,47.333332,42,91.099998,100,66.599998
20161130093000,517.0,512.299988,48.444443,42,91.099998,100,67.0
20161130094500,517.0,512.299988,48.444443,42,109.0,100,67.300003
20161130100000,517.0,521.700012,49.333334,42,99.099998,100,67.699997
20161130101500,517.0,521.700012,49.333334,42,92.400002,100,68.0
20161130103000,517.0,521.700012,49.333334,42,96.5,100,68.199997
20161130104500,517.0,521.700012,49.333334,42,109.099998,100,68.099998
20161130110000,517.0,521.700012,49.333334,42,93.0,100,68.0
20161130111500,517.0,521.700012,49.333334,42,91.099998,100,68.099998
20161130113000,517.0,521.700012,49.333334,42,112.5,100,68.099998
20161130114500,517.0,521.700012,49.333334,42,95.400002,100,68.099998
20161130120000,517.0,512.299988,48.444443,42,91.099998,100,68.199997
20161130121500,517.0,519.349976,49.111109,42,103.5,100,67.900002
20161130123000,517.0,512.299988,48.444443,42,103.5,100,67.900002
20161130124500,517.0,512.299988,48.444443,42,92.400002,100,68.099998
20161130130000,517.0,519.349976,49.111109,42,102.699997,100,67.900002
20161130131500,517.0,519.349976,49.111109,42,106.0,100,67.699997
20161130133000,517.0,519.349976,49.111109,42,93.0,100,67.699997
20161130134500,517.0,526.400024,49.77778,42,91.699997,100,67.699997
20161130140000,517.0,512.299988,48.444443,42,113.300003,100,68.0
20161130141500,517.0,526.400024,49.77778,42,96.099998,100,67.900002
20161130143000,517.0,526.400024,49.77778,42,91.099998,100,68.099998
20161130144500,517.0,507.600006,48.000001,42,99.599998,100,68.199997
20161130150000,517.0,526.400024,49.77778,42,59.599998,0,68.099998
20161130151500,517.0,526.400024,49.77778,42,56.400002,0,67.800003
20161130153000,517.0,526.400024,49.77778,42,54.700001,100,67.599998
20161130154500,517.0,526.400024,49.77778,42,57.099998,100,67.199997
20161130160000,517.0,526.400024,49.77778,42,56.400002,100,67.300003
20161130161500,517.0,519.349976,49.111109,42,55.5,100,67.199997
20161130163000,517.0,519.349976,49.111109,42,57.5,100,67.099998
20161130164500,517.0,519.349976,49.111109,42,58.200001,100,67.300003
20161130170000,517.0,519.349976,49.111109,42,56.0,100,67.599998
20161130171500,517.0,519.349976,49.111109,42,56.0,100,67.699997
20161130173000,517.0,519.349976,49.111109,42,56.0,100,67.800003
20161130174500,517.0,519.349976,49.111109,42,57.5,100,67.599998
20161130180000,517.0,526.400024,49.77778,42,57.5,100,67.400002
20161130181500,517.0,526.400024,49.77778,42,57.5,100,67.300003
20161130183000,517.0,526.400024,49.77778,42,58.799999,100,67.199997
20161130184500,517.0,526.400024,49.77778,42,60.599998,100,67.199997
20161130190000,517.0,526.400024,49.77778,42,66.199997,100,67.199997
20161130191500,517.0,535.799988,50.666666,42,75.800003,100,67.5
20161130193000,517.0,526.400024,49.77778,42,75.800003,100,67.699997
20161130194500,517.0,526.400024,49.77778,42,85.400002,100,67.199997
20161130200000,517.0,526.400024,49.77778,42,102.699997,100,66.800003
20161130201500,517.0,526.400024,49.77778,42,90.5,100,66.900002
20161130203000,517.0,519.349976,49.111109,42,101.699997,100,66.900002
20161130204500,517.0,519.349976,49.111109,42,96.599998,100,67.0
20161130210000,517.0,526.400024,49.77778,42,89.300003,100,67.0
20161130211500,517.0,514.650024,48.666669,42,112.400002,100,67.0
20161130213000,517.0,514.650024,48.666669,42,88.699997,100,67.0
20161130214500,517.0,521.700012,49.333334,42,104.699997,100,66.900002
20161130220000,517.0,521.700012,49.333334,42,91.5,100,66.900002
20161130221500,517.0,521.700012,49.333334,42,95.300003,100,66.900002
20161130223000,517.0,521.700012,49.333334,42,97.0,100,67.0
20161130224500,517.0,521.700012,49.333334,42,89.300003,100,67.099998
20161130230000,517.0,521.700012,49.333334,42,112.199997,100,67.199997
20161130231500,517.0,521.700012,49.333334,42,89.300003,100,67.400002
20161130233000,517.0,521.700012,49.333334,42,110.0,100,67.400002
20161130234500,517.0,521.700012,49.333334,42,89.300003,100,67.400002
20161201000000,517.0,521.700012,49.333334,42,113.300003,100,67.400002
20161201001500,517.0,521.700012,49.333334,42,89.900002,100,67.400002
20161201003000,517.0,528.75,50.0,42,113.300003,100,67.400002
20161201004500,517.0,528.75,50.0,42,89.300003,100,67.400002
20161201010000,517.0,519.349976,49.111109,42,113.0,100,67.400002
20161201011500,517.0,519.349976,49.111109,42,89.300003,100,67.300003
20161201013000,517.0,519.349976,49.111109,42,112.5,100,67.199997
20161201014500,517.0,528.75,50.0,42,88.699997,100,67.199997
20161201020000,517.0,521.700012,49.333334,42,111.099998,100,67.199997
20161201021500,517.0,521.700012,49.333334,42,88.699997,100,67.300003
20161201023000,517.0,521.700012,49.333334,42,107.800003,100,67.300003
20161201024500,517.0,514.650024,48.666669,42,89.699997,100,67.300003
20161201030000,517.0,526.400024,49.77778,42,103.800003,100,67.199997
20161201031500,517.0,526.400024,49.77778,42,91.0,100,67.199997
20161201033000,517.0,526.400024,49.77778,42,96.300003,100,67.099998
20161201034500,517.0,526.400024,49.77778,42,96.300003,100,67.099998
20161201040000,517.0,519.349976,49.111109,42,90.800003,100,67.099998
20161201041500,517.0,519.349976,49.111109,42,109.900002,100,67.099998
20161201043000,517.0,528.75,50.0,42,89.699997,100,67.099998
20161201044500,517.0,519.349976,49.111109,42,105.400002,100,67.0
20161201050000,517.0,528.75,50.0,42,94.099998,100,67.0
20161201051500,517.0,528.75,50.0,42,94.099998,100,66.900002
20161201053000,517.0,521.700012,49.333334,42,106.599998,100,66.900002
20161201054500,517.0,528.75,50.0,42,88.699997,100,66.900002
20161201060000,517.0,528.75,50.0,42,110.5,100,66.800003
20161201061500,517.0,528.75,50.0,42,94.099998,100,66.800003
20161201063000,517.0,521.700012,49.333334,42,90.5,100,66.699997
20161201064500,517.0,521.700012,49.333334,42,109.300003,100,66.699997
20161201070000,517.0,521.700012,49.333334,42,89.800003,100,66.599998
20161201071500,517.0,521.700012,49.333334,42,94.800003,100,66.400002
20161201073000,517.0,528.75,50.0,42,102.5,100,66.400002
20161201074500,517.0,528.75,50.0,42,88.599998,100,66.5
20161201080000,517.0,535.799988,50.666666,42,91.300003,100,66.300003
20161201081500,517.0,519.349976,49.111109,42,109.099998,100,66.099998
20161201083000,517.0,519.349976,49.111109,42,92.800003,100,65.599998
20161201084500,517.0,526.400024,49.77778,42,92.800003,100,65.199997
20161201090000,517.0,526.400024,49.77778,42,110.699997,100,65.199997
20161201091500,517.0,519.349976,49.111109,42,92.300003,100,65.199997
20161201093000,517.0,519.349976,49.111109,42,101.400002,100,65.099998
20161201094500,517.0,519.349976,49.111109,42,87.5,100,65.400002
20161201100000,517.0,519.349976,49.111109,42,108.699997,100,65.199997
20161201101500,517.0,519.349976,49.111109,42,91.099998,100,65.300003
20161201103000,517.0,507.600006,48.000001,42,94.400002,100,65.199997
20161201104500,517.0,507.600006,48.000001,42,100.300003,100,65.400002
20161201110000,517.0,519.349976,49.111109,42,92.400002,100,65.599998
20161201111500,517.0,519.349976,49.111109,42,104.900002,100,66.199997
20161201113000,517.0,519.349976,49.111109,42,91.599998,100,66.199997
20161201114500,517.0,519.349976,49.111109,42,99.099998,100,66.199997
20161201120000,517.0,493.5,46.666667,42,96.599998,100,66.5
20161201121500,517.0,519.349976,49.111109,42,90.400002,100,66.400002
20161201123000,517.0,526.400024,49.77778,42,108.199997,100,66.400002
20161201124500,517.0,514.650024,48.666669,42,88.699997,100,66.800003
20161201130000,517.0,500.549988,47.333332,42,112.599998,100,67.0
20161201131500,517.0,500.549988,47.333332,42,92.900002,100,67.400002
20161201133000,517.0,500.549988,47.333332,42,97.099998,100,67.300003
20161201134500,517.0,514.650024,48.666669,42,105.400002,100,67.199997
20161201140000,517.0,514.650024,48.666669,42,93.0,100,67.300003
20161201141500,517.0,514.650024,48.666669,42,92.0,100,67.400002
20161201143000,517.0,514.650024,48.666669,42,113.300003,100,67.5
20161201144500,517.0,514.650024,48.666669,42,94.900002,100,67.599998
20161201150000,517.0,514.650024,48.666669,42,89.900002,100,67.699997
20161201151500,517.0,514.650024,48.666669,42,110.199997,100,67.599998
20161201153000,517.0,514.650024,48.666669,42,93.599998,100,67.699997
20161201154500,517.0,514.650024,48.666669,42,96.599998,100,67.800003
20161201160000,517.0,514.650024,48.666669,42,96.599998,100,67.900002
20161201161500,517.0,514.650024,48.666669,42,91.800003,100,68.199997
20161201163000,517.0,526.400024,49.77778,42,96.800003,100,67.800003
20161201164500,517.0,519.349976,49.111109,42,102.5,100,67.599998
20161201170000,517.0,507.600006,48.000001,42,97.900002,100,67.599998
20161201171500,517.0,519.349976,49.111109,42,92.300003,100,67.5
20161201173000,517.0,505.25,47.777778,42,112.599998,100,67.599998
20161201174500,517.0,514.650024,48.666669,42,89.900002,100,67.199997
20161201180000,517.0,521.700012,49.333334,42,102.099998,100,67.0
20161201181500,517.0,514.650024,48.666669,42,91.900002,100,66.900002
20161201183000,517.0,521.700012,49.333334,42,97.199997,100,66.900002
20161201184500,517.0,521.700012,49.333334,42,95.800003,100,66.900002
20161201190000,517.0,521.700012,49.333334,42,95.800003,100,66.900002
20161201191500,517.0,521.700012,49.333334,42,95.800003,100,66.900002
20161201193000,517.0,514.650024,48.666669,42,95.800003,100,66.900002
20161201194500,517.0,528.75,50.0,42,99.900002,100,67.0
20161201200000,517.0,519.349976,49.111109,42,89.900002,100,67.0
20161201201500,517.0,519.349976,49.111109,42,115.0,100,67.099998
20161201203000,517.0,519.349976,49.111109,42,90.0,100,67.099998
20161201204500,517.0,519.349976,49.111109,42,106.099998,100,67.099998
20161201210000,517.0,519.349976,49.111109,42,92.400002,100,67.199997
20161201211500,517.0,526.400024,49.77778,42,95.400002,100,67.199997
20161201213000,517.0,526.400024,49.77778,42,105.400002,100,67.300003
20161201214500,517.0,519.349976,49.111109,42,89.300003,100,67.300003
20161201220000,517.0,519.349976,49.111109,42,108.800003,100,67.300003
20161201221500,517.0,526.400024,49.77778,42,91.699997,100,67.400002
20161201223000,517.0,526.400024,49.77778,42,96.699997,100,67.300003
20161201224500,517.0,526.400024,49.77778,42,99.5,100,67.199997
20161201230000,517.0,526.400024,49.77778,42,88.699997,100,67.199997
20161201231500,517.0,526.400024,49.77778,42,113.300003,100,67.199997
20161201233000,517.0,519.349976,49.111109,42,89.900002,100,67.099998
20161201234500,517.0,519.349976,49.111109,42,111.300003,100,67.099998
20161202000000,517.0,519.349976,49.111109,42,88.5,100,67.199997
20161202001500,517.0,519.349976,49.111109,42,112.099998,100,67.199997
20161202003000,517.0,526.400024,49.77778,42,89.5,100,67.199997
20161202004500,517.0,526.400024,49.77778,42,106.0,100,67.199997
20161202010000,517.0,519.349976,49.111109,42,95.300003,100,67.199997
20161202011500,517.0,519.349976,49.111109,42,91.699997,100,67.099998
20161202013000,517.0,519.349976,49.111109,42,104.199997,100,67.099998
20161202014500,517.0,519.349976,49.111109,42,89.300003,100,67.099998
20161202020000,517.0,519.349976,49.111109,42,113.300003,100,67.099998
20161202021500,517.0,519.349976,49.111109,42,89.199997,100,67.099998
20161202023000,517.0,526.400024,49.77778,42,99.800003,100,67.099998
20161202024500,517.0,519.349976,49.111109,42,93.400002,100,67.099998
20161202030000,517.0,519.349976,49.111109,42,93.400002,100,67.099998
20161202031500,517.0,519.349976,49.111109,42,99.599998,100,67.099998
20161202033000,517.0,519.349976,49.111109,42,90.5,100,67.099998
20161202034500,517.0,526.400024,49.77778,42,112.400002,100,67.099998
20161202040000,517.0,526.400024,49.77778,42,89.199997,100,67.099998
20161202041500,517.0,526.400024,49.77778,42,113.300003,100,67.099998
20161202043000,517.0,519.349976,49.111109,42,90.400002,100,67.099998
20161202044500,517.0,526.400024,49.77778,42,104.5,100,67.099998
20161202050000,517.0,514.650024,48.666669,42,92.699997,100,67.099998
20161202051500,517.0,526.400024,49.77778,42,96.800003,100,67.099998
20161202053000,517.0,526.400024,49.77778,42,96.800003,100,67.099998
20161202054500,517.0,526.400024,49.77778,42,95.400002,100,67.099998
20161202060000,517.0,507.600006,48.000001,42,95.400002,100,67.099998
20161202061500,517.0,507.600006,48.000001,42,98.0,100,67.099998
20161202063000,517.0,521.700012,49.333334,42,94.0,100,67.099998
20161202064500,517.0,521.700012,49.333334,42,95.599998,100,67.0
20161202070000,517.0,528.75,50.0,42,97.199997,100,67.099998
20161202071500,517.0,521.700012,49.333334,42,94.300003,100,67.0
20161202073000,517.0,521.700012,49.333334,42,98.300003,100,67.099998
20161202074500,517.0,521.700012,49.333334,42,89.300003,100,67.099998
20161202080000,517.0,521.700012,49.333334,42,113.400002,100,67.0
20161202081500,517.0,521.700012,49.333334,42,88.099998,100,66.800003
20161202083000,517.0,521.700012,49.333334,42,112.699997,100,66.800003
20161202084500,517.0,514.650024,48.666669,42,89.199997,100,66.5
20161202090000,517.0,514.650024,48.666669,42,113.5,100,66.400002
20161202091500,517.0,514.650024,48.666669,42,88.699997,100,66.400002
20161202093000,517.0,514.650024,48.666669,42,108.199997,100,66.400002
20161202094500,517.0,514.650024,48.666669,42,90.0,100,66.5
20161202100000,517.0,514.650024,48.666669,42,100.400002,100,67.0
20161202101500,517.0,514.650024,48.666669,42,95.0,100,67.199997
20161202103000,517.0,507.600006,48.000001,42,95.0,100,67.099998
20161202104500,517.0,519.349976,49.111109,42,100.900002,100,67.5
20161202110000,517.0,505.25,47.777778,42,91.099998,100,67.699997
20161202111500,517.0,505.25,47.777778,42,100.400002,100,67.599998
20161202113000,517.0,505.25,47.777778,42,98.599998,100,67.5
20161202114500,517.0,514.650024,48.666669,42,89.800003,100,67.400002
20161202120000,517.0,491.149994,46.444444,42,109.699997,100,67.400002
20161202121500,517.0,500.549988,47.333332,42,93.0,100,67.599998
20161202123000,517.0,500.549988,47.333332,42,95.099998,100,67.699997
20161202124500,517.0,500.549988,47.333332,42,111.400002,100,67.800003
20161202130000,517.0,514.650024,48.666669,42,93.300003,100,67.900002
20161202131500,517.0,505.25,47.777778,42,93.300003,100,68.099998
20161202133000,517.0,498.200012,47.111112,42,113.300003,100,68.099998
20161202134500,517.0,505.25,47.777778,42,94.199997,100,68.199997
20161202140000,517.0,505.25,47.777778,42,95.699997,100,68.099998
20161202141500,517.0,512.299988,48.444443,42,110.5,100,68.099998
20161202143000,517.0,500.549988,47.333332,42,91.099998,100,68.199997
20161202144500,517.0,500.549988,47.333332,42,100.099998,100,67.800003
20161202150000,517.0,514.650024,48.666669,42,100.099998,100,67.699997
20161202151500,517.0,500.549988,47.333332,42,90.5,100,67.900002
20161202153000,517.0,507.600006,48.000001,42,102.5,100,67.699997
20161202154500,517.0,500.549988,47.333332,42,99.800003,100,67.5
20161202160000,517.0,507.600006,48.000001,42,92.400002,100,67.300003
20161202161500,517.0,507.600006,48.000001,42,103.5,100,67.300003
20161202163000,517.0,507.600006,48.000001,42,96.5,100,67.199997
20161202164500,517.0,500.549988,47.333332,42,90.5,100,67.300003
20161202170000,517.0,500.549988,47.333332,42,113.599998,100,67.300003
20161202171500,517.0,500.549988,47.333332,42,92.300003,100,67.400002
20161202173000,517.0,514.650024,48.666669,42,102.199997,100,67.5
20161202174500,517.0,507.600006,48.000001,42,93.699997,100,67.400002
20161202180000,517.0,507.600006,48.000001,42,96.5,100,67.599998
20161202181500,517.0,507.600006,48.000001,42,103.599998,100,67.599998
20161202183000,517.0,519.349976,49.111109,42,89.900002,100,67.599998
20161202184500,517.0,512.299988,48.444443,42,112.099998,100,67.599998
20161202190000,517.0,512.299988,48.444443,42,89.300003,100,67.599998
20161202191500,517.0,512.299988,48.444443,42,107.5,100,67.599998
20161202193000,517.0,505.25,47.777778,42,91.699997,100,67.599998
20161202194500,517.0,514.650024,48.666669,42,101.0,100,67.599998
20161202200000,517.0,505.25,47.777778,42,97.199997,100,67.599998
20161202201500,517.0,514.650024,48.666669,42,93.400002,100,67.599998
20161202203000,517.0,514.650024,48.666669,42,100.800003,100,67.599998
20161202204500,517.0,514.650024,48.666669,42,90.099998,100,67.599998
20161202210000,517.0,505.25,47.777778,42,114.199997,100,67.5
20161202211500,517.0,505.25,47.777778,42,91.699997,100,67.599998
20161202213000,517.0,505.25,47.777778,42,103.699997,100,67.5
20161202214500,517.0,512.299988,48.444443,42,94.199997,100,67.5
20161202220000,517.0,498.200012,47.111112,42,97.699997,100,67.5
20161202221500,517.0,498.200012,47.111112,42,99.199997,100,67.5
20161202223000,517.0,507.600006,48.000001,42,95.800003,100,67.5
20161202224500,517.0,507.600006,48.000001,42,95.800003,100,67.599998
20161202230000,517.0,507.600006,48.000001,42,97.699997,100,67.599998
20161202231500,517.0,507.600006,48.000001,42,92.900002,100,67.599998
20161202233000,517.0,498.200012,47.111112,42,99.900002,100,67.599998
20161202234500,517.0,505.25,47.777778,42,93.0,100,67.599998
20161203000000,517.0,505.25,47.777778,42,97.800003,100,67.599998
20161203001500,517.0,505.25,47.777778,42,90.5,100,67.599998
20161203003000,517.0,505.25,47.777778,42,109.599998,100,67.599998
20161203004500,517.0,505.25,47.777778,42,89.300003,100,67.599998
20161203010000,517.0,514.650024,48.666669,42,111.800003,100,67.599998
20161203011500,517.0,507.600006,48.000001,42,89.300003,100,67.599998
20161203013000,517.0,507.600006,48.000001,42,113.300003,100,67.599998
20161203014500,517.0,507.600006,48.000001,42,89.300003,100,67.599998
20161203020000,517.0,507.600006,48.000001,42,102.099998,100,67.599998
20161203021500,517.0,507.600006,48.000001,43,95.900002,100,67.699997
20161203023000,517.0,533.450012,50.444446,43,97.300003,100,67.300003
20161203024500,517.0,519.349976,49.111109,43,93.400002,100,67.099998
20161203030000,517.0,519.349976,49.111109,43,109.400002,100,67.0
20161203031500,517.0,526.400024,49.77778,43,90.300003,100,66.900002
20161203033000,517.0,512.299988,48.444443,43,113.900002,100,66.800003
20161203034500,517.0,519.349976,49.111109,43,89.599998,100,66.800003
20161203040000,517.0,519.349976,49.111109,43,114.300003,100,66.800003
20161203041500,517.0,519.349976,49.111109,43,89.300003,100,66.900002
20161203043000,517.0,526.400024,49.77778,43,107.199997,100,67.099998
20161203044500,517.0,526.400024,49.77778,43,91.0,100,67.300003
20161203050000,517.0,519.349976,49.111109,43,100.099998,100,67.599998
20161203051500,517.0,519.349976,49.111109,43,96.5,100,67.699997
20161203053000,517.0,519.349976,49.111109,43,92.400002,100,67.800003
20161203054500,517.0,519.349976,49.111109,43,101.0,100,67.900002
20161203060000,517.0,519.349976,49.111109,43,91.099998,100,67.900002
20161203061500,517.0,519.349976,49.111109,43,104.199997,100,68.0
20161203063000,517.0,528.75,50.0,43,90.800003,100,68.099998
20161203064500,517.0,521.700012,49.333334,43,101.699997,100,67.900002
20161203070000,517.0,507.600006,48.000001,43,91.199997,100,67.5
20161203071500,517.0,514.650024,48.666669,43,108.199997,100,67.300003
20161203073000,517.0,526.400024,49.77778,43,91.699997,100,67.199997
20161203074500,517.0,526.400024,49.77778,43,102.599998,100,67.099998
20161203080000,517.0,526.400024,49.77778,43,93.599998,100,67.0
20161203081500,517.0,519.349976,49.111109,43,97.800003,100,67.0
20161203083000,517.0,512.299988,48.444443,43,98.900002,100,66.900002
20161203084500,517.0,519.349976,49.111109,43,91.300003,100,66.900002
20161203090000,517.0,526.400024,49.77778,43,107.900002,100,67.0
20161203091500,517.0,526.400024,49.77778,43,89.900002,100,67.099998
20161203093000,517.0,526.400024,49.77778,43,111.199997,100,67.300003
20161203094500,517.0,507.600006,48.000001,43,90.5,100,67.599998
20161203100000,517.0,519.349976,49.111109,43,106.5,100,67.699997
20161203101500,517.0,519.349976,49.111109,43,90.5,100,67.800003
20161203103000,517.0,519.349976,49.111109,43,114.099998,100,67.800003
20161203104500,517.0,519.349976,49.111109,43,91.099998,100,67.900002
20161203110000,517.0,507.600006,48.000001,43,102.599998,100,68.0
20161203111500,517.0,507.600006,48.000001,43,91.800003,100,68.099998
20161203113000,517.0,514.650024,48.666669,43,101.699997,100,68.099998
20161203114500,517.0,514.650024,48.666669,43,75.099998,100,68.199997
20161203120000,517.0,505.25,47.777778,43,55.599998,100,67.599998
20161203121500,517.0,521.700012,49.333334,43,56.400002,100,67.300003
20161203123000,517.0,521.700012,49.333334,43,56.400002,100,67.099998
20161203124500,517.0,512.299988,48.444443,43,56.400002,100,66.900002
20161203130000,517.0,521.700012,49.333334,43,56.400002,100,66.699997
20161203131500,517.0,514.650024,48.666669,43,57.5,100,66.699997
20161203133000,517.0,514.650024,48.666669,43,64.400002,100,66.900002
20161203134500,517.0,521.700012,49.333334,43,65.300003,100,67.300003
20161203140000,517.0,521.700012,49.333334,43,74.800003,100,67.5
20161203141500,517.0,521.700012,49.333334,43,69.699997,100,67.800003
20161203143000,517.0,521.700012,49.333334,43,76.0,100,68.099998
20161203144500,517.0,521.700012,49.333334,43,70.099998,100,68.199997
20161203150000,517.0,521.700012,49.333334,43,56.799999,100,67.800003
20161203151500,517.0,521.700012,49.333334,43,56.799999,100,67.099998
20161203153000,517.0,521.700012,49.333334,43,56.799999,100,66.800003
20161203154500,517.0,528.75,50.0,43,56.799999,100,66.5
20161203160000,517.0,528.75,50.0,43,58.299999,100,66.400002
20161203161500,517.0,521.700012,49.333334,43,63.599998,100,66.699997
20161203163000,517.0,533.450012,50.444446,43,75.300003,100,67.199997
20161203164500,517.0,521.700012,49.333334,43,71.099998,100,67.599998
20161203170000,517.0,521.700012,49.333334,43,76.699997,100,67.900002
20161203171500,517.0,514.650024,48.666669,43,72.0,100,68.0
20161203173000,517.0,514.650024,48.666669,43,74.300003,100,68.099998
20161203174500,517.0,521.700012,49.333334,43,90.5,100,67.199997
20161203180000,517.0,514.650024,48.666669,43,98.900002,100,67.099998
20161203181500,517.0,514.650024,48.666669,43,96.199997,100,67.199997
20161203183000,517.0,521.700012,49.333334,43,93.300003,100,67.199997
20161203184500,517.0,528.75,50.0,43,101.199997,100,67.300003
20161203190000,517.0,521.700012,49.333334,43,91.800003,100,67.400002
20161203191500,517.0,521.700012,49.333334,43,101.900002,100,67.400002
20161203193000,517.0,521.700012,49.333334,43,90.5,100,67.400002
20161203194500,517.0,507.600006,48.000001,43,115.0,100,67.400002
20161203200000,517.0,514.650024,48.666669,43,91.699997,100,67.400002
20161203201500,517.0,514.650024,48.666669,43,98.699997,100,67.5
20161203203000,517.0,521.700012,49.333334,43,101.300003,100,67.5
20161203204500,517.0,521.700012,49.333334,43,90.0,100,67.5
20161203210000,517.0,521.700012,49.333334,43,111.300003,100,67.5
20161203211500,517.0,521.700012,49.333334,43,90.5,100,67.5
20161203213000,517.0,514.650024,48.666669,43,112.400002,100,67.400002
20161203214500,517.0,514.650024,48.666669,43,93.599998,100,67.5
20161203220000,517.0,514.650024,48.666669,43,96.099998,100,67.599998
20161203221500,517.0,514.650024,48.666669,43,103.900002,100,67.599998
20161203223000,517.0,514.650024,48.666669,43,90.5,100,67.599998
20161203224500,517.0,514.650024,48.666669,43,111.400002,100,67.599998
20161203230000,517.0,507.600006,48.000001,43,91.699997,100,67.599998
20161203231500,517.0,521.700012,49.333334,43,105.800003,100,67.699997
20161203233000,517.0,512.299988,48.444443,43,93.099998,100,67.699997
20161203234500,517.0,519.349976,49.111109,43,99.599998,100,67.800003
20161204000000,517.0,512.299988,48.444443,43,94.599998,100,67.800003
20161204001500,517.0,521.700012,49.333334,43,96.900002,100,67.699997
20161204003000,517.0,512.299988,48.444443,43,99.400002,100,67.699997
20161204004500,517.0,512.299988,48.444443,43,91.0,100,67.699997
20161204010000,517.0,505.25,47.777778,43,112.800003,100,67.800003
20161204011500,517.0,505.25,47.777778,43,92.400002,100,67.800003
20161204013000,517.0,505.25,47.777778,43,105.0,100,67.800003
20161204014500,517.0,512.299988,48.444443,43,94.199997,100,67.800003
20161204020000,517.0,505.25,47.777778,43,94.199997,100,67.800003
20161204021500,517.0,514.650024,48.666669,43,109.800003,100,67.900002
20161204023000,517.0,507.600006,48.000001,43,91.699997,100,67.900002
20161204024500,517.0,507.600006,48.000001,43,103.5,100,67.900002
20161204030000,517.0,507.600006,48.000001,43,93.0,100,67.900002
20161204031500,517.0,507.600006,48.000001,43,100.800003,100,67.900002
20161204033000,517.0,514.650024,48.666669,43,96.900002,100,68.0
20161204034500,517.0,514.650024,48.666669,43,92.699997,100,67.900002
20161204040000,517.0,521.700012,49.333334,43,104.5,100,67.900002
20161204041500,517.0,512.299988,48.444443,43,90.5,100,67.900002
20161204043000,517.0,512.299988,48.444443,43,112.800003,100,67.900002
20161204044500,517.0,512.299988,48.444443,43,91.099998,100,67.900002
20161204050000,517.0,512.299988,48.444443,43,107.400002,100,67.900002
20161204051500,517.0,512.299988,48.444443,43,93.0,100,67.900002
20161204053000,517.0,521.700012,49.333334,43,95.900002,100,68.0
20161204054500,517.0,512.299988,48.444443,43,105.900002,100,67.900002
20161204060000,517.0,519.349976,49.111109,43,91.099998,100,67.900002
20161204061500,517.0,519.349976,49.111109,43,113.900002,100,67.900002
20161204063000,517.0,519.349976,49.111109,43,91.699997,100,67.900002
20161204064500,517.0,512.299988,48.444443,43,101.400002,100,67.900002
