PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161204070000,517.0,512.299988,48.444443,43,95.0,100,67.900002
20161204071500,517.0,512.299988,48.444443,43,95.0,100,67.900002
20161204073000,517.0,512.299988,48.444443,43,101.300003,100,67.900002
20161204074500,517.0,512.299988,48.444443,43,90.5,100,67.900002
20161204080000,517.0,519.349976,49.111109,43,114.199997,100,67.900002
20161204081500,517.0,519.349976,49.111109,43,91.800003,100,67.900002
20161204083000,517.0,519.349976,49.111109,43,97.699997,100,67.900002
20161204084500,517.0,519.349976,49.111109,43,102.300003,100,68.0
20161204090000,517.0,519.349976,49.111109,43,91.099998,100,68.0
20161204091500,517.0,507.600006,48.000001,43,113.800003,100,68.0
20161204093000,517.0,507.600006,48.000001,43,91.800003,100,68.099998
20161204094500,517.0,521.700012,49.333334,43,103.599998,100,68.099998
20161204100000,517.0,514.650024,48.666669,43,95.0,100,68.099998
20161204101500,517.0,514.650024,48.666669,43,91.0,100,68.099998
20161204103000,517.0,514.650024,48.666669,43,115.0,100,68.099998
20161204104500,517.0,514.650024,48.666669,43,93.199997,100,68.099998
20161204110000,517.0,514.650024,48.666669,43,94.199997,100,68.099998
20161204111500,517.0,514.650024,48.666669,43,110.5,100,68.099998
20161204113000,517.0,514.650024,48.666669,43,91.099998,100,68.099998
20161204114500,517.0,514.650024,48.666669,43,114.199997,100,68.099998
20161204120000,517.0,514.650024,48.666669,43,105.800003,100,68.099998
20161204121500,517.0,514.650024,48.666669,43,105.800003,100,68.199997
20161204123000,517.0,521.700012,49.333334,43,91.699997,100,68.199997
20161204124500,517.0,521.700012,49.333334,43,98.599998,100,67.800003
20161204130000,517.0,521.700012,49.333334,43,103.699997,100,67.800003
20161204131500,517.0,507.600006,48.000001,43,90.5,100,68.099998
20161204133000,517.0,519.349976,49.111109,43,60.400002,100,68.099998
20161204134500,517.0,519.349976,49.111109,43,56.0,100,67.800003
20161204140000,517.0,528.75,50.0,43,56.0,100,67.300003
20161204141500,517.0,528.75,50.0,43,56.700001,100,67.199997
20161204143000,517.0,528.75,50.0,43,56.700001,100,67.199997
20161204144500,517.0,535.799988,50.666666,43,56.700001,100,67.099998
20161204150000,517.0,535.799988,50.666666,43,56.0,100,67.0
20161204151500,517.0,535.799988,50.666666,43,56.700001,100,66.800003
20161204153000,517.0,528.75,50.0,43,59.900002,100,66.800003
20161204154500,517.0,528.75,50.0,43,77.5,100,66.900002
20161204160000,517.0,528.75,50.0,43,79.699997,100,67.199997
20161204161500,517.0,528.75,50.0,43,98.800003,100,67.400002
20161204163000,517.0,528.75,50.0,43,87.5,100,67.5
20161204164500,517.0,528.75,50.0,43,106.5,100,67.199997
20161204170000,517.0,528.75,50.0,43,91.099998,100,67.0
20161204171500,517.0,528.75,50.0,43,101.900002,100,66.800003
20161204173000,517.0,528.75,50.0,43,96.0,100,66.699997
20161204174500,517.0,528.75,50.0,43,98.400002,100,66.800003
20161204180000,517.0,528.75,50.0,43,96.599998,100,67.0
20161204181500,517.0,528.75,50.0,43,98.199997,100,67.0
20161204183000,517.0,528.75,50.0,43,95.099998,100,67.099998
20161204184500,517.0,528.75,50.0,43,97.800003,100,67.0
20161204190000,517.0,519.349976,49.111109,43,99.300003,100,67.0
20161204191500,517.0,519.349976,49.111109,43,95.300003,100,67.0
20161204193000,517.0,519.349976,49.111109,43,97.400002,100,67.099998
20161204194500,517.0,519.349976,49.111109,43,97.400002,100,67.199997
20161204200000,517.0,519.349976,49.111109,43,95.900002,100,67.300003
20161204201500,517.0,526.400024,49.77778,43,97.699997,100,67.400002
20161204203000,517.0,526.400024,49.77778,43,94.300003,100,67.400002
20161204204500,517.0,526.400024,49.77778,43,101.0,100,67.5
20161204210000,517.0,526.400024,49.77778,43,90.599998,100,67.599998
20161204211500,517.0,526.400024,49.77778,43,109.199997,100,67.699997
20161204213000,517.0,526.400024,49.77778,43,90.400002,100,67.699997
20161204214500,517.0,526.400024,49.77778,43,114.199997,100,67.699997
20161204220000,517.0,526.400024,49.77778,43,90.0,100,67.800003
20161204221500,517.0,526.400024,49.77778,43,112.0,100,67.800003
20161204223000,517.0,526.400024,49.77778,43,91.599998,100,67.800003
20161204224500,517.0,519.349976,49.111109,43,106.599998,100,67.699997
20161204230000,517.0,519.349976,49.111109,43,90.5,100,67.800003
20161204231500,517.0,519.349976,49.111109,43,111.099998,100,67.800003
20161204233000,517.0,505.25,47.777778,43,93.300003,100,67.900002
20161204234500,517.0,514.650024,48.666669,43,98.099998,100,67.900002
20161205000000,517.0,528.75,50.0,43,95.300003,100,67.900002
20161205001500,517.0,521.700012,49.333334,43,99.199997,100,67.900002
20161205003000,517.0,521.700012,49.333334,43,94.599998,100,67.900002
20161205004500,517.0,521.700012,49.333334,43,100.0,100,67.900002
20161205010000,517.0,514.650024,48.666669,43,98.099998,100,67.900002
20161205011500,517.0,521.700012,49.333334,43,94.300003,100,67.900002
20161205013000,517.0,521.700012,49.333334,43,101.400002,100,67.900002
20161205014500,517.0,521.700012,49.333334,43,91.699997,100,67.900002
20161205020000,517.0,528.75,50.0,43,107.5,100,67.900002
20161205021500,517.0,528.75,50.0,43,90.5,100,67.800003
20161205023000,517.0,521.700012,49.333334,43,113.300003,100,67.800003
20161205024500,517.0,521.700012,49.333334,43,90.5,100,67.800003
20161205030000,517.0,521.700012,49.333334,43,112.5,100,67.699997
20161205031500,517.0,521.700012,49.333334,43,89.5,100,67.699997
20161205033000,517.0,521.700012,49.333334,43,109.199997,100,67.699997
20161205034500,517.0,514.650024,48.666669,43,89.900002,100,67.699997
20161205040000,517.0,521.700012,49.333334,43,97.400002,100,67.699997
20161205041500,517.0,528.75,50.0,43,99.199997,100,67.699997
20161205043000,517.0,528.75,50.0,43,90.5,100,67.699997
20161205044500,517.0,519.349976,49.111109,43,109.599998,100,67.699997
20161205050000,517.0,519.349976,49.111109,43,94.5,100,67.699997
20161205051500,517.0,519.349976,49.111109,43,95.5,100,67.699997
20161205053000,517.0,519.349976,49.111109,43,100.699997,100,67.699997
20161205054500,517.0,519.349976,49.111109,43,91.199997,100,67.699997
20161205060000,517.0,526.400024,49.77778,43,109.800003,100,67.699997
20161205061500,517.0,526.400024,49.77778,43,89.900002,100,67.699997
20161205063000,517.0,526.400024,49.77778,43,111.900002,100,67.599998
20161205064500,517.0,526.400024,49.77778,43,94.099998,100,67.699997
20161205070000,517.0,526.400024,49.77778,43,96.199997,100,67.699997
20161205071500,517.0,514.650024,48.666669,43,99.599998,100,67.699997
20161205073000,517.0,526.400024,49.77778,43,96.0,100,67.800003
20161205074500,517.0,526.400024,49.77778,43,97.400002,100,67.800003
20161205080000,517.0,526.400024,49.77778,43,97.400002,100,67.699997
20161205081500,517.0,526.400024,49.77778,43,99.099998,100,67.800003
20161205083000,517.0,526.400024,49.77778,43,93.699997,100,67.900002
20161205084500,517.0,526.400024,49.77778,43,98.900002,100,67.900002
20161205090000,517.0,519.349976,49.111109,43,91.300003,100,67.699997
20161205091500,517.0,519.349976,49.111109,43,101.900002,100,67.5
20161205093000,517.0,519.349976,49.111109,43,95.400002,100,67.5
20161205094500,517.0,519.349976,49.111109,43,92.0,100,67.400002
20161205100000,517.0,519.349976,49.111109,43,110.0,100,67.400002
20161205101500,517.0,519.349976,49.111109,43,90.5,100,67.400002
20161205103000,517.0,526.400024,49.77778,43,99.599998,100,67.300003
20161205104500,517.0,514.650024,48.666669,43,96.099998,100,67.199997
20161205110000,517.0,514.650024,48.666669,43,90.800003,100,67.300003
20161205111500,517.0,514.650024,48.666669,43,114.199997,100,67.199997
20161205113000,517.0,514.650024,48.666669,43,91.699997,100,66.599998
20161205114500,517.0,526.400024,49.77778,43,98.900002,100,66.699997
20161205120000,517.0,514.650024,48.666669,43,106.300003,100,66.800003
20161205121500,517.0,514.650024,48.666669,43,91.699997,100,66.900002
20161205123000,517.0,514.650024,48.666669,43,106.599998,100,67.199997
20161205124500,517.0,514.650024,48.666669,43,99.400002,100,67.300003
20161205130000,517.0,514.650024,48.666669,43,93.0,100,67.5
20161205131500,517.0,514.650024,48.666669,43,98.300003,100,67.599998
20161205133000,517.0,514.650024,48.666669,43,113.699997,100,67.699997
20161205134500,517.0,514.650024,48.666669,43,94.300003,100,67.900002
20161205140000,517.0,514.650024,48.666669,43,97.699997,100,67.900002
20161205141500,517.0,514.650024,48.666669,43,112.5,100,68.0
20161205143000,517.0,514.650024,48.666669,43,94.199997,100,68.099998
20161205144500,517.0,514.650024,48.666669,43,91.699997,100,68.099998
20161205150000,517.0,514.650024,48.666669,43,101.599998,100,68.0
20161205151500,517.0,507.600006,48.000001,43,110.800003,100,67.900002
20161205153000,517.0,507.600006,48.000001,43,93.599998,100,67.900002
20161205154500,517.0,498.200012,47.111112,43,92.400002,100,67.800003
20161205160000,517.0,505.25,47.777778,43,108.900002,100,67.900002
20161205161500,517.0,505.25,47.777778,43,97.900002,100,67.900002
20161205163000,517.0,505.25,47.777778,43,91.800003,100,68.099998
20161205164500,517.0,505.25,47.777778,43,100.199997,100,68.099998
20161205170000,517.0,505.25,47.777778,43,108.400002,100,68.099998
20161205171500,517.0,505.25,47.777778,43,93.0,100,67.699997
20161205173000,517.0,505.25,47.777778,43,96.300003,100,67.599998
20161205174500,517.0,505.25,47.777778,43,112.900002,100,67.599998
20161205180000,517.0,505.25,47.777778,43,92.199997,100,67.400002
20161205181500,517.0,505.25,47.777778,43,101.300003,100,67.5
20161205183000,517.0,505.25,47.777778,43,101.300003,100,67.400002
20161205184500,517.0,512.299988,48.444443,43,91.199997,100,67.400002
20161205190000,517.0,512.299988,48.444443,43,103.400002,100,67.5
20161205191500,517.0,521.700012,49.333334,43,98.5,100,67.5
20161205193000,517.0,514.650024,48.666669,43,91.099998,100,67.400002
20161205194500,517.0,507.600006,48.000001,43,102.699997,100,67.400002
20161205200000,517.0,507.600006,48.000001,43,102.699997,100,67.400002
20161205201500,517.0,519.349976,49.111109,43,91.099998,100,67.400002
20161205203000,517.0,519.349976,49.111109,43,104.199997,100,67.400002
20161205204500,517.0,519.349976,49.111109,43,94.199997,100,67.300003
20161205210000,517.0,512.299988,48.444443,43,94.199997,100,67.199997
20161205211500,517.0,512.299988,48.444443,43,113.5,100,67.300003
20161205213000,517.0,512.299988,48.444443,43,93.199997,100,67.300003
20161205214500,517.0,512.299988,48.444443,43,95.300003,100,67.400002
20161205220000,517.0,512.299988,48.444443,43,109.599998,100,67.5
20161205221500,517.0,512.299988,48.444443,43,92.400002,100,67.5
20161205223000,517.0,519.349976,49.111109,43,99.099998,100,67.599998
20161205224500,517.0,519.349976,49.111109,43,105.599998,100,67.599998
20161205230000,517.0,519.349976,49.111109,43,93.0,100,67.699997
20161205231500,517.0,519.349976,49.111109,43,93.0,100,67.699997
20161205233000,517.0,519.349976,49.111109,43,110.800003,100,67.800003
20161205234500,517.0,519.349976,49.111109,43,94.800003,100,67.699997
20161206000000,517.0,519.349976,49.111109,43,90.5,100,67.699997
20161206001500,517.0,519.349976,49.111109,43,112.400002,100,67.599998
20161206003000,517.0,526.400024,49.77778,43,92.900002,100,67.5
20161206004500,517.0,533.450012,50.444446,43,98.099998,100,67.5
20161206010000,517.0,519.349976,49.111109,43,95.599998,100,67.400002
20161206011500,517.0,535.799988,50.666666,43,97.599998,100,67.5
20161206013000,517.0,535.799988,50.666666,43,99.800003,100,67.400002
20161206014500,517.0,528.75,50.0,43,90.5,100,67.5
20161206020000,517.0,521.700012,49.333334,43,112.800003,100,67.400002
20161206021500,517.0,533.450012,50.444446,43,89.900002,100,67.400002
20161206023000,517.0,533.450012,50.444446,43,111.400002,100,67.199997
20161206024500,517.0,533.450012,50.444446,43,89.900002,100,67.300003
20161206030000,517.0,533.450012,50.444446,43,110.699997,100,67.300003
20161206031500,517.0,533.450012,50.444446,43,91.199997,100,67.300003
20161206033000,517.0,533.450012,50.444446,43,100.099998,100,67.199997
20161206034500,517.0,533.450012,50.444446,43,93.0,100,67.199997
20161206040000,517.0,526.400024,49.77778,43,99.699997,100,67.099998
20161206041500,517.0,533.450012,50.444446,43,95.599998,100,66.900002
20161206043000,517.0,533.450012,50.444446,43,94.5,100,66.900002
20161206044500,517.0,533.450012,50.444446,43,107.199997,100,66.699997
20161206050000,517.0,533.450012,50.444446,43,89.900002,100,66.400002
20161206051500,517.0,533.450012,50.444446,43,108.699997,100,66.0
20161206053000,517.0,533.450012,50.444446,43,110.300003,100,65.5
20161206054500,517.0,533.450012,50.444446,43,93.0,100,65.5
20161206060000,517.0,498.200012,47.111112,43,108.900002,100,65.5
20161206061500,517.0,521.700012,49.333334,43,91.900002,100,65.699997
20161206063000,517.0,528.75,50.0,43,100.800003,100,66.199997
20161206064500,517.0,519.349976,49.111109,43,89.900002,100,66.300003
20161206070000,517.0,526.400024,49.77778,43,112.599998,100,65.800003
20161206071500,517.0,526.400024,49.77778,43,90.800003,100,65.699997
20161206073000,517.0,526.400024,49.77778,43,96.699997,100,65.900002
20161206074500,517.0,526.400024,49.77778,43,96.699997,100,66.199997
20161206080000,517.0,526.400024,49.77778,43,93.900002,100,66.5
20161206081500,517.0,526.400024,49.77778,43,99.599998,100,66.400002
20161206083000,517.0,526.400024,49.77778,43,93.599998,100,66.400002
20161206084500,517.0,505.25,47.777778,43,102.900002,100,67.199997
20161206090000,517.0,505.25,47.777778,43,94.900002,100,67.300003
20161206091500,517.0,505.25,47.777778,43,100.0,100,67.199997
20161206093000,517.0,512.299988,48.444443,43,98.199997,100,66.900002
20161206094500,517.0,521.700012,49.333334,43,91.699997,100,66.900002
20161206100000,517.0,521.700012,49.333334,43,102.199997,100,66.599998
20161206101500,517.0,521.700012,49.333334,43,92.400002,100,66.599998
20161206103000,517.0,521.700012,49.333334,43,94.800003,100,66.900002
20161206104500,517.0,521.700012,49.333334,43,112.599998,100,67.0
20161206110000,517.0,521.700012,49.333334,43,110.599998,100,67.099998
20161206111500,517.0,521.700012,49.333334,43,61.599998,0,68.400002
20161206113000,517.0,521.700012,49.333334,43,56.799999,100,67.300003
20161206114500,517.0,505.25,47.777778,43,56.799999,100,66.699997
20161206120000,517.0,519.349976,49.111109,43,56.799999,100,66.599998
20161206121500,517.0,519.349976,49.111109,43,56.799999,100,66.800003
20161206123000,517.0,519.349976,49.111109,43,59.099998,100,66.900002
20161206124500,517.0,519.349976,49.111109,43,61.099998,100,67.099998
20161206130000,517.0,519.349976,49.111109,43,67.699997,100,67.199997
20161206131500,517.0,498.200012,47.111112,43,78.699997,100,67.5
20161206133000,517.0,526.400024,49.77778,43,71.5,100,67.599998
20161206134500,517.0,526.400024,49.77778,43,85.699997,100,67.300003
20161206140000,517.0,519.349976,49.111109,43,93.599998,100,67.199997
20161206141500,517.0,519.349976,49.111109,43,91.699997,100,67.199997
20161206143000,517.0,519.349976,49.111109,43,100.400002,100,67.300003
20161206144500,517.0,519.349976,49.111109,43,112.199997,100,67.400002
20161206150000,517.0,519.349976,49.111109,43,91.699997,100,67.699997
20161206151500,517.0,519.349976,49.111109,43,111.300003,100,67.800003
20161206153000,517.0,505.25,47.777778,43,101.400002,100,68.0
20161206154500,517.0,505.25,47.777778,43,93.0,100,68.0
20161206160000,517.0,505.25,47.777778,43,115.300003,100,68.099998
20161206161500,517.0,512.299988,48.444443,43,96.199997,100,68.099998
20161206163000,517.0,512.299988,48.444443,43,91.800003,100,68.0
20161206164500,517.0,500.549988,47.333332,43,103.900002,100,67.800003
20161206170000,517.0,512.299988,48.444443,43,96.599998,100,67.699997
20161206171500,517.0,512.299988,48.444443,43,90.5,100,67.599998
20161206173000,517.0,521.700012,49.333334,43,114.199997,100,67.400002
20161206174500,517.0,521.700012,49.333334,43,93.0,100,67.400002
20161206180000,517.0,521.700012,49.333334,43,95.300003,100,67.400002
20161206181500,517.0,521.700012,49.333334,43,110.599998,100,67.5
20161206183000,517.0,528.75,50.0,43,91.099998,100,67.400002
20161206184500,517.0,528.75,50.0,43,99.0,100,67.400002
20161206190000,517.0,521.700012,49.333334,43,100.5,100,67.400002
20161206191500,517.0,521.700012,49.333334,43,89.900002,100,67.300003
20161206193000,517.0,521.700012,49.333334,43,114.199997,100,67.300003
20161206194500,517.0,521.700012,49.333334,43,91.5,100,67.199997
20161206200000,517.0,521.700012,49.333334,43,100.900002,100,67.199997
20161206201500,517.0,528.75,50.0,43,96.199997,100,67.199997
20161206203000,517.0,528.75,50.0,43,89.900002,100,67.199997
20161206204500,517.0,521.700012,49.333334,43,113.900002,100,67.099998
20161206210000,517.0,521.700012,49.333334,43,92.400002,100,67.099998
20161206211500,517.0,514.650024,48.666669,43,97.800003,100,66.900002
20161206213000,517.0,528.75,50.0,43,102.400002,100,66.900002
20161206214500,517.0,514.650024,48.666669,43,90.5,100,66.900002
20161206220000,517.0,521.700012,49.333334,43,103.300003,100,66.800003
20161206221500,517.0,521.700012,49.333334,43,97.199997,100,66.800003
20161206223000,517.0,521.700012,49.333334,43,90.5,100,66.800003
20161206224500,517.0,521.700012,49.333334,43,111.599998,100,66.800003
20161206230000,517.0,521.700012,49.333334,43,92.800003,100,66.900002
20161206231500,517.0,514.650024,48.666669,43,90.400002,100,66.900002
20161206233000,517.0,514.650024,48.666669,43,114.099998,100,67.099998
20161206234500,517.0,521.700012,49.333334,43,91.699997,100,67.199997
20161207000000,517.0,514.650024,48.666669,43,98.400002,100,67.400002
20161207001500,517.0,521.700012,49.333334,43,105.800003,100,67.5
20161207003000,517.0,521.700012,49.333334,43,89.900002,100,67.599998
20161207004500,517.0,521.700012,49.333334,43,109.300003,100,67.599998
20161207010000,517.0,521.700012,49.333334,43,91.800003,100,67.599998
20161207011500,517.0,512.299988,48.444443,43,91.800003,100,67.599998
20161207013000,517.0,512.299988,48.444443,43,115.0,100,67.099998
20161207014500,517.0,519.349976,49.111109,43,93.0,100,66.900002
20161207020000,517.0,519.349976,49.111109,43,101.0,100,66.800003
20161207021500,517.0,519.349976,49.111109,43,101.0,100,66.699997
20161207023000,517.0,519.349976,49.111109,43,91.0,100,66.699997
20161207024500,517.0,519.349976,49.111109,43,111.800003,100,66.699997
20161207030000,517.0,512.299988,48.444443,43,91.099998,100,66.699997
20161207031500,517.0,512.299988,48.444443,43,106.199997,100,66.599998
20161207033000,517.0,505.25,47.777778,43,93.599998,100,66.699997
20161207034500,517.0,512.299988,48.444443,43,96.400002,100,66.800003
20161207040000,517.0,505.25,47.777778,43,103.599998,100,67.099998
20161207041500,517.0,514.650024,48.666669,43,90.5,100,67.300003
20161207043000,517.0,514.650024,48.666669,43,115.800003,100,67.5
20161207044500,517.0,507.600006,48.000001,43,90.5,100,67.599998
20161207050000,517.0,519.349976,49.111109,43,110.599998,100,67.699997
20161207051500,517.0,512.299988,48.444443,43,93.0,100,67.800003
20161207053000,517.0,512.299988,48.444443,43,95.199997,100,67.800003
20161207054500,517.0,512.299988,48.444443,43,107.0,100,67.800003
20161207060000,517.0,512.299988,48.444443,43,90.5,100,67.800003
20161207061500,517.0,512.299988,48.444443,43,99.599998,100,67.800003
20161207063000,517.0,512.299988,48.444443,43,111.900002,100,67.800003
20161207064500,517.0,512.299988,48.444443,43,91.699997,100,67.199997
20161207070000,517.0,519.349976,49.111109,43,101.800003,100,67.099998
20161207071500,517.0,507.600006,48.000001,43,94.900002,100,67.099998
20161207073000,517.0,514.650024,48.666669,43,94.900002,100,66.900002
20161207074500,517.0,514.650024,48.666669,43,106.0,100,66.900002
20161207080000,517.0,521.700012,49.333334,43,91.800003,100,66.900002
20161207081500,517.0,521.700012,49.333334,43,101.0,100,67.099998
20161207083000,517.0,512.299988,48.444443,43,101.0,100,67.099998
20161207084500,517.0,512.299988,48.444443,43,92.400002,100,67.099998
20161207090000,517.0,512.299988,48.444443,43,100.099998,100,66.900002
20161207091500,517.0,512.299988,48.444443,43,104.300003,100,67.099998
20161207093000,517.0,512.299988,48.444443,43,92.400002,100,67.099998
20161207094500,517.0,512.299988,48.444443,43,101.699997,100,67.099998
20161207100000,517.0,512.299988,48.444443,43,108.0,100,67.300003
20161207101500,517.0,512.299988,48.444443,43,92.400002,100,67.400002
20161207103000,517.0,512.299988,48.444443,43,94.0,100,67.400002
20161207104500,517.0,512.299988,48.444443,43,113.900002,100,67.5
20161207110000,517.0,512.299988,48.444443,43,92.400002,100,67.599998
20161207111500,517.0,512.299988,48.444443,43,99.099998,100,67.699997
20161207113000,517.0,519.349976,49.111109,43,97.699997,100,67.800003
20161207114500,517.0,519.349976,49.111109,43,100.0,100,68.0
20161207120000,517.0,507.600006,48.000001,43,102.699997,100,67.900002
20161207121500,517.0,507.600006,48.000001,43,98.400002,100,68.0
20161207123000,517.0,507.600006,48.000001,43,86.300003,100,68.199997
20161207124500,517.0,507.600006,48.000001,43,56.799999,100,67.900002
20161207130000,517.0,514.650024,48.666669,43,56.799999,100,67.599998
20161207131500,517.0,505.25,47.777778,43,56.200001,100,67.300003
20161207133000,517.0,528.75,50.0,43,56.200001,100,67.0
20161207134500,517.0,519.349976,49.111109,43,57.200001,100,66.699997
20161207140000,517.0,528.75,50.0,43,57.200001,100,66.599998
20161207141500,517.0,521.700012,49.333334,43,59.900002,100,66.5
20161207143000,517.0,514.650024,48.666669,43,71.099998,100,66.900002
20161207144500,517.0,514.650024,48.666669,43,71.099998,100,67.599998
20161207150000,517.0,507.600006,48.000001,43,74.800003,100,67.800003
20161207151500,517.0,507.600006,48.000001,43,70.099998,100,67.800003
20161207153000,517.0,514.650024,48.666669,43,70.099998,100,67.800003
20161207154500,517.0,514.650024,48.666669,43,74.800003,100,67.900002
20161207160000,517.0,514.650024,48.666669,43,69.699997,100,67.900002
20161207161500,517.0,526.400024,49.77778,43,69.699997,100,67.800003
20161207163000,517.0,526.400024,49.77778,43,74.5,100,67.800003
20161207164500,517.0,526.400024,49.77778,43,68.699997,100,67.800003
20161207170000,517.0,526.400024,49.77778,43,74.599998,100,67.699997
20161207171500,517.0,533.450012,50.444446,43,70.099998,100,67.800003
20161207173000,517.0,526.400024,49.77778,43,70.099998,100,67.699997
20161207174500,517.0,526.400024,49.77778,43,74.900002,100,67.699997
20161207180000,517.0,526.400024,49.77778,43,69.199997,100,67.699997
20161207181500,517.0,526.400024,49.77778,43,74.599998,100,67.699997
20161207183000,517.0,533.450012,50.444446,43,71.099998,100,67.699997
20161207184500,517.0,533.450012,50.444446,43,76.300003,100,67.800003
20161207190000,517.0,533.450012,50.444446,43,76.300003,100,67.800003
20161207191500,517.0,533.450012,50.444446,43,86.599998,100,67.099998
20161207193000,517.0,533.450012,50.444446,43,113.5,100,67.0
20161207194500,517.0,533.450012,50.444446,43,91.699997,100,67.0
20161207200000,517.0,526.400024,49.77778,43,100.699997,100,67.099998
20161207201500,517.0,526.400024,49.77778,43,103.599998,100,67.099998
20161207203000,517.0,535.799988,50.666666,43,90.5,100,67.0
20161207204500,517.0,528.75,50.0,43,110.599998,100,67.099998
20161207210000,517.0,528.75,50.0,43,93.0,100,67.099998
20161207211500,517.0,521.700012,49.333334,43,96.0,100,67.099998
20161207213000,517.0,521.700012,49.333334,43,104.599998,100,67.099998
20161207214500,517.0,533.450012,50.444446,43,90.5,100,67.099998
20161207220000,517.0,533.450012,50.444446,43,112.400002,100,67.199997
20161207221500,517.0,533.450012,50.444446,43,92.400002,100,67.400002
20161207223000,517.0,533.450012,50.444446,43,98.900002,100,67.5
20161207224500,517.0,533.450012,50.444446,43,97.599998,100,67.599998
20161207230000,517.0,526.400024,49.77778,43,91.099998,100,67.699997
20161207231500,517.0,533.450012,50.444446,43,110.400002,100,67.800003
20161207233000,517.0,533.450012,50.444446,43,91.099998,100,67.800003
20161207234500,517.0,526.400024,49.77778,43,101.800003,100,67.800003
20161208000000,517.0,526.400024,49.77778,43,93.5,100,67.900002
20161208001500,517.0,526.400024,49.77778,43,99.0,100,67.900002
20161208003000,517.0,526.400024,49.77778,43,94.800003,100,67.900002
20161208004500,517.0,526.400024,49.77778,43,96.0,100,67.900002
20161208010000,517.0,533.450012,50.444446,43,98.300003,100,67.900002
20161208011500,517.0,526.400024,49.77778,43,91.099998,100,67.900002
20161208013000,517.0,535.799988,50.666666,43,113.699997,100,67.900002
20161208014500,517.0,521.700012,49.333334,43,90.5,100,67.900002
20161208020000,517.0,533.450012,50.444446,43,113.300003,100,67.900002
20161208021500,517.0,519.349976,49.111109,43,90.5,100,67.900002
20161208023000,517.0,533.450012,50.444446,43,105.800003,100,67.900002
20161208024500,517.0,533.450012,50.444446,43,93.0,100,68.0
20161208030000,517.0,533.450012,50.444446,43,94.0,100,67.900002
20161208031500,517.0,533.450012,50.444446,43,105.400002,100,67.900002
20161208033000,517.0,533.450012,50.444446,43,90.400002,100,67.900002
20161208034500,517.0,533.450012,50.444446,43,108.300003,100,67.800003
20161208040000,517.0,542.849976,51.333331,43,91.300003,100,67.800003
20161208041500,517.0,542.849976,51.333331,43,104.599998,100,67.800003
20161208043000,517.0,535.799988,50.666666,43,91.599998,100,67.800003
20161208044500,517.0,535.799988,50.666666,43,102.300003,100,67.699997
20161208050000,517.0,535.799988,50.666666,43,96.400002,100,67.699997
20161208051500,517.0,535.799988,50.666666,43,96.400002,100,67.699997
20161208053000,517.0,535.799988,50.666666,43,91.900002,100,67.699997
20161208054500,517.0,528.75,50.0,43,102.199997,100,67.599998
20161208060000,517.0,535.799988,50.666666,43,95.300003,100,67.599998
20161208061500,517.0,535.799988,50.666666,43,95.300003,100,67.599998
20161208063000,517.0,535.799988,50.666666,43,99.800003,100,67.599998
20161208064500,517.0,535.799988,50.666666,43,89.300003,100,67.599998
20161208070000,517.0,535.799988,50.666666,43,114.900002,100,67.599998
20161208071500,517.0,521.700012,49.333334,43,92.0,100,67.599998
20161208073000,517.0,528.75,50.0,43,109.900002,100,67.5
20161208074500,517.0,528.75,50.0,43,89.300003,100,67.599998
20161208080000,517.0,521.700012,49.333334,43,107.5,100,67.599998
20161208081500,517.0,533.450012,50.444446,43,95.099998,100,67.5
20161208083000,517.0,533.450012,50.444446,43,93.699997,100,67.599998
20161208084500,517.0,533.450012,50.444446,43,99.599998,100,67.5
20161208090000,517.0,521.700012,49.333334,43,95.400002,100,67.599998
20161208091500,517.0,528.75,50.0,43,90.800003,100,67.599998
20161208093000,517.0,528.75,50.0,43,106.300003,100,67.699997
20161208094500,517.0,528.75,50.0,43,89.800003,100,67.900002
20161208100000,517.0,528.75,50.0,43,99.900002,100,67.900002
20161208111500,517.0,542.849976,51.333331,17,83.800003,100,67.599998
20161208113000,517.0,533.450012,50.444446,17,100.0,100,67.400002
20161208114500,517.0,493.5,46.666667,43,57.0,100,66.599998
20161208120000,517.0,493.5,46.666667,43,55.200001,100,66.0
20161208121500,517.0,493.5,46.666667,43,77.599998,100,65.599998
20161208123000,517.0,493.5,46.666667,43,89.800003,100,65.599998
20161208124500,517.0,493.5,46.666667,43,106.199997,100,66.199997
20161208130000,517.0,493.5,46.666667,43,97.0,100,66.599998
20161208131500,517.0,493.5,46.666667,43,89.699997,100,66.900002
20161208133000,517.0,493.5,46.666667,43,113.099998,100,67.099998
20161208134500,517.0,493.5,46.666667,43,92.699997,100,67.099998
20161208140000,517.0,493.5,46.666667,43,92.699997,100,67.199997
20161208141500,517.0,493.5,46.666667,43,103.199997,100,67.199997
20161208143000,517.0,493.5,46.666667,43,88.699997,100,66.900002
20161208144500,517.0,500.549988,47.333332,43,114.5,100,66.699997
20161208150000,517.0,500.549988,47.333332,43,91.300003,100,66.599998
20161208151500,517.0,491.149994,46.444444,43,97.099998,100,66.400002
20161208153000,517.0,491.149994,46.444444,43,100.699997,100,66.699997
20161208154500,517.0,491.149994,46.444444,43,89.300003,100,66.599998
20161208160000,517.0,491.149994,46.444444,43,111.900002,100,66.599998
20161208161500,517.0,505.25,47.777778,43,88.599998,100,66.400002
20161208163000,517.0,505.25,47.777778,43,100.699997,100,66.699997
20161208164500,517.0,505.25,47.777778,43,104.0,100,66.5
20161208170000,517.0,498.200012,47.111112,43,89.300003,100,66.800003
20161208171500,517.0,498.200012,47.111112,43,103.099998,100,66.699997
20161208173000,517.0,505.25,47.777778,43,95.300003,100,66.900002
20161208174500,517.0,505.25,47.777778,43,91.800003,100,66.900002
20161208180000,517.0,505.25,47.777778,43,112.099998,100,66.699997
20161208181500,517.0,505.25,47.777778,43,92.300003,100,66.599998
20161208183000,517.0,498.200012,47.111112,43,92.300003,100,66.400002
20161208184500,517.0,505.25,47.777778,43,112.300003,100,66.400002
20161208190000,517.0,505.25,47.777778,43,96.300003,100,66.5
20161208191500,517.0,505.25,47.777778,43,89.900002,100,66.599998
20161208193000,517.0,505.25,47.777778,43,112.699997,100,66.5
20161208194500,517.0,498.200012,47.111112,43,97.800003,100,66.599998
20161208200000,517.0,507.600006,48.000001,43,89.199997,100,66.599998
20161208201500,517.0,493.5,46.666667,43,113.400002,100,66.599998
20161208203000,517.0,505.25,47.777778,43,99.300003,100,66.5
20161208204500,517.0,498.200012,47.111112,43,88.099998,100,66.199997
20161208210000,517.0,512.299988,48.444443,43,106.400002,100,66.300003
20161208211500,517.0,512.299988,48.444443,43,99.300003,100,66.400002
20161208213000,517.0,512.299988,48.444443,43,88.099998,100,66.400002
20161208214500,517.0,505.25,47.777778,43,97.0,100,66.400002
20161208220000,517.0,505.25,47.777778,43,110.300003,100,66.300003
20161208221500,517.0,512.299988,48.444443,43,95.199997,100,66.0
20161208223000,517.0,505.25,47.777778,43,87.5,100,66.0
20161208224500,517.0,512.299988,48.444443,43,93.699997,100,65.900002
20161208230000,517.0,512.299988,48.444443,43,112.699997,100,65.900002
20161208231500,517.0,512.299988,48.444443,43,99.699997,100,66.0
20161208233000,517.0,512.299988,48.444443,43,90.800003,100,66.0
20161208234500,517.0,505.25,47.777778,43,89.400002,100,66.099998
20161209000000,517.0,505.25,47.777778,43,109.599998,100,65.900002
20161209001500,517.0,512.299988,48.444443,43,101.0,100,65.599998
20161209003000,517.0,512.299988,48.444443,43,89.199997,100,65.300003
20161209004500,517.0,512.299988,48.444443,43,89.199997,100,65.199997
20161209010000,517.0,505.25,47.777778,43,104.300003,100,65.0
20161209011500,517.0,514.650024,48.666669,43,104.300003,100,65.199997
20161209013000,517.0,507.600006,48.000001,43,94.099998,100,64.800003
20161209014500,517.0,507.600006,48.000001,43,86.199997,100,64.699997
20161209020000,517.0,519.349976,49.111109,43,90.5,100,64.199997
20161209021500,517.0,519.349976,49.111109,43,109.699997,100,64.599998
20161209023000,517.0,512.299988,48.444443,43,103.800003,100,64.300003
20161209024500,517.0,512.299988,48.444443,43,94.099998,100,64.099998
20161209030000,517.0,512.299988,48.444443,43,86.199997,100,64.199997
20161209031500,517.0,512.299988,48.444443,43,93.099998,100,64.0
20161209033000,517.0,512.299988,48.444443,43,110.599998,100,63.799999
20161209034500,517.0,512.299988,48.444443,43,97.699997,100,63.599998
20161209040000,517.0,519.349976,49.111109,43,90.5,100,63.900002
20161209041500,517.0,507.600006,48.000001,43,86.199997,100,63.799999
20161209043000,517.0,526.400024,49.77778,43,96.400002,100,63.200001
20161209044500,517.0,519.349976,49.111109,43,108.199997,100,63.400002
20161209050000,517.0,519.349976,49.111109,43,95.699997,100,63.299999
20161209051500,517.0,528.75,50.0,43,87.199997,100,63.099998
20161209053000,517.0,528.75,50.0,43,86.199997,100,63.0
20161209054500,517.0,528.75,50.0,43,102.300003,100,63.099998
20161209060000,517.0,528.75,50.0,43,102.300003,100,62.599998
20161209061500,517.0,519.349976,49.111109,43,93.5,100,62.799999
20161209063000,517.0,512.299988,48.444443,43,84.199997,100,62.5
20161209064500,517.0,519.349976,49.111109,43,87.599998,100,62.400002
20161209070000,517.0,519.349976,49.111109,43,105.599998,100,62.400002
20161209071500,517.0,526.400024,49.77778,43,97.800003,100,62.5
20161209073000,517.0,526.400024,49.77778,43,86.099998,100,63.099998
20161209074500,517.0,533.450012,50.444446,43,87.0,100,63.099998
20161209080000,517.0,533.450012,50.444446,43,107.300003,100,63.099998
20161209081500,517.0,521.700012,49.333334,43,94.599998,100,63.0
20161209083000,517.0,521.700012,49.333334,43,83.5,100,62.299999
20161209084500,517.0,521.700012,49.333334,43,92.300003,100,62.400002
20161209090000,517.0,521.700012,49.333334,43,106.800003,100,62.400002
20161209091500,517.0,521.700012,49.333334,43,93.5,100,62.200001
20161209093000,517.0,512.299988,48.444443,43,83.800003,100,63.0
20161209094500,517.0,512.299988,48.444443,43,94.099998,100,62.5
20161209100000,517.0,512.299988,48.444443,43,110.099998,100,62.200001
20161209101500,517.0,521.700012,49.333334,43,96.400002,100,62.299999
20161209103000,517.0,512.299988,48.444443,43,86.699997,100,62.299999
20161209104500,517.0,512.299988,48.444443,43,90.300003,100,62.299999
20161209110000,517.0,512.299988,48.444443,43,109.699997,100,62.200001
20161209111500,517.0,512.299988,48.444443,43,98.300003,100,62.400002
20161209113000,517.0,512.299988,48.444443,43,89.800003,100,62.200001
20161209114500,517.0,512.299988,48.444443,43,90.699997,100,62.099998
20161209120000,517.0,500.549988,47.333332,43,112.0,100,62.299999
20161209121500,517.0,512.299988,48.444443,43,101.400002,100,62.599998
20161209123000,517.0,512.299988,48.444443,43,89.5,100,62.799999
20161209124500,517.0,512.299988,48.444443,43,91.5,100,62.799999
20161209130000,517.0,498.200012,47.111112,43,108.800003,100,63.0
20161209131500,517.0,505.25,47.777778,43,108.800003,100,63.299999
20161209133000,517.0,505.25,47.777778,43,96.900002,100,63.599998
20161209134500,517.0,505.25,47.777778,43,88.0,100,63.799999
20161209140000,517.0,498.200012,47.111112,43,91.099998,100,64.0
20161209141500,517.0,498.200012,47.111112,43,112.199997,100,64.0
20161209143000,517.0,498.200012,47.111112,43,106.099998,100,63.799999
20161209144500,517.0,498.200012,47.111112,43,94.5,100,64.099998
20161209150000,517.0,498.200012,47.111112,43,89.900002,100,64.300003
20161209151500,517.0,479.399994,45.333333,43,109.0,100,64.800003
20161209153000,517.0,507.600006,48.000001,43,101.0,100,64.900002
20161209154500,517.0,507.600006,48.000001,43,89.800003,100,65.099998
20161209160000,517.0,491.149994,46.444444,43,102.199997,100,65.800003
20161209161500,517.0,519.349976,49.111109,43,108.800003,100,66.0
20161209163000,517.0,512.299988,48.444443,43,91.5,100,66.300003
20161209164500,517.0,498.200012,47.111112,43,95.5,100,66.599998
20161209170000,517.0,498.200012,47.111112,43,110.0,100,66.699997
20161209171500,517.0,498.200012,47.111112,43,93.900002,100,66.900002
20161209173000,517.0,498.200012,47.111112,43,92.800003,100,66.5
20161209174500,517.0,498.200012,47.111112,43,108.0,100,66.099998
20161209180000,517.0,512.299988,48.444443,43,90.300003,100,65.900002
20161209181500,517.0,521.700012,49.333334,43,94.699997,100,65.800003
20161209183000,517.0,514.650024,48.666669,43,110.5,100,65.599998
20161209184500,517.0,514.650024,48.666669,43,91.099998,100,65.599998
20161209190000,517.0,514.650024,48.666669,43,91.099998,100,65.900002
20161209191500,517.0,507.600006,48.000001,43,111.900002,100,66.300003
20161209193000,517.0,514.650024,48.666669,43,99.0,100,66.400002
20161209194500,517.0,514.650024,48.666669,43,88.099998,100,66.300003
20161209200000,517.0,521.700012,49.333334,43,97.800003,100,66.300003
20161209201500,517.0,521.700012,49.333334,43,110.0,100,66.400002
20161209203000,517.0,512.299988,48.444443,43,97.099998,100,66.400002
20161209204500,517.0,512.299988,48.444443,43,86.900002,100,66.400002
20161209210000,517.0,512.299988,48.444443,43,94.099998,100,66.300003
20161209211500,517.0,512.299988,48.444443,43,110.099998,100,66.300003
20161209213000,517.0,512.299988,48.444443,43,92.199997,100,66.300003
20161209214500,517.0,512.299988,48.444443,43,86.900002,100,66.199997
20161209220000,517.0,519.349976,49.111109,43,99.800003,100,66.199997
20161209221500,517.0,519.349976,49.111109,43,107.5,100,66.199997
20161209223000,517.0,519.349976,49.111109,43,95.900002,100,66.099998
20161209224500,517.0,500.549988,47.333332,43,85.5,100,66.099998
20161209230000,517.0,514.650024,48.666669,43,89.099998,100,66.0
20161209231500,517.0,514.650024,48.666669,43,109.900002,100,66.0
20161209233000,517.0,514.650024,48.666669,43,100.0,100,65.800003
20161209234500,517.0,514.650024,48.666669,43,89.599998,100,65.800003
20161210000000,517.0,514.650024,48.666669,43,85.099998,100,65.800003
20161210001500,517.0,514.650024,48.666669,43,98.400002,100,65.800003
20161210003000,517.0,507.600006,48.000001,43,105.900002,100,65.699997
20161210004500,517.0,507.600006,48.000001,43,91.5,100,65.599998
20161210010000,517.0,514.650024,48.666669,43,83.199997,100,65.599998
20161210011500,517.0,514.650024,48.666669,43,91.900002,100,65.5
20161210013000,517.0,521.700012,49.333334,43,109.0,100,65.400002
20161210014500,517.0,514.650024,48.666669,43,95.400002,100,65.5
20161210020000,517.0,507.600006,48.000001,43,85.5,100,65.400002
20161210021500,517.0,507.600006,48.000001,43,88.900002,100,64.699997
20161210023000,517.0,507.600006,48.000001,43,110.900002,100,63.900002
20161210024500,517.0,507.600006,48.000001,43,92.800003,100,63.799999
20161210030000,517.0,507.600006,48.000001,43,83.199997,100,64.300003
20161210031500,517.0,507.600006,48.000001,43,90.300003,100,64.5
20161210033000,517.0,507.600006,48.000001,43,109.199997,100,64.699997
20161210034500,517.0,514.650024,48.666669,43,96.199997,100,64.699997
20161210040000,517.0,514.650024,48.666669,43,86.699997,100,64.599998
20161210041500,517.0,507.600006,48.000001,43,85.199997,100,64.5
20161210043000,517.0,507.600006,48.000001,43,107.199997,100,64.400002
20161210044500,517.0,507.600006,48.000001,43,100.099998,100,64.300003
20161210050000,517.0,507.600006,48.000001,43,90.300003,100,64.300003
20161210051500,517.0,514.650024,48.666669,43,83.800003,100,64.300003
20161210053000,517.0,514.650024,48.666669,43,97.400002,100,64.300003
20161210054500,517.0,514.650024,48.666669,43,105.0,100,64.300003
20161210060000,517.0,526.400024,49.77778,43,93.199997,100,63.099998
20161210061500,517.0,514.650024,48.666669,43,82.599998,100,62.400002
20161210063000,517.0,514.650024,48.666669,43,90.199997,100,62.0
20161210064500,517.0,526.400024,49.77778,43,107.599998,100,61.599998
20161210070000,517.0,519.349976,49.111109,43,95.0,100,61.5
20161210071500,517.0,519.349976,49.111109,43,85.5,100,61.200001
20161210073000,517.0,519.349976,49.111109,43,85.5,100,61.0
20161210074500,517.0,519.349976,49.111109,43,107.0,100,60.900002
20161210080000,517.0,519.349976,49.111109,43,98.800003,100,60.799999
20161210081500,517.0,519.349976,49.111109,43,88.5,100,60.700001
20161210083000,517.0,528.75,50.0,43,85.400002,100,60.599998
20161210084500,517.0,521.700012,49.333334,43,104.099998,100,60.200001
20161210090000,517.0,521.700012,49.333334,43,102.5,100,60.200001
20161210091500,517.0,521.700012,49.333334,43,91.699997,100,59.700001
20161210093000,517.0,521.700012,49.333334,43,85.199997,100,59.700001
20161210094500,517.0,521.700012,49.333334,43,94.900002,100,60.200001
20161210100000,517.0,521.700012,49.333334,43,110.0,100,60.799999
20161210101500,517.0,514.650024,48.666669,43,99.099998,100,61.0
20161210103000,517.0,514.650024,48.666669,43,90.400002,100,60.599998
20161210104500,517.0,514.650024,48.666669,43,88.099998,100,61.099998
20161210110000,517.0,507.600006,48.000001,43,100.199997,100,61.5
20161210111500,517.0,514.650024,48.666669,43,112.5,100,62.5
20161210113000,517.0,514.650024,48.666669,43,101.599998,100,63.099998
20161210114500,517.0,514.650024,48.666669,43,94.599998,100,62.400002
20161210120000,517.0,514.650024,48.666669,43,86.900002,100,62.5
20161210121500,517.0,514.650024,48.666669,43,92.599998,100,62.5
20161210123000,517.0,507.600006,48.000001,43,108.599998,100,62.700001
20161210124500,517.0,507.600006,48.000001,43,106.699997,100,63.400002
20161210130000,517.0,507.600006,48.000001,43,96.599998,100,63.599998
20161210131500,517.0,500.549988,47.333332,43,87.400002,100,64.0
20161210133000,517.0,521.700012,49.333334,43,113.300003,100,64.800003
20161210134500,517.0,512.299988,48.444443,43,103.300003,100,65.099998
20161210140000,517.0,519.349976,49.111109,43,93.400002,100,64.699997
20161210141500,517.0,519.349976,49.111109,43,86.699997,100,65.400002
20161210143000,517.0,507.600006,48.000001,43,96.699997,100,65.900002
20161210144500,517.0,500.549988,47.333332,43,114.099998,100,66.199997
20161210150000,517.0,512.299988,48.444443,43,100.199997,100,66.699997
20161210151500,517.0,512.299988,48.444443,43,90.400002,100,67.099998
20161210153000,517.0,512.299988,48.444443,43,90.400002,100,67.400002
20161210154500,517.0,512.299988,48.444443,43,105.800003,100,67.900002
20161210160000,517.0,512.299988,48.444443,43,108.699997,100,67.599998
20161210161500,517.0,512.299988,48.444443,43,94.699997,100,66.400002
20161210163000,517.0,519.349976,49.111109,43,88.699997,100,66.199997
20161210164500,517.0,519.349976,49.111109,43,101.699997,100,66.099998
20161210170000,517.0,519.349976,49.111109,43,104.900002,100,66.199997
20161210171500,517.0,526.400024,49.77778,43,94.0,100,66.400002
20161210173000,517.0,526.400024,49.77778,43,87.5,100,66.599998
20161210174500,517.0,526.400024,49.77778,43,101.400002,100,66.800003
20161210180000,517.0,526.400024,49.77778,43,109.0,100,66.900002
20161210181500,517.0,526.400024,49.77778,43,95.099998,100,66.900002
20161210183000,517.0,526.400024,49.77778,43,87.5,100,66.900002
20161210184500,517.0,526.400024,49.77778,43,95.699997,100,66.900002
20161210190000,517.0,526.400024,49.77778,43,112.900002,100,66.900002
20161210191500,517.0,526.400024,49.77778,43,98.300003,100,66.800003
20161210193000,517.0,526.400024,49.77778,43,87.5,100,66.800003
20161210194500,517.0,526.400024,49.77778,43,95.099998,100,66.699997
20161210200000,517.0,526.400024,49.77778,43,110.800003,100,66.699997
20161210201500,517.0,519.349976,49.111109,43,93.300003,100,66.599998
20161210203000,517.0,519.349976,49.111109,43,88.699997,100,66.699997
20161210204500,517.0,519.349976,49.111109,43,110.099998,100,66.699997
20161210210000,517.0,526.400024,49.77778,43,102.199997,100,66.699997
20161210211500,517.0,519.349976,49.111109,43,93.5,100,66.699997
20161210213000,517.0,528.75,50.0,43,88.099998,100,66.699997
20161210214500,517.0,519.349976,49.111109,43,98.099998,100,66.699997
20161210220000,517.0,526.400024,49.77778,43,107.400002,100,66.599998
20161210221500,517.0,526.400024,49.77778,43,94.699997,100,66.5
20161210223000,517.0,526.400024,49.77778,43,85.599998,100,66.400002
20161210224500,517.0,526.400024,49.77778,43,93.0,100,66.400002
20161210230000,517.0,533.450012,50.444446,43,111.699997,100,66.199997
20161210231500,517.0,526.400024,49.77778,43,97.199997,100,66.099998
20161210233000,517.0,535.799988,50.666666,43,87.199997,100,65.900002
20161210234500,517.0,528.75,50.0,43,87.199997,100,65.800003
20161211000000,517.0,528.75,50.0,43,100.400002,100,65.599998
20161211001500,517.0,521.700012,49.333334,43,107.900002,100,65.599998
20161211003000,517.0,521.700012,49.333334,43,95.699997,100,65.300003
20161211004500,517.0,521.700012,49.333334,43,87.0,100,65.199997
20161211010000,517.0,528.75,50.0,43,88.300003,100,64.900002
20161211011500,517.0,528.75,50.0,43,104.900002,100,64.800003
20161211013000,517.0,528.75,50.0,43,104.900002,100,64.800003
20161211014500,517.0,528.75,50.0,43,94.099998,100,64.599998
20161211020000,517.0,528.75,50.0,43,86.300003,100,64.5
20161211021500,517.0,528.75,50.0,43,95.400002,100,64.5
20161211023000,517.0,521.700012,49.333334,43,112.5,100,64.400002
20161211024500,517.0,533.450012,50.444446,43,97.800003,100,64.300003
20161211030000,517.0,526.400024,49.77778,43,90.300003,100,64.599998
20161211031500,517.0,526.400024,49.77778,43,87.0,100,64.300003
20161211033000,517.0,526.400024,49.77778,43,99.099998,100,64.199997
20161211034500,517.0,519.349976,49.111109,43,111.800003,100,64.300003
20161211040000,517.0,519.349976,49.111109,43,97.199997,100,64.400002
20161211041500,517.0,519.349976,49.111109,43,87.699997,100,64.599998
20161211043000,517.0,519.349976,49.111109,43,90.599998,100,64.400002
20161211044500,517.0,519.349976,49.111109,43,109.199997,100,64.300003
20161211050000,517.0,519.349976,49.111109,43,103.900002,100,64.300003
20161211051500,517.0,519.349976,49.111109,43,94.0,100,64.300003
20161211053000,517.0,526.400024,49.77778,43,86.900002,100,64.300003
20161211054500,517.0,514.650024,48.666669,43,96.599998,100,64.300003
20161211060000,517.0,514.650024,48.666669,43,112.5,100,64.400002
20161211061500,517.0,514.650024,48.666669,43,97.599998,100,64.5
20161211063000,517.0,526.400024,49.77778,43,89.099998,100,64.300003
20161211064500,517.0,526.400024,49.77778,43,89.099998,100,64.300003
20161211070000,517.0,519.349976,49.111109,43,105.5,100,64.199997
20161211071500,517.0,519.349976,49.111109,43,105.5,100,64.199997
20161211073000,517.0,519.349976,49.111109,43,94.699997,100,64.099998
20161211074500,517.0,519.349976,49.111109,43,86.900002,100,64.199997
20161211080000,517.0,519.349976,49.111109,43,93.599998,100,64.199997
20161211081500,517.0,526.400024,49.77778,43,113.900002,100,64.300003
20161211083000,517.0,512.299988,48.444443,43,98.300003,100,64.5
20161211084500,517.0,512.299988,48.444443,43,88.599998,100,64.400002
20161211090000,517.0,512.299988,48.444443,43,91.900002,100,64.599998
20161211091500,517.0,521.700012,49.333334,43,112.800003,100,65.099998
20161211093000,517.0,514.650024,48.666669,43,99.599998,100,65.699997
20161211094500,517.0,514.650024,48.666669,43,89.199997,100,66.099998
20161211100000,517.0,521.700012,49.333334,43,97.699997,100,66.300003
20161211101500,517.0,521.700012,49.333334,43,103.400002,100,66.400002
20161211103000,517.0,507.600006,48.000001,43,89.199997,100,66.599998
20161211104500,517.0,519.349976,49.111109,43,106.900002,100,66.900002
20161211110000,517.0,507.600006,48.000001,43,99.5,100,66.900002
20161211111500,517.0,514.650024,48.666669,43,88.699997,100,67.099998
20161211113000,517.0,514.650024,48.666669,43,115.0,100,67.400002
20161211114500,517.0,507.600006,48.000001,43,89.900002,100,67.699997
20161211120000,517.0,507.600006,48.000001,43,114.800003,100,67.900002
20161211121500,517.0,500.549988,47.333332,43,60.900002,0,68.199997
20161211123000,517.0,500.549988,47.333332,43,56.700001,100,67.300003
20161211124500,517.0,512.299988,48.444443,43,56.700001,100,66.699997
20161211130000,517.0,505.25,47.777778,43,56.700001,100,66.300003
20161211131500,517.0,514.650024,48.666669,43,59.5,100,66.0
20161211133000,517.0,514.650024,48.666669,43,81.900002,100,66.199997
20161211134500,517.0,500.549988,47.333332,43,113.0,100,66.800003
20161211140000,517.0,500.549988,47.333332,43,89.900002,100,67.599998
20161211141500,517.0,512.299988,48.444443,43,100.900002,100,67.900002
20161211143000,517.0,505.25,47.777778,43,91.800003,100,68.300003
20161211144500,517.0,512.299988,48.444443,43,56.799999,0,67.900002
20161211150000,517.0,505.25,47.777778,43,56.799999,100,67.400002
20161211151500,517.0,514.650024,48.666669,43,55.599998,100,67.300003
20161211153000,517.0,505.25,47.777778,43,55.599998,100,67.099998
20161211154500,517.0,505.25,47.777778,43,56.700001,100,67.400002
20161211160000,517.0,505.25,47.777778,43,56.700001,100,67.599998
20161211161500,517.0,505.25,47.777778,43,56.700001,100,67.599998
20161211163000,517.0,505.25,47.777778,43,56.700001,100,67.699997
20161211164500,517.0,512.299988,48.444443,43,56.700001,100,67.699997
20161211170000,517.0,498.200012,47.111112,43,57.5,100,67.699997
20161211171500,517.0,512.299988,48.444443,43,56.400002,100,67.599998
20161211173000,517.0,512.299988,48.444443,43,56.400002,100,67.599998
20161211174500,517.0,512.299988,48.444443,43,57.099998,100,67.5
20161211180000,517.0,512.299988,48.444443,43,56.400002,100,67.400002
20161211181500,517.0,512.299988,48.444443,43,56.400002,100,67.199997
20161211183000,517.0,519.349976,49.111109,43,57.200001,100,67.099998
20161211184500,517.0,519.349976,49.111109,43,62.400002,100,66.900002
20161211190000,517.0,519.349976,49.111109,43,75.0,100,67.300003
20161211191500,517.0,512.299988,48.444443,43,70.599998,100,67.699997
20161211193000,517.0,519.349976,49.111109,43,109.800003,100,66.5
20161211194500,517.0,528.75,50.0,43,89.300003,100,66.400002
20161211200000,517.0,528.75,50.0,43,108.199997,100,66.599998
20161211201500,517.0,521.700012,49.333334,43,90.599998,100,66.900002
