PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161211203000,517.0,521.700012,49.333334,43,96.800003,100,67.0
20161211204500,517.0,528.75,50.0,43,100.599998,100,67.099998
20161211210000,517.0,521.700012,49.333334,43,89.300003,100,67.099998
20161211211500,517.0,521.700012,49.333334,43,112.900002,100,67.199997
20161211213000,517.0,521.700012,49.333334,43,89.300003,100,67.199997
20161211214500,517.0,528.75,50.0,43,114.099998,100,67.300003
20161211220000,517.0,528.75,50.0,43,89.900002,100,67.400002
20161211221500,517.0,528.75,50.0,43,101.699997,100,67.400002
20161211223000,517.0,528.75,50.0,43,97.400002,100,67.400002
20161211224500,517.0,521.700012,49.333334,43,89.300003,100,67.400002
20161211230000,517.0,521.700012,49.333334,43,112.400002,100,67.400002
20161211231500,517.0,521.700012,49.333334,43,90.5,100,67.400002
20161211233000,517.0,521.700012,49.333334,43,99.599998,100,67.400002
20161211234500,517.0,521.700012,49.333334,43,96.400002,100,67.400002
20161212000000,517.0,514.650024,48.666669,43,90.800003,100,67.400002
20161212001500,517.0,514.650024,48.666669,43,114.199997,100,67.400002
20161212003000,517.0,507.600006,48.000001,43,90.5,100,67.400002
20161212004500,517.0,526.400024,49.77778,43,103.400002,100,67.300003
20161212010000,517.0,512.299988,48.444443,43,91.099998,100,67.400002
20161212011500,517.0,519.349976,49.111109,43,99.0,100,67.400002
20161212013000,517.0,512.299988,48.444443,43,93.800003,100,67.400002
20161212014500,517.0,512.299988,48.444443,43,97.800003,100,67.5
20161212020000,517.0,512.299988,48.444443,43,97.800003,100,67.599998
20161212021500,517.0,519.349976,49.111109,43,90.099998,100,67.5
20161212023000,517.0,512.299988,48.444443,43,108.800003,100,67.5
20161212024500,517.0,512.299988,48.444443,43,93.099998,100,67.599998
20161212030000,517.0,512.299988,48.444443,43,91.300003,100,67.599998
20161212031500,517.0,505.25,47.777778,43,110.300003,100,67.599998
20161212033000,517.0,505.25,47.777778,43,89.900002,100,67.599998
20161212034500,517.0,505.25,47.777778,43,109.099998,100,67.599998
20161212040000,517.0,519.349976,49.111109,43,91.699997,100,67.599998
20161212041500,517.0,505.25,47.777778,43,99.599998,100,67.599998
20161212043000,517.0,512.299988,48.444443,43,99.599998,100,67.599998
20161212044500,517.0,512.299988,48.444443,43,91.099998,100,67.599998
20161212050000,517.0,512.299988,48.444443,43,101.900002,100,67.699997
20161212051500,517.0,512.299988,48.444443,43,93.599998,100,67.699997
20161212053000,517.0,512.299988,48.444443,43,91.0,100,67.599998
20161212054500,517.0,512.299988,48.444443,43,108.800003,100,67.599998
20161212060000,517.0,505.25,47.777778,43,89.900002,100,67.599998
20161212061500,517.0,512.299988,48.444443,43,113.300003,100,67.599998
20161212063000,517.0,505.25,47.777778,43,90.5,100,67.599998
20161212064500,517.0,519.349976,49.111109,43,88.699997,100,67.699997
20161212070000,517.0,507.600006,48.000001,43,102.699997,100,67.699997
20161212071500,517.0,507.600006,48.000001,43,96.800003,100,67.900002
20161212073000,517.0,519.349976,49.111109,43,90.5,100,67.900002
20161212074500,517.0,500.549988,47.333332,43,91.699997,100,67.900002
20161212080000,517.0,512.299988,48.444443,43,98.300003,100,67.900002
20161212081500,517.0,488.799988,46.222221,43,104.199997,100,68.0
20161212083000,517.0,521.700012,49.333334,43,90.5,100,68.099998
20161212084500,517.0,521.700012,49.333334,43,98.900002,100,68.099998
20161212090000,517.0,521.700012,49.333334,43,60.099998,0,68.199997
20161212091500,517.0,521.700012,49.333334,43,56.299999,100,67.599998
20161212093000,517.0,521.700012,49.333334,43,56.299999,100,67.099998
20161212094500,517.0,500.549988,47.333332,43,56.299999,100,66.900002
20161212100000,517.0,533.450012,50.444446,43,56.299999,100,66.699997
20161212101500,517.0,533.450012,50.444446,43,56.299999,100,66.900002
20161212103000,517.0,505.25,47.777778,43,58.299999,100,66.900002
20161212104500,517.0,512.299988,48.444443,43,60.700001,100,67.0
20161212110000,517.0,512.299988,48.444443,43,64.0,100,67.300003
20161212111500,517.0,528.75,50.0,43,67.199997,100,67.5
20161212113000,517.0,512.299988,48.444443,43,70.099998,100,68.099998
20161212114500,517.0,505.25,47.777778,43,68.099998,100,68.099998
20161212120000,517.0,505.25,47.777778,43,68.099998,100,68.099998
20161212121500,517.0,505.25,47.777778,43,68.099998,100,68.099998
20161212123000,517.0,505.25,47.777778,43,57.5,100,68.099998
20161212124500,517.0,528.75,50.0,43,56.0,100,67.800003
20161212130000,517.0,535.799988,50.666666,43,56.700001,100,67.900002
20161212131500,517.0,526.400024,49.77778,43,56.700001,100,67.800003
20161212133000,517.0,533.450012,50.444446,43,56.700001,100,67.900002
20161212134500,517.0,533.450012,50.444446,43,56.700001,100,68.0
20161212140000,517.0,526.400024,49.77778,43,56.700001,100,67.5
20161212141500,517.0,526.400024,49.77778,43,56.700001,100,67.099998
20161212143000,517.0,526.400024,49.77778,43,56.700001,100,67.099998
20161212144500,517.0,526.400024,49.77778,43,56.700001,100,66.900002
20161212150000,517.0,526.400024,49.77778,43,56.700001,100,66.800003
20161212151500,517.0,507.600006,48.000001,43,56.700001,100,67.199997
20161212153000,517.0,507.600006,48.000001,43,56.700001,100,67.199997
20161212154500,517.0,514.650024,48.666669,43,59.099998,100,67.400002
20161212160000,517.0,514.650024,48.666669,43,59.099998,100,67.5
20161212161500,517.0,514.650024,48.666669,43,59.900002,100,67.599998
20161212163000,517.0,533.450012,50.444446,43,61.299999,100,67.599998
20161212164500,517.0,533.450012,50.444446,43,61.299999,100,67.699997
20161212170000,517.0,526.400024,49.77778,43,64.099998,100,67.599998
20161212171500,517.0,533.450012,50.444446,43,64.099998,100,67.800003
20161212173000,517.0,533.450012,50.444446,43,63.299999,100,67.900002
20161212174500,517.0,533.450012,50.444446,43,65.300003,100,67.699997
20161212180000,517.0,533.450012,50.444446,43,64.400002,100,67.699997
20161212181500,517.0,533.450012,50.444446,43,64.400002,100,67.800003
20161212183000,517.0,526.400024,49.77778,43,67.699997,100,67.800003
20161212184500,517.0,535.799988,50.666666,43,64.900002,100,67.900002
20161212190000,517.0,535.799988,50.666666,43,66.900002,100,67.699997
20161212191500,517.0,519.349976,49.111109,43,89.900002,100,67.0
20161212193000,517.0,519.349976,49.111109,43,89.900002,100,67.099998
20161212194500,517.0,526.400024,49.77778,43,105.900002,100,67.300003
20161212200000,517.0,526.400024,49.77778,43,97.400002,100,67.5
20161212201500,517.0,526.400024,49.77778,43,89.900002,100,67.400002
20161212203000,517.0,526.400024,49.77778,43,104.199997,100,67.599998
20161212204500,517.0,526.400024,49.77778,43,95.599998,100,67.800003
20161212210000,517.0,526.400024,49.77778,43,90.5,100,68.0
20161212211500,517.0,526.400024,49.77778,43,104.300003,100,68.099998
20161212213000,517.0,526.400024,49.77778,43,95.599998,100,68.199997
20161212214500,517.0,526.400024,49.77778,43,72.800003,0,68.300003
20161212220000,517.0,526.400024,49.77778,43,56.400002,0,68.099998
20161212221500,517.0,519.349976,49.111109,43,56.400002,100,67.699997
20161212223000,517.0,519.349976,49.111109,43,56.400002,100,67.400002
20161212224500,517.0,519.349976,49.111109,43,56.400002,100,67.099998
20161212230000,517.0,519.349976,49.111109,43,56.400002,100,67.0
20161212231500,517.0,519.349976,49.111109,43,57.0,100,66.900002
20161212233000,517.0,519.349976,49.111109,43,57.0,100,66.900002
20161212234500,517.0,512.299988,48.444443,43,57.0,100,67.199997
20161213000000,517.0,521.700012,49.333334,43,57.0,100,67.400002
20161213001500,517.0,521.700012,49.333334,43,57.599998,100,67.5
20161213003000,517.0,521.700012,49.333334,43,57.599998,100,67.599998
20161213004500,517.0,533.450012,50.444446,43,58.799999,100,67.599998
20161213010000,517.0,533.450012,50.444446,43,58.799999,100,67.599998
20161213011500,517.0,533.450012,50.444446,43,58.799999,100,67.699997
20161213013000,517.0,533.450012,50.444446,43,59.599998,100,67.699997
20161213014500,517.0,526.400024,49.77778,43,59.599998,100,67.699997
20161213020000,517.0,526.400024,49.77778,43,60.299999,100,67.699997
20161213021500,517.0,526.400024,49.77778,43,59.599998,100,67.800003
20161213023000,517.0,533.450012,50.444446,43,59.599998,100,67.900002
20161213024500,517.0,533.450012,50.444446,43,63.200001,100,67.400002
20161213030000,517.0,526.400024,49.77778,43,80.5,100,67.099998
20161213031500,517.0,526.400024,49.77778,43,110.699997,100,67.099998
20161213033000,517.0,533.450012,50.444446,43,91.699997,100,67.199997
20161213034500,517.0,526.400024,49.77778,43,91.699997,100,67.199997
20161213040000,517.0,519.349976,49.111109,43,114.199997,100,67.300003
20161213041500,517.0,526.400024,49.77778,43,90.5,100,67.5
20161213043000,517.0,526.400024,49.77778,43,100.199997,100,67.699997
20161213044500,517.0,526.400024,49.77778,43,94.800003,100,67.699997
20161213050000,517.0,526.400024,49.77778,43,90.400002,100,67.900002
20161213051500,517.0,526.400024,49.77778,43,113.300003,100,67.900002
20161213053000,517.0,526.400024,49.77778,43,91.199997,100,68.0
20161213054500,517.0,526.400024,49.77778,43,98.300003,100,68.099998
20161213060000,517.0,526.400024,49.77778,43,99.699997,100,68.099998
20161213061500,517.0,519.349976,49.111109,43,89.900002,100,68.199997
20161213063000,517.0,519.349976,49.111109,43,110.599998,100,68.199997
20161213064500,517.0,519.349976,49.111109,43,56.799999,100,68.099998
20161213070000,517.0,519.349976,49.111109,43,55.599998,100,67.699997
20161213071500,517.0,526.400024,49.77778,43,55.599998,100,67.599998
20161213073000,517.0,519.349976,49.111109,43,55.599998,100,67.300003
20161213074500,517.0,526.400024,49.77778,43,55.599998,100,67.199997
20161213080000,517.0,526.400024,49.77778,43,56.299999,100,67.199997
20161213081500,517.0,526.400024,49.77778,43,57.099998,100,67.400002
20161213083000,517.0,526.400024,49.77778,43,57.099998,100,67.400002
20161213084500,517.0,526.400024,49.77778,43,56.400002,100,67.400002
20161213090000,517.0,526.400024,49.77778,43,56.400002,100,67.599998
20161213091500,517.0,526.400024,49.77778,43,56.400002,100,67.699997
20161213093000,517.0,526.400024,49.77778,43,57.099998,100,67.900002
20161213094500,517.0,519.349976,49.111109,43,57.099998,100,68.0
20161213100000,517.0,519.349976,49.111109,43,57.099998,100,68.099998
20161213101500,517.0,519.349976,49.111109,43,56.400002,100,68.099998
20161213103000,517.0,519.349976,49.111109,43,56.400002,0,68.300003
20161213104500,517.0,500.549988,47.333332,43,56.400002,0,67.900002
20161213110000,517.0,493.5,46.666667,43,56.400002,0,67.699997
20161213111500,517.0,493.5,46.666667,43,56.400002,100,67.599998
20161213113000,517.0,507.600006,48.000001,43,56.400002,100,67.599998
20161213114500,517.0,507.600006,48.000001,43,56.400002,100,67.400002
20161213120000,517.0,507.600006,48.000001,43,56.400002,100,67.099998
20161213121500,517.0,507.600006,48.000001,43,56.400002,100,67.099998
20161213123000,517.0,493.5,46.666667,43,56.400002,100,66.900002
20161213124500,517.0,505.25,47.777778,43,57.099998,100,67.199997
20161213130000,517.0,505.25,47.777778,43,57.099998,100,67.599998
20161213131500,517.0,512.299988,48.444443,43,56.299999,100,67.699997
20161213133000,517.0,505.25,47.777778,43,56.299999,100,67.699997
20161213134500,517.0,505.25,47.777778,43,56.299999,100,68.0
20161213140000,517.0,505.25,47.777778,43,56.299999,100,68.0
20161213141500,517.0,505.25,47.777778,43,56.299999,100,67.900002
20161213143000,517.0,505.25,47.777778,43,56.299999,100,68.0
20161213144500,517.0,514.650024,48.666669,43,56.299999,100,68.099998
20161213150000,517.0,514.650024,48.666669,43,56.299999,100,68.0
20161213151500,517.0,514.650024,48.666669,43,56.299999,100,67.900002
20161213153000,517.0,514.650024,48.666669,43,56.299999,100,67.599998
20161213154500,517.0,514.650024,48.666669,43,57.599998,100,67.099998
20161213160000,517.0,514.650024,48.666669,43,66.699997,100,66.800003
20161213161500,517.0,514.650024,48.666669,43,90.599998,100,66.800003
20161213163000,517.0,538.150024,50.888891,43,98.400002,100,67.0
20161213164500,517.0,526.400024,49.77778,43,90.599998,100,67.199997
20161213170000,517.0,519.349976,49.111109,43,101.800003,100,67.599998
20161213171500,517.0,528.75,50.0,43,109.900002,100,68.0
20161213173000,517.0,528.75,50.0,43,57.599998,0,68.199997
20161213174500,517.0,521.700012,49.333334,43,55.599998,0,67.900002
20161213180000,517.0,528.75,50.0,43,55.599998,100,67.599998
20161213181500,517.0,528.75,50.0,43,55.599998,100,67.400002
20161213183000,517.0,535.799988,50.666666,43,56.299999,100,67.599998
20161213184500,517.0,535.799988,50.666666,43,56.299999,100,67.699997
20161213190000,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213191500,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213193000,517.0,528.75,50.0,43,55.599998,100,67.800003
20161213194500,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213200000,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213201500,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213203000,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213204500,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213210000,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213211500,517.0,528.75,50.0,43,55.599998,100,67.699997
20161213213000,517.0,528.75,50.0,43,56.599998,100,67.599998
20161213214500,517.0,528.75,50.0,43,55.799999,100,67.599998
20161213220000,517.0,528.75,50.0,43,55.799999,100,67.599998
20161213221500,517.0,528.75,50.0,43,55.799999,100,67.5
20161213223000,517.0,528.75,50.0,43,55.799999,100,67.5
20161213224500,517.0,528.75,50.0,43,56.5,100,67.5
20161213230000,517.0,528.75,50.0,43,56.5,100,67.400002
20161213231500,517.0,528.75,50.0,43,55.700001,100,67.5
20161213233000,517.0,535.799988,50.666666,43,56.299999,100,67.5
20161213234500,517.0,535.799988,50.666666,43,56.299999,100,67.5
20161214000000,517.0,535.799988,50.666666,43,56.299999,100,67.5
20161214001500,517.0,535.799988,50.666666,43,57.099998,100,67.5
20161214003000,517.0,528.75,50.0,43,57.099998,100,67.400002
20161214004500,517.0,528.75,50.0,43,58.0,100,67.400002
20161214010000,517.0,528.75,50.0,43,60.700001,100,67.400002
20161214011500,517.0,507.600006,48.000001,43,62.799999,100,67.400002
20161214013000,517.0,507.600006,48.000001,43,79.699997,100,67.099998
20161214014500,517.0,507.600006,48.000001,43,98.099998,100,67.099998
20161214020000,517.0,507.600006,48.000001,43,100.599998,100,67.099998
20161214021500,517.0,500.549988,47.333332,43,91.099998,100,67.099998
20161214023000,517.0,493.5,46.666667,43,106.5,100,67.300003
20161214024500,517.0,500.549988,47.333332,43,92.400002,100,67.5
20161214030000,517.0,500.549988,47.333332,43,98.300003,100,67.699997
20161214031500,517.0,500.549988,47.333332,43,94.400002,100,67.800003
20161214033000,517.0,500.549988,47.333332,43,96.199997,100,67.800003
20161214034500,517.0,500.549988,47.333332,43,106.199997,100,67.900002
20161214040000,517.0,491.149994,46.444444,43,91.099998,100,68.0
20161214041500,517.0,500.549988,47.333332,43,104.300003,100,67.900002
20161214043000,517.0,500.549988,47.333332,43,93.599998,100,67.900002
20161214044500,517.0,500.549988,47.333332,43,96.800003,100,68.099998
20161214050000,517.0,500.549988,47.333332,43,100.099998,100,68.099998
20161214051500,517.0,500.549988,47.333332,43,94.900002,100,68.099998
20161214053000,517.0,500.549988,47.333332,43,103.400002,100,68.099998
20161214054500,517.0,500.549988,47.333332,43,91.099998,100,68.099998
20161214060000,517.0,500.549988,47.333332,43,110.400002,100,68.199997
20161214061500,517.0,500.549988,47.333332,43,91.099998,100,68.099998
20161214063000,517.0,491.149994,46.444444,43,114.199997,100,67.900002
20161214064500,517.0,491.149994,46.444444,43,93.0,100,68.099998
20161214070000,517.0,500.549988,47.333332,43,98.400002,100,68.099998
20161214071500,517.0,500.549988,47.333332,43,99.599998,100,68.099998
20161214073000,517.0,500.549988,47.333332,43,91.699997,100,68.099998
20161214074500,517.0,500.549988,47.333332,43,115.0,100,67.900002
20161214080000,517.0,500.549988,47.333332,43,92.400002,100,68.099998
20161214081500,517.0,500.549988,47.333332,43,97.599998,100,68.199997
20161214083000,517.0,507.600006,48.000001,43,57.599998,0,68.099998
20161214084500,517.0,507.600006,48.000001,43,56.0,100,67.5
20161214090000,517.0,507.600006,48.000001,43,56.0,100,67.199997
20161214091500,517.0,507.600006,48.000001,43,56.0,100,66.800003
20161214093000,517.0,507.600006,48.000001,43,56.700001,100,66.599998
20161214094500,517.0,507.600006,48.000001,43,56.700001,100,66.400002
20161214100000,517.0,507.600006,48.000001,43,68.699997,100,66.400002
20161214101500,517.0,507.600006,48.000001,43,94.599998,100,66.800003
20161214103000,517.0,507.600006,48.000001,43,88.099998,100,67.099998
20161214104500,517.0,498.200012,47.111112,43,112.5,100,67.400002
20161214110000,517.0,498.200012,47.111112,43,92.400002,100,67.599998
20161214111500,517.0,498.200012,47.111112,43,95.099998,100,67.699997
20161214113000,517.0,505.25,47.777778,43,110.400002,100,67.699997
20161214114500,517.0,505.25,47.777778,43,91.800003,100,67.900002
20161214120000,517.0,498.200012,47.111112,43,95.5,100,68.099998
20161214121500,517.0,498.200012,47.111112,43,109.800003,100,68.099998
20161214123000,517.0,498.200012,47.111112,43,91.699997,100,68.099998
20161214124500,517.0,505.25,47.777778,43,92.900002,100,68.099998
20161214130000,517.0,512.299988,48.444443,43,58.400002,0,68.300003
20161214131500,517.0,505.25,47.777778,43,56.0,100,67.699997
20161214133000,517.0,505.25,47.777778,43,56.0,100,67.400002
20161214134500,517.0,505.25,47.777778,43,56.0,100,67.300003
20161214140000,517.0,505.25,47.777778,43,56.0,100,67.199997
20161214141500,517.0,512.299988,48.444443,43,56.0,100,67.199997
20161214143000,517.0,505.25,47.777778,43,56.0,100,67.199997
20161214144500,517.0,512.299988,48.444443,43,56.0,100,67.099998
20161214150000,517.0,512.299988,48.444443,43,56.0,100,67.099998
20161214151500,517.0,500.549988,47.333332,43,57.200001,100,67.0
20161214153000,517.0,512.299988,48.444443,43,59.900002,100,67.199997
20161214154500,517.0,512.299988,48.444443,43,64.900002,100,67.099998
20161214160000,517.0,512.299988,48.444443,43,79.599998,100,67.300003
20161214161500,517.0,512.299988,48.444443,43,85.0,100,67.300003
20161214163000,517.0,512.299988,48.444443,43,97.5,100,67.300003
20161214164500,517.0,512.299988,48.444443,43,93.400002,100,66.900002
20161214170000,517.0,519.349976,49.111109,43,96.5,100,66.900002
20161214171500,517.0,512.299988,48.444443,43,96.5,100,66.900002
20161214173000,517.0,512.299988,48.444443,43,95.199997,100,66.900002
20161214174500,517.0,512.299988,48.444443,43,99.800003,100,67.0
20161214180000,517.0,512.299988,48.444443,43,91.599998,100,66.900002
20161214181500,517.0,505.25,47.777778,43,104.800003,100,66.900002
20161214183000,517.0,512.299988,48.444443,43,90.900002,100,66.900002
20161214184500,517.0,512.299988,48.444443,43,102.900002,100,66.900002
20161214190000,517.0,512.299988,48.444443,43,92.199997,100,66.800003
20161214191500,517.0,519.349976,49.111109,43,101.099998,100,66.699997
20161214193000,517.0,519.349976,49.111109,43,93.300003,100,66.599998
20161214194500,517.0,519.349976,49.111109,43,103.0,100,66.5
20161214200000,517.0,512.299988,48.444443,43,97.0,100,66.5
20161214201500,517.0,512.299988,48.444443,43,92.400002,100,66.400002
20161214203000,517.0,512.299988,48.444443,43,108.5,100,66.400002
20161214204500,517.0,519.349976,49.111109,43,88.699997,100,66.699997
20161214210000,517.0,519.349976,49.111109,43,112.599998,100,66.599998
20161214211500,517.0,519.349976,49.111109,43,91.0,100,66.5
20161214213000,517.0,512.299988,48.444443,43,101.400002,100,66.400002
20161214214500,517.0,512.299988,48.444443,43,95.599998,100,66.699997
20161214220000,517.0,519.349976,49.111109,43,93.0,100,66.900002
20161214221500,517.0,519.349976,49.111109,43,102.099998,100,66.900002
20161214223000,517.0,519.349976,49.111109,43,88.699997,100,66.900002
20161214224500,517.0,519.349976,49.111109,43,109.0,100,66.5
20161214230000,517.0,519.349976,49.111109,43,95.0,100,66.099998
20161214231500,517.0,519.349976,49.111109,43,91.199997,100,66.099998
20161214233000,517.0,519.349976,49.111109,43,108.300003,100,66.0
20161214234500,517.0,526.400024,49.77778,43,88.5,100,65.900002
20161215000000,517.0,526.400024,49.77778,43,99.099998,100,66.099998
20161215001500,517.0,526.400024,49.77778,43,99.099998,100,65.699997
20161215003000,517.0,519.349976,49.111109,43,89.300003,100,65.800003
20161215004500,517.0,519.349976,49.111109,43,105.0,100,65.800003
20161215010000,517.0,519.349976,49.111109,43,96.400002,100,65.400002
20161215011500,517.0,519.349976,49.111109,43,88.099998,100,65.300003
20161215013000,517.0,519.349976,49.111109,43,106.400002,100,65.099998
20161215014500,517.0,533.450012,50.444446,43,96.900002,100,65.099998
20161215020000,517.0,519.349976,49.111109,43,88.099998,100,65.0
20161215021500,517.0,533.450012,50.444446,43,106.300003,100,65.199997
20161215023000,517.0,521.700012,49.333334,43,98.900002,100,65.300003
20161215024500,517.0,521.700012,49.333334,43,87.5,100,65.099998
20161215030000,517.0,521.700012,49.333334,43,94.300003,100,65.0
20161215031500,517.0,521.700012,49.333334,43,109.199997,100,64.900002
20161215033000,517.0,521.700012,49.333334,43,93.900002,100,64.800003
20161215034500,517.0,521.700012,49.333334,43,89.300003,100,64.699997
20161215040000,517.0,514.650024,48.666669,43,107.0,100,64.699997
20161215041500,517.0,521.700012,49.333334,43,98.5,100,64.800003
20161215043000,517.0,521.700012,49.333334,43,86.900002,100,64.900002
20161215044500,517.0,521.700012,49.333334,43,95.699997,100,65.0
20161215050000,517.0,521.700012,49.333334,43,110.800003,100,65.0
20161215051500,517.0,528.75,50.0,43,95.900002,100,65.0
20161215053000,517.0,528.75,50.0,43,87.400002,100,65.300003
20161215054500,517.0,528.75,50.0,43,93.0,100,65.099998
20161215060000,517.0,521.700012,49.333334,43,111.400002,100,65.099998
20161215061500,517.0,533.450012,50.444446,43,95.5,100,65.0
20161215063000,517.0,521.700012,49.333334,43,89.300003,100,65.099998
20161215064500,517.0,528.75,50.0,43,110.199997,100,65.300003
20161215070000,517.0,521.700012,49.333334,43,95.800003,100,65.099998
20161215071500,517.0,533.450012,50.444446,43,88.099998,100,64.900002
20161215073000,517.0,519.349976,49.111109,43,97.699997,100,64.800003
20161215074500,517.0,528.75,50.0,43,105.5,100,64.599998
20161215080000,517.0,521.700012,49.333334,43,91.599998,100,64.5
20161215081500,517.0,521.700012,49.333334,43,89.599998,100,64.599998
20161215083000,517.0,521.700012,49.333334,43,108.699997,100,64.599998
20161215084500,517.0,521.700012,49.333334,43,99.400002,100,64.5
20161215090000,517.0,521.700012,49.333334,43,89.800003,100,64.5
20161215091500,517.0,521.700012,49.333334,43,89.800003,100,64.5
20161215093000,517.0,521.700012,49.333334,43,110.5,100,64.400002
20161215094500,517.0,521.700012,49.333334,43,96.5,100,64.199997
20161215100000,517.0,521.700012,49.333334,43,87.900002,100,64.0
20161215101500,517.0,521.700012,49.333334,43,95.099998,100,64.199997
20161215103000,517.0,521.700012,49.333334,43,112.5,100,64.199997
20161215104500,517.0,521.700012,49.333334,43,100.599998,100,64.099998
20161215110000,517.0,514.650024,48.666669,43,89.699997,100,64.099998
20161215111500,517.0,514.650024,48.666669,43,97.099998,100,64.5
20161215113000,517.0,514.650024,48.666669,43,108.599998,100,64.599998
20161215114500,517.0,526.400024,49.77778,43,91.0,100,65.099998
20161215120000,517.0,526.400024,49.77778,43,90.0,100,64.800003
20161215121500,517.0,519.349976,49.111109,43,113.300003,100,65.099998
20161215123000,517.0,519.349976,49.111109,43,97.199997,100,65.0
20161215124500,517.0,519.349976,49.111109,43,89.099998,100,65.099998
20161215130000,517.0,528.75,50.0,43,111.400002,100,65.199997
20161215131500,517.0,512.299988,48.444443,43,93.099998,100,65.400002
20161215133000,517.0,528.75,50.0,43,91.800003,100,65.699997
20161215134500,517.0,519.349976,49.111109,43,103.300003,100,66.0
20161215140000,517.0,512.299988,48.444443,43,89.900002,100,66.199997
20161215141500,517.0,512.299988,48.444443,43,108.5,100,66.300003
20161215143000,517.0,512.299988,48.444443,43,92.199997,100,67.300003
20161215144500,517.0,521.700012,49.333334,43,92.199997,100,67.300003
20161215150000,517.0,521.700012,49.333334,43,112.699997,100,67.300003
20161215151500,517.0,521.700012,49.333334,43,92.0,100,67.400002
20161215153000,517.0,521.700012,49.333334,43,93.0,100,67.400002
20161215154500,517.0,521.700012,49.333334,43,109.900002,100,67.300003
20161215160000,517.0,521.700012,49.333334,43,89.300003,100,67.300003
20161215161500,517.0,514.650024,48.666669,43,107.0,100,67.199997
20161215163000,517.0,521.700012,49.333334,43,92.199997,100,67.199997
20161215164500,517.0,521.700012,49.333334,43,98.599998,100,67.199997
20161215170000,517.0,528.75,50.0,43,97.599998,100,67.099998
20161215171500,517.0,519.349976,49.111109,43,90.5,100,66.900002
20161215173000,517.0,526.400024,49.77778,43,107.5,100,66.800003
20161215174500,517.0,519.349976,49.111109,43,100.900002,100,66.599998
20161215180000,517.0,526.400024,49.77778,43,89.900002,100,66.599998
20161215181500,517.0,526.400024,49.77778,43,111.800003,100,66.5
20161215183000,517.0,533.450012,50.444446,43,96.199997,100,66.400002
20161215184500,517.0,533.450012,50.444446,43,88.099998,100,66.400002
20161215190000,517.0,533.450012,50.444446,43,111.0,100,66.300003
20161215191500,517.0,521.700012,49.333334,43,95.300003,100,66.199997
20161215193000,517.0,535.799988,50.666666,43,90.599998,100,66.300003
20161215194500,517.0,535.799988,50.666666,43,112.5,100,66.400002
20161215200000,517.0,535.799988,50.666666,43,92.800003,100,66.599998
20161215201500,517.0,528.75,50.0,43,90.0,100,67.0
20161215203000,517.0,528.75,50.0,43,112.5,100,67.099998
20161215204500,517.0,528.75,50.0,43,97.199997,100,67.199997
20161215210000,517.0,528.75,50.0,43,88.099998,100,67.199997
20161215211500,517.0,528.75,50.0,43,97.5,100,67.199997
20161215213000,517.0,528.75,50.0,43,104.599998,100,67.199997
20161215214500,517.0,528.75,50.0,43,90.199997,100,67.199997
20161215220000,517.0,521.700012,49.333334,43,91.900002,100,67.199997
20161215221500,517.0,512.299988,48.444443,43,108.300003,100,67.199997
20161215223000,517.0,521.700012,49.333334,43,90.699997,100,67.199997
20161215224500,517.0,521.700012,49.333334,43,90.699997,100,67.099998
20161215230000,517.0,528.75,50.0,43,110.300003,100,67.099998
20161215231500,517.0,528.75,50.0,43,99.0,100,67.099998
20161215233000,517.0,528.75,50.0,43,88.099998,100,67.0
20161215234500,517.0,528.75,50.0,43,93.099998,100,67.0
20161216000000,517.0,528.75,50.0,43,112.400002,100,66.900002
20161216001500,517.0,519.349976,49.111109,43,97.099998,100,66.900002
20161216003000,517.0,538.150024,50.888891,43,88.099998,100,66.800003
20161216004500,517.0,519.349976,49.111109,43,96.400002,100,66.800003
20161216010000,517.0,528.75,50.0,43,107.5,100,66.699997
20161216011500,517.0,521.700012,49.333334,43,94.599998,100,66.699997
20161216013000,517.0,533.450012,50.444446,43,86.599998,100,66.599998
20161216014500,517.0,521.700012,49.333334,43,96.199997,100,66.400002
20161216020000,517.0,521.700012,49.333334,43,108.199997,100,66.300003
20161216021500,517.0,528.75,50.0,43,95.599998,100,66.300003
20161216023000,517.0,528.75,50.0,43,86.900002,100,66.199997
20161216024500,517.0,528.75,50.0,43,94.199997,100,66.300003
20161216030000,517.0,528.75,50.0,43,110.099998,100,66.199997
20161216031500,517.0,514.650024,48.666669,43,95.300003,100,66.0
20161216033000,517.0,526.400024,49.77778,43,87.5,100,66.099998
20161216034500,517.0,514.650024,48.666669,43,97.400002,100,66.0
20161216040000,517.0,526.400024,49.77778,43,108.199997,100,65.800003
20161216041500,517.0,514.650024,48.666669,43,94.599998,100,66.099998
20161216043000,517.0,521.700012,49.333334,43,88.099998,100,66.199997
20161216044500,517.0,521.700012,49.333334,43,96.300003,100,66.300003
20161216050000,517.0,521.700012,49.333334,43,109.800003,100,66.300003
20161216051500,517.0,521.700012,49.333334,43,96.199997,100,66.400002
20161216053000,517.0,512.299988,48.444443,43,86.199997,100,66.400002
20161216054500,517.0,528.75,50.0,43,96.0,100,66.5
20161216060000,517.0,519.349976,49.111109,43,108.0,100,66.400002
20161216061500,517.0,526.400024,49.77778,43,92.699997,100,66.199997
20161216063000,517.0,519.349976,49.111109,43,87.5,100,66.199997
20161216064500,517.0,519.349976,49.111109,43,92.699997,100,65.5
20161216070000,517.0,528.75,50.0,43,88.699997,100,65.199997
20161216071500,517.0,514.650024,48.666669,43,108.699997,100,65.199997
20161216073000,517.0,500.549988,47.333332,43,101.300003,100,65.599998
20161216074500,517.0,512.299988,48.444443,43,88.699997,100,66.0
20161216080000,517.0,512.299988,48.444443,43,97.400002,100,65.800003
20161216081500,517.0,526.400024,49.77778,43,103.300003,100,66.099998
20161216083000,517.0,514.650024,48.666669,43,88.400002,100,66.5
20161216084500,517.0,500.549988,47.333332,43,96.900002,100,66.800003
20161216090000,517.0,514.650024,48.666669,43,103.300003,100,66.699997
20161216091500,517.0,514.650024,48.666669,43,88.699997,100,67.0
20161216093000,517.0,507.600006,48.000001,43,109.5,100,67.400002
20161216094500,517.0,507.600006,48.000001,43,95.199997,100,67.300003
20161216100000,517.0,521.700012,49.333334,43,93.599998,100,67.599998
20161216101500,517.0,512.299988,48.444443,43,107.300003,100,67.900002
20161216103000,517.0,512.299988,48.444443,43,91.699997,100,67.800003
20161216104500,517.0,519.349976,49.111109,43,95.900002,100,67.800003
20161216110000,517.0,512.299988,48.444443,43,99.800003,100,67.699997
20161216111500,517.0,505.25,47.777778,43,91.099998,100,67.699997
20161216113000,517.0,505.25,47.777778,43,113.800003,100,67.800003
20161216114500,517.0,505.25,47.777778,43,92.400002,100,67.900002
20161216120000,517.0,505.25,47.777778,43,97.800003,100,68.0
20161216121500,517.0,505.25,47.777778,43,104.199997,100,68.099998
20161216123000,517.0,505.25,47.777778,43,91.699997,100,68.199997
20161216124500,517.0,498.200012,47.111112,43,58.0,0,68.199997
20161216130000,517.0,498.200012,47.111112,43,56.799999,100,67.699997
20161216131500,517.0,526.400024,49.77778,43,56.799999,100,67.400002
20161216133000,517.0,526.400024,49.77778,43,55.599998,100,67.199997
20161216134500,517.0,526.400024,49.77778,43,56.299999,100,67.0
20161216140000,517.0,512.299988,48.444443,43,56.299999,100,66.699997
20161216141500,517.0,512.299988,48.444443,43,56.299999,100,66.400002
20161216143000,517.0,500.549988,47.333332,43,61.900002,100,66.599998
20161216144500,517.0,500.549988,47.333332,43,68.199997,100,67.300003
20161216150000,517.0,500.549988,47.333332,43,72.900002,100,67.699997
20161216151500,517.0,500.549988,47.333332,43,67.699997,100,67.800003
20161216153000,517.0,500.549988,47.333332,43,67.699997,100,67.900002
20161216154500,517.0,491.149994,46.444444,43,70.099998,100,67.900002
20161216160000,517.0,519.349976,49.111109,43,68.099998,100,67.900002
20161216161500,517.0,526.400024,49.77778,43,70.5,100,67.900002
20161216163000,517.0,526.400024,49.77778,43,70.5,100,67.900002
20161216164500,517.0,533.450012,50.444446,43,67.300003,100,68.0
20161216170000,517.0,519.349976,49.111109,43,68.099998,100,67.900002
20161216171500,517.0,526.400024,49.77778,43,67.300003,100,67.800003
20161216173000,517.0,526.400024,49.77778,43,67.300003,100,67.800003
20161216174500,517.0,526.400024,49.77778,43,69.199997,100,67.800003
20161216180000,517.0,519.349976,49.111109,43,67.199997,100,67.900002
20161216181500,517.0,519.349976,49.111109,43,70.599998,100,67.800003
20161216183000,517.0,519.349976,49.111109,43,71.5,100,67.300003
20161216184500,517.0,519.349976,49.111109,43,96.599998,100,67.099998
20161216190000,517.0,519.349976,49.111109,43,91.699997,100,67.300003
20161216191500,517.0,528.75,50.0,43,91.699997,100,67.5
20161216193000,517.0,528.75,50.0,43,105.400002,100,67.599998
20161216194500,517.0,514.650024,48.666669,43,89.900002,100,67.699997
20161216200000,517.0,514.650024,48.666669,43,113.300003,100,67.800003
20161216201500,517.0,521.700012,49.333334,43,89.900002,100,67.900002
20161216203000,517.0,514.650024,48.666669,43,110.0,100,67.900002
20161216204500,517.0,521.700012,49.333334,43,91.099998,100,68.0
20161216210000,517.0,514.650024,48.666669,43,96.900002,100,68.099998
20161216211500,517.0,514.650024,48.666669,43,106.199997,100,68.099998
20161216213000,517.0,514.650024,48.666669,43,91.5,100,68.099998
20161216214500,517.0,500.549988,47.333332,43,96.900002,100,68.099998
20161216220000,517.0,512.299988,48.444443,43,103.400002,100,68.099998
20161216221500,517.0,505.25,47.777778,43,90.5,100,68.199997
20161216223000,517.0,514.650024,48.666669,43,104.900002,100,68.199997
20161216224500,517.0,514.650024,48.666669,43,95.699997,100,68.199997
20161216230000,517.0,514.650024,48.666669,43,73.900002,0,68.199997
20161216231500,517.0,514.650024,48.666669,43,56.0,0,68.0
20161216233000,517.0,514.650024,48.666669,43,56.0,100,67.699997
20161216234500,517.0,514.650024,48.666669,43,56.0,100,67.300003
20161217000000,517.0,514.650024,48.666669,43,56.0,100,67.099998
20161217001500,517.0,514.650024,48.666669,43,56.799999,100,66.900002
20161217003000,517.0,514.650024,48.666669,43,56.799999,100,66.699997
20161217004500,517.0,514.650024,48.666669,43,56.799999,100,66.900002
20161217010000,517.0,521.700012,49.333334,43,57.5,100,67.400002
20161217011500,517.0,521.700012,49.333334,44,56.799999,100,67.199997
20161217013000,517.0,528.75,50.0,44,71.0,100,66.800003
20161217014500,517.0,521.700012,49.333334,44,88.699997,100,66.800003
20161217020000,517.0,521.700012,49.333334,44,97.099998,100,66.900002
20161217021500,517.0,507.600006,48.000001,44,103.0,100,67.099998
20161217023000,517.0,507.600006,48.000001,44,91.099998,100,67.199997
20161217024500,517.0,514.650024,48.666669,44,99.400002,100,67.5
20161217030000,517.0,514.650024,48.666669,44,94.199997,100,67.800003
20161217031500,517.0,514.650024,48.666669,44,92.199997,100,68.099998
20161217033000,517.0,514.650024,48.666669,44,104.800003,100,68.099998
20161217034500,517.0,514.650024,48.666669,44,56.799999,0,68.199997
20161217040000,517.0,526.400024,49.77778,44,55.900002,0,67.800003
20161217041500,517.0,519.349976,49.111109,44,55.900002,100,67.599998
20161217043000,517.0,519.349976,49.111109,44,54.700001,100,67.599998
20161217044500,517.0,519.349976,49.111109,44,56.299999,100,67.699997
20161217050000,517.0,519.349976,49.111109,44,55.599998,100,67.699997
20161217051500,517.0,519.349976,49.111109,44,55.599998,100,67.699997
20161217053000,517.0,528.75,50.0,44,55.599998,100,67.699997
20161217054500,517.0,528.75,50.0,44,55.599998,100,67.699997
20161217060000,517.0,521.700012,49.333334,44,56.299999,100,67.699997
20161217061500,517.0,521.700012,49.333334,44,56.299999,100,67.599998
20161217063000,517.0,521.700012,49.333334,44,56.299999,100,67.599998
20161217064500,517.0,521.700012,49.333334,44,55.599998,100,67.599998
20161217070000,517.0,521.700012,49.333334,44,55.599998,100,67.599998
20161217071500,517.0,528.75,50.0,44,56.299999,100,67.599998
20161217073000,517.0,528.75,50.0,44,56.299999,100,67.699997
20161217074500,517.0,521.700012,49.333334,44,56.299999,100,67.699997
20161217080000,517.0,521.700012,49.333334,44,56.299999,100,67.699997
20161217081500,517.0,528.75,50.0,44,56.299999,100,67.800003
20161217083000,517.0,528.75,50.0,44,56.299999,100,67.699997
20161217084500,517.0,528.75,50.0,44,56.299999,100,67.800003
20161217090000,517.0,528.75,50.0,44,56.299999,100,67.900002
20161217091500,517.0,528.75,50.0,44,56.299999,100,68.0
20161217093000,517.0,519.349976,49.111109,44,56.299999,100,68.099998
20161217094500,517.0,519.349976,49.111109,44,56.299999,100,68.199997
20161217100000,517.0,526.400024,49.77778,44,56.299999,100,67.5
20161217101500,517.0,526.400024,49.77778,44,56.299999,100,67.300003
20161217103000,517.0,526.400024,49.77778,44,56.299999,100,66.900002
20161217104500,517.0,526.400024,49.77778,44,59.599998,100,66.599998
20161217110000,517.0,526.400024,49.77778,44,71.300003,100,66.699997
20161217111500,517.0,533.450012,50.444446,44,92.400002,100,66.800003
20161217113000,517.0,521.700012,49.333334,44,104.900002,100,67.699997
20161217114500,517.0,521.700012,49.333334,44,99.599998,100,68.099998
20161217120000,517.0,533.450012,50.444446,44,57.200001,0,68.300003
20161217121500,517.0,533.450012,50.444446,44,56.099998,0,67.900002
20161217123000,517.0,533.450012,50.444446,44,56.099998,0,67.900002
20161217124500,517.0,533.450012,50.444446,44,56.099998,0,67.900002
20161217130000,517.0,533.450012,50.444446,44,56.099998,0,68.099998
20161217131500,517.0,533.450012,50.444446,44,56.099998,0,68.199997
20161217133000,517.0,533.450012,50.444446,44,56.099998,0,68.199997
20161217134500,517.0,533.450012,50.444446,44,56.099998,0,68.400002
20161217140000,517.0,533.450012,50.444446,44,56.099998,0,68.400002
20161217141500,517.0,533.450012,50.444446,44,56.099998,0,68.400002
20161217143000,517.0,533.450012,50.444446,44,56.700001,100,67.599998
20161217144500,517.0,533.450012,50.444446,44,56.700001,100,67.199997
20161217150000,517.0,533.450012,50.444446,44,56.700001,100,66.800003
20161217151500,517.0,533.450012,50.444446,44,56.700001,100,66.599998
20161217153000,517.0,533.450012,50.444446,44,56.700001,100,66.599998
20161217154500,517.0,526.400024,49.77778,44,58.799999,100,67.0
20161217160000,517.0,533.450012,50.444446,44,59.5,100,67.5
20161217161500,517.0,533.450012,50.444446,44,58.599998,100,67.699997
20161217163000,517.0,533.450012,50.444446,44,58.599998,100,67.900002
20161217164500,517.0,519.349976,49.111109,44,58.599998,100,68.099998
20161217170000,517.0,538.150024,50.888891,44,58.599998,100,68.0
20161217171500,517.0,538.150024,50.888891,44,58.599998,100,67.900002
20161217173000,517.0,526.400024,49.77778,44,59.200001,100,68.099998
20161217174500,517.0,538.150024,50.888891,44,59.200001,100,68.099998
20161217180000,517.0,538.150024,50.888891,44,58.400002,100,68.099998
20161217181500,517.0,538.150024,50.888891,44,58.400002,100,68.0
20161217183000,517.0,528.75,50.0,44,58.400002,100,68.099998
20161217184500,517.0,538.150024,50.888891,44,59.099998,100,67.699997
20161217190000,517.0,528.75,50.0,44,64.800003,100,67.099998
20161217191500,517.0,545.200012,51.555557,44,94.900002,100,66.800003
20161217193000,517.0,535.799988,50.666666,44,99.0,100,66.800003
20161217194500,517.0,528.75,50.0,44,96.0,100,67.199997
20161217200000,517.0,535.799988,50.666666,44,105.199997,100,67.400002
20161217201500,517.0,535.799988,50.666666,44,96.400002,100,67.900002
20161217203000,517.0,535.799988,50.666666,44,109.599998,100,68.199997
20161217204500,517.0,545.200012,51.555557,44,57.599998,0,68.199997
20161217210000,517.0,538.150024,50.888891,44,56.0,0,67.900002
20161217211500,517.0,538.150024,50.888891,44,56.0,100,67.5
20161217213000,517.0,538.150024,50.888891,44,56.0,100,67.300003
20161217214500,517.0,545.200012,51.555557,44,56.0,100,67.199997
20161217220000,517.0,538.150024,50.888891,44,56.0,100,67.5
20161217221500,517.0,538.150024,50.888891,44,56.0,100,67.599998
20161217223000,517.0,538.150024,50.888891,44,56.0,100,67.699997
20161217224500,517.0,545.200012,51.555557,44,56.700001,100,67.699997
20161217230000,517.0,552.25,52.222222,44,55.599998,100,67.800003
20161217231500,517.0,542.849976,51.333331,44,56.700001,100,67.800003
20161217233000,517.0,549.900024,52.000002,44,55.200001,100,67.900002
20161217234500,517.0,533.450012,50.444446,44,55.200001,100,67.900002
20161218000000,517.0,545.200012,51.555557,44,56.700001,100,67.800003
20161218001500,517.0,545.200012,51.555557,44,56.700001,100,67.800003
20161218003000,517.0,545.200012,51.555557,44,56.700001,100,67.800003
20161218004500,517.0,545.200012,51.555557,44,56.0,100,67.800003
20161218010000,517.0,545.200012,51.555557,44,56.0,100,67.699997
20161218011500,517.0,545.200012,51.555557,44,56.700001,100,67.699997
20161218013000,517.0,545.200012,51.555557,44,56.700001,100,67.800003
20161218014500,517.0,552.25,52.222222,44,56.700001,100,67.800003
20161218020000,517.0,545.200012,51.555557,44,55.900002,100,67.699997
20161218021500,517.0,552.25,52.222222,44,55.900002,100,67.699997
20161218023000,517.0,552.25,52.222222,44,55.900002,100,67.599998
20161218024500,517.0,542.849976,51.333331,44,55.900002,100,67.599998
20161218030000,517.0,554.599976,52.444442,44,55.900002,100,67.599998
20161218031500,517.0,554.599976,52.444442,44,55.900002,100,67.599998
20161218033000,517.0,554.599976,52.444442,44,55.900002,100,67.599998
20161218034500,517.0,545.200012,51.555557,44,57.299999,100,67.599998
20161218040000,517.0,552.25,52.222222,44,56.700001,100,67.599998
20161218041500,517.0,542.849976,51.333331,44,55.900002,100,67.599998
20161218043000,517.0,542.849976,51.333331,44,55.900002,100,67.5
20161218044500,517.0,542.849976,51.333331,44,55.900002,100,67.699997
20161218050000,517.0,559.299988,52.888888,44,55.900002,100,67.800003
20161218051500,517.0,549.900024,52.000002,44,55.900002,100,67.699997
20161218053000,517.0,549.900024,52.000002,44,55.900002,100,67.400002
20161218054500,517.0,549.900024,52.000002,44,57.900002,100,67.099998
20161218060000,517.0,538.150024,50.888891,44,72.800003,100,66.800003
20161218061500,517.0,538.150024,50.888891,44,87.5,100,66.599998
20161218063000,517.0,545.200012,51.555557,44,109.5,100,66.300003
20161218064500,517.0,545.200012,51.555557,44,89.300003,100,66.0
20161218070000,517.0,545.200012,51.555557,44,111.199997,100,65.699997
20161218071500,517.0,545.200012,51.555557,44,89.599998,100,65.300003
20161218073000,517.0,538.150024,50.888891,44,93.800003,100,64.800003
20161218074500,517.0,538.150024,50.888891,44,103.400002,100,64.699997
20161218080000,517.0,538.150024,50.888891,44,88.099998,100,64.599998
20161218081500,517.0,538.150024,50.888891,44,102.699997,100,64.400002
20161218083000,517.0,538.150024,50.888891,44,107.099998,100,64.400002
20161218084500,517.0,538.150024,50.888891,44,95.099998,100,63.599998
20161218090000,517.0,538.150024,50.888891,44,86.199997,100,63.400002
20161218091500,517.0,545.200012,51.555557,44,88.699997,100,63.200001
20161218093000,517.0,545.200012,51.555557,44,99.900002,100,63.099998
20161218094500,517.0,538.150024,50.888891,44,110.0,100,63.0
20161218100000,517.0,528.75,50.0,44,97.099998,100,62.900002
20161218101500,517.0,549.900024,52.000002,44,88.0,100,62.799999
20161218103000,517.0,549.900024,52.000002,44,85.599998,100,62.900002
20161218104500,517.0,542.849976,51.333331,44,94.099998,100,62.700001
20161218110000,517.0,542.849976,51.333331,44,110.300003,100,62.599998
20161218111500,517.0,542.849976,51.333331,44,102.5,100,62.900002
20161218113000,517.0,549.900024,52.000002,44,93.900002,100,62.799999
20161218114500,517.0,549.900024,52.000002,44,86.699997,100,63.0
20161218120000,517.0,542.849976,51.333331,44,86.699997,100,63.299999
20161218121500,517.0,542.849976,51.333331,44,98.5,100,63.200001
20161218123000,517.0,542.849976,51.333331,44,108.900002,100,62.799999
20161218124500,517.0,542.849976,51.333331,44,98.199997,100,62.900002
20161218130000,517.0,549.900024,52.000002,44,89.900002,100,62.799999
20161218131500,517.0,538.150024,50.888891,44,83.800003,100,62.5
20161218133000,517.0,528.75,50.0,44,89.099998,100,62.200001
20161218134500,517.0,542.849976,51.333331,44,103.099998,100,61.599998
20161218140000,517.0,542.849976,51.333331,44,104.199997,100,61.400002
20161218141500,517.0,533.450012,50.444446,44,94.099998,100,61.599998
20161218143000,517.0,542.849976,51.333331,44,85.599998,100,61.700001
20161218144500,517.0,542.849976,51.333331,44,89.599998,100,61.5
20161218150000,517.0,542.849976,51.333331,44,106.300003,100,61.099998
20161218151500,517.0,549.900024,52.000002,44,103.099998,100,61.200001
20161218153000,517.0,538.150024,50.888891,44,93.5,100,61.5
20161218154500,517.0,545.200012,51.555557,44,85.0,100,60.900002
20161218160000,517.0,545.200012,51.555557,44,87.900002,100,60.599998
20161218161500,517.0,545.200012,51.555557,44,103.0,100,59.700001
20161218163000,517.0,535.799988,50.666666,44,103.0,100,59.200001
20161218164500,517.0,545.200012,51.555557,44,92.900002,100,59.200001
20161218170000,517.0,545.200012,51.555557,44,85.5,100,59.200001
20161218171500,517.0,545.200012,51.555557,44,85.5,100,59.200001
20161218173000,517.0,535.799988,50.666666,44,100.0,100,59.099998
20161218174500,517.0,549.900024,52.000002,44,104.599998,100,58.799999
20161218180000,517.0,549.900024,52.000002,44,94.400002,100,58.299999
20161218181500,517.0,549.900024,52.000002,44,86.099998,100,57.900002
20161218183000,517.0,549.900024,52.000002,44,87.099998,100,58.200001
20161218184500,517.0,542.849976,51.333331,44,102.199997,100,58.299999
20161218190000,517.0,542.849976,51.333331,44,105.099998,100,58.299999
20161218191500,517.0,549.900024,52.000002,44,94.699997,100,58.299999
20161218193000,517.0,549.900024,52.000002,44,85.900002,100,58.299999
20161218194500,517.0,549.900024,52.000002,44,87.300003,100,57.900002
20161218200000,517.0,549.900024,52.000002,44,98.699997,100,57.900002
20161218201500,517.0,542.849976,51.333331,44,105.900002,100,57.900002
20161218203000,517.0,559.299988,52.888888,44,93.5,100,57.900002
20161218204500,517.0,538.150024,50.888891,43,86.699997,100,57.799999
20161218210000,517.0,538.150024,50.888891,43,85.0,100,57.799999
20161218211500,517.0,538.150024,50.888891,43,96.300003,100,57.799999
20161218213000,517.0,528.75,50.0,43,106.699997,100,57.799999
20161218214500,517.0,545.200012,51.555557,43,95.0,100,57.400002
20161218220000,517.0,538.150024,50.888891,43,87.300003,100,57.400002
20161218221500,517.0,538.150024,50.888891,43,84.400002,100,57.400002
20161218223000,517.0,549.900024,52.000002,43,95.300003,100,56.900002
20161218224500,517.0,542.849976,51.333331,43,106.0,100,56.900002
20161218230000,517.0,542.849976,51.333331,43,94.599998,100,56.900002
20161218231500,517.0,533.450012,50.444446,43,87.300003,100,56.5
20161218233000,517.0,552.25,52.222222,43,83.5,100,56.5
20161218234500,517.0,545.200012,51.555557,43,95.400002,100,56.0
20161219000000,517.0,545.200012,51.555557,43,104.699997,100,56.099998
20161219001500,517.0,545.200012,51.555557,43,92.0,100,56.400002
20161219003000,517.0,545.200012,51.555557,43,85.300003,100,56.0
20161219004500,517.0,545.200012,51.555557,43,85.300003,100,55.599998
20161219010000,517.0,552.25,52.222222,43,102.199997,100,55.599998
20161219011500,517.0,559.299988,52.888888,43,101.099998,100,55.900002
20161219013000,517.0,552.25,52.222222,43,91.0,100,55.599998
20161219014500,517.0,545.200012,51.555557,43,83.0,100,55.099998
20161219020000,517.0,545.200012,51.555557,43,87.800003,100,54.400002
20161219021500,517.0,545.200012,51.555557,43,106.0,100,54.200001
20161219023000,517.0,545.200012,51.555557,43,95.099998,100,53.799999
20161219024500,517.0,545.200012,51.555557,43,87.300003,100,53.700001
20161219030000,517.0,545.200012,51.555557,43,84.0,100,53.700001
20161219031500,517.0,545.200012,51.555557,43,98.099998,100,53.700001
20161219033000,517.0,533.450012,50.444446,43,101.0,100,53.599998
20161219034500,517.0,545.200012,51.555557,43,90.400002,100,53.599998
20161219040000,517.0,545.200012,51.555557,43,82.5,100,54.099998
20161219041500,517.0,545.200012,51.555557,43,89.099998,100,54.200001
20161219043000,517.0,545.200012,51.555557,43,104.099998,100,54.200001
20161219044500,517.0,545.200012,51.555557,43,91.599998,100,54.200001
20161219050000,517.0,545.200012,51.555557,43,83.699997,100,54.200001
20161219051500,517.0,545.200012,51.555557,43,88.199997,100,54.200001
20161219053000,517.0,545.200012,51.555557,43,104.800003,100,54.200001
20161219054500,517.0,545.200012,51.555557,43,92.5,100,54.200001
20161219060000,517.0,552.25,52.222222,43,83.599998,100,54.200001
20161219061500,517.0,559.299988,52.888888,43,89.300003,100,54.200001
20161219063000,517.0,559.299988,52.888888,43,100.300003,100,53.700001
20161219064500,517.0,549.900024,52.000002,43,87.199997,100,53.599998
20161219070000,517.0,549.900024,52.000002,43,86.199997,100,53.700001
20161219071500,517.0,549.900024,52.000002,43,104.300003,100,53.799999
20161219073000,517.0,549.900024,52.000002,43,89.099998,100,54.200001
20161219074500,517.0,559.299988,52.888888,43,82.599998,100,54.099998
20161219080000,517.0,545.200012,51.555557,43,103.099998,100,54.099998
20161219081500,517.0,545.200012,51.555557,43,94.800003,100,54.599998
20161219083000,517.0,538.150024,50.888891,43,84.5,100,54.599998
20161219084500,517.0,538.150024,50.888891,43,88.900002,100,55.0
20161219090000,517.0,538.150024,50.888891,43,102.699997,100,54.599998
20161219091500,517.0,528.75,50.0,43,90.199997,100,54.599998
