PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161219093000,517.0,535.799988,50.666666,43,82.300003,100,55.0
20161219094500,517.0,526.400024,49.77778,43,96.400002,100,55.099998
20161219100000,517.0,533.450012,50.444446,43,102.599998,100,55.099998
20161219101500,517.0,533.450012,50.444446,43,91.699997,100,55.5
20161219103000,517.0,533.450012,50.444446,43,86.5,100,55.0
20161219104500,517.0,533.450012,50.444446,43,98.699997,100,54.799999
20161219110000,517.0,521.700012,49.333334,43,101.900002,100,55.0
20161219111500,517.0,514.650024,48.666669,43,88.599998,100,55.599998
20161219113000,517.0,514.650024,48.666669,43,93.599998,100,55.599998
20161219114500,517.0,521.700012,49.333334,43,108.800003,100,56.0
20161219120000,517.0,521.700012,49.333334,43,92.800003,100,55.900002
20161219121500,517.0,521.700012,49.333334,43,90.599998,100,56.299999
20161219123000,517.0,507.600006,48.000001,43,112.5,100,56.5
20161219124500,517.0,507.600006,48.000001,43,94.800003,100,56.900002
20161219130000,517.0,514.650024,48.666669,43,93.0,100,57.0
20161219131500,517.0,507.600006,48.000001,43,112.099998,100,57.400002
20161219133000,517.0,519.349976,49.111109,43,90.400002,100,57.900002
20161219134500,517.0,519.349976,49.111109,43,98.099998,100,58.200001
20161219140000,517.0,519.349976,49.111109,43,101.800003,100,58.799999
20161219141500,517.0,519.349976,49.111109,43,88.699997,100,58.700001
20161219143000,517.0,519.349976,49.111109,43,101.900002,100,59.200001
20161219144500,517.0,512.299988,48.444443,43,91.099998,100,59.599998
20161219150000,517.0,519.349976,49.111109,43,111.699997,100,59.200001
20161219151500,517.0,512.299988,48.444443,43,94.099998,100,59.700001
20161219153000,517.0,512.299988,48.444443,43,91.0,100,59.700001
20161219154500,517.0,505.25,47.777778,43,113.300003,100,59.700001
20161219160000,517.0,505.25,47.777778,43,94.0,100,59.799999
20161219161500,517.0,512.299988,48.444443,43,89.800003,100,60.200001
20161219163000,517.0,512.299988,48.444443,43,108.699997,100,60.299999
20161219164500,517.0,512.299988,48.444443,43,98.300003,100,60.799999
20161219170000,517.0,519.349976,49.111109,43,88.0,100,60.599998
20161219171500,517.0,519.349976,49.111109,43,93.800003,100,60.5
20161219173000,517.0,519.349976,49.111109,43,111.699997,100,60.200001
20161219174500,517.0,519.349976,49.111109,43,97.900002,100,60.200001
20161219180000,517.0,519.349976,49.111109,43,87.900002,100,60.200001
20161219181500,517.0,519.349976,49.111109,43,86.900002,100,59.700001
20161219183000,517.0,507.600006,48.000001,43,101.599998,100,59.700001
20161219184500,517.0,507.600006,48.000001,43,107.199997,100,59.700001
20161219190000,517.0,519.349976,49.111109,43,95.300003,100,59.700001
20161219191500,517.0,519.349976,49.111109,43,86.0,100,60.099998
20161219193000,517.0,519.349976,49.111109,43,86.0,100,60.200001
20161219194500,517.0,519.349976,49.111109,43,102.5,100,60.599998
20161219200000,517.0,519.349976,49.111109,43,105.0,100,60.200001
20161219201500,517.0,519.349976,49.111109,43,92.900002,100,60.299999
20161219203000,517.0,519.349976,49.111109,43,83.800003,100,60.200001
20161219204500,517.0,519.349976,49.111109,43,88.800003,100,60.400002
20161219210000,517.0,507.600006,48.000001,43,102.400002,100,60.200001
20161219211500,517.0,507.600006,48.000001,43,102.400002,100,60.5
20161219213000,517.0,507.600006,48.000001,43,92.400002,100,60.5
20161219214500,517.0,507.600006,48.000001,43,83.800003,100,60.5
20161219220000,517.0,514.650024,48.666669,43,88.800003,100,60.599998
20161219221500,517.0,514.650024,48.666669,43,102.5,100,60.599998
20161219223000,517.0,514.650024,48.666669,43,102.5,100,61.0
20161219224500,517.0,507.600006,48.000001,43,92.300003,100,61.099998
20161219230000,517.0,519.349976,49.111109,43,83.199997,100,61.5
20161219231500,517.0,519.349976,49.111109,43,86.300003,100,61.099998
20161219233000,517.0,519.349976,49.111109,43,100.599998,100,61.5
20161219234500,517.0,519.349976,49.111109,43,104.0,100,61.099998
20161220000000,517.0,519.349976,49.111109,43,91.699997,100,61.0
20161220001500,517.0,519.349976,49.111109,43,84.199997,100,61.5
20161220003000,517.0,519.349976,49.111109,43,85.099998,100,61.5
20161220004500,517.0,519.349976,49.111109,43,99.199997,100,62.200001
20161220010000,517.0,526.400024,49.77778,43,104.199997,100,62.299999
20161220011500,517.0,526.400024,49.77778,43,93.400002,100,62.0
20161220013000,517.0,526.400024,49.77778,43,85.800003,100,62.099998
20161220014500,517.0,526.400024,49.77778,43,84.099998,100,61.900002
20161220020000,517.0,526.400024,49.77778,43,96.0,100,61.5
20161220021500,517.0,519.349976,49.111109,43,103.5,100,61.900002
20161220023000,517.0,519.349976,49.111109,43,91.800003,100,61.799999
20161220024500,517.0,519.349976,49.111109,43,83.0,100,61.900002
20161220030000,517.0,526.400024,49.77778,43,84.5,100,61.900002
20161220031500,517.0,526.400024,49.77778,43,102.599998,100,61.5
20161220033000,517.0,533.450012,50.444446,43,100.099998,100,61.700001
20161220034500,517.0,533.450012,50.444446,43,91.0,100,61.099998
20161220040000,517.0,533.450012,50.444446,43,82.300003,100,59.599998
20161220041500,517.0,526.400024,49.77778,43,84.699997,100,58.799999
20161220043000,517.0,526.400024,49.77778,43,101.900002,100,58.299999
20161220044500,517.0,526.400024,49.77778,43,101.900002,100,57.900002
20161220050000,517.0,526.400024,49.77778,43,91.099998,100,57.799999
20161220051500,517.0,535.799988,50.666666,43,82.400002,100,57.400002
20161220053000,517.0,528.75,50.0,43,83.800003,100,57.400002
20161220054500,517.0,528.75,50.0,43,97.800003,100,57.400002
20161220060000,517.0,528.75,50.0,43,101.0,100,57.200001
20161220061500,517.0,528.75,50.0,43,88.0,100,56.900002
20161220063000,517.0,528.75,50.0,43,81.599998,100,56.900002
20161220064500,517.0,538.150024,50.888891,43,96.900002,100,56.0
20161220070000,517.0,528.75,50.0,43,96.900002,100,55.599998
20161220071500,517.0,535.799988,50.666666,43,84.300003,100,55.099998
20161220073000,517.0,542.849976,51.333331,43,84.300003,100,54.599998
20161220074500,517.0,533.450012,50.444446,43,105.099998,100,54.200001
20161220080000,517.0,533.450012,50.444446,43,91.599998,100,54.200001
20161220081500,517.0,533.450012,50.444446,43,82.099998,100,54.099998
20161220083000,517.0,533.450012,50.444446,43,94.5,100,53.700001
20161220084500,517.0,533.450012,50.444446,43,104.099998,100,53.700001
20161220090000,517.0,521.700012,49.333334,43,89.0,100,54.0
20161220091500,517.0,505.25,47.777778,43,87.599998,100,54.099998
20161220093000,517.0,526.400024,49.77778,43,110.0,100,54.200001
20161220094500,517.0,514.650024,48.666669,43,95.0,100,54.200001
20161220100000,517.0,514.650024,48.666669,43,86.900002,100,54.200001
20161220101500,517.0,514.650024,48.666669,43,106.400002,100,55.099998
20161220103000,517.0,514.650024,48.666669,43,97.599998,100,55.900002
20161220104500,517.0,514.650024,48.666669,43,89.300003,100,56.099998
20161220110000,517.0,507.600006,48.000001,43,105.400002,100,56.5
20161220111500,517.0,507.600006,48.000001,43,101.0,100,56.799999
20161220113000,517.0,507.600006,48.000001,43,88.5,100,56.900002
20161220114500,517.0,507.600006,48.000001,43,94.300003,100,57.400002
20161220120000,517.0,498.200012,47.111112,43,108.300003,100,57.400002
20161220121500,517.0,505.25,47.777778,43,88.699997,100,58.200001
20161220123000,517.0,505.25,47.777778,43,102.5,100,58.299999
20161220124500,517.0,505.25,47.777778,43,98.599998,100,58.299999
20161220130000,517.0,491.149994,46.444444,43,94.5,100,59.0
20161220131500,517.0,498.200012,47.111112,43,106.699997,100,59.200001
20161220133000,517.0,491.149994,46.444444,43,89.800003,100,59.700001
20161220134500,517.0,491.149994,46.444444,43,108.699997,100,60.200001
20161220140000,517.0,491.149994,46.444444,43,97.699997,100,61.5
20161220141500,517.0,491.149994,46.444444,43,91.099998,100,61.5
20161220143000,517.0,491.149994,46.444444,43,108.699997,100,62.599998
20161220144500,517.0,491.149994,46.444444,43,89.300003,100,63.599998
20161220150000,517.0,491.149994,46.444444,43,114.400002,100,64.900002
20161220151500,517.0,498.200012,47.111112,43,90.800003,100,65.400002
20161220153000,517.0,488.799988,46.222221,43,101.300003,100,65.800003
20161220154500,517.0,498.200012,47.111112,43,92.800003,100,65.400002
20161220160000,517.0,498.200012,47.111112,43,109.300003,100,65.599998
20161220161500,517.0,498.200012,47.111112,43,107.0,100,66.199997
20161220163000,517.0,498.200012,47.111112,43,95.0,100,66.699997
20161220164500,517.0,505.25,47.777778,43,95.0,100,66.900002
20161220170000,517.0,505.25,47.777778,43,103.099998,100,67.099998
20161220171500,517.0,512.299988,48.444443,43,88.699997,100,67.300003
20161220173000,517.0,505.25,47.777778,43,113.900002,100,67.199997
20161220174500,517.0,514.650024,48.666669,43,89.599998,100,67.300003
20161220180000,517.0,514.650024,48.666669,43,95.0,100,67.199997
20161220181500,517.0,514.650024,48.666669,43,104.800003,100,67.300003
20161220183000,517.0,521.700012,49.333334,43,87.5,100,67.199997
20161220184500,517.0,521.700012,49.333334,43,104.900002,100,67.199997
20161220190000,517.0,521.700012,49.333334,43,92.099998,100,66.199997
20161220191500,517.0,512.299988,48.444443,43,98.599998,100,65.800003
20161220193000,517.0,512.299988,48.444443,43,98.599998,100,65.599998
20161220194500,517.0,512.299988,48.444443,43,90.5,100,65.5
20161220200000,517.0,512.299988,48.444443,43,112.599998,100,65.5
20161220201500,517.0,512.299988,48.444443,43,93.300003,100,65.699997
20161220203000,517.0,512.299988,48.444443,43,93.300003,100,66.0
20161220204500,517.0,512.299988,48.444443,43,102.0,100,66.199997
20161220210000,517.0,512.299988,48.444443,43,88.099998,100,66.199997
20161220211500,517.0,512.299988,48.444443,43,112.199997,100,66.199997
20161220213000,517.0,512.299988,48.444443,43,87.400002,100,66.300003
20161220214500,517.0,512.299988,48.444443,43,103.199997,100,66.400002
20161220220000,517.0,512.299988,48.444443,43,95.300003,100,66.400002
20161220221500,517.0,505.25,47.777778,43,88.699997,100,66.5
20161220223000,517.0,505.25,47.777778,43,108.0,100,66.400002
20161220224500,517.0,514.650024,48.666669,43,85.900002,100,66.400002
20161220230000,517.0,505.25,47.777778,43,97.400002,100,66.400002
20161220231500,517.0,505.25,47.777778,43,100.0,100,66.300003
20161220233000,517.0,505.25,47.777778,43,86.199997,100,66.300003
20161220234500,517.0,512.299988,48.444443,43,94.900002,100,66.300003
20161221000000,517.0,512.299988,48.444443,43,110.599998,100,66.199997
20161221001500,517.0,512.299988,48.444443,43,93.0,100,66.599998
20161221003000,517.0,512.299988,48.444443,43,86.900002,100,66.400002
20161221004500,517.0,512.299988,48.444443,43,109.099998,100,66.199997
20161221010000,517.0,512.299988,48.444443,43,98.300003,100,66.199997
20161221011500,517.0,498.200012,47.111112,43,86.900002,100,66.0
20161221013000,517.0,505.25,47.777778,43,111.099998,100,65.300003
20161221014500,517.0,512.299988,48.444443,43,95.900002,100,64.800003
20161221020000,517.0,519.349976,49.111109,43,86.199997,100,64.699997
20161221021500,517.0,500.549988,47.333332,43,98.699997,100,65.199997
20161221023000,517.0,507.600006,48.000001,43,105.800003,100,65.599998
20161221024500,517.0,507.600006,48.000001,43,92.699997,100,65.699997
20161221030000,517.0,507.600006,48.000001,43,87.199997,100,65.800003
20161221031500,517.0,498.200012,47.111112,43,111.800003,100,65.800003
20161221033000,517.0,507.600006,48.000001,43,99.400002,100,65.800003
20161221034500,517.0,507.600006,48.000001,43,87.5,100,65.800003
20161221040000,517.0,507.600006,48.000001,43,93.699997,100,65.699997
20161221041500,517.0,507.600006,48.000001,43,111.599998,100,65.699997
20161221043000,517.0,500.549988,47.333332,43,93.900002,100,65.800003
20161221044500,517.0,500.549988,47.333332,43,88.099998,100,65.900002
20161221050000,517.0,500.549988,47.333332,43,114.199997,100,66.0
20161221051500,517.0,500.549988,47.333332,43,95.199997,100,66.0
20161221053000,517.0,500.549988,47.333332,43,88.699997,100,66.0
20161221054500,517.0,500.549988,47.333332,43,113.599998,100,66.099998
20161221060000,517.0,500.549988,47.333332,43,96.5,100,66.099998
20161221061500,517.0,500.549988,47.333332,43,89.300003,100,65.900002
20161221063000,517.0,507.600006,48.000001,43,108.199997,100,65.599998
20161221064500,517.0,507.600006,48.000001,43,97.199997,100,65.800003
20161221070000,517.0,519.349976,49.111109,43,88.5,100,65.900002
20161221071500,517.0,533.450012,50.444446,43,106.900002,100,65.900002
20161221073000,517.0,493.5,46.666667,43,98.900002,100,65.900002
20161221074500,517.0,535.799988,50.666666,43,88.099998,100,65.699997
20161221080000,517.0,535.799988,50.666666,43,112.900002,100,65.099998
20161221081500,517.0,521.700012,49.333334,43,89.300003,100,65.300003
20161221083000,517.0,521.700012,49.333334,43,109.099998,100,65.5
20161221084500,517.0,521.700012,49.333334,43,89.300003,100,65.5
20161221090000,517.0,521.700012,49.333334,43,99.300003,100,65.099998
20161221091500,517.0,521.700012,49.333334,43,93.599998,100,65.199997
20161221093000,517.0,514.650024,48.666669,43,95.800003,100,65.5
20161221094500,517.0,528.75,50.0,43,98.599998,100,65.800003
20161221100000,517.0,512.299988,48.444443,43,90.300003,100,66.400002
20161221101500,517.0,512.299988,48.444443,43,112.300003,100,66.400002
20161221103000,517.0,519.349976,49.111109,43,89.900002,100,66.599998
20161221104500,517.0,512.299988,48.444443,43,100.199997,100,67.099998
20161221110000,517.0,519.349976,49.111109,43,95.300003,100,67.300003
20161221111500,517.0,512.299988,48.444443,43,96.400002,100,67.199997
20161221113000,517.0,512.299988,48.444443,43,105.900002,100,67.199997
20161221114500,517.0,512.299988,48.444443,43,91.099998,100,67.199997
20161221120000,517.0,512.299988,48.444443,43,98.699997,100,67.099998
20161221121500,517.0,498.200012,47.111112,43,113.300003,100,67.199997
20161221123000,517.0,519.349976,49.111109,43,91.800003,100,67.300003
20161221124500,517.0,519.349976,49.111109,43,91.800003,100,67.199997
20161221130000,517.0,533.450012,50.444446,43,102.599998,100,67.400002
20161221131500,517.0,533.450012,50.444446,43,102.599998,100,67.400002
20161221133000,517.0,526.400024,49.77778,43,91.699997,100,67.699997
20161221134500,517.0,505.25,47.777778,43,91.699997,100,67.699997
20161221140000,517.0,505.25,47.777778,43,99.800003,100,67.800003
20161221141500,517.0,505.25,47.777778,43,93.0,100,67.900002
20161221143000,517.0,505.25,47.777778,43,94.199997,100,68.099998
20161221144500,517.0,498.200012,47.111112,43,95.900002,100,68.199997
20161221150000,517.0,526.400024,49.77778,43,98.099998,100,68.199997
20161221151500,517.0,526.400024,49.77778,43,57.200001,0,68.099998
20161221153000,517.0,507.600006,48.000001,43,56.0,100,67.400002
20161221154500,517.0,507.600006,48.000001,43,56.0,100,67.099998
20161221160000,517.0,507.600006,48.000001,43,56.0,100,66.699997
20161221161500,517.0,500.549988,47.333332,43,57.099998,100,66.5
20161221163000,517.0,500.549988,47.333332,43,59.900002,100,66.300003
20161221164500,517.0,507.600006,48.000001,43,77.199997,100,66.5
20161221170000,517.0,514.650024,48.666669,43,104.5,100,66.699997
20161221171500,517.0,514.650024,48.666669,43,89.900002,100,66.800003
20161221173000,517.0,528.75,50.0,43,111.900002,100,67.099998
20161221174500,517.0,528.75,50.0,43,89.900002,100,67.400002
20161221180000,517.0,528.75,50.0,43,98.400002,100,67.599998
20161221181500,517.0,528.75,50.0,43,98.400002,100,67.599998
20161221183000,517.0,528.75,50.0,43,89.300003,100,67.800003
20161221184500,517.0,528.75,50.0,43,106.0,100,67.699997
20161221190000,517.0,535.799988,50.666666,43,94.900002,100,67.400002
20161221191500,517.0,535.799988,50.666666,43,88.699997,100,67.300003
20161221193000,517.0,526.400024,49.77778,43,111.300003,100,67.199997
20161221194500,517.0,526.400024,49.77778,43,90.5,100,67.199997
20161221200000,517.0,526.400024,49.77778,43,92.199997,100,67.199997
20161221201500,517.0,526.400024,49.77778,43,110.400002,100,67.099998
20161221203000,517.0,519.349976,49.111109,43,89.900002,100,67.099998
20161221204500,517.0,528.75,50.0,43,99.400002,100,67.099998
20161221210000,517.0,528.75,50.0,43,100.599998,100,67.0
20161221211500,517.0,528.75,50.0,43,88.699997,100,66.900002
20161221213000,517.0,521.700012,49.333334,43,103.5,100,66.900002
20161221214500,517.0,528.75,50.0,43,93.199997,100,66.900002
20161221220000,517.0,528.75,50.0,43,90.699997,100,67.0
20161221221500,517.0,528.75,50.0,43,112.900002,100,67.0
20161221223000,517.0,521.700012,49.333334,43,89.900002,100,67.0
20161221224500,517.0,521.700012,49.333334,43,97.300003,100,66.900002
20161221230000,517.0,514.650024,48.666669,43,103.800003,100,67.0
20161221231500,517.0,521.700012,49.333334,43,89.300003,100,66.900002
20161221233000,517.0,507.600006,48.000001,43,104.300003,100,66.900002
20161221234500,517.0,514.650024,48.666669,43,91.699997,100,66.900002
20161222000000,517.0,514.650024,48.666669,43,95.0,100,67.0
20161222001500,517.0,507.600006,48.000001,43,102.199997,100,67.099998
20161222003000,517.0,507.600006,48.000001,43,89.300003,100,67.199997
20161222004500,517.0,507.600006,48.000001,43,107.5,100,67.199997
20161222010000,517.0,507.600006,48.000001,43,91.099998,100,67.300003
20161222011500,517.0,514.650024,48.666669,43,93.099998,100,67.300003
20161222013000,517.0,514.650024,48.666669,43,111.0,100,67.400002
20161222014500,517.0,514.650024,48.666669,43,88.699997,100,67.300003
20161222020000,517.0,514.650024,48.666669,43,113.800003,100,67.400002
20161222021500,517.0,507.600006,48.000001,43,89.900002,100,67.5
20161222023000,517.0,514.650024,48.666669,43,98.199997,100,67.5
20161222024500,517.0,514.650024,48.666669,43,104.599998,100,67.599998
20161222030000,517.0,514.650024,48.666669,43,88.699997,100,67.599998
20161222031500,517.0,514.650024,48.666669,43,113.300003,100,67.599998
20161222033000,517.0,507.600006,48.000001,43,89.900002,100,67.699997
20161222034500,517.0,519.349976,49.111109,43,99.5,100,67.699997
20161222040000,517.0,519.349976,49.111109,43,97.900002,100,67.599998
20161222041500,517.0,519.349976,49.111109,43,89.099998,100,67.699997
20161222043000,517.0,512.299988,48.444443,43,113.099998,100,67.599998
20161222044500,517.0,521.700012,49.333334,43,89.300003,100,67.599998
20161222050000,517.0,514.650024,48.666669,43,99.599998,100,67.599998
20161222051500,517.0,514.650024,48.666669,43,96.199997,100,67.599998
20161222053000,517.0,514.650024,48.666669,43,88.699997,100,67.699997
20161222054500,517.0,521.700012,49.333334,43,113.800003,100,67.699997
20161222060000,517.0,512.299988,48.444443,43,105.099998,100,67.699997
20161222061500,517.0,512.299988,48.444443,43,99.400002,100,67.800003
20161222063000,517.0,512.299988,48.444443,43,89.300003,100,67.800003
20161222064500,517.0,512.299988,48.444443,43,106.099998,100,67.800003
20161222070000,517.0,521.700012,49.333334,43,94.699997,100,67.900002
20161222071500,517.0,521.700012,49.333334,43,88.699997,100,67.800003
20161222073000,517.0,521.700012,49.333334,43,107.5,100,67.900002
20161222074500,517.0,521.700012,49.333334,43,93.0,100,68.099998
20161222080000,517.0,521.700012,49.333334,43,89.300003,100,68.0
20161222081500,517.0,514.650024,48.666669,43,108.900002,100,67.800003
20161222083000,517.0,514.650024,48.666669,43,92.5,100,67.699997
20161222084500,517.0,521.700012,49.333334,43,89.199997,100,67.599998
20161222090000,517.0,521.700012,49.333334,43,113.300003,100,67.599998
20161222091500,517.0,514.650024,48.666669,43,94.199997,100,67.699997
20161222093000,517.0,514.650024,48.666669,43,89.400002,100,67.599998
20161222094500,517.0,514.650024,48.666669,43,113.099998,100,67.699997
20161222100000,517.0,514.650024,48.666669,43,92.0,100,67.800003
20161222101500,517.0,505.25,47.777778,43,89.900002,100,68.099998
20161222103000,517.0,505.25,47.777778,43,111.099998,100,68.199997
20161222104500,517.0,505.25,47.777778,43,68.400002,100,68.199997
20161222110000,517.0,498.200012,47.111112,43,56.099998,100,67.900002
20161222111500,517.0,505.25,47.777778,43,56.099998,100,67.599998
20161222113000,517.0,493.5,46.666667,43,56.099998,100,67.199997
20161222114500,517.0,500.549988,47.333332,43,56.099998,100,67.0
20161222120000,517.0,500.549988,47.333332,43,56.099998,100,66.800003
20161222121500,517.0,500.549988,47.333332,43,56.099998,100,66.699997
20161222123000,517.0,500.549988,47.333332,43,58.700001,100,66.599998
20161222124500,517.0,500.549988,47.333332,43,72.900002,100,66.800003
20161222130000,517.0,500.549988,47.333332,43,71.099998,100,67.5
20161222131500,517.0,512.299988,48.444443,43,73.5,100,67.900002
20161222133000,517.0,498.200012,47.111112,43,74.400002,100,68.099998
20161222134500,517.0,491.149994,46.444444,43,72.599998,100,68.0
20161222140000,517.0,500.549988,47.333332,43,73.5,100,67.800003
20161222141500,517.0,500.549988,47.333332,43,71.800003,100,67.800003
20161222143000,517.0,500.549988,47.333332,43,77.699997,100,67.599998
20161222144500,517.0,500.549988,47.333332,43,78.599998,100,67.300003
20161222150000,517.0,500.549988,47.333332,43,99.400002,100,67.199997
20161222151500,517.0,512.299988,48.444443,43,96.099998,100,67.400002
20161222153000,517.0,521.700012,49.333334,43,91.699997,100,67.400002
20161222154500,517.0,521.700012,49.333334,43,106.699997,100,67.400002
20161222160000,517.0,521.700012,49.333334,43,90.5,100,67.699997
20161222161500,517.0,521.700012,49.333334,43,96.099998,100,67.800003
20161222163000,517.0,521.700012,49.333334,43,99.400002,100,67.900002
20161222164500,517.0,521.700012,49.333334,43,89.900002,100,68.0
20161222170000,517.0,521.700012,49.333334,43,110.5,100,67.900002
20161222171500,517.0,521.700012,49.333334,43,89.400002,100,67.900002
20161222173000,517.0,528.75,50.0,43,103.800003,100,67.900002
20161222174500,517.0,514.650024,48.666669,43,95.800003,100,67.900002
20161222180000,517.0,526.400024,49.77778,43,94.300003,100,67.900002
20161222181500,517.0,526.400024,49.77778,43,103.400002,100,67.800003
20161222183000,517.0,526.400024,49.77778,43,90.599998,100,67.800003
20161222184500,517.0,526.400024,49.77778,43,111.5,100,67.800003
20161222190000,517.0,533.450012,50.444446,43,89.300003,100,67.699997
20161222191500,517.0,521.700012,49.333334,43,107.199997,100,67.900002
20161222193000,517.0,528.75,50.0,43,96.800003,100,67.699997
20161222194500,517.0,528.75,50.0,43,91.699997,100,67.699997
20161222200000,517.0,528.75,50.0,43,104.300003,100,67.699997
20161222201500,517.0,521.700012,49.333334,43,89.300003,100,67.699997
20161222203000,517.0,521.700012,49.333334,43,114.199997,100,67.699997
20161222204500,517.0,521.700012,49.333334,43,89.300003,100,67.699997
20161222210000,517.0,514.650024,48.666669,43,108.099998,100,67.699997
20161222211500,517.0,514.650024,48.666669,43,93.800003,100,67.699997
20161222213000,517.0,526.400024,49.77778,43,93.800003,100,67.599998
20161222214500,517.0,526.400024,49.77778,43,97.0,100,67.699997
20161222220000,517.0,526.400024,49.77778,43,92.400002,100,67.599998
20161222221500,517.0,526.400024,49.77778,43,105.099998,100,67.599998
20161222223000,517.0,519.349976,49.111109,43,89.900002,100,67.599998
20161222224500,517.0,519.349976,49.111109,43,113.300003,100,67.599998
20161222230000,517.0,526.400024,49.77778,43,91.099998,100,67.599998
20161222231500,517.0,526.400024,49.77778,43,110.300003,100,67.599998
20161222233000,517.0,526.400024,49.77778,43,92.800003,100,67.5
20161222234500,517.0,526.400024,49.77778,43,95.599998,100,67.5
20161223000000,517.0,519.349976,49.111109,43,108.199997,100,67.5
20161223001500,517.0,519.349976,49.111109,43,89.300003,100,67.5
20161223003000,517.0,526.400024,49.77778,43,110.800003,100,67.599998
20161223004500,517.0,519.349976,49.111109,43,95.900002,100,67.599998
20161223010000,517.0,519.349976,49.111109,43,95.900002,100,67.599998
20161223011500,517.0,519.349976,49.111109,43,109.0,100,67.599998
20161223013000,517.0,519.349976,49.111109,43,89.300003,100,67.599998
20161223014500,517.0,519.349976,49.111109,43,107.800003,100,67.699997
20161223020000,517.0,519.349976,49.111109,43,91.599998,100,67.699997
20161223021500,517.0,519.349976,49.111109,43,96.099998,100,67.699997
20161223023000,517.0,519.349976,49.111109,43,99.599998,100,67.699997
20161223024500,517.0,512.299988,48.444443,43,91.699997,100,67.699997
20161223030000,517.0,512.299988,48.444443,43,104.5,100,67.699997
20161223031500,517.0,512.299988,48.444443,43,89.900002,100,67.800003
20161223033000,517.0,512.299988,48.444443,43,114.199997,100,67.699997
20161223034500,517.0,512.299988,48.444443,43,89.099998,100,67.800003
20161223040000,517.0,512.299988,48.444443,43,111.0,100,67.699997
20161223041500,517.0,512.299988,48.444443,43,90.300003,100,67.699997
20161223043000,517.0,519.349976,49.111109,43,102.599998,100,67.800003
20161223044500,517.0,519.349976,49.111109,43,93.699997,100,67.699997
20161223050000,517.0,519.349976,49.111109,43,95.599998,100,67.699997
20161223051500,517.0,507.600006,48.000001,43,97.699997,100,67.699997
20161223053000,517.0,519.349976,49.111109,43,92.5,100,67.699997
20161223054500,517.0,519.349976,49.111109,43,99.599998,100,67.699997
20161223060000,517.0,519.349976,49.111109,43,94.199997,100,67.800003
20161223061500,517.0,512.299988,48.444443,43,91.800003,100,67.800003
20161223063000,517.0,512.299988,48.444443,43,101.699997,100,67.800003
20161223064500,517.0,512.299988,48.444443,43,88.699997,100,67.800003
20161223070000,517.0,512.299988,48.444443,43,111.0,100,67.800003
20161223071500,517.0,512.299988,48.444443,43,94.199997,100,67.800003
20161223073000,517.0,512.299988,48.444443,43,94.199997,100,67.800003
20161223074500,517.0,512.299988,48.444443,43,106.699997,100,67.900002
20161223080000,517.0,512.299988,48.444443,43,89.900002,100,68.0
20161223081500,517.0,512.299988,48.444443,43,111.199997,100,68.199997
20161223083000,517.0,512.299988,48.444443,43,97.400002,100,68.199997
20161223084500,517.0,512.299988,48.444443,43,64.199997,0,68.300003
20161223090000,517.0,512.299988,48.444443,43,56.400002,0,68.099998
20161223091500,517.0,521.700012,49.333334,43,56.400002,100,67.699997
20161223093000,517.0,521.700012,49.333334,43,56.400002,100,67.400002
20161223094500,517.0,521.700012,49.333334,43,55.599998,100,67.199997
20161223100000,517.0,521.700012,49.333334,43,56.5,100,67.199997
20161223101500,517.0,521.700012,49.333334,43,56.5,100,67.400002
20161223103000,517.0,512.299988,48.444443,43,56.5,100,67.400002
20161223104500,517.0,512.299988,48.444443,43,57.099998,100,67.5
20161223110000,517.0,505.25,47.777778,43,57.099998,100,67.5
20161223111500,517.0,505.25,47.777778,43,57.099998,100,67.599998
20161223113000,517.0,505.25,47.777778,43,57.099998,100,67.699997
20161223114500,517.0,505.25,47.777778,43,57.099998,100,67.699997
20161223120000,517.0,505.25,47.777778,43,57.099998,100,67.800003
20161223121500,517.0,505.25,47.777778,43,57.099998,100,68.0
20161223123000,517.0,505.25,47.777778,43,57.099998,100,67.400002
20161223124500,517.0,505.25,47.777778,43,57.099998,100,67.199997
20161223130000,517.0,519.349976,49.111109,43,57.099998,100,67.099998
20161223131500,517.0,526.400024,49.77778,43,60.900002,100,67.0
20161223133000,517.0,519.349976,49.111109,43,74.900002,100,66.900002
20161223134500,517.0,526.400024,49.77778,43,85.599998,100,67.099998
20161223140000,517.0,507.600006,48.000001,43,101.400002,100,67.400002
20161223141500,517.0,519.349976,49.111109,43,87.5,100,67.599998
20161223143000,517.0,519.349976,49.111109,43,87.5,100,67.900002
20161223144500,517.0,526.400024,49.77778,43,93.099998,100,68.099998
20161223150000,517.0,526.400024,49.77778,43,67.699997,100,68.199997
20161223151500,517.0,526.400024,49.77778,43,56.299999,100,67.900002
20161223153000,517.0,526.400024,49.77778,43,56.299999,100,67.900002
20161223154500,517.0,535.799988,50.666666,43,55.599998,100,67.699997
20161223160000,517.0,535.799988,50.666666,43,55.599998,100,67.699997
20161223161500,517.0,526.400024,49.77778,43,55.599998,100,67.699997
20161223163000,517.0,533.450012,50.444446,43,55.599998,100,67.699997
20161223164500,517.0,521.700012,49.333334,43,55.599998,100,67.900002
20161223170000,517.0,533.450012,50.444446,43,55.599998,100,67.699997
20161223171500,517.0,533.450012,50.444446,43,55.599998,100,67.699997
20161223173000,517.0,533.450012,50.444446,43,55.599998,100,67.699997
20161223174500,517.0,519.349976,49.111109,43,55.599998,100,67.599998
20161223180000,517.0,526.400024,49.77778,43,55.599998,100,67.599998
20161223181500,517.0,526.400024,49.77778,43,55.599998,100,67.300003
20161223183000,517.0,533.450012,50.444446,43,56.400002,100,67.400002
20161223184500,517.0,533.450012,50.444446,43,56.400002,100,67.300003
20161223190000,517.0,526.400024,49.77778,43,56.400002,100,67.199997
20161223191500,517.0,533.450012,50.444446,43,56.400002,100,67.099998
20161223193000,517.0,533.450012,50.444446,43,57.5,100,67.099998
20161223194500,517.0,533.450012,50.444446,43,58.299999,100,67.099998
20161223200000,517.0,542.849976,51.333331,43,64.0,100,67.199997
20161223201500,517.0,528.75,50.0,43,65.800003,100,67.400002
20161223203000,517.0,535.799988,50.666666,43,71.599998,100,67.599998
20161223204500,517.0,535.799988,50.666666,43,67.300003,100,67.699997
20161223210000,517.0,528.75,50.0,43,84.300003,100,67.400002
20161223211500,517.0,528.75,50.0,43,84.300003,100,67.199997
20161223213000,517.0,519.349976,49.111109,43,111.599998,100,67.099998
20161223214500,517.0,519.349976,49.111109,43,88.699997,100,67.099998
20161223220000,517.0,519.349976,49.111109,43,107.099998,100,67.199997
20161223221500,517.0,519.349976,49.111109,43,88.699997,100,67.400002
20161223223000,517.0,519.349976,49.111109,43,113.0,100,67.400002
20161223224500,517.0,533.450012,50.444446,43,89.900002,100,67.5
20161223230000,517.0,526.400024,49.77778,43,105.099998,100,67.599998
20161223231500,517.0,526.400024,49.77778,43,91.099998,100,67.599998
20161223233000,517.0,526.400024,49.77778,43,97.800003,100,67.599998
20161223234500,517.0,526.400024,49.77778,43,94.800003,100,67.699997
20161224000000,517.0,526.400024,49.77778,43,89.699997,100,67.699997
20161224001500,517.0,526.400024,49.77778,43,113.900002,100,67.699997
20161224003000,517.0,512.299988,48.444443,43,89.900002,100,67.699997
20161224004500,517.0,521.700012,49.333334,43,102.599998,100,67.699997
20161224010000,517.0,521.700012,49.333334,43,93.0,100,67.699997
20161224011500,517.0,507.600006,48.000001,44,95.5,100,68.099998
20161224013000,517.0,514.650024,48.666669,44,106.699997,100,67.900002
20161224014500,517.0,514.650024,48.666669,44,90.5,100,67.800003
20161224020000,517.0,514.650024,48.666669,44,107.900002,100,67.800003
20161224021500,517.0,514.650024,48.666669,44,93.5,100,67.699997
20161224023000,517.0,514.650024,48.666669,44,92.5,100,67.800003
20161224024500,517.0,507.600006,48.000001,44,108.0,100,67.699997
20161224030000,517.0,519.349976,49.111109,44,89.300003,100,67.699997
20161224031500,517.0,519.349976,49.111109,44,112.5,100,67.800003
20161224033000,517.0,512.299988,48.444443,44,90.599998,100,67.699997
20161224034500,517.0,521.700012,49.333334,44,101.0,100,67.800003
20161224040000,517.0,514.650024,48.666669,44,93.900002,100,67.699997
20161224041500,517.0,507.600006,48.000001,44,90.300003,100,67.599998
20161224043000,517.0,514.650024,48.666669,44,115.0,100,67.699997
20161224044500,517.0,514.650024,48.666669,44,89.900002,100,67.699997
20161224050000,517.0,514.650024,48.666669,44,107.5,100,67.699997
20161224051500,517.0,514.650024,48.666669,44,90.5,100,67.699997
20161224053000,517.0,514.650024,48.666669,44,103.199997,100,67.699997
20161224054500,517.0,514.650024,48.666669,44,93.0,100,67.699997
20161224060000,517.0,514.650024,48.666669,44,93.0,100,67.599998
20161224061500,517.0,514.650024,48.666669,44,110.099998,100,67.699997
20161224063000,517.0,507.600006,48.000001,44,89.300003,100,67.699997
20161224064500,517.0,514.650024,48.666669,44,105.300003,100,67.699997
20161224070000,517.0,514.650024,48.666669,44,91.699997,100,67.699997
20161224071500,517.0,526.400024,49.77778,44,100.800003,100,67.699997
20161224073000,517.0,519.349976,49.111109,44,95.199997,100,67.699997
20161224074500,517.0,519.349976,49.111109,44,91.199997,100,67.699997
20161224080000,517.0,519.349976,49.111109,44,106.099998,100,67.699997
20161224081500,517.0,519.349976,49.111109,44,89.900002,100,67.699997
20161224083000,517.0,512.299988,48.444443,44,113.099998,100,67.699997
20161224084500,517.0,512.299988,48.444443,44,90.599998,100,67.800003
20161224090000,517.0,512.299988,48.444443,44,97.099998,100,67.800003
20161224091500,517.0,519.349976,49.111109,44,96.099998,100,67.900002
20161224093000,517.0,519.349976,49.111109,44,96.099998,100,67.900002
20161224094500,517.0,519.349976,49.111109,44,107.599998,100,67.900002
20161224100000,517.0,512.299988,48.444443,44,105.300003,100,67.800003
20161224101500,517.0,512.299988,48.444443,44,105.300003,100,67.900002
20161224103000,517.0,512.299988,48.444443,44,91.099998,100,68.0
20161224104500,517.0,512.299988,48.444443,44,106.5,100,68.099998
20161224110000,517.0,512.299988,48.444443,44,108.400002,100,68.199997
20161224111500,517.0,519.349976,49.111109,44,57.200001,0,68.300003
20161224113000,517.0,507.600006,48.000001,44,57.200001,0,68.0
20161224114500,517.0,521.700012,49.333334,44,56.299999,0,67.800003
20161224120000,517.0,521.700012,49.333334,44,56.299999,100,67.599998
20161224121500,517.0,521.700012,49.333334,44,56.299999,100,67.599998
20161224123000,517.0,521.700012,49.333334,44,56.299999,100,67.400002
20161224124500,517.0,521.700012,49.333334,44,56.299999,100,67.599998
20161224130000,517.0,521.700012,49.333334,44,56.299999,100,67.699997
20161224131500,517.0,528.75,50.0,44,56.299999,100,68.099998
20161224133000,517.0,528.75,50.0,44,56.299999,100,68.0
20161224134500,517.0,521.700012,49.333334,44,56.299999,100,68.199997
20161224140000,517.0,521.700012,49.333334,44,56.299999,0,68.300003
20161224141500,517.0,521.700012,49.333334,44,56.299999,0,68.599998
20161224143000,517.0,521.700012,49.333334,44,56.299999,0,67.800003
20161224144500,517.0,533.450012,50.444446,44,56.299999,100,67.300003
20161224150000,517.0,512.299988,48.444443,44,56.299999,100,67.199997
20161224151500,517.0,519.349976,49.111109,44,56.299999,100,67.099998
20161224153000,517.0,526.400024,49.77778,44,56.299999,100,67.0
20161224154500,517.0,526.400024,49.77778,44,56.299999,100,67.099998
20161224160000,517.0,526.400024,49.77778,44,56.299999,100,67.300003
20161224161500,517.0,526.400024,49.77778,44,57.099998,100,67.599998
20161224163000,517.0,535.799988,50.666666,44,57.099998,100,67.800003
20161224164500,517.0,526.400024,49.77778,44,57.099998,100,68.099998
20161224170000,517.0,526.400024,49.77778,44,56.400002,100,67.900002
20161224171500,517.0,535.799988,50.666666,44,57.099998,100,67.900002
20161224173000,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161224174500,517.0,533.450012,50.444446,44,56.400002,100,67.900002
20161224180000,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161224181500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161224183000,517.0,526.400024,49.77778,44,56.400002,100,67.599998
20161224184500,517.0,535.799988,50.666666,44,56.400002,100,67.599998
20161224190000,517.0,528.75,50.0,44,57.099998,100,67.5
20161224191500,517.0,528.75,50.0,44,57.099998,100,67.300003
20161224193000,517.0,528.75,50.0,44,59.200001,100,67.400002
20161224194500,517.0,528.75,50.0,44,60.700001,100,67.5
20161224200000,517.0,528.75,50.0,44,62.0,100,67.599998
20161224201500,517.0,528.75,50.0,44,63.400002,100,67.699997
20161224203000,517.0,528.75,50.0,44,63.400002,100,67.599998
20161224204500,517.0,549.900024,52.000002,44,79.599998,100,67.099998
20161224210000,517.0,538.150024,50.888891,44,105.0,100,67.099998
20161224211500,517.0,538.150024,50.888891,44,88.900002,100,67.400002
20161224213000,517.0,538.150024,50.888891,44,104.599998,100,67.599998
20161224214500,517.0,538.150024,50.888891,44,103.300003,100,67.400002
20161224220000,517.0,538.150024,50.888891,44,91.300003,100,67.599998
20161224221500,517.0,538.150024,50.888891,44,102.300003,100,67.699997
20161224223000,517.0,538.150024,50.888891,44,89.300003,100,67.800003
20161224224500,517.0,538.150024,50.888891,44,108.300003,100,67.900002
20161224230000,517.0,545.200012,51.555557,44,89.900002,100,68.099998
20161224231500,517.0,535.799988,50.666666,44,112.5,100,68.099998
20161224233000,517.0,528.75,50.0,44,89.900002,100,68.199997
20161224234500,517.0,535.799988,50.666666,44,58.0,0,68.300003
20161225000000,517.0,535.799988,50.666666,44,56.400002,0,67.900002
20161225001500,517.0,535.799988,50.666666,44,56.400002,100,67.599998
20161225003000,517.0,545.200012,51.555557,44,56.400002,100,67.300003
20161225004500,517.0,538.150024,50.888891,44,56.400002,100,67.099998
20161225010000,517.0,528.75,50.0,44,56.400002,100,66.900002
20161225011500,517.0,538.150024,50.888891,44,56.400002,100,66.800003
20161225013000,517.0,528.75,50.0,44,57.299999,100,66.699997
20161225014500,517.0,528.75,50.0,44,61.099998,100,66.699997
20161225020000,517.0,528.75,50.0,44,65.800003,100,67.199997
20161225021500,517.0,542.849976,51.333331,44,72.0,100,67.5
20161225023000,517.0,533.450012,50.444446,44,69.599998,100,67.699997
20161225024500,517.0,521.700012,49.333334,44,68.800003,100,67.800003
20161225030000,517.0,549.900024,52.000002,44,70.800003,100,67.800003
20161225031500,517.0,542.849976,51.333331,44,67.300003,100,67.900002
20161225033000,517.0,535.799988,50.666666,44,72.400002,100,67.900002
20161225034500,517.0,545.200012,51.555557,44,68.099998,100,67.900002
20161225040000,517.0,538.150024,50.888891,44,68.099998,100,67.900002
20161225041500,517.0,538.150024,50.888891,44,72.900002,100,67.5
20161225043000,517.0,538.150024,50.888891,44,84.400002,100,67.199997
20161225044500,517.0,538.150024,50.888891,44,110.400002,100,67.199997
20161225050000,517.0,528.75,50.0,44,89.900002,100,67.199997
20161225051500,517.0,535.799988,50.666666,44,108.699997,100,67.300003
20161225053000,517.0,535.799988,50.666666,44,89.900002,100,67.400002
20161225054500,517.0,535.799988,50.666666,44,102.5,100,67.599998
20161225060000,517.0,535.799988,50.666666,44,96.900002,100,67.699997
20161225061500,517.0,535.799988,50.666666,44,95.5,100,67.800003
20161225063000,517.0,535.799988,50.666666,44,98.300003,100,67.900002
20161225064500,517.0,535.799988,50.666666,44,91.699997,100,67.900002
20161225070000,517.0,535.799988,50.666666,44,105.800003,100,68.0
20161225071500,517.0,535.799988,50.666666,44,89.900002,100,68.099998
20161225073000,517.0,535.799988,50.666666,44,108.0,100,68.099998
20161225074500,517.0,535.799988,50.666666,44,89.900002,100,68.099998
20161225080000,517.0,528.75,50.0,44,113.300003,100,68.199997
20161225081500,517.0,528.75,50.0,44,89.900002,100,68.199997
20161225083000,517.0,538.150024,50.888891,44,59.200001,100,68.199997
20161225084500,517.0,528.75,50.0,44,56.0,100,67.900002
20161225090000,517.0,528.75,50.0,44,56.0,100,67.699997
20161225091500,517.0,528.75,50.0,44,56.0,100,67.400002
20161225093000,517.0,528.75,50.0,44,56.0,100,67.199997
20161225094500,517.0,528.75,50.0,44,56.0,100,67.199997
20161225100000,517.0,528.75,50.0,44,56.700001,100,67.5
20161225101500,517.0,538.150024,50.888891,44,56.700001,100,67.599998
20161225103000,517.0,528.75,50.0,44,56.700001,100,67.699997
20161225104500,517.0,528.75,50.0,44,56.700001,100,67.800003
20161225110000,517.0,528.75,50.0,44,56.700001,100,67.800003
20161225111500,517.0,542.849976,51.333331,44,56.700001,100,67.900002
20161225113000,517.0,533.450012,50.444446,44,56.700001,100,67.900002
20161225114500,517.0,526.400024,49.77778,44,56.700001,100,68.0
20161225120000,517.0,526.400024,49.77778,44,56.700001,100,68.199997
20161225121500,517.0,526.400024,49.77778,44,56.700001,0,68.300003
20161225123000,517.0,526.400024,49.77778,44,56.700001,0,68.199997
20161225124500,517.0,526.400024,49.77778,44,56.700001,0,68.300003
20161225130000,517.0,526.400024,49.77778,44,55.900002,0,68.199997
20161225131500,517.0,533.450012,50.444446,44,55.900002,0,68.099998
20161225133000,517.0,533.450012,50.444446,44,56.700001,0,68.400002
20161225134500,517.0,533.450012,50.444446,44,56.099998,100,67.699997
20161225140000,517.0,533.450012,50.444446,44,56.099998,100,67.300003
20161225141500,517.0,521.700012,49.333334,44,56.099998,100,66.900002
20161225143000,517.0,528.75,50.0,44,56.099998,100,66.800003
20161225144500,517.0,528.75,50.0,44,56.700001,100,66.699997
20161225150000,517.0,528.75,50.0,44,57.599998,100,66.900002
20161225151500,517.0,528.75,50.0,44,58.400002,100,67.300003
20161225153000,517.0,528.75,50.0,44,59.599998,100,67.599998
20161225154500,517.0,535.799988,50.666666,44,58.799999,100,67.800003
20161225160000,517.0,528.75,50.0,44,59.5,100,67.900002
20161225161500,517.0,519.349976,49.111109,44,59.5,100,68.099998
20161225163000,517.0,533.450012,50.444446,44,58.799999,100,68.099998
20161225164500,517.0,533.450012,50.444446,44,59.599998,100,68.099998
20161225170000,517.0,533.450012,50.444446,44,58.599998,100,68.0
20161225171500,517.0,533.450012,50.444446,44,61.099998,100,67.300003
20161225173000,517.0,533.450012,50.444446,44,77.699997,100,66.900002
20161225174500,517.0,552.25,52.222222,44,87.5,100,67.0
20161225180000,517.0,545.200012,51.555557,44,107.800003,100,67.300003
20161225181500,517.0,545.200012,51.555557,44,96.099998,100,67.599998
20161225183000,517.0,538.150024,50.888891,44,96.099998,100,67.900002
20161225184500,517.0,545.200012,51.555557,44,106.199997,100,68.099998
20161225190000,517.0,533.450012,50.444446,44,96.0,100,68.099998
20161225191500,517.0,533.450012,50.444446,44,96.0,100,68.199997
20161225193000,517.0,542.849976,51.333331,44,58.799999,0,68.300003
20161225194500,517.0,542.849976,51.333331,44,56.0,0,68.0
20161225200000,517.0,535.799988,50.666666,44,56.0,100,67.699997
20161225201500,517.0,535.799988,50.666666,44,56.0,100,67.5
20161225203000,517.0,535.799988,50.666666,44,56.0,100,67.400002
20161225204500,517.0,528.75,50.0,44,56.0,100,67.199997
20161225210000,517.0,545.200012,51.555557,44,56.0,100,67.099998
20161225211500,517.0,538.150024,50.888891,44,56.0,100,67.099998
20161225213000,517.0,538.150024,50.888891,44,56.0,100,67.5
20161225214500,517.0,528.75,50.0,44,56.0,100,67.599998
20161225220000,517.0,535.799988,50.666666,44,56.0,100,67.699997
20161225221500,517.0,535.799988,50.666666,44,56.0,100,67.699997
20161225223000,517.0,535.799988,50.666666,44,56.0,100,67.699997
20161225224500,517.0,535.799988,50.666666,44,56.0,100,67.699997
20161225230000,517.0,542.849976,51.333331,44,56.0,100,67.800003
20161225231500,517.0,542.849976,51.333331,44,56.0,100,67.800003
20161225233000,517.0,542.849976,51.333331,44,56.0,100,67.800003
20161225234500,517.0,542.849976,51.333331,44,56.0,100,67.900002
20161226000000,517.0,542.849976,51.333331,44,56.0,100,67.900002
20161226001500,517.0,542.849976,51.333331,44,56.0,100,67.900002
20161226003000,517.0,535.799988,50.666666,44,56.0,100,67.900002
20161226004500,517.0,545.200012,51.555557,44,56.0,100,67.800003
20161226010000,517.0,545.200012,51.555557,44,56.0,100,67.900002
20161226011500,517.0,552.25,52.222222,44,56.0,100,67.800003
20161226013000,517.0,545.200012,51.555557,44,56.0,100,67.800003
20161226014500,517.0,545.200012,51.555557,44,56.0,100,67.800003
20161226020000,517.0,545.200012,51.555557,44,56.0,100,67.800003
20161226021500,517.0,545.200012,51.555557,44,56.0,100,67.699997
20161226023000,517.0,545.200012,51.555557,44,56.0,100,67.699997
20161226024500,517.0,552.25,52.222222,44,56.0,100,67.699997
20161226030000,517.0,545.200012,51.555557,44,56.0,100,67.699997
20161226031500,517.0,545.200012,51.555557,44,56.0,100,67.699997
20161226033000,517.0,545.200012,51.555557,44,56.0,100,67.699997
20161226034500,517.0,552.25,52.222222,44,56.0,100,67.699997
20161226040000,517.0,552.25,52.222222,44,56.0,100,67.599998
20161226041500,517.0,552.25,52.222222,44,56.0,100,67.599998
20161226043000,517.0,552.25,52.222222,44,56.0,100,67.599998
20161226044500,517.0,552.25,52.222222,44,56.700001,100,67.599998
20161226050000,517.0,552.25,52.222222,44,56.700001,100,67.699997
20161226051500,517.0,542.849976,51.333331,44,57.5,100,67.699997
20161226053000,517.0,542.849976,51.333331,44,56.799999,100,67.599998
20161226054500,517.0,542.849976,51.333331,44,57.599998,100,67.699997
20161226060000,517.0,542.849976,51.333331,44,57.599998,100,67.699997
20161226061500,517.0,535.799988,50.666666,44,57.599998,100,67.800003
20161226063000,517.0,552.25,52.222222,44,57.599998,100,67.800003
20161226064500,517.0,552.25,52.222222,44,57.599998,100,67.800003
20161226070000,517.0,545.200012,51.555557,44,57.599998,100,67.699997
20161226071500,517.0,545.200012,51.555557,44,56.799999,100,67.699997
20161226073000,517.0,545.200012,51.555557,44,57.900002,100,67.699997
20161226074500,517.0,552.25,52.222222,44,57.200001,100,67.699997
20161226080000,517.0,552.25,52.222222,44,58.299999,100,67.800003
20161226081500,517.0,542.849976,51.333331,44,58.299999,100,67.800003
20161226083000,517.0,559.299988,52.888888,44,57.599998,100,67.800003
20161226084500,517.0,549.900024,52.000002,44,58.299999,100,67.800003
20161226090000,517.0,549.900024,52.000002,44,58.299999,100,67.900002
20161226091500,517.0,542.849976,51.333331,44,57.599998,100,67.900002
20161226093000,517.0,559.299988,52.888888,44,57.599998,100,68.0
20161226094500,517.0,549.900024,52.000002,44,58.400002,100,68.099998
20161226100000,517.0,549.900024,52.000002,44,58.400002,100,67.599998
20161226101500,517.0,549.900024,52.000002,44,60.700001,100,67.599998
20161226103000,517.0,549.900024,52.000002,44,60.700001,100,67.599998
20161226104500,517.0,535.799988,50.666666,44,64.900002,100,67.599998
20161226110000,517.0,521.700012,49.333334,44,66.699997,100,67.699997
20161226111500,517.0,521.700012,49.333334,44,66.699997,100,67.599998
20161226113000,517.0,528.75,50.0,44,71.699997,100,67.599998
20161226114500,517.0,528.75,50.0,44,80.599998,100,67.5
20161226120000,517.0,528.75,50.0,44,91.0,100,67.400002
20161226121500,517.0,528.75,50.0,44,100.199997,100,67.699997
20161226123000,517.0,528.75,50.0,44,85.599998,100,67.900002
20161226124500,517.0,519.349976,49.111109,44,91.900002,100,68.099998
20161226130000,517.0,519.349976,49.111109,44,87.099998,100,68.0
20161226131500,517.0,507.600006,48.000001,44,101.900002,100,68.199997
20161226133000,517.0,507.600006,48.000001,44,60.099998,0,68.300003
20161226134500,517.0,519.349976,49.111109,44,56.400002,0,67.800003
20161226140000,517.0,519.349976,49.111109,44,56.400002,0,67.900002
20161226141500,517.0,519.349976,49.111109,44,56.400002,0,67.800003
20161226143000,517.0,519.349976,49.111109,44,56.400002,0,67.900002
20161226144500,517.0,528.75,50.0,44,56.400002,0,67.900002
20161226150000,517.0,528.75,50.0,44,55.599998,0,67.900002
20161226151500,517.0,528.75,50.0,44,55.599998,0,68.0
20161226153000,517.0,528.75,50.0,44,55.599998,0,68.099998
20161226154500,517.0,528.75,50.0,44,55.599998,0,68.0
20161226160000,517.0,519.349976,49.111109,44,56.299999,0,68.099998
20161226161500,517.0,526.400024,49.77778,44,55.599998,0,68.099998
20161226163000,517.0,533.450012,50.444446,44,55.599998,0,68.099998
20161226164500,517.0,533.450012,50.444446,44,55.599998,0,67.900002
20161226170000,517.0,526.400024,49.77778,44,55.599998,0,67.800003
20161226171500,517.0,526.400024,49.77778,44,55.599998,0,67.800003
20161226173000,517.0,526.400024,49.77778,44,55.599998,100,67.599998
20161226174500,517.0,526.400024,49.77778,44,56.299999,100,67.699997
20161226180000,517.0,526.400024,49.77778,44,57.599998,100,67.599998
20161226181500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20161226183000,517.0,538.150024,50.888891,44,55.5,100,67.400002
20161226184500,517.0,521.700012,49.333334,44,55.5,100,67.300003
20161226190000,517.0,528.75,50.0,44,56.299999,100,67.300003
20161226191500,517.0,535.799988,50.666666,44,56.299999,100,67.199997
20161226193000,517.0,528.75,50.0,44,56.299999,100,67.199997
20161226194500,517.0,528.75,50.0,44,56.299999,100,67.300003
20161226200000,517.0,542.849976,51.333331,44,56.299999,100,67.400002
20161226201500,517.0,533.450012,50.444446,44,56.299999,100,67.400002
20161226203000,517.0,533.450012,50.444446,44,56.299999,100,67.300003
20161226204500,517.0,533.450012,50.444446,44,58.299999,100,67.400002
20161226210000,517.0,542.849976,51.333331,44,58.299999,100,67.400002
20161226211500,517.0,542.849976,51.333331,44,59.200001,100,67.599998
20161226213000,517.0,552.25,52.222222,44,59.900002,100,67.699997
20161226214500,517.0,545.200012,51.555557,44,58.799999,100,67.900002
20161226220000,517.0,545.200012,51.555557,44,63.599998,100,67.400002
20161226221500,517.0,533.450012,50.444446,43,77.300003,100,67.300003
