PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161226223000,517.0,526.400024,49.77778,43,81.099998,100,67.400002
20161226224500,517.0,526.400024,49.77778,43,101.900002,100,67.5
20161226230000,517.0,507.600006,48.000001,43,83.199997,100,67.599998
20161226231500,517.0,521.700012,49.333334,43,95.5,100,67.699997
20161226233000,517.0,528.75,50.0,43,97.599998,100,67.900002
20161226234500,517.0,528.75,50.0,43,84.400002,100,67.900002
20161227000000,517.0,521.700012,49.333334,43,96.800003,100,68.0
20161227001500,517.0,528.75,50.0,43,91.400002,100,68.099998
20161227003000,517.0,521.700012,49.333334,43,62.0,0,68.300003
20161227004500,517.0,528.75,50.0,43,56.299999,0,68.099998
20161227010000,517.0,528.75,50.0,43,56.299999,100,67.699997
20161227011500,517.0,519.349976,49.111109,43,56.299999,100,67.599998
20161227013000,517.0,519.349976,49.111109,43,56.299999,100,67.300003
20161227014500,517.0,519.349976,49.111109,43,56.299999,100,67.199997
20161227020000,517.0,519.349976,49.111109,43,56.299999,100,67.099998
20161227021500,517.0,533.450012,50.444446,43,56.299999,100,66.900002
20161227023000,517.0,526.400024,49.77778,43,56.299999,100,66.900002
20161227024500,517.0,526.400024,49.77778,43,57.900002,100,66.800003
20161227030000,517.0,519.349976,49.111109,43,61.5,100,67.099998
20161227031500,517.0,526.400024,49.77778,43,61.5,100,67.400002
20161227033000,517.0,526.400024,49.77778,43,65.300003,100,67.599998
20161227034500,517.0,533.450012,50.444446,43,65.300003,100,67.699997
20161227040000,517.0,519.349976,49.111109,43,64.400002,100,67.800003
20161227041500,517.0,519.349976,49.111109,43,66.199997,100,67.900002
20161227043000,517.0,526.400024,49.77778,43,64.0,100,67.900002
20161227044500,517.0,526.400024,49.77778,43,66.699997,100,68.0
20161227050000,517.0,533.450012,50.444446,43,64.400002,100,67.800003
20161227051500,517.0,533.450012,50.444446,43,74.900002,100,67.400002
20161227053000,517.0,521.700012,49.333334,43,89.099998,100,67.400002
20161227054500,517.0,507.600006,48.000001,43,87.199997,100,67.400002
20161227060000,517.0,498.200012,47.111112,43,107.5,100,67.599998
20161227061500,517.0,519.349976,49.111109,43,89.400002,100,67.699997
20161227063000,517.0,519.349976,49.111109,43,98.400002,100,67.800003
20161227064500,517.0,528.75,50.0,43,91.900002,100,67.900002
20161227070000,517.0,528.75,50.0,43,95.800003,100,68.099998
20161227071500,517.0,528.75,50.0,43,89.400002,100,68.199997
20161227073000,517.0,528.75,50.0,43,56.0,0,68.099998
20161227074500,517.0,528.75,50.0,43,56.0,0,67.800003
20161227080000,517.0,528.75,50.0,43,56.0,100,67.599998
20161227081500,517.0,528.75,50.0,43,56.0,100,67.400002
20161227083000,517.0,507.600006,48.000001,43,56.0,100,67.300003
20161227084500,517.0,528.75,50.0,43,56.0,100,67.199997
20161227090000,517.0,528.75,50.0,43,56.0,100,67.199997
20161227091500,517.0,528.75,50.0,43,56.0,100,67.5
20161227093000,517.0,521.700012,49.333334,43,56.0,100,67.599998
20161227094500,517.0,512.299988,48.444443,43,56.0,100,67.800003
20161227100000,517.0,528.75,50.0,43,56.0,100,67.599998
20161227101500,517.0,521.700012,49.333334,43,56.0,100,67.900002
20161227103000,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20161227104500,517.0,521.700012,49.333334,43,56.700001,100,67.699997
20161227110000,517.0,521.700012,49.333334,43,56.700001,100,67.599998
20161227111500,517.0,521.700012,49.333334,43,56.700001,100,67.400002
20161227113000,517.0,507.600006,48.000001,43,56.700001,100,67.599998
20161227114500,517.0,507.600006,48.000001,43,56.700001,100,67.400002
20161227120000,517.0,507.600006,48.000001,43,56.700001,100,67.400002
20161227121500,517.0,514.650024,48.666669,43,58.700001,100,67.5
20161227123000,517.0,505.25,47.777778,43,58.700001,100,67.800003
20161227124500,517.0,505.25,47.777778,43,58.700001,100,67.699997
20161227130000,517.0,505.25,47.777778,43,58.700001,100,67.800003
20161227131500,517.0,505.25,47.777778,43,58.700001,100,68.0
20161227133000,517.0,505.25,47.777778,43,58.0,100,68.0
20161227134500,517.0,512.299988,48.444443,43,58.700001,100,68.0
20161227140000,517.0,512.299988,48.444443,43,58.700001,100,68.099998
20161227141500,517.0,512.299988,48.444443,43,58.700001,100,68.0
20161227143000,517.0,505.25,47.777778,43,58.700001,100,68.0
20161227144500,517.0,505.25,47.777778,43,58.700001,100,67.900002
20161227150000,517.0,505.25,47.777778,43,58.700001,100,67.900002
20161227151500,517.0,505.25,47.777778,43,58.700001,100,67.900002
20161227153000,517.0,505.25,47.777778,43,58.700001,100,67.900002
20161227154500,517.0,505.25,47.777778,43,58.700001,100,67.900002
20161227160000,517.0,505.25,47.777778,43,58.0,100,67.699997
20161227161500,517.0,505.25,47.777778,43,59.099998,100,67.699997
20161227163000,517.0,505.25,47.777778,43,59.099998,100,67.300003
20161227164500,517.0,519.349976,49.111109,43,63.599998,100,67.300003
20161227170000,517.0,526.400024,49.77778,43,99.0,100,67.0
20161227171500,517.0,512.299988,48.444443,43,87.5,100,67.199997
20161227173000,517.0,526.400024,49.77778,43,103.400002,100,67.199997
20161227174500,517.0,526.400024,49.77778,43,94.199997,100,67.300003
20161227180000,517.0,526.400024,49.77778,43,88.199997,100,67.599998
20161227181500,517.0,526.400024,49.77778,43,98.599998,100,67.599998
20161227183000,517.0,526.400024,49.77778,43,92.199997,100,67.800003
20161227184500,517.0,526.400024,49.77778,43,107.900002,100,67.900002
20161227190000,517.0,526.400024,49.77778,43,89.300003,100,67.900002
20161227191500,517.0,533.450012,50.444446,43,89.300003,100,68.199997
20161227193000,517.0,533.450012,50.444446,43,111.699997,100,67.900002
20161227194500,517.0,526.400024,49.77778,43,94.199997,100,67.800003
20161227200000,517.0,533.450012,50.444446,43,95.599998,100,67.900002
20161227201500,517.0,533.450012,50.444446,43,98.599998,100,68.099998
20161227203000,517.0,533.450012,50.444446,43,89.300003,100,68.099998
20161227204500,517.0,526.400024,49.77778,43,109.699997,100,68.199997
20161227210000,517.0,526.400024,49.77778,43,57.099998,0,68.400002
20161227211500,517.0,526.400024,49.77778,43,55.599998,0,68.0
20161227213000,517.0,526.400024,49.77778,43,55.599998,100,67.699997
20161227214500,517.0,519.349976,49.111109,43,55.599998,100,67.599998
20161227220000,517.0,528.75,50.0,43,55.599998,100,67.400002
20161227221500,517.0,528.75,50.0,43,55.599998,100,67.199997
20161227223000,517.0,535.799988,50.666666,43,55.599998,100,67.099998
20161227224500,517.0,528.75,50.0,43,56.700001,100,67.0
20161227230000,517.0,528.75,50.0,43,56.0,100,66.900002
20161227231500,517.0,528.75,50.0,43,57.099998,100,66.800003
20161227233000,517.0,528.75,50.0,43,59.200001,100,67.199997
20161227234500,517.0,528.75,50.0,43,61.099998,100,67.300003
20161228000000,517.0,538.150024,50.888891,43,66.300003,100,67.5
20161228001500,517.0,526.400024,49.77778,43,65.300003,100,67.699997
20161228003000,517.0,526.400024,49.77778,43,69.800003,100,67.800003
20161228004500,517.0,526.400024,49.77778,43,65.300003,100,67.900002
20161228010000,517.0,526.400024,49.77778,43,68.599998,100,67.900002
20161228011500,517.0,498.200012,47.111112,43,67.699997,100,67.699997
20161228013000,517.0,512.299988,48.444443,43,79.599998,100,67.300003
20161228014500,517.0,512.299988,48.444443,43,100.5,100,67.199997
20161228020000,517.0,500.549988,47.333332,43,91.5,100,67.199997
20161228021500,517.0,500.549988,47.333332,43,99.300003,100,67.199997
20161228023000,517.0,500.549988,47.333332,43,108.400002,100,67.400002
20161228024500,517.0,500.549988,47.333332,43,91.699997,100,67.5
20161228030000,517.0,491.149994,46.444444,43,97.699997,100,67.599998
20161228031500,517.0,500.549988,47.333332,43,106.099998,100,67.800003
20161228033000,517.0,500.549988,47.333332,43,90.5,100,67.900002
20161228034500,517.0,493.5,46.666667,43,113.300003,100,67.900002
20161228040000,517.0,505.25,47.777778,43,91.099998,100,67.900002
20161228041500,517.0,505.25,47.777778,43,103.400002,100,67.900002
20161228043000,517.0,505.25,47.777778,43,94.5,100,68.0
20161228044500,517.0,505.25,47.777778,43,93.300003,100,67.900002
20161228050000,517.0,505.25,47.777778,43,99.800003,100,67.900002
20161228051500,517.0,505.25,47.777778,43,90.5,100,68.0
20161228053000,517.0,493.5,46.666667,43,113.300003,100,68.099998
20161228054500,517.0,500.549988,47.333332,43,90.5,100,68.099998
20161228060000,517.0,500.549988,47.333332,43,109.099998,100,68.099998
20161228061500,517.0,507.600006,48.000001,43,96.599998,100,68.199997
20161228063000,517.0,500.549988,47.333332,43,56.799999,0,68.199997
20161228064500,517.0,500.549988,47.333332,43,55.5,100,67.699997
20161228070000,517.0,493.5,46.666667,43,55.5,100,67.5
20161228071500,517.0,507.600006,48.000001,43,55.5,100,67.400002
20161228073000,517.0,498.200012,47.111112,43,56.700001,100,67.199997
20161228074500,517.0,498.200012,47.111112,43,56.700001,100,67.099998
20161228080000,517.0,505.25,47.777778,43,56.700001,100,67.199997
20161228081500,517.0,493.5,46.666667,43,55.599998,100,67.599998
20161228083000,517.0,500.549988,47.333332,43,56.299999,100,67.5
20161228084500,517.0,528.75,50.0,43,56.299999,100,67.5
20161228090000,517.0,535.799988,50.666666,43,56.299999,100,67.599998
20161228091500,517.0,528.75,50.0,43,57.200001,100,67.599998
20161228093000,517.0,528.75,50.0,43,57.200001,100,67.699997
20161228094500,517.0,528.75,50.0,43,56.0,100,67.800003
20161228100000,517.0,528.75,50.0,43,56.0,100,67.900002
20161228101500,517.0,528.75,50.0,43,56.0,100,67.900002
20161228103000,517.0,528.75,50.0,43,56.0,100,67.699997
20161228104500,517.0,528.75,50.0,43,56.0,100,67.400002
20161228110000,517.0,519.349976,49.111109,43,58.299999,100,67.300003
20161228111500,517.0,519.349976,49.111109,43,59.599998,100,67.199997
20161228113000,517.0,519.349976,49.111109,43,62.400002,100,67.400002
20161228114500,517.0,519.349976,49.111109,43,66.0,100,67.599998
20161228120000,517.0,519.349976,49.111109,43,68.599998,100,67.5
20161228121500,517.0,519.349976,49.111109,43,68.599998,100,67.599998
20161228123000,517.0,519.349976,49.111109,43,74.0,100,67.699997
20161228124500,517.0,498.200012,47.111112,43,72.400002,100,67.900002
20161228130000,517.0,507.600006,48.000001,43,71.099998,100,68.0
20161228131500,517.0,521.700012,49.333334,43,74.300003,100,68.0
20161228133000,517.0,521.700012,49.333334,43,72.900002,100,68.0
20161228134500,517.0,521.700012,49.333334,43,69.699997,100,68.099998
20161228140000,517.0,528.75,50.0,43,74.0,100,68.099998
20161228141500,517.0,528.75,50.0,43,69.699997,100,67.900002
20161228143000,517.0,528.75,50.0,43,71.199997,100,68.099998
20161228144500,517.0,528.75,50.0,43,69.199997,100,68.099998
20161228150000,517.0,528.75,50.0,43,60.400002,0,68.300003
20161228151500,517.0,519.349976,49.111109,43,56.0,0,67.900002
20161228153000,517.0,505.25,47.777778,43,56.0,100,67.599998
20161228154500,517.0,498.200012,47.111112,43,55.400002,100,67.400002
20161228160000,517.0,498.200012,47.111112,43,55.400002,100,67.400002
20161228161500,517.0,505.25,47.777778,43,56.299999,100,67.199997
20161228163000,517.0,488.799988,46.222221,43,56.299999,100,67.400002
20161228164500,517.0,505.25,47.777778,43,56.299999,100,67.400002
20161228170000,517.0,505.25,47.777778,43,56.299999,100,67.599998
20161228171500,517.0,514.650024,48.666669,43,56.299999,100,67.599998
20161228173000,517.0,507.600006,48.000001,43,56.299999,100,67.599998
20161228174500,517.0,507.600006,48.000001,43,56.299999,100,67.699997
20161228180000,517.0,507.600006,48.000001,43,55.599998,100,67.699997
20161228181500,517.0,507.600006,48.000001,43,55.599998,100,67.599998
20161228183000,517.0,519.349976,49.111109,43,55.599998,100,67.599998
20161228184500,517.0,519.349976,49.111109,43,56.400002,100,67.699997
20161228190000,517.0,533.450012,50.444446,43,55.700001,100,67.599998
20161228191500,517.0,533.450012,50.444446,43,56.400002,100,67.599998
20161228193000,517.0,533.450012,50.444446,43,56.400002,100,67.599998
20161228194500,517.0,533.450012,50.444446,43,57.099998,100,67.5
20161228200000,517.0,526.400024,49.77778,43,57.099998,100,67.5
20161228201500,517.0,526.400024,49.77778,43,58.0,100,67.5
20161228203000,517.0,533.450012,50.444446,43,60.400002,100,67.5
20161228204500,517.0,533.450012,50.444446,43,59.200001,100,67.5
20161228210000,517.0,533.450012,50.444446,43,60.799999,100,67.599998
20161228211500,517.0,533.450012,50.444446,43,60.799999,100,67.599998
20161228213000,517.0,521.700012,49.333334,43,63.299999,100,67.699997
20161228214500,517.0,528.75,50.0,43,63.299999,100,67.699997
20161228220000,517.0,528.75,50.0,43,63.299999,100,67.800003
20161228221500,517.0,528.75,50.0,43,63.299999,100,67.699997
20161228223000,517.0,528.75,50.0,43,69.599998,100,67.400002
20161228224500,517.0,528.75,50.0,43,83.800003,100,67.300003
20161228230000,517.0,528.75,50.0,43,101.099998,100,67.300003
20161228231500,517.0,514.650024,48.666669,43,98.199997,100,67.400002
20161228233000,517.0,533.450012,50.444446,43,91.699997,100,67.400002
20161228234500,517.0,519.349976,49.111109,43,107.5,100,67.400002
20161229000000,517.0,519.349976,49.111109,43,90.099998,100,67.599998
20161229001500,517.0,519.349976,49.111109,43,105.800003,100,67.699997
20161229003000,517.0,519.349976,49.111109,43,93.599998,100,67.900002
20161229004500,517.0,519.349976,49.111109,43,98.099998,100,68.0
20161229010000,517.0,519.349976,49.111109,43,98.099998,100,68.0
20161229011500,517.0,519.349976,49.111109,43,91.099998,100,68.099998
20161229013000,517.0,526.400024,49.77778,43,109.300003,100,68.099998
20161229014500,517.0,514.650024,48.666669,43,90.5,100,68.199997
20161229020000,517.0,514.650024,48.666669,43,106.900002,100,68.199997
20161229021500,517.0,514.650024,48.666669,43,56.799999,100,68.199997
20161229023000,517.0,514.650024,48.666669,43,56.799999,100,67.900002
20161229024500,517.0,521.700012,49.333334,43,55.200001,100,67.5
20161229030000,517.0,521.700012,49.333334,43,56.299999,100,67.199997
20161229031500,517.0,521.700012,49.333334,43,56.299999,100,67.0
20161229033000,517.0,521.700012,49.333334,43,56.299999,100,66.800003
20161229034500,517.0,512.299988,48.444443,43,55.599998,100,66.800003
20161229040000,517.0,519.349976,49.111109,43,56.799999,100,67.099998
20161229041500,517.0,519.349976,49.111109,43,56.799999,100,67.300003
20161229043000,517.0,519.349976,49.111109,43,58.799999,100,67.300003
20161229044500,517.0,533.450012,50.444446,43,60.400002,100,67.300003
20161229050000,517.0,526.400024,49.77778,43,64.900002,100,67.5
20161229051500,517.0,514.650024,48.666669,43,68.0,100,67.599998
20161229053000,517.0,528.75,50.0,43,66.800003,100,67.699997
20161229054500,517.0,528.75,50.0,43,67.699997,100,67.900002
20161229060000,517.0,528.75,50.0,43,65.800003,100,67.900002
20161229061500,517.0,528.75,50.0,43,68.599998,100,67.699997
20161229063000,517.0,521.700012,49.333334,43,75.900002,100,67.5
20161229064500,517.0,521.700012,49.333334,43,83.699997,100,67.300003
20161229070000,517.0,521.700012,49.333334,43,105.300003,100,67.5
20161229071500,517.0,528.75,50.0,43,88.699997,100,67.599998
20161229073000,517.0,498.200012,47.111112,43,92.099998,100,67.800003
20161229074500,517.0,512.299988,48.444443,43,102.800003,100,67.699997
20161229080000,517.0,498.200012,47.111112,43,89.300003,100,67.900002
20161229081500,517.0,519.349976,49.111109,43,97.300003,100,68.099998
20161229083000,517.0,512.299988,48.444443,43,88.099998,100,68.199997
20161229084500,517.0,519.349976,49.111109,43,60.0,0,68.300003
20161229090000,517.0,519.349976,49.111109,43,56.400002,0,68.199997
20161229091500,517.0,519.349976,49.111109,43,55.5,0,67.900002
20161229093000,517.0,526.400024,49.77778,43,55.5,100,67.5
20161229094500,517.0,526.400024,49.77778,43,55.5,100,67.199997
20161229100000,517.0,519.349976,49.111109,43,56.299999,100,67.099998
20161229101500,517.0,526.400024,49.77778,43,56.299999,100,66.699997
20161229103000,517.0,526.400024,49.77778,43,56.299999,100,66.800003
20161229104500,517.0,526.400024,49.77778,43,58.700001,100,66.699997
20161229110000,517.0,526.400024,49.77778,43,60.400002,100,67.099998
20161229111500,517.0,526.400024,49.77778,43,59.400002,100,67.400002
20161229113000,517.0,519.349976,49.111109,43,63.200001,100,67.599998
20161229114500,517.0,535.799988,50.666666,43,63.200001,100,67.699997
20161229120000,517.0,519.349976,49.111109,43,63.200001,100,68.0
20161229121500,517.0,533.450012,50.444446,43,63.200001,100,67.800003
20161229123000,517.0,533.450012,50.444446,43,68.599998,100,67.400002
20161229124500,517.0,519.349976,49.111109,43,82.900002,100,67.400002
20161229130000,517.0,533.450012,50.444446,43,84.900002,100,67.400002
20161229131500,517.0,521.700012,49.333334,43,105.099998,100,67.5
20161229133000,517.0,521.700012,49.333334,43,89.900002,100,67.5
20161229134500,517.0,528.75,50.0,43,99.800003,100,67.599998
20161229140000,517.0,528.75,50.0,43,90.0,100,67.699997
20161229141500,517.0,528.75,50.0,43,99.5,100,68.099998
20161229143000,517.0,528.75,50.0,43,59.200001,0,68.300003
20161229144500,517.0,514.650024,48.666669,43,55.099998,0,67.800003
20161229150000,517.0,533.450012,50.444446,43,57.900002,100,67.5
20161229151500,517.0,533.450012,50.444446,43,54.299999,100,67.0
20161229153000,517.0,533.450012,50.444446,43,56.299999,100,66.599998
20161229154500,517.0,533.450012,50.444446,43,57.200001,100,66.5
20161229160000,517.0,533.450012,50.444446,43,56.400002,100,67.099998
20161229161500,517.0,526.400024,49.77778,43,57.099998,100,67.199997
20161229163000,517.0,519.349976,49.111109,43,61.900002,100,67.099998
20161229164500,517.0,538.150024,50.888891,43,70.5,100,67.099998
20161229170000,517.0,538.150024,50.888891,43,78.599998,100,67.5
20161229171500,517.0,538.150024,50.888891,43,72.400002,100,67.599998
20161229173000,517.0,538.150024,50.888891,43,82.099998,100,67.699997
20161229174500,517.0,538.150024,50.888891,43,79.5,100,67.599998
20161229180000,517.0,538.150024,50.888891,43,92.900002,100,67.599998
20161229181500,517.0,528.75,50.0,43,92.900002,100,66.900002
20161229183000,517.0,528.75,50.0,43,98.0,100,66.599998
20161229184500,517.0,528.75,50.0,43,92.900002,100,66.5
20161229190000,517.0,528.75,50.0,43,101.400002,100,66.5
20161229191500,517.0,521.700012,49.333334,43,88.099998,100,66.599998
20161229193000,517.0,521.700012,49.333334,43,108.699997,100,66.599998
20161229194500,517.0,528.75,50.0,43,87.5,100,66.599998
20161229200000,517.0,521.700012,49.333334,43,101.300003,100,66.599998
20161229201500,517.0,521.700012,49.333334,43,89.699997,100,66.599998
20161229203000,517.0,521.700012,49.333334,43,100.5,100,66.699997
20161229204500,517.0,521.700012,49.333334,43,89.800003,100,66.900002
20161229210000,517.0,528.75,50.0,43,100.0,100,67.099998
20161229211500,517.0,521.700012,49.333334,43,93.300003,100,67.199997
20161229213000,517.0,528.75,50.0,43,98.0,100,67.300003
20161229214500,517.0,519.349976,49.111109,43,91.0,100,67.400002
20161229220000,517.0,526.400024,49.77778,43,107.300003,100,67.5
20161229221500,517.0,519.349976,49.111109,43,95.699997,100,67.5
20161229223000,517.0,526.400024,49.77778,43,87.5,100,67.599998
20161229224500,517.0,526.400024,49.77778,43,100.900002,100,67.5
20161229230000,517.0,526.400024,49.77778,43,105.5,100,67.5
20161229231500,517.0,526.400024,49.77778,43,88.0,100,67.5
20161229233000,517.0,519.349976,49.111109,43,96.199997,100,67.400002
20161229234500,517.0,519.349976,49.111109,43,100.199997,100,67.5
20161230000000,517.0,519.349976,49.111109,43,87.5,100,67.5
20161230001500,517.0,519.349976,49.111109,43,98.699997,100,67.400002
20161230003000,517.0,526.400024,49.77778,43,98.699997,100,67.400002
20161230004500,517.0,526.400024,49.77778,43,87.5,100,67.400002
20161230010000,517.0,526.400024,49.77778,43,98.300003,100,67.300003
20161230011500,517.0,526.400024,49.77778,43,102.800003,100,67.300003
20161230013000,517.0,526.400024,49.77778,43,91.0,100,67.300003
20161230014500,517.0,526.400024,49.77778,43,88.800003,100,67.300003
20161230020000,517.0,526.400024,49.77778,43,107.300003,100,67.300003
20161230021500,517.0,526.400024,49.77778,43,101.0,100,67.300003
20161230023000,517.0,535.799988,50.666666,43,90.300003,100,67.199997
20161230024500,517.0,521.700012,49.333334,43,87.5,100,67.199997
20161230030000,517.0,535.799988,50.666666,43,104.199997,100,67.099998
20161230031500,517.0,526.400024,49.77778,43,99.900002,100,67.099998
20161230033000,517.0,519.349976,49.111109,43,89.099998,100,67.099998
20161230034500,517.0,528.75,50.0,43,86.900002,100,67.099998
20161230040000,517.0,528.75,50.0,43,105.199997,100,67.099998
20161230041500,517.0,528.75,50.0,43,97.099998,100,67.0
20161230043000,517.0,528.75,50.0,43,85.599998,100,67.0
20161230044500,517.0,528.75,50.0,43,92.900002,100,66.900002
20161230050000,517.0,528.75,50.0,43,111.699997,100,66.800003
20161230051500,517.0,528.75,50.0,43,93.5,100,66.699997
20161230053000,517.0,528.75,50.0,43,88.5,100,66.699997
20161230054500,517.0,528.75,50.0,43,94.099998,100,66.699997
20161230060000,517.0,528.75,50.0,43,92.099998,100,66.699997
20161230061500,517.0,528.75,50.0,43,109.199997,100,66.699997
20161230063000,517.0,528.75,50.0,43,93.5,100,66.599998
20161230064500,517.0,528.75,50.0,43,87.5,100,66.199997
20161230070000,517.0,528.75,50.0,43,106.300003,100,66.099998
20161230071500,517.0,528.75,50.0,43,97.300003,100,65.800003
20161230073000,517.0,521.700012,49.333334,43,86.300003,100,65.800003
20161230074500,517.0,533.450012,50.444446,43,98.5,100,65.599998
20161230080000,517.0,519.349976,49.111109,43,102.5,100,65.400002
20161230081500,517.0,535.799988,50.666666,43,87.900002,100,65.099998
20161230083000,517.0,500.549988,47.333332,43,99.300003,100,65.099998
20161230084500,517.0,521.700012,49.333334,43,99.300003,100,65.199997
20161230090000,517.0,528.75,50.0,43,87.599998,100,65.0
20161230091500,517.0,535.799988,50.666666,43,99.900002,100,65.199997
20161230093000,517.0,526.400024,49.77778,43,95.199997,100,65.199997
20161230094500,517.0,526.400024,49.77778,43,93.0,100,65.300003
20161230100000,517.0,526.400024,49.77778,43,104.300003,100,65.5
20161230101500,517.0,519.349976,49.111109,43,88.800003,100,65.699997
20161230103000,517.0,533.450012,50.444446,43,111.699997,100,66.300003
20161230104500,517.0,514.650024,48.666669,43,89.199997,100,66.400002
20161230110000,517.0,507.600006,48.000001,43,103.0,100,66.800003
20161230111500,517.0,507.600006,48.000001,43,91.0,100,66.300003
20161230113000,517.0,507.600006,48.000001,43,105.400002,100,66.599998
20161230114500,517.0,507.600006,48.000001,43,92.199997,100,66.800003
20161230120000,517.0,507.600006,48.000001,43,96.099998,100,66.599998
20161230121500,517.0,514.650024,48.666669,43,98.099998,100,66.800003
20161230123000,517.0,514.650024,48.666669,43,89.300003,100,67.0
20161230124500,517.0,521.700012,49.333334,43,111.900002,100,66.599998
20161230130000,517.0,512.299988,48.444443,43,95.699997,100,67.199997
20161230131500,517.0,528.75,50.0,43,95.699997,100,67.400002
20161230133000,517.0,521.700012,49.333334,43,98.400002,100,67.199997
20161230134500,517.0,528.75,50.0,43,90.599998,100,67.699997
20161230140000,517.0,521.700012,49.333334,43,104.300003,100,67.300003
20161230141500,517.0,521.700012,49.333334,43,88.0,100,67.099998
20161230143000,517.0,505.25,47.777778,43,109.5,100,67.099998
20161230144500,517.0,491.149994,46.444444,43,92.099998,100,66.900002
20161230150000,517.0,514.650024,48.666669,43,88.699997,100,66.900002
20161230151500,517.0,514.650024,48.666669,43,112.5,100,66.900002
20161230153000,517.0,526.400024,49.77778,43,94.199997,100,66.800003
20161230154500,517.0,505.25,47.777778,43,91.699997,100,67.099998
20161230160000,517.0,514.650024,48.666669,43,101.900002,100,66.800003
20161230161500,517.0,514.650024,48.666669,43,88.699997,100,66.699997
20161230163000,517.0,514.650024,48.666669,43,106.400002,100,66.699997
20161230164500,517.0,528.75,50.0,43,97.5,100,66.699997
20161230170000,517.0,528.75,50.0,43,87.300003,100,67.099998
20161230171500,517.0,528.75,50.0,43,96.199997,100,67.400002
20161230173000,517.0,505.25,47.777778,43,108.099998,100,67.400002
20161230174500,517.0,505.25,47.777778,43,91.5,100,67.5
20161230180000,517.0,526.400024,49.77778,43,91.5,100,67.599998
20161230181500,517.0,514.650024,48.666669,43,108.300003,100,67.599998
20161230183000,517.0,514.650024,48.666669,43,91.599998,100,67.699997
20161230184500,517.0,521.700012,49.333334,43,91.599998,100,67.599998
20161230190000,517.0,521.700012,49.333334,43,109.599998,100,67.5
20161230191500,517.0,521.700012,49.333334,43,97.800003,100,67.5
20161230193000,517.0,521.700012,49.333334,43,87.5,100,67.599998
20161230194500,517.0,521.700012,49.333334,43,104.599998,100,67.599998
20161230200000,517.0,514.650024,48.666669,43,96.699997,100,67.599998
20161230201500,517.0,514.650024,48.666669,43,87.199997,100,67.699997
20161230203000,517.0,514.650024,48.666669,43,102.5,100,67.699997
20161230204500,517.0,514.650024,48.666669,43,100.099998,100,67.699997
20161230210000,517.0,514.650024,48.666669,43,88.400002,100,67.699997
20161230211500,517.0,514.650024,48.666669,43,92.5,100,67.699997
20161230213000,517.0,514.650024,48.666669,43,111.699997,100,67.599998
20161230214500,517.0,514.650024,48.666669,43,91.5,100,67.699997
20161230220000,517.0,514.650024,48.666669,43,87.599998,100,67.699997
20161230221500,517.0,514.650024,48.666669,43,107.199997,100,67.599998
20161230223000,517.0,514.650024,48.666669,43,103.400002,100,67.599998
20161230224500,517.0,514.650024,48.666669,43,92.0,100,67.699997
20161230230000,517.0,514.650024,48.666669,43,89.400002,100,67.599998
20161230231500,517.0,514.650024,48.666669,43,107.900002,100,67.699997
20161230233000,517.0,514.650024,48.666669,43,99.599998,100,67.599998
20161230234500,517.0,514.650024,48.666669,43,88.199997,100,67.699997
20161231000000,517.0,521.700012,49.333334,43,99.599998,100,67.599998
20161231001500,517.0,521.700012,49.333334,43,103.400002,100,67.599998
20161231003000,517.0,521.700012,49.333334,43,90.099998,100,67.599998
20161231004500,517.0,521.700012,49.333334,43,90.099998,100,67.400002
20161231010000,517.0,514.650024,48.666669,43,111.699997,100,67.5
20161231011500,517.0,500.549988,47.333332,43,95.5,100,67.300003
20161231013000,517.0,507.600006,48.000001,43,90.699997,100,66.800003
20161231014500,517.0,507.600006,48.000001,43,105.800003,100,66.599998
20161231020000,517.0,507.600006,48.000001,43,88.099998,100,66.400002
20161231021500,517.0,507.600006,48.000001,43,96.5,100,66.300003
20161231023000,517.0,507.600006,48.000001,43,105.400002,100,66.199997
20161231024500,517.0,507.600006,48.000001,43,91.900002,100,66.400002
20161231030000,517.0,500.549988,47.333332,43,90.5,100,66.900002
20161231031500,517.0,500.549988,47.333332,43,107.199997,100,67.199997
20161231033000,517.0,507.600006,48.000001,43,100.900002,100,67.400002
20161231034500,517.0,507.600006,48.000001,43,87.900002,100,67.300003
20161231040000,517.0,498.200012,47.111112,43,95.5,100,67.300003
20161231041500,517.0,498.200012,47.111112,43,109.900002,100,67.400002
20161231043000,517.0,507.600006,48.000001,43,90.300003,100,67.599998
20161231044500,517.0,500.549988,47.333332,43,94.5,100,67.599998
20161231050000,517.0,507.600006,48.000001,43,103.400002,100,67.699997
20161231051500,517.0,493.5,46.666667,43,86.900002,100,67.800003
20161231053000,517.0,493.5,46.666667,43,97.300003,100,67.900002
20161231054500,517.0,507.600006,48.000001,43,100.099998,100,67.199997
20161231060000,517.0,507.600006,48.000001,43,87.5,100,66.900002
20161231061500,517.0,507.600006,48.000001,43,111.5,100,66.699997
20161231063000,517.0,507.600006,48.000001,43,93.800003,100,66.599998
20161231064500,517.0,500.549988,47.333332,43,96.199997,100,66.5
20161231070000,517.0,500.549988,47.333332,43,99.0,100,66.400002
20161231071500,517.0,507.600006,48.000001,43,91.699997,100,66.5
20161231073000,517.0,507.600006,48.000001,43,104.099998,100,66.699997
20161231074500,517.0,507.600006,48.000001,43,88.099998,100,67.199997
20161231080000,517.0,507.600006,48.000001,43,108.800003,100,67.400002
20161231081500,517.0,507.600006,48.000001,43,94.699997,100,67.5
20161231083000,517.0,507.600006,48.000001,43,93.300003,100,67.599998
20161231084500,517.0,507.600006,48.000001,43,101.099998,100,67.699997
20161231090000,517.0,507.600006,48.000001,43,88.0,100,67.900002
20161231091500,517.0,500.549988,47.333332,43,112.699997,100,68.099998
20161231093000,517.0,500.549988,47.333332,43,91.599998,100,67.300003
20161231094500,517.0,512.299988,48.444443,43,96.599998,100,67.0
20161231100000,517.0,505.25,47.777778,43,96.599998,100,66.699997
20161231101500,517.0,498.200012,47.111112,43,100.099998,100,66.699997
20161231103000,517.0,498.200012,47.111112,43,105.900002,100,66.599998
20161231104500,517.0,498.200012,47.111112,43,90.5,100,66.800003
20161231110000,517.0,498.200012,47.111112,43,109.0,100,67.099998
20161231111500,517.0,507.600006,48.000001,43,89.900002,100,67.400002
20161231113000,517.0,500.549988,47.333332,43,101.5,100,67.599998
20161231114500,517.0,507.600006,48.000001,43,91.400002,100,67.900002
20161231120000,517.0,507.600006,48.000001,43,99.5,100,68.099998
20161231121500,517.0,500.549988,47.333332,43,98.099998,100,68.199997
20161231123000,517.0,500.549988,47.333332,43,56.799999,0,68.199997
20161231124500,517.0,500.549988,47.333332,43,55.900002,100,67.599998
20161231130000,517.0,500.549988,47.333332,43,55.900002,100,67.199997
20161231131500,517.0,500.549988,47.333332,43,55.900002,100,67.199997
20161231133000,517.0,500.549988,47.333332,43,55.900002,100,67.099998
20161231134500,517.0,493.5,46.666667,43,56.799999,100,67.099998
20161231140000,517.0,493.5,46.666667,43,56.799999,100,67.0
20161231141500,517.0,505.25,47.777778,43,56.799999,100,67.0
20161231143000,517.0,505.25,47.777778,43,59.099998,100,67.099998
20161231144500,517.0,512.299988,48.444443,43,64.400002,100,67.099998
20161231150000,517.0,498.200012,47.111112,43,76.800003,100,67.400002
20161231151500,517.0,505.25,47.777778,43,74.800003,100,67.699997
20161231153000,517.0,491.149994,46.444444,43,73.0,100,67.900002
20161231154500,517.0,491.149994,46.444444,43,73.0,100,68.0
20161231160000,517.0,498.200012,47.111112,43,86.300003,100,67.400002
20161231161500,517.0,498.200012,47.111112,43,87.199997,100,67.099998
20161231163000,517.0,491.149994,46.444444,43,95.300003,100,67.199997
20161231164500,517.0,498.200012,47.111112,43,100.199997,100,67.300003
20161231170000,517.0,498.200012,47.111112,43,90.5,100,67.400002
20161231171500,517.0,498.200012,47.111112,43,105.400002,100,67.5
20161231173000,517.0,505.25,47.777778,43,96.800003,100,67.5
20161231174500,517.0,505.25,47.777778,43,91.099998,100,67.599998
20161231180000,517.0,493.5,46.666667,43,100.900002,100,67.599998
20161231181500,517.0,500.549988,47.333332,43,106.199997,100,67.699997
20161231183000,517.0,493.5,46.666667,43,90.5,100,67.699997
20161231184500,517.0,505.25,47.777778,43,99.699997,100,67.699997
20161231190000,517.0,505.25,47.777778,43,98.699997,100,67.699997
20161231191500,517.0,505.25,47.777778,43,89.900002,100,67.699997
20161231193000,517.0,505.25,47.777778,43,105.699997,100,67.800003
20161231194500,517.0,505.25,47.777778,43,93.599998,100,67.800003
20161231200000,517.0,512.299988,48.444443,43,93.599998,100,67.699997
20161231201500,517.0,512.299988,48.444443,43,109.599998,100,67.699997
20161231203000,517.0,512.299988,48.444443,43,89.900002,100,67.699997
20161231204500,517.0,512.299988,48.444443,43,101.0,100,67.699997
20161231210000,517.0,519.349976,49.111109,43,99.800003,100,67.699997
20161231211500,517.0,512.299988,48.444443,43,89.900002,100,67.800003
20161231213000,517.0,512.299988,48.444443,43,102.699997,100,67.699997
20161231214500,517.0,512.299988,48.444443,43,95.5,100,67.699997
20161231220000,517.0,512.299988,48.444443,43,89.800003,100,67.699997
20161231221500,517.0,512.299988,48.444443,43,111.199997,100,67.800003
20161231223000,517.0,512.299988,48.444443,43,89.300003,100,67.800003
20161231224500,517.0,512.299988,48.444443,43,101.5,100,67.699997
20161231230000,517.0,505.25,47.777778,43,93.599998,100,67.800003
20161231231500,517.0,512.299988,48.444443,43,93.599998,100,67.800003
20161231233000,517.0,512.299988,48.444443,43,102.300003,100,67.900002
20161231234500,517.0,521.700012,49.333334,43,90.0,100,67.800003
20170101000000,517.0,514.650024,48.666669,43,110.099998,100,67.800003
20170101001500,517.0,514.650024,48.666669,43,91.099998,100,67.900002
20170101003000,517.0,514.650024,48.666669,43,96.400002,100,67.800003
20170101004500,517.0,514.650024,48.666669,43,100.199997,100,67.900002
20170101010000,517.0,514.650024,48.666669,43,89.900002,100,67.800003
20170101011500,517.0,500.549988,47.333332,43,99.599998,100,67.900002
20170101013000,517.0,507.600006,48.000001,43,97.900002,100,67.900002
20170101014500,517.0,507.600006,48.000001,43,91.699997,100,67.900002
20170101020000,517.0,507.600006,48.000001,43,91.699997,100,68.0
20170101021500,517.0,507.600006,48.000001,43,111.5,100,68.0
20170101023000,517.0,507.600006,48.000001,43,89.300003,100,68.0
20170101024500,517.0,507.600006,48.000001,43,99.900002,100,67.900002
20170101030000,517.0,514.650024,48.666669,43,93.900002,100,68.0
20170101031500,517.0,514.650024,48.666669,43,95.0,100,67.900002
20170101033000,517.0,514.650024,48.666669,43,103.0,100,67.900002
20170101034500,517.0,514.650024,48.666669,43,89.300003,100,67.900002
20170101040000,517.0,507.600006,48.000001,43,102.5,100,67.900002
20170101041500,517.0,519.349976,49.111109,43,93.199997,100,67.900002
20170101043000,517.0,507.600006,48.000001,43,94.900002,100,67.900002
20170101044500,517.0,519.349976,49.111109,43,96.699997,100,67.900002
20170101050000,517.0,519.349976,49.111109,43,91.300003,100,67.900002
20170101051500,517.0,507.600006,48.000001,43,106.400002,100,67.900002
20170101053000,517.0,507.600006,48.000001,43,89.300003,100,68.0
20170101054500,517.0,514.650024,48.666669,43,103.0,100,67.900002
20170101060000,517.0,514.650024,48.666669,43,92.400002,100,68.0
20170101061500,517.0,514.650024,48.666669,43,91.400002,100,68.0
20170101063000,517.0,514.650024,48.666669,43,111.199997,100,68.0
20170101064500,517.0,514.650024,48.666669,43,89.900002,100,68.099998
20170101070000,517.0,514.650024,48.666669,43,113.400002,100,68.099998
20170101071500,517.0,507.600006,48.000001,43,91.099998,100,68.099998
20170101073000,517.0,507.600006,48.000001,43,93.400002,100,68.099998
20170101074500,517.0,514.650024,48.666669,43,109.800003,100,68.099998
20170101080000,517.0,507.600006,48.000001,43,89.300003,100,68.099998
20170101081500,517.0,507.600006,48.000001,43,97.599998,100,68.099998
20170101083000,517.0,514.650024,48.666669,43,101.0,100,68.199997
20170101084500,517.0,507.600006,48.000001,43,104.400002,100,68.199997
20170101090000,517.0,507.600006,48.000001,43,89.900002,100,68.199997
20170101091500,517.0,514.650024,48.666669,43,88.699997,100,68.199997
20170101093000,517.0,507.600006,48.000001,43,56.799999,0,68.300003
20170101094500,517.0,514.650024,48.666669,43,56.0,0,68.0
20170101100000,517.0,514.650024,48.666669,43,56.0,0,67.800003
20170101101500,517.0,514.650024,48.666669,43,56.0,100,67.699997
20170101103000,517.0,514.650024,48.666669,43,56.0,100,67.400002
20170101104500,517.0,514.650024,48.666669,43,56.0,100,67.599998
20170101110000,517.0,507.600006,48.000001,43,55.200001,100,67.5
20170101111500,517.0,519.349976,49.111109,43,56.299999,100,67.5
20170101113000,517.0,519.349976,49.111109,43,55.599998,100,67.400002
20170101114500,517.0,486.450012,46.000001,42,57.5,100,67.300003
20170101120000,517.0,486.450012,46.000001,43,55.900002,100,67.400002
20170101121500,517.0,514.650024,48.666669,44,55.900002,100,66.900002
20170101123000,517.0,514.650024,48.666669,44,55.900002,100,66.699997
20170101124500,517.0,514.650024,48.666669,44,60.299999,100,66.699997
20170101130000,517.0,507.600006,48.000001,44,75.900002,100,66.699997
20170101131500,517.0,519.349976,49.111109,44,101.0,100,67.099998
20170101133000,517.0,512.299988,48.444443,44,99.599998,100,67.599998
20170101134500,517.0,500.549988,47.333332,44,84.400002,100,67.900002
20170101140000,517.0,514.650024,48.666669,44,89.300003,100,68.099998
20170101141500,517.0,514.650024,48.666669,44,106.0,100,68.199997
20170101143000,517.0,505.25,47.777778,44,75.800003,0,68.300003
20170101144500,517.0,505.25,47.777778,44,56.299999,100,67.699997
20170101150000,517.0,514.650024,48.666669,44,56.299999,100,67.300003
20170101151500,517.0,514.650024,48.666669,44,55.200001,100,67.0
20170101153000,517.0,514.650024,48.666669,44,56.700001,100,66.800003
20170101154500,517.0,514.650024,48.666669,44,56.0,100,66.800003
20170101160000,517.0,514.650024,48.666669,44,56.700001,100,66.599998
20170101161500,517.0,514.650024,48.666669,44,62.400002,100,66.800003
20170101163000,517.0,514.650024,48.666669,44,67.199997,100,67.099998
20170101164500,517.0,514.650024,48.666669,44,77.400002,100,67.5
20170101170000,517.0,514.650024,48.666669,44,70.099998,100,67.699997
20170101171500,517.0,514.650024,48.666669,44,79.099998,100,67.800003
20170101173000,517.0,514.650024,48.666669,44,70.800003,100,67.900002
20170101174500,517.0,514.650024,48.666669,44,78.699997,100,67.900002
20170101180000,517.0,514.650024,48.666669,44,70.599998,100,67.900002
20170101181500,517.0,507.600006,48.000001,44,79.599998,100,67.900002
20170101183000,517.0,507.600006,48.000001,44,79.599998,100,67.5
20170101184500,517.0,507.600006,48.000001,44,102.699997,100,67.199997
20170101190000,517.0,514.650024,48.666669,44,106.300003,100,67.099998
20170101191500,517.0,507.600006,48.000001,44,99.199997,100,67.099998
20170101193000,517.0,514.650024,48.666669,44,96.099998,100,67.099998
20170101194500,517.0,507.600006,48.000001,44,111.400002,100,67.099998
20170101200000,517.0,500.549988,47.333332,44,89.300003,100,67.199997
20170101201500,517.0,507.600006,48.000001,44,105.400002,100,67.199997
20170101203000,517.0,507.600006,48.000001,44,92.400002,100,67.199997
20170101204500,517.0,507.600006,48.000001,44,92.400002,100,67.300003
20170101210000,517.0,507.600006,48.000001,44,109.199997,100,67.400002
20170101211500,517.0,500.549988,47.333332,44,89.900002,100,67.599998
20170101213000,517.0,507.600006,48.000001,44,109.300003,100,67.699997
20170101214500,517.0,507.600006,48.000001,44,91.699997,100,67.699997
20170101220000,517.0,500.549988,47.333332,44,97.099998,100,67.800003
20170101221500,517.0,512.299988,48.444443,44,99.199997,100,67.800003
20170101223000,517.0,512.299988,48.444443,44,90.699997,100,67.800003
20170101224500,517.0,512.299988,48.444443,44,106.900002,100,67.800003
20170101230000,517.0,512.299988,48.444443,44,89.900002,100,67.800003
20170101231500,517.0,512.299988,48.444443,44,106.800003,100,67.900002
20170101233000,517.0,500.549988,47.333332,44,93.599998,100,67.900002
20170101234500,517.0,500.549988,47.333332,44,93.599998,100,67.900002
20170102000000,517.0,500.549988,47.333332,44,93.599998,100,67.900002
20170102001500,517.0,514.650024,48.666669,44,107.099998,100,67.900002
20170102003000,517.0,514.650024,48.666669,44,89.900002,100,67.900002
20170102004500,517.0,505.25,47.777778,44,103.5,100,67.900002
20170102010000,517.0,514.650024,48.666669,44,93.099998,100,68.0
20170102011500,517.0,505.25,47.777778,44,95.199997,100,67.900002
20170102013000,517.0,505.25,47.777778,44,106.300003,100,68.0
20170102014500,517.0,505.25,47.777778,44,89.900002,100,68.099998
20170102020000,517.0,505.25,47.777778,44,107.5,100,68.0
20170102021500,517.0,505.25,47.777778,44,93.5,100,68.099998
20170102023000,517.0,514.650024,48.666669,44,90.5,100,68.0
20170102024500,517.0,500.549988,47.333332,44,114.199997,100,68.0
20170102030000,517.0,512.299988,48.444443,44,90.5,100,68.099998
20170102031500,517.0,512.299988,48.444443,44,97.800003,100,68.099998
20170102033000,517.0,512.299988,48.444443,44,99.800003,100,68.099998
20170102034500,517.0,493.5,46.666667,44,90.5,100,68.099998
20170102040000,517.0,505.25,47.777778,44,99.599998,100,68.099998
20170102041500,517.0,505.25,47.777778,44,90.5,100,68.099998
20170102043000,517.0,505.25,47.777778,44,103.300003,100,68.199997
20170102044500,517.0,512.299988,48.444443,44,56.799999,0,68.199997
20170102050000,517.0,512.299988,48.444443,44,56.0,0,67.900002
20170102051500,517.0,512.299988,48.444443,44,56.0,100,67.599998
20170102053000,517.0,512.299988,48.444443,44,56.0,100,67.5
20170102054500,517.0,512.299988,48.444443,44,56.0,100,67.599998
20170102060000,517.0,505.25,47.777778,44,56.0,100,67.400002
20170102061500,517.0,514.650024,48.666669,44,56.0,100,67.400002
20170102063000,517.0,507.600006,48.000001,44,56.0,100,67.300003
20170102064500,517.0,507.600006,48.000001,44,56.0,100,67.199997
20170102070000,517.0,507.600006,48.000001,44,56.0,100,67.300003
20170102071500,517.0,507.600006,48.000001,44,56.0,100,67.300003
20170102073000,517.0,507.600006,48.000001,44,56.700001,100,67.400002
20170102074500,517.0,519.349976,49.111109,44,56.700001,100,67.5
20170102080000,517.0,519.349976,49.111109,44,56.700001,100,67.599998
20170102081500,517.0,526.400024,49.77778,44,56.0,100,67.599998
20170102083000,517.0,526.400024,49.77778,44,56.799999,100,67.699997
20170102084500,517.0,526.400024,49.77778,44,56.799999,100,67.699997
20170102090000,517.0,526.400024,49.77778,44,56.799999,100,67.800003
20170102091500,517.0,519.349976,49.111109,44,56.799999,100,67.900002
20170102093000,517.0,519.349976,49.111109,44,56.799999,100,68.0
20170102094500,517.0,526.400024,49.77778,44,57.5,100,68.099998
20170102100000,517.0,526.400024,49.77778,44,57.5,100,68.199997
20170102101500,517.0,526.400024,49.77778,44,56.0,0,67.699997
20170102103000,517.0,526.400024,49.77778,44,56.0,100,67.199997
20170102104500,517.0,542.849976,51.333331,44,56.0,100,66.800003
20170102110000,517.0,533.450012,50.444446,44,56.0,100,66.800003
20170102111500,517.0,533.450012,50.444446,44,56.0,100,66.900002
20170102113000,517.0,533.450012,50.444446,44,56.799999,100,66.900002
20170102114500,517.0,533.450012,50.444446,44,58.700001,100,67.199997
20170102120000,517.0,533.450012,50.444446,44,58.700001,100,67.599998
20170102121500,517.0,514.650024,48.666669,44,59.599998,100,67.699997
20170102123000,517.0,514.650024,48.666669,44,59.599998,100,67.800003
20170102124500,517.0,521.700012,49.333334,44,58.400002,100,67.800003
20170102130000,517.0,528.75,50.0,44,59.099998,100,67.800003
20170102131500,517.0,521.700012,49.333334,44,59.099998,100,67.699997
20170102133000,517.0,521.700012,49.333334,44,59.099998,100,67.900002
20170102134500,517.0,514.650024,48.666669,44,59.099998,100,67.800003
20170102140000,517.0,514.650024,48.666669,44,58.400002,100,67.800003
20170102141500,517.0,528.75,50.0,44,58.400002,100,67.699997
20170102143000,517.0,528.75,50.0,44,58.400002,100,67.699997
20170102144500,517.0,538.150024,50.888891,44,59.099998,100,67.699997
20170102150000,517.0,545.200012,51.555557,44,59.099998,100,67.599998
20170102151500,517.0,538.150024,50.888891,44,64.0,100,67.599998
20170102153000,517.0,538.150024,50.888891,44,62.400002,100,67.699997
20170102154500,517.0,538.150024,50.888891,44,64.0,100,67.900002
20170102160000,517.0,538.150024,50.888891,44,62.799999,100,67.900002
20170102161500,517.0,538.150024,50.888891,44,64.400002,100,68.0
20170102163000,517.0,538.150024,50.888891,44,63.200001,100,67.900002
20170102164500,517.0,538.150024,50.888891,44,63.200001,100,67.699997
20170102170000,517.0,538.150024,50.888891,44,71.099998,100,67.400002
20170102171500,517.0,526.400024,49.77778,44,78.300003,100,67.400002
20170102173000,517.0,526.400024,49.77778,44,101.400002,100,67.400002
20170102174500,517.0,526.400024,49.77778,44,88.699997,100,67.300003
20170102180000,517.0,535.799988,50.666666,44,103.400002,100,67.300003
20170102181500,517.0,535.799988,50.666666,44,91.300003,100,67.400002
20170102183000,517.0,535.799988,50.666666,44,98.900002,100,67.400002
20170102184500,517.0,535.799988,50.666666,44,92.400002,100,67.599998
20170102190000,517.0,535.799988,50.666666,44,98.300003,100,67.599998
20170102191500,517.0,528.75,50.0,44,95.599998,100,67.699997
20170102193000,517.0,528.75,50.0,44,90.400002,100,67.699997
20170102194500,517.0,519.349976,49.111109,44,108.0,100,67.699997
20170102200000,517.0,519.349976,49.111109,44,89.300003,100,67.699997
20170102201500,517.0,528.75,50.0,44,111.699997,100,67.699997
20170102203000,517.0,528.75,50.0,44,89.5,100,67.599998
20170102204500,517.0,535.799988,50.666666,44,109.0,100,67.599998
20170102210000,517.0,519.349976,49.111109,44,89.300003,100,67.599998
20170102211500,517.0,533.450012,50.444446,44,109.900002,100,67.599998
20170102213000,517.0,533.450012,50.444446,44,89.300003,100,67.699997
20170102214500,517.0,526.400024,49.77778,44,102.5,100,67.599998
20170102220000,517.0,526.400024,49.77778,44,89.900002,100,67.599998
20170102221500,517.0,533.450012,50.444446,44,100.199997,100,67.599998
20170102223000,517.0,521.700012,49.333334,44,90.5,100,67.599998
20170102224500,517.0,533.450012,50.444446,44,96.300003,100,67.699997
20170102230000,517.0,526.400024,49.77778,44,97.300003,100,67.699997
20170102231500,517.0,519.349976,49.111109,44,88.5,100,67.699997
20170102233000,517.0,533.450012,50.444446,44,107.800003,100,67.699997
20170102234500,517.0,533.450012,50.444446,44,88.099998,100,67.699997
20170103000000,517.0,533.450012,50.444446,44,112.300003,100,67.699997
20170103001500,517.0,533.450012,50.444446,44,88.099998,100,67.699997
20170103003000,517.0,533.450012,50.444446,44,113.300003,100,67.699997
20170103004500,517.0,526.400024,49.77778,44,88.699997,100,67.900002
20170103010000,517.0,533.450012,50.444446,44,103.400002,100,67.900002
20170103011500,517.0,533.450012,50.444446,44,90.800003,100,67.900002
20170103013000,517.0,521.700012,49.333334,44,99.0,100,67.900002
20170103014500,517.0,521.700012,49.333334,44,91.699997,100,67.900002
20170103020000,517.0,528.75,50.0,44,100.199997,100,67.900002
20170103021500,517.0,521.700012,49.333334,44,91.800003,100,67.900002
20170103023000,517.0,528.75,50.0,44,98.400002,100,67.800003
20170103024500,517.0,528.75,50.0,44,90.599998,100,67.800003
20170103030000,517.0,521.700012,49.333334,44,107.099998,100,67.800003
20170103031500,517.0,521.700012,49.333334,44,88.099998,100,67.800003
20170103033000,517.0,533.450012,50.444446,44,103.800003,100,67.800003
20170103034500,517.0,533.450012,50.444446,44,96.400002,100,67.699997
20170103040000,517.0,533.450012,50.444446,44,94.400002,100,67.699997
20170103041500,517.0,526.400024,49.77778,44,97.800003,100,67.699997
20170103043000,517.0,526.400024,49.77778,44,95.699997,100,67.599998
20170103044500,517.0,519.349976,49.111109,44,92.800003,100,67.699997
20170103050000,517.0,519.349976,49.111109,44,101.0,100,67.699997
20170103051500,517.0,533.450012,50.444446,44,90.400002,100,67.699997
20170103053000,517.0,533.450012,50.444446,44,96.300003,100,67.699997
20170103054500,517.0,526.400024,49.77778,44,99.0,100,67.699997
20170103060000,517.0,533.450012,50.444446,44,89.300003,100,67.699997
20170103061500,517.0,521.700012,49.333334,44,110.5,100,67.699997
20170103063000,517.0,528.75,50.0,44,88.699997,100,67.699997
20170103064500,517.0,528.75,50.0,44,103.699997,100,67.699997
20170103070000,517.0,528.75,50.0,44,92.699997,100,67.800003
20170103071500,517.0,528.75,50.0,44,100.599998,100,67.800003
20170103073000,517.0,528.75,50.0,44,92.099998,100,67.800003
20170103074500,517.0,519.349976,49.111109,44,104.900002,100,67.900002
20170103080000,517.0,528.75,50.0,44,93.699997,100,67.900002
20170103081500,517.0,528.75,50.0,44,98.699997,100,67.900002
20170103083000,517.0,514.650024,48.666669,44,94.5,100,67.800003
20170103084500,517.0,521.700012,49.333334,44,104.900002,100,67.599998
20170103090000,517.0,514.650024,48.666669,44,89.900002,100,67.800003
20170103091500,517.0,514.650024,48.666669,44,102.300003,100,67.699997
20170103093000,517.0,514.650024,48.666669,44,97.300003,100,67.699997
20170103094500,517.0,514.650024,48.666669,44,91.099998,100,67.599998
20170103100000,517.0,514.650024,48.666669,44,113.300003,100,67.599998
20170103101500,517.0,507.600006,48.000001,44,93.0,100,67.699997
20170103103000,517.0,500.549988,47.333332,44,93.0,100,67.699997
20170103104500,517.0,500.549988,47.333332,44,114.099998,100,67.800003
20170103110000,517.0,500.549988,47.333332,44,76.199997,0,68.300003
20170103111500,517.0,500.549988,47.333332,44,56.400002,100,67.699997
20170103113000,517.0,500.549988,47.333332,44,56.400002,100,67.599998
20170103114500,517.0,500.549988,47.333332,44,56.400002,100,67.300003
20170103120000,517.0,500.549988,47.333332,44,56.400002,100,66.900002
20170103121500,517.0,514.650024,48.666669,44,56.400002,100,66.699997
20170103123000,517.0,514.650024,48.666669,44,57.5,100,66.599998
20170103124500,517.0,514.650024,48.666669,44,63.200001,100,66.599998
