PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170103130000,517.0,514.650024,48.666669,44,67.800003,100,67.199997
20170103131500,517.0,507.600006,48.000001,44,72.099998,100,67.5
20170103133000,517.0,507.600006,48.000001,44,75.800003,100,67.800003
20170103134500,517.0,507.600006,48.000001,44,69.800003,100,68.099998
20170103140000,517.0,507.600006,48.000001,44,76.300003,100,68.099998
20170103141500,517.0,507.600006,48.000001,44,76.300003,100,67.300003
20170103143000,517.0,507.600006,48.000001,44,96.300003,100,67.099998
20170103144500,517.0,507.600006,48.000001,44,105.099998,100,67.199997
20170103150000,517.0,519.349976,49.111109,44,91.099998,100,67.400002
20170103151500,517.0,512.299988,48.444443,44,100.5,100,67.400002
20170103153000,517.0,512.299988,48.444443,44,91.099998,100,67.599998
20170103154500,517.0,505.25,47.777778,44,93.599998,100,67.599998
20170103160000,517.0,514.650024,48.666669,44,100.800003,100,67.599998
20170103161500,517.0,514.650024,48.666669,44,90.5,100,67.400002
20170103163000,517.0,514.650024,48.666669,44,114.199997,100,67.699997
20170103164500,517.0,514.650024,48.666669,44,89.900002,100,67.800003
20170103170000,517.0,526.400024,49.77778,44,92.400002,100,67.699997
20170103171500,517.0,526.400024,49.77778,44,110.400002,100,67.699997
20170103173000,517.0,526.400024,49.77778,44,100.199997,100,67.699997
20170103174500,517.0,526.400024,49.77778,44,89.900002,100,67.699997
20170103180000,517.0,538.150024,50.888891,44,103.099998,100,67.800003
20170103181500,517.0,528.75,50.0,44,101.800003,100,67.900002
20170103183000,517.0,528.75,50.0,44,91.199997,100,68.099998
20170103184500,517.0,535.799988,50.666666,44,97.800003,100,68.099998
20170103190000,517.0,535.799988,50.666666,44,93.400002,100,68.0
20170103191500,517.0,528.75,50.0,44,95.199997,100,67.900002
20170103193000,517.0,528.75,50.0,44,97.400002,100,67.900002
20170103194500,517.0,535.799988,50.666666,44,89.199997,100,67.800003
20170103200000,517.0,519.349976,49.111109,44,110.199997,100,67.699997
20170103201500,517.0,519.349976,49.111109,44,91.199997,100,67.699997
20170103203000,517.0,528.75,50.0,44,94.800003,100,67.699997
20170103204500,517.0,528.75,50.0,44,102.5,100,67.699997
20170103210000,517.0,528.75,50.0,44,89.900002,100,67.699997
20170103211500,517.0,521.700012,49.333334,44,104.300003,100,67.599998
20170103213000,517.0,521.700012,49.333334,44,89.400002,100,67.5
20170103214500,517.0,528.75,50.0,44,102.599998,100,67.5
20170103220000,517.0,521.700012,49.333334,44,90.099998,100,67.400002
20170103221500,517.0,533.450012,50.444446,44,101.800003,100,67.400002
20170103223000,517.0,533.450012,50.444446,44,90.5,100,67.400002
20170103224500,517.0,526.400024,49.77778,44,99.599998,100,67.400002
20170103230000,517.0,526.400024,49.77778,44,89.300003,100,67.300003
20170103231500,517.0,526.400024,49.77778,44,111.599998,100,67.199997
20170103233000,517.0,538.150024,50.888891,44,88.099998,100,67.199997
20170103234500,517.0,526.400024,49.77778,44,114.199997,100,67.199997
20170104000000,517.0,533.450012,50.444446,44,89.199997,100,67.099998
20170104001500,517.0,533.450012,50.444446,44,107.599998,100,67.099998
20170104003000,517.0,533.450012,50.444446,44,92.599998,100,67.0
20170104004500,517.0,521.700012,49.333334,44,97.099998,100,67.099998
20170104010000,517.0,533.450012,50.444446,44,98.900002,100,67.099998
20170104011500,517.0,512.299988,48.444443,44,98.900002,100,67.199997
20170104013000,517.0,512.299988,48.444443,44,107.099998,100,67.0
20170104014500,517.0,512.299988,48.444443,44,89.900002,100,66.800003
20170104020000,517.0,505.25,47.777778,44,113.699997,100,66.699997
20170104021500,517.0,498.200012,47.111112,44,89.199997,100,66.599998
20170104023000,517.0,507.600006,48.000001,44,114.5,100,66.599998
20170104024500,517.0,507.600006,48.000001,44,91.0,100,66.599998
20170104030000,517.0,500.549988,47.333332,44,93.699997,100,66.599998
20170104031500,517.0,500.549988,47.333332,44,104.199997,100,66.800003
20170104033000,517.0,500.549988,47.333332,44,88.699997,100,67.0
20170104034500,517.0,500.549988,47.333332,44,112.699997,100,67.300003
20170104040000,517.0,500.549988,47.333332,44,92.300003,100,67.199997
20170104041500,517.0,514.650024,48.666669,44,95.199997,100,67.199997
20170104043000,517.0,500.549988,47.333332,44,112.300003,100,67.199997
20170104044500,517.0,507.600006,48.000001,44,88.699997,100,67.199997
20170104050000,517.0,519.349976,49.111109,44,104.099998,100,67.300003
20170104051500,517.0,512.299988,48.444443,44,99.599998,100,67.400002
20170104053000,517.0,512.299988,48.444443,44,88.699997,100,67.5
20170104054500,517.0,512.299988,48.444443,44,114.900002,100,67.5
20170104060000,517.0,521.700012,49.333334,44,90.199997,100,67.699997
20170104061500,517.0,500.549988,47.333332,44,99.0,100,67.699997
20170104063000,517.0,507.600006,48.000001,44,96.5,100,67.699997
20170104064500,517.0,507.600006,48.000001,44,94.800003,100,67.400002
20170104070000,517.0,507.600006,48.000001,44,100.0,100,67.0
20170104071500,517.0,507.600006,48.000001,44,93.599998,100,66.800003
20170104073000,517.0,514.650024,48.666669,44,101.800003,100,66.699997
20170104074500,517.0,526.400024,49.77778,44,91.199997,100,66.599998
20170104080000,517.0,533.450012,50.444446,44,104.599998,100,66.5
20170104081500,517.0,533.450012,50.444446,44,90.099998,100,66.400002
20170104083000,517.0,533.450012,50.444446,44,103.900002,100,66.199997
20170104084500,517.0,533.450012,50.444446,44,93.599998,100,66.199997
20170104090000,517.0,533.450012,50.444446,44,95.0,100,65.699997
20170104091500,517.0,533.450012,50.444446,44,110.300003,100,65.900002
20170104093000,517.0,514.650024,48.666669,44,89.300003,100,65.699997
20170104094500,517.0,526.400024,49.77778,44,108.099998,100,66.099998
20170104100000,517.0,512.299988,48.444443,44,93.599998,100,66.199997
20170104101500,517.0,505.25,47.777778,44,97.400002,100,66.099998
20170104103000,517.0,505.25,47.777778,44,100.599998,100,66.0
20170104104500,517.0,528.75,50.0,44,91.5,100,66.400002
20170104110000,517.0,519.349976,49.111109,44,109.0,100,66.599998
20170104111500,517.0,533.450012,50.444446,44,89.300003,100,66.599998
20170104113000,517.0,521.700012,49.333334,44,110.800003,100,66.800003
20170104114500,517.0,521.700012,49.333334,44,94.199997,100,67.099998
20170104120000,517.0,528.75,50.0,44,90.800003,100,67.300003
20170104121500,517.0,528.75,50.0,44,113.400002,100,67.599998
20170104123000,517.0,528.75,50.0,44,92.099998,100,67.300003
20170104124500,517.0,528.75,50.0,44,91.099998,100,67.400002
20170104130000,517.0,521.700012,49.333334,44,104.099998,100,67.599998
20170104131500,517.0,528.75,50.0,44,89.900002,100,67.699997
20170104133000,517.0,528.75,50.0,44,112.599998,100,67.599998
20170104134500,517.0,521.700012,49.333334,44,89.900002,100,67.599998
20170104140000,517.0,528.75,50.0,44,105.5,100,67.699997
20170104141500,517.0,535.799988,50.666666,44,93.599998,100,67.699997
20170104143000,517.0,528.75,50.0,44,91.900002,100,67.800003
20170104144500,517.0,528.75,50.0,44,110.5,100,67.800003
20170104150000,517.0,528.75,50.0,44,89.900002,100,67.900002
20170104151500,517.0,528.75,50.0,44,103.300003,100,67.900002
20170104153000,517.0,521.700012,49.333334,44,94.300003,100,67.900002
20170104154500,517.0,521.700012,49.333334,44,90.5,100,67.900002
20170104160000,517.0,521.700012,49.333334,44,112.599998,100,67.900002
20170104161500,517.0,521.700012,49.333334,44,89.900002,100,67.800003
20170104163000,517.0,521.700012,49.333334,44,109.5,100,67.800003
20170104164500,517.0,528.75,50.0,44,89.900002,100,67.699997
20170104170000,517.0,521.700012,49.333334,44,100.199997,100,67.599998
20170104171500,517.0,535.799988,50.666666,44,93.0,100,67.400002
20170104173000,517.0,526.400024,49.77778,44,93.0,100,67.400002
20170104174500,517.0,526.400024,49.77778,44,100.599998,100,67.300003
20170104180000,517.0,526.400024,49.77778,44,89.199997,100,67.199997
20170104181500,517.0,526.400024,49.77778,44,101.0,100,67.199997
20170104183000,517.0,526.400024,49.77778,44,93.800003,100,67.099998
20170104184500,517.0,526.400024,49.77778,44,98.800003,100,67.099998
20170104190000,517.0,526.400024,49.77778,44,94.0,100,67.099998
20170104191500,517.0,526.400024,49.77778,44,96.300003,100,67.0
20170104193000,517.0,526.400024,49.77778,44,96.300003,100,66.900002
20170104194500,517.0,533.450012,50.444446,44,96.300003,100,66.900002
20170104200000,517.0,533.450012,50.444446,44,100.199997,100,66.800003
20170104201500,517.0,533.450012,50.444446,44,91.300003,100,66.900002
20170104203000,517.0,533.450012,50.444446,44,109.300003,100,66.900002
20170104204500,517.0,533.450012,50.444446,44,88.599998,100,67.099998
20170104210000,517.0,533.450012,50.444446,44,99.699997,100,67.300003
20170104211500,517.0,533.450012,50.444446,44,101.199997,100,67.599998
20170104213000,517.0,533.450012,50.444446,44,89.400002,100,67.599998
20170104214500,517.0,533.450012,50.444446,44,109.400002,100,67.599998
20170104220000,517.0,533.450012,50.444446,44,89.699997,100,67.699997
20170104221500,517.0,533.450012,50.444446,44,91.699997,100,67.699997
20170104223000,517.0,526.400024,49.77778,44,114.199997,100,67.699997
20170104224500,517.0,519.349976,49.111109,44,97.699997,100,67.599998
20170104230000,517.0,533.450012,50.444446,44,88.699997,100,67.599998
20170104231500,517.0,533.450012,50.444446,44,111.199997,100,67.599998
20170104233000,517.0,526.400024,49.77778,44,99.5,100,67.599998
20170104234500,517.0,533.450012,50.444446,44,88.099998,100,67.599998
20170105000000,517.0,533.450012,50.444446,44,102.599998,100,67.599998
20170105001500,517.0,533.450012,50.444446,44,102.599998,100,67.5
20170105003000,517.0,533.450012,50.444446,44,87.5,100,67.5
20170105004500,517.0,521.700012,49.333334,44,97.5,100,67.400002
20170105010000,517.0,533.450012,50.444446,44,105.699997,100,67.400002
20170105011500,517.0,533.450012,50.444446,44,89.199997,100,67.400002
20170105013000,517.0,521.700012,49.333334,44,94.800003,100,67.400002
20170105014500,517.0,521.700012,49.333334,44,110.800003,100,67.400002
20170105020000,517.0,535.799988,50.666666,44,90.900002,100,67.300003
20170105021500,517.0,528.75,50.0,44,90.900002,100,67.300003
20170105023000,517.0,528.75,50.0,44,112.199997,100,67.300003
20170105024500,517.0,528.75,50.0,44,96.5,100,67.300003
20170105030000,517.0,528.75,50.0,44,88.099998,100,67.199997
20170105031500,517.0,528.75,50.0,44,102.599998,100,67.300003
20170105033000,517.0,528.75,50.0,44,106.0,100,67.300003
20170105034500,517.0,528.75,50.0,44,89.199997,100,67.300003
20170105040000,517.0,521.700012,49.333334,44,91.599998,100,67.300003
20170105041500,517.0,535.799988,50.666666,44,112.5,100,67.300003
20170105043000,517.0,521.700012,49.333334,44,96.5,100,67.400002
20170105044500,517.0,521.700012,49.333334,44,89.300003,100,67.400002
20170105050000,517.0,533.450012,50.444446,44,111.0,100,67.300003
20170105051500,517.0,533.450012,50.444446,44,100.199997,100,67.300003
20170105053000,517.0,533.450012,50.444446,44,86.900002,100,67.300003
20170105054500,517.0,526.400024,49.77778,44,98.099998,100,67.300003
20170105060000,517.0,533.450012,50.444446,44,108.199997,100,67.199997
20170105061500,517.0,512.299988,48.444443,44,90.300003,100,67.199997
20170105063000,517.0,535.799988,50.666666,44,93.599998,100,67.099998
20170105064500,517.0,535.799988,50.666666,44,93.599998,100,67.099998
20170105070000,517.0,528.75,50.0,44,93.599998,100,67.099998
20170105071500,517.0,521.700012,49.333334,44,105.800003,100,67.0
20170105073000,517.0,535.799988,50.666666,44,89.900002,100,67.0
20170105074500,517.0,535.799988,50.666666,44,112.5,100,66.900002
20170105080000,517.0,528.75,50.0,44,89.900002,100,66.900002
20170105081500,517.0,521.700012,49.333334,44,108.099998,100,66.900002
20170105083000,517.0,521.700012,49.333334,44,92.199997,100,67.0
20170105084500,517.0,521.700012,49.333334,44,102.199997,100,67.199997
20170105090000,517.0,512.299988,48.444443,44,91.400002,100,66.800003
20170105091500,517.0,512.299988,48.444443,44,98.300003,100,66.699997
20170105093000,517.0,512.299988,48.444443,44,95.699997,100,67.400002
20170105094500,517.0,512.299988,48.444443,44,102.900002,100,67.599998
20170105100000,517.0,512.299988,48.444443,44,91.099998,100,67.900002
20170105101500,517.0,505.25,47.777778,44,104.099998,100,67.900002
20170105103000,517.0,512.299988,48.444443,44,96.599998,100,67.800003
20170105104500,517.0,512.299988,48.444443,44,91.099998,100,67.699997
20170105110000,517.0,519.349976,49.111109,44,105.099998,100,67.699997
20170105111500,517.0,512.299988,48.444443,44,93.5,100,67.800003
20170105113000,517.0,512.299988,48.444443,44,94.699997,100,67.699997
20170105114500,517.0,512.299988,48.444443,44,102.599998,100,67.900002
20170105120000,517.0,512.299988,48.444443,44,91.699997,100,67.800003
20170105121500,517.0,512.299988,48.444443,44,100.699997,100,67.900002
20170105123000,517.0,512.299988,48.444443,44,92.400002,100,67.800003
20170105124500,517.0,505.25,47.777778,44,112.800003,100,67.900002
20170105130000,517.0,505.25,47.777778,44,90.5,100,68.099998
20170105131500,517.0,505.25,47.777778,44,110.900002,100,68.199997
20170105133000,517.0,512.299988,48.444443,44,57.200001,0,68.199997
20170105134500,517.0,505.25,47.777778,44,56.400002,0,67.800003
20170105140000,517.0,505.25,47.777778,44,56.400002,100,67.400002
20170105141500,517.0,512.299988,48.444443,44,56.400002,100,67.199997
20170105143000,517.0,512.299988,48.444443,44,56.400002,100,67.099998
20170105144500,517.0,512.299988,48.444443,44,56.400002,100,67.0
20170105150000,517.0,521.700012,49.333334,44,56.400002,100,66.699997
20170105151500,517.0,507.600006,48.000001,44,58.299999,100,66.5
20170105153000,517.0,507.600006,48.000001,44,67.300003,100,66.699997
20170105154500,517.0,519.349976,49.111109,44,72.5,100,67.400002
20170105160000,517.0,519.349976,49.111109,44,75.900002,100,67.800003
20170105161500,517.0,526.400024,49.77778,44,70.099998,100,67.699997
20170105163000,517.0,526.400024,49.77778,44,72.5,100,67.800003
20170105164500,517.0,519.349976,49.111109,44,70.900002,100,67.800003
20170105170000,517.0,519.349976,49.111109,44,75.400002,100,67.699997
20170105171500,517.0,533.450012,50.444446,44,73.300003,100,67.599998
20170105173000,517.0,533.450012,50.444446,44,73.300003,100,67.599998
20170105174500,517.0,526.400024,49.77778,44,92.099998,100,67.599998
20170105180000,517.0,526.400024,49.77778,44,81.099998,100,67.699997
20170105181500,517.0,526.400024,49.77778,44,97.0,100,67.699997
20170105183000,517.0,526.400024,49.77778,44,81.199997,100,67.800003
20170105184500,517.0,526.400024,49.77778,44,92.800003,100,67.800003
20170105190000,517.0,526.400024,49.77778,44,84.300003,100,67.900002
20170105191500,517.0,526.400024,49.77778,44,80.900002,100,67.900002
20170105193000,517.0,526.400024,49.77778,44,83.800003,100,68.099998
20170105194500,517.0,526.400024,49.77778,44,85.300003,100,68.0
20170105200000,517.0,526.400024,49.77778,44,86.199997,100,68.0
20170105201500,517.0,519.349976,49.111109,44,93.099998,100,67.900002
20170105203000,517.0,533.450012,50.444446,44,80.900002,100,67.800003
20170105204500,517.0,533.450012,50.444446,44,92.5,100,67.699997
20170105210000,517.0,533.450012,50.444446,44,84.300003,100,67.599998
20170105211500,517.0,533.450012,50.444446,44,101.0,100,67.5
20170105213000,517.0,533.450012,50.444446,44,87.099998,100,67.599998
20170105214500,517.0,533.450012,50.444446,44,93.900002,100,67.599998
20170105220000,517.0,533.450012,50.444446,44,99.599998,100,67.599998
20170105221500,517.0,533.450012,50.444446,44,86.900002,100,67.599998
20170105223000,517.0,533.450012,50.444446,44,113.400002,100,67.599998
20170105224500,517.0,533.450012,50.444446,44,88.0,100,67.599998
20170105230000,517.0,533.450012,50.444446,44,100.0,100,67.599998
20170105231500,517.0,526.400024,49.77778,44,94.400002,100,67.599998
20170105233000,517.0,533.450012,50.444446,44,95.900002,100,67.599998
20170105234500,517.0,533.450012,50.444446,44,99.900002,100,67.599998
20170106000000,517.0,526.400024,49.77778,44,88.0,100,67.5
20170106001500,517.0,535.799988,50.666666,44,110.400002,100,67.400002
20170106003000,517.0,535.799988,50.666666,44,99.0,100,67.300003
20170106004500,517.0,535.799988,50.666666,44,87.5,100,67.300003
20170106010000,517.0,535.799988,50.666666,44,104.699997,100,67.199997
20170106011500,517.0,521.700012,49.333334,44,100.5,100,67.199997
20170106013000,517.0,528.75,50.0,44,87.5,100,67.199997
20170106014500,517.0,528.75,50.0,44,111.099998,100,67.099998
20170106020000,517.0,528.75,50.0,44,97.099998,100,67.099998
20170106021500,517.0,528.75,50.0,44,87.5,100,67.099998
20170106023000,517.0,528.75,50.0,44,113.300003,100,66.699997
20170106024500,517.0,528.75,50.0,44,94.0,100,66.699997
20170106030000,517.0,528.75,50.0,44,88.599998,100,66.699997
20170106031500,517.0,528.75,50.0,44,112.0,100,66.699997
20170106033000,517.0,528.75,50.0,44,97.5,100,66.800003
20170106034500,517.0,528.75,50.0,44,87.5,100,66.699997
20170106040000,517.0,528.75,50.0,44,107.400002,100,66.800003
20170106041500,517.0,528.75,50.0,44,103.5,100,66.900002
20170106043000,517.0,514.650024,48.666669,44,91.699997,100,66.900002
20170106044500,517.0,528.75,50.0,44,88.699997,100,66.900002
20170106050000,517.0,528.75,50.0,44,109.199997,100,66.900002
20170106051500,517.0,528.75,50.0,44,100.199997,100,66.800003
20170106053000,517.0,528.75,50.0,44,87.599998,100,66.699997
20170106054500,517.0,528.75,50.0,44,89.300003,100,66.599998
20170106060000,517.0,528.75,50.0,44,112.599998,100,66.5
20170106061500,517.0,528.75,50.0,44,95.900002,100,66.0
20170106063000,517.0,535.799988,50.666666,44,86.199997,100,65.5
20170106064500,517.0,535.799988,50.666666,44,96.199997,100,64.900002
20170106070000,517.0,535.799988,50.666666,44,105.800003,100,64.900002
20170106071500,517.0,535.799988,50.666666,44,88.699997,100,64.300003
20170106073000,517.0,535.799988,50.666666,44,88.699997,100,63.5
20170106074500,517.0,535.799988,50.666666,44,109.199997,100,62.700001
20170106080000,517.0,535.799988,50.666666,44,94.300003,100,62.400002
20170106081500,517.0,535.799988,50.666666,44,84.400002,100,62.0
20170106083000,517.0,521.700012,49.333334,44,93.5,100,61.599998
20170106084500,517.0,535.799988,50.666666,44,108.199997,100,61.700001
20170106090000,517.0,535.799988,50.666666,44,92.300003,100,61.599998
20170106091500,517.0,545.200012,51.555557,44,83.800003,100,61.799999
20170106093000,517.0,545.200012,51.555557,44,94.599998,100,61.599998
20170106094500,517.0,545.200012,51.555557,44,105.5,100,61.400002
20170106100000,517.0,528.75,50.0,44,90.300003,100,61.799999
20170106101500,517.0,538.150024,50.888891,44,85.0,100,61.700001
20170106103000,517.0,538.150024,50.888891,44,101.5,100,62.400002
20170106104500,517.0,526.400024,49.77778,44,99.599998,100,62.599998
20170106110000,517.0,538.150024,50.888891,44,86.699997,100,62.200001
20170106111500,517.0,538.150024,50.888891,44,86.699997,100,62.599998
20170106113000,517.0,538.150024,50.888891,44,108.800003,100,62.0
20170106114500,517.0,538.150024,50.888891,44,94.699997,100,61.900002
20170106120000,517.0,538.150024,50.888891,44,83.099998,100,61.700001
20170106121500,517.0,538.150024,50.888891,44,89.0,100,61.400002
20170106123000,517.0,521.700012,49.333334,44,108.400002,100,61.099998
20170106124500,517.0,528.75,50.0,44,92.900002,100,61.200001
20170106130000,517.0,514.650024,48.666669,44,83.800003,100,61.200001
20170106131500,517.0,533.450012,50.444446,44,94.199997,100,61.099998
20170106133000,517.0,533.450012,50.444446,44,106.599998,100,61.0
20170106134500,517.0,521.700012,49.333334,44,92.599998,100,60.900002
20170106140000,517.0,528.75,50.0,44,84.900002,100,60.200001
20170106141500,517.0,521.700012,49.333334,44,95.5,100,60.200001
20170106143000,517.0,533.450012,50.444446,44,103.599998,100,59.700001
20170106144500,517.0,519.349976,49.111109,44,89.300003,100,59.700001
20170106150000,517.0,535.799988,50.666666,44,84.400002,100,59.700001
20170106151500,517.0,535.799988,50.666666,44,99.099998,100,58.900002
20170106153000,517.0,535.799988,50.666666,44,103.199997,100,58.799999
20170106154500,517.0,535.799988,50.666666,44,91.599998,100,58.799999
20170106160000,517.0,542.849976,51.333331,44,82.900002,100,58.299999
20170106161500,517.0,542.849976,51.333331,44,82.900002,100,57.900002
20170106163000,517.0,549.900024,52.000002,44,95.099998,100,57.299999
20170106164500,517.0,559.299988,52.888888,44,106.800003,100,56.5
20170106170000,517.0,549.900024,52.000002,44,98.099998,100,56.5
20170106171500,517.0,542.849976,51.333331,43,90.400002,100,56.0
20170106173000,517.0,535.799988,50.666666,43,81.800003,100,55.599998
20170106174500,517.0,535.799988,50.666666,43,83.599998,100,55.099998
20170106180000,517.0,526.400024,49.77778,43,96.5,100,54.799999
20170106181500,517.0,526.400024,49.77778,43,106.0,100,54.599998
20170106183000,517.0,542.849976,51.333331,43,95.099998,100,54.200001
20170106184500,517.0,542.849976,51.333331,43,87.099998,100,53.900002
20170106190000,517.0,526.400024,49.77778,43,81.599998,100,53.5
20170106191500,517.0,549.900024,52.000002,43,90.300003,100,53.200001
20170106193000,517.0,535.799988,50.666666,43,107.599998,100,53.200001
20170106194500,517.0,528.75,50.0,43,97.599998,100,52.799999
20170106200000,517.0,549.900024,52.000002,43,87.900002,100,53.299999
20170106201500,517.0,538.150024,50.888891,43,81.099998,100,52.299999
20170106203000,517.0,538.150024,50.888891,43,90.599998,100,52.099998
20170106204500,517.0,538.150024,50.888891,43,106.0,100,51.400002
20170106210000,517.0,538.150024,50.888891,43,96.900002,100,51.0
20170106211500,517.0,552.25,52.222222,43,88.599998,100,50.5
20170106213000,517.0,552.25,52.222222,43,81.099998,100,50.299999
20170106214500,517.0,552.25,52.222222,43,87.199997,100,50.0
20170106220000,517.0,552.25,52.222222,43,105.300003,100,49.5
20170106221500,517.0,535.799988,50.666666,43,95.199997,100,48.799999
20170106223000,517.0,545.200012,51.555557,43,86.5,100,48.700001
20170106224500,517.0,552.25,52.222222,43,80.699997,100,48.599998
20170106230000,517.0,552.25,52.222222,43,92.0,100,48.400002
20170106231500,517.0,542.849976,51.333331,43,102.300003,100,48.200001
20170106233000,517.0,549.900024,52.000002,43,90.900002,100,47.799999
20170106234500,517.0,559.299988,52.888888,43,81.0,100,47.299999
20170107000000,517.0,549.900024,52.000002,43,82.699997,100,47.0
20170107001500,517.0,549.900024,52.000002,43,100.900002,100,46.799999
20170107003000,517.0,549.900024,52.000002,43,96.900002,100,47.200001
20170107004500,517.0,549.900024,52.000002,43,86.599998,100,46.799999
20170107010000,517.0,549.900024,52.000002,43,79.099998,100,46.400002
20170107011500,517.0,512.299988,48.444443,43,93.900002,100,46.400002
20170107013000,517.0,519.349976,49.111109,43,103.199997,100,45.900002
20170107014500,517.0,519.349976,49.111109,43,91.099998,100,45.799999
20170107020000,517.0,519.349976,49.111109,43,81.5,100,45.799999
20170107021500,517.0,528.75,50.0,43,81.5,100,45.400002
20170107023000,517.0,528.75,50.0,43,102.199997,100,45.0
20170107024500,517.0,528.75,50.0,43,93.599998,100,45.0
20170107030000,517.0,528.75,50.0,43,84.199997,100,44.5
20170107031500,517.0,528.75,50.0,43,80.099998,100,44.5
20170107033000,517.0,528.75,50.0,43,97.0,100,44.400002
20170107034500,517.0,528.75,50.0,43,97.0,100,44.400002
20170107040000,517.0,528.75,50.0,43,86.199997,100,44.400002
20170107041500,517.0,528.75,50.0,43,78.300003,100,44.200001
20170107043000,517.0,528.75,50.0,43,90.800003,100,44.0
20170107044500,517.0,535.799988,50.666666,43,98.900002,100,44.099998
20170107050000,517.0,526.400024,49.77778,43,87.900002,100,44.400002
20170107051500,517.0,535.799988,50.666666,43,78.300003,100,44.400002
20170107053000,517.0,535.799988,50.666666,43,84.900002,100,44.0
20170107054500,517.0,528.75,50.0,43,99.400002,100,44.700001
20170107060000,517.0,528.75,50.0,43,87.800003,100,44.400002
20170107061500,517.0,528.75,50.0,43,77.5,100,44.400002
20170107063000,517.0,528.75,50.0,43,92.699997,100,44.099998
20170107064500,517.0,528.75,50.0,43,97.199997,100,43.900002
20170107070000,517.0,528.75,50.0,43,84.900002,100,43.5
20170107071500,517.0,542.849976,51.333331,43,78.300003,100,43.099998
20170107073000,517.0,542.849976,51.333331,43,98.199997,100,43.0
20170107074500,517.0,526.400024,49.77778,43,93.0,100,43.0
20170107080000,517.0,535.799988,50.666666,43,82.800003,100,43.0
20170107081500,517.0,535.799988,50.666666,43,79.900002,100,43.0
20170107083000,517.0,535.799988,50.666666,43,99.400002,100,43.0
20170107084500,517.0,526.400024,49.77778,43,96.5,100,43.0
20170107090000,517.0,533.450012,50.444446,43,86.699997,100,43.0
20170107091500,517.0,533.450012,50.444446,43,79.199997,100,43.0
20170107093000,517.0,533.450012,50.444446,43,89.599998,100,43.099998
20170107094500,517.0,533.450012,50.444446,43,101.900002,100,43.5
20170107100000,517.0,533.450012,50.444446,43,90.599998,100,44.0
20170107101500,517.0,526.400024,49.77778,43,80.599998,100,43.900002
20170107103000,517.0,526.400024,49.77778,43,85.099998,100,44.5
20170107104500,517.0,526.400024,49.77778,43,106.0,100,45.0
20170107110000,517.0,526.400024,49.77778,43,96.300003,100,45.0
20170107111500,517.0,519.349976,49.111109,43,87.5,100,45.400002
20170107113000,517.0,519.349976,49.111109,43,82.099998,100,45.900002
20170107114500,517.0,526.400024,49.77778,43,89.699997,100,46.0
20170107120000,517.0,526.400024,49.77778,43,106.900002,100,47.5
20170107121500,517.0,519.349976,49.111109,43,96.300003,100,46.5
20170107123000,517.0,519.349976,49.111109,43,89.099998,100,47.299999
20170107124500,517.0,519.349976,49.111109,43,83.900002,100,47.299999
20170107130000,517.0,519.349976,49.111109,43,92.0,100,47.700001
20170107131500,517.0,519.349976,49.111109,43,108.400002,100,48.200001
20170107133000,517.0,519.349976,49.111109,43,97.099998,100,48.099998
20170107134500,517.0,519.349976,49.111109,43,89.099998,100,48.599998
20170107140000,517.0,528.75,50.0,43,84.400002,100,48.700001
20170107141500,517.0,512.299988,48.444443,43,92.599998,100,49.099998
20170107143000,517.0,521.700012,49.333334,43,109.199997,100,49.599998
20170107144500,517.0,521.700012,49.333334,43,98.300003,100,49.599998
20170107150000,517.0,512.299988,48.444443,43,90.800003,100,49.799999
20170107151500,517.0,505.25,47.777778,43,84.400002,100,50.0
20170107153000,517.0,514.650024,48.666669,43,92.900002,100,50.400002
20170107154500,517.0,514.650024,48.666669,43,108.900002,100,50.5
20170107160000,517.0,514.650024,48.666669,43,97.0,100,50.5
20170107161500,517.0,514.650024,48.666669,43,88.599998,100,50.900002
20170107163000,517.0,514.650024,48.666669,43,84.400002,100,51.0
20170107164500,517.0,514.650024,48.666669,43,93.099998,100,51.0
20170107170000,517.0,514.650024,48.666669,43,107.599998,100,51.599998
20170107171500,517.0,514.650024,48.666669,43,95.300003,100,51.099998
20170107173000,517.0,521.700012,49.333334,43,88.800003,100,51.299999
20170107174500,517.0,521.700012,49.333334,43,81.599998,100,51.0
20170107180000,517.0,528.75,50.0,43,89.199997,100,51.0
20170107181500,517.0,514.650024,48.666669,43,105.099998,100,50.900002
20170107183000,517.0,526.400024,49.77778,43,94.699997,100,50.5
20170107184500,517.0,526.400024,49.77778,43,87.300003,100,50.5
20170107190000,517.0,526.400024,49.77778,43,81.099998,100,50.400002
20170107191500,517.0,514.650024,48.666669,43,89.300003,100,50.0
20170107193000,517.0,514.650024,48.666669,43,104.300003,100,50.0
20170107194500,517.0,526.400024,49.77778,43,92.900002,100,50.0
20170107200000,517.0,519.349976,49.111109,43,86.0,100,50.0
20170107201500,517.0,519.349976,49.111109,43,81.199997,100,50.0
20170107203000,517.0,526.400024,49.77778,43,92.099998,100,50.0
20170107204500,517.0,526.400024,49.77778,43,103.400002,100,49.599998
20170107210000,517.0,519.349976,49.111109,43,93.800003,100,49.599998
20170107211500,517.0,526.400024,49.77778,43,85.400002,100,49.599998
20170107213000,517.0,519.349976,49.111109,43,81.099998,100,50.0
20170107214500,517.0,526.400024,49.77778,43,93.900002,100,50.0
20170107220000,517.0,526.400024,49.77778,43,101.800003,100,50.0
20170107221500,517.0,526.400024,49.77778,43,92.0,100,50.0
20170107223000,517.0,533.450012,50.444446,43,82.900002,100,50.0
20170107224500,517.0,519.349976,49.111109,43,81.599998,100,50.0
20170107230000,517.0,519.349976,49.111109,43,96.5,100,50.0
20170107231500,517.0,519.349976,49.111109,43,101.699997,100,50.0
20170107233000,517.0,526.400024,49.77778,43,90.099998,100,50.400002
20170107234500,517.0,526.400024,49.77778,43,80.900002,100,50.400002
20170108000000,517.0,526.400024,49.77778,43,82.099998,100,50.299999
20170108001500,517.0,526.400024,49.77778,43,101.900002,100,50.400002
20170108003000,517.0,526.400024,49.77778,43,98.199997,100,50.400002
20170108004500,517.0,526.400024,49.77778,43,87.900002,100,50.400002
20170108010000,517.0,526.400024,49.77778,43,78.599998,100,50.5
20170108011500,517.0,535.799988,50.666666,43,85.300003,100,50.5
20170108013000,517.0,528.75,50.0,43,102.0,100,50.5
20170108014500,517.0,528.75,50.0,43,94.400002,100,50.5
20170108020000,517.0,528.75,50.0,43,85.699997,100,50.599998
20170108021500,517.0,528.75,50.0,43,79.300003,100,50.900002
20170108023000,517.0,528.75,50.0,43,90.400002,100,50.799999
20170108024500,517.0,528.75,50.0,43,100.900002,100,50.5
20170108030000,517.0,528.75,50.0,43,91.0,100,50.099998
20170108031500,517.0,528.75,50.0,43,82.300003,100,50.0
20170108033000,517.0,528.75,50.0,43,79.400002,100,50.0
20170108034500,517.0,535.799988,50.666666,43,97.599998,100,50.0
20170108040000,517.0,521.700012,49.333334,43,97.599998,100,49.599998
20170108041500,517.0,521.700012,49.333334,43,88.599998,100,49.599998
20170108043000,517.0,528.75,50.0,43,79.400002,100,49.599998
20170108044500,517.0,528.75,50.0,43,82.0,100,49.599998
20170108050000,517.0,528.75,50.0,43,101.900002,100,49.599998
20170108051500,517.0,528.75,50.0,43,94.0,100,49.599998
20170108053000,517.0,528.75,50.0,43,84.300003,100,49.599998
20170108054500,517.0,528.75,50.0,43,79.199997,100,50.0
20170108060000,517.0,521.700012,49.333334,43,95.900002,100,50.0
20170108061500,517.0,528.75,50.0,43,95.900002,100,50.0
20170108063000,517.0,528.75,50.0,43,86.099998,100,49.599998
20170108064500,517.0,528.75,50.0,43,77.800003,100,49.599998
20170108070000,517.0,528.75,50.0,43,89.099998,100,49.599998
20170108071500,517.0,528.75,50.0,43,98.900002,100,49.599998
20170108073000,517.0,528.75,50.0,43,87.400002,100,49.599998
20170108074500,517.0,528.75,50.0,43,79.099998,100,49.599998
20170108080000,517.0,528.75,50.0,43,83.900002,100,49.599998
20170108081500,517.0,528.75,50.0,43,103.5,100,49.599998
20170108083000,517.0,528.75,50.0,43,93.800003,100,49.599998
20170108084500,517.0,519.349976,49.111109,43,85.699997,100,49.599998
20170108090000,517.0,519.349976,49.111109,43,80.800003,100,49.900002
20170108091500,517.0,528.75,50.0,43,90.800003,100,50.0
20170108093000,517.0,514.650024,48.666669,43,107.400002,100,50.0
20170108094500,517.0,514.650024,48.666669,43,97.0,100,50.0
20170108100000,517.0,521.700012,49.333334,43,90.300003,100,50.0
20170108101500,517.0,521.700012,49.333334,43,85.0,100,50.0
20170108103000,517.0,514.650024,48.666669,43,93.400002,100,50.400002
20170108104500,517.0,505.25,47.777778,43,109.199997,100,50.5
20170108110000,517.0,514.650024,48.666669,43,97.599998,100,50.900002
20170108111500,517.0,514.650024,48.666669,43,92.0,100,51.400002
20170108113000,517.0,500.549988,47.333332,43,86.199997,100,51.799999
20170108114500,517.0,519.349976,49.111109,43,94.699997,100,52.299999
20170108120000,517.0,519.349976,49.111109,43,111.699997,100,52.299999
20170108121500,517.0,519.349976,49.111109,43,101.699997,100,52.700001
20170108123000,517.0,519.349976,49.111109,43,95.800003,100,52.700001
20170108124500,517.0,512.299988,48.444443,43,87.599998,100,53.299999
20170108130000,517.0,512.299988,48.444443,43,95.5,100,53.599998
20170108131500,517.0,498.200012,47.111112,43,113.5,100,53.900002
20170108133000,517.0,514.650024,48.666669,43,104.300003,100,54.099998
20170108134500,517.0,507.600006,48.000001,43,97.599998,100,54.5
20170108140000,517.0,507.600006,48.000001,43,89.199997,100,54.700001
20170108141500,517.0,507.600006,48.000001,43,89.199997,100,55.099998
20170108143000,517.0,507.600006,48.000001,43,102.400002,100,55.5
20170108144500,517.0,507.600006,48.000001,43,110.900002,100,55.900002
20170108150000,517.0,514.650024,48.666669,43,100.199997,100,56.400002
20170108151500,517.0,514.650024,48.666669,43,89.800003,100,56.5
20170108153000,517.0,514.650024,48.666669,43,89.800003,100,56.900002
20170108154500,517.0,514.650024,48.666669,43,101.699997,100,56.900002
20170108160000,517.0,514.650024,48.666669,43,110.800003,100,57.400002
20170108161500,517.0,500.549988,47.333332,43,98.5,100,57.799999
20170108163000,517.0,507.600006,48.000001,43,90.199997,100,57.799999
20170108164500,517.0,507.600006,48.000001,43,88.699997,100,58.200001
20170108170000,517.0,507.600006,48.000001,43,99.400002,100,58.400002
20170108171500,517.0,507.600006,48.000001,43,112.400002,100,59.099998
20170108173000,517.0,507.600006,48.000001,43,99.199997,100,59.200001
20170108174500,517.0,507.600006,48.000001,43,89.099998,100,59.200001
20170108180000,517.0,507.600006,48.000001,43,87.099998,100,59.599998
20170108181500,517.0,507.600006,48.000001,43,98.099998,100,59.599998
20170108183000,517.0,507.600006,48.000001,43,103.5,100,59.599998
20170108184500,517.0,507.600006,48.000001,43,89.400002,100,60.599998
20170108190000,517.0,500.549988,47.333332,43,85.400002,100,61.0
20170108191500,517.0,500.549988,47.333332,43,95.699997,100,61.0
20170108193000,517.0,500.549988,47.333332,43,110.699997,100,61.099998
20170108194500,517.0,493.5,46.666667,43,99.5,100,61.0
20170108200000,517.0,493.5,46.666667,43,91.599998,100,60.5
20170108201500,517.0,512.299988,48.444443,43,85.0,100,59.799999
20170108203000,517.0,505.25,47.777778,43,90.800003,100,59.700001
20170108204500,517.0,505.25,47.777778,43,107.900002,100,59.700001
20170108210000,517.0,505.25,47.777778,43,107.900002,100,59.700001
20170108211500,517.0,505.25,47.777778,43,97.599998,100,59.700001
20170108213000,517.0,505.25,47.777778,43,89.0,100,59.700001
20170108214500,517.0,505.25,47.777778,43,85.0,100,59.599998
20170108220000,517.0,505.25,47.777778,43,92.599998,100,59.599998
20170108221500,517.0,505.25,47.777778,43,107.900002,100,59.599998
20170108223000,517.0,498.200012,47.111112,43,106.0,100,59.599998
20170108224500,517.0,507.600006,48.000001,43,96.300003,100,59.599998
20170108230000,517.0,498.200012,47.111112,43,88.400002,100,59.5
20170108231500,517.0,498.200012,47.111112,43,86.199997,100,59.299999
20170108233000,517.0,505.25,47.777778,43,91.900002,100,59.299999
20170108234500,517.0,505.25,47.777778,43,108.5,100,59.299999
20170109000000,517.0,498.200012,47.111112,43,105.800003,100,59.400002
20170109001500,517.0,498.200012,47.111112,43,95.900002,100,59.200001
20170109003000,517.0,505.25,47.777778,43,88.300003,100,59.200001
20170109004500,517.0,505.25,47.777778,43,86.199997,100,59.200001
20170109010000,517.0,505.25,47.777778,43,95.099998,100,59.200001
20170109011500,517.0,505.25,47.777778,43,108.300003,100,59.099998
20170109013000,517.0,505.25,47.777778,43,98.900002,100,59.0
20170109014500,517.0,505.25,47.777778,43,91.199997,100,58.799999
20170109020000,517.0,512.299988,48.444443,43,84.400002,100,58.799999
20170109021500,517.0,505.25,47.777778,43,89.400002,100,58.799999
20170109023000,517.0,512.299988,48.444443,43,108.599998,100,58.799999
20170109024500,517.0,505.25,47.777778,43,105.900002,100,58.799999
20170109030000,517.0,505.25,47.777778,43,95.800003,100,58.799999
20170109031500,517.0,505.25,47.777778,43,87.199997,100,58.799999
20170109033000,517.0,505.25,47.777778,43,85.599998,100,58.799999
20170109034500,517.0,498.200012,47.111112,43,96.900002,100,58.799999
20170109040000,517.0,498.200012,47.111112,43,110.5,100,58.799999
20170109041500,517.0,498.200012,47.111112,43,99.900002,100,58.700001
20170109043000,517.0,498.200012,47.111112,43,93.400002,100,58.700001
20170109044500,517.0,505.25,47.777778,43,85.599998,100,58.299999
20170109050000,517.0,512.299988,48.444443,43,88.300003,100,58.200001
20170109051500,517.0,500.549988,47.333332,43,102.400002,100,57.900002
20170109053000,517.0,500.549988,47.333332,43,107.599998,100,57.900002
20170109054500,517.0,507.600006,48.000001,43,98.099998,100,57.900002
20170109060000,517.0,507.600006,48.000001,43,91.0,100,57.900002
20170109061500,517.0,500.549988,47.333332,43,106.800003,100,57.799999
20170109063000,517.0,493.5,46.666667,43,95.099998,100,57.799999
20170109064500,517.0,505.25,47.777778,43,84.800003,100,57.799999
20170109070000,517.0,498.200012,47.111112,43,94.900002,100,57.900002
20170109071500,517.0,505.25,47.777778,43,104.800003,100,57.900002
20170109073000,517.0,505.25,47.777778,43,91.599998,100,58.200001
20170109074500,517.0,505.25,47.777778,43,87.400002,100,58.200001
20170109080000,517.0,498.200012,47.111112,43,100.599998,100,58.200001
20170109081500,517.0,498.200012,47.111112,43,105.199997,100,58.299999
20170109083000,517.0,498.200012,47.111112,43,92.699997,100,58.299999
20170109084500,517.0,491.149994,46.444444,43,91.5,100,58.799999
20170109090000,517.0,491.149994,46.444444,43,112.599998,100,59.200001
20170109091500,517.0,491.149994,46.444444,43,100.099998,100,59.599998
20170109093000,517.0,491.149994,46.444444,43,89.800003,100,59.700001
20170109094500,517.0,498.200012,47.111112,43,97.400002,100,60.099998
20170109100000,517.0,507.600006,48.000001,43,109.199997,100,61.0
20170109101500,517.0,488.799988,46.222221,43,92.800003,100,61.5
20170109103000,517.0,498.200012,47.111112,43,92.800003,100,61.5
20170109104500,517.0,488.799988,46.222221,43,112.800003,100,62.099998
20170109110000,517.0,488.799988,46.222221,43,90.699997,100,63.0
20170109111500,517.0,481.75,45.555556,43,98.400002,100,63.599998
20170109113000,517.0,491.149994,46.444444,43,102.099998,100,63.700001
20170109114500,517.0,500.549988,47.333332,43,89.900002,100,63.599998
20170109120000,517.0,491.149994,46.444444,43,103.800003,100,63.900002
20170109121500,517.0,491.149994,46.444444,43,99.5,100,64.5
20170109123000,517.0,491.149994,46.444444,43,90.5,100,65.099998
20170109124500,517.0,491.149994,46.444444,43,108.0,100,65.400002
20170109130000,517.0,491.149994,46.444444,43,96.599998,100,64.900002
20170109131500,517.0,481.75,45.555556,43,90.5,100,65.800003
20170109133000,517.0,481.75,45.555556,43,114.199997,100,65.900002
20170109134500,517.0,481.75,45.555556,43,90.400002,100,66.099998
20170109140000,517.0,491.149994,46.444444,43,105.900002,100,66.199997
20170109141500,517.0,491.149994,46.444444,43,99.599998,100,66.599998
20170109143000,517.0,498.200012,47.111112,43,91.900002,100,66.699997
20170109144500,517.0,498.200012,47.111112,43,110.599998,100,67.099998
20170109150000,517.0,498.200012,47.111112,43,89.800003,100,67.099998
20170109151500,517.0,486.450012,46.000001,43,99.599998,100,67.300003
20170109153000,517.0,498.200012,47.111112,43,106.400002,100,67.400002
20170109154500,517.0,498.200012,47.111112,43,88.699997,100,67.5
20170109160000,517.0,498.200012,47.111112,43,110.599998,100,67.599998
20170109161500,517.0,498.200012,47.111112,43,100.900002,100,67.599998
20170109163000,517.0,498.200012,47.111112,43,90.099998,100,67.5
20170109164500,517.0,498.200012,47.111112,43,106.0,100,66.699997
20170109170000,517.0,519.349976,49.111109,43,88.699997,100,66.400002
20170109171500,517.0,519.349976,49.111109,43,113.300003,100,66.300003
20170109173000,517.0,519.349976,49.111109,43,89.300003,100,66.199997
20170109174500,517.0,519.349976,49.111109,43,102.0,100,66.0
20170109180000,517.0,507.600006,48.000001,43,90.5,100,66.0
20170109181500,517.0,519.349976,49.111109,43,100.800003,100,66.199997
20170109183000,517.0,519.349976,49.111109,43,89.900002,100,66.599998
20170109184500,517.0,519.349976,49.111109,43,99.0,100,66.900002
20170109190000,517.0,519.349976,49.111109,43,88.199997,100,67.0
20170109191500,517.0,519.349976,49.111109,43,106.599998,100,67.099998
20170109193000,517.0,519.349976,49.111109,43,88.099998,100,67.199997
20170109194500,517.0,519.349976,49.111109,43,114.199997,100,67.099998
20170109200000,517.0,519.349976,49.111109,43,88.0,100,67.199997
20170109201500,517.0,519.349976,49.111109,43,99.300003,100,67.099998
20170109203000,517.0,512.299988,48.444443,43,99.300003,100,67.199997
20170109204500,517.0,519.349976,49.111109,43,88.099998,100,67.199997
20170109210000,517.0,519.349976,49.111109,43,105.800003,100,67.300003
20170109211500,517.0,507.600006,48.000001,43,99.0,100,67.300003
20170109213000,517.0,519.349976,49.111109,43,87.599998,100,67.300003
20170109214500,517.0,505.25,47.777778,43,114.199997,100,67.400002
20170109220000,517.0,512.299988,48.444443,43,93.400002,100,67.300003
20170109221500,517.0,512.299988,48.444443,43,91.099998,100,67.300003
20170109223000,517.0,512.299988,48.444443,43,113.300003,100,67.400002
20170109224500,517.0,512.299988,48.444443,43,90.699997,100,67.400002
20170109230000,517.0,505.25,47.777778,43,96.800003,100,67.400002
20170109231500,517.0,519.349976,49.111109,43,104.400002,100,67.400002
20170109233000,517.0,507.600006,48.000001,43,89.199997,100,67.400002
20170109234500,517.0,514.650024,48.666669,43,97.300003,100,67.5
20170110000000,517.0,514.650024,48.666669,43,99.599998,100,67.5
20170110001500,517.0,514.650024,48.666669,43,87.5,100,67.5
20170110003000,517.0,507.600006,48.000001,43,94.5,100,67.5
20170110004500,517.0,507.600006,48.000001,43,110.400002,100,67.5
20170110010000,517.0,521.700012,49.333334,43,87.300003,100,67.5
20170110011500,517.0,512.299988,48.444443,43,95.599998,100,67.5
20170110013000,517.0,505.25,47.777778,43,101.0,100,67.599998
20170110014500,517.0,512.299988,48.444443,43,88.699997,100,67.599998
20170110020000,517.0,512.299988,48.444443,43,106.300003,100,67.599998
20170110021500,517.0,512.299988,48.444443,43,98.400002,100,67.0
20170110023000,517.0,519.349976,49.111109,43,90.0,100,66.599998
20170110024500,517.0,519.349976,49.111109,43,102.900002,100,66.400002
20170110030000,517.0,512.299988,48.444443,43,88.699997,100,66.199997
20170110031500,517.0,512.299988,48.444443,43,111.599998,100,66.099998
20170110033000,517.0,505.25,47.777778,43,90.400002,100,66.099998
20170110034500,517.0,505.25,47.777778,43,94.900002,100,66.099998
20170110040000,517.0,505.25,47.777778,43,101.0,100,66.5
20170110041500,517.0,498.200012,47.111112,43,88.699997,100,66.900002
20170110043000,517.0,505.25,47.777778,43,113.400002,100,67.099998
20170110044500,517.0,512.299988,48.444443,43,92.5,100,67.199997
20170110050000,517.0,512.299988,48.444443,43,92.5,100,67.199997
20170110051500,517.0,512.299988,48.444443,43,101.800003,100,67.400002
20170110053000,517.0,512.299988,48.444443,43,88.099998,100,67.400002
20170110054500,517.0,512.299988,48.444443,43,113.0,100,67.400002
20170110060000,517.0,505.25,47.777778,43,88.0,100,67.5
20170110061500,517.0,512.299988,48.444443,43,99.0,100,67.599998
20170110063000,517.0,512.299988,48.444443,43,97.800003,100,67.599998
20170110064500,517.0,500.549988,47.333332,43,91.199997,100,67.599998
20170110070000,517.0,500.549988,47.333332,43,104.199997,100,67.699997
20170110071500,517.0,500.549988,47.333332,43,91.699997,100,67.800003
20170110073000,517.0,488.799988,46.222221,43,101.0,100,67.199997
20170110074500,517.0,512.299988,48.444443,43,97.5,100,66.900002
20170110080000,517.0,512.299988,48.444443,43,90.5,100,67.099998
20170110081500,517.0,512.299988,48.444443,43,101.900002,100,67.0
20170110083000,517.0,533.450012,50.444446,44,98.099998,100,67.199997
20170110084500,517.0,507.600006,48.000001,44,88.699997,100,67.099998
20170110090000,517.0,526.400024,49.77778,44,101.0,100,67.0
20170110091500,517.0,512.299988,48.444443,44,110.400002,100,67.199997
20170110093000,517.0,519.349976,49.111109,44,94.800003,100,67.099998
20170110094500,517.0,505.25,47.777778,44,92.300003,100,67.400002
20170110100000,517.0,514.650024,48.666669,44,97.599998,100,67.900002
20170110101500,517.0,514.650024,48.666669,44,108.400002,100,68.099998
20170110103000,517.0,521.700012,49.333334,44,91.900002,100,68.0
20170110104500,517.0,507.600006,48.000001,44,91.900002,100,68.099998
20170110110000,517.0,519.349976,49.111109,44,111.099998,100,68.0
20170110111500,517.0,519.349976,49.111109,44,100.400002,100,68.0
20170110113000,517.0,512.299988,48.444443,44,90.5,100,68.199997
20170110114500,517.0,519.349976,49.111109,44,56.799999,0,68.099998
20170110120000,517.0,507.600006,48.000001,44,56.799999,100,67.599998
20170110121500,517.0,507.600006,48.000001,44,56.799999,100,67.300003
20170110123000,517.0,507.600006,48.000001,44,56.0,100,66.800003
20170110124500,517.0,507.600006,48.000001,44,56.0,100,66.699997
20170110130000,517.0,514.650024,48.666669,44,57.099998,100,66.699997
20170110131500,517.0,521.700012,49.333334,44,60.299999,100,66.599998
20170110133000,517.0,521.700012,49.333334,44,68.199997,100,67.0
20170110134500,517.0,521.700012,49.333334,44,70.099998,100,67.599998
20170110140000,517.0,514.650024,48.666669,44,73.900002,100,68.0
20170110141500,517.0,514.650024,48.666669,44,70.599998,100,68.199997
20170110143000,517.0,514.650024,48.666669,44,58.400002,0,68.099998
20170110144500,517.0,514.650024,48.666669,44,56.700001,100,67.599998
20170110150000,517.0,514.650024,48.666669,44,56.0,100,67.599998
20170110151500,517.0,528.75,50.0,44,56.0,100,67.599998
20170110153000,517.0,519.349976,49.111109,44,56.0,100,67.699997
20170110154500,517.0,526.400024,49.77778,44,56.0,100,67.800003
20170110160000,517.0,535.799988,50.666666,44,56.0,100,67.699997
20170110161500,517.0,535.799988,50.666666,44,56.0,100,67.699997
20170110163000,517.0,535.799988,50.666666,44,56.0,100,67.400002
20170110164500,517.0,528.75,50.0,44,56.0,100,67.300003
20170110170000,517.0,542.849976,51.333331,44,56.0,100,67.300003
20170110171500,517.0,542.849976,51.333331,44,56.0,100,67.099998
20170110173000,517.0,549.900024,52.000002,44,56.0,100,66.900002
20170110174500,517.0,533.450012,50.444446,44,56.799999,100,67.0
20170110180000,517.0,533.450012,50.444446,44,59.099998,100,66.800003
20170110181500,517.0,533.450012,50.444446,44,79.699997,100,67.199997
20170110183000,517.0,542.849976,51.333331,44,69.199997,100,67.699997
20170110184500,517.0,542.849976,51.333331,44,69.199997,100,67.699997
20170110190000,517.0,535.799988,50.666666,44,75.800003,100,67.599998
20170110191500,517.0,535.799988,50.666666,44,88.699997,100,66.599998
20170110193000,517.0,519.349976,49.111109,44,98.900002,100,66.599998
20170110194500,517.0,533.450012,50.444446,44,98.900002,100,66.800003
20170110200000,517.0,533.450012,50.444446,44,89.900002,100,66.800003
20170110201500,517.0,526.400024,49.77778,44,107.400002,100,67.0
20170110203000,517.0,526.400024,49.77778,44,91.099998,100,67.099998
20170110204500,517.0,533.450012,50.444446,44,97.0,100,67.099998
20170110210000,517.0,526.400024,49.77778,44,103.800003,100,67.199997
20170110211500,517.0,507.600006,48.000001,44,89.900002,100,67.199997
20170110213000,517.0,528.75,50.0,44,112.800003,100,67.199997
20170110214500,517.0,514.650024,48.666669,44,89.900002,100,67.300003
20170110220000,517.0,514.650024,48.666669,44,101.800003,100,67.400002
20170110221500,517.0,533.450012,50.444446,44,94.0,100,67.400002
20170110223000,517.0,533.450012,50.444446,44,92.699997,100,67.400002
20170110224500,517.0,521.700012,49.333334,44,108.699997,100,67.300003
20170110230000,517.0,521.700012,49.333334,44,89.300003,100,67.300003
20170110231500,517.0,514.650024,48.666669,44,111.5,100,67.400002
20170110233000,517.0,526.400024,49.77778,44,90.5,100,67.400002
20170110234500,517.0,519.349976,49.111109,44,98.400002,100,67.400002
20170111000000,517.0,519.349976,49.111109,44,100.800003,100,67.400002
20170111001500,517.0,519.349976,49.111109,44,89.900002,100,67.5
20170111003000,517.0,526.400024,49.77778,44,113.099998,100,67.400002
20170111004500,517.0,526.400024,49.77778,44,89.900002,100,67.5
20170111010000,517.0,526.400024,49.77778,44,102.699997,100,67.599998
20170111011500,517.0,512.299988,48.444443,44,92.400002,100,67.800003
20170111013000,517.0,512.299988,48.444443,44,92.400002,100,67.5
20170111014500,517.0,498.200012,47.111112,44,112.199997,100,67.300003
20170111020000,517.0,507.600006,48.000001,44,93.0,100,67.199997
20170111021500,517.0,498.200012,47.111112,44,93.0,100,67.199997
20170111023000,517.0,505.25,47.777778,44,108.599998,100,67.199997
20170111024500,517.0,505.25,47.777778,44,89.300003,100,67.199997
20170111030000,517.0,493.5,46.666667,44,115.0,100,67.099998
20170111031500,517.0,500.549988,47.333332,44,91.099998,100,67.099998
20170111033000,517.0,500.549988,47.333332,44,103.300003,100,67.099998
