PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170111034500,517.0,493.5,46.666667,44,96.599998,100,67.099998
20170111040000,517.0,505.25,47.777778,44,91.099998,100,67.099998
20170111041500,517.0,505.25,47.777778,44,114.199997,100,67.099998
20170111044500,517.0,498.200012,47.111112,10,90.199997,100,67.5
20170111050000,517.0,491.149994,46.444444,43,69.800003,100,67.400002
20170111051500,517.0,500.549988,47.333332,43,55.599998,100,67.0
20170111053000,517.0,512.299988,48.444443,43,56.299999,100,66.599998
20170111054500,517.0,519.349976,49.111109,43,56.299999,100,66.400002
20170111060000,517.0,519.349976,49.111109,43,63.200001,100,66.400002
20170111061500,517.0,512.299988,48.444443,43,74.900002,100,67.0
20170111063000,517.0,512.299988,48.444443,43,83.0,100,67.400002
20170111064500,517.0,500.549988,47.333332,43,77.400002,100,67.599998
20170111070000,517.0,514.650024,48.666669,43,85.599998,100,67.800003
20170111071500,517.0,505.25,47.777778,43,79.5,100,67.800003
20170111073000,517.0,512.299988,48.444443,43,89.099998,100,67.900002
20170111074500,517.0,512.299988,48.444443,43,78.300003,100,67.800003
20170111080000,517.0,512.299988,48.444443,43,82.300003,100,67.800003
20170111081500,517.0,512.299988,48.444443,43,82.300003,100,67.800003
20170111083000,517.0,500.549988,47.333332,43,78.199997,100,68.199997
20170111084500,517.0,500.549988,47.333332,43,93.599998,100,67.599998
20170111090000,517.0,500.549988,47.333332,43,89.300003,100,67.300003
20170111091500,517.0,500.549988,47.333332,43,98.800003,100,67.099998
20170111093000,517.0,500.549988,47.333332,43,113.400002,100,67.099998
20170111094500,517.0,493.5,46.666667,43,93.900002,100,67.199997
20170111100000,517.0,521.700012,49.333334,43,111.599998,100,67.400002
20170111101500,517.0,521.700012,49.333334,43,90.5,100,67.5
20170111103000,517.0,521.700012,49.333334,43,103.400002,100,67.699997
20170111104500,517.0,521.700012,49.333334,43,96.0,100,67.699997
20170111110000,517.0,521.700012,49.333334,43,92.300003,100,68.099998
20170111111500,517.0,521.700012,49.333334,43,102.199997,100,68.300003
20170111113000,517.0,521.700012,49.333334,43,56.0,0,68.199997
20170111114500,517.0,521.700012,49.333334,43,56.0,100,67.599998
20170111120000,517.0,528.75,50.0,43,56.0,100,67.400002
20170111121500,517.0,528.75,50.0,43,56.0,100,67.400002
20170111123000,517.0,512.299988,48.444443,43,57.200001,100,67.199997
20170111124500,517.0,512.299988,48.444443,43,57.200001,100,67.099998
20170111130000,517.0,512.299988,48.444443,43,57.200001,100,67.099998
20170111131500,517.0,505.25,47.777778,43,57.200001,100,67.5
20170111133000,517.0,498.200012,47.111112,43,57.200001,100,67.900002
20170111134500,517.0,528.75,50.0,43,56.099998,100,68.099998
20170111140000,517.0,528.75,50.0,43,56.700001,100,68.099998
20170111141500,517.0,528.75,50.0,43,56.700001,100,67.900002
20170111143000,517.0,535.799988,50.666666,43,56.700001,100,67.199997
20170111144500,517.0,535.799988,50.666666,43,56.700001,100,66.900002
20170111150000,517.0,535.799988,50.666666,43,59.5,100,67.0
20170111151500,517.0,535.799988,50.666666,43,76.800003,100,66.900002
20170111153000,517.0,526.400024,49.77778,43,95.900002,100,66.900002
20170111154500,517.0,519.349976,49.111109,43,89.300003,100,67.599998
20170111160000,517.0,519.349976,49.111109,43,97.900002,100,68.099998
20170111161500,517.0,528.75,50.0,43,56.5,0,68.300003
20170111163000,517.0,535.799988,50.666666,43,56.5,100,67.699997
20170111164500,517.0,528.75,50.0,43,56.5,100,67.400002
20170111170000,517.0,528.75,50.0,43,56.5,100,67.400002
20170111171500,517.0,528.75,50.0,43,55.599998,100,67.400002
20170111173000,517.0,528.75,50.0,43,55.599998,100,67.400002
20170111174500,517.0,535.799988,50.666666,43,56.700001,100,67.300003
20170111180000,517.0,535.799988,50.666666,43,56.700001,100,67.400002
20170111181500,517.0,535.799988,50.666666,43,56.700001,100,67.300003
20170111183000,517.0,535.799988,50.666666,43,55.799999,100,67.300003
20170111184500,517.0,535.799988,50.666666,43,56.400002,100,67.300003
20170111190000,517.0,535.799988,50.666666,43,56.400002,100,67.199997
20170111191500,517.0,535.799988,50.666666,43,58.0,100,67.099998
20170111193000,517.0,535.799988,50.666666,43,60.700001,100,67.199997
20170111194500,517.0,535.799988,50.666666,43,64.0,100,67.400002
20170111200000,517.0,535.799988,50.666666,43,71.0,100,67.699997
20170111201500,517.0,535.799988,50.666666,43,67.300003,100,67.599998
20170111203000,517.0,535.799988,50.666666,43,95.800003,100,67.099998
20170111204500,517.0,528.75,50.0,43,92.099998,100,67.099998
20170111210000,517.0,528.75,50.0,43,103.800003,100,67.099998
20170111211500,517.0,528.75,50.0,43,89.900002,100,67.099998
20170111213000,517.0,528.75,50.0,43,106.099998,100,67.300003
20170111214500,517.0,521.700012,49.333334,43,94.5,100,67.400002
20170111220000,517.0,521.700012,49.333334,43,98.599998,100,67.5
20170111221500,517.0,533.450012,50.444446,43,98.599998,100,67.5
20170111223000,517.0,519.349976,49.111109,43,93.599998,100,67.599998
20170111224500,517.0,512.299988,48.444443,43,98.900002,100,67.599998
20170111230000,517.0,519.349976,49.111109,43,94.800003,100,67.699997
20170111231500,517.0,519.349976,49.111109,43,99.300003,100,67.699997
20170111233000,517.0,519.349976,49.111109,43,94.199997,100,67.800003
20170111234500,517.0,526.400024,49.77778,43,102.599998,100,67.800003
20170112000000,517.0,526.400024,49.77778,43,90.800003,100,67.900002
20170112001500,517.0,519.349976,49.111109,43,111.699997,100,67.900002
20170112003000,517.0,519.349976,49.111109,43,89.900002,100,68.099998
20170112004500,517.0,519.349976,49.111109,43,110.800003,100,67.900002
20170112010000,517.0,526.400024,49.77778,43,89.300003,100,67.900002
20170112011500,517.0,514.650024,48.666669,43,106.199997,100,67.900002
20170112013000,517.0,533.450012,50.444446,43,89.300003,100,67.800003
20170112014500,517.0,526.400024,49.77778,43,106.900002,100,67.699997
20170112020000,517.0,526.400024,49.77778,43,90.099998,100,67.699997
20170112021500,517.0,514.650024,48.666669,43,100.400002,100,67.699997
20170112023000,517.0,526.400024,49.77778,43,95.0,100,67.699997
20170112024500,517.0,526.400024,49.77778,43,98.199997,100,67.699997
20170112030000,517.0,519.349976,49.111109,43,98.199997,100,67.699997
20170112031500,517.0,519.349976,49.111109,43,94.0,100,67.800003
20170112033000,517.0,526.400024,49.77778,43,97.599998,100,67.699997
20170112034500,517.0,526.400024,49.77778,43,93.800003,100,67.699997
20170112040000,517.0,526.400024,49.77778,43,99.0,100,67.699997
20170112041500,517.0,526.400024,49.77778,43,93.699997,100,67.699997
20170112043000,517.0,519.349976,49.111109,43,104.300003,100,67.699997
20170112044500,517.0,528.75,50.0,43,98.0,100,67.599998
20170112050000,517.0,528.75,50.0,43,90.199997,100,67.699997
20170112051500,517.0,528.75,50.0,43,114.300003,100,67.699997
20170112053000,517.0,521.700012,49.333334,43,89.900002,100,67.699997
20170112054500,517.0,521.700012,49.333334,43,89.900002,100,67.699997
20170112060000,517.0,521.700012,49.333334,43,91.699997,100,67.699997
20170112061500,517.0,521.700012,49.333334,43,104.5,100,67.699997
20170112063000,517.0,528.75,50.0,43,92.0,100,67.800003
20170112064500,517.0,521.700012,49.333334,43,98.0,100,67.800003
20170112070000,517.0,521.700012,49.333334,43,100.099998,100,67.900002
20170112071500,517.0,528.75,50.0,43,89.300003,100,68.099998
20170112073000,517.0,521.700012,49.333334,43,108.0,100,68.199997
20170112074500,517.0,521.700012,49.333334,43,56.799999,100,67.800003
20170112080000,517.0,535.799988,50.666666,43,55.599998,100,67.400002
20170112081500,517.0,528.75,50.0,43,55.599998,100,67.099998
20170112083000,517.0,528.75,50.0,43,56.700001,100,66.900002
20170112084500,517.0,528.75,50.0,43,56.700001,100,66.699997
20170112090000,517.0,528.75,50.0,43,56.700001,100,66.599998
20170112091500,517.0,505.25,47.777778,43,61.5,100,66.599998
20170112093000,517.0,505.25,47.777778,43,70.599998,100,67.099998
20170112094500,517.0,528.75,50.0,43,70.599998,100,67.599998
20170112100000,517.0,535.799988,50.666666,43,74.0,100,67.900002
20170112101500,517.0,528.75,50.0,43,70.5,100,68.199997
20170112103000,517.0,528.75,50.0,43,56.400002,0,67.900002
20170112104500,517.0,521.700012,49.333334,43,56.400002,100,67.699997
20170112110000,517.0,528.75,50.0,43,56.400002,100,67.800003
20170112111500,517.0,507.600006,48.000001,43,56.400002,100,68.0
20170112113000,517.0,507.600006,48.000001,43,56.400002,100,68.0
20170112114500,517.0,514.650024,48.666669,43,56.400002,100,68.099998
20170112120000,517.0,507.600006,48.000001,43,55.599998,100,67.900002
20170112121500,517.0,519.349976,49.111109,43,55.599998,100,67.599998
20170112123000,517.0,507.600006,48.000001,43,56.400002,100,67.599998
20170112124500,517.0,507.600006,48.000001,43,57.099998,100,67.800003
20170112130000,517.0,507.600006,48.000001,43,57.099998,100,67.900002
20170112131500,517.0,507.600006,48.000001,43,56.099998,100,67.900002
20170112133000,517.0,507.600006,48.000001,43,56.700001,100,68.099998
20170112134500,517.0,507.600006,48.000001,43,56.0,100,68.099998
20170112140000,517.0,514.650024,48.666669,43,56.0,100,68.0
20170112141500,517.0,498.200012,47.111112,43,56.0,100,68.099998
20170112143000,517.0,507.600006,48.000001,43,56.0,0,68.300003
20170112144500,517.0,514.650024,48.666669,43,56.0,100,67.699997
20170112150000,517.0,500.549988,47.333332,43,56.0,100,67.400002
20170112151500,517.0,500.549988,47.333332,43,56.700001,100,67.400002
20170112153000,517.0,533.450012,50.444446,43,55.599998,100,67.199997
20170112154500,517.0,533.450012,50.444446,43,56.700001,100,66.900002
20170112160000,517.0,533.450012,50.444446,43,56.700001,100,66.900002
20170112161500,517.0,521.700012,49.333334,43,56.700001,100,66.800003
20170112163000,517.0,535.799988,50.666666,43,56.700001,100,66.900002
20170112164500,517.0,535.799988,50.666666,43,60.700001,100,67.199997
20170112170000,517.0,535.799988,50.666666,43,60.700001,100,67.699997
20170112171500,517.0,535.799988,50.666666,43,60.700001,100,67.599998
20170112173000,517.0,535.799988,50.666666,43,70.300003,100,67.300003
20170112174500,517.0,535.799988,50.666666,43,81.099998,100,67.199997
20170112180000,517.0,535.799988,50.666666,43,86.800003,100,67.099998
20170112181500,517.0,528.75,50.0,43,93.0,100,67.099998
20170112183000,517.0,528.75,50.0,43,97.699997,100,67.099998
20170112184500,517.0,528.75,50.0,43,99.400002,100,67.099998
20170112190000,517.0,528.75,50.0,43,89.900002,100,67.400002
20170112191500,517.0,514.650024,48.666669,43,106.5,100,67.599998
20170112193000,517.0,521.700012,49.333334,43,92.5,100,67.599998
20170112194500,517.0,521.700012,49.333334,43,92.5,100,67.599998
20170112200000,517.0,521.700012,49.333334,43,109.300003,100,67.599998
20170112201500,517.0,521.700012,49.333334,43,90.5,100,67.699997
20170112203000,517.0,514.650024,48.666669,43,99.599998,100,67.699997
20170112204500,517.0,533.450012,50.444446,43,97.900002,100,67.699997
20170112210000,517.0,526.400024,49.77778,43,89.900002,100,67.900002
20170112211500,517.0,526.400024,49.77778,43,109.900002,100,68.0
20170112213000,517.0,526.400024,49.77778,43,91.699997,100,68.099998
20170112214500,517.0,526.400024,49.77778,43,91.699997,100,68.099998
20170112220000,517.0,526.400024,49.77778,43,111.599998,100,68.099998
20170112221500,517.0,526.400024,49.77778,43,89.400002,100,68.199997
20170112223000,517.0,533.450012,50.444446,43,100.599998,100,68.099998
20170112224500,517.0,526.400024,49.77778,43,94.0,100,68.099998
20170112230000,517.0,526.400024,49.77778,43,96.900002,100,68.0
20170112231500,517.0,526.400024,49.77778,43,99.400002,100,68.0
20170112233000,517.0,526.400024,49.77778,43,90.199997,100,67.900002
20170112234500,517.0,526.400024,49.77778,43,111.800003,100,67.900002
20170113000000,517.0,526.400024,49.77778,43,89.300003,100,67.900002
20170113001500,517.0,526.400024,49.77778,43,102.099998,100,67.900002
20170113003000,517.0,526.400024,49.77778,43,91.699997,100,67.800003
20170113004500,517.0,526.400024,49.77778,43,93.5,100,67.800003
20170113010000,517.0,526.400024,49.77778,43,102.5,100,67.800003
20170113011500,517.0,526.400024,49.77778,43,89.300003,100,67.800003
20170113013000,517.0,526.400024,49.77778,43,113.599998,100,67.900002
20170113014500,517.0,526.400024,49.77778,43,90.5,100,67.900002
20170113020000,517.0,526.400024,49.77778,43,97.800003,100,67.900002
20170113021500,517.0,514.650024,48.666669,43,101.599998,100,67.900002
20170113023000,517.0,514.650024,48.666669,43,90.0,100,67.900002
20170113024500,517.0,528.75,50.0,43,113.0,100,67.800003
20170113030000,517.0,521.700012,49.333334,43,90.5,100,67.800003
20170113031500,517.0,521.700012,49.333334,43,96.5,100,67.800003
20170113033000,517.0,514.650024,48.666669,43,95.400002,100,67.800003
20170113034500,517.0,526.400024,49.77778,43,92.800003,100,67.900002
20170113040000,517.0,526.400024,49.77778,43,114.199997,100,67.800003
20170113041500,517.0,519.349976,49.111109,43,89.900002,100,67.800003
20170113043000,517.0,526.400024,49.77778,43,100.199997,100,67.800003
20170113044500,517.0,519.349976,49.111109,43,95.5,100,67.800003
20170113050000,517.0,528.75,50.0,43,99.699997,100,67.699997
20170113051500,517.0,521.700012,49.333334,43,93.900002,100,67.699997
20170113053000,517.0,521.700012,49.333334,43,93.900002,100,67.699997
20170113054500,517.0,533.450012,50.444446,43,102.800003,100,67.699997
20170113060000,517.0,526.400024,49.77778,43,89.900002,100,67.800003
20170113061500,517.0,526.400024,49.77778,43,106.599998,100,67.800003
20170113063000,517.0,526.400024,49.77778,43,94.199997,100,67.800003
20170113064500,517.0,526.400024,49.77778,43,95.599998,100,67.900002
20170113070000,517.0,526.400024,49.77778,43,105.800003,100,67.900002
20170113071500,517.0,526.400024,49.77778,43,89.300003,100,68.199997
20170113073000,517.0,526.400024,49.77778,43,104.900002,100,68.199997
20170113074500,517.0,526.400024,49.77778,43,96.099998,100,68.199997
20170113080000,517.0,526.400024,49.77778,43,91.0,100,68.199997
20170113081500,517.0,526.400024,49.77778,43,57.200001,0,68.300003
20170113083000,517.0,519.349976,49.111109,43,56.5,0,67.800003
20170113084500,517.0,519.349976,49.111109,43,56.5,100,67.5
20170113090000,517.0,519.349976,49.111109,43,56.5,100,67.300003
20170113091500,517.0,519.349976,49.111109,43,55.099998,100,67.099998
20170113093000,517.0,519.349976,49.111109,43,56.700001,100,67.0
20170113094500,517.0,519.349976,49.111109,43,56.700001,100,66.900002
20170113100000,517.0,519.349976,49.111109,43,56.700001,100,66.800003
20170113101500,517.0,519.349976,49.111109,43,59.5,100,67.0
20170113103000,517.0,519.349976,49.111109,43,60.799999,100,67.199997
20170113104500,517.0,526.400024,49.77778,43,63.599998,100,67.599998
20170113110000,517.0,519.349976,49.111109,43,62.400002,100,67.800003
20170113111500,517.0,526.400024,49.77778,43,63.200001,100,68.099998
20170113113000,517.0,535.799988,50.666666,43,62.0,100,68.199997
20170113114500,517.0,535.799988,50.666666,43,56.799999,0,68.0
20170113120000,517.0,535.799988,50.666666,43,56.799999,100,67.599998
20170113121500,517.0,535.799988,50.666666,43,56.799999,100,67.599998
20170113123000,517.0,528.75,50.0,43,56.0,100,67.300003
20170113124500,517.0,528.75,50.0,43,56.700001,100,67.099998
20170113130000,517.0,514.650024,48.666669,43,56.700001,100,67.199997
20170113131500,517.0,500.549988,47.333332,43,56.700001,100,67.199997
20170113133000,517.0,507.600006,48.000001,43,56.700001,100,67.099998
20170113134500,517.0,519.349976,49.111109,43,56.700001,100,67.099998
20170113140000,517.0,507.600006,48.000001,43,58.299999,100,67.300003
20170113141500,517.0,507.600006,48.000001,43,58.299999,100,67.599998
20170113143000,517.0,507.600006,48.000001,43,58.299999,100,67.800003
20170113144500,517.0,507.600006,48.000001,43,58.299999,100,67.800003
20170113150000,517.0,514.650024,48.666669,43,58.299999,100,67.699997
20170113151500,517.0,514.650024,48.666669,43,58.299999,100,67.699997
20170113153000,517.0,521.700012,49.333334,43,59.099998,100,67.900002
20170113154500,517.0,528.75,50.0,43,59.099998,100,67.800003
20170113160000,517.0,519.349976,49.111109,43,58.0,100,67.900002
20170113161500,517.0,519.349976,49.111109,43,58.0,100,67.699997
20170113163000,517.0,519.349976,49.111109,43,59.099998,100,67.699997
20170113164500,517.0,519.349976,49.111109,43,59.099998,100,67.800003
20170113170000,517.0,526.400024,49.77778,43,59.099998,100,67.800003
20170113171500,517.0,526.400024,49.77778,43,58.299999,100,67.5
20170113173000,517.0,514.650024,48.666669,43,59.900002,100,67.599998
20170113174500,517.0,526.400024,49.77778,43,59.900002,100,67.599998
20170113180000,517.0,526.400024,49.77778,43,65.300003,100,67.5
20170113181500,517.0,526.400024,49.77778,43,65.300003,100,67.5
20170113183000,517.0,526.400024,49.77778,43,71.099998,100,67.699997
20170113184500,517.0,538.150024,50.888891,43,66.800003,100,67.800003
20170113190000,517.0,538.150024,50.888891,43,67.699997,100,67.699997
20170113191500,517.0,538.150024,50.888891,43,102.300003,100,67.099998
20170113193000,517.0,538.150024,50.888891,43,89.900002,100,67.199997
20170113194500,517.0,538.150024,50.888891,43,112.199997,100,67.199997
20170113200000,517.0,528.75,50.0,43,90.5,100,67.300003
20170113201500,517.0,528.75,50.0,43,102.199997,100,67.400002
20170113203000,517.0,528.75,50.0,43,89.300003,100,67.599998
20170113204500,517.0,528.75,50.0,43,99.599998,100,67.599998
20170113210000,517.0,528.75,50.0,43,96.699997,100,67.699997
20170113211500,517.0,528.75,50.0,43,105.5,100,67.800003
20170113213000,517.0,528.75,50.0,43,90.5,100,67.699997
20170113214500,517.0,528.75,50.0,43,110.800003,100,67.800003
20170113220000,517.0,535.799988,50.666666,43,89.900002,100,67.800003
20170113221500,517.0,535.799988,50.666666,43,98.800003,100,67.699997
20170113223000,517.0,519.349976,49.111109,43,91.5,100,67.800003
20170113224500,517.0,533.450012,50.444446,43,109.5,100,67.800003
20170113230000,517.0,533.450012,50.444446,43,88.099998,100,67.800003
20170113231500,517.0,526.400024,49.77778,43,101.099998,100,67.800003
20170113233000,517.0,519.349976,49.111109,43,89.300003,100,67.800003
20170113234500,517.0,519.349976,49.111109,43,103.0,100,67.800003
20170114000000,517.0,533.450012,50.444446,43,91.5,100,67.800003
20170114001500,517.0,526.400024,49.77778,43,99.599998,100,67.699997
20170114003000,517.0,526.400024,49.77778,43,93.900002,100,67.699997
20170114004500,517.0,526.400024,49.77778,43,89.800003,100,67.699997
20170114010000,517.0,526.400024,49.77778,43,108.699997,100,67.699997
20170114011500,517.0,514.650024,48.666669,44,91.099998,100,68.099998
20170114013000,517.0,528.75,50.0,44,91.099998,100,67.800003
20170114014500,517.0,519.349976,49.111109,44,94.699997,100,67.699997
20170114020000,517.0,505.25,47.777778,44,109.199997,100,67.699997
20170114021500,517.0,505.25,47.777778,44,104.400002,100,67.599998
20170114023000,517.0,514.650024,48.666669,44,97.199997,100,67.599998
20170114024500,517.0,514.650024,48.666669,44,99.0,100,67.599998
20170114030000,517.0,507.600006,48.000001,44,99.0,100,67.599998
20170114031500,517.0,521.700012,49.333334,44,89.300003,100,67.599998
20170114033000,517.0,521.700012,49.333334,44,96.400002,100,67.599998
20170114034500,517.0,521.700012,49.333334,44,101.699997,100,67.5
20170114040000,517.0,514.650024,48.666669,44,91.5,100,67.400002
20170114041500,517.0,514.650024,48.666669,44,103.599998,100,67.400002
20170114043000,517.0,521.700012,49.333334,44,91.699997,100,67.400002
20170114044500,517.0,521.700012,49.333334,44,99.5,100,67.300003
20170114050000,517.0,514.650024,48.666669,44,91.699997,100,67.300003
20170114051500,517.0,514.650024,48.666669,44,102.5,100,67.300003
20170114053000,517.0,514.650024,48.666669,44,90.5,100,67.300003
20170114054500,517.0,514.650024,48.666669,44,107.5,100,67.300003
20170114060000,517.0,514.650024,48.666669,44,91.699997,100,67.300003
20170114061500,517.0,514.650024,48.666669,44,104.300003,100,67.400002
20170114063000,517.0,521.700012,49.333334,44,90.599998,100,67.400002
20170114064500,517.0,507.600006,48.000001,44,107.400002,100,67.599998
20170114070000,517.0,507.600006,48.000001,44,90.0,100,67.599998
20170114071500,517.0,507.600006,48.000001,44,108.900002,100,67.599998
20170114073000,517.0,498.200012,47.111112,44,93.900002,100,67.699997
20170114074500,517.0,507.600006,48.000001,44,106.0,100,67.900002
20170114080000,517.0,526.400024,49.77778,44,90.099998,100,67.900002
20170114081500,517.0,526.400024,49.77778,44,113.0,100,67.900002
20170114083000,517.0,512.299988,48.444443,44,89.900002,100,68.099998
20170114084500,517.0,521.700012,49.333334,44,107.0,100,68.099998
20170114090000,517.0,521.700012,49.333334,44,90.5,100,68.199997
20170114091500,517.0,521.700012,49.333334,44,105.0,100,68.199997
20170114093000,517.0,521.700012,49.333334,44,58.400002,0,68.300003
20170114094500,517.0,521.700012,49.333334,44,56.0,0,67.900002
20170114100000,517.0,533.450012,50.444446,44,56.0,100,67.5
20170114101500,517.0,533.450012,50.444446,44,56.0,100,67.400002
20170114103000,517.0,533.450012,50.444446,44,56.0,100,67.300003
20170114104500,517.0,521.700012,49.333334,44,56.0,100,67.199997
20170114110000,517.0,521.700012,49.333334,44,56.0,100,67.099998
20170114111500,517.0,542.849976,51.333331,44,56.799999,100,67.099998
20170114113000,517.0,533.450012,50.444446,44,56.799999,100,66.900002
20170114114500,517.0,533.450012,50.444446,44,57.900002,100,67.099998
20170114120000,517.0,526.400024,49.77778,44,59.099998,100,67.099998
20170114121500,517.0,526.400024,49.77778,44,63.599998,100,67.300003
20170114123000,517.0,535.799988,50.666666,44,66.300003,100,67.599998
20170114124500,517.0,528.75,50.0,44,63.200001,100,67.900002
20170114130000,517.0,538.150024,50.888891,44,65.300003,100,67.900002
20170114131500,517.0,538.150024,50.888891,44,65.300003,100,68.199997
20170114133000,517.0,538.150024,50.888891,44,65.300003,100,67.900002
20170114134500,517.0,538.150024,50.888891,44,94.199997,100,66.900002
20170114140000,517.0,526.400024,49.77778,44,90.5,100,67.0
20170114141500,517.0,535.799988,50.666666,44,98.199997,100,67.199997
20170114143000,517.0,526.400024,49.77778,44,103.0,100,67.300003
20170114144500,517.0,535.799988,50.666666,44,91.099998,100,67.300003
20170114150000,517.0,535.799988,50.666666,44,98.199997,100,67.599998
20170114151500,517.0,526.400024,49.77778,44,100.300003,100,67.900002
20170114153000,517.0,514.650024,48.666669,44,90.5,100,68.099998
20170114154500,517.0,526.400024,49.77778,44,101.800003,100,68.199997
20170114160000,517.0,526.400024,49.77778,44,57.099998,0,68.099998
20170114161500,517.0,538.150024,50.888891,44,56.0,100,67.699997
20170114163000,517.0,526.400024,49.77778,44,56.0,100,67.400002
20170114164500,517.0,545.200012,51.555557,44,56.0,100,67.599998
20170114170000,517.0,528.75,50.0,44,56.0,100,67.599998
20170114171500,517.0,535.799988,50.666666,44,56.0,100,67.400002
20170114173000,517.0,535.799988,50.666666,44,56.0,100,67.400002
20170114174500,517.0,528.75,50.0,44,56.0,100,67.199997
20170114180000,517.0,538.150024,50.888891,44,56.0,100,67.400002
20170114181500,517.0,538.150024,50.888891,44,56.0,100,67.400002
20170114183000,517.0,538.150024,50.888891,44,56.0,100,67.300003
20170114184500,517.0,528.75,50.0,44,56.0,100,67.300003
20170114190000,517.0,535.799988,50.666666,44,57.200001,100,67.199997
20170114191500,517.0,535.799988,50.666666,44,59.099998,100,67.199997
20170114193000,517.0,542.849976,51.333331,44,62.799999,100,67.300003
20170114194500,517.0,542.849976,51.333331,44,66.699997,100,67.400002
20170114200000,517.0,535.799988,50.666666,44,70.699997,100,67.599998
20170114201500,517.0,542.849976,51.333331,44,66.800003,100,67.699997
20170114203000,517.0,552.25,52.222222,44,104.300003,100,67.099998
20170114204500,517.0,535.799988,50.666666,44,89.900002,100,67.099998
20170114210000,517.0,549.900024,52.000002,44,94.699997,100,67.099998
20170114211500,517.0,538.150024,50.888891,44,92.400002,100,67.199997
20170114213000,517.0,549.900024,52.000002,44,102.099998,100,67.199997
20170114214500,517.0,549.900024,52.000002,44,89.699997,100,67.400002
20170114220000,517.0,538.150024,50.888891,44,109.800003,100,67.5
20170114221500,517.0,549.900024,52.000002,44,89.699997,100,67.599998
20170114223000,517.0,542.849976,51.333331,44,104.300003,100,67.599998
20170114224500,517.0,542.849976,51.333331,44,91.699997,100,67.599998
20170114230000,517.0,528.75,50.0,44,98.800003,100,67.699997
20170114231500,517.0,538.150024,50.888891,44,99.800003,100,67.699997
20170114233000,517.0,538.150024,50.888891,44,90.5,100,67.599998
20170114234500,517.0,538.150024,50.888891,44,100.599998,100,67.599998
20170115000000,517.0,538.150024,50.888891,44,96.800003,100,67.599998
20170115001500,517.0,545.200012,51.555557,44,90.5,100,67.599998
20170115003000,517.0,538.150024,50.888891,44,105.400002,100,67.599998
20170115004500,517.0,526.400024,49.77778,44,90.400002,100,67.599998
20170115010000,517.0,533.450012,50.444446,44,106.300003,100,67.699997
20170115011500,517.0,526.400024,49.77778,44,92.800003,100,67.699997
20170115013000,517.0,535.799988,50.666666,44,97.400002,100,67.599998
20170115014500,517.0,535.799988,50.666666,44,95.900002,100,67.599998
20170115020000,517.0,528.75,50.0,44,95.900002,100,67.599998
20170115021500,517.0,528.75,50.0,44,92.400002,100,67.599998
20170115023000,517.0,535.799988,50.666666,44,106.5,100,67.599998
20170115024500,517.0,528.75,50.0,44,90.400002,100,67.5
20170115030000,517.0,528.75,50.0,44,113.599998,100,67.599998
20170115031500,517.0,528.75,50.0,44,90.5,100,67.599998
20170115033000,517.0,528.75,50.0,44,103.199997,100,67.599998
20170115034500,517.0,535.799988,50.666666,44,92.400002,100,67.599998
20170115040000,517.0,528.75,50.0,44,100.099998,100,67.599998
20170115041500,517.0,528.75,50.0,44,90.5,100,67.599998
20170115043000,517.0,528.75,50.0,44,102.599998,100,67.599998
20170115044500,517.0,528.75,50.0,44,91.099998,100,67.599998
20170115050000,517.0,528.75,50.0,44,99.400002,100,67.699997
20170115051500,517.0,535.799988,50.666666,44,92.699997,100,67.699997
20170115053000,517.0,528.75,50.0,44,99.0,100,67.599998
20170115054500,517.0,528.75,50.0,44,93.599998,100,67.699997
20170115060000,517.0,528.75,50.0,44,96.099998,100,67.699997
20170115061500,517.0,514.650024,48.666669,44,94.800003,100,67.699997
20170115063000,517.0,533.450012,50.444446,44,99.599998,100,67.800003
20170115064500,517.0,526.400024,49.77778,44,93.599998,100,67.800003
20170115070000,517.0,514.650024,48.666669,44,98.800003,100,67.699997
20170115071500,517.0,521.700012,49.333334,44,93.5,100,67.699997
20170115073000,517.0,521.700012,49.333334,44,97.0,100,67.699997
20170115074500,517.0,533.450012,50.444446,44,97.0,100,67.699997
20170115080000,517.0,526.400024,49.77778,44,90.599998,100,67.800003
20170115081500,517.0,526.400024,49.77778,44,113.5,100,67.800003
20170115083000,517.0,526.400024,49.77778,44,89.900002,100,67.900002
20170115084500,517.0,526.400024,49.77778,44,111.800003,100,67.900002
20170115090000,517.0,526.400024,49.77778,44,89.300003,100,68.0
20170115091500,517.0,533.450012,50.444446,44,112.599998,100,68.099998
20170115093000,517.0,533.450012,50.444446,44,89.300003,100,68.099998
20170115094500,517.0,533.450012,50.444446,44,108.699997,100,68.199997
20170115100000,517.0,533.450012,50.444446,44,92.400002,100,68.199997
20170115101500,517.0,533.450012,50.444446,44,58.0,0,68.300003
20170115103000,517.0,533.450012,50.444446,44,56.299999,0,68.0
20170115104500,517.0,542.849976,51.333331,44,56.299999,100,67.599998
20170115110000,517.0,542.849976,51.333331,44,56.299999,100,67.5
20170115111500,517.0,552.25,52.222222,44,56.299999,100,67.699997
20170115113000,517.0,552.25,52.222222,44,55.599998,100,67.800003
20170115114500,517.0,535.799988,50.666666,44,55.599998,100,67.599998
20170115120000,517.0,542.849976,51.333331,44,55.599998,100,67.699997
20170115121500,517.0,542.849976,51.333331,44,55.599998,100,67.599998
20170115123000,517.0,542.849976,51.333331,44,55.599998,100,67.699997
20170115124500,517.0,533.450012,50.444446,44,55.599998,100,67.699997
20170115130000,517.0,521.700012,49.333334,44,55.599998,100,67.699997
20170115131500,517.0,521.700012,49.333334,44,55.599998,100,67.900002
20170115133000,517.0,528.75,50.0,44,56.799999,100,67.900002
20170115134500,517.0,535.799988,50.666666,44,55.900002,100,67.900002
20170115140000,517.0,528.75,50.0,44,55.900002,100,67.800003
20170115141500,517.0,549.900024,52.000002,44,55.900002,100,67.699997
20170115143000,517.0,535.799988,50.666666,44,56.799999,100,67.900002
20170115144500,517.0,535.799988,50.666666,44,55.599998,100,67.800003
20170115150000,517.0,542.849976,51.333331,44,55.599998,100,67.800003
20170115151500,517.0,542.849976,51.333331,44,55.599998,100,67.800003
20170115153000,517.0,542.849976,51.333331,44,55.599998,100,67.699997
20170115154500,517.0,542.849976,51.333331,44,56.200001,100,67.900002
20170115160000,517.0,542.849976,51.333331,44,55.599998,100,67.900002
20170115161500,517.0,535.799988,50.666666,44,55.599998,100,67.699997
20170115163000,517.0,542.849976,51.333331,44,55.599998,100,67.699997
20170115164500,517.0,535.799988,50.666666,44,55.599998,100,67.699997
20170115170000,517.0,535.799988,50.666666,44,55.599998,100,67.599998
20170115171500,517.0,535.799988,50.666666,44,55.599998,100,67.599998
20170115173000,517.0,535.799988,50.666666,44,56.299999,100,67.5
20170115174500,517.0,545.200012,51.555557,44,56.299999,100,67.400002
20170115180000,517.0,545.200012,51.555557,44,56.299999,100,67.400002
20170115181500,517.0,545.200012,51.555557,44,56.299999,100,67.300003
20170115183000,517.0,561.650024,53.111113,44,56.299999,100,67.300003
20170115184500,517.0,538.150024,50.888891,43,56.299999,100,67.300003
20170115190000,517.0,538.150024,50.888891,43,57.200001,100,67.300003
20170115191500,517.0,545.200012,51.555557,43,58.299999,100,67.199997
20170115193000,517.0,538.150024,50.888891,43,62.0,100,67.400002
20170115194500,517.0,538.150024,50.888891,43,68.099998,100,67.400002
20170115200000,517.0,538.150024,50.888891,43,66.800003,100,67.599998
20170115201500,517.0,538.150024,50.888891,43,70.5,100,67.699997
20170115203000,517.0,545.200012,51.555557,43,67.300003,100,67.699997
20170115204500,517.0,533.450012,50.444446,43,97.099998,100,67.300003
20170115210000,517.0,533.450012,50.444446,43,88.199997,100,67.099998
20170115211500,517.0,533.450012,50.444446,43,111.5,100,67.099998
20170115213000,517.0,526.400024,49.77778,43,90.5,100,67.199997
20170115214500,517.0,526.400024,49.77778,43,100.800003,100,67.400002
20170115220000,517.0,538.150024,50.888891,43,94.300003,100,67.400002
20170115221500,517.0,538.150024,50.888891,43,94.300003,100,67.599998
20170115223000,517.0,538.150024,50.888891,43,108.199997,100,67.599998
20170115224500,517.0,526.400024,49.77778,43,89.699997,100,67.599998
20170115230000,517.0,533.450012,50.444446,43,102.699997,100,67.599998
20170115231500,517.0,521.700012,49.333334,43,89.300003,100,67.599998
20170115233000,517.0,521.700012,49.333334,43,111.800003,100,67.599998
20170115234500,517.0,521.700012,49.333334,43,90.300003,100,67.699997
20170116000000,517.0,528.75,50.0,43,97.800003,100,67.599998
20170116001500,517.0,528.75,50.0,43,104.099998,100,67.699997
20170116003000,517.0,521.700012,49.333334,43,89.300003,100,67.599998
20170116004500,517.0,521.700012,49.333334,43,110.300003,100,67.599998
20170116010000,517.0,528.75,50.0,43,90.5,100,67.599998
20170116011500,517.0,521.700012,49.333334,43,107.300003,100,67.599998
20170116013000,517.0,528.75,50.0,43,89.300003,100,67.599998
20170116014500,517.0,528.75,50.0,43,106.0,100,67.599998
20170116020000,517.0,528.75,50.0,43,90.5,100,67.599998
20170116021500,517.0,521.700012,49.333334,43,102.400002,100,67.599998
20170116023000,517.0,521.700012,49.333334,43,92.599998,100,67.599998
20170116024500,517.0,528.75,50.0,43,97.599998,100,67.599998
20170116030000,517.0,528.75,50.0,43,94.0,100,67.599998
20170116031500,517.0,512.299988,48.444443,43,108.699997,100,67.599998
20170116033000,517.0,512.299988,48.444443,43,90.5,100,67.599998
20170116034500,517.0,512.299988,48.444443,43,99.400002,100,67.599998
20170116040000,517.0,512.299988,48.444443,43,92.400002,100,67.599998
20170116041500,517.0,521.700012,49.333334,43,98.099998,100,67.599998
20170116043000,517.0,521.700012,49.333334,43,91.099998,100,67.699997
20170116044500,517.0,521.700012,49.333334,43,97.699997,100,67.699997
20170116050000,517.0,514.650024,48.666669,43,98.699997,100,67.699997
20170116051500,517.0,521.700012,49.333334,43,89.900002,100,67.800003
20170116053000,517.0,512.299988,48.444443,43,114.199997,100,67.800003
20170116054500,517.0,521.700012,49.333334,43,90.5,100,67.900002
20170116060000,517.0,514.650024,48.666669,43,107.199997,100,67.900002
20170116061500,517.0,514.650024,48.666669,43,104.300003,100,68.0
20170116063000,517.0,526.400024,49.77778,43,109.0,100,68.099998
20170116064500,517.0,526.400024,49.77778,43,92.800003,100,68.099998
20170116070000,517.0,512.299988,48.444443,43,91.0,100,68.099998
20170116071500,517.0,519.349976,49.111109,43,114.199997,100,68.199997
20170116073000,517.0,526.400024,49.77778,43,56.799999,100,68.199997
20170116074500,517.0,505.25,47.777778,43,55.700001,100,67.699997
20170116080000,517.0,526.400024,49.77778,43,55.700001,100,67.300003
20170116081500,517.0,526.400024,49.77778,43,56.299999,100,67.400002
20170116083000,517.0,533.450012,50.444446,43,56.299999,100,67.400002
20170116084500,517.0,521.700012,49.333334,43,56.299999,100,67.300003
20170116090000,517.0,514.650024,48.666669,43,56.299999,100,67.300003
20170116091500,517.0,526.400024,49.77778,43,55.599998,100,67.400002
20170116093000,517.0,519.349976,49.111109,43,56.799999,100,67.300003
20170116094500,517.0,519.349976,49.111109,43,56.799999,100,67.5
20170116100000,517.0,526.400024,49.77778,43,56.799999,100,67.599998
20170116101500,517.0,507.600006,48.000001,43,56.799999,100,67.900002
20170116103000,517.0,514.650024,48.666669,43,56.0,100,67.599998
20170116104500,517.0,521.700012,49.333334,43,56.0,100,67.5
20170116110000,517.0,521.700012,49.333334,43,56.799999,100,67.400002
20170116111500,517.0,533.450012,50.444446,43,57.900002,100,67.300003
20170116113000,517.0,533.450012,50.444446,43,60.700001,100,67.199997
20170116114500,517.0,533.450012,50.444446,43,63.200001,100,67.400002
20170116120000,517.0,533.450012,50.444446,43,66.199997,100,67.5
20170116121500,517.0,526.400024,49.77778,43,66.199997,100,67.599998
20170116123000,517.0,519.349976,49.111109,43,66.199997,100,67.900002
20170116124500,517.0,512.299988,48.444443,43,67.699997,100,68.099998
20170116130000,517.0,500.549988,47.333332,43,62.0,0,68.300003
20170116131500,517.0,507.600006,48.000001,43,56.700001,0,67.800003
20170116133000,517.0,507.600006,48.000001,43,56.700001,100,67.599998
20170116134500,517.0,507.600006,48.000001,43,56.0,100,67.699997
20170116140000,517.0,514.650024,48.666669,43,57.099998,100,68.0
20170116141500,517.0,507.600006,48.000001,43,56.299999,100,67.800003
20170116143000,517.0,519.349976,49.111109,43,56.299999,100,67.900002
20170116144500,517.0,519.349976,49.111109,43,56.299999,100,68.199997
20170116150000,517.0,507.600006,48.000001,43,55.599998,100,68.099998
20170116151500,517.0,519.349976,49.111109,43,56.400002,100,68.199997
20170116153000,517.0,519.349976,49.111109,43,56.400002,0,68.5
20170116154500,517.0,535.799988,50.666666,43,56.400002,100,67.699997
20170116160000,517.0,535.799988,50.666666,43,56.400002,100,67.199997
20170116161500,517.0,535.799988,50.666666,43,56.400002,100,67.099998
20170116163000,517.0,521.700012,49.333334,43,56.400002,100,66.800003
20170116164500,517.0,538.150024,50.888891,43,56.400002,100,66.699997
20170116170000,517.0,538.150024,50.888891,43,57.099998,100,66.800003
20170116171500,517.0,538.150024,50.888891,43,57.900002,100,67.199997
20170116173000,517.0,538.150024,50.888891,43,59.5,100,67.300003
20170116174500,517.0,538.150024,50.888891,43,60.400002,100,67.599998
20170116180000,517.0,528.75,50.0,43,59.200001,100,67.599998
20170116181500,517.0,538.150024,50.888891,43,65.0,100,67.699997
20170116183000,517.0,538.150024,50.888891,43,65.0,100,67.699997
20170116184500,517.0,528.75,50.0,43,66.800003,100,67.800003
20170116190000,517.0,528.75,50.0,43,65.099998,100,67.800003
20170116191500,517.0,538.150024,50.888891,43,64.400002,100,67.900002
20170116193000,517.0,538.150024,50.888891,43,78.199997,100,67.199997
20170116194500,517.0,538.150024,50.888891,43,87.5,100,67.099998
20170116200000,517.0,526.400024,49.77778,43,88.599998,100,67.300003
20170116201500,517.0,526.400024,49.77778,43,93.099998,100,67.400002
20170116203000,517.0,526.400024,49.77778,43,93.099998,100,67.5
20170116204500,517.0,519.349976,49.111109,43,112.5,100,67.599998
20170116210000,517.0,519.349976,49.111109,43,92.5,100,67.699997
20170116211500,517.0,519.349976,49.111109,43,91.099998,100,67.800003
20170116213000,517.0,528.75,50.0,43,104.599998,100,67.900002
20170116214500,517.0,507.600006,48.000001,43,103.5,100,67.900002
20170116220000,517.0,514.650024,48.666669,43,101.300003,100,68.099998
20170116221500,517.0,514.650024,48.666669,43,91.099998,100,68.099998
20170116223000,517.0,514.650024,48.666669,43,99.699997,100,68.099998
20170116224500,517.0,521.700012,49.333334,43,99.699997,100,68.099998
20170116230000,517.0,521.700012,49.333334,43,90.5,100,68.099998
20170116231500,517.0,521.700012,49.333334,43,98.900002,100,68.300003
20170116233000,517.0,521.700012,49.333334,43,56.400002,0,68.300003
20170116234500,517.0,507.600006,48.000001,43,56.400002,0,67.900002
20170117000000,517.0,526.400024,49.77778,43,56.400002,100,67.699997
20170117001500,517.0,526.400024,49.77778,43,56.400002,100,67.300003
20170117003000,517.0,526.400024,49.77778,43,55.5,100,67.099998
20170117004500,517.0,526.400024,49.77778,43,55.5,100,67.0
20170117010000,517.0,526.400024,49.77778,43,56.700001,100,66.800003
20170117011500,517.0,519.349976,49.111109,43,56.0,100,67.099998
20170117013000,517.0,533.450012,50.444446,43,56.0,100,67.199997
20170117014500,517.0,533.450012,50.444446,43,58.299999,100,67.099998
20170117020000,517.0,521.700012,49.333334,43,61.200001,100,67.099998
20170117021500,517.0,521.700012,49.333334,43,71.900002,100,67.300003
20170117023000,517.0,535.799988,50.666666,43,69.699997,100,67.699997
20170117024500,517.0,526.400024,49.77778,43,71.599998,100,67.800003
20170117030000,517.0,519.349976,49.111109,43,73.5,100,67.900002
20170117031500,517.0,526.400024,49.77778,43,68.699997,100,68.0
20170117033000,517.0,526.400024,49.77778,43,75.800003,100,68.0
20170117034500,517.0,526.400024,49.77778,43,71.099998,100,67.800003
20170117040000,517.0,507.600006,48.000001,43,86.099998,100,67.300003
20170117041500,517.0,519.349976,49.111109,43,94.800003,100,67.099998
20170117043000,517.0,526.400024,49.77778,43,91.0,100,67.199997
20170117044500,517.0,512.299988,48.444443,43,113.300003,100,67.199997
20170117050000,517.0,512.299988,48.444443,43,91.699997,100,67.400002
20170117051500,517.0,512.299988,48.444443,43,99.0,100,67.5
20170117053000,517.0,528.75,50.0,43,103.0,100,67.599998
20170117054500,517.0,514.650024,48.666669,43,90.5,100,67.699997
20170117060000,517.0,514.650024,48.666669,43,99.599998,100,67.699997
20170117061500,517.0,514.650024,48.666669,43,111.5,100,67.800003
20170117063000,517.0,521.700012,49.333334,43,90.5,100,67.800003
20170117064500,517.0,514.650024,48.666669,43,109.900002,100,67.900002
20170117070000,517.0,526.400024,49.77778,43,94.199997,100,67.900002
20170117071500,517.0,512.299988,48.444443,43,89.900002,100,67.900002
20170117073000,517.0,512.299988,48.444443,43,95.400002,100,67.900002
20170117074500,517.0,512.299988,48.444443,43,99.699997,100,67.900002
20170117080000,517.0,521.700012,49.333334,43,93.300003,100,68.099998
20170117081500,517.0,507.600006,48.000001,43,95.400002,100,68.199997
20170117083000,517.0,521.700012,49.333334,43,109.5,100,68.199997
20170117084500,517.0,521.700012,49.333334,43,56.799999,0,68.099998
20170117090000,517.0,521.700012,49.333334,43,56.799999,0,67.900002
20170117091500,517.0,514.650024,48.666669,43,55.599998,0,67.800003
20170117093000,517.0,514.650024,48.666669,43,55.599998,100,67.599998
20170117094500,517.0,514.650024,48.666669,43,55.599998,100,67.400002
20170117100000,517.0,514.650024,48.666669,43,55.599998,100,67.300003
20170117101500,517.0,507.600006,48.000001,43,56.700001,100,67.199997
20170117103000,517.0,519.349976,49.111109,43,56.700001,100,67.199997
20170117104500,517.0,519.349976,49.111109,43,56.700001,100,67.199997
20170117110000,517.0,519.349976,49.111109,43,56.0,100,67.099998
20170117111500,517.0,526.400024,49.77778,43,56.799999,100,67.599998
20170117113000,517.0,526.400024,49.77778,43,56.799999,100,67.900002
20170117114500,517.0,526.400024,49.77778,43,56.799999,100,67.900002
20170117120000,517.0,533.450012,50.444446,43,56.0,100,68.0
20170117121500,517.0,533.450012,50.444446,43,56.0,100,68.199997
20170117123000,517.0,507.600006,48.000001,43,56.700001,0,68.400002
20170117124500,517.0,507.600006,48.000001,43,56.700001,0,67.900002
20170117130000,517.0,507.600006,48.000001,43,56.700001,100,67.599998
20170117131500,517.0,514.650024,48.666669,43,56.0,100,67.300003
20170117133000,517.0,514.650024,48.666669,43,56.0,100,67.199997
20170117134500,517.0,514.650024,48.666669,43,56.700001,100,67.099998
20170117140000,517.0,526.400024,49.77778,43,56.700001,100,67.0
20170117141500,517.0,514.650024,48.666669,43,56.700001,100,67.300003
20170117143000,517.0,514.650024,48.666669,43,56.700001,100,67.800003
20170117144500,517.0,521.700012,49.333334,43,56.700001,100,67.800003
20170117150000,517.0,512.299988,48.444443,43,56.700001,100,68.199997
20170117151500,517.0,526.400024,49.77778,43,56.0,0,68.300003
20170117153000,517.0,505.25,47.777778,43,56.799999,0,67.900002
20170117154500,517.0,535.799988,50.666666,43,55.599998,100,67.5
20170117160000,517.0,535.799988,50.666666,43,56.299999,100,67.199997
20170117161500,517.0,535.799988,50.666666,43,56.299999,100,66.900002
20170117163000,517.0,535.799988,50.666666,43,56.299999,100,66.800003
20170117164500,517.0,528.75,50.0,43,56.299999,100,66.900002
20170117170000,517.0,542.849976,51.333331,43,57.200001,100,66.900002
20170117171500,517.0,542.849976,51.333331,43,57.200001,100,67.199997
20170117173000,517.0,542.849976,51.333331,43,58.700001,100,67.199997
20170117174500,517.0,535.799988,50.666666,43,60.799999,100,67.400002
20170117180000,517.0,528.75,50.0,43,61.900002,100,67.5
20170117181500,517.0,528.75,50.0,43,65.300003,100,67.599998
20170117183000,517.0,538.150024,50.888891,43,66.199997,100,67.400002
20170117184500,517.0,538.150024,50.888891,43,74.800003,100,68.0
20170117190000,517.0,538.150024,50.888891,43,72.699997,100,67.300003
20170117191500,517.0,538.150024,50.888891,43,93.300003,100,67.199997
20170117193000,517.0,538.150024,50.888891,43,84.900002,100,67.599998
20170117194500,517.0,538.150024,50.888891,43,97.0,100,67.699997
20170117200000,517.0,528.75,50.0,43,83.099998,100,67.800003
20170117201500,517.0,521.700012,49.333334,43,74.900002,100,67.900002
20170117203000,517.0,521.700012,49.333334,43,110.800003,100,67.800003
20170117204500,517.0,521.700012,49.333334,43,86.199997,100,67.900002
20170117210000,517.0,528.75,50.0,43,105.400002,100,67.900002
20170117211500,517.0,521.700012,49.333334,43,87.5,100,67.900002
20170117213000,517.0,528.75,50.0,43,105.400002,100,68.0
20170117214500,517.0,528.75,50.0,43,88.5,100,68.0
20170117220000,517.0,528.75,50.0,43,96.800003,100,68.0
20170117221500,517.0,519.349976,49.111109,43,85.0,100,68.0
20170117223000,517.0,519.349976,49.111109,43,93.900002,100,68.099998
20170117224500,517.0,526.400024,49.77778,43,96.0,100,68.0
20170117230000,517.0,526.400024,49.77778,43,88.0,100,68.099998
20170117231500,517.0,526.400024,49.77778,43,103.599998,100,68.099998
20170117233000,517.0,519.349976,49.111109,43,86.900002,100,68.099998
20170117234500,517.0,519.349976,49.111109,43,106.199997,100,68.099998
20170118000000,517.0,519.349976,49.111109,43,87.5,100,68.199997
20170118001500,517.0,526.400024,49.77778,43,109.199997,100,68.099998
20170118003000,517.0,526.400024,49.77778,43,88.099998,100,68.099998
20170118004500,517.0,519.349976,49.111109,43,86.099998,100,68.099998
20170118010000,517.0,519.349976,49.111109,43,103.5,100,68.099998
20170118011500,517.0,519.349976,49.111109,44,56.0,0,68.400002
20170118013000,517.0,519.349976,49.111109,44,56.0,0,67.800003
20170118014500,517.0,519.349976,49.111109,44,56.0,100,67.400002
20170118020000,517.0,519.349976,49.111109,44,56.0,100,67.099998
20170118021500,517.0,528.75,50.0,44,56.700001,100,66.900002
20170118023000,517.0,519.349976,49.111109,44,56.700001,100,66.900002
20170118024500,517.0,528.75,50.0,44,56.700001,100,67.0
20170118030000,517.0,519.349976,49.111109,44,56.700001,100,67.099998
20170118031500,517.0,533.450012,50.444446,44,59.099998,100,67.199997
20170118033000,517.0,526.400024,49.77778,44,60.299999,100,67.199997
20170118034500,517.0,519.349976,49.111109,44,66.699997,100,67.400002
20170118040000,517.0,519.349976,49.111109,44,66.699997,100,67.599998
20170118041500,517.0,519.349976,49.111109,44,70.300003,100,67.599998
20170118043000,517.0,528.75,50.0,44,67.699997,100,67.699997
20170118044500,517.0,528.75,50.0,44,72.0,100,67.800003
20170118050000,517.0,519.349976,49.111109,44,67.300003,100,67.900002
20170118051500,517.0,519.349976,49.111109,44,72.699997,100,67.900002
20170118053000,517.0,519.349976,49.111109,44,67.699997,100,67.900002
20170118054500,517.0,526.400024,49.77778,44,72.900002,100,67.599998
20170118060000,517.0,514.650024,48.666669,44,83.300003,100,67.300003
20170118061500,517.0,514.650024,48.666669,44,95.300003,100,67.300003
20170118063000,517.0,526.400024,49.77778,44,101.5,100,67.300003
20170118064500,517.0,526.400024,49.77778,44,90.5,100,67.400002
20170118070000,517.0,519.349976,49.111109,44,100.0,100,67.599998
20170118071500,517.0,519.349976,49.111109,44,109.699997,100,67.900002
20170118073000,517.0,512.299988,48.444443,44,93.300003,100,67.900002
20170118074500,517.0,538.150024,50.888891,44,90.5,100,68.0
20170118080000,517.0,538.150024,50.888891,44,108.0,100,68.199997
20170118081500,517.0,538.150024,50.888891,44,56.400002,0,68.400002
20170118083000,517.0,538.150024,50.888891,44,55.599998,0,68.300003
20170118084500,517.0,538.150024,50.888891,44,55.599998,0,67.800003
20170118090000,517.0,538.150024,50.888891,44,56.700001,0,67.800003
20170118091500,517.0,521.700012,49.333334,44,56.0,0,67.800003
20170118093000,517.0,521.700012,49.333334,44,56.0,100,67.699997
20170118094500,517.0,514.650024,48.666669,44,56.0,100,67.800003
20170118100000,517.0,514.650024,48.666669,44,56.0,100,67.699997
20170118101500,517.0,521.700012,49.333334,44,56.0,100,67.699997
20170118103000,517.0,521.700012,49.333334,44,56.0,100,67.400002
20170118104500,517.0,521.700012,49.333334,44,56.0,100,67.300003
20170118110000,517.0,521.700012,49.333334,44,56.700001,100,67.300003
20170118111500,517.0,521.700012,49.333334,44,56.0,100,67.199997
20170118113000,517.0,533.450012,50.444446,44,56.0,100,67.099998
20170118114500,517.0,533.450012,50.444446,44,56.700001,100,67.099998
20170118120000,517.0,521.700012,49.333334,44,56.700001,100,67.099998
20170118121500,517.0,549.900024,52.000002,44,56.700001,100,67.599998
20170118123000,517.0,535.799988,50.666666,44,56.700001,100,67.699997
20170118124500,517.0,535.799988,50.666666,44,56.700001,100,68.0
20170118130000,517.0,528.75,50.0,44,56.700001,0,68.400002
20170118131500,517.0,528.75,50.0,44,56.700001,0,68.300003
20170118133000,517.0,528.75,50.0,44,56.700001,100,67.699997
20170118134500,517.0,528.75,50.0,44,56.0,100,67.400002
20170118140000,517.0,521.700012,49.333334,44,56.0,100,67.300003
20170118141500,517.0,528.75,50.0,44,56.0,100,67.099998
20170118143000,517.0,528.75,50.0,44,56.700001,100,67.099998
20170118144500,517.0,528.75,50.0,44,56.0,100,67.099998
20170118150000,517.0,528.75,50.0,44,56.0,100,67.099998
20170118151500,517.0,519.349976,49.111109,44,56.0,100,67.199997
20170118153000,517.0,519.349976,49.111109,44,57.5,100,67.699997
20170118154500,517.0,526.400024,49.77778,44,56.799999,100,68.0
20170118160000,517.0,526.400024,49.77778,44,56.799999,100,68.099998
20170118161500,517.0,526.400024,49.77778,44,57.5,100,68.099998
20170118163000,517.0,519.349976,49.111109,44,56.799999,100,68.199997
20170118164500,517.0,519.349976,49.111109,44,56.799999,100,67.900002
20170118170000,517.0,519.349976,49.111109,44,56.799999,100,68.0
20170118171500,517.0,526.400024,49.77778,44,56.799999,100,68.0
20170118173000,517.0,549.900024,52.000002,44,56.799999,100,67.900002
20170118174500,517.0,549.900024,52.000002,44,56.799999,100,67.699997
