PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170118180000,517.0,549.900024,52.000002,44,56.799999,100,67.599998
20170118181500,517.0,542.849976,51.333331,44,57.900002,100,67.400002
20170118183000,517.0,549.900024,52.000002,44,57.900002,100,67.599998
20170118184500,517.0,542.849976,51.333331,44,59.099998,100,67.5
20170118190000,517.0,554.599976,52.444442,44,60.700001,100,67.5
20170118191500,517.0,554.599976,52.444442,44,60.700001,100,67.599998
20170118193000,517.0,535.799988,50.666666,44,61.599998,100,67.699997
20170118194500,517.0,542.849976,51.333331,44,61.599998,100,67.800003
20170118200000,517.0,542.849976,51.333331,44,63.599998,100,67.699997
20170118201500,517.0,549.900024,52.000002,44,65.300003,100,67.599998
20170118203000,517.0,549.900024,52.000002,44,78.699997,100,67.300003
20170118204500,517.0,542.849976,51.333331,44,85.599998,100,67.300003
20170118210000,517.0,542.849976,51.333331,44,108.800003,100,67.300003
20170118211500,517.0,535.799988,50.666666,44,89.300003,100,67.400002
20170118213000,517.0,535.799988,50.666666,44,107.599998,100,67.400002
20170118214500,517.0,542.849976,51.333331,44,95.800003,100,67.699997
20170118220000,517.0,542.849976,51.333331,44,89.900002,100,67.900002
20170118221500,517.0,535.799988,50.666666,44,107.400002,100,68.099998
20170118223000,517.0,535.799988,50.666666,44,92.5,100,68.199997
20170118224500,517.0,535.799988,50.666666,44,89.800003,100,68.199997
20170118230000,517.0,535.799988,50.666666,44,73.5,0,68.300003
20170118231500,517.0,535.799988,50.666666,44,56.400002,0,68.099998
20170118233000,517.0,542.849976,51.333331,44,56.400002,0,67.699997
20170118234500,517.0,542.849976,51.333331,44,56.400002,100,67.5
20170119000000,517.0,542.849976,51.333331,44,56.400002,100,67.300003
20170119001500,517.0,535.799988,50.666666,44,55.599998,100,67.099998
20170119003000,517.0,542.849976,51.333331,44,56.599998,100,67.0
20170119004500,517.0,542.849976,51.333331,44,56.599998,100,67.199997
20170119010000,517.0,542.849976,51.333331,44,56.0,100,67.199997
20170119011500,517.0,533.450012,50.444446,44,56.700001,100,67.300003
20170119013000,517.0,533.450012,50.444446,44,56.700001,100,67.300003
20170119014500,517.0,545.200012,51.555557,44,56.700001,100,67.300003
20170119020000,517.0,545.200012,51.555557,44,58.400002,100,67.400002
20170119021500,517.0,538.150024,50.888891,44,58.400002,100,67.400002
20170119023000,517.0,538.150024,50.888891,44,61.900002,100,67.400002
20170119024500,517.0,538.150024,50.888891,44,61.900002,100,67.599998
20170119030000,517.0,538.150024,50.888891,44,64.0,100,67.699997
20170119031500,517.0,538.150024,50.888891,44,64.0,100,67.699997
20170119033000,517.0,538.150024,50.888891,44,64.0,100,67.800003
20170119034500,517.0,538.150024,50.888891,44,65.300003,100,67.800003
20170119040000,517.0,519.349976,49.111109,44,65.300003,100,67.900002
20170119041500,517.0,533.450012,50.444446,44,64.400002,100,68.0
20170119043000,517.0,533.450012,50.444446,44,64.400002,100,67.800003
20170119044500,517.0,542.849976,51.333331,44,74.800003,100,67.199997
20170119050000,517.0,549.900024,52.000002,44,88.599998,100,67.199997
20170119051500,517.0,533.450012,50.444446,44,112.599998,100,67.300003
20170119053000,517.0,542.849976,51.333331,44,90.5,100,67.400002
20170119054500,517.0,533.450012,50.444446,44,95.599998,100,67.400002
20170119060000,517.0,533.450012,50.444446,44,108.900002,100,67.599998
20170119061500,517.0,533.450012,50.444446,44,90.400002,100,67.800003
20170119063000,517.0,526.400024,49.77778,44,100.199997,100,67.900002
20170119064500,517.0,526.400024,49.77778,44,112.300003,100,68.199997
20170119070000,517.0,545.200012,51.555557,44,56.299999,0,68.099998
20170119071500,517.0,538.150024,50.888891,44,55.599998,100,67.699997
20170119073000,517.0,545.200012,51.555557,44,55.599998,100,67.400002
20170119074500,517.0,535.799988,50.666666,44,55.599998,100,67.099998
20170119080000,517.0,542.849976,51.333331,44,55.599998,100,67.0
20170119081500,517.0,542.849976,51.333331,44,56.299999,100,67.099998
20170119083000,517.0,542.849976,51.333331,44,56.299999,100,67.300003
20170119084500,517.0,533.450012,50.444446,44,56.299999,100,67.599998
20170119090000,517.0,533.450012,50.444446,44,56.299999,100,67.900002
20170119091500,517.0,519.349976,49.111109,44,56.299999,100,67.900002
20170119093000,517.0,519.349976,49.111109,44,56.299999,100,67.800003
20170119094500,517.0,519.349976,49.111109,44,56.299999,100,67.099998
20170119100000,517.0,533.450012,50.444446,44,58.299999,100,66.800003
20170119101500,517.0,542.849976,51.333331,44,71.5,100,66.800003
20170119103000,517.0,528.75,50.0,44,86.900002,100,66.900002
20170119104500,517.0,542.849976,51.333331,44,93.699997,100,67.099998
20170119110000,517.0,549.900024,52.000002,44,90.400002,100,67.300003
20170119111500,517.0,549.900024,52.000002,44,92.199997,100,67.400002
20170119113000,517.0,542.849976,51.333331,44,111.900002,100,67.599998
20170119114500,517.0,542.849976,51.333331,44,91.400002,100,68.0
20170119120000,517.0,542.849976,51.333331,44,99.5,100,68.099998
20170119121500,517.0,542.849976,51.333331,44,98.5,100,68.199997
20170119123000,517.0,533.450012,50.444446,44,56.0,0,68.199997
20170119124500,517.0,533.450012,50.444446,44,56.0,100,67.599998
20170119130000,517.0,533.450012,50.444446,44,56.0,100,67.300003
20170119131500,517.0,533.450012,50.444446,44,56.0,100,67.199997
20170119133000,517.0,533.450012,50.444446,44,56.0,100,67.400002
20170119134500,517.0,533.450012,50.444446,44,56.0,100,67.300003
20170119140000,517.0,521.700012,49.333334,44,56.0,100,67.199997
20170119141500,517.0,533.450012,50.444446,44,56.0,100,67.199997
20170119143000,517.0,533.450012,50.444446,44,56.0,100,67.199997
20170119144500,517.0,533.450012,50.444446,44,56.799999,100,67.199997
20170119150000,517.0,533.450012,50.444446,44,57.700001,100,67.199997
20170119151500,517.0,533.450012,50.444446,44,60.400002,100,67.300003
20170119153000,517.0,521.700012,49.333334,44,62.700001,100,67.300003
20170119154500,517.0,533.450012,50.444446,44,70.099998,100,67.400002
20170119160000,517.0,533.450012,50.444446,44,69.199997,100,67.699997
20170119161500,517.0,533.450012,50.444446,44,72.199997,100,67.699997
20170119163000,517.0,542.849976,51.333331,44,68.699997,100,67.699997
20170119164500,517.0,542.849976,51.333331,44,103.5,100,67.099998
20170119170000,517.0,542.849976,51.333331,44,91.199997,100,67.099998
20170119171500,517.0,549.900024,52.000002,44,87.400002,100,67.099998
20170119173000,517.0,538.150024,50.888891,44,105.300003,100,67.0
20170119174500,517.0,538.150024,50.888891,44,95.599998,100,67.199997
20170119180000,517.0,538.150024,50.888891,44,107.599998,100,67.400002
20170119181500,517.0,538.150024,50.888891,44,88.699997,100,67.5
20170119183000,517.0,538.150024,50.888891,44,86.199997,100,67.5
20170119184500,517.0,538.150024,50.888891,44,88.300003,100,67.400002
20170119190000,517.0,538.150024,50.888891,44,90.699997,100,67.400002
20170119191500,517.0,538.150024,50.888891,44,105.099998,100,67.300003
20170119193000,517.0,538.150024,50.888891,44,88.699997,100,67.400002
20170119194500,517.0,538.150024,50.888891,44,101.0,100,67.400002
20170119200000,517.0,538.150024,50.888891,44,87.599998,100,67.400002
20170119201500,517.0,538.150024,50.888891,44,99.5,100,67.400002
20170119203000,517.0,538.150024,50.888891,44,89.099998,100,67.5
20170119204500,517.0,528.75,50.0,44,97.0,100,67.599998
20170119210000,517.0,545.200012,51.555557,44,83.800003,100,67.699997
20170119211500,517.0,545.200012,51.555557,44,94.300003,100,67.800003
20170119213000,517.0,545.200012,51.555557,44,94.300003,100,67.800003
20170119214500,517.0,538.150024,50.888891,44,83.800003,100,67.900002
20170119220000,517.0,538.150024,50.888891,44,103.900002,100,67.900002
20170119221500,517.0,538.150024,50.888891,44,83.800003,100,68.0
20170119223000,517.0,538.150024,50.888891,44,100.400002,100,68.0
20170119224500,517.0,538.150024,50.888891,44,103.900002,100,68.099998
20170119230000,517.0,538.150024,50.888891,44,106.0,100,68.099998
20170119231500,517.0,538.150024,50.888891,44,94.599998,100,68.099998
20170119233000,517.0,538.150024,50.888891,44,99.300003,100,68.099998
20170119234500,517.0,538.150024,50.888891,44,88.699997,100,68.199997
20170120000000,517.0,538.150024,50.888891,44,101.900002,100,68.199997
20170120001500,517.0,528.75,50.0,44,84.0,100,68.199997
20170120003000,517.0,535.799988,50.666666,44,93.800003,100,68.099998
20170120004500,517.0,535.799988,50.666666,44,86.900002,100,68.099998
20170120010000,517.0,535.799988,50.666666,44,94.699997,100,68.099998
20170120011500,517.0,535.799988,50.666666,44,97.400002,100,68.199997
20170120013000,517.0,535.799988,50.666666,44,100.199997,100,68.199997
20170120014500,517.0,535.799988,50.666666,44,76.199997,100,68.199997
20170120020000,517.0,535.799988,50.666666,44,56.299999,100,67.800003
20170120021500,517.0,535.799988,50.666666,44,55.599998,100,67.300003
20170120023000,517.0,535.799988,50.666666,44,55.599998,100,67.199997
20170120024500,517.0,535.799988,50.666666,44,56.400002,100,67.199997
20170120030000,517.0,542.849976,51.333331,44,56.400002,100,67.0
20170120031500,517.0,533.450012,50.444446,44,56.400002,100,66.800003
20170120033000,517.0,533.450012,50.444446,44,57.099998,100,66.699997
20170120034500,517.0,542.849976,51.333331,44,64.400002,100,66.699997
20170120040000,517.0,542.849976,51.333331,44,77.599998,100,67.099998
20170120041500,517.0,542.849976,51.333331,44,94.099998,100,67.300003
20170120043000,517.0,542.849976,51.333331,44,84.199997,100,67.5
20170120044500,517.0,533.450012,50.444446,44,94.699997,100,67.699997
20170120050000,517.0,549.900024,52.000002,44,83.900002,100,67.800003
20170120051500,517.0,535.799988,50.666666,44,96.199997,100,67.900002
20170120053000,517.0,535.799988,50.666666,44,83.800003,100,67.699997
20170120054500,517.0,545.200012,51.555557,44,114.199997,100,67.199997
20170120060000,517.0,535.799988,50.666666,44,88.699997,100,67.199997
20170120061500,517.0,535.799988,50.666666,44,109.300003,100,67.199997
20170120063000,517.0,542.849976,51.333331,44,91.300003,100,67.300003
20170120064500,517.0,535.799988,50.666666,44,95.900002,100,67.199997
20170120070000,517.0,535.799988,50.666666,44,91.599998,100,67.199997
20170120071500,517.0,535.799988,50.666666,44,98.099998,100,67.300003
20170120073000,517.0,535.799988,50.666666,44,88.099998,100,67.400002
20170120074500,517.0,528.75,50.0,44,108.300003,100,67.599998
20170120080000,517.0,535.799988,50.666666,44,94.199997,100,67.800003
20170120081500,517.0,535.799988,50.666666,44,91.099998,100,68.0
20170120083000,517.0,528.75,50.0,44,105.900002,100,68.099998
20170120084500,517.0,528.75,50.0,44,93.300003,100,68.300003
20170120090000,517.0,528.75,50.0,44,56.400002,0,68.099998
20170120091500,517.0,535.799988,50.666666,44,56.400002,100,67.599998
20170120093000,517.0,535.799988,50.666666,44,56.400002,100,67.400002
20170120094500,517.0,535.799988,50.666666,44,56.400002,100,67.400002
20170120100000,517.0,545.200012,51.555557,44,55.599998,100,67.400002
20170120101500,517.0,545.200012,51.555557,44,55.599998,100,67.400002
20170120103000,517.0,535.799988,50.666666,44,56.299999,100,67.400002
20170120104500,517.0,535.799988,50.666666,44,56.299999,100,67.599998
20170120110000,517.0,519.349976,49.111109,44,56.299999,100,67.599998
20170120111500,517.0,519.349976,49.111109,44,57.099998,100,67.599998
20170120113000,517.0,519.349976,49.111109,44,57.099998,100,67.699997
20170120114500,517.0,526.400024,49.77778,44,57.099998,100,67.800003
20170120120000,517.0,526.400024,49.77778,44,57.099998,100,68.199997
20170120121500,517.0,526.400024,49.77778,44,57.099998,100,67.300003
20170120123000,517.0,526.400024,49.77778,44,57.099998,100,67.099998
20170120124500,517.0,533.450012,50.444446,44,58.799999,100,66.900002
20170120130000,517.0,533.450012,50.444446,44,58.799999,100,67.099998
20170120131500,517.0,533.450012,50.444446,44,66.300003,100,67.199997
20170120133000,517.0,533.450012,50.444446,44,69.599998,100,67.699997
20170120134500,517.0,514.650024,48.666669,44,74.900002,100,68.199997
20170120140000,517.0,526.400024,49.77778,44,57.200001,0,67.900002
20170120141500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20170120143000,517.0,526.400024,49.77778,44,56.400002,100,67.900002
20170120144500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20170120150000,517.0,526.400024,49.77778,44,56.400002,100,68.099998
20170120151500,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20170120153000,517.0,526.400024,49.77778,44,56.400002,100,67.699997
20170120154500,517.0,526.400024,49.77778,44,56.400002,100,68.099998
20170120160000,517.0,526.400024,49.77778,44,56.400002,100,68.099998
20170120161500,517.0,526.400024,49.77778,44,56.400002,100,68.099998
20170120163000,517.0,526.400024,49.77778,44,55.200001,100,68.099998
20170120164500,517.0,526.400024,49.77778,44,55.900002,100,68.0
20170120170000,517.0,526.400024,49.77778,44,55.200001,100,67.900002
20170120171500,517.0,549.900024,52.000002,44,55.200001,100,67.699997
20170120173000,517.0,549.900024,52.000002,44,55.200001,100,67.5
20170120174500,517.0,559.299988,52.888888,44,55.200001,100,67.599998
20170120180000,517.0,552.25,52.222222,44,55.200001,100,67.199997
20170120181500,517.0,533.450012,50.444446,44,56.0,100,67.400002
20170120183000,517.0,545.200012,51.555557,44,56.0,100,67.199997
20170120184500,517.0,552.25,52.222222,44,56.0,100,67.400002
20170120190000,517.0,552.25,52.222222,44,56.0,100,67.400002
20170120191500,517.0,552.25,52.222222,44,56.0,100,67.300003
20170120193000,517.0,552.25,52.222222,44,56.700001,100,67.099998
20170120194500,517.0,552.25,52.222222,44,59.799999,100,67.199997
20170120200000,517.0,552.25,52.222222,44,59.799999,100,67.300003
20170120201500,517.0,561.650024,53.111113,44,68.699997,100,67.5
20170120203000,517.0,545.200012,51.555557,44,72.900002,100,67.800003
20170120204500,517.0,545.200012,51.555557,44,68.199997,100,67.5
20170120210000,517.0,545.200012,51.555557,44,99.699997,100,67.199997
20170120211500,517.0,545.200012,51.555557,44,89.300003,100,67.199997
20170120213000,517.0,526.400024,49.77778,44,108.0,100,67.300003
20170120214500,517.0,535.799988,50.666666,44,90.5,100,67.400002
20170120220000,517.0,535.799988,50.666666,44,109.300003,100,67.599998
20170120221500,517.0,535.799988,50.666666,44,94.0,100,67.699997
20170120223000,517.0,542.849976,51.333331,44,96.099998,100,67.800003
20170120224500,517.0,535.799988,50.666666,44,104.199997,100,67.900002
20170120230000,517.0,535.799988,50.666666,44,92.699997,100,67.900002
20170120231500,517.0,535.799988,50.666666,44,109.0,100,68.0
20170120233000,517.0,535.799988,50.666666,44,91.699997,100,68.099998
20170120234500,517.0,535.799988,50.666666,44,91.699997,100,68.199997
20170121000000,517.0,535.799988,50.666666,44,109.599998,100,68.199997
20170121001500,517.0,535.799988,50.666666,44,89.900002,100,68.199997
20170121003000,517.0,535.799988,50.666666,44,101.0,100,68.199997
20170121004500,517.0,535.799988,50.666666,44,57.200001,0,68.199997
20170121010000,517.0,528.75,50.0,44,55.799999,0,67.900002
20170121011500,517.0,514.650024,48.666669,44,56.700001,100,67.699997
20170121013000,517.0,514.650024,48.666669,44,56.700001,100,67.400002
20170121014500,517.0,514.650024,48.666669,44,55.900002,100,67.099998
20170121020000,517.0,526.400024,49.77778,44,55.900002,100,67.0
20170121021500,517.0,526.400024,49.77778,44,56.900002,100,66.900002
20170121023000,517.0,526.400024,49.77778,44,56.900002,100,67.300003
20170121024500,517.0,535.799988,50.666666,44,56.299999,100,67.400002
20170121030000,517.0,535.799988,50.666666,44,56.299999,100,67.300003
20170121031500,517.0,535.799988,50.666666,44,57.099998,100,67.300003
20170121033000,517.0,535.799988,50.666666,44,57.900002,100,67.400002
20170121034500,517.0,521.700012,49.333334,44,59.200001,100,67.400002
20170121040000,517.0,521.700012,49.333334,44,59.200001,100,67.5
20170121041500,517.0,521.700012,49.333334,44,61.5,100,67.599998
20170121043000,517.0,528.75,50.0,44,61.5,100,67.599998
20170121044500,517.0,521.700012,49.333334,44,63.599998,100,67.699997
20170121050000,517.0,521.700012,49.333334,44,65.800003,100,67.800003
20170121051500,517.0,521.700012,49.333334,44,63.400002,100,67.900002
20170121053000,517.0,521.700012,49.333334,44,64.800003,100,67.800003
20170121054500,517.0,521.700012,49.333334,44,63.200001,100,67.800003
20170121060000,517.0,521.700012,49.333334,44,65.199997,100,67.699997
20170121061500,517.0,521.700012,49.333334,44,64.400002,100,67.699997
20170121063000,517.0,514.650024,48.666669,44,67.699997,100,67.699997
20170121064500,517.0,528.75,50.0,44,66.300003,100,67.699997
20170121070000,517.0,519.349976,49.111109,44,68.699997,100,67.699997
20170121071500,517.0,538.150024,50.888891,44,73.400002,100,67.599998
20170121073000,517.0,538.150024,50.888891,44,84.400002,100,67.300003
20170121074500,517.0,538.150024,50.888891,44,104.900002,100,67.199997
20170121080000,517.0,538.150024,50.888891,44,90.5,100,67.199997
20170121081500,517.0,538.150024,50.888891,44,106.199997,100,67.300003
20170121083000,517.0,538.150024,50.888891,44,91.5,100,67.400002
20170121084500,517.0,538.150024,50.888891,44,105.800003,100,67.599998
20170121090000,517.0,538.150024,50.888891,44,101.0,100,67.599998
20170121091500,517.0,538.150024,50.888891,44,90.5,100,67.800003
20170121093000,517.0,538.150024,50.888891,44,107.800003,100,67.800003
20170121094500,517.0,538.150024,50.888891,44,90.5,100,67.900002
20170121100000,517.0,538.150024,50.888891,44,105.300003,100,68.099998
20170121101500,517.0,538.150024,50.888891,44,93.300003,100,68.199997
20170121103000,517.0,538.150024,50.888891,44,57.200001,0,68.199997
20170121104500,517.0,538.150024,50.888891,44,56.0,0,67.900002
20170121110000,517.0,538.150024,50.888891,44,56.599998,100,67.599998
20170121111500,517.0,538.150024,50.888891,44,56.0,100,67.5
20170121113000,517.0,545.200012,51.555557,44,56.0,100,67.400002
20170121114500,517.0,535.799988,50.666666,44,56.0,100,67.5
20170121120000,517.0,535.799988,50.666666,44,56.0,100,67.599998
20170121121500,517.0,545.200012,51.555557,44,55.200001,100,67.599998
20170121123000,517.0,545.200012,51.555557,44,55.900002,100,67.599998
20170121124500,517.0,533.450012,50.444446,44,55.900002,100,67.599998
20170121130000,517.0,542.849976,51.333331,44,55.900002,100,67.599998
20170121131500,517.0,526.400024,49.77778,44,55.900002,100,67.699997
20170121133000,517.0,526.400024,49.77778,44,57.099998,100,67.900002
20170121134500,517.0,526.400024,49.77778,44,56.400002,100,68.199997
20170121140000,517.0,526.400024,49.77778,44,56.400002,100,68.0
20170121141500,517.0,526.400024,49.77778,44,56.400002,0,68.300003
20170121143000,517.0,533.450012,50.444446,44,56.400002,100,67.599998
20170121144500,517.0,533.450012,50.444446,44,56.400002,100,67.099998
20170121150000,517.0,533.450012,50.444446,44,56.400002,100,66.900002
20170121151500,517.0,533.450012,50.444446,44,56.400002,100,66.900002
20170121153000,517.0,542.849976,51.333331,44,56.400002,100,66.800003
20170121154500,517.0,533.450012,50.444446,44,56.400002,100,67.099998
20170121160000,517.0,542.849976,51.333331,44,57.5,100,67.5
20170121161500,517.0,542.849976,51.333331,44,57.5,100,67.800003
20170121163000,517.0,535.799988,50.666666,44,56.799999,100,67.800003
20170121164500,517.0,535.799988,50.666666,44,56.799999,100,67.599998
20170121170000,517.0,535.799988,50.666666,44,57.5,100,67.699997
20170121171500,517.0,535.799988,50.666666,44,57.5,100,67.599998
20170121173000,517.0,535.799988,50.666666,44,57.5,100,67.5
20170121174500,517.0,528.75,50.0,44,58.799999,100,67.699997
20170121180000,517.0,528.75,50.0,44,58.799999,100,67.599998
20170121181500,517.0,528.75,50.0,44,58.799999,100,67.599998
20170121183000,517.0,528.75,50.0,44,61.5,100,67.400002
20170121184500,517.0,538.150024,50.888891,44,73.300003,100,67.699997
20170121190000,517.0,545.200012,51.555557,44,68.699997,100,67.900002
20170121191500,517.0,545.200012,51.555557,44,89.800003,100,67.199997
20170121193000,517.0,545.200012,51.555557,44,99.099998,100,67.400002
20170121194500,517.0,545.200012,51.555557,44,86.199997,100,67.599998
20170121200000,517.0,545.200012,51.555557,44,84.699997,100,67.699997
20170121201500,517.0,545.200012,51.555557,44,93.099998,100,67.800003
20170121203000,517.0,535.799988,50.666666,44,91.699997,100,67.900002
20170121204500,517.0,542.849976,51.333331,44,88.099998,100,67.900002
20170121210000,517.0,535.799988,50.666666,44,100.099998,100,68.099998
20170121211500,517.0,535.799988,50.666666,44,86.900002,100,68.099998
20170121213000,517.0,542.849976,51.333331,44,93.400002,100,68.099998
20170121214500,517.0,542.849976,51.333331,44,93.400002,100,68.099998
20170121220000,517.0,542.849976,51.333331,44,85.5,100,68.099998
20170121221500,517.0,542.849976,51.333331,44,106.699997,100,68.199997
20170121223000,517.0,542.849976,51.333331,44,87.699997,100,68.099998
20170121224500,517.0,533.450012,50.444446,44,91.199997,100,68.099998
20170121230000,517.0,545.200012,51.555557,44,99.099998,100,68.099998
20170121231500,517.0,538.150024,50.888891,44,85.0,100,68.099998
20170121233000,517.0,545.200012,51.555557,44,98.199997,100,68.0
20170121234500,517.0,545.200012,51.555557,44,89.900002,100,68.099998
20170122000000,517.0,545.200012,51.555557,44,85.599998,100,68.099998
20170122001500,517.0,545.200012,51.555557,44,101.400002,100,68.099998
20170122003000,517.0,535.799988,50.666666,44,90.599998,100,68.199997
20170122004500,517.0,542.849976,51.333331,44,85.599998,100,68.099998
20170122010000,517.0,528.75,50.0,44,107.400002,100,68.199997
20170122011500,517.0,528.75,50.0,44,86.900002,100,68.099998
20170122013000,517.0,538.150024,50.888891,44,90.900002,100,68.199997
20170122014500,517.0,538.150024,50.888891,44,97.400002,100,68.199997
20170122020000,517.0,545.200012,51.555557,44,85.099998,100,68.199997
20170122021500,517.0,538.150024,50.888891,44,108.0,100,68.099998
20170122023000,517.0,538.150024,50.888891,44,86.199997,100,68.099998
20170122024500,517.0,538.150024,50.888891,44,89.300003,100,68.099998
20170122030000,517.0,549.900024,52.000002,44,106.800003,100,68.099998
20170122031500,517.0,535.799988,50.666666,44,85.599998,100,68.099998
20170122033000,517.0,535.799988,50.666666,44,98.800003,100,68.0
20170122034500,517.0,545.200012,51.555557,44,89.699997,100,68.099998
20170122040000,517.0,545.200012,51.555557,44,87.199997,100,68.099998
20170122041500,517.0,535.799988,50.666666,44,98.099998,100,68.300003
20170122043000,517.0,528.75,50.0,44,55.599998,0,68.099998
20170122044500,517.0,528.75,50.0,44,55.599998,0,67.800003
20170122050000,517.0,549.900024,52.000002,44,55.599998,100,67.5
20170122051500,517.0,549.900024,52.000002,44,55.599998,100,67.300003
20170122053000,517.0,535.799988,50.666666,44,55.599998,100,67.199997
20170122054500,517.0,552.25,52.222222,44,55.599998,100,67.0
20170122060000,517.0,545.200012,51.555557,44,56.299999,100,66.900002
20170122061500,517.0,545.200012,51.555557,44,56.299999,100,66.599998
20170122063000,517.0,552.25,52.222222,44,61.099998,100,66.599998
20170122064500,517.0,552.25,52.222222,44,77.300003,100,66.900002
20170122070000,517.0,545.200012,51.555557,44,94.0,100,67.199997
20170122071500,517.0,545.200012,51.555557,44,88.800003,100,67.400002
20170122073000,517.0,545.200012,51.555557,44,98.400002,100,67.599998
20170122074500,517.0,545.200012,51.555557,44,91.800003,100,67.699997
20170122080000,517.0,545.200012,51.555557,44,92.800003,100,67.400002
20170122081500,517.0,535.799988,50.666666,44,105.5,100,67.099998
20170122083000,517.0,549.900024,52.000002,44,88.699997,100,67.199997
20170122084500,517.0,542.849976,51.333331,44,109.099998,100,67.199997
20170122090000,517.0,542.849976,51.333331,44,91.199997,100,67.300003
20170122091500,517.0,549.900024,52.000002,44,91.199997,100,67.400002
20170122093000,517.0,538.150024,50.888891,44,111.099998,100,67.400002
20170122094500,517.0,538.150024,50.888891,44,89.800003,100,67.400002
20170122100000,517.0,538.150024,50.888891,44,99.5,100,67.5
20170122101500,517.0,528.75,50.0,44,96.199997,100,67.400002
20170122103000,517.0,528.75,50.0,44,89.199997,100,67.300003
20170122104500,517.0,538.150024,50.888891,44,114.800003,100,67.300003
20170122110000,517.0,538.150024,50.888891,44,89.300003,100,67.599998
20170122111500,517.0,538.150024,50.888891,44,102.599998,100,67.800003
20170122113000,517.0,528.75,50.0,44,95.5,100,68.099998
20170122114500,517.0,545.200012,51.555557,44,88.699997,100,67.900002
20170122120000,517.0,526.400024,49.77778,44,109.099998,100,67.900002
20170122121500,517.0,535.799988,50.666666,44,91.699997,100,68.099998
20170122123000,517.0,535.799988,50.666666,44,97.900002,100,68.0
20170122124500,517.0,528.75,50.0,44,96.599998,100,68.199997
20170122130000,517.0,535.799988,50.666666,44,57.900002,0,68.099998
20170122131500,517.0,552.25,52.222222,44,56.099998,100,67.5
20170122133000,517.0,538.150024,50.888891,44,54.700001,100,67.599998
20170122134500,517.0,538.150024,50.888891,44,55.900002,100,67.5
20170122140000,517.0,538.150024,50.888891,44,57.700001,100,67.599998
20170122141500,517.0,545.200012,51.555557,44,54.700001,100,67.699997
20170122143000,517.0,545.200012,51.555557,44,55.900002,100,67.699997
20170122144500,517.0,554.599976,52.444442,44,57.299999,100,67.800003
20170122150000,517.0,554.599976,52.444442,44,56.400002,100,67.900002
20170122151500,517.0,528.75,50.0,43,54.700001,100,68.099998
20170122153000,517.0,528.75,50.0,43,56.700001,100,67.699997
20170122154500,517.0,545.200012,51.555557,43,57.599998,100,67.400002
20170122160000,517.0,538.150024,50.888891,43,56.099998,100,67.099998
20170122161500,517.0,538.150024,50.888891,43,56.099998,100,66.699997
20170122163000,517.0,528.75,50.0,43,57.5,100,66.599998
20170122164500,517.0,528.75,50.0,43,65.800003,100,66.699997
20170122170000,517.0,535.799988,50.666666,43,79.599998,100,67.0
20170122171500,517.0,535.799988,50.666666,43,109.0,100,67.099998
20170122173000,517.0,545.200012,51.555557,43,90.400002,100,67.199997
20170122174500,517.0,526.400024,49.77778,43,90.400002,100,67.300003
20170122180000,517.0,535.799988,50.666666,43,112.0,100,67.400002
20170122181500,517.0,512.299988,48.444443,43,88.800003,100,67.599998
20170122183000,517.0,512.299988,48.444443,43,101.800003,100,67.599998
20170122184500,517.0,521.700012,49.333334,43,96.599998,100,67.699997
20170122190000,517.0,521.700012,49.333334,43,96.599998,100,67.599998
20170122191500,517.0,521.700012,49.333334,43,92.699997,100,67.300003
20170122193000,517.0,514.650024,48.666669,43,89.300003,100,67.5
20170122194500,517.0,521.700012,49.333334,43,101.099998,100,67.5
20170122200000,517.0,528.75,50.0,43,86.800003,100,67.300003
20170122201500,517.0,528.75,50.0,43,90.900002,100,67.199997
20170122203000,517.0,507.600006,48.000001,43,101.800003,100,67.300003
20170122204500,517.0,521.700012,49.333334,43,90.900002,100,67.300003
20170122210000,517.0,514.650024,48.666669,43,93.5,100,67.300003
20170122211500,517.0,535.799988,50.666666,43,91.199997,100,67.400002
20170122213000,517.0,535.799988,50.666666,43,94.0,100,67.400002
20170122214500,517.0,512.299988,48.444443,43,97.0,100,67.300003
20170122220000,517.0,526.400024,49.77778,43,93.400002,100,67.300003
20170122221500,517.0,526.400024,49.77778,43,85.5,100,67.199997
20170122223000,517.0,519.349976,49.111109,43,101.0,100,67.099998
20170122224500,517.0,533.450012,50.444446,43,96.599998,100,67.0
20170122230000,517.0,521.700012,49.333334,43,84.400002,100,66.900002
20170122231500,517.0,514.650024,48.666669,43,101.099998,100,66.900002
20170122233000,517.0,526.400024,49.77778,43,92.800003,100,66.800003
20170122234500,517.0,533.450012,50.444446,43,97.900002,100,66.699997
20170123000000,517.0,533.450012,50.444446,43,101.699997,100,66.699997
20170123001500,517.0,521.700012,49.333334,43,103.5,100,66.5
20170123003000,517.0,533.450012,50.444446,43,84.900002,100,66.5
20170123004500,517.0,519.349976,49.111109,43,88.800003,100,66.5
20170123010000,517.0,519.349976,49.111109,43,100.199997,100,66.400002
20170123011500,517.0,519.349976,49.111109,43,100.199997,100,66.0
20170123013000,517.0,528.75,50.0,43,83.900002,100,66.0
20170123014500,517.0,514.650024,48.666669,43,85.599998,100,65.599998
20170123020000,517.0,533.450012,50.444446,43,89.400002,100,65.5
20170123021500,517.0,514.650024,48.666669,43,100.199997,100,65.5
20170123023000,517.0,514.650024,48.666669,43,88.5,100,65.599998
20170123024500,517.0,528.75,50.0,43,88.5,100,65.400002
20170123030000,517.0,528.75,50.0,43,89.699997,100,65.599998
20170123031500,517.0,521.700012,49.333334,43,101.0,100,65.5
20170123033000,517.0,533.450012,50.444446,43,98.400002,100,65.199997
20170123034500,517.0,526.400024,49.77778,43,96.699997,100,65.099998
20170123040000,517.0,526.400024,49.77778,43,92.199997,100,65.199997
20170123041500,517.0,526.400024,49.77778,43,85.0,100,65.099998
20170123043000,517.0,512.299988,48.444443,43,99.800003,100,64.800003
20170123044500,517.0,528.75,50.0,43,99.800003,100,65.0
20170123050000,517.0,512.299988,48.444443,43,99.800003,100,65.099998
20170123051500,517.0,533.450012,50.444446,43,92.599998,100,65.300003
20170123053000,517.0,533.450012,50.444446,43,91.599998,100,65.599998
20170123054500,517.0,533.450012,50.444446,43,84.400002,100,65.800003
20170123060000,517.0,526.400024,49.77778,43,97.400002,100,65.800003
20170123061500,517.0,519.349976,49.111109,43,99.0,100,65.900002
20170123063000,517.0,519.349976,49.111109,43,91.0,100,65.800003
20170123064500,517.0,528.75,50.0,43,85.400002,100,65.900002
20170123070000,517.0,528.75,50.0,43,85.400002,100,65.599998
20170123071500,517.0,528.75,50.0,43,98.099998,100,65.400002
20170123073000,517.0,521.700012,49.333334,43,98.099998,100,64.599998
20170123074500,517.0,533.450012,50.444446,43,84.900002,100,64.599998
20170123080000,517.0,533.450012,50.444446,43,87.5,100,64.400002
20170123081500,517.0,526.400024,49.77778,43,96.599998,100,64.199997
20170123083000,517.0,526.400024,49.77778,43,86.0,100,64.099998
20170123084500,517.0,533.450012,50.444446,43,90.699997,100,64.199997
20170123090000,517.0,533.450012,50.444446,43,100.199997,100,64.400002
20170123091500,517.0,533.450012,50.444446,43,94.099998,100,63.900002
20170123093000,517.0,526.400024,49.77778,43,85.099998,100,63.799999
20170123094500,517.0,519.349976,49.111109,43,101.900002,100,63.900002
20170123100000,517.0,519.349976,49.111109,43,91.5,100,64.699997
20170123101500,517.0,519.349976,49.111109,43,87.5,100,64.800003
20170123103000,517.0,519.349976,49.111109,43,95.699997,100,64.900002
20170123104500,517.0,526.400024,49.77778,43,97.199997,100,65.0
20170123110000,517.0,533.450012,50.444446,43,85.599998,100,65.599998
20170123111500,517.0,526.400024,49.77778,43,97.599998,100,65.900002
20170123113000,517.0,519.349976,49.111109,43,97.599998,100,66.0
20170123114500,517.0,519.349976,49.111109,43,85.699997,100,66.199997
20170123120000,517.0,512.299988,48.444443,43,98.0,100,66.900002
20170123121500,517.0,512.299988,48.444443,43,94.400002,100,66.800003
20170123123000,517.0,512.299988,48.444443,43,92.099998,100,66.900002
20170123124500,517.0,498.200012,47.111112,43,92.099998,100,67.199997
20170123130000,517.0,505.25,47.777778,43,96.800003,100,67.199997
20170123131500,517.0,512.299988,48.444443,43,86.800003,100,67.599998
20170123133000,517.0,512.299988,48.444443,43,108.400002,100,67.300003
20170123134500,517.0,512.299988,48.444443,43,91.099998,100,67.400002
20170123140000,517.0,528.75,50.0,43,91.099998,100,67.400002
20170123141500,517.0,521.700012,49.333334,43,107.800003,100,67.5
20170123143000,517.0,521.700012,49.333334,43,88.699997,100,67.699997
20170123144500,517.0,521.700012,49.333334,43,101.5,100,67.800003
20170123150000,517.0,514.650024,48.666669,43,96.099998,100,68.0
20170123151500,517.0,521.700012,49.333334,43,88.099998,100,68.300003
20170123153000,517.0,521.700012,49.333334,43,56.0,0,68.099998
20170123154500,517.0,521.700012,49.333334,43,56.599998,100,67.599998
20170123160000,517.0,521.700012,49.333334,43,56.599998,100,67.300003
20170123161500,517.0,521.700012,49.333334,43,57.200001,100,66.900002
20170123163000,517.0,533.450012,50.444446,43,57.200001,100,66.599998
20170123164500,517.0,533.450012,50.444446,43,57.200001,100,66.400002
20170123170000,517.0,533.450012,50.444446,43,63.200001,100,66.300003
20170123171500,517.0,533.450012,50.444446,43,79.599998,100,67.0
20170123173000,517.0,533.450012,50.444446,43,80.699997,100,67.400002
20170123174500,517.0,533.450012,50.444446,43,81.900002,100,67.400002
20170123180000,517.0,533.450012,50.444446,43,86.900002,100,67.300003
20170123181500,517.0,533.450012,50.444446,43,96.5,100,67.300003
20170123183000,517.0,526.400024,49.77778,43,87.900002,100,67.300003
20170123184500,517.0,533.450012,50.444446,43,97.199997,100,67.300003
20170123190000,517.0,526.400024,49.77778,43,88.099998,100,67.300003
20170123191500,517.0,526.400024,49.77778,43,97.199997,100,67.300003
20170123193000,517.0,533.450012,50.444446,43,87.5,100,67.300003
20170123194500,517.0,526.400024,49.77778,43,98.599998,100,67.199997
20170123200000,517.0,535.799988,50.666666,43,87.400002,100,67.199997
20170123201500,517.0,535.799988,50.666666,43,97.800003,100,67.099998
20170123203000,517.0,535.799988,50.666666,43,83.199997,100,67.099998
20170123204500,517.0,535.799988,50.666666,43,82.099998,100,67.099998
20170123210000,517.0,526.400024,49.77778,43,83.900002,100,67.099998
20170123211500,517.0,533.450012,50.444446,43,89.5,100,67.199997
20170123213000,517.0,519.349976,49.111109,43,96.699997,100,67.199997
20170123214500,517.0,526.400024,49.77778,43,98.199997,100,67.199997
20170123220000,517.0,526.400024,49.77778,43,82.099998,100,67.300003
20170123221500,517.0,526.400024,49.77778,43,93.300003,100,67.199997
20170123223000,517.0,535.799988,50.666666,43,98.099998,100,67.199997
20170123224500,517.0,526.400024,49.77778,43,97.0,100,67.199997
20170123230000,517.0,519.349976,49.111109,43,89.400002,100,67.300003
20170123231500,517.0,526.400024,49.77778,43,81.099998,100,67.199997
20170123233000,517.0,526.400024,49.77778,43,98.400002,100,67.099998
20170123234500,517.0,519.349976,49.111109,43,102.599998,100,67.400002
20170124000000,517.0,533.450012,50.444446,43,88.0,100,67.400002
20170124001500,517.0,533.450012,50.444446,43,104.300003,100,67.400002
20170124003000,517.0,526.400024,49.77778,43,106.800003,100,67.599998
20170124004500,517.0,533.450012,50.444446,43,93.900002,100,66.900002
20170124010000,517.0,519.349976,49.111109,43,98.900002,100,66.400002
20170124011500,517.0,519.349976,49.111109,43,105.099998,100,66.199997
20170124013000,517.0,519.349976,49.111109,43,95.0,100,66.0
20170124014500,517.0,512.299988,48.444443,43,102.599998,100,66.0
20170124020000,517.0,526.400024,49.77778,43,105.099998,100,66.300003
20170124021500,517.0,526.400024,49.77778,43,101.199997,100,66.800003
20170124023000,517.0,526.400024,49.77778,43,95.199997,100,67.099998
20170124024500,517.0,533.450012,50.444446,43,91.800003,100,67.199997
20170124030000,517.0,526.400024,49.77778,43,91.800003,100,67.300003
20170124031500,517.0,526.400024,49.77778,43,89.300003,100,67.300003
20170124033000,517.0,533.450012,50.444446,43,87.5,100,67.300003
20170124034500,517.0,521.700012,49.333334,43,89.300003,100,67.199997
20170124040000,517.0,528.75,50.0,43,97.199997,100,67.300003
20170124041500,517.0,519.349976,49.111109,43,102.699997,100,67.300003
20170124043000,517.0,533.450012,50.444446,43,102.699997,100,67.300003
20170124044500,517.0,519.349976,49.111109,43,102.699997,100,67.199997
20170124050000,517.0,533.450012,50.444446,43,102.699997,100,67.199997
20170124051500,517.0,521.700012,49.333334,43,86.199997,100,67.199997
20170124053000,517.0,535.799988,50.666666,43,92.5,100,67.099998
20170124054500,517.0,535.799988,50.666666,43,100.0,100,67.099998
20170124060000,517.0,535.799988,50.666666,43,85.0,100,67.0
20170124061500,517.0,535.799988,50.666666,43,104.800003,100,66.900002
20170124063000,517.0,526.400024,49.77778,43,84.400002,100,66.800003
20170124064500,517.0,526.400024,49.77778,43,91.5,100,66.800003
20170124070000,517.0,533.450012,50.444446,43,91.5,100,66.699997
20170124071500,517.0,542.849976,51.333331,43,88.400002,100,66.699997
20170124073000,517.0,535.799988,50.666666,43,99.099998,100,66.699997
20170124074500,517.0,535.799988,50.666666,43,99.099998,100,66.699997
20170124080000,517.0,542.849976,51.333331,43,89.300003,100,66.699997
20170124081500,517.0,528.75,50.0,43,89.300003,100,66.699997
20170124083000,517.0,519.349976,49.111109,43,104.300003,100,66.900002
20170124084500,517.0,526.400024,49.77778,43,104.300003,100,67.099998
20170124090000,517.0,526.400024,49.77778,43,93.0,100,67.199997
20170124091500,517.0,512.299988,48.444443,43,97.199997,100,67.400002
20170124093000,517.0,512.299988,48.444443,43,100.0,100,67.199997
20170124094500,517.0,512.299988,48.444443,43,93.5,100,67.199997
20170124100000,517.0,500.549988,47.333332,43,109.199997,100,67.199997
20170124101500,517.0,493.5,46.666667,43,91.699997,100,67.300003
20170124103000,517.0,512.299988,48.444443,43,108.900002,100,67.199997
20170124104500,517.0,500.549988,47.333332,43,96.900002,100,67.099998
20170124110000,517.0,493.5,46.666667,43,95.900002,100,67.0
20170124111500,517.0,500.549988,47.333332,43,106.699997,100,67.099998
20170124113000,517.0,500.549988,47.333332,43,93.800003,100,67.400002
20170124114500,517.0,500.549988,47.333332,43,109.699997,100,67.5
20170124120000,517.0,514.650024,48.666669,43,93.5,100,67.599998
20170124121500,517.0,507.600006,48.000001,43,108.099998,100,67.800003
20170124123000,517.0,507.600006,48.000001,43,94.599998,100,67.900002
20170124124500,517.0,514.650024,48.666669,43,96.099998,100,67.900002
20170124130000,517.0,521.700012,49.333334,43,97.800003,100,67.900002
20170124131500,517.0,521.700012,49.333334,43,97.800003,100,68.0
20170124133000,517.0,521.700012,49.333334,43,97.800003,100,68.199997
20170124134500,517.0,521.700012,49.333334,43,101.199997,100,68.300003
20170124140000,517.0,521.700012,49.333334,43,56.0,0,68.199997
20170124141500,517.0,521.700012,49.333334,43,56.799999,100,67.699997
20170124143000,517.0,505.25,47.777778,43,56.799999,100,67.5
20170124144500,517.0,498.200012,47.111112,43,55.599998,100,67.5
20170124150000,517.0,514.650024,48.666669,43,56.799999,100,67.599998
20170124151500,517.0,521.700012,49.333334,43,56.799999,100,67.599998
20170124153000,517.0,512.299988,48.444443,43,56.799999,100,67.599998
20170124154500,517.0,512.299988,48.444443,43,55.900002,100,67.599998
20170124160000,517.0,512.299988,48.444443,43,57.099998,100,67.599998
20170124161500,517.0,512.299988,48.444443,43,56.0,100,67.599998
20170124163000,517.0,521.700012,49.333334,43,56.0,100,67.400002
20170124164500,517.0,521.700012,49.333334,43,56.0,100,67.099998
20170124170000,517.0,521.700012,49.333334,43,56.700001,100,67.0
20170124171500,517.0,528.75,50.0,43,56.700001,100,66.900002
20170124173000,517.0,528.75,50.0,43,58.700001,100,67.199997
20170124174500,517.0,528.75,50.0,43,59.900002,100,67.199997
20170124180000,517.0,535.799988,50.666666,43,65.599998,100,67.199997
20170124181500,517.0,535.799988,50.666666,43,75.099998,100,67.5
20170124183000,517.0,535.799988,50.666666,43,76.699997,100,67.199997
20170124184500,517.0,535.799988,50.666666,43,98.900002,100,66.5
20170124190000,517.0,535.799988,50.666666,43,102.699997,100,66.699997
20170124191500,517.0,535.799988,50.666666,43,90.5,100,66.900002
20170124193000,517.0,535.799988,50.666666,43,104.5,100,67.099998
20170124194500,517.0,535.799988,50.666666,43,97.199997,100,67.300003
20170124200000,517.0,535.799988,50.666666,43,97.199997,100,67.300003
20170124201500,517.0,526.400024,49.77778,43,104.300003,100,67.300003
20170124203000,517.0,526.400024,49.77778,43,91.099998,100,67.400002
20170124204500,517.0,526.400024,49.77778,43,108.599998,100,67.400002
20170124210000,517.0,526.400024,49.77778,43,91.599998,100,67.400002
20170124211500,517.0,533.450012,50.444446,43,103.800003,100,67.400002
20170124213000,517.0,533.450012,50.444446,43,101.699997,100,67.400002
20170124214500,517.0,526.400024,49.77778,43,92.599998,100,67.400002
20170124220000,517.0,526.400024,49.77778,43,108.300003,100,67.400002
20170124221500,517.0,526.400024,49.77778,43,93.300003,100,67.400002
20170124223000,517.0,533.450012,50.444446,43,99.300003,100,67.400002
20170124224500,517.0,521.700012,49.333334,43,98.300003,100,67.400002
20170124230000,517.0,521.700012,49.333334,43,98.300003,100,67.400002
20170124231500,517.0,512.299988,48.444443,43,105.900002,100,67.400002
20170124233000,517.0,521.700012,49.333334,43,92.400002,100,67.400002
20170124234500,517.0,512.299988,48.444443,43,110.099998,100,67.5
20170125000000,517.0,512.299988,48.444443,43,94.599998,100,67.400002
20170125001500,517.0,512.299988,48.444443,43,96.300003,100,67.400002
20170125003000,517.0,512.299988,48.444443,43,106.800003,100,67.5
20170125004500,517.0,512.299988,48.444443,43,91.900002,100,67.5
20170125010000,517.0,512.299988,48.444443,43,110.099998,100,67.5
20170125011500,517.0,500.549988,47.333332,43,95.400002,100,67.800003
20170125013000,517.0,507.600006,48.000001,43,95.400002,100,67.5
20170125014500,517.0,507.600006,48.000001,43,91.099998,100,67.099998
20170125020000,517.0,507.600006,48.000001,43,97.099998,100,66.900002
20170125021500,517.0,507.600006,48.000001,43,95.599998,100,66.800003
20170125023000,517.0,500.549988,47.333332,43,93.400002,100,66.699997
20170125024500,517.0,500.549988,47.333332,43,93.400002,100,66.900002
20170125030000,517.0,507.600006,48.000001,43,97.300003,100,67.099998
20170125031500,517.0,507.600006,48.000001,43,86.900002,100,67.300003
20170125033000,517.0,500.549988,47.333332,43,102.300003,100,67.599998
20170125034500,517.0,500.549988,47.333332,43,91.099998,100,67.800003
20170125040000,517.0,500.549988,47.333332,43,112.199997,100,67.900002
20170125041500,517.0,500.549988,47.333332,43,93.099998,100,68.0
20170125043000,517.0,507.600006,48.000001,43,93.099998,100,68.099998
20170125044500,517.0,500.549988,47.333332,43,105.400002,100,67.900002
20170125050000,517.0,507.600006,48.000001,43,91.699997,100,67.599998
20170125051500,517.0,507.600006,48.000001,43,89.199997,100,67.5
20170125053000,517.0,507.600006,48.000001,43,106.0,100,67.400002
20170125054500,517.0,507.600006,48.000001,43,86.900002,100,67.199997
20170125060000,517.0,535.799988,50.666666,43,85.0,100,67.199997
20170125061500,517.0,512.299988,48.444443,43,113.300003,100,67.199997
20170125063000,517.0,528.75,50.0,43,98.0,100,67.199997
20170125064500,517.0,528.75,50.0,43,96.0,100,67.199997
20170125070000,517.0,528.75,50.0,43,105.900002,100,67.300003
20170125071500,517.0,528.75,50.0,43,91.099998,100,67.5
20170125073000,517.0,519.349976,49.111109,43,87.400002,100,67.599998
20170125074500,517.0,528.75,50.0,43,103.5,100,67.599998
20170125080000,517.0,528.75,50.0,43,90.800003,100,67.699997
20170125081500,517.0,521.700012,49.333334,43,96.699997,100,68.0
20170125083000,517.0,521.700012,49.333334,43,91.699997,100,68.199997
20170125084500,517.0,528.75,50.0,43,60.0,0,68.300003
20170125090000,517.0,528.75,50.0,43,56.299999,0,68.0
20170125091500,517.0,528.75,50.0,43,56.299999,100,67.599998
20170125093000,517.0,528.75,50.0,43,56.299999,100,67.300003
20170125094500,517.0,528.75,50.0,43,56.299999,100,67.300003
20170125100000,517.0,521.700012,49.333334,43,56.299999,100,67.400002
20170125101500,517.0,512.299988,48.444443,43,56.299999,100,67.400002
20170125103000,517.0,521.700012,49.333334,43,56.299999,100,67.400002
20170125104500,517.0,533.450012,50.444446,43,57.099998,100,67.699997
20170125110000,517.0,521.700012,49.333334,43,57.099998,100,67.699997
20170125111500,517.0,521.700012,49.333334,43,57.099998,100,68.099998
20170125113000,517.0,514.650024,48.666669,43,57.099998,100,67.800003
20170125114500,517.0,505.25,47.777778,43,57.099998,100,67.699997
20170125120000,517.0,505.25,47.777778,43,56.400002,100,67.400002
20170125121500,517.0,505.25,47.777778,43,56.400002,100,67.400002
20170125123000,517.0,512.299988,48.444443,43,56.400002,100,67.199997
20170125124500,517.0,519.349976,49.111109,43,57.299999,100,67.199997
20170125130000,517.0,519.349976,49.111109,43,58.400002,100,67.300003
20170125131500,517.0,512.299988,48.444443,43,60.299999,100,67.300003
20170125133000,517.0,512.299988,48.444443,43,61.599998,100,67.599998
20170125134500,517.0,512.299988,48.444443,43,60.400002,100,67.599998
20170125140000,517.0,512.299988,48.444443,43,62.0,100,67.800003
20170125141500,517.0,512.299988,48.444443,43,60.400002,100,67.699997
20170125143000,517.0,512.299988,48.444443,43,62.700001,100,67.900002
20170125144500,517.0,512.299988,48.444443,43,64.0,100,67.900002
20170125150000,517.0,512.299988,48.444443,43,58.0,0,68.199997
20170125151500,517.0,512.299988,48.444443,43,56.299999,100,67.5
20170125153000,517.0,512.299988,48.444443,43,56.299999,100,67.199997
20170125154500,517.0,505.25,47.777778,43,56.299999,100,67.099998
20170125160000,517.0,519.349976,49.111109,43,56.299999,100,66.900002
20170125161500,517.0,519.349976,49.111109,43,56.299999,100,66.800003
20170125163000,517.0,519.349976,49.111109,43,56.299999,100,67.199997
20170125164500,517.0,519.349976,49.111109,43,56.299999,100,67.400002
20170125170000,517.0,519.349976,49.111109,43,57.099998,100,67.599998
20170125171500,517.0,519.349976,49.111109,43,57.099998,100,67.699997
20170125173000,517.0,507.600006,48.000001,43,57.099998,100,67.800003
20170125174500,517.0,526.400024,49.77778,43,57.099998,100,67.599998
20170125180000,517.0,526.400024,49.77778,43,58.400002,100,67.599998
20170125181500,517.0,526.400024,49.77778,43,58.400002,100,67.599998
20170125183000,517.0,519.349976,49.111109,43,59.5,100,67.599998
20170125184500,517.0,519.349976,49.111109,43,59.5,100,67.599998
20170125190000,517.0,507.600006,48.000001,43,63.599998,100,67.599998
20170125191500,517.0,528.75,50.0,43,62.400002,100,67.699997
20170125193000,517.0,542.849976,51.333331,43,62.400002,100,67.699997
20170125194500,517.0,521.700012,49.333334,43,62.400002,100,67.699997
20170125200000,517.0,528.75,50.0,43,64.0,100,67.800003
20170125201500,517.0,528.75,50.0,43,65.800003,100,67.699997
20170125203000,517.0,528.75,50.0,43,79.699997,100,67.300003
20170125204500,517.0,535.799988,50.666666,43,100.199997,100,67.400002
20170125210000,517.0,514.650024,48.666669,43,98.0,100,67.599998
20170125211500,517.0,533.450012,50.444446,43,87.5,100,67.599998
20170125213000,517.0,526.400024,49.77778,43,102.199997,100,67.599998
20170125214500,517.0,535.799988,50.666666,43,88.699997,100,67.699997
20170125220000,517.0,535.799988,50.666666,43,107.0,100,67.699997
20170125221500,517.0,535.799988,50.666666,43,88.699997,100,67.800003
20170125223000,517.0,528.75,50.0,43,105.699997,100,67.800003
20170125224500,517.0,538.150024,50.888891,43,89.900002,100,67.900002
20170125230000,517.0,538.150024,50.888891,43,96.599998,100,67.800003
20170125231500,517.0,538.150024,50.888891,43,98.099998,100,67.900002
20170125233000,517.0,538.150024,50.888891,43,88.099998,100,67.800003
20170125234500,517.0,528.75,50.0,43,108.199997,100,67.699997
20170126000000,517.0,528.75,50.0,43,89.300003,100,67.699997
20170126001500,517.0,528.75,50.0,43,96.599998,100,67.599998
20170126003000,517.0,528.75,50.0,43,96.599998,100,67.599998
20170126004500,517.0,528.75,50.0,43,89.300003,100,67.599998
20170126010000,517.0,528.75,50.0,43,110.800003,100,67.599998
20170126011500,517.0,528.75,50.0,43,92.5,100,67.599998
20170126013000,517.0,538.150024,50.888891,43,93.900002,100,67.599998
20170126014500,517.0,521.700012,49.333334,43,101.400002,100,67.5
20170126020000,517.0,535.799988,50.666666,43,88.699997,100,67.5
20170126021500,517.0,528.75,50.0,43,109.5,100,67.5
20170126023000,517.0,528.75,50.0,43,88.699997,100,67.599998
20170126024500,517.0,528.75,50.0,43,113.300003,100,67.599998
20170126030000,517.0,535.799988,50.666666,43,89.300003,100,67.5
20170126031500,517.0,535.799988,50.666666,43,102.199997,100,67.400002
20170126033000,517.0,528.75,50.0,43,90.5,100,67.300003
20170126034500,517.0,535.799988,50.666666,43,90.5,100,67.199997
20170126040000,517.0,535.799988,50.666666,43,87.5,100,67.199997
20170126041500,517.0,535.799988,50.666666,43,106.099998,100,67.099998
20170126043000,517.0,535.799988,50.666666,43,92.5,100,67.099998
20170126044500,517.0,528.75,50.0,43,96.900002,100,67.0
20170126050000,517.0,528.75,50.0,43,95.800003,100,66.900002
20170126051500,517.0,521.700012,49.333334,43,89.900002,100,66.900002
20170126053000,517.0,528.75,50.0,43,104.199997,100,66.800003
20170126054500,517.0,528.75,50.0,43,87.699997,100,66.699997
20170126060000,517.0,528.75,50.0,43,105.699997,100,66.5
