PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170126061500,517.0,528.75,50.0,43,92.199997,100,66.199997
20170126063000,517.0,519.349976,49.111109,43,89.199997,100,66.5
20170126064500,517.0,519.349976,49.111109,43,110.900002,100,66.5
20170126070000,517.0,533.450012,50.444446,43,93.400002,100,66.5
20170126071500,517.0,533.450012,50.444446,43,91.699997,100,65.599998
20170126073000,517.0,526.400024,49.77778,43,103.199997,100,65.300003
20170126074500,517.0,533.450012,50.444446,43,86.900002,100,65.0
20170126080000,517.0,533.450012,50.444446,43,105.199997,100,65.099998
20170126081500,517.0,526.400024,49.77778,43,94.0,100,65.300003
20170126083000,517.0,526.400024,49.77778,43,90.599998,100,66.0
20170126084500,517.0,526.400024,49.77778,43,108.300003,100,65.699997
20170126090000,517.0,514.650024,48.666669,43,88.0,100,66.199997
20170126091500,517.0,528.75,50.0,43,102.199997,100,66.300003
20170126093000,517.0,514.650024,48.666669,43,94.699997,100,66.199997
20170126094500,517.0,526.400024,49.77778,43,94.699997,100,65.900002
20170126100000,517.0,533.450012,50.444446,43,98.900002,100,65.599998
20170126101500,517.0,526.400024,49.77778,43,91.699997,100,65.599998
20170126103000,517.0,526.400024,49.77778,43,101.800003,100,65.699997
20170126104500,517.0,526.400024,49.77778,43,93.0,100,65.5
20170126110000,517.0,526.400024,49.77778,43,97.699997,100,65.5
20170126111500,517.0,514.650024,48.666669,43,92.900002,100,65.5
20170126113000,517.0,526.400024,49.77778,43,96.900002,100,65.599998
20170126114500,517.0,526.400024,49.77778,43,96.900002,100,65.5
20170126120000,517.0,526.400024,49.77778,43,89.900002,100,65.699997
20170126121500,517.0,526.400024,49.77778,43,113.300003,100,65.800003
20170126123000,517.0,519.349976,49.111109,43,89.400002,100,66.099998
20170126124500,517.0,519.349976,49.111109,43,101.800003,100,65.900002
20170126130000,517.0,519.349976,49.111109,43,91.099998,100,65.900002
20170126131500,517.0,526.400024,49.77778,43,97.099998,100,65.800003
20170126133000,517.0,526.400024,49.77778,43,97.099998,100,66.0
20170126134500,517.0,526.400024,49.77778,43,89.800003,100,66.0
20170126140000,517.0,512.299988,48.444443,43,112.699997,100,66.099998
20170126141500,517.0,519.349976,49.111109,43,90.5,100,66.900002
20170126143000,517.0,507.600006,48.000001,43,99.599998,100,67.199997
20170126144500,517.0,514.650024,48.666669,43,99.599998,100,67.199997
20170126150000,517.0,514.650024,48.666669,43,90.5,100,67.0
20170126151500,517.0,507.600006,48.000001,43,110.099998,100,67.099998
20170126153000,517.0,507.600006,48.000001,43,91.199997,100,67.199997
20170126154500,517.0,514.650024,48.666669,43,114.199997,100,67.300003
20170126160000,517.0,514.650024,48.666669,43,90.5,100,67.599998
20170126161500,517.0,514.650024,48.666669,43,102.599998,100,67.0
20170126163000,517.0,514.650024,48.666669,43,108.800003,100,66.800003
20170126164500,517.0,514.650024,48.666669,43,93.599998,100,66.599998
20170126170000,517.0,514.650024,48.666669,43,89.800003,100,66.400002
20170126171500,517.0,526.400024,49.77778,43,105.099998,100,66.5
20170126173000,517.0,512.299988,48.444443,43,88.099998,100,66.699997
20170126174500,517.0,533.450012,50.444446,43,104.400002,100,66.900002
20170126180000,517.0,521.700012,49.333334,43,106.900002,100,67.0
20170126181500,517.0,521.700012,49.333334,43,105.300003,100,67.099998
20170126183000,517.0,535.799988,50.666666,43,98.699997,100,67.099998
20170126184500,517.0,535.799988,50.666666,43,88.599998,100,67.0
20170126190000,517.0,528.75,50.0,43,96.300003,100,67.0
20170126191500,517.0,519.349976,49.111109,43,102.599998,100,67.0
20170126193000,517.0,526.400024,49.77778,43,105.800003,100,67.0
20170126194500,517.0,526.400024,49.77778,43,102.699997,100,67.099998
20170126200000,517.0,535.799988,50.666666,43,102.699997,100,67.199997
20170126201500,517.0,528.75,50.0,43,105.199997,100,67.300003
20170126203000,517.0,528.75,50.0,43,97.400002,100,67.300003
20170126204500,517.0,528.75,50.0,43,97.400002,100,67.099998
20170126210000,517.0,535.799988,50.666666,43,97.400002,100,67.099998
20170126211500,517.0,535.799988,50.666666,43,97.400002,100,67.099998
20170126213000,517.0,528.75,50.0,43,90.599998,100,67.199997
20170126214500,517.0,535.799988,50.666666,43,88.699997,100,67.199997
20170126220000,517.0,535.799988,50.666666,43,88.699997,100,67.199997
20170126221500,517.0,535.799988,50.666666,43,94.099998,100,67.199997
20170126223000,517.0,535.799988,50.666666,43,101.900002,100,67.199997
20170126224500,517.0,521.700012,49.333334,43,97.800003,100,67.099998
20170126230000,517.0,521.700012,49.333334,43,97.800003,100,67.0
20170126231500,517.0,535.799988,50.666666,43,84.400002,100,67.099998
20170126233000,517.0,535.799988,50.666666,43,100.199997,100,67.0
20170126234500,517.0,535.799988,50.666666,43,100.199997,100,66.900002
20170127000000,517.0,542.849976,51.333331,43,101.900002,100,66.900002
20170127001500,517.0,542.849976,51.333331,43,93.699997,100,67.0
20170127003000,517.0,542.849976,51.333331,43,87.099998,100,66.900002
20170127004500,517.0,528.75,50.0,43,97.099998,100,66.900002
20170127010000,517.0,545.200012,51.555557,43,101.0,100,66.699997
20170127011500,517.0,535.799988,50.666666,43,98.5,100,66.599998
20170127013000,517.0,535.799988,50.666666,43,98.5,100,66.599998
20170127014500,517.0,545.200012,51.555557,43,88.099998,100,66.599998
20170127020000,517.0,533.450012,50.444446,43,88.099998,100,66.400002
20170127021500,517.0,533.450012,50.444446,43,98.5,100,66.400002
20170127023000,517.0,533.450012,50.444446,43,100.199997,100,66.300003
20170127024500,517.0,542.849976,51.333331,43,98.5,100,66.199997
20170127030000,517.0,542.849976,51.333331,43,96.400002,100,66.099998
20170127031500,517.0,542.849976,51.333331,43,88.5,100,65.900002
20170127033000,517.0,535.799988,50.666666,43,97.800003,100,65.800003
20170127034500,517.0,542.849976,51.333331,43,97.800003,100,65.699997
20170127040000,517.0,542.849976,51.333331,43,96.5,100,65.699997
20170127041500,517.0,542.849976,51.333331,43,88.0,100,65.599998
20170127043000,517.0,542.849976,51.333331,43,97.800003,100,65.300003
20170127044500,517.0,549.900024,52.000002,43,97.800003,100,65.199997
20170127050000,517.0,549.900024,52.000002,43,97.800003,100,65.099998
20170127051500,517.0,542.849976,51.333331,43,87.699997,100,65.0
20170127053000,517.0,542.849976,51.333331,43,83.199997,100,64.699997
20170127054500,517.0,542.849976,51.333331,43,92.300003,100,64.400002
20170127060000,517.0,549.900024,52.000002,43,87.800003,100,64.5
20170127061500,517.0,549.900024,52.000002,43,76.800003,100,64.900002
20170127063000,517.0,549.900024,52.000002,43,86.300003,100,65.0
20170127064500,517.0,559.299988,52.888888,43,84.900002,100,65.0
20170127070000,517.0,552.25,52.222222,43,88.0,100,64.900002
20170127071500,517.0,559.299988,52.888888,43,88.0,100,64.699997
20170127073000,517.0,552.25,52.222222,43,83.099998,100,64.5
20170127074500,517.0,552.25,52.222222,43,91.099998,100,64.699997
20170127080000,517.0,552.25,52.222222,43,93.0,100,64.5
20170127081500,517.0,552.25,52.222222,43,94.900002,100,64.5
20170127083000,517.0,545.200012,51.555557,43,85.900002,100,64.699997
20170127084500,517.0,535.799988,50.666666,43,94.699997,100,64.900002
20170127090000,517.0,545.200012,51.555557,43,95.900002,100,64.900002
20170127091500,517.0,545.200012,51.555557,43,97.800003,100,65.0
20170127093000,517.0,545.200012,51.555557,43,86.900002,100,64.699997
20170127094500,517.0,545.200012,51.555557,43,96.599998,100,65.099998
20170127100000,517.0,552.25,52.222222,43,101.900002,100,65.099998
20170127101500,517.0,545.200012,51.555557,43,101.900002,100,64.699997
20170127103000,517.0,545.200012,51.555557,43,103.5,100,64.699997
20170127104500,517.0,545.200012,51.555557,43,103.5,100,65.199997
20170127110000,517.0,535.799988,50.666666,43,99.0,100,65.099998
20170127111500,517.0,491.149994,46.444444,42,95.0,100,65.099998
20170127113000,517.0,491.149994,46.444444,42,105.099998,100,65.0
20170127114500,517.0,491.149994,46.444444,42,96.800003,100,65.0
20170127120000,517.0,491.149994,46.444444,42,93.599998,100,64.599998
20170127121500,517.0,491.149994,46.444444,42,92.400002,100,64.300003
20170127123000,517.0,491.149994,46.444444,42,92.400002,100,64.199997
20170127124500,517.0,491.149994,46.444444,42,95.900002,100,64.300003
20170127130000,517.0,491.149994,46.444444,42,102.699997,100,64.800003
20170127131500,517.0,491.149994,46.444444,43,98.800003,100,64.900002
20170127133000,517.0,500.549988,47.333332,43,98.800003,100,65.099998
20170127134500,517.0,493.5,46.666667,43,100.099998,100,65.0
20170127140000,517.0,493.5,46.666667,43,101.699997,100,65.599998
20170127141500,517.0,493.5,46.666667,43,92.800003,100,65.800003
20170127143000,517.0,493.5,46.666667,43,91.699997,100,65.800003
20170127144500,517.0,493.5,46.666667,43,107.300003,100,66.400002
20170127150000,517.0,493.5,46.666667,43,107.300003,100,66.5
20170127151500,517.0,493.5,46.666667,43,106.0,100,66.599998
20170127153000,517.0,500.549988,47.333332,43,106.0,100,66.900002
20170127154500,517.0,512.299988,48.444443,43,106.0,100,66.300003
20170127160000,517.0,486.450012,46.000001,43,104.400002,100,66.199997
20170127161500,517.0,507.600006,48.000001,43,99.400002,100,66.0
20170127163000,517.0,514.650024,48.666669,43,93.099998,100,65.900002
20170127164500,517.0,498.200012,47.111112,43,90.5,100,65.900002
20170127170000,517.0,519.349976,49.111109,43,101.900002,100,66.300003
20170127171500,517.0,500.549988,47.333332,43,104.300003,100,66.5
20170127173000,517.0,512.299988,48.444443,43,102.800003,100,66.599998
20170127174500,517.0,512.299988,48.444443,43,105.199997,100,66.300003
20170127180000,517.0,505.25,47.777778,43,105.199997,100,66.400002
20170127181500,517.0,512.299988,48.444443,43,103.5,100,66.599998
20170127183000,517.0,512.299988,48.444443,43,103.5,100,66.699997
20170127184500,517.0,519.349976,49.111109,43,103.5,100,66.800003
20170127190000,517.0,512.299988,48.444443,43,103.5,100,66.800003
20170127191500,517.0,512.299988,48.444443,43,103.5,100,66.900002
20170127193000,517.0,512.299988,48.444443,43,103.5,100,67.0
20170127194500,517.0,512.299988,48.444443,43,97.199997,100,66.900002
20170127200000,517.0,512.299988,48.444443,43,92.099998,100,67.099998
20170127201500,517.0,512.299988,48.444443,43,89.900002,100,67.099998
20170127203000,517.0,512.299988,48.444443,43,88.900002,100,67.099998
20170127204500,517.0,505.25,47.777778,43,98.400002,100,67.099998
20170127210000,517.0,505.25,47.777778,43,99.599998,100,67.099998
20170127211500,517.0,512.299988,48.444443,43,101.0,100,66.900002
20170127213000,517.0,505.25,47.777778,43,103.5,100,67.0
20170127214500,517.0,514.650024,48.666669,43,101.900002,100,66.900002
20170127220000,517.0,514.650024,48.666669,43,101.900002,100,67.0
20170127221500,517.0,507.600006,48.000001,43,103.5,100,67.0
20170127223000,517.0,507.600006,48.000001,43,100.599998,100,67.0
20170127224500,517.0,507.600006,48.000001,43,93.599998,100,67.099998
20170127230000,517.0,519.349976,49.111109,43,89.900002,100,67.099998
20170127231500,517.0,498.200012,47.111112,43,89.900002,100,67.099998
20170127233000,517.0,512.299988,48.444443,43,93.400002,100,67.099998
20170127234500,517.0,505.25,47.777778,43,100.199997,100,67.099998
20170128000000,517.0,505.25,47.777778,43,103.300003,100,67.0
20170128001500,517.0,505.25,47.777778,43,103.300003,100,66.900002
20170128003000,517.0,505.25,47.777778,43,103.300003,100,66.900002
20170128004500,517.0,505.25,47.777778,43,101.900002,100,66.699997
20170128010000,517.0,505.25,47.777778,43,92.5,100,66.800003
20170128011500,517.0,512.299988,48.444443,43,89.900002,100,66.300003
20170128013000,517.0,512.299988,48.444443,43,91.699997,100,65.599998
20170128014500,517.0,498.200012,47.111112,43,93.699997,100,65.099998
20170128020000,517.0,512.299988,48.444443,43,92.400002,100,65.099998
20170128021500,517.0,512.299988,48.444443,43,89.199997,100,65.800003
20170128023000,517.0,512.299988,48.444443,43,89.199997,100,66.199997
20170128024500,517.0,512.299988,48.444443,43,95.300003,100,66.199997
20170128030000,517.0,512.299988,48.444443,43,101.900002,100,66.199997
20170128031500,517.0,512.299988,48.444443,43,101.900002,100,66.199997
20170128033000,517.0,500.549988,47.333332,43,100.300003,100,66.199997
20170128034500,517.0,500.549988,47.333332,43,100.300003,100,66.300003
20170128040000,517.0,507.600006,48.000001,43,92.599998,100,66.300003
20170128041500,517.0,507.600006,48.000001,43,88.599998,100,66.300003
20170128043000,517.0,493.5,46.666667,43,98.0,100,66.400002
20170128044500,517.0,507.600006,48.000001,43,101.0,100,66.400002
20170128050000,517.0,507.600006,48.000001,43,99.699997,100,66.400002
20170128051500,517.0,491.149994,46.444444,43,99.699997,100,66.400002
20170128053000,517.0,500.549988,47.333332,43,88.099998,100,66.400002
20170128054500,517.0,507.600006,48.000001,43,100.199997,100,66.300003
20170128060000,517.0,507.600006,48.000001,43,91.699997,100,66.300003
20170128061500,517.0,507.600006,48.000001,43,89.900002,100,66.300003
20170128063000,517.0,507.600006,48.000001,43,92.800003,100,66.300003
20170128064500,517.0,507.600006,48.000001,43,101.5,100,66.199997
20170128070000,517.0,507.600006,48.000001,43,99.0,100,66.300003
20170128071500,517.0,507.600006,48.000001,43,91.300003,100,66.300003
20170128073000,517.0,507.600006,48.000001,43,93.699997,100,66.300003
20170128074500,517.0,507.600006,48.000001,43,99.5,100,66.300003
20170128080000,517.0,507.600006,48.000001,43,99.5,100,66.300003
20170128081500,517.0,507.600006,48.000001,43,93.699997,100,66.400002
20170128083000,517.0,507.600006,48.000001,43,92.199997,100,66.400002
20170128084500,517.0,500.549988,47.333332,43,92.199997,100,66.300003
20170128090000,517.0,519.349976,49.111109,43,79.199997,100,66.300003
20170128091500,517.0,519.349976,49.111109,43,82.400002,100,66.199997
20170128093000,517.0,498.200012,47.111112,43,88.599998,100,66.099998
20170128094500,517.0,512.299988,48.444443,43,80.5,100,65.900002
20170128100000,517.0,493.5,46.666667,43,76.0,100,65.800003
20170128101500,517.0,512.299988,48.444443,43,76.800003,100,65.699997
20170128103000,517.0,512.299988,48.444443,43,80.0,100,65.699997
20170128104500,517.0,512.299988,48.444443,43,87.400002,100,65.699997
20170128110000,517.0,512.299988,48.444443,43,81.099998,100,65.599998
20170128111500,517.0,512.299988,48.444443,43,76.800003,100,65.599998
20170128113000,517.0,521.700012,49.333334,43,78.699997,100,65.599998
20170128114500,517.0,514.650024,48.666669,43,84.599998,100,65.599998
20170128120000,517.0,514.650024,48.666669,43,92.300003,100,65.599998
20170128121500,517.0,514.650024,48.666669,43,81.599998,100,65.699997
20170128123000,517.0,514.650024,48.666669,43,81.599998,100,65.699997
20170128124500,517.0,505.25,47.777778,43,91.800003,100,65.800003
20170128130000,517.0,505.25,47.777778,43,91.800003,100,65.800003
20170128131500,517.0,512.299988,48.444443,43,81.599998,100,65.599998
20170128133000,517.0,512.299988,48.444443,43,94.800003,100,65.599998
20170128134500,517.0,505.25,47.777778,43,95.900002,100,65.5
20170128140000,517.0,514.650024,48.666669,43,87.400002,100,65.300003
20170128141500,517.0,507.600006,48.000001,43,83.300003,100,65.5
20170128143000,517.0,507.600006,48.000001,43,95.300003,100,65.699997
20170128144500,517.0,507.600006,48.000001,43,80.699997,100,65.099998
20170128150000,517.0,519.349976,49.111109,43,79.699997,100,65.599998
20170128151500,517.0,519.349976,49.111109,43,84.5,100,65.800003
20170128153000,517.0,505.25,47.777778,43,96.5,100,65.900002
20170128154500,517.0,514.650024,48.666669,43,95.400002,100,66.099998
20170128160000,517.0,507.600006,48.000001,43,83.199997,100,66.099998
20170128161500,517.0,507.600006,48.000001,43,95.5,100,66.199997
20170128163000,517.0,507.600006,48.000001,43,95.5,100,66.300003
20170128164500,517.0,507.600006,48.000001,43,82.599998,100,66.400002
20170128170000,517.0,507.600006,48.000001,43,92.699997,100,66.599998
20170128171500,517.0,514.650024,48.666669,43,97.699997,100,66.599998
20170128173000,517.0,507.600006,48.000001,43,90.400002,100,66.699997
20170128174500,517.0,500.549988,47.333332,43,81.900002,100,66.800003
20170128180000,517.0,514.650024,48.666669,43,85.300003,100,66.800003
20170128181500,517.0,507.600006,48.000001,43,94.699997,100,66.900002
20170128183000,517.0,507.600006,48.000001,43,83.699997,100,67.0
20170128184500,517.0,514.650024,48.666669,43,84.599998,100,66.900002
20170128190000,517.0,505.25,47.777778,43,94.0,100,66.900002
20170128191500,517.0,519.349976,49.111109,43,83.0,100,66.900002
20170128193000,517.0,507.600006,48.000001,43,80.900002,100,66.900002
20170128194500,517.0,514.650024,48.666669,43,89.400002,100,66.900002
20170128200000,517.0,514.650024,48.666669,43,91.0,100,66.900002
20170128201500,517.0,514.650024,48.666669,43,78.900002,100,66.800003
20170128203000,517.0,526.400024,49.77778,43,85.800003,100,66.699997
20170128204500,517.0,526.400024,49.77778,43,88.0,100,66.599998
20170128210000,517.0,507.600006,48.000001,43,77.199997,100,66.5
20170128211500,517.0,519.349976,49.111109,43,84.400002,100,66.400002
20170128213000,517.0,519.349976,49.111109,43,94.0,100,66.300003
20170128214500,517.0,507.600006,48.000001,43,107.400002,100,66.199997
20170128220000,517.0,514.650024,48.666669,43,88.900002,100,66.300003
20170128221500,517.0,500.549988,47.333332,43,97.800003,100,66.300003
20170128223000,517.0,507.600006,48.000001,43,84.099998,100,66.400002
20170128224500,517.0,521.700012,49.333334,43,82.199997,100,66.300003
20170128230000,517.0,521.700012,49.333334,43,90.400002,100,66.199997
20170128231500,517.0,521.700012,49.333334,43,81.300003,100,66.099998
20170128233000,517.0,514.650024,48.666669,43,79.199997,100,66.0
20170128234500,517.0,514.650024,48.666669,43,89.800003,100,65.800003
20170129000000,517.0,514.650024,48.666669,43,81.5,100,65.5
20170129001500,517.0,521.700012,49.333334,43,77.800003,100,65.099998
20170129003000,517.0,521.700012,49.333334,43,81.0,100,64.5
20170129004500,517.0,521.700012,49.333334,43,85.599998,100,64.300003
20170129010000,517.0,521.700012,49.333334,43,76.199997,100,64.199997
20170129011500,517.0,514.650024,48.666669,43,74.900002,100,64.099998
20170129013000,517.0,514.650024,48.666669,43,75.900002,100,64.0
20170129014500,517.0,521.700012,49.333334,43,80.199997,100,64.0
20170129020000,517.0,521.700012,49.333334,43,103.5,100,63.900002
20170129021500,517.0,521.700012,49.333334,43,94.300003,100,63.5
20170129023000,517.0,521.700012,49.333334,43,85.0,100,63.700001
20170129024500,517.0,514.650024,48.666669,43,94.699997,100,64.0
20170129030000,517.0,526.400024,49.77778,43,81.599998,100,64.199997
20170129031500,517.0,526.400024,49.77778,43,78.900002,100,64.300003
20170129033000,517.0,526.400024,49.77778,43,104.400002,100,64.199997
20170129034500,517.0,533.450012,50.444446,43,82.400002,100,64.300003
20170129040000,517.0,526.400024,49.77778,43,78.300003,100,64.300003
20170129041500,517.0,533.450012,50.444446,43,85.599998,100,64.199997
20170129043000,517.0,533.450012,50.444446,43,77.699997,100,64.099998
20170129044500,517.0,526.400024,49.77778,43,73.5,100,64.0
20170129050000,517.0,526.400024,49.77778,43,76.300003,100,64.0
20170129051500,517.0,538.150024,50.888891,43,82.5,100,63.799999
20170129053000,517.0,538.150024,50.888891,43,80.5,100,63.799999
20170129054500,517.0,538.150024,50.888891,43,83.5,100,63.700001
20170129060000,517.0,538.150024,50.888891,43,91.699997,100,63.599998
20170129061500,517.0,538.150024,50.888891,43,77.199997,100,63.599998
20170129063000,517.0,538.150024,50.888891,43,81.199997,100,63.5
20170129064500,517.0,538.150024,50.888891,43,84.300003,100,63.400002
20170129070000,517.0,538.150024,50.888891,43,81.5,100,63.5
20170129071500,517.0,538.150024,50.888891,43,76.800003,100,63.5
20170129073000,517.0,538.150024,50.888891,43,72.5,100,63.400002
20170129074500,517.0,538.150024,50.888891,43,72.5,100,63.200001
20170129080000,517.0,538.150024,50.888891,43,77.699997,100,63.200001
20170129081500,517.0,538.150024,50.888891,43,82.400002,100,63.0
20170129083000,517.0,538.150024,50.888891,43,82.400002,100,62.700001
20170129084500,517.0,538.150024,50.888891,43,84.900002,100,62.0
20170129090000,517.0,528.75,50.0,43,79.800003,100,61.799999
20170129091500,517.0,519.349976,49.111109,43,79.800003,100,61.299999
20170129093000,517.0,512.299988,48.444443,43,85.400002,100,61.400002
20170129094500,517.0,528.75,50.0,43,90.400002,100,61.5
20170129100000,517.0,521.700012,49.333334,43,88.0,100,61.5
20170129101500,517.0,528.75,50.0,43,81.599998,100,61.5
20170129103000,517.0,521.700012,49.333334,43,91.699997,100,61.700001
20170129104500,517.0,521.700012,49.333334,43,95.400002,100,61.700001
20170129110000,517.0,521.700012,49.333334,43,89.699997,100,62.200001
20170129111500,517.0,521.700012,49.333334,43,83.699997,100,63.299999
20170129113000,517.0,512.299988,48.444443,43,91.5,100,63.5
20170129114500,517.0,519.349976,49.111109,43,114.099998,100,64.199997
20170129120000,517.0,519.349976,49.111109,43,89.800003,100,64.400002
20170129121500,517.0,512.299988,48.444443,43,107.400002,100,64.300003
20170129123000,517.0,521.700012,49.333334,43,96.5,100,64.900002
20170129124500,517.0,521.700012,49.333334,43,93.0,100,65.400002
20170129130000,517.0,521.700012,49.333334,43,103.300003,100,65.400002
20170129131500,517.0,514.650024,48.666669,43,89.900002,100,65.699997
20170129133000,517.0,514.650024,48.666669,43,94.199997,100,66.199997
20170129134500,517.0,521.700012,49.333334,43,103.800003,100,66.300003
20170129140000,517.0,507.600006,48.000001,43,114.199997,100,66.800003
20170129141500,517.0,507.600006,48.000001,43,91.099998,100,66.900002
20170129143000,517.0,507.600006,48.000001,43,102.900002,100,67.599998
20170129144500,517.0,500.549988,47.333332,43,89.900002,100,68.0
20170129150000,517.0,514.650024,48.666669,43,112.199997,100,67.400002
20170129151500,517.0,526.400024,49.77778,43,89.300003,100,67.199997
20170129153000,517.0,526.400024,49.77778,43,111.5,100,67.199997
20170129154500,517.0,526.400024,49.77778,43,90.5,100,67.5
20170129160000,517.0,526.400024,49.77778,43,102.199997,100,67.599998
20170129161500,517.0,526.400024,49.77778,43,93.0,100,67.599998
20170129163000,517.0,526.400024,49.77778,43,98.400002,100,67.599998
20170129164500,517.0,519.349976,49.111109,43,95.599998,100,67.5
20170129170000,517.0,519.349976,49.111109,43,93.400002,100,67.5
20170129171500,517.0,526.400024,49.77778,43,109.5,100,67.300003
20170129173000,517.0,533.450012,50.444446,43,89.900002,100,67.199997
20170129174500,517.0,526.400024,49.77778,43,111.699997,100,67.0
20170129180000,517.0,526.400024,49.77778,43,89.800003,100,66.800003
20170129181500,517.0,526.400024,49.77778,43,103.800003,100,66.599998
20170129183000,517.0,526.400024,49.77778,43,92.099998,100,66.400002
20170129184500,517.0,533.450012,50.444446,43,92.099998,100,66.400002
20170129190000,517.0,533.450012,50.444446,43,96.300003,100,66.300003
20170129191500,517.0,521.700012,49.333334,43,91.699997,100,66.599998
20170129193000,517.0,538.150024,50.888891,43,98.900002,100,66.900002
20170129194500,517.0,519.349976,49.111109,43,92.699997,100,67.099998
20170129200000,517.0,533.450012,50.444446,43,89.400002,100,67.199997
20170129201500,517.0,533.450012,50.444446,43,95.5,100,67.199997
20170129203000,517.0,533.450012,50.444446,43,93.400002,100,67.199997
20170129204500,517.0,521.700012,49.333334,43,86.900002,100,67.199997
20170129210000,517.0,521.700012,49.333334,43,106.699997,100,67.199997
20170129211500,517.0,521.700012,49.333334,43,87.900002,100,67.199997
20170129213000,517.0,521.700012,49.333334,43,103.900002,100,67.099998
20170129214500,517.0,514.650024,48.666669,43,87.5,100,67.099998
20170129220000,517.0,526.400024,49.77778,43,98.300003,100,67.099998
20170129221500,517.0,526.400024,49.77778,43,104.5,100,67.0
20170129223000,517.0,526.400024,49.77778,43,101.0,100,67.0
20170129224500,517.0,526.400024,49.77778,43,101.0,100,67.0
20170129230000,517.0,526.400024,49.77778,43,101.0,100,66.900002
20170129231500,517.0,526.400024,49.77778,43,101.0,100,66.900002
20170129233000,517.0,526.400024,49.77778,43,101.0,100,67.099998
20170129234500,517.0,526.400024,49.77778,43,90.0,100,67.099998
20170130000000,517.0,526.400024,49.77778,43,98.900002,100,66.900002
20170130001500,517.0,526.400024,49.77778,43,87.0,100,66.900002
20170130003000,517.0,533.450012,50.444446,43,88.699997,100,66.800003
20170130004500,517.0,533.450012,50.444446,43,109.199997,100,66.800003
20170130010000,517.0,521.700012,49.333334,43,93.900002,100,66.800003
20170130011500,517.0,521.700012,49.333334,43,100.300003,100,66.800003
20170130013000,517.0,528.75,50.0,43,88.900002,100,66.900002
20170130014500,517.0,521.700012,49.333334,43,105.900002,100,66.800003
20170130020000,517.0,521.700012,49.333334,43,99.199997,100,66.800003
20170130021500,517.0,533.450012,50.444446,43,98.199997,100,66.800003
20170130023000,517.0,526.400024,49.77778,43,103.599998,100,66.800003
20170130024500,517.0,526.400024,49.77778,43,88.099998,100,66.800003
20170130030000,517.0,526.400024,49.77778,43,102.199997,100,66.800003
20170130031500,517.0,526.400024,49.77778,43,101.0,100,66.699997
20170130033000,517.0,526.400024,49.77778,43,101.0,100,66.699997
20170130034500,517.0,526.400024,49.77778,43,99.099998,100,66.699997
20170130040000,517.0,526.400024,49.77778,43,99.099998,100,66.599998
20170130041500,517.0,526.400024,49.77778,43,97.800003,100,66.599998
20170130043000,517.0,526.400024,49.77778,43,83.900002,100,66.599998
20170130044500,517.0,526.400024,49.77778,43,91.099998,100,66.5
20170130050000,517.0,526.400024,49.77778,43,97.800003,100,66.400002
20170130051500,517.0,533.450012,50.444446,43,99.0,100,66.400002
20170130053000,517.0,533.450012,50.444446,43,97.199997,100,66.400002
20170130054500,517.0,533.450012,50.444446,43,92.199997,100,66.300003
20170130060000,517.0,533.450012,50.444446,43,97.199997,100,66.199997
20170130061500,517.0,533.450012,50.444446,43,95.400002,100,66.199997
20170130063000,517.0,521.700012,49.333334,43,94.300003,100,66.199997
20170130064500,517.0,535.799988,50.666666,43,85.300003,100,66.099998
20170130070000,517.0,535.799988,50.666666,43,95.300003,100,66.099998
20170130071500,517.0,535.799988,50.666666,43,97.199997,100,66.0
20170130073000,517.0,528.75,50.0,43,98.900002,100,66.0
20170130074500,517.0,521.700012,49.333334,43,101.800003,100,65.800003
20170130080000,517.0,521.700012,49.333334,43,88.900002,100,65.800003
20170130081500,517.0,533.450012,50.444446,43,92.199997,100,65.699997
20170130083000,517.0,533.450012,50.444446,43,104.300003,100,66.0
20170130084500,517.0,533.450012,50.444446,43,89.300003,100,66.400002
20170130090000,517.0,521.700012,49.333334,43,111.800003,100,66.699997
20170130091500,517.0,514.650024,48.666669,43,91.699997,100,66.800003
20170130093000,517.0,505.25,47.777778,43,98.400002,100,66.900002
20170130094500,517.0,498.200012,47.111112,43,101.199997,100,66.699997
20170130100000,517.0,498.200012,47.111112,43,90.5,100,67.300003
20170130101500,517.0,505.25,47.777778,43,109.699997,100,67.0
20170130103000,517.0,521.700012,49.333334,43,95.400002,100,66.800003
20170130104500,517.0,521.700012,49.333334,43,90.5,100,66.599998
20170130110000,517.0,521.700012,49.333334,43,110.400002,100,66.699997
20170130111500,517.0,521.700012,49.333334,43,94.199997,100,66.599998
20170130113000,517.0,521.700012,49.333334,43,90.400002,100,66.699997
20170130114500,517.0,521.700012,49.333334,43,102.699997,100,66.800003
20170130120000,517.0,521.700012,49.333334,43,98.699997,100,66.800003
20170130121500,517.0,521.700012,49.333334,43,90.5,100,66.900002
20170130123000,517.0,521.700012,49.333334,43,94.0,100,67.0
20170130124500,517.0,521.700012,49.333334,43,112.5,100,67.199997
20170130130000,517.0,521.700012,49.333334,43,93.699997,100,67.400002
20170130131500,517.0,521.700012,49.333334,43,89.900002,100,67.699997
20170130133000,517.0,514.650024,48.666669,43,103.199997,100,67.800003
20170130134500,517.0,521.700012,49.333334,43,97.0,100,67.900002
20170130140000,517.0,521.700012,49.333334,43,90.5,100,68.0
20170130141500,517.0,507.600006,48.000001,43,98.699997,100,68.0
20170130143000,517.0,500.549988,47.333332,43,110.699997,100,68.0
20170130144500,517.0,507.600006,48.000001,43,93.599998,100,68.099998
20170130150000,517.0,507.600006,48.000001,43,91.699997,100,67.800003
20170130151500,517.0,507.600006,48.000001,43,105.5,100,67.800003
20170130153000,517.0,507.600006,48.000001,43,103.199997,100,67.900002
20170130154500,517.0,500.549988,47.333332,43,92.5,100,68.099998
20170130160000,517.0,500.549988,47.333332,43,91.099998,100,68.0
20170130161500,517.0,500.549988,47.333332,43,104.0,100,67.900002
20170130163000,517.0,500.549988,47.333332,43,99.800003,100,67.800003
20170130164500,517.0,507.600006,48.000001,43,90.199997,100,67.900002
20170130170000,517.0,500.549988,47.333332,43,102.5,100,67.800003
20170130171500,517.0,512.299988,48.444443,43,102.5,100,67.599998
20170130173000,517.0,512.299988,48.444443,43,89.900002,100,67.599998
20170130174500,517.0,512.299988,48.444443,43,105.099998,100,67.400002
20170130180000,517.0,505.25,47.777778,43,92.199997,100,67.300003
20170130181500,517.0,519.349976,49.111109,43,97.400002,100,67.099998
20170130183000,517.0,512.299988,48.444443,43,97.400002,100,67.099998
20170130184500,517.0,519.349976,49.111109,43,89.099998,100,67.199997
20170130190000,517.0,519.349976,49.111109,43,113.300003,100,67.099998
20170130191500,517.0,526.400024,49.77778,43,90.599998,100,67.099998
20170130193000,517.0,533.450012,50.444446,43,92.800003,100,67.199997
20170130194500,517.0,521.700012,49.333334,43,112.400002,100,67.199997
20170130200000,517.0,528.75,50.0,43,91.199997,100,67.300003
20170130201500,517.0,519.349976,49.111109,43,91.199997,100,67.199997
20170130203000,517.0,528.75,50.0,43,111.0,100,67.199997
20170130204500,517.0,521.700012,49.333334,43,89.900002,100,67.199997
20170130210000,517.0,528.75,50.0,43,100.800003,100,67.199997
20170130211500,517.0,528.75,50.0,43,89.900002,100,67.199997
20170130213000,517.0,521.700012,49.333334,43,99.599998,100,67.199997
20170130214500,517.0,521.700012,49.333334,43,91.699997,100,67.199997
20170130220000,517.0,528.75,50.0,43,95.800003,100,67.099998
20170130221500,517.0,528.75,50.0,43,99.800003,100,67.199997
20170130223000,517.0,528.75,50.0,43,89.300003,100,67.199997
20170130224500,517.0,528.75,50.0,43,110.300003,100,67.199997
20170130230000,517.0,519.349976,49.111109,43,89.900002,100,67.199997
20170130231500,517.0,519.349976,49.111109,43,109.099998,100,67.199997
20170130233000,517.0,526.400024,49.77778,43,88.699997,100,67.300003
20170130234500,517.0,526.400024,49.77778,43,107.199997,100,67.300003
20170131000000,517.0,519.349976,49.111109,43,88.900002,100,67.400002
20170131001500,517.0,512.299988,48.444443,43,108.0,100,67.400002
20170131003000,517.0,526.400024,49.77778,43,89.900002,100,67.400002
20170131004500,517.0,526.400024,49.77778,43,97.800003,100,67.400002
20170131010000,517.0,526.400024,49.77778,43,93.599998,100,67.400002
20170131011500,517.0,526.400024,49.77778,43,91.5,100,67.400002
20170131013000,517.0,526.400024,49.77778,43,103.599998,100,67.400002
20170131014500,517.0,533.450012,50.444446,43,88.099998,100,67.400002
20170131020000,517.0,521.700012,49.333334,43,108.800003,100,67.400002
20170131021500,517.0,533.450012,50.444446,43,91.099998,100,67.400002
20170131023000,517.0,521.700012,49.333334,43,104.699997,100,67.400002
20170131024500,517.0,521.700012,49.333334,43,88.699997,100,67.400002
20170131030000,517.0,514.650024,48.666669,43,112.5,100,67.400002
20170131031500,517.0,528.75,50.0,43,89.300003,100,67.400002
20170131033000,517.0,519.349976,49.111109,43,104.900002,100,67.300003
20170131034500,517.0,526.400024,49.77778,43,89.300003,100,67.400002
20170131040000,517.0,526.400024,49.77778,43,105.699997,100,67.300003
20170131041500,517.0,526.400024,49.77778,43,89.300003,100,67.400002
20170131043000,517.0,526.400024,49.77778,43,101.400002,100,67.300003
20170131044500,517.0,533.450012,50.444446,43,89.900002,100,67.400002
20170131050000,517.0,526.400024,49.77778,43,101.699997,100,67.400002
