PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,276.0,281.4,85.2727,55,94.7,100,74.1,79.1,76.0
20160101001500,276.0,281.4,85.2727,55,92.7,100,74.1,79.1,76.0
20160101003000,276.0,277.2,84.0,55,95.4,100,74.1,79.1,76.0
20160101004500,276.0,281.4,85.2727,55,93.5,100,74.1,79.1,76.0
20160101010000,276.0,281.4,85.2727,55,86.7,100,74.1,79.1,76.0
20160101011500,276.0,285.6,86.5455,55,83.8,100,74.1,79.1,76.0
20160101013000,276.0,281.4,85.2727,55,94.5,100,74.1,79.1,76.0
20160101014500,276.0,281.4,85.2727,55,86.7,100,74.1,79.1,76.0
20160101020000,276.0,281.4,85.2727,55,83.9,100,74.1,79.1,76.0
20160101021500,276.0,281.4,85.2727,55,95.6,100,74.1,79.1,76.0
20160101023000,276.0,277.2,84.0,55,95.6,100,74.1,79.1,76.0
20160101024500,276.0,281.4,85.2727,55,87.0,100,74.1,79.1,76.0
20160101030000,276.0,281.4,85.2727,55,91.7,100,74.1,79.1,76.0
20160101031500,276.0,285.6,86.5455,55,85.6,100,74.1,79.1,76.0
20160101033000,276.0,285.6,86.5455,55,95.3,100,74.1,79.1,76.0
20160101034500,276.0,281.4,85.2727,55,91.7,100,74.1,79.1,76.0
20160101040000,276.0,281.4,85.2727,55,94.7,100,74.1,79.1,76.0
20160101041500,276.0,281.4,85.2727,55,84.1,100,74.1,79.1,76.0
20160101043000,276.0,281.4,85.2727,55,94.7,100,74.1,79.1,76.0
20160101044500,276.0,281.4,85.2727,55,95.9,100,74.1,79.1,76.0
20160101050000,276.0,281.4,85.2727,55,93.6,100,74.1,79.1,76.0
20160101051500,276.0,281.4,85.2727,55,85.0,100,74.1,79.1,76.0
20160101053000,276.0,281.4,85.2727,55,94.7,100,74.1,79.1,76.0
20160101054500,276.0,281.4,85.2727,55,94.7,100,74.1,79.1,76.0
20160101060000,276.0,281.4,85.2727,55,86.7,100,74.1,79.1,76.0
20160101061500,276.0,281.4,85.2727,55,93.3,100,74.0,79.1,76.0
20160101063000,276.0,281.4,85.2727,55,95.3,100,74.0,79.1,76.0
20160101064500,276.0,281.4,85.2727,55,95.3,100,74.0,79.1,76.0
20160101070000,276.0,272.4,82.5455,55,94.2,100,74.0,79.1,76.0
20160101071500,276.0,272.4,82.5455,55,88.7,100,74.0,79.1,76.0
20160101073000,276.0,281.4,85.2727,55,85.6,100,74.1,79.1,76.0
20160101074500,276.0,285.6,86.5455,55,83.8,100,74.2,79.1,76.0
20160101080000,276.0,281.4,85.2727,55,90.4,100,74.4,79.1,76.0
20160101081500,276.0,281.4,85.2727,55,90.4,100,74.5,79.1,76.0
20160101083000,276.0,281.4,85.2727,55,94.1,100,74.7,79.1,76.0
20160101084500,276.0,281.4,85.2727,55,94.1,100,74.7,79.1,76.0
20160101090000,276.0,281.4,85.2727,55,94.1,100,74.8,79.1,76.0
20160101091500,276.0,281.4,85.2727,55,94.1,100,75.0,79.1,76.0
20160101093000,276.0,281.4,85.2727,55,95.9,100,74.9,79.1,76.0
20160101094500,276.0,281.4,85.2727,55,86.3,100,75.0,79.1,76.0
20160101100000,276.0,281.4,85.2727,55,86.3,100,75.0,79.1,76.0
20160101101500,276.0,281.4,85.2727,55,87.7,100,75.1,79.1,76.0
20160101103000,276.0,281.4,85.2727,55,85.6,100,75.0,79.1,76.0
20160101104500,276.0,281.4,85.2727,55,84.4,100,75.0,79.1,76.0
20160101110000,276.0,281.4,85.2727,55,87.1,100,75.0,79.1,76.0
20160101111500,276.0,281.4,85.2727,55,94.2,100,74.9,79.1,76.0
20160101113000,276.0,281.4,85.2727,55,94.2,100,74.8,79.1,76.0
20160101114500,276.0,281.4,85.2727,55,94.2,100,74.8,79.1,76.0
20160101120000,276.0,281.4,85.2727,55,95.3,100,74.7,79.1,76.0
20160101121500,276.0,268.2,81.2727,55,83.7,100,74.7,79.1,76.0
20160101123000,276.0,272.4,82.5455,55,85.0,100,74.7,79.1,76.0
20160101124500,276.0,272.4,82.5455,55,94.8,100,74.6,79.1,76.0
20160101130000,276.0,268.2,81.2727,55,94.8,100,74.6,79.1,76.0
20160101131500,276.0,268.2,81.2727,55,87.5,100,74.6,79.1,76.0
20160101133000,276.0,268.2,81.2727,55,94.1,100,74.6,79.1,76.0
20160101134500,276.0,268.2,81.2727,55,95.9,100,74.6,79.1,76.0
20160101140000,276.0,268.2,81.2727,55,95.9,100,74.7,79.1,76.0
20160101141500,276.0,268.2,81.2727,55,95.9,100,74.7,79.1,76.0
20160101143000,276.0,272.4,82.5455,55,95.9,100,74.7,79.1,76.0
20160101144500,276.0,272.4,82.5455,55,95.9,100,74.7,79.1,76.0
20160101150000,276.0,272.4,82.5455,55,95.9,100,74.6,79.1,76.0
20160101151500,276.0,272.4,82.5455,55,95.9,100,74.6,79.1,76.0
20160101153000,276.0,272.4,82.5455,55,95.9,100,74.6,79.1,76.0
20160101154500,276.0,272.4,82.5455,55,95.9,100,74.6,79.1,76.0
20160101160000,276.0,272.4,82.5455,55,92.5,100,74.5,79.1,76.0
20160101161500,276.0,272.4,82.5455,55,87.8,100,74.5,79.1,76.0
20160101163000,276.0,272.4,82.5455,55,86.2,100,74.5,79.1,76.0
20160101164500,276.0,272.4,82.5455,55,86.2,100,74.5,79.1,76.0
20160101170000,276.0,272.4,82.5455,55,85.0,100,74.5,79.1,76.0
20160101171500,276.0,272.4,82.5455,55,88.7,100,74.4,79.1,76.0
20160101173000,276.0,272.4,82.5455,55,86.6,100,74.4,79.1,76.0
20160101174500,276.0,268.2,81.2727,55,85.7,100,74.4,79.1,76.0
20160101180000,276.0,272.4,82.5455,55,85.7,100,74.4,79.1,76.0
20160101181500,276.0,272.4,82.5455,55,85.7,100,74.5,79.1,76.0
20160101183000,276.0,272.4,82.5455,55,85.7,100,74.5,79.1,76.0
20160101184500,276.0,272.4,82.5455,55,85.7,100,74.5,79.1,76.0
20160101190000,276.0,272.4,82.5455,55,90.5,100,74.5,79.1,76.0
20160101191500,276.0,272.4,82.5455,55,86.8,100,74.5,79.1,76.0
20160101193000,276.0,272.4,82.5455,55,85.9,100,74.5,79.1,76.0
20160101194500,276.0,272.4,82.5455,55,85.9,100,74.5,79.1,76.0
20160101200000,276.0,272.4,82.5455,55,87.2,100,74.5,79.5,76.0
20160101201500,276.0,272.4,82.5455,55,85.4,100,74.5,79.5,76.0
20160101203000,276.0,272.4,82.5455,55,85.4,100,74.5,79.5,76.0
20160101204500,276.0,268.2,81.2727,55,93.5,100,74.6,79.5,76.0
20160101210000,276.0,268.2,81.2727,55,95.9,100,74.6,79.5,76.0
20160101211500,276.0,272.4,82.5455,56,95.9,100,74.6,79.5,76.0
20160101213000,276.0,272.4,82.5455,56,95.9,100,74.6,79.5,76.0
20160101214500,276.0,272.4,82.5455,56,95.9,100,74.6,79.5,76.0
20160101220000,276.0,281.4,85.2727,56,94.1,100,74.6,79.5,76.0
20160101221500,276.0,285.6,86.5455,55,94.1,100,74.5,79.5,76.0
20160101223000,276.0,285.6,86.5455,55,94.1,100,74.5,79.5,76.0
20160101224500,276.0,285.6,86.5455,55,94.1,100,74.5,79.5,76.0
20160101230000,276.0,285.6,86.5455,55,94.1,100,74.6,79.5,76.0
20160101231500,276.0,281.4,85.2727,55,92.9,100,74.6,79.5,76.0
20160101233000,276.0,281.4,85.2727,55,92.9,100,74.6,79.5,76.0
20160101234500,276.0,285.6,86.5455,55,92.9,100,74.6,79.5,76.0
20160102000000,276.0,281.4,85.2727,55,92.9,100,74.6,79.5,76.0
20160102001500,276.0,285.6,86.5455,55,92.9,100,74.6,79.5,76.0
20160102003000,276.0,285.6,86.5455,55,94.1,100,74.6,79.5,76.0
20160102004500,276.0,285.6,86.5455,55,94.1,100,74.6,79.5,76.0
20160102010000,276.0,285.6,86.5455,55,94.1,100,74.6,79.5,76.0
20160102011500,276.0,277.2,84.0,56,88.9,100,74.7,79.5,76.0
20160102013000,276.0,268.2,81.2727,55,85.6,100,74.7,79.5,76.0
20160102014500,276.0,268.2,81.2727,55,94.7,100,74.8,79.5,76.0
20160102020000,276.0,268.2,81.2727,55,94.7,100,74.8,79.5,76.0
20160102021500,276.0,268.2,81.2727,55,95.9,100,74.8,79.5,76.0
20160102023000,276.0,272.4,82.5455,55,93.0,100,74.7,79.5,76.0
20160102024500,276.0,272.4,82.5455,55,89.9,100,74.7,79.5,76.0
20160102030000,276.0,272.4,82.5455,55,93.6,100,74.7,79.5,76.0
20160102031500,276.0,272.4,82.5455,55,95.3,100,74.8,79.5,76.0
20160102033000,276.0,272.4,82.5455,55,95.3,100,74.8,79.5,76.0
20160102034500,276.0,272.4,82.5455,55,95.3,100,74.8,79.5,76.0
20160102040000,276.0,281.4,85.2727,56,95.3,100,74.8,79.5,76.0
20160102041500,276.0,281.4,85.2727,56,92.4,100,74.8,79.5,76.0
20160102043000,276.0,281.4,85.2727,56,88.7,100,74.7,79.5,76.0
20160102044500,276.0,281.4,85.2727,56,91.1,100,74.7,79.5,76.0
20160102050000,276.0,281.4,85.2727,56,91.1,100,74.7,79.5,76.0
20160102051500,276.0,281.4,85.2727,56,86.5,100,74.6,79.5,76.0
20160102053000,276.0,281.4,85.2727,56,87.4,100,74.5,79.5,76.0
20160102054500,276.0,281.4,85.2727,56,93.2,100,74.5,79.5,76.0
20160102060000,276.0,285.6,86.5455,55,90.6,100,74.4,79.5,76.0
20160102061500,276.0,281.4,85.2727,55,87.5,100,74.4,79.5,76.0
20160102063000,276.0,281.4,85.2727,55,85.6,100,74.3,79.5,76.0
20160102064500,276.0,277.2,84.0,55,84.5,100,74.4,79.5,76.0
20160102070000,276.0,277.2,84.0,55,84.5,100,74.3,79.5,76.0
20160102071500,276.0,281.4,85.2727,55,84.5,100,74.3,79.5,76.0
20160102073000,276.0,277.2,84.0,55,95.9,100,74.3,79.5,76.0
20160102074500,276.0,277.2,84.0,55,94.7,100,74.3,79.5,76.0
20160102080000,276.0,277.2,84.0,55,94.7,100,74.3,79.5,76.0
20160102081500,276.0,277.2,84.0,55,93.4,100,74.3,79.5,76.0
20160102083000,276.0,277.2,84.0,55,93.4,100,74.3,79.5,76.0
20160102084500,276.0,277.2,84.0,55,93.4,100,74.2,79.5,76.0
20160102090000,276.0,277.2,84.0,55,93.4,100,74.1,79.5,76.0
20160102091500,276.0,281.4,85.2727,55,92.3,100,74.1,79.5,76.0
20160102093000,276.0,281.4,85.2727,55,91.1,100,74.1,79.5,76.0
20160102094500,276.0,281.4,85.2727,55,89.8,100,74.2,79.5,76.0
20160102100000,276.0,281.4,85.2727,55,91.7,100,74.3,79.5,76.0
20160102101500,276.0,281.4,85.2727,55,89.0,100,74.3,79.5,76.0
20160102103000,276.0,281.4,85.2727,55,86.7,100,74.3,79.5,76.0
20160102104500,276.0,281.4,85.2727,55,91.0,100,74.4,79.5,76.0
20160102110000,276.0,281.4,85.2727,55,94.1,100,74.5,79.5,76.0
20160102111500,276.0,281.4,85.2727,55,94.1,100,74.4,79.5,76.0
20160102113000,276.0,281.4,85.2727,55,94.1,100,74.3,79.5,76.0
20160102114500,276.0,281.4,85.2727,55,92.9,100,74.3,79.5,76.0
20160102120000,276.0,272.4,82.5455,56,95.3,100,74.2,79.5,76.0
20160102121500,276.0,277.2,84.0,56,96.6,100,74.1,79.5,76.0
20160102123000,276.0,285.6,86.5455,55,86.9,100,74.1,79.5,76.0
20160102124500,276.0,277.2,84.0,55,95.4,100,74.0,79.5,76.0
20160102130000,276.0,285.6,86.5455,55,95.4,100,74.0,79.5,76.0
20160102131500,276.0,281.4,85.2727,55,91.2,100,74.0,79.5,76.0
20160102133000,276.0,285.6,86.5455,55,85.8,100,74.0,79.5,76.0
20160102134500,276.0,281.4,85.2727,55,85.8,100,74.1,79.5,76.0
20160102140000,276.0,281.4,85.2727,55,85.8,100,74.2,79.4,76.0
20160102141500,276.0,281.4,85.2727,55,87.8,100,74.3,79.4,76.0
20160102143000,276.0,281.4,85.2727,55,94.7,100,74.3,79.4,76.0
20160102144500,276.0,281.4,85.2727,55,94.7,100,74.4,79.4,76.0
20160102150000,276.0,272.4,82.5455,56,87.9,100,74.5,79.4,76.0
20160102151500,276.0,277.2,84.0,56,94.6,100,74.4,79.3,76.0
20160102153000,276.0,277.2,84.0,55,96.6,100,74.4,79.4,76.0
20160102154500,276.0,277.2,84.0,55,91.7,100,74.3,79.3,76.0
20160102160000,276.0,277.2,84.0,55,86.9,100,74.3,79.3,76.0
20160102161500,276.0,281.4,85.2727,55,85.0,100,74.4,79.3,76.0
20160102163000,276.0,277.2,84.0,55,85.0,100,74.5,79.3,76.0
20160102164500,276.0,277.2,84.0,55,93.5,100,74.5,79.3,76.0
20160102170000,276.0,277.2,84.0,55,93.5,100,74.5,79.3,76.0
20160102171500,276.0,268.2,81.2727,55,94.7,100,74.6,79.2,76.0
20160102173000,276.0,281.4,85.2727,55,94.7,100,74.6,79.2,76.0
20160102174500,276.0,272.4,82.5455,56,94.7,100,74.6,79.2,76.0
20160102180000,276.0,281.4,85.2727,55,82.6,100,74.6,79.2,76.0
20160102181500,276.0,281.4,85.2727,55,85.0,100,74.7,79.2,76.0
20160102183000,276.0,281.4,85.2727,55,90.3,100,74.7,79.2,76.0
20160102184500,276.0,281.4,85.2727,55,86.2,100,74.7,79.2,76.0
20160102190000,276.0,285.6,86.5455,55,92.6,100,74.7,79.2,76.0
20160102191500,276.0,281.4,85.2727,55,94.7,100,74.6,79.2,76.0
20160102193000,276.0,281.4,85.2727,55,94.7,100,74.6,79.2,76.0
20160102194500,276.0,281.4,85.2727,55,93.2,100,74.6,79.2,76.0
20160102200000,276.0,281.4,85.2727,55,90.1,100,74.6,79.2,76.0
20160102201500,276.0,281.4,85.2727,55,86.2,100,74.6,79.2,76.0
20160102203000,276.0,285.6,86.5455,55,92.9,100,74.6,79.2,76.0
20160102204500,276.0,281.4,85.2727,55,92.9,100,74.6,79.2,76.0
20160102210000,276.0,285.6,86.5455,55,89.3,100,74.6,79.2,76.0
20160102211500,276.0,281.4,85.2727,55,85.7,100,74.6,79.2,76.0
20160102213000,276.0,285.6,86.5455,55,84.5,100,74.6,79.2,76.0
20160102214500,276.0,285.6,86.5455,55,91.1,100,74.5,79.2,76.0
20160102220000,276.0,285.6,86.5455,55,88.6,100,74.5,79.2,76.0
20160102221500,276.0,285.6,86.5455,55,92.9,100,74.5,79.2,76.0
20160102223000,276.0,285.6,86.5455,55,94.1,100,74.5,79.2,76.0
20160102224500,276.0,285.6,86.5455,55,91.1,100,74.5,79.2,76.0
20160102230000,276.0,281.4,85.2727,55,94.7,100,74.5,79.2,76.0
20160102231500,276.0,285.6,86.5455,55,94.7,100,74.5,79.2,76.0
20160102233000,276.0,281.4,85.2727,55,90.6,100,74.5,79.2,76.0
20160102234500,276.0,281.4,85.2727,55,93.5,100,74.5,79.2,76.0
20160103000000,276.0,281.4,85.2727,55,94.7,100,74.5,79.2,76.0
20160103001500,276.0,285.6,86.5455,55,94.7,100,74.5,79.2,76.0
20160103003000,276.0,281.4,85.2727,55,87.0,100,74.4,79.2,76.0
20160103004500,276.0,281.4,85.2727,55,85.4,100,74.4,79.2,76.0
20160103010000,276.0,285.6,86.5455,55,94.1,100,74.4,79.2,76.0
20160103011500,276.0,285.6,86.5455,55,94.1,100,74.4,79.2,76.0
20160103013000,276.0,281.4,85.2727,55,94.1,100,74.3,79.2,76.0
20160103014500,276.0,285.6,86.5455,55,94.1,100,74.3,79.2,76.0
20160103020000,276.0,285.6,86.5455,55,95.3,100,74.3,79.2,76.0
20160103021500,276.0,281.4,85.2727,55,94.2,100,74.3,79.2,76.0
20160103023000,276.0,285.6,86.5455,55,91.7,100,74.3,79.2,76.0
20160103024500,276.0,281.4,85.2727,55,87.5,100,74.3,79.2,76.0
20160103030000,276.0,281.4,85.2727,55,87.5,100,74.3,79.2,76.0
20160103031500,276.0,281.4,85.2727,55,92.9,100,74.2,79.2,76.0
20160103033000,276.0,285.6,86.5455,55,92.9,100,74.2,79.2,76.0
20160103034500,276.0,285.6,86.5455,55,85.0,100,74.2,79.2,76.0
20160103040000,276.0,285.6,86.5455,55,94.1,100,74.2,79.2,76.0
20160103041500,276.0,281.4,85.2727,55,84.6,100,74.2,79.2,76.0
20160103043000,276.0,285.6,86.5455,55,89.8,100,74.2,79.2,76.0
20160103044500,276.0,285.6,86.5455,55,94.7,100,74.2,79.2,76.0
20160103050000,276.0,285.6,86.5455,55,91.2,100,74.2,79.2,76.0
20160103051500,276.0,281.4,85.2727,55,84.4,100,74.2,79.2,76.0
20160103053000,276.0,285.6,86.5455,55,94.1,100,74.2,79.2,76.0
20160103054500,276.0,285.6,86.5455,55,83.2,100,74.2,79.2,76.0
20160103060000,276.0,285.6,86.5455,55,84.5,100,74.2,79.2,76.0
20160103061500,276.0,281.4,85.2727,55,94.1,100,74.2,79.2,76.0
20160103063000,276.0,281.4,85.2727,55,95.3,100,74.2,79.2,76.0
20160103064500,276.0,285.6,86.5455,55,91.7,100,74.2,79.2,76.0
20160103070000,276.0,281.4,85.2727,55,92.8,100,74.2,79.2,76.0
20160103071500,276.0,281.4,85.2727,55,95.3,100,74.2,79.2,76.0
20160103073000,276.0,281.4,85.2727,55,89.8,100,74.2,79.2,76.0
20160103074500,276.0,281.4,85.2727,55,93.5,100,74.2,79.2,76.0
20160103080000,276.0,281.4,85.2727,55,94.7,100,74.3,79.2,76.0
20160103081500,276.0,281.4,85.2727,55,94.7,100,74.3,79.2,76.0
20160103083000,276.0,281.4,85.2727,55,94.7,100,74.3,79.2,76.0
20160103084500,276.0,281.4,85.2727,55,94.7,100,74.3,79.2,76.0
20160103090000,276.0,281.4,85.2727,55,94.7,100,74.5,79.2,76.0
20160103091500,276.0,281.4,85.2727,55,91.7,100,74.5,79.2,76.0
20160103093000,276.0,281.4,85.2727,55,92.9,100,74.6,79.2,76.0
20160103094500,276.0,281.4,85.2727,55,92.9,100,74.6,79.2,76.0
20160103100000,276.0,281.4,85.2727,55,92.9,100,74.6,79.2,76.0
20160103101500,276.0,281.4,85.2727,55,95.3,100,74.6,79.2,76.0
20160103103000,276.0,277.2,84.0,55,86.1,100,74.6,79.2,76.0
20160103104500,276.0,277.2,84.0,55,84.4,100,74.6,79.2,76.0
20160103110000,276.0,277.2,84.0,55,86.6,100,74.6,79.2,76.0
20160103111500,276.0,277.2,84.0,55,96.6,100,74.5,79.2,76.0
20160103113000,276.0,277.2,84.0,55,96.6,100,74.5,79.2,76.0
20160103114500,276.0,277.2,84.0,55,92.0,100,74.5,79.2,76.0
20160103120000,276.0,277.2,84.0,55,96.6,100,74.5,79.2,76.0
20160103121500,276.0,277.2,84.0,55,94.1,100,74.5,79.2,76.0
20160103123000,276.0,277.2,84.0,55,89.8,100,74.4,79.2,76.0
20160103124500,276.0,277.2,84.0,55,93.5,100,74.4,79.2,76.0
20160103130000,276.0,277.2,84.0,55,86.9,100,74.4,79.2,76.0
20160103131500,276.0,277.2,84.0,55,94.3,100,74.4,79.2,76.0
20160103133000,276.0,277.2,84.0,55,86.9,100,74.4,79.2,76.0
20160103134500,276.0,277.2,84.0,55,91.0,100,74.5,79.2,76.0
20160103140000,276.0,277.2,84.0,55,95.3,100,74.5,79.2,76.0
20160103141500,276.0,277.2,84.0,55,93.2,100,74.5,79.2,76.0
20160103143000,276.0,277.2,84.0,55,85.7,100,74.6,79.2,76.0
20160103144500,276.0,277.2,84.0,55,96.0,100,74.6,79.2,76.0
20160103150000,276.0,277.2,84.0,55,96.0,100,74.6,79.2,76.0
20160103151500,276.0,277.2,84.0,55,96.0,100,74.7,79.2,76.0
20160103153000,276.0,277.2,84.0,55,93.3,100,74.7,79.2,76.0
20160103154500,276.0,277.2,84.0,55,88.5,100,74.7,79.2,76.0
20160103160000,276.0,277.2,84.0,55,88.5,100,74.8,79.2,76.0
20160103161500,276.0,277.2,84.0,55,88.5,100,74.8,79.2,76.0
20160103163000,276.0,272.4,82.5455,55,87.5,100,74.8,79.2,76.0
20160103164500,276.0,272.4,82.5455,55,93.4,100,74.8,79.2,76.0
20160103170000,276.0,277.2,84.0,55,95.3,100,74.8,79.2,76.0
20160103171500,276.0,272.4,82.5455,55,92.6,100,74.8,79.2,76.0
20160103173000,276.0,272.4,82.5455,55,96.6,100,74.8,79.2,76.0
20160103174500,276.0,272.4,82.5455,55,90.4,100,74.9,79.2,76.0
20160103180000,276.0,272.4,82.5455,55,84.6,100,74.9,79.2,76.0
20160103181500,276.0,272.4,82.5455,55,92.3,100,75.0,79.2,76.0
20160103183000,276.0,272.4,82.5455,55,92.3,100,75.0,79.2,76.0
20160103184500,276.0,285.6,86.5455,55,86.7,100,75.0,79.2,76.0
20160103190000,276.0,281.4,85.2727,55,84.3,100,75.0,79.2,76.0
20160103191500,276.0,281.4,85.2727,55,87.5,100,75.0,79.2,76.0
20160103193000,276.0,281.4,85.2727,55,95.3,100,75.0,79.2,76.0
20160103194500,276.0,285.6,86.5455,55,93.5,100,75.0,79.2,76.0
20160103200000,276.0,285.6,86.5455,55,94.7,100,75.0,79.2,76.0
20160103201500,276.0,285.6,86.5455,55,87.4,100,75.0,79.2,76.0
20160103203000,276.0,281.4,85.2727,55,91.1,100,75.0,79.2,76.0
20160103204500,276.0,285.6,86.5455,55,84.3,100,75.0,79.2,76.0
20160103210000,276.0,285.6,86.5455,55,84.3,100,75.0,79.2,76.0
20160103211500,276.0,285.6,86.5455,55,92.3,100,75.0,79.2,76.0
20160103213000,276.0,285.6,86.5455,55,93.5,100,74.9,79.2,76.0
20160103214500,276.0,281.4,85.2727,55,93.5,100,74.9,79.2,76.0
20160103220000,276.0,281.4,85.2727,55,93.5,100,74.9,79.2,76.0
20160103221500,276.0,281.4,85.2727,55,93.5,100,74.9,79.2,76.0
20160103223000,276.0,281.4,85.2727,55,93.5,100,74.9,79.2,76.0
20160103224500,276.0,281.4,85.2727,55,93.5,100,74.8,79.2,76.0
20160103230000,276.0,285.6,86.5455,55,94.7,100,74.8,79.2,76.0
20160103231500,276.0,285.6,86.5455,55,91.2,100,74.8,79.2,76.0
20160103233000,276.0,285.6,86.5455,55,85.6,100,74.8,79.2,76.0
20160103234500,276.0,281.4,85.2727,55,83.4,100,74.8,79.2,76.0
20160104000000,276.0,285.6,86.5455,55,87.7,100,74.8,79.2,76.0
20160104001500,276.0,285.6,86.5455,55,87.7,100,74.8,79.2,76.0
20160104003000,276.0,285.6,86.5455,55,91.7,100,74.8,79.2,76.0
20160104004500,276.0,281.4,85.2727,55,90.2,100,74.8,79.2,76.0
20160104010000,276.0,277.2,84.0,55,87.2,100,74.7,79.2,76.0
20160104011500,276.0,277.2,84.0,55,85.2,100,74.7,79.2,76.0
20160104013000,276.0,281.4,85.2727,55,86.3,100,74.7,79.2,76.0
20160104014500,276.0,281.4,85.2727,55,91.2,100,74.7,79.2,76.0
20160104020000,276.0,277.2,84.0,55,91.2,100,74.7,79.2,76.0
20160104021500,276.0,272.4,82.5455,55,95.4,100,74.6,79.2,76.0
20160104023000,276.0,277.2,84.0,55,95.4,100,74.6,79.2,76.0
20160104024500,276.0,281.4,85.2727,55,95.4,100,74.5,79.2,76.0
20160104030000,276.0,285.6,86.5455,55,95.4,100,74.5,79.2,76.0
20160104031500,276.0,285.6,86.5455,55,93.5,100,74.5,79.2,76.0
20160104033000,276.0,272.4,82.5455,55,94.7,100,74.3,79.2,76.0
20160104034500,276.0,281.4,85.2727,55,92.9,100,74.3,79.2,76.0
20160104040000,276.0,285.6,86.5455,55,92.9,100,74.3,79.2,76.0
20160104041500,276.0,285.6,86.5455,55,92.9,100,74.3,79.2,76.0
20160104043000,276.0,281.4,85.2727,55,92.9,100,74.2,79.2,76.0
20160104044500,276.0,281.4,85.2727,55,92.9,100,74.2,79.2,76.0
20160104050000,276.0,272.4,82.5455,55,92.9,100,74.2,79.2,76.0
20160104051500,276.0,272.4,82.5455,55,92.9,100,74.1,79.2,76.0
20160104053000,276.0,285.6,86.5455,55,94.7,100,74.1,79.2,76.0
20160104054500,276.0,281.4,85.2727,55,92.9,100,74.1,79.2,76.0
20160104060000,276.0,277.2,84.0,55,94.1,100,74.1,79.2,76.0
20160104061500,276.0,281.4,85.2727,55,92.9,100,73.7,80.6,76.0
20160104063000,276.0,285.6,86.5455,55,90.4,100,74.1,80.6,76.0
20160104064500,276.0,285.6,86.5455,55,83.8,100,74.1,80.6,76.0
20160104070000,276.0,277.2,84.0,55,94.1,100,74.2,80.6,76.0
20160104071500,276.0,277.2,84.0,55,94.1,100,74.2,80.6,76.0
20160104073000,276.0,272.4,82.5455,55,94.1,100,74.2,80.6,76.0
20160104074500,276.0,272.4,82.5455,55,94.1,100,74.2,80.6,76.0
20160104080000,276.0,272.4,82.5455,55,94.1,100,74.2,80.6,76.0
20160104081500,276.0,272.4,82.5455,55,94.1,100,74.2,80.6,76.0
20160104083000,276.0,272.4,82.5455,55,95.3,100,74.2,80.6,76.0
20160104084500,276.0,272.4,82.5455,55,93.8,100,74.3,80.6,76.0
20160104090000,276.0,321.6,97.4545,63,60.0,0,74.3,73.9,71.9
20160104091500,276.0,318.0,96.3636,63,56.0,0,73.9,73.9,71.9
20160104093000,276.0,310.2,94.0,60,56.0,0,73.4,73.9,71.9
20160104094500,276.0,285.6,86.5455,56,56.0,0,72.9,73.9,71.9
20160104100000,276.0,285.6,86.5455,56,56.0,0,72.4,73.9,71.9
20160104101500,276.0,281.4,85.2727,55,56.7,0,72.1,73.9,71.9
20160104103000,276.0,285.6,86.5455,55,56.7,0,71.8,73.9,71.9
20160104104500,276.0,281.4,85.2727,55,56.7,100,71.6,73.9,71.9
20160104110000,276.0,281.4,85.2727,55,56.7,100,71.3,73.9,71.9
20160104111500,276.0,281.4,85.2727,55,86.3,100,71.3,82.0,76.0
20160104113000,276.0,281.4,85.2727,55,95.4,100,71.6,82.0,76.0
20160104114500,276.0,277.2,84.0,55,95.4,100,71.9,82.0,76.0
20160104120000,276.0,272.4,82.5455,55,91.7,100,72.3,82.0,76.0
20160104121500,276.0,272.4,82.5455,55,87.0,100,72.7,82.0,76.0
20160104123000,276.0,268.2,81.2727,55,88.6,100,73.1,82.0,76.0
20160104124500,276.0,268.2,81.2727,55,86.1,100,73.4,76.9,74.9
20160104130000,276.0,268.2,81.2727,55,86.1,100,73.6,76.9,74.9
20160104131500,276.0,272.4,82.5455,55,86.1,100,73.8,76.9,74.9
20160104133000,276.0,272.4,82.5455,55,86.1,100,74.0,76.9,74.9
20160104134500,276.0,272.4,82.5455,55,86.1,100,74.1,76.9,74.9
20160104140000,276.0,268.2,81.2727,55,88.0,100,74.1,76.9,74.9
20160104141500,276.0,268.2,81.2727,55,88.0,100,74.2,76.9,74.9
20160104143000,276.0,268.2,81.2727,55,86.2,100,74.2,76.9,74.9
20160104144500,276.0,272.4,82.5455,55,96.6,100,74.3,76.9,74.9
20160104150000,276.0,272.4,82.5455,55,87.5,100,74.3,76.9,74.9
20160104151500,276.0,272.4,82.5455,55,94.0,100,74.4,76.9,74.9
20160104153000,276.0,272.4,82.5455,55,87.5,100,74.5,76.9,74.9
20160104154500,276.0,272.4,82.5455,55,93.7,100,74.5,76.9,74.9
20160104160000,276.0,281.4,85.2727,55,86.9,100,74.6,76.9,74.9
20160104161500,276.0,281.4,85.2727,55,85.6,100,74.8,76.9,74.9
20160104163000,276.0,281.4,85.2727,55,85.6,100,74.8,76.9,74.9
20160104164500,276.0,281.4,85.2727,55,84.4,100,75.0,76.9,74.9
20160104170000,276.0,281.4,85.2727,55,91.9,100,75.1,76.9,74.9
20160104171500,276.0,281.4,85.2727,55,94.7,100,75.1,76.9,74.9
20160104173000,276.0,281.4,85.2727,55,57.6,0,75.0,76.9,74.9
20160104174500,276.0,281.4,85.2727,55,57.6,0,74.6,76.9,74.9
20160104180000,276.0,281.4,85.2727,55,56.8,100,74.2,76.9,74.9
20160104181500,276.0,281.4,85.2727,55,80.5,100,73.7,76.9,74.9
20160104183000,276.0,281.4,85.2727,55,88.0,100,73.6,76.9,74.9
20160104184500,276.0,281.4,85.2727,55,90.3,100,73.6,76.9,74.9
20160104190000,276.0,281.4,85.2727,55,88.2,100,73.7,76.9,74.9
20160104191500,276.0,268.2,81.2727,55,89.2,100,73.8,76.9,74.9
20160104193000,276.0,285.6,86.5455,55,89.2,100,73.9,76.9,74.9
20160104194500,276.0,281.4,85.2727,54,95.4,100,74.1,76.9,74.9
20160104200000,276.0,281.4,85.2727,54,95.4,100,74.2,76.9,74.9
20160104201500,276.0,277.2,84.0,54,91.1,100,74.3,76.9,74.9
20160104203000,276.0,277.2,84.0,54,84.4,100,74.4,76.9,74.9
20160104204500,276.0,272.4,82.5455,54,95.9,100,74.5,76.9,74.9
20160104210000,276.0,285.6,86.5455,55,92.3,100,74.5,76.9,74.9
20160104211500,276.0,285.6,86.5455,55,86.7,100,74.5,76.9,74.9
20160104213000,276.0,285.6,86.5455,55,85.4,100,74.6,76.9,74.9
20160104214500,276.0,285.6,86.5455,56,95.3,100,74.6,76.9,74.9
20160104220000,276.0,285.6,86.5455,55,89.2,100,74.7,76.9,74.9
20160104221500,276.0,272.4,82.5455,55,89.2,100,74.7,76.9,74.9
20160104223000,276.0,277.2,84.0,55,94.1,100,74.7,76.9,74.9
20160104224500,276.0,281.4,85.2727,55,94.1,100,74.7,76.9,74.9
20160104230000,276.0,285.6,86.5455,55,94.1,100,74.8,76.9,74.9
20160104231500,276.0,281.4,85.2727,55,94.1,100,74.8,76.9,74.9
20160104233000,276.0,277.2,84.0,55,95.3,100,74.8,76.9,74.9
20160104234500,276.0,277.2,84.0,55,95.3,100,74.8,76.9,74.9
20160105000000,276.0,268.2,81.2727,55,92.1,100,74.7,76.9,74.9
20160105001500,276.0,268.2,81.2727,55,84.4,100,74.7,76.9,74.9
20160105003000,276.0,285.6,86.5455,55,90.0,100,74.6,76.9,74.9
20160105004500,276.0,281.4,85.2727,55,88.0,100,74.6,76.9,74.9
20160105010000,276.0,285.6,86.5455,55,83.8,100,74.6,76.9,74.9
20160105011500,276.0,281.4,85.2727,55,93.5,100,74.6,76.9,74.9
20160105013000,276.0,272.4,82.5455,55,93.5,100,74.5,76.9,74.9
20160105014500,276.0,268.2,81.2727,56,93.5,100,74.5,76.9,74.9
20160105020000,276.0,281.4,85.2727,55,91.5,100,74.5,76.9,74.9
20160105021500,276.0,285.6,86.5455,55,83.3,100,74.5,76.9,74.9
20160105023000,276.0,277.2,84.0,55,93.5,100,74.4,76.9,74.9
20160105024500,276.0,277.2,84.0,55,93.5,100,74.3,76.9,74.9
20160105030000,276.0,281.4,85.2727,55,93.5,100,74.3,76.9,74.9
20160105031500,276.0,285.6,86.5455,55,93.5,100,74.2,76.9,74.9
20160105033000,276.0,281.4,85.2727,55,93.5,100,74.2,76.9,74.9
20160105034500,276.0,285.6,86.5455,55,92.3,100,74.2,76.9,74.9
20160105040000,276.0,285.6,86.5455,55,92.3,100,74.1,76.9,74.9
20160105041500,276.0,285.6,86.5455,55,92.3,100,74.1,76.9,74.9
20160105043000,276.0,285.6,86.5455,55,92.3,100,74.1,76.9,74.9
20160105044500,276.0,281.4,85.2727,55,92.3,100,74.1,76.9,74.9
20160105050000,276.0,285.6,86.5455,55,92.3,100,74.1,76.9,74.9
20160105051500,276.0,285.6,86.5455,55,82.1,100,74.0,76.9,74.9
20160105053000,276.0,285.6,86.5455,55,82.1,100,74.1,76.9,74.9
20160105054500,276.0,285.6,86.5455,55,92.9,100,74.1,76.9,74.9
20160105060000,276.0,281.4,85.2727,55,92.9,100,74.1,76.9,74.9
20160105061500,276.0,281.4,85.2727,55,89.8,100,74.2,76.9,74.9
20160105063000,276.0,321.6,97.4545,61,53.1,0,74.0,68.9,66.9
20160105064500,276.0,321.6,97.4545,63,53.1,0,73.4,68.9,66.9
20160105070000,276.0,321.6,97.4545,64,52.3,0,73.1,68.9,66.9
20160105071500,276.0,321.6,97.4545,64,52.3,0,72.7,68.9,66.9
20160105073000,276.0,321.6,97.4545,64,52.3,0,72.4,68.9,66.9
20160105074500,276.0,321.6,97.4545,64,52.3,0,72.1,68.9,66.9
20160105080000,276.0,321.6,97.4545,64,52.3,0,71.7,68.9,66.9
20160105081500,276.0,325.2,98.5455,64,53.5,0,71.5,68.9,66.9
20160105083000,276.0,325.2,98.5455,64,53.5,0,71.2,68.9,66.9
20160105084500,276.0,321.6,97.4545,64,53.5,0,71.0,68.9,66.9
20160105090000,276.0,325.2,98.5455,64,54.3,0,70.9,68.9,66.9
20160105091500,276.0,332.4,100.7273,64,54.3,0,70.7,68.0,66.0
20160105093000,276.0,339.6,102.9091,64,55.1,0,70.6,68.0,66.0
20160105094500,276.0,339.6,102.9091,64,55.1,0,70.5,68.0,66.0
20160105100000,276.0,332.4,100.7273,63,55.1,0,70.3,68.0,66.0
20160105101500,276.0,332.4,100.7273,63,55.1,0,70.2,68.0,66.0
20160105103000,276.0,332.4,100.7273,63,55.1,0,70.2,68.0,66.0
20160105104500,276.0,332.4,100.7273,63,56.0,0,70.2,68.0,66.0
20160105110000,276.0,332.4,100.7273,63,56.0,0,70.3,68.0,66.0
20160105111500,276.0,332.4,100.7273,63,56.8,0,70.3,68.0,66.0
20160105113000,276.0,332.4,100.7273,63,56.8,0,70.2,68.0,66.0
20160105114500,276.0,325.2,98.5455,63,56.8,0,70.0,68.0,66.0
20160105120000,276.0,281.4,85.2727,55,88.1,100,70.2,79.5,76.0
20160105121500,276.0,277.2,84.0,55,96.4,100,70.5,79.5,76.0
20160105123000,276.0,277.2,84.0,55,92.2,100,71.0,79.5,76.0
20160105124500,276.0,285.6,86.5455,55,85.6,100,71.3,79.5,76.0
20160105130000,276.0,281.4,85.2727,54,90.7,100,71.8,79.5,76.0
20160105131500,276.0,281.4,85.2727,54,96.6,100,72.2,79.5,76.0
20160105133000,276.0,281.4,85.2727,54,92.9,100,72.5,79.5,76.0
20160105134500,276.0,281.4,85.2727,54,85.6,100,72.8,79.5,76.0
20160105140000,276.0,281.4,85.2727,54,89.9,100,73.1,79.5,76.0
20160105141500,276.0,277.2,84.0,54,95.4,100,73.4,79.5,76.0
20160105143000,276.0,277.2,84.0,54,92.3,100,73.5,79.5,76.0
20160105144500,276.0,281.4,85.2727,54,85.6,100,73.7,79.5,76.0
20160105150000,276.0,281.4,85.2727,54,87.0,100,74.0,79.5,76.0
20160105151500,276.0,281.4,85.2727,54,92.0,100,74.1,79.5,76.0
20160105153000,276.0,281.4,85.2727,54,95.9,100,74.3,79.5,76.0
20160105154500,276.0,281.4,85.2727,54,91.9,100,74.4,79.5,76.0
20160105160000,276.0,281.4,85.2727,54,84.5,100,74.6,79.5,76.0
20160105161500,276.0,281.4,85.2727,54,88.2,100,74.8,79.5,76.0
20160105163000,276.0,281.4,85.2727,54,95.4,100,75.0,79.5,76.0
20160105164500,276.0,281.4,85.2727,54,95.4,100,75.1,79.5,76.0
20160105170000,276.0,281.4,85.2727,54,86.1,100,75.1,79.5,76.0
20160105171500,276.0,281.4,85.2727,54,87.5,100,75.3,79.5,76.0
20160105173000,276.0,281.4,85.2727,54,93.6,100,75.4,79.5,76.0
20160105174500,276.0,325.2,98.5455,64,57.6,0,74.8,71.5,69.5
20160105180000,276.0,321.6,97.4545,64,56.8,0,73.3,71.5,69.5
20160105181500,276.0,321.6,97.4545,64,56.8,0,72.8,71.5,69.5
20160105183000,276.0,321.6,97.4545,64,56.8,0,72.1,71.5,69.5
20160105184500,276.0,313.8,95.0909,61,56.8,0,71.7,71.5,69.5
20160105190000,276.0,310.2,94.0,61,56.8,0,71.4,71.5,69.5
20160105191500,276.0,306.0,92.7273,60,56.8,0,71.2,71.5,69.5
20160105193000,276.0,281.4,85.2727,57,86.0,100,71.4,76.4,74.4
20160105194500,276.0,281.4,85.2727,57,95.3,100,71.6,76.4,74.4
20160105200000,276.0,285.6,86.5455,57,93.1,100,71.6,76.4,74.4
20160105201500,276.0,285.6,86.5455,57,85.0,100,71.7,76.4,74.4
20160105203000,276.0,281.4,85.2727,54,88.7,100,71.7,76.4,74.4
20160105204500,276.0,281.4,85.2727,54,94.7,100,71.9,76.4,74.4
20160105210000,276.0,281.4,85.2727,54,89.8,100,72.2,76.4,74.4
20160105211500,276.0,285.6,86.5455,54,84.4,100,72.5,76.4,74.4
20160105213000,276.0,268.2,81.2727,54,95.4,100,72.7,76.4,74.4
20160105214500,276.0,277.2,84.0,56,92.3,100,72.9,76.4,74.4
20160105220000,276.0,285.6,86.5455,55,83.8,100,73.1,76.4,74.4
20160105221500,276.0,285.6,86.5455,55,91.6,100,73.2,76.4,74.4
20160105223000,276.0,281.4,85.2727,55,93.3,100,73.3,76.4,74.4
20160105224500,276.0,285.6,86.5455,55,83.8,100,73.4,76.4,74.4
20160105230000,276.0,281.4,85.2727,55,94.7,100,73.4,76.4,74.4
20160105231500,276.0,272.4,82.5455,55,90.7,100,73.6,76.4,74.4
20160105233000,276.0,272.4,82.5455,55,87.5,100,73.6,76.4,74.4
20160105234500,276.0,268.2,81.2727,55,95.9,100,73.6,76.4,74.4
20160106000000,276.0,268.2,81.2727,55,85.6,100,73.6,76.4,74.4
20160106001500,276.0,268.2,81.2727,55,94.6,100,73.4,76.4,74.4
20160106003000,276.0,268.2,81.2727,55,92.3,100,73.2,76.4,74.4
20160106004500,276.0,272.4,82.5455,55,85.7,100,73.1,76.4,74.4
20160106010000,276.0,272.4,82.5455,55,95.8,100,72.9,76.4,74.4
20160106011500,276.0,277.2,84.0,56,86.7,100,72.7,76.4,74.4
20160106013000,276.0,272.4,82.5455,55,85.6,100,72.7,76.4,74.4
20160106014500,276.0,268.2,81.2727,55,91.4,100,72.8,76.4,74.4
20160106020000,276.0,268.2,81.2727,55,94.1,100,72.9,76.4,74.4
20160106021500,276.0,272.4,82.5455,56,86.2,100,73.0,76.4,74.4
20160106023000,276.0,272.4,82.5455,56,94.7,100,73.1,76.4,74.4
20160106024500,276.0,272.4,82.5455,56,94.7,100,73.1,76.4,74.4
20160106030000,276.0,272.4,82.5455,56,93.5,100,73.1,76.4,74.4
20160106031500,276.0,272.4,82.5455,56,85.6,100,73.1,76.4,74.4
20160106033000,276.0,272.4,82.5455,56,95.4,100,73.2,76.4,74.4
20160106034500,276.0,268.2,81.2727,56,89.2,100,73.3,76.4,74.4
20160106040000,276.0,281.4,85.2727,56,89.2,100,73.4,76.4,74.4
20160106041500,276.0,285.6,86.5455,55,94.1,100,73.4,76.4,74.4
20160106044500,276.0,281.4,85.2727,22,81.1,100,73.2,77.8,75.8
20160106050000,276.0,277.2,84.0,23,78.8,100,73.1,77.8,75.8
20160106051500,276.0,272.4,82.5455,62,77.8,100,73.0,77.8,75.8
20160106053000,276.0,277.2,84.0,62,86.8,100,72.8,77.8,75.8
20160106054500,276.0,285.6,86.5455,61,88.9,100,72.4,77.8,75.8
20160106060000,276.0,285.6,86.5455,61,85.1,100,72.4,77.8,75.8
20160106061500,276.0,281.4,85.2727,61,82.1,100,72.4,77.8,75.8
20160106063000,276.0,277.2,84.0,61,83.9,100,72.6,77.8,75.8
20160106064500,276.0,268.2,81.2727,61,88.1,100,72.7,77.8,75.8
20160106070000,276.0,268.2,81.2727,61,83.2,100,72.8,77.8,75.8
20160106071500,276.0,268.2,81.2727,62,83.2,100,73.0,77.8,75.8
20160106073000,276.0,272.4,82.5455,62,81.1,100,73.1,77.8,75.8
20160106074500,276.0,272.4,82.5455,62,81.1,100,73.2,77.8,75.8
20160106080000,276.0,272.4,82.5455,62,81.1,100,73.3,77.8,75.8
20160106081500,276.0,272.4,82.5455,62,82.4,100,73.4,77.8,75.8
20160106083000,276.0,272.4,82.5455,62,84.3,100,73.4,77.8,75.8
20160106084500,276.0,272.4,82.5455,62,89.2,100,73.6,77.8,75.8
20160106090000,276.0,272.4,82.5455,62,86.2,100,73.6,77.8,75.8
20160106091500,276.0,277.2,84.0,62,83.2,100,73.7,77.8,75.8
20160106093000,276.0,272.4,82.5455,62,86.5,100,73.7,77.8,75.8
20160106094500,276.0,272.4,82.5455,62,83.2,100,73.8,77.8,75.8
20160106100000,276.0,277.2,84.0,62,84.4,100,73.8,77.8,75.8
20160106101500,276.0,277.2,84.0,62,85.9,100,73.8,77.8,75.8
20160106103000,276.0,277.2,84.0,62,82.0,100,73.8,77.8,75.8
20160106104500,276.0,277.2,84.0,62,83.1,100,73.8,77.8,75.8
20160106110000,276.0,277.2,84.0,62,81.1,100,73.8,77.7,75.7
20160106111500,276.0,277.2,84.0,62,82.1,100,73.7,77.8,75.8
20160106113000,276.0,277.2,84.0,62,82.1,100,73.7,77.7,75.7
20160106114500,276.0,277.2,84.0,62,81.1,100,73.8,77.7,75.7
20160106120000,276.0,268.2,81.2727,62,83.7,100,73.8,77.6,75.6
20160106121500,276.0,268.2,81.2727,62,83.7,100,73.8,77.5,75.5
20160106123000,276.0,272.4,82.5455,62,81.6,100,73.8,77.6,75.6
20160106124500,276.0,272.4,82.5455,62,84.3,100,74.0,77.5,75.5
20160106130000,276.0,272.4,82.5455,62,84.3,100,74.0,77.4,75.4
20160106131500,276.0,277.2,84.0,62,83.2,100,74.1,77.4,75.4
20160106133000,276.0,281.4,85.2727,62,82.1,100,74.2,77.4,75.4
20160106134500,276.0,277.2,84.0,62,82.1,100,74.3,77.4,75.4
20160106140000,276.0,277.2,84.0,62,83.7,100,74.3,77.4,75.4
20160106141500,276.0,281.4,85.2727,62,80.7,100,74.4,77.4,75.4
20160106143000,276.0,277.2,84.0,62,84.3,100,74.5,77.4,75.4
20160106144500,276.0,281.4,85.2727,62,81.5,100,74.5,77.4,75.4
20160106150000,276.0,281.4,85.2727,62,81.5,100,74.6,77.4,75.4
20160106151500,276.0,281.4,85.2727,62,84.3,100,74.7,77.4,75.4
20160106153000,276.0,285.6,86.5455,62,81.6,100,74.7,77.4,75.4
20160106154500,276.0,281.4,85.2727,61,82.5,100,74.8,77.4,75.4
20160106160000,276.0,281.4,85.2727,61,84.1,100,74.8,77.4,75.4
20160106161500,276.0,281.4,85.2727,61,81.4,100,74.9,77.4,75.4
20160106163000,276.0,281.4,85.2727,61,84.1,100,75.0,77.4,75.4
20160106164500,276.0,281.4,85.2727,61,84.1,100,75.0,77.4,75.4
20160106170000,276.0,281.4,85.2727,61,82.4,100,75.0,77.4,75.4
20160106171500,276.0,281.4,85.2727,61,85.0,100,75.0,77.4,75.4
20160106173000,276.0,281.4,85.2727,61,82.6,100,75.1,77.4,75.4
20160106174500,276.0,277.2,84.0,61,82.6,100,75.1,77.4,75.4
20160106180000,276.0,277.2,84.0,61,82.6,100,75.1,77.4,75.4
20160106181500,276.0,272.4,82.5455,61,82.6,100,75.1,77.4,75.4
20160106183000,276.0,268.2,81.2727,61,84.8,100,75.1,77.4,75.4
20160106184500,276.0,268.2,81.2727,61,84.8,100,75.1,77.4,75.4
20160106190000,276.0,268.2,81.2727,61,84.8,100,75.0,77.4,75.4
20160106191500,276.0,268.2,81.2727,61,83.1,100,75.0,77.4,75.4
20160106193000,276.0,268.2,81.2727,61,83.1,100,75.0,77.4,75.4
20160106194500,276.0,268.2,81.2727,61,83.1,100,75.0,77.4,75.4
20160106200000,276.0,268.2,81.2727,61,81.6,100,75.0,77.4,75.4
20160106201500,276.0,272.4,82.5455,62,85.0,100,75.0,77.4,75.4
20160106203000,276.0,272.4,82.5455,62,83.7,100,75.0,77.4,75.4
20160106204500,276.0,277.2,84.0,62,81.6,100,75.0,77.4,75.4
20160106210000,276.0,285.6,86.5455,62,83.8,100,75.0,77.4,75.4
20160106211500,276.0,285.6,86.5455,62,86.5,100,75.0,77.4,75.4
20160106213000,276.0,285.6,86.5455,62,83.2,100,75.0,77.4,75.4
20160106214500,276.0,281.4,85.2727,61,83.2,100,75.0,77.4,75.4
20160106220000,276.0,281.4,85.2727,61,85.6,100,74.9,77.4,75.4
20160106221500,276.0,281.4,85.2727,61,81.1,100,74.8,77.4,75.4
20160106223000,276.0,281.4,85.2727,61,81.1,100,74.8,77.4,75.4
20160106224500,276.0,277.2,84.0,61,81.1,100,74.7,77.4,75.4
20160106230000,276.0,277.2,84.0,61,81.1,100,74.6,77.4,75.4
20160106231500,276.0,281.4,85.2727,61,81.1,100,74.5,77.4,75.4
20160106233000,276.0,272.4,82.5455,61,82.2,100,74.5,77.4,75.4
20160106234500,276.0,268.2,81.2727,61,87.2,100,74.4,77.4,75.4
20160107000000,276.0,268.2,81.2727,61,90.4,100,74.4,77.4,75.4
20160107001500,276.0,268.2,81.2727,62,90.4,100,74.3,77.4,75.4
20160107003000,276.0,268.2,81.2727,62,90.4,100,74.3,77.4,75.4
20160107004500,276.0,272.4,82.5455,62,90.4,100,74.3,77.4,75.4
20160107010000,276.0,272.4,82.5455,62,85.7,100,74.4,77.4,75.4
20160107011500,276.0,272.4,82.5455,62,82.6,100,74.4,77.4,75.4
20160107013000,276.0,272.4,82.5455,62,81.6,100,74.5,77.4,75.4
20160107014500,276.0,272.4,82.5455,62,81.6,100,74.6,77.4,75.4
20160107020000,276.0,285.6,86.5455,62,82.5,100,74.6,77.4,75.4
20160107021500,276.0,281.4,85.2727,62,82.5,100,74.6,77.4,75.4
20160107023000,276.0,285.6,86.5455,62,81.5,100,74.6,77.4,75.4
20160107024500,276.0,285.6,86.5455,62,88.0,100,74.6,77.4,75.4
20160107030000,276.0,285.6,86.5455,62,88.0,100,74.6,77.4,75.4
20160107031500,276.0,285.6,86.5455,62,88.0,100,74.6,77.4,75.4
20160107033000,276.0,285.6,86.5455,62,84.8,100,74.6,77.4,75.4
20160107034500,276.0,285.6,86.5455,62,84.8,100,74.7,77.4,75.4
20160107040000,276.0,285.6,86.5455,62,83.2,100,74.7,77.4,75.4
20160107041500,276.0,285.6,86.5455,62,81.0,100,74.6,77.4,75.4
20160107043000,276.0,285.6,86.5455,62,83.7,100,74.6,77.4,75.4
20160107044500,276.0,285.6,86.5455,62,82.0,100,74.6,77.4,75.4
20160107050000,276.0,277.2,84.0,62,80.7,100,74.6,77.4,75.4
20160107051500,276.0,281.4,85.2727,62,86.2,100,74.6,77.4,75.4
20160107053000,276.0,277.2,84.0,62,90.4,100,74.6,77.4,75.4
20160107054500,276.0,277.2,84.0,62,90.4,100,74.6,77.4,75.4
20160107060000,276.0,277.2,84.0,62,90.4,100,74.6,77.4,75.4
20160107061500,276.0,277.2,84.0,62,90.4,100,74.6,77.4,75.4
20160107063000,276.0,277.2,84.0,62,86.3,100,74.6,77.4,75.4
20160107064500,276.0,277.2,84.0,62,84.2,100,74.5,77.4,75.4
20160107070000,276.0,272.4,82.5455,62,86.3,100,74.5,77.4,75.4
20160107071500,276.0,277.2,84.0,62,88.0,100,74.5,77.4,75.4
20160107073000,276.0,272.4,82.5455,62,82.5,100,74.5,77.4,75.4
20160107074500,276.0,272.4,82.5455,62,82.5,100,74.4,77.4,75.4
20160107080000,276.0,272.4,82.5455,62,82.5,100,74.3,77.4,75.4
20160107081500,276.0,272.4,82.5455,62,83.7,100,74.3,77.4,75.4
20160107083000,276.0,272.4,82.5455,62,81.6,100,74.4,77.4,75.4
20160107084500,276.0,272.4,82.5455,62,82.6,100,74.5,77.4,75.4
20160107090000,276.0,272.4,82.5455,62,82.6,100,74.5,77.4,75.4
20160107091500,276.0,272.4,82.5455,62,82.6,100,74.6,77.4,75.4
20160107093000,276.0,272.4,82.5455,62,82.6,100,74.7,77.4,75.4
20160107094500,276.0,272.4,82.5455,70,87.1,100,74.6,77.4,75.4
20160107100000,276.0,268.2,81.2727,54,83.2,100,74.6,77.4,75.4
20160107101500,276.0,268.2,81.2727,54,83.2,100,74.6,77.4,75.4
20160107103000,276.0,268.2,81.2727,55,87.2,100,74.8,77.4,75.4
20160107104500,276.0,272.4,82.5455,55,82.0,100,74.8,77.4,75.4
20160107110000,276.0,268.2,81.2727,55,82.0,100,74.6,77.4,75.4
20160107111500,276.0,268.2,81.2727,55,82.0,100,74.6,77.4,75.4
20160107113000,276.0,272.4,82.5455,55,82.0,100,74.5,77.4,75.4
20160107114500,276.0,268.2,81.2727,55,82.0,100,74.3,77.4,75.4
20160107120000,276.0,268.2,81.2727,55,84.5,100,74.2,77.4,75.4
20160107121500,276.0,268.2,81.2727,55,82.1,100,74.2,77.4,75.4
20160107123000,276.0,268.2,81.2727,55,82.1,100,74.2,77.4,75.4
20160107124500,276.0,268.2,81.2727,55,85.5,100,74.2,77.4,75.4
20160107130000,276.0,272.4,82.5455,55,84.0,100,74.3,77.4,75.4
20160107131500,276.0,272.4,82.5455,55,82.6,100,74.3,77.4,75.4
20160107133000,276.0,268.2,81.2727,55,82.6,100,74.5,77.4,75.4
20160107134500,276.0,272.4,82.5455,55,83.6,100,74.6,77.4,75.4
20160107140000,276.0,272.4,82.5455,55,83.6,100,74.5,77.4,75.4
20160107141500,276.0,277.2,84.0,55,82.5,100,74.5,77.4,75.4
20160107143000,276.0,285.6,86.5455,55,82.5,100,74.3,77.4,75.4
20160107144500,276.0,281.4,85.2727,55,81.1,100,74.3,77.4,75.4
20160107150000,276.0,281.4,85.2727,55,84.2,100,74.3,77.4,75.4
20160107151500,276.0,285.6,86.5455,55,81.3,100,74.2,77.4,75.4
20160107153000,276.0,285.6,86.5455,55,81.3,100,74.2,77.4,75.4
20160107154500,276.0,281.4,85.2727,55,81.3,100,74.1,77.4,75.4
20160107160000,276.0,277.2,84.0,55,82.7,100,74.1,77.4,75.4
20160107161500,276.0,277.2,84.0,55,82.7,100,74.2,77.4,75.4
20160107163000,276.0,277.2,84.0,55,85.6,100,74.3,77.4,75.4
20160107164500,276.0,277.2,84.0,55,83.8,100,74.3,77.4,75.4
20160107170000,276.0,277.2,84.0,55,85.0,100,74.3,77.4,75.4
20160107171500,276.0,277.2,84.0,55,81.5,100,74.2,77.4,75.4
20160107173000,276.0,277.2,84.0,55,81.5,100,74.2,77.4,75.4
20160107174500,276.0,277.2,84.0,55,81.5,100,74.2,77.4,75.4
20160107180000,276.0,281.4,85.2727,55,84.3,100,74.3,77.4,75.4
20160107181500,276.0,277.2,84.0,55,89.9,100,74.3,77.4,75.4
20160107183000,276.0,281.4,85.2727,55,83.7,100,74.4,77.4,75.4
20160107184500,276.0,281.4,85.2727,55,81.5,100,74.4,77.4,75.4
20160107190000,276.0,281.4,85.2727,55,81.5,100,74.5,77.4,75.4
20160107191500,276.0,285.6,86.5455,55,83.5,100,74.5,77.4,75.4
20160107193000,276.0,281.4,85.2727,55,82.0,100,74.5,77.4,75.4
20160107194500,276.0,281.4,85.2727,55,80.7,100,74.6,77.4,75.4
20160107200000,276.0,281.4,85.2727,55,80.7,100,74.6,77.4,75.4
20160107201500,276.0,285.6,86.5455,55,82.5,100,74.6,77.4,75.4
20160107203000,276.0,285.6,86.5455,55,81.1,100,74.7,77.4,75.4
20160107204500,276.0,285.6,86.5455,55,81.1,100,74.7,77.4,75.4
20160107210000,276.0,281.4,85.2727,55,81.1,100,74.8,77.4,75.4
20160107211500,276.0,281.4,85.2727,55,81.1,100,74.8,77.4,75.4
20160107213000,276.0,277.2,84.0,55,82.0,100,74.7,77.4,75.4
20160107214500,276.0,277.2,84.0,55,82.0,100,74.6,77.4,75.4
20160107220000,276.0,272.4,82.5455,55,81.1,100,74.6,77.4,75.4
20160107221500,276.0,272.4,82.5455,55,82.1,100,74.6,77.4,75.4
20160107223000,276.0,272.4,82.5455,55,83.0,100,74.6,77.4,75.4
20160107224500,276.0,272.4,82.5455,55,83.0,100,74.5,77.4,75.4
20160107230000,276.0,272.4,82.5455,55,83.0,100,74.5,77.4,75.4
20160107231500,276.0,272.4,82.5455,55,78.3,100,74.5,77.4,75.4
20160107233000,276.0,272.4,82.5455,55,70.1,100,74.3,77.4,75.4
20160107234500,276.0,272.4,82.5455,55,64.9,100,74.1,77.4,75.4
20160108000000,276.0,285.6,86.5455,55,61.2,100,73.8,77.4,75.4
20160108001500,276.0,285.6,86.5455,55,59.6,100,73.4,77.4,75.4
20160108003000,276.0,281.4,85.2727,55,58.0,100,73.1,77.4,75.4
20160108004500,276.0,281.4,85.2727,55,58.0,100,72.7,80.0,76.0
20160108010000,276.0,277.2,84.0,55,57.2,100,72.2,80.1,76.0
20160108011500,276.0,285.6,86.5455,55,57.2,100,71.8,80.1,76.0
20160108013000,276.0,285.6,86.5455,55,57.2,100,71.5,80.2,76.0
20160108014500,276.0,285.6,86.5455,55,57.2,100,71.2,80.3,76.0
20160108020000,276.0,285.6,86.5455,55,57.2,100,70.9,80.2,76.0
20160108021500,276.0,281.4,85.2727,54,56.4,100,70.7,80.3,76.0
20160108023000,276.0,281.4,85.2727,54,56.4,100,70.4,80.2,76.0
20160108024500,276.0,281.4,85.2727,54,56.4,100,70.2,80.2,76.0
20160108030000,276.0,281.4,85.2727,54,56.4,100,70.0,80.2,76.0
20160108031500,276.0,281.4,85.2727,54,56.4,100,69.8,80.1,76.0
20160108033000,276.0,281.4,85.2727,54,56.4,100,69.7,80.1,76.0
20160108034500,276.0,281.4,85.2727,54,56.4,100,69.6,80.2,76.0
20160108040000,276.0,281.4,85.2727,54,56.4,100,69.4,80.1,76.0
20160108041500,276.0,281.4,85.2727,54,56.4,100,69.3,80.1,76.0
20160108043000,276.0,281.4,85.2727,54,56.4,100,69.2,80.0,76.0
20160108044500,276.0,277.2,84.0,54,56.4,100,69.1,80.1,76.0
20160108050000,276.0,277.2,84.0,54,56.4,100,68.9,80.0,76.0
20160108051500,276.0,272.4,82.5455,54,56.4,100,68.9,80.0,76.0
20160108053000,276.0,272.4,82.5455,54,56.4,100,68.8,80.0,76.0
20160108054500,276.0,272.4,82.5455,54,56.4,100,68.7,80.0,76.0
20160108060000,276.0,277.2,84.0,54,56.4,100,68.6,80.0,76.0
20160108061500,276.0,272.4,82.5455,54,64.0,100,68.6,81.7,76.0
20160108063000,276.0,277.2,84.0,54,89.9,100,68.8,81.7,76.0
20160108064500,276.0,272.4,82.5455,54,92.6,100,69.4,81.7,76.0
20160108070000,276.0,277.2,84.0,54,94.1,100,70.3,81.7,76.0
20160108071500,276.0,272.4,82.5455,54,91.3,100,71.2,81.7,76.0
20160108073000,276.0,272.4,82.5455,54,94.6,100,72.1,81.7,76.0
20160108074500,276.0,272.4,82.5455,54,93.5,100,72.7,81.7,76.0
20160108080000,276.0,277.2,84.0,54,93.5,100,73.1,81.7,76.0
20160108081500,276.0,281.4,85.2727,54,93.5,100,73.4,81.7,76.0
20160108083000,276.0,281.4,85.2727,54,80.3,100,73.6,81.7,76.0
20160108084500,276.0,281.4,85.2727,54,91.7,100,73.7,81.7,76.0
20160108090000,276.0,281.4,85.2727,54,92.9,100,73.8,81.6,76.0
20160108091500,276.0,277.2,84.0,54,92.9,100,74.0,81.7,76.0
20160108093000,276.0,272.4,82.5455,54,94.7,100,74.1,81.7,76.0
20160108094500,276.0,272.4,82.5455,54,93.5,100,74.5,81.6,76.0
20160108100000,276.0,272.4,82.5455,54,89.8,100,74.8,81.6,76.0
20160108101500,276.0,268.2,81.2727,54,84.9,100,75.2,81.5,76.0
20160108103000,276.0,268.2,81.2727,54,86.2,100,75.4,81.5,76.0
20160108104500,276.0,268.2,81.2727,54,88.4,100,75.4,81.6,76.0
20160108110000,276.0,268.2,81.2727,55,89.9,100,75.5,81.5,76.0
20160108111500,276.0,272.4,82.5455,55,97.0,100,75.6,81.5,76.0
20160108113000,276.0,268.2,81.2727,55,97.0,100,75.6,81.5,76.0
20160108114500,276.0,268.2,81.2727,55,95.3,100,75.6,81.4,76.0
20160108120000,276.0,268.2,81.2727,55,95.3,100,75.6,81.4,76.0
20160108121500,276.0,268.2,81.2727,55,95.3,100,75.5,81.4,76.0
20160108123000,276.0,268.2,81.2727,55,95.3,100,75.5,81.4,76.0
20160108124500,276.0,268.2,81.2727,55,95.3,100,75.6,81.4,76.0
20160108130000,276.0,268.2,81.2727,55,95.3,100,75.7,81.4,76.0
20160108131500,276.0,268.2,81.2727,55,95.3,100,75.7,81.4,76.0
20160108133000,276.0,268.2,81.2727,55,96.6,100,75.7,81.4,76.0
20160108134500,276.0,272.4,82.5455,55,96.6,100,75.6,81.4,76.0
20160108140000,276.0,268.2,81.2727,55,93.0,100,75.7,81.4,76.0
20160108141500,276.0,268.2,81.2727,55,86.9,100,75.7,81.4,76.0
20160108143000,276.0,268.2,81.2727,55,93.4,100,75.6,81.4,76.0
20160108144500,276.0,272.4,82.5455,55,93.4,100,75.6,81.4,76.0
20160108150000,276.0,268.2,81.2727,55,88.9,100,75.6,81.4,76.0
20160108151500,276.0,272.4,82.5455,55,86.9,100,75.6,81.4,76.0
20160108153000,276.0,272.4,82.5455,55,86.9,100,75.7,81.4,76.0
20160108154500,276.0,281.4,85.2727,55,90.9,100,75.7,81.4,76.0
20160108160000,276.0,281.4,85.2727,55,93.5,100,75.7,81.4,76.0
20160108161500,276.0,281.4,85.2727,55,93.5,100,75.7,81.4,76.0
20160108163000,276.0,281.4,85.2727,55,93.5,100,75.7,81.4,76.0
20160108164500,276.0,281.4,85.2727,55,95.9,100,75.7,81.4,76.0
20160108170000,276.0,281.4,85.2727,55,89.4,100,75.8,81.4,76.0
20160108171500,276.0,281.4,85.2727,55,85.0,100,75.9,81.4,76.0
20160108173000,276.0,285.6,86.5455,55,93.5,100,75.9,81.4,76.0
20160108174500,276.0,281.4,85.2727,55,93.5,100,75.9,81.4,76.0
20160108180000,276.0,281.4,85.2727,55,86.9,100,76.0,81.4,76.0
20160108181500,276.0,268.2,81.2727,55,73.7,0,75.9,81.4,76.0
20160108183000,276.0,272.4,82.5455,55,78.7,100,74.4,81.4,76.0
20160108184500,276.0,272.4,82.5455,55,82.5,100,74.5,81.4,76.0
20160108190000,276.0,272.4,82.5455,55,88.0,100,74.5,81.4,76.0
20160108191500,276.0,272.4,82.5455,56,94.1,100,74.8,81.4,76.0
20160108193000,276.0,285.6,86.5455,55,94.1,100,74.5,81.4,76.0
20160108194500,276.0,277.2,84.0,55,95.3,100,74.3,81.4,76.0
20160108200000,276.0,277.2,84.0,55,92.1,100,74.3,81.4,76.0
20160108201500,276.0,277.2,84.0,55,85.6,100,74.2,81.4,76.0
20160108203000,276.0,277.2,84.0,55,91.7,100,74.1,81.4,76.0
20160108204500,276.0,285.6,86.5455,55,95.3,100,73.8,81.4,76.0
20160108210000,276.0,281.4,85.2727,55,95.3,100,73.6,81.4,76.0
20160108211500,276.0,268.2,81.2727,55,95.3,100,73.7,81.4,76.0
20160108213000,276.0,285.6,86.5455,55,95.3,100,73.6,81.4,76.0
20160108214500,276.0,268.2,81.2727,55,97.2,100,73.4,81.4,76.0
20160108220000,276.0,268.2,81.2727,55,92.4,100,73.4,81.4,76.0
20160108221500,276.0,281.4,85.2727,55,86.2,100,73.3,81.4,76.0
20160108223000,276.0,272.4,82.5455,55,86.2,100,73.2,81.4,76.0
20160108224500,276.0,268.2,81.2727,55,89.2,100,73.1,81.4,76.0
20160108230000,276.0,272.4,82.5455,55,91.7,100,73.1,81.4,76.0
20160108231500,276.0,272.4,82.5455,55,91.7,100,73.0,81.4,76.0
20160108233000,276.0,272.4,82.5455,55,90.4,100,72.9,81.4,76.0
20160108234500,276.0,272.4,82.5455,55,86.8,100,72.8,81.4,76.0
20160109000000,276.0,272.4,82.5455,55,86.8,100,72.8,81.4,76.0
20160109001500,276.0,272.4,82.5455,55,86.8,100,72.7,81.4,76.0
20160109003000,276.0,268.2,81.2727,55,85.6,100,72.6,81.4,76.0
20160109004500,276.0,272.4,82.5455,55,86.7,100,72.6,81.4,76.0
20160109010000,276.0,272.4,82.5455,55,85.6,100,72.5,81.4,76.0
20160109011500,276.0,272.4,82.5455,55,85.6,100,72.4,81.4,76.0
20160109013000,276.0,268.2,81.2727,54,95.9,100,72.6,81.4,76.0
20160109014500,276.0,268.2,81.2727,54,87.7,100,72.7,81.4,76.0
20160109020000,276.0,268.2,81.2727,54,91.7,100,72.9,81.4,76.0
20160109021500,276.0,268.2,81.2727,55,95.7,100,73.2,81.4,76.0
20160109023000,276.0,268.2,81.2727,15,90.0,100,73.4,81.3,76.0
20160109024500,276.0,272.4,82.5455,15,91.7,100,73.4,81.3,76.0
20160109030000,300.0,0.0,0.0,0,96.1,100,73.5,81.3,76.0
20160109031500,276.0,277.2,84.0,63,96.1,100,73.6,81.4,76.0
