PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109033000,276.0,277.2,84.0,63,93.3,100,73.6,81.4,76.0
20160109034500,276.0,277.2,84.0,63,90.7,100,73.6,81.4,76.0
20160109040000,276.0,281.4,85.2727,63,84.3,100,73.5,81.4,76.0
20160109041500,276.0,277.2,84.0,63,86.3,100,73.4,81.4,76.0
20160109043000,276.0,277.2,84.0,63,93.5,100,73.3,81.4,76.0
20160109044500,276.0,277.2,84.0,63,95.9,100,73.2,81.4,76.0
20160109050000,276.0,277.2,84.0,63,94.1,100,73.2,81.4,76.0
20160109051500,276.0,281.4,85.2727,63,90.4,100,73.1,81.4,76.0
20160109053000,276.0,285.6,86.5455,62,85.4,100,73.0,81.4,76.0
20160109054500,276.0,285.6,86.5455,61,95.5,100,72.9,81.4,76.0
20160109060000,276.0,272.4,82.5455,61,94.3,100,72.7,81.4,76.0
20160109061500,276.0,281.4,85.2727,61,88.1,100,72.9,81.4,76.0
20160109063000,276.0,281.4,85.2727,61,86.9,100,73.0,81.4,76.0
20160109064500,276.0,281.4,85.2727,61,90.4,100,73.2,81.4,76.0
20160109070000,276.0,281.4,85.2727,61,87.1,100,73.4,81.4,76.0
20160109071500,276.0,281.4,85.2727,61,90.7,100,73.6,81.4,76.0
20160109073000,276.0,281.4,85.2727,61,85.8,100,73.7,81.4,76.0
20160109074500,276.0,281.4,85.2727,61,94.0,100,73.9,81.4,76.0
20160109080000,276.0,281.4,85.2727,61,90.3,100,74.0,81.4,76.0
20160109081500,276.0,281.4,85.2727,61,90.3,100,74.1,81.4,76.0
20160109083000,276.0,281.4,85.2727,61,95.3,100,74.2,81.4,76.0
20160109084500,276.0,281.4,85.2727,61,95.3,100,74.3,81.4,76.0
20160109090000,276.0,281.4,85.2727,61,92.0,100,74.4,81.4,76.0
20160109091500,276.0,281.4,85.2727,61,84.4,100,74.5,81.4,76.0
20160109093000,276.0,281.4,85.2727,61,95.3,100,74.5,81.4,76.0
20160109094500,276.0,281.4,85.2727,61,85.0,100,74.6,81.4,76.0
20160109100000,276.0,281.4,85.2727,61,93.9,100,74.9,81.4,76.0
20160109101500,276.0,272.4,82.5455,61,89.0,100,75.0,81.4,76.0
20160109103000,276.0,268.2,81.2727,61,89.0,100,75.1,81.4,76.0
20160109104500,276.0,268.2,81.2727,61,95.9,100,75.2,81.4,76.0
20160109110000,276.0,272.4,82.5455,61,90.6,100,75.3,81.4,76.0
20160109111500,276.0,268.2,81.2727,61,88.0,100,75.4,81.4,76.0
20160109113000,276.0,268.2,81.2727,61,94.4,100,75.4,81.4,76.0
20160109114500,276.0,272.4,82.5455,61,85.6,100,75.5,81.4,76.0
20160109120000,276.0,272.4,82.5455,61,96.6,100,75.5,81.4,76.0
20160109121500,276.0,272.4,82.5455,61,86.7,100,75.5,81.4,76.0
20160109123000,276.0,277.2,84.0,61,94.1,100,75.5,81.4,76.0
20160109124500,276.0,277.2,84.0,61,90.4,100,75.5,81.4,76.0
20160109130000,276.0,277.2,84.0,61,86.2,100,75.4,81.4,76.0
20160109131500,276.0,272.4,82.5455,61,86.2,100,75.0,81.4,76.0
20160109133000,276.0,277.2,84.0,61,90.1,100,75.3,81.4,76.0
20160109134500,276.0,277.2,84.0,61,91.1,100,75.5,81.4,76.0
20160109140000,276.0,277.2,84.0,61,84.4,100,75.7,81.4,76.0
20160109141500,276.0,277.2,84.0,61,80.1,100,75.9,81.4,76.0
20160109143000,276.0,277.2,84.0,61,73.0,0,76.1,81.4,76.0
20160109144500,276.0,272.4,82.5455,61,57.6,100,75.1,81.4,76.0
20160109150000,276.0,272.4,82.5455,61,77.1,100,75.4,81.4,76.0
20160109151500,276.0,268.2,81.2727,61,79.1,100,75.6,81.4,76.0
20160109153000,276.0,268.2,81.2727,61,74.9,100,75.5,81.4,76.0
20160109154500,276.0,268.2,81.2727,61,85.0,100,75.6,81.4,76.0
20160109160000,276.0,268.2,81.2727,61,79.7,100,75.3,81.4,76.0
20160109161500,276.0,268.2,81.2727,61,89.2,100,75.3,81.4,76.0
20160109163000,276.0,268.2,81.2727,61,81.6,100,75.3,81.4,76.0
20160109164500,276.0,272.4,82.5455,61,91.7,100,75.2,81.4,76.0
20160109170000,276.0,272.4,82.5455,61,84.4,100,75.1,81.4,76.0
20160109171500,276.0,277.2,84.0,61,90.5,100,74.8,81.4,76.0
20160109173000,276.0,281.4,85.2727,61,95.4,100,74.7,81.4,76.0
20160109174500,276.0,285.6,86.5455,61,87.0,100,74.7,81.4,76.0
20160109180000,276.0,285.6,86.5455,61,89.5,100,74.6,81.4,76.0
20160109181500,276.0,277.2,84.0,61,91.9,100,74.7,81.4,76.0
20160109183000,276.0,268.2,81.2727,61,85.0,100,74.7,81.4,76.0
20160109184500,276.0,277.2,84.0,61,85.0,100,74.6,81.4,76.0
20160109190000,276.0,281.4,85.2727,61,91.4,100,74.5,81.4,76.0
20160109191500,276.0,285.6,86.5455,61,90.3,100,74.1,81.4,76.0
20160109193000,276.0,281.4,85.2727,61,83.2,100,74.1,81.4,76.0
20160109194500,276.0,277.2,84.0,61,85.2,100,74.1,81.4,76.0
20160109200000,276.0,285.6,86.5455,61,86.6,100,74.1,81.4,76.0
20160109201500,276.0,285.6,86.5455,61,83.7,100,74.0,81.4,76.0
20160109203000,276.0,281.4,85.2727,61,86.3,100,74.1,81.4,76.0
20160109204500,276.0,277.2,84.0,61,86.3,100,74.1,81.4,76.0
20160109210000,276.0,277.2,84.0,61,95.6,100,74.2,81.4,76.0
20160109211500,276.0,277.2,84.0,61,95.6,100,74.3,81.4,76.0
20160109213000,276.0,272.4,82.5455,61,90.9,100,74.3,81.4,76.0
20160109214500,276.0,277.2,84.0,61,90.9,100,74.4,81.4,76.0
20160109220000,276.0,281.4,85.2727,61,92.2,100,74.5,81.4,76.0
20160109221500,276.0,277.2,84.0,61,94.0,100,74.6,81.4,76.0
20160109223000,276.0,272.4,82.5455,61,95.3,100,74.6,81.4,76.0
20160109224500,276.0,272.4,82.5455,61,95.3,100,74.6,81.4,76.0
20160109230000,276.0,285.6,86.5455,61,91.7,100,74.6,81.4,76.0
20160109231500,276.0,285.6,86.5455,61,94.0,100,74.6,81.4,76.0
20160109233000,276.0,281.4,85.2727,61,85.6,100,74.7,81.4,76.0
20160109234500,276.0,277.2,84.0,61,94.7,100,74.7,81.4,76.0
20160110000000,276.0,272.4,82.5455,61,95.9,100,74.7,81.4,76.0
20160110001500,276.0,281.4,85.2727,61,93.5,100,74.7,81.4,76.0
20160110003000,276.0,281.4,85.2727,61,83.8,100,74.7,81.4,76.0
20160110004500,276.0,281.4,85.2727,61,92.2,100,74.7,81.4,76.0
20160110010000,276.0,285.6,86.5455,61,86.2,100,74.6,81.4,76.0
20160110011500,276.0,285.6,86.5455,61,86.2,100,74.6,81.4,76.0
20160110013000,276.0,281.4,85.2727,61,94.7,100,74.6,81.4,76.0
20160110014500,276.0,281.4,85.2727,61,91.7,100,74.6,81.4,76.0
20160110020000,276.0,281.4,85.2727,61,92.9,100,74.5,81.4,76.0
20160110021500,276.0,281.4,85.2727,61,94.7,100,74.5,81.4,76.0
20160110023000,276.0,281.4,85.2727,61,89.6,100,74.5,81.4,76.0
20160110024500,276.0,281.4,85.2727,61,85.0,100,74.5,81.4,76.0
20160110030000,276.0,281.4,85.2727,61,83.8,100,74.3,81.4,76.0
20160110031500,276.0,281.4,85.2727,61,87.8,100,74.3,81.4,76.0
20160110033000,276.0,281.4,85.2727,61,86.9,100,74.3,81.4,76.0
20160110034500,276.0,281.4,85.2727,61,87.9,100,74.2,81.4,76.0
20160110040000,276.0,281.4,85.2727,61,86.6,100,74.2,81.4,76.0
20160110041500,276.0,281.4,85.2727,61,89.2,100,74.2,81.4,76.0
20160110043000,276.0,281.4,85.2727,61,86.7,100,74.2,81.4,76.0
20160110044500,276.0,281.4,85.2727,61,88.9,100,74.2,81.4,76.0
20160110050000,276.0,281.4,85.2727,61,91.1,100,74.2,81.4,76.0
20160110051500,276.0,281.4,85.2727,61,92.3,100,74.3,81.4,76.0
20160110053000,276.0,281.4,85.2727,61,92.3,100,74.3,81.4,76.0
20160110054500,276.0,281.4,85.2727,61,92.3,100,74.3,81.4,76.0
20160110060000,276.0,272.4,82.5455,61,92.3,100,74.5,81.4,76.0
20160110061500,276.0,277.2,84.0,61,87.4,100,74.6,81.4,76.0
20160110063000,276.0,277.2,84.0,61,84.3,100,74.8,81.4,76.0
20160110064500,276.0,277.2,84.0,61,87.7,100,74.9,81.4,76.0
20160110070000,276.0,272.4,82.5455,61,90.0,100,75.1,81.4,76.0
20160110071500,276.0,277.2,84.0,61,91.1,100,75.2,81.4,76.0
20160110073000,276.0,277.2,84.0,61,85.5,100,75.4,81.4,76.0
20160110074500,276.0,277.2,84.0,61,91.7,100,75.5,81.4,76.0
20160110080000,276.0,281.4,85.2727,61,88.9,100,75.5,81.4,76.0
20160110081500,276.0,281.4,85.2727,61,82.5,100,75.6,81.4,76.0
20160110083000,276.0,281.4,85.2727,61,88.7,100,75.7,81.4,76.0
20160110084500,276.0,281.4,85.2727,61,83.9,100,75.7,81.4,76.0
20160110090000,276.0,281.4,85.2727,61,85.2,100,75.7,81.4,76.0
20160110091500,276.0,281.4,85.2727,61,86.4,100,75.7,81.4,76.0
20160110093000,276.0,281.4,85.2727,61,89.3,100,75.8,81.4,76.0
20160110094500,276.0,281.4,85.2727,61,83.7,100,75.8,81.4,76.0
20160110100000,276.0,281.4,85.2727,61,85.8,100,75.8,81.4,76.0
20160110101500,276.0,281.4,85.2727,61,85.8,100,75.8,81.4,76.0
20160110103000,276.0,281.4,85.2727,61,92.7,100,75.9,81.4,76.0
20160110104500,276.0,285.6,86.5455,61,92.7,100,75.9,81.4,76.0
20160110110000,276.0,281.4,85.2727,61,92.7,100,75.9,81.4,76.0
20160110111500,276.0,281.4,85.2727,61,89.2,100,76.0,81.4,76.0
20160110113000,276.0,281.4,85.2727,61,86.3,100,76.0,81.4,76.0
20160110114500,276.0,281.4,85.2727,61,88.0,100,76.0,81.4,76.0
20160110120000,276.0,277.2,84.0,61,93.6,100,76.0,81.4,76.0
20160110121500,276.0,277.2,84.0,61,68.8,0,76.1,81.4,76.0
20160110123000,276.0,277.2,84.0,61,55.6,100,75.6,81.4,76.0
20160110124500,276.0,277.2,84.0,61,55.6,100,75.1,81.4,76.0
20160110130000,276.0,277.2,84.0,61,85.6,100,74.7,81.4,76.0
20160110131500,276.0,277.2,84.0,61,91.1,100,74.6,81.4,76.0
20160110133000,276.0,277.2,84.0,61,92.2,100,74.6,81.4,76.0
20160110134500,276.0,277.2,84.0,61,94.7,100,74.8,81.4,76.0
20160110140000,276.0,277.2,84.0,61,95.9,100,75.0,81.4,76.0
20160110141500,276.0,272.4,82.5455,61,95.9,100,75.2,81.4,76.0
20160110143000,276.0,272.4,82.5455,61,88.4,100,75.4,81.4,76.0
20160110144500,276.0,281.4,85.2727,61,91.4,100,75.6,81.4,76.0
20160110150000,276.0,281.4,85.2727,61,95.9,100,75.7,81.4,76.0
20160110151500,276.0,281.4,85.2727,61,86.7,100,75.9,81.4,76.0
20160110153000,276.0,277.2,84.0,61,89.8,100,76.0,81.4,76.0
20160110154500,276.0,281.4,85.2727,61,57.6,0,76.0,81.4,76.0
20160110160000,276.0,277.2,84.0,61,56.2,100,75.5,81.4,76.0
20160110161500,276.0,277.2,84.0,61,59.1,100,75.0,81.4,76.0
20160110163000,276.0,277.2,84.0,61,80.7,100,74.7,81.4,76.0
20160110164500,276.0,281.4,85.2727,61,84.3,100,74.5,81.4,76.0
20160110170000,276.0,272.4,82.5455,61,93.5,100,74.4,81.4,76.0
20160110171500,276.0,272.4,82.5455,61,96.6,100,74.4,81.4,76.0
20160110173000,276.0,272.4,82.5455,61,93.5,100,74.3,81.4,76.0
20160110174500,276.0,272.4,82.5455,61,91.8,100,74.4,81.4,76.0
20160110180000,276.0,272.4,82.5455,61,86.9,100,74.4,81.4,76.0
20160110181500,276.0,268.2,81.2727,61,94.7,100,74.5,81.4,76.0
20160110183000,276.0,268.2,81.2727,61,94.7,100,74.5,81.4,76.0
20160110184500,276.0,268.2,81.2727,61,90.4,100,74.3,81.4,76.0
20160110190000,276.0,268.2,81.2727,61,93.9,100,74.2,81.4,76.0
20160110191500,276.0,285.6,86.5455,61,83.4,100,74.0,81.4,76.0
20160110193000,276.0,285.6,86.5455,61,94.1,100,73.8,81.4,76.0
20160110194500,276.0,285.6,86.5455,61,85.6,100,73.8,81.4,76.0
20160110200000,276.0,268.2,81.2727,61,94.1,100,73.4,81.4,76.0
20160110201500,276.0,272.4,82.5455,61,94.1,100,73.3,81.4,76.0
20160110203000,276.0,277.2,84.0,61,94.1,100,73.4,81.4,76.0
20160110204500,276.0,285.6,86.5455,61,91.7,100,73.4,81.4,76.0
20160110210000,276.0,285.6,86.5455,61,91.7,100,73.6,81.4,76.0
20160110211500,276.0,285.6,86.5455,61,92.9,100,73.7,81.4,76.0
20160110213000,276.0,277.2,84.0,61,92.9,100,73.8,81.4,76.0
20160110214500,276.0,277.2,84.0,61,92.9,100,74.0,81.4,76.0
20160110220000,276.0,277.2,84.0,61,92.9,100,74.0,81.4,76.0
20160110221500,276.0,277.2,84.0,61,92.9,100,74.1,81.4,76.0
20160110223000,276.0,277.2,84.0,61,92.9,100,74.1,81.4,76.0
20160110224500,276.0,277.2,84.0,61,92.9,100,74.2,81.4,76.0
20160110230000,276.0,277.2,84.0,61,91.7,100,74.2,81.4,76.0
20160110231500,276.0,281.4,85.2727,61,91.7,100,74.3,81.4,76.0
20160110233000,276.0,281.4,85.2727,61,84.2,100,74.3,81.4,76.0
20160110234500,276.0,285.6,86.5455,61,86.4,100,74.3,81.4,76.0
20160111000000,276.0,285.6,86.5455,61,86.4,100,74.3,81.4,76.0
20160111001500,276.0,268.2,81.2727,61,94.1,100,74.3,81.4,76.0
20160111003000,276.0,268.2,81.2727,61,94.1,100,74.3,81.4,76.0
20160111004500,276.0,268.2,81.2727,61,94.1,100,74.3,81.4,76.0
20160111010000,276.0,268.2,81.2727,61,94.1,100,74.3,81.4,76.0
20160111011500,276.0,281.4,85.2727,61,92.1,100,74.3,81.4,76.0
20160111013000,276.0,285.6,86.5455,61,91.1,100,74.3,81.4,76.0
20160111014500,276.0,285.6,86.5455,61,91.1,100,74.3,81.4,76.0
20160111020000,276.0,281.4,85.2727,61,84.9,100,74.3,81.4,76.0
20160111021500,276.0,281.4,85.2727,61,82.1,100,74.3,81.4,76.0
20160111023000,276.0,272.4,82.5455,61,83.0,100,74.3,81.4,76.0
20160111024500,276.0,268.2,81.2727,61,85.1,100,74.3,81.4,76.0
20160111030000,276.0,268.2,81.2727,61,88.3,100,74.2,81.4,76.0
20160111031500,276.0,268.2,81.2727,61,94.1,100,74.2,81.4,76.0
20160111033000,276.0,268.2,81.2727,61,92.3,100,74.1,81.4,76.0
20160111034500,276.0,272.4,82.5455,61,92.3,100,74.1,81.4,76.0
20160111040000,276.0,272.4,82.5455,61,92.3,100,74.0,81.4,76.0
20160111041500,276.0,281.4,85.2727,61,92.3,100,74.0,81.4,76.0
20160111043000,276.0,277.2,84.0,61,94.3,100,74.0,81.4,76.0
20160111044500,276.0,281.4,85.2727,61,94.3,100,73.9,81.4,76.0
20160111050000,276.0,281.4,85.2727,61,91.8,100,73.9,81.4,76.0
20160111051500,276.0,281.4,85.2727,61,91.8,100,73.9,81.4,76.0
20160111053000,276.0,281.4,85.2727,61,88.8,100,73.9,81.4,76.0
20160111054500,276.0,285.6,86.5455,61,92.9,100,73.9,81.4,76.0
20160111060000,276.0,285.6,86.5455,61,89.9,100,74.0,81.4,76.0
20160111061500,276.0,285.6,86.5455,61,91.1,100,74.0,81.4,76.0
20160111063000,276.0,285.6,86.5455,61,89.1,100,73.9,81.4,76.0
20160111064500,276.0,285.6,86.5455,61,91.7,100,73.8,81.4,76.0
20160111070000,276.0,268.2,81.2727,61,90.4,100,73.7,81.4,76.0
20160111071500,276.0,272.4,82.5455,61,92.7,100,73.6,81.4,76.0
20160111073000,276.0,281.4,85.2727,61,88.6,100,73.4,81.4,76.0
20160111074500,276.0,281.4,85.2727,61,85.0,100,73.4,81.4,76.0
20160111080000,276.0,277.2,84.0,61,91.7,100,73.3,81.4,76.0
20160111081500,276.0,281.4,85.2727,61,91.7,100,73.2,81.4,76.0
20160111083000,276.0,277.2,84.0,61,92.7,100,73.2,81.4,76.0
20160111084500,276.0,277.2,84.0,61,92.7,100,73.1,81.4,76.0
20160111090000,276.0,281.4,85.2727,61,91.1,100,73.1,81.4,76.0
20160111091500,276.0,281.4,85.2727,61,89.8,100,73.0,81.4,76.0
20160111093000,276.0,281.4,85.2727,61,93.5,100,73.0,81.4,76.0
20160111094500,276.0,281.4,85.2727,61,94.6,100,73.1,81.4,76.0
20160111100000,276.0,281.4,85.2727,61,94.6,100,73.1,81.4,76.0
20160111101500,276.0,277.2,84.0,61,94.6,100,73.2,81.4,76.0
20160111103000,276.0,281.4,85.2727,61,94.6,100,73.2,81.4,76.0
20160111104500,276.0,281.4,85.2727,61,92.2,100,73.2,81.4,76.0
20160111110000,276.0,277.2,84.0,61,92.2,100,73.2,81.4,76.0
20160111111500,276.0,277.2,84.0,61,84.5,100,73.2,81.4,76.0
20160111113000,276.0,272.4,82.5455,61,95.9,100,73.2,81.4,76.0
20160111114500,276.0,268.2,81.2727,61,93.5,100,73.2,81.4,76.0
20160111120000,276.0,268.2,81.2727,61,97.2,100,73.2,81.4,76.0
20160111121500,276.0,272.4,82.5455,61,94.7,100,73.2,81.4,76.0
20160111123000,276.0,272.4,82.5455,61,89.9,100,73.2,81.4,76.0
20160111124500,276.0,272.4,82.5455,61,95.3,100,73.2,81.4,76.0
20160111130000,276.0,272.4,82.5455,61,87.5,100,73.2,81.4,76.0
20160111131500,276.0,272.4,82.5455,61,90.7,100,73.2,81.4,76.0
20160111133000,276.0,272.4,82.5455,61,94.3,100,73.2,81.4,76.0
20160111134500,276.0,272.4,82.5455,61,96.6,100,73.3,81.4,76.0
20160111140000,276.0,272.4,82.5455,61,96.6,100,73.4,81.4,76.0
20160111141500,276.0,277.2,84.0,61,94.7,100,73.5,81.4,76.0
20160111143000,276.0,281.4,85.2727,61,93.5,100,73.6,81.4,76.0
20160111144500,276.0,281.4,85.2727,61,92.2,100,73.7,81.4,76.0
20160111150000,276.0,281.4,85.2727,61,89.4,100,73.7,81.4,76.0
20160111151500,276.0,281.4,85.2727,61,89.4,100,73.8,81.4,76.0
20160111153000,276.0,281.4,85.2727,61,85.4,100,73.8,81.4,76.0
20160111154500,276.0,281.4,85.2727,61,94.1,100,73.8,81.4,76.0
20160111160000,276.0,281.4,85.2727,61,91.7,100,73.8,81.4,76.0
20160111161500,276.0,277.2,84.0,61,89.2,100,73.8,81.4,76.0
20160111163000,276.0,277.2,84.0,61,83.7,100,73.8,81.4,76.0
20160111164500,276.0,277.2,84.0,61,93.5,100,73.8,81.4,76.0
20160111170000,276.0,277.2,84.0,61,82.0,100,73.8,81.4,76.0
20160111171500,276.0,277.2,84.0,61,95.3,100,73.8,81.4,76.0
20160111173000,276.0,277.2,84.0,61,84.0,100,73.8,81.4,76.0
20160111174500,276.0,281.4,85.2727,61,74.0,100,73.8,81.4,76.0
20160111180000,276.0,281.4,85.2727,61,85.6,100,73.7,81.4,76.0
20160111181500,276.0,281.4,85.2727,61,69.7,100,73.6,81.4,76.0
20160111183000,276.0,281.4,85.2727,61,63.6,100,73.2,81.4,76.0
20160111184500,276.0,285.6,86.5455,61,80.6,100,73.1,81.4,76.0
20160111190000,276.0,285.6,86.5455,61,89.2,100,73.0,81.4,76.0
20160111191500,276.0,285.6,86.5455,61,84.4,100,73.1,81.4,76.0
20160111193000,276.0,285.6,86.5455,61,84.4,100,73.4,81.4,76.0
20160111194500,276.0,285.6,86.5455,61,86.5,100,73.8,81.4,76.0
20160111200000,276.0,285.6,86.5455,61,94.1,100,74.1,81.4,76.0
20160111201500,276.0,285.6,86.5455,61,94.1,100,74.3,81.4,76.0
20160111203000,276.0,281.4,85.2727,61,92.3,100,74.5,81.4,76.0
20160111204500,276.0,281.4,85.2727,61,93.5,100,74.7,81.4,76.0
20160111210000,276.0,281.4,85.2727,61,93.5,100,74.9,81.4,76.0
20160111211500,276.0,281.4,85.2727,61,93.5,100,75.1,81.4,76.0
20160111213000,276.0,281.4,85.2727,61,82.5,100,75.2,81.4,76.0
20160111214500,276.0,281.4,85.2727,61,85.6,100,75.3,81.4,76.0
20160111220000,276.0,281.4,85.2727,61,94.1,100,75.4,81.4,76.0
20160111221500,276.0,281.4,85.2727,61,84.6,100,75.4,81.4,76.0
20160111223000,276.0,281.4,85.2727,61,85.5,100,75.4,81.4,76.0
20160111224500,276.0,281.4,85.2727,61,94.7,100,75.4,81.4,76.0
20160111230000,276.0,272.4,82.5455,61,94.7,100,75.4,81.4,76.0
20160111231500,276.0,277.2,84.0,61,91.1,100,75.4,81.4,76.0
20160111233000,276.0,272.4,82.5455,61,91.1,100,75.4,81.4,76.0
20160111234500,276.0,268.2,81.2727,61,93.8,100,75.2,81.4,76.0
20160112000000,276.0,272.4,82.5455,61,85.7,100,75.3,81.4,76.0
20160112001500,276.0,272.4,82.5455,61,85.7,100,75.2,81.4,76.0
20160112003000,276.0,272.4,82.5455,61,94.1,100,75.2,81.4,76.0
20160112004500,276.0,277.2,84.0,61,94.1,100,75.1,81.4,76.0
20160112010000,276.0,277.2,84.0,61,95.2,100,75.1,81.4,76.0
20160112011500,276.0,277.2,84.0,61,91.7,100,75.1,81.4,76.0
20160112013000,276.0,277.2,84.0,61,93.5,100,75.0,81.4,76.0
20160112014500,276.0,277.2,84.0,61,94.7,100,75.0,81.4,76.0
20160112020000,276.0,281.4,85.2727,61,94.7,100,75.0,81.4,76.0
20160112021500,276.0,277.2,84.0,61,94.7,100,75.0,81.4,76.0
20160112023000,276.0,277.2,84.0,61,94.7,100,75.0,81.4,76.0
20160112024500,276.0,281.4,85.2727,61,94.7,100,75.0,81.4,76.0
20160112030000,276.0,277.2,84.0,61,94.7,100,74.9,81.4,76.0
20160112031500,276.0,277.2,84.0,61,94.7,100,74.9,81.4,76.0
20160112033000,276.0,281.4,85.2727,61,94.7,100,74.9,81.4,76.0
20160112034500,276.0,277.2,84.0,61,94.7,100,74.9,81.4,76.0
20160112040000,276.0,281.4,85.2727,61,92.3,100,74.9,81.4,76.0
20160112041500,276.0,277.2,84.0,61,93.5,100,74.9,81.4,76.0
20160112043000,276.0,277.2,84.0,61,93.5,100,74.9,81.4,76.0
20160112044500,276.0,277.2,84.0,61,93.5,100,74.9,81.4,76.0
20160112050000,276.0,281.4,85.2727,61,91.1,100,74.8,81.4,76.0
20160112051500,276.0,277.2,84.0,61,93.5,100,74.8,81.4,76.0
20160112053000,276.0,281.4,85.2727,61,92.3,100,74.8,81.4,76.0
20160112054500,276.0,281.4,85.2727,61,92.3,100,74.8,81.4,76.0
20160112060000,276.0,281.4,85.2727,61,92.3,100,74.7,81.4,76.0
20160112061500,276.0,281.4,85.2727,61,92.3,100,74.7,81.4,76.0
20160112063000,276.0,281.4,85.2727,61,92.3,100,74.7,81.4,76.0
20160112064500,276.0,281.4,85.2727,61,91.0,100,74.6,81.4,76.0
20160112070000,276.0,285.6,86.5455,61,88.6,100,74.6,81.4,76.0
20160112071500,276.0,285.6,86.5455,61,93.5,100,74.6,81.4,76.0
20160112073000,276.0,281.4,85.2727,61,91.7,100,74.5,81.4,76.0
20160112074500,276.0,272.4,82.5455,61,91.7,100,74.5,81.4,76.0
20160112080000,276.0,272.4,82.5455,61,93.5,100,74.5,81.4,76.0
20160112081500,276.0,268.2,81.2727,61,93.5,100,74.4,81.4,76.0
20160112083000,276.0,268.2,81.2727,61,93.5,100,74.3,81.4,76.0
20160112084500,276.0,268.2,81.2727,61,95.3,100,74.3,81.4,76.0
20160112090000,276.0,268.2,81.2727,61,95.3,100,74.4,81.4,76.0
20160112091500,276.0,272.4,82.5455,61,92.2,100,74.4,81.4,76.0
20160112093000,276.0,272.4,82.5455,61,84.5,100,74.4,81.4,76.0
20160112094500,276.0,272.4,82.5455,61,95.9,100,74.4,81.4,76.0
20160112100000,276.0,281.4,85.2727,61,86.2,100,74.3,81.4,76.0
20160112101500,276.0,277.2,84.0,61,88.1,100,74.3,81.4,76.0
20160112103000,276.0,281.4,85.2727,61,84.4,100,74.3,81.4,76.0
20160112104500,276.0,277.2,84.0,61,96.1,100,74.3,81.4,76.0
20160112110000,276.0,277.2,84.0,61,91.1,100,74.3,81.4,76.0
20160112111500,276.0,277.2,84.0,61,96.6,100,74.3,81.4,76.0
20160112113000,276.0,281.4,85.2727,61,96.6,100,74.3,81.4,76.0
20160112114500,276.0,281.4,85.2727,61,94.7,100,74.3,81.4,76.0
20160112120000,276.0,277.2,84.0,61,87.5,100,74.3,81.4,76.0
20160112121500,276.0,281.4,85.2727,61,86.2,100,74.3,81.4,76.0
20160112123000,276.0,277.2,84.0,61,96.6,100,74.3,81.4,76.0
20160112124500,276.0,281.4,85.2727,61,96.6,100,74.4,81.4,76.0
20160112130000,276.0,277.2,84.0,61,96.6,100,74.5,81.4,76.0
20160112131500,276.0,281.4,85.2727,61,96.6,100,74.5,81.4,76.0
20160112133000,276.0,281.4,85.2727,61,94.7,100,74.5,81.4,76.0
20160112134500,276.0,277.2,84.0,61,94.7,100,74.5,81.4,76.0
20160112140000,276.0,277.2,84.0,61,96.6,100,74.5,81.4,76.0
20160112141500,276.0,277.2,84.0,61,95.0,100,74.5,81.4,76.0
20160112143000,276.0,272.4,82.5455,61,87.5,100,74.5,81.4,76.0
20160112144500,276.0,277.2,84.0,61,85.0,100,74.5,81.4,76.0
20160112150000,276.0,272.4,82.5455,61,86.2,100,74.5,81.4,76.0
20160112151500,276.0,285.6,86.5455,61,92.9,100,74.5,81.4,76.0
20160112153000,276.0,281.4,85.2727,61,92.9,100,74.5,81.4,76.0
20160112154500,276.0,281.4,85.2727,61,95.3,100,74.5,81.4,76.0
20160112160000,276.0,281.4,85.2727,61,89.9,100,74.5,81.4,76.0
20160112161500,276.0,281.4,85.2727,61,85.6,100,74.6,81.4,76.0
20160112163000,276.0,281.4,85.2727,61,95.2,100,74.6,81.4,76.0
20160112164500,276.0,281.4,85.2727,61,87.0,100,74.6,81.4,76.0
20160112170000,276.0,285.6,86.5455,61,92.2,100,74.6,81.4,76.0
20160112171500,276.0,285.6,86.5455,61,93.5,100,74.6,81.4,76.0
20160112173000,276.0,281.4,85.2727,61,95.3,100,74.7,81.4,76.0
20160112174500,276.0,281.4,85.2727,61,92.4,100,74.7,81.4,76.0
20160112180000,276.0,285.6,86.5455,61,92.4,100,74.8,81.4,76.0
20160112181500,276.0,285.6,86.5455,61,89.6,100,74.8,77.8,75.8
20160112183000,276.0,268.2,81.2727,61,94.7,100,75.0,77.8,75.8
20160112184500,276.0,268.2,81.2727,61,78.3,100,74.1,77.8,75.8
20160112190000,276.0,268.2,81.2727,61,72.5,100,73.8,77.8,75.8
20160112191500,276.0,268.2,81.2727,61,89.2,100,73.8,77.8,75.8
20160112193000,276.0,272.4,82.5455,61,94.2,100,74.0,77.8,75.8
20160112194500,276.0,272.4,82.5455,61,94.2,100,73.9,77.8,75.8
20160112200000,276.0,272.4,82.5455,61,92.3,100,74.0,77.8,75.8
20160112201500,276.0,272.4,82.5455,61,83.8,100,74.0,77.8,75.8
20160112203000,276.0,272.4,82.5455,61,92.6,100,74.0,77.8,75.8
20160112204500,276.0,277.2,84.0,61,92.6,100,73.8,77.8,75.8
20160112210000,276.0,277.2,84.0,61,86.3,100,73.8,77.7,75.7
20160112211500,276.0,277.2,84.0,61,81.6,100,73.8,77.8,75.8
20160112213000,276.0,277.2,84.0,61,84.9,100,73.7,77.6,75.6
20160112214500,276.0,277.2,84.0,61,80.1,100,73.6,77.7,75.7
20160112220000,276.0,277.2,84.0,61,71.6,100,73.6,77.6,75.6
20160112221500,276.0,277.2,84.0,61,66.3,100,73.4,77.6,75.6
20160112223000,276.0,281.4,85.2727,61,80.6,100,73.2,77.5,75.5
20160112224500,276.0,281.4,85.2727,61,89.9,100,73.2,77.5,75.5
20160112230000,276.0,281.4,85.2727,61,83.8,100,73.2,77.4,75.4
20160112231500,276.0,281.4,85.2727,61,70.1,100,73.2,77.4,75.4
20160112233000,276.0,281.4,85.2727,61,62.4,100,72.9,77.4,75.4
20160112234500,276.0,285.6,86.5455,61,59.2,100,72.7,77.4,75.4
20160113000000,276.0,285.6,86.5455,61,57.9,100,72.4,77.4,75.4
20160113001500,276.0,285.6,86.5455,61,57.9,100,72.1,77.4,75.4
20160113003000,276.0,281.4,85.2727,61,56.0,100,71.8,77.4,75.4
20160113004500,276.0,285.6,86.5455,61,56.0,100,71.4,77.4,75.4
20160113010000,276.0,285.6,86.5455,61,56.0,100,71.0,77.4,75.4
20160113011500,276.0,272.4,82.5455,62,58.0,100,70.8,77.4,75.4
20160113013000,276.0,268.2,81.2727,61,66.6,100,70.5,77.4,75.4
20160113014500,276.0,268.2,81.2727,61,80.1,100,70.5,77.4,75.4
20160113020000,276.0,268.2,81.2727,61,75.4,100,70.7,77.4,75.4
20160113021500,276.0,268.2,81.2727,61,63.3,100,70.8,77.4,75.4
20160113023000,276.0,268.2,81.2727,61,57.6,100,70.7,77.4,75.4
20160113024500,276.0,268.2,81.2727,61,55.1,100,70.5,77.4,75.4
20160113030000,276.0,272.4,82.5455,61,53.5,100,70.2,77.4,75.4
20160113031500,276.0,272.4,82.5455,61,52.5,100,69.9,77.4,75.4
20160113033000,276.0,268.2,81.2727,61,52.5,100,69.7,77.4,75.4
20160113034500,276.0,272.4,82.5455,61,51.9,100,69.4,77.4,75.4
20160113040000,276.0,268.2,81.2727,61,51.9,100,69.1,77.4,75.4
20160113041500,276.0,268.2,81.2727,61,51.9,100,68.9,77.4,75.4
20160113043000,276.0,268.2,81.2727,61,51.1,100,68.6,77.4,75.4
20160113044500,276.0,272.4,82.5455,61,51.1,100,68.4,77.4,75.4
20160113050000,276.0,268.2,81.2727,61,51.1,100,68.2,77.4,75.4
20160113051500,276.0,272.4,82.5455,61,51.1,100,68.1,77.4,75.4
20160113053000,276.0,272.4,82.5455,61,51.1,100,68.0,77.4,75.4
20160113054500,276.0,272.4,82.5455,61,78.7,100,68.2,77.4,75.4
20160113060000,276.0,272.4,82.5455,61,86.8,100,68.5,77.4,75.4
20160113061500,276.0,272.4,82.5455,61,86.8,100,68.9,81.7,76.0
20160113063000,276.0,268.2,81.2727,61,86.8,100,69.4,81.7,76.0
20160113064500,276.0,272.4,82.5455,61,88.1,100,70.0,81.7,76.0
20160113070000,276.0,268.2,81.2727,61,88.1,100,70.5,81.6,76.0
20160113071500,276.0,272.4,82.5455,61,88.1,100,71.0,81.5,76.0
20160113073000,276.0,272.4,82.5455,61,89.2,100,71.5,81.4,76.0
20160113074500,276.0,268.2,81.2727,61,90.4,100,71.7,81.4,76.0
20160113080000,276.0,268.2,81.2727,61,82.1,100,71.9,81.4,76.0
20160113081500,276.0,268.2,81.2727,61,91.1,100,72.1,81.4,76.0
20160113083000,276.0,268.2,81.2727,61,89.8,100,72.4,81.4,76.0
20160113084500,276.0,268.2,81.2727,61,92.9,100,72.8,81.4,76.0
20160113090000,276.0,268.2,81.2727,61,91.1,100,73.1,81.4,76.0
20160113091500,276.0,268.2,81.2727,61,91.1,100,73.4,81.4,76.0
20160113093000,276.0,272.4,82.5455,61,85.8,100,73.7,81.4,76.0
20160113094500,276.0,268.2,81.2727,61,85.8,100,73.8,81.4,76.0
20160113100000,276.0,272.4,82.5455,62,86.8,100,73.9,81.4,76.0
20160113101500,276.0,272.4,82.5455,62,86.8,100,73.9,81.4,76.0
20160113103000,276.0,272.4,82.5455,62,91.8,100,73.8,81.4,76.0
20160113104500,276.0,272.4,82.5455,62,94.6,100,73.8,81.4,76.0
20160113110000,276.0,272.4,82.5455,62,94.6,100,74.1,81.4,76.0
20160113111500,276.0,272.4,82.5455,62,86.9,100,74.3,81.4,76.0
20160113113000,276.0,272.4,82.5455,62,95.9,100,74.6,81.4,76.0
20160113114500,276.0,277.2,84.0,62,86.8,100,74.9,81.4,76.0
20160113120000,276.0,272.4,82.5455,62,95.3,100,75.1,81.4,76.0
20160113121500,276.0,272.4,82.5455,62,91.0,100,75.1,81.4,76.0
20160113123000,276.0,277.2,84.0,62,93.8,100,75.2,81.4,76.0
20160113124500,276.0,268.2,81.2727,62,96.6,100,75.1,81.4,76.0
20160113130000,276.0,272.4,82.5455,62,89.3,100,75.1,81.4,76.0
20160113131500,276.0,272.4,82.5455,62,95.3,100,75.1,81.4,76.0
20160113133000,276.0,272.4,82.5455,62,88.0,100,75.1,81.4,76.0
20160113134500,276.0,272.4,82.5455,62,96.4,100,75.0,81.4,76.0
20160113140000,276.0,272.4,82.5455,62,85.6,100,75.0,81.4,76.0
20160113141500,276.0,272.4,82.5455,62,95.4,100,75.0,81.4,76.0
20160113143000,276.0,272.4,82.5455,62,91.2,100,74.9,81.4,76.0
20160113144500,276.0,272.4,82.5455,62,89.9,100,74.9,81.4,76.0
20160113150000,276.0,277.2,84.0,62,95.4,100,75.0,81.4,76.0
20160113151500,276.0,281.4,85.2727,62,88.5,100,75.1,81.4,76.0
20160113153000,276.0,281.4,85.2727,62,88.5,100,75.3,81.4,76.0
20160113154500,276.0,281.4,85.2727,62,94.2,100,75.6,81.4,76.0
20160113160000,276.0,281.4,85.2727,62,91.7,100,76.0,81.4,76.0
20160113161500,276.0,281.4,85.2727,62,59.6,0,76.1,81.4,76.0
20160113163000,276.0,285.6,86.5455,62,56.4,100,75.7,81.4,76.0
20160113164500,276.0,281.4,85.2727,62,58.3,100,75.2,81.4,76.0
20160113170000,276.0,277.2,84.0,62,79.8,100,74.8,81.4,76.0
20160113171500,276.0,277.2,84.0,62,90.4,100,74.7,81.4,76.0
20160113173000,276.0,277.2,84.0,62,83.7,100,74.9,81.4,76.0
20160113174500,276.0,277.2,84.0,62,85.5,100,75.0,81.4,76.0
20160113180000,276.0,277.2,84.0,62,88.8,100,75.2,81.4,76.0
20160113181500,276.0,277.2,84.0,62,86.2,100,75.4,81.4,76.0
20160113183000,276.0,277.2,84.0,62,93.4,100,75.5,81.4,76.0
20160113184500,276.0,277.2,84.0,62,93.4,100,75.7,81.4,76.0
20160113190000,276.0,285.6,86.5455,62,86.9,100,75.9,81.4,76.0
20160113191500,276.0,285.6,86.5455,62,92.9,100,75.9,81.4,76.0
20160113193000,276.0,285.6,86.5455,61,92.9,100,76.0,81.4,76.0
20160113194500,276.0,281.4,85.2727,61,57.6,0,76.2,81.4,76.0
20160113200000,276.0,285.6,86.5455,61,55.3,0,76.0,81.4,76.0
20160113201500,276.0,285.6,86.5455,61,54.7,100,75.5,81.4,76.0
20160113203000,276.0,285.6,86.5455,61,57.3,100,75.0,81.4,76.0
20160113204500,276.0,285.6,86.5455,61,81.6,100,74.9,81.4,76.0
20160113210000,276.0,285.6,86.5455,61,79.2,100,75.1,81.4,76.0
20160113211500,276.0,285.6,86.5455,61,86.2,100,75.4,81.4,76.0
20160113213000,276.0,285.6,86.5455,61,86.2,100,75.9,81.4,76.0
20160113214500,276.0,285.6,86.5455,61,56.4,0,76.1,81.4,76.0
20160113220000,276.0,285.6,86.5455,61,55.2,0,75.9,81.4,76.0
20160113221500,276.0,281.4,85.2727,61,55.2,100,75.6,81.4,76.0
20160113223000,276.0,285.6,86.5455,61,55.2,100,75.2,81.4,76.0
20160113224500,276.0,285.6,86.5455,61,75.8,100,75.0,81.4,76.0
20160113230000,276.0,285.6,86.5455,61,78.7,100,75.2,81.4,76.0
20160113231500,276.0,285.6,86.5455,61,77.3,100,75.6,81.4,76.0
20160113233000,276.0,285.6,86.5455,61,81.6,100,75.9,81.4,76.0
20160113234500,276.0,285.6,86.5455,61,55.6,0,76.1,81.4,76.0
20160114000000,276.0,285.6,86.5455,61,54.9,0,75.7,81.4,76.0
20160114001500,276.0,285.6,86.5455,61,54.3,100,75.5,81.4,76.0
20160114003000,276.0,281.4,85.2727,61,60.6,100,75.0,81.4,76.0
20160114004500,276.0,285.6,86.5455,61,81.2,100,74.9,81.4,76.0
20160114010000,276.0,285.6,86.5455,61,82.5,100,75.1,81.4,76.0
20160114011500,276.0,281.4,85.2727,61,81.5,100,75.6,81.4,76.0
20160114013000,276.0,281.4,85.2727,61,79.2,100,76.0,81.4,76.0
20160114014500,276.0,285.6,86.5455,61,55.2,0,76.1,81.4,76.0
20160114020000,276.0,285.6,86.5455,61,55.2,0,75.9,81.4,76.0
20160114021500,276.0,285.6,86.5455,61,54.3,100,75.5,81.4,76.0
20160114023000,276.0,285.6,86.5455,61,55.1,100,75.1,81.4,76.0
20160114024500,276.0,285.6,86.5455,61,79.1,100,75.0,81.4,76.0
20160114030000,276.0,285.6,86.5455,61,79.1,100,75.1,81.4,76.0
20160114031500,276.0,285.6,86.5455,61,79.1,100,75.4,81.4,76.0
20160114033000,276.0,281.4,85.2727,61,83.0,100,75.5,81.4,76.0
20160114034500,276.0,285.6,86.5455,61,86.2,100,75.5,81.4,76.0
20160114040000,276.0,281.4,85.2727,61,87.4,100,75.5,81.4,76.0
20160114041500,276.0,281.4,85.2727,61,88.6,100,75.4,81.4,76.0
20160114043000,276.0,281.4,85.2727,61,89.8,100,75.4,81.4,76.0
20160114044500,276.0,281.4,85.2727,61,91.7,100,75.3,81.4,76.0
20160114050000,276.0,281.4,85.2727,61,92.9,100,75.2,81.4,76.0
20160114051500,276.0,285.6,86.5455,61,92.9,100,75.2,81.4,76.0
20160114053000,276.0,281.4,85.2727,61,92.9,100,75.2,81.4,76.0
20160114054500,276.0,281.4,85.2727,61,92.9,100,75.3,81.4,76.0
20160114060000,276.0,281.4,85.2727,61,86.0,100,75.3,81.4,76.0
20160114061500,276.0,281.4,85.2727,61,86.0,100,75.3,81.4,76.0
20160114063000,276.0,281.4,85.2727,61,94.1,100,75.2,81.4,76.0
20160114064500,276.0,281.4,85.2727,61,80.1,100,75.2,81.4,76.0
20160114070000,276.0,277.2,84.0,61,92.9,100,75.1,81.4,76.0
20160114071500,276.0,272.4,82.5455,61,92.9,100,75.1,81.4,76.0
20160114073000,276.0,285.6,86.5455,62,94.1,100,75.1,81.3,76.0
20160114074500,276.0,281.4,85.2727,62,94.1,100,75.0,81.3,76.0
20160114080000,276.0,281.4,85.2727,62,92.9,100,75.0,81.3,76.0
20160114081500,276.0,281.4,85.2727,62,90.0,100,75.1,81.3,76.0
20160114083000,276.0,281.4,85.2727,62,93.5,100,75.1,81.3,76.0
20160114084500,276.0,281.4,85.2727,62,84.9,100,75.1,81.3,76.0
20160114090000,276.0,281.4,85.2727,62,92.4,100,75.1,81.3,76.0
20160114091500,276.0,281.4,85.2727,62,94.7,100,75.1,81.3,76.0
20160114093000,276.0,281.4,85.2727,62,87.5,100,75.1,81.2,76.0
20160114094500,276.0,281.4,85.2727,61,84.4,100,75.2,81.3,76.0
20160114100000,276.0,281.4,85.2727,61,93.0,100,75.4,81.3,76.0
20160114101500,276.0,281.4,85.2727,61,93.0,100,75.4,81.2,76.0
20160114103000,276.0,281.4,85.2727,61,87.9,100,75.6,81.2,76.0
20160114104500,276.0,281.4,85.2727,61,86.2,100,75.8,81.2,76.0
20160114110000,276.0,281.4,85.2727,61,92.4,100,75.9,81.1,76.0
20160114111500,276.0,281.4,85.2727,61,63.0,0,76.0,81.1,76.0
20160114113000,276.0,272.4,82.5455,61,57.1,100,75.5,81.1,76.0
20160114114500,276.0,281.4,85.2727,61,57.1,100,75.1,81.1,76.0
20160114120000,276.0,272.4,82.5455,62,85.6,100,74.8,81.0,76.0
20160114121500,276.0,281.4,85.2727,61,80.3,100,74.8,81.0,76.0
20160114123000,276.0,281.4,85.2727,61,88.1,100,74.8,81.0,76.0
20160114124500,276.0,285.6,86.5455,61,89.7,100,75.0,81.0,76.0
20160114130000,276.0,281.4,85.2727,61,86.0,100,75.1,81.0,76.0
20160114131500,276.0,277.2,84.0,61,95.3,100,75.3,81.0,76.0
20160114133000,276.0,272.4,82.5455,61,87.3,100,75.7,81.0,76.0
20160114134500,276.0,272.4,82.5455,61,87.3,100,75.9,81.0,76.0
20160114140000,276.0,272.4,82.5455,61,94.1,100,76.0,81.0,76.0
20160114141500,276.0,277.2,84.0,61,57.2,0,76.0,81.0,76.0
20160114143000,276.0,285.6,86.5455,61,57.2,100,75.6,81.0,76.0
20160114144500,276.0,285.6,86.5455,61,57.2,100,75.1,81.0,76.0
20160114150000,276.0,281.4,85.2727,61,80.1,100,74.8,81.0,76.0
20160114151500,276.0,281.4,85.2727,61,82.1,100,74.8,81.0,76.0
20160114153000,276.0,281.4,85.2727,61,89.9,100,74.9,81.0,76.0
20160114154500,276.0,285.6,86.5455,61,92.3,100,75.0,81.0,76.0
20160114160000,276.0,281.4,85.2727,61,86.1,100,75.2,81.0,76.0
20160114161500,276.0,281.4,85.2727,61,87.5,100,75.4,81.0,76.0
20160114163000,276.0,281.4,85.2727,61,94.7,100,75.6,81.0,76.0
20160114164500,276.0,277.2,84.0,61,90.1,100,75.7,81.0,76.0
20160114170000,276.0,321.6,97.4545,68,57.1,0,75.6,70.8,68.8
20160114171500,276.0,325.2,98.5455,69,57.1,0,75.1,70.7,68.7
20160114173000,276.0,321.6,97.4545,69,56.4,0,74.7,70.3,68.3
20160114174500,276.0,321.6,97.4545,69,56.4,0,74.2,70.5,68.5
20160114180000,276.0,321.6,97.4545,69,56.4,0,73.8,70.8,68.8
20160114181500,276.0,321.6,97.4545,69,56.4,0,73.4,70.3,68.3
20160114183000,276.0,318.0,96.3636,68,56.4,0,73.1,70.8,68.8
20160114184500,276.0,328.8,99.6364,69,56.4,0,72.7,70.8,68.8
20160114190000,276.0,325.2,98.5455,67,56.4,0,72.4,70.3,68.3
20160114191500,276.0,310.2,94.0,64,56.4,0,72.2,70.8,68.8
20160114193000,276.0,285.6,86.5455,60,56.4,0,72.1,70.8,68.8
20160114194500,276.0,321.6,97.4545,67,56.4,0,72.1,70.8,68.8
20160114200000,276.0,321.6,97.4545,67,56.4,0,72.0,70.8,68.8
20160114201500,276.0,321.6,97.4545,67,56.4,0,71.9,70.9,68.9
20160114203000,276.0,325.2,98.5455,67,56.4,0,71.9,70.9,68.9
20160114204500,276.0,325.2,98.5455,67,56.4,0,71.8,71.0,69.0
20160114210000,276.0,325.2,98.5455,67,56.4,0,71.7,70.9,68.9
20160114211500,276.0,325.2,98.5455,67,56.4,0,71.6,71.0,69.0
20160114213000,276.0,325.2,98.5455,67,56.4,0,71.4,70.9,68.9
20160114214500,276.0,325.2,98.5455,67,56.4,0,71.4,70.9,68.9
20160114220000,276.0,321.6,97.4545,68,56.4,0,71.3,70.9,68.9
20160114221500,276.0,321.6,97.4545,69,56.4,0,71.3,71.0,69.0
20160114223000,276.0,321.6,97.4545,69,56.4,0,71.3,70.9,68.9
20160114224500,276.0,321.6,97.4545,70,56.4,0,71.9,70.9,68.9
20160114230000,276.0,325.2,98.5455,70,56.4,0,72.4,70.9,68.9
20160114231500,276.0,332.4,100.7273,70,56.4,0,72.7,70.9,68.9
20160114233000,276.0,328.8,99.6364,69,56.4,0,73.0,70.9,68.9
20160114234500,276.0,325.2,98.5455,68,56.4,0,73.3,71.4,69.4
20160115000000,276.0,328.8,99.6364,68,55.6,0,73.3,71.3,69.3
20160115001500,276.0,332.4,100.7273,68,56.7,0,73.2,71.3,69.3
20160115003000,276.0,336.0,101.8182,68,56.7,0,73.3,71.1,69.1
20160115004500,276.0,325.2,98.5455,67,56.7,0,73.2,71.2,69.2
20160115010000,276.0,325.2,98.5455,67,56.7,0,73.3,71.2,69.2
20160115011500,276.0,328.8,99.6364,67,56.0,0,73.2,71.1,69.1
20160115013000,276.0,328.8,99.6364,67,56.0,0,73.2,71.1,69.1
20160115014500,276.0,328.8,99.6364,67,56.0,0,73.1,71.0,69.0
20160115020000,276.0,321.6,97.4545,66,56.0,0,73.1,68.0,65.9
20160115021500,276.0,321.6,97.4545,66,56.7,0,73.4,70.3,68.3
20160115023000,276.0,321.6,97.4545,68,56.7,0,73.4,69.5,67.5
20160115024500,276.0,339.6,102.9091,69,56.7,0,73.4,70.3,68.3
20160115030000,276.0,336.0,101.8182,69,56.7,0,73.3,69.5,67.5
20160115031500,276.0,336.0,101.8182,69,56.7,0,73.3,69.5,67.5
20160115033000,276.0,321.6,97.4545,69,56.7,0,73.3,68.6,66.6
20160115034500,276.0,325.2,98.5455,69,56.7,0,73.3,68.0,66.0
20160115040000,276.0,321.6,97.4545,70,56.7,0,73.2,68.0,65.3
20160115041500,276.0,325.2,98.5455,70,56.7,0,73.1,69.5,67.5
20160115043000,276.0,302.4,91.6364,64,56.0,0,72.8,70.3,68.3
20160115044500,276.0,321.6,97.4545,67,56.0,0,72.6,70.3,68.3
20160115050000,276.0,325.2,98.5455,70,56.0,0,72.2,69.5,67.5
20160115051500,276.0,325.2,98.5455,69,56.0,0,71.9,70.3,68.3
20160115053000,276.0,325.2,98.5455,70,56.0,0,71.6,70.3,68.3
20160115054500,276.0,336.0,101.8182,69,56.0,0,71.3,70.3,68.3
20160115060000,276.0,336.0,101.8182,69,56.0,0,71.2,70.3,68.3
20160115061500,276.0,332.4,100.7273,68,56.0,0,70.9,70.3,68.3
20160115063000,276.0,332.4,100.7273,68,56.7,0,70.8,70.3,68.3
20160115064500,276.0,328.8,99.6364,68,56.0,0,70.6,70.3,68.3
20160115070000,276.0,325.2,98.5455,68,56.0,0,70.4,70.3,68.3
20160115071500,276.0,321.6,97.4545,68,56.0,0,70.3,68.9,66.9
20160115073000,276.0,281.4,85.2727,62,83.6,100,70.2,78.2,76.0
20160115074500,276.0,281.4,85.2727,62,86.9,100,70.6,78.2,76.0
20160115080000,276.0,281.4,85.2727,62,86.9,100,71.1,78.3,76.0
20160115081500,276.0,272.4,82.5455,62,89.9,100,71.6,78.3,76.0
20160115083000,276.0,277.2,84.0,62,95.9,100,72.2,78.3,76.0
20160115084500,276.0,277.2,84.0,62,88.3,100,72.7,78.3,76.0
20160115090000,276.0,277.2,84.0,62,89.3,100,73.0,78.3,76.0
20160115091500,276.0,277.2,84.0,62,94.4,100,73.4,78.3,76.0
20160115093000,276.0,281.4,85.2727,60,86.2,100,73.7,78.3,76.0
20160115094500,276.0,281.4,85.2727,60,86.2,100,74.0,78.3,76.0
20160115100000,276.0,281.4,85.2727,60,87.3,100,74.3,78.3,76.0
20160115101500,276.0,281.4,85.2727,60,85.0,100,74.5,78.3,76.0
20160115103000,276.0,281.4,85.2727,60,90.0,100,74.6,78.3,76.0
20160115104500,276.0,281.4,85.2727,60,90.0,100,74.7,78.3,76.0
20160115110000,276.0,277.2,84.0,60,92.7,100,74.8,78.3,76.0
20160115111500,276.0,281.4,85.2727,60,86.2,100,74.8,78.3,76.0
20160115113000,276.0,281.4,85.2727,60,86.2,100,75.0,78.3,76.0
20160115114500,276.0,281.4,85.2727,60,93.8,100,75.0,78.3,76.0
20160115120000,276.0,281.4,85.2727,60,90.0,100,75.1,78.3,76.0
20160115121500,276.0,281.4,85.2727,60,90.0,100,75.1,78.3,76.0
20160115123000,276.0,281.4,85.2727,60,95.3,100,75.2,78.3,76.0
20160115124500,276.0,281.4,85.2727,60,89.9,100,75.3,78.3,76.0
20160115130000,276.0,281.4,85.2727,60,85.6,100,75.4,78.3,76.0
20160115131500,276.0,281.4,85.2727,60,87.5,100,75.4,78.3,76.0
20160115133000,276.0,281.4,85.2727,60,91.5,100,75.5,78.3,76.0
20160115134500,276.0,281.4,85.2727,60,95.9,100,75.7,78.3,76.0
20160115140000,276.0,277.2,84.0,60,91.4,100,75.8,78.3,76.0
20160115141500,276.0,281.4,85.2727,60,86.2,100,75.9,78.3,76.0
20160115143000,276.0,277.2,84.0,60,86.2,100,76.0,78.3,76.0
20160115144500,276.0,281.4,85.2727,60,91.1,100,76.0,78.3,76.0
20160115150000,276.0,281.4,85.2727,60,58.0,0,76.0,78.3,76.0
20160115151500,276.0,281.4,85.2727,60,57.2,100,75.5,78.3,76.0
20160115153000,276.0,281.4,85.2727,60,60.7,100,75.0,78.3,76.0
20160115154500,276.0,281.4,85.2727,60,81.1,100,74.7,78.3,76.0
20160115160000,276.0,281.4,85.2727,60,87.4,100,74.7,78.3,76.0
20160115161500,276.0,281.4,85.2727,60,93.5,100,74.8,78.3,76.0
20160115163000,276.0,277.2,84.0,60,91.4,100,74.8,78.3,76.0
20160115164500,276.0,281.4,85.2727,60,85.6,100,75.0,78.3,76.0
20160115170000,276.0,277.2,84.0,60,88.1,100,75.2,78.3,76.0
20160115171500,276.0,281.4,85.2727,60,92.5,100,75.4,78.3,76.0
20160115173000,276.0,277.2,84.0,60,95.4,100,75.5,78.3,76.0
20160115174500,276.0,281.4,85.2727,60,88.0,100,75.5,78.3,76.0
20160115180000,276.0,277.2,84.0,60,86.9,100,75.7,78.3,76.0
20160115181500,276.0,277.2,84.0,60,94.3,100,75.8,78.3,76.0
20160115183000,276.0,277.2,84.0,60,94.3,100,75.9,78.3,76.0
20160115184500,276.0,281.4,85.2727,60,87.3,100,75.9,78.3,76.0
20160115190000,276.0,277.2,84.0,60,87.3,100,76.0,78.3,76.0
20160115191500,276.0,281.4,85.2727,60,92.4,100,76.0,78.3,76.0
20160115193000,276.0,277.2,84.0,60,57.2,0,76.0,78.3,76.0
20160115194500,276.0,281.4,85.2727,60,55.6,100,75.7,78.3,76.0
20160115200000,276.0,281.4,85.2727,60,57.4,100,75.2,78.3,76.0
20160115201500,276.0,281.4,85.2727,60,85.6,100,74.8,78.3,76.0
20160115203000,276.0,277.2,84.0,60,83.1,100,74.8,78.3,76.0
20160115204500,276.0,281.4,85.2727,60,81.7,100,74.8,78.3,76.0
20160115210000,276.0,281.4,85.2727,60,88.1,100,74.9,78.3,76.0
20160115211500,276.0,281.4,85.2727,60,94.0,100,75.1,78.3,76.0
20160115213000,276.0,281.4,85.2727,60,89.6,100,75.2,78.3,76.0
20160115214500,276.0,281.4,85.2727,60,84.4,100,75.4,78.3,76.0
20160115220000,276.0,281.4,85.2727,60,92.7,100,75.5,78.3,76.0
20160115221500,276.0,277.2,84.0,60,92.7,100,75.6,78.3,76.0
20160115223000,276.0,281.4,85.2727,60,86.8,100,75.7,78.3,76.0
20160115224500,276.0,277.2,84.0,60,91.1,100,75.8,78.3,76.0
20160115230000,276.0,277.2,84.0,60,91.1,100,75.9,78.3,76.0
20160115231500,276.0,277.2,84.0,60,85.7,100,75.9,78.3,76.0
20160115233000,276.0,277.2,84.0,60,93.2,100,76.0,78.3,76.0
20160115234500,276.0,277.2,84.0,60,85.2,100,76.0,78.3,76.0
20160116000000,276.0,277.2,84.0,60,94.2,100,76.0,78.3,76.0
20160116001500,276.0,277.2,84.0,60,56.4,0,75.9,78.3,76.0
20160116003000,276.0,277.2,84.0,60,56.4,100,75.5,78.3,76.0
20160116004500,276.0,277.2,84.0,60,61.9,100,75.0,78.3,76.0
20160116010000,276.0,277.2,84.0,60,80.0,100,74.7,78.3,76.0
20160116011500,276.0,272.4,82.5455,62,81.1,100,74.7,78.3,76.0
20160116013000,276.0,281.4,85.2727,62,87.5,100,74.8,78.3,76.0
20160116014500,276.0,281.4,85.2727,62,93.5,100,74.8,78.3,76.0
20160116020000,276.0,281.4,85.2727,62,90.4,100,75.0,78.3,76.0
20160116021500,276.0,281.4,85.2727,62,91.7,100,75.2,78.3,76.0
20160116023000,276.0,281.4,85.2727,62,84.4,100,75.4,78.3,76.0
20160116024500,276.0,281.4,85.2727,62,93.5,100,75.5,78.3,76.0
20160116030000,276.0,281.4,85.2727,62,93.5,100,75.5,78.3,76.0
20160116031500,276.0,281.4,85.2727,62,82.9,100,75.6,78.3,76.0
20160116033000,276.0,277.2,84.0,62,91.7,100,75.7,78.3,76.0
20160116034500,276.0,277.2,84.0,62,93.4,100,75.7,78.3,76.0
20160116040000,276.0,277.2,84.0,62,91.2,100,75.7,78.3,76.0
20160116041500,276.0,277.2,84.0,62,84.4,100,75.7,78.3,76.0
20160116043000,276.0,277.2,84.0,62,87.7,100,75.7,78.3,76.0
20160116044500,276.0,277.2,84.0,62,94.1,100,75.7,78.3,76.0
20160116050000,276.0,277.2,84.0,62,86.3,100,75.7,78.3,76.0
20160116051500,276.0,277.2,84.0,62,83.8,100,75.7,78.3,76.0
20160116053000,276.0,277.2,84.0,62,92.9,100,75.7,78.3,76.0
20160116054500,276.0,277.2,84.0,62,92.9,100,75.7,78.3,76.0
20160116060000,276.0,277.2,84.0,62,92.9,100,75.8,78.3,76.0
20160116061500,276.0,277.2,84.0,62,92.9,100,75.7,78.3,76.0
20160116063000,276.0,277.2,84.0,62,92.9,100,75.6,78.3,76.0
20160116064500,276.0,277.2,84.0,62,92.9,100,75.6,78.3,76.0
20160116070000,276.0,277.2,84.0,62,92.9,100,75.5,78.3,76.0
20160116071500,276.0,277.2,84.0,62,92.9,100,75.5,78.3,76.0
20160116073000,276.0,281.4,85.2727,62,92.9,100,75.5,78.3,76.0
20160116074500,276.0,281.4,85.2727,62,94.1,100,75.5,78.3,76.0
20160116080000,276.0,281.4,85.2727,62,93.0,100,75.5,78.3,76.0
20160116081500,276.0,281.4,85.2727,62,91.7,100,75.5,78.3,76.0
20160116083000,276.0,281.4,85.2727,62,89.8,100,75.5,78.3,76.0
20160116084500,276.0,281.4,85.2727,62,92.3,100,75.5,78.3,76.0
20160116090000,276.0,281.4,85.2727,62,94.1,100,75.5,78.3,76.0
20160116091500,276.0,281.4,85.2727,62,94.1,100,75.5,78.3,76.0
20160116093000,276.0,281.4,85.2727,62,89.3,100,75.5,78.3,76.0
20160116094500,276.0,281.4,85.2727,62,85.7,100,75.5,78.3,76.0
20160116100000,276.0,281.4,85.2727,62,94.7,100,75.5,78.3,76.0
20160116101500,276.0,281.4,85.2727,62,88.1,100,75.5,78.3,76.0
20160116103000,276.0,281.4,85.2727,62,95.3,100,75.5,78.3,76.0
20160116104500,276.0,272.4,82.5455,62,89.4,100,75.5,78.3,76.0
20160116110000,276.0,277.2,84.0,62,94.2,100,75.4,78.3,76.0
20160116111500,276.0,272.4,82.5455,62,95.3,100,75.4,78.3,76.0
20160116113000,276.0,272.4,82.5455,62,86.8,100,75.3,78.3,76.0
20160116114500,276.0,272.4,82.5455,62,85.6,100,75.2,78.3,76.0
20160116120000,276.0,272.4,82.5455,62,96.0,100,75.2,78.3,76.0
20160116121500,276.0,272.4,82.5455,62,91.1,100,75.2,78.3,76.0
20160116123000,276.0,272.4,82.5455,62,88.1,100,75.2,78.3,76.0
20160116124500,276.0,277.2,84.0,62,95.9,100,75.2,78.3,76.0
20160116130000,276.0,277.2,84.0,62,89.8,100,75.2,78.3,76.0
20160116131500,276.0,277.2,84.0,62,88.4,100,75.2,78.3,76.0
20160116133000,276.0,277.2,84.0,62,93.5,100,75.2,78.3,76.0
20160116134500,276.0,277.2,84.0,62,83.2,100,75.2,78.3,76.0
20160116140000,276.0,277.2,84.0,62,96.6,100,75.2,78.3,76.0
20160116141500,276.0,277.2,84.0,62,92.2,100,75.2,78.3,76.0
20160116143000,276.0,277.2,84.0,62,84.4,100,75.3,78.3,76.0
20160116144500,276.0,281.4,85.2727,62,91.6,100,75.4,78.3,76.0
20160116150000,276.0,277.2,84.0,62,94.1,100,75.5,78.3,76.0
20160116151500,276.0,285.6,86.5455,62,84.9,100,75.6,78.3,76.0
20160116153000,276.0,285.6,86.5455,62,87.6,100,75.7,78.3,76.0
20160116154500,276.0,272.4,82.5455,62,95.3,100,75.6,78.3,76.0
20160116160000,276.0,281.4,85.2727,61,83.7,100,75.6,78.3,76.0
20160116161500,276.0,281.4,85.2727,61,93.6,100,75.6,78.3,76.0
20160116163000,276.0,281.4,85.2727,61,93.6,100,75.6,78.3,76.0
20160116164500,276.0,281.4,85.2727,61,84.3,100,75.6,78.3,76.0
20160116170000,276.0,281.4,85.2727,61,94.3,100,75.6,78.3,76.0
20160116171500,276.0,281.4,85.2727,61,91.5,100,75.6,78.3,76.0
20160116173000,276.0,281.4,85.2727,61,83.7,100,75.7,78.3,76.0
20160116174500,276.0,281.4,85.2727,61,90.5,100,75.7,78.3,76.0
20160116180000,276.0,277.2,84.0,61,94.8,100,75.7,78.3,76.0
20160116181500,276.0,281.4,85.2727,61,85.6,100,75.7,78.3,76.0
20160116183000,276.0,277.2,84.0,61,94.7,100,75.7,78.3,76.0
20160116184500,276.0,281.4,85.2727,61,94.7,100,75.7,78.3,76.0
20160116190000,276.0,281.4,85.2727,61,80.6,100,75.6,78.3,76.0
20160116191500,276.0,277.2,84.0,61,94.7,100,75.6,78.3,76.0
20160116193000,276.0,277.2,84.0,61,92.8,100,75.6,78.3,76.0
20160116194500,276.0,277.2,84.0,61,83.8,100,75.6,78.3,76.0
20160116200000,276.0,277.2,84.0,61,91.5,100,75.6,78.3,76.0
20160116201500,276.0,277.2,84.0,61,93.5,100,75.6,78.3,76.0
20160116203000,276.0,277.2,84.0,61,83.8,100,75.5,78.3,76.0
20160116204500,276.0,277.2,84.0,61,94.7,100,75.5,78.3,76.0
20160116210000,276.0,277.2,84.0,61,83.8,100,75.5,78.3,76.0
20160116211500,276.0,277.2,84.0,61,94.1,100,75.5,78.3,76.0
20160116213000,276.0,277.2,84.0,61,85.7,100,75.5,78.3,76.0
20160116214500,276.0,277.2,84.0,61,80.3,100,75.5,78.3,76.0
20160116220000,276.0,277.2,84.0,61,81.5,100,75.4,78.3,76.0
20160116221500,276.0,277.2,84.0,61,91.7,100,75.4,78.3,76.0
20160116223000,276.0,277.2,84.0,61,94.6,100,75.3,78.3,76.0
20160116224500,276.0,277.2,84.0,61,94.6,100,75.2,78.3,76.0
20160116230000,276.0,277.2,84.0,61,94.6,100,75.2,78.3,76.0
20160116231500,276.0,277.2,84.0,61,89.5,100,75.2,78.3,76.0
20160116233000,276.0,277.2,84.0,61,93.3,100,75.2,78.3,76.0
20160116234500,276.0,281.4,85.2727,61,93.3,100,75.3,78.3,76.0
20160117000000,276.0,281.4,85.2727,61,93.3,100,75.3,78.3,76.0
20160117001500,276.0,277.2,84.0,61,93.3,100,75.3,78.3,76.0
20160117003000,276.0,281.4,85.2727,61,91.7,100,75.3,78.3,76.0
20160117004500,276.0,277.2,84.0,61,93.5,100,75.3,78.3,76.0
20160117010000,276.0,277.2,84.0,61,93.5,100,75.2,78.3,76.0
20160117011500,276.0,281.4,85.2727,61,93.5,100,75.2,78.3,76.0
20160117013000,276.0,281.4,85.2727,61,93.5,100,75.2,78.3,76.0
20160117014500,276.0,281.4,85.2727,61,89.6,100,75.2,78.3,76.0
20160117020000,276.0,281.4,85.2727,61,85.8,100,75.1,78.3,76.0
20160117021500,276.0,281.4,85.2727,61,84.4,100,75.1,78.3,76.0
20160117023000,276.0,281.4,85.2727,61,83.2,100,75.0,78.3,76.0
20160117024500,276.0,281.4,85.2727,61,83.2,100,75.0,78.3,76.0
20160117030000,276.0,281.4,85.2727,61,83.2,100,74.9,78.3,76.0
20160117031500,276.0,281.4,85.2727,61,83.2,100,74.8,78.3,76.0
20160117033000,276.0,281.4,85.2727,61,83.2,100,74.7,78.3,76.0
20160117034500,276.0,281.4,85.2727,61,85.6,100,74.7,78.3,76.0
20160117040000,276.0,281.4,85.2727,61,92.3,100,74.6,78.3,76.0
20160117041500,276.0,281.4,85.2727,61,92.3,100,74.6,78.3,76.0
20160117043000,276.0,281.4,85.2727,61,89.9,100,74.5,78.3,76.0
20160117044500,276.0,281.4,85.2727,61,84.9,100,74.5,78.3,76.0
20160117050000,276.0,281.4,85.2727,61,84.9,100,74.4,78.3,76.0
20160117051500,276.0,281.4,85.2727,61,89.8,100,74.3,78.3,76.0
20160117053000,276.0,281.4,85.2727,61,85.0,100,74.2,78.3,76.0
20160117054500,276.0,281.4,85.2727,61,92.1,100,74.1,78.3,76.0
20160117060000,276.0,281.4,85.2727,61,92.1,100,74.1,78.3,76.0
20160117061500,276.0,281.4,85.2727,61,91.1,100,74.1,78.3,76.0
20160117063000,276.0,281.4,85.2727,61,91.1,100,74.0,78.3,76.0
20160117064500,276.0,281.4,85.2727,61,91.1,100,73.9,78.3,76.0
20160117070000,276.0,281.4,85.2727,61,91.1,100,73.8,78.3,76.0
20160117071500,276.0,281.4,85.2727,61,89.8,100,73.8,78.3,76.0
20160117073000,276.0,281.4,85.2727,61,84.3,100,73.8,78.3,76.0
