PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117074500,276.0,281.4,85.2727,61,92.4,100,73.8,78.3,76.0
20160117080000,276.0,281.4,85.2727,61,90.4,100,73.7,78.3,76.0
20160117081500,276.0,281.4,85.2727,61,88.8,100,73.7,78.3,76.0
20160117083000,276.0,281.4,85.2727,61,83.2,100,73.7,78.3,76.0
20160117084500,276.0,281.4,85.2727,61,92.9,100,73.7,78.3,76.0
20160117090000,276.0,277.2,84.0,61,92.9,100,74.3,78.3,76.0
20160117091500,276.0,281.4,85.2727,61,92.9,100,74.5,78.3,76.0
20160117093000,276.0,281.4,85.2727,61,92.9,100,74.6,78.3,76.0
20160117094500,276.0,281.4,85.2727,61,92.9,100,74.6,78.3,76.0
20160117100000,276.0,281.4,85.2727,61,92.9,100,74.5,78.3,76.0
20160117101500,276.0,281.4,85.2727,61,92.9,100,74.3,78.3,76.0
20160117103000,276.0,281.4,85.2727,61,92.9,100,74.2,78.3,76.0
20160117104500,276.0,281.4,85.2727,61,92.9,100,74.1,78.3,76.0
20160117110000,276.0,281.4,85.2727,61,92.9,100,74.1,78.3,76.0
20160117111500,276.0,281.4,85.2727,61,92.9,100,74.0,78.3,76.0
20160117113000,276.0,281.4,85.2727,61,92.9,100,74.0,78.3,76.0
20160117114500,276.0,281.4,85.2727,61,94.1,100,74.3,78.3,76.0
20160117120000,276.0,281.4,85.2727,61,94.1,100,74.6,78.3,76.0
20160117121500,276.0,281.4,85.2727,61,94.1,100,74.7,78.3,76.0
20160117123000,276.0,281.4,85.2727,61,94.1,100,74.7,78.3,76.0
20160117124500,276.0,281.4,85.2727,61,94.1,100,74.7,78.3,76.0
20160117130000,276.0,281.4,85.2727,61,94.1,100,75.0,78.3,76.0
20160117131500,276.0,281.4,85.2727,61,94.1,100,75.5,78.3,76.0
20160117133000,276.0,281.4,85.2727,61,79.1,0,76.1,78.3,76.0
20160117134500,276.0,281.4,85.2727,61,57.2,0,76.0,78.3,76.0
20160117140000,276.0,277.2,84.0,61,57.2,100,75.3,78.3,76.0
20160117141500,276.0,277.2,84.0,61,82.4,100,74.6,78.3,76.0
20160117143000,276.0,277.2,84.0,62,89.8,100,74.2,78.3,76.0
20160117144500,276.0,281.4,85.2727,61,84.0,100,74.1,78.3,76.0
20160117150000,276.0,281.4,85.2727,61,86.9,100,74.7,78.3,76.0
20160117151500,276.0,281.4,85.2727,61,91.3,100,75.1,78.3,76.0
20160117153000,276.0,281.4,85.2727,61,94.5,100,75.2,78.3,76.0
20160117154500,276.0,281.4,85.2727,61,94.5,100,75.2,78.3,76.0
20160117160000,276.0,281.4,85.2727,61,93.5,100,75.2,78.3,76.0
20160117161500,276.0,281.4,85.2727,61,85.5,100,75.1,78.3,76.0
20160117163000,276.0,281.4,85.2727,61,87.8,100,75.1,78.3,76.0
20160117164500,276.0,277.2,84.0,61,94.1,100,75.0,78.3,76.0
20160117170000,276.0,277.2,84.0,61,86.9,100,75.0,78.3,76.0
20160117171500,276.0,277.2,84.0,61,94.1,100,75.0,78.3,76.0
20160117173000,276.0,277.2,84.0,61,94.1,100,75.0,78.3,76.0
20160117174500,276.0,277.2,84.0,61,89.0,100,75.0,78.3,76.0
20160117180000,276.0,277.2,84.0,61,93.0,100,75.0,78.3,76.0
20160117181500,276.0,277.2,84.0,61,84.4,100,75.0,78.3,76.0
20160117183000,276.0,277.2,84.0,61,94.1,100,74.9,78.3,76.0
20160117184500,276.0,281.4,85.2727,61,82.6,100,74.8,78.3,76.0
20160117190000,276.0,281.4,85.2727,61,93.1,100,74.8,78.3,76.0
20160117191500,276.0,277.2,84.0,61,93.1,100,74.8,78.3,76.0
20160117193000,276.0,277.2,84.0,61,93.1,100,74.8,78.3,76.0
20160117194500,276.0,277.2,84.0,61,93.1,100,74.7,78.3,76.0
20160117200000,276.0,277.2,84.0,61,89.3,100,74.7,78.3,76.0
20160117201500,276.0,277.2,84.0,61,88.4,100,74.7,78.3,76.0
20160117203000,276.0,277.2,84.0,61,87.5,100,74.7,78.3,76.0
20160117204500,276.0,277.2,84.0,61,83.2,100,74.7,78.3,76.0
20160117210000,276.0,281.4,85.2727,61,83.2,100,74.7,78.3,76.0
20160117211500,276.0,277.2,84.0,61,84.5,100,74.6,78.3,76.0
20160117213000,276.0,281.4,85.2727,61,84.5,100,74.6,78.3,76.0
20160117214500,276.0,277.2,84.0,61,84.5,100,74.6,78.3,76.0
20160117220000,276.0,277.2,84.0,61,84.5,100,74.6,78.3,76.0
20160117221500,276.0,281.4,85.2727,61,82.6,100,74.6,78.3,76.0
20160117223000,276.0,281.4,85.2727,61,82.6,100,74.6,78.3,76.0
20160117224500,276.0,281.4,85.2727,61,82.6,100,74.6,78.3,76.0
20160117230000,276.0,285.6,86.5455,61,82.6,100,74.6,78.3,76.0
20160117231500,276.0,281.4,85.2727,61,82.6,100,74.6,78.3,76.0
20160117233000,276.0,281.4,85.2727,61,91.2,100,74.6,78.3,76.0
20160117234500,276.0,281.4,85.2727,61,91.2,100,74.6,78.3,76.0
20160118000000,276.0,281.4,85.2727,61,91.2,100,74.5,78.3,76.0
20160118001500,276.0,281.4,85.2727,61,87.4,100,74.5,78.3,76.0
20160118003000,276.0,281.4,85.2727,61,82.1,100,74.5,78.3,76.0
20160118004500,276.0,281.4,85.2727,61,91.7,100,74.5,78.3,76.0
20160118010000,276.0,281.4,85.2727,61,91.7,100,74.5,78.3,76.0
20160118011500,276.0,281.4,85.2727,61,89.9,100,74.5,78.3,76.0
20160118013000,276.0,281.4,85.2727,61,89.9,100,74.4,78.3,76.0
20160118014500,276.0,281.4,85.2727,61,85.2,100,74.4,78.3,76.0
20160118020000,276.0,281.4,85.2727,61,81.7,100,74.5,78.3,76.0
20160118021500,276.0,281.4,85.2727,61,91.8,100,74.4,78.3,76.0
20160118023000,276.0,281.4,85.2727,61,90.4,100,74.3,78.3,76.0
20160118024500,276.0,281.4,85.2727,61,89.3,100,74.3,78.3,76.0
20160118030000,276.0,281.4,85.2727,61,82.5,100,74.3,78.3,76.0
20160118031500,276.0,281.4,85.2727,61,91.1,100,74.2,78.3,76.0
20160118033000,276.0,281.4,85.2727,61,89.2,100,74.2,78.3,76.0
20160118034500,276.0,281.4,85.2727,61,89.2,100,74.1,78.3,76.0
20160118040000,276.0,281.4,85.2727,61,90.5,100,74.1,78.3,76.0
20160118041500,276.0,281.4,85.2727,61,89.2,100,74.1,78.3,76.0
20160118043000,276.0,281.4,85.2727,61,87.9,100,74.1,78.3,76.0
20160118044500,276.0,281.4,85.2727,61,89.9,100,74.1,78.3,76.0
20160118050000,276.0,281.4,85.2727,61,89.9,100,74.1,78.3,76.0
20160118051500,276.0,281.4,85.2727,61,81.6,100,74.1,78.3,76.0
20160118053000,276.0,281.4,85.2727,61,79.1,100,74.0,78.3,76.0
20160118054500,276.0,281.4,85.2727,61,88.1,100,74.0,78.3,76.0
20160118060000,276.0,281.4,85.2727,61,90.9,100,74.0,78.3,76.0
20160118061500,276.0,272.4,82.5455,61,77.4,100,73.8,78.3,76.0
20160118063000,276.0,272.4,82.5455,61,87.4,100,73.8,82.0,76.0
20160118064500,276.0,277.2,84.0,61,91.1,100,74.0,82.0,76.0
20160118070000,276.0,281.4,85.2727,61,80.3,100,74.3,82.0,76.0
20160118071500,276.0,281.4,85.2727,61,89.3,100,74.6,82.0,76.0
20160118073000,276.0,281.4,85.2727,61,81.1,100,74.7,82.0,76.0
20160118074500,276.0,281.4,85.2727,61,84.3,100,74.6,82.0,76.0
20160118080000,276.0,281.4,85.2727,61,90.5,100,74.6,82.0,76.0
20160118081500,276.0,281.4,85.2727,61,90.5,100,74.6,82.0,76.0
20160118083000,276.0,281.4,85.2727,61,92.3,100,74.7,82.0,76.0
20160118084500,276.0,277.2,84.0,61,92.3,100,74.8,82.0,76.0
20160118090000,276.0,277.2,84.0,61,92.3,100,74.8,82.0,76.0
20160118091500,276.0,277.2,84.0,61,92.3,100,74.8,82.0,76.0
20160118093000,276.0,277.2,84.0,61,91.1,100,74.7,82.0,76.0
20160118094500,276.0,277.2,84.0,61,91.1,100,74.7,82.0,76.0
20160118100000,276.0,277.2,84.0,61,92.9,100,74.7,82.0,76.0
20160118101500,276.0,277.2,84.0,61,90.0,100,74.8,82.0,76.0
20160118103000,276.0,277.2,84.0,61,87.5,100,74.8,82.0,76.0
20160118104500,276.0,277.2,84.0,61,88.6,100,75.0,82.0,76.0
20160118110000,276.0,277.2,84.0,61,90.5,100,75.0,82.0,76.0
20160118111500,276.0,277.2,84.0,61,89.1,100,75.1,82.0,76.0
20160118113000,276.0,277.2,84.0,61,95.3,100,75.1,82.0,76.0
20160118114500,276.0,272.4,82.5455,61,85.7,100,75.1,82.0,76.0
20160118120000,276.0,277.2,84.0,61,85.7,100,75.1,82.0,76.0
20160118121500,276.0,277.2,84.0,61,93.0,100,75.2,82.0,76.0
20160118123000,276.0,277.2,84.0,61,85.9,100,75.5,82.0,76.0
20160118124500,276.0,272.4,82.5455,61,96.0,100,75.7,82.0,76.0
20160118130000,276.0,277.2,84.0,61,91.4,100,76.0,82.0,76.0
20160118131500,276.0,277.2,84.0,61,58.8,0,76.0,82.0,76.0
20160118133000,276.0,277.2,84.0,61,56.8,100,75.5,82.0,76.0
20160118134500,276.0,272.4,82.5455,61,61.6,100,75.0,82.0,76.0
20160118140000,276.0,272.4,82.5455,61,81.1,100,74.8,82.0,76.0
20160118141500,276.0,272.4,82.5455,61,88.2,100,74.8,82.0,76.0
20160118143000,276.0,272.4,82.5455,61,92.4,100,74.9,82.0,76.0
20160118144500,276.0,272.4,82.5455,61,85.6,100,74.9,82.0,76.0
20160118150000,276.0,272.4,82.5455,61,90.7,100,75.0,82.0,76.0
20160118151500,276.0,272.4,82.5455,61,95.3,100,75.0,82.0,76.0
20160118153000,276.0,268.2,81.2727,61,89.8,100,75.0,82.0,76.0
20160118154500,276.0,272.4,82.5455,61,86.2,100,75.4,82.0,76.0
20160118160000,276.0,272.4,82.5455,61,90.6,100,75.5,82.0,76.0
20160118161500,276.0,272.4,82.5455,61,94.7,100,75.5,82.0,76.0
20160118163000,276.0,272.4,82.5455,61,88.0,100,75.6,82.0,76.0
20160118164500,276.0,272.4,82.5455,61,88.0,100,75.5,82.0,76.0
20160118170000,276.0,272.4,82.5455,61,93.5,100,75.5,82.0,76.0
20160118171500,276.0,272.4,82.5455,61,95.9,100,75.5,82.0,76.0
20160118173000,276.0,272.4,82.5455,61,92.3,100,75.5,82.0,76.0
20160118174500,276.0,272.4,82.5455,61,84.8,100,75.5,82.0,76.0
20160118180000,276.0,272.4,82.5455,61,88.2,100,75.5,82.0,76.0
20160118181500,276.0,272.4,82.5455,61,83.8,100,75.5,82.0,76.0
20160118183000,276.0,272.4,82.5455,61,94.1,100,75.5,82.0,76.0
20160118184500,276.0,272.4,82.5455,61,84.9,100,75.5,82.0,76.0
20160118190000,276.0,272.4,82.5455,61,89.3,100,75.5,82.0,76.0
20160118191500,276.0,272.4,82.5455,61,93.4,100,75.4,82.0,76.0
20160118193000,276.0,277.2,84.0,61,91.9,100,75.4,82.0,76.0
20160118194500,276.0,277.2,84.0,61,90.9,100,75.4,82.0,76.0
20160118200000,276.0,272.4,82.5455,61,85.6,100,75.4,82.0,76.0
20160118201500,276.0,277.2,84.0,61,83.7,100,75.4,82.0,76.0
20160118203000,276.0,277.2,84.0,61,83.7,100,75.4,82.0,76.0
20160118204500,276.0,277.2,84.0,61,84.9,100,75.4,82.0,76.0
20160118210000,276.0,277.2,84.0,61,83.8,100,75.4,82.0,76.0
20160118211500,276.0,277.2,84.0,61,91.7,100,75.4,82.0,76.0
20160118213000,276.0,277.2,84.0,61,85.0,100,75.4,82.0,76.0
20160118214500,276.0,277.2,84.0,61,83.2,100,75.4,82.0,76.0
20160118220000,276.0,277.2,84.0,61,84.4,100,75.4,82.0,76.0
20160118221500,276.0,277.2,84.0,61,88.1,100,75.4,82.0,76.0
20160118223000,276.0,277.2,84.0,61,91.1,100,75.4,82.0,76.0
20160118224500,276.0,277.2,84.0,61,81.1,100,75.3,82.0,76.0
20160118230000,276.0,277.2,84.0,61,90.4,100,75.2,82.0,76.0
20160118231500,276.0,277.2,84.0,61,88.6,100,75.2,82.0,76.0
20160118233000,276.0,277.2,84.0,61,91.1,100,75.1,82.0,76.0
20160118234500,276.0,277.2,84.0,61,87.4,100,75.1,82.0,76.0
20160119000000,276.0,268.2,81.2727,62,84.3,100,75.1,82.0,76.0
20160119001500,276.0,272.4,82.5455,62,92.4,100,74.9,82.0,76.0
20160119003000,276.0,272.4,82.5455,62,92.4,100,74.6,82.0,76.0
20160119004500,276.0,272.4,82.5455,62,92.4,100,74.6,82.0,76.0
20160119010000,276.0,277.2,84.0,62,79.9,100,74.5,82.0,76.0
20160119011500,276.0,277.2,84.0,62,86.9,100,74.2,82.0,76.0
20160119013000,276.0,277.2,84.0,62,81.0,100,74.0,82.0,76.0
20160119014500,276.0,277.2,84.0,62,79.6,100,73.8,82.0,76.0
20160119020000,276.0,277.2,84.0,62,90.4,100,73.6,82.0,76.0
20160119021500,276.0,277.2,84.0,62,80.8,100,73.5,82.0,76.0
20160119023000,276.0,281.4,85.2727,62,86.7,100,73.3,82.0,76.0
20160119024500,276.0,285.6,86.5455,62,91.1,100,73.2,82.0,76.0
20160119030000,276.0,285.6,86.5455,62,89.8,100,73.2,82.0,76.0
20160119031500,276.0,285.6,86.5455,62,89.8,100,73.2,82.0,76.0
20160119033000,276.0,285.6,86.5455,62,89.8,100,73.2,82.0,76.0
20160119034500,276.0,285.6,86.5455,62,88.6,100,73.2,82.0,76.0
20160119040000,276.0,285.6,86.5455,62,81.1,100,73.2,82.0,76.0
20160119041500,276.0,285.6,86.5455,62,85.6,100,73.2,82.0,76.0
20160119043000,276.0,285.6,86.5455,62,88.6,100,73.3,82.0,76.0
20160119044500,276.0,285.6,86.5455,62,88.6,100,73.3,82.0,76.0
20160119050000,276.0,285.6,86.5455,62,81.1,100,73.4,82.0,76.0
20160119051500,276.0,285.6,86.5455,62,90.4,100,73.5,82.0,76.0
20160119053000,276.0,285.6,86.5455,62,89.2,100,73.5,82.0,76.0
20160119054500,276.0,285.6,86.5455,62,89.2,100,73.5,82.0,76.0
20160119060000,276.0,285.6,86.5455,62,84.4,100,73.6,82.0,76.0
20160119061500,276.0,281.4,85.2727,61,88.6,100,73.7,82.0,76.0
20160119063000,276.0,277.2,84.0,61,90.5,100,73.7,82.0,76.0
20160119064500,276.0,277.2,84.0,61,88.6,100,73.8,82.0,76.0
20160119070000,276.0,272.4,82.5455,61,86.9,100,73.9,82.0,76.0
20160119071500,276.0,272.4,82.5455,61,90.4,100,74.0,82.0,76.0
20160119073000,276.0,272.4,82.5455,61,87.4,100,74.0,82.0,76.0
20160119074500,276.0,272.4,82.5455,61,90.0,100,73.9,82.0,76.0
20160119080000,276.0,272.4,82.5455,61,92.4,100,73.9,82.0,76.0
20160119081500,276.0,272.4,82.5455,61,92.4,100,74.0,82.0,76.0
20160119083000,276.0,272.4,82.5455,61,84.8,100,74.0,82.0,76.0
20160119084500,276.0,272.4,82.5455,61,90.4,100,74.1,82.0,76.0
20160119090000,276.0,272.4,82.5455,61,92.9,100,74.1,82.0,76.0
20160119091500,276.0,272.4,82.5455,61,92.9,100,74.2,82.0,76.0
20160119093000,276.0,268.2,81.2727,61,94.1,100,74.3,82.0,76.0
20160119094500,276.0,268.2,81.2727,61,94.1,100,74.4,82.0,76.0
20160119100000,276.0,272.4,82.5455,61,91.4,100,74.6,82.0,76.0
20160119101500,276.0,272.4,82.5455,61,85.6,100,74.8,82.0,76.0
20160119103000,276.0,272.4,82.5455,61,95.3,100,74.8,82.0,76.0
20160119104500,276.0,268.2,81.2727,61,94.1,100,75.0,82.0,76.0
20160119110000,276.0,268.2,81.2727,61,87.5,100,75.1,82.0,76.0
20160119111500,276.0,268.2,81.2727,61,97.1,100,75.1,82.0,76.0
20160119113000,276.0,268.2,81.2727,61,92.3,100,75.1,82.0,76.0
20160119114500,276.0,268.2,81.2727,61,86.2,100,75.1,82.0,76.0
20160119120000,276.0,268.2,81.2727,61,88.7,100,75.1,82.0,76.0
20160119121500,276.0,268.2,81.2727,61,97.1,100,75.1,82.0,76.0
20160119123000,276.0,268.2,81.2727,61,93.3,100,75.1,82.0,76.0
20160119124500,276.0,268.2,81.2727,62,86.2,100,75.1,82.0,76.0
20160119130000,276.0,272.4,82.5455,62,89.3,100,75.1,82.0,76.0
20160119131500,276.0,268.2,81.2727,62,96.0,100,75.1,82.0,76.0
20160119133000,276.0,272.4,82.5455,62,93.5,100,75.1,82.0,76.0
20160119134500,276.0,272.4,82.5455,62,88.0,100,75.1,82.0,76.0
20160119140000,276.0,268.2,81.2727,62,88.0,100,75.3,82.0,76.0
20160119141500,276.0,268.2,81.2727,62,94.2,100,75.3,82.0,76.0
20160119143000,276.0,272.4,82.5455,62,94.2,100,75.4,82.0,76.0
20160119144500,276.0,272.4,82.5455,62,88.6,100,75.4,82.0,76.0
20160119150000,276.0,268.2,81.2727,62,88.6,100,75.4,81.9,76.0
20160119151500,276.0,268.2,81.2727,62,91.2,100,75.5,82.0,76.0
20160119153000,276.0,272.4,82.5455,62,95.9,100,75.0,81.8,76.0
20160119154500,276.0,272.4,82.5455,62,88.5,100,74.9,81.8,76.0
20160119160000,276.0,272.4,82.5455,62,86.9,100,74.9,81.7,76.0
20160119161500,276.0,272.4,82.5455,62,89.9,100,74.8,81.7,76.0
20160119163000,276.0,272.4,82.5455,62,93.2,100,74.8,81.8,76.0
20160119164500,276.0,277.2,84.0,62,95.2,100,74.6,81.7,76.0
20160119170000,276.0,272.4,82.5455,62,87.9,100,74.6,81.8,76.0
20160119171500,276.0,277.2,84.0,62,86.9,100,74.8,81.8,76.0
20160119173000,276.0,272.4,82.5455,62,92.1,100,74.9,81.8,76.0
20160119174500,276.0,277.2,84.0,62,94.7,100,75.0,81.7,76.0
20160119180000,276.0,272.4,82.5455,62,88.5,100,75.1,81.7,76.0
20160119181500,276.0,272.4,82.5455,62,85.7,100,75.1,81.7,76.0
20160119183000,276.0,272.4,82.5455,62,90.5,100,75.0,77.8,75.8
20160119184500,276.0,272.4,82.5455,62,94.1,100,74.5,77.8,75.8
20160119190000,276.0,272.4,82.5455,62,84.3,100,74.4,77.8,75.8
20160119191500,276.0,268.2,81.2727,62,95.9,100,74.4,77.8,75.8
20160119193000,276.0,272.4,82.5455,62,90.5,100,74.0,77.8,75.8
20160119194500,276.0,268.2,81.2727,62,85.0,100,74.0,77.8,75.8
20160119200000,276.0,268.2,81.2727,62,91.5,100,73.8,77.8,75.8
20160119201500,276.0,268.2,81.2727,62,94.7,100,73.8,77.8,75.8
20160119203000,276.0,268.2,81.2727,62,88.0,100,73.8,77.8,75.8
20160119204500,276.0,272.4,82.5455,62,88.0,100,73.8,77.8,75.8
20160119210000,276.0,272.4,82.5455,62,94.1,100,73.7,77.8,75.8
20160119211500,276.0,272.4,82.5455,62,84.8,100,73.6,77.8,75.8
20160119213000,276.0,272.4,82.5455,62,89.9,100,73.6,77.8,75.8
20160119214500,276.0,272.4,82.5455,62,95.4,100,73.5,77.8,75.8
20160119220000,276.0,272.4,82.5455,62,89.1,100,73.5,77.8,75.8
20160119221500,276.0,272.4,82.5455,62,85.4,100,73.4,77.8,75.8
20160119223000,276.0,272.4,82.5455,62,93.0,100,73.4,77.8,75.8
20160119224500,276.0,272.4,82.5455,62,93.0,100,73.4,77.8,75.8
20160119230000,276.0,272.4,82.5455,62,84.4,100,73.4,77.8,75.8
20160119231500,276.0,272.4,82.5455,62,89.4,100,73.4,77.8,75.8
20160119233000,276.0,272.4,82.5455,62,86.5,100,73.4,77.8,75.8
20160119234500,276.0,272.4,82.5455,62,93.6,100,73.4,77.8,75.8
20160120000000,276.0,272.4,82.5455,62,91.1,100,73.3,77.8,75.8
20160120001500,276.0,285.6,86.5455,62,93.6,100,73.2,77.8,75.8
20160120003000,276.0,285.6,86.5455,62,93.6,100,73.4,77.8,75.8
20160120004500,276.0,285.6,86.5455,62,90.1,100,73.6,77.8,75.8
20160120010000,276.0,285.6,86.5455,62,94.7,100,73.8,77.8,75.8
20160120011500,276.0,272.4,82.5455,62,85.6,100,74.1,77.8,75.8
20160120013000,276.0,272.4,82.5455,61,85.6,100,74.3,77.8,75.8
20160120014500,276.0,272.4,82.5455,61,89.9,100,74.4,77.8,75.8
20160120020000,276.0,268.2,81.2727,61,95.3,100,74.6,77.8,75.8
20160120021500,276.0,268.2,81.2727,61,90.8,100,74.7,77.8,75.8
20160120023000,276.0,268.2,81.2727,61,95.3,100,74.8,77.8,75.8
20160120024500,276.0,272.4,82.5455,62,85.6,100,74.9,77.8,75.8
20160120030000,276.0,272.4,82.5455,62,95.3,100,75.1,77.8,75.8
20160120031500,276.0,272.4,82.5455,62,85.6,100,75.1,77.8,75.8
20160120033000,276.0,272.4,82.5455,62,95.9,100,75.0,77.8,75.8
20160120034500,276.0,272.4,82.5455,62,86.9,100,74.9,77.8,75.8
20160120040000,276.0,272.4,82.5455,62,84.5,100,74.6,77.8,75.8
20160120041500,276.0,272.4,82.5455,62,93.5,100,74.1,77.8,75.8
20160120043000,276.0,272.4,82.5455,62,86.2,100,74.0,77.8,75.8
20160120044500,276.0,272.4,82.5455,62,95.6,100,73.8,77.8,75.8
20160120050000,276.0,272.4,82.5455,62,93.5,100,73.6,77.8,75.8
20160120051500,276.0,272.4,82.5455,62,93.5,100,73.5,77.8,75.8
20160120053000,276.0,272.4,82.5455,62,89.3,100,73.6,77.8,75.8
20160120054500,276.0,272.4,82.5455,62,94.1,100,73.3,77.8,75.8
20160120060000,276.0,285.6,86.5455,61,84.2,100,73.6,77.8,75.8
20160120061500,276.0,285.6,86.5455,61,84.2,100,73.6,77.8,75.8
20160120063000,276.0,277.2,84.0,61,91.7,100,73.7,77.8,75.8
20160120064500,276.0,277.2,84.0,61,94.7,100,73.9,77.8,75.8
20160120070000,276.0,277.2,84.0,61,94.7,100,74.1,77.8,75.8
20160120071500,276.0,277.2,84.0,61,82.1,100,74.3,77.8,75.8
20160120073000,276.0,281.4,85.2727,61,91.1,100,74.5,77.8,75.8
20160120074500,276.0,277.2,84.0,61,87.7,100,74.6,77.8,75.8
20160120080000,276.0,281.4,85.2727,61,95.3,100,74.8,77.8,75.8
20160120081500,276.0,277.2,84.0,61,82.5,100,74.9,77.8,75.8
20160120083000,276.0,272.4,82.5455,62,94.1,100,75.0,77.8,75.8
20160120084500,276.0,281.4,85.2727,61,82.0,100,75.1,77.8,75.8
20160120090000,276.0,268.2,81.2727,62,95.9,100,75.1,77.8,75.8
20160120091500,276.0,285.6,86.5455,61,77.8,100,75.3,74.9,72.9
20160120093000,276.0,281.4,85.2727,61,57.2,100,75.3,74.9,72.9
20160120094500,276.0,306.0,92.7273,64,57.2,0,75.0,74.9,72.9
20160120100000,276.0,306.0,92.7273,64,57.2,0,74.6,74.9,72.9
20160120101500,276.0,285.6,86.5455,60,57.2,0,74.3,74.9,72.9
20160120103000,276.0,285.6,86.5455,60,57.2,0,74.0,74.9,72.9
20160120104500,276.0,281.4,85.2727,60,57.2,0,73.8,74.9,72.9
20160120110000,276.0,281.4,85.2727,60,57.2,0,74.0,74.9,72.9
20160120111500,276.0,281.4,85.2727,60,57.2,0,73.8,74.9,72.9
20160120113000,276.0,281.4,85.2727,60,57.2,0,73.6,74.9,72.9
20160120114500,276.0,277.2,84.0,60,57.2,0,73.3,74.9,72.9
20160120120000,276.0,272.4,82.5455,60,57.2,0,72.9,74.9,72.9
20160120121500,276.0,272.4,82.5455,60,57.2,0,72.7,74.9,72.9
20160120123000,276.0,268.2,81.2727,60,57.2,100,72.4,74.9,72.9
20160120124500,276.0,272.4,82.5455,62,91.7,100,72.3,77.3,75.3
20160120130000,276.0,268.2,81.2727,62,94.1,100,72.8,77.3,75.3
20160120131500,276.0,268.2,81.2727,62,88.2,100,73.6,77.3,75.3
20160120133000,276.0,272.4,82.5455,62,89.3,100,74.3,77.3,75.3
20160120134500,276.0,268.2,81.2727,62,97.2,100,74.7,77.3,75.3
20160120140000,276.0,272.4,82.5455,62,88.0,100,75.0,77.3,75.3
20160120141500,276.0,272.4,82.5455,62,88.0,100,75.2,77.3,75.3
20160120143000,276.0,272.4,82.5455,62,95.5,100,75.4,77.3,75.3
20160120144500,276.0,272.4,82.5455,62,91.4,100,75.5,77.3,75.3
20160120150000,276.0,277.2,84.0,62,57.7,0,75.3,77.3,75.3
20160120151500,276.0,281.4,85.2727,62,57.7,100,74.9,77.3,75.3
20160120153000,276.0,281.4,85.2727,62,57.7,100,74.4,77.3,75.3
20160120154500,276.0,281.4,85.2727,62,79.2,100,74.2,77.3,75.3
20160120160000,276.0,285.6,86.5455,62,82.6,100,74.1,77.3,75.3
20160120161500,276.0,285.6,86.5455,62,88.8,100,74.3,77.2,75.2
20160120163000,276.0,285.6,86.5455,62,90.4,100,74.4,77.1,75.1
20160120164500,276.0,281.4,85.2727,61,85.2,100,74.6,77.1,75.1
20160120170000,276.0,281.4,85.2727,61,83.6,100,74.8,77.1,75.1
20160120171500,276.0,281.4,85.2727,61,85.6,100,74.9,77.0,75.0
20160120173000,276.0,285.6,86.5455,61,91.7,100,75.1,77.0,75.0
20160120174500,276.0,285.6,86.5455,61,58.4,0,75.1,77.0,75.0
20160120180000,276.0,277.2,84.0,61,56.7,0,74.8,76.9,74.9
20160120181500,276.0,277.2,84.0,61,56.7,100,74.3,76.9,74.9
20160120183000,276.0,277.2,84.0,61,64.9,100,73.9,76.9,74.9
20160120184500,276.0,272.4,82.5455,61,86.2,100,73.8,76.9,74.9
20160120190000,276.0,272.4,82.5455,61,86.2,100,73.9,76.9,74.9
20160120191500,276.0,272.4,82.5455,61,81.6,100,74.1,76.9,74.9
20160120193000,276.0,272.4,82.5455,61,83.9,100,74.3,76.9,74.9
20160120194500,276.0,272.4,82.5455,61,88.1,100,74.6,76.9,74.9
20160120200000,276.0,272.4,82.5455,61,91.1,100,74.8,76.9,74.9
20160120201500,276.0,272.4,82.5455,61,85.6,100,75.0,76.9,74.9
20160120203000,276.0,272.4,82.5455,61,83.1,100,75.1,76.9,74.9
20160120204500,276.0,277.2,84.0,61,56.8,0,75.0,76.9,74.9
20160120210000,276.0,281.4,85.2727,61,56.8,100,74.6,76.9,74.9
20160120211500,276.0,285.6,86.5455,61,56.8,100,74.1,76.9,74.9
20160120213000,276.0,285.6,86.5455,61,79.6,100,73.8,76.9,74.9
20160120214500,276.0,281.4,85.2727,61,79.6,100,73.8,76.9,74.9
20160120220000,276.0,281.4,85.2727,61,81.5,100,74.0,76.9,74.9
20160120221500,276.0,281.4,85.2727,61,89.8,100,74.1,76.9,74.9
20160120223000,276.0,281.4,85.2727,61,84.9,100,74.5,76.9,74.9
20160120224500,276.0,281.4,85.2727,61,82.6,100,74.6,76.9,74.9
20160120230000,276.0,281.4,85.2727,61,90.7,100,74.8,76.9,74.9
20160120231500,276.0,281.4,85.2727,61,80.7,100,75.0,76.9,74.9
20160120233000,276.0,281.4,85.2727,61,77.1,100,75.1,76.9,74.9
20160120234500,276.0,277.2,84.0,61,89.2,100,75.1,76.9,74.9
20160121000000,276.0,277.2,84.0,61,82.6,100,75.1,76.9,74.9
20160121001500,276.0,272.4,82.5455,61,89.4,100,75.1,76.9,74.9
20160121003000,276.0,277.2,84.0,61,56.4,0,75.0,76.9,74.9
20160121004500,276.0,272.4,82.5455,61,56.4,100,74.6,76.9,74.9
20160121010000,276.0,272.4,82.5455,61,55.7,100,74.1,76.9,74.9
20160121011500,276.0,272.4,82.5455,61,83.9,100,73.7,76.9,74.9
20160121013000,276.0,272.4,82.5455,61,82.3,100,73.7,76.9,74.9
20160121014500,276.0,272.4,82.5455,61,82.3,100,73.8,76.9,74.9
20160121020000,276.0,281.4,85.2727,61,86.4,100,73.9,76.9,74.9
20160121021500,276.0,281.4,85.2727,61,81.2,100,74.2,76.9,74.9
20160121023000,276.0,281.4,85.2727,61,84.1,100,74.2,76.9,74.9
20160121024500,276.0,281.4,85.2727,61,84.1,100,74.3,76.9,74.9
20160121030000,276.0,281.4,85.2727,61,82.6,100,74.5,76.9,74.9
20160121031500,276.0,285.6,86.5455,61,86.8,100,74.6,76.9,74.9
20160121033000,276.0,285.6,86.5455,61,79.6,100,74.6,76.9,74.9
20160121034500,276.0,281.4,85.2727,61,90.4,100,74.7,76.9,74.9
20160121040000,276.0,281.4,85.2727,61,83.1,100,74.5,76.9,74.9
20160121041500,276.0,281.4,85.2727,61,94.1,100,74.3,76.9,74.9
20160121043000,276.0,281.4,85.2727,61,80.7,100,74.7,76.9,74.9
20160121044500,276.0,281.4,85.2727,61,85.7,100,74.8,76.9,74.9
20160121050000,276.0,281.4,85.2727,61,85.7,100,74.4,76.9,74.9
20160121051500,276.0,281.4,85.2727,61,78.7,100,74.5,76.9,74.9
20160121053000,276.0,285.6,86.5455,61,81.6,100,74.7,76.9,74.9
20160121054500,276.0,285.6,86.5455,61,79.2,100,74.7,76.9,74.9
20160121060000,276.0,285.6,86.5455,61,80.7,100,74.8,76.9,74.9
20160121061500,276.0,285.6,86.5455,61,84.4,100,74.8,76.9,74.9
20160121063000,276.0,277.2,84.0,61,88.9,100,74.8,76.9,74.9
20160121064500,276.0,272.4,82.5455,61,85.0,100,74.8,76.9,74.9
20160121070000,276.0,272.4,82.5455,61,81.6,100,74.8,76.9,74.9
20160121071500,276.0,272.4,82.5455,61,81.6,100,74.9,76.9,74.9
20160121073000,276.0,272.4,82.5455,61,86.2,100,75.0,76.9,74.9
20160121074500,276.0,272.4,82.5455,61,94.7,100,75.1,76.9,74.9
20160121080000,276.0,281.4,85.2727,61,80.7,100,75.1,76.9,74.9
20160121081500,276.0,281.4,85.2727,61,80.7,100,75.1,76.9,74.9
20160121083000,276.0,281.4,85.2727,61,55.9,100,74.8,76.9,74.9
20160121084500,276.0,285.6,86.5455,61,55.9,100,74.4,76.9,74.9
20160121090000,276.0,285.6,86.5455,61,64.5,100,73.8,76.9,74.9
20160121091500,276.0,285.6,86.5455,61,86.2,100,73.7,76.9,74.9
20160121093000,276.0,281.4,85.2727,61,86.2,100,73.7,76.9,74.9
20160121094500,276.0,281.4,85.2727,61,83.7,100,73.8,76.9,74.9
20160121100000,276.0,277.2,84.0,61,87.5,100,74.0,76.9,74.9
20160121101500,276.0,277.2,84.0,61,93.6,100,74.1,76.9,74.9
20160121103000,276.0,277.2,84.0,61,93.6,100,74.4,76.9,74.9
20160121104500,276.0,277.2,84.0,61,87.9,100,74.6,76.9,74.9
20160121110000,276.0,272.4,82.5455,61,86.9,100,74.8,76.9,74.9
20160121111500,276.0,272.4,82.5455,61,89.3,100,75.0,76.9,74.9
20160121113000,276.0,272.4,82.5455,61,83.7,100,75.1,76.9,74.9
20160121114500,276.0,268.2,81.2727,61,57.9,0,75.0,76.9,74.9
20160121120000,276.0,268.2,81.2727,61,57.1,100,74.6,76.9,74.9
20160121121500,276.0,268.2,81.2727,61,57.1,100,74.2,76.9,74.9
20160121123000,276.0,268.2,81.2727,61,71.8,100,73.9,76.9,74.9
20160121124500,276.0,268.2,81.2727,62,77.3,100,73.8,76.9,74.9
20160121130000,276.0,272.4,82.5455,62,89.3,100,73.8,76.9,74.9
20160121131500,276.0,272.4,82.5455,62,80.7,100,74.1,76.9,74.9
20160121133000,276.0,277.2,84.0,62,77.8,100,74.3,76.9,74.9
20160121134500,276.0,277.2,84.0,62,75.9,100,74.4,76.9,74.9
20160121140000,276.0,281.4,85.2727,62,75.9,100,74.6,76.9,74.9
20160121141500,276.0,285.6,86.5455,62,85.6,100,74.6,76.9,74.9
20160121143000,276.0,281.4,85.2727,61,82.9,100,74.7,76.9,74.9
20160121144500,276.0,281.4,85.2727,61,80.0,100,74.8,76.9,74.9
20160121150000,276.0,281.4,85.2727,61,80.0,100,75.0,76.9,74.9
20160121151500,276.0,281.4,85.2727,61,78.5,100,75.1,76.9,74.9
20160121153000,276.0,281.4,85.2727,61,78.5,100,75.1,76.9,74.9
20160121154500,276.0,285.6,86.5455,61,57.1,0,75.1,76.9,74.9
20160121160000,276.0,285.6,86.5455,61,57.1,0,74.7,76.9,74.9
20160121161500,276.0,285.6,86.5455,61,57.1,100,74.2,76.9,74.9
20160121163000,276.0,285.6,86.5455,61,57.1,100,74.1,76.9,74.9
20160121164500,276.0,281.4,85.2727,61,75.4,100,74.1,76.9,74.9
20160121170000,276.0,285.6,86.5455,61,80.3,100,74.5,76.9,74.9
20160121171500,276.0,277.2,84.0,61,78.2,100,74.9,76.9,74.9
20160121173000,276.0,272.4,82.5455,61,74.0,100,74.9,76.9,74.9
20160121174500,276.0,272.4,82.5455,61,75.4,100,74.8,76.9,74.9
20160121180000,276.0,285.6,86.5455,61,76.8,100,74.7,76.9,74.9
20160121181500,276.0,281.4,85.2727,61,73.5,100,74.5,76.9,74.9
20160121183000,276.0,281.4,85.2727,61,75.4,100,74.3,76.9,74.9
20160121184500,276.0,285.6,86.5455,61,76.3,100,74.1,76.9,74.9
20160121190000,276.0,281.4,85.2727,61,78.3,100,74.0,76.9,74.9
20160121191500,276.0,281.4,85.2727,61,78.3,100,74.0,76.9,74.9
20160121193000,276.0,285.6,86.5455,61,89.9,100,74.0,76.9,74.9
20160121194500,276.0,281.4,85.2727,61,89.9,100,74.0,76.9,74.9
20160121200000,276.0,281.4,85.2727,61,89.9,100,74.1,76.9,74.9
20160121201500,276.0,281.4,85.2727,61,83.2,100,74.1,76.9,74.9
20160121203000,276.0,281.4,85.2727,61,94.1,100,74.1,76.9,74.9
20160121204500,276.0,285.6,86.5455,61,84.4,100,74.2,76.9,74.9
20160121210000,276.0,285.6,86.5455,61,88.6,100,74.2,76.9,74.9
20160121211500,276.0,281.4,85.2727,61,83.2,100,74.1,76.9,74.9
20160121213000,276.0,281.4,85.2727,61,83.2,100,74.1,76.9,74.9
20160121214500,276.0,281.4,85.2727,61,82.0,100,74.1,76.9,74.9
20160121220000,276.0,281.4,85.2727,61,77.0,100,74.1,76.9,74.9
20160121221500,276.0,281.4,85.2727,61,80.7,100,74.1,76.9,74.9
20160121223000,276.0,277.2,84.0,61,86.8,100,74.0,76.9,74.9
20160121224500,276.0,277.2,84.0,61,76.7,100,73.9,76.9,74.9
20160121230000,276.0,277.2,84.0,61,76.7,100,73.7,76.9,74.9
20160121231500,276.0,281.4,85.2727,61,79.6,100,73.7,76.9,74.9
20160121233000,276.0,281.4,85.2727,61,79.6,100,73.8,76.9,74.9
20160121234500,276.0,277.2,84.0,61,76.3,100,73.8,76.9,74.9
20160122000000,276.0,281.4,85.2727,61,77.4,100,73.8,76.9,74.9
20160122001500,276.0,281.4,85.2727,61,81.6,100,73.8,76.9,74.9
20160122003000,276.0,281.4,85.2727,61,82.5,100,73.8,76.9,74.9
20160122004500,276.0,281.4,85.2727,61,81.1,100,73.8,76.9,74.9
20160122010000,276.0,281.4,85.2727,61,78.2,100,73.7,76.9,74.9
20160122011500,276.0,285.6,86.5455,61,74.4,100,73.7,76.9,74.9
20160122013000,276.0,285.6,86.5455,61,82.0,100,73.6,76.9,74.9
20160122014500,276.0,281.4,85.2727,61,89.2,100,73.6,76.9,74.9
20160122020000,276.0,281.4,85.2727,61,79.2,100,73.7,76.9,74.9
20160122021500,276.0,281.4,85.2727,61,75.3,100,73.6,76.9,74.9
20160122023000,276.0,281.4,85.2727,61,76.4,100,73.5,76.9,74.9
20160122024500,276.0,281.4,85.2727,61,76.4,100,73.4,76.9,74.9
20160122030000,276.0,281.4,85.2727,61,76.4,100,73.3,76.9,74.9
20160122031500,276.0,281.4,85.2727,61,79.2,100,73.2,76.9,74.9
20160122033000,276.0,277.2,84.0,61,80.1,100,73.2,76.9,74.9
20160122034500,276.0,277.2,84.0,61,80.1,100,73.2,76.9,74.9
20160122040000,276.0,277.2,84.0,61,76.2,100,73.2,76.9,74.9
20160122041500,276.0,277.2,84.0,61,80.0,100,73.1,76.9,74.9
20160122043000,276.0,277.2,84.0,61,75.8,100,73.1,76.9,74.9
20160122044500,276.0,277.2,84.0,61,75.8,100,73.0,76.9,74.9
20160122050000,276.0,281.4,85.2727,61,74.5,100,72.9,76.9,74.9
20160122051500,276.0,281.4,85.2727,61,78.4,100,72.8,76.9,74.9
20160122053000,276.0,281.4,85.2727,61,81.0,100,72.7,76.9,74.9
20160122054500,276.0,281.4,85.2727,61,78.6,100,72.7,76.9,74.9
20160122060000,276.0,281.4,85.2727,61,77.2,100,72.7,76.9,74.9
20160122061500,276.0,281.4,85.2727,60,74.8,100,72.6,76.9,74.9
20160122063000,276.0,281.4,85.2727,60,77.5,100,72.7,76.9,74.9
20160122064500,276.0,281.4,85.2727,60,74.8,100,72.6,76.9,74.9
20160122070000,276.0,277.2,84.0,60,74.8,100,72.6,76.9,74.9
20160122071500,276.0,277.2,84.0,60,79.9,100,72.5,76.9,74.9
20160122073000,276.0,277.2,84.0,60,79.9,100,72.4,76.9,74.9
20160122074500,276.0,277.2,84.0,60,79.9,100,72.3,76.9,74.9
20160122080000,276.0,277.2,84.0,60,76.2,100,72.4,76.9,74.9
20160122081500,276.0,272.4,82.5455,60,79.6,100,72.4,76.9,74.9
20160122083000,276.0,277.2,84.0,60,74.9,100,72.4,76.9,74.9
20160122084500,276.0,277.2,84.0,60,74.9,100,72.3,76.9,74.9
20160122090000,276.0,281.4,85.2727,60,75.9,100,72.3,76.9,74.9
20160122091500,276.0,281.4,85.2727,60,79.2,100,72.3,76.9,74.9
20160122093000,276.0,277.2,84.0,60,80.1,100,72.3,76.9,74.9
20160122094500,276.0,277.2,84.0,60,78.7,100,72.2,76.9,74.9
20160122100000,276.0,277.2,84.0,60,75.7,100,72.2,76.9,74.9
20160122101500,276.0,277.2,84.0,60,73.5,100,72.2,76.9,74.9
20160122103000,276.0,277.2,84.0,60,76.6,100,72.1,76.9,74.9
20160122104500,276.0,281.4,85.2727,60,74.8,100,72.2,76.9,74.9
20160122110000,276.0,281.4,85.2727,60,74.8,100,72.4,76.9,74.9
20160122111500,276.0,272.4,82.5455,60,79.3,100,72.7,76.9,74.9
20160122113000,276.0,272.4,82.5455,60,81.1,100,72.9,76.9,74.9
20160122114500,276.0,272.4,82.5455,60,78.7,100,72.9,76.9,74.9
20160122120000,276.0,272.4,82.5455,60,79.6,100,72.8,76.9,74.9
20160122121500,276.0,272.4,82.5455,60,74.5,100,72.7,76.9,74.9
20160122123000,276.0,272.4,82.5455,60,75.9,100,72.6,76.9,74.9
20160122124500,276.0,272.4,82.5455,60,74.9,100,72.6,76.9,74.9
20160122130000,276.0,272.4,82.5455,60,77.8,100,72.8,76.9,74.9
20160122131500,276.0,272.4,82.5455,60,80.2,100,72.9,76.9,74.9
20160122133000,276.0,277.2,84.0,60,81.1,100,72.9,76.9,74.9
20160122134500,276.0,277.2,84.0,60,77.2,100,72.8,76.9,74.9
20160122140000,276.0,277.2,84.0,60,77.2,100,72.6,76.9,74.9
20160122141500,276.0,277.2,84.0,60,77.2,100,72.4,76.9,74.9
20160122143000,276.0,277.2,84.0,60,77.2,100,72.3,76.9,74.9
20160122144500,276.0,277.2,84.0,60,74.8,100,72.1,76.9,74.9
20160122150000,276.0,277.2,84.0,60,76.4,100,71.9,76.9,74.9
20160122151500,276.0,277.2,84.0,60,80.7,100,72.1,76.9,74.9
20160122153000,276.0,277.2,84.0,60,80.7,100,72.3,76.9,74.9
20160122154500,276.0,277.2,84.0,60,80.7,100,72.6,76.9,74.9
20160122160000,276.0,277.2,84.0,60,75.8,100,72.8,76.9,74.9
20160122161500,276.0,277.2,84.0,60,75.8,100,72.9,76.9,74.9
20160122163000,276.0,281.4,85.2727,60,75.8,100,73.1,76.9,74.9
20160122164500,276.0,277.2,84.0,60,75.8,100,73.2,76.9,74.9
20160122170000,276.0,277.2,84.0,60,79.6,100,73.1,76.9,74.9
20160122171500,276.0,277.2,84.0,60,79.6,100,72.8,76.9,74.9
20160122173000,276.0,277.2,84.0,60,79.6,100,72.7,76.9,74.9
20160122174500,276.0,277.2,84.0,60,79.6,100,72.5,76.9,74.9
20160122180000,276.0,277.2,84.0,60,77.0,100,72.3,76.9,74.9
20160122181500,276.0,277.2,84.0,60,75.9,100,72.2,76.9,74.9
20160122183000,276.0,277.2,84.0,60,79.9,100,72.2,76.9,74.9
20160122184500,276.0,285.6,86.5455,62,75.9,100,72.2,76.9,74.9
20160122190000,276.0,285.6,86.5455,62,79.6,100,72.2,76.9,74.9
20160122191500,276.0,285.6,86.5455,62,78.7,100,72.2,76.9,74.9
20160122193000,276.0,285.6,86.5455,62,78.7,100,72.1,76.9,74.9
20160122194500,276.0,285.6,86.5455,62,76.8,100,72.1,76.9,74.9
20160122200000,276.0,285.6,86.5455,62,73.5,100,72.1,76.9,74.9
20160122201500,276.0,285.6,86.5455,62,75.3,100,72.1,76.9,74.9
20160122203000,276.0,281.4,85.2727,61,77.7,100,72.1,76.9,74.9
20160122204500,276.0,281.4,85.2727,61,86.2,100,72.1,76.9,74.9
20160122210000,276.0,281.4,85.2727,61,88.6,100,72.1,76.9,74.9
20160122211500,276.0,281.4,85.2727,61,80.4,100,72.2,76.9,74.9
20160122213000,276.0,281.4,85.2727,61,89.2,100,72.4,76.9,74.9
20160122214500,276.0,281.4,85.2727,61,86.8,100,72.5,79.5,76.0
20160122220000,276.0,281.4,85.2727,61,80.2,100,72.7,79.5,76.0
20160122221500,276.0,281.4,85.2727,61,88.8,100,72.9,79.5,76.0
20160122223000,276.0,281.4,85.2727,61,86.2,100,73.3,79.9,76.0
20160122224500,276.0,281.4,85.2727,61,88.1,100,73.7,79.9,76.0
20160122230000,276.0,281.4,85.2727,61,79.2,100,74.0,79.9,76.0
20160122231500,276.0,281.4,85.2727,61,88.0,100,74.3,79.9,76.0
20160122233000,276.0,281.4,85.2727,61,80.7,100,74.6,79.9,76.0
20160122234500,276.0,281.4,85.2727,61,88.1,100,74.8,79.9,76.0
20160123000000,276.0,281.4,85.2727,61,86.2,100,74.9,79.9,76.0
20160123001500,276.0,281.4,85.2727,61,89.2,100,74.9,79.9,76.0
20160123003000,276.0,281.4,85.2727,61,87.4,100,74.8,79.9,76.0
20160123004500,276.0,281.4,85.2727,61,76.8,100,74.7,79.9,76.0
20160123010000,276.0,277.2,84.0,61,74.1,100,74.5,76.8,74.8
20160123011500,276.0,272.4,82.5455,62,74.1,100,74.3,76.8,74.8
20160123013000,276.0,268.2,81.2727,61,74.9,100,74.1,76.8,74.8
20160123014500,276.0,272.4,82.5455,61,79.1,100,73.7,76.8,74.8
20160123020000,276.0,272.4,82.5455,61,78.2,100,73.5,76.8,74.8
20160123021500,276.0,268.2,81.2727,61,76.8,100,73.2,76.8,74.8
20160123023000,276.0,268.2,81.2727,61,74.7,100,73.1,77.1,75.1
20160123024500,276.0,268.2,81.2727,61,71.6,100,72.8,77.3,75.3
20160123030000,276.0,268.2,81.2727,61,74.0,100,72.7,77.2,75.2
20160123031500,276.0,268.2,81.2727,61,74.9,100,72.7,77.1,75.1
20160123033000,276.0,268.2,81.2727,61,78.7,100,72.7,77.1,75.1
20160123034500,276.0,268.2,81.2727,61,77.8,100,72.7,77.1,75.1
20160123040000,276.0,268.2,81.2727,61,76.2,100,72.8,77.1,75.1
20160123041500,276.0,272.4,82.5455,61,73.4,100,72.7,77.0,75.0
20160123043000,276.0,268.2,81.2727,61,72.0,100,72.6,77.0,75.0
20160123044500,276.0,268.2,81.2727,61,74.0,100,72.6,76.9,74.9
20160123050000,276.0,272.4,82.5455,61,78.2,100,72.4,76.9,74.9
20160123051500,276.0,268.2,81.2727,61,74.9,100,72.3,76.9,74.9
20160123053000,276.0,268.2,81.2727,61,78.7,100,72.2,76.9,74.9
20160123054500,276.0,268.2,81.2727,61,77.5,100,72.2,76.9,74.9
20160123060000,276.0,272.4,82.5455,61,75.8,100,72.1,76.9,74.9
20160123061500,276.0,272.4,82.5455,61,77.7,100,72.1,76.9,74.9
20160123063000,276.0,268.2,81.2727,61,79.6,100,72.1,76.9,74.9
20160123064500,276.0,272.4,82.5455,61,74.0,100,72.1,76.9,74.9
20160123070000,276.0,272.4,82.5455,61,74.0,100,72.2,80.6,76.0
20160123071500,276.0,272.4,82.5455,61,78.2,100,72.2,80.6,76.0
20160123073000,276.0,272.4,82.5455,61,78.2,100,72.1,80.6,76.0
20160123074500,276.0,272.4,82.5455,61,78.2,100,72.1,80.6,76.0
20160123080000,276.0,268.2,81.2727,61,79.1,100,72.2,80.6,76.0
20160123081500,276.0,268.2,81.2727,61,73.2,100,72.5,80.6,76.0
20160123083000,276.0,268.2,81.2727,61,74.4,100,72.7,80.6,76.0
20160123084500,276.0,268.2,81.2727,61,75.8,100,72.9,80.6,76.0
20160123090000,276.0,268.2,81.2727,61,73.6,100,73.2,80.6,76.0
20160123091500,276.0,272.4,82.5455,61,77.3,100,73.4,80.6,76.0
20160123093000,276.0,272.4,82.5455,61,81.0,100,73.6,80.6,76.0
20160123094500,276.0,268.2,81.2727,61,80.1,100,73.9,80.6,76.0
20160123100000,276.0,268.2,81.2727,61,81.5,100,74.1,80.6,76.0
20160123101500,276.0,268.2,81.2727,61,77.7,100,74.3,80.6,76.0
20160123103000,276.0,268.2,81.2727,61,74.9,100,74.5,80.6,76.0
20160123104500,276.0,268.2,81.2727,61,77.2,100,74.6,80.6,76.0
20160123110000,276.0,268.2,81.2727,61,79.3,100,74.8,80.6,76.0
20160123111500,276.0,268.2,81.2727,61,79.3,100,75.0,80.6,76.0
20160123113000,276.0,268.2,81.2727,61,81.4,100,75.1,80.6,76.0
20160123114500,276.0,268.2,81.2727,61,81.4,100,75.3,80.6,76.0
20160123120000,276.0,268.2,81.2727,62,77.6,100,75.4,80.6,76.0
20160123121500,276.0,268.2,81.2727,62,75.8,100,75.4,80.6,76.0
20160123123000,276.0,272.4,82.5455,62,77.4,100,75.7,80.6,76.0
20160123124500,276.0,272.4,82.5455,62,77.4,100,75.8,80.6,76.0
20160123130000,276.0,272.4,82.5455,62,77.4,100,75.9,80.6,76.0
20160123131500,276.0,272.4,82.5455,62,80.0,100,76.1,80.6,76.0
20160123133000,276.0,272.4,82.5455,62,53.9,0,75.8,80.6,76.0
20160123134500,276.0,272.4,82.5455,62,53.1,100,75.3,80.6,76.0
20160123140000,276.0,272.4,82.5455,62,70.3,100,75.0,80.6,76.0
20160123141500,276.0,272.4,82.5455,62,73.0,100,74.8,80.6,76.0
20160123143000,276.0,272.4,82.5455,62,75.4,100,74.8,80.6,76.0
20160123144500,276.0,272.4,82.5455,62,77.8,100,75.0,80.6,76.0
20160123150000,276.0,272.4,82.5455,62,79.1,100,75.3,80.6,76.0
20160123151500,276.0,272.4,82.5455,62,81.8,100,75.7,80.6,76.0
20160123153000,276.0,272.4,82.5455,62,81.8,100,75.9,80.6,76.0
20160123154500,276.0,272.4,82.5455,62,81.8,100,75.9,80.6,76.0
20160123160000,276.0,272.4,82.5455,62,79.1,100,75.7,80.6,76.0
20160123161500,276.0,272.4,82.5455,62,75.9,100,75.7,80.6,76.0
20160123163000,276.0,272.4,82.5455,62,77.3,100,75.4,80.6,76.0
20160123164500,276.0,272.4,82.5455,62,78.2,100,75.1,80.6,76.0
20160123170000,276.0,272.4,82.5455,62,78.2,100,74.9,80.6,76.0
20160123171500,276.0,272.4,82.5455,62,82.6,100,74.7,80.6,76.0
20160123173000,276.0,272.4,82.5455,62,83.6,100,74.6,80.6,76.0
20160123174500,276.0,272.4,82.5455,62,81.5,100,74.5,80.6,76.0
20160123180000,276.0,272.4,82.5455,62,78.2,100,74.3,80.6,76.0
20160123181500,276.0,272.4,82.5455,62,74.9,100,74.3,80.6,76.0
20160123183000,276.0,272.4,82.5455,62,76.8,100,74.2,78.7,76.0
20160123184500,276.0,272.4,82.5455,62,75.8,100,74.1,78.7,76.0
20160123190000,276.0,272.4,82.5455,62,75.8,100,74.0,78.7,76.0
20160123191500,276.0,272.4,82.5455,62,80.2,100,73.8,78.7,76.0
20160123193000,276.0,272.4,82.5455,62,80.2,100,73.7,78.7,76.0
20160123194500,276.0,272.4,82.5455,62,79.1,100,73.6,78.2,76.0
20160123200000,276.0,272.4,82.5455,62,74.8,100,73.6,78.3,76.0
20160123201500,276.0,272.4,82.5455,62,79.6,100,73.7,78.3,76.0
20160123203000,276.0,272.4,82.5455,62,75.3,100,73.6,78.5,76.0
20160123204500,276.0,272.4,82.5455,62,76.3,100,73.5,78.3,76.0
20160123210000,276.0,272.4,82.5455,62,74.4,100,73.4,78.3,76.0
20160123211500,276.0,272.4,82.5455,62,78.8,100,73.3,80.6,76.0
20160123213000,276.0,272.4,82.5455,62,79.6,100,73.2,80.6,76.0
20160123214500,276.0,272.4,82.5455,62,80.6,100,73.1,80.6,76.0
20160123220000,276.0,272.4,82.5455,62,77.7,100,73.1,80.6,76.0
20160123221500,276.0,272.4,82.5455,62,73.5,100,72.9,80.6,76.0
20160123223000,276.0,272.4,82.5455,62,76.0,100,72.8,80.6,76.0
20160123224500,276.0,272.4,82.5455,62,76.0,100,72.7,80.6,76.0
20160123230000,276.0,272.4,82.5455,62,73.5,100,72.7,80.6,76.0
20160123231500,276.0,272.4,82.5455,62,76.9,100,72.6,80.6,76.0
20160123233000,276.0,272.4,82.5455,62,80.6,100,72.6,80.6,76.0
20160123234500,276.0,272.4,82.5455,62,78.7,100,72.5,80.6,76.0
20160124000000,276.0,272.4,82.5455,62,77.2,100,72.4,80.6,76.0
20160124001500,276.0,272.4,82.5455,62,74.9,100,72.4,80.6,76.0
20160124003000,276.0,272.4,82.5455,62,73.5,100,72.4,80.6,76.0
20160124004500,276.0,277.2,84.0,62,77.8,100,72.4,80.6,76.0
20160124010000,276.0,272.4,82.5455,62,79.1,100,72.4,80.6,76.0
20160124011500,276.0,272.4,82.5455,62,79.1,100,72.4,80.6,76.0
20160124013000,276.0,272.4,82.5455,62,78.2,100,72.4,80.6,76.0
20160124014500,276.0,272.4,82.5455,62,78.2,100,72.5,80.6,76.0
20160124020000,276.0,272.4,82.5455,62,77.2,100,72.4,80.6,76.0
20160124021500,276.0,272.4,82.5455,62,74.8,100,72.4,80.6,76.0
20160124023000,276.0,272.4,82.5455,62,79.6,100,72.4,80.6,76.0
20160124024500,276.0,272.4,82.5455,62,74.8,100,72.4,80.6,76.0
20160124030000,276.0,272.4,82.5455,62,73.0,100,72.4,80.6,76.0
20160124031500,276.0,272.4,82.5455,62,75.5,100,72.4,80.6,76.0
20160124033000,276.0,272.4,82.5455,62,81.1,100,72.3,80.6,76.0
20160124034500,276.0,272.4,82.5455,62,78.6,100,72.3,80.6,76.0
20160124040000,276.0,272.4,82.5455,62,76.3,100,72.2,80.6,76.0
20160124041500,276.0,272.4,82.5455,62,72.0,100,72.2,80.6,76.0
20160124043000,276.0,272.4,82.5455,62,73.0,100,72.2,80.6,76.0
20160124044500,276.0,272.4,82.5455,62,73.9,100,72.2,80.6,76.0
20160124050000,276.0,272.4,82.5455,62,73.9,100,72.2,80.6,76.0
20160124051500,276.0,272.4,82.5455,62,77.7,100,72.1,80.6,76.0
20160124053000,276.0,272.4,82.5455,62,77.7,100,72.1,80.6,76.0
20160124054500,276.0,277.2,84.0,62,76.2,100,72.0,80.6,76.0
20160124060000,276.0,272.4,82.5455,62,77.7,100,72.0,80.6,76.0
20160124061500,276.0,277.2,84.0,62,77.7,100,71.9,80.6,76.0
20160124063000,276.0,272.4,82.5455,62,77.7,100,71.9,80.6,76.0
20160124064500,276.0,272.4,82.5455,62,73.4,100,71.9,80.6,76.0
20160124070000,276.0,272.4,82.5455,62,72.0,100,71.9,80.6,76.0
20160124071500,276.0,272.4,82.5455,62,75.2,100,72.0,80.6,76.0
20160124073000,276.0,272.4,82.5455,62,78.6,100,72.3,80.6,76.0
20160124074500,276.0,272.4,82.5455,62,80.1,100,72.7,80.6,76.0
20160124080000,276.0,272.4,82.5455,62,76.6,100,72.9,80.6,76.0
20160124081500,276.0,272.4,82.5455,62,74.8,100,73.1,80.6,76.0
20160124083000,276.0,272.4,82.5455,62,74.0,100,73.2,80.6,76.0
20160124084500,276.0,272.4,82.5455,62,77.8,100,73.4,80.6,76.0
20160124090000,276.0,272.4,82.5455,62,74.4,100,73.7,80.6,76.0
20160124091500,276.0,272.4,82.5455,62,78.3,100,73.8,80.6,76.0
20160124093000,276.0,272.4,82.5455,62,80.6,100,73.7,80.6,76.0
20160124094500,276.0,272.4,82.5455,62,80.6,100,73.6,80.6,76.0
20160124100000,276.0,272.4,82.5455,62,77.0,100,73.7,80.6,76.0
20160124101500,276.0,272.4,82.5455,62,77.0,100,73.7,80.6,76.0
20160124103000,276.0,272.4,82.5455,62,76.2,100,73.7,80.6,76.0
20160124104500,276.0,272.4,82.5455,62,77.2,100,73.7,80.6,76.0
20160124110000,276.0,272.4,82.5455,62,77.2,100,73.7,80.6,76.0
20160124111500,276.0,272.4,82.5455,62,78.3,100,73.7,80.6,76.0
20160124113000,276.0,272.4,82.5455,62,83.3,100,73.7,80.6,76.0
20160124114500,276.0,272.4,82.5455,62,83.3,100,73.6,80.6,76.0
20160124120000,276.0,272.4,82.5455,62,79.6,100,73.4,80.6,76.0
20160124121500,276.0,272.4,82.5455,62,77.2,100,73.3,80.6,76.0
20160124123000,276.0,272.4,82.5455,62,77.2,100,73.2,80.6,76.0
20160124124500,276.0,272.4,82.5455,62,79.1,100,73.4,80.6,76.0
20160124130000,276.0,272.4,82.5455,62,79.1,100,73.7,80.6,76.0
20160124131500,276.0,268.2,81.2727,62,82.6,100,74.7,80.6,76.0
20160124133000,276.0,268.2,81.2727,62,87.4,100,75.0,80.6,76.0
20160124134500,276.0,272.4,82.5455,62,79.2,100,75.1,80.6,76.0
20160124140000,276.0,268.2,81.2727,62,79.2,100,75.4,80.6,76.0
20160124141500,276.0,268.2,81.2727,62,81.1,100,75.8,80.6,76.0
20160124143000,276.0,272.4,82.5455,62,57.7,0,76.1,80.6,76.0
20160124144500,276.0,272.4,82.5455,62,55.2,0,76.0,80.6,76.0
20160124150000,276.0,272.4,82.5455,62,55.2,0,75.9,80.6,76.0
20160124151500,276.0,272.4,82.5455,62,55.2,100,75.6,80.6,76.0
20160124153000,276.0,272.4,82.5455,62,55.2,100,75.1,80.6,76.0
20160124154500,276.0,272.4,82.5455,62,76.8,100,75.1,80.6,76.0
20160124160000,276.0,272.4,82.5455,62,73.8,100,75.2,80.6,76.0
20160124161500,276.0,272.4,82.5455,62,73.8,100,75.5,80.6,76.0
20160124163000,276.0,285.6,86.5455,61,79.2,100,75.6,80.6,76.0
20160124164500,276.0,281.4,85.2727,61,73.5,100,75.9,80.6,76.0
20160124170000,276.0,285.6,86.5455,61,58.4,0,76.0,80.6,76.0
20160124171500,276.0,285.6,86.5455,61,54.6,0,75.9,80.6,76.0
20160124173000,276.0,281.4,85.2727,61,53.9,100,75.7,80.6,76.0
20160124174500,276.0,281.4,85.2727,61,53.9,100,75.5,80.6,76.0
20160124180000,276.0,325.2,98.5455,68,52.8,0,75.0,74.5,72.5
20160124181500,276.0,285.6,86.5455,62,52.8,0,72.7,74.5,72.5
20160124183000,276.0,285.6,86.5455,62,52.8,100,71.9,74.9,72.9
20160124184500,276.0,281.4,85.2727,62,70.6,100,72.3,74.9,72.9
20160124190000,276.0,277.2,84.0,62,69.1,100,72.7,74.9,72.9
20160124191500,276.0,277.2,84.0,62,66.8,100,72.6,74.9,72.9
20160124193000,276.0,281.4,85.2727,62,70.6,100,72.3,74.9,72.9
20160124194500,276.0,277.2,84.0,62,73.0,100,72.2,74.9,72.9
20160124200000,276.0,281.4,85.2727,62,76.3,100,72.1,74.9,72.9
20160124201500,276.0,285.6,86.5455,61,80.0,100,72.1,74.9,72.9
20160124203000,276.0,285.6,86.5455,61,73.9,100,72.1,74.9,72.9
20160124204500,276.0,285.6,86.5455,61,75.4,100,72.2,74.9,72.9
20160124210000,276.0,285.6,86.5455,61,76.8,100,72.3,74.9,72.9
20160124211500,276.0,285.6,86.5455,61,76.8,100,72.4,74.9,72.9
20160124213000,276.0,285.6,86.5455,61,80.7,100,72.4,74.9,72.9
20160124214500,276.0,285.6,86.5455,61,82.5,100,72.5,74.9,72.9
20160124220000,276.0,285.6,86.5455,61,82.5,100,72.6,74.9,72.9
20160124221500,276.0,285.6,86.5455,61,78.9,100,72.6,74.9,72.9
20160124223000,276.0,285.6,86.5455,61,75.3,100,72.6,74.9,72.9
20160124224500,276.0,285.6,86.5455,61,75.3,100,72.6,74.9,72.9
20160124230000,276.0,285.6,86.5455,60,76.8,100,72.7,74.9,72.9
20160124231500,276.0,285.6,86.5455,60,75.4,100,72.7,74.9,72.9
20160124233000,276.0,285.6,86.5455,60,78.5,100,72.7,74.9,72.9
20160124234500,276.0,285.6,86.5455,60,82.0,100,72.7,74.9,72.9
20160125000000,276.0,281.4,85.2727,60,81.1,100,72.7,74.9,72.9
20160125001500,276.0,285.6,86.5455,60,79.1,100,72.7,74.9,72.9
20160125003000,276.0,281.4,85.2727,60,76.1,100,72.7,74.9,72.9
20160125004500,276.0,281.4,85.2727,60,76.1,100,72.7,74.9,72.9
20160125010000,276.0,281.4,85.2727,60,77.7,100,72.7,74.9,72.9
20160125011500,276.0,277.2,84.0,60,77.7,100,72.7,74.9,72.9
20160125013000,276.0,277.2,84.0,60,80.7,100,72.7,74.9,72.9
20160125014500,276.0,277.2,84.0,60,83.2,100,72.7,74.9,72.9
20160125020000,276.0,277.2,84.0,60,82.0,100,72.7,74.9,72.9
20160125021500,276.0,277.2,84.0,60,80.6,100,72.7,74.9,72.9
20160125023000,276.0,277.2,84.0,60,78.0,100,72.8,74.9,72.9
20160125024500,276.0,277.2,84.0,60,76.4,100,72.8,74.9,72.9
20160125030000,276.0,281.4,85.2727,60,78.3,100,72.8,74.9,72.9
20160125031500,276.0,277.2,84.0,60,78.3,100,72.8,74.9,72.9
20160125033000,276.0,281.4,85.2727,60,86.3,100,72.9,74.9,72.9
20160125034500,276.0,277.2,84.0,60,77.6,100,72.9,74.9,72.9
20160125040000,276.0,281.4,85.2727,60,77.6,100,73.0,74.9,72.9
20160125041500,276.0,277.2,84.0,60,79.7,100,73.0,74.9,72.9
20160125043000,276.0,281.4,85.2727,60,82.4,100,73.1,74.9,72.9
20160125044500,276.0,277.2,84.0,60,82.4,100,73.1,74.9,72.9
20160125050000,276.0,277.2,84.0,60,79.1,100,73.1,74.9,72.9
20160125051500,276.0,277.2,84.0,60,79.1,100,73.1,74.9,72.9
20160125053000,276.0,281.4,85.2727,60,53.9,0,73.1,74.9,72.9
20160125054500,276.0,281.4,85.2727,60,53.9,0,72.6,74.9,72.9
20160125060000,276.0,281.4,85.2727,60,53.1,100,72.2,74.9,72.9
20160125061500,276.0,272.4,82.5455,60,72.5,100,71.8,74.9,72.9
20160125063000,276.0,272.4,82.5455,60,77.0,100,71.7,74.9,72.9
20160125064500,276.0,272.4,82.5455,60,82.6,100,71.7,74.9,72.9
20160125070000,276.0,268.2,81.2727,61,92.3,100,71.8,74.9,72.9
20160125071500,276.0,281.4,85.2727,61,79.3,100,72.0,74.9,72.9
20160125073000,276.0,281.4,85.2727,61,83.3,100,72.2,74.9,72.9
20160125074500,276.0,281.4,85.2727,61,82.0,100,72.3,74.9,72.9
20160125080000,276.0,281.4,85.2727,61,82.0,100,72.4,74.9,72.9
20160125081500,276.0,281.4,85.2727,61,82.0,100,72.6,74.9,72.9
20160125083000,276.0,281.4,85.2727,61,84.4,100,72.7,74.9,72.9
20160125084500,276.0,281.4,85.2727,61,81.4,100,72.9,74.9,72.9
20160125090000,276.0,281.4,85.2727,61,81.4,100,73.0,74.9,72.9
20160125091500,276.0,281.4,85.2727,61,59.2,0,73.4,74.9,72.9
20160125093000,276.0,281.4,85.2727,61,57.1,0,73.5,74.9,72.9
20160125094500,276.0,281.4,85.2727,61,57.1,0,73.6,74.9,72.9
20160125100000,276.0,281.4,85.2727,61,56.4,0,73.6,74.9,72.9
20160125101500,276.0,281.4,85.2727,61,57.8,0,73.5,74.9,72.9
20160125103000,276.0,277.2,84.0,61,57.1,0,73.4,74.9,72.9
20160125104500,276.0,277.2,84.0,61,57.1,0,73.1,74.9,72.9
20160125110000,276.0,277.2,84.0,61,56.0,0,72.8,74.9,72.9
20160125111500,276.0,281.4,85.2727,61,56.0,100,72.4,74.9,72.9
