PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125113000,276.0,277.2,84.0,61,56.0,100,72.1,74.9,72.9
20160125114500,276.0,277.2,84.0,61,75.4,100,71.9,74.9,72.9
20160125120000,276.0,277.2,84.0,61,79.4,100,71.9,74.9,72.9
20160125121500,276.0,277.2,84.0,61,81.1,100,72.1,74.9,72.9
20160125123000,276.0,277.2,84.0,61,77.9,100,72.2,74.9,72.9
20160125124500,276.0,272.4,82.5455,61,78.7,100,72.4,74.9,72.9
20160125130000,276.0,277.2,84.0,61,81.8,100,72.7,74.8,72.8
20160125131500,276.0,277.2,84.0,61,84.9,100,72.9,74.7,72.7
20160125133000,276.0,277.2,84.0,61,56.4,0,72.8,74.6,72.6
20160125134500,276.0,272.4,82.5455,61,58.3,0,72.6,74.6,72.6
20160125140000,276.0,277.2,84.0,61,57.1,100,72.3,74.6,72.6
20160125141500,276.0,277.2,84.0,61,57.9,100,71.9,74.5,72.5
20160125143000,276.0,272.4,82.5455,61,56.7,100,71.7,74.5,72.5
20160125144500,276.0,272.4,82.5455,61,69.8,100,72.0,74.5,72.5
20160125150000,276.0,277.2,84.0,61,68.6,100,72.5,74.5,72.5
20160125151500,276.0,272.4,82.5455,61,57.6,0,72.9,74.5,72.5
20160125153000,276.0,277.2,84.0,61,57.6,0,73.1,74.5,72.5
20160125154500,276.0,277.2,84.0,61,56.3,0,73.2,74.5,72.5
20160125160000,276.0,277.2,84.0,61,56.3,0,73.2,74.5,72.5
20160125161500,276.0,277.2,84.0,61,56.3,0,73.2,74.5,72.5
20160125163000,276.0,277.2,84.0,61,56.3,0,73.2,74.5,72.5
20160125164500,276.0,277.2,84.0,61,56.3,0,73.3,74.5,72.5
20160125170000,276.0,277.2,84.0,61,57.1,0,73.3,74.5,72.5
20160125171500,276.0,277.2,84.0,61,56.4,0,73.2,74.5,72.5
20160125173000,276.0,277.2,84.0,61,56.4,0,72.8,74.5,72.5
20160125174500,276.0,277.2,84.0,61,57.5,0,72.5,74.5,72.5
20160125180000,276.0,272.4,82.5455,61,56.7,100,72.1,74.5,72.5
20160125181500,276.0,272.4,82.5455,61,56.7,100,71.8,74.5,72.5
20160125183000,276.0,277.2,84.0,61,66.2,100,71.6,74.5,72.5
20160125184500,276.0,277.2,84.0,61,74.9,100,71.7,74.5,72.5
20160125190000,276.0,281.4,85.2727,61,74.9,100,71.8,74.5,72.5
20160125191500,276.0,277.2,84.0,61,76.4,100,72.1,74.5,72.5
20160125193000,276.0,277.2,84.0,61,80.2,100,72.3,74.5,72.5
20160125194500,276.0,277.2,84.0,61,82.1,100,72.6,74.5,72.5
20160125200000,276.0,272.4,82.5455,61,75.4,100,72.7,74.5,72.5
20160125201500,276.0,277.2,84.0,61,56.5,0,72.7,74.5,72.5
20160125203000,276.0,277.2,84.0,61,56.5,0,72.4,74.5,72.5
20160125204500,276.0,277.2,84.0,61,56.5,100,72.1,74.5,72.5
20160125210000,276.0,277.2,84.0,61,56.5,100,71.8,74.5,72.5
20160125211500,276.0,277.2,84.0,61,73.6,100,71.5,74.5,72.5
20160125213000,276.0,281.4,85.2727,61,78.3,100,71.6,74.5,72.5
20160125214500,276.0,281.4,85.2727,61,80.0,100,71.7,74.5,72.5
20160125220000,276.0,281.4,85.2727,61,76.1,100,72.0,74.5,72.5
20160125221500,276.0,281.4,85.2727,61,76.1,100,72.2,74.5,72.5
20160125223000,276.0,281.4,85.2727,61,77.3,100,72.4,74.5,72.5
20160125224500,276.0,277.2,84.0,61,81.5,100,72.6,74.5,72.5
20160125230000,276.0,277.2,84.0,61,79.4,100,72.8,74.5,72.5
20160125231500,276.0,277.2,84.0,61,56.8,0,72.6,74.5,72.5
20160125233000,276.0,277.2,84.0,61,56.8,0,72.3,74.5,72.5
20160125234500,276.0,277.2,84.0,61,56.8,100,71.9,74.5,72.5
20160126000000,276.0,277.2,84.0,61,56.8,100,71.7,74.5,72.5
20160126001500,276.0,277.2,84.0,61,82.5,100,71.6,74.5,72.5
20160126003000,276.0,272.4,82.5455,61,79.0,100,71.8,74.5,72.5
20160126004500,276.0,272.4,82.5455,61,82.1,100,72.1,74.5,72.5
20160126010000,276.0,272.4,82.5455,61,85.6,100,72.3,74.5,72.5
20160126011500,276.0,281.4,85.2727,61,79.2,100,72.6,74.5,72.5
20160126013000,276.0,281.4,85.2727,61,57.6,0,72.8,74.5,72.5
20160126014500,276.0,281.4,85.2727,61,56.4,0,72.6,74.5,72.5
20160126020000,276.0,281.4,85.2727,61,56.4,100,72.2,74.5,72.5
20160126021500,276.0,281.4,85.2727,61,56.4,100,71.9,74.5,72.5
20160126023000,276.0,281.4,85.2727,61,92.9,100,71.7,79.1,76.0
20160126024500,276.0,281.4,85.2727,61,85.0,100,72.1,79.1,76.0
20160126030000,276.0,281.4,85.2727,61,93.0,100,72.4,79.1,76.0
20160126031500,276.0,281.4,85.2727,61,91.0,100,72.8,79.1,76.0
20160126033000,276.0,281.4,85.2727,61,85.7,100,73.2,79.1,76.0
20160126034500,276.0,277.2,84.0,61,95.3,100,73.5,78.9,76.0
20160126040000,276.0,277.2,84.0,61,86.8,100,73.8,78.9,76.0
20160126041500,276.0,272.4,82.5455,61,90.1,100,74.0,78.8,76.0
20160126043000,276.0,272.4,82.5455,61,94.7,100,74.1,78.8,76.0
20160126044500,276.0,272.4,82.5455,61,86.2,100,74.3,78.8,76.0
20160126050000,276.0,272.4,82.5455,61,90.4,100,74.5,78.8,76.0
20160126051500,276.0,272.4,82.5455,61,93.5,100,74.6,78.8,76.0
20160126053000,276.0,272.4,82.5455,61,86.2,100,74.7,78.8,76.0
20160126054500,276.0,272.4,82.5455,61,95.9,100,74.8,78.8,76.0
20160126060000,276.0,272.4,82.5455,61,89.8,100,74.8,78.8,76.0
20160126061500,276.0,277.2,84.0,61,86.2,100,74.9,78.8,76.0
20160126063000,276.0,272.4,82.5455,61,94.2,100,74.9,78.8,76.0
20160126064500,276.0,272.4,82.5455,61,85.6,100,75.0,78.8,76.0
20160126070000,276.0,272.4,82.5455,61,94.1,100,75.0,78.8,76.0
20160126071500,276.0,268.2,81.2727,61,91.1,100,75.0,78.8,76.0
20160126073000,276.0,272.4,82.5455,61,92.9,100,75.1,78.8,76.0
20160126074500,276.0,272.4,82.5455,61,87.2,100,75.1,78.8,76.0
20160126080000,276.0,272.4,82.5455,61,95.0,100,75.1,78.8,76.0
20160126081500,276.0,272.4,82.5455,61,88.6,100,75.1,78.8,76.0
20160126083000,276.0,272.4,82.5455,61,86.9,100,75.1,78.8,76.0
20160126084500,276.0,272.4,82.5455,61,93.6,100,75.1,78.8,76.0
20160126090000,276.0,272.4,82.5455,61,83.8,100,75.1,78.8,76.0
20160126091500,276.0,272.4,82.5455,61,85.6,100,75.1,78.8,76.0
20160126093000,276.0,272.4,82.5455,61,88.0,100,75.1,78.8,76.0
20160126094500,276.0,272.4,82.5455,61,95.4,100,75.2,78.8,76.0
20160126100000,276.0,272.4,82.5455,61,85.6,100,75.2,78.8,76.0
20160126101500,276.0,272.4,82.5455,61,94.2,100,75.2,78.8,76.0
20160126103000,276.0,268.2,81.2727,61,87.9,100,75.2,78.8,76.0
20160126104500,276.0,268.2,81.2727,61,93.0,100,75.2,78.8,76.0
20160126110000,276.0,268.2,81.2727,61,93.0,100,75.3,78.8,76.0
20160126111500,276.0,272.4,82.5455,62,81.1,100,75.3,78.8,76.0
20160126113000,276.0,272.4,82.5455,62,89.9,100,75.2,78.8,76.0
20160126114500,276.0,272.4,82.5455,62,93.0,100,75.2,78.8,76.0
20160126120000,276.0,272.4,82.5455,62,94.7,100,75.2,78.8,76.0
20160126121500,276.0,272.4,82.5455,62,86.2,100,75.3,78.8,76.0
20160126123000,276.0,272.4,82.5455,62,84.4,100,75.3,78.8,76.0
20160126124500,276.0,272.4,82.5455,62,82.1,100,75.3,78.8,76.0
20160126130000,276.0,272.4,82.5455,62,86.6,100,75.2,78.8,76.0
20160126131500,276.0,277.2,84.0,62,79.6,100,75.1,78.8,76.0
20160126133000,276.0,277.2,84.0,62,91.1,100,75.1,78.8,76.0
20160126134500,276.0,285.6,86.5455,61,80.7,100,75.1,78.8,76.0
20160126140000,276.0,285.6,86.5455,61,92.3,100,75.0,78.8,76.0
20160126141500,276.0,285.6,86.5455,61,82.1,100,75.1,78.8,76.0
20160126143000,276.0,285.6,86.5455,61,86.9,100,75.0,78.8,76.0
20160126144500,276.0,285.6,86.5455,61,92.5,100,75.0,78.8,76.0
20160126150000,276.0,285.6,86.5455,61,86.2,100,75.0,78.8,76.0
20160126151500,276.0,285.6,86.5455,61,85.2,100,75.0,78.8,76.0
20160126153000,276.0,281.4,85.2727,61,93.5,100,75.0,78.8,76.0
20160126154500,276.0,281.4,85.2727,61,86.6,100,74.9,78.8,76.0
20160126160000,276.0,285.6,86.5455,61,88.7,100,74.9,78.8,76.0
20160126161500,276.0,285.6,86.5455,61,88.7,100,74.8,78.8,76.0
20160126163000,276.0,285.6,86.5455,61,92.9,100,74.8,78.8,76.0
20160126164500,276.0,277.2,84.0,61,88.0,100,74.9,78.8,76.0
20160126170000,276.0,277.2,84.0,61,92.9,100,74.8,78.8,76.0
20160126171500,276.0,277.2,84.0,61,82.6,100,74.8,78.8,76.0
20160126173000,276.0,277.2,84.0,61,92.3,100,74.7,78.8,76.0
20160126174500,276.0,277.2,84.0,61,92.3,100,74.7,78.8,76.0
20160126180000,276.0,289.8,87.8182,63,60.1,0,74.1,75.5,73.5
20160126181500,276.0,285.6,86.5455,63,68.8,100,72.1,75.5,73.5
20160126183000,276.0,281.4,85.2727,62,80.2,100,72.4,75.5,73.5
20160126184500,276.0,285.6,86.5455,62,84.3,100,72.3,75.5,73.5
20160126190000,276.0,285.6,86.5455,62,88.0,100,72.2,75.5,73.5
20160126191500,276.0,285.6,86.5455,61,90.8,100,72.4,75.5,73.5
20160126193000,276.0,285.6,86.5455,60,90.8,100,72.4,75.5,73.5
20160126194500,276.0,281.4,85.2727,60,90.8,100,72.5,75.5,73.5
20160126200000,276.0,281.4,85.2727,60,92.3,100,72.6,75.5,73.5
20160126201500,276.0,281.4,85.2727,60,91.1,100,72.4,75.5,73.5
20160126203000,276.0,281.4,85.2727,60,91.1,100,72.4,75.5,73.5
20160126204500,276.0,281.4,85.2727,60,91.1,100,72.3,75.5,73.5
20160126210000,276.0,281.4,85.2727,60,88.6,100,72.2,75.5,73.5
20160126211500,276.0,281.4,85.2727,60,81.1,100,72.2,75.5,73.5
20160126213000,276.0,281.4,85.2727,60,88.0,100,72.0,75.5,73.5
20160126214500,276.0,281.4,85.2727,60,84.6,100,72.1,75.5,73.5
20160126220000,276.0,281.4,85.2727,60,81.6,100,72.4,75.5,73.5
20160126221500,276.0,281.4,85.2727,60,86.9,100,72.8,75.5,73.5
20160126223000,276.0,281.4,85.2727,60,90.4,100,73.1,75.5,73.5
20160126224500,276.0,281.4,85.2727,60,91.7,100,73.4,75.5,73.5
20160126230000,276.0,281.4,85.2727,60,91.7,100,73.6,75.5,73.5
20160126231500,276.0,281.4,85.2727,60,60.7,0,73.8,75.5,73.5
20160126233000,276.0,281.4,85.2727,60,52.3,0,73.3,75.5,73.5
20160126234500,276.0,285.6,86.5455,60,52.3,100,72.7,75.5,73.5
20160127000000,276.0,285.6,86.5455,60,79.6,100,72.2,75.5,73.5
20160127001500,276.0,285.6,86.5455,60,84.3,100,72.1,75.5,73.5
20160127003000,276.0,281.4,85.2727,60,82.7,100,72.0,75.5,73.5
20160127004500,276.0,281.4,85.2727,60,91.1,100,71.9,75.5,73.5
20160127010000,276.0,281.4,85.2727,60,89.8,100,72.1,75.5,73.5
20160127011500,276.0,285.6,86.5455,62,78.4,100,72.2,75.5,73.5
20160127013000,276.0,272.4,82.5455,61,80.5,100,72.2,75.5,73.5
20160127014500,276.0,272.4,82.5455,61,88.0,100,72.2,75.5,73.5
20160127020000,276.0,272.4,82.5455,61,86.3,100,72.2,75.5,73.5
20160127021500,276.0,272.4,82.5455,61,91.7,100,72.3,75.5,73.5
20160127023000,276.0,272.4,82.5455,61,81.1,100,72.3,75.5,73.5
20160127024500,276.0,272.4,82.5455,61,81.1,100,72.3,75.5,73.5
20160127030000,276.0,272.4,82.5455,61,81.1,100,72.2,75.5,73.5
20160127031500,276.0,272.4,82.5455,61,84.3,100,72.1,75.5,73.5
20160127033000,276.0,272.4,82.5455,61,88.7,100,72.1,75.5,73.5
20160127034500,276.0,272.4,82.5455,61,91.7,100,72.1,75.5,73.5
20160127040000,276.0,272.4,82.5455,61,89.2,100,72.2,75.5,73.5
20160127041500,276.0,272.4,82.5455,61,83.8,100,72.2,75.5,73.5
20160127043000,276.0,272.4,82.5455,61,91.1,100,72.3,75.5,73.5
20160127044500,276.0,272.4,82.5455,61,89.8,100,72.4,75.5,73.5
20160127050000,276.0,272.4,82.5455,61,89.8,100,72.4,75.5,73.5
20160127051500,276.0,272.4,82.5455,61,83.4,100,72.4,75.5,73.5
20160127053000,276.0,272.4,82.5455,61,90.4,100,72.4,75.5,73.5
20160127054500,276.0,272.4,82.5455,61,90.4,100,72.4,75.5,73.5
20160127060000,276.0,272.4,82.5455,61,81.7,100,72.5,75.5,73.5
20160127061500,276.0,272.4,82.5455,61,91.1,100,72.5,79.9,76.0
20160127063000,276.0,272.4,82.5455,61,89.8,100,72.7,79.9,76.0
20160127064500,276.0,268.2,81.2727,61,87.4,100,72.9,79.9,76.0
20160127070000,276.0,272.4,82.5455,61,91.7,100,73.2,79.9,76.0
20160127071500,276.0,268.2,81.2727,61,89.8,100,73.6,79.9,76.0
20160127073000,276.0,268.2,81.2727,61,82.0,100,73.7,79.9,76.0
20160127074500,276.0,268.2,81.2727,61,84.4,100,73.7,79.9,76.0
20160127080000,276.0,268.2,81.2727,61,82.0,100,73.5,79.8,76.0
20160127081500,276.0,272.4,82.5455,61,76.4,100,73.3,79.8,76.0
20160127083000,276.0,277.2,84.0,61,75.5,100,73.1,79.8,76.0
20160127084500,276.0,277.2,84.0,61,78.6,100,72.8,79.8,76.0
20160127090000,276.0,272.4,82.5455,61,82.6,100,72.8,79.7,76.0
20160127091500,276.0,277.2,84.0,61,82.6,100,72.9,79.7,76.0
20160127093000,276.0,272.4,82.5455,61,80.5,100,72.9,79.7,76.0
20160127094500,276.0,272.4,82.5455,61,76.9,100,72.8,79.6,76.0
20160127100000,276.0,277.2,84.0,61,75.9,100,72.7,79.6,76.0
20160127101500,276.0,272.4,82.5455,61,77.2,100,72.5,79.7,76.0
20160127103000,276.0,272.4,82.5455,61,77.2,100,72.4,79.6,76.0
20160127104500,276.0,268.2,81.2727,61,88.6,100,72.5,79.6,76.0
20160127110000,276.0,272.4,82.5455,61,85.6,100,72.8,79.6,76.0
20160127111500,276.0,272.4,82.5455,61,92.3,100,73.1,79.6,76.0
20160127113000,276.0,272.4,82.5455,61,80.5,100,73.2,79.6,76.0
20160127114500,276.0,272.4,82.5455,61,83.7,100,73.2,79.6,76.0
20160127120000,276.0,272.4,82.5455,61,82.6,100,73.1,79.6,76.0
20160127121500,276.0,272.4,82.5455,61,86.8,100,73.0,79.6,76.0
20160127123000,276.0,272.4,82.5455,61,94.1,100,73.2,79.6,76.0
20160127124500,276.0,272.4,82.5455,61,93.0,100,73.4,79.6,76.0
20160127130000,276.0,268.2,81.2727,61,89.5,100,73.7,79.6,76.0
20160127131500,276.0,268.2,81.2727,61,84.4,100,74.0,79.6,76.0
20160127133000,276.0,268.2,81.2727,61,91.0,100,74.1,79.6,76.0
20160127134500,276.0,268.2,81.2727,61,88.7,100,74.1,79.6,76.0
20160127140000,276.0,268.2,81.2727,61,90.9,100,74.1,79.6,76.0
20160127141500,276.0,277.2,84.0,61,86.1,100,74.0,79.6,76.0
20160127143000,276.0,272.4,82.5455,61,93.5,100,74.0,79.6,76.0
20160127144500,276.0,277.2,84.0,61,86.9,100,74.1,79.6,76.0
20160127150000,276.0,277.2,84.0,61,91.7,100,74.3,79.6,76.0
20160127151500,276.0,277.2,84.0,61,93.5,100,74.3,79.6,76.0
20160127153000,276.0,277.2,84.0,61,93.5,100,74.5,79.6,76.0
20160127154500,276.0,277.2,84.0,61,92.4,100,74.6,79.6,76.0
20160127160000,276.0,277.2,84.0,61,87.5,100,74.6,79.6,76.0
20160127161500,276.0,277.2,84.0,61,85.6,100,74.6,79.6,76.0
20160127163000,276.0,277.2,84.0,61,83.2,100,74.6,79.6,76.0
20160127164500,276.0,277.2,84.0,61,92.3,100,74.5,79.6,76.0
20160127170000,276.0,277.2,84.0,61,87.5,100,74.5,79.6,76.0
20160127171500,276.0,277.2,84.0,61,91.1,100,74.4,79.6,76.0
20160127173000,276.0,277.2,84.0,61,91.1,100,74.3,79.6,76.0
20160127174500,276.0,277.2,84.0,61,91.1,100,74.3,79.6,76.0
20160127180000,276.0,272.4,82.5455,61,86.2,100,74.3,79.6,76.0
20160127181500,276.0,272.4,82.5455,61,90.4,100,74.3,79.6,76.0
20160127183000,276.0,272.4,82.5455,61,91.4,100,74.3,79.6,76.0
20160127184500,276.0,272.4,82.5455,61,89.0,100,74.3,79.6,76.0
20160127190000,276.0,272.4,82.5455,61,86.3,100,74.2,79.6,76.0
20160127191500,276.0,272.4,82.5455,61,82.6,100,74.2,79.6,76.0
20160127193000,276.0,272.4,82.5455,61,82.6,100,74.2,79.6,76.0
20160127194500,276.0,277.2,84.0,61,82.6,100,74.2,79.6,76.0
20160127200000,276.0,277.2,84.0,61,82.6,100,74.2,79.6,76.0
20160127201500,276.0,277.2,84.0,61,82.6,100,74.1,79.6,76.0
20160127203000,276.0,277.2,84.0,61,85.3,100,74.1,79.6,76.0
20160127204500,276.0,277.2,84.0,61,84.0,100,74.1,79.6,76.0
20160127210000,276.0,277.2,84.0,61,86.5,100,74.1,79.6,76.0
20160127211500,276.0,277.2,84.0,61,90.4,100,74.1,79.6,76.0
20160127213000,276.0,277.2,84.0,61,91.7,100,74.0,79.6,76.0
20160127214500,276.0,277.2,84.0,61,91.7,100,74.0,79.6,76.0
20160127220000,276.0,277.2,84.0,61,89.8,100,74.0,79.6,76.0
20160127221500,276.0,277.2,84.0,61,89.8,100,74.0,79.6,76.0
20160127223000,276.0,277.2,84.0,61,89.8,100,74.0,79.6,76.0
20160127224500,276.0,272.4,82.5455,61,88.1,100,74.0,79.6,76.0
20160127230000,276.0,272.4,82.5455,61,84.1,100,73.9,79.6,76.0
20160127231500,276.0,272.4,82.5455,61,82.5,100,73.9,79.6,76.0
20160127233000,276.0,272.4,82.5455,61,91.1,100,73.8,79.6,76.0
20160127234500,276.0,272.4,82.5455,61,86.2,100,73.9,79.6,76.0
20160128000000,276.0,272.4,82.5455,61,92.0,100,73.9,79.6,76.0
20160128001500,276.0,277.2,84.0,61,92.0,100,73.8,79.6,76.0
20160128003000,276.0,277.2,84.0,61,89.3,100,73.9,79.6,76.0
20160128004500,276.0,277.2,84.0,61,89.3,100,73.9,79.6,76.0
20160128010000,276.0,277.2,84.0,61,91.7,100,73.9,79.6,76.0
20160128011500,276.0,277.2,84.0,61,89.8,100,73.9,79.6,76.0
20160128013000,276.0,277.2,84.0,61,89.8,100,73.9,79.6,76.0
20160128014500,276.0,277.2,84.0,61,82.0,100,73.9,79.6,76.0
20160128020000,276.0,277.2,84.0,61,91.7,100,73.9,79.6,76.0
20160128021500,276.0,277.2,84.0,61,89.2,100,73.9,79.6,76.0
20160128023000,276.0,277.2,84.0,61,83.8,100,73.9,79.6,76.0
20160128024500,276.0,277.2,84.0,61,91.1,100,73.9,79.6,76.0
20160128030000,276.0,277.2,84.0,61,89.8,100,73.9,79.6,76.0
20160128031500,276.0,277.2,84.0,61,89.8,100,73.9,79.6,76.0
20160128033000,276.0,277.2,84.0,61,82.6,100,73.8,79.6,76.0
20160128034500,276.0,277.2,84.0,61,91.1,100,73.8,79.6,76.0
20160128040000,276.0,281.4,85.2727,61,88.7,100,73.8,79.6,76.0
20160128041500,276.0,277.2,84.0,61,86.2,100,73.8,79.6,76.0
20160128043000,276.0,277.2,84.0,61,91.1,100,73.7,79.6,76.0
20160128044500,276.0,277.2,84.0,61,88.1,100,73.7,79.6,76.0
20160128050000,276.0,277.2,84.0,61,81.6,100,73.6,79.6,76.0
20160128051500,276.0,277.2,84.0,61,90.4,100,73.6,79.6,76.0
20160128053000,276.0,272.4,82.5455,61,89.3,100,73.6,79.6,76.0
20160128054500,276.0,272.4,82.5455,61,86.0,100,73.6,79.6,76.0
20160128060000,276.0,272.4,82.5455,61,89.8,100,73.6,79.6,76.0
20160128061500,276.0,272.4,82.5455,61,89.8,100,73.6,79.6,76.0
20160128063000,276.0,272.4,82.5455,61,89.8,100,73.5,79.6,76.0
20160128064500,276.0,272.4,82.5455,61,91.7,100,73.5,79.6,76.0
20160128070000,276.0,272.4,82.5455,61,88.6,100,73.5,79.6,76.0
20160128071500,276.0,272.4,82.5455,61,81.6,100,73.5,79.6,76.0
20160128073000,276.0,277.2,84.0,61,89.2,100,73.5,79.6,76.0
20160128074500,276.0,277.2,84.0,61,80.7,100,73.6,79.6,76.0
20160128080000,276.0,277.2,84.0,61,89.2,100,73.6,79.6,76.0
20160128081500,276.0,277.2,84.0,61,82.4,100,73.6,79.6,76.0
20160128083000,276.0,272.4,82.5455,61,91.1,100,73.6,79.6,76.0
20160128084500,276.0,268.2,81.2727,61,91.1,100,73.6,79.6,76.0
20160128090000,276.0,268.2,81.2727,61,91.1,100,73.6,79.6,76.0
20160128091500,276.0,272.4,82.5455,61,91.1,100,73.6,79.6,76.0
20160128093000,276.0,268.2,81.2727,61,91.1,100,73.6,79.6,76.0
20160128094500,276.0,268.2,81.2727,61,87.3,100,73.6,79.6,76.0
20160128100000,276.0,268.2,81.2727,61,88.5,100,73.7,79.6,76.0
20160128101500,276.0,268.2,81.2727,61,83.8,100,73.8,79.6,76.0
20160128103000,276.0,272.4,82.5455,61,83.8,100,73.9,79.6,76.0
20160128104500,276.0,277.2,84.0,61,89.2,100,74.0,79.6,76.0
20160128110000,276.0,277.2,84.0,61,89.2,100,74.1,79.6,76.0
20160128111500,276.0,277.2,84.0,61,92.3,100,74.3,79.6,76.0
20160128113000,276.0,277.2,84.0,61,83.7,100,74.4,79.6,76.0
20160128114500,276.0,272.4,82.5455,61,84.9,100,74.5,79.6,76.0
20160128120000,276.0,268.2,81.2727,61,86.8,100,74.6,79.6,76.0
20160128121500,276.0,268.2,81.2727,61,94.0,100,74.6,79.6,76.0
20160128123000,276.0,268.2,81.2727,61,91.8,100,74.7,79.6,76.0
20160128124500,276.0,268.2,81.2727,61,79.7,100,74.8,79.6,76.0
20160128130000,276.0,268.2,81.2727,61,81.6,100,75.0,79.6,76.0
20160128131500,276.0,268.2,81.2727,61,88.0,100,75.1,79.6,76.0
20160128133000,276.0,277.2,84.0,61,89.8,100,75.4,79.6,76.0
20160128134500,276.0,272.4,82.5455,61,85.6,100,75.7,79.6,76.0
20160128140000,276.0,272.4,82.5455,61,88.4,100,76.0,79.6,76.0
20160128141500,276.0,281.4,85.2727,61,58.0,0,76.0,79.6,76.0
20160128143000,276.0,281.4,85.2727,61,71.0,100,74.6,79.6,76.0
20160128144500,276.0,281.4,85.2727,61,75.4,100,74.8,79.6,76.0
20160128150000,276.0,281.4,85.2727,61,81.5,100,75.1,79.6,76.0
20160128151500,276.0,281.4,85.2727,61,77.2,100,74.7,79.6,76.0
20160128153000,276.0,281.4,85.2727,61,78.2,100,74.5,79.6,76.0
20160128154500,276.0,281.4,85.2727,61,81.1,100,74.6,79.6,76.0
20160128160000,276.0,272.4,82.5455,61,88.1,100,74.8,79.6,76.0
20160128161500,276.0,272.4,82.5455,61,83.3,100,74.9,79.6,76.0
20160128163000,276.0,285.6,86.5455,61,79.2,100,74.3,79.6,76.0
20160128164500,276.0,281.4,85.2727,61,88.7,100,74.7,79.6,76.0
20160128170000,276.0,281.4,85.2727,61,84.9,100,74.7,79.6,76.0
20160128171500,276.0,285.6,86.5455,61,79.2,100,74.6,79.6,76.0
20160128173000,276.0,285.6,86.5455,61,86.2,100,74.6,79.6,76.0
20160128174500,276.0,272.4,82.5455,62,86.2,100,74.6,79.6,76.0
20160128180000,276.0,281.4,85.2727,62,79.7,100,74.7,79.6,76.0
20160128181500,276.0,285.6,86.5455,62,84.9,100,74.7,79.6,76.0
20160128183000,276.0,281.4,85.2727,62,84.9,100,74.7,79.6,76.0
20160128184500,276.0,285.6,86.5455,62,81.9,100,74.7,79.6,76.0
20160128190000,276.0,281.4,85.2727,62,78.9,100,74.6,79.6,76.0
20160128191500,276.0,285.6,86.5455,61,76.8,100,74.5,79.6,76.0
20160128193000,276.0,285.6,86.5455,61,77.7,100,74.4,79.6,76.0
20160128194500,276.0,285.6,86.5455,61,76.8,100,74.3,79.6,76.0
20160128200000,276.0,285.6,86.5455,61,78.3,100,74.3,79.6,76.0
20160128201500,276.0,285.6,86.5455,61,81.6,100,74.3,79.6,76.0
20160128203000,276.0,285.6,86.5455,61,81.6,100,74.3,79.6,76.0
20160128204500,276.0,285.6,86.5455,61,80.1,100,74.4,79.6,76.0
20160128210000,276.0,281.4,85.2727,61,77.7,100,74.5,79.6,76.0
20160128211500,276.0,281.4,85.2727,61,75.9,100,74.5,79.6,76.0
20160128213000,276.0,281.4,85.2727,61,76.8,100,74.5,79.6,76.0
20160128214500,276.0,281.4,85.2727,61,76.8,100,74.5,79.6,76.0
20160128220000,276.0,281.4,85.2727,61,76.8,100,74.4,79.6,76.0
20160128221500,276.0,281.4,85.2727,61,80.7,100,74.4,79.6,76.0
20160128223000,276.0,281.4,85.2727,61,80.7,100,74.3,79.6,76.0
20160128224500,276.0,281.4,85.2727,61,80.7,100,74.3,79.6,76.0
20160128230000,276.0,281.4,85.2727,61,76.8,100,74.2,79.6,76.0
20160128231500,276.0,281.4,85.2727,61,74.4,100,74.2,79.6,76.0
20160128233000,276.0,281.4,85.2727,61,79.1,100,74.1,79.6,76.0
20160128234500,276.0,277.2,84.0,61,77.2,100,74.1,79.6,76.0
20160129000000,276.0,272.4,82.5455,61,76.4,100,74.1,79.6,76.0
20160129001500,276.0,272.4,82.5455,61,81.5,100,74.1,79.6,76.0
20160129003000,276.0,272.4,82.5455,61,82.5,100,74.0,79.6,76.0
20160129004500,276.0,272.4,82.5455,61,81.1,100,74.0,79.6,76.0
20160129010000,276.0,272.4,82.5455,61,76.7,100,73.9,79.6,76.0
20160129011500,276.0,272.4,82.5455,61,81.1,100,73.8,79.6,76.0
20160129013000,276.0,281.4,85.2727,61,76.7,100,73.8,79.6,76.0
20160129014500,276.0,281.4,85.2727,61,76.7,100,73.8,79.6,76.0
20160129020000,276.0,281.4,85.2727,61,75.9,100,73.7,79.6,76.0
20160129021500,276.0,281.4,85.2727,61,79.8,100,73.7,79.6,76.0
20160129023000,276.0,281.4,85.2727,61,82.0,100,73.7,79.6,76.0
20160129024500,276.0,281.4,85.2727,61,80.6,100,73.6,79.6,76.0
20160129030000,276.0,281.4,85.2727,61,76.5,100,73.6,79.6,76.0
20160129031500,276.0,281.4,85.2727,61,76.5,100,73.5,79.6,76.0
20160129033000,276.0,281.4,85.2727,61,76.5,100,73.4,79.6,76.0
20160129034500,276.0,281.4,85.2727,61,76.5,100,73.3,79.6,76.0
20160129040000,276.0,281.4,85.2727,61,80.7,100,73.2,79.6,76.0
20160129041500,276.0,281.4,85.2727,61,78.8,100,73.2,79.6,76.0
20160129043000,276.0,281.4,85.2727,61,81.5,100,73.1,79.6,76.0
20160129044500,276.0,281.4,85.2727,61,81.5,100,73.0,79.6,76.0
20160129050000,276.0,281.4,85.2727,61,83.7,100,72.9,79.6,76.0
20160129051500,276.0,272.4,82.5455,61,89.8,100,72.9,79.6,76.0
20160129053000,276.0,277.2,84.0,61,89.8,100,73.0,79.6,76.0
20160129054500,276.0,272.4,82.5455,61,79.7,100,73.1,79.6,76.0
20160129060000,276.0,277.2,84.0,61,77.3,100,73.2,79.6,76.0
20160129061500,276.0,277.2,84.0,61,75.8,100,73.2,79.6,76.0
20160129063000,276.0,277.2,84.0,61,77.5,100,73.2,79.6,76.0
20160129064500,276.0,277.2,84.0,61,81.1,100,73.3,79.6,76.0
20160129070000,276.0,277.2,84.0,61,81.1,100,73.4,79.6,76.0
20160129071500,276.0,277.2,84.0,61,81.1,100,73.3,79.6,76.0
20160129073000,276.0,277.2,84.0,61,81.1,100,73.3,79.6,76.0
20160129074500,276.0,277.2,84.0,61,77.4,100,73.4,79.6,76.0
20160129080000,276.0,277.2,84.0,61,79.1,100,73.5,79.6,76.0
20160129081500,276.0,277.2,84.0,61,88.0,100,73.6,79.6,76.0
20160129083000,276.0,277.2,84.0,61,92.3,100,73.6,79.6,76.0
20160129084500,276.0,277.2,84.0,61,92.3,100,73.8,79.6,76.0
20160129090000,276.0,277.2,84.0,61,92.3,100,74.0,79.6,76.0
20160129091500,276.0,272.4,82.5455,61,80.2,100,74.0,79.6,76.0
20160129093000,276.0,272.4,82.5455,61,81.9,100,74.0,79.6,76.0
20160129094500,276.0,272.4,82.5455,61,81.9,100,74.0,79.6,76.0
20160129100000,276.0,272.4,82.5455,61,80.2,100,74.0,79.6,76.0
20160129101500,276.0,268.2,81.2727,61,81.8,100,74.0,79.6,76.0
20160129103000,276.0,268.2,81.2727,61,87.5,100,73.9,79.6,76.0
20160129104500,276.0,272.4,82.5455,62,92.3,100,73.9,79.6,76.0
20160129110000,276.0,272.4,82.5455,62,91.1,100,74.0,79.6,76.0
20160129111500,276.0,272.4,82.5455,62,81.6,100,74.0,79.6,76.0
20160129113000,276.0,272.4,82.5455,62,81.6,100,74.0,79.6,76.0
20160129114500,276.0,272.4,82.5455,62,80.6,100,74.0,79.6,76.0
20160129120000,276.0,272.4,82.5455,62,82.6,100,74.0,79.6,76.0
20160129121500,276.0,272.4,82.5455,62,87.2,100,74.1,79.6,76.0
20160129123000,276.0,272.4,82.5455,62,84.8,100,74.1,79.6,76.0
20160129124500,276.0,277.2,84.0,62,82.1,100,74.1,79.6,76.0
20160129130000,276.0,272.4,82.5455,62,85.5,100,74.1,79.6,76.0
20160129131500,276.0,272.4,82.5455,62,88.4,100,74.2,79.6,76.0
20160129133000,276.0,277.2,84.0,62,80.7,100,74.1,79.6,76.0
20160129134500,276.0,272.4,82.5455,62,82.1,100,74.2,79.6,76.0
20160129140000,276.0,277.2,84.0,62,88.1,100,74.2,79.6,76.0
20160129141500,276.0,277.2,84.0,62,83.1,100,74.2,79.6,76.0
20160129143000,276.0,277.2,84.0,62,81.1,100,74.2,79.6,76.0
20160129144500,276.0,285.6,86.5455,62,83.3,100,74.3,79.6,76.0
20160129150000,276.0,281.4,85.2727,62,88.6,100,74.3,79.6,76.0
20160129151500,276.0,285.6,86.5455,62,79.2,100,74.3,79.6,76.0
20160129153000,276.0,281.4,85.2727,62,81.6,100,74.3,79.6,76.0
20160129154500,276.0,281.4,85.2727,62,85.8,100,74.3,79.6,76.0
20160129160000,276.0,285.6,86.5455,62,83.7,100,74.3,79.6,76.0
20160129161500,276.0,277.2,84.0,62,82.8,100,74.3,79.6,76.0
20160129163000,276.0,272.4,82.5455,62,79.7,100,74.3,79.6,76.0
20160129164500,276.0,272.4,82.5455,62,83.2,100,74.3,79.6,76.0
20160129170000,276.0,272.4,82.5455,62,89.8,100,74.4,79.6,76.0
20160129171500,276.0,272.4,82.5455,62,83.7,100,74.5,79.6,76.0
20160129173000,276.0,272.4,82.5455,62,81.6,100,74.5,79.6,76.0
20160129174500,276.0,272.4,82.5455,62,81.6,100,74.6,79.6,76.0
20160129180000,276.0,272.4,82.5455,62,81.6,100,74.6,79.6,76.0
20160129181500,276.0,272.4,82.5455,62,85.6,100,74.6,79.6,76.0
20160129183000,276.0,272.4,82.5455,62,80.0,100,74.6,79.6,76.0
20160129184500,276.0,272.4,82.5455,62,81.6,100,74.4,79.6,76.0
20160129190000,276.0,281.4,85.2727,62,87.8,100,74.5,79.6,76.0
20160129191500,276.0,277.2,84.0,62,79.3,100,74.6,79.6,76.0
20160129193000,276.0,277.2,84.0,62,81.1,100,74.5,79.6,76.0
20160129194500,276.0,277.2,84.0,62,82.7,100,74.5,79.6,76.0
20160129200000,276.0,277.2,84.0,62,84.2,100,74.3,79.6,76.0
20160129201500,276.0,272.4,82.5455,62,79.7,100,74.3,79.6,76.0
20160129203000,276.0,272.4,82.5455,62,81.1,100,74.2,79.6,76.0
20160129204500,276.0,272.4,82.5455,62,88.1,100,74.2,79.6,76.0
20160129210000,276.0,272.4,82.5455,62,83.6,100,74.1,79.6,76.0
20160129211500,276.0,272.4,82.5455,62,79.7,100,74.1,79.6,76.0
20160129213000,276.0,272.4,82.5455,62,83.3,100,74.1,79.6,76.0
20160129214500,276.0,272.4,82.5455,62,86.8,100,74.1,79.6,76.0
20160129220000,276.0,272.4,82.5455,62,78.2,100,74.1,79.6,76.0
20160129221500,276.0,281.4,85.2727,62,79.9,100,74.1,79.6,76.0
20160129223000,276.0,281.4,85.2727,62,86.2,100,74.0,79.6,76.0
20160129224500,276.0,281.4,85.2727,62,78.3,100,74.0,79.6,76.0
20160129230000,276.0,281.4,85.2727,62,79.2,100,73.8,79.6,76.0
20160129231500,276.0,281.4,85.2727,62,83.7,100,73.7,79.6,76.0
20160129233000,276.0,281.4,85.2727,62,83.7,100,73.7,79.6,76.0
20160129234500,276.0,285.6,86.5455,62,80.4,100,73.6,79.6,76.0
20160130000000,276.0,285.6,86.5455,62,76.8,100,73.6,79.6,76.0
20160130001500,276.0,285.6,86.5455,61,77.8,100,73.5,79.6,76.0
20160130003000,276.0,285.6,86.5455,61,77.8,100,73.5,79.6,76.0
20160130004500,276.0,281.4,85.2727,61,79.2,100,73.5,79.6,76.0
20160130010000,276.0,277.2,84.0,61,83.2,100,73.6,79.6,76.0
20160130011500,276.0,272.4,82.5455,62,84.9,100,73.7,79.6,76.0
20160130013000,276.0,268.2,81.2727,60,78.3,100,73.8,79.6,76.0
20160130014500,276.0,268.2,81.2727,62,78.3,100,73.8,79.6,76.0
20160130020000,276.0,272.4,82.5455,62,79.8,100,73.9,79.6,76.0
20160130021500,276.0,268.2,81.2727,62,86.2,100,74.0,79.6,76.0
20160130023000,276.0,272.4,82.5455,62,78.2,100,74.0,79.6,76.0
20160130024500,276.0,272.4,82.5455,62,78.2,100,74.1,79.6,76.0
20160130030000,276.0,268.2,81.2727,62,78.2,100,74.1,79.6,76.0
20160130031500,276.0,268.2,81.2727,62,82.2,100,74.1,79.6,76.0
20160130033000,276.0,272.4,82.5455,62,84.9,100,74.2,79.6,76.0
20160130034500,276.0,277.2,84.0,62,82.0,100,74.2,79.6,76.0
20160130040000,276.0,272.4,82.5455,62,79.3,100,74.3,79.6,76.0
20160130041500,276.0,272.4,82.5455,62,76.8,100,74.3,79.6,76.0
20160130043000,276.0,272.4,82.5455,62,79.1,100,74.2,79.6,76.0
20160130044500,276.0,272.4,82.5455,62,78.2,100,74.1,79.6,76.0
20160130050000,276.0,272.4,82.5455,62,78.2,100,74.1,79.6,76.0
20160130051500,276.0,272.4,82.5455,62,83.8,100,74.0,79.6,76.0
20160130053000,276.0,268.2,81.2727,62,86.2,100,74.0,79.6,76.0
20160130054500,276.0,268.2,81.2727,62,86.2,100,73.9,79.6,76.0
20160130060000,276.0,272.4,82.5455,62,80.2,100,73.8,79.6,76.0
20160130061500,276.0,268.2,81.2727,62,87.5,100,73.8,79.6,76.0
20160130063000,276.0,268.2,81.2727,62,84.3,100,73.7,79.5,76.0
20160130064500,276.0,268.2,81.2727,62,80.1,100,73.6,79.5,76.0
20160130070000,276.0,268.2,81.2727,62,77.8,100,73.6,79.5,76.0
20160130071500,276.0,272.4,82.5455,62,79.5,100,73.5,79.5,76.0
20160130073000,276.0,272.4,82.5455,62,78.6,100,73.4,79.5,76.0
20160130074500,276.0,272.4,82.5455,62,80.6,100,73.3,79.5,76.0
20160130080000,276.0,272.4,82.5455,62,85.6,100,73.3,79.5,76.0
20160130081500,276.0,277.2,84.0,62,85.6,100,73.4,79.5,76.0
20160130083000,276.0,277.2,84.0,62,83.7,100,73.4,79.5,76.0
20160130084500,276.0,272.4,82.5455,62,80.1,100,73.5,79.5,76.0
20160130090000,276.0,272.4,82.5455,62,80.1,100,73.6,79.5,76.0
20160130091500,276.0,277.2,84.0,62,83.1,100,73.7,79.5,76.0
20160130093000,276.0,277.2,84.0,62,89.2,100,73.7,79.5,76.0
20160130094500,276.0,277.2,84.0,62,82.9,100,73.7,79.5,76.0
20160130100000,276.0,277.2,84.0,62,81.8,100,73.8,79.5,76.0
20160130101500,276.0,272.4,82.5455,62,84.7,100,73.8,79.5,76.0
20160130103000,276.0,272.4,82.5455,62,89.8,100,73.8,79.5,76.0
20160130104500,276.0,272.4,82.5455,62,80.7,100,73.8,79.4,76.0
20160130110000,276.0,272.4,82.5455,62,86.6,100,73.8,79.3,76.0
20160130111500,276.0,272.4,82.5455,62,88.0,100,73.9,79.3,76.0
20160130113000,276.0,272.4,82.5455,62,83.7,100,73.9,79.4,76.0
20160130114500,276.0,272.4,82.5455,62,82.6,100,74.0,79.4,76.0
20160130120000,276.0,272.4,82.5455,62,90.4,100,74.0,79.3,76.0
20160130121500,276.0,272.4,82.5455,62,86.8,100,74.0,79.3,76.0
20160130123000,276.0,272.4,82.5455,62,81.5,100,74.0,79.3,76.0
20160130124500,276.0,272.4,82.5455,62,87.7,100,74.0,79.2,76.0
20160130130000,276.0,272.4,82.5455,62,88.6,100,74.1,79.2,76.0
20160130131500,276.0,277.2,84.0,62,81.5,100,74.1,79.2,76.0
20160130133000,276.0,277.2,84.0,62,81.5,100,74.1,79.2,76.0
20160130134500,276.0,272.4,82.5455,62,81.5,100,74.1,79.2,76.0
20160130140000,276.0,277.2,84.0,62,89.7,100,74.1,79.2,76.0
20160130141500,276.0,277.2,84.0,62,82.3,100,74.1,79.2,76.0
20160130143000,276.0,277.2,84.0,62,81.1,100,74.1,79.2,76.0
20160130144500,276.0,285.6,86.5455,62,82.4,100,74.1,79.2,76.0
20160130150000,276.0,285.6,86.5455,62,81.1,100,74.2,79.2,76.0
20160130151500,276.0,285.6,86.5455,62,81.1,100,74.2,79.2,76.0
20160130153000,276.0,285.6,86.5455,62,81.1,100,74.1,79.2,76.0
20160130154500,276.0,285.6,86.5455,62,82.3,100,74.1,79.2,76.0
20160130160000,276.0,285.6,86.5455,62,88.0,100,74.1,79.2,76.0
20160130161500,276.0,277.2,84.0,62,80.4,100,74.1,79.2,76.0
20160130163000,276.0,277.2,84.0,62,80.4,100,74.0,79.2,76.0
20160130164500,276.0,272.4,82.5455,62,87.0,100,74.0,79.2,76.0
20160130170000,276.0,272.4,82.5455,62,81.6,100,74.0,79.2,76.0
20160130171500,276.0,272.4,82.5455,62,81.6,100,74.0,79.2,76.0
20160130173000,276.0,272.4,82.5455,62,82.6,100,74.0,79.2,76.0
20160130174500,276.0,272.4,82.5455,62,86.3,100,73.9,79.2,76.0
20160130180000,276.0,272.4,82.5455,62,86.3,100,73.9,79.2,76.0
20160130181500,276.0,272.4,82.5455,62,80.7,100,73.9,79.2,76.0
20160130183000,276.0,272.4,82.5455,62,80.7,100,73.9,79.2,76.0
20160130184500,276.0,272.4,82.5455,62,81.6,100,73.8,79.2,76.0
20160130190000,276.0,277.2,84.0,62,85.8,100,73.8,79.2,76.0
20160130191500,276.0,277.2,84.0,62,80.6,100,73.8,79.2,76.0
20160130193000,276.0,281.4,85.2727,62,81.7,100,73.8,79.2,76.0
20160130194500,276.0,281.4,85.2727,62,86.9,100,73.8,79.2,76.0
20160130200000,276.0,281.4,85.2727,62,84.3,100,73.7,79.2,76.0
20160130201500,276.0,281.4,85.2727,62,85.4,100,73.7,79.2,76.0
20160130203000,276.0,281.4,85.2727,62,81.1,100,73.6,79.2,76.0
20160130204500,276.0,281.4,85.2727,62,88.6,100,73.6,79.2,76.0
20160130210000,276.0,281.4,85.2727,62,84.9,100,73.6,79.2,76.0
20160130211500,276.0,281.4,85.2727,62,91.7,100,73.6,79.2,76.0
20160130213000,276.0,277.2,84.0,62,94.7,100,73.6,79.2,76.0
20160130214500,276.0,277.2,84.0,62,94.7,100,73.6,79.2,76.0
20160130220000,276.0,272.4,82.5455,62,94.7,100,73.7,79.2,76.0
20160130221500,276.0,272.4,82.5455,62,87.3,100,73.7,79.2,76.0
20160130223000,276.0,272.4,82.5455,62,94.7,100,73.8,79.2,76.0
20160130224500,276.0,272.4,82.5455,62,87.5,100,73.8,79.2,76.0
20160130230000,276.0,272.4,82.5455,62,94.5,100,73.8,79.2,76.0
20160130231500,276.0,272.4,82.5455,62,85.6,100,73.8,79.2,76.0
20160130233000,276.0,272.4,82.5455,62,94.7,100,73.8,79.2,76.0
20160130234500,276.0,272.4,82.5455,62,86.9,100,73.9,79.2,76.0
20160131000000,276.0,272.4,82.5455,62,95.3,100,73.9,79.2,76.0
20160131001500,276.0,281.4,85.2727,62,88.5,100,74.0,79.2,76.0
20160131003000,276.0,281.4,85.2727,62,94.7,100,74.0,79.2,76.0
20160131004500,276.0,281.4,85.2727,62,81.1,100,74.0,79.2,76.0
20160131010000,276.0,281.4,85.2727,62,84.4,100,74.0,79.2,76.0
20160131011500,276.0,281.4,85.2727,62,89.8,100,73.9,79.2,76.0
20160131013000,276.0,281.4,85.2727,62,88.6,100,73.8,79.2,76.0
20160131014500,276.0,281.4,85.2727,62,80.2,100,73.8,79.2,76.0
20160131020000,276.0,281.4,85.2727,62,82.0,100,73.8,79.2,76.0
20160131021500,276.0,281.4,85.2727,62,90.5,100,73.8,79.2,76.0
20160131023000,276.0,281.4,85.2727,62,82.6,100,73.8,79.2,76.0
20160131024500,276.0,281.4,85.2727,62,80.7,100,73.8,79.2,76.0
20160131030000,276.0,281.4,85.2727,62,87.5,100,73.7,79.2,76.0
20160131031500,276.0,281.4,85.2727,62,86.6,100,73.7,79.2,76.0
20160131033000,276.0,281.4,85.2727,62,80.2,100,73.6,79.2,76.0
20160131034500,276.0,277.2,84.0,62,88.0,100,73.6,79.2,76.0
20160131040000,276.0,277.2,84.0,62,88.0,100,73.6,79.2,76.0
20160131041500,276.0,272.4,82.5455,62,88.0,100,73.6,79.2,76.0
20160131043000,276.0,272.4,82.5455,62,80.2,100,73.6,79.2,76.0
20160131044500,276.0,272.4,82.5455,62,80.2,100,73.5,79.2,76.0
20160131050000,276.0,272.4,82.5455,62,87.0,100,73.5,79.2,76.0
20160131051500,276.0,272.4,82.5455,62,82.2,100,73.5,79.2,76.0
20160131053000,276.0,272.4,82.5455,62,80.7,100,73.5,79.2,76.0
20160131054500,276.0,272.4,82.5455,62,87.7,100,73.5,79.2,76.0
20160131060000,276.0,272.4,82.5455,62,80.6,100,73.5,79.2,76.0
20160131061500,276.0,277.2,84.0,62,79.6,100,73.4,79.2,76.0
20160131063000,276.0,281.4,85.2727,62,79.6,100,73.4,79.2,76.0
20160131064500,276.0,281.4,85.2727,62,92.9,100,73.4,79.2,76.0
20160131070000,276.0,281.4,85.2727,62,90.2,100,73.4,79.2,76.0
20160131071500,276.0,281.4,85.2727,62,83.8,100,73.5,79.2,76.0
20160131073000,276.0,281.4,85.2727,62,82.5,100,73.5,79.2,76.0
20160131074500,276.0,281.4,85.2727,62,82.5,100,73.4,79.2,76.0
20160131080000,276.0,281.4,85.2727,62,81.1,100,73.4,79.2,76.0
20160131081500,276.0,281.4,85.2727,62,86.8,100,73.4,79.2,76.0
20160131083000,276.0,281.4,85.2727,62,85.6,100,73.6,79.2,76.0
20160131084500,276.0,281.4,85.2727,62,80.1,100,74.2,79.2,76.0
20160131090000,276.0,281.4,85.2727,62,81.1,100,74.7,79.2,76.0
20160131091500,276.0,281.4,85.2727,62,86.2,100,75.2,79.2,76.0
20160131093000,276.0,281.4,85.2727,62,86.2,100,75.7,79.2,76.0
20160131094500,276.0,285.6,86.5455,62,60.9,0,76.2,79.2,76.0
20160131100000,276.0,281.4,85.2727,62,57.3,0,76.1,79.2,76.0
20160131101500,276.0,281.4,85.2727,62,57.3,0,75.9,79.2,76.0
20160131103000,276.0,277.2,84.0,62,57.3,100,75.4,79.2,76.0
20160131104500,276.0,272.4,82.5455,62,77.7,100,74.8,79.2,76.0
20160131110000,276.0,268.2,81.2727,62,81.5,100,74.5,79.2,76.0
20160131111500,276.0,268.2,81.2727,62,90.5,100,74.3,79.2,76.0
20160131113000,276.0,268.2,81.2727,62,95.9,100,74.3,79.2,76.0
20160131114500,276.0,272.4,82.5455,62,87.3,100,74.2,79.2,76.0
20160131120000,276.0,272.4,82.5455,62,90.6,100,74.3,79.2,76.0
20160131121500,276.0,272.4,82.5455,62,94.2,100,74.3,79.2,76.0
20160131123000,276.0,272.4,82.5455,62,94.2,100,74.3,79.2,76.0
20160131124500,276.0,272.4,82.5455,62,88.1,100,74.4,79.2,76.0
20160131130000,276.0,272.4,82.5455,62,91.7,100,74.5,79.2,76.0
20160131131500,276.0,268.2,81.2727,62,84.4,100,74.5,79.2,76.0
20160131133000,276.0,272.4,82.5455,62,82.6,100,74.4,79.2,76.0
20160131134500,276.0,268.2,81.2727,62,82.6,100,74.3,79.2,76.0
20160131140000,276.0,272.4,82.5455,62,82.6,100,74.3,79.2,76.0
20160131141500,276.0,272.4,82.5455,62,84.4,100,74.5,79.2,76.0
20160131143000,276.0,277.2,84.0,62,84.4,100,74.4,79.2,76.0
20160131144500,276.0,277.2,84.0,62,81.6,100,74.5,79.2,76.0
20160131150000,276.0,277.2,84.0,62,83.1,100,74.5,79.2,76.0
20160131151500,276.0,277.2,84.0,62,83.1,100,74.3,79.2,76.0
20160131153000,276.0,272.4,82.5455,62,84.3,100,74.3,79.2,76.0
20160131154500,276.0,277.2,84.0,62,82.6,100,74.2,79.2,76.0
20160131160000,276.0,272.4,82.5455,62,83.8,100,74.2,79.2,76.0
20160131161500,276.0,272.4,82.5455,62,86.4,100,74.1,79.2,76.0
20160131163000,276.0,268.2,81.2727,62,83.5,100,74.1,79.2,76.0
20160131164500,276.0,272.4,82.5455,62,82.5,100,74.1,79.2,76.0
20160131170000,276.0,272.4,82.5455,62,82.5,100,74.0,79.2,76.0
20160131171500,276.0,272.4,82.5455,62,82.5,100,74.0,79.2,76.0
20160131173000,276.0,268.2,81.2727,62,83.7,100,74.3,79.2,76.0
20160131174500,276.0,268.2,81.2727,62,84.9,100,74.5,79.2,76.0
20160131180000,276.0,268.2,81.2727,62,82.6,100,74.5,79.2,76.0
20160131181500,276.0,272.4,82.5455,62,86.9,100,74.3,79.2,76.0
20160131183000,276.0,272.4,82.5455,62,81.1,100,74.2,79.2,76.0
20160131184500,276.0,272.4,82.5455,62,82.0,100,74.1,79.2,76.0
20160131190000,276.0,281.4,85.2727,62,82.0,100,74.1,79.2,76.0
20160131191500,276.0,277.2,84.0,62,88.6,100,74.0,79.2,76.0
20160131193000,276.0,277.2,84.0,62,85.6,100,74.0,79.2,76.0
20160131194500,276.0,281.4,85.2727,62,80.0,100,73.8,79.2,76.0
20160131200000,276.0,281.4,85.2727,62,80.0,100,73.8,79.2,76.0
20160131201500,276.0,281.4,85.2727,62,84.4,100,73.8,79.2,76.0
20160131203000,276.0,285.6,86.5455,62,87.4,100,73.7,79.2,76.0
20160131204500,276.0,281.4,85.2727,62,81.5,100,73.7,79.2,76.0
20160131210000,276.0,281.4,85.2727,62,80.6,100,73.7,79.2,76.0
20160131211500,276.0,285.6,86.5455,62,80.6,100,73.6,79.2,76.0
20160131213000,276.0,285.6,86.5455,62,80.6,100,73.6,79.2,76.0
20160131214500,276.0,285.6,86.5455,62,88.0,100,73.6,79.2,76.0
20160131220000,276.0,285.6,86.5455,62,78.7,100,73.6,79.2,76.0
20160131221500,276.0,285.6,86.5455,62,80.2,100,73.6,79.2,76.0
20160131223000,276.0,281.4,85.2727,62,87.1,100,73.5,79.2,76.0
20160131224500,276.0,277.2,84.0,62,81.5,100,73.5,79.2,76.0
20160131230000,276.0,277.2,84.0,62,81.5,100,73.5,79.2,76.0
20160131231500,276.0,277.2,84.0,62,81.5,100,73.5,79.2,76.0
20160131233000,276.0,277.2,84.0,62,81.5,100,73.5,79.2,76.0
20160131234500,276.0,277.2,84.0,62,86.9,100,73.4,79.2,76.0
20160201000000,276.0,277.2,84.0,62,87.8,100,73.4,79.2,76.0
20160201001500,276.0,281.4,85.2727,62,79.7,100,73.5,79.2,76.0
20160201003000,276.0,281.4,85.2727,62,86.2,100,73.5,79.2,76.0
20160201004500,276.0,281.4,85.2727,61,81.9,100,73.5,79.2,76.0
20160201010000,276.0,281.4,85.2727,61,79.2,100,73.5,79.2,76.0
20160201011500,276.0,281.4,85.2727,61,86.3,100,73.6,79.2,76.0
20160201013000,276.0,281.4,85.2727,61,86.3,100,73.5,79.2,76.0
20160201014500,276.0,281.4,85.2727,61,80.2,100,73.5,79.2,76.0
20160201020000,276.0,281.4,85.2727,61,82.8,100,73.5,79.2,76.0
20160201021500,276.0,281.4,85.2727,61,88.0,100,73.5,79.2,76.0
20160201023000,276.0,281.4,85.2727,61,80.1,100,73.4,79.2,76.0
20160201024500,276.0,281.4,85.2727,61,82.1,100,73.5,79.2,76.0
20160201030000,276.0,281.4,85.2727,61,88.6,100,73.5,79.2,76.0
20160201031500,276.0,281.4,85.2727,61,83.5,100,73.4,79.2,76.0
20160201033000,276.0,281.4,85.2727,61,81.1,100,73.5,79.2,76.0
20160201034500,276.0,281.4,85.2727,61,92.3,100,73.5,79.2,76.0
20160201040000,276.0,281.4,85.2727,61,81.1,100,73.5,79.2,76.0
20160201041500,276.0,281.4,85.2727,61,88.6,100,73.5,79.2,76.0
20160201043000,276.0,281.4,85.2727,61,82.3,100,73.5,79.2,76.0
20160201044500,276.0,281.4,85.2727,61,80.7,100,73.5,79.2,76.0
20160201050000,276.0,285.6,86.5455,61,89.2,100,73.4,79.2,76.0
20160201051500,276.0,281.4,85.2727,61,81.6,100,73.4,79.2,76.0
20160201053000,276.0,281.4,85.2727,61,81.6,100,73.4,79.2,76.0
20160201054500,276.0,277.2,84.0,61,93.5,100,73.4,79.2,76.0
20160201060000,276.0,277.2,84.0,61,86.4,100,73.5,79.2,76.0
20160201061500,276.0,272.4,82.5455,61,81.1,100,73.6,79.2,76.0
20160201063000,276.0,272.4,82.5455,61,87.4,100,73.5,79.2,76.0
20160201064500,276.0,272.4,82.5455,61,80.7,100,73.5,79.2,76.0
20160201070000,276.0,272.4,82.5455,61,91.7,100,73.6,79.2,76.0
20160201071500,276.0,277.2,84.0,61,83.8,100,73.6,79.2,76.0
20160201073000,276.0,272.4,82.5455,61,80.5,100,73.6,79.2,76.0
20160201074500,276.0,272.4,82.5455,61,82.7,100,73.6,79.2,76.0
20160201080000,276.0,272.4,82.5455,61,88.7,100,73.6,79.2,76.0
20160201081500,276.0,277.2,84.0,61,84.2,100,73.6,79.2,76.0
20160201083000,276.0,277.2,84.0,61,80.2,100,73.6,79.2,76.0
20160201084500,276.0,277.2,84.0,61,83.3,100,73.6,79.2,76.0
20160201090000,276.0,277.2,84.0,61,88.1,100,73.6,79.2,76.0
20160201091500,276.0,277.2,84.0,61,89.8,100,73.6,79.2,76.0
20160201093000,276.0,272.4,82.5455,61,83.6,100,73.6,79.2,76.0
20160201094500,276.0,272.4,82.5455,61,81.1,100,73.6,79.2,76.0
20160201100000,276.0,272.4,82.5455,61,80.2,100,73.6,79.2,76.0
20160201101500,276.0,272.4,82.5455,61,81.6,100,73.6,79.2,76.0
20160201103000,276.0,272.4,82.5455,61,89.9,100,73.6,79.2,76.0
20160201104500,276.0,268.2,81.2727,61,88.6,100,73.6,79.2,76.0
20160201110000,276.0,268.2,81.2727,61,86.9,100,73.7,79.2,76.0
20160201111500,276.0,268.2,81.2727,61,90.4,100,73.7,79.2,76.0
20160201113000,276.0,268.2,81.2727,61,91.4,100,73.8,79.2,76.0
20160201114500,276.0,268.2,81.2727,61,86.9,100,73.9,79.2,76.0
20160201120000,276.0,268.2,81.2727,61,94.2,100,74.1,79.2,76.0
20160201121500,276.0,285.6,86.5455,63,86.2,100,74.3,79.2,76.0
20160201123000,276.0,285.6,86.5455,61,92.5,100,74.5,79.2,76.0
20160201124500,276.0,281.4,85.2727,61,89.3,100,74.6,79.2,76.0
20160201130000,276.0,281.4,85.2727,61,86.2,100,74.6,79.2,76.0
20160201131500,276.0,281.4,85.2727,61,84.3,100,74.8,79.2,76.0
20160201133000,276.0,281.4,85.2727,61,87.0,100,74.9,79.2,76.0
20160201134500,276.0,277.2,84.0,61,95.9,100,75.0,79.2,76.0
20160201140000,276.0,277.2,84.0,61,86.4,100,75.0,79.2,76.0
20160201141500,276.0,272.4,82.5455,61,82.0,100,74.8,79.2,76.0
20160201143000,276.0,272.4,82.5455,61,77.8,100,74.6,79.2,76.0
20160201144500,276.0,272.4,82.5455,61,77.8,100,74.5,79.2,76.0
20160201150000,276.0,272.4,82.5455,61,90.4,100,74.2,79.2,76.0
20160201151500,276.0,272.4,82.5455,61,85.6,100,74.1,79.2,76.0
20160201153000,276.0,272.4,82.5455,61,83.9,100,74.0,79.2,76.0
20160201154500,276.0,272.4,82.5455,61,92.3,100,73.8,79.2,76.0
20160201160000,276.0,277.2,84.0,61,89.7,100,73.7,79.2,76.0
20160201161500,276.0,285.6,86.5455,61,94.7,100,73.6,79.2,76.0
20160201163000,276.0,281.4,85.2727,61,82.6,100,73.1,79.2,76.0
20160201164500,276.0,281.4,85.2727,61,92.9,100,73.1,79.2,76.0
20160201170000,276.0,281.4,85.2727,61,83.2,100,73.3,79.2,76.0
20160201171500,276.0,281.4,85.2727,61,80.8,100,73.3,79.2,76.0
20160201173000,276.0,281.4,85.2727,61,94.7,100,73.6,79.2,76.0
20160201174500,276.0,281.4,85.2727,61,90.1,100,73.7,79.2,76.0
20160201180000,276.0,281.4,85.2727,61,93.6,100,73.6,79.2,76.0
20160201181500,276.0,285.6,86.5455,63,62.9,0,73.3,75.0,73.0
20160201183000,276.0,281.4,85.2727,61,56.8,100,72.6,75.0,73.0
20160201184500,276.0,272.4,82.5455,61,56.8,100,72.5,75.0,73.0
20160201190000,276.0,268.2,81.2727,61,60.3,100,72.1,75.0,73.0
20160201191500,276.0,268.2,81.2727,61,82.2,100,72.4,75.0,73.0
20160201193000,276.0,268.2,81.2727,61,78.3,100,72.5,75.0,73.0
20160201194500,276.0,268.2,81.2727,61,76.3,100,72.4,75.0,73.0
20160201200000,276.0,268.2,81.2727,61,79.7,100,72.4,75.0,73.0
20160201201500,276.0,268.2,81.2727,61,79.7,100,72.4,75.0,73.0
20160201203000,276.0,281.4,85.2727,61,77.8,100,72.4,75.0,73.0
20160201204500,276.0,277.2,84.0,61,79.2,100,72.4,75.0,73.0
20160201210000,276.0,281.4,85.2727,61,88.7,100,72.5,75.0,73.0
20160201211500,276.0,281.4,85.2727,61,80.0,100,72.4,75.0,73.0
20160201213000,276.0,285.6,86.5455,61,80.0,100,72.5,75.0,73.0
20160201214500,276.0,281.4,85.2727,61,83.2,100,72.5,75.0,73.0
20160201220000,276.0,281.4,85.2727,61,89.3,100,72.4,75.0,73.0
20160201221500,276.0,277.2,84.0,61,89.3,100,72.5,75.0,73.0
20160201223000,276.0,277.2,84.0,61,85.0,100,72.6,75.0,73.0
20160201224500,276.0,277.2,84.0,61,85.0,100,72.6,75.0,73.0
20160201230000,276.0,272.4,82.5455,61,94.1,100,72.6,75.0,73.0
20160201231500,276.0,277.2,84.0,61,85.6,100,72.7,75.0,73.0
20160201233000,276.0,272.4,82.5455,61,91.9,100,72.7,75.0,73.0
20160201234500,276.0,272.4,82.5455,61,80.6,100,72.8,75.0,73.0
20160202000000,276.0,272.4,82.5455,61,81.6,100,72.7,75.0,73.0
20160202001500,276.0,272.4,82.5455,61,83.2,100,72.7,75.0,73.0
20160202003000,276.0,268.2,81.2727,61,90.4,100,72.7,75.0,73.0
20160202004500,276.0,268.2,81.2727,61,87.5,100,72.7,75.0,73.0
20160202010000,276.0,268.2,81.2727,61,87.5,100,72.7,75.0,73.0
20160202011500,276.0,268.2,81.2727,61,93.2,100,72.7,75.0,73.0
20160202013000,276.0,272.4,82.5455,61,84.3,100,72.7,75.0,73.0
20160202014500,276.0,272.4,82.5455,61,88.7,100,72.7,75.0,73.0
20160202020000,276.0,272.4,82.5455,61,84.4,100,72.7,75.0,73.0
20160202021500,276.0,281.4,85.2727,61,94.2,100,72.7,75.0,73.0
20160202023000,276.0,281.4,85.2727,61,81.1,100,72.9,75.0,73.0
20160202024500,276.0,277.2,84.0,61,82.1,100,73.1,75.0,73.0
20160202030000,276.0,268.2,81.2727,61,58.4,0,73.4,75.0,73.0
20160202031500,276.0,281.4,85.2727,61,57.1,0,73.2,75.0,73.0
20160202033000,276.0,281.4,85.2727,61,56.4,0,72.9,75.0,73.0
20160202034500,276.0,285.6,86.5455,61,56.4,100,72.6,75.0,73.0
20160202040000,276.0,285.6,86.5455,61,56.4,100,72.3,75.0,73.0
20160202041500,276.0,285.6,86.5455,61,71.0,100,72.1,75.0,73.0
20160202043000,276.0,281.4,85.2727,61,81.1,100,72.2,75.0,73.0
20160202044500,276.0,285.6,86.5455,61,77.8,100,72.5,75.0,73.0
20160202050000,276.0,281.4,85.2727,61,77.8,100,72.9,75.0,73.0
20160202051500,276.0,281.4,85.2727,61,80.9,100,73.2,75.0,73.0
20160202053000,276.0,281.4,85.2727,61,56.3,0,73.3,75.0,73.0
20160202054500,276.0,277.2,84.0,61,56.3,0,73.2,75.0,73.0
20160202060000,276.0,272.4,82.5455,61,56.3,0,73.0,75.0,73.0
20160202061500,276.0,268.2,81.2727,61,56.3,0,72.9,75.0,73.0
20160202063000,276.0,268.2,81.2727,61,56.3,100,72.7,75.0,73.0
20160202064500,276.0,268.2,81.2727,61,56.3,100,72.4,75.0,73.0
20160202070000,276.0,268.2,81.2727,61,66.7,100,72.3,75.0,73.0
20160202071500,276.0,268.2,81.2727,61,80.7,100,72.7,80.3,76.0
20160202073000,276.0,272.4,82.5455,61,82.6,100,73.1,80.3,76.0
20160202074500,276.0,272.4,82.5455,61,89.8,100,73.3,80.3,76.0
20160202080000,276.0,272.4,82.5455,61,91.7,100,73.5,80.3,76.0
20160202081500,276.0,272.4,82.5455,61,85.6,100,73.7,80.3,76.0
20160202083000,276.0,277.2,84.0,61,79.6,100,73.9,80.3,76.0
20160202084500,276.0,277.2,84.0,61,83.9,100,74.0,80.3,76.0
20160202090000,276.0,277.2,84.0,61,83.9,100,74.1,80.3,76.0
20160202091500,276.0,277.2,84.0,61,80.2,100,74.2,80.3,76.0
20160202093000,276.0,277.2,84.0,61,82.5,100,74.4,80.3,76.0
20160202094500,276.0,277.2,84.0,61,84.4,100,74.7,80.3,76.0
20160202100000,276.0,277.2,84.0,61,92.9,100,75.3,80.3,76.0
20160202101500,276.0,272.4,82.5455,61,86.9,100,75.6,80.3,76.0
20160202103000,276.0,272.4,82.5455,61,83.7,100,75.9,80.3,76.0
20160202104500,276.0,272.4,82.5455,61,78.3,100,75.9,80.3,76.0
20160202110000,276.0,272.4,82.5455,61,78.3,100,75.9,80.3,76.0
20160202111500,276.0,268.2,81.2727,61,79.7,100,75.9,80.3,76.0
20160202113000,276.0,272.4,82.5455,62,76.8,100,75.8,80.2,76.0
20160202114500,276.0,272.4,82.5455,62,88.7,100,75.7,80.2,76.0
20160202120000,276.0,277.2,84.0,62,81.1,100,75.7,80.1,76.0
20160202121500,276.0,272.4,82.5455,62,82.2,100,75.6,80.1,76.0
20160202123000,276.0,272.4,82.5455,62,77.3,100,75.6,80.0,76.0
20160202124500,276.0,277.2,84.0,62,76.3,100,75.5,80.0,76.0
20160202130000,276.0,277.2,84.0,62,81.5,100,75.4,80.0,76.0
20160202131500,276.0,277.2,84.0,62,80.2,100,75.4,80.0,76.0
20160202133000,276.0,281.4,85.2727,62,87.0,100,75.4,80.0,76.0
20160202134500,276.0,281.4,85.2727,62,82.1,100,75.6,80.0,76.0
20160202140000,276.0,281.4,85.2727,62,79.3,100,75.7,80.0,76.0
20160202141500,276.0,285.6,86.5455,62,81.6,100,75.7,80.0,76.0
20160202143000,276.0,281.4,85.2727,61,86.9,100,75.7,80.0,76.0
20160202144500,276.0,272.4,82.5455,61,81.6,100,75.7,80.0,76.0
20160202150000,276.0,272.4,82.5455,61,81.6,100,75.6,80.0,76.0
20160202151500,276.0,272.4,82.5455,61,83.5,100,75.5,80.0,76.0
