PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202153000,276.0,272.4,82.5455,61,81.1,100,75.7,80.0,76.0
20160202154500,276.0,277.2,84.0,61,82.1,100,75.7,80.0,76.0
20160202160000,276.0,272.4,82.5455,61,82.1,100,75.7,80.0,76.0
20160202161500,276.0,272.4,82.5455,61,84.5,100,75.6,80.0,76.0
20160202163000,276.0,272.4,82.5455,61,84.5,100,75.5,80.0,76.0
20160202164500,276.0,272.4,82.5455,61,82.7,100,75.2,80.0,76.0
20160202170000,276.0,272.4,82.5455,61,93.9,100,75.1,80.0,76.0
20160202171500,276.0,272.4,82.5455,61,84.4,100,75.1,80.0,76.0
20160202173000,276.0,272.4,82.5455,61,82.5,100,75.0,80.0,76.0
20160202174500,276.0,272.4,82.5455,61,82.5,100,74.9,80.0,76.0
20160202180000,276.0,268.2,81.2727,61,90.4,100,74.8,80.0,76.0
20160202181500,276.0,272.4,82.5455,61,86.1,100,74.6,80.0,76.0
20160202183000,276.0,277.2,84.0,61,87.4,100,74.6,80.0,76.0
20160202184500,276.0,281.4,85.2727,61,88.7,100,74.6,80.0,76.0
20160202190000,276.0,277.2,84.0,61,82.5,100,74.6,80.0,76.0
20160202191500,276.0,268.2,81.2727,61,82.5,100,74.6,80.0,76.0
20160202193000,276.0,272.4,82.5455,61,82.5,100,74.5,80.0,76.0
20160202194500,276.0,272.4,82.5455,61,94.1,100,74.3,80.0,76.0
20160202200000,276.0,272.4,82.5455,61,83.2,100,74.1,80.0,76.0
20160202201500,276.0,272.4,82.5455,61,90.4,100,74.0,80.0,76.0
20160202203000,276.0,272.4,82.5455,61,87.3,100,73.9,80.0,76.0
20160202204500,276.0,272.4,82.5455,61,81.4,100,73.7,80.0,76.0
20160202210000,276.0,272.4,82.5455,61,85.2,100,73.4,80.0,76.0
20160202211500,276.0,272.4,82.5455,61,81.7,100,73.6,80.0,76.0
20160202213000,276.0,272.4,82.5455,61,81.7,100,73.4,80.0,76.0
20160202214500,276.0,272.4,82.5455,61,81.7,100,73.3,80.0,76.0
20160202220000,276.0,272.4,82.5455,61,83.2,100,73.1,80.0,76.0
20160202221500,276.0,272.4,82.5455,61,90.4,100,73.1,80.0,76.0
20160202223000,276.0,285.6,86.5455,61,89.2,100,72.7,80.0,76.0
20160202224500,276.0,281.4,85.2727,61,78.7,100,72.9,80.0,76.0
20160202230000,276.0,285.6,86.5455,61,80.2,100,73.0,80.0,76.0
20160202231500,276.0,281.4,85.2727,61,87.4,100,73.1,80.0,76.0
20160202233000,276.0,285.6,86.5455,61,77.8,100,73.3,80.0,76.0
20160202234500,276.0,285.6,86.5455,61,78.7,100,73.4,80.0,76.0
20160203000000,276.0,281.4,85.2727,61,85.6,100,73.6,80.0,76.0
20160203001500,276.0,285.6,86.5455,61,79.1,100,73.6,80.0,76.0
20160203003000,276.0,281.4,85.2727,61,78.2,100,73.7,80.0,76.0
20160203004500,276.0,285.6,86.5455,61,80.9,100,73.7,80.0,76.0
20160203010000,276.0,281.4,85.2727,61,84.3,100,73.8,80.0,76.0
20160203011500,276.0,277.2,84.0,62,84.3,100,73.8,80.0,76.0
20160203013000,276.0,277.2,84.0,61,78.3,100,73.8,80.0,76.0
20160203014500,276.0,277.2,84.0,61,81.1,100,73.8,80.0,76.0
20160203020000,276.0,277.2,84.0,61,92.4,100,73.8,80.0,76.0
20160203021500,276.0,277.2,84.0,61,78.4,100,73.8,80.0,76.0
20160203023000,276.0,281.4,85.2727,61,92.3,100,73.9,80.0,76.0
20160203024500,276.0,277.2,84.0,61,92.3,100,74.0,80.0,76.0
20160203030000,276.0,272.4,82.5455,61,82.1,100,74.0,80.0,76.0
20160203031500,276.0,268.2,81.2727,61,78.9,100,74.0,80.0,76.0
20160203033000,276.0,268.2,81.2727,61,89.8,100,74.0,80.0,76.0
20160203034500,276.0,268.2,81.2727,61,81.4,100,74.1,80.0,76.0
20160203040000,276.0,268.2,81.2727,61,89.8,100,74.1,80.0,76.0
20160203041500,276.0,268.2,81.2727,61,92.8,100,74.1,80.0,76.0
20160203043000,276.0,272.4,82.5455,61,79.1,100,74.1,80.0,76.0
20160203044500,276.0,277.2,84.0,61,89.2,100,74.1,80.0,76.0
20160203050000,276.0,277.2,84.0,61,83.6,100,74.1,80.0,76.0
20160203051500,276.0,277.2,84.0,61,80.7,100,74.2,80.0,76.0
20160203053000,276.0,277.2,84.0,61,91.1,100,74.2,80.0,76.0
20160203054500,276.0,277.2,84.0,61,91.1,100,74.3,80.0,76.0
20160203060000,276.0,277.2,84.0,61,80.6,100,74.6,80.0,76.0
20160203061500,276.0,277.2,84.0,61,78.7,100,74.4,80.0,76.0
20160203063000,276.0,277.2,84.0,61,79.7,100,74.3,80.0,76.0
20160203064500,276.0,277.2,84.0,61,82.2,100,74.3,80.0,76.0
20160203070000,276.0,277.2,84.0,61,83.1,100,74.2,80.0,76.0
20160203071500,276.0,272.4,82.5455,61,87.4,100,74.1,80.0,76.0
20160203073000,276.0,268.2,81.2727,61,86.2,100,74.1,80.0,76.0
20160203074500,276.0,272.4,82.5455,62,80.6,100,74.1,80.0,76.0
20160203080000,276.0,272.4,82.5455,62,78.7,100,74.1,80.0,76.0
20160203081500,276.0,272.4,82.5455,62,83.8,100,74.0,80.0,76.0
20160203083000,276.0,272.4,82.5455,62,84.7,100,74.0,80.0,76.0
20160203084500,276.0,272.4,82.5455,62,76.5,100,73.8,80.0,76.0
20160203090000,276.0,285.6,86.5455,62,79.2,100,73.8,80.0,76.0
20160203091500,276.0,285.6,86.5455,62,83.7,100,73.7,80.0,76.0
20160203093000,276.0,285.6,86.5455,62,77.3,100,73.7,80.0,76.0
20160203094500,276.0,285.6,86.5455,62,78.7,100,73.7,80.0,76.0
20160203100000,276.0,285.6,86.5455,62,83.1,100,73.7,80.0,76.0
20160203101500,276.0,285.6,86.5455,61,82.0,100,73.7,80.0,76.0
20160203103000,276.0,285.6,86.5455,61,81.1,100,73.6,80.0,76.0
20160203104500,276.0,285.6,86.5455,61,77.3,100,73.6,80.0,76.0
20160203110000,276.0,281.4,85.2727,61,85.6,100,73.5,80.0,76.0
20160203111500,276.0,277.2,84.0,61,76.4,100,73.4,80.0,76.0
20160203113000,276.0,272.4,82.5455,61,77.3,100,73.3,80.0,76.0
20160203114500,276.0,268.2,81.2727,61,82.3,100,73.2,80.0,76.0
20160203120000,276.0,272.4,82.5455,61,85.0,100,73.2,80.0,76.0
20160203121500,276.0,272.4,82.5455,61,77.8,100,73.1,80.0,76.0
20160203123000,276.0,272.4,82.5455,61,83.8,100,73.8,80.0,76.0
20160203124500,276.0,272.4,82.5455,61,83.8,100,74.0,80.0,76.0
20160203130000,276.0,272.4,82.5455,61,78.7,100,74.1,80.0,76.0
20160203131500,276.0,281.4,85.2727,61,79.7,100,74.1,80.0,76.0
20160203133000,276.0,281.4,85.2727,61,87.4,100,74.1,80.0,76.0
20160203134500,276.0,281.4,85.2727,61,79.2,100,74.1,80.0,76.0
20160203140000,276.0,272.4,82.5455,61,81.1,100,74.1,80.0,76.0
20160203141500,276.0,277.2,84.0,61,88.6,100,74.1,80.0,76.0
20160203143000,276.0,281.4,85.2727,61,83.7,100,74.1,80.0,76.0
20160203144500,276.0,281.4,85.2727,61,77.3,100,74.0,80.0,76.0
20160203150000,276.0,281.4,85.2727,61,82.1,100,73.9,80.0,76.0
20160203151500,276.0,281.4,85.2727,61,83.8,100,73.8,80.0,76.0
20160203153000,276.0,281.4,85.2727,61,83.8,100,73.7,80.0,76.0
20160203154500,276.0,281.4,85.2727,61,77.8,100,73.6,80.0,76.0
20160203160000,276.0,277.2,84.0,61,84.3,100,73.6,80.0,76.0
20160203161500,276.0,277.2,84.0,61,78.6,100,73.6,80.0,76.0
20160203163000,276.0,277.2,84.0,61,77.2,100,73.5,80.0,76.0
20160203164500,276.0,277.2,84.0,61,77.2,100,73.4,80.0,76.0
20160203170000,276.0,277.2,84.0,61,77.2,100,73.3,80.0,76.0
20160203171500,276.0,281.4,85.2727,61,77.2,100,73.3,80.0,76.0
20160203173000,276.0,285.6,86.5455,61,80.7,100,73.2,80.0,76.0
20160203174500,276.0,281.4,85.2727,61,82.0,100,73.2,80.0,76.0
20160203180000,276.0,285.6,86.5455,61,80.1,100,73.2,80.0,76.0
20160203181500,276.0,285.6,86.5455,61,76.8,100,73.1,80.0,76.0
20160203183000,276.0,285.6,86.5455,61,74.0,100,73.1,80.0,76.0
20160203184500,276.0,285.6,86.5455,61,75.6,100,73.1,80.0,76.0
20160203190000,276.0,285.6,86.5455,61,75.6,100,72.9,80.0,76.0
20160203191500,276.0,285.6,86.5455,61,75.6,100,72.9,80.0,76.0
20160203193000,276.0,285.6,86.5455,61,78.4,100,72.9,80.0,76.0
20160203194500,276.0,285.6,86.5455,61,80.6,100,72.9,80.0,76.0
20160203200000,276.0,285.6,86.5455,61,80.6,100,72.8,80.0,76.0
20160203201500,276.0,285.6,86.5455,61,79.0,100,72.8,80.0,76.0
20160203203000,276.0,285.6,86.5455,61,75.7,100,72.8,80.0,76.0
20160203204500,276.0,285.6,86.5455,61,82.5,100,72.8,80.0,76.0
20160203210000,276.0,281.4,85.2727,61,89.8,100,72.8,80.0,76.0
20160203211500,276.0,277.2,84.0,61,76.8,100,72.9,80.0,76.0
20160203213000,276.0,277.2,84.0,61,75.9,100,72.9,80.0,76.0
20160203214500,276.0,277.2,84.0,61,78.9,100,72.9,80.0,76.0
20160203220000,276.0,277.2,84.0,61,80.1,100,72.8,80.0,76.0
20160203221500,276.0,277.2,84.0,61,78.7,100,72.8,80.0,76.0
20160203223000,276.0,281.4,85.2727,61,75.3,100,72.7,80.0,76.0
20160203224500,276.0,281.4,85.2727,61,72.6,100,72.7,80.0,76.0
20160203230000,276.0,281.4,85.2727,61,77.1,100,72.6,80.0,76.0
20160203231500,276.0,281.4,85.2727,61,75.3,100,72.6,80.0,76.0
20160203233000,276.0,281.4,85.2727,61,74.0,100,72.4,80.0,76.0
20160203234500,276.0,281.4,85.2727,61,79.6,100,72.4,80.0,76.0
20160204000000,276.0,281.4,85.2727,61,79.6,100,72.3,80.0,76.0
20160204001500,276.0,281.4,85.2727,61,79.6,100,72.3,80.0,76.0
20160204003000,276.0,285.6,86.5455,61,82.4,100,72.2,80.0,76.0
20160204004500,276.0,281.4,85.2727,61,87.4,100,72.2,80.0,76.0
20160204010000,276.0,285.6,86.5455,61,77.7,100,72.3,80.0,76.0
20160204011500,276.0,285.6,86.5455,61,73.5,100,72.3,80.0,76.0
20160204013000,276.0,281.4,85.2727,61,75.3,100,72.3,80.0,76.0
20160204014500,276.0,281.4,85.2727,61,72.8,100,72.2,80.0,76.0
20160204020000,276.0,285.6,86.5455,61,75.0,100,72.2,80.0,76.0
20160204021500,276.0,281.4,85.2727,61,79.7,100,72.1,80.0,76.0
20160204023000,276.0,281.4,85.2727,61,79.7,100,72.1,80.0,76.0
20160204024500,276.0,281.4,85.2727,61,75.7,100,71.9,80.0,76.0
20160204030000,276.0,281.4,85.2727,61,81.5,100,71.9,80.0,76.0
20160204031500,276.0,285.6,86.5455,61,86.8,100,71.9,80.0,76.0
20160204033000,276.0,281.4,85.2727,61,80.7,100,72.0,80.0,76.0
20160204034500,276.0,281.4,85.2727,61,79.1,100,72.1,80.0,76.0
20160204040000,276.0,285.6,86.5455,61,73.9,100,72.1,80.0,76.0
20160204041500,276.0,285.6,86.5455,61,73.9,100,72.0,80.0,76.0
20160204043000,276.0,281.4,85.2727,61,73.9,100,71.9,80.0,76.0
20160204044500,276.0,285.6,86.5455,61,73.9,100,71.9,80.0,76.0
20160204050000,276.0,285.6,86.5455,61,73.9,100,71.8,80.0,76.0
20160204051500,276.0,281.4,85.2727,61,78.8,100,71.8,80.0,76.0
20160204053000,276.0,285.6,86.5455,61,85.8,100,71.8,80.0,76.0
20160204054500,276.0,281.4,85.2727,61,87.4,100,71.8,80.0,76.0
20160204060000,276.0,285.6,86.5455,61,77.2,100,71.9,80.0,76.0
20160204061500,276.0,285.6,86.5455,61,72.6,100,71.9,80.0,76.0
20160204063000,276.0,285.6,86.5455,61,76.1,100,71.9,80.0,76.0
20160204064500,276.0,281.4,85.2727,61,74.9,100,71.9,80.0,76.0
20160204070000,276.0,277.2,84.0,61,77.8,100,71.9,80.0,76.0
20160204071500,276.0,272.4,82.5455,61,81.7,100,72.0,80.0,76.0
20160204073000,276.0,272.4,82.5455,61,81.7,100,72.1,80.0,76.0
20160204074500,276.0,281.4,85.2727,61,81.7,100,72.1,80.0,76.0
20160204080000,276.0,272.4,82.5455,61,76.7,100,72.1,80.0,76.0
20160204081500,276.0,272.4,82.5455,61,76.7,100,72.1,80.0,76.0
20160204083000,276.0,272.4,82.5455,61,78.2,100,72.2,80.0,76.0
20160204084500,276.0,272.4,82.5455,61,76.8,100,72.2,80.0,76.0
20160204090000,276.0,268.2,81.2727,61,80.5,100,72.3,80.0,76.0
20160204091500,276.0,268.2,81.2727,61,84.9,100,72.4,80.0,76.0
20160204093000,276.0,272.4,82.5455,61,84.9,100,72.6,80.0,76.0
20160204094500,276.0,268.2,81.2727,61,83.0,100,72.7,80.0,76.0
20160204100000,276.0,268.2,81.2727,61,79.6,100,72.7,80.0,76.0
20160204101500,276.0,272.4,82.5455,61,80.7,100,72.8,80.0,76.0
20160204103000,276.0,272.4,82.5455,61,82.1,100,72.9,80.0,76.0
20160204104500,276.0,272.4,82.5455,61,88.1,100,73.1,80.0,76.0
20160204110000,276.0,268.2,81.2727,61,81.8,100,73.2,80.0,76.0
20160204111500,276.0,272.4,82.5455,61,81.8,100,73.4,80.0,76.0
20160204113000,276.0,272.4,82.5455,61,81.8,100,73.6,80.0,76.0
20160204114500,276.0,268.2,81.2727,61,86.8,100,73.7,80.0,76.0
20160204120000,276.0,281.4,85.2727,61,78.0,100,73.8,80.0,76.0
20160204121500,276.0,281.4,85.2727,61,80.4,100,73.8,80.0,76.0
20160204123000,276.0,281.4,85.2727,61,85.1,100,73.8,80.0,76.0
20160204124500,276.0,281.4,85.2727,61,79.6,100,73.6,80.0,76.0
20160204130000,276.0,281.4,85.2727,61,79.6,100,73.6,80.0,76.0
20160204131500,276.0,281.4,85.2727,61,82.1,100,73.6,80.0,76.0
20160204133000,276.0,285.6,86.5455,61,83.7,100,73.6,80.0,76.0
20160204134500,276.0,285.6,86.5455,61,79.6,100,73.5,80.0,76.0
20160204140000,276.0,285.6,86.5455,61,82.1,100,73.4,80.0,76.0
20160204141500,276.0,281.4,85.2727,61,86.2,100,73.3,80.0,76.0
20160204143000,276.0,281.4,85.2727,61,79.0,100,73.2,80.0,76.0
20160204144500,276.0,277.2,84.0,61,80.2,100,73.3,80.0,76.0
20160204150000,276.0,277.2,84.0,61,86.8,100,73.3,80.0,76.0
20160204151500,276.0,272.4,82.5455,61,79.2,100,73.3,80.0,76.0
20160204153000,276.0,272.4,82.5455,61,80.2,100,73.4,80.0,76.0
20160204154500,276.0,272.4,82.5455,61,87.0,100,73.4,80.0,76.0
20160204160000,276.0,272.4,82.5455,61,80.3,100,73.4,80.0,76.0
20160204161500,276.0,277.2,84.0,61,80.3,100,73.4,80.0,76.0
20160204163000,276.0,285.6,86.5455,61,80.3,100,73.5,80.0,76.0
20160204164500,276.0,281.4,85.2727,61,85.6,100,73.5,80.0,76.0
20160204170000,276.0,285.6,86.5455,61,84.3,100,73.6,80.0,76.0
20160204171500,276.0,285.6,86.5455,61,78.7,100,73.6,80.0,76.0
20160204173000,276.0,281.4,85.2727,61,80.7,100,73.6,80.0,76.0
20160204174500,276.0,281.4,85.2727,61,85.8,100,73.6,80.0,76.0
20160204180000,276.0,281.4,85.2727,61,78.4,100,73.6,80.0,76.0
20160204181500,276.0,281.4,85.2727,61,76.9,100,73.5,80.0,76.0
20160204183000,276.0,281.4,85.2727,61,82.0,100,73.4,80.0,76.0
20160204184500,276.0,281.4,85.2727,61,83.7,100,73.3,80.0,76.0
20160204190000,276.0,281.4,85.2727,61,76.4,100,73.3,80.0,76.0
20160204191500,276.0,281.4,85.2727,61,81.7,100,73.2,80.0,76.0
20160204193000,276.0,281.4,85.2727,61,78.2,100,73.2,80.0,76.0
20160204194500,276.0,281.4,85.2727,61,75.8,100,73.1,80.0,76.0
20160204200000,276.0,285.6,86.5455,61,75.8,100,73.1,80.0,76.0
20160204201500,276.0,281.4,85.2727,61,77.2,100,73.0,80.0,76.0
20160204203000,276.0,281.4,85.2727,61,76.4,100,72.9,80.0,76.0
20160204204500,276.0,281.4,85.2727,61,79.7,100,72.9,80.0,76.0
20160204210000,276.0,281.4,85.2727,61,81.1,100,72.8,80.0,76.0
20160204211500,276.0,285.6,86.5455,61,79.1,100,72.7,80.0,76.0
20160204213000,276.0,281.4,85.2727,61,76.7,100,72.7,80.0,76.0
20160204214500,276.0,281.4,85.2727,61,75.8,100,72.6,80.0,76.0
20160204220000,276.0,281.4,85.2727,61,75.8,100,72.6,80.0,76.0
20160204221500,276.0,285.6,86.5455,61,74.4,100,72.5,80.0,76.0
20160204223000,276.0,281.4,85.2727,61,75.4,100,72.4,80.0,76.0
20160204224500,276.0,281.4,85.2727,61,77.3,100,72.4,80.0,76.0
20160204230000,276.0,281.4,85.2727,61,81.5,100,72.4,80.0,76.0
20160204231500,276.0,281.4,85.2727,61,79.1,100,72.3,80.0,76.0
20160204233000,276.0,281.4,85.2727,61,79.1,100,72.3,80.0,76.0
20160204234500,276.0,281.4,85.2727,61,79.1,100,72.2,80.0,76.0
20160205000000,276.0,285.6,86.5455,61,74.5,100,72.2,80.0,76.0
20160205001500,276.0,281.4,85.2727,61,74.5,100,72.2,80.0,76.0
20160205003000,276.0,281.4,85.2727,61,74.5,100,72.2,80.0,76.0
20160205004500,276.0,281.4,85.2727,61,76.4,100,72.1,80.0,76.0
20160205010000,276.0,285.6,86.5455,61,79.1,100,72.1,80.0,76.0
20160205011500,276.0,285.6,86.5455,61,79.1,100,71.9,80.0,76.0
20160205013000,276.0,285.6,86.5455,61,77.7,100,71.9,80.0,76.0
20160205014500,276.0,281.4,85.2727,61,73.9,100,71.9,80.0,76.0
20160205020000,276.0,285.6,86.5455,61,73.0,100,71.8,80.0,76.0
20160205021500,276.0,285.6,86.5455,61,74.5,100,71.8,80.0,76.0
20160205023000,276.0,285.6,86.5455,61,74.5,100,71.7,80.0,76.0
20160205024500,276.0,281.4,85.2727,61,74.5,100,71.7,80.0,76.0
20160205030000,276.0,281.4,85.2727,61,79.7,100,71.7,80.0,76.0
20160205031500,276.0,281.4,85.2727,61,77.2,100,71.6,80.0,76.0
20160205033000,276.0,281.4,85.2727,61,79.1,100,71.6,80.0,76.0
20160205034500,276.0,281.4,85.2727,61,72.5,100,71.6,80.0,76.0
20160205040000,276.0,281.4,85.2727,61,74.0,100,71.6,80.0,76.0
20160205041500,276.0,281.4,85.2727,61,78.3,100,71.6,80.0,76.0
20160205043000,276.0,281.4,85.2727,61,78.3,100,71.5,80.0,76.0
20160205044500,276.0,281.4,85.2727,61,78.3,100,71.4,80.0,76.0
20160205050000,276.0,281.4,85.2727,61,78.3,100,71.4,80.0,76.0
20160205051500,276.0,281.4,85.2727,61,75.8,100,71.3,80.0,76.0
20160205053000,276.0,285.6,86.5455,61,74.6,100,71.3,80.0,76.0
20160205054500,276.0,281.4,85.2727,61,78.7,100,71.2,80.0,76.0
20160205060000,276.0,281.4,85.2727,61,74.0,100,71.2,80.0,76.0
20160205061500,276.0,281.4,85.2727,61,74.0,100,71.3,80.0,76.0
20160205063000,276.0,281.4,85.2727,61,78.1,100,71.2,80.0,76.0
20160205064500,276.0,281.4,85.2727,61,78.1,100,71.2,80.0,76.0
20160205070000,276.0,281.4,85.2727,61,78.1,100,71.1,80.0,76.0
20160205071500,276.0,281.4,85.2727,61,78.1,100,71.0,80.0,76.0
20160205073000,276.0,281.4,85.2727,61,78.1,100,71.0,80.0,76.0
20160205074500,276.0,281.4,85.2727,61,78.1,100,70.9,80.0,76.0
20160205080000,276.0,281.4,85.2727,61,74.8,100,70.9,80.0,76.0
20160205081500,276.0,277.2,84.0,61,74.8,100,70.9,80.0,76.0
20160205083000,276.0,277.2,84.0,61,77.8,100,70.9,80.0,76.0
20160205084500,276.0,272.4,82.5455,61,81.1,100,71.0,80.0,76.0
20160205090000,276.0,272.4,82.5455,61,81.1,100,71.2,80.0,76.0
20160205091500,276.0,272.4,82.5455,61,77.5,100,71.6,80.0,76.0
20160205093000,276.0,272.4,82.5455,61,75.8,100,71.8,80.0,76.0
20160205094500,276.0,272.4,82.5455,61,75.8,100,72.1,80.0,76.0
20160205100000,276.0,272.4,82.5455,61,78.1,100,72.3,80.0,76.0
20160205101500,276.0,272.4,82.5455,61,77.1,100,72.5,80.0,76.0
20160205103000,276.0,272.4,82.5455,61,80.2,100,72.7,80.0,76.0
20160205104500,276.0,272.4,82.5455,61,83.1,100,72.7,80.0,76.0
20160205110000,276.0,277.2,84.0,61,82.0,100,72.7,80.0,76.0
20160205111500,276.0,277.2,84.0,61,80.0,100,72.6,80.0,76.0
20160205113000,276.0,277.2,84.0,61,78.1,100,72.4,80.0,76.0
20160205114500,276.0,277.2,84.0,61,78.1,100,72.3,80.0,76.0
20160205120000,276.0,277.2,84.0,61,79.7,100,72.2,80.0,76.0
20160205121500,276.0,272.4,82.5455,61,85.4,100,72.2,80.0,76.0
20160205123000,276.0,272.4,82.5455,61,85.4,100,72.1,80.0,76.0
20160205124500,276.0,268.2,81.2727,61,83.1,100,72.0,80.0,76.0
20160205130000,276.0,268.2,81.2727,61,80.7,100,72.0,80.0,76.0
20160205131500,276.0,268.2,81.2727,61,82.9,100,72.0,80.0,76.0
20160205133000,276.0,268.2,81.2727,61,85.6,100,72.0,80.0,76.0
20160205134500,276.0,268.2,81.2727,61,84.3,100,72.0,80.0,76.0
20160205140000,276.0,268.2,81.2727,61,81.3,100,72.1,80.0,76.0
20160205141500,276.0,268.2,81.2727,61,79.1,100,72.1,80.0,76.0
20160205143000,276.0,268.2,81.2727,61,81.6,100,72.1,80.0,76.0
20160205144500,276.0,268.2,81.2727,61,85.6,100,72.1,80.0,76.0
20160205150000,276.0,268.2,81.2727,61,88.6,100,72.3,80.0,76.0
20160205151500,276.0,272.4,82.5455,61,80.1,100,72.6,80.0,76.0
20160205153000,276.0,272.4,82.5455,61,80.1,100,72.9,80.0,76.0
20160205154500,276.0,272.4,82.5455,61,85.6,100,73.1,80.0,76.0
20160205160000,276.0,272.4,82.5455,61,78.3,100,73.2,80.0,76.0
20160205161500,276.0,277.2,84.0,61,79.1,100,73.2,80.0,76.0
20160205163000,276.0,281.4,85.2727,61,82.6,100,73.2,80.0,76.0
20160205164500,276.0,281.4,85.2727,61,84.3,100,73.2,80.0,76.0
20160205170000,276.0,281.4,85.2727,61,80.5,100,73.2,80.0,76.0
20160205171500,276.0,281.4,85.2727,61,83.2,100,73.3,80.0,76.0
20160205173000,276.0,272.4,82.5455,61,89.8,100,73.4,80.0,76.0
20160205174500,276.0,268.2,81.2727,61,80.7,100,73.5,80.0,76.0
20160205180000,276.0,272.4,82.5455,61,78.7,100,73.6,80.0,76.0
20160205181500,276.0,268.2,81.2727,61,79.7,100,73.6,80.0,76.0
20160205183000,276.0,268.2,81.2727,61,87.4,100,73.6,80.0,76.0
20160205184500,276.0,272.4,82.5455,62,81.0,100,73.6,80.0,76.0
20160205190000,276.0,272.4,82.5455,62,79.7,100,73.6,80.0,76.0
20160205191500,276.0,272.4,82.5455,62,84.3,100,73.6,80.0,76.0
20160205193000,276.0,272.4,82.5455,62,84.3,100,73.4,80.0,76.0
20160205194500,276.0,272.4,82.5455,62,81.3,100,73.4,80.0,76.0
20160205200000,276.0,281.4,85.2727,62,76.3,100,73.3,80.0,76.0
20160205201500,276.0,281.4,85.2727,62,74.4,100,73.2,80.0,76.0
20160205203000,276.0,281.4,85.2727,62,76.8,100,73.1,80.0,76.0
20160205204500,276.0,281.4,85.2727,62,75.4,100,73.1,80.0,76.0
20160205210000,276.0,277.2,84.0,62,76.9,100,73.0,80.0,76.0
20160205211500,276.0,277.2,84.0,62,80.8,100,72.9,80.0,76.0
20160205213000,276.0,277.2,84.0,62,80.8,100,72.8,80.0,76.0
20160205214500,276.0,277.2,84.0,62,79.1,100,72.8,80.0,76.0
20160205220000,276.0,277.2,84.0,62,74.7,100,72.7,80.0,76.0
20160205221500,276.0,277.2,84.0,62,87.9,100,72.8,80.0,76.0
20160205223000,276.0,277.2,84.0,62,75.8,100,72.8,80.0,76.0
20160205224500,276.0,277.2,84.0,62,74.9,100,72.8,80.0,76.0
20160205230000,276.0,285.6,86.5455,62,79.1,100,72.8,80.0,76.0
20160205231500,276.0,285.6,86.5455,62,79.1,100,72.7,80.0,76.0
20160205233000,276.0,281.4,85.2727,62,79.1,100,72.7,80.0,76.0
20160205234500,276.0,281.4,85.2727,62,80.1,100,72.7,80.0,76.0
20160206000000,276.0,281.4,85.2727,62,86.8,100,72.7,80.0,76.0
20160206001500,276.0,281.4,85.2727,62,80.7,100,72.7,80.0,76.0
20160206003000,276.0,281.4,85.2727,62,84.9,100,72.7,80.0,76.0
20160206004500,276.0,281.4,85.2727,62,90.4,100,72.8,80.0,76.0
20160206010000,276.0,281.4,85.2727,62,75.9,100,72.9,80.0,76.0
20160206011500,276.0,272.4,82.5455,61,75.9,100,72.9,80.0,76.0
20160206013000,276.0,277.2,84.0,61,79.3,100,72.8,80.0,76.0
20160206014500,276.0,277.2,84.0,61,79.3,100,72.7,80.0,76.0
20160206020000,276.0,277.2,84.0,61,82.0,100,72.6,80.0,76.0
20160206021500,276.0,277.2,84.0,61,88.3,100,72.6,80.0,76.0
20160206023000,276.0,277.2,84.0,61,85.7,100,72.7,80.0,76.0
20160206024500,276.0,272.4,82.5455,61,75.7,100,72.7,80.0,76.0
20160206030000,276.0,277.2,84.0,61,73.8,100,72.6,80.0,76.0
20160206031500,276.0,272.4,82.5455,61,74.8,100,72.5,80.0,76.0
20160206033000,276.0,272.4,82.5455,61,78.7,100,72.3,80.0,76.0
20160206034500,276.0,268.2,81.2727,61,76.5,100,72.2,80.0,76.0
20160206040000,276.0,268.2,81.2727,61,80.1,100,72.1,80.0,76.0
20160206041500,276.0,272.4,82.5455,61,78.2,100,71.9,80.0,76.0
20160206043000,276.0,272.4,82.5455,61,75.2,100,71.8,80.0,76.0
20160206044500,276.0,272.4,82.5455,61,75.2,100,71.7,80.0,76.0
20160206050000,276.0,272.4,82.5455,61,74.0,100,71.6,80.0,76.0
20160206051500,276.0,277.2,84.0,61,75.8,100,71.6,80.0,76.0
20160206053000,276.0,272.4,82.5455,61,74.9,100,71.4,80.0,76.0
20160206054500,276.0,272.4,82.5455,61,77.8,100,71.3,80.0,76.0
20160206060000,276.0,277.2,84.0,61,80.6,100,71.3,80.0,76.0
20160206061500,276.0,277.2,84.0,61,79.6,100,71.3,80.0,76.0
20160206063000,276.0,277.2,84.0,61,81.1,100,71.4,80.0,76.0
20160206064500,276.0,277.2,84.0,61,73.5,100,71.4,80.0,76.0
20160206070000,276.0,277.2,84.0,61,74.8,100,71.4,80.0,76.0
20160206071500,276.0,277.2,84.0,61,74.8,100,71.3,80.0,76.0
20160206073000,276.0,277.2,84.0,61,74.8,100,71.3,80.0,76.0
20160206074500,276.0,277.2,84.0,61,79.7,100,71.3,80.0,76.0
20160206080000,276.0,277.2,84.0,61,80.5,100,71.3,80.0,76.0
20160206081500,276.0,277.2,84.0,61,78.7,100,71.3,80.0,76.0
20160206083000,276.0,277.2,84.0,61,75.0,100,71.3,80.0,76.0
20160206084500,276.0,277.2,84.0,61,73.9,100,71.3,80.0,76.0
20160206090000,276.0,277.2,84.0,61,74.9,100,71.3,80.0,76.0
20160206091500,276.0,277.2,84.0,61,74.9,100,71.2,80.0,76.0
20160206093000,276.0,277.2,84.0,61,74.0,100,71.2,80.0,76.0
20160206094500,276.0,277.2,84.0,61,78.8,100,71.2,80.0,76.0
20160206100000,276.0,277.2,84.0,61,80.5,100,71.2,80.0,76.0
20160206101500,276.0,272.4,82.5455,61,79.6,100,71.1,80.0,76.0
20160206103000,276.0,272.4,82.5455,61,78.2,100,71.1,80.0,76.0
20160206104500,276.0,277.2,84.0,61,74.9,100,71.0,80.0,76.0
20160206110000,276.0,272.4,82.5455,61,75.9,100,71.0,80.0,76.0
20160206111500,276.0,277.2,84.0,61,78.6,100,71.0,80.0,76.0
20160206113000,276.0,277.2,84.0,61,81.1,100,71.0,80.0,76.0
20160206114500,276.0,277.2,84.0,61,81.1,100,71.0,80.0,76.0
20160206120000,276.0,272.4,82.5455,61,78.1,100,71.0,80.0,76.0
20160206121500,276.0,277.2,84.0,61,75.0,100,71.0,80.0,76.0
20160206123000,276.0,277.2,84.0,61,72.5,100,71.0,80.0,76.0
20160206124500,276.0,277.2,84.0,61,74.0,100,71.0,80.0,76.0
20160206130000,276.0,277.2,84.0,61,72.5,100,71.0,80.0,76.0
20160206131500,276.0,277.2,84.0,61,75.5,100,71.0,80.0,76.0
20160206133000,276.0,277.2,84.0,61,79.1,100,70.9,80.0,76.0
20160206134500,276.0,277.2,84.0,61,79.1,100,70.9,80.0,76.0
20160206140000,276.0,277.2,84.0,61,76.2,100,70.9,80.0,76.0
20160206141500,276.0,272.4,82.5455,61,71.9,100,70.9,80.0,76.0
20160206143000,276.0,272.4,82.5455,61,73.0,100,70.9,80.0,76.0
20160206144500,276.0,272.4,82.5455,61,73.0,100,70.9,80.0,76.0
20160206150000,276.0,272.4,82.5455,61,76.4,100,70.9,80.0,76.0
20160206151500,276.0,272.4,82.5455,61,79.8,100,70.9,80.0,76.0
20160206153000,276.0,272.4,82.5455,61,79.8,100,70.9,80.0,76.0
20160206154500,276.0,272.4,82.5455,61,76.2,100,70.9,80.0,76.0
20160206160000,276.0,272.4,82.5455,61,77.5,100,71.0,80.0,76.0
20160206161500,276.0,272.4,82.5455,61,72.9,100,71.0,80.0,76.0
20160206163000,276.0,277.2,84.0,61,74.4,100,71.0,80.0,76.0
20160206164500,276.0,272.4,82.5455,61,74.4,100,71.0,80.0,76.0
20160206170000,276.0,272.4,82.5455,61,78.8,100,71.2,80.0,76.0
20160206171500,276.0,277.2,84.0,61,81.8,100,71.3,80.0,76.0
20160206173000,276.0,272.4,82.5455,61,81.8,100,71.4,80.0,76.0
20160206174500,276.0,268.2,81.2727,61,78.9,100,71.6,80.0,76.0
20160206180000,276.0,272.4,82.5455,61,76.7,100,71.7,80.0,76.0
20160206181500,276.0,272.4,82.5455,61,74.8,100,71.8,80.0,76.0
20160206183000,276.0,277.2,84.0,61,74.8,100,71.9,80.0,76.0
20160206184500,276.0,277.2,84.0,61,76.4,100,71.9,80.0,76.0
20160206190000,276.0,268.2,81.2727,61,80.7,100,71.9,80.0,76.0
20160206191500,276.0,272.4,82.5455,61,82.0,100,72.0,80.0,76.0
20160206193000,276.0,281.4,85.2727,61,80.8,100,72.1,80.0,76.0
20160206194500,276.0,281.4,85.2727,61,79.1,100,72.1,80.0,76.0
20160206200000,276.0,281.4,85.2727,61,75.3,100,72.1,80.0,76.0
20160206201500,276.0,281.4,85.2727,61,74.1,100,72.1,80.0,76.0
20160206203000,276.0,281.4,85.2727,61,75.3,100,72.1,80.0,76.0
20160206204500,276.0,281.4,85.2727,61,74.1,100,72.1,80.0,76.0
20160206210000,276.0,281.4,85.2727,61,78.4,100,72.1,80.0,76.0
20160206211500,276.0,281.4,85.2727,61,78.4,100,72.1,80.0,76.0
20160206213000,276.0,281.4,85.2727,61,78.4,100,72.1,80.0,76.0
20160206214500,276.0,281.4,85.2727,61,78.4,100,72.0,80.0,76.0
20160206220000,276.0,281.4,85.2727,61,73.5,100,72.0,80.0,76.0
20160206221500,276.0,281.4,85.2727,61,75.2,100,72.1,80.0,76.0
20160206223000,276.0,281.4,85.2727,61,75.2,100,72.1,80.0,76.0
20160206224500,276.0,277.2,84.0,61,75.2,100,72.0,80.0,76.0
20160206230000,276.0,277.2,84.0,61,80.1,100,72.0,80.0,76.0
20160206231500,276.0,277.2,84.0,61,80.1,100,72.0,80.0,76.0
20160206233000,276.0,277.2,84.0,61,81.1,100,72.0,80.0,76.0
20160206234500,276.0,277.2,84.0,61,77.2,100,72.0,80.0,76.0
20160207000000,276.0,277.2,84.0,61,73.5,100,71.9,80.0,76.0
20160207001500,276.0,281.4,85.2727,61,74.4,100,71.9,80.0,76.0
20160207003000,276.0,281.4,85.2727,61,79.2,100,71.9,80.0,76.0
20160207004500,276.0,281.4,85.2727,61,74.0,100,71.9,80.0,76.0
20160207010000,276.0,281.4,85.2727,61,78.2,100,71.9,80.0,76.0
20160207011500,276.0,281.4,85.2727,61,80.1,100,71.9,80.0,76.0
20160207013000,276.0,281.4,85.2727,61,80.1,100,71.9,80.0,76.0
20160207014500,276.0,281.4,85.2727,61,80.1,100,71.9,80.0,76.0
20160207020000,276.0,281.4,85.2727,61,73.0,100,71.9,80.0,76.0
20160207021500,276.0,281.4,85.2727,61,74.4,100,71.9,80.0,76.0
20160207023000,276.0,272.4,82.5455,61,74.4,100,71.9,80.0,76.0
20160207024500,276.0,272.4,82.5455,61,75.4,100,71.9,80.0,76.0
20160207030000,276.0,272.4,82.5455,61,78.6,100,71.9,80.0,76.0
20160207031500,276.0,277.2,84.0,61,81.1,100,71.8,80.0,76.0
20160207033000,276.0,272.4,82.5455,61,77.8,100,71.7,80.0,76.0
20160207034500,276.0,277.2,84.0,61,75.8,100,71.6,80.0,76.0
20160207040000,276.0,277.2,84.0,61,72.5,100,71.4,80.0,76.0
20160207041500,276.0,277.2,84.0,61,74.0,100,71.3,80.0,76.0
20160207043000,276.0,277.2,84.0,61,79.3,100,71.3,80.0,76.0
20160207044500,276.0,277.2,84.0,61,79.3,100,71.2,80.0,76.0
20160207050000,276.0,277.2,84.0,61,77.3,100,71.2,80.0,76.0
20160207051500,276.0,277.2,84.0,61,79.6,100,71.2,80.0,76.0
20160207053000,276.0,277.2,84.0,61,79.6,100,71.2,80.0,76.0
20160207054500,276.0,277.2,84.0,61,73.9,100,71.2,80.0,76.0
20160207060000,276.0,277.2,84.0,61,72.5,100,71.2,80.0,76.0
20160207061500,276.0,277.2,84.0,61,74.7,100,71.1,80.0,76.0
20160207063000,276.0,277.2,84.0,61,79.1,100,71.0,80.0,76.0
20160207064500,276.0,277.2,84.0,61,79.1,100,71.0,79.9,76.0
20160207070000,276.0,277.2,84.0,61,77.3,100,70.9,79.9,76.0
20160207071500,276.0,277.2,84.0,61,79.6,100,70.8,79.9,76.0
20160207073000,276.0,277.2,84.0,61,77.2,100,70.7,79.9,76.0
20160207074500,276.0,277.2,84.0,61,75.9,100,70.7,79.9,76.0
20160207080000,276.0,281.4,85.2727,61,74.6,100,70.5,79.9,76.0
20160207081500,276.0,281.4,85.2727,61,74.6,100,70.5,79.9,76.0
20160207083000,276.0,281.4,85.2727,61,79.6,100,70.5,79.9,76.0
20160207084500,276.0,281.4,85.2727,61,80.6,100,70.7,79.9,76.0
20160207090000,276.0,281.4,85.2727,61,80.6,100,70.8,79.9,76.0
20160207091500,276.0,281.4,85.2727,61,80.6,100,71.2,79.9,76.0
20160207093000,276.0,281.4,85.2727,61,79.5,100,71.6,79.9,76.0
20160207094500,276.0,281.4,85.2727,61,77.2,100,71.9,79.9,76.0
20160207100000,276.0,281.4,85.2727,61,74.8,100,72.3,79.9,76.0
20160207101500,276.0,281.4,85.2727,61,76.3,100,72.6,79.9,76.0
20160207103000,276.0,277.2,84.0,61,77.3,100,72.9,79.9,76.0
20160207104500,276.0,277.2,84.0,61,79.3,100,73.2,79.9,76.0
20160207110000,276.0,277.2,84.0,61,76.8,100,73.5,79.9,76.0
20160207111500,276.0,277.2,84.0,61,82.0,100,73.6,79.9,76.0
20160207113000,276.0,277.2,84.0,61,82.0,100,73.8,79.9,76.0
20160207114500,276.0,277.2,84.0,61,78.1,100,73.8,79.9,76.0
20160207120000,276.0,272.4,82.5455,61,75.0,100,73.8,79.9,76.0
20160207121500,276.0,272.4,82.5455,61,75.0,100,73.8,79.9,76.0
20160207123000,276.0,272.4,82.5455,61,75.0,100,73.8,79.9,76.0
20160207124500,276.0,272.4,82.5455,61,75.0,100,73.9,79.9,76.0
20160207130000,276.0,272.4,82.5455,61,81.2,100,73.8,79.9,76.0
20160207131500,276.0,272.4,82.5455,61,81.2,100,73.8,79.9,76.0
20160207133000,276.0,272.4,82.5455,61,78.7,100,73.0,79.9,76.0
20160207134500,276.0,272.4,82.5455,61,77.7,100,73.2,79.9,76.0
20160207140000,276.0,272.4,82.5455,61,74.4,100,73.0,79.9,76.0
20160207141500,276.0,272.4,82.5455,61,74.4,100,72.8,79.9,76.0
20160207143000,276.0,272.4,82.5455,61,74.4,100,72.7,79.9,76.0
20160207144500,276.0,272.4,82.5455,61,74.4,100,72.6,79.9,76.0
20160207150000,276.0,272.4,82.5455,61,75.6,100,72.5,79.9,76.0
20160207151500,276.0,272.4,82.5455,61,74.4,100,72.4,79.9,76.0
20160207153000,276.0,272.4,82.5455,61,76.8,100,72.7,79.9,76.0
20160207154500,276.0,272.4,82.5455,61,74.9,100,72.9,79.9,76.0
20160207160000,276.0,268.2,81.2727,61,73.4,100,73.0,79.9,76.0
20160207161500,276.0,268.2,81.2727,61,73.4,100,73.2,79.9,76.0
20160207163000,276.0,268.2,81.2727,61,74.4,100,73.2,79.9,76.0
20160207164500,276.0,272.4,82.5455,61,75.6,100,73.3,79.9,76.0
20160207170000,276.0,272.4,82.5455,61,75.6,100,73.6,79.9,76.0
20160207171500,276.0,272.4,82.5455,61,75.6,100,73.7,79.9,76.0
20160207173000,276.0,272.4,82.5455,61,81.1,100,73.8,79.8,76.0
20160207174500,276.0,272.4,82.5455,61,79.1,100,73.8,79.9,76.0
20160207180000,276.0,272.4,82.5455,61,74.0,100,73.3,79.9,76.0
20160207181500,276.0,272.4,82.5455,61,74.9,100,73.2,79.9,76.0
20160207183000,276.0,277.2,84.0,61,76.9,100,73.0,79.9,76.0
20160207184500,276.0,281.4,85.2727,61,75.4,100,72.7,79.9,76.0
20160207190000,276.0,281.4,85.2727,61,77.7,100,72.6,79.8,76.0
20160207191500,276.0,281.4,85.2727,61,82.0,100,72.3,79.8,76.0
20160207193000,276.0,281.4,85.2727,61,82.0,100,72.2,79.9,76.0
20160207194500,276.0,277.2,84.0,61,80.0,100,72.1,79.9,76.0
20160207200000,276.0,281.4,85.2727,61,74.9,100,71.9,79.8,76.0
20160207201500,276.0,277.2,84.0,61,76.8,100,71.8,79.8,76.0
20160207203000,276.0,277.2,84.0,61,76.8,100,71.7,79.8,76.0
20160207204500,276.0,272.4,82.5455,61,81.1,100,71.6,79.8,76.0
20160207210000,276.0,272.4,82.5455,61,83.7,100,71.6,79.8,76.0
20160207211500,276.0,272.4,82.5455,61,83.7,100,71.6,79.8,76.0
20160207213000,276.0,272.4,82.5455,61,75.4,100,71.4,79.8,76.0
20160207214500,276.0,272.4,82.5455,61,77.2,100,71.4,79.8,76.0
20160207220000,276.0,272.4,82.5455,61,76.4,100,71.3,79.7,76.0
20160207221500,276.0,277.2,84.0,61,78.7,100,71.3,79.7,76.0
20160207223000,276.0,277.2,84.0,61,80.7,100,71.2,79.7,76.0
20160207224500,276.0,281.4,85.2727,61,79.3,100,71.2,79.7,76.0
20160207230000,276.0,281.4,85.2727,61,80.1,100,71.2,79.7,76.0
20160207231500,276.0,281.4,85.2727,61,76.3,100,71.2,79.7,76.0
20160207233000,276.0,281.4,85.2727,61,74.7,100,71.2,79.6,76.0
20160207234500,276.0,281.4,85.2727,61,76.3,100,71.2,79.6,76.0
20160208000000,276.0,281.4,85.2727,61,74.8,100,71.1,79.6,76.0
20160208001500,276.0,281.4,85.2727,61,77.6,100,71.1,79.6,76.0
20160208003000,276.0,281.4,85.2727,61,81.0,100,71.1,79.7,76.0
20160208004500,276.0,277.2,84.0,61,81.0,100,71.0,79.6,76.0
20160208010000,276.0,277.2,84.0,61,78.2,100,71.0,79.6,76.0
20160208011500,276.0,277.2,84.0,61,80.2,100,71.0,79.6,76.0
20160208013000,276.0,277.2,84.0,61,75.4,100,70.9,79.6,76.0
20160208014500,276.0,277.2,84.0,61,76.4,100,70.9,79.6,76.0
20160208020000,276.0,277.2,84.0,61,74.4,100,70.9,79.6,76.0
20160208021500,276.0,277.2,84.0,61,77.1,100,70.8,79.6,76.0
20160208023000,276.0,277.2,84.0,61,80.1,100,70.8,79.6,76.0
20160208024500,276.0,281.4,85.2727,61,80.1,100,70.8,79.6,76.0
20160208030000,276.0,281.4,85.2727,61,77.2,100,70.8,79.6,76.0
20160208031500,276.0,281.4,85.2727,61,76.2,100,70.8,79.6,76.0
20160208033000,276.0,281.4,85.2727,61,79.1,100,70.8,79.6,76.0
20160208034500,276.0,281.4,85.2727,61,76.2,100,70.8,79.6,76.0
20160208040000,276.0,281.4,85.2727,61,77.2,100,70.8,79.6,76.0
20160208041500,276.0,281.4,85.2727,61,78.2,100,70.8,79.6,76.0
20160208043000,276.0,281.4,85.2727,61,80.7,100,70.9,79.6,76.0
20160208044500,276.0,281.4,85.2727,61,79.6,100,71.0,79.6,76.0
20160208050000,276.0,281.4,85.2727,61,79.6,100,71.1,79.6,76.0
20160208051500,276.0,281.4,85.2727,61,74.0,100,71.1,79.6,76.0
20160208053000,276.0,281.4,85.2727,61,78.2,100,71.2,79.6,76.0
20160208054500,276.0,281.4,85.2727,61,76.3,100,71.2,79.6,76.0
20160208060000,276.0,281.4,85.2727,61,74.9,100,71.3,79.6,76.0
20160208061500,276.0,281.4,85.2727,61,76.4,100,71.3,79.6,76.0
20160208063000,276.0,281.4,85.2727,61,78.8,100,71.5,79.6,76.0
20160208064500,276.0,277.2,84.0,61,79.6,100,71.6,79.6,76.0
20160208070000,276.0,272.4,82.5455,61,79.6,100,71.7,79.6,76.0
20160208071500,276.0,277.2,84.0,61,75.3,100,71.7,79.6,76.0
20160208073000,276.0,277.2,84.0,61,73.5,100,71.8,79.6,76.0
20160208074500,276.0,277.2,84.0,61,75.4,100,71.9,79.6,76.0
20160208080000,276.0,277.2,84.0,61,75.4,100,71.9,79.6,76.0
20160208081500,276.0,277.2,84.0,61,75.4,100,72.0,79.6,76.0
20160208083000,276.0,285.6,86.5455,61,72.9,100,71.9,79.6,76.0
20160208084500,276.0,285.6,86.5455,61,74.5,100,72.0,79.6,76.0
20160208090000,276.0,285.6,86.5455,61,77.3,100,72.1,79.6,76.0
20160208091500,276.0,285.6,86.5455,61,76.4,100,72.4,79.6,76.0
20160208093000,276.0,285.6,86.5455,61,79.6,100,72.7,79.6,76.0
20160208094500,276.0,281.4,85.2727,61,81.5,100,72.9,79.6,76.0
20160208100000,276.0,281.4,85.2727,61,75.8,100,73.1,79.6,76.0
20160208101500,276.0,281.4,85.2727,61,88.0,100,72.7,79.6,76.0
20160208103000,276.0,277.2,84.0,61,91.7,100,72.7,79.6,76.0
20160208104500,276.0,277.2,84.0,61,91.7,100,72.6,79.6,76.0
20160208110000,276.0,277.2,84.0,61,94.1,100,72.6,79.6,76.0
20160208111500,276.0,277.2,84.0,61,88.1,100,72.5,79.6,76.0
20160208113000,276.0,277.2,84.0,61,90.8,100,72.3,79.6,76.0
20160208114500,276.0,277.2,84.0,61,89.8,100,72.3,79.6,76.0
20160208120000,276.0,272.4,82.5455,61,89.8,100,72.2,79.6,76.0
20160208121500,276.0,277.2,84.0,61,88.0,100,72.2,79.6,76.0
20160208123000,276.0,277.2,84.0,61,88.0,100,72.2,79.6,76.0
20160208124500,276.0,272.4,82.5455,61,94.7,100,72.2,79.6,76.0
20160208130000,276.0,277.2,84.0,61,83.7,100,72.1,79.6,76.0
20160208131500,276.0,277.2,84.0,61,93.5,100,72.2,79.6,76.0
20160208133000,276.0,272.4,82.5455,61,94.7,100,72.4,79.6,76.0
20160208134500,276.0,272.4,82.5455,61,78.3,100,73.1,79.6,76.0
20160208140000,276.0,277.2,84.0,61,78.3,100,73.6,79.6,76.0
20160208141500,276.0,277.2,84.0,61,77.5,100,74.0,79.6,76.0
20160208143000,276.0,281.4,85.2727,61,74.0,100,73.9,79.6,76.0
20160208144500,276.0,277.2,84.0,61,80.1,100,73.8,79.6,76.0
20160208150000,276.0,277.2,84.0,61,88.0,100,74.4,79.6,76.0
20160208151500,276.0,281.4,85.2727,61,88.0,100,74.4,79.6,76.0
20160208153000,276.0,281.4,85.2727,61,88.0,100,74.7,79.6,76.0
20160208154500,276.0,277.2,84.0,61,93.5,100,74.9,79.6,76.0
20160208160000,276.0,277.2,84.0,61,84.4,100,75.3,79.6,76.0
20160208161500,276.0,277.2,84.0,61,94.8,100,75.5,79.6,76.0
20160208163000,276.0,277.2,84.0,61,84.7,100,75.7,79.6,76.0
20160208164500,276.0,272.4,82.5455,61,93.5,100,75.9,79.6,76.0
20160208170000,276.0,272.4,82.5455,61,94.7,100,75.5,79.6,76.0
20160208171500,276.0,272.4,82.5455,61,87.6,100,75.0,79.6,76.0
20160208173000,276.0,272.4,82.5455,61,94.7,100,74.5,79.6,76.0
20160208174500,276.0,272.4,82.5455,61,83.8,100,74.3,79.6,76.0
20160208180000,276.0,272.4,82.5455,61,93.6,100,74.0,79.6,76.0
20160208181500,276.0,272.4,82.5455,61,93.6,100,73.6,79.6,76.0
20160208183000,276.0,272.4,82.5455,61,89.3,100,73.6,79.6,76.0
20160208184500,276.0,272.4,82.5455,61,92.3,100,73.5,79.6,76.0
20160208190000,276.0,272.4,82.5455,61,94.1,100,73.3,79.6,76.0
20160208191500,276.0,272.4,82.5455,61,94.1,100,73.2,79.6,76.0
20160208193000,276.0,272.4,82.5455,61,92.4,100,73.1,79.6,76.0
20160208194500,276.0,272.4,82.5455,61,84.4,100,73.0,79.6,76.0
20160208200000,276.0,272.4,82.5455,61,82.6,100,72.9,79.6,76.0
20160208201500,276.0,272.4,82.5455,61,82.6,100,72.9,79.6,76.0
20160208203000,276.0,272.4,82.5455,61,81.6,100,72.8,79.6,76.0
20160208204500,276.0,272.4,82.5455,61,83.3,100,72.8,79.6,76.0
20160208210000,276.0,272.4,82.5455,61,91.7,100,72.7,79.6,76.0
20160208211500,276.0,277.2,84.0,61,91.7,100,72.7,79.6,76.0
20160208213000,276.0,277.2,84.0,61,91.7,100,72.6,79.6,76.0
20160208214500,276.0,277.2,84.0,61,85.6,100,72.6,79.6,76.0
20160208220000,276.0,277.2,84.0,61,85.6,100,72.6,79.6,76.0
20160208221500,276.0,272.4,82.5455,61,90.0,100,72.6,79.6,76.0
20160208223000,276.0,277.2,84.0,61,91.1,100,72.6,79.6,76.0
20160208224500,276.0,277.2,84.0,61,89.8,100,72.5,79.6,76.0
20160208230000,276.0,277.2,84.0,61,89.8,100,72.4,79.6,76.0
20160208231500,276.0,272.4,82.5455,61,89.8,100,72.4,79.6,76.0
20160208233000,276.0,272.4,82.5455,61,84.3,100,72.4,79.6,76.0
20160208234500,276.0,281.4,85.2727,61,84.3,100,72.3,79.6,76.0
20160209000000,276.0,281.4,85.2727,61,92.3,100,72.2,79.6,76.0
20160209001500,276.0,285.6,86.5455,61,92.3,100,72.3,79.6,76.0
20160209003000,276.0,277.2,84.0,61,91.1,100,72.5,79.6,76.0
20160209004500,276.0,277.2,84.0,61,85.8,100,72.7,79.6,76.0
20160209010000,276.0,277.2,84.0,61,94.1,100,72.9,79.6,76.0
20160209011500,276.0,272.4,82.5455,61,92.9,100,73.1,79.6,76.0
20160209013000,276.0,277.2,84.0,61,92.9,100,73.3,79.6,76.0
20160209014500,276.0,277.2,84.0,61,92.9,100,73.4,79.6,76.0
20160209020000,276.0,277.2,84.0,61,86.1,100,73.6,79.6,76.0
20160209021500,276.0,272.4,82.5455,61,94.1,100,73.8,79.6,76.0
20160209023000,276.0,272.4,82.5455,61,91.8,100,73.9,79.6,76.0
20160209024500,276.0,272.4,82.5455,61,91.8,100,74.0,79.6,76.0
20160209030000,276.0,268.2,81.2727,61,83.8,100,73.9,79.6,76.0
20160209031500,276.0,268.2,81.2727,61,92.9,100,73.7,79.6,76.0
20160209033000,276.0,268.2,81.2727,61,92.9,100,73.7,79.6,76.0
20160209034500,276.0,272.4,82.5455,61,57.6,100,72.2,72.1,70.1
20160209040000,276.0,272.4,82.5455,61,50.3,0,70.2,72.1,70.1
20160209041500,276.0,277.2,84.0,61,50.3,100,69.2,72.1,70.1
20160209043000,276.0,277.2,84.0,61,70.5,100,69.7,72.1,70.1
20160209044500,276.0,285.6,86.5455,61,86.8,100,70.3,76.8,74.8
20160209050000,276.0,281.4,85.2727,61,90.4,100,70.6,76.8,74.8
20160209051500,276.0,281.4,85.2727,61,89.2,100,70.8,76.8,74.8
20160209053000,276.0,281.4,85.2727,61,87.2,100,71.0,76.8,74.8
20160209054500,276.0,281.4,85.2727,61,91.7,100,71.3,76.8,74.8
20160209060000,276.0,281.4,85.2727,61,89.2,100,71.6,76.8,74.8
20160209061500,276.0,281.4,85.2727,61,83.7,100,71.9,76.8,74.8
20160209063000,276.0,281.4,85.2727,61,91.1,100,72.1,76.8,74.8
20160209064500,276.0,281.4,85.2727,61,88.0,100,72.3,76.8,74.8
20160209070000,276.0,272.4,82.5455,61,93.5,100,72.5,76.8,74.8
20160209071500,276.0,281.4,85.2727,61,90.4,100,72.8,76.8,74.8
20160209073000,276.0,281.4,85.2727,61,82.6,100,73.1,76.8,74.8
20160209074500,276.0,277.2,84.0,61,93.5,100,73.3,76.8,74.8
20160209080000,276.0,277.2,84.0,61,91.4,100,73.6,76.8,74.8
20160209081500,276.0,277.2,84.0,61,91.4,100,73.9,76.8,74.8
20160209083000,276.0,281.4,85.2727,61,91.4,100,74.1,76.8,74.8
20160209084500,276.0,277.2,84.0,61,91.4,100,74.2,76.8,74.8
20160209090000,276.0,281.4,85.2727,61,89.3,100,74.3,76.8,74.8
20160209091500,276.0,281.4,85.2727,61,86.7,100,74.5,76.8,74.8
20160209093000,276.0,281.4,85.2727,61,84.4,100,74.6,76.8,74.8
20160209094500,276.0,281.4,85.2727,61,90.6,100,74.7,76.8,74.8
20160209100000,276.0,281.4,85.2727,61,93.6,100,74.8,76.8,74.8
20160209101500,276.0,281.4,85.2727,61,90.5,100,75.0,76.8,74.8
20160209103000,276.0,281.4,85.2727,61,83.5,100,75.0,76.8,74.8
20160209104500,276.0,281.4,85.2727,61,60.4,0,74.8,76.8,74.8
20160209110000,276.0,281.4,85.2727,61,60.4,100,74.3,76.8,74.8
20160209111500,276.0,277.2,84.0,61,60.4,100,73.8,76.8,74.8
20160209113000,276.0,277.2,84.0,61,85.7,100,73.5,76.8,74.8
20160209114500,276.0,277.2,84.0,61,88.4,100,73.6,76.8,74.8
20160209120000,276.0,277.2,84.0,61,82.3,100,73.7,76.8,74.8
20160209121500,276.0,272.4,82.5455,61,84.4,100,73.7,76.8,74.8
20160209123000,276.0,272.4,82.5455,61,87.6,100,73.8,76.8,74.8
20160209124500,276.0,272.4,82.5455,61,93.1,100,73.8,76.8,74.8
20160209130000,276.0,272.4,82.5455,61,90.7,100,73.8,76.8,74.8
20160209131500,276.0,272.4,82.5455,61,89.4,100,73.9,76.8,74.8
20160209133000,276.0,268.2,81.2727,61,85.6,100,74.0,76.8,74.8
20160209134500,276.0,268.2,81.2727,61,94.8,100,74.6,76.8,74.8
20160209140000,276.0,272.4,82.5455,61,64.4,0,75.3,76.8,74.8
20160209141500,276.0,272.4,82.5455,61,57.7,0,75.1,76.8,74.8
20160209143000,276.0,272.4,82.5455,61,61.5,0,74.8,76.8,74.8
20160209144500,276.0,272.4,82.5455,61,61.5,0,74.6,76.8,74.8
20160209150000,276.0,268.2,81.2727,61,61.5,100,74.2,76.8,74.8
20160209151500,276.0,268.2,81.2727,61,55.8,100,73.9,76.8,74.8
20160209153000,276.0,272.4,82.5455,61,86.8,100,73.7,76.8,74.8
20160209154500,276.0,272.4,82.5455,61,81.6,100,73.8,76.8,74.8
20160209160000,276.0,268.2,81.2727,61,91.7,100,73.9,76.8,74.8
20160209161500,276.0,268.2,81.2727,61,86.4,100,74.1,76.8,74.8
20160209163000,276.0,268.2,81.2727,61,94.0,100,74.2,76.8,74.8
20160209164500,276.0,272.4,82.5455,61,83.1,100,74.3,76.8,74.8
20160209170000,276.0,272.4,82.5455,61,87.5,100,74.4,76.8,74.8
20160209171500,276.0,272.4,82.5455,61,91.0,100,74.3,76.7,74.7
20160209173000,276.0,277.2,84.0,61,86.3,100,74.3,76.7,74.7
20160209174500,276.0,277.2,84.0,61,92.9,100,74.1,76.6,74.6
20160209180000,276.0,277.2,84.0,61,86.9,100,74.1,76.5,74.5
20160209181500,276.0,277.2,84.0,61,82.6,100,74.0,76.5,74.5
20160209183000,276.0,277.2,84.0,61,82.6,100,74.0,76.4,74.4
20160209184500,276.0,277.2,84.0,61,83.9,100,74.1,76.4,74.4
20160209190000,276.0,281.4,85.2727,61,82.8,100,74.1,76.4,74.4
20160209191500,276.0,281.4,85.2727,61,84.3,100,74.2,76.4,74.4
20160209193000,276.0,281.4,85.2727,61,84.3,100,74.3,76.4,74.4
20160209194500,276.0,281.4,85.2727,61,93.5,100,74.3,76.4,74.4
20160209200000,276.0,277.2,84.0,61,93.5,100,74.5,76.4,74.4
20160209201500,276.0,277.2,84.0,61,91.7,100,74.5,76.4,74.4
20160209203000,276.0,281.4,85.2727,61,91.7,100,74.6,76.4,74.4
20160209204500,276.0,281.4,85.2727,61,86.6,100,74.6,76.4,74.4
20160209210000,276.0,281.4,85.2727,61,53.5,0,74.6,76.4,74.4
20160209211500,276.0,281.4,85.2727,61,52.3,100,74.0,76.4,74.4
20160209213000,276.0,281.4,85.2727,61,53.1,100,73.3,76.4,74.4
20160209214500,276.0,281.4,85.2727,61,77.3,100,73.1,76.4,74.4
20160209220000,276.0,277.2,84.0,61,81.6,100,73.0,76.4,74.4
20160209221500,276.0,277.2,84.0,61,88.2,100,73.0,76.4,74.4
20160209223000,276.0,277.2,84.0,61,93.5,100,73.2,76.4,74.4
20160209224500,276.0,277.2,84.0,61,90.9,100,73.4,76.4,74.4
20160209230000,276.0,277.2,84.0,61,88.6,100,73.5,76.4,74.4
20160209231500,276.0,277.2,84.0,61,83.7,100,73.7,76.4,74.4
20160209233000,276.0,277.2,84.0,61,81.6,100,73.8,76.4,74.4
20160209234500,276.0,277.2,84.0,61,81.6,100,73.9,76.0,74.0
20160210000000,276.0,277.2,84.0,61,82.6,100,74.0,76.4,74.4
20160210001500,276.0,277.2,84.0,61,82.6,100,74.0,76.0,74.0
20160210003000,276.0,281.4,85.2727,61,51.9,100,74.0,76.4,74.4
20160210004500,276.0,277.2,84.0,61,75.4,100,73.4,76.4,74.4
20160210010000,276.0,277.2,84.0,61,81.1,100,73.3,76.4,74.4
20160210011500,276.0,281.4,85.2727,61,78.7,100,73.2,76.4,74.4
20160210013000,276.0,285.6,86.5455,62,53.1,0,72.7,73.9,71.9
20160210014500,276.0,281.4,85.2727,61,68.4,100,70.6,73.9,71.9
20160210020000,276.0,281.4,85.2727,61,71.1,100,71.4,74.0,72.0
20160210021500,276.0,281.4,85.2727,61,75.8,100,71.6,74.0,72.0
20160210023000,276.0,285.6,86.5455,61,79.1,100,71.6,74.4,72.4
20160210024500,276.0,285.6,86.5455,61,79.1,100,71.8,74.4,72.4
20160210030000,276.0,285.6,86.5455,61,82.0,100,71.8,74.4,72.4
20160210031500,276.0,285.6,86.5455,61,82.0,100,71.8,74.4,72.4
20160210033000,276.0,277.2,84.0,60,81.1,100,71.8,78.7,76.0
20160210034500,276.0,277.2,84.0,60,81.1,100,71.9,78.7,76.0
20160210040000,276.0,277.2,84.0,60,89.9,100,72.0,78.7,76.0
20160210041500,276.0,277.2,84.0,60,88.0,100,72.2,78.7,76.0
20160210043000,276.0,277.2,84.0,60,89.8,100,72.3,78.7,76.0
20160210044500,276.0,277.2,84.0,60,88.7,100,72.4,78.7,76.0
20160210050000,276.0,281.4,85.2727,60,84.4,100,72.6,78.7,76.0
20160210051500,276.0,285.6,86.5455,60,90.4,100,72.8,78.7,76.0
20160210053000,276.0,281.4,85.2727,60,90.4,100,72.9,78.7,76.0
20160210054500,276.0,285.6,86.5455,60,82.1,100,73.1,78.7,76.0
20160210060000,276.0,281.4,85.2727,60,80.9,100,73.2,78.7,76.0
20160210061500,276.0,281.4,85.2727,60,90.5,100,73.3,78.7,76.0
20160210063000,276.0,281.4,85.2727,60,87.4,100,73.4,78.7,76.0
20160210064500,276.0,272.4,82.5455,60,84.8,100,73.6,78.7,76.0
20160210070000,276.0,272.4,82.5455,60,87.0,100,73.6,78.7,76.0
20160210071500,276.0,272.4,82.5455,60,88.0,100,73.6,78.7,76.0
20160210073000,276.0,272.4,82.5455,60,88.0,100,73.6,78.7,76.0
20160210074500,276.0,272.4,82.5455,60,88.0,100,73.6,78.7,76.0
20160210080000,276.0,272.4,82.5455,60,80.2,100,73.6,78.7,76.0
20160210081500,276.0,277.2,84.0,60,86.2,100,73.6,78.7,76.0
20160210083000,276.0,281.4,85.2727,60,76.7,100,73.6,78.7,76.0
20160210084500,276.0,277.2,84.0,60,90.4,100,73.5,78.7,76.0
20160210090000,276.0,277.2,84.0,60,92.9,100,73.5,78.7,76.0
20160210091500,276.0,277.2,84.0,60,82.6,100,73.6,78.7,76.0
20160210093000,276.0,277.2,84.0,60,93.0,100,73.6,78.7,76.0
20160210094500,276.0,272.4,82.5455,60,82.6,100,73.7,78.7,76.0
20160210100000,276.0,272.4,82.5455,60,92.9,100,73.7,78.7,76.0
20160210101500,276.0,272.4,82.5455,60,87.8,100,73.7,78.7,76.0
20160210103000,276.0,272.4,82.5455,60,89.7,100,73.8,78.7,76.0
20160210104500,276.0,272.4,82.5455,60,91.1,100,73.8,78.7,76.0
20160210110000,276.0,272.4,82.5455,60,88.7,100,73.8,78.7,76.0
20160210111500,276.0,272.4,82.5455,60,92.1,100,73.8,78.7,76.0
20160210113000,276.0,268.2,81.2727,60,82.0,100,73.9,78.7,76.0
20160210114500,276.0,272.4,82.5455,61,91.7,100,74.0,78.7,76.0
20160210120000,276.0,268.2,81.2727,61,96.6,100,74.1,78.7,76.0
20160210121500,276.0,268.2,81.2727,61,86.1,100,74.1,78.7,76.0
20160210123000,276.0,272.4,82.5455,61,80.2,100,74.1,78.7,76.0
20160210124500,276.0,285.6,86.5455,61,78.3,100,74.1,78.7,76.0
20160210130000,276.0,285.6,86.5455,61,86.7,100,74.3,78.7,76.0
20160210131500,276.0,285.6,86.5455,61,93.2,100,74.5,78.7,76.0
20160210133000,276.0,285.6,86.5455,61,77.8,100,74.9,78.7,76.0
20160210134500,276.0,285.6,86.5455,61,86.2,100,74.7,78.7,76.0
20160210140000,276.0,285.6,86.5455,61,84.9,100,74.6,78.7,76.0
20160210141500,276.0,281.4,85.2727,61,84.9,100,74.5,78.7,76.0
20160210143000,276.0,281.4,85.2727,61,91.1,100,74.3,78.7,76.0
20160210144500,276.0,281.4,85.2727,61,81.7,100,74.2,78.7,76.0
20160210150000,276.0,281.4,85.2727,61,91.7,100,74.1,78.7,76.0
20160210151500,276.0,281.4,85.2727,61,88.2,100,74.0,78.7,76.0
20160210153000,276.0,281.4,85.2727,61,81.6,100,74.0,78.7,76.0
20160210154500,276.0,281.4,85.2727,61,85.2,100,73.9,78.7,76.0
20160210160000,276.0,281.4,85.2727,61,92.8,100,74.0,78.7,76.0
20160210161500,276.0,285.6,86.5455,61,88.1,100,73.9,78.7,76.0
20160210163000,276.0,281.4,85.2727,61,81.6,100,73.9,78.7,76.0
20160210164500,276.0,281.4,85.2727,61,84.3,100,73.8,78.7,76.0
20160210170000,276.0,281.4,85.2727,61,91.7,100,73.8,78.7,76.0
20160210171500,276.0,285.6,86.5455,61,89.0,100,73.8,78.7,76.0
20160210173000,276.0,281.4,85.2727,61,81.5,100,73.8,78.7,76.0
20160210174500,276.0,281.4,85.2727,61,82.8,100,73.8,78.7,76.0
20160210180000,276.0,285.6,86.5455,61,90.4,100,73.8,78.7,76.0
20160210181500,276.0,281.4,85.2727,61,86.4,100,73.8,78.7,76.0
20160210183000,276.0,268.2,81.2727,61,81.1,100,73.9,78.7,76.0
20160210184500,276.0,272.4,82.5455,61,86.5,100,74.0,78.7,76.0
20160210190000,276.0,285.6,86.5455,61,88.6,100,74.1,78.7,76.0
20160210191500,276.0,285.6,86.5455,61,80.7,100,74.1,78.7,76.0
