PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210193000,276.0,281.4,85.2727,61,89.2,100,74.1,78.7,76.0
20160210194500,276.0,285.6,86.5455,61,82.6,100,74.2,78.7,76.0
20160210200000,276.0,281.4,85.2727,61,86.6,100,74.2,78.7,76.0
20160210201500,276.0,281.4,85.2727,61,85.2,100,74.3,78.7,76.0
20160210203000,276.0,281.4,85.2727,61,83.3,100,74.3,78.7,76.0
20160210204500,276.0,281.4,85.2727,61,89.8,100,74.3,78.7,76.0
20160210210000,276.0,281.4,85.2727,61,81.6,100,74.3,78.7,76.0
20160210211500,276.0,285.6,86.5455,61,80.2,100,74.3,78.7,76.0
20160210213000,276.0,285.6,86.5455,61,80.2,100,74.3,78.7,76.0
20160210214500,276.0,285.6,86.5455,61,80.2,100,74.3,78.7,76.0
20160210220000,276.0,285.6,86.5455,61,80.2,100,74.4,78.7,76.0
20160210221500,276.0,281.4,85.2727,61,80.2,100,74.4,78.7,76.0
20160210223000,276.0,285.6,86.5455,61,80.2,100,74.4,78.7,76.0
20160210224500,276.0,285.6,86.5455,61,83.2,100,74.4,78.7,76.0
20160210230000,276.0,285.6,86.5455,61,83.2,100,74.4,78.7,76.0
20160210231500,276.0,272.4,82.5455,61,81.6,100,74.5,78.7,76.0
20160210233000,276.0,285.6,86.5455,61,81.6,100,74.4,78.7,76.0
20160210234500,276.0,285.6,86.5455,61,81.6,100,74.3,78.7,76.0
20160211000000,276.0,285.6,86.5455,61,81.6,100,74.3,78.7,76.0
20160211001500,276.0,285.6,86.5455,61,80.7,100,74.3,78.7,76.0
20160211003000,276.0,281.4,85.2727,61,80.7,100,74.2,78.7,76.0
20160211004500,276.0,281.4,85.2727,61,80.7,100,74.2,78.7,76.0
20160211010000,276.0,281.4,85.2727,61,83.1,100,74.2,78.7,76.0
20160211011500,276.0,285.6,86.5455,61,85.4,100,74.1,78.7,76.0
20160211013000,276.0,281.4,85.2727,61,89.3,100,74.1,78.7,76.0
20160211014500,276.0,281.4,85.2727,61,89.3,100,74.1,78.7,76.0
20160211020000,276.0,281.4,85.2727,61,89.3,100,74.1,78.7,76.0
20160211021500,276.0,281.4,85.2727,61,89.3,100,74.1,78.7,76.0
20160211023000,276.0,281.4,85.2727,61,89.3,100,74.0,78.6,76.0
20160211024500,276.0,281.4,85.2727,61,79.7,100,74.0,78.6,76.0
20160211030000,276.0,285.6,86.5455,61,89.2,100,74.0,78.6,76.0
20160211031500,276.0,281.4,85.2727,61,89.2,100,74.0,78.6,76.0
20160211033000,276.0,281.4,85.2727,61,87.1,100,74.1,78.5,76.0
20160211034500,276.0,281.4,85.2727,61,87.1,100,74.1,78.5,76.0
20160211040000,276.0,281.4,85.2727,61,81.6,100,74.1,78.4,76.0
20160211041500,276.0,281.4,85.2727,61,88.6,100,74.1,78.4,76.0
20160211043000,276.0,281.4,85.2727,61,80.7,100,74.1,78.4,76.0
20160211044500,276.0,281.4,85.2727,61,89.2,100,74.1,78.4,76.0
20160211050000,276.0,281.4,85.2727,61,84.0,100,74.1,78.4,76.0
20160211051500,276.0,281.4,85.2727,61,81.6,100,74.2,78.4,76.0
20160211053000,276.0,281.4,85.2727,61,81.6,100,74.2,78.4,76.0
20160211054500,276.0,272.4,82.5455,61,85.6,100,74.3,78.4,76.0
20160211060000,276.0,277.2,84.0,61,91.1,100,74.5,78.3,76.0
20160211061500,276.0,285.6,86.5455,61,91.1,100,74.6,78.3,76.0
20160211063000,276.0,272.4,82.5455,61,82.6,100,74.8,78.3,76.0
20160211064500,276.0,277.2,84.0,61,87.4,100,75.0,78.3,76.0
20160211070000,276.0,281.4,85.2727,61,91.4,100,75.2,78.3,76.0
20160211071500,276.0,281.4,85.2727,61,82.1,100,75.5,78.3,76.0
20160211073000,276.0,285.6,86.5455,61,89.2,100,75.7,78.3,76.0
20160211074500,276.0,281.4,85.2727,61,82.1,100,75.9,78.3,76.0
20160211080000,276.0,277.2,84.0,61,91.7,100,76.0,78.3,76.0
20160211081500,276.0,272.4,82.5455,61,91.7,100,76.0,78.3,76.0
20160211083000,276.0,285.6,86.5455,61,57.2,0,75.9,78.3,76.0
20160211084500,276.0,281.4,85.2727,61,57.2,100,75.4,78.3,76.0
20160211090000,276.0,281.4,85.2727,61,64.0,100,75.1,78.3,76.0
20160211091500,276.0,281.4,85.2727,61,82.6,100,75.2,78.3,76.0
20160211093000,276.0,281.4,85.2727,61,81.4,100,75.5,78.3,76.0
20160211094500,276.0,277.2,84.0,61,78.3,100,75.4,78.3,76.0
20160211100000,276.0,277.2,84.0,61,80.2,100,75.4,78.3,76.0
20160211101500,276.0,277.2,84.0,61,86.9,100,75.4,78.3,76.0
20160211103000,276.0,277.2,84.0,61,86.9,100,75.4,78.3,76.0
20160211104500,276.0,277.2,84.0,61,81.5,100,75.4,78.3,76.0
20160211110000,276.0,277.2,84.0,61,81.5,100,75.5,78.3,76.0
20160211111500,276.0,277.2,84.0,61,87.5,100,75.5,78.3,76.0
20160211113000,276.0,277.2,84.0,61,92.9,100,75.5,78.3,76.0
20160211114500,276.0,272.4,82.5455,61,84.3,100,75.5,78.3,76.0
20160211120000,276.0,277.2,84.0,61,84.3,100,75.5,78.3,76.0
20160211121500,276.0,277.2,84.0,61,93.0,100,75.5,78.3,76.0
20160211123000,276.0,277.2,84.0,61,87.1,100,75.4,78.3,76.0
20160211124500,276.0,277.2,84.0,61,84.6,100,75.4,78.3,76.0
20160211130000,276.0,277.2,84.0,61,90.7,100,75.4,78.3,76.0
20160211131500,276.0,277.2,84.0,61,90.7,100,75.4,78.3,76.0
20160211133000,276.0,272.4,82.5455,61,85.6,100,75.4,78.3,76.0
20160211134500,276.0,272.4,82.5455,61,91.7,100,75.4,78.3,76.0
20160211140000,276.0,268.2,81.2727,61,89.8,100,75.5,78.3,76.0
20160211141500,276.0,268.2,81.2727,61,86.2,100,75.5,78.3,76.0
20160211143000,276.0,268.2,81.2727,61,93.6,100,75.6,78.3,76.0
20160211144500,276.0,272.4,82.5455,61,86.8,100,75.7,78.3,76.0
20160211150000,276.0,272.4,82.5455,61,85.6,100,75.7,78.3,76.0
20160211151500,276.0,272.4,82.5455,61,94.2,100,75.8,78.3,76.0
20160211153000,276.0,272.4,82.5455,61,84.3,100,75.9,78.3,76.0
20160211154500,276.0,272.4,82.5455,61,85.6,100,75.9,78.3,76.0
20160211160000,276.0,272.4,82.5455,61,95.3,100,75.8,78.3,76.0
20160211161500,276.0,272.4,82.5455,61,83.8,100,75.7,78.3,76.0
20160211163000,276.0,272.4,82.5455,61,87.5,100,75.6,78.3,76.0
20160211164500,276.0,272.4,82.5455,61,94.7,100,75.5,78.3,76.0
20160211170000,276.0,272.4,82.5455,61,84.4,100,75.4,78.3,76.0
20160211171500,276.0,272.4,82.5455,61,86.2,100,75.4,78.3,76.0
20160211173000,276.0,277.2,84.0,61,94.7,100,75.2,78.3,76.0
20160211174500,276.0,277.2,84.0,61,83.7,100,75.2,78.3,76.0
20160211180000,276.0,281.4,85.2727,61,83.7,100,75.3,78.3,76.0
20160211181500,276.0,281.4,85.2727,61,86.9,100,75.2,78.3,76.0
20160211183000,276.0,281.4,85.2727,61,92.4,100,75.2,78.3,76.0
20160211184500,276.0,281.4,85.2727,61,90.3,100,75.3,78.3,76.0
20160211190000,276.0,281.4,85.2727,61,82.8,100,75.1,78.3,76.0
20160211191500,276.0,281.4,85.2727,61,82.8,100,75.1,78.3,76.0
20160211193000,276.0,281.4,85.2727,61,87.7,100,75.1,78.3,76.0
20160211194500,276.0,285.6,86.5455,61,92.9,100,75.1,78.3,76.0
20160211200000,276.0,285.6,86.5455,61,87.3,100,75.1,78.3,76.0
20160211201500,276.0,285.6,86.5455,61,83.6,100,75.0,78.3,76.0
20160211203000,276.0,285.6,86.5455,61,82.1,100,75.0,78.3,76.0
20160211204500,276.0,285.6,86.5455,61,82.1,100,75.0,78.3,76.0
20160211210000,276.0,285.6,86.5455,61,83.3,100,75.0,78.3,76.0
20160211211500,276.0,285.6,86.5455,61,85.6,100,75.0,78.3,76.0
20160211213000,276.0,285.6,86.5455,61,91.3,100,75.0,78.3,76.0
20160211214500,276.0,281.4,85.2727,61,91.3,100,75.0,78.3,76.0
20160211220000,276.0,281.4,85.2727,61,84.5,100,75.1,78.3,76.0
20160211221500,276.0,281.4,85.2727,61,82.6,100,75.0,78.3,76.0
20160211223000,276.0,281.4,85.2727,61,86.4,100,75.0,78.3,76.0
20160211224500,276.0,281.4,85.2727,61,92.9,100,75.0,78.3,76.0
20160211230000,276.0,281.4,85.2727,61,89.2,100,75.0,78.3,76.0
20160211231500,276.0,281.4,85.2727,61,83.0,100,75.2,78.3,76.0
20160211233000,276.0,281.4,85.2727,61,83.0,100,75.5,78.3,76.0
20160211234500,276.0,281.4,85.2727,61,89.8,100,75.9,78.3,76.0
20160212000000,276.0,281.4,85.2727,61,61.5,0,76.1,78.3,76.0
20160212001500,276.0,281.4,85.2727,61,56.8,100,75.6,78.3,76.0
20160212003000,276.0,277.2,84.0,61,76.8,100,74.8,78.3,76.0
20160212004500,276.0,277.2,84.0,61,83.8,100,75.3,78.3,76.0
20160212010000,276.0,277.2,84.0,61,81.5,100,75.6,78.3,76.0
20160212011500,276.0,277.2,84.0,61,76.8,100,75.5,78.3,76.0
20160212013000,276.0,277.2,84.0,61,78.2,100,75.5,78.3,76.0
20160212014500,276.0,277.2,84.0,61,84.2,100,75.6,78.3,76.0
20160212020000,276.0,272.4,82.5455,61,83.1,100,75.8,78.3,76.0
20160212021500,276.0,272.4,82.5455,61,77.2,100,75.9,78.3,76.0
20160212023000,276.0,272.4,82.5455,61,78.9,100,75.9,78.3,76.0
20160212024500,276.0,272.4,82.5455,61,85.6,100,75.9,78.3,76.0
20160212030000,276.0,272.4,82.5455,61,78.4,100,75.8,78.3,76.0
20160212031500,276.0,272.4,82.5455,61,78.4,100,75.8,78.3,76.0
20160212033000,276.0,272.4,82.5455,61,85.1,100,75.8,78.3,76.0
20160212034500,276.0,272.4,82.5455,61,82.5,100,75.7,78.3,76.0
20160212040000,276.0,272.4,82.5455,61,77.8,100,75.9,78.3,76.0
20160212041500,276.0,272.4,82.5455,61,80.2,100,75.7,78.3,76.0
20160212043000,276.0,272.4,82.5455,61,86.2,100,75.6,78.3,76.0
20160212044500,276.0,272.4,82.5455,61,82.0,100,75.6,78.3,76.0
20160212050000,276.0,272.4,82.5455,61,78.7,100,75.6,78.3,76.0
20160212051500,276.0,272.4,82.5455,61,86.9,100,75.7,78.3,76.0
20160212053000,276.0,272.4,82.5455,61,83.1,100,75.7,78.3,76.0
20160212054500,276.0,272.4,82.5455,61,79.7,100,75.6,78.3,76.0
20160212060000,276.0,272.4,82.5455,61,89.8,100,75.1,78.3,76.0
20160212061500,276.0,277.2,84.0,61,86.8,100,75.1,78.3,76.0
20160212063000,276.0,263.4,79.8182,61,85.6,100,75.5,78.3,76.0
20160212064500,276.0,272.4,82.5455,61,89.2,100,75.5,78.3,76.0
20160212070000,276.0,277.2,84.0,61,83.9,100,75.3,78.3,76.0
20160212071500,276.0,277.2,84.0,61,89.8,100,75.2,78.3,76.0
20160212073000,276.0,281.4,85.2727,61,80.7,100,75.0,78.3,76.0
20160212074500,276.0,281.4,85.2727,61,90.4,100,75.0,78.3,76.0
20160212080000,276.0,285.6,86.5455,61,82.5,100,74.9,78.3,76.0
20160212081500,276.0,285.6,86.5455,61,82.5,100,74.8,78.3,76.0
20160212083000,276.0,285.6,86.5455,61,90.0,100,74.8,78.3,76.0
20160212084500,276.0,281.4,85.2727,61,91.7,100,74.8,78.3,76.0
20160212090000,276.0,285.6,86.5455,61,84.9,100,74.8,78.3,76.0
20160212091500,276.0,281.4,85.2727,61,82.6,100,74.7,78.3,76.0
20160212093000,276.0,277.2,84.0,61,87.0,100,74.6,78.3,76.0
20160212094500,276.0,272.4,82.5455,61,93.0,100,74.8,78.3,76.0
20160212100000,276.0,272.4,82.5455,61,93.0,100,74.8,78.3,76.0
20160212101500,276.0,272.4,82.5455,61,85.5,100,74.9,78.3,76.0
20160212103000,276.0,268.2,81.2727,61,83.2,100,75.0,78.3,76.0
20160212104500,276.0,268.2,81.2727,61,85.6,100,75.0,78.3,76.0
20160212110000,276.0,268.2,81.2727,61,93.9,100,75.1,78.3,76.0
20160212111500,276.0,268.2,81.2727,61,91.4,100,75.0,78.3,76.0
20160212113000,276.0,268.2,81.2727,61,85.1,100,75.1,78.3,76.0
20160212114500,276.0,268.2,81.2727,61,85.1,100,75.1,78.3,76.0
20160212120000,276.0,268.2,81.2727,61,93.1,100,75.0,78.3,76.0
20160212121500,276.0,272.4,82.5455,61,93.1,100,75.0,78.3,76.0
20160212123000,276.0,272.4,82.5455,61,86.7,100,75.1,78.3,76.0
20160212124500,276.0,272.4,82.5455,61,83.2,100,75.1,78.3,76.0
20160212130000,276.0,272.4,82.5455,61,85.9,100,75.1,78.3,76.0
20160212131500,276.0,272.4,82.5455,61,90.9,100,75.2,78.3,76.0
20160212133000,276.0,272.4,82.5455,61,92.4,100,75.1,78.3,76.0
20160212134500,276.0,277.2,84.0,61,83.7,100,75.1,78.3,76.0
20160212140000,276.0,272.4,82.5455,61,83.7,100,75.1,78.3,76.0
20160212141500,276.0,277.2,84.0,61,87.0,100,75.3,78.3,76.0
20160212143000,276.0,285.6,86.5455,61,93.0,100,75.4,78.3,76.0
20160212144500,276.0,285.6,86.5455,61,89.3,100,75.4,78.3,76.0
20160212150000,276.0,285.6,86.5455,61,83.0,100,75.4,78.3,76.0
20160212151500,276.0,285.6,86.5455,61,82.1,100,75.3,78.3,76.0
20160212153000,276.0,285.6,86.5455,61,85.0,100,75.2,78.3,76.0
20160212154500,276.0,285.6,86.5455,61,88.9,100,75.2,78.3,76.0
20160212160000,276.0,285.6,86.5455,61,92.9,100,75.1,78.3,76.0
20160212161500,276.0,285.6,86.5455,61,90.6,100,75.1,78.3,76.0
20160212163000,276.0,285.6,86.5455,61,85.4,100,75.0,78.3,76.0
20160212164500,276.0,285.6,86.5455,61,82.0,100,75.0,78.3,76.0
20160212170000,276.0,277.2,84.0,61,82.0,100,74.9,78.3,76.0
20160212171500,276.0,272.4,82.5455,61,85.6,100,74.6,78.3,76.0
20160212173000,276.0,272.4,82.5455,61,89.9,100,74.9,78.3,76.0
20160212174500,276.0,272.4,82.5455,61,93.5,100,74.9,78.3,76.0
20160212180000,276.0,272.4,82.5455,61,90.6,100,74.9,78.3,76.0
20160212181500,276.0,272.4,82.5455,61,86.0,100,74.9,78.3,76.0
20160212183000,276.0,272.4,82.5455,61,81.6,100,74.8,78.3,76.0
20160212184500,276.0,277.2,84.0,61,85.6,100,74.8,78.3,76.0
20160212190000,276.0,285.6,86.5455,61,91.2,100,74.8,78.3,76.0
20160212191500,276.0,285.6,86.5455,61,89.8,100,74.7,78.3,76.0
20160212193000,276.0,285.6,86.5455,61,84.3,100,74.7,78.3,76.0
20160212194500,276.0,285.6,86.5455,61,80.2,100,74.7,78.3,76.0
20160212200000,276.0,285.6,86.5455,61,82.6,100,74.7,78.3,76.0
20160212201500,276.0,285.6,86.5455,61,87.0,100,74.6,78.3,76.0
20160212203000,276.0,285.6,86.5455,61,91.1,100,74.6,78.3,76.0
20160212204500,276.0,281.4,85.2727,61,88.6,100,74.6,78.3,76.0
20160212210000,276.0,281.4,85.2727,61,81.0,100,74.6,78.3,76.0
20160212211500,276.0,285.6,86.5455,61,81.0,100,74.6,78.3,76.0
20160212213000,276.0,285.6,86.5455,61,89.6,100,74.9,78.3,76.0
20160212214500,276.0,281.4,85.2727,61,89.6,100,75.2,78.3,76.0
20160212220000,276.0,277.2,84.0,61,81.5,100,75.7,78.3,76.0
20160212221500,276.0,272.4,82.5455,61,82.4,100,76.0,78.3,76.0
20160212223000,276.0,272.4,82.5455,61,54.3,0,76.1,78.3,76.0
20160212224500,276.0,272.4,82.5455,61,54.3,0,76.1,78.3,76.0
20160212230000,276.0,272.4,82.5455,61,54.3,100,75.6,78.3,76.0
20160212231500,276.0,277.2,84.0,61,54.3,100,75.3,78.3,76.0
20160212233000,276.0,285.6,86.5455,61,76.8,100,75.0,78.3,76.0
20160212234500,276.0,285.6,86.5455,61,81.5,100,75.0,78.3,76.0
20160213000000,276.0,281.4,85.2727,61,81.5,100,74.8,78.3,76.0
20160213001500,276.0,281.4,85.2727,61,79.2,100,74.8,78.3,76.0
20160213003000,276.0,281.4,85.2727,61,90.4,100,74.8,78.3,76.0
20160213004500,276.0,281.4,85.2727,61,84.9,100,74.8,78.3,76.0
20160213010000,276.0,285.6,86.5455,61,81.2,100,75.0,78.3,76.0
20160213011500,276.0,277.2,84.0,62,90.3,100,75.1,78.3,76.0
20160213013000,276.0,272.4,82.5455,61,89.1,100,75.1,78.3,76.0
20160213014500,276.0,272.4,82.5455,61,83.7,100,75.2,78.3,76.0
20160213020000,276.0,272.4,82.5455,61,78.9,100,75.1,78.3,76.0
20160213021500,276.0,272.4,82.5455,61,88.6,100,75.1,78.3,76.0
20160213023000,276.0,268.2,81.2727,61,88.6,100,75.1,78.3,76.0
20160213024500,276.0,268.2,81.2727,61,88.6,100,75.1,78.3,76.0
20160213030000,276.0,268.2,81.2727,61,79.7,100,75.1,78.3,76.0
20160213031500,276.0,268.2,81.2727,61,89.8,100,75.1,78.3,76.0
20160213033000,276.0,268.2,81.2727,61,78.7,100,75.0,78.3,76.0
20160213034500,276.0,268.2,81.2727,61,88.0,100,75.0,78.3,76.0
20160213040000,276.0,272.4,82.5455,61,88.0,100,75.0,78.3,76.0
20160213041500,276.0,277.2,84.0,61,83.1,100,75.0,78.3,76.0
20160213043000,276.0,281.4,85.2727,61,80.7,100,75.0,78.3,76.0
20160213044500,276.0,281.4,85.2727,61,78.7,100,74.9,78.3,76.0
20160213050000,276.0,277.2,84.0,61,86.8,100,74.8,78.3,76.0
20160213051500,276.0,281.4,85.2727,61,86.8,100,74.7,78.3,76.0
20160213053000,276.0,281.4,85.2727,61,88.0,100,74.7,78.3,76.0
20160213054500,276.0,281.4,85.2727,61,79.7,100,74.6,78.3,76.0
20160213060000,276.0,281.4,85.2727,61,79.7,100,74.6,78.3,76.0
20160213061500,276.0,281.4,85.2727,61,79.7,100,74.6,78.3,76.0
20160213063000,276.0,281.4,85.2727,61,85.6,100,74.6,78.3,76.0
20160213064500,276.0,285.6,86.5455,61,88.6,100,74.6,78.3,76.0
20160213070000,276.0,285.6,86.5455,61,80.7,100,74.6,78.3,76.0
20160213071500,276.0,285.6,86.5455,61,79.7,100,74.6,78.3,76.0
20160213073000,276.0,285.6,86.5455,61,84.4,100,74.6,78.3,76.0
20160213074500,276.0,285.6,86.5455,61,88.6,100,74.6,78.3,76.0
20160213080000,276.0,285.6,86.5455,61,88.6,100,74.6,78.3,76.0
20160213081500,276.0,281.4,85.2727,61,87.4,100,74.6,78.3,76.0
20160213083000,276.0,281.4,85.2727,61,87.4,100,74.6,78.3,76.0
20160213084500,276.0,281.4,85.2727,61,87.4,100,74.6,78.3,76.0
20160213090000,276.0,281.4,85.2727,61,88.6,100,74.6,78.3,76.0
20160213091500,276.0,281.4,85.2727,61,88.6,100,74.8,78.3,76.0
20160213093000,276.0,281.4,85.2727,61,87.5,100,75.1,78.3,76.0
20160213094500,276.0,281.4,85.2727,61,87.5,100,75.0,78.3,76.0
20160213100000,276.0,281.4,85.2727,61,87.5,100,75.0,78.3,76.0
20160213101500,276.0,281.4,85.2727,61,85.7,100,75.0,78.3,76.0
20160213103000,276.0,281.4,85.2727,61,81.9,100,74.9,78.3,76.0
20160213104500,276.0,281.4,85.2727,61,80.8,100,75.1,78.3,76.0
20160213110000,276.0,281.4,85.2727,61,82.2,100,75.5,78.3,76.0
20160213111500,276.0,281.4,85.2727,61,84.4,100,75.7,78.3,76.0
20160213113000,276.0,281.4,85.2727,61,79.7,100,75.6,78.3,76.0
20160213114500,276.0,277.2,84.0,61,89.2,100,75.5,78.3,76.0
20160213120000,276.0,281.4,85.2727,61,83.1,100,75.4,78.3,76.0
20160213121500,276.0,281.4,85.2727,61,89.2,100,75.4,78.3,76.0
20160213123000,276.0,281.4,85.2727,61,89.2,100,75.2,78.3,76.0
20160213124500,276.0,281.4,85.2727,61,89.2,100,75.1,78.3,76.0
20160213130000,276.0,281.4,85.2727,61,89.2,100,75.0,78.3,76.0
20160213131500,276.0,277.2,84.0,61,89.2,100,75.0,78.3,76.0
20160213133000,276.0,281.4,85.2727,61,80.7,100,75.3,78.3,76.0
20160213134500,276.0,277.2,84.0,61,88.0,100,75.9,78.3,76.0
20160213140000,276.0,281.4,85.2727,61,54.0,0,76.2,78.3,76.0
20160213141500,276.0,281.4,85.2727,61,53.1,0,75.9,78.3,76.0
20160213143000,276.0,281.4,85.2727,61,53.1,100,75.6,78.3,76.0
20160213144500,276.0,281.4,85.2727,61,53.1,100,75.1,78.3,76.0
20160213150000,276.0,281.4,85.2727,61,73.7,100,74.9,78.3,76.0
20160213151500,276.0,281.4,85.2727,61,82.6,100,74.7,78.3,76.0
20160213153000,276.0,281.4,85.2727,61,85.6,100,74.7,78.3,76.0
20160213154500,276.0,281.4,85.2727,61,81.5,100,74.8,78.3,76.0
20160213160000,276.0,281.4,85.2727,61,84.5,100,74.8,78.3,76.0
20160213161500,276.0,281.4,85.2727,61,90.5,100,74.9,78.3,76.0
20160213163000,276.0,281.4,85.2727,61,83.6,100,75.0,78.3,76.0
20160213164500,276.0,281.4,85.2727,61,80.2,100,75.0,78.3,76.0
20160213170000,276.0,281.4,85.2727,61,89.0,100,75.0,78.3,76.0
20160213171500,276.0,277.2,84.0,61,87.9,100,75.0,78.3,76.0
20160213173000,276.0,281.4,85.2727,61,79.1,100,75.0,78.3,76.0
20160213174500,276.0,281.4,85.2727,61,80.7,100,75.0,78.3,76.0
20160213180000,276.0,281.4,85.2727,61,88.7,100,75.0,78.3,76.0
20160213181500,276.0,281.4,85.2727,61,83.0,100,75.0,78.3,76.0
20160213183000,276.0,272.4,82.5455,61,80.7,100,75.0,78.3,76.0
20160213184500,276.0,272.4,82.5455,61,89.8,100,75.0,78.3,76.0
20160213190000,276.0,268.2,81.2727,61,84.9,100,75.0,78.3,76.0
20160213191500,276.0,272.4,82.5455,61,79.3,100,75.0,78.3,76.0
20160213193000,276.0,272.4,82.5455,61,88.2,100,75.0,78.3,76.0
20160213194500,276.0,277.2,84.0,61,86.8,100,75.0,78.3,76.0
20160213200000,276.0,277.2,84.0,61,79.2,100,75.0,78.3,76.0
20160213201500,276.0,277.2,84.0,61,79.2,100,75.0,78.3,76.0
20160213203000,276.0,277.2,84.0,61,87.6,100,75.0,78.3,76.0
20160213204500,276.0,277.2,84.0,61,88.6,100,75.0,78.3,76.0
20160213210000,276.0,277.2,84.0,61,77.9,100,75.0,78.3,76.0
20160213211500,276.0,277.2,84.0,61,81.3,100,75.0,78.3,76.0
20160213213000,276.0,277.2,84.0,61,87.4,100,75.1,78.3,76.0
20160213214500,276.0,277.2,84.0,61,87.4,100,75.1,78.3,76.0
20160213220000,276.0,277.2,84.0,61,88.3,100,75.1,78.3,76.0
20160213221500,276.0,277.2,84.0,61,79.3,100,75.0,78.3,76.0
20160213223000,276.0,277.2,84.0,61,87.4,100,75.0,78.3,76.0
20160213224500,276.0,277.2,84.0,61,87.4,100,75.0,78.3,76.0
20160213230000,276.0,277.2,84.0,61,87.4,100,74.9,78.3,76.0
20160213231500,276.0,277.2,84.0,61,87.4,100,74.8,78.3,76.0
20160213233000,276.0,277.2,84.0,61,86.2,100,74.8,78.3,76.0
20160213234500,276.0,277.2,84.0,61,86.2,100,74.8,78.3,76.0
20160214000000,276.0,277.2,84.0,61,84.9,100,74.8,78.3,76.0
20160214001500,276.0,277.2,84.0,61,83.1,100,74.7,78.3,76.0
20160214003000,276.0,277.2,84.0,61,83.1,100,74.7,78.3,76.0
20160214004500,276.0,277.2,84.0,61,80.0,100,74.7,78.3,76.0
20160214010000,276.0,277.2,84.0,61,80.0,100,74.6,78.3,76.0
20160214011500,276.0,277.2,84.0,61,79.0,100,74.6,78.3,76.0
20160214013000,276.0,277.2,84.0,61,79.0,100,74.6,78.3,76.0
20160214014500,276.0,277.2,84.0,61,79.0,100,74.6,78.3,76.0
20160214020000,276.0,277.2,84.0,61,84.0,100,74.6,78.3,76.0
20160214021500,276.0,277.2,84.0,61,87.1,100,74.6,78.3,76.0
20160214023000,276.0,277.2,84.0,61,87.1,100,74.5,78.3,76.0
20160214024500,276.0,277.2,84.0,61,87.1,100,74.5,78.3,76.0
20160214030000,276.0,277.2,84.0,61,87.1,100,74.5,78.3,76.0
20160214031500,276.0,277.2,84.0,61,84.5,100,74.5,78.3,76.0
20160214033000,276.0,277.2,84.0,61,84.5,100,74.5,78.3,76.0
20160214034500,276.0,272.4,82.5455,61,88.4,100,74.5,78.3,76.0
20160214040000,276.0,272.4,82.5455,61,87.4,100,74.3,78.3,76.0
20160214041500,276.0,272.4,82.5455,61,87.4,100,74.2,78.3,76.0
20160214043000,276.0,272.4,82.5455,61,87.4,100,74.1,78.3,76.0
20160214044500,276.0,272.4,82.5455,61,87.4,100,74.0,78.3,76.0
20160214050000,276.0,277.2,84.0,61,87.4,100,73.9,78.3,76.0
20160214051500,276.0,277.2,84.0,61,87.4,100,73.8,78.3,76.0
20160214053000,276.0,277.2,84.0,61,87.4,100,73.7,78.3,76.0
20160214054500,276.0,277.2,84.0,61,87.4,100,73.7,78.3,76.0
20160214060000,276.0,277.2,84.0,61,87.4,100,73.6,78.3,76.0
20160214061500,276.0,281.4,85.2727,61,86.2,100,73.5,78.3,76.0
20160214063000,276.0,281.4,85.2727,61,86.2,100,73.5,78.3,76.0
20160214064500,276.0,277.2,84.0,61,80.5,100,73.5,78.3,76.0
20160214070000,276.0,277.2,84.0,61,78.3,100,73.5,78.3,76.0
20160214071500,276.0,277.2,84.0,61,88.8,100,73.6,78.3,76.0
20160214073000,276.0,277.2,84.0,61,88.8,100,73.6,78.3,76.0
20160214074500,276.0,277.2,84.0,61,86.8,100,73.6,78.3,76.0
20160214080000,276.0,277.2,84.0,61,85.6,100,73.7,78.3,76.0
20160214081500,276.0,277.2,84.0,61,85.6,100,73.7,78.3,76.0
20160214083000,276.0,277.2,84.0,61,78.9,100,73.8,78.3,76.0
20160214084500,276.0,277.2,84.0,61,78.9,100,73.8,78.3,76.0
20160214090000,276.0,277.2,84.0,61,78.9,100,73.8,78.3,76.0
20160214091500,276.0,277.2,84.0,61,80.5,100,74.2,78.3,76.0
20160214093000,276.0,277.2,84.0,61,80.5,100,74.8,78.3,76.0
20160214094500,276.0,277.2,84.0,61,88.0,100,75.3,78.3,76.0
20160214100000,276.0,277.2,84.0,61,89.7,100,75.8,78.3,76.0
20160214101500,276.0,277.2,84.0,61,53.9,0,76.1,78.3,76.0
20160214103000,276.0,272.4,82.5455,61,53.1,100,75.5,78.3,76.0
20160214104500,276.0,272.4,82.5455,61,55.1,100,74.9,78.3,76.0
20160214110000,276.0,272.4,82.5455,61,83.7,100,74.5,78.3,76.0
20160214111500,276.0,272.4,82.5455,61,82.4,100,74.2,78.3,76.0
20160214113000,276.0,272.4,82.5455,61,84.4,100,74.0,78.3,76.0
20160214114500,276.0,272.4,82.5455,61,90.5,100,74.0,78.3,76.0
20160214120000,276.0,272.4,82.5455,61,82.2,100,74.0,78.3,76.0
20160214121500,276.0,277.2,84.0,61,87.5,100,74.0,78.3,76.0
20160214123000,276.0,277.2,84.0,61,90.3,100,74.0,78.3,76.0
20160214124500,276.0,272.4,82.5455,61,81.1,100,74.1,78.3,76.0
20160214130000,276.0,272.4,82.5455,61,83.2,100,74.2,78.3,76.0
20160214131500,276.0,277.2,84.0,61,89.5,100,74.3,78.3,76.0
20160214133000,276.0,277.2,84.0,61,91.1,100,74.4,78.3,76.0
20160214134500,276.0,268.2,81.2727,61,83.1,100,74.9,78.3,76.0
20160214140000,276.0,272.4,82.5455,62,83.1,100,75.5,78.3,76.0
20160214141500,276.0,272.4,82.5455,62,90.3,100,75.7,78.3,76.0
20160214143000,276.0,277.2,84.0,62,91.7,100,75.9,78.3,76.0
20160214144500,276.0,272.4,82.5455,62,84.2,100,75.9,78.3,76.0
20160214150000,276.0,277.2,84.0,62,82.7,100,75.9,78.3,76.0
20160214151500,276.0,277.2,84.0,62,90.8,100,75.9,78.3,76.0
20160214153000,276.0,277.2,84.0,62,90.8,100,75.9,78.3,76.0
20160214154500,276.0,285.6,86.5455,62,83.0,100,75.8,78.3,76.0
20160214160000,276.0,281.4,85.2727,62,82.1,100,75.8,78.3,76.0
20160214161500,276.0,281.4,85.2727,62,89.8,100,75.7,78.3,76.0
20160214163000,276.0,281.4,85.2727,62,91.7,100,75.6,78.3,76.0
20160214164500,276.0,277.2,84.0,62,86.1,100,75.6,78.3,76.0
20160214170000,276.0,277.2,84.0,62,81.3,100,75.5,78.3,76.0
20160214171500,276.0,277.2,84.0,62,88.1,100,75.4,78.3,76.0
20160214173000,276.0,277.2,84.0,62,90.9,100,75.2,78.3,76.0
20160214174500,276.0,277.2,84.0,62,82.2,100,75.0,78.3,76.0
20160214180000,276.0,277.2,84.0,62,83.8,100,75.0,78.3,76.0
20160214181500,276.0,277.2,84.0,62,91.7,100,74.9,78.3,76.0
20160214183000,276.0,277.2,84.0,62,86.8,100,74.8,78.3,76.0
20160214184500,276.0,268.2,81.2727,62,81.1,100,74.7,78.3,76.0
20160214190000,276.0,272.4,82.5455,62,87.5,100,74.6,78.3,76.0
20160214191500,276.0,272.4,82.5455,62,92.0,100,74.6,78.3,76.0
20160214193000,276.0,272.4,82.5455,62,85.5,100,74.5,78.3,76.0
20160214194500,276.0,272.4,82.5455,62,82.1,100,74.5,78.3,76.0
20160214200000,276.0,272.4,82.5455,62,89.9,100,74.5,78.3,76.0
20160214201500,276.0,277.2,84.0,62,91.1,100,74.4,78.3,76.0
20160214203000,276.0,281.4,85.2727,62,83.1,100,74.4,78.3,76.0
20160214204500,276.0,285.6,86.5455,62,81.6,100,74.3,78.3,76.0
20160214210000,276.0,281.4,85.2727,62,88.7,100,74.3,78.3,76.0
20160214211500,276.0,281.4,85.2727,62,90.3,100,74.3,78.3,76.0
20160214213000,276.0,281.4,85.2727,62,80.7,100,74.3,78.3,76.0
20160214214500,276.0,281.4,85.2727,62,89.2,100,74.3,78.3,76.0
20160214220000,276.0,281.4,85.2727,62,90.4,100,74.3,78.3,76.0
20160214221500,276.0,281.4,85.2727,62,80.7,100,74.3,78.3,76.0
20160214223000,276.0,281.4,85.2727,62,85.2,100,74.3,78.3,76.0
20160214224500,276.0,281.4,85.2727,62,91.7,100,74.2,78.3,76.0
20160214230000,276.0,281.4,85.2727,62,85.6,100,74.2,78.3,76.0
20160214231500,276.0,281.4,85.2727,62,81.8,100,74.2,78.3,76.0
20160214233000,276.0,277.2,84.0,62,91.7,100,74.2,78.3,76.0
20160214234500,276.0,272.4,82.5455,62,90.4,100,74.2,78.3,76.0
20160215000000,276.0,272.4,82.5455,62,82.0,100,74.2,78.3,76.0
20160215001500,276.0,272.4,82.5455,62,89.4,100,74.2,78.3,76.0
20160215003000,276.0,272.4,82.5455,62,90.4,100,74.2,78.3,76.0
20160215004500,276.0,277.2,84.0,62,82.1,100,74.2,78.3,76.0
20160215010000,276.0,277.2,84.0,62,92.0,100,74.2,78.3,76.0
20160215011500,276.0,285.6,86.5455,62,89.0,100,74.2,78.3,76.0
20160215013000,276.0,281.4,85.2727,62,81.6,100,74.2,78.3,76.0
20160215014500,276.0,285.6,86.5455,62,85.2,100,74.2,78.3,76.0
20160215020000,276.0,285.6,86.5455,62,92.3,100,74.2,78.3,76.0
20160215021500,276.0,285.6,86.5455,62,84.9,100,74.2,78.3,76.0
20160215023000,276.0,285.6,86.5455,62,82.9,100,74.2,78.3,76.0
20160215024500,276.0,285.6,86.5455,62,91.7,100,74.1,78.3,76.0
20160215030000,276.0,285.6,86.5455,62,82.5,100,74.1,78.3,76.0
20160215031500,276.0,285.6,86.5455,62,85.0,100,74.1,78.3,76.0
20160215033000,276.0,285.6,86.5455,62,92.1,100,74.1,78.3,76.0
20160215034500,276.0,285.6,86.5455,62,83.7,100,74.1,78.3,76.0
20160215040000,276.0,281.4,85.2727,62,85.0,100,74.1,78.3,76.0
20160215041500,276.0,272.4,82.5455,62,92.9,100,74.1,78.3,76.0
20160215043000,276.0,272.4,82.5455,62,84.9,100,74.1,78.2,76.0
20160215044500,276.0,272.4,82.5455,62,83.4,100,74.2,78.2,76.0
20160215050000,276.0,272.4,82.5455,62,93.0,100,74.2,78.2,76.0
20160215051500,276.0,272.4,82.5455,62,88.0,100,74.2,78.2,76.0
20160215053000,276.0,272.4,82.5455,62,81.6,100,74.3,78.2,76.0
20160215054500,276.0,277.2,84.0,62,89.2,100,74.3,78.2,76.0
20160215060000,276.0,285.6,86.5455,62,89.2,100,74.3,78.2,76.0
20160215061500,276.0,281.4,85.2727,62,81.9,100,74.3,79.9,76.0
20160215063000,276.0,285.6,86.5455,62,89.3,100,74.3,79.9,76.0
20160215064500,276.0,281.4,85.2727,62,91.7,100,74.3,79.9,76.0
20160215070000,276.0,281.4,85.2727,62,83.4,100,74.3,79.9,76.0
20160215071500,276.0,272.4,82.5455,62,83.4,100,74.4,79.9,76.0
20160215073000,276.0,272.4,82.5455,62,89.9,100,74.5,79.9,76.0
20160215074500,276.0,277.2,84.0,62,93.5,100,74.5,79.9,76.0
20160215080000,276.0,277.2,84.0,62,83.3,100,74.6,79.9,76.0
20160215081500,276.0,277.2,84.0,62,84.4,100,74.6,79.9,76.0
20160215083000,276.0,281.4,85.2727,62,87.5,100,74.6,79.9,76.0
20160215084500,276.0,277.2,84.0,62,93.0,100,74.7,79.9,76.0
20160215090000,276.0,277.2,84.0,62,93.0,100,74.7,79.9,76.0
20160215091500,276.0,277.2,84.0,62,86.1,100,74.8,79.9,76.0
20160215093000,276.0,277.2,84.0,62,84.4,100,75.0,79.9,76.0
20160215094500,276.0,277.2,84.0,62,89.6,100,75.4,79.9,76.0
20160215100000,276.0,285.6,86.5455,62,92.7,100,75.7,79.9,76.0
20160215101500,276.0,281.4,85.2727,61,83.6,100,76.0,79.9,76.0
20160215103000,276.0,277.2,84.0,61,57.6,0,76.1,79.9,76.0
20160215104500,276.0,281.4,85.2727,61,57.6,100,75.8,79.9,76.0
20160215110000,276.0,277.2,84.0,61,57.6,100,75.3,79.9,76.0
20160215111500,276.0,277.2,84.0,61,76.4,100,74.9,79.9,76.0
20160215113000,276.0,272.4,82.5455,61,79.7,100,74.6,79.9,76.0
20160215114500,276.0,285.6,86.5455,61,83.8,100,74.5,79.9,76.0
20160215120000,276.0,281.4,85.2727,61,93.5,100,74.6,79.9,76.0
20160215121500,276.0,281.4,85.2727,61,90.3,100,74.8,79.9,76.0
20160215123000,276.0,277.2,84.0,61,83.2,100,75.0,79.9,76.0
20160215124500,276.0,277.2,84.0,61,84.4,100,75.2,79.9,76.0
20160215130000,276.0,277.2,84.0,61,87.0,100,75.3,79.9,76.0
20160215131500,276.0,277.2,84.0,61,93.6,100,75.4,79.9,76.0
20160215133000,276.0,281.4,85.2727,61,86.9,100,75.2,79.9,76.0
20160215134500,276.0,281.4,85.2727,61,82.6,100,75.4,79.9,76.0
20160215140000,276.0,281.4,85.2727,61,85.0,100,75.3,79.9,76.0
20160215141500,276.0,277.2,84.0,61,90.5,100,75.2,79.9,76.0
20160215143000,276.0,281.4,85.2727,61,92.3,100,75.2,79.9,76.0
20160215144500,276.0,281.4,85.2727,61,83.8,100,75.3,79.9,76.0
20160215150000,276.0,281.4,85.2727,61,89.0,100,75.3,79.9,76.0
20160215151500,276.0,281.4,85.2727,61,93.4,100,75.2,79.9,76.0
20160215153000,276.0,281.4,85.2727,61,83.4,100,75.1,79.9,76.0
20160215154500,276.0,281.4,85.2727,61,84.4,100,75.2,79.9,76.0
20160215160000,276.0,281.4,85.2727,61,89.9,100,75.2,79.9,76.0
20160215161500,276.0,285.6,86.5455,61,92.3,100,75.1,79.9,76.0
20160215163000,276.0,281.4,85.2727,61,86.3,100,75.1,79.9,76.0
20160215164500,276.0,285.6,86.5455,61,82.3,100,74.9,79.9,76.0
20160215170000,276.0,285.6,86.5455,61,80.7,100,74.8,79.9,76.0
20160215171500,276.0,281.4,85.2727,61,80.7,100,74.9,79.9,76.0
20160215173000,276.0,285.6,86.5455,61,81.9,100,74.9,79.9,76.0
20160215174500,276.0,285.6,86.5455,61,86.3,100,74.8,79.9,76.0
20160215180000,276.0,285.6,86.5455,61,91.1,100,74.7,79.9,76.0
20160215181500,276.0,285.6,86.5455,61,89.8,100,74.8,79.9,76.0
20160215183000,276.0,281.4,85.2727,61,82.9,100,74.8,79.9,76.0
20160215184500,276.0,285.6,86.5455,61,80.2,100,74.8,79.9,76.0
20160215190000,276.0,285.6,86.5455,61,83.8,100,74.8,79.9,76.0
20160215191500,276.0,285.6,86.5455,61,90.5,100,74.8,79.9,76.0
20160215193000,276.0,285.6,86.5455,61,87.3,100,74.8,79.9,76.0
20160215194500,276.0,285.6,86.5455,61,79.5,100,74.8,79.9,76.0
20160215200000,276.0,285.6,86.5455,61,83.8,100,74.8,79.9,76.0
20160215201500,276.0,281.4,85.2727,61,90.1,100,74.7,79.9,76.0
20160215203000,276.0,285.6,86.5455,61,84.9,100,74.7,79.9,76.0
20160215204500,276.0,285.6,86.5455,61,79.7,100,74.7,79.9,76.0
20160215210000,276.0,281.4,85.2727,61,87.6,100,74.6,79.9,76.0
20160215211500,276.0,281.4,85.2727,61,86.5,100,74.6,79.9,76.0
20160215213000,276.0,281.4,85.2727,61,79.2,100,74.6,79.9,76.0
20160215214500,276.0,281.4,85.2727,61,89.2,100,74.6,79.9,76.0
20160215220000,276.0,281.4,85.2727,61,85.6,100,74.5,79.9,76.0
20160215221500,276.0,281.4,85.2727,61,80.2,100,74.5,79.9,76.0
20160215223000,276.0,285.6,86.5455,61,89.2,100,74.4,79.9,76.0
20160215224500,276.0,281.4,85.2727,61,84.8,100,74.5,79.9,76.0
20160215230000,276.0,285.6,86.5455,61,79.7,100,74.6,79.9,76.0
20160215231500,276.0,281.4,85.2727,61,88.6,100,74.6,79.9,76.0
20160215233000,276.0,281.4,85.2727,61,78.7,100,74.6,79.9,76.0
20160215234500,276.0,285.6,86.5455,61,88.0,100,74.8,79.9,76.0
20160216000000,276.0,285.6,86.5455,61,78.3,100,74.8,79.9,76.0
20160216001500,276.0,277.2,84.0,61,87.0,100,74.9,79.9,76.0
20160216003000,276.0,285.6,86.5455,61,88.6,100,75.0,79.9,76.0
20160216004500,276.0,268.2,81.2727,61,80.7,100,75.0,79.9,76.0
20160216010000,276.0,268.2,81.2727,61,85.5,100,75.0,79.9,76.0
20160216011500,276.0,272.4,82.5455,61,89.2,100,75.0,79.9,76.0
20160216013000,276.0,272.4,82.5455,61,89.2,100,75.0,79.9,76.0
20160216014500,276.0,272.4,82.5455,61,86.4,100,75.0,79.9,76.0
20160216020000,276.0,272.4,82.5455,61,82.1,100,75.0,79.9,76.0
20160216021500,276.0,272.4,82.5455,61,79.7,100,74.9,79.9,76.0
20160216023000,276.0,277.2,84.0,61,79.7,100,74.8,79.9,76.0
20160216024500,276.0,272.4,82.5455,61,81.1,100,74.7,79.9,76.0
20160216030000,276.0,281.4,85.2727,61,83.0,100,74.6,79.9,76.0
20160216031500,276.0,272.4,82.5455,61,86.2,100,74.5,79.9,76.0
20160216033000,276.0,277.2,84.0,61,88.0,100,74.3,79.9,76.0
20160216034500,276.0,277.2,84.0,61,88.0,100,74.2,79.9,76.0
20160216040000,276.0,281.4,85.2727,61,86.8,100,74.1,79.9,76.0
20160216041500,276.0,281.4,85.2727,61,86.8,100,74.0,79.9,76.0
20160216043000,276.0,281.4,85.2727,61,86.8,100,74.0,79.9,76.0
20160216044500,276.0,277.2,84.0,61,86.8,100,74.0,79.9,76.0
20160216050000,276.0,281.4,85.2727,61,85.6,100,74.0,79.9,76.0
20160216051500,276.0,285.6,86.5455,61,85.6,100,73.9,79.9,76.0
20160216053000,276.0,285.6,86.5455,61,85.6,100,73.9,79.9,76.0
20160216054500,276.0,285.6,86.5455,61,85.6,100,73.9,79.9,76.0
20160216060000,276.0,285.6,86.5455,61,85.6,100,73.8,79.9,76.0
20160216061500,276.0,285.6,86.5455,61,84.3,100,73.8,79.9,76.0
20160216063000,276.0,281.4,85.2727,61,78.3,100,73.9,80.4,76.0
20160216064500,276.0,281.4,85.2727,61,78.3,100,74.1,80.4,76.0
20160216070000,276.0,277.2,84.0,61,81.1,100,74.4,80.5,76.0
20160216071500,276.0,277.2,84.0,61,81.1,100,74.6,80.4,76.0
20160216073000,276.0,272.4,82.5455,61,86.5,100,74.6,80.3,76.0
20160216074500,276.0,272.4,82.5455,61,86.5,100,74.5,80.3,76.0
20160216080000,276.0,272.4,82.5455,61,82.4,100,74.3,80.3,76.0
20160216081500,276.0,272.4,82.5455,61,85.6,100,74.2,80.3,76.0
20160216083000,276.0,272.4,82.5455,61,84.4,100,74.1,80.3,76.0
20160216084500,276.0,268.2,81.2727,61,89.2,100,74.0,80.3,76.0
20160216090000,276.0,272.4,82.5455,61,81.8,100,74.0,80.3,76.0
20160216091500,276.0,272.4,82.5455,62,84.7,100,74.0,80.3,76.0
20160216093000,276.0,277.2,84.0,62,92.4,100,73.9,80.3,76.0
20160216094500,276.0,281.4,85.2727,62,88.6,100,73.9,80.3,76.0
20160216100000,276.0,281.4,85.2727,62,81.1,100,74.1,80.3,76.0
20160216101500,276.0,281.4,85.2727,62,82.7,100,74.4,80.6,76.0
20160216103000,276.0,281.4,85.2727,62,90.1,100,74.5,80.6,76.0
20160216104500,276.0,281.4,85.2727,62,90.1,100,74.6,80.6,76.0
20160216110000,276.0,285.6,86.5455,62,82.0,100,74.7,80.6,76.0
20160216111500,276.0,285.6,86.5455,61,82.0,100,74.7,80.6,76.0
20160216113000,276.0,285.6,86.5455,61,90.5,100,74.7,80.6,76.0
20160216114500,276.0,285.6,86.5455,61,88.5,100,74.6,80.6,76.0
20160216120000,276.0,281.4,85.2727,61,80.7,100,74.6,80.6,76.0
20160216121500,276.0,281.4,85.2727,61,82.1,100,74.7,80.6,76.0
20160216123000,276.0,281.4,85.2727,61,88.0,100,74.6,80.6,76.0
20160216124500,276.0,277.2,84.0,61,90.4,100,74.6,80.6,76.0
20160216130000,276.0,277.2,84.0,61,83.6,100,74.5,80.6,76.0
20160216131500,276.0,277.2,84.0,61,82.1,100,74.5,80.6,76.0
20160216133000,276.0,281.4,85.2727,61,86.4,100,74.3,80.6,76.0
20160216134500,276.0,272.4,82.5455,61,92.2,100,74.2,80.6,76.0
20160216140000,276.0,272.4,82.5455,61,84.2,100,74.3,80.6,76.0
20160216141500,276.0,272.4,82.5455,61,83.2,100,74.5,80.6,76.0
20160216143000,276.0,272.4,82.5455,61,87.6,100,74.7,80.6,76.0
20160216144500,276.0,272.4,82.5455,61,92.3,100,74.7,80.6,76.0
20160216150000,276.0,272.4,82.5455,61,84.9,100,74.4,80.6,76.0
20160216151500,276.0,272.4,82.5455,61,82.1,100,74.6,80.6,76.0
20160216153000,276.0,272.4,82.5455,61,83.8,100,74.8,80.6,76.0
20160216154500,276.0,277.2,84.0,61,90.1,100,74.8,80.6,76.0
20160216160000,276.0,277.2,84.0,61,88.6,100,74.6,80.6,76.0
20160216161500,276.0,277.2,84.0,61,82.6,100,74.8,80.6,76.0
20160216163000,276.0,277.2,84.0,61,87.5,100,74.7,80.6,76.0
20160216164500,276.0,277.2,84.0,61,89.2,100,74.6,80.6,76.0
20160216170000,276.0,277.2,84.0,61,81.1,100,74.6,80.6,76.0
20160216171500,276.0,277.2,84.0,61,83.2,100,74.5,80.6,76.0
20160216173000,276.0,277.2,84.0,61,88.7,100,74.4,80.6,76.0
20160216174500,276.0,277.2,84.0,61,88.7,100,74.3,80.6,76.0
20160216180000,276.0,281.4,85.2727,61,81.4,100,74.3,80.6,76.0
20160216181500,276.0,277.2,84.0,61,81.4,100,74.3,80.6,76.0
20160216183000,276.0,281.4,85.2727,61,88.3,100,74.3,80.6,76.0
20160216184500,276.0,281.4,85.2727,61,88.3,100,74.2,80.6,76.0
20160216190000,276.0,277.2,84.0,61,80.0,100,74.2,80.6,76.0
20160216191500,276.0,277.2,84.0,61,84.5,100,74.2,80.6,76.0
20160216193000,276.0,277.2,84.0,61,90.5,100,74.2,80.6,76.0
20160216194500,276.0,277.2,84.0,61,85.8,100,74.2,80.6,76.0
20160216200000,276.0,272.4,82.5455,61,80.7,100,74.2,80.6,76.0
20160216201500,276.0,268.2,81.2727,61,85.4,100,74.3,80.6,76.0
20160216203000,276.0,268.2,81.2727,61,91.7,100,74.3,80.6,76.0
20160216204500,276.0,268.2,81.2727,61,87.5,100,74.3,80.6,76.0
20160216210000,276.0,268.2,81.2727,61,81.1,100,74.3,80.6,76.0
20160216211500,276.0,272.4,82.5455,61,83.2,100,74.2,80.6,76.0
20160216213000,276.0,272.4,82.5455,61,91.7,100,74.2,80.6,76.0
20160216214500,276.0,277.2,84.0,61,86.2,100,74.2,80.6,76.0
20160216220000,276.0,277.2,84.0,61,80.2,100,74.1,80.6,76.0
20160216221500,276.0,281.4,85.2727,61,87.5,100,74.1,80.6,76.0
20160216223000,276.0,277.2,84.0,61,90.4,100,74.1,80.6,76.0
20160216224500,276.0,277.2,84.0,61,84.8,100,74.1,80.6,76.0
20160216230000,276.0,277.2,84.0,61,80.7,100,74.1,80.6,76.0
20160216231500,276.0,281.4,85.2727,61,88.5,100,74.1,80.6,76.0
20160216233000,276.0,281.4,85.2727,61,88.5,100,74.0,80.6,76.0
20160216234500,276.0,281.4,85.2727,61,82.3,100,74.0,80.6,76.0
20160217000000,276.0,281.4,85.2727,61,81.1,100,74.0,80.5,76.0
20160217001500,276.0,281.4,85.2727,61,90.4,100,74.0,80.5,76.0
20160217003000,276.0,281.4,85.2727,61,84.3,100,74.0,80.5,76.0
20160217004500,276.0,281.4,85.2727,61,80.2,100,73.9,80.5,76.0
20160217010000,276.0,281.4,85.2727,61,88.4,100,73.9,80.4,76.0
20160217011500,276.0,272.4,82.5455,61,88.4,100,73.9,80.4,76.0
20160217013000,276.0,272.4,82.5455,61,81.5,100,74.0,80.4,76.0
20160217014500,276.0,268.2,81.2727,61,80.2,100,74.0,80.3,76.0
20160217020000,276.0,268.2,81.2727,61,83.8,100,74.1,80.4,76.0
20160217021500,276.0,272.4,82.5455,61,89.8,100,74.2,80.3,76.0
20160217023000,276.0,272.4,82.5455,61,79.7,100,74.3,80.4,76.0
20160217024500,276.0,272.4,82.5455,61,89.2,100,74.3,80.3,76.0
20160217030000,276.0,268.2,81.2727,61,83.3,100,74.4,80.3,76.0
20160217031500,276.0,272.4,82.5455,61,89.8,100,74.5,80.3,76.0
20160217033000,276.0,272.4,82.5455,61,79.6,100,74.4,80.3,76.0
20160217034500,276.0,277.2,84.0,61,89.2,100,74.3,80.3,76.0
20160217040000,276.0,277.2,84.0,61,79.7,100,74.2,80.3,76.0
20160217041500,276.0,277.2,84.0,61,88.6,100,74.1,80.3,76.0
20160217043000,276.0,277.2,84.0,61,88.6,100,74.0,80.3,76.0
20160217044500,276.0,285.6,86.5455,18,80.6,100,73.8,80.3,76.0
20160217050000,276.0,268.2,81.2727,17,83.6,100,73.6,80.3,76.0
20160217051500,276.0,281.4,85.2727,63,75.5,100,73.5,80.3,76.0
20160217053000,276.0,272.4,82.5455,62,77.7,100,73.5,80.3,76.0
20160217054500,276.0,272.4,82.5455,62,87.4,100,73.4,80.3,76.0
20160217060000,276.0,272.4,82.5455,62,88.6,100,73.4,80.3,76.0
20160217061500,276.0,272.4,82.5455,62,88.6,100,73.5,80.3,76.0
20160217063000,276.0,272.4,82.5455,62,88.6,100,73.6,80.3,76.0
20160217064500,276.0,272.4,82.5455,62,88.6,100,73.7,80.3,76.0
20160217070000,276.0,272.4,82.5455,62,89.9,100,73.8,80.3,76.0
20160217071500,276.0,272.4,82.5455,62,80.7,100,73.8,80.3,76.0
20160217073000,276.0,268.2,81.2727,62,89.9,100,73.8,80.3,76.0
20160217074500,276.0,268.2,81.2727,62,79.6,100,73.7,80.3,76.0
20160217080000,276.0,272.4,82.5455,62,88.0,100,73.6,80.3,76.0
20160217081500,276.0,272.4,82.5455,62,88.0,100,73.6,80.3,76.0
20160217083000,276.0,277.2,84.0,62,90.4,100,73.5,80.3,76.0
20160217084500,276.0,281.4,85.2727,62,85.3,100,73.4,80.3,76.0
20160217090000,276.0,281.4,85.2727,62,80.2,100,73.3,80.3,76.0
20160217091500,276.0,281.4,85.2727,62,82.3,100,73.3,80.3,76.0
20160217093000,276.0,281.4,85.2727,62,89.4,100,73.2,80.3,76.0
20160217094500,276.0,281.4,85.2727,62,89.4,100,73.2,80.3,76.0
20160217100000,276.0,281.4,85.2727,62,83.1,100,73.2,80.3,76.0
20160217101500,276.0,285.6,86.5455,62,80.4,100,73.2,80.3,76.0
20160217103000,276.0,281.4,85.2727,61,82.6,100,73.1,80.3,76.0
20160217104500,276.0,281.4,85.2727,61,88.1,100,73.2,80.3,76.0
20160217110000,276.0,281.4,85.2727,61,91.1,100,73.2,80.3,76.0
20160217111500,276.0,285.6,86.5455,61,86.7,100,73.3,80.3,76.0
20160217113000,276.0,285.6,86.5455,61,80.7,100,73.4,80.3,76.0
20160217114500,276.0,281.4,85.2727,61,82.2,100,73.5,80.3,76.0
20160217120000,276.0,281.4,85.2727,61,87.5,100,73.6,80.3,76.0
20160217121500,276.0,281.4,85.2727,61,91.7,100,73.6,80.3,76.0
20160217123000,276.0,277.2,84.0,61,88.5,100,73.7,80.3,76.0
20160217124500,276.0,272.4,82.5455,61,81.6,100,73.8,80.3,76.0
20160217130000,276.0,272.4,82.5455,61,82.8,100,73.9,80.3,76.0
20160217131500,276.0,277.2,84.0,61,87.8,100,74.0,80.3,76.0
20160217133000,276.0,277.2,84.0,61,92.3,100,74.1,80.3,76.0
20160217134500,276.0,277.2,84.0,61,91.3,100,74.2,80.3,76.0
20160217140000,276.0,277.2,84.0,61,83.7,100,74.3,80.3,76.0
20160217141500,276.0,281.4,85.2727,61,82.1,100,74.3,80.3,76.0
20160217143000,276.0,281.4,85.2727,61,85.7,100,74.4,80.3,76.0
20160217144500,276.0,281.4,85.2727,61,92.0,100,74.5,80.3,76.0
20160217150000,276.0,281.4,85.2727,61,90.4,100,74.5,80.3,76.0
20160217151500,276.0,281.4,85.2727,61,82.5,100,74.6,80.3,76.0
20160217153000,276.0,281.4,85.2727,61,82.5,100,74.6,80.3,76.0
20160217154500,276.0,277.2,84.0,61,86.4,100,74.6,80.3,76.0
20160217160000,276.0,272.4,82.5455,61,92.4,100,74.7,80.3,76.0
20160217161500,276.0,272.4,82.5455,61,92.4,100,74.7,80.3,76.0
20160217163000,276.0,272.4,82.5455,61,86.2,100,74.7,80.3,76.0
20160217164500,276.0,272.4,82.5455,61,82.1,100,74.8,80.3,76.0
20160217170000,276.0,268.2,81.2727,61,82.1,100,74.8,80.3,76.0
20160217171500,276.0,272.4,82.5455,61,86.9,100,74.8,80.3,76.0
20160217173000,276.0,268.2,81.2727,61,91.7,100,74.8,80.3,76.0
20160217174500,276.0,272.4,82.5455,61,91.7,100,74.7,80.3,76.0
20160217180000,276.0,272.4,82.5455,61,83.1,100,74.6,80.3,76.0
20160217181500,276.0,272.4,82.5455,61,81.1,100,74.5,80.3,76.0
20160217183000,276.0,281.4,85.2727,61,82.6,100,74.5,80.3,76.0
20160217184500,276.0,277.2,84.0,61,88.7,100,74.3,80.3,76.0
20160217190000,276.0,277.2,84.0,61,89.8,100,74.3,80.3,76.0
20160217191500,276.0,281.4,85.2727,61,84.3,100,74.2,80.3,76.0
20160217193000,276.0,281.4,85.2727,61,79.7,100,74.2,80.3,76.0
20160217194500,276.0,281.4,85.2727,61,82.9,100,74.1,80.3,76.0
20160217200000,276.0,281.4,85.2727,61,89.9,100,74.1,80.3,76.0
20160217201500,276.0,281.4,85.2727,61,88.8,100,74.1,80.3,76.0
20160217203000,276.0,281.4,85.2727,61,84.8,100,74.0,80.3,76.0
20160217204500,276.0,281.4,85.2727,61,79.4,100,74.0,80.3,76.0
20160217210000,276.0,277.2,84.0,61,83.2,100,74.0,80.3,76.0
20160217211500,276.0,277.2,84.0,61,89.8,100,74.0,80.3,76.0
20160217213000,276.0,277.2,84.0,61,85.5,100,74.0,80.3,76.0
20160217214500,276.0,277.2,84.0,61,79.6,100,73.9,80.3,76.0
20160217220000,276.0,277.2,84.0,61,82.1,100,73.9,80.3,76.0
20160217221500,276.0,277.2,84.0,61,89.3,100,73.9,80.3,76.0
20160217223000,276.0,277.2,84.0,61,82.5,100,73.9,80.3,76.0
20160217224500,276.0,277.2,84.0,61,80.2,100,73.9,80.3,76.0
20160217230000,276.0,277.2,84.0,61,87.7,100,73.9,80.3,76.0
20160217231500,276.0,277.2,84.0,61,86.4,100,73.8,80.3,76.0
20160217233000,276.0,281.4,85.2727,61,79.7,100,73.8,80.3,76.0
20160217234500,276.0,277.2,84.0,61,89.2,100,73.8,80.3,76.0
20160218000000,276.0,277.2,84.0,61,79.6,100,73.8,80.3,76.0
20160218001500,276.0,277.2,84.0,61,88.6,100,73.8,80.3,76.0
20160218003000,276.0,277.2,84.0,61,79.1,100,73.7,80.3,76.0
20160218004500,276.0,277.2,84.0,61,84.4,100,73.7,80.3,76.0
20160218010000,276.0,281.4,85.2727,61,86.3,100,73.7,80.3,76.0
20160218011500,276.0,277.2,84.0,61,80.2,100,73.7,80.3,76.0
20160218013000,276.0,281.4,85.2727,61,88.0,100,73.6,80.3,76.0
20160218014500,276.0,277.2,84.0,61,78.7,100,73.6,80.3,76.0
20160218020000,276.0,277.2,84.0,61,88.2,100,73.6,80.3,76.0
20160218021500,276.0,281.4,85.2727,61,85.4,100,73.6,80.3,76.0
20160218023000,276.0,277.2,84.0,61,86.3,100,73.5,80.3,76.0
20160218024500,276.0,277.2,84.0,61,81.2,100,73.5,80.3,76.0
20160218030000,276.0,281.4,85.2727,61,86.4,100,73.5,80.3,76.0
20160218031500,276.0,281.4,85.2727,61,83.5,100,73.4,80.3,76.0
20160218033000,276.0,281.4,85.2727,61,87.0,100,73.4,80.3,76.0
20160218034500,276.0,281.4,85.2727,61,83.7,100,73.3,80.3,76.0
20160218040000,276.0,281.4,85.2727,61,88.0,100,73.3,80.3,76.0
20160218041500,276.0,281.4,85.2727,61,78.8,100,73.2,80.3,76.0
20160218043000,276.0,281.4,85.2727,61,88.0,100,73.2,80.3,76.0
20160218044500,276.0,281.4,85.2727,61,88.0,100,73.2,80.3,76.0
20160218050000,276.0,281.4,85.2727,61,81.6,100,73.2,80.3,76.0
20160218051500,276.0,285.6,86.5455,61,79.1,100,73.1,80.3,76.0
20160218053000,276.0,285.6,86.5455,61,86.8,100,73.1,80.3,76.0
20160218054500,276.0,281.4,85.2727,61,86.8,100,73.2,80.3,76.0
20160218060000,276.0,285.6,86.5455,61,86.8,100,73.2,80.3,76.0
20160218061500,276.0,285.6,86.5455,61,86.8,100,73.3,80.3,76.0
20160218063000,276.0,285.6,86.5455,61,86.8,100,73.4,80.3,76.0
20160218064500,276.0,285.6,86.5455,61,86.8,100,73.4,80.3,76.0
20160218070000,276.0,281.4,85.2727,61,86.8,100,73.4,80.3,76.0
20160218071500,276.0,281.4,85.2727,61,86.8,100,73.5,80.3,76.0
20160218073000,276.0,281.4,85.2727,61,86.8,100,73.6,80.3,76.0
20160218074500,276.0,281.4,85.2727,61,87.9,100,73.7,80.3,76.0
20160218080000,276.0,277.2,84.0,61,89.2,100,73.7,80.3,76.0
20160218081500,276.0,277.2,84.0,61,89.2,100,73.8,80.3,76.0
20160218083000,276.0,272.4,82.5455,61,79.7,100,73.8,80.3,76.0
20160218084500,276.0,272.4,82.5455,61,89.5,100,73.8,80.3,76.0
20160218090000,276.0,272.4,82.5455,61,86.7,100,73.8,80.3,76.0
20160218091500,276.0,272.4,82.5455,61,82.1,100,73.8,80.3,76.0
20160218093000,276.0,272.4,82.5455,61,91.1,100,73.8,80.3,76.0
20160218094500,276.0,272.4,82.5455,61,88.0,100,73.8,80.3,76.0
20160218100000,276.0,272.4,82.5455,61,81.0,100,73.9,80.3,76.0
20160218101500,276.0,272.4,82.5455,61,83.3,100,73.9,80.3,76.0
20160218103000,276.0,285.6,86.5455,62,90.5,100,74.0,80.3,76.0
20160218104500,276.0,285.6,86.5455,62,90.5,100,74.1,80.3,76.0
20160218110000,276.0,281.4,85.2727,62,83.1,100,74.3,80.3,76.0
20160218111500,276.0,285.6,86.5455,62,83.1,100,74.4,80.3,76.0
20160218113000,276.0,285.6,86.5455,62,89.3,100,74.6,80.3,76.0
20160218114500,276.0,285.6,86.5455,62,89.3,100,74.7,80.3,76.0
20160218120000,276.0,281.4,85.2727,61,82.0,100,74.9,80.3,76.0
20160218121500,276.0,277.2,84.0,61,83.2,100,75.0,80.3,76.0
20160218123000,276.0,272.4,82.5455,61,88.0,100,75.1,80.3,76.0
20160218124500,276.0,272.4,82.5455,61,93.5,100,75.1,80.3,76.0
20160218130000,276.0,285.6,86.5455,62,89.2,100,75.1,80.3,76.0
20160218131500,276.0,285.6,86.5455,62,83.6,100,75.2,80.3,76.0
20160218133000,276.0,281.4,85.2727,62,82.1,100,75.2,80.3,76.0
20160218134500,276.0,285.6,86.5455,62,85.6,100,75.1,80.3,76.0
20160218140000,276.0,281.4,85.2727,62,92.4,100,75.1,80.3,76.0
20160218141500,276.0,285.6,86.5455,62,88.9,100,75.1,80.3,76.0
20160218143000,276.0,285.6,86.5455,62,82.2,100,75.1,80.3,76.0
20160218144500,276.0,285.6,86.5455,62,79.2,100,75.2,80.3,76.0
20160218150000,276.0,281.4,85.2727,61,87.7,100,75.2,80.3,76.0
20160218151500,276.0,281.4,85.2727,61,82.3,100,75.2,80.3,76.0
20160218153000,276.0,268.2,81.2727,61,83.8,100,75.4,80.3,76.0
20160218154500,276.0,272.4,82.5455,61,87.0,100,75.4,80.3,76.0
20160218160000,276.0,268.2,81.2727,61,93.5,100,75.4,80.3,76.0
20160218161500,276.0,272.4,82.5455,61,90.3,100,75.5,80.3,76.0
20160218163000,276.0,272.4,82.5455,61,84.8,100,75.5,80.3,76.0
20160218164500,276.0,272.4,82.5455,61,82.1,100,75.5,80.3,76.0
20160218170000,276.0,272.4,82.5455,61,85.0,100,75.5,80.3,76.0
20160218171500,276.0,281.4,85.2727,61,89.3,100,75.5,78.7,76.0
20160218173000,276.0,277.2,84.0,61,92.3,100,75.5,78.9,76.0
20160218174500,276.0,277.2,84.0,61,89.8,100,75.4,78.8,76.0
20160218180000,276.0,281.4,85.2727,61,81.9,100,75.4,78.9,76.0
20160218181500,276.0,281.4,85.2727,61,81.9,100,75.2,78.8,76.0
20160218183000,276.0,281.4,85.2727,61,83.2,100,75.1,78.8,76.0
20160218184500,276.0,281.4,85.2727,61,90.6,100,75.0,78.8,76.0
20160218190000,276.0,281.4,85.2727,61,87.5,100,74.8,78.8,76.0
20160218191500,276.0,281.4,85.2727,61,80.6,100,74.8,78.8,76.0
20160218193000,276.0,272.4,82.5455,61,81.6,100,74.7,78.8,76.0
20160218194500,276.0,272.4,82.5455,61,88.4,100,74.6,78.8,76.0
20160218200000,276.0,272.4,82.5455,61,91.1,100,74.5,78.8,76.0
20160218201500,276.0,272.4,82.5455,61,86.2,100,74.4,78.8,76.0
20160218203000,276.0,272.4,82.5455,61,81.1,100,74.3,78.8,76.0
20160218204500,276.0,272.4,82.5455,61,86.9,100,74.3,78.8,76.0
20160218210000,276.0,268.2,81.2727,61,91.1,100,74.3,78.8,76.0
20160218211500,276.0,268.2,81.2727,61,83.1,100,74.2,78.8,76.0
20160218213000,276.0,268.2,81.2727,61,81.6,100,74.2,78.8,76.0
20160218214500,276.0,268.2,81.2727,61,88.1,100,74.2,78.8,76.0
20160218220000,276.0,268.2,81.2727,61,91.7,100,74.2,78.8,76.0
20160218221500,276.0,268.2,81.2727,61,85.6,100,74.2,78.8,76.0
20160218223000,276.0,268.2,81.2727,61,81.6,100,74.2,78.8,76.0
20160218224500,276.0,268.2,81.2727,61,91.2,100,74.0,78.8,76.0
20160218230000,276.0,272.4,82.5455,61,89.8,100,74.1,78.8,76.0
20160218231500,276.0,272.4,82.5455,61,81.5,100,74.1,78.8,76.0
