PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218233000,276.0,272.4,82.5455,61,81.5,100,74.0,78.8,76.0
20160218234500,276.0,272.4,82.5455,61,91.7,100,74.0,78.8,76.0
20160219000000,276.0,277.2,84.0,61,86.8,100,74.0,78.8,76.0
20160219001500,276.0,277.2,84.0,61,81.1,100,74.0,78.8,76.0
20160219003000,276.0,268.2,81.2727,61,92.3,100,74.0,78.8,76.0
20160219004500,276.0,268.2,81.2727,61,86.6,100,74.0,78.8,76.0
20160219010000,276.0,268.2,81.2727,61,81.7,100,74.0,78.8,76.0
20160219011500,276.0,272.4,82.5455,61,91.5,100,74.1,78.8,76.0
20160219013000,276.0,277.2,84.0,61,88.6,100,74.1,78.8,76.0
20160219014500,276.0,272.4,82.5455,61,80.7,100,74.3,78.8,76.0
20160219020000,276.0,272.4,82.5455,61,86.5,100,74.4,78.8,76.0
20160219021500,276.0,272.4,82.5455,61,90.4,100,74.5,78.8,76.0
20160219023000,276.0,277.2,84.0,61,83.0,100,74.6,78.8,76.0
20160219024500,276.0,281.4,85.2727,61,81.8,100,74.6,78.8,76.0
20160219030000,276.0,285.6,86.5455,61,90.4,100,74.6,78.8,76.0
20160219031500,276.0,281.4,85.2727,61,84.2,100,74.6,78.8,76.0
20160219033000,276.0,281.4,85.2727,61,80.9,100,74.6,78.8,76.0
20160219034500,276.0,281.4,85.2727,61,90.4,100,74.6,78.8,76.0
20160219040000,276.0,277.2,84.0,61,88.4,100,74.6,78.8,76.0
20160219041500,276.0,277.2,84.0,61,80.2,100,74.6,78.8,76.0
20160219043000,276.0,272.4,82.5455,61,87.6,100,74.6,78.8,76.0
20160219044500,276.0,277.2,84.0,61,89.8,100,74.7,78.8,76.0
20160219050000,276.0,272.4,82.5455,61,80.4,100,74.7,78.8,76.0
20160219051500,276.0,277.2,84.0,61,91.1,100,74.7,78.8,76.0
20160219053000,276.0,277.2,84.0,61,88.5,100,74.8,78.8,76.0
20160219054500,276.0,277.2,84.0,61,80.7,100,74.8,78.8,76.0
20160219060000,276.0,277.2,84.0,61,86.9,100,74.8,78.8,76.0
20160219061500,276.0,272.4,82.5455,61,89.8,100,75.0,78.8,76.0
20160219063000,276.0,277.2,84.0,61,81.6,100,74.8,78.8,76.0
20160219064500,276.0,272.4,82.5455,61,89.8,100,74.7,78.8,76.0
20160219070000,276.0,272.4,82.5455,61,81.6,100,74.7,78.8,76.0
20160219071500,276.0,272.4,82.5455,61,89.1,100,74.6,78.8,76.0
20160219073000,276.0,272.4,82.5455,61,89.1,100,74.5,78.8,76.0
20160219074500,276.0,272.4,82.5455,61,82.6,100,74.5,78.8,76.0
20160219080000,276.0,268.2,81.2727,61,92.9,100,74.4,78.8,76.0
20160219081500,276.0,268.2,81.2727,61,84.8,100,74.3,78.8,76.0
20160219083000,276.0,277.2,84.0,61,85.8,100,74.3,78.8,76.0
20160219084500,276.0,277.2,84.0,61,91.7,100,74.2,78.8,76.0
20160219090000,276.0,277.2,84.0,61,84.9,100,74.3,78.8,76.0
20160219091500,276.0,277.2,84.0,61,83.8,100,74.3,78.8,76.0
20160219093000,276.0,277.2,84.0,61,89.3,100,74.4,78.8,76.0
20160219094500,276.0,277.2,84.0,61,92.9,100,74.3,78.8,76.0
20160219100000,276.0,272.4,82.5455,61,87.5,100,74.3,78.8,76.0
20160219101500,276.0,272.4,82.5455,61,82.6,100,74.5,78.8,76.0
20160219103000,276.0,272.4,82.5455,61,87.5,100,74.5,78.8,76.0
20160219104500,276.0,272.4,82.5455,61,92.8,100,74.6,78.8,76.0
20160219110000,276.0,272.4,82.5455,61,82.6,100,74.7,78.8,76.0
20160219111500,276.0,272.4,82.5455,61,89.9,100,74.7,78.8,76.0
20160219113000,276.0,272.4,82.5455,61,93.5,100,74.6,78.8,76.0
20160219114500,276.0,272.4,82.5455,61,85.5,100,74.6,78.8,76.0
20160219120000,276.0,272.4,82.5455,61,85.5,100,74.7,78.8,76.0
20160219121500,276.0,272.4,82.5455,61,91.8,100,74.8,78.8,76.0
20160219123000,276.0,272.4,82.5455,61,91.8,100,74.8,78.8,76.0
20160219124500,276.0,272.4,82.5455,61,83.3,100,74.8,78.8,76.0
20160219130000,276.0,272.4,82.5455,61,87.5,100,74.7,78.8,76.0
20160219131500,276.0,272.4,82.5455,61,94.1,100,74.6,78.8,76.0
20160219133000,276.0,272.4,82.5455,61,87.7,100,74.6,78.8,76.0
20160219134500,276.0,268.2,81.2727,61,83.8,100,74.6,78.8,76.0
20160219140000,276.0,272.4,82.5455,61,87.5,100,74.6,78.8,76.0
20160219141500,276.0,268.2,81.2727,62,94.1,100,74.5,78.8,76.0
20160219143000,276.0,268.2,81.2727,62,87.0,100,74.5,78.8,76.0
20160219144500,276.0,272.4,82.5455,62,83.8,100,74.5,78.8,76.0
20160219150000,276.0,272.4,82.5455,62,87.6,100,74.5,78.8,76.0
20160219151500,276.0,272.4,82.5455,62,92.8,100,74.6,78.8,76.0
20160219153000,276.0,272.4,82.5455,62,83.2,100,74.5,78.8,76.0
20160219154500,276.0,272.4,82.5455,62,85.8,100,74.5,78.8,76.0
20160219160000,276.0,272.4,82.5455,62,91.1,100,74.5,78.8,76.0
20160219161500,276.0,272.4,82.5455,62,91.1,100,74.5,78.8,76.0
20160219163000,276.0,272.4,82.5455,62,83.1,100,74.5,78.8,76.0
20160219164500,276.0,277.2,84.0,62,84.4,100,74.5,78.8,76.0
20160219170000,276.0,277.2,84.0,62,89.3,100,74.5,78.8,76.0
20160219171500,276.0,277.2,84.0,62,92.3,100,74.5,78.8,76.0
20160219173000,276.0,277.2,84.0,62,83.1,100,74.6,78.8,76.0
20160219174500,276.0,277.2,84.0,62,83.1,100,74.6,78.8,76.0
20160219180000,276.0,277.2,84.0,62,87.3,100,74.6,78.8,76.0
20160219181500,276.0,277.2,84.0,62,92.3,100,74.7,78.8,76.0
20160219183000,276.0,277.2,84.0,62,86.2,100,74.8,78.8,76.0
20160219184500,276.0,285.6,86.5455,62,56.4,0,74.0,73.8,71.8
20160219190000,276.0,281.4,85.2727,62,55.6,0,72.2,74.4,72.4
20160219191500,276.0,281.4,85.2727,62,55.6,100,71.4,74.5,72.5
20160219193000,276.0,281.4,85.2727,62,76.1,100,71.9,74.5,72.5
20160219194500,276.0,281.4,85.2727,62,73.0,100,71.9,74.5,72.5
20160219200000,276.0,281.4,85.2727,62,78.4,100,71.9,74.5,72.5
20160219201500,276.0,281.4,85.2727,62,83.1,100,71.8,74.5,72.5
20160219203000,276.0,281.4,85.2727,62,78.7,100,71.9,74.5,72.5
20160219204500,276.0,281.4,85.2727,62,78.7,100,71.9,74.5,72.5
20160219210000,276.0,281.4,85.2727,62,84.1,100,71.9,74.5,72.5
20160219211500,276.0,281.4,85.2727,62,87.9,100,71.8,74.9,72.9
20160219213000,276.0,285.6,86.5455,61,84.9,100,72.1,77.3,75.3
20160219214500,276.0,281.4,85.2727,61,80.7,100,72.2,77.3,75.3
20160219220000,276.0,285.6,86.5455,61,83.8,100,72.4,77.3,75.3
20160219221500,276.0,285.6,86.5455,61,91.1,100,72.7,77.3,75.3
20160219223000,276.0,281.4,85.2727,61,87.1,100,73.0,77.3,75.3
20160219224500,276.0,285.6,86.5455,61,80.2,100,73.3,77.3,75.3
20160219230000,276.0,281.4,85.2727,61,85.0,100,73.5,77.3,75.3
20160219231500,276.0,281.4,85.2727,61,90.4,100,73.7,77.3,75.3
20160219233000,276.0,281.4,85.2727,61,83.0,100,73.9,77.3,75.3
20160219234500,276.0,285.6,86.5455,61,81.7,100,74.0,77.3,75.3
20160220000000,276.0,285.6,86.5455,61,90.5,100,74.1,77.3,75.3
20160220001500,276.0,285.6,86.5455,61,88.0,100,74.3,77.3,75.3
20160220003000,276.0,281.4,85.2727,61,80.2,100,74.4,77.3,75.3
20160220004500,276.0,281.4,85.2727,61,86.3,100,74.7,77.3,75.3
20160220010000,276.0,281.4,85.2727,61,91.1,100,74.9,77.3,75.3
20160220011500,276.0,281.4,85.2727,62,86.5,100,75.1,77.3,75.3
20160220013000,276.0,272.4,82.5455,61,81.3,100,75.2,77.3,75.3
20160220014500,276.0,272.4,82.5455,61,84.4,100,75.3,77.3,75.3
20160220020000,276.0,272.4,82.5455,61,91.0,100,75.1,77.3,75.3
20160220021500,276.0,272.4,82.5455,61,89.1,100,75.3,77.3,75.3
20160220023000,276.0,272.4,82.5455,61,81.1,100,75.3,77.3,75.3
20160220024500,276.0,272.4,82.5455,61,91.7,100,75.4,77.3,75.3
20160220030000,276.0,268.2,81.2727,61,87.4,100,75.4,77.3,75.3
20160220031500,276.0,268.2,81.2727,61,81.7,100,75.3,77.3,75.3
20160220033000,276.0,272.4,82.5455,61,91.7,100,75.3,77.3,75.3
20160220034500,276.0,272.4,82.5455,61,87.4,100,75.3,77.3,75.3
20160220040000,276.0,268.2,81.2727,61,81.1,100,75.3,77.3,75.3
20160220041500,276.0,268.2,81.2727,61,90.9,100,75.3,77.3,75.3
20160220043000,276.0,268.2,81.2727,61,87.4,100,75.3,77.3,75.3
20160220044500,276.0,268.2,81.2727,61,81.6,100,75.3,77.3,75.3
20160220050000,276.0,272.4,82.5455,61,90.3,100,75.3,77.3,75.3
20160220051500,276.0,272.4,82.5455,61,90.3,100,75.3,77.3,75.3
20160220053000,276.0,268.2,81.2727,61,81.1,100,75.4,77.3,75.3
20160220054500,276.0,268.2,81.2727,61,83.8,100,75.0,77.3,75.3
20160220060000,276.0,268.2,81.2727,61,91.6,100,74.8,77.3,75.3
20160220061500,276.0,268.2,81.2727,61,84.9,100,74.5,77.3,75.3
20160220063000,276.0,268.2,81.2727,61,70.0,100,74.5,80.6,76.0
20160220064500,276.0,272.4,82.5455,61,82.5,100,74.2,80.6,76.0
20160220070000,276.0,272.4,82.5455,61,80.0,100,74.2,80.6,76.0
20160220071500,276.0,272.4,82.5455,61,82.8,100,74.1,80.6,76.0
20160220073000,276.0,272.4,82.5455,61,91.7,100,74.1,80.6,76.0
20160220074500,276.0,272.4,82.5455,61,85.4,100,74.0,80.6,76.0
20160220080000,276.0,285.6,86.5455,61,81.6,100,73.9,80.6,76.0
20160220081500,276.0,285.6,86.5455,61,91.1,100,74.1,80.6,76.0
20160220083000,276.0,285.6,86.5455,61,85.5,100,74.6,80.6,76.0
20160220084500,276.0,285.6,86.5455,61,83.2,100,75.0,80.6,76.0
20160220090000,276.0,285.6,86.5455,61,90.5,100,75.5,80.6,76.0
20160220091500,276.0,281.4,85.2727,61,90.5,100,76.0,80.6,76.0
20160220093000,276.0,285.6,86.5455,61,57.2,0,76.2,80.6,76.0
20160220094500,276.0,285.6,86.5455,61,57.2,0,76.0,80.6,76.0
20160220100000,276.0,281.4,85.2727,61,57.2,100,75.7,80.6,76.0
20160220101500,276.0,281.4,85.2727,61,56.4,100,75.5,80.6,76.0
20160220103000,276.0,281.4,85.2727,61,57.5,100,75.1,80.6,76.0
20160220104500,276.0,281.4,85.2727,61,83.1,100,75.1,80.6,76.0
20160220110000,276.0,281.4,85.2727,61,81.1,100,75.2,80.6,76.0
20160220111500,276.0,281.4,85.2727,61,77.8,100,75.4,80.6,76.0
20160220113000,276.0,281.4,85.2727,61,81.9,100,75.5,80.6,76.0
20160220114500,276.0,281.4,85.2727,61,86.8,100,75.5,80.6,76.0
20160220120000,276.0,281.4,85.2727,61,81.0,100,75.7,80.6,76.0
20160220121500,276.0,277.2,84.0,61,81.0,100,75.7,80.6,76.0
20160220123000,276.0,281.4,85.2727,61,86.1,100,75.9,80.6,76.0
20160220124500,276.0,281.4,85.2727,61,58.7,0,76.1,80.6,76.0
20160220130000,276.0,281.4,85.2727,61,57.2,0,76.0,80.6,76.0
20160220131500,276.0,281.4,85.2727,61,57.2,100,75.7,80.6,76.0
20160220133000,276.0,277.2,84.0,61,81.6,100,75.1,80.6,76.0
20160220134500,276.0,281.4,85.2727,61,81.6,100,75.4,80.6,76.0
20160220140000,276.0,281.4,85.2727,61,77.1,100,75.4,80.6,76.0
20160220141500,276.0,281.4,85.2727,61,79.7,100,75.5,80.6,76.0
20160220143000,276.0,277.2,84.0,61,84.3,100,75.5,80.6,76.0
20160220144500,276.0,281.4,85.2727,61,78.7,100,75.7,80.6,76.0
20160220150000,276.0,277.2,84.0,61,78.7,100,75.7,80.6,76.0
20160220151500,276.0,281.4,85.2727,61,84.2,100,75.7,80.6,76.0
20160220153000,276.0,281.4,85.2727,61,80.7,100,75.8,80.6,76.0
20160220154500,276.0,272.4,82.5455,61,78.7,100,75.9,80.6,76.0
20160220160000,276.0,277.2,84.0,61,82.5,100,75.9,80.6,76.0
20160220161500,276.0,272.4,82.5455,61,85.6,100,75.9,80.6,76.0
20160220163000,276.0,285.6,86.5455,61,79.5,100,75.9,80.6,76.0
20160220164500,276.0,281.4,85.2727,61,78.7,100,75.9,80.6,76.0
20160220170000,276.0,285.6,86.5455,61,83.8,100,75.9,80.6,76.0
20160220171500,276.0,285.6,86.5455,61,83.8,100,75.9,80.6,76.0
20160220173000,276.0,285.6,86.5455,61,77.7,100,75.9,80.6,76.0
20160220174500,276.0,285.6,86.5455,61,78.7,100,75.9,80.6,76.0
20160220180000,276.0,285.6,86.5455,61,82.5,100,75.9,80.6,76.0
20160220181500,276.0,268.2,81.2727,61,86.9,100,75.3,80.6,76.0
20160220183000,276.0,268.2,81.2727,61,86.9,100,74.7,80.6,76.0
20160220184500,276.0,268.2,81.2727,61,82.9,100,74.5,80.6,76.0
20160220190000,276.0,272.4,82.5455,61,88.1,100,74.3,80.6,76.0
20160220191500,276.0,268.2,81.2727,61,93.5,100,74.2,80.6,76.0
20160220193000,276.0,272.4,82.5455,61,86.8,100,74.0,80.6,76.0
20160220194500,276.0,272.4,82.5455,61,83.2,100,73.9,80.6,76.0
20160220200000,276.0,272.4,82.5455,61,89.9,100,73.7,80.6,76.0
20160220201500,276.0,272.4,82.5455,61,92.2,100,73.6,80.6,76.0
20160220203000,276.0,272.4,82.5455,61,85.5,100,73.4,80.6,76.0
20160220204500,276.0,272.4,82.5455,61,82.6,100,73.4,80.6,76.0
20160220210000,276.0,272.4,82.5455,61,89.4,100,73.3,80.6,76.0
20160220211500,276.0,272.4,82.5455,61,92.0,100,73.4,80.6,76.0
20160220213000,276.0,272.4,82.5455,61,84.3,100,73.4,80.6,76.0
20160220214500,276.0,272.4,82.5455,61,84.3,100,73.4,80.6,76.0
20160220220000,276.0,285.6,86.5455,61,91.1,100,73.3,80.6,76.0
20160220221500,276.0,285.6,86.5455,61,89.2,100,73.4,80.6,76.0
20160220223000,276.0,285.6,86.5455,61,81.2,100,73.6,80.6,76.0
20160220224500,276.0,285.6,86.5455,61,84.3,100,73.8,80.6,76.0
20160220230000,276.0,285.6,86.5455,61,91.3,100,74.1,80.6,76.0
20160220231500,276.0,281.4,85.2727,61,89.2,100,74.3,80.6,76.0
20160220233000,276.0,285.6,86.5455,61,81.5,100,74.6,80.6,76.0
20160220234500,276.0,285.6,86.5455,61,83.8,100,74.7,80.6,76.0
20160221000000,276.0,281.4,85.2727,61,91.7,100,74.8,80.6,76.0
20160221001500,276.0,281.4,85.2727,61,84.3,100,75.0,80.6,76.0
20160221003000,276.0,281.4,85.2727,61,83.0,100,75.0,80.6,76.0
20160221004500,276.0,281.4,85.2727,61,92.3,100,75.1,80.6,76.0
20160221010000,276.0,285.6,86.5455,61,87.0,100,75.2,80.6,76.0
20160221011500,276.0,281.4,85.2727,61,82.1,100,75.2,80.5,76.0
20160221013000,276.0,281.4,85.2727,61,88.7,100,75.3,80.6,76.0
20160221014500,276.0,285.6,86.5455,61,90.9,100,75.4,80.5,76.0
20160221020000,276.0,285.6,86.5455,61,82.9,100,75.4,80.6,76.0
20160221021500,276.0,285.6,86.5455,61,84.1,100,75.4,80.5,76.0
20160221023000,276.0,285.6,86.5455,61,92.3,100,75.4,80.5,76.0
20160221024500,276.0,285.6,86.5455,61,86.8,100,75.4,80.5,76.0
20160221030000,276.0,281.4,85.2727,61,82.1,100,75.4,80.5,76.0
20160221031500,276.0,285.6,86.5455,61,90.6,100,75.4,80.4,76.0
20160221033000,276.0,281.4,85.2727,61,89.1,100,75.4,80.4,76.0
20160221034500,276.0,281.4,85.2727,61,81.1,100,75.4,80.4,76.0
20160221040000,276.0,285.6,86.5455,61,88.9,100,75.4,80.4,76.0
20160221041500,276.0,281.4,85.2727,61,91.1,100,75.4,80.4,76.0
20160221043000,276.0,285.6,86.5455,61,82.0,100,75.4,80.4,76.0
20160221044500,276.0,285.6,86.5455,61,85.0,100,75.4,80.4,76.0
20160221050000,276.0,285.6,86.5455,61,91.7,100,75.4,80.3,76.0
20160221051500,276.0,285.6,86.5455,61,84.2,100,75.4,80.4,76.0
20160221053000,276.0,285.6,86.5455,61,82.8,100,75.4,80.3,76.0
20160221054500,276.0,285.6,86.5455,61,92.3,100,75.3,80.3,76.0
20160221060000,276.0,285.6,86.5455,61,87.9,100,75.3,80.3,76.0
20160221061500,276.0,285.6,86.5455,61,81.8,100,75.4,80.3,76.0
20160221063000,276.0,285.6,86.5455,61,88.3,100,75.4,80.3,76.0
20160221064500,276.0,285.6,86.5455,61,91.6,100,75.6,80.3,76.0
20160221070000,276.0,285.6,86.5455,61,84.8,100,75.9,80.3,76.0
20160221071500,276.0,285.6,86.5455,61,56.4,0,76.0,80.3,76.0
20160221073000,276.0,285.6,86.5455,61,56.4,0,75.7,80.3,76.0
20160221074500,276.0,285.6,86.5455,61,56.4,100,75.2,80.3,76.0
20160221080000,276.0,285.6,86.5455,61,74.9,100,74.8,80.3,76.0
20160221081500,276.0,285.6,86.5455,61,82.1,100,74.7,80.3,76.0
20160221083000,276.0,281.4,85.2727,61,89.0,100,74.6,80.3,76.0
20160221084500,276.0,285.6,86.5455,61,83.1,100,74.7,80.0,76.0
20160221090000,276.0,281.4,85.2727,61,85.2,100,74.8,80.0,76.0
20160221091500,276.0,281.4,85.2727,61,93.5,100,74.9,80.0,76.0
20160221093000,276.0,281.4,85.2727,61,89.7,100,75.0,80.0,76.0
20160221094500,276.0,281.4,85.2727,61,82.6,100,75.1,80.0,76.0
20160221100000,276.0,281.4,85.2727,61,87.5,100,75.2,80.0,76.0
20160221101500,276.0,281.4,85.2727,61,92.9,100,75.4,80.0,76.0
20160221103000,276.0,281.4,85.2727,61,85.5,100,75.5,80.0,76.0
20160221104500,276.0,281.4,85.2727,61,83.2,100,75.5,80.0,76.0
20160221110000,276.0,281.4,85.2727,61,87.5,100,75.6,80.0,76.0
20160221111500,276.0,285.6,86.5455,61,93.5,100,75.7,80.0,76.0
20160221113000,276.0,285.6,86.5455,61,89.2,100,75.7,80.0,76.0
20160221114500,276.0,285.6,86.5455,61,82.2,100,75.8,80.0,76.0
20160221120000,276.0,281.4,85.2727,61,85.3,100,75.9,80.0,76.0
20160221121500,276.0,281.4,85.2727,61,92.9,100,75.9,80.0,76.0
20160221123000,276.0,281.4,85.2727,61,86.7,100,75.9,80.0,76.0
20160221124500,276.0,281.4,85.2727,61,83.2,100,75.9,80.0,76.0
20160221130000,276.0,281.4,85.2727,61,86.2,100,75.9,80.0,76.0
20160221131500,276.0,281.4,85.2727,61,92.9,100,75.8,80.0,76.0
20160221133000,276.0,281.4,85.2727,61,88.5,100,75.7,80.0,76.0
20160221134500,276.0,281.4,85.2727,61,82.1,100,75.6,80.0,76.0
20160221140000,276.0,277.2,84.0,61,87.1,100,75.5,80.0,76.0
20160221141500,276.0,281.4,85.2727,61,93.5,100,75.5,80.0,76.0
20160221143000,276.0,277.2,84.0,61,87.3,100,75.5,80.0,76.0
20160221144500,276.0,281.4,85.2727,61,82.6,100,75.4,80.0,76.0
20160221150000,276.0,277.2,84.0,61,88.1,100,75.4,80.0,76.0
20160221151500,276.0,277.2,84.0,61,92.5,100,75.4,80.0,76.0
20160221153000,276.0,277.2,84.0,61,84.3,100,75.4,80.0,76.0
20160221154500,276.0,277.2,84.0,61,84.3,100,75.4,80.0,76.0
20160221160000,276.0,277.2,84.0,61,92.4,100,75.4,80.0,76.0
20160221161500,276.0,277.2,84.0,61,89.8,100,75.3,80.0,76.0
20160221163000,276.0,277.2,84.0,61,82.3,100,75.4,80.0,76.0
20160221164500,276.0,277.2,84.0,61,87.2,100,75.3,80.0,76.0
20160221170000,276.0,277.2,84.0,61,93.5,100,75.3,80.0,76.0
20160221171500,276.0,277.2,84.0,61,89.9,100,75.3,80.0,76.0
20160221173000,276.0,277.2,84.0,61,82.6,100,75.3,80.0,76.0
20160221174500,276.0,277.2,84.0,61,84.4,100,75.3,80.0,76.0
20160221180000,276.0,277.2,84.0,61,91.8,100,75.3,80.0,76.0
20160221181500,276.0,298.2,90.3636,64,59.0,0,74.7,75.5,73.5
20160221183000,276.0,285.6,86.5455,63,56.4,100,72.8,75.5,73.5
20160221184500,276.0,285.6,86.5455,63,78.3,100,72.5,75.5,73.5
20160221190000,276.0,285.6,86.5455,63,82.5,100,72.7,75.5,73.5
20160221191500,276.0,285.6,86.5455,63,80.2,100,72.7,75.5,73.5
20160221193000,276.0,285.6,86.5455,63,78.3,100,72.7,75.5,73.5
20160221194500,276.0,285.6,86.5455,63,83.9,100,72.6,75.5,73.5
20160221200000,276.0,285.6,86.5455,63,90.4,100,72.7,75.5,73.5
20160221201500,276.0,285.6,86.5455,63,87.9,100,72.7,75.5,73.5
20160221203000,276.0,285.6,86.5455,63,81.8,100,72.6,75.5,73.5
20160221204500,276.0,285.6,86.5455,62,86.3,100,72.7,75.5,73.5
20160221210000,276.0,285.6,86.5455,62,92.9,100,72.8,75.5,73.5
20160221211500,276.0,285.6,86.5455,62,87.7,100,72.9,75.5,73.5
20160221213000,276.0,285.6,86.5455,62,82.6,100,72.9,75.5,73.5
20160221214500,276.0,285.6,86.5455,62,90.6,100,72.9,75.5,73.5
20160221220000,276.0,285.6,86.5455,62,90.6,100,72.9,75.5,73.5
20160221221500,276.0,285.6,86.5455,62,82.1,100,72.8,75.5,73.5
20160221223000,276.0,285.6,86.5455,62,84.4,100,72.9,75.5,73.5
20160221224500,276.0,285.6,86.5455,62,92.4,100,72.9,75.5,73.5
20160221230000,276.0,281.4,85.2727,62,89.8,100,72.9,75.5,73.5
20160221231500,276.0,281.4,85.2727,62,81.6,100,72.8,75.5,73.5
20160221233000,276.0,281.4,85.2727,62,86.4,100,72.9,75.5,73.5
20160221234500,276.0,281.4,85.2727,62,92.1,100,72.9,75.5,73.5
20160222000000,276.0,281.4,85.2727,62,85.4,100,72.7,75.5,73.5
20160222001500,276.0,281.4,85.2727,62,83.2,100,72.9,75.5,73.5
20160222003000,276.0,281.4,85.2727,62,92.9,100,72.8,75.5,73.5
20160222004500,276.0,281.4,85.2727,62,87.4,100,72.8,75.5,73.5
20160222010000,276.0,281.4,85.2727,62,82.4,100,72.9,75.5,73.5
20160222011500,276.0,281.4,85.2727,62,89.5,100,72.8,75.5,73.5
20160222013000,276.0,281.4,85.2727,62,90.4,100,72.8,75.5,73.5
20160222014500,276.0,281.4,85.2727,62,82.0,100,72.8,75.5,73.5
20160222020000,276.0,281.4,85.2727,62,85.6,100,72.8,75.5,73.5
20160222021500,276.0,281.4,85.2727,62,92.9,100,72.8,75.5,73.5
20160222023000,276.0,281.4,85.2727,62,86.7,100,72.8,75.5,73.5
20160222024500,276.0,281.4,85.2727,62,82.1,100,72.7,75.5,73.5
20160222030000,276.0,281.4,85.2727,62,88.7,100,72.7,75.5,73.5
20160222031500,276.0,281.4,85.2727,62,91.1,100,72.7,75.5,73.5
20160222033000,276.0,281.4,85.2727,62,81.6,100,72.7,75.5,73.5
20160222034500,276.0,281.4,85.2727,62,88.7,100,72.7,75.5,73.5
20160222040000,276.0,281.4,85.2727,62,91.5,100,72.7,75.5,73.5
20160222041500,276.0,281.4,85.2727,62,82.1,100,72.7,75.5,73.5
20160222043000,276.0,281.4,85.2727,62,85.6,100,72.7,75.5,73.5
20160222044500,276.0,281.4,85.2727,62,92.9,100,72.7,75.5,73.5
20160222050000,276.0,281.4,85.2727,62,84.6,100,72.6,75.5,73.5
20160222051500,276.0,281.4,85.2727,62,83.4,100,72.6,75.5,73.5
20160222053000,276.0,281.4,85.2727,62,91.8,100,72.6,75.5,73.5
20160222054500,276.0,277.2,84.0,62,91.8,100,72.6,75.5,73.5
20160222060000,276.0,281.4,85.2727,62,82.1,100,72.6,75.5,73.5
20160222061500,276.0,281.4,85.2727,62,85.0,100,72.6,75.5,73.5
20160222063000,276.0,281.4,85.2727,62,92.0,100,72.6,75.5,73.5
20160222064500,276.0,281.4,85.2727,62,83.1,100,72.6,75.5,73.5
20160222070000,276.0,281.4,85.2727,62,85.6,100,72.6,75.5,73.5
20160222071500,276.0,281.4,85.2727,62,92.9,100,72.6,75.5,73.5
20160222073000,276.0,281.4,85.2727,62,87.4,100,72.6,75.5,73.5
20160222074500,276.0,285.6,86.5455,62,82.6,100,72.6,75.5,73.5
20160222080000,276.0,285.6,86.5455,62,88.7,100,72.6,75.5,73.5
20160222081500,276.0,285.6,86.5455,62,92.3,100,72.6,75.5,73.5
20160222083000,276.0,285.6,86.5455,61,86.7,100,72.6,75.5,73.5
20160222084500,276.0,285.6,86.5455,61,82.6,100,72.6,75.5,73.5
20160222090000,276.0,285.6,86.5455,61,86.5,100,72.6,75.5,73.5
20160222091500,276.0,281.4,85.2727,61,93.0,100,72.6,75.5,73.5
20160222093000,276.0,281.4,85.2727,61,88.9,100,72.6,75.5,73.5
20160222094500,276.0,281.4,85.2727,61,82.1,100,72.6,75.5,73.5
20160222100000,276.0,281.4,85.2727,61,86.1,100,72.9,75.5,73.5
20160222101500,276.0,281.4,85.2727,61,92.4,100,72.9,75.5,73.5
20160222103000,276.0,281.4,85.2727,61,90.1,100,72.8,75.5,73.5
20160222104500,276.0,281.4,85.2727,61,82.6,100,72.8,75.5,73.5
20160222110000,276.0,285.6,86.5455,61,84.4,100,72.8,75.5,73.5
20160222111500,276.0,285.6,86.5455,61,89.6,100,72.8,75.5,73.5
20160222113000,276.0,285.6,86.5455,61,91.7,100,72.7,75.5,73.5
20160222114500,276.0,277.2,84.0,61,84.8,100,72.7,75.5,73.5
20160222120000,276.0,277.2,84.0,61,83.2,100,72.7,75.5,73.5
20160222121500,276.0,268.2,81.2727,61,86.5,100,72.6,75.5,73.5
20160222123000,276.0,272.4,82.5455,62,93.0,100,72.6,75.5,73.5
20160222124500,276.0,272.4,82.5455,62,89.8,100,72.6,75.5,73.5
20160222130000,276.0,272.4,82.5455,62,82.6,100,72.8,75.5,73.5
20160222131500,276.0,272.4,82.5455,62,85.5,100,73.1,75.5,73.5
20160222133000,276.0,277.2,84.0,62,93.4,100,73.2,75.5,73.5
20160222134500,276.0,277.2,84.0,62,89.8,100,73.2,75.5,73.5
20160222140000,276.0,281.4,85.2727,62,82.7,100,73.1,75.5,73.5
20160222141500,276.0,281.4,85.2727,62,83.8,100,72.9,75.5,73.5
20160222143000,276.0,285.6,86.5455,61,88.7,100,72.9,75.5,73.5
20160222144500,276.0,285.6,86.5455,61,91.9,100,72.9,75.5,73.5
20160222150000,276.0,281.4,85.2727,61,83.8,100,72.9,75.5,73.5
20160222151500,276.0,281.4,85.2727,61,83.8,100,72.7,75.5,73.5
20160222153000,276.0,281.4,85.2727,61,88.8,100,72.6,75.5,73.5
20160222154500,276.0,281.4,85.2727,61,91.9,100,72.6,75.5,73.5
20160222160000,276.0,285.6,86.5455,61,84.9,100,72.5,75.5,73.5
20160222161500,276.0,285.6,86.5455,61,82.1,100,72.6,75.5,73.5
20160222163000,276.0,285.6,86.5455,61,88.4,100,72.6,75.5,73.5
20160222164500,276.0,281.4,85.2727,61,92.1,100,72.7,75.5,73.5
20160222170000,276.0,281.4,85.2727,61,84.2,100,72.7,75.5,73.5
20160222171500,276.0,281.4,85.2727,61,82.6,100,72.7,75.5,73.5
20160222173000,276.0,281.4,85.2727,61,88.1,100,72.7,75.5,73.5
20160222174500,276.0,281.4,85.2727,61,91.7,100,72.7,75.5,73.5
20160222180000,276.0,277.2,84.0,61,84.3,100,72.6,75.5,73.5
20160222181500,276.0,268.2,81.2727,61,84.3,100,72.6,75.5,73.5
20160222183000,276.0,268.2,81.2727,61,93.5,100,72.6,75.5,73.5
20160222184500,276.0,268.2,81.2727,61,88.3,100,72.6,75.5,73.5
20160222190000,276.0,268.2,81.2727,61,83.2,100,72.6,75.5,73.5
20160222191500,276.0,268.2,81.2727,61,91.1,100,72.6,75.5,73.5
20160222193000,276.0,272.4,82.5455,61,91.1,100,72.6,75.5,73.5
20160222194500,276.0,272.4,82.5455,61,82.1,100,72.6,75.5,73.5
20160222200000,276.0,281.4,85.2727,61,88.3,100,72.5,75.5,73.5
20160222201500,276.0,281.4,85.2727,61,91.7,100,72.5,75.5,73.5
20160222203000,276.0,281.4,85.2727,61,84.9,100,72.5,75.5,73.5
20160222204500,276.0,281.4,85.2727,61,83.2,100,72.5,75.5,73.5
20160222210000,276.0,281.4,85.2727,61,92.4,100,72.4,75.5,73.5
20160222211500,276.0,281.4,85.2727,61,88.6,100,72.4,75.5,73.5
20160222213000,276.0,285.6,86.5455,61,82.1,100,72.4,75.5,73.5
20160222214500,276.0,281.4,85.2727,61,92.3,100,72.4,75.5,73.5
20160222220000,276.0,281.4,85.2727,61,86.6,100,72.4,75.5,73.5
20160222221500,276.0,285.6,86.5455,61,83.1,100,72.4,75.5,73.5
20160222223000,276.0,285.6,86.5455,61,92.3,100,72.3,75.5,73.5
20160222224500,276.0,285.6,86.5455,61,86.8,100,72.3,75.5,73.5
20160222230000,276.0,277.2,84.0,61,83.8,100,72.3,75.5,73.5
20160222231500,276.0,277.2,84.0,61,92.2,100,72.2,75.5,73.5
20160222233000,276.0,277.2,84.0,61,83.9,100,72.2,75.5,73.5
20160222234500,276.0,277.2,84.0,61,86.6,100,72.2,75.5,73.5
20160223000000,276.0,281.4,85.2727,61,91.7,100,72.1,75.5,73.5
20160223001500,276.0,285.6,86.5455,61,82.7,100,72.1,75.5,73.5
20160223003000,276.0,281.4,85.2727,61,86.3,100,72.3,75.5,73.5
20160223004500,276.0,281.4,85.2727,61,91.7,100,72.5,75.4,73.4
20160223010000,276.0,285.6,86.5455,61,83.7,100,72.7,75.4,73.4
20160223011500,276.0,285.6,86.5455,61,82.6,100,73.0,75.4,73.4
20160223013000,276.0,281.4,85.2727,61,91.7,100,73.2,75.4,73.4
20160223014500,276.0,285.6,86.5455,61,89.2,100,73.4,75.4,73.4
20160223020000,276.0,285.6,86.5455,61,81.1,100,73.5,75.4,73.4
20160223021500,276.0,285.6,86.5455,61,86.5,100,73.7,75.4,73.4
20160223023000,276.0,285.6,86.5455,61,55.6,0,73.4,75.4,73.4
20160223024500,276.0,285.6,86.5455,61,55.6,100,73.0,75.4,73.4
20160223030000,276.0,285.6,86.5455,61,55.6,100,72.6,75.4,73.4
20160223031500,276.0,281.4,85.2727,61,82.5,100,72.2,75.4,73.4
20160223033000,276.0,285.6,86.5455,61,80.1,100,72.2,75.4,73.4
20160223034500,276.0,285.6,86.5455,61,80.1,100,72.4,75.4,73.4
20160223040000,276.0,281.4,85.2727,61,89.2,100,72.6,75.4,73.4
20160223041500,276.0,281.4,85.2727,61,84.9,100,72.8,75.4,73.4
20160223043000,276.0,281.4,85.2727,61,81.6,100,73.0,75.4,73.4
20160223044500,276.0,281.4,85.2727,61,90.0,100,73.2,75.4,73.4
20160223050000,276.0,285.6,86.5455,61,84.3,100,73.4,75.4,73.4
20160223051500,276.0,285.6,86.5455,61,81.7,100,73.6,75.4,73.4
20160223053000,276.0,285.6,86.5455,61,56.4,0,73.6,75.4,73.4
20160223054500,276.0,285.6,86.5455,61,56.4,0,73.2,75.4,73.4
20160223060000,276.0,277.2,84.0,61,55.7,100,72.7,75.3,73.3
20160223061500,276.0,272.4,82.5455,61,83.7,100,72.6,75.9,73.9
20160223063000,276.0,268.2,81.2727,61,83.7,100,72.6,75.9,73.9
20160223064500,276.0,268.2,81.2727,61,81.1,100,72.6,75.9,73.9
20160223070000,276.0,268.2,81.2727,61,83.8,100,72.8,75.9,73.9
20160223071500,276.0,268.2,81.2727,61,93.1,100,73.0,75.9,73.9
20160223073000,276.0,272.4,82.5455,61,91.0,100,73.1,75.9,73.9
20160223074500,276.0,268.2,81.2727,61,83.2,100,73.3,75.9,73.9
20160223080000,276.0,268.2,81.2727,61,92.2,100,73.5,75.9,73.9
20160223081500,276.0,268.2,81.2727,61,91.1,100,73.8,75.9,73.9
20160223083000,276.0,272.4,82.5455,61,58.8,0,74.3,75.9,73.9
20160223084500,276.0,272.4,82.5455,61,56.8,0,74.3,75.9,73.9
20160223090000,276.0,268.2,81.2727,61,56.8,0,74.0,75.9,73.9
20160223091500,276.0,272.4,82.5455,61,56.0,100,73.4,75.9,73.9
20160223093000,276.0,272.4,82.5455,61,57.9,100,72.9,75.9,73.9
20160223094500,276.0,281.4,85.2727,61,81.5,100,72.7,75.9,73.9
20160223100000,276.0,281.4,85.2727,61,83.8,100,72.7,75.9,73.9
20160223101500,276.0,281.4,85.2727,61,80.1,100,72.8,75.9,73.9
20160223103000,276.0,281.4,85.2727,61,85.5,100,72.9,75.9,73.9
20160223104500,276.0,272.4,82.5455,61,90.2,100,73.1,75.9,73.9
20160223110000,276.0,268.2,81.2727,61,93.6,100,73.3,75.9,73.9
20160223111500,276.0,268.2,81.2727,61,93.6,100,73.5,75.9,73.9
20160223113000,276.0,268.2,81.2727,61,93.6,100,73.7,75.9,73.9
20160223114500,276.0,268.2,81.2727,61,84.2,100,73.8,75.9,73.9
20160223120000,276.0,272.4,82.5455,61,58.0,100,74.0,75.9,73.9
20160223121500,276.0,285.6,86.5455,61,57.2,100,73.9,75.9,73.9
20160223123000,276.0,285.6,86.5455,61,55.2,100,73.9,75.9,73.9
20160223124500,276.0,285.6,86.5455,61,56.3,100,73.4,75.9,73.9
20160223130000,276.0,285.6,86.5455,61,65.0,100,72.9,75.9,73.9
20160223131500,276.0,285.6,86.5455,61,79.6,100,72.8,75.9,73.9
20160223133000,276.0,285.6,86.5455,61,83.1,100,72.8,75.9,73.9
20160223134500,276.0,285.6,86.5455,61,89.1,100,72.9,75.9,73.9
20160223140000,276.0,281.4,85.2727,61,91.1,100,73.1,75.9,73.9
20160223141500,276.0,281.4,85.2727,61,92.9,100,73.2,75.9,73.9
20160223143000,276.0,281.4,85.2727,61,92.9,100,73.4,75.9,73.9
20160223144500,276.0,272.4,82.5455,15,87.4,100,73.6,75.9,73.9
20160223150000,276.0,277.2,84.0,15,88.5,0,73.8,75.9,73.9
20160223151500,276.0,0.0,0.0,6,88.5,0,73.8,75.9,73.9
20160223153000,276.0,272.4,82.5455,61,56.6,0,73.7,75.9,73.9
20160223154500,276.0,272.4,82.5455,61,56.6,100,73.3,75.9,73.9
20160223160000,276.0,272.4,82.5455,61,65.2,100,72.8,75.9,73.9
20160223161500,276.0,268.2,81.2727,61,84.3,100,72.8,75.9,73.9
20160223163000,276.0,268.2,81.2727,61,85.5,100,72.8,75.9,73.9
20160223164500,276.0,268.2,81.2727,61,80.7,100,72.9,75.9,73.9
20160223170000,276.0,268.2,81.2727,61,89.9,100,73.4,75.9,73.9
20160223171500,276.0,268.2,81.2727,61,89.9,100,74.0,75.9,73.9
20160223173000,276.0,268.2,81.2727,61,73.5,0,74.2,75.9,73.9
20160223174500,276.0,268.2,81.2727,61,56.7,0,74.0,75.9,73.9
20160223180000,276.0,268.2,81.2727,61,56.7,100,73.6,75.9,73.9
20160223181500,276.0,268.2,81.2727,61,56.7,100,73.0,75.9,73.9
20160223183000,276.0,268.2,81.2727,61,82.6,100,72.8,75.9,73.9
20160223184500,276.0,268.2,81.2727,61,79.7,100,72.7,75.9,73.9
20160223190000,276.0,272.4,82.5455,61,91.1,100,72.7,75.9,73.9
20160223191500,276.0,272.4,82.5455,61,91.1,100,72.8,75.9,73.9
20160223193000,276.0,272.4,82.5455,61,82.8,100,72.9,75.9,73.9
20160223194500,276.0,272.4,82.5455,61,89.4,100,73.1,75.9,73.9
20160223200000,276.0,272.4,82.5455,61,93.5,100,73.2,75.9,73.9
20160223201500,276.0,272.4,82.5455,61,83.2,100,73.4,75.9,73.9
20160223203000,276.0,272.4,82.5455,61,95.3,100,73.5,75.9,73.9
20160223204500,276.0,272.4,82.5455,61,86.1,100,73.6,75.9,73.9
20160223210000,276.0,272.4,82.5455,61,86.1,100,73.7,75.9,73.9
20160223211500,276.0,272.4,82.5455,61,92.3,100,73.8,75.9,73.9
20160223213000,276.0,272.4,82.5455,61,80.7,100,73.7,75.9,73.9
20160223214500,276.0,277.2,84.0,61,92.3,100,73.7,75.9,73.9
20160223220000,276.0,272.4,82.5455,61,81.6,100,73.6,75.9,73.9
20160223221500,276.0,277.2,84.0,61,91.1,100,73.4,75.9,73.9
20160223223000,276.0,277.2,84.0,61,89.9,100,73.4,75.9,73.9
20160223224500,276.0,281.4,85.2727,61,83.6,100,73.3,75.9,73.9
20160223230000,276.0,281.4,85.2727,61,90.5,100,73.2,75.9,73.9
20160223231500,276.0,281.4,85.2727,61,81.9,100,73.1,75.9,73.9
20160223233000,276.0,281.4,85.2727,61,90.4,100,73.1,75.9,73.9
20160223234500,276.0,281.4,85.2727,61,78.7,100,73.1,75.9,73.9
20160224000000,276.0,285.6,86.5455,61,88.6,100,73.0,75.9,73.9
20160224001500,276.0,285.6,86.5455,61,88.6,100,72.9,75.9,73.9
20160224003000,276.0,281.4,85.2727,61,79.6,100,72.9,75.9,73.9
20160224004500,276.0,281.4,85.2727,61,87.4,100,72.8,75.9,73.9
20160224010000,276.0,281.4,85.2727,61,89.2,100,72.7,75.9,73.9
20160224011500,276.0,285.6,86.5455,62,78.7,100,72.7,75.9,73.9
20160224013000,276.0,272.4,82.5455,61,83.3,100,72.7,75.9,73.9
20160224014500,276.0,272.4,82.5455,61,89.1,100,72.7,75.9,73.9
20160224020000,276.0,272.4,82.5455,61,77.8,100,72.7,75.9,73.9
20160224021500,276.0,272.4,82.5455,61,86.2,100,72.7,75.9,73.9
20160224023000,276.0,272.4,82.5455,61,82.1,100,72.6,75.9,73.9
20160224024500,276.0,272.4,82.5455,61,75.7,100,72.6,75.9,73.9
20160224030000,276.0,272.4,82.5455,61,81.3,100,72.5,75.9,73.9
20160224031500,276.0,272.4,82.5455,61,83.1,100,72.4,75.9,73.9
20160224033000,276.0,272.4,82.5455,61,75.2,100,72.4,75.9,73.9
20160224034500,276.0,272.4,82.5455,61,84.9,100,72.3,75.9,73.9
20160224040000,276.0,272.4,82.5455,61,80.0,100,72.3,75.9,73.9
20160224041500,276.0,272.4,82.5455,61,81.1,100,72.2,75.9,73.9
20160224043000,276.0,272.4,82.5455,61,83.7,100,72.2,75.9,73.9
20160224044500,276.0,272.4,82.5455,61,74.7,100,72.2,75.9,73.9
20160224050000,276.0,272.4,82.5455,61,80.3,100,72.1,75.9,73.9
20160224051500,276.0,272.4,82.5455,61,81.5,100,71.9,75.9,73.9
20160224053000,276.0,272.4,82.5455,61,74.5,100,71.9,75.9,73.9
20160224054500,276.0,272.4,82.5455,61,82.5,100,71.8,75.9,73.9
20160224060000,276.0,272.4,82.5455,61,75.8,100,71.7,75.9,73.9
20160224061500,276.0,272.4,82.5455,61,75.8,100,71.7,75.9,73.9
20160224063000,276.0,272.4,82.5455,61,81.5,100,71.7,75.9,73.9
20160224064500,276.0,272.4,82.5455,61,80.1,100,71.6,75.9,73.9
20160224070000,276.0,272.4,82.5455,61,77.7,100,71.6,75.9,73.9
20160224071500,276.0,277.2,84.0,61,72.5,100,71.6,75.9,73.9
20160224073000,276.0,272.4,82.5455,61,80.1,100,71.6,75.9,73.9
20160224074500,276.0,272.4,82.5455,61,79.1,100,71.6,75.9,73.9
20160224080000,276.0,277.2,84.0,61,74.8,100,71.6,75.9,73.9
20160224081500,276.0,277.2,84.0,61,75.6,100,71.5,75.9,73.9
20160224083000,276.0,277.2,84.0,61,80.6,100,71.5,75.9,73.9
20160224084500,276.0,277.2,84.0,61,80.6,100,71.6,75.9,73.9
20160224090000,276.0,277.2,84.0,61,76.3,100,71.8,75.9,73.9
20160224091500,276.0,277.2,84.0,61,74.4,100,72.1,75.9,73.9
20160224093000,276.0,277.2,84.0,61,81.1,100,72.3,75.9,73.9
20160224094500,276.0,272.4,82.5455,61,84.9,100,72.6,75.9,73.9
20160224100000,276.0,277.2,84.0,61,76.9,100,72.7,75.9,73.9
20160224101500,276.0,277.2,84.0,61,82.5,100,72.8,75.9,73.9
20160224103000,276.0,272.4,82.5455,61,85.7,100,72.9,76.0,74.0
20160224104500,276.0,277.2,84.0,61,85.7,100,73.1,76.0,74.0
20160224110000,276.0,277.2,84.0,61,89.8,100,73.3,76.0,74.0
20160224111500,276.0,277.2,84.0,61,79.1,100,73.4,76.0,74.0
20160224113000,276.0,277.2,84.0,61,90.3,100,73.4,76.0,74.0
20160224114500,276.0,272.4,82.5455,61,86.7,100,73.3,76.0,74.0
20160224120000,276.0,277.2,84.0,61,81.1,100,73.4,76.0,74.0
20160224121500,276.0,277.2,84.0,61,91.1,100,73.4,76.0,74.0
20160224123000,276.0,272.4,82.5455,61,86.7,100,73.4,76.0,74.0
20160224124500,276.0,277.2,84.0,61,81.1,100,73.5,76.0,74.0
20160224130000,276.0,272.4,82.5455,61,91.7,100,73.6,76.0,74.0
20160224131500,276.0,272.4,82.5455,61,86.8,100,73.6,76.0,74.0
20160224133000,276.0,272.4,82.5455,61,80.7,100,73.7,76.0,74.0
20160224134500,276.0,272.4,82.5455,61,91.7,100,73.8,76.0,74.0
20160224140000,276.0,272.4,82.5455,61,87.4,100,74.0,76.0,74.0
20160224141500,276.0,272.4,82.5455,61,81.3,100,74.1,76.0,74.0
20160224143000,276.0,272.4,82.5455,61,91.1,100,74.1,76.0,74.0
20160224144500,276.0,272.4,82.5455,61,87.4,100,74.1,76.0,74.0
20160224150000,276.0,272.4,82.5455,61,83.2,100,74.1,76.0,74.0
20160224151500,276.0,272.4,82.5455,61,91.1,100,74.1,76.0,74.0
20160224153000,276.0,272.4,82.5455,61,82.5,100,74.1,76.0,74.0
20160224154500,276.0,272.4,82.5455,61,86.8,100,74.1,76.0,74.0
20160224160000,276.0,277.2,84.0,61,90.7,100,74.1,76.0,74.0
20160224161500,276.0,272.4,82.5455,61,80.2,100,74.1,76.0,74.0
20160224163000,276.0,272.4,82.5455,61,88.8,100,74.1,76.0,74.0
20160224164500,276.0,272.4,82.5455,61,85.4,100,74.2,76.0,74.0
20160224170000,276.0,272.4,82.5455,61,83.8,100,74.2,76.0,74.0
20160224171500,276.0,272.4,82.5455,61,91.1,100,74.2,76.0,74.0
20160224173000,276.0,272.4,82.5455,61,51.5,100,74.0,76.0,74.0
20160224174500,276.0,277.2,84.0,61,51.5,100,73.6,76.0,74.0
20160224180000,276.0,277.2,84.0,61,51.5,100,73.2,76.0,74.0
20160224181500,276.0,277.2,84.0,61,74.3,100,72.9,76.0,74.0
20160224183000,276.0,272.4,82.5455,61,78.1,100,72.8,76.0,74.0
20160224184500,276.0,272.4,82.5455,61,84.9,100,72.8,76.0,74.0
20160224190000,276.0,277.2,84.0,61,77.3,100,72.9,76.0,74.0
20160224191500,276.0,277.2,84.0,61,86.8,100,73.0,76.0,74.0
20160224193000,276.0,277.2,84.0,61,85.8,100,73.1,76.0,74.0
20160224194500,276.0,277.2,84.0,61,84.8,100,73.2,76.0,74.0
20160224200000,276.0,272.4,82.5455,61,83.0,100,73.3,76.0,74.0
20160224201500,276.0,277.2,84.0,61,86.8,100,73.4,76.0,74.0
20160224203000,276.0,277.2,84.0,61,78.3,100,73.5,76.0,74.0
20160224204500,276.0,272.4,82.5455,61,85.6,100,73.6,76.0,74.0
20160224210000,276.0,277.2,84.0,61,78.8,100,73.6,76.0,74.0
20160224211500,276.0,277.2,84.0,61,86.8,100,73.7,76.0,74.0
20160224213000,276.0,277.2,84.0,61,83.6,100,73.7,76.0,74.0
20160224214500,276.0,277.2,84.0,61,75.4,100,73.7,76.0,74.0
20160224220000,276.0,277.2,84.0,61,80.0,100,73.7,76.0,74.0
20160224221500,276.0,277.2,84.0,61,83.1,100,73.7,76.0,74.0
20160224223000,276.0,272.4,82.5455,61,81.1,100,73.6,76.0,74.0
20160224224500,276.0,277.2,84.0,61,76.6,100,73.6,76.0,74.0
20160224230000,276.0,277.2,84.0,61,74.9,100,73.6,76.0,74.0
20160224231500,276.0,277.2,84.0,61,82.5,100,73.5,76.0,74.0
20160224233000,276.0,277.2,84.0,61,82.5,100,73.4,76.0,74.0
20160224234500,276.0,277.2,84.0,61,79.0,100,73.4,76.0,74.0
20160225000000,276.0,277.2,84.0,61,75.4,100,73.4,76.0,74.0
20160225001500,276.0,272.4,82.5455,61,82.1,100,73.4,76.0,74.0
20160225003000,276.0,277.2,84.0,61,82.1,100,73.3,76.0,74.0
20160225004500,276.0,277.2,84.0,61,74.3,100,73.3,76.0,74.0
20160225010000,276.0,277.2,84.0,61,79.1,100,73.2,76.0,74.0
20160225011500,276.0,277.2,84.0,61,80.7,100,73.2,76.0,74.0
20160225013000,276.0,272.4,82.5455,61,78.6,100,73.1,76.0,74.0
20160225014500,276.0,277.2,84.0,61,74.4,100,73.1,76.0,74.0
20160225020000,276.0,277.2,84.0,61,81.3,100,73.1,76.0,74.0
20160225021500,276.0,277.2,84.0,61,82.5,100,73.0,76.0,74.0
20160225023000,276.0,277.2,84.0,61,78.2,100,72.9,76.0,74.0
20160225024500,276.0,277.2,84.0,61,73.6,100,72.9,76.0,74.0
20160225030000,276.0,277.2,84.0,61,79.3,100,72.9,76.0,74.0
20160225031500,276.0,277.2,84.0,61,80.1,100,72.8,76.0,74.0
20160225033000,276.0,277.2,84.0,61,78.7,100,72.8,76.0,74.0
20160225034500,276.0,277.2,84.0,61,72.8,100,72.7,76.0,74.0
20160225040000,276.0,277.2,84.0,61,80.2,100,72.7,76.0,74.0
20160225041500,276.0,277.2,84.0,61,80.2,100,72.7,76.0,74.0
20160225043000,276.0,277.2,84.0,61,76.0,100,72.6,76.0,74.0
20160225044500,276.0,277.2,84.0,61,74.1,100,72.6,76.0,74.0
20160225050000,276.0,277.2,84.0,61,81.1,100,72.5,76.0,74.0
20160225051500,276.0,277.2,84.0,61,80.1,100,72.5,76.0,74.0
20160225053000,276.0,277.2,84.0,61,77.2,100,72.4,76.0,74.0
20160225054500,276.0,277.2,84.0,61,73.4,100,72.4,76.0,74.0
20160225060000,276.0,277.2,84.0,61,79.1,100,72.3,76.0,74.0
20160225061500,276.0,277.2,84.0,61,73.8,100,72.3,82.0,76.0
20160225063000,276.0,277.2,84.0,61,72.4,100,72.2,82.0,76.0
20160225064500,276.0,277.2,84.0,61,78.6,100,72.1,82.0,76.0
20160225070000,276.0,272.4,82.5455,61,78.6,100,72.2,82.0,76.0
20160225071500,276.0,277.2,84.0,61,76.8,100,72.4,82.0,76.0
20160225073000,276.0,277.2,84.0,61,73.5,100,72.4,82.0,76.0
20160225074500,276.0,277.2,84.0,61,80.6,100,72.5,82.0,76.0
20160225080000,276.0,272.4,82.5455,61,80.6,100,72.4,82.0,76.0
20160225081500,276.0,277.2,84.0,61,79.6,100,72.4,82.0,76.0
20160225083000,276.0,272.4,82.5455,61,76.3,100,72.4,82.0,76.0
20160225084500,276.0,277.2,84.0,61,75.3,100,72.4,82.0,76.0
20160225090000,276.0,272.4,82.5455,61,83.7,100,72.4,82.0,76.0
20160225091500,276.0,272.4,82.5455,61,83.7,100,72.4,82.0,76.0
20160225093000,276.0,272.4,82.5455,61,77.8,100,72.5,82.0,76.0
20160225094500,276.0,277.2,84.0,61,90.5,100,72.6,82.0,76.0
20160225100000,276.0,272.4,82.5455,61,80.5,100,72.6,82.0,76.0
20160225101500,276.0,272.4,82.5455,61,91.7,100,72.8,82.0,76.0
20160225103000,276.0,272.4,82.5455,61,84.6,100,73.1,82.0,76.0
20160225104500,276.0,277.2,84.0,61,91.7,100,73.6,82.0,76.0
20160225110000,276.0,277.2,84.0,61,86.3,100,74.0,82.0,76.0
20160225111500,276.0,277.2,84.0,61,86.3,100,74.3,82.0,76.0
20160225113000,276.0,272.4,82.5455,61,91.0,100,74.4,82.0,76.0
20160225114500,276.0,272.4,82.5455,61,81.1,100,74.5,82.0,76.0
20160225120000,276.0,272.4,82.5455,61,89.2,100,74.5,82.0,76.0
20160225121500,276.0,277.2,84.0,61,91.6,100,74.5,82.0,76.0
20160225123000,276.0,272.4,82.5455,61,85.5,100,74.7,82.0,76.0
20160225124500,276.0,272.4,82.5455,61,81.1,100,74.9,82.0,76.0
20160225130000,276.0,272.4,82.5455,61,89.9,100,75.2,82.0,76.0
20160225131500,276.0,272.4,82.5455,61,89.9,100,75.6,82.0,76.0
20160225133000,276.0,272.4,82.5455,61,84.9,100,75.9,82.0,76.0
20160225134500,276.0,277.2,84.0,61,54.4,0,76.1,82.0,76.0
20160225140000,276.0,277.2,84.0,61,53.5,0,75.9,82.0,76.0
20160225141500,276.0,272.4,82.5455,61,53.5,100,75.5,82.0,76.0
20160225143000,276.0,272.4,82.5455,61,57.9,100,74.9,82.0,76.0
20160225144500,276.0,272.4,82.5455,61,80.2,100,74.7,82.0,76.0
20160225150000,276.0,272.4,82.5455,61,82.1,100,74.6,82.0,76.0
20160225151500,276.0,272.4,82.5455,61,82.1,100,74.6,82.0,76.0
20160225153000,276.0,272.4,82.5455,61,82.1,100,74.8,82.0,76.0
20160225154500,276.0,272.4,82.5455,61,91.7,100,75.2,82.0,76.0
20160225160000,276.0,272.4,82.5455,61,84.1,100,75.6,82.0,76.0
20160225161500,276.0,272.4,82.5455,61,81.1,100,75.8,82.0,76.0
20160225163000,276.0,272.4,82.5455,61,89.8,100,75.9,82.0,76.0
20160225164500,276.0,268.2,81.2727,61,91.5,100,76.0,82.0,76.0
20160225170000,276.0,268.2,81.2727,61,83.4,100,76.0,82.0,76.0
20160225171500,276.0,268.2,81.2727,61,83.4,100,76.0,82.0,76.0
20160225173000,276.0,272.4,82.5455,61,53.1,0,76.0,82.0,76.0
20160225174500,276.0,272.4,82.5455,61,52.3,100,75.7,82.0,76.0
20160225180000,276.0,272.4,82.5455,61,52.3,100,75.4,82.0,76.0
20160225181500,276.0,272.4,82.5455,61,77.2,100,74.9,81.9,76.0
20160225183000,276.0,272.4,82.5455,61,82.1,100,74.8,81.9,76.0
20160225184500,276.0,272.4,82.5455,61,85.6,100,74.8,81.9,76.0
20160225190000,276.0,272.4,82.5455,61,88.6,100,74.8,81.9,76.0
20160225191500,276.0,272.4,82.5455,61,91.7,100,74.9,81.8,76.0
20160225193000,276.0,272.4,82.5455,61,91.7,100,75.1,81.7,76.0
20160225194500,276.0,272.4,82.5455,61,91.7,100,75.2,81.7,76.0
20160225200000,276.0,272.4,82.5455,61,86.4,100,75.4,81.7,76.0
20160225201500,276.0,272.4,82.5455,61,87.8,100,75.4,81.7,76.0
20160225203000,276.0,272.4,82.5455,61,83.6,100,75.5,81.7,76.0
20160225204500,276.0,272.4,82.5455,61,79.7,100,75.6,81.7,76.0
20160225210000,276.0,272.4,82.5455,61,81.6,100,75.7,81.7,76.0
20160225211500,276.0,272.4,82.5455,61,91.1,100,75.7,81.7,76.0
20160225213000,276.0,272.4,82.5455,61,82.3,100,75.7,81.7,76.0
20160225214500,276.0,272.4,82.5455,61,81.4,100,75.8,81.7,76.0
20160225220000,276.0,272.4,82.5455,61,89.5,100,75.8,81.7,76.0
20160225221500,276.0,272.4,82.5455,61,78.3,100,75.7,81.7,76.0
20160225223000,276.0,272.4,82.5455,61,90.4,100,75.7,81.7,76.0
20160225224500,276.0,272.4,82.5455,61,78.8,100,75.7,81.7,76.0
20160225230000,276.0,272.4,82.5455,61,88.6,100,75.6,81.7,76.0
20160225231500,276.0,272.4,82.5455,61,81.7,100,75.5,81.7,76.0
20160225233000,276.0,272.4,82.5455,61,88.1,100,75.5,81.7,76.0
20160225234500,276.0,272.4,82.5455,61,84.8,100,75.4,81.7,76.0
20160226000000,276.0,272.4,82.5455,61,88.0,100,75.4,81.7,76.0
20160226001500,276.0,272.4,82.5455,61,83.3,100,75.2,81.7,76.0
20160226003000,276.0,272.4,82.5455,61,88.0,100,75.2,81.7,76.0
20160226004500,276.0,272.4,82.5455,61,89.8,100,75.1,81.7,76.0
20160226010000,276.0,272.4,82.5455,61,79.1,100,75.1,81.7,76.0
20160226011500,276.0,272.4,82.5455,61,88.6,100,75.0,81.7,76.0
20160226013000,276.0,272.4,82.5455,61,89.8,100,75.0,81.7,76.0
20160226014500,276.0,272.4,82.5455,61,78.5,100,75.0,81.7,76.0
20160226020000,276.0,272.4,82.5455,61,88.6,100,74.8,81.7,76.0
20160226021500,276.0,272.4,82.5455,61,91.1,100,74.8,81.7,76.0
20160226023000,276.0,272.4,82.5455,61,80.1,100,74.8,81.7,76.0
20160226024500,276.0,272.4,82.5455,61,90.4,100,74.7,81.7,76.0
20160226030000,276.0,272.4,82.5455,61,78.6,100,74.7,81.7,76.0
20160226031500,276.0,272.4,82.5455,61,80.1,100,74.6,81.7,76.0
20160226033000,276.0,272.4,82.5455,61,85.5,100,74.6,81.7,76.0
20160226034500,276.0,272.4,82.5455,61,88.1,100,74.6,81.7,76.0
20160226040000,276.0,272.4,82.5455,61,80.7,100,74.5,81.7,76.0
20160226041500,276.0,272.4,82.5455,61,80.7,100,74.5,81.7,76.0
20160226043000,276.0,272.4,82.5455,61,84.9,100,74.4,81.7,76.0
20160226044500,276.0,272.4,82.5455,61,75.9,100,74.3,81.7,76.0
20160226050000,276.0,272.4,82.5455,61,85.0,100,74.3,81.7,76.0
20160226051500,276.0,272.4,82.5455,61,76.8,100,74.2,81.7,76.0
20160226053000,276.0,272.4,82.5455,61,86.8,100,74.2,81.7,76.0
20160226054500,276.0,268.2,81.2727,62,88.6,100,74.1,81.7,76.0
20160226060000,276.0,277.2,84.0,62,80.7,100,74.1,81.7,76.0
20160226061500,276.0,281.4,85.2727,62,84.3,100,74.1,81.7,76.0
20160226063000,276.0,281.4,85.2727,62,74.4,100,74.0,81.7,76.0
20160226064500,276.0,281.4,85.2727,62,83.1,100,74.0,81.7,76.0
20160226070000,276.0,285.6,86.5455,62,81.4,100,73.9,81.7,76.0
20160226071500,276.0,285.6,86.5455,62,75.1,100,73.8,81.7,76.0
20160226073000,276.0,285.6,86.5455,62,83.7,100,73.8,81.7,76.0
20160226074500,276.0,285.6,86.5455,62,83.7,100,73.8,81.7,76.0
20160226080000,276.0,285.6,86.5455,62,83.7,100,73.8,81.7,76.0
20160226081500,276.0,281.4,85.2727,61,84.9,100,73.8,81.7,76.0
20160226083000,276.0,281.4,85.2727,61,79.3,100,73.8,81.7,76.0
20160226084500,276.0,281.4,85.2727,61,86.2,100,73.8,81.7,76.0
20160226090000,276.0,281.4,85.2727,61,88.0,100,74.0,81.7,76.0
20160226091500,276.0,281.4,85.2727,61,89.2,100,74.0,81.7,76.0
20160226093000,276.0,281.4,85.2727,61,89.2,100,74.1,81.7,76.0
20160226094500,276.0,281.4,85.2727,61,89.2,100,74.2,81.7,76.0
20160226100000,276.0,281.4,85.2727,61,81.6,100,74.2,81.7,76.0
20160226101500,276.0,281.4,85.2727,61,90.4,100,74.3,81.7,76.0
20160226103000,276.0,281.4,85.2727,61,78.9,100,74.3,81.7,76.0
20160226104500,276.0,281.4,85.2727,61,88.8,100,74.3,81.7,76.0
20160226110000,276.0,281.4,85.2727,61,88.8,100,74.3,81.7,76.0
20160226111500,276.0,281.4,85.2727,61,79.3,100,74.3,81.7,76.0
20160226113000,276.0,281.4,85.2727,61,90.6,100,74.3,81.7,76.0
20160226114500,276.0,281.4,85.2727,61,79.3,100,74.3,81.7,76.0
20160226120000,276.0,281.4,85.2727,61,91.1,100,74.3,81.7,76.0
20160226121500,276.0,281.4,85.2727,61,83.6,100,74.3,81.7,76.0
20160226123000,276.0,281.4,85.2727,61,91.1,100,74.3,81.7,76.0
20160226124500,276.0,281.4,85.2727,61,81.3,100,74.6,81.7,76.0
20160226130000,276.0,281.4,85.2727,61,91.1,100,75.2,81.7,76.0
20160226131500,276.0,281.4,85.2727,61,87.4,100,75.4,81.7,76.0
20160226133000,276.0,281.4,85.2727,61,85.7,100,75.5,81.7,76.0
20160226134500,276.0,281.4,85.2727,61,90.2,100,75.4,81.7,76.0
20160226140000,276.0,281.4,85.2727,61,79.7,100,75.4,81.7,76.0
20160226141500,276.0,281.4,85.2727,61,84.2,100,75.3,81.7,76.0
20160226143000,276.0,281.4,85.2727,61,91.1,100,75.2,81.7,76.0
20160226144500,276.0,281.4,85.2727,61,82.4,100,75.1,81.7,76.0
20160226150000,276.0,281.4,85.2727,61,82.4,100,75.1,81.7,76.0
20160226151500,276.0,281.4,85.2727,61,91.7,100,75.1,81.7,76.0
20160226153000,276.0,281.4,85.2727,61,85.1,100,75.1,81.7,76.0
20160226154500,276.0,281.4,85.2727,61,81.1,100,75.0,81.7,76.0
20160226160000,276.0,281.4,85.2727,61,91.7,100,75.0,81.7,76.0
20160226161500,276.0,281.4,85.2727,61,88.5,100,75.0,81.7,76.0
20160226163000,276.0,281.4,85.2727,61,80.6,100,75.0,81.7,76.0
20160226164500,276.0,281.4,85.2727,61,80.6,100,75.0,81.7,76.0
20160226170000,276.0,281.4,85.2727,61,90.3,100,75.1,81.7,76.0
20160226171500,276.0,281.4,85.2727,61,90.3,100,75.1,81.7,76.0
20160226173000,276.0,281.4,85.2727,61,82.7,100,75.2,81.7,76.0
20160226174500,276.0,281.4,85.2727,61,84.3,100,75.2,81.7,76.0
20160226180000,276.0,281.4,85.2727,61,90.4,100,75.2,81.7,76.0
20160226181500,276.0,281.4,85.2727,61,82.3,100,75.2,81.7,76.0
20160226183000,276.0,281.4,85.2727,61,90.4,100,75.2,81.7,76.0
20160226184500,276.0,281.4,85.2727,61,82.0,100,75.2,81.7,76.0
20160226190000,276.0,281.4,85.2727,61,89.8,100,75.1,81.7,76.0
20160226191500,276.0,281.4,85.2727,61,87.9,100,75.1,81.7,76.0
20160226193000,276.0,281.4,85.2727,61,79.7,100,75.1,81.7,76.0
20160226194500,276.0,281.4,85.2727,61,89.8,100,75.1,81.7,76.0
20160226200000,276.0,281.4,85.2727,61,84.6,100,75.1,81.7,76.0
20160226201500,276.0,281.4,85.2727,61,78.3,100,75.1,81.7,76.0
20160226203000,276.0,281.4,85.2727,61,89.8,100,75.1,81.7,76.0
20160226204500,276.0,281.4,85.2727,61,83.7,100,75.1,81.7,76.0
20160226210000,276.0,281.4,85.2727,61,87.4,100,75.1,81.7,76.0
20160226211500,276.0,281.4,85.2727,61,87.4,100,75.0,81.7,76.0
20160226213000,276.0,285.6,86.5455,61,85.1,100,75.0,81.7,76.0
20160226214500,276.0,281.4,85.2727,61,85.1,100,75.0,81.7,76.0
20160226220000,276.0,281.4,85.2727,61,85.1,100,75.0,81.7,76.0
20160226221500,276.0,281.4,85.2727,61,85.1,100,75.0,81.7,76.0
20160226223000,276.0,281.4,85.2727,61,88.0,100,74.9,81.7,76.0
20160226224500,276.0,281.4,85.2727,61,86.0,100,74.8,81.7,76.0
20160226230000,276.0,281.4,85.2727,61,80.6,100,74.8,81.7,76.0
20160226231500,276.0,281.4,85.2727,61,87.4,100,74.8,81.7,76.0
20160226233000,276.0,281.4,85.2727,61,80.8,100,74.8,81.7,76.0
20160226234500,276.0,285.6,86.5455,61,86.5,100,74.7,81.7,76.0
20160227000000,276.0,281.4,85.2727,61,82.0,100,74.7,81.7,76.0
20160227001500,276.0,281.4,85.2727,61,78.3,100,74.6,81.7,76.0
20160227003000,276.0,281.4,85.2727,61,83.1,100,74.5,81.7,76.0
20160227004500,276.0,281.4,85.2727,61,79.0,100,74.5,81.7,76.0
20160227010000,276.0,281.4,85.2727,61,80.9,100,74.3,81.7,76.0
20160227011500,276.0,272.4,82.5455,62,84.3,100,74.3,81.7,76.0
20160227013000,276.0,272.4,82.5455,61,80.2,100,74.2,81.7,76.0
20160227014500,276.0,272.4,82.5455,61,86.2,100,74.2,81.7,76.0
20160227020000,276.0,272.4,82.5455,61,76.9,100,74.1,81.7,76.0
20160227021500,276.0,272.4,82.5455,61,85.1,100,74.1,81.7,76.0
20160227023000,276.0,272.4,82.5455,61,82.0,100,74.0,81.7,76.0
