PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227024500,276.0,272.4,82.5455,61,74.2,100,74.0,81.7,76.0
20160227030000,276.0,272.4,82.5455,61,82.4,100,73.8,81.7,76.0
20160227031500,276.0,272.4,82.5455,61,80.6,100,73.7,81.7,76.0
20160227033000,276.0,272.4,82.5455,61,73.5,100,73.6,81.7,76.0
20160227034500,276.0,272.4,82.5455,61,78.1,100,73.5,81.7,76.0
20160227040000,276.0,272.4,82.5455,61,79.6,100,73.4,81.7,76.0
20160227041500,276.0,272.4,82.5455,61,78.7,100,73.2,81.7,76.0
20160227043000,276.0,272.4,82.5455,61,72.4,100,73.1,81.7,76.0
20160227044500,276.0,272.4,82.5455,61,79.1,100,73.1,81.7,76.0
20160227050000,276.0,272.4,82.5455,61,79.1,100,72.9,81.7,76.0
20160227051500,276.0,272.4,82.5455,61,71.7,100,72.8,81.7,76.0
20160227053000,276.0,272.4,82.5455,61,78.1,100,72.7,81.7,76.0
20160227054500,276.0,272.4,82.5455,61,78.1,100,72.7,81.7,76.0
20160227060000,276.0,272.4,82.5455,61,72.2,100,72.6,81.7,76.0
20160227061500,276.0,272.4,82.5455,61,77.8,100,72.5,81.7,76.0
20160227063000,276.0,272.4,82.5455,61,77.8,100,72.4,81.7,76.0
20160227064500,276.0,272.4,82.5455,61,74.2,100,72.3,81.7,76.0
20160227070000,276.0,272.4,82.5455,61,77.5,100,72.2,81.7,76.0
20160227071500,276.0,272.4,82.5455,61,77.5,100,72.2,81.7,76.0
20160227073000,276.0,272.4,82.5455,61,74.8,100,72.1,81.7,76.0
20160227074500,276.0,268.2,81.2727,61,78.0,100,72.1,81.7,76.0
20160227080000,276.0,272.4,82.5455,61,79.6,100,72.1,81.7,76.0
20160227081500,276.0,272.4,82.5455,61,78.2,100,72.1,81.7,76.0
20160227083000,276.0,268.2,81.2727,61,76.3,100,72.1,81.7,76.0
20160227084500,276.0,272.4,82.5455,61,81.1,100,72.3,81.7,76.0
20160227090000,276.0,272.4,82.5455,61,80.1,100,72.8,81.7,76.0
20160227091500,276.0,272.4,82.5455,61,73.5,100,72.8,81.7,76.0
20160227093000,276.0,268.2,81.2727,61,82.2,100,72.9,81.7,76.0
20160227094500,276.0,272.4,82.5455,61,82.2,100,72.9,81.7,76.0
20160227100000,276.0,272.4,82.5455,61,76.4,100,72.9,81.7,76.0
20160227101500,276.0,272.4,82.5455,61,84.9,100,72.9,81.7,76.0
20160227103000,276.0,272.4,82.5455,61,77.9,100,72.9,81.7,76.0
20160227104500,276.0,268.2,81.2727,61,85.9,100,72.9,81.7,76.0
20160227110000,276.0,272.4,82.5455,61,85.9,100,73.0,81.7,76.0
20160227111500,276.0,268.2,81.2727,61,81.1,100,73.0,81.7,76.0
20160227113000,276.0,268.2,81.2727,61,81.1,100,73.0,81.7,76.0
20160227114500,276.0,268.2,81.2727,61,88.0,100,73.1,81.7,76.0
20160227120000,276.0,268.2,81.2727,61,82.1,100,73.4,81.7,76.0
20160227121500,276.0,268.2,81.2727,61,85.7,100,73.6,81.7,76.0
20160227123000,276.0,268.2,81.2727,61,88.0,100,73.8,81.7,76.0
20160227124500,276.0,268.2,81.2727,61,79.2,100,74.1,81.7,76.0
20160227130000,276.0,268.2,81.2727,61,90.4,100,74.2,81.7,76.0
20160227131500,276.0,268.2,81.2727,61,84.6,100,74.3,81.7,76.0
20160227133000,276.0,268.2,81.2727,61,87.6,100,74.3,81.7,76.0
20160227134500,276.0,268.2,81.2727,61,88.6,100,74.4,81.7,76.0
20160227140000,276.0,268.2,81.2727,61,82.1,100,74.5,81.7,76.0
20160227141500,276.0,268.2,81.2727,61,90.1,100,74.5,81.7,76.0
20160227143000,276.0,268.2,81.2727,61,87.4,100,74.5,81.7,76.0
20160227144500,276.0,268.2,81.2727,61,91.0,100,74.6,81.7,76.0
20160227150000,276.0,268.2,81.2727,61,84.0,100,75.2,81.7,76.0
20160227151500,276.0,268.2,81.2727,61,89.8,100,75.5,81.7,76.0
20160227153000,276.0,272.4,82.5455,61,83.6,100,75.7,81.7,76.0
20160227154500,276.0,272.4,82.5455,61,91.4,100,75.7,81.7,76.0
20160227160000,276.0,272.4,82.5455,61,88.4,100,75.7,81.7,76.0
20160227161500,276.0,272.4,82.5455,61,80.7,100,75.6,81.7,76.0
20160227163000,276.0,268.2,81.2727,61,83.9,100,75.6,81.7,76.0
20160227164500,276.0,272.4,82.5455,61,91.7,100,75.5,81.7,76.0
20160227170000,276.0,272.4,82.5455,61,81.3,100,75.5,81.7,76.0
20160227171500,276.0,272.4,82.5455,61,91.7,100,75.8,81.7,76.0
20160227173000,276.0,272.4,82.5455,61,83.1,100,75.7,81.7,76.0
20160227174500,276.0,272.4,82.5455,61,91.7,100,75.7,81.7,76.0
20160227180000,276.0,272.4,82.5455,61,81.9,100,75.6,81.7,76.0
20160227181500,276.0,272.4,82.5455,61,88.3,100,75.6,81.7,76.0
20160227183000,276.0,272.4,82.5455,61,87.4,100,75.5,81.7,76.0
20160227184500,276.0,272.4,82.5455,61,87.4,100,75.5,81.7,76.0
20160227190000,276.0,272.4,82.5455,61,84.9,100,75.4,81.7,76.0
20160227191500,276.0,272.4,82.5455,61,90.4,100,75.4,81.7,76.0
20160227193000,276.0,272.4,82.5455,61,78.3,100,75.4,81.7,76.0
20160227194500,276.0,272.4,82.5455,61,87.4,100,75.3,81.7,76.0
20160227200000,276.0,272.4,82.5455,61,84.6,100,75.3,81.7,76.0
20160227201500,276.0,272.4,82.5455,61,86.2,100,75.2,81.7,76.0
20160227203000,276.0,272.4,82.5455,61,78.3,100,75.2,81.7,76.0
20160227204500,276.0,272.4,82.5455,61,86.8,100,75.1,81.7,76.0
20160227210000,276.0,272.4,82.5455,61,76.4,100,75.1,81.7,76.0
20160227211500,276.0,272.4,82.5455,61,86.2,100,75.1,81.7,76.0
20160227213000,276.0,272.4,82.5455,61,79.8,100,75.1,81.7,76.0
20160227214500,276.0,272.4,82.5455,61,84.9,100,75.1,81.7,76.0
20160227220000,276.0,272.4,82.5455,61,82.4,100,75.2,81.7,76.0
20160227221500,276.0,272.4,82.5455,61,76.8,100,75.3,81.7,76.0
20160227223000,276.0,272.4,82.5455,61,84.9,100,75.2,81.7,76.0
20160227224500,276.0,272.4,82.5455,61,79.1,100,75.2,81.7,76.0
20160227230000,276.0,272.4,82.5455,61,86.2,100,75.1,81.7,76.0
20160227231500,276.0,272.4,82.5455,61,82.0,100,75.1,81.7,76.0
20160227233000,276.0,272.4,82.5455,61,86.8,100,75.0,81.7,76.0
20160227234500,276.0,272.4,82.5455,61,78.4,100,75.0,81.7,76.0
20160228000000,276.0,272.4,82.5455,61,87.4,100,74.8,81.7,76.0
20160228001500,276.0,272.4,82.5455,61,76.8,100,74.8,81.7,76.0
20160228003000,276.0,272.4,82.5455,61,86.2,100,74.8,81.7,76.0
20160228004500,276.0,272.4,82.5455,61,79.3,100,74.7,81.7,76.0
20160228010000,276.0,272.4,82.5455,61,84.9,100,74.7,81.7,76.0
20160228011500,276.0,272.4,82.5455,61,82.5,100,74.6,81.7,76.0
20160228013000,276.0,272.4,82.5455,61,82.5,100,74.6,81.7,76.0
20160228014500,276.0,272.4,82.5455,61,74.9,100,74.5,81.7,76.0
20160228020000,276.0,272.4,82.5455,61,82.5,100,74.4,81.7,76.0
20160228021500,276.0,272.4,82.5455,61,79.1,100,74.3,81.7,76.0
20160228023000,276.0,272.4,82.5455,61,77.1,100,74.2,81.7,76.0
20160228024500,276.0,272.4,82.5455,61,82.5,100,74.1,81.7,76.0
20160228030000,276.0,272.4,82.5455,61,79.1,100,74.0,81.7,76.0
20160228031500,276.0,272.4,82.5455,61,73.0,100,73.8,81.7,76.0
20160228033000,276.0,272.4,82.5455,61,82.1,100,73.7,81.7,76.0
20160228034500,276.0,272.4,82.5455,61,80.6,100,73.6,81.7,76.0
20160228040000,276.0,272.4,82.5455,61,73.4,100,73.5,81.7,76.0
20160228041500,276.0,272.4,82.5455,61,82.0,100,73.4,81.7,76.0
20160228043000,276.0,272.4,82.5455,61,80.6,100,73.3,81.7,76.0
20160228044500,276.0,272.4,82.5455,61,73.0,100,73.2,81.7,76.0
20160228050000,276.0,272.4,82.5455,61,80.8,100,73.2,81.7,76.0
20160228051500,276.0,272.4,82.5455,61,80.8,100,73.1,81.7,76.0
20160228053000,276.0,272.4,82.5455,61,73.4,100,73.0,81.7,76.0
20160228054500,276.0,272.4,82.5455,61,80.7,100,72.9,81.7,76.0
20160228060000,276.0,272.4,82.5455,61,78.7,100,72.8,81.7,76.0
20160228061500,276.0,272.4,82.5455,61,74.7,100,72.7,81.7,76.0
20160228063000,276.0,272.4,82.5455,61,78.0,100,72.7,81.7,76.0
20160228064500,276.0,277.2,84.0,61,79.6,100,72.6,81.7,76.0
20160228070000,276.0,272.4,82.5455,61,73.6,100,72.5,81.7,76.0
20160228071500,276.0,272.4,82.5455,61,78.9,100,72.4,81.7,76.0
20160228073000,276.0,272.4,82.5455,61,80.6,100,72.4,81.7,76.0
20160228074500,276.0,272.4,82.5455,61,76.7,100,72.6,81.7,76.0
20160228080000,276.0,272.4,82.5455,61,79.8,100,72.6,81.7,76.0
20160228081500,276.0,272.4,82.5455,61,82.5,100,72.6,81.7,76.0
20160228083000,276.0,272.4,82.5455,61,80.6,100,72.6,81.7,76.0
20160228084500,276.0,272.4,82.5455,61,78.7,100,72.6,81.7,76.0
20160228090000,276.0,272.4,82.5455,61,84.9,100,72.8,81.7,76.0
20160228091500,276.0,272.4,82.5455,61,78.8,100,73.4,81.7,76.0
20160228093000,276.0,272.4,82.5455,61,87.4,100,73.8,81.7,76.0
20160228094500,276.0,272.4,82.5455,61,78.7,100,74.0,81.7,76.0
20160228100000,276.0,268.2,81.2727,61,88.6,100,74.1,81.7,76.0
20160228101500,276.0,268.2,81.2727,61,79.6,100,74.1,81.7,76.0
20160228103000,276.0,268.2,81.2727,61,89.8,100,74.1,81.7,76.0
20160228104500,276.0,268.2,81.2727,61,79.7,100,74.2,81.7,76.0
20160228110000,276.0,272.4,82.5455,61,89.9,100,74.2,81.7,76.0
20160228111500,276.0,272.4,82.5455,61,92.9,100,74.2,81.7,76.0
20160228113000,276.0,272.4,82.5455,61,86.4,100,74.2,81.7,76.0
20160228114500,276.0,272.4,82.5455,61,89.3,100,74.3,81.7,76.0
20160228120000,276.0,272.4,82.5455,61,87.9,100,74.3,81.7,76.0
20160228121500,276.0,272.4,82.5455,61,90.0,100,74.4,81.7,76.0
20160228123000,276.0,272.4,82.5455,61,88.6,100,74.5,81.7,76.0
20160228124500,276.0,272.4,82.5455,61,92.3,100,74.5,81.7,76.0
20160228130000,276.0,272.4,82.5455,61,82.0,100,74.6,81.7,76.0
20160228131500,276.0,272.4,82.5455,61,85.9,100,74.6,81.7,76.0
20160228133000,276.0,272.4,82.5455,61,93.1,100,74.7,81.7,76.0
20160228134500,276.0,272.4,82.5455,61,81.6,100,74.8,81.7,76.0
20160228140000,276.0,272.4,82.5455,61,92.9,100,74.8,81.7,76.0
20160228141500,276.0,268.2,81.2727,61,82.6,100,74.9,81.7,76.0
20160228143000,276.0,272.4,82.5455,61,92.9,100,75.0,81.7,76.0
20160228144500,276.0,272.4,82.5455,61,83.1,100,75.5,81.7,76.0
20160228150000,276.0,272.4,82.5455,61,84.4,100,75.5,81.7,76.0
20160228151500,276.0,272.4,82.5455,61,93.5,100,75.6,81.7,76.0
20160228153000,276.0,272.4,82.5455,61,85.5,100,75.6,81.7,76.0
20160228154500,276.0,272.4,82.5455,61,83.2,100,75.7,81.7,76.0
20160228160000,276.0,272.4,82.5455,61,88.8,100,75.7,81.7,76.0
20160228161500,276.0,268.2,81.2727,61,94.1,100,75.7,81.7,76.0
20160228163000,276.0,268.2,81.2727,61,92.9,100,75.7,81.7,76.0
20160228164500,276.0,272.4,82.5455,62,89.9,100,75.7,81.7,76.0
20160228170000,276.0,272.4,82.5455,62,82.6,100,75.7,81.7,76.0
20160228171500,276.0,272.4,82.5455,62,94.1,100,75.7,81.7,76.0
20160228173000,276.0,268.2,81.2727,62,87.4,100,75.7,81.7,76.0
20160228174500,276.0,277.2,84.0,62,82.1,100,75.8,81.7,76.0
20160228180000,276.0,277.2,84.0,62,86.2,100,75.8,81.7,76.0
20160228181500,276.0,277.2,84.0,62,92.9,100,75.8,81.7,76.0
20160228183000,276.0,277.2,84.0,62,91.0,100,75.9,81.7,76.0
20160228184500,276.0,277.2,84.0,62,88.0,100,75.9,81.7,76.0
20160228190000,276.0,277.2,84.0,62,81.6,100,75.9,81.7,76.0
20160228191500,276.0,277.2,84.0,62,91.7,100,75.9,81.7,76.0
20160228193000,276.0,277.2,84.0,62,89.2,100,75.9,81.7,76.0
20160228194500,276.0,277.2,84.0,62,81.1,100,75.9,81.7,76.0
20160228200000,276.0,277.2,84.0,62,54.7,100,75.7,81.7,76.0
20160228201500,276.0,277.2,84.0,62,54.7,100,75.2,81.6,76.0
20160228203000,276.0,277.2,84.0,62,74.4,100,74.8,81.7,76.0
20160228204500,276.0,272.4,82.5455,62,86.8,100,74.6,81.7,76.0
20160228210000,276.0,272.4,82.5455,62,86.8,100,74.6,81.6,76.0
20160228211500,276.0,272.4,82.5455,62,82.1,100,74.7,81.6,76.0
20160228213000,276.0,272.4,82.5455,62,91.1,100,74.8,81.6,76.0
20160228214500,276.0,272.4,82.5455,62,91.1,100,75.0,81.6,76.0
20160228220000,276.0,272.4,82.5455,62,85.2,100,75.1,81.7,76.0
20160228221500,276.0,285.6,86.5455,62,82.1,100,75.2,81.7,76.0
20160228223000,276.0,281.4,85.2727,61,92.2,100,75.3,81.6,76.0
20160228224500,276.0,285.6,86.5455,61,84.2,100,75.4,81.6,76.0
20160228230000,276.0,285.6,86.5455,61,87.0,100,75.5,81.6,76.0
20160228231500,276.0,285.6,86.5455,61,89.8,100,75.5,81.6,76.0
20160228233000,276.0,281.4,85.2727,61,81.6,100,75.6,81.5,76.0
20160228234500,276.0,281.4,85.2727,61,92.0,100,75.6,81.6,76.0
20160229000000,276.0,281.4,85.2727,61,85.5,100,75.6,81.5,76.0
20160229001500,276.0,281.4,85.2727,61,83.2,100,75.7,81.5,76.0
20160229003000,276.0,281.4,85.2727,61,91.1,100,75.7,81.6,76.0
20160229004500,276.0,281.4,85.2727,61,81.9,100,75.7,81.5,76.0
20160229010000,276.0,281.4,85.2727,61,84.4,100,75.7,81.5,76.0
20160229011500,276.0,285.6,86.5455,61,90.5,100,75.7,81.5,76.0
20160229013000,276.0,285.6,86.5455,61,80.6,100,75.7,81.5,76.0
20160229014500,276.0,281.4,85.2727,61,91.7,100,75.7,81.5,76.0
20160229020000,276.0,277.2,84.0,61,84.1,100,75.7,81.5,76.0
20160229021500,276.0,277.2,84.0,61,92.3,100,75.6,81.5,76.0
20160229023000,276.0,277.2,84.0,61,79.7,100,75.6,81.5,76.0
20160229024500,276.0,277.2,84.0,61,91.7,100,75.6,81.5,76.0
20160229030000,276.0,285.6,86.5455,61,91.7,100,75.6,81.5,76.0
20160229031500,276.0,285.6,86.5455,61,81.6,100,75.6,81.5,76.0
20160229033000,276.0,285.6,86.5455,61,90.6,100,75.6,81.5,76.0
20160229034500,276.0,285.6,86.5455,61,82.7,100,75.6,81.4,76.0
20160229040000,276.0,285.6,86.5455,61,80.1,100,75.6,81.4,76.0
20160229041500,276.0,285.6,86.5455,61,89.2,100,75.5,81.4,76.0
20160229043000,276.0,281.4,85.2727,61,91.1,100,75.5,81.4,76.0
20160229044500,276.0,281.4,85.2727,61,87.4,100,75.5,81.4,76.0
20160229050000,276.0,281.4,85.2727,61,89.1,100,75.5,81.4,76.0
20160229051500,276.0,281.4,85.2727,61,91.7,100,75.5,81.4,76.0
20160229053000,276.0,281.4,85.2727,61,81.6,100,75.5,81.4,76.0
20160229054500,276.0,281.4,85.2727,61,89.2,100,75.5,81.4,76.0
20160229060000,276.0,281.4,85.2727,61,91.6,100,75.5,81.4,76.0
20160229061500,276.0,272.4,82.5455,62,81.6,100,75.4,81.4,76.0
20160229063000,276.0,285.6,86.5455,62,92.5,100,75.4,81.4,76.0
20160229064500,276.0,281.4,85.2727,61,89.2,100,75.4,81.4,76.0
20160229070000,276.0,285.6,86.5455,61,92.9,100,75.5,81.4,76.0
20160229071500,276.0,285.6,86.5455,61,83.7,100,75.5,81.4,76.0
20160229073000,276.0,281.4,85.2727,61,83.7,100,75.6,81.4,76.0
20160229074500,276.0,285.6,86.5455,61,81.6,100,75.7,81.4,76.0
20160229080000,276.0,285.6,86.5455,61,93.5,100,75.9,81.4,76.0
20160229081500,276.0,285.6,86.5455,61,86.8,100,75.9,81.4,76.0
20160229083000,276.0,285.6,86.5455,61,82.1,100,76.0,81.4,76.0
20160229084500,276.0,285.6,86.5455,61,58.4,0,76.1,81.4,76.0
20160229090000,276.0,285.6,86.5455,61,57.2,100,75.7,81.4,76.0
20160229091500,276.0,281.4,85.2727,61,57.2,100,75.4,81.4,76.0
20160229093000,276.0,281.4,85.2727,61,80.7,100,75.0,81.4,76.0
20160229094500,276.0,285.6,86.5455,61,76.4,100,75.0,81.4,76.0
20160229100000,276.0,285.6,86.5455,61,86.2,100,75.1,81.4,76.0
20160229101500,276.0,281.4,85.2727,61,84.6,100,75.2,81.4,76.0
20160229103000,276.0,281.4,85.2727,61,84.6,100,75.4,81.4,76.0
20160229104500,276.0,281.4,85.2727,61,84.6,100,75.5,81.4,76.0
20160229110000,276.0,281.4,85.2727,61,90.4,100,75.7,81.4,76.0
20160229111500,276.0,285.6,86.5455,61,81.7,100,75.9,81.4,76.0
20160229113000,276.0,281.4,85.2727,61,83.2,100,76.0,81.4,76.0
20160229114500,276.0,281.4,85.2727,61,58.8,0,76.1,81.4,76.0
20160229120000,276.0,281.4,85.2727,61,57.1,0,75.8,81.4,76.0
20160229121500,276.0,281.4,85.2727,61,57.1,100,75.5,81.4,76.0
20160229123000,276.0,281.4,85.2727,61,57.9,100,75.1,81.4,76.0
20160229124500,276.0,285.6,86.5455,61,77.2,100,75.0,81.4,76.0
20160229130000,276.0,285.6,86.5455,61,84.9,100,75.0,81.4,76.0
20160229131500,276.0,285.6,86.5455,61,82.2,100,75.1,81.4,76.0
20160229133000,276.0,285.6,86.5455,61,80.2,100,75.3,81.4,76.0
20160229134500,276.0,285.6,86.5455,61,87.9,100,75.5,81.4,76.0
20160229140000,276.0,285.6,86.5455,61,84.4,100,75.7,81.4,76.0
20160229141500,276.0,285.6,86.5455,61,80.7,100,75.9,81.4,76.0
20160229143000,276.0,281.4,85.2727,61,83.0,100,76.0,81.4,76.0
20160229144500,276.0,285.6,86.5455,61,57.2,0,76.1,81.4,76.0
20160229150000,276.0,281.4,85.2727,61,57.2,0,76.0,81.4,76.0
20160229151500,276.0,281.4,85.2727,61,57.2,0,75.8,81.4,76.0
20160229153000,276.0,281.4,85.2727,61,57.2,100,75.5,81.4,76.0
20160229154500,276.0,281.4,85.2727,61,57.2,100,75.1,81.4,76.0
20160229160000,276.0,281.4,85.2727,61,82.9,100,75.0,81.4,76.0
20160229161500,276.0,277.2,84.0,61,79.2,100,75.1,81.4,76.0
20160229163000,276.0,272.4,82.5455,61,76.9,0,75.2,71.4,69.4
20160229164500,276.0,325.2,98.5455,70,56.8,0,75.1,71.4,69.4
20160229170000,276.0,336.0,101.8182,70,56.8,0,74.9,71.4,69.4
20160229171500,276.0,332.4,100.7273,70,56.8,0,74.7,71.4,69.4
20160229173000,276.0,332.4,100.7273,70,56.2,0,74.4,71.4,69.4
20160229174500,276.0,336.0,101.8182,70,56.2,0,74.1,71.4,69.4
20160229180000,276.0,321.6,97.4545,70,55.6,0,74.0,71.4,69.4
20160229181500,276.0,321.6,97.4545,70,55.6,0,73.0,71.4,69.4
20160229183000,276.0,321.6,97.4545,70,55.6,0,72.3,71.4,69.4
20160229184500,276.0,321.6,97.4545,70,55.6,0,71.9,71.4,69.4
20160229190000,276.0,321.6,97.4545,70,55.6,0,71.6,71.4,69.4
20160229191500,276.0,321.6,97.4545,70,55.6,0,71.5,71.4,69.4
20160229193000,276.0,325.2,98.5455,70,55.6,0,71.6,71.4,69.4
20160229194500,276.0,325.2,98.5455,70,55.6,0,71.7,71.4,69.4
20160229200000,276.0,328.8,99.6364,70,55.6,0,71.6,71.4,69.4
20160229201500,276.0,328.8,99.6364,70,55.6,0,71.4,71.4,69.4
20160229203000,276.0,328.8,99.6364,70,55.6,0,71.3,71.4,69.4
20160229204500,276.0,328.8,99.6364,69,55.6,0,71.0,71.4,69.4
20160229210000,276.0,298.2,90.3636,64,55.6,0,70.9,71.4,69.4
20160229211500,276.0,281.4,85.2727,61,55.6,0,70.8,71.4,69.4
20160229213000,276.0,281.4,85.2727,61,55.6,0,70.7,71.4,69.4
20160229214500,276.0,281.4,85.2727,61,55.6,0,70.5,71.4,69.4
20160229220000,276.0,281.4,85.2727,61,91.7,100,70.7,78.7,76.0
20160229221500,276.0,281.4,85.2727,61,86.3,100,71.0,78.7,76.0
20160229223000,276.0,281.4,85.2727,61,86.3,100,71.3,78.7,76.0
20160229224500,276.0,281.4,85.2727,61,88.2,100,71.7,78.7,76.0
20160229230000,276.0,281.4,85.2727,61,82.3,100,72.0,78.7,76.0
20160229231500,276.0,285.6,86.5455,61,92.3,100,72.3,78.7,76.0
20160229233000,276.0,285.6,86.5455,61,83.2,100,72.6,78.7,76.0
20160229234500,276.0,285.6,86.5455,61,87.9,100,72.8,78.7,76.0
20160301000000,276.0,285.6,86.5455,61,90.5,100,73.0,78.7,76.0
20160301001500,276.0,285.6,86.5455,61,93.5,100,73.2,78.7,76.0
20160301003000,276.0,285.6,86.5455,61,92.0,100,73.4,78.7,76.0
20160301004500,276.0,285.6,86.5455,61,82.0,100,73.5,78.7,76.0
20160301010000,276.0,285.6,86.5455,61,82.0,100,73.6,78.7,76.0
20160301011500,276.0,285.6,86.5455,61,82.0,100,73.7,78.7,76.0
20160301013000,276.0,285.6,86.5455,61,82.0,100,73.8,78.7,76.0
20160301014500,276.0,285.6,86.5455,61,75.9,100,73.8,78.7,76.0
20160301020000,276.0,285.6,86.5455,61,89.8,100,73.8,78.7,76.0
20160301021500,276.0,281.4,85.2727,61,81.6,100,73.8,78.7,76.0
20160301023000,276.0,285.6,86.5455,61,83.0,100,73.8,78.7,76.0
20160301024500,276.0,281.4,85.2727,61,83.0,100,73.9,78.7,76.0
20160301030000,276.0,281.4,85.2727,61,90.7,100,74.0,78.7,76.0
20160301031500,276.0,281.4,85.2727,61,93.4,100,74.1,78.7,76.0
20160301033000,276.0,281.4,85.2727,61,92.1,100,74.1,78.7,76.0
20160301034500,276.0,281.4,85.2727,61,82.9,100,74.2,78.7,76.0
20160301040000,276.0,281.4,85.2727,61,84.9,100,74.2,78.7,76.0
20160301041500,276.0,281.4,85.2727,61,84.9,100,74.2,78.7,76.0
20160301043000,276.0,281.4,85.2727,61,90.7,100,74.2,78.7,76.0
20160301044500,276.0,281.4,85.2727,61,93.5,100,74.2,78.7,76.0
20160301050000,276.0,281.4,85.2727,61,91.7,100,74.2,78.7,76.0
20160301051500,276.0,281.4,85.2727,61,83.7,100,74.3,78.7,76.0
20160301053000,276.0,281.4,85.2727,61,82.6,100,74.3,78.7,76.0
20160301054500,276.0,277.2,84.0,61,84.4,100,74.3,78.7,76.0
20160301060000,276.0,281.4,85.2727,61,90.8,100,74.5,78.7,76.0
20160301061500,276.0,281.4,85.2727,61,83.8,100,74.5,78.7,76.0
20160301063000,276.0,277.2,84.0,61,92.9,100,74.6,78.7,76.0
20160301064500,276.0,277.2,84.0,61,82.5,100,74.7,78.7,76.0
20160301070000,276.0,281.4,85.2727,61,94.7,100,74.8,78.7,76.0
20160301071500,276.0,281.4,85.2727,61,86.5,100,75.0,78.7,76.0
20160301073000,276.0,277.2,84.0,61,83.6,100,75.0,78.7,76.0
20160301074500,276.0,277.2,84.0,61,83.6,100,75.1,78.7,76.0
20160301080000,276.0,272.4,82.5455,61,90.6,100,75.2,78.7,76.0
20160301081500,276.0,272.4,82.5455,61,82.4,100,75.2,78.7,76.0
20160301083000,276.0,268.2,81.2727,61,93.9,100,75.2,78.7,76.0
20160301084500,276.0,268.2,81.2727,61,84.2,100,75.2,78.7,76.0
20160301090000,276.0,281.4,85.2727,61,88.0,100,75.2,78.7,76.0
20160301091500,276.0,281.4,85.2727,61,84.3,100,75.3,78.7,76.0
20160301093000,276.0,281.4,85.2727,61,87.5,100,75.3,78.7,76.0
20160301094500,276.0,281.4,85.2727,61,84.6,100,75.4,78.7,76.0
20160301100000,276.0,281.4,85.2727,61,86.2,100,75.4,78.7,76.0
20160301101500,276.0,281.4,85.2727,61,83.8,100,75.1,78.7,76.0
20160301103000,276.0,281.4,85.2727,61,88.6,100,75.2,78.7,76.0
20160301104500,276.0,281.4,85.2727,61,87.6,100,75.1,78.7,76.0
20160301110000,276.0,272.4,82.5455,61,85.0,100,75.1,78.7,76.0
20160301111500,276.0,268.2,81.2727,61,91.2,100,75.1,78.7,76.0
20160301113000,276.0,268.2,81.2727,61,87.4,100,75.1,78.7,76.0
20160301114500,276.0,268.2,81.2727,61,86.2,100,75.1,78.7,76.0
20160301120000,276.0,268.2,81.2727,61,86.2,100,75.1,78.7,76.0
20160301121500,276.0,272.4,82.5455,61,88.1,100,75.1,78.7,76.0
20160301123000,276.0,272.4,82.5455,61,90.4,100,75.1,78.7,76.0
20160301124500,276.0,272.4,82.5455,61,83.8,100,75.1,78.7,76.0
20160301130000,276.0,277.2,84.0,61,89.9,100,75.0,78.7,76.0
20160301131500,276.0,272.4,82.5455,61,84.3,100,75.1,78.7,76.0
20160301133000,276.0,272.4,82.5455,61,88.1,100,75.1,78.7,76.0
20160301134500,276.0,277.2,84.0,61,85.4,100,75.1,78.7,76.0
20160301140000,276.0,277.2,84.0,61,91.0,100,75.1,78.7,76.0
20160301141500,276.0,277.2,84.0,61,84.4,100,75.1,78.7,76.0
20160301143000,276.0,277.2,84.0,61,91.1,100,75.1,78.7,76.0
20160301144500,276.0,277.2,84.0,61,84.4,100,75.0,78.7,76.0
20160301150000,276.0,277.2,84.0,61,93.6,100,75.1,78.7,76.0
20160301151500,276.0,277.2,84.0,61,85.6,100,75.2,78.7,76.0
20160301153000,276.0,281.4,85.2727,61,85.6,100,75.4,78.7,76.0
20160301154500,276.0,277.2,84.0,61,93.0,100,75.7,78.7,76.0
20160301160000,276.0,277.2,84.0,61,66.1,0,76.2,78.7,76.0
20160301161500,276.0,277.2,84.0,61,56.8,100,74.8,78.7,76.0
20160301163000,276.0,277.2,84.0,61,81.6,100,75.0,78.7,76.0
20160301164500,276.0,277.2,84.0,61,78.3,100,75.2,78.7,76.0
20160301170000,276.0,277.2,84.0,61,86.2,100,75.1,78.7,76.0
20160301171500,276.0,277.2,84.0,61,81.1,100,74.8,78.7,76.0
20160301173000,276.0,277.2,84.0,61,88.1,100,74.9,78.7,76.0
20160301174500,276.0,277.2,84.0,61,86.5,100,74.9,78.7,76.0
20160301180000,276.0,272.4,82.5455,61,86.5,100,74.7,78.7,76.0
20160301181500,276.0,272.4,82.5455,61,90.7,100,74.9,78.7,76.0
20160301183000,276.0,272.4,82.5455,61,85.0,100,74.6,78.7,76.0
20160301184500,276.0,268.2,81.2727,61,93.4,100,74.3,78.7,76.0
20160301190000,276.0,298.2,90.3636,66,57.6,0,73.7,73.2,71.2
20160301191500,276.0,285.6,86.5455,63,56.7,0,72.7,73.2,71.2
20160301193000,276.0,285.6,86.5455,63,56.7,0,72.0,73.2,71.2
20160301194500,276.0,285.6,86.5455,63,56.7,0,71.4,73.2,71.2
20160301200000,276.0,281.4,85.2727,63,56.7,0,71.1,73.2,71.2
20160301201500,276.0,285.6,86.5455,63,56.7,100,70.7,73.2,71.2
20160301203000,276.0,285.6,86.5455,63,56.7,100,70.3,73.2,71.2
20160301204500,276.0,285.6,86.5455,63,73.0,100,70.7,73.2,71.2
20160301210000,276.0,285.6,86.5455,63,73.0,100,71.1,73.2,71.2
20160301211500,276.0,285.6,86.5455,63,71.6,100,71.2,73.2,71.2
20160301213000,276.0,285.6,86.5455,62,75.3,100,71.3,73.2,71.2
20160301214500,276.0,285.6,86.5455,62,71.1,100,71.3,73.2,71.2
20160301220000,276.0,285.6,86.5455,62,75.0,100,71.3,73.2,71.2
20160301221500,276.0,285.6,86.5455,62,71.1,100,71.3,73.2,71.2
20160301223000,276.0,285.6,86.5455,62,73.0,100,71.3,73.2,71.2
20160301224500,276.0,281.4,85.2727,62,73.0,100,71.4,73.2,71.2
20160301230000,276.0,281.4,85.2727,62,57.2,100,71.2,73.2,71.2
20160301231500,276.0,281.4,85.2727,62,57.2,100,70.7,73.1,71.1
20160301233000,276.0,281.4,85.2727,62,56.0,100,70.5,73.1,71.1
20160301234500,276.0,285.6,86.5455,62,64.3,100,70.4,73.1,71.1
20160302000000,276.0,285.6,86.5455,62,76.7,100,70.5,73.2,71.2
20160302001500,276.0,281.4,85.2727,62,77.8,100,70.6,73.1,71.1
20160302003000,276.0,285.6,86.5455,62,88.8,100,70.7,75.4,73.4
20160302004500,276.0,285.6,86.5455,62,87.9,100,70.9,75.4,73.4
20160302010000,276.0,285.6,86.5455,61,82.1,100,71.0,75.4,73.4
20160302011500,276.0,281.4,85.2727,62,90.9,100,71.2,75.4,73.4
20160302013000,276.0,268.2,81.2727,61,82.1,100,71.6,75.4,73.4
20160302014500,276.0,268.2,81.2727,61,87.3,100,72.0,75.4,73.4
20160302020000,276.0,268.2,81.2727,61,87.3,100,72.3,75.4,73.4
20160302021500,276.0,268.2,81.2727,61,82.1,100,72.6,75.4,73.4
20160302023000,276.0,272.4,82.5455,62,90.5,100,72.6,75.4,73.4
20160302024500,276.0,272.4,82.5455,62,84.3,100,72.6,75.4,73.4
20160302030000,276.0,272.4,82.5455,62,82.8,100,72.6,75.4,73.4
20160302031500,276.0,272.4,82.5455,62,91.1,100,72.6,77.3,75.3
20160302033000,276.0,272.4,82.5455,62,83.3,100,72.6,77.3,75.3
20160302034500,276.0,272.4,82.5455,62,83.3,100,72.5,77.3,75.3
20160302040000,276.0,272.4,82.5455,62,91.0,100,72.4,77.3,75.3
20160302041500,276.0,272.4,82.5455,62,85.8,100,72.3,77.3,75.3
20160302043000,276.0,272.4,82.5455,62,81.4,100,72.3,77.3,75.3
20160302044500,276.0,281.4,85.2727,62,88.1,100,72.2,77.3,75.3
20160302050000,276.0,281.4,85.2727,62,85.5,100,72.1,77.3,75.3
20160302051500,276.0,281.4,85.2727,62,79.7,100,72.0,77.3,75.3
20160302053000,276.0,281.4,85.2727,62,89.2,100,71.9,77.3,75.3
20160302054500,276.0,285.6,86.5455,62,80.9,100,71.9,77.3,75.3
20160302060000,276.0,285.6,86.5455,62,83.8,100,71.8,77.3,75.3
20160302061500,276.0,285.6,86.5455,62,79.7,100,71.8,77.3,75.3
20160302063000,276.0,285.6,86.5455,62,86.2,100,71.8,77.3,75.3
20160302064500,276.0,277.2,84.0,62,83.2,100,71.8,77.3,75.3
20160302070000,276.0,277.2,84.0,62,84.9,100,71.8,77.3,75.3
20160302071500,276.0,277.2,84.0,62,81.1,100,71.8,77.3,75.3
20160302073000,276.0,277.2,84.0,62,89.8,100,71.9,77.3,75.3
20160302074500,276.0,277.2,84.0,62,83.5,100,71.9,77.3,75.3
20160302080000,276.0,272.4,82.5455,62,83.5,100,71.9,77.3,75.3
20160302081500,276.0,272.4,82.5455,62,89.8,100,71.9,77.3,75.3
20160302083000,276.0,281.4,85.2727,62,80.2,100,71.9,77.3,75.3
20160302084500,276.0,285.6,86.5455,62,89.8,100,71.8,77.3,75.3
20160302090000,276.0,281.4,85.2727,62,82.5,100,71.6,77.3,75.3
20160302091500,276.0,281.4,85.2727,62,82.5,100,72.0,77.3,75.3
20160302093000,276.0,285.6,86.5455,62,89.8,100,72.2,77.3,75.3
20160302094500,276.0,285.6,86.5455,61,82.0,100,72.2,77.3,75.3
20160302100000,276.0,285.6,86.5455,61,81.1,100,72.3,77.3,75.3
20160302101500,276.0,281.4,85.2727,61,88.7,100,72.4,77.3,75.3
20160302103000,276.0,281.4,85.2727,61,82.2,100,72.4,77.3,75.3
20160302104500,276.0,277.2,84.0,61,82.2,100,72.2,77.3,75.3
20160302110000,276.0,277.2,84.0,61,91.1,100,72.3,77.3,75.3
20160302111500,276.0,277.2,84.0,61,81.3,100,72.3,77.3,75.3
20160302113000,276.0,277.2,84.0,61,83.9,100,72.4,77.3,75.3
20160302114500,276.0,277.2,84.0,61,89.8,100,72.4,77.3,75.3
20160302120000,276.0,272.4,82.5455,61,82.6,100,72.4,77.3,75.3
20160302121500,276.0,277.2,84.0,61,91.1,100,72.4,77.3,75.3
20160302123000,276.0,277.2,84.0,61,81.5,100,72.5,77.3,75.3
20160302124500,276.0,272.4,82.5455,61,86.2,100,72.6,77.3,75.3
20160302130000,276.0,272.4,82.5455,61,88.0,100,72.9,77.3,75.3
20160302131500,276.0,272.4,82.5455,61,83.6,100,73.1,77.3,75.3
20160302133000,276.0,272.4,82.5455,61,92.3,100,73.0,77.3,75.3
20160302134500,276.0,272.4,82.5455,61,81.6,100,72.9,77.3,75.3
20160302140000,276.0,272.4,82.5455,61,88.1,100,72.4,77.3,75.3
20160302141500,276.0,277.2,84.0,61,83.1,100,72.3,77.3,75.3
20160302143000,276.0,277.2,84.0,61,85.2,100,72.4,77.3,75.3
20160302144500,276.0,272.4,82.5455,61,89.8,100,72.7,77.3,75.3
20160302150000,276.0,272.4,82.5455,61,82.6,100,72.7,77.3,75.3
20160302151500,276.0,272.4,82.5455,61,91.9,100,72.5,77.3,75.3
20160302153000,276.0,272.4,82.5455,61,82.0,100,72.6,77.3,75.3
20160302154500,276.0,277.2,84.0,61,86.5,100,72.3,77.3,75.3
20160302160000,276.0,277.2,84.0,61,86.5,100,72.1,77.3,75.3
20160302161500,276.0,277.2,84.0,61,83.8,100,72.3,77.3,75.3
20160302163000,276.0,277.2,84.0,61,88.1,100,72.4,77.3,75.3
20160302164500,276.0,277.2,84.0,61,92.1,100,72.6,77.3,75.3
20160302170000,276.0,277.2,84.0,61,87.3,100,72.6,77.3,75.3
20160302171500,276.0,277.2,84.0,61,81.1,100,72.8,77.3,75.3
20160302173000,276.0,277.2,84.0,61,81.1,100,73.1,77.3,75.3
20160302174500,276.0,277.2,84.0,61,83.8,100,73.3,77.3,75.3
20160302180000,276.0,272.4,82.5455,61,90.0,100,73.3,77.3,75.3
20160302181500,276.0,272.4,82.5455,61,92.2,100,72.9,77.3,75.3
20160302183000,276.0,272.4,82.5455,61,88.6,100,72.9,77.3,75.3
20160302184500,276.0,272.4,82.5455,61,80.2,100,72.9,77.3,75.3
20160302190000,276.0,272.4,82.5455,61,82.1,100,73.0,77.3,75.3
20160302191500,276.0,277.2,84.0,61,85.9,100,72.8,77.3,75.3
20160302193000,276.0,272.4,82.5455,61,91.1,100,72.7,77.3,75.3
20160302194500,276.0,272.4,82.5455,61,84.3,100,72.6,77.3,75.3
20160302200000,276.0,272.4,82.5455,61,80.8,100,72.5,77.3,75.3
20160302201500,276.0,272.4,82.5455,61,85.1,100,72.4,77.3,75.3
20160302203000,276.0,277.2,84.0,61,90.4,100,72.4,77.3,75.3
20160302204500,276.0,272.4,82.5455,61,83.4,100,72.3,77.3,75.3
20160302210000,276.0,272.4,82.5455,61,80.3,100,72.3,77.3,75.3
20160302211500,276.0,277.2,84.0,61,84.6,100,72.2,77.3,75.3
20160302213000,276.0,272.4,82.5455,61,91.8,100,72.1,77.3,75.3
20160302214500,276.0,272.4,82.5455,61,86.2,100,72.0,77.3,75.3
20160302220000,276.0,281.4,85.2727,61,81.1,100,71.9,77.3,75.3
20160302221500,276.0,277.2,84.0,61,91.7,100,71.9,77.3,75.3
20160302223000,276.0,281.4,85.2727,61,86.1,100,71.8,77.3,75.3
20160302224500,276.0,277.2,84.0,61,81.2,100,71.8,77.3,75.3
20160302230000,276.0,281.4,85.2727,61,91.1,100,71.8,77.3,75.3
20160302231500,276.0,281.4,85.2727,61,85.3,100,71.7,77.3,75.3
20160302233000,276.0,281.4,85.2727,61,80.7,100,71.7,77.3,75.3
20160302234500,276.0,281.4,85.2727,61,91.7,100,71.7,77.3,75.3
20160303000000,276.0,277.2,84.0,61,84.1,100,71.7,77.3,75.3
20160303001500,276.0,277.2,84.0,61,86.9,100,71.7,77.3,75.3
20160303003000,276.0,277.2,84.0,61,91.2,100,71.8,77.3,75.3
20160303004500,276.0,277.2,84.0,61,84.7,100,72.1,77.3,75.3
20160303010000,276.0,272.4,82.5455,61,83.2,100,72.4,77.3,75.3
20160303011500,276.0,272.4,82.5455,61,91.7,100,72.8,77.3,75.3
20160303013000,276.0,268.2,81.2727,61,83.5,100,73.1,77.3,75.3
20160303014500,276.0,272.4,82.5455,61,84.5,100,73.2,77.3,75.3
20160303020000,276.0,272.4,82.5455,61,91.7,100,73.3,77.3,75.3
20160303021500,276.0,272.4,82.5455,61,82.1,100,73.4,77.3,75.3
20160303023000,276.0,272.4,82.5455,61,82.1,100,73.5,77.3,75.3
20160303024500,276.0,272.4,82.5455,61,89.5,100,73.6,77.3,75.3
20160303030000,276.0,272.4,82.5455,61,89.5,100,73.7,77.3,75.3
20160303031500,276.0,268.2,81.2727,61,81.6,100,73.8,77.3,75.3
20160303033000,276.0,268.2,81.2727,61,93.1,100,73.9,77.3,75.3
20160303034500,276.0,268.2,81.2727,61,92.0,100,74.1,77.3,75.3
20160303040000,276.0,268.2,81.2727,61,81.6,100,73.9,77.3,75.3
20160303041500,276.0,272.4,82.5455,61,93.6,100,73.7,77.3,75.3
20160303043000,276.0,272.4,82.5455,61,88.6,100,73.6,77.3,75.3
20160303044500,276.0,272.4,82.5455,61,82.6,100,73.4,77.3,75.3
20160303050000,276.0,268.2,81.2727,61,93.7,100,73.3,77.3,75.3
20160303051500,276.0,268.2,81.2727,61,90.1,100,73.0,77.3,75.3
20160303053000,276.0,268.2,81.2727,61,82.6,100,72.7,77.3,75.3
20160303054500,276.0,268.2,81.2727,61,83.8,100,72.7,77.3,75.3
20160303060000,276.0,268.2,81.2727,61,91.8,100,72.7,77.3,75.3
20160303061500,276.0,268.2,81.2727,61,91.8,100,72.8,77.3,75.3
20160303063000,276.0,268.2,81.2727,61,83.7,100,72.8,77.3,75.3
20160303064500,276.0,268.2,81.2727,61,86.5,100,72.8,77.3,75.3
20160303070000,276.0,268.2,81.2727,61,93.4,100,72.7,77.3,75.3
20160303071500,276.0,268.2,81.2727,61,90.0,100,72.5,77.3,75.3
20160303073000,276.0,268.2,81.2727,61,83.8,100,72.7,77.3,75.3
20160303074500,276.0,268.2,81.2727,61,91.9,100,72.6,77.3,75.3
20160303080000,276.0,268.2,81.2727,61,94.5,100,72.7,77.3,75.3
20160303081500,276.0,268.2,81.2727,61,92.3,100,72.4,77.3,75.3
20160303083000,276.0,268.2,81.2727,61,89.4,100,72.3,77.3,75.3
20160303084500,276.0,268.2,81.2727,61,84.6,100,72.4,77.3,75.3
20160303090000,276.0,272.4,82.5455,61,94.3,100,72.5,77.3,75.3
20160303091500,276.0,272.4,82.5455,61,87.6,100,72.4,77.3,75.3
20160303093000,276.0,272.4,82.5455,61,91.6,100,72.4,77.3,75.3
20160303094500,276.0,272.4,82.5455,61,91.6,100,72.3,77.3,75.3
20160303100000,276.0,272.4,82.5455,61,83.8,100,72.6,77.3,75.3
20160303101500,276.0,272.4,82.5455,61,85.0,100,72.4,77.3,75.3
20160303103000,276.0,268.2,81.2727,61,86.2,100,72.4,77.3,75.3
20160303104500,276.0,268.2,81.2727,61,90.9,100,72.2,77.3,75.3
20160303110000,276.0,268.2,81.2727,61,94.7,100,72.6,77.3,75.3
20160303111500,276.0,268.2,81.2727,61,91.2,100,72.5,77.3,75.3
20160303113000,276.0,268.2,81.2727,61,84.0,100,72.7,77.3,75.3
20160303114500,276.0,268.2,81.2727,61,85.0,100,72.8,77.3,75.3
20160303120000,276.0,268.2,81.2727,61,89.3,100,72.8,80.3,76.0
20160303121500,276.0,272.4,82.5455,62,91.2,100,73.2,80.3,76.0
20160303123000,276.0,272.4,82.5455,62,94.1,100,73.6,80.3,76.0
20160303124500,276.0,272.4,82.5455,62,92.9,100,73.7,80.3,76.0
20160303130000,276.0,268.2,81.2727,62,91.1,100,74.0,80.3,76.0
20160303131500,276.0,272.4,82.5455,62,85.5,100,74.0,80.3,76.0
20160303133000,276.0,272.4,82.5455,62,85.5,100,73.8,80.3,76.0
20160303134500,276.0,272.4,82.5455,62,88.0,100,73.7,80.3,76.0
20160303140000,276.0,272.4,82.5455,62,92.9,100,73.7,80.3,76.0
20160303141500,276.0,272.4,82.5455,62,87.3,100,73.6,80.3,76.0
20160303143000,276.0,272.4,82.5455,62,91.7,100,73.2,80.3,76.0
20160303144500,276.0,281.4,85.2727,62,91.7,100,73.3,80.3,76.0
20160303150000,276.0,281.4,85.2727,62,86.9,100,73.8,80.3,76.0
20160303151500,276.0,281.4,85.2727,62,83.8,100,73.7,80.3,76.0
20160303153000,276.0,285.6,86.5455,62,83.8,100,73.8,80.3,76.0
20160303154500,276.0,285.6,86.5455,62,89.8,100,73.4,80.3,76.0
20160303160000,276.0,285.6,86.5455,62,91.6,100,73.2,80.3,76.0
20160303161500,276.0,285.6,86.5455,61,90.6,100,73.3,80.3,76.0
20160303163000,276.0,281.4,85.2727,61,86.2,100,73.2,80.3,76.0
20160303164500,276.0,281.4,85.2727,61,83.8,100,73.4,80.3,76.0
20160303170000,276.0,281.4,85.2727,61,83.8,100,73.2,80.3,76.0
20160303171500,276.0,281.4,85.2727,61,82.8,100,73.3,80.3,76.0
20160303173000,276.0,281.4,85.2727,61,83.8,100,72.9,80.3,76.0
20160303174500,276.0,281.4,85.2727,61,83.8,100,73.0,80.3,76.0
20160303180000,276.0,281.4,85.2727,61,83.8,100,72.9,80.3,76.0
20160303181500,276.0,281.4,85.2727,61,92.2,100,72.9,80.3,76.0
20160303183000,276.0,281.4,85.2727,61,92.2,100,72.9,80.3,76.0
20160303184500,276.0,285.6,86.5455,61,90.6,100,72.6,80.3,76.0
20160303190000,276.0,281.4,85.2727,61,90.6,100,72.7,80.3,76.0
20160303191500,276.0,281.4,85.2727,61,91.7,100,72.6,80.3,76.0
20160303193000,276.0,281.4,85.2727,61,82.9,100,72.6,80.3,76.0
20160303194500,276.0,285.6,86.5455,61,82.9,100,72.6,80.3,76.0
20160303200000,276.0,285.6,86.5455,61,84.7,100,72.6,80.3,76.0
20160303201500,276.0,281.4,85.2727,61,83.8,100,72.6,80.3,76.0
20160303203000,276.0,281.4,85.2727,61,83.8,100,72.5,80.3,76.0
20160303204500,276.0,281.4,85.2727,62,83.8,100,72.7,80.3,76.0
20160303210000,276.0,285.6,86.5455,61,85.0,100,72.7,80.3,76.0
20160303211500,276.0,285.6,86.5455,61,84.0,100,72.7,80.3,76.0
20160303213000,276.0,281.4,85.2727,61,88.1,100,72.7,80.2,76.0
20160303214500,276.0,285.6,86.5455,61,88.1,100,72.6,80.2,76.0
20160303220000,276.0,281.4,85.2727,61,91.6,100,72.7,80.2,76.0
20160303221500,276.0,281.4,85.2727,61,83.7,100,72.6,80.3,76.0
20160303223000,276.0,281.4,85.2727,61,82.1,100,72.7,80.3,76.0
20160303224500,276.0,277.2,84.0,61,85.7,100,72.6,80.2,76.0
20160303230000,276.0,281.4,85.2727,61,91.5,100,72.6,80.2,76.0
20160303231500,276.0,281.4,85.2727,61,82.0,100,72.5,80.2,76.0
20160303233000,276.0,285.6,86.5455,61,85.7,100,72.4,80.2,76.0
20160303234500,276.0,285.6,86.5455,61,91.0,100,72.4,80.2,76.0
20160304000000,276.0,281.4,85.2727,61,83.4,100,72.4,80.2,76.0
20160304001500,276.0,281.4,85.2727,61,82.1,100,72.4,80.2,76.0
20160304003000,276.0,281.4,85.2727,61,91.1,100,72.3,80.2,76.0
20160304004500,276.0,281.4,85.2727,61,89.8,100,72.3,80.2,76.0
20160304010000,276.0,281.4,85.2727,61,80.6,100,72.4,80.1,76.0
20160304011500,276.0,281.4,85.2727,61,83.9,100,72.4,80.1,76.0
20160304013000,276.0,285.6,86.5455,61,91.1,100,72.4,80.1,76.0
20160304014500,276.0,281.4,85.2727,61,82.5,100,72.4,80.1,76.0
20160304020000,276.0,281.4,85.2727,61,84.4,100,72.4,80.0,76.0
20160304021500,276.0,281.4,85.2727,61,89.8,100,72.4,80.1,76.0
20160304023000,276.0,281.4,85.2727,61,80.1,100,72.4,80.1,76.0
20160304024500,276.0,281.4,85.2727,61,88.1,100,72.4,80.0,76.0
20160304030000,276.0,285.6,86.5455,61,88.1,100,72.4,80.0,76.0
20160304031500,276.0,285.6,86.5455,61,80.2,100,72.4,80.0,76.0
20160304033000,276.0,285.6,86.5455,61,91.1,100,72.3,80.0,76.0
20160304034500,276.0,285.6,86.5455,61,84.6,100,72.3,80.0,76.0
20160304040000,276.0,285.6,86.5455,61,89.3,100,72.3,80.0,76.0
20160304041500,276.0,281.4,85.2727,61,84.2,100,72.3,80.0,76.0
20160304043000,276.0,285.6,86.5455,61,85.8,100,72.2,80.0,76.0
20160304044500,276.0,281.4,85.2727,61,88.6,100,72.3,80.0,76.0
20160304050000,276.0,285.6,86.5455,61,79.2,100,72.3,80.0,76.0
20160304051500,276.0,281.4,85.2727,61,90.4,100,72.2,80.0,76.0
20160304053000,276.0,281.4,85.2727,61,82.0,100,72.2,80.0,76.0
20160304054500,276.0,281.4,85.2727,61,88.2,100,72.2,80.0,76.0
20160304060000,276.0,281.4,85.2727,61,82.5,100,72.2,80.0,76.0
20160304061500,276.0,281.4,85.2727,61,89.8,100,72.0,80.0,76.0
20160304063000,276.0,281.4,85.2727,61,79.6,100,72.2,80.0,76.0
20160304064500,276.0,285.6,86.5455,61,83.2,100,72.7,80.0,76.0
20160304070000,276.0,281.4,85.2727,61,83.2,100,73.1,80.0,76.0
20160304071500,276.0,281.4,85.2727,61,86.8,100,73.6,80.0,76.0
20160304073000,276.0,281.4,85.2727,61,79.6,100,74.0,80.0,76.0
20160304074500,276.0,281.4,85.2727,61,83.8,100,74.2,80.0,76.0
20160304080000,276.0,277.2,84.0,61,89.2,100,74.3,80.0,76.0
20160304081500,276.0,281.4,85.2727,61,80.9,100,74.4,80.0,76.0
20160304083000,276.0,281.4,85.2727,61,85.7,100,74.6,80.0,76.0
20160304084500,276.0,281.4,85.2727,61,90.4,100,74.8,80.0,76.0
20160304090000,276.0,281.4,85.2727,61,80.2,100,75.2,80.0,76.0
20160304091500,276.0,281.4,85.2727,61,82.9,100,75.5,80.0,76.0
20160304093000,276.0,277.2,84.0,61,92.3,100,75.7,80.0,76.0
20160304094500,276.0,277.2,84.0,61,81.9,100,75.8,80.0,76.0
20160304100000,276.0,277.2,84.0,61,87.8,100,75.9,80.0,76.0
20160304101500,276.0,277.2,84.0,61,87.8,100,75.9,80.0,76.0
20160304103000,276.0,277.2,84.0,61,82.6,100,76.0,80.0,76.0
20160304104500,276.0,277.2,84.0,61,54.3,0,76.0,80.0,76.0
20160304110000,276.0,277.2,84.0,61,54.3,100,75.6,80.0,76.0
20160304111500,276.0,272.4,82.5455,61,54.3,100,75.1,80.0,76.0
20160304113000,276.0,277.2,84.0,61,76.4,100,74.7,80.0,76.0
20160304114500,276.0,268.2,81.2727,61,81.5,100,74.6,80.0,76.0
20160304120000,276.0,268.2,81.2727,61,81.5,100,74.5,80.0,76.0
20160304121500,276.0,268.2,81.2727,61,89.9,100,74.6,80.0,76.0
20160304123000,276.0,272.4,82.5455,61,91.3,100,74.6,80.0,76.0
20160304124500,276.0,272.4,82.5455,61,93.4,100,75.0,80.0,76.0
20160304130000,276.0,272.4,82.5455,61,90.3,100,75.3,80.0,76.0
20160304131500,276.0,281.4,85.2727,61,90.3,100,75.7,80.0,76.0
20160304133000,276.0,281.4,85.2727,61,90.3,100,75.7,80.0,76.0
20160304134500,276.0,281.4,85.2727,61,83.2,100,75.8,80.0,76.0
20160304140000,276.0,281.4,85.2727,61,86.1,100,75.9,80.0,76.0
20160304141500,276.0,281.4,85.2727,61,91.2,100,75.9,80.0,76.0
20160304143000,276.0,281.4,85.2727,61,86.3,100,76.0,80.0,76.0
20160304144500,276.0,281.4,85.2727,61,55.6,0,76.0,80.0,76.0
20160304150000,276.0,281.4,85.2727,61,54.7,100,75.7,80.0,76.0
20160304151500,276.0,281.4,85.2727,61,70.5,100,75.2,80.0,76.0
20160304153000,276.0,281.4,85.2727,61,75.4,100,75.1,80.0,76.0
20160304154500,276.0,281.4,85.2727,61,77.7,100,75.2,80.0,76.0
20160304160000,276.0,281.4,85.2727,61,83.8,100,75.2,80.0,76.0
20160304161500,276.0,281.4,85.2727,61,81.4,100,75.2,80.0,76.0
20160304163000,276.0,281.4,85.2727,61,84.5,100,75.3,80.0,76.0
20160304164500,276.0,281.4,85.2727,61,85.7,100,75.4,80.0,76.0
20160304170000,276.0,281.4,85.2727,61,83.2,100,75.4,80.0,76.0
20160304171500,276.0,281.4,85.2727,61,86.4,100,75.5,80.0,76.0
20160304173000,276.0,281.4,85.2727,61,82.7,100,75.6,80.0,76.0
20160304174500,276.0,281.4,85.2727,61,81.5,100,75.7,80.0,76.0
20160304180000,276.0,277.2,84.0,61,88.0,100,75.7,80.0,76.0
20160304181500,276.0,272.4,82.5455,62,86.7,100,75.1,80.0,76.0
20160304183000,276.0,272.4,82.5455,62,83.5,100,74.6,80.0,76.0
20160304184500,276.0,272.4,82.5455,62,82.4,100,74.4,80.0,76.0
20160304190000,276.0,272.4,82.5455,62,84.5,100,74.1,80.0,76.0
20160304191500,276.0,272.4,82.5455,62,87.4,100,73.9,80.0,76.0
20160304193000,276.0,272.4,82.5455,62,87.4,100,73.9,80.0,76.0
20160304194500,276.0,277.2,84.0,62,83.2,100,73.8,80.0,76.0
20160304200000,276.0,281.4,85.2727,62,81.9,100,73.9,80.0,76.0
20160304201500,276.0,277.2,84.0,62,88.6,100,73.9,80.0,76.0
20160304203000,276.0,277.2,84.0,62,85.2,100,73.8,80.0,76.0
20160304204500,276.0,277.2,84.0,62,80.7,100,73.8,80.0,76.0
20160304210000,276.0,277.2,84.0,62,86.7,100,73.7,80.0,76.0
20160304211500,276.0,277.2,84.0,62,91.1,100,73.7,80.0,76.0
20160304213000,276.0,277.2,84.0,62,83.7,100,73.6,80.6,76.0
20160304214500,276.0,277.2,84.0,62,82.6,100,73.5,80.6,76.0
20160304220000,276.0,281.4,85.2727,62,92.3,100,73.4,80.6,76.0
20160304221500,276.0,277.2,84.0,62,84.3,100,73.4,80.6,76.0
20160304223000,276.0,277.2,84.0,62,80.7,100,73.4,80.6,76.0
20160304224500,276.0,281.4,85.2727,62,86.2,100,73.4,80.6,76.0
20160304230000,276.0,277.2,84.0,62,92.0,100,73.3,80.6,76.0
20160304231500,276.0,281.4,85.2727,62,89.1,100,73.3,80.6,76.0
20160304233000,276.0,281.4,85.2727,62,81.1,100,73.3,80.6,76.0
20160304234500,276.0,281.4,85.2727,62,89.9,100,73.2,80.6,76.0
20160305000000,276.0,281.4,85.2727,62,89.0,100,73.2,80.6,76.0
20160305001500,276.0,281.4,85.2727,62,80.2,100,73.2,80.6,76.0
20160305003000,276.0,281.4,85.2727,62,91.1,100,73.2,80.6,76.0
20160305004500,276.0,281.4,85.2727,62,82.4,100,73.2,80.6,76.0
20160305010000,276.0,281.4,85.2727,62,89.3,100,73.1,80.6,76.0
20160305011500,276.0,277.2,84.0,62,89.3,100,73.2,80.6,76.0
20160305013000,276.0,272.4,82.5455,62,86.0,100,73.3,80.6,76.0
20160305014500,276.0,272.4,82.5455,62,88.6,100,73.4,80.6,76.0
20160305020000,276.0,272.4,82.5455,62,84.3,100,73.6,80.6,76.0
20160305021500,276.0,272.4,82.5455,62,82.1,100,73.8,80.6,76.0
20160305023000,276.0,268.2,81.2727,62,91.1,100,73.8,80.6,76.0
20160305024500,276.0,268.2,81.2727,62,79.7,100,73.8,80.6,76.0
20160305030000,276.0,268.2,81.2727,62,89.8,100,73.8,80.6,76.0
20160305031500,276.0,268.2,81.2727,62,84.0,100,73.8,80.6,76.0
20160305033000,276.0,272.4,82.5455,62,88.2,100,73.7,80.6,76.0
20160305034500,276.0,272.4,82.5455,62,83.0,100,73.6,80.6,76.0
20160305040000,276.0,268.2,81.2727,62,89.8,100,73.6,80.6,76.0
20160305041500,276.0,272.4,82.5455,62,85.1,100,73.5,80.6,76.0
20160305043000,276.0,272.4,82.5455,62,89.8,100,73.4,80.6,76.0
20160305044500,276.0,272.4,82.5455,62,79.2,100,73.4,80.6,76.0
20160305050000,276.0,272.4,82.5455,62,90.4,100,73.3,80.6,76.0
20160305051500,276.0,272.4,82.5455,62,79.8,100,73.3,80.6,76.0
20160305053000,276.0,272.4,82.5455,62,91.1,100,73.2,80.6,76.0
20160305054500,276.0,272.4,82.5455,62,82.3,100,73.2,80.6,76.0
20160305060000,276.0,272.4,82.5455,62,91.1,100,73.1,80.6,76.0
20160305061500,276.0,281.4,85.2727,62,89.3,100,73.1,80.6,76.0
20160305063000,276.0,285.6,86.5455,62,84.9,100,73.4,80.6,76.0
20160305064500,276.0,285.6,86.5455,62,88.0,100,73.7,80.6,76.0
20160305070000,276.0,285.6,86.5455,62,89.3,100,74.1,80.6,76.0
20160305071500,276.0,285.6,86.5455,62,78.7,100,74.6,80.6,76.0
20160305073000,276.0,285.6,86.5455,61,80.6,100,74.8,80.6,76.0
20160305074500,276.0,281.4,85.2727,61,91.7,100,75.0,80.6,76.0
20160305080000,276.0,281.4,85.2727,61,83.8,100,75.1,80.6,76.0
20160305081500,276.0,277.2,84.0,61,90.5,100,75.0,80.6,76.0
20160305083000,276.0,281.4,85.2727,61,90.5,100,75.0,80.6,76.0
20160305084500,276.0,281.4,85.2727,61,80.6,100,75.0,80.6,76.0
20160305090000,276.0,281.4,85.2727,61,92.9,100,75.0,80.6,76.0
20160305091500,276.0,281.4,85.2727,61,90.4,100,75.1,80.6,76.0
20160305093000,276.0,281.4,85.2727,61,80.3,100,75.1,80.6,76.0
20160305094500,276.0,281.4,85.2727,61,90.5,100,75.1,80.6,76.0
20160305100000,276.0,277.2,84.0,61,88.9,100,75.1,80.6,76.0
20160305101500,276.0,277.2,84.0,61,81.1,100,75.1,80.6,76.0
20160305103000,276.0,277.2,84.0,61,85.0,100,75.1,80.6,76.0
20160305104500,276.0,277.2,84.0,61,90.5,100,75.2,80.6,76.0
20160305110000,276.0,277.2,84.0,61,91.7,100,75.1,80.6,76.0
20160305111500,276.0,277.2,84.0,61,88.6,100,75.2,80.6,76.0
20160305113000,276.0,277.2,84.0,61,81.5,100,75.2,80.6,76.0
20160305114500,276.0,281.4,85.2727,61,83.9,100,75.2,80.6,76.0
20160305120000,276.0,277.2,84.0,61,90.5,100,75.2,80.6,76.0
20160305121500,276.0,281.4,85.2727,61,90.5,100,75.3,80.6,76.0
20160305123000,276.0,277.2,84.0,61,81.9,100,75.3,80.6,76.0
20160305124500,276.0,277.2,84.0,61,81.9,100,75.3,80.6,76.0
20160305130000,276.0,277.2,84.0,61,89.4,100,75.4,80.6,76.0
20160305131500,276.0,281.4,85.2727,61,92.2,100,75.4,80.6,76.0
20160305133000,276.0,277.2,84.0,61,87.3,100,75.4,80.6,76.0
20160305134500,276.0,277.2,84.0,61,81.9,100,75.4,80.6,76.0
20160305140000,276.0,277.2,84.0,61,84.5,100,75.4,80.6,76.0
20160305141500,276.0,281.4,85.2727,61,89.3,100,75.5,80.6,76.0
20160305143000,276.0,277.2,84.0,61,89.3,100,75.5,80.6,76.0
20160305144500,276.0,277.2,84.0,61,90.2,100,75.5,80.6,76.0
20160305150000,276.0,277.2,84.0,61,92.9,100,75.5,80.5,76.0
20160305151500,276.0,272.4,82.5455,61,91.7,100,75.6,80.5,76.0
20160305153000,276.0,268.2,81.2727,61,88.4,100,75.6,80.4,76.0
20160305154500,276.0,272.4,82.5455,62,85.0,100,75.7,80.4,76.0
20160305160000,276.0,272.4,82.5455,62,85.0,100,75.7,80.4,76.0
20160305161500,276.0,272.4,82.5455,62,82.6,100,75.8,80.4,76.0
20160305163000,276.0,272.4,82.5455,62,82.6,100,75.8,80.4,76.0
20160305164500,276.0,272.4,82.5455,62,82.6,100,75.9,80.4,76.0
20160305170000,276.0,272.4,82.5455,62,82.6,100,75.9,80.3,76.0
20160305171500,276.0,272.4,82.5455,62,85.5,100,75.9,80.3,76.0
20160305173000,276.0,272.4,82.5455,62,87.6,100,76.0,80.3,76.0
20160305174500,276.0,272.4,82.5455,62,54.9,100,75.6,80.3,76.0
20160305180000,276.0,272.4,82.5455,62,54.9,100,75.1,80.3,76.0
20160305181500,276.0,272.4,82.5455,62,59.2,100,74.1,76.0,74.0
20160305183000,276.0,268.2,81.2727,62,74.9,100,72.7,76.0,74.0
20160305184500,276.0,277.2,84.0,62,76.8,100,73.2,76.0,74.0
20160305190000,276.0,277.2,84.0,62,76.8,100,73.7,76.0,74.0
20160305191500,276.0,277.2,84.0,62,78.3,100,73.6,75.5,73.5
20160305193000,276.0,285.6,86.5455,61,54.7,0,73.2,74.9,72.9
20160305194500,276.0,285.6,86.5455,61,54.7,100,72.8,75.4,73.4
20160305200000,276.0,285.6,86.5455,61,54.7,100,72.4,75.4,73.4
20160305201500,276.0,281.4,85.2727,61,80.2,100,72.2,75.0,73.0
20160305203000,276.0,281.4,85.2727,60,78.3,100,72.3,75.0,73.0
20160305204500,276.0,285.6,86.5455,60,78.3,100,72.6,75.4,73.4
20160305210000,276.0,285.6,86.5455,60,79.6,100,72.8,75.0,73.0
20160305211500,276.0,281.4,85.2727,60,82.0,100,73.1,75.4,73.4
20160305213000,276.0,281.4,85.2727,60,79.8,100,73.4,75.4,73.4
20160305214500,276.0,281.4,85.2727,60,79.8,100,73.7,75.4,73.4
20160305220000,276.0,285.6,86.5455,60,54.3,0,73.6,75.4,73.4
20160305221500,276.0,281.4,85.2727,60,54.3,0,73.2,75.4,73.4
20160305223000,276.0,285.6,86.5455,61,53.5,0,72.8,75.0,73.0
20160305224500,276.0,285.6,86.5455,61,53.5,100,72.4,75.0,73.0
20160305230000,276.0,285.6,86.5455,61,55.4,100,72.1,75.0,73.0
20160305231500,276.0,285.6,86.5455,61,75.4,100,71.9,74.9,72.9
20160305233000,276.0,281.4,85.2727,61,82.0,100,72.1,74.9,72.9
20160305234500,276.0,281.4,85.2727,61,82.0,100,72.2,74.5,72.5
20160306000000,276.0,285.6,86.5455,61,79.3,100,72.4,74.5,72.5
20160306001500,276.0,281.4,85.2727,61,75.4,100,72.6,74.9,72.9
20160306003000,276.0,281.4,85.2727,61,77.0,100,72.8,75.0,73.0
20160306004500,276.0,281.4,85.2727,61,82.6,100,72.9,75.0,73.0
20160306010000,276.0,285.6,86.5455,61,53.9,0,73.1,74.8,72.8
20160306011500,276.0,285.6,86.5455,61,51.9,0,72.7,74.9,72.9
20160306013000,276.0,285.6,86.5455,61,51.9,100,72.3,74.9,72.9
20160306014500,276.0,285.6,86.5455,60,66.6,100,71.8,74.9,72.9
20160306020000,276.0,281.4,85.2727,60,76.6,100,71.8,74.9,72.9
20160306021500,276.0,281.4,85.2727,60,75.4,100,71.9,74.9,72.9
20160306023000,276.0,281.4,85.2727,60,84.5,100,72.1,74.9,72.9
20160306024500,276.0,281.4,85.2727,60,84.5,100,72.4,74.9,72.9
20160306030000,276.0,281.4,85.2727,60,76.8,100,72.6,74.9,72.9
20160306031500,276.0,281.4,85.2727,60,66.8,100,72.9,74.9,72.9
20160306033000,276.0,285.6,86.5455,61,51.5,100,72.6,74.9,72.9
20160306034500,276.0,285.6,86.5455,61,51.5,100,72.3,74.9,72.9
20160306040000,276.0,285.6,86.5455,61,66.1,100,71.9,74.9,72.9
20160306041500,276.0,285.6,86.5455,61,77.7,100,71.8,74.9,72.9
20160306043000,276.0,281.4,85.2727,61,74.4,100,71.9,74.9,72.9
20160306044500,276.0,281.4,85.2727,61,86.8,100,72.1,75.4,73.4
20160306050000,276.0,272.4,82.5455,61,83.7,100,72.3,75.4,73.4
20160306051500,276.0,272.4,82.5455,61,85.8,100,72.6,75.4,73.4
20160306053000,276.0,268.2,81.2727,61,87.4,100,72.7,75.4,73.4
20160306054500,276.0,272.4,82.5455,61,90.9,100,72.8,76.4,74.4
