PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306060000,276.0,268.2,81.2727,61,87.4,100,72.9,76.4,74.4
20160306061500,276.0,272.4,82.5455,61,80.8,100,72.8,76.4,74.4
20160306063000,276.0,272.4,82.5455,61,89.7,100,72.8,76.4,74.4
20160306064500,276.0,281.4,85.2727,61,75.4,100,72.9,81.7,76.0
20160306070000,276.0,281.4,85.2727,61,90.4,100,73.2,81.7,76.0
20160306071500,276.0,285.6,86.5455,61,84.3,100,73.7,81.7,76.0
20160306073000,276.0,281.4,85.2727,61,81.5,100,74.0,81.7,76.0
20160306074500,276.0,281.4,85.2727,61,86.6,100,74.2,81.7,76.0
20160306080000,276.0,281.4,85.2727,61,81.1,100,74.4,81.7,76.0
20160306081500,276.0,281.4,85.2727,61,92.3,100,74.5,81.7,76.0
20160306083000,276.0,281.4,85.2727,61,88.0,100,74.6,81.7,76.0
20160306084500,276.0,281.4,85.2727,61,81.6,100,74.7,81.7,76.0
20160306090000,276.0,281.4,85.2727,61,83.0,100,74.8,81.6,76.0
20160306091500,276.0,281.4,85.2727,61,92.3,100,74.9,81.7,76.0
20160306093000,276.0,281.4,85.2727,61,89.8,100,75.0,81.7,76.0
20160306094500,276.0,277.2,84.0,61,81.5,100,75.1,81.7,76.0
20160306100000,276.0,277.2,84.0,61,87.5,100,75.1,81.7,76.0
20160306101500,276.0,277.2,84.0,61,92.1,100,75.2,81.7,76.0
20160306103000,276.0,281.4,85.2727,61,83.1,100,75.4,81.7,76.0
20160306104500,276.0,281.4,85.2727,61,83.1,100,75.4,81.7,76.0
20160306110000,276.0,281.4,85.2727,61,90.1,100,75.5,81.7,76.0
20160306111500,276.0,277.2,84.0,61,91.4,100,75.5,81.7,76.0
20160306113000,276.0,281.4,85.2727,61,81.5,100,75.5,81.7,76.0
20160306114500,276.0,281.4,85.2727,61,84.5,100,75.6,81.6,76.0
20160306120000,276.0,281.4,85.2727,61,92.3,100,75.6,81.6,76.0
20160306121500,276.0,281.4,85.2727,61,84.2,100,75.6,81.5,76.0
20160306123000,276.0,281.4,85.2727,61,82.1,100,75.6,81.6,76.0
20160306124500,276.0,281.4,85.2727,61,88.7,100,75.7,81.6,76.0
20160306130000,276.0,281.4,85.2727,61,90.4,100,75.7,81.5,76.0
20160306131500,276.0,281.4,85.2727,61,81.7,100,75.7,81.5,76.0
20160306133000,276.0,281.4,85.2727,61,82.6,100,75.8,81.4,76.0
20160306134500,276.0,281.4,85.2727,61,88.7,100,75.9,81.4,76.0
20160306140000,276.0,281.4,85.2727,61,90.6,100,75.9,81.4,76.0
20160306141500,276.0,281.4,85.2727,61,90.6,100,76.0,81.4,76.0
20160306143000,276.0,281.4,85.2727,61,92.3,100,76.0,81.4,76.0
20160306144500,276.0,281.4,85.2727,61,91.3,100,76.0,81.4,76.0
20160306150000,276.0,281.4,85.2727,61,55.6,0,76.0,81.4,76.0
20160306151500,276.0,281.4,85.2727,61,54.9,100,75.5,81.4,76.0
20160306153000,276.0,281.4,85.2727,61,54.9,100,75.1,81.4,76.0
20160306154500,276.0,281.4,85.2727,61,80.0,100,74.8,81.4,76.0
20160306160000,276.0,281.4,85.2727,61,78.3,100,74.7,81.4,76.0
20160306161500,276.0,277.2,84.0,61,82.0,100,74.8,81.4,76.0
20160306163000,276.0,277.2,84.0,61,90.4,100,74.9,81.4,76.0
20160306164500,276.0,281.4,85.2727,61,85.6,100,75.1,81.4,76.0
20160306170000,276.0,281.4,85.2727,61,82.1,100,75.2,81.4,76.0
20160306171500,276.0,277.2,84.0,61,84.3,100,75.4,81.4,76.0
20160306173000,276.0,281.4,85.2727,61,91.6,100,75.5,81.4,76.0
20160306174500,276.0,277.2,84.0,61,88.1,100,75.7,81.4,76.0
20160306180000,276.0,268.2,81.2727,61,83.9,100,75.8,81.4,76.0
20160306181500,276.0,272.4,82.5455,61,82.6,100,74.8,81.4,76.0
20160306183000,276.0,272.4,82.5455,61,88.1,100,74.5,81.4,76.0
20160306184500,276.0,272.4,82.5455,61,89.8,100,74.1,81.4,76.0
20160306190000,276.0,272.4,82.5455,61,85.5,100,73.9,81.4,76.0
20160306191500,276.0,272.4,82.5455,61,82.0,100,73.8,81.4,76.0
20160306193000,276.0,277.2,84.0,61,81.1,100,73.7,81.4,76.0
20160306194500,276.0,277.2,84.0,61,81.1,100,73.8,81.4,76.0
20160306200000,276.0,277.2,84.0,61,81.1,100,74.0,81.4,76.0
20160306201500,276.0,277.2,84.0,61,86.2,100,74.1,81.4,76.0
20160306203000,276.0,277.2,84.0,61,89.9,100,73.9,81.4,76.0
20160306204500,276.0,285.6,86.5455,61,91.1,100,73.7,81.4,76.0
20160306210000,276.0,281.4,85.2727,61,87.7,100,73.7,81.4,76.0
20160306211500,276.0,281.4,85.2727,61,79.8,100,73.8,81.4,76.0
20160306213000,276.0,281.4,85.2727,61,85.5,100,74.0,81.4,76.0
20160306214500,276.0,281.4,85.2727,61,89.2,100,74.1,81.4,76.0
20160306220000,276.0,281.4,85.2727,61,79.7,100,74.3,81.4,76.0
20160306221500,276.0,281.4,85.2727,61,83.2,100,74.4,81.4,76.0
20160306223000,276.0,281.4,85.2727,61,91.6,100,74.5,81.4,76.0
20160306224500,276.0,281.4,85.2727,61,87.4,100,74.6,81.4,76.0
20160306230000,276.0,281.4,85.2727,61,81.3,100,74.7,81.4,76.0
20160306231500,276.0,277.2,84.0,61,91.7,100,74.8,81.4,76.0
20160306233000,276.0,281.4,85.2727,61,89.8,100,74.8,81.4,76.0
20160306234500,276.0,277.2,84.0,61,81.5,100,74.9,81.4,76.0
20160307000000,276.0,281.4,85.2727,61,84.4,100,75.0,81.4,76.0
20160307001500,276.0,281.4,85.2727,61,91.1,100,75.0,81.4,76.0
20160307003000,276.0,281.4,85.2727,61,80.6,100,75.0,81.4,76.0
20160307004500,276.0,277.2,84.0,61,90.0,100,75.1,81.4,76.0
20160307010000,276.0,277.2,84.0,61,88.6,100,75.1,81.4,76.0
20160307011500,276.0,277.2,84.0,61,80.7,100,75.1,81.4,76.0
20160307013000,276.0,277.2,84.0,61,89.4,100,75.1,81.4,76.0
20160307014500,276.0,281.4,85.2727,61,89.4,100,75.2,81.4,76.0
20160307020000,276.0,277.2,84.0,61,80.7,100,75.2,81.4,76.0
20160307021500,276.0,277.2,84.0,61,90.1,100,75.2,81.4,76.0
20160307023000,276.0,277.2,84.0,61,88.6,100,75.2,81.4,76.0
20160307024500,276.0,272.4,82.5455,61,81.8,100,75.2,81.4,76.0
20160307030000,276.0,272.4,82.5455,61,92.3,100,75.1,81.4,76.0
20160307031500,276.0,272.4,82.5455,61,85.0,100,75.0,81.4,76.0
20160307033000,276.0,277.2,84.0,61,85.0,100,75.0,81.4,76.0
20160307034500,276.0,277.2,84.0,61,90.6,100,74.8,81.4,76.0
20160307040000,276.0,272.4,82.5455,61,80.7,100,74.8,81.4,76.0
20160307041500,276.0,272.4,82.5455,61,91.7,100,74.7,81.4,76.0
20160307043000,276.0,272.4,82.5455,61,89.3,100,74.6,81.4,76.0
20160307044500,276.0,272.4,82.5455,61,82.1,100,74.6,81.4,76.0
20160307050000,276.0,272.4,82.5455,61,93.0,100,74.6,81.4,76.0
20160307051500,276.0,272.4,82.5455,61,90.4,100,74.5,81.4,76.0
20160307053000,276.0,272.4,82.5455,61,81.1,100,74.5,81.4,76.0
20160307054500,276.0,272.4,82.5455,61,93.0,100,74.4,81.4,76.0
20160307060000,276.0,277.2,84.0,61,84.9,100,74.5,81.4,76.0
20160307061500,276.0,268.2,81.2727,61,90.0,100,74.6,81.4,76.0
20160307063000,276.0,272.4,82.5455,61,88.3,100,74.7,81.4,76.0
20160307064500,276.0,272.4,82.5455,61,84.5,100,74.8,81.4,76.0
20160307070000,276.0,272.4,82.5455,61,91.7,100,75.0,81.4,76.0
20160307071500,276.0,272.4,82.5455,61,81.6,100,75.1,81.4,76.0
20160307073000,276.0,272.4,82.5455,61,86.3,100,75.2,81.4,76.0
20160307074500,276.0,272.4,82.5455,61,90.4,100,75.3,81.4,76.0
20160307080000,276.0,272.4,82.5455,61,82.6,100,75.4,81.4,76.0
20160307081500,276.0,272.4,82.5455,61,93.5,100,75.4,81.4,76.0
20160307083000,276.0,272.4,82.5455,61,88.5,100,75.4,81.4,76.0
20160307084500,276.0,272.4,82.5455,61,82.6,100,75.5,81.4,76.0
20160307090000,276.0,272.4,82.5455,61,91.7,100,75.7,81.4,76.0
20160307091500,276.0,272.4,82.5455,61,93.0,100,75.6,81.4,76.0
20160307093000,276.0,272.4,82.5455,61,83.1,100,75.7,81.4,76.0
20160307094500,276.0,277.2,84.0,61,87.5,100,75.8,81.4,76.0
20160307100000,276.0,272.4,82.5455,61,93.6,100,75.9,81.4,76.0
20160307101500,276.0,272.4,82.5455,61,86.7,100,76.0,81.4,76.0
20160307103000,276.0,272.4,82.5455,61,85.0,100,76.0,81.4,76.0
20160307104500,276.0,272.4,82.5455,61,85.0,100,76.0,81.4,76.0
20160307110000,276.0,272.4,82.5455,61,92.5,100,76.0,81.4,76.0
20160307111500,276.0,272.4,82.5455,61,94.1,100,76.0,81.4,76.0
20160307113000,276.0,272.4,82.5455,61,90.4,100,76.0,81.4,76.0
20160307114500,276.0,268.2,81.2727,61,84.3,100,76.0,81.4,76.0
20160307120000,276.0,272.4,82.5455,61,84.3,100,75.9,81.4,76.0
20160307121500,276.0,272.4,82.5455,61,86.9,100,75.9,81.4,76.0
20160307123000,276.0,272.4,82.5455,61,88.0,100,75.8,81.4,76.0
20160307124500,276.0,272.4,82.5455,61,91.7,100,75.9,81.4,76.0
20160307130000,276.0,272.4,82.5455,61,94.1,100,75.9,81.4,76.0
20160307131500,276.0,281.4,85.2727,62,93.1,100,75.9,81.4,76.0
20160307133000,276.0,285.6,86.5455,61,90.3,100,76.0,81.4,76.0
20160307134500,276.0,285.6,86.5455,61,83.6,100,76.0,81.4,76.0
20160307140000,276.0,281.4,85.2727,61,83.6,100,76.1,81.4,76.0
20160307141500,276.0,281.4,85.2727,61,56.8,100,75.7,81.4,76.0
20160307143000,276.0,281.4,85.2727,61,56.8,100,75.3,81.4,76.0
20160307144500,276.0,281.4,85.2727,61,79.4,100,74.9,81.4,76.0
20160307150000,276.0,285.6,86.5455,61,78.3,100,74.8,81.4,76.0
20160307151500,276.0,281.4,85.2727,61,80.2,100,74.8,81.4,76.0
20160307153000,276.0,281.4,85.2727,61,81.9,100,74.9,81.4,76.0
20160307154500,276.0,281.4,85.2727,61,81.9,100,75.0,81.4,76.0
20160307160000,276.0,281.4,85.2727,61,83.7,100,75.0,81.4,76.0
20160307161500,276.0,281.4,85.2727,61,88.5,100,75.1,81.4,76.0
20160307163000,276.0,277.2,84.0,61,93.5,100,75.2,81.4,76.0
20160307164500,276.0,277.2,84.0,61,89.0,100,75.4,81.4,76.0
20160307170000,276.0,277.2,84.0,61,90.9,100,75.4,81.4,76.0
20160307171500,276.0,277.2,84.0,61,93.2,100,75.5,81.4,76.0
20160307173000,276.0,277.2,84.0,61,87.2,100,75.5,81.4,76.0
20160307174500,276.0,277.2,84.0,61,82.6,100,75.5,81.4,76.0
20160307180000,276.0,272.4,82.5455,61,85.0,100,75.5,81.4,76.0
20160307181500,276.0,272.4,82.5455,61,90.1,100,75.6,77.4,75.4
20160307183000,276.0,272.4,82.5455,61,94.1,100,75.6,77.4,75.4
20160307184500,276.0,272.4,82.5455,61,56.8,0,75.5,77.4,75.4
20160307190000,276.0,272.4,82.5455,61,56.8,100,75.1,77.4,75.4
20160307191500,276.0,272.4,82.5455,61,56.0,100,74.6,77.4,75.4
20160307193000,276.0,277.2,84.0,61,82.5,100,74.3,77.4,75.4
20160307194500,276.0,277.2,84.0,61,82.5,100,74.3,77.4,75.4
20160307200000,276.0,277.2,84.0,61,79.2,100,74.3,77.4,75.4
20160307201500,276.0,277.2,84.0,61,81.6,100,74.3,77.4,75.4
20160307203000,276.0,272.4,82.5455,61,85.9,100,74.2,77.4,75.4
20160307204500,276.0,272.4,82.5455,61,94.1,100,74.2,77.4,75.4
20160307210000,276.0,268.2,81.2727,61,94.1,100,74.1,77.4,75.4
20160307211500,276.0,268.2,81.2727,61,92.9,100,74.0,77.4,75.4
20160307213000,276.0,272.4,82.5455,61,92.9,100,73.9,77.4,75.4
20160307214500,276.0,272.4,82.5455,61,82.6,100,74.0,77.4,75.4
20160307220000,276.0,272.4,82.5455,61,93.0,100,74.0,77.4,75.4
20160307221500,276.0,268.2,81.2727,61,93.0,100,74.2,77.4,75.4
20160307223000,276.0,268.2,81.2727,61,84.1,100,74.2,77.4,75.4
20160307224500,276.0,272.4,82.5455,63,86.2,100,74.3,77.4,75.4
20160307230000,276.0,281.4,85.2727,63,94.1,100,74.3,77.4,75.4
20160307231500,276.0,281.4,85.2727,63,91.1,100,74.2,77.4,75.4
20160307233000,276.0,277.2,84.0,63,85.5,100,74.3,77.4,75.4
20160307234500,276.0,281.4,85.2727,63,82.8,100,74.3,77.4,75.4
20160308000000,276.0,285.6,86.5455,62,86.2,100,74.3,77.4,75.4
20160308001500,276.0,281.4,85.2727,61,94.1,100,74.3,77.4,75.4
20160308003000,276.0,281.4,85.2727,61,91.1,100,74.1,77.4,75.4
20160308004500,276.0,281.4,85.2727,61,82.6,100,74.1,77.4,75.4
20160308010000,276.0,281.4,85.2727,61,94.0,100,74.1,77.4,75.4
20160308011500,276.0,281.4,85.2727,61,90.4,100,74.2,77.4,75.4
20160308013000,276.0,281.4,85.2727,61,82.7,100,74.3,77.4,75.4
20160308014500,276.0,281.4,85.2727,61,85.0,100,74.5,77.4,75.4
20160308020000,276.0,281.4,85.2727,61,90.6,100,74.6,77.4,75.4
20160308021500,276.0,281.4,85.2727,61,93.5,100,74.8,77.4,75.4
20160308023000,276.0,281.4,85.2727,61,88.4,100,74.9,77.4,75.4
20160308024500,276.0,281.4,85.2727,61,83.5,100,75.0,77.4,75.4
20160308030000,276.0,272.4,82.5455,61,91.7,100,74.9,77.4,75.4
20160308031500,276.0,272.4,82.5455,61,93.5,100,74.8,77.4,75.4
20160308033000,276.0,272.4,82.5455,61,85.5,100,74.7,77.4,75.4
20160308034500,276.0,268.2,81.2727,61,85.5,100,74.6,77.4,75.4
20160308040000,276.0,268.2,81.2727,61,95.4,100,74.5,77.4,75.4
20160308041500,276.0,268.2,81.2727,61,90.4,100,74.5,77.4,75.4
20160308043000,276.0,268.2,81.2727,61,83.8,100,74.1,77.4,75.4
20160308044500,276.0,268.2,81.2727,61,95.3,100,74.3,77.4,75.4
20160308050000,276.0,268.2,81.2727,61,91.0,100,74.2,77.4,75.4
20160308051500,276.0,272.4,82.5455,61,82.6,100,74.1,77.4,75.4
20160308053000,276.0,281.4,85.2727,61,85.6,100,74.0,77.4,75.4
20160308054500,276.0,281.4,85.2727,61,94.1,100,73.9,77.4,75.4
20160308060000,276.0,281.4,85.2727,61,89.6,100,73.9,77.4,75.4
20160308061500,276.0,281.4,85.2727,61,82.1,100,73.8,77.4,75.4
20160308063000,276.0,281.4,85.2727,61,87.6,100,74.0,77.4,75.4
20160308064500,276.0,277.2,84.0,61,93.7,100,74.0,77.4,75.4
20160308070000,276.0,277.2,84.0,61,88.6,100,74.0,77.4,75.4
20160308071500,276.0,277.2,84.0,61,83.2,100,73.9,77.4,75.4
20160308073000,276.0,272.4,82.5455,61,92.5,100,73.9,77.4,75.4
20160308074500,276.0,268.2,81.2727,61,92.5,100,74.1,77.4,75.4
20160308080000,276.0,272.4,82.5455,61,83.2,100,74.5,77.4,75.4
20160308081500,276.0,268.2,81.2727,61,91.7,100,74.8,77.4,75.4
20160308083000,276.0,272.4,82.5455,61,92.9,100,75.0,77.4,75.4
20160308084500,276.0,268.2,81.2727,61,87.7,100,75.0,77.4,75.4
20160308090000,276.0,272.4,82.5455,61,83.4,100,75.0,77.4,75.4
20160308091500,276.0,272.4,82.5455,61,86.6,100,75.1,77.4,75.4
20160308093000,276.0,272.4,82.5455,61,93.5,100,75.0,77.4,75.4
20160308094500,276.0,268.2,81.2727,61,94.5,100,74.8,77.4,75.4
20160308100000,276.0,272.4,82.5455,61,89.6,100,74.8,77.4,75.4
20160308101500,276.0,277.2,84.0,61,83.8,100,74.8,77.4,75.4
20160308103000,276.0,277.2,84.0,61,94.2,100,74.7,77.4,75.4
20160308104500,276.0,285.6,86.5455,61,90.7,100,74.4,77.4,75.4
20160308110000,276.0,285.6,86.5455,61,91.7,100,74.5,77.4,75.4
20160308111500,276.0,285.6,86.5455,61,92.9,100,74.5,77.4,75.4
20160308113000,276.0,281.4,85.2727,61,86.9,100,74.5,77.4,75.4
20160308114500,276.0,281.4,85.2727,61,86.9,100,74.6,77.4,75.4
20160308120000,276.0,277.2,84.0,61,84.4,100,74.5,77.4,75.4
20160308121500,276.0,272.4,82.5455,61,86.2,100,74.5,77.4,75.4
20160308123000,276.0,272.4,82.5455,61,86.2,100,74.4,77.4,75.4
20160308124500,276.0,277.2,84.0,61,86.2,100,74.3,77.4,75.4
20160308130000,276.0,277.2,84.0,61,84.4,100,74.3,77.4,75.4
20160308131500,276.0,277.2,84.0,61,84.4,100,74.2,77.4,75.4
20160308133000,276.0,277.2,84.0,61,84.4,100,74.1,77.4,75.4
20160308134500,276.0,277.2,84.0,61,89.1,100,74.1,77.4,75.4
20160308140000,276.0,277.2,84.0,61,92.9,100,74.2,77.4,75.4
20160308141500,276.0,281.4,85.2727,61,85.8,100,73.7,77.4,75.4
20160308143000,276.0,281.4,85.2727,61,82.6,100,74.0,77.4,75.4
20160308144500,276.0,281.4,85.2727,61,92.9,100,74.0,77.4,75.4
20160308150000,276.0,281.4,85.2727,61,83.8,100,74.0,77.4,75.4
20160308151500,276.0,281.4,85.2727,61,86.8,100,74.0,77.4,75.4
20160308153000,276.0,281.4,85.2727,61,90.1,100,74.0,77.4,75.4
20160308154500,276.0,285.6,86.5455,61,82.6,100,74.0,77.4,75.4
20160308160000,276.0,281.4,85.2727,61,88.3,100,74.0,77.4,75.4
20160308161500,276.0,285.6,86.5455,61,92.9,100,74.0,77.3,75.3
20160308163000,276.0,285.6,86.5455,61,85.0,100,74.1,77.3,75.3
20160308164500,276.0,285.6,86.5455,61,85.0,100,74.1,77.3,75.3
20160308170000,276.0,281.4,85.2727,61,92.6,100,74.1,77.3,75.3
20160308171500,276.0,281.4,85.2727,61,88.1,100,74.1,77.3,75.3
20160308173000,276.0,281.4,85.2727,61,89.0,100,74.1,77.3,75.3
20160308174500,276.0,277.2,84.0,61,89.0,100,74.0,77.3,75.3
20160308180000,276.0,272.4,82.5455,61,94.1,100,73.9,77.3,75.3
20160308181500,276.0,268.2,81.2727,61,90.3,100,73.8,77.3,75.3
20160308183000,276.0,272.4,82.5455,61,83.2,100,73.8,77.3,75.3
20160308184500,276.0,272.4,82.5455,61,84.4,100,73.8,77.3,75.3
20160308190000,276.0,268.2,81.2727,61,88.2,100,73.8,77.3,75.3
20160308191500,276.0,272.4,82.5455,61,88.2,100,73.8,76.4,74.4
20160308193000,276.0,272.4,82.5455,61,88.2,100,73.6,76.4,74.4
20160308194500,276.0,272.4,82.5455,61,90.5,100,73.4,76.4,74.4
20160308200000,276.0,281.4,85.2727,61,93.5,100,73.3,76.4,74.4
20160308201500,276.0,285.6,86.5455,61,91.6,100,73.1,76.4,74.4
20160308203000,276.0,285.6,86.5455,61,84.7,100,72.8,76.4,74.4
20160308204500,276.0,285.6,86.5455,61,82.6,100,72.7,76.4,74.4
20160308210000,276.0,285.6,86.5455,61,87.5,100,72.7,76.4,74.4
20160308211500,276.0,285.6,86.5455,61,92.9,100,72.7,76.4,74.4
20160308213000,276.0,285.6,86.5455,61,88.2,100,72.7,76.4,74.4
20160308214500,276.0,281.4,85.2727,61,82.1,100,72.8,76.4,74.4
20160308220000,276.0,281.4,85.2727,61,82.1,100,72.6,76.4,74.4
20160308221500,276.0,281.4,85.2727,61,87.4,100,72.6,76.4,74.4
20160308223000,276.0,277.2,84.0,61,94.1,100,72.6,76.4,74.4
20160308224500,276.0,281.4,85.2727,61,90.4,100,72.6,76.4,74.4
20160308230000,276.0,281.4,85.2727,61,82.6,100,72.6,76.4,74.4
20160308231500,276.0,281.4,85.2727,61,85.6,100,72.6,76.4,74.4
20160308233000,276.0,272.4,82.5455,61,94.7,100,72.7,76.4,74.4
20160308234500,276.0,268.2,81.2727,61,91.1,100,72.6,76.4,74.4
20160309000000,276.0,272.4,82.5455,61,83.2,100,72.6,76.4,74.4
20160309001500,276.0,272.4,82.5455,61,84.8,100,72.6,76.4,74.4
20160309003000,276.0,272.4,82.5455,61,90.7,100,72.6,76.4,74.4
20160309004500,276.0,321.6,97.4545,69,60.8,0,72.4,72.1,70.1
20160309010000,276.0,285.6,86.5455,62,56.8,0,71.9,72.6,70.6
20160309011500,276.0,313.8,95.0909,67,56.8,0,72.0,72.2,70.2
20160309013000,276.0,318.0,96.3636,67,56.8,0,71.9,72.1,70.1
20160309014500,276.0,294.0,89.0909,62,55.6,0,71.7,72.1,70.1
20160309020000,276.0,285.6,86.5455,61,55.6,0,71.5,72.1,70.1
20160309021500,276.0,281.4,85.2727,61,55.6,0,71.2,72.3,70.3
20160309023000,276.0,277.2,84.0,61,56.7,0,70.9,72.6,70.6
20160309024500,276.0,277.2,84.0,61,56.7,0,70.7,72.6,70.6
20160309030000,276.0,272.4,82.5455,61,84.4,100,70.7,76.8,74.8
20160309031500,276.0,272.4,82.5455,61,94.5,100,71.2,76.8,74.8
20160309033000,276.0,272.4,82.5455,61,89.1,100,71.6,76.8,74.8
20160309034500,276.0,272.4,82.5455,61,85.4,100,71.9,76.8,74.8
20160309040000,276.0,272.4,82.5455,61,83.8,100,72.0,76.8,74.8
20160309041500,276.0,268.2,81.2727,61,86.9,100,72.1,76.8,74.8
20160309044500,276.0,277.2,84.0,7,87.3,100,72.2,76.9,74.9
20160309050000,276.0,281.4,85.2727,8,85.0,100,72.3,76.9,74.9
20160309051500,276.0,277.2,84.0,62,93.6,100,72.6,76.9,74.9
20160309053000,276.0,272.4,82.5455,62,91.0,100,72.7,76.9,74.9
20160309054500,276.0,272.4,82.5455,62,84.9,100,72.8,76.9,74.9
20160309060000,276.0,272.4,82.5455,62,84.9,100,72.8,76.9,74.9
20160309061500,276.0,277.2,84.0,61,94.1,100,72.8,79.5,76.0
20160309063000,276.0,268.2,81.2727,61,87.9,100,73.0,78.7,76.0
20160309064500,276.0,268.2,81.2727,61,85.1,100,73.4,78.6,76.0
20160309070000,276.0,272.4,82.5455,61,91.3,100,73.8,78.7,76.0
20160309071500,276.0,272.4,82.5455,61,94.1,100,74.3,78.7,76.0
20160309073000,276.0,272.4,82.5455,61,88.3,100,74.6,78.7,76.0
20160309074500,276.0,281.4,85.2727,61,84.9,100,74.9,78.7,76.0
20160309080000,276.0,281.4,85.2727,61,83.8,100,75.1,78.7,76.0
20160309081500,276.0,285.6,86.5455,61,86.9,100,75.4,79.2,76.0
20160309083000,276.0,285.6,86.5455,61,92.9,100,75.5,79.2,76.0
20160309084500,276.0,285.6,86.5455,61,83.6,100,75.7,79.2,76.0
20160309090000,276.0,285.6,86.5455,61,84.8,100,75.9,79.2,76.0
20160309091500,276.0,285.6,86.5455,61,86.9,100,76.0,79.2,76.0
20160309093000,276.0,285.6,86.5455,61,63.8,0,76.1,79.2,76.0
20160309094500,276.0,285.6,86.5455,61,56.7,0,75.9,78.8,76.0
20160309100000,276.0,285.6,86.5455,61,56.7,100,75.5,78.7,76.0
20160309101500,276.0,285.6,86.5455,61,61.0,100,75.0,78.7,76.0
20160309103000,276.0,281.4,85.2727,61,78.9,100,75.0,78.8,76.0
20160309104500,276.0,281.4,85.2727,61,80.8,100,75.0,78.9,76.0
20160309110000,276.0,281.4,85.2727,61,82.5,100,75.1,78.8,76.0
20160309111500,276.0,281.4,85.2727,61,82.5,100,75.3,78.8,76.0
20160309113000,276.0,281.4,85.2727,61,80.7,100,75.4,78.8,76.0
20160309114500,276.0,281.4,85.2727,61,80.7,100,75.6,79.1,76.0
20160309120000,276.0,277.2,84.0,61,87.4,100,75.7,78.8,76.0
20160309121500,276.0,277.2,84.0,61,91.1,100,75.7,78.8,76.0
20160309123000,276.0,277.2,84.0,61,88.2,100,75.8,78.8,76.0
20160309124500,276.0,272.4,82.5455,61,87.3,100,75.7,77.6,75.6
20160309130000,276.0,272.4,82.5455,61,83.7,100,74.6,78.2,76.0
20160309131500,276.0,277.2,84.0,61,79.1,100,75.3,78.2,76.0
20160309133000,276.0,277.2,84.0,61,84.0,100,75.2,78.2,76.0
20160309134500,276.0,277.2,84.0,61,79.7,100,75.2,78.2,76.0
20160309140000,276.0,277.2,84.0,61,82.4,100,75.2,78.2,76.0
20160309141500,276.0,277.2,84.0,61,89.0,100,75.2,78.2,76.0
20160309143000,276.0,277.2,84.0,61,83.5,100,74.9,78.2,76.0
20160309144500,276.0,277.2,84.0,61,83.5,100,75.2,78.2,76.0
20160309150000,276.0,277.2,84.0,61,59.2,100,75.2,78.8,76.0
20160309151500,276.0,277.2,84.0,61,65.6,100,75.0,79.1,76.0
20160309153000,276.0,277.2,84.0,61,83.2,100,74.9,79.1,76.0
20160309154500,276.0,281.4,85.2727,61,79.2,100,74.9,78.7,76.0
20160309160000,276.0,277.2,84.0,61,86.7,100,74.9,79.1,76.0
20160309161500,276.0,277.2,84.0,61,86.7,100,75.0,79.1,76.0
20160309163000,276.0,272.4,82.5455,61,82.6,100,75.1,78.7,76.0
20160309164500,276.0,272.4,82.5455,61,89.8,100,75.1,78.7,76.0
20160309170000,276.0,277.2,84.0,61,93.0,100,75.2,78.7,76.0
20160309171500,276.0,277.2,84.0,61,87.5,100,75.3,79.1,76.0
20160309173000,276.0,277.2,84.0,61,88.6,100,75.4,78.7,76.0
20160309174500,276.0,272.4,82.5455,61,94.7,100,75.5,79.1,76.0
20160309180000,276.0,277.2,84.0,61,87.9,100,75.6,78.7,76.0
20160309181500,276.0,277.2,84.0,61,63.5,0,75.6,78.8,76.0
20160309183000,276.0,277.2,84.0,61,56.8,100,75.4,78.8,76.0
20160309184500,276.0,277.2,84.0,61,60.7,100,75.0,79.1,76.0
20160309190000,276.0,281.4,85.2727,61,83.7,100,74.8,79.1,76.0
20160309191500,276.0,281.4,85.2727,61,80.3,100,74.8,78.7,76.0
20160309193000,276.0,281.4,85.2727,61,80.3,100,74.8,78.8,76.0
20160309194500,276.0,281.4,85.2727,61,82.5,100,74.8,78.7,76.0
20160309200000,276.0,281.4,85.2727,61,82.5,100,75.0,78.7,76.0
20160309201500,276.0,281.4,85.2727,61,86.4,100,75.1,78.6,76.0
20160309203000,276.0,281.4,85.2727,61,91.7,100,75.2,78.7,76.0
20160309204500,276.0,281.4,85.2727,61,91.7,100,75.3,78.7,76.0
20160309210000,276.0,281.4,85.2727,61,82.6,100,75.4,78.8,76.0
20160309211500,276.0,281.4,85.2727,61,86.9,100,75.5,78.9,76.0
20160309213000,276.0,281.4,85.2727,61,94.1,100,75.5,78.8,76.0
20160309214500,276.0,281.4,85.2727,61,91.1,100,75.6,78.8,76.0
20160309220000,276.0,281.4,85.2727,61,87.3,100,75.6,78.8,76.0
20160309221500,276.0,281.4,85.2727,61,89.7,100,75.6,78.8,76.0
20160309223000,276.0,281.4,85.2727,61,84.3,100,75.6,78.8,76.0
20160309224500,276.0,281.4,85.2727,61,83.2,100,75.6,78.8,76.0
20160309230000,276.0,281.4,85.2727,61,88.6,100,75.6,78.8,76.0
20160309231500,276.0,277.2,84.0,61,92.9,100,75.6,78.8,76.0
20160309233000,276.0,277.2,84.0,61,83.1,100,75.7,78.8,76.0
20160309234500,276.0,277.2,84.0,61,86.9,100,75.7,78.8,76.0
20160310000000,276.0,277.2,84.0,61,94.1,100,75.6,78.8,76.0
20160310001500,276.0,277.2,84.0,61,92.3,100,75.6,78.8,76.0
20160310003000,276.0,277.2,84.0,61,87.7,100,75.6,78.8,76.0
20160310004500,276.0,277.2,84.0,61,82.6,100,75.6,78.8,76.0
20160310010000,276.0,281.4,85.2727,61,85.6,100,75.7,78.8,76.0
20160310011500,276.0,281.4,85.2727,61,93.6,100,75.4,78.8,76.0
20160310013000,276.0,281.4,85.2727,61,93.6,100,75.5,78.8,76.0
20160310014500,276.0,281.4,85.2727,61,84.4,100,75.6,78.8,76.0
20160310020000,276.0,277.2,84.0,61,84.4,100,75.6,78.8,76.0
20160310021500,276.0,281.4,85.2727,61,92.4,100,75.5,78.8,76.0
20160310023000,276.0,277.2,84.0,61,89.8,100,75.5,78.8,76.0
20160310024500,276.0,281.4,85.2727,61,82.6,100,75.5,78.8,76.0
20160310030000,276.0,281.4,85.2727,61,84.5,100,75.4,78.8,76.0
20160310031500,276.0,277.2,84.0,61,93.3,100,75.4,78.7,76.0
20160310033000,276.0,277.2,84.0,61,91.1,100,75.4,78.7,76.0
20160310034500,276.0,277.2,84.0,61,82.6,100,75.4,78.7,76.0
20160310040000,276.0,277.2,84.0,61,85.3,100,75.4,78.7,76.0
20160310041500,276.0,272.4,82.5455,61,86.2,100,75.4,78.7,76.0
20160310043000,276.0,268.2,81.2727,61,95.3,100,75.4,78.7,76.0
20160310044500,276.0,268.2,81.2727,61,90.9,100,75.4,78.7,76.0
20160310050000,276.0,272.4,82.5455,61,83.8,100,75.4,78.7,76.0
20160310051500,276.0,272.4,82.5455,61,88.7,100,75.5,78.8,76.0
20160310053000,276.0,272.4,82.5455,61,94.1,100,75.5,78.8,76.0
20160310054500,276.0,277.2,84.0,61,88.0,100,75.4,78.8,76.0
20160310060000,276.0,281.4,85.2727,61,83.2,100,75.3,78.8,76.0
20160310061500,276.0,281.4,85.2727,61,90.5,100,75.4,78.7,76.0
20160310063000,276.0,285.6,86.5455,61,90.5,100,75.4,78.7,76.0
20160310064500,276.0,285.6,86.5455,61,82.6,100,75.5,78.7,76.0
20160310070000,276.0,281.4,85.2727,61,91.2,100,75.6,78.7,76.0
20160310071500,276.0,281.4,85.2727,61,93.5,100,75.7,78.7,76.0
20160310073000,276.0,281.4,85.2727,61,60.2,0,75.8,78.7,76.0
20160310074500,276.0,285.6,86.5455,61,56.8,100,75.5,78.7,76.0
20160310080000,276.0,281.4,85.2727,61,57.5,100,75.2,78.7,76.0
20160310081500,276.0,281.4,85.2727,61,78.8,100,75.0,78.7,76.0
20160310083000,276.0,281.4,85.2727,61,81.7,100,75.1,75.5,73.5
20160310084500,276.0,285.6,86.5455,61,56.8,0,74.9,75.9,73.9
20160310090000,276.0,281.4,85.2727,61,56.8,0,74.5,75.9,73.9
20160310091500,276.0,285.6,86.5455,61,56.8,0,74.2,75.9,73.9
20160310093000,276.0,281.4,85.2727,61,56.8,0,73.8,75.9,73.9
20160310094500,276.0,281.4,85.2727,61,56.8,0,73.7,75.9,73.9
20160310100000,276.0,281.4,85.2727,61,56.8,0,73.6,75.8,73.8
20160310101500,276.0,281.4,85.2727,61,56.8,0,73.5,75.7,73.7
20160310103000,276.0,321.6,97.4545,68,56.8,0,73.5,70.9,68.9
20160310104500,276.0,321.6,97.4545,68,56.8,0,73.4,70.9,68.9
20160310110000,276.0,325.2,98.5455,69,56.8,0,73.3,70.9,68.9
20160310111500,276.0,328.8,99.6364,69,56.8,0,73.2,70.9,68.9
20160310113000,276.0,325.2,98.5455,69,56.8,0,73.1,70.9,68.9
20160310114500,276.0,321.6,97.4545,69,56.8,0,72.9,70.9,68.9
20160310120000,276.0,325.2,98.5455,70,56.0,0,72.8,70.9,68.9
20160310121500,276.0,268.2,81.2727,59,82.5,100,72.9,80.6,76.0
20160310123000,276.0,268.2,81.2727,60,82.5,100,73.2,80.6,76.0
20160310124500,276.0,272.4,82.5455,60,87.2,100,73.6,80.6,76.0
20160310130000,276.0,272.4,82.5455,60,87.2,100,74.0,80.7,76.0
20160310131500,276.0,272.4,82.5455,60,88.7,100,74.3,80.7,76.0
20160310133000,276.0,272.4,82.5455,60,83.2,100,74.8,80.7,76.0
20160310134500,276.0,272.4,82.5455,60,83.2,100,75.0,80.7,76.0
20160310140000,276.0,272.4,82.5455,60,84.9,100,75.4,80.7,76.0
20160310141500,276.0,321.6,97.4545,67,57.1,0,75.5,75.9,73.9
20160310143000,300.0,0.0,0.0,50,59.9,0,75.4,75.9,73.9
20160310144500,276.0,363.6,110.1818,74,64.2,0,75.5,71.5,69.5
20160310150000,276.0,321.6,97.4545,60,56.3,0,75.2,71.5,69.5
20160310151500,276.0,325.2,98.5455,61,56.3,0,74.7,71.5,69.5
20160310153000,276.0,325.2,98.5455,61,56.3,0,74.3,71.5,69.5
20160310154500,276.0,325.2,98.5455,61,56.3,0,73.8,71.5,69.5
20160310160000,276.0,328.8,99.6364,61,56.3,0,73.4,71.5,69.5
20160310161500,276.0,285.6,86.5455,54,84.0,100,73.4,77.8,75.8
20160310163000,276.0,285.6,86.5455,54,84.0,100,73.6,77.8,75.8
20160310164500,276.0,285.6,86.5455,54,87.1,100,73.8,77.8,75.8
20160310170000,276.0,285.6,86.5455,54,85.5,100,74.1,77.8,75.8
20160310171500,276.0,285.6,86.5455,54,85.5,100,74.3,77.8,75.8
20160310173000,276.0,281.4,85.2727,54,82.1,100,74.5,77.8,75.8
20160310174500,276.0,285.6,86.5455,54,82.1,100,74.8,77.8,75.8
20160310180000,276.0,285.6,86.5455,54,85.9,100,75.0,77.8,75.8
20160310181500,276.0,313.8,95.0909,59,58.0,0,75.1,72.7,70.7
20160310183000,276.0,321.6,97.4545,60,56.4,0,74.7,72.7,70.7
20160310184500,276.0,325.2,98.5455,61,56.4,0,74.3,72.7,70.7
20160310190000,276.0,325.2,98.5455,61,56.4,0,74.0,72.7,70.7
20160310191500,276.0,325.2,98.5455,61,56.4,0,73.5,72.7,70.7
20160310193000,276.0,328.8,99.6364,61,56.4,0,73.1,72.7,70.7
20160310194500,276.0,328.8,99.6364,61,56.4,0,72.7,72.7,70.7
20160310200000,276.0,313.8,95.0909,57,56.4,0,72.4,72.7,70.7
20160310201500,276.0,289.8,87.8182,54,56.4,0,72.2,72.7,70.7
20160310203000,276.0,281.4,85.2727,53,56.4,0,72.0,72.7,70.7
20160310204500,276.0,281.4,85.2727,53,56.4,0,71.8,72.7,70.7
20160310210000,276.0,281.4,85.2727,53,56.4,0,71.7,72.7,70.7
20160310211500,276.0,285.6,86.5455,53,56.4,0,71.7,72.7,70.7
20160310213000,276.0,281.4,85.2727,53,56.4,0,71.7,72.7,70.7
20160310214500,276.0,281.4,85.2727,53,56.4,0,71.7,72.7,70.7
20160310220000,276.0,281.4,85.2727,53,56.4,0,71.8,72.7,70.7
20160310221500,276.0,285.6,86.5455,53,56.4,0,71.8,72.7,70.7
20160310223000,276.0,277.2,84.0,53,56.4,0,71.8,72.7,70.7
20160310224500,276.0,277.2,84.0,53,56.4,0,71.8,72.7,70.7
20160310230000,276.0,272.4,82.5455,53,56.4,0,71.8,72.7,70.7
20160310231500,276.0,272.4,82.5455,53,56.4,0,71.8,72.7,70.7
20160310233000,276.0,272.4,82.5455,53,56.4,0,71.8,72.7,70.7
20160310234500,276.0,268.2,81.2727,53,56.4,0,71.8,72.7,70.7
20160311000000,276.0,268.2,81.2727,53,56.4,0,71.8,72.7,70.7
20160311001500,276.0,268.2,81.2727,53,56.4,0,71.8,72.7,70.7
20160311003000,276.0,268.2,81.2727,53,56.4,0,71.7,72.7,70.7
20160311004500,276.0,268.2,81.2727,53,56.4,0,71.7,72.7,70.7
20160311010000,276.0,268.2,81.2727,53,56.4,0,71.7,72.7,70.7
20160311011500,276.0,268.2,81.2727,53,56.4,0,71.7,72.7,70.7
20160311013000,276.0,272.4,82.5455,53,56.4,0,71.7,72.7,70.7
20160311014500,276.0,272.4,82.5455,53,56.4,0,71.6,72.7,70.7
20160311020000,276.0,272.4,82.5455,53,56.4,0,71.7,72.7,70.7
20160311021500,276.0,272.4,82.5455,53,56.4,0,71.6,72.7,70.7
20160311023000,276.0,272.4,82.5455,54,56.4,0,71.9,72.7,70.7
20160311024500,276.0,272.4,82.5455,55,56.4,0,72.2,72.7,70.7
20160311030000,276.0,289.8,87.8182,57,56.4,0,72.6,72.7,70.7
20160311031500,276.0,289.8,87.8182,57,56.4,0,72.9,72.7,70.7
20160311033000,276.0,325.2,98.5455,63,56.4,0,73.2,72.7,70.7
20160311034500,276.0,328.8,99.6364,63,56.4,0,73.5,72.7,70.7
20160311040000,276.0,328.8,99.6364,63,56.4,0,73.6,72.7,70.7
20160311041500,276.0,332.4,100.7273,63,56.4,0,73.8,72.7,70.7
20160311043000,276.0,336.0,101.8182,63,56.4,0,73.8,72.7,70.7
20160311044500,276.0,336.0,101.8182,63,56.4,0,73.8,72.7,70.7
20160311050000,276.0,336.0,101.8182,63,56.4,0,73.8,72.7,70.7
20160311051500,276.0,332.4,100.7273,62,56.4,0,73.4,72.7,70.7
20160311053000,276.0,332.4,100.7273,62,56.4,0,73.1,72.7,70.7
20160311054500,276.0,328.8,99.6364,61,56.4,0,72.7,72.7,70.7
20160311060000,276.0,302.4,91.6364,56,56.4,0,72.3,72.7,70.7
20160311061500,276.0,285.6,86.5455,54,56.4,0,72.1,72.7,70.7
20160311063000,276.0,285.6,86.5455,54,56.4,0,71.8,72.7,70.7
20160311064500,276.0,285.6,86.5455,54,56.4,0,71.6,72.7,70.7
20160311070000,276.0,285.6,86.5455,54,56.4,0,71.4,72.7,70.7
20160311071500,276.0,285.6,86.5455,53,56.4,0,71.3,72.7,70.7
20160311073000,276.0,285.6,86.5455,53,56.4,0,71.2,72.7,70.7
20160311074500,276.0,285.6,86.5455,53,56.4,0,71.0,72.7,70.7
20160311080000,276.0,281.4,85.2727,53,56.4,0,70.9,72.7,70.7
20160311081500,276.0,285.6,86.5455,53,56.4,0,70.8,72.7,70.7
20160311083000,276.0,285.6,86.5455,53,56.4,0,70.9,72.7,70.7
20160311084500,276.0,285.6,86.5455,53,56.4,0,70.9,72.7,70.7
20160311090000,276.0,281.4,85.2727,53,56.4,0,70.9,72.7,70.7
20160311091500,276.0,281.4,85.2727,53,56.4,0,71.1,72.7,70.7
20160311093000,276.0,281.4,85.2727,53,56.4,0,71.3,72.7,70.7
20160311094500,276.0,281.4,85.2727,53,56.4,0,71.5,72.7,70.7
20160311100000,276.0,281.4,85.2727,53,56.4,0,71.5,72.7,70.7
20160311101500,276.0,281.4,85.2727,53,56.4,0,71.4,72.7,70.7
20160311103000,276.0,281.4,85.2727,53,56.4,0,71.3,72.7,70.7
20160311104500,276.0,277.2,84.0,53,56.4,0,71.3,72.7,70.7
20160311110000,276.0,277.2,84.0,53,56.4,0,71.2,72.7,70.7
20160311111500,276.0,277.2,84.0,53,56.4,0,71.2,72.7,70.7
20160311113000,276.0,277.2,84.0,53,86.9,100,71.5,79.1,76.0
20160311114500,276.0,277.2,84.0,53,92.4,100,72.0,79.1,76.0
20160311120000,276.0,272.4,82.5455,53,89.2,100,72.4,79.1,76.0
20160311121500,276.0,272.4,82.5455,53,84.4,100,72.8,79.1,76.0
20160311123000,276.0,268.2,81.2727,53,87.5,100,73.2,79.1,76.0
20160311124500,276.0,268.2,81.2727,53,90.3,100,73.5,79.1,76.0
20160311130000,276.0,268.2,81.2727,53,94.1,100,73.8,79.1,76.0
20160311131500,276.0,268.2,81.2727,53,92.9,100,74.0,79.1,76.0
20160311133000,276.0,277.2,84.0,53,89.2,100,74.2,79.1,76.0
20160311134500,276.0,277.2,84.0,53,84.6,100,74.5,79.1,76.0
20160311140000,276.0,277.2,84.0,53,82.9,100,74.7,79.1,76.0
20160311141500,276.0,277.2,84.0,53,87.6,100,74.9,79.1,76.0
20160311143000,276.0,277.2,84.0,53,93.5,100,75.1,79.1,76.0
20160311144500,276.0,277.2,84.0,53,84.8,100,75.4,79.1,76.0
20160311150000,276.0,277.2,84.0,53,83.8,100,75.5,79.1,76.0
20160311151500,276.0,277.2,84.0,53,86.4,100,75.5,79.1,76.0
20160311153000,276.0,277.2,84.0,53,93.8,100,75.5,79.1,76.0
20160311154500,276.0,272.4,82.5455,53,93.8,100,75.5,79.1,76.0
20160311160000,276.0,272.4,82.5455,53,93.8,100,75.5,79.1,76.0
20160311161500,276.0,272.4,82.5455,53,88.4,100,75.5,79.1,76.0
20160311163000,276.0,272.4,82.5455,53,84.1,100,75.5,79.1,76.0
20160311164500,276.0,272.4,82.5455,53,82.6,100,75.4,79.1,76.0
20160311170000,276.0,272.4,82.5455,53,91.2,100,75.5,79.1,76.0
20160311171500,276.0,272.4,82.5455,53,94.1,100,75.4,79.1,76.0
20160311173000,276.0,272.4,82.5455,53,90.4,100,75.3,79.1,76.0
20160311174500,276.0,268.2,81.2727,53,82.6,100,75.4,79.1,76.0
20160311180000,276.0,272.4,82.5455,53,87.2,100,75.5,79.1,76.0
20160311181500,276.0,268.2,81.2727,53,94.6,100,75.5,79.1,76.0
20160311183000,276.0,272.4,82.5455,53,92.3,100,75.6,79.1,76.0
20160311184500,276.0,272.4,82.5455,53,82.9,100,75.6,79.1,76.0
20160311190000,276.0,272.4,82.5455,53,85.8,100,75.7,79.1,76.0
20160311191500,276.0,272.4,82.5455,53,94.8,100,75.7,79.1,76.0
20160311193000,276.0,272.4,82.5455,53,92.9,100,75.7,79.1,76.0
20160311194500,276.0,272.4,82.5455,53,83.3,100,75.8,79.1,76.0
20160311200000,276.0,272.4,82.5455,53,85.6,100,75.8,79.1,76.0
20160311201500,276.0,272.4,82.5455,53,94.2,100,75.7,79.1,76.0
20160311203000,276.0,272.4,82.5455,53,89.3,100,75.7,79.1,76.0
20160311204500,276.0,272.4,82.5455,53,82.6,100,75.6,79.1,76.0
20160311210000,276.0,272.4,82.5455,53,91.2,100,75.4,79.1,76.0
20160311211500,276.0,272.4,82.5455,53,94.1,100,75.3,79.1,76.0
20160311213000,276.0,272.4,82.5455,53,89.8,100,75.3,79.1,76.0
20160311214500,276.0,277.2,84.0,53,82.6,100,75.3,79.1,76.0
20160311220000,276.0,272.4,82.5455,53,90.7,100,75.1,79.1,76.0
20160311221500,276.0,272.4,82.5455,53,92.9,100,75.1,79.1,76.0
20160311223000,276.0,272.4,82.5455,53,83.1,100,75.0,79.1,76.0
20160311224500,276.0,272.4,82.5455,53,89.4,100,75.0,79.1,76.0
20160311230000,276.0,272.4,82.5455,53,93.5,100,75.0,79.1,76.0
20160311231500,276.0,272.4,82.5455,53,84.3,100,74.9,79.1,76.0
20160311233000,276.0,272.4,82.5455,53,85.6,100,74.9,79.1,76.0
20160311234500,276.0,272.4,82.5455,53,94.7,100,74.8,79.1,76.0
20160312000000,276.0,277.2,84.0,53,89.0,100,74.8,79.1,76.0
20160312001500,276.0,277.2,84.0,53,84.4,100,74.9,79.1,76.0
20160312003000,276.0,272.4,82.5455,53,91.8,100,74.9,79.1,76.0
20160312004500,276.0,277.2,84.0,53,91.8,100,75.0,79.1,76.0
20160312010000,276.0,277.2,84.0,53,82.1,100,75.0,79.1,76.0
20160312011500,276.0,277.2,84.0,55,85.6,100,75.1,79.1,76.0
20160312013000,276.0,277.2,84.0,54,94.1,100,75.2,79.1,76.0
20160312014500,276.0,277.2,84.0,54,88.5,100,75.4,79.1,76.0
20160312020000,276.0,272.4,82.5455,54,83.8,100,75.5,79.0,76.0
20160312021500,276.0,272.4,82.5455,54,94.3,100,75.7,79.1,76.0
20160312023000,276.0,272.4,82.5455,54,84.9,100,75.9,79.0,76.0
20160312024500,276.0,272.4,82.5455,55,83.9,0,76.0,79.0,76.0
20160312030000,276.0,272.4,82.5455,55,56.4,100,75.7,79.0,76.0
20160312031500,276.0,272.4,82.5455,55,56.4,100,75.4,79.0,76.0
20160312033000,276.0,272.4,82.5455,55,73.3,100,75.0,79.1,76.0
20160312034500,276.0,268.2,81.2727,55,83.1,100,74.8,79.1,76.0
20160312040000,276.0,272.4,82.5455,55,80.1,100,74.7,79.1,76.0
20160312041500,276.0,272.4,82.5455,55,83.8,100,74.6,79.0,76.0
20160312043000,276.0,272.4,82.5455,55,95.3,100,74.6,79.0,76.0
20160312044500,276.0,272.4,82.5455,55,91.8,100,74.7,78.9,76.0
20160312050000,276.0,272.4,82.5455,55,82.6,100,74.7,78.9,76.0
20160312051500,276.0,272.4,82.5455,55,95.3,100,74.7,78.8,76.0
20160312053000,276.0,272.4,82.5455,55,87.4,100,74.7,78.8,76.0
20160312054500,276.0,272.4,82.5455,55,85.0,100,74.7,78.8,76.0
20160312060000,276.0,272.4,82.5455,55,94.7,100,74.8,78.8,76.0
20160312061500,276.0,272.4,82.5455,55,89.8,100,74.9,78.8,76.0
20160312063000,276.0,272.4,82.5455,55,84.2,100,74.9,78.8,76.0
20160312064500,276.0,277.2,84.0,55,93.6,100,74.9,78.8,76.0
20160312070000,276.0,272.4,82.5455,55,93.6,100,74.9,78.8,76.0
20160312071500,276.0,272.4,82.5455,55,88.1,100,75.0,78.8,76.0
20160312073000,276.0,272.4,82.5455,55,83.2,100,75.0,78.8,76.0
20160312074500,276.0,272.4,82.5455,55,88.7,100,75.0,78.8,76.0
20160312080000,276.0,277.2,84.0,55,93.6,100,74.9,78.8,76.0
20160312081500,276.0,272.4,82.5455,55,89.8,100,74.8,78.8,76.0
20160312083000,276.0,277.2,84.0,55,83.2,100,74.8,78.8,76.0
20160312084500,276.0,277.2,84.0,55,91.5,100,74.8,78.8,76.0
20160312090000,276.0,277.2,84.0,55,92.9,100,74.8,78.8,76.0
20160312091500,276.0,277.2,84.0,55,82.6,100,74.8,78.8,76.0
20160312093000,276.0,277.2,84.0,55,89.1,100,74.8,78.8,76.0
20160312094500,276.0,277.2,84.0,55,93.5,100,74.9,78.8,76.0
20160312100000,276.0,277.2,84.0,55,82.5,100,75.0,78.8,76.0
20160312101500,276.0,277.2,84.0,55,82.5,100,74.8,78.8,76.0
20160312103000,276.0,277.2,84.0,55,88.9,100,74.8,78.8,76.0
20160312104500,276.0,272.4,82.5455,55,93.6,100,74.8,78.8,76.0
20160312110000,276.0,272.4,82.5455,55,86.7,100,74.8,78.8,76.0
20160312111500,276.0,277.2,84.0,55,82.7,100,74.7,78.8,76.0
20160312113000,276.0,272.4,82.5455,55,94.1,100,74.6,78.8,76.0
20160312114500,276.0,272.4,82.5455,55,92.7,100,74.6,78.8,76.0
20160312120000,276.0,272.4,82.5455,55,83.8,100,74.6,78.8,76.0
20160312121500,276.0,272.4,82.5455,55,83.8,100,74.6,78.8,76.0
20160312123000,276.0,272.4,82.5455,55,86.8,100,74.6,78.8,76.0
20160312124500,276.0,272.4,82.5455,55,91.3,100,74.6,78.8,76.0
20160312130000,276.0,277.2,84.0,55,94.7,100,74.6,78.8,76.0
20160312131500,276.0,272.4,82.5455,55,91.7,100,74.6,78.8,76.0
20160312133000,276.0,277.2,84.0,55,85.9,100,74.6,78.8,76.0
20160312134500,276.0,277.2,84.0,55,90.4,100,74.7,78.8,76.0
20160312140000,276.0,277.2,84.0,55,92.3,100,74.7,78.8,76.0
20160312141500,276.0,277.2,84.0,55,92.3,100,74.7,78.8,76.0
20160312143000,276.0,277.2,84.0,55,86.1,100,74.6,78.8,76.0
20160312144500,276.0,277.2,84.0,55,84.7,100,74.6,78.8,76.0
20160312150000,276.0,277.2,84.0,55,94.6,100,74.6,78.8,76.0
20160312151500,276.0,277.2,84.0,55,90.3,100,74.6,78.8,76.0
20160312153000,276.0,277.2,84.0,55,83.2,100,74.6,78.8,76.0
20160312154500,276.0,277.2,84.0,55,87.5,100,74.6,78.8,76.0
20160312160000,276.0,277.2,84.0,55,91.2,100,74.6,78.8,76.0
20160312161500,276.0,277.2,84.0,55,92.3,100,74.6,78.8,76.0
20160312163000,276.0,277.2,84.0,55,86.1,100,74.5,78.8,76.0
20160312164500,276.0,277.2,84.0,55,83.4,100,74.5,78.8,76.0
20160312170000,276.0,277.2,84.0,55,87.5,100,74.5,78.8,76.0
20160312171500,276.0,277.2,84.0,55,92.8,100,74.5,78.8,76.0
20160312173000,276.0,277.2,84.0,55,88.6,100,74.5,78.8,76.0
20160312174500,276.0,277.2,84.0,55,83.2,100,74.5,78.8,76.0
20160312180000,276.0,277.2,84.0,55,89.3,100,74.5,78.8,76.0
20160312181500,276.0,272.4,82.5455,55,94.1,100,74.6,78.8,76.0
20160312183000,276.0,277.2,84.0,55,86.6,100,74.6,78.8,76.0
20160312184500,276.0,277.2,84.0,55,83.2,100,74.6,78.8,76.0
20160312190000,276.0,272.4,82.5455,55,90.1,100,74.7,78.8,76.0
20160312191500,276.0,277.2,84.0,55,94.0,100,74.7,78.8,76.0
20160312193000,276.0,277.2,84.0,55,86.1,100,74.8,78.8,76.0
20160312194500,276.0,272.4,82.5455,55,86.1,100,74.8,78.8,76.0
20160312200000,276.0,272.4,82.5455,55,93.5,100,74.8,78.8,76.0
20160312201500,276.0,272.4,82.5455,55,86.4,100,75.3,78.8,76.0
20160312203000,276.0,277.2,84.0,55,83.8,100,75.4,78.8,76.0
20160312204500,276.0,272.4,82.5455,55,95.3,100,75.3,78.8,76.0
20160312210000,276.0,277.2,84.0,55,90.4,100,75.4,78.8,76.0
20160312211500,276.0,277.2,84.0,55,85.7,100,75.4,78.8,76.0
20160312213000,276.0,277.2,84.0,55,94.1,100,75.5,78.8,76.0
20160312214500,276.0,277.2,84.0,55,82.1,100,75.5,78.8,76.0
20160312220000,276.0,277.2,84.0,55,90.6,100,75.5,78.8,76.0
20160312221500,276.0,277.2,84.0,55,93.5,100,75.6,78.8,76.0
20160312223000,276.0,277.2,84.0,55,87.2,100,75.6,78.8,76.0
20160312224500,276.0,277.2,84.0,55,86.1,100,75.7,78.8,76.0
20160312230000,276.0,277.2,84.0,55,94.7,100,75.8,78.8,76.0
20160312231500,276.0,277.2,84.0,55,86.6,100,75.7,78.8,76.0
20160312233000,276.0,277.2,84.0,55,85.7,100,75.7,78.8,76.0
20160312234500,276.0,277.2,84.0,55,93.5,100,75.7,78.8,76.0
20160313000000,276.0,277.2,84.0,55,86.5,100,75.7,78.8,76.0
20160313001500,276.0,277.2,84.0,55,92.1,100,75.8,78.8,76.0
20160313003000,276.0,277.2,84.0,55,92.1,100,75.9,78.8,76.0
20160313004500,276.0,277.2,84.0,55,86.1,100,75.9,78.8,76.0
20160313011500,276.0,277.2,84.0,55,93.6,100,75.9,78.8,76.0
20160313013000,276.0,277.2,84.0,55,85.4,100,75.9,78.8,76.0
20160313014500,276.0,277.2,84.0,55,86.5,100,75.7,78.8,76.0
20160313030000,276.0,277.2,84.0,55,92.6,100,75.6,78.8,76.0
20160313031500,276.0,277.2,84.0,55,81.6,100,75.5,78.8,76.0
20160313033000,276.0,277.2,84.0,55,91.7,100,75.4,78.8,76.0
20160313034500,276.0,277.2,84.0,55,91.7,100,75.4,78.8,76.0
20160313040000,276.0,277.2,84.0,55,82.1,100,75.2,78.8,76.0
20160313041500,276.0,277.2,84.0,55,94.7,100,75.2,78.8,76.0
20160313043000,276.0,277.2,84.0,55,88.9,100,75.1,78.8,76.0
20160313044500,276.0,277.2,84.0,55,84.0,100,75.1,78.8,76.0
20160313050000,276.0,277.2,84.0,55,94.1,100,75.1,78.8,76.0
20160313051500,276.0,277.2,84.0,55,87.1,100,75.0,78.8,76.0
20160313053000,276.0,277.2,84.0,55,87.1,100,75.0,78.8,76.0
20160313054500,276.0,277.2,84.0,55,93.5,100,75.0,78.8,76.0
20160313060000,276.0,277.2,84.0,55,86.1,100,75.0,78.8,76.0
20160313061500,276.0,281.4,85.2727,55,85.1,100,74.9,78.8,76.0
20160313063000,276.0,281.4,85.2727,55,92.9,100,74.9,78.8,76.0
20160313064500,276.0,277.2,84.0,55,81.6,100,75.0,78.8,76.0
20160313070000,276.0,281.4,85.2727,55,94.7,100,75.0,78.8,76.0
20160313071500,276.0,277.2,84.0,55,91.7,100,75.1,78.8,76.0
20160313073000,276.0,268.2,81.2727,55,82.5,100,75.1,78.8,76.0
20160313074500,276.0,277.2,84.0,55,90.3,100,75.1,78.8,76.0
20160313080000,276.0,277.2,84.0,55,92.0,100,75.1,78.8,76.0
20160313081500,276.0,277.2,84.0,55,82.6,100,75.1,78.8,76.0
20160313083000,276.0,289.8,87.8182,55,87.5,100,75.1,78.8,76.0
20160313084500,276.0,281.4,85.2727,54,93.5,100,75.1,78.8,76.0
20160313090000,276.0,281.4,85.2727,54,88.1,100,75.2,78.8,76.0
20160313091500,276.0,306.0,92.7273,57,57.2,0,74.9,76.1,74.1
20160313093000,276.0,281.4,85.2727,54,56.3,0,74.7,76.0,74.0
20160313094500,276.0,285.6,86.5455,54,56.3,0,74.3,76.0,74.0
20160313100000,276.0,285.6,86.5455,54,56.3,0,74.0,76.0,74.0
20160313101500,276.0,285.6,86.5455,54,57.5,100,73.5,76.4,74.4
20160313103000,276.0,285.6,86.5455,54,78.2,100,73.3,76.4,74.4
20160313104500,276.0,281.4,85.2727,54,78.2,100,73.4,76.4,74.4
20160313110000,276.0,281.4,85.2727,54,86.6,100,73.5,76.4,74.4
20160313111500,276.0,281.4,85.2727,54,86.6,100,73.7,76.3,74.3
20160313113000,276.0,285.6,86.5455,54,81.1,100,73.9,76.1,74.1
20160313114500,276.0,281.4,85.2727,54,81.1,100,74.0,76.0,74.0
20160313120000,276.0,281.4,85.2727,54,82.6,100,74.1,76.0,74.0
20160313121500,276.0,285.6,86.5455,54,58.4,0,74.2,76.0,74.0
20160313123000,276.0,285.6,86.5455,54,57.5,0,74.0,76.0,74.0
20160313124500,276.0,285.6,86.5455,54,57.5,100,73.7,76.0,74.0
20160313130000,276.0,285.6,86.5455,54,57.5,100,73.4,76.0,74.0
20160313131500,276.0,285.6,86.5455,54,61.6,100,73.1,76.0,74.0
20160313133000,276.0,281.4,85.2727,54,82.4,100,73.1,76.0,74.0
20160313134500,276.0,285.6,86.5455,54,78.2,100,73.2,76.0,74.0
20160313140000,276.0,285.6,86.5455,54,78.2,100,73.4,76.0,74.0
20160313141500,276.0,285.6,86.5455,54,79.2,100,73.6,76.0,74.0
20160313143000,276.0,281.4,85.2727,54,79.2,100,73.8,76.0,74.0
20160313144500,276.0,285.6,86.5455,54,58.0,100,73.7,75.9,73.9
20160313150000,276.0,285.6,86.5455,54,58.0,100,73.5,75.9,73.9
20160313151500,276.0,285.6,86.5455,54,58.0,100,73.2,75.9,73.9
20160313153000,276.0,281.4,85.2727,54,66.2,100,73.1,75.9,73.9
20160313154500,276.0,281.4,85.2727,54,79.6,100,73.1,75.9,73.9
20160313160000,276.0,281.4,85.2727,54,77.1,100,73.3,75.9,73.9
20160313161500,276.0,281.4,85.2727,54,77.1,100,73.4,75.4,73.4
20160313163000,276.0,281.4,85.2727,54,77.1,100,73.6,75.9,73.9
20160313164500,276.0,281.4,85.2727,54,78.3,100,73.8,75.6,73.6
20160313170000,276.0,298.2,90.3636,56,56.8,0,73.8,75.4,73.4
20160313171500,276.0,285.6,86.5455,54,56.8,0,73.5,75.4,73.4
20160313173000,276.0,285.6,86.5455,54,56.8,0,73.2,75.4,73.4
20160313174500,276.0,285.6,86.5455,54,56.8,100,72.9,75.4,73.4
20160313180000,276.0,285.6,86.5455,54,56.8,100,72.6,75.4,73.4
20160313181500,276.0,285.6,86.5455,54,78.4,100,72.5,75.4,73.4
20160313183000,276.0,285.6,86.5455,54,82.3,100,72.6,75.4,73.4
20160313184500,276.0,285.6,86.5455,54,82.3,100,72.8,75.4,73.4
20160313190000,276.0,285.6,86.5455,54,76.8,100,72.9,75.4,73.4
20160313191500,276.0,285.6,86.5455,54,78.2,100,73.1,75.4,73.4
20160313193000,276.0,285.6,86.5455,54,78.2,100,73.3,75.4,73.4
20160313194500,276.0,281.4,85.2727,54,82.4,100,73.5,75.4,73.4
20160313200000,276.0,281.4,85.2727,54,83.7,100,73.6,75.4,73.4
20160313201500,276.0,285.6,86.5455,54,56.8,0,73.6,75.4,73.4
20160313203000,276.0,285.6,86.5455,54,56.8,0,73.4,75.4,73.4
20160313204500,276.0,285.6,86.5455,54,56.8,100,73.1,75.4,73.4
20160313210000,276.0,281.4,85.2727,54,56.8,100,72.8,75.4,73.4
20160313211500,276.0,285.6,86.5455,54,56.8,100,72.6,75.4,73.4
20160313213000,276.0,281.4,85.2727,54,76.8,100,72.4,75.4,73.4
20160313214500,276.0,281.4,85.2727,54,85.0,100,72.5,75.4,73.4
20160313220000,276.0,281.4,85.2727,54,85.0,100,72.6,75.4,73.4
20160313221500,276.0,281.4,85.2727,54,79.1,100,72.9,75.4,73.4
20160313223000,276.0,285.6,86.5455,54,83.9,100,73.1,75.4,73.4
20160313224500,276.0,285.6,86.5455,54,88.6,100,73.4,75.4,73.4
20160313230000,276.0,285.6,86.5455,54,57.1,0,73.3,75.0,73.0
20160313231500,276.0,285.6,86.5455,54,56.4,100,73.1,75.0,73.0
20160313233000,276.0,285.6,86.5455,54,56.4,100,72.8,75.4,73.4
20160313234500,276.0,281.4,85.2727,54,65.8,100,72.5,75.4,73.4
20160314000000,276.0,281.4,85.2727,54,80.0,100,72.5,75.4,73.4
20160314001500,276.0,281.4,85.2727,54,78.0,100,72.6,75.4,73.4
20160314003000,276.0,285.6,86.5455,54,86.2,100,72.8,75.4,73.4
20160314004500,276.0,281.4,85.2727,54,81.4,100,72.9,75.4,73.4
20160314010000,276.0,281.4,85.2727,54,80.3,100,73.1,75.4,73.4
20160314011500,276.0,281.4,85.2727,54,88.0,100,73.3,75.4,73.4
20160314013000,276.0,281.4,85.2727,54,83.1,100,73.4,75.4,73.4
20160314014500,276.0,285.6,86.5455,54,78.7,100,73.6,75.4,73.4
20160314020000,276.0,285.6,86.5455,54,85.9,100,73.6,75.4,73.4
20160314021500,276.0,285.6,86.5455,54,56.4,0,73.4,75.4,73.4
20160314023000,276.0,285.6,86.5455,54,56.4,0,73.2,75.4,73.4
20160314024500,276.0,281.4,85.2727,54,56.4,100,72.8,75.4,73.4
20160314030000,276.0,285.6,86.5455,54,59.9,100,72.4,75.4,73.4
20160314031500,276.0,285.6,86.5455,54,76.8,100,72.4,75.0,73.0
20160314033000,276.0,281.4,85.2727,54,77.8,100,72.5,75.0,73.0
20160314034500,276.0,285.6,86.5455,54,83.2,100,72.6,75.0,73.0
20160314040000,276.0,285.6,86.5455,54,81.5,100,72.8,75.0,73.0
20160314041500,276.0,285.6,86.5455,54,76.4,100,72.9,75.0,73.0
20160314043000,276.0,285.6,86.5455,54,80.4,100,73.1,75.4,73.4
20160314044500,276.0,285.6,86.5455,54,84.3,100,73.2,75.3,73.3
20160314050000,276.0,285.6,86.5455,53,56.4,0,73.1,75.0,73.0
20160314051500,276.0,281.4,85.2727,53,56.4,100,72.9,75.2,73.2
20160314053000,276.0,285.6,86.5455,53,56.4,100,72.6,75.0,73.0
20160314054500,276.0,281.4,85.2727,53,72.9,100,72.4,75.4,73.4
20160314060000,276.0,272.4,82.5455,54,79.2,100,72.4,75.0,73.0
20160314061500,276.0,277.2,84.0,54,83.8,100,72.5,74.9,72.9
20160314063000,276.0,277.2,84.0,54,80.1,100,72.7,75.0,73.0
20160314064500,276.0,277.2,84.0,54,76.8,100,72.9,75.4,73.4
20160314070000,276.0,281.4,85.2727,54,78.3,100,73.1,75.4,73.4
20160314071500,276.0,281.4,85.2727,54,60.5,0,73.2,74.9,72.9
20160314073000,276.0,281.4,85.2727,54,57.1,0,73.0,74.9,72.9
20160314074500,276.0,285.6,86.5455,54,57.1,0,72.8,74.9,72.9
20160314080000,276.0,285.6,86.5455,54,56.0,100,72.2,74.9,72.9
20160314081500,276.0,285.6,86.5455,54,57.1,100,72.2,74.9,72.9
20160314083000,276.0,285.6,86.5455,54,77.2,100,72.1,74.9,72.9
20160314084500,276.0,285.6,86.5455,54,81.2,100,72.3,74.9,72.9
20160314090000,276.0,285.6,86.5455,54,77.8,100,72.5,74.9,72.9
20160314091500,276.0,285.6,86.5455,54,76.8,100,72.8,75.0,73.0
20160314093000,276.0,285.6,86.5455,54,76.8,100,73.0,75.0,73.0
20160314094500,276.0,281.4,85.2727,54,76.8,100,73.2,75.0,73.0
20160314100000,276.0,281.4,85.2727,54,56.4,0,73.2,75.0,73.0
20160314101500,276.0,281.4,85.2727,54,58.1,0,73.1,75.0,73.0
20160314103000,276.0,281.4,85.2727,54,57.0,100,72.7,75.0,73.0
20160314104500,276.0,285.6,86.5455,54,57.0,100,72.5,75.0,73.0
20160314110000,276.0,285.6,86.5455,54,57.0,100,72.2,75.0,73.0
20160314111500,276.0,281.4,85.2727,54,78.3,100,72.2,75.0,73.0
20160314113000,276.0,281.4,85.2727,54,76.4,100,72.5,75.0,73.0
20160314114500,276.0,281.4,85.2727,54,82.0,100,72.7,75.0,73.0
20160314120000,276.0,281.4,85.2727,54,82.0,100,73.0,75.0,73.0
