PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314121500,276.0,281.4,85.2727,54,59.2,0,73.3,75.0,73.0
20160314123000,276.0,281.4,85.2727,54,57.5,0,73.2,75.0,73.0
20160314124500,276.0,281.4,85.2727,54,57.5,0,73.0,75.0,73.0
20160314130000,276.0,281.4,85.2727,54,57.5,0,72.8,75.0,73.0
20160314131500,276.0,281.4,85.2727,54,57.5,100,72.6,75.0,73.0
20160314133000,276.0,281.4,85.2727,54,56.8,100,72.3,75.0,73.0
20160314134500,276.0,281.4,85.2727,54,72.9,100,72.2,75.0,73.0
20160314140000,276.0,281.4,85.2727,54,77.8,100,72.4,75.0,73.0
20160314141500,276.0,281.4,85.2727,54,79.4,100,72.7,75.0,73.0
20160314143000,276.0,277.2,84.0,54,82.3,100,72.9,75.0,73.0
20160314144500,276.0,281.4,85.2727,54,78.5,100,73.1,75.0,73.0
20160314150000,276.0,281.4,85.2727,54,59.3,0,73.3,75.0,73.0
20160314151500,276.0,281.4,85.2727,54,57.2,0,73.1,75.0,73.0
20160314153000,276.0,281.4,85.2727,54,57.2,0,72.9,75.0,73.0
20160314154500,276.0,277.2,84.0,54,57.2,100,72.7,75.0,73.0
20160314160000,276.0,281.4,85.2727,54,57.2,100,72.4,75.0,73.0
20160314161500,276.0,281.4,85.2727,54,57.2,100,72.2,75.0,73.0
20160314163000,276.0,281.4,85.2727,54,75.9,100,72.2,75.0,73.0
20160314164500,276.0,277.2,84.0,54,76.9,100,72.4,75.0,73.0
20160314170000,276.0,272.4,82.5455,54,76.9,100,72.6,75.0,73.0
20160314171500,276.0,272.4,82.5455,54,76.9,100,72.9,75.0,73.0
20160314173000,276.0,281.4,85.2727,54,76.9,100,73.2,74.9,72.9
20160314174500,276.0,285.6,86.5455,54,56.7,0,73.2,74.9,72.9
20160314180000,276.0,285.6,86.5455,54,56.7,0,73.2,74.9,72.9
20160314181500,276.0,285.6,86.5455,54,56.7,0,73.0,74.9,72.9
20160314183000,276.0,285.6,86.5455,54,56.7,0,72.7,74.9,72.9
20160314184500,276.0,272.4,82.5455,54,56.0,100,72.4,74.9,72.9
20160314190000,276.0,268.2,81.2727,54,75.8,100,71.7,74.9,72.9
20160314191500,276.0,268.2,81.2727,54,81.6,100,72.2,74.9,72.9
20160314193000,276.0,268.2,81.2727,54,76.4,100,72.2,74.9,72.9
20160314194500,276.0,268.2,81.2727,54,85.5,100,72.2,74.9,72.9
20160314200000,276.0,268.2,81.2727,54,79.8,100,72.3,75.0,73.0
20160314201500,276.0,268.2,81.2727,54,85.6,100,72.3,75.0,73.0
20160314203000,276.0,268.2,81.2727,54,90.4,100,72.3,75.0,73.0
20160314204500,276.0,268.2,81.2727,54,92.3,100,72.2,75.0,73.0
20160314210000,276.0,268.2,81.2727,54,87.9,100,72.2,75.0,73.0
20160314211500,276.0,268.2,81.2727,54,85.2,100,72.3,75.0,73.0
20160314213000,276.0,268.2,81.2727,54,83.8,100,72.3,75.0,73.0
20160314214500,276.0,268.2,81.2727,54,87.5,100,72.3,75.0,73.0
20160314220000,276.0,268.2,81.2727,54,89.2,100,72.3,75.0,73.0
20160314221500,276.0,268.2,81.2727,54,94.7,100,72.3,75.0,73.0
20160314223000,276.0,268.2,81.2727,54,92.7,100,72.3,75.0,73.0
20160314224500,276.0,268.2,81.2727,54,86.7,100,72.2,75.0,73.0
20160314230000,276.0,268.2,81.2727,54,83.9,100,72.2,75.0,73.0
20160314231500,276.0,268.2,81.2727,54,85.6,100,72.2,75.0,73.0
20160314233000,276.0,268.2,81.2727,54,92.4,100,72.2,75.0,73.0
20160314234500,276.0,272.4,82.5455,54,92.4,100,72.2,75.0,73.0
20160315000000,276.0,268.2,81.2727,54,84.0,100,72.2,75.0,73.0
20160315001500,276.0,268.2,81.2727,54,84.9,100,72.1,75.0,73.0
20160315003000,276.0,268.2,81.2727,54,88.3,100,72.2,75.0,73.0
20160315004500,276.0,272.4,82.5455,54,94.1,100,72.2,75.0,73.0
20160315010000,276.0,268.2,81.2727,54,87.6,100,72.2,75.0,73.0
20160315011500,276.0,268.2,81.2727,54,83.2,100,72.1,75.0,73.0
20160315013000,276.0,272.4,82.5455,54,86.4,100,72.1,75.0,73.0
20160315014500,276.0,272.4,82.5455,54,87.6,100,72.1,75.0,73.0
20160315020000,276.0,272.4,82.5455,54,93.0,100,72.1,75.0,73.0
20160315021500,276.0,272.4,82.5455,54,93.0,100,72.1,75.0,73.0
20160315023000,276.0,272.4,82.5455,54,86.6,100,72.1,75.0,73.0
20160315024500,276.0,272.4,82.5455,54,84.4,100,72.1,75.0,73.0
20160315030000,276.0,272.4,82.5455,54,94.6,100,72.1,75.0,73.0
20160315031500,276.0,272.4,82.5455,54,91.8,100,72.1,75.0,73.0
20160315033000,276.0,272.4,82.5455,54,82.6,100,72.1,75.0,73.0
20160315034500,276.0,272.4,82.5455,54,84.7,100,72.1,75.0,73.0
20160315040000,276.0,272.4,82.5455,54,91.8,100,72.0,75.0,73.0
20160315041500,276.0,272.4,82.5455,54,89.7,100,72.1,75.0,73.0
20160315043000,276.0,272.4,82.5455,54,83.2,100,72.1,75.0,73.0
20160315044500,276.0,272.4,82.5455,54,85.7,100,72.1,75.0,73.0
20160315050000,276.0,281.4,85.2727,54,89.7,100,72.1,75.0,73.0
20160315051500,276.0,281.4,85.2727,54,92.9,100,72.3,75.0,73.0
20160315053000,276.0,281.4,85.2727,54,86.7,100,72.6,75.0,73.0
20160315054500,276.0,281.4,85.2727,54,82.6,100,72.9,75.0,73.0
20160315060000,276.0,281.4,85.2727,54,93.5,100,73.1,75.0,73.0
20160315061500,276.0,285.6,86.5455,54,57.2,0,73.3,75.0,73.0
20160315063000,276.0,281.4,85.2727,54,56.4,100,72.9,75.0,73.0
20160315064500,276.0,281.4,85.2727,54,56.4,100,72.8,75.0,73.0
20160315070000,276.0,281.4,85.2727,54,88.6,100,72.6,80.7,76.0
20160315071500,276.0,281.4,85.2727,54,83.5,100,72.8,80.7,76.0
20160315073000,276.0,281.4,85.2727,54,83.5,100,73.0,80.7,76.0
20160315074500,276.0,277.2,84.0,54,82.5,100,73.2,80.7,76.0
20160315080000,276.0,277.2,84.0,54,82.5,100,73.5,80.7,76.0
20160315081500,276.0,277.2,84.0,54,80.6,100,73.7,80.7,76.0
20160315083000,276.0,277.2,84.0,54,82.5,100,73.9,80.7,76.0
20160315084500,276.0,277.2,84.0,54,86.8,100,74.1,80.7,76.0
20160315090000,276.0,277.2,84.0,54,76.4,100,74.2,80.7,76.0
20160315091500,276.0,277.2,84.0,54,89.2,100,74.3,80.7,76.0
20160315093000,276.0,277.2,84.0,54,74.9,100,74.4,80.7,76.0
20160315094500,276.0,277.2,84.0,54,83.1,100,74.5,80.7,76.0
20160315100000,276.0,272.4,82.5455,54,82.1,100,74.5,80.7,76.0
20160315101500,276.0,272.4,82.5455,54,78.7,100,74.6,80.7,76.0
20160315103000,276.0,272.4,82.5455,54,73.0,100,74.7,80.7,76.0
20160315104500,276.0,277.2,84.0,54,81.5,100,74.8,80.7,76.0
20160315110000,276.0,272.4,82.5455,54,75.4,100,74.9,80.7,76.0
20160315111500,276.0,277.2,84.0,54,91.1,100,74.9,80.7,76.0
20160315113000,276.0,272.4,82.5455,54,77.8,100,75.0,80.7,76.0
20160315114500,276.0,272.4,82.5455,54,77.8,100,75.0,80.7,76.0
20160315120000,276.0,272.4,82.5455,54,88.1,100,74.9,80.7,76.0
20160315121500,276.0,268.2,81.2727,54,81.6,100,74.9,80.7,76.0
20160315123000,276.0,268.2,81.2727,54,84.8,100,74.8,80.7,76.0
20160315124500,276.0,268.2,81.2727,54,78.7,100,74.8,80.7,76.0
20160315130000,276.0,272.4,82.5455,54,78.7,100,74.8,80.7,76.0
20160315131500,276.0,272.4,82.5455,54,80.2,100,74.7,80.7,76.0
20160315133000,276.0,272.4,82.5455,54,89.8,100,74.7,80.7,76.0
20160315134500,276.0,272.4,82.5455,54,89.8,100,74.7,80.7,76.0
20160315140000,276.0,272.4,82.5455,54,88.6,100,74.7,80.7,76.0
20160315141500,276.0,272.4,82.5455,54,82.1,100,74.7,80.7,76.0
20160315143000,276.0,272.4,82.5455,54,82.1,100,74.7,80.7,76.0
20160315144500,276.0,272.4,82.5455,54,82.1,100,74.7,80.7,76.0
20160315150000,276.0,272.4,82.5455,54,82.1,100,74.7,80.7,76.0
20160315151500,276.0,272.4,82.5455,54,83.1,100,74.7,80.7,76.0
20160315153000,276.0,272.4,82.5455,54,82.1,100,74.7,80.7,76.0
20160315154500,276.0,272.4,82.5455,54,82.1,100,74.7,80.7,76.0
20160315160000,276.0,277.2,84.0,54,83.2,100,74.7,80.7,76.0
20160315161500,276.0,277.2,84.0,54,83.2,100,74.7,80.7,76.0
20160315163000,276.0,277.2,84.0,54,83.2,100,74.7,80.7,76.0
20160315164500,276.0,277.2,84.0,54,81.6,100,74.6,80.7,76.0
20160315170000,276.0,277.2,84.0,54,83.2,100,74.6,80.7,76.0
20160315171500,276.0,277.2,84.0,54,81.9,100,74.5,80.7,76.0
20160315173000,276.0,277.2,84.0,54,83.7,100,74.5,80.7,76.0
20160315174500,276.0,277.2,84.0,54,81.5,100,74.4,80.7,76.0
20160315180000,276.0,277.2,84.0,54,83.7,100,74.3,80.7,76.0
20160315181500,276.0,277.2,84.0,54,81.9,100,74.3,80.7,76.0
20160315183000,276.0,277.2,84.0,54,81.9,100,74.2,80.7,76.0
20160315184500,276.0,277.2,84.0,54,83.3,100,74.1,80.7,76.0
20160315190000,276.0,277.2,84.0,54,81.6,100,74.1,80.7,76.0
20160315191500,276.0,277.2,84.0,54,83.2,100,74.1,80.7,76.0
20160315193000,276.0,272.4,82.5455,54,82.1,100,74.0,80.7,76.0
20160315194500,276.0,272.4,82.5455,54,82.1,100,74.0,80.7,76.0
20160315200000,276.0,277.2,84.0,54,82.1,100,74.0,80.7,76.0
20160315201500,276.0,277.2,84.0,54,83.2,100,73.9,80.7,76.0
20160315203000,276.0,277.2,84.0,54,83.2,100,73.9,80.7,76.0
20160315204500,276.0,277.2,84.0,54,82.1,100,73.8,80.7,76.0
20160315210000,276.0,272.4,82.5455,54,82.1,100,73.8,80.7,76.0
20160315211500,276.0,272.4,82.5455,54,84.3,100,73.8,80.7,76.0
20160315213000,276.0,272.4,82.5455,54,84.3,100,73.8,80.7,76.0
20160315214500,276.0,272.4,82.5455,54,84.3,100,73.8,80.7,76.0
20160315220000,276.0,272.4,82.5455,54,84.3,100,73.7,80.7,76.0
20160315221500,276.0,272.4,82.5455,54,84.3,100,73.7,80.7,76.0
20160315223000,276.0,272.4,82.5455,54,83.4,100,73.7,80.7,76.0
20160315224500,276.0,268.2,81.2727,54,83.4,100,73.7,80.7,76.0
20160315230000,276.0,281.4,85.2727,54,82.0,100,73.7,80.7,76.0
20160315231500,276.0,281.4,85.2727,54,82.0,100,73.6,80.7,76.0
20160315233000,276.0,281.4,85.2727,54,82.0,100,73.6,80.7,76.0
20160315234500,276.0,277.2,84.0,54,81.1,100,73.6,80.7,76.0
20160316000000,276.0,277.2,84.0,54,81.1,100,73.4,80.7,76.0
20160316001500,276.0,272.4,82.5455,54,83.7,100,73.6,80.7,76.0
20160316003000,276.0,272.4,82.5455,54,82.0,100,73.8,80.7,76.0
20160316004500,276.0,281.4,85.2727,54,82.0,100,74.0,80.7,76.0
20160316010000,276.0,281.4,85.2727,54,82.0,100,74.2,80.7,76.0
20160316011500,276.0,281.4,85.2727,54,85.8,100,74.4,80.7,76.0
20160316013000,276.0,272.4,82.5455,54,82.8,100,74.6,80.7,76.0
20160316014500,276.0,272.4,82.5455,54,82.8,100,74.6,80.7,76.0
20160316020000,276.0,268.2,81.2727,54,82.8,100,74.6,80.7,76.0
20160316021500,276.0,268.2,81.2727,54,84.3,100,74.6,80.7,76.0
20160316023000,276.0,272.4,82.5455,54,84.3,100,74.5,80.7,76.0
20160316024500,276.0,268.2,81.2727,54,81.6,100,74.3,80.7,76.0
20160316030000,276.0,268.2,81.2727,54,81.6,100,74.2,80.7,76.0
20160316031500,276.0,268.2,81.2727,54,82.9,100,74.1,80.7,76.0
20160316033000,276.0,272.4,82.5455,54,82.0,100,74.0,80.7,76.0
20160316034500,276.0,272.4,82.5455,54,83.5,100,73.9,80.7,76.0
20160316040000,276.0,272.4,82.5455,54,83.5,100,73.8,80.7,76.0
20160316041500,276.0,272.4,82.5455,54,84.7,100,73.7,80.7,76.0
20160316043000,276.0,272.4,82.5455,54,83.8,100,73.6,80.7,76.0
20160316044500,276.0,272.4,82.5455,54,83.8,100,73.6,80.7,76.0
20160316050000,276.0,272.4,82.5455,54,81.6,100,73.5,80.7,76.0
20160316051500,276.0,272.4,82.5455,54,83.2,100,73.5,80.7,76.0
20160316053000,276.0,272.4,82.5455,54,81.6,100,73.4,80.7,76.0
20160316054500,276.0,272.4,82.5455,54,83.8,100,73.4,80.7,76.0
20160316060000,276.0,277.2,84.0,54,81.6,100,73.3,80.7,76.0
20160316061500,276.0,277.2,84.0,54,81.6,100,73.4,80.7,76.0
20160316063000,276.0,272.4,82.5455,55,81.6,100,73.3,80.7,76.0
20160316064500,276.0,281.4,85.2727,55,81.6,100,73.3,80.6,76.0
20160316070000,276.0,281.4,85.2727,55,81.6,100,73.4,80.6,76.0
20160316071500,276.0,281.4,85.2727,55,81.6,100,73.4,80.6,76.0
20160316073000,276.0,285.6,86.5455,54,81.6,100,73.4,80.6,76.0
20160316074500,276.0,285.6,86.5455,54,81.6,100,73.6,80.5,76.0
20160316080000,276.0,285.6,86.5455,54,81.6,100,73.7,80.4,76.0
20160316081500,276.0,285.6,86.5455,54,80.7,100,73.8,80.4,76.0
20160316083000,276.0,285.6,86.5455,54,83.7,100,74.3,80.4,76.0
20160316084500,276.0,285.6,86.5455,54,83.7,100,74.6,80.3,76.0
20160316090000,276.0,281.4,85.2727,54,82.0,100,74.8,80.3,76.0
20160316091500,276.0,285.6,86.5455,54,83.7,100,74.9,80.3,76.0
20160316093000,276.0,285.6,86.5455,54,81.5,100,75.0,80.3,76.0
20160316094500,276.0,281.4,85.2727,54,81.5,100,75.0,80.3,76.0
20160316100000,276.0,281.4,85.2727,54,83.8,100,74.9,80.3,76.0
20160316101500,276.0,281.4,85.2727,54,83.8,100,74.9,80.3,76.0
20160316103000,276.0,285.6,86.5455,54,82.5,100,74.8,80.3,76.0
20160316104500,276.0,285.6,86.5455,54,82.5,100,74.7,80.3,76.0
20160316110000,276.0,281.4,85.2727,54,81.1,100,74.7,80.3,76.0
20160316111500,276.0,285.6,86.5455,54,81.1,100,74.6,80.3,76.0
20160316113000,276.0,285.6,86.5455,54,82.5,100,74.6,80.3,76.0
20160316114500,276.0,285.6,86.5455,54,81.5,100,74.5,80.3,76.0
20160316120000,276.0,285.6,86.5455,54,81.5,100,74.5,80.3,76.0
20160316121500,276.0,285.6,86.5455,54,81.5,100,74.5,80.3,76.0
20160316123000,276.0,285.6,86.5455,54,83.1,100,74.5,80.3,76.0
20160316124500,276.0,285.6,86.5455,54,81.1,100,74.4,80.3,76.0
20160316130000,276.0,285.6,86.5455,54,81.1,100,74.4,80.3,76.0
20160316131500,276.0,281.4,85.2727,54,81.1,100,74.5,80.3,76.0
20160316133000,276.0,285.6,86.5455,54,81.1,100,74.5,80.3,76.0
20160316134500,276.0,281.4,85.2727,54,82.0,100,74.5,80.3,76.0
20160316140000,276.0,281.4,85.2727,54,80.7,100,74.5,80.3,76.0
20160316141500,276.0,281.4,85.2727,54,81.6,100,74.4,80.3,76.0
20160316143000,276.0,281.4,85.2727,54,81.6,100,74.3,80.3,76.0
20160316144500,276.0,281.4,85.2727,54,81.6,100,74.3,80.3,76.0
20160316150000,276.0,281.4,85.2727,54,81.6,100,74.2,80.3,76.0
20160316151500,276.0,281.4,85.2727,54,81.6,100,74.2,80.3,76.0
20160316153000,276.0,281.4,85.2727,54,81.6,100,74.2,80.3,76.0
20160316154500,276.0,281.4,85.2727,54,81.6,100,74.1,80.3,76.0
20160316160000,276.0,281.4,85.2727,54,80.7,100,74.1,80.3,76.0
20160316161500,276.0,281.4,85.2727,54,82.0,100,74.1,80.3,76.0
20160316163000,276.0,281.4,85.2727,54,82.0,100,74.1,80.3,76.0
20160316164500,276.0,281.4,85.2727,54,82.0,100,74.1,80.3,76.0
20160316170000,276.0,281.4,85.2727,54,80.7,100,74.1,80.3,76.0
20160316171500,276.0,281.4,85.2727,54,81.8,100,74.0,80.3,76.0
20160316173000,276.0,281.4,85.2727,54,81.8,100,74.0,80.3,76.0
20160316174500,276.0,281.4,85.2727,54,81.8,100,74.0,80.3,76.0
20160316180000,276.0,281.4,85.2727,54,81.8,100,73.9,80.3,76.0
20160316181500,276.0,281.4,85.2727,54,81.8,100,73.9,80.3,76.0
20160316183000,276.0,277.2,84.0,54,81.8,100,73.8,80.3,76.0
20160316184500,276.0,272.4,82.5455,54,81.8,100,73.8,80.3,76.0
20160316190000,276.0,268.2,81.2727,54,81.8,100,73.8,80.3,76.0
20160316191500,276.0,268.2,81.2727,54,83.2,100,73.8,80.3,76.0
20160316193000,276.0,272.4,82.5455,54,83.2,100,73.8,80.3,76.0
20160316194500,276.0,272.4,82.5455,54,83.2,100,73.7,80.3,76.0
20160316200000,276.0,272.4,82.5455,54,81.9,100,73.7,80.3,76.0
20160316201500,276.0,272.4,82.5455,54,81.9,100,73.7,80.3,76.0
20160316203000,276.0,272.4,82.5455,54,83.1,100,73.7,80.3,76.0
20160316204500,276.0,277.2,84.0,54,83.1,100,73.6,80.3,76.0
20160316210000,276.0,285.6,86.5455,54,82.0,100,73.6,80.3,76.0
20160316211500,276.0,285.6,86.5455,54,82.0,100,73.6,80.3,76.0
20160316213000,276.0,285.6,86.5455,54,82.0,100,73.6,80.3,76.0
20160316214500,276.0,285.6,86.5455,54,82.0,100,73.6,80.3,76.0
20160316220000,276.0,281.4,85.2727,54,82.0,100,73.6,80.3,76.0
20160316221500,276.0,285.6,86.5455,54,82.0,100,73.5,80.3,76.0
20160316223000,276.0,281.4,85.2727,54,82.0,100,73.5,80.3,76.0
20160316224500,276.0,285.6,86.5455,54,81.1,100,73.4,80.3,76.0
20160316230000,276.0,285.6,86.5455,54,81.1,100,73.5,80.3,76.0
20160316231500,276.0,277.2,84.0,54,81.1,100,73.4,80.3,76.0
20160316233000,276.0,277.2,84.0,54,82.6,100,73.5,80.3,76.0
20160316234500,276.0,272.4,82.5455,54,82.6,100,73.5,80.3,76.0
20160317000000,276.0,272.4,82.5455,54,81.5,100,73.5,80.3,76.0
20160317001500,276.0,268.2,81.2727,54,81.5,100,73.6,80.3,76.0
20160317003000,276.0,268.2,81.2727,54,82.6,100,73.6,80.3,76.0
20160317004500,276.0,268.2,81.2727,54,82.6,100,73.6,80.3,76.0
20160317010000,276.0,268.2,81.2727,54,81.5,100,73.6,80.3,76.0
20160317011500,276.0,272.4,82.5455,54,81.5,100,73.6,80.3,76.0
20160317013000,276.0,272.4,82.5455,54,81.5,100,73.5,80.3,76.0
20160317014500,276.0,281.4,85.2727,54,82.5,100,73.6,80.3,76.0
20160317020000,276.0,281.4,85.2727,54,81.4,100,73.5,80.3,76.0
20160317021500,276.0,281.4,85.2727,54,81.4,100,73.5,80.3,76.0
20160317023000,276.0,281.4,85.2727,54,81.4,100,73.5,80.3,76.0
20160317024500,276.0,281.4,85.2727,54,81.4,100,73.5,80.3,76.0
20160317030000,276.0,281.4,85.2727,54,81.4,100,73.4,80.3,76.0
20160317031500,276.0,281.4,85.2727,54,83.1,100,73.4,80.3,76.0
20160317033000,276.0,281.4,85.2727,54,81.1,100,73.4,80.3,76.0
20160317034500,276.0,281.4,85.2727,54,82.5,100,73.4,80.3,76.0
20160317040000,276.0,281.4,85.2727,54,82.5,100,73.4,80.3,76.0
20160317041500,276.0,281.4,85.2727,54,81.1,100,73.4,80.3,76.0
20160317043000,276.0,281.4,85.2727,54,81.1,100,73.4,80.3,76.0
20160317044500,276.0,272.4,82.5455,54,82.1,100,73.4,80.3,76.0
20160317050000,276.0,272.4,82.5455,54,82.1,100,73.4,80.3,76.0
20160317051500,276.0,268.2,81.2727,54,82.1,100,73.4,80.3,76.0
20160317053000,276.0,272.4,82.5455,54,83.3,100,73.4,80.3,76.0
20160317054500,276.0,272.4,82.5455,54,79.2,100,73.4,80.3,76.0
20160317060000,276.0,272.4,82.5455,54,86.8,100,73.3,80.3,76.0
20160317061500,276.0,272.4,82.5455,54,82.0,100,73.4,80.3,76.0
20160317063000,276.0,272.4,82.5455,54,82.0,100,73.4,80.3,76.0
20160317064500,276.0,272.4,82.5455,54,82.0,100,73.4,80.3,76.0
20160317070000,276.0,277.2,84.0,54,82.0,100,73.3,80.3,76.0
20160317071500,276.0,277.2,84.0,54,83.1,100,73.4,80.3,76.0
20160317073000,276.0,277.2,84.0,54,81.5,100,73.5,80.3,76.0
20160317074500,276.0,285.6,86.5455,54,80.5,100,73.6,80.3,76.0
20160317080000,276.0,285.6,86.5455,54,82.3,100,73.6,80.3,76.0
20160317081500,276.0,285.6,86.5455,54,82.3,100,73.6,80.3,76.0
20160317083000,276.0,285.6,86.5455,54,82.3,100,73.6,80.3,76.0
20160317084500,276.0,285.6,86.5455,54,81.1,100,74.4,80.3,76.0
20160317090000,276.0,277.2,84.0,54,82.4,100,74.6,80.3,76.0
20160317091500,276.0,277.2,84.0,54,82.4,100,74.9,80.3,76.0
20160317093000,276.0,272.4,82.5455,54,82.4,100,75.1,80.3,76.0
20160317094500,276.0,272.4,82.5455,54,82.4,100,75.2,80.3,76.0
20160317100000,276.0,268.2,81.2727,54,82.4,100,75.4,80.3,76.0
20160317101500,276.0,268.2,81.2727,54,82.4,100,75.7,80.3,76.0
20160317103000,276.0,268.2,81.2727,54,57.6,0,76.2,80.3,76.0
20160317104500,276.0,268.2,81.2727,54,56.8,100,75.8,80.3,76.0
20160317110000,276.0,268.2,81.2727,54,56.8,100,75.4,80.3,76.0
20160317111500,276.0,268.2,81.2727,54,71.6,100,75.0,80.3,76.0
20160317113000,276.0,268.2,81.2727,54,73.5,100,74.7,80.3,76.0
20160317114500,276.0,268.2,81.2727,54,86.2,100,74.6,80.3,76.0
20160317120000,276.0,268.2,81.2727,54,81.6,100,74.5,80.3,76.0
20160317121500,276.0,268.2,81.2727,54,82.6,100,74.5,80.3,76.0
20160317123000,276.0,268.2,81.2727,54,81.7,100,74.5,80.3,76.0
20160317124500,276.0,272.4,82.5455,54,86.3,100,74.4,80.3,76.0
20160317130000,276.0,272.4,82.5455,54,77.9,100,74.3,80.3,76.0
20160317131500,276.0,277.2,84.0,54,81.4,100,74.3,80.3,76.0
20160317133000,276.0,285.6,86.5455,54,76.8,100,74.3,80.3,76.0
20160317134500,276.0,281.4,85.2727,54,82.9,100,74.3,80.3,76.0
20160317140000,276.0,285.6,86.5455,54,89.8,100,74.3,80.3,76.0
20160317141500,276.0,285.6,86.5455,54,79.2,100,74.4,80.3,76.0
20160317143000,276.0,281.4,85.2727,54,80.0,100,74.5,80.3,76.0
20160317144500,276.0,281.4,85.2727,54,87.1,100,74.5,80.3,76.0
20160317150000,276.0,281.4,85.2727,54,82.6,100,74.6,80.3,76.0
20160317151500,276.0,281.4,85.2727,54,81.1,100,74.6,80.3,76.0
20160317153000,276.0,281.4,85.2727,54,81.1,100,74.5,80.3,76.0
20160317154500,276.0,277.2,84.0,54,82.5,100,74.5,80.3,76.0
20160317160000,276.0,268.2,81.2727,54,82.5,100,74.5,80.3,76.0
20160317161500,276.0,272.4,82.5455,54,81.6,100,74.5,80.2,76.0
20160317163000,276.0,268.2,81.2727,54,83.1,100,74.5,80.2,76.0
20160317164500,276.0,272.4,82.5455,54,83.1,100,74.5,80.3,76.0
20160317170000,276.0,272.4,82.5455,54,83.1,100,74.5,80.2,76.0
20160317171500,276.0,272.4,82.5455,54,83.1,100,74.5,80.2,76.0
20160317173000,276.0,272.4,82.5455,54,83.1,100,74.5,80.2,76.0
20160317174500,276.0,272.4,82.5455,54,83.1,100,74.4,80.3,76.0
20160317180000,276.0,272.4,82.5455,54,83.1,100,74.4,80.2,76.0
20160317181500,276.0,272.4,82.5455,54,81.6,100,74.3,80.2,76.0
20160317183000,276.0,272.4,82.5455,54,83.1,100,74.2,80.2,76.0
20160317184500,276.0,281.4,85.2727,54,82.0,100,74.1,80.2,76.0
20160317190000,276.0,281.4,85.2727,54,82.0,100,74.0,80.1,76.0
20160317191500,276.0,281.4,85.2727,54,81.1,100,73.8,80.1,76.0
20160317193000,276.0,281.4,85.2727,54,83.0,100,73.7,80.1,76.0
20160317194500,276.0,285.6,86.5455,54,81.1,100,73.6,80.1,76.0
20160317200000,276.0,285.6,86.5455,54,82.5,100,73.6,80.1,76.0
20160317201500,276.0,285.6,86.5455,54,81.1,100,73.4,80.0,76.0
20160317203000,276.0,277.2,84.0,54,83.0,100,73.4,80.0,76.0
20160317204500,276.0,277.2,84.0,54,81.3,100,73.3,80.0,76.0
20160317210000,276.0,272.4,82.5455,54,83.1,100,73.2,80.0,76.0
20160317211500,276.0,272.4,82.5455,54,81.1,100,73.1,80.0,76.0
20160317213000,276.0,277.2,84.0,54,82.6,100,73.1,80.0,76.0
20160317214500,276.0,277.2,84.0,54,82.6,100,73.0,80.0,76.0
20160317220000,276.0,277.2,84.0,54,81.6,100,73.0,80.0,76.0
20160317221500,276.0,277.2,84.0,54,80.7,100,73.0,80.0,76.0
20160317223000,276.0,281.4,85.2727,54,82.0,100,73.0,80.0,76.0
20160317224500,276.0,285.6,86.5455,54,83.1,100,73.0,80.0,76.0
20160317230000,276.0,285.6,86.5455,54,83.1,100,73.1,80.0,76.0
20160317231500,276.0,281.4,85.2727,54,84.3,100,73.1,80.0,76.0
20160317233000,276.0,281.4,85.2727,54,84.3,100,73.1,80.0,76.0
20160317234500,276.0,281.4,85.2727,54,81.2,100,73.1,80.0,76.0
20160318000000,276.0,281.4,85.2727,54,82.9,100,73.1,80.0,76.0
20160318001500,276.0,281.4,85.2727,54,81.2,100,73.2,80.0,76.0
20160318003000,276.0,281.4,85.2727,54,81.2,100,73.4,80.0,76.0
20160318004500,276.0,281.4,85.2727,54,81.2,100,73.5,80.0,76.0
20160318010000,276.0,281.4,85.2727,54,81.2,100,73.6,80.0,76.0
20160318011500,276.0,277.2,84.0,54,85.6,100,73.7,80.0,76.0
20160318013000,276.0,272.4,82.5455,54,82.5,100,73.8,80.0,76.0
20160318014500,276.0,268.2,81.2727,54,81.1,100,73.9,80.0,76.0
20160318020000,276.0,268.2,81.2727,54,81.1,100,74.0,80.0,76.0
20160318021500,276.0,272.4,82.5455,54,84.6,100,74.0,80.0,76.0
20160318023000,276.0,272.4,82.5455,54,81.1,100,73.9,80.0,76.0
20160318024500,276.0,272.4,82.5455,54,83.1,100,73.9,80.0,76.0
20160318030000,276.0,272.4,82.5455,54,87.2,100,73.8,80.0,76.0
20160318031500,276.0,281.4,85.2727,54,87.2,100,73.8,80.0,76.0
20160318033000,276.0,281.4,85.2727,54,89.8,100,73.8,80.0,76.0
20160318034500,276.0,281.4,85.2727,54,81.5,100,73.7,80.0,76.0
20160318040000,276.0,281.4,85.2727,54,83.5,100,73.7,80.0,76.0
20160318041500,276.0,281.4,85.2727,54,85.7,100,73.7,80.0,76.0
20160318043000,276.0,281.4,85.2727,54,83.2,100,73.7,80.0,76.0
20160318044500,276.0,277.2,84.0,54,83.2,100,73.6,80.0,76.0
20160318050000,276.0,281.4,85.2727,54,88.4,100,73.6,80.0,76.0
20160318051500,276.0,272.4,82.5455,54,83.9,100,73.6,80.0,76.0
20160318053000,276.0,268.2,81.2727,54,82.8,100,73.6,80.0,76.0
20160318054500,276.0,268.2,81.2727,54,81.6,100,73.6,80.0,76.0
20160318060000,276.0,268.2,81.2727,54,81.6,100,73.5,80.0,76.0
20160318061500,276.0,268.2,81.2727,54,81.6,100,73.4,80.0,76.0
20160318063000,276.0,272.4,82.5455,54,81.6,100,73.4,80.0,76.0
20160318064500,276.0,268.2,81.2727,54,82.5,100,73.3,80.0,76.0
20160318070000,276.0,268.2,81.2727,54,83.8,100,73.2,80.0,76.0
20160318071500,276.0,268.2,81.2727,54,83.8,100,73.2,80.0,76.0
20160318073000,276.0,268.2,81.2727,54,83.8,100,73.2,80.0,76.0
20160318074500,276.0,268.2,81.2727,54,82.1,100,73.2,80.0,76.0
20160318080000,276.0,268.2,81.2727,54,82.1,100,73.2,80.0,76.0
20160318081500,276.0,268.2,81.2727,54,84.3,100,73.2,80.0,76.0
20160318083000,276.0,268.2,81.2727,54,82.1,100,73.1,80.0,76.0
20160318084500,276.0,268.2,81.2727,54,83.6,100,73.1,80.0,76.0
20160318090000,276.0,268.2,81.2727,54,82.3,100,73.2,80.0,76.0
20160318091500,276.0,277.2,84.0,54,82.3,100,73.2,80.0,76.0
20160318093000,276.0,277.2,84.0,54,81.1,100,73.2,80.0,76.0
20160318094500,276.0,277.2,84.0,54,82.1,100,73.2,80.0,76.0
20160318100000,276.0,277.2,84.0,54,83.1,100,73.2,80.0,76.0
20160318101500,276.0,277.2,84.0,54,81.7,100,73.2,80.0,76.0
20160318103000,276.0,272.4,82.5455,54,81.7,100,73.2,80.0,76.0
20160318104500,276.0,268.2,81.2727,54,81.7,100,73.2,80.0,76.0
20160318110000,276.0,268.2,81.2727,54,81.7,100,73.2,80.0,76.0
20160318111500,276.0,268.2,81.2727,54,82.6,100,73.2,80.0,76.0
20160318113000,276.0,268.2,81.2727,54,82.6,100,73.2,80.0,76.0
20160318114500,276.0,268.2,81.2727,54,82.6,100,73.1,80.0,76.0
20160318120000,276.0,268.2,81.2727,54,82.6,100,73.1,80.0,76.0
20160318121500,276.0,272.4,82.5455,54,82.6,100,73.1,80.0,76.0
20160318123000,276.0,272.4,82.5455,54,82.6,100,73.1,80.0,76.0
20160318124500,276.0,272.4,82.5455,54,82.6,100,73.1,80.0,76.0
20160318130000,276.0,272.4,82.5455,54,82.6,100,73.1,80.0,76.0
20160318131500,276.0,277.2,84.0,54,81.6,100,73.1,80.0,76.0
20160318133000,276.0,285.6,86.5455,54,82.5,100,73.2,80.0,76.0
20160318134500,276.0,281.4,85.2727,54,82.5,100,73.2,80.0,76.0
20160318140000,276.0,285.6,86.5455,54,81.6,100,73.2,80.0,76.0
20160318141500,276.0,285.6,86.5455,54,81.6,100,73.2,80.0,76.0
20160318143000,276.0,281.4,85.2727,54,81.6,100,73.2,80.0,76.0
20160318144500,276.0,285.6,86.5455,54,81.6,100,73.2,80.0,76.0
20160318150000,276.0,285.6,86.5455,54,80.7,100,73.2,80.0,76.0
20160318151500,276.0,281.4,85.2727,54,80.7,100,73.2,80.0,76.0
20160318153000,276.0,285.6,86.5455,54,82.0,100,73.2,80.0,76.0
20160318154500,276.0,277.2,84.0,54,82.0,100,73.2,80.0,76.0
20160318160000,276.0,272.4,82.5455,54,82.0,100,73.2,80.0,76.0
20160318161500,276.0,272.4,82.5455,54,82.0,100,73.2,80.0,76.0
20160318163000,276.0,272.4,82.5455,54,82.0,100,73.2,80.0,76.0
20160318164500,276.0,272.4,82.5455,54,81.1,100,73.2,80.0,76.0
20160318170000,276.0,272.4,82.5455,54,81.1,100,73.2,80.0,76.0
20160318171500,276.0,272.4,82.5455,54,81.1,100,73.2,80.0,76.0
20160318173000,276.0,272.4,82.5455,54,83.2,100,73.2,80.0,76.0
20160318174500,276.0,272.4,82.5455,54,83.2,100,73.3,80.0,76.0
20160318180000,276.0,272.4,82.5455,54,83.2,100,73.3,80.0,76.0
20160318181500,276.0,272.4,82.5455,54,81.9,100,73.3,80.0,76.0
20160318183000,276.0,277.2,84.0,54,81.9,100,73.3,80.0,76.0
20160318184500,276.0,281.4,85.2727,54,81.9,100,73.3,80.0,76.0
20160318190000,276.0,285.6,86.5455,54,81.9,100,73.4,80.0,76.0
20160318191500,276.0,285.6,86.5455,54,81.9,100,73.8,80.0,76.0
20160318193000,276.0,285.6,86.5455,54,81.9,100,74.3,80.0,76.0
20160318194500,276.0,285.6,86.5455,54,81.9,100,74.7,80.0,76.0
20160318200000,276.0,281.4,85.2727,54,81.9,100,75.1,80.0,76.0
20160318201500,276.0,277.2,84.0,54,81.9,100,75.5,80.0,76.0
20160318203000,276.0,277.2,84.0,54,83.7,100,75.9,80.0,76.0
20160318204500,276.0,277.2,84.0,54,80.4,100,76.1,80.0,76.0
20160318210000,276.0,277.2,84.0,54,56.3,0,76.0,80.0,76.0
20160318211500,276.0,277.2,84.0,54,56.3,100,75.6,80.0,76.0
20160318213000,276.0,272.4,82.5455,54,56.3,100,75.3,80.0,76.0
20160318214500,276.0,272.4,82.5455,54,66.0,100,75.1,80.0,76.0
20160318220000,276.0,272.4,82.5455,54,78.2,100,75.0,80.0,76.0
20160318221500,276.0,277.2,84.0,54,78.2,100,75.0,80.0,76.0
20160318223000,276.0,281.4,85.2727,54,79.3,100,75.0,80.0,76.0
20160318224500,276.0,285.6,86.5455,54,80.2,100,75.0,80.0,76.0
20160318230000,276.0,281.4,85.2727,54,81.6,100,75.0,80.0,76.0
20160318231500,276.0,285.6,86.5455,54,81.6,100,75.2,80.0,76.0
20160318233000,276.0,281.4,85.2727,54,81.6,100,75.6,80.0,76.0
20160318234500,276.0,281.4,85.2727,54,80.6,100,75.9,80.0,76.0
20160319000000,276.0,285.6,86.5455,54,83.2,100,76.0,80.0,76.0
20160319001500,276.0,277.2,84.0,55,82.1,100,76.0,80.0,76.0
20160319003000,276.0,268.2,81.2727,54,83.1,100,76.0,80.0,76.0
20160319004500,276.0,268.2,81.2727,54,83.1,100,75.9,80.0,76.0
20160319010000,276.0,272.4,82.5455,55,84.3,100,75.7,80.0,76.0
20160319011500,276.0,272.4,82.5455,55,85.6,100,75.7,80.0,76.0
20160319013000,276.0,268.2,81.2727,55,83.2,100,75.9,80.0,76.0
20160319014500,276.0,272.4,82.5455,55,58.0,0,76.1,80.0,76.0
20160319020000,276.0,272.4,82.5455,55,56.0,0,76.0,80.0,76.0
20160319021500,276.0,272.4,82.5455,55,56.0,0,75.9,80.0,76.0
20160319023000,276.0,272.4,82.5455,55,56.7,100,75.6,80.0,76.0
20160319024500,276.0,272.4,82.5455,55,56.0,100,75.2,80.0,76.0
20160319030000,276.0,272.4,82.5455,55,75.5,100,75.0,80.0,76.0
20160319031500,276.0,272.4,82.5455,55,77.7,100,75.0,80.0,76.0
20160319033000,276.0,281.4,85.2727,55,79.2,100,75.1,80.0,76.0
20160319034500,276.0,281.4,85.2727,55,78.3,100,75.2,80.0,76.0
20160319040000,276.0,281.4,85.2727,55,82.0,100,75.2,80.0,76.0
20160319041500,276.0,281.4,85.2727,55,82.0,100,75.2,80.0,76.0
20160319043000,276.0,281.4,85.2727,55,82.0,100,75.2,80.0,76.0
20160319044500,276.0,281.4,85.2727,55,88.4,100,75.2,80.0,76.0
20160319050000,276.0,277.2,84.0,55,84.6,100,75.2,80.0,76.0
20160319051500,276.0,321.6,97.4545,61,56.8,0,75.0,73.2,71.2
20160319053000,276.0,321.6,97.4545,61,56.8,0,74.6,73.2,71.2
20160319054500,276.0,321.6,97.4545,61,56.8,0,73.9,73.2,71.2
20160319060000,276.0,321.6,97.4545,61,56.8,0,73.6,73.2,71.2
20160319061500,276.0,318.0,96.3636,60,56.8,0,73.1,73.2,71.2
20160319063000,276.0,298.2,90.3636,56,56.0,0,72.7,73.2,71.2
20160319064500,276.0,285.6,86.5455,54,56.0,0,72.4,73.2,71.2
20160319070000,276.0,285.6,86.5455,54,56.0,0,72.1,73.2,71.2
20160319071500,276.0,285.6,86.5455,54,56.0,0,72.0,73.2,71.2
20160319073000,276.0,281.4,85.2727,53,56.0,0,71.8,73.2,71.2
20160319074500,276.0,281.4,85.2727,53,56.0,0,71.7,73.2,71.2
20160319080000,276.0,281.4,85.2727,53,56.0,0,71.6,73.2,71.2
20160319081500,276.0,281.4,85.2727,53,56.0,0,71.4,73.2,71.2
20160319083000,276.0,281.4,85.2727,53,56.0,0,71.3,73.2,71.2
20160319084500,276.0,277.2,84.0,53,56.0,0,71.3,73.1,71.1
20160319090000,276.0,277.2,84.0,53,56.0,0,71.2,73.2,71.2
20160319091500,276.0,277.2,84.0,53,56.0,0,71.2,73.2,71.2
20160319093000,276.0,277.2,84.0,53,56.0,0,71.0,73.2,71.2
20160319094500,276.0,277.2,84.0,53,56.0,0,71.0,73.2,71.2
20160319100000,276.0,277.2,84.0,53,56.0,100,70.9,73.2,71.2
20160319101500,276.0,277.2,84.0,53,56.0,100,70.8,73.2,71.2
20160319103000,276.0,277.2,84.0,53,56.0,100,70.8,73.2,71.2
20160319104500,276.0,277.2,84.0,53,55.2,100,70.7,73.2,71.2
20160319110000,276.0,285.6,86.5455,53,55.2,100,70.6,73.2,71.2
20160319111500,276.0,281.4,85.2727,53,70.6,100,70.6,73.2,71.2
20160319113000,276.0,281.4,85.2727,53,73.0,100,70.8,73.2,71.2
20160319114500,276.0,281.4,85.2727,53,73.0,100,71.0,73.2,71.2
20160319120000,276.0,277.2,84.0,53,73.0,100,71.2,73.2,71.2
20160319121500,276.0,281.4,85.2727,53,73.9,100,71.4,73.2,71.2
20160319123000,276.0,277.2,84.0,53,54.3,0,71.4,73.2,71.2
20160319124500,276.0,281.4,85.2727,53,54.3,0,71.2,73.2,71.2
20160319130000,276.0,281.4,85.2727,53,53.5,0,71.0,73.2,71.2
20160319131500,276.0,281.4,85.2727,53,53.5,100,70.7,73.2,71.2
20160319133000,276.0,281.4,85.2727,53,53.5,100,70.4,73.2,71.2
20160319134500,276.0,281.4,85.2727,53,74.9,100,70.3,73.2,71.2
20160319140000,276.0,281.4,85.2727,53,74.9,100,70.4,73.2,71.2
20160319141500,276.0,281.4,85.2727,53,74.0,100,70.6,73.2,71.2
20160319143000,276.0,281.4,85.2727,53,75.4,100,70.8,73.2,71.2
20160319144500,276.0,281.4,85.2727,53,74.4,100,71.0,73.2,71.2
20160319150000,276.0,281.4,85.2727,53,74.4,100,71.2,73.2,71.2
20160319151500,276.0,281.4,85.2727,53,74.4,100,71.4,73.3,71.3
20160319153000,276.0,281.4,85.2727,53,53.9,0,71.5,73.3,71.3
20160319154500,276.0,281.4,85.2727,53,53.1,0,71.3,73.4,71.4
20160319160000,276.0,281.4,85.2727,53,53.1,100,71.0,73.3,71.3
20160319161500,276.0,281.4,85.2727,53,53.1,100,70.7,73.4,71.4
20160319163000,276.0,277.2,84.0,53,68.3,100,70.4,73.4,71.4
20160319164500,276.0,281.4,85.2727,53,77.8,100,70.4,73.4,71.4
20160319170000,276.0,281.4,85.2727,53,74.9,100,70.6,73.4,71.4
20160319171500,276.0,281.4,85.2727,53,79.2,100,70.8,81.3,76.0
20160319173000,276.0,277.2,84.0,53,79.2,100,71.0,81.3,76.0
20160319174500,276.0,277.2,84.0,53,82.8,100,71.4,81.3,76.0
20160319180000,276.0,277.2,84.0,53,81.2,100,71.7,81.3,76.0
20160319181500,276.0,277.2,84.0,53,79.2,100,71.9,81.3,76.0
20160319183000,276.0,277.2,84.0,53,79.2,100,72.1,81.3,76.0
20160319184500,276.0,277.2,84.0,53,78.3,100,72.3,81.3,76.0
20160319190000,276.0,277.2,84.0,53,78.3,100,72.4,81.3,76.0
20160319191500,276.0,281.4,85.2727,53,79.1,100,72.6,81.3,76.0
20160319193000,276.0,277.2,84.0,53,79.1,100,72.7,81.3,76.0
20160319194500,276.0,272.4,82.5455,53,81.3,100,72.9,81.3,76.0
20160319200000,276.0,272.4,82.5455,53,83.1,100,73.1,81.3,76.0
20160319201500,276.0,272.4,82.5455,53,84.8,100,73.1,81.3,76.0
20160319203000,276.0,272.4,82.5455,53,84.8,100,73.1,81.3,76.0
20160319204500,276.0,272.4,82.5455,53,79.9,100,73.2,81.3,76.0
20160319210000,276.0,272.4,82.5455,53,78.1,100,73.1,81.3,76.0
20160319211500,276.0,272.4,82.5455,53,78.1,100,73.1,81.3,76.0
20160319213000,276.0,277.2,84.0,53,79.2,100,73.1,81.3,76.0
20160319214500,276.0,281.4,85.2727,53,84.0,100,73.2,81.3,76.0
20160319220000,276.0,281.4,85.2727,53,84.9,100,73.2,81.3,76.0
20160319221500,276.0,281.4,85.2727,53,81.5,100,73.3,81.3,76.0
20160319223000,276.0,281.4,85.2727,53,81.5,100,73.4,81.3,76.0
20160319224500,276.0,281.4,85.2727,53,81.5,100,73.5,81.3,76.0
20160319230000,276.0,281.4,85.2727,53,77.7,100,73.7,81.3,76.0
20160319231500,276.0,281.4,85.2727,53,77.7,100,74.0,81.3,76.0
20160319233000,276.0,281.4,85.2727,53,83.8,100,74.0,81.3,76.0
20160319234500,276.0,281.4,85.2727,53,84.9,100,74.0,81.3,76.0
20160320000000,276.0,281.4,85.2727,53,84.9,100,73.8,81.3,76.0
20160320001500,276.0,281.4,85.2727,53,79.7,100,73.7,81.3,76.0
20160320003000,276.0,281.4,85.2727,53,78.3,100,73.6,81.3,76.0
20160320004500,276.0,281.4,85.2727,53,78.3,100,73.4,81.3,76.0
20160320010000,276.0,281.4,85.2727,53,78.3,100,73.3,81.3,76.0
20160320011500,276.0,277.2,84.0,53,84.9,100,73.3,81.3,76.0
20160320013000,276.0,277.2,84.0,53,82.2,100,73.5,81.3,76.0
20160320014500,276.0,277.2,84.0,53,77.8,100,73.7,81.3,76.0
20160320020000,276.0,277.2,84.0,53,77.8,100,73.9,81.3,76.0
20160320021500,276.0,277.2,84.0,53,82.1,100,74.0,81.3,76.0
20160320023000,276.0,277.2,84.0,53,84.3,100,74.0,81.3,76.0
20160320024500,276.0,277.2,84.0,53,85.6,100,73.9,81.3,76.0
20160320030000,276.0,277.2,84.0,53,79.2,100,73.7,81.3,76.0
20160320031500,276.0,281.4,85.2727,53,77.8,100,73.6,81.3,76.0
20160320033000,276.0,277.2,84.0,53,78.7,100,73.4,81.3,76.0
20160320034500,276.0,277.2,84.0,53,76.8,100,73.3,81.3,76.0
20160320040000,276.0,277.2,84.0,53,82.5,100,73.2,81.3,76.0
20160320041500,276.0,277.2,84.0,53,84.3,100,73.1,81.3,76.0
20160320043000,276.0,277.2,84.0,53,84.3,100,73.2,81.3,76.0
20160320044500,276.0,277.2,84.0,53,78.3,100,73.3,81.3,76.0
20160320050000,276.0,277.2,84.0,53,78.3,100,73.3,81.3,76.0
20160320051500,276.0,277.2,84.0,53,78.3,100,73.2,81.3,76.0
20160320053000,276.0,277.2,84.0,53,82.5,100,73.2,81.3,76.0
20160320054500,276.0,281.4,85.2727,53,83.8,100,73.2,81.3,76.0
20160320060000,276.0,277.2,84.0,53,84.9,100,73.2,81.3,76.0
20160320061500,276.0,277.2,84.0,53,78.3,100,73.4,81.3,76.0
20160320063000,276.0,277.2,84.0,53,76.8,100,73.5,81.3,76.0
20160320064500,276.0,277.2,84.0,53,82.4,100,73.6,81.2,76.0
20160320070000,276.0,277.2,84.0,53,77.8,100,73.4,81.1,76.0
20160320071500,276.0,277.2,84.0,53,84.9,100,73.3,81.1,76.0
20160320073000,276.0,277.2,84.0,53,80.4,100,73.3,81.1,76.0
20160320074500,276.0,277.2,84.0,53,83.1,100,73.2,81.1,76.0
20160320080000,276.0,277.2,84.0,53,85.6,100,73.2,81.0,76.0
20160320081500,276.0,277.2,84.0,53,78.7,100,73.1,81.0,76.0
20160320083000,276.0,277.2,84.0,53,79.7,100,73.1,81.0,76.0
20160320084500,276.0,277.2,84.0,53,78.2,100,73.0,81.0,76.0
20160320090000,276.0,277.2,84.0,53,79.1,100,72.9,81.0,76.0
20160320091500,276.0,281.4,85.2727,53,85.6,100,72.9,81.0,76.0
20160320093000,276.0,277.2,84.0,53,85.6,100,72.9,81.0,76.0
20160320094500,276.0,277.2,84.0,53,79.2,100,72.9,81.0,76.0
20160320100000,276.0,277.2,84.0,53,78.3,100,72.9,81.0,76.0
20160320101500,276.0,277.2,84.0,53,83.7,100,72.9,81.0,76.0
20160320103000,276.0,272.4,82.5455,53,83.7,100,72.9,81.0,76.0
20160320104500,276.0,272.4,82.5455,53,83.7,100,72.9,81.0,76.0
20160320110000,276.0,272.4,82.5455,53,83.7,100,72.8,81.0,76.0
20160320111500,276.0,272.4,82.5455,53,84.9,100,72.8,81.0,76.0
20160320113000,276.0,272.4,82.5455,53,84.9,100,72.9,81.0,76.0
20160320114500,276.0,268.2,81.2727,53,81.8,100,72.9,81.0,76.0
20160320120000,276.0,268.2,81.2727,53,79.1,100,72.9,81.0,76.0
20160320121500,276.0,272.4,82.5455,53,79.1,100,73.0,81.0,76.0
20160320123000,276.0,268.2,81.2727,53,81.5,100,73.0,81.0,76.0
20160320124500,276.0,268.2,81.2727,53,80.2,100,73.1,81.0,76.0
20160320130000,276.0,268.2,81.2727,53,80.2,100,73.1,81.0,76.0
20160320131500,276.0,268.2,81.2727,53,80.2,100,73.1,81.0,76.0
20160320133000,276.0,268.2,81.2727,53,79.2,100,73.1,81.0,76.0
20160320134500,276.0,268.2,81.2727,53,79.2,100,73.1,81.0,76.0
20160320140000,276.0,272.4,82.5455,54,80.7,100,73.2,81.0,76.0
20160320141500,276.0,272.4,82.5455,54,80.7,100,73.2,81.0,76.0
20160320143000,276.0,272.4,82.5455,54,80.7,100,73.2,81.0,76.0
20160320144500,276.0,272.4,82.5455,54,83.2,100,73.3,81.0,76.0
20160320150000,276.0,272.4,82.5455,54,82.2,100,73.4,81.0,76.0
20160320151500,276.0,277.2,84.0,54,80.2,100,73.4,81.0,76.0
20160320153000,276.0,272.4,82.5455,54,80.2,100,73.5,81.0,76.0
20160320154500,276.0,272.4,82.5455,54,80.2,100,73.5,81.0,76.0
20160320160000,276.0,272.4,82.5455,54,82.0,100,73.6,81.0,76.0
20160320161500,276.0,272.4,82.5455,54,79.2,100,73.6,81.0,76.0
20160320163000,276.0,272.4,82.5455,54,80.0,100,73.6,81.0,76.0
20160320164500,276.0,272.4,82.5455,54,78.8,100,73.7,81.0,76.0
20160320170000,276.0,272.4,82.5455,54,78.8,100,73.7,81.0,76.0
20160320171500,276.0,272.4,82.5455,54,80.8,100,73.7,81.0,76.0
20160320173000,276.0,272.4,82.5455,54,80.8,100,73.7,81.0,76.0
20160320174500,276.0,325.2,98.5455,61,52.4,0,73.6,70.9,68.9
20160320180000,276.0,325.2,98.5455,62,51.3,0,73.1,70.9,68.9
20160320181500,276.0,321.6,97.4545,62,50.7,0,72.6,70.9,68.9
20160320183000,276.0,325.2,98.5455,62,50.7,0,72.0,70.9,68.9
20160320184500,276.0,325.2,98.5455,62,50.7,0,71.4,70.9,68.9
20160320190000,276.0,313.8,95.0909,60,50.7,0,71.0,70.9,68.9
20160320191500,276.0,298.2,90.3636,57,50.7,0,70.5,70.9,68.9
20160320193000,276.0,285.6,86.5455,54,50.7,0,70.2,70.9,68.9
20160320194500,276.0,281.4,85.2727,53,50.1,0,69.9,70.9,68.9
20160320200000,276.0,281.4,85.2727,53,50.1,0,69.6,70.9,68.9
20160320201500,276.0,281.4,85.2727,53,50.1,0,69.3,70.9,68.9
20160320203000,276.0,281.4,85.2727,53,50.1,0,69.2,70.9,68.9
20160320204500,276.0,285.6,86.5455,53,50.1,0,68.9,70.9,68.9
20160320210000,276.0,281.4,85.2727,53,50.1,0,68.8,70.9,68.9
20160320211500,276.0,281.4,85.2727,53,50.1,0,68.7,70.9,68.9
20160320213000,276.0,281.4,85.2727,53,50.1,100,68.6,70.9,68.9
20160320214500,276.0,281.4,85.2727,53,50.1,100,68.4,70.8,68.8
20160320220000,276.0,281.4,85.2727,53,49.5,100,68.2,70.8,68.8
20160320221500,276.0,281.4,85.2727,53,81.8,100,68.4,77.8,75.8
20160320223000,276.0,281.4,85.2727,53,83.7,100,68.8,77.8,75.8
20160320224500,276.0,281.4,85.2727,53,80.4,100,69.2,77.8,75.8
20160320230000,276.0,281.4,85.2727,53,76.8,100,69.6,77.8,75.8
20160320231500,276.0,281.4,85.2727,53,83.7,100,70.0,77.8,75.8
20160320233000,276.0,281.4,85.2727,53,83.7,100,70.3,77.8,75.8
20160320234500,276.0,281.4,85.2727,53,77.3,100,70.6,77.7,75.7
20160321000000,276.0,281.4,85.2727,53,77.3,100,70.8,77.8,75.8
20160321001500,276.0,281.4,85.2727,53,76.4,100,71.0,77.6,75.6
20160321003000,276.0,281.4,85.2727,53,77.6,100,71.2,77.7,75.7
20160321004500,276.0,281.4,85.2727,53,80.0,100,71.3,77.6,75.6
20160321010000,276.0,281.4,85.2727,53,81.3,100,71.4,77.5,75.5
20160321011500,276.0,281.4,85.2727,53,81.3,100,71.5,77.5,75.5
20160321013000,276.0,281.4,85.2727,53,83.9,100,71.6,77.5,75.5
20160321014500,276.0,281.4,85.2727,53,83.9,100,71.6,77.5,75.5
20160321020000,276.0,281.4,85.2727,53,76.3,100,71.6,77.4,75.4
20160321021500,276.0,281.4,85.2727,53,83.1,100,71.7,77.4,75.4
20160321023000,276.0,281.4,85.2727,53,77.3,100,71.7,77.4,75.4
20160321024500,276.0,281.4,85.2727,53,77.3,100,71.7,77.4,75.4
20160321030000,276.0,281.4,85.2727,53,82.0,100,71.7,77.4,75.4
20160321031500,276.0,281.4,85.2727,53,82.0,100,71.7,77.4,75.4
20160321033000,276.0,281.4,85.2727,53,82.0,100,71.7,77.4,75.4
20160321034500,276.0,281.4,85.2727,53,75.9,100,71.7,77.4,75.4
20160321040000,276.0,281.4,85.2727,53,82.0,100,71.8,77.4,75.4
20160321041500,276.0,281.4,85.2727,53,82.0,100,71.8,77.4,75.4
20160321043000,276.0,281.4,85.2727,53,75.9,100,71.9,77.4,75.4
20160321044500,276.0,281.4,85.2727,53,81.1,100,71.9,77.4,75.4
20160321050000,276.0,281.4,85.2727,53,82.0,100,71.9,77.4,75.4
20160321051500,276.0,277.2,84.0,53,80.8,100,71.8,77.4,75.4
20160321053000,276.0,281.4,85.2727,53,82.0,100,71.8,77.4,75.4
20160321054500,276.0,281.4,85.2727,53,82.0,100,71.8,77.4,75.4
20160321060000,276.0,281.4,85.2727,53,80.6,100,71.8,77.4,75.4
20160321061500,276.0,281.4,85.2727,53,81.5,100,71.8,77.4,75.4
20160321063000,276.0,281.4,85.2727,53,81.5,100,71.8,77.4,75.4
20160321064500,276.0,281.4,85.2727,53,76.8,100,71.9,77.4,75.4
20160321070000,276.0,281.4,85.2727,53,80.6,100,71.8,77.4,75.4
20160321071500,276.0,272.4,82.5455,53,84.3,100,71.9,77.4,75.4
20160321073000,276.0,277.2,84.0,53,79.7,100,71.9,77.4,75.4
20160321074500,276.0,277.2,84.0,53,79.7,100,72.0,77.4,75.4
20160321080000,276.0,277.2,84.0,53,85.6,100,72.0,77.4,75.4
20160321081500,276.0,277.2,84.0,53,88.0,100,72.0,77.4,75.4
20160321083000,276.0,277.2,84.0,53,81.1,100,72.0,77.4,75.4
20160321084500,276.0,277.2,84.0,53,79.7,100,72.0,77.4,75.4
20160321090000,276.0,272.4,82.5455,53,78.6,100,72.0,77.4,75.4
20160321091500,276.0,272.4,82.5455,53,86.2,100,72.1,77.4,75.4
20160321093000,276.0,272.4,82.5455,53,82.0,100,72.1,77.4,75.4
20160321094500,276.0,272.4,82.5455,53,79.7,100,72.2,77.4,75.4
20160321100000,276.0,272.4,82.5455,53,79.7,100,72.2,77.4,75.4
20160321101500,276.0,272.4,82.5455,53,80.7,100,72.2,77.4,75.4
20160321103000,276.0,272.4,82.5455,53,80.7,100,72.3,77.4,75.4
20160321104500,276.0,272.4,82.5455,53,86.8,100,72.4,77.4,75.4
20160321110000,276.0,272.4,82.5455,53,88.2,100,72.4,77.4,75.4
20160321111500,276.0,272.4,82.5455,53,82.6,100,72.7,77.4,75.4
20160321113000,276.0,272.4,82.5455,53,82.6,100,73.1,77.4,75.4
20160321114500,276.0,272.4,82.5455,53,82.6,100,73.4,77.4,75.4
20160321120000,276.0,272.4,82.5455,53,92.9,100,73.6,77.4,75.4
20160321121500,276.0,272.4,82.5455,53,84.6,100,73.7,77.4,75.4
20160321123000,276.0,268.2,81.2727,53,94.1,100,73.7,77.4,75.4
20160321124500,276.0,272.4,82.5455,53,84.4,100,73.8,77.4,75.4
20160321130000,276.0,272.4,82.5455,53,94.1,100,73.8,77.4,75.4
20160321131500,276.0,272.4,82.5455,53,89.2,100,73.9,77.4,75.4
20160321133000,276.0,268.2,81.2727,53,84.4,100,74.0,77.4,75.4
20160321134500,276.0,272.4,82.5455,53,94.7,100,74.0,77.4,75.4
20160321140000,276.0,272.4,82.5455,53,84.9,100,74.1,77.4,75.4
20160321141500,276.0,268.2,81.2727,53,86.3,100,74.2,77.4,75.4
20160321143000,276.0,268.2,81.2727,53,94.1,100,74.3,77.4,75.4
20160321144500,276.0,268.2,81.2727,54,84.3,100,74.3,77.4,75.4
20160321150000,276.0,268.2,81.2727,54,87.5,100,74.5,77.4,75.4
20160321151500,276.0,268.2,81.2727,54,89.9,100,74.5,77.4,75.4
20160321153000,276.0,268.2,81.2727,54,85.0,100,74.6,77.4,75.4
20160321154500,276.0,268.2,81.2727,54,88.7,100,74.8,77.4,75.4
20160321160000,276.0,268.2,81.2727,54,92.9,100,74.8,77.4,75.4
20160321161500,276.0,268.2,81.2727,54,86.2,100,74.9,77.4,75.4
20160321163000,276.0,268.2,81.2727,54,93.6,100,74.9,77.4,75.4
20160321164500,276.0,268.2,81.2727,54,88.9,100,74.9,77.4,75.4
20160321170000,276.0,268.2,81.2727,54,85.6,100,75.0,77.4,75.4
20160321171500,276.0,272.4,82.5455,55,88.1,100,74.8,77.4,75.4
20160321173000,276.0,272.4,82.5455,55,84.9,100,74.7,77.4,75.4
20160321174500,276.0,268.2,81.2727,55,86.9,100,74.6,77.4,75.4
20160321180000,276.0,272.4,82.5455,55,90.4,100,74.5,77.4,75.4
20160321181500,276.0,272.4,82.5455,55,85.0,100,74.2,77.4,75.4
20160321183000,276.0,272.4,82.5455,55,91.3,100,74.0,77.4,75.4
20160321184500,276.0,272.4,82.5455,55,91.3,100,73.8,77.4,75.4
20160321190000,276.0,272.4,82.5455,55,83.2,100,73.6,77.4,75.4
20160321191500,276.0,277.2,84.0,55,89.0,100,73.4,77.4,75.4
20160321193000,276.0,277.2,84.0,55,92.3,100,73.2,77.4,75.4
20160321194500,276.0,277.2,84.0,55,82.1,100,73.1,77.4,75.4
20160321200000,276.0,277.2,84.0,55,85.0,100,73.0,77.4,75.4
20160321201500,276.0,277.2,84.0,55,92.3,100,72.9,77.4,75.4
20160321203000,276.0,277.2,84.0,55,84.3,100,72.8,77.4,75.4
20160321204500,276.0,277.2,84.0,55,84.3,100,72.7,77.4,75.4
20160321210000,276.0,281.4,85.2727,55,91.1,100,72.6,77.4,75.4
20160321211500,276.0,277.2,84.0,55,82.2,100,72.6,77.4,75.4
20160321213000,276.0,281.4,85.2727,55,85.0,100,72.4,77.4,75.4
20160321214500,276.0,277.2,84.0,55,91.1,100,72.4,77.4,75.4
20160321220000,276.0,277.2,84.0,55,83.4,100,72.4,77.4,75.4
20160321221500,276.0,281.4,85.2727,55,84.4,100,72.3,77.4,75.4
20160321223000,276.0,281.4,85.2727,55,91.0,100,72.3,77.4,75.4
20160321224500,276.0,281.4,85.2727,55,83.0,100,72.3,77.4,75.4
20160321230000,276.0,281.4,85.2727,55,86.2,100,72.3,77.4,75.4
20160321231500,276.0,281.4,85.2727,55,89.2,100,72.3,77.4,75.4
20160321233000,276.0,281.4,85.2727,55,86.2,100,72.3,77.4,75.4
20160321234500,276.0,281.4,85.2727,55,81.5,100,72.3,77.4,75.4
20160322000000,276.0,281.4,85.2727,55,89.1,100,72.2,77.4,75.4
20160322001500,276.0,281.4,85.2727,55,85.7,100,72.2,77.4,75.4
20160322003000,276.0,281.4,85.2727,55,85.7,100,72.2,77.4,75.4
20160322004500,276.0,281.4,85.2727,55,90.4,100,72.1,77.4,75.4
20160322010000,276.0,285.6,86.5455,55,83.2,100,72.1,77.4,75.4
20160322011500,276.0,285.6,86.5455,55,81.1,100,72.0,77.4,75.4
20160322013000,276.0,285.6,86.5455,55,89.8,100,71.9,77.4,75.4
20160322014500,276.0,285.6,86.5455,55,84.4,100,71.9,77.4,75.4
20160322020000,276.0,285.6,86.5455,55,82.2,100,71.9,77.4,75.4
20160322021500,276.0,285.6,86.5455,55,85.2,100,71.8,77.4,75.4
20160322023000,276.0,285.6,86.5455,54,87.4,100,71.8,77.4,75.4
20160322024500,276.0,285.6,86.5455,54,88.6,100,71.8,77.4,75.4
20160322030000,276.0,285.6,86.5455,54,88.6,100,71.8,77.4,75.4
20160322031500,276.0,285.6,86.5455,54,88.6,100,71.7,77.4,75.4
20160322033000,276.0,285.6,86.5455,54,88.6,100,71.7,77.4,75.4
20160322034500,276.0,285.6,86.5455,54,88.6,100,71.7,77.4,75.4
20160322040000,276.0,285.6,86.5455,54,88.6,100,71.7,77.4,75.4
20160322041500,276.0,281.4,85.2727,54,88.6,100,71.7,77.4,75.4
20160322043000,276.0,285.6,86.5455,54,85.8,100,71.7,77.4,75.4
20160322044500,276.0,281.4,85.2727,54,85.8,100,71.7,77.4,75.4
20160322050000,276.0,268.2,81.2727,54,87.8,100,71.7,77.4,75.4
20160322051500,276.0,272.4,82.5455,54,86.9,100,71.7,77.4,75.4
20160322053000,276.0,272.4,82.5455,54,91.1,100,71.7,77.4,75.4
20160322054500,276.0,272.4,82.5455,54,91.1,100,71.6,77.4,75.4
20160322060000,276.0,272.4,82.5455,54,91.1,100,71.6,77.4,75.4
20160322061500,276.0,272.4,82.5455,54,91.1,100,71.6,77.4,75.4
20160322063000,276.0,281.4,85.2727,54,91.1,100,71.6,77.4,75.4
20160322064500,276.0,285.6,86.5455,54,89.8,100,71.6,77.4,75.4
20160322070000,276.0,281.4,85.2727,54,89.8,100,71.6,77.4,75.4
20160322071500,276.0,281.4,85.2727,54,89.8,100,71.6,77.4,75.4
20160322073000,276.0,277.2,84.0,54,86.1,100,71.6,77.4,75.4
20160322074500,276.0,272.4,82.5455,54,88.1,100,71.6,77.4,75.4
20160322080000,276.0,268.2,81.2727,54,88.1,100,71.6,77.4,75.4
20160322081500,276.0,268.2,81.2727,54,91.9,100,71.6,77.4,75.4
20160322083000,276.0,268.2,81.2727,54,83.3,100,71.7,77.4,75.4
20160322084500,276.0,268.2,81.2727,54,91.3,100,71.7,77.4,75.4
20160322090000,276.0,268.2,81.2727,55,92.3,100,72.1,82.0,76.0
20160322091500,276.0,268.2,81.2727,55,83.2,100,72.5,82.0,76.0
20160322093000,276.0,272.4,82.5455,55,93.5,100,72.6,82.0,76.0
20160322094500,276.0,272.4,82.5455,55,85.9,100,72.7,82.0,76.0
20160322100000,276.0,277.2,84.0,55,86.9,100,72.7,82.0,76.0
20160322101500,276.0,277.2,84.0,55,92.9,100,72.7,82.0,76.0
20160322103000,276.0,277.2,84.0,55,83.6,100,72.7,82.0,76.0
20160322104500,276.0,281.4,85.2727,55,93.9,100,72.6,82.0,76.0
20160322110000,276.0,277.2,84.0,55,86.2,100,72.6,82.0,76.0
20160322111500,276.0,277.2,84.0,55,83.2,100,72.6,82.0,76.0
20160322113000,276.0,277.2,84.0,55,84.8,100,72.6,82.0,76.0
20160322114500,276.0,277.2,84.0,55,84.8,100,72.6,82.0,76.0
20160322120000,276.0,272.4,82.5455,55,87.5,100,72.7,82.0,76.0
20160322121500,276.0,272.4,82.5455,55,91.8,100,73.3,82.0,76.0
20160322123000,276.0,272.4,82.5455,55,94.3,100,73.6,82.0,76.0
20160322124500,276.0,272.4,82.5455,55,94.3,100,73.7,82.0,76.0
20160322130000,276.0,277.2,84.0,55,84.7,100,73.7,82.0,76.0
20160322131500,276.0,272.4,82.5455,55,89.8,100,73.6,82.0,76.0
20160322133000,276.0,272.4,82.5455,55,89.8,100,73.5,82.0,76.0
20160322134500,276.0,272.4,82.5455,55,84.4,100,73.3,82.0,76.0
20160322140000,276.0,272.4,82.5455,55,93.5,100,73.2,82.0,76.0
20160322141500,276.0,272.4,82.5455,55,87.5,100,73.1,82.0,76.0
20160322143000,276.0,272.4,82.5455,55,82.6,100,73.0,82.0,76.0
20160322144500,276.0,272.4,82.5455,55,91.6,100,72.9,82.0,76.0
20160322150000,276.0,281.4,85.2727,55,88.1,100,72.8,82.0,76.0
20160322151500,276.0,281.4,85.2727,55,84.4,100,72.7,82.0,76.0
20160322153000,276.0,281.4,85.2727,55,91.7,100,72.7,82.0,76.0
20160322154500,276.0,277.2,84.0,55,86.9,100,72.7,82.0,76.0
