PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322160000,276.0,277.2,84.0,55,83.8,100,72.7,82.0,76.0
20160322161500,276.0,281.4,85.2727,55,83.8,100,72.6,82.0,76.0
20160322163000,276.0,281.4,85.2727,55,82.6,100,72.6,82.0,76.0
20160322164500,276.0,281.4,85.2727,55,84.6,100,72.6,82.0,76.0
20160322170000,276.0,281.4,85.2727,55,86.2,100,72.5,82.0,76.0
20160322171500,276.0,281.4,85.2727,55,86.2,100,72.5,82.0,76.0
20160322173000,276.0,281.4,85.2727,55,91.1,100,72.5,82.0,76.0
20160322174500,276.0,285.6,86.5455,55,90.0,100,72.5,82.0,76.0
20160322180000,276.0,285.6,86.5455,55,82.3,100,72.5,82.0,76.0
20160322181500,276.0,277.2,84.0,55,89.3,100,72.4,82.0,76.0
20160322183000,276.0,272.4,82.5455,55,87.7,100,72.4,82.0,76.0
20160322184500,276.0,277.2,84.0,55,83.7,100,72.4,82.0,76.0
20160322190000,276.0,272.4,82.5455,55,85.0,100,72.4,82.0,76.0
20160322191500,276.0,272.4,82.5455,55,91.5,100,72.4,82.0,76.0
20160322193000,276.0,272.4,82.5455,55,94.7,100,72.4,82.0,76.0
20160322194500,276.0,277.2,84.0,55,91.7,100,72.4,82.0,76.0
20160322200000,276.0,277.2,84.0,55,84.4,100,72.4,82.0,76.0
20160322201500,276.0,277.2,84.0,55,84.4,100,72.4,82.0,76.0
20160322203000,276.0,277.2,84.0,55,84.4,100,72.4,82.0,76.0
20160322204500,276.0,277.2,84.0,55,89.2,100,72.4,82.0,76.0
20160322210000,276.0,277.2,84.0,55,91.0,100,72.4,82.0,76.0
20160322211500,276.0,281.4,85.2727,55,91.0,100,72.4,82.0,76.0
20160322213000,276.0,281.4,85.2727,55,92.3,100,72.4,82.0,76.0
20160322214500,276.0,281.4,85.2727,55,88.0,100,72.4,82.0,76.0
20160322220000,276.0,281.4,85.2727,55,88.0,100,72.4,82.0,76.0
20160322221500,276.0,285.6,86.5455,55,82.6,100,72.4,82.0,76.0
20160322223000,276.0,285.6,86.5455,55,84.0,100,72.3,82.0,76.0
20160322224500,276.0,285.6,86.5455,55,94.1,100,72.4,82.0,76.0
20160322230000,276.0,285.6,86.5455,55,87.9,100,72.3,82.0,76.0
20160322231500,276.0,285.6,86.5455,54,83.2,100,72.3,82.0,76.0
20160322233000,276.0,285.6,86.5455,54,90.5,100,72.5,82.0,76.0
20160322234500,276.0,281.4,85.2727,54,94.1,100,72.7,82.0,76.0
20160323000000,276.0,277.2,84.0,54,88.7,100,73.0,82.0,76.0
20160323001500,276.0,272.4,82.5455,55,84.4,100,73.3,82.0,76.0
20160323003000,276.0,268.2,81.2727,54,83.5,100,73.4,82.0,76.0
20160323004500,276.0,268.2,81.2727,54,94.1,100,73.6,82.0,76.0
20160323010000,276.0,272.4,82.5455,54,83.8,100,73.8,82.0,76.0
20160323011500,276.0,272.4,82.5455,54,86.3,100,73.9,82.0,76.0
20160323013000,276.0,272.4,82.5455,54,94.4,100,74.0,82.0,76.0
20160323014500,276.0,268.2,81.2727,54,93.3,100,74.1,82.0,76.0
20160323020000,276.0,272.4,82.5455,54,83.8,100,74.2,82.0,76.0
20160323021500,276.0,268.2,81.2727,54,93.6,100,74.3,82.0,76.0
20160323023000,276.0,272.4,82.5455,54,91.7,100,74.4,82.0,76.0
20160323024500,276.0,268.2,81.2727,54,83.2,100,74.5,82.0,76.0
20160323030000,276.0,272.4,82.5455,54,87.6,100,74.5,82.0,76.0
20160323031500,276.0,268.2,81.2727,54,94.8,100,74.6,82.0,76.0
20160323033000,276.0,272.4,82.5455,54,89.2,100,74.6,82.0,76.0
20160323034500,276.0,277.2,84.0,54,84.4,100,74.6,82.0,76.0
20160323040000,276.0,281.4,85.2727,54,89.3,100,74.7,82.0,76.0
20160323041500,276.0,281.4,85.2727,54,92.9,100,74.7,82.0,76.0
20160323043000,276.0,281.4,85.2727,54,86.7,100,74.7,82.0,76.0
20160323044500,276.0,285.6,86.5455,54,82.3,100,74.7,82.0,76.0
20160323050000,276.0,285.6,86.5455,54,84.4,100,74.7,82.0,76.0
20160323051500,276.0,281.4,85.2727,54,93.5,100,74.7,82.0,76.0
20160323053000,276.0,281.4,85.2727,54,84.6,100,74.7,82.0,76.0
20160323054500,276.0,281.4,85.2727,54,88.4,100,74.8,82.0,76.0
20160323060000,276.0,281.4,85.2727,54,88.4,100,74.8,82.0,76.0
20160323061500,276.0,281.4,85.2727,54,83.3,100,74.8,82.0,76.0
20160323063000,276.0,277.2,84.0,54,93.4,100,74.8,82.0,76.0
20160323064500,276.0,272.4,82.5455,55,89.1,100,74.8,82.0,76.0
20160323070000,276.0,285.6,86.5455,54,88.0,100,74.7,82.0,76.0
20160323071500,276.0,281.4,85.2727,54,90.3,100,74.6,82.0,76.0
20160323073000,276.0,281.4,85.2727,54,91.9,100,74.6,82.0,76.0
20160323074500,276.0,281.4,85.2727,54,89.8,100,74.5,82.0,76.0
20160323080000,276.0,277.2,84.0,54,84.3,100,74.5,82.0,76.0
20160323081500,276.0,272.4,82.5455,54,92.1,100,74.5,82.0,76.0
20160323083000,276.0,272.4,82.5455,54,88.1,100,74.5,82.0,76.0
20160323084500,276.0,272.4,82.5455,54,85.0,100,74.5,82.0,76.0
20160323090000,276.0,272.4,82.5455,54,85.0,100,74.5,82.0,76.0
20160323091500,276.0,272.4,82.5455,54,85.0,100,74.6,82.0,76.0
20160323093000,276.0,277.2,84.0,54,83.8,100,74.6,82.0,76.0
20160323094500,276.0,281.4,85.2727,54,83.8,100,74.6,82.0,76.0
20160323100000,276.0,285.6,86.5455,54,84.9,100,74.7,82.0,76.0
20160323101500,276.0,285.6,86.5455,54,88.0,100,74.7,82.0,76.0
20160323103000,276.0,285.6,86.5455,54,92.8,100,74.7,82.0,76.0
20160323104500,276.0,281.4,85.2727,54,92.8,100,74.7,82.0,76.0
20160323110000,276.0,281.4,85.2727,54,91.1,100,74.7,82.0,76.0
20160323111500,276.0,285.6,86.5455,54,89.0,100,74.7,82.0,76.0
20160323113000,276.0,277.2,84.0,54,90.0,100,74.7,82.0,76.0
20160323114500,276.0,277.2,84.0,54,90.0,100,74.7,82.0,76.0
20160323120000,276.0,281.4,85.2727,54,86.3,100,74.8,82.0,76.0
20160323121500,276.0,281.4,85.2727,54,89.3,100,74.8,82.0,76.0
20160323123000,276.0,281.4,85.2727,54,86.4,100,74.9,82.0,76.0
20160323124500,276.0,281.4,85.2727,54,84.5,100,74.9,82.0,76.0
20160323130000,276.0,281.4,85.2727,54,84.5,100,75.0,82.0,76.0
20160323131500,276.0,281.4,85.2727,54,84.5,100,75.0,82.0,76.0
20160323133000,276.0,281.4,85.2727,54,84.5,100,75.0,82.0,76.0
20160323134500,276.0,281.4,85.2727,54,84.5,100,75.0,82.0,76.0
20160323140000,276.0,281.4,85.2727,54,90.7,100,75.0,82.0,76.0
20160323141500,276.0,285.6,86.5455,54,93.0,100,75.0,82.0,76.0
20160323143000,276.0,285.6,86.5455,54,86.9,100,75.0,82.0,76.0
20160323144500,276.0,285.6,86.5455,54,83.8,100,75.0,82.0,76.0
20160323150000,276.0,285.6,86.5455,54,85.1,100,75.0,82.0,76.0
20160323151500,276.0,285.6,86.5455,54,91.7,100,75.0,82.0,76.0
20160323153000,276.0,285.6,86.5455,54,86.9,100,75.0,82.0,76.0
20160323154500,276.0,281.4,85.2727,54,83.7,100,75.0,82.0,76.0
20160323160000,276.0,281.4,85.2727,54,92.9,100,75.0,82.0,76.0
20160323161500,276.0,281.4,85.2727,54,87.0,100,75.0,82.0,76.0
20160323163000,276.0,281.4,85.2727,54,83.2,100,75.1,82.0,76.0
20160323164500,276.0,281.4,85.2727,54,88.5,100,75.1,82.0,76.0
20160323170000,276.0,281.4,85.2727,54,92.4,100,75.2,82.0,76.0
20160323171500,276.0,281.4,85.2727,54,84.4,100,75.2,82.0,76.0
20160323173000,276.0,281.4,85.2727,54,83.2,100,75.1,82.0,76.0
20160323174500,276.0,281.4,85.2727,54,84.2,100,75.1,82.0,76.0
20160323180000,276.0,281.4,85.2727,54,92.7,100,75.1,82.0,76.0
20160323181500,276.0,285.6,86.5455,54,85.2,100,75.0,82.0,76.0
20160323183000,276.0,281.4,85.2727,54,83.1,100,75.0,82.0,76.0
20160323184500,276.0,281.4,85.2727,54,91.4,100,75.0,82.0,76.0
20160323190000,276.0,281.4,85.2727,54,88.2,100,74.9,82.0,76.0
20160323191500,276.0,281.4,85.2727,54,82.6,100,74.8,82.0,76.0
20160323193000,276.0,281.4,85.2727,54,88.9,100,74.8,82.0,76.0
20160323194500,276.0,281.4,85.2727,54,91.6,100,74.7,82.0,76.0
20160323200000,276.0,281.4,85.2727,54,83.8,100,74.7,82.0,76.0
20160323201500,276.0,281.4,85.2727,54,86.6,100,74.7,82.0,76.0
20160323203000,276.0,281.4,85.2727,54,92.9,100,74.6,82.0,76.0
20160323204500,276.0,281.4,85.2727,54,84.4,100,74.6,82.0,76.0
20160323210000,276.0,281.4,85.2727,54,83.2,100,74.6,82.0,76.0
20160323211500,276.0,281.4,85.2727,54,86.2,100,74.6,82.0,76.0
20160323213000,276.0,281.4,85.2727,54,89.1,100,74.6,82.0,76.0
20160323214500,276.0,281.4,85.2727,54,84.3,100,74.6,82.0,76.0
20160323220000,276.0,281.4,85.2727,54,83.2,100,74.5,82.0,76.0
20160323221500,276.0,281.4,85.2727,54,84.9,100,74.5,82.0,76.0
20160323223000,276.0,281.4,85.2727,54,90.2,100,74.5,82.0,76.0
20160323224500,276.0,281.4,85.2727,54,93.5,100,74.5,82.0,76.0
20160323230000,276.0,281.4,85.2727,54,92.5,100,74.5,82.0,76.0
20160323231500,276.0,281.4,85.2727,54,91.3,100,74.5,82.0,76.0
20160323233000,276.0,281.4,85.2727,54,83.9,100,74.5,82.0,76.0
20160323234500,276.0,281.4,85.2727,54,89.6,100,74.5,82.0,76.0
20160324000000,276.0,281.4,85.2727,54,89.6,100,74.5,82.0,76.0
20160324001500,276.0,277.2,84.0,54,85.6,100,74.4,82.0,76.0
20160324003000,276.0,281.4,85.2727,54,88.3,100,74.4,82.0,76.0
20160324004500,276.0,277.2,84.0,54,91.2,100,74.5,82.0,76.0
20160324010000,276.0,277.2,84.0,54,93.4,100,74.5,82.0,76.0
20160324011500,276.0,277.2,84.0,54,93.4,100,74.5,82.0,76.0
20160324013000,276.0,277.2,84.0,54,88.2,100,74.5,82.0,76.0
20160324014500,276.0,277.2,84.0,54,88.2,100,74.5,82.0,76.0
20160324020000,276.0,277.2,84.0,54,91.2,100,74.5,82.0,76.0
20160324021500,276.0,277.2,84.0,54,88.4,100,74.5,82.0,76.0
20160324023000,276.0,277.2,84.0,54,86.0,100,74.5,82.0,76.0
20160324024500,276.0,277.2,84.0,54,83.7,100,74.4,82.0,76.0
20160324030000,276.0,281.4,85.2727,54,82.7,100,74.4,82.0,76.0
20160324031500,276.0,281.4,85.2727,54,83.6,100,74.3,82.0,76.0
20160324033000,276.0,281.4,85.2727,54,82.6,100,74.3,82.0,76.0
20160324034500,276.0,281.4,85.2727,54,84.5,100,74.3,82.0,76.0
20160324040000,276.0,281.4,85.2727,54,89.9,100,74.3,82.0,76.0
20160324041500,276.0,281.4,85.2727,54,91.2,100,74.3,82.0,76.0
20160324043000,276.0,281.4,85.2727,54,92.3,100,74.3,82.0,76.0
20160324044500,276.0,281.4,85.2727,54,84.4,100,74.4,82.0,76.0
20160324050000,276.0,285.6,86.5455,54,84.4,100,74.3,82.0,76.0
20160324051500,276.0,281.4,85.2727,54,92.9,100,74.5,82.0,76.0
20160324053000,276.0,281.4,85.2727,54,82.0,100,74.5,82.0,76.0
20160324054500,276.0,285.6,86.5455,54,91.7,100,74.5,82.0,76.0
20160324060000,276.0,281.4,85.2727,54,88.6,100,74.5,82.0,76.0
20160324061500,276.0,281.4,85.2727,54,85.4,100,74.5,82.0,76.0
20160324063000,276.0,285.6,86.5455,54,91.7,100,74.6,82.0,76.0
20160324064500,276.0,285.6,86.5455,54,83.2,100,74.6,82.0,76.0
20160324070000,276.0,285.6,86.5455,54,87.6,100,74.6,82.0,76.0
20160324071500,276.0,285.6,86.5455,54,83.2,100,74.6,82.0,76.0
20160324073000,276.0,285.6,86.5455,54,88.4,100,74.6,82.0,76.0
20160324074500,276.0,285.6,86.5455,54,90.8,100,74.6,82.0,76.0
20160324080000,276.0,281.4,85.2727,54,83.8,100,74.6,82.0,76.0
20160324081500,276.0,281.4,85.2727,54,85.3,100,74.6,82.0,76.0
20160324083000,276.0,281.4,85.2727,54,86.7,100,74.6,82.0,76.0
20160324084500,276.0,285.6,86.5455,54,91.9,100,74.6,82.0,76.0
20160324090000,276.0,285.6,86.5455,54,84.6,100,74.6,82.0,76.0
20160324091500,276.0,285.6,86.5455,54,83.2,100,74.6,82.0,76.0
20160324093000,276.0,285.6,86.5455,54,90.4,100,74.6,82.0,76.0
20160324094500,276.0,285.6,86.5455,54,90.4,100,74.6,82.0,76.0
20160324100000,276.0,285.6,86.5455,54,85.6,100,74.7,82.0,76.0
20160324101500,276.0,285.6,86.5455,54,82.7,100,74.8,82.0,76.0
20160324103000,276.0,285.6,86.5455,54,88.6,100,74.8,82.0,76.0
20160324104500,276.0,285.6,86.5455,54,88.6,100,74.8,82.0,76.0
20160324110000,276.0,285.6,86.5455,54,90.4,100,74.9,82.0,76.0
20160324111500,276.0,277.2,84.0,54,90.4,100,74.9,82.0,76.0
20160324113000,276.0,277.2,84.0,54,83.9,100,74.8,82.0,76.0
20160324114500,276.0,272.4,82.5455,54,85.4,100,74.8,82.0,76.0
20160324120000,276.0,272.4,82.5455,54,93.5,100,74.8,82.0,76.0
20160324121500,276.0,277.2,84.0,54,86.9,100,74.9,82.0,76.0
20160324123000,276.0,272.4,82.5455,54,83.8,100,74.8,82.0,76.0
20160324124500,276.0,277.2,84.0,54,85.5,100,74.8,82.0,76.0
20160324130000,276.0,277.2,84.0,54,92.9,100,74.8,82.0,76.0
20160324131500,276.0,285.6,86.5455,54,89.4,100,74.9,82.0,76.0
20160324133000,276.0,285.6,86.5455,54,84.4,100,74.9,82.0,76.0
20160324134500,276.0,285.6,86.5455,54,83.2,100,74.9,82.0,76.0
20160324140000,276.0,285.6,86.5455,54,86.7,100,75.0,82.0,76.0
20160324141500,276.0,281.4,85.2727,54,86.7,100,75.0,82.0,76.0
20160324143000,276.0,281.4,85.2727,54,85.2,100,75.0,82.0,76.0
20160324144500,276.0,281.4,85.2727,54,86.2,100,75.0,82.0,76.0
20160324150000,276.0,281.4,85.2727,54,92.9,100,75.0,82.0,76.0
20160324151500,276.0,281.4,85.2727,54,87.3,100,75.0,82.0,76.0
20160324153000,276.0,281.4,85.2727,54,91.6,100,75.0,82.0,76.0
20160324154500,276.0,277.2,84.0,54,89.1,100,75.0,82.0,76.0
20160324160000,276.0,277.2,84.0,54,89.1,100,75.0,82.0,76.0
20160324161500,276.0,277.2,84.0,54,92.1,100,75.0,82.0,76.0
20160324163000,276.0,277.2,84.0,54,92.1,100,75.0,82.0,76.0
20160324164500,276.0,277.2,84.0,54,92.1,100,75.1,82.0,76.0
20160324170000,276.0,277.2,84.0,54,90.3,100,75.1,82.0,76.0
20160324171500,276.0,277.2,84.0,54,84.4,100,75.1,82.0,76.0
20160324173000,276.0,281.4,85.2727,54,84.4,100,75.1,82.0,76.0
20160324174500,276.0,281.4,85.2727,54,92.3,100,75.1,82.0,76.0
20160324180000,276.0,281.4,85.2727,54,85.9,100,75.1,82.0,76.0
20160324181500,276.0,277.2,84.0,54,83.7,100,75.1,82.0,76.0
20160324183000,276.0,277.2,84.0,54,92.9,100,75.0,82.0,76.0
20160324184500,276.0,281.4,85.2727,54,83.7,100,75.0,82.0,76.0
20160324190000,276.0,277.2,84.0,54,88.5,100,75.0,82.0,76.0
20160324191500,276.0,277.2,84.0,54,88.5,100,74.8,82.0,76.0
20160324193000,276.0,281.4,85.2727,54,82.1,100,74.8,82.0,76.0
20160324194500,276.0,285.6,86.5455,54,91.7,100,74.8,82.0,76.0
20160324200000,276.0,281.4,85.2727,54,83.9,100,74.7,82.0,76.0
20160324201500,276.0,285.6,86.5455,54,84.8,100,74.7,82.0,76.0
20160324203000,276.0,281.4,85.2727,54,88.6,100,74.6,82.0,76.0
20160324204500,276.0,281.4,85.2727,54,90.9,100,74.6,82.0,76.0
20160324210000,276.0,281.4,85.2727,54,90.9,100,74.6,82.0,76.0
20160324211500,276.0,277.2,84.0,54,90.9,100,74.5,82.0,76.0
20160324213000,276.0,277.2,84.0,54,82.0,100,74.5,82.0,76.0
20160324214500,276.0,281.4,85.2727,54,84.8,100,74.4,82.0,76.0
20160324220000,276.0,281.4,85.2727,54,91.0,100,74.3,82.0,76.0
20160324221500,276.0,277.2,84.0,54,91.0,100,74.3,82.0,76.0
20160324223000,276.0,285.6,86.5455,54,89.8,100,74.3,82.0,76.0
20160324224500,276.0,281.4,85.2727,54,82.5,100,74.2,82.0,76.0
20160324230000,276.0,281.4,85.2727,54,81.4,100,74.2,82.0,76.0
20160324231500,276.0,281.4,85.2727,54,91.1,100,74.1,82.0,76.0
20160324233000,276.0,281.4,85.2727,54,87.4,100,74.1,82.0,76.0
20160324234500,276.0,281.4,85.2727,54,81.6,100,74.1,82.0,76.0
20160325000000,276.0,281.4,85.2727,54,89.6,100,74.1,82.0,76.0
20160325001500,276.0,281.4,85.2727,54,80.8,100,74.1,82.0,76.0
20160325003000,276.0,281.4,85.2727,54,90.4,100,74.2,82.0,76.0
20160325004500,276.0,281.4,85.2727,54,79.1,100,74.3,82.0,76.0
20160325010000,276.0,281.4,85.2727,54,82.3,100,74.4,82.0,76.0
20160325011500,276.0,281.4,85.2727,54,90.4,100,74.5,82.0,76.0
20160325013000,276.0,285.6,86.5455,54,81.4,100,74.6,82.0,76.0
20160325014500,276.0,281.4,85.2727,54,89.9,100,74.6,82.0,76.0
20160325020000,276.0,281.4,85.2727,54,85.6,100,74.6,82.0,76.0
20160325021500,276.0,281.4,85.2727,54,90.4,100,74.7,82.0,76.0
20160325023000,276.0,281.4,85.2727,54,82.4,100,74.7,82.0,76.0
20160325024500,276.0,281.4,85.2727,54,89.8,100,74.8,82.0,76.0
20160325030000,276.0,281.4,85.2727,54,81.0,100,74.8,82.0,76.0
20160325031500,276.0,281.4,85.2727,54,89.8,100,74.7,82.0,76.0
20160325033000,276.0,281.4,85.2727,54,79.0,100,74.7,82.0,76.0
20160325034500,276.0,281.4,85.2727,54,89.2,100,74.6,82.0,76.0
20160325040000,276.0,281.4,85.2727,54,83.7,100,74.6,82.0,76.0
20160325041500,276.0,281.4,85.2727,54,90.4,100,74.5,82.0,76.0
20160325043000,276.0,281.4,85.2727,54,78.7,100,74.5,82.0,76.0
20160325044500,276.0,281.4,85.2727,54,90.4,100,74.4,82.0,76.0
20160325050000,276.0,277.2,84.0,54,78.2,100,74.4,82.0,76.0
20160325051500,276.0,281.4,85.2727,54,88.0,100,74.4,82.0,76.0
20160325053000,276.0,281.4,85.2727,54,78.7,100,74.3,82.0,76.0
20160325054500,276.0,281.4,85.2727,54,86.9,100,74.3,82.0,76.0
20160325060000,276.0,281.4,85.2727,54,81.8,100,74.3,82.0,76.0
20160325061500,276.0,281.4,85.2727,54,86.8,100,74.3,82.0,76.0
20160325063000,276.0,281.4,85.2727,54,77.8,100,74.3,82.0,76.0
20160325064500,276.0,281.4,85.2727,54,87.0,100,74.2,82.0,76.0
20160325070000,276.0,281.4,85.2727,54,87.0,100,74.2,82.0,76.0
20160325071500,276.0,277.2,84.0,54,81.6,100,74.1,82.0,76.0
20160325073000,276.0,277.2,84.0,54,93.5,100,74.1,82.0,76.0
20160325074500,276.0,281.4,85.2727,54,85.7,100,74.1,82.0,76.0
20160325080000,276.0,277.2,84.0,54,87.5,100,74.1,82.0,76.0
20160325081500,276.0,277.2,84.0,54,92.8,100,74.1,82.0,76.0
20160325083000,276.0,277.2,84.0,54,82.5,100,74.1,82.0,76.0
20160325084500,276.0,277.2,84.0,54,87.5,100,74.1,82.0,76.0
20160325090000,276.0,277.2,84.0,54,93.8,100,74.1,82.0,76.0
20160325091500,276.0,277.2,84.0,54,91.5,100,74.2,82.0,76.0
20160325093000,276.0,281.4,85.2727,54,83.0,100,74.2,82.0,76.0
20160325094500,276.0,281.4,85.2727,54,87.6,100,74.2,82.0,76.0
20160325100000,276.0,281.4,85.2727,54,94.1,100,74.3,82.0,76.0
20160325101500,276.0,281.4,85.2727,54,85.1,100,74.3,82.0,76.0
20160325103000,276.0,277.2,84.0,54,87.5,100,74.3,82.0,76.0
20160325104500,276.0,277.2,84.0,54,92.4,100,74.5,82.0,76.0
20160325110000,276.0,281.4,85.2727,54,94.1,100,75.2,82.0,76.0
20160325111500,276.0,277.2,84.0,54,92.3,100,75.8,82.0,76.0
20160325113000,276.0,277.2,84.0,54,82.6,100,75.7,82.0,76.0
20160325114500,276.0,277.2,84.0,54,89.0,100,75.7,82.0,76.0
20160325120000,276.0,277.2,84.0,54,92.9,100,75.6,82.0,76.0
20160325121500,276.0,277.2,84.0,54,87.2,100,75.5,82.0,76.0
20160325123000,276.0,277.2,84.0,54,82.6,100,75.5,82.0,76.0
20160325124500,276.0,277.2,84.0,54,89.3,100,75.4,82.0,76.0
20160325130000,276.0,277.2,84.0,54,89.3,100,75.4,82.0,76.0
20160325131500,276.0,281.4,85.2727,54,94.1,100,75.3,82.0,76.0
20160325133000,276.0,277.2,84.0,54,92.9,100,75.2,82.0,76.0
20160325134500,276.0,277.2,84.0,54,87.8,100,75.2,82.0,76.0
20160325140000,276.0,277.2,84.0,54,83.8,100,75.2,82.0,76.0
20160325141500,276.0,277.2,84.0,54,83.8,100,75.2,82.0,76.0
20160325143000,276.0,277.2,84.0,54,83.8,100,75.2,82.0,76.0
20160325144500,276.0,277.2,84.0,54,92.9,100,75.2,82.0,76.0
20160325150000,276.0,277.2,84.0,54,85.6,100,75.2,82.0,76.0
20160325151500,276.0,277.2,84.0,54,87.4,100,75.2,82.0,76.0
20160325153000,276.0,277.2,84.0,54,93.4,100,75.6,82.0,76.0
20160325154500,276.0,277.2,84.0,54,93.4,100,75.9,82.0,76.0
20160325160000,276.0,277.2,84.0,54,85.6,100,75.9,82.0,76.0
20160325161500,276.0,272.4,82.5455,54,88.5,100,75.8,82.0,76.0
20160325163000,276.0,272.4,82.5455,54,90.7,100,75.7,82.0,76.0
20160325164500,276.0,272.4,82.5455,54,83.8,100,75.5,82.0,76.0
20160325170000,276.0,272.4,82.5455,54,92.1,100,75.4,82.0,76.0
20160325171500,276.0,272.4,82.5455,54,88.6,100,75.2,82.0,76.0
20160325173000,276.0,272.4,82.5455,54,83.7,100,75.1,82.0,76.0
20160325174500,276.0,272.4,82.5455,54,93.5,100,75.0,82.0,76.0
20160325180000,276.0,272.4,82.5455,54,85.0,100,74.8,82.0,76.0
20160325181500,276.0,272.4,82.5455,54,89.1,100,74.8,82.0,76.0
20160325183000,276.0,272.4,82.5455,54,91.1,100,74.7,82.0,76.0
20160325184500,276.0,272.4,82.5455,54,82.6,100,74.6,82.0,76.0
20160325190000,276.0,272.4,82.5455,54,91.7,100,74.6,82.0,76.0
20160325191500,276.0,272.4,82.5455,54,87.2,100,74.5,82.0,76.0
20160325193000,276.0,268.2,81.2727,54,84.7,100,74.5,82.0,76.0
20160325194500,276.0,268.2,81.2727,54,92.4,100,74.5,82.0,76.0
20160325200000,276.0,268.2,81.2727,54,82.6,100,74.6,82.0,76.0
20160325201500,276.0,268.2,81.2727,54,93.4,100,74.8,82.0,76.0
20160325203000,276.0,268.2,81.2727,54,84.4,100,75.1,82.0,76.0
20160325204500,276.0,268.2,81.2727,54,91.4,100,75.5,82.0,76.0
20160325210000,276.0,268.2,81.2727,54,86.9,100,75.8,82.0,76.0
20160325211500,276.0,268.2,81.2727,54,84.9,100,76.0,82.0,76.0
20160325213000,276.0,268.2,81.2727,54,56.4,0,75.9,82.0,76.0
20160325214500,276.0,272.4,82.5455,54,55.7,100,75.1,82.0,76.0
20160325220000,276.0,268.2,81.2727,54,77.0,100,75.0,82.0,76.0
20160325221500,276.0,277.2,84.0,54,82.5,100,75.2,82.0,76.0
20160325223000,276.0,277.2,84.0,54,80.5,100,75.3,82.0,76.0
20160325224500,276.0,277.2,84.0,54,85.6,100,75.4,82.0,76.0
20160325230000,276.0,277.2,84.0,54,82.6,100,75.4,82.0,76.0
20160325231500,276.0,277.2,84.0,54,85.7,100,75.5,82.0,76.0
20160325233000,276.0,277.2,84.0,54,89.2,100,75.6,82.0,76.0
20160325234500,276.0,277.2,84.0,54,89.2,100,75.7,82.0,76.0
20160326000000,276.0,277.2,84.0,54,80.7,100,75.8,82.0,76.0
20160326001500,276.0,272.4,82.5455,54,83.5,100,76.0,82.0,76.0
20160326003000,276.0,268.2,81.2727,54,55.8,0,76.1,82.0,76.0
20160326004500,276.0,272.4,82.5455,54,54.7,0,75.8,82.0,76.0
20160326010000,276.0,272.4,82.5455,54,54.7,100,75.4,82.0,76.0
20160326011500,276.0,268.2,81.2727,54,68.9,100,74.8,82.0,76.0
20160326013000,276.0,272.4,82.5455,54,78.2,100,74.8,82.0,76.0
20160326014500,276.0,272.4,82.5455,54,88.4,100,74.8,82.0,76.0
20160326020000,276.0,272.4,82.5455,54,88.4,100,74.9,82.0,76.0
20160326021500,276.0,272.4,82.5455,54,82.0,100,75.1,82.0,76.0
20160326023000,276.0,272.4,82.5455,54,87.5,100,75.2,82.0,76.0
20160326024500,276.0,272.4,82.5455,54,94.0,100,75.4,82.0,76.0
20160326030000,276.0,272.4,82.5455,54,88.0,100,75.5,82.0,76.0
20160326031500,276.0,272.4,82.5455,54,85.2,100,75.6,82.0,76.0
20160326033000,276.0,272.4,82.5455,54,92.9,100,75.6,82.0,76.0
20160326034500,276.0,272.4,82.5455,54,82.1,100,75.5,82.0,76.0
20160326040000,276.0,272.4,82.5455,54,94.1,100,75.4,82.0,76.0
20160326041500,276.0,272.4,82.5455,54,85.3,100,75.2,82.0,76.0
20160326043000,276.0,272.4,82.5455,54,89.4,100,75.0,82.0,76.0
20160326044500,276.0,277.2,84.0,54,91.1,100,74.7,82.0,76.0
20160326050000,276.0,272.4,82.5455,54,81.6,100,74.6,82.0,76.0
20160326051500,276.0,277.2,84.0,54,86.3,100,74.4,82.0,76.0
20160326053000,276.0,277.2,84.0,54,92.9,100,74.2,82.0,76.0
20160326054500,276.0,277.2,84.0,54,81.1,100,74.1,82.0,76.0
20160326060000,276.0,277.2,84.0,54,94.1,100,74.0,82.0,76.0
20160326061500,276.0,277.2,84.0,54,88.8,100,74.0,82.0,76.0
20160326063000,276.0,277.2,84.0,54,84.2,100,74.0,82.0,76.0
20160326064500,276.0,277.2,84.0,54,92.3,100,73.9,82.0,76.0
20160326070000,276.0,281.4,85.2727,54,82.0,100,73.9,82.0,76.0
20160326071500,276.0,281.4,85.2727,54,87.6,100,73.9,82.0,76.0
20160326073000,276.0,281.4,85.2727,54,93.1,100,73.9,82.0,76.0
20160326074500,276.0,277.2,84.0,54,84.9,100,74.4,82.0,76.0
20160326080000,276.0,277.2,84.0,54,86.2,100,75.2,82.0,76.0
20160326081500,276.0,277.2,84.0,54,94.1,100,75.8,82.0,76.0
20160326083000,276.0,277.2,84.0,54,57.6,0,76.2,82.0,76.0
20160326084500,276.0,277.2,84.0,54,56.7,100,75.7,82.0,76.0
20160326090000,276.0,277.2,84.0,54,56.7,100,75.1,82.0,76.0
20160326091500,276.0,277.2,84.0,54,79.5,100,74.6,82.0,76.0
20160326093000,276.0,277.2,84.0,54,80.7,100,74.4,82.0,76.0
20160326094500,276.0,277.2,84.0,54,88.1,100,74.2,82.0,76.0
20160326100000,276.0,277.2,84.0,54,94.2,100,74.2,82.0,76.0
20160326101500,276.0,277.2,84.0,54,87.7,100,74.2,82.0,76.0
20160326103000,276.0,277.2,84.0,54,83.7,100,74.2,82.0,76.0
20160326104500,276.0,277.2,84.0,54,92.9,100,74.3,82.0,76.0
20160326110000,276.0,277.2,84.0,54,85.6,100,74.3,82.0,76.0
20160326111500,276.0,277.2,84.0,54,86.9,100,74.3,82.0,76.0
20160326113000,276.0,277.2,84.0,54,90.8,100,74.5,82.0,76.0
20160326114500,276.0,277.2,84.0,54,83.8,100,74.4,82.0,76.0
20160326120000,276.0,277.2,84.0,54,93.3,100,74.5,82.0,76.0
20160326121500,276.0,277.2,84.0,54,87.8,100,74.5,82.0,76.0
20160326123000,276.0,272.4,82.5455,54,83.8,100,74.5,82.0,76.0
20160326124500,276.0,272.4,82.5455,54,92.3,100,74.6,82.0,76.0
20160326130000,276.0,277.2,84.0,54,87.7,100,75.2,82.0,76.0
20160326131500,276.0,272.4,82.5455,54,84.1,100,75.1,82.0,76.0
20160326133000,276.0,272.4,82.5455,54,94.6,100,75.1,82.0,76.0
20160326134500,276.0,272.4,82.5455,54,85.9,100,75.1,82.0,76.0
20160326140000,276.0,272.4,82.5455,54,87.7,100,75.1,82.0,76.0
20160326141500,276.0,272.4,82.5455,54,91.7,100,75.1,82.0,76.0
20160326143000,276.0,272.4,82.5455,54,83.8,100,75.0,82.0,76.0
20160326144500,276.0,268.2,81.2727,54,92.9,100,75.0,82.0,76.0
20160326150000,276.0,272.4,82.5455,54,86.9,100,74.9,82.0,76.0
20160326151500,276.0,268.2,81.2727,54,84.4,100,74.8,82.0,76.0
20160326153000,276.0,268.2,81.2727,54,93.5,100,74.7,82.0,76.0
20160326154500,276.0,272.4,82.5455,54,90.6,100,74.6,82.0,76.0
20160326160000,276.0,268.2,81.2727,54,83.9,100,74.6,82.0,76.0
20160326161500,276.0,272.4,82.5455,54,86.9,100,74.5,82.0,76.0
20160326163000,276.0,268.2,81.2727,54,93.5,100,74.5,82.0,76.0
20160326164500,276.0,272.4,82.5455,54,89.9,100,74.3,82.0,76.0
20160326170000,276.0,277.2,84.0,54,85.0,100,74.3,82.0,76.0
20160326171500,276.0,272.4,82.5455,54,85.0,100,74.3,82.0,76.0
20160326173000,276.0,272.4,82.5455,54,94.1,100,74.3,82.0,76.0
20160326174500,276.0,272.4,82.5455,54,85.6,100,74.3,82.0,76.0
20160326180000,276.0,272.4,82.5455,54,84.4,100,74.3,82.0,76.0
20160326181500,276.0,268.2,81.2727,54,86.7,100,74.2,82.0,76.0
20160326183000,276.0,268.2,81.2727,54,93.5,100,74.2,82.0,76.0
20160326184500,276.0,268.2,81.2727,54,91.3,100,74.2,82.0,76.0
20160326190000,276.0,268.2,81.2727,54,85.6,100,74.2,82.0,76.0
20160326191500,276.0,268.2,81.2727,54,85.6,100,74.1,82.0,76.0
20160326193000,276.0,268.2,81.2727,54,91.6,100,74.1,82.0,76.0
20160326194500,276.0,272.4,82.5455,54,90.5,100,74.1,82.0,76.0
20160326200000,276.0,272.4,82.5455,54,83.8,100,74.1,82.0,76.0
20160326201500,276.0,272.4,82.5455,54,89.8,100,74.1,82.0,76.0
20160326203000,276.0,268.2,81.2727,54,89.8,100,74.1,82.0,76.0
20160326204500,276.0,268.2,81.2727,54,83.2,100,74.1,82.0,76.0
20160326210000,276.0,268.2,81.2727,54,90.8,100,74.1,82.0,76.0
20160326211500,276.0,268.2,81.2727,54,89.4,100,74.1,82.0,76.0
20160326213000,276.0,272.4,82.5455,54,83.8,100,74.0,82.0,76.0
20160326214500,276.0,268.2,81.2727,54,88.9,100,74.0,82.0,76.0
20160326220000,276.0,272.4,82.5455,54,91.4,100,74.0,82.0,76.0
20160326221500,276.0,268.2,81.2727,54,83.3,100,74.0,82.0,76.0
20160326223000,276.0,268.2,81.2727,54,90.2,100,74.0,82.0,76.0
20160326224500,276.0,268.2,81.2727,54,87.5,100,74.0,82.0,76.0
20160326230000,276.0,268.2,81.2727,54,83.5,100,74.0,82.0,76.0
20160326231500,276.0,268.2,81.2727,54,93.5,100,73.9,82.0,76.0
20160326233000,276.0,268.2,81.2727,54,86.5,100,73.9,82.0,76.0
20160326234500,276.0,268.2,81.2727,54,83.8,100,73.9,82.0,76.0
20160327000000,276.0,268.2,81.2727,54,93.5,100,73.9,82.0,76.0
20160327001500,276.0,268.2,81.2727,54,84.4,100,73.9,82.0,76.0
20160327003000,276.0,272.4,82.5455,54,87.8,100,73.9,82.0,76.0
20160327004500,276.0,272.4,82.5455,54,89.4,100,73.9,82.0,76.0
20160327010000,276.0,272.4,82.5455,54,83.1,100,73.9,82.0,76.0
20160327011500,276.0,272.4,82.5455,54,93.5,100,73.8,82.0,76.0
20160327013000,276.0,272.4,82.5455,54,85.2,100,73.8,82.0,76.0
20160327014500,276.0,272.4,82.5455,54,86.1,100,73.8,82.0,76.0
20160327020000,276.0,277.2,84.0,54,91.2,100,73.8,82.0,76.0
20160327021500,276.0,277.2,84.0,54,83.2,100,73.8,82.0,76.0
20160327023000,276.0,277.2,84.0,54,91.2,100,73.7,82.0,76.0
20160327024500,276.0,277.2,84.0,54,85.6,100,73.7,82.0,76.0
20160327030000,276.0,277.2,84.0,54,85.6,100,73.7,82.0,76.0
20160327031500,276.0,277.2,84.0,54,91.7,100,73.7,82.0,76.0
20160327033000,276.0,277.2,84.0,54,83.2,100,73.7,82.0,76.0
20160327034500,276.0,277.2,84.0,54,89.8,100,73.6,82.0,76.0
20160327040000,276.0,272.4,82.5455,54,89.8,100,73.6,82.0,76.0
20160327041500,276.0,272.4,82.5455,54,83.2,100,73.6,82.0,76.0
20160327043000,276.0,272.4,82.5455,54,93.5,100,73.6,82.0,76.0
20160327044500,276.0,272.4,82.5455,54,83.8,100,73.6,82.0,76.0
20160327050000,276.0,272.4,82.5455,54,88.5,100,73.6,82.0,76.0
20160327051500,276.0,272.4,82.5455,54,88.5,100,73.6,82.0,76.0
20160327053000,276.0,272.4,82.5455,54,82.3,100,73.6,82.0,76.0
20160327054500,276.0,272.4,82.5455,54,91.0,100,73.6,82.0,76.0
20160327060000,276.0,272.4,82.5455,54,83.1,100,73.6,82.0,76.0
20160327061500,276.0,277.2,84.0,54,92.2,100,73.7,82.0,76.0
20160327063000,276.0,281.4,85.2727,54,83.8,100,73.7,82.0,76.0
20160327064500,276.0,285.6,86.5455,54,90.4,100,73.8,82.0,76.0
20160327070000,276.0,285.6,86.5455,54,85.6,100,73.7,82.0,76.0
20160327071500,276.0,281.4,85.2727,54,84.6,100,73.7,82.0,76.0
20160327073000,276.0,281.4,85.2727,54,92.8,100,73.7,82.0,76.0
20160327074500,276.0,285.6,86.5455,54,92.8,100,73.8,82.0,76.0
20160327080000,276.0,281.4,85.2727,54,89.3,100,73.8,82.0,76.0
20160327081500,276.0,281.4,85.2727,54,82.5,100,73.8,82.0,76.0
20160327083000,276.0,285.6,86.5455,54,91.6,100,73.7,82.0,76.0
20160327084500,276.0,285.6,86.5455,54,88.0,100,73.7,82.0,76.0
20160327090000,276.0,281.4,85.2727,54,82.2,100,73.7,82.0,76.0
20160327091500,276.0,285.6,86.5455,54,83.8,100,73.7,82.0,76.0
20160327093000,276.0,281.4,85.2727,54,86.2,100,73.7,82.0,76.0
20160327094500,276.0,277.2,84.0,54,87.6,100,73.6,82.0,76.0
20160327100000,276.0,277.2,84.0,54,94.2,100,73.6,82.0,76.0
20160327101500,276.0,272.4,82.5455,54,89.7,100,73.6,82.0,76.0
20160327103000,276.0,277.2,84.0,54,93.3,100,73.6,82.0,76.0
20160327104500,276.0,277.2,84.0,54,85.7,100,73.6,82.0,76.0
20160327110000,276.0,277.2,84.0,54,83.7,100,73.6,82.0,76.0
20160327111500,276.0,277.2,84.0,54,85.9,100,73.6,82.0,76.0
20160327113000,276.0,277.2,84.0,54,88.2,100,73.6,82.0,76.0
20160327114500,276.0,272.4,82.5455,54,93.0,100,73.9,82.0,76.0
20160327120000,276.0,281.4,85.2727,54,93.0,100,74.5,82.0,76.0
20160327121500,276.0,281.4,85.2727,54,93.0,100,74.9,82.0,76.0
20160327123000,276.0,281.4,85.2727,54,89.6,100,75.5,82.0,76.0
20160327124500,276.0,281.4,85.2727,54,82.6,100,75.4,82.0,76.0
20160327130000,276.0,281.4,85.2727,54,93.0,100,75.3,82.0,76.0
20160327131500,276.0,281.4,85.2727,54,83.2,100,75.2,82.0,76.0
20160327133000,276.0,281.4,85.2727,54,89.4,100,75.0,82.0,76.0
20160327134500,276.0,281.4,85.2727,54,85.7,100,74.8,82.0,76.0
20160327140000,276.0,281.4,85.2727,54,84.3,100,74.6,82.0,76.0
20160327141500,276.0,281.4,85.2727,54,92.6,100,74.5,82.0,76.0
20160327143000,276.0,281.4,85.2727,54,84.6,100,74.3,82.0,76.0
20160327144500,276.0,281.4,85.2727,54,86.9,100,74.2,82.0,76.0
20160327150000,276.0,277.2,84.0,54,90.6,100,74.1,82.0,76.0
20160327151500,276.0,277.2,84.0,54,83.2,100,74.1,82.0,76.0
20160327153000,276.0,272.4,82.5455,54,92.9,100,74.0,82.0,76.0
20160327154500,276.0,277.2,84.0,54,83.8,100,74.0,82.0,76.0
20160327160000,276.0,277.2,84.0,54,88.7,100,74.0,82.0,76.0
20160327161500,276.0,277.2,84.0,54,92.9,100,73.9,82.0,76.0
20160327163000,276.0,277.2,84.0,54,92.9,100,73.8,82.0,76.0
20160327164500,276.0,277.2,84.0,54,92.9,100,73.8,82.0,76.0
20160327170000,276.0,285.6,86.5455,54,83.9,100,73.8,82.0,76.0
20160327171500,276.0,281.4,85.2727,54,83.9,100,73.8,82.0,76.0
20160327173000,276.0,281.4,85.2727,54,83.9,100,73.8,82.0,76.0
20160327174500,276.0,285.6,86.5455,54,85.5,100,73.8,82.0,76.0
20160327180000,276.0,281.4,85.2727,54,91.4,100,73.8,82.0,76.0
20160327181500,276.0,285.6,86.5455,54,88.7,100,73.7,82.0,76.0
20160327183000,276.0,285.6,86.5455,54,82.1,100,73.7,82.0,76.0
20160327184500,276.0,285.6,86.5455,54,91.6,100,73.7,82.0,76.0
20160327190000,276.0,281.4,85.2727,54,83.4,100,73.7,82.0,76.0
20160327191500,276.0,285.6,86.5455,54,88.4,100,73.7,82.0,76.0
20160327193000,276.0,281.4,85.2727,54,85.9,100,73.6,82.0,76.0
20160327194500,276.0,281.4,85.2727,54,85.9,100,73.6,82.0,76.0
20160327200000,276.0,277.2,84.0,54,93.5,100,73.6,82.0,76.0
20160327201500,276.0,277.2,84.0,54,93.5,100,73.6,82.0,76.0
20160327203000,276.0,277.2,84.0,54,83.7,100,73.6,82.0,76.0
20160327204500,276.0,277.2,84.0,54,83.7,100,73.6,82.0,76.0
20160327210000,276.0,281.4,85.2727,54,85.6,100,73.6,82.0,76.0
20160327211500,276.0,277.2,84.0,54,84.4,100,73.6,82.0,76.0
20160327213000,276.0,277.2,84.0,54,89.8,100,73.6,82.0,76.0
20160327214500,276.0,277.2,84.0,54,86.3,100,73.6,82.0,76.0
20160327220000,276.0,285.6,86.5455,54,86.3,100,73.6,82.0,76.0
20160327221500,276.0,285.6,86.5455,54,91.4,100,73.6,82.0,76.0
20160327223000,276.0,281.4,85.2727,54,81.6,100,73.6,82.0,76.0
20160327224500,276.0,281.4,85.2727,54,82.6,100,73.5,82.0,76.0
20160327230000,276.0,285.6,86.5455,54,83.9,100,73.5,82.0,76.0
20160327231500,276.0,285.6,86.5455,54,86.5,100,73.5,82.0,76.0
20160327233000,276.0,285.6,86.5455,54,92.3,100,73.5,82.0,76.0
20160327234500,276.0,285.6,86.5455,54,89.8,100,73.5,82.0,76.0
20160328000000,276.0,285.6,86.5455,54,86.2,100,73.5,82.0,76.0
20160328001500,276.0,285.6,86.5455,54,86.2,100,73.5,82.0,76.0
20160328003000,276.0,285.6,86.5455,54,83.6,100,73.6,82.0,76.0
20160328004500,276.0,281.4,85.2727,54,94.7,100,73.6,82.0,76.0
20160328010000,276.0,285.6,86.5455,54,92.9,100,73.7,82.0,76.0
20160328011500,276.0,285.6,86.5455,54,90.4,100,74.0,82.0,76.0
20160328013000,276.0,285.6,86.5455,54,83.7,100,74.2,82.0,76.0
20160328014500,276.0,281.4,85.2727,54,82.1,100,74.5,82.0,76.0
20160328020000,276.0,281.4,85.2727,54,85.4,100,74.7,82.0,76.0
20160328021500,276.0,277.2,84.0,54,83.8,100,75.0,82.0,76.0
20160328023000,276.0,277.2,84.0,54,93.0,100,75.3,82.0,76.0
20160328024500,276.0,277.2,84.0,54,90.4,100,75.5,82.0,76.0
20160328030000,276.0,272.4,82.5455,54,83.2,100,75.7,82.0,76.0
20160328031500,276.0,272.4,82.5455,54,87.5,100,75.7,82.0,76.0
20160328033000,276.0,272.4,82.5455,54,83.2,100,75.5,82.0,76.0
20160328034500,276.0,272.4,82.5455,54,93.5,100,75.3,82.0,76.0
20160328040000,276.0,272.4,82.5455,54,86.0,100,75.1,82.0,76.0
20160328041500,276.0,277.2,84.0,54,93.2,100,74.9,82.0,76.0
20160328043000,276.0,277.2,84.0,54,91.1,100,74.7,82.0,76.0
20160328044500,276.0,277.2,84.0,54,83.1,100,74.6,82.0,76.0
20160328050000,276.0,281.4,85.2727,54,83.1,100,74.4,82.0,76.0
20160328051500,276.0,281.4,85.2727,54,92.4,100,74.3,82.0,76.0
20160328053000,276.0,281.4,85.2727,54,82.1,100,74.2,82.0,76.0
20160328054500,276.0,281.4,85.2727,54,90.8,100,74.1,82.0,76.0
20160328060000,276.0,277.2,84.0,54,90.8,100,74.0,82.0,76.0
20160328061500,276.0,272.4,82.5455,54,83.9,100,74.0,82.0,76.0
20160328063000,276.0,277.2,84.0,54,93.7,100,74.0,82.0,76.0
20160328064500,276.0,277.2,84.0,54,91.4,100,74.0,82.0,76.0
20160328070000,276.0,277.2,84.0,54,92.4,100,74.0,82.0,76.0
20160328071500,276.0,277.2,84.0,54,90.7,100,74.0,82.0,76.0
20160328073000,276.0,277.2,84.0,54,83.2,100,74.0,82.0,76.0
20160328074500,276.0,281.4,85.2727,54,89.4,100,74.0,82.0,76.0
20160328080000,276.0,277.2,84.0,54,89.4,100,74.0,82.0,76.0
20160328081500,276.0,285.6,86.5455,54,83.4,100,74.0,82.0,76.0
20160328083000,276.0,285.6,86.5455,54,91.2,100,74.0,82.0,76.0
20160328084500,276.0,281.4,85.2727,54,88.0,100,74.0,82.0,76.0
20160328090000,276.0,281.4,85.2727,54,84.6,100,74.0,82.0,76.0
20160328091500,276.0,281.4,85.2727,54,89.8,100,74.0,82.0,76.0
20160328093000,276.0,277.2,84.0,54,89.8,100,74.0,82.0,76.0
20160328094500,276.0,277.2,84.0,54,83.2,100,74.1,82.0,76.0
20160328100000,276.0,277.2,84.0,54,91.7,100,74.1,82.0,76.0
20160328101500,276.0,277.2,84.0,54,88.1,100,74.1,82.0,76.0
20160328103000,276.0,277.2,84.0,54,85.9,100,74.1,82.0,76.0
20160328104500,276.0,272.4,82.5455,54,93.4,100,74.2,82.0,76.0
20160328110000,276.0,272.4,82.5455,54,91.4,100,74.2,82.0,76.0
20160328111500,276.0,268.2,81.2727,54,84.1,100,74.3,82.0,76.0
20160328113000,276.0,272.4,82.5455,54,84.1,100,74.6,82.0,76.0
20160328114500,276.0,272.4,82.5455,54,84.1,100,74.8,82.0,76.0
20160328120000,276.0,268.2,81.2727,54,85.5,100,75.1,82.0,76.0
20160328121500,276.0,268.2,81.2727,54,90.0,100,75.4,82.0,76.0
20160328123000,276.0,268.2,81.2727,54,94.0,100,75.5,82.0,76.0
20160328124500,276.0,268.2,81.2727,54,94.0,100,75.8,82.0,76.0
20160328130000,276.0,268.2,81.2727,54,94.0,100,75.8,82.0,76.0
20160328131500,276.0,272.4,82.5455,54,94.0,100,75.4,82.0,76.0
20160328133000,276.0,272.4,82.5455,54,89.1,100,75.2,82.0,76.0
20160328134500,276.0,272.4,82.5455,54,93.5,100,75.1,82.0,76.0
20160328140000,276.0,272.4,82.5455,54,88.3,100,74.8,82.0,76.0
20160328141500,276.0,272.4,82.5455,54,84.4,100,74.6,82.0,76.0
20160328143000,276.0,272.4,82.5455,54,91.6,100,74.8,82.0,76.0
20160328144500,276.0,277.2,84.0,54,86.1,100,74.6,82.0,76.0
20160328150000,276.0,277.2,84.0,54,89.2,100,74.4,82.0,76.0
20160328151500,276.0,277.2,84.0,54,91.1,100,74.6,82.0,76.0
20160328153000,276.0,277.2,84.0,54,85.6,100,74.5,82.0,76.0
20160328154500,276.0,277.2,84.0,54,86.9,100,74.3,82.0,76.0
20160328160000,276.0,277.2,84.0,54,85.0,100,74.3,82.0,76.0
20160328161500,276.0,277.2,84.0,54,85.0,100,74.1,82.0,76.0
20160328163000,276.0,277.2,84.0,54,85.0,100,74.0,82.0,76.0
20160328164500,276.0,281.4,85.2727,54,85.0,100,74.0,82.0,76.0
20160328170000,276.0,281.4,85.2727,54,85.0,100,74.0,82.0,76.0
20160328171500,276.0,272.4,82.5455,54,85.0,100,73.5,75.9,73.9
20160328173000,276.0,272.4,82.5455,54,93.5,100,73.3,75.9,73.9
20160328174500,276.0,272.4,82.5455,54,93.5,100,73.3,75.9,73.9
20160328180000,276.0,272.4,82.5455,54,86.9,100,73.1,75.9,73.9
20160328181500,276.0,272.4,82.5455,54,83.8,100,72.9,75.9,73.9
20160328183000,276.0,272.4,82.5455,54,84.9,100,72.9,75.9,73.9
20160328184500,276.0,272.4,82.5455,54,83.8,100,72.8,75.9,73.9
20160328190000,276.0,272.4,82.5455,54,92.4,100,72.9,75.9,73.9
20160328191500,276.0,272.4,82.5455,54,90.5,100,72.7,75.9,73.9
20160328193000,276.0,272.4,82.5455,54,84.4,100,72.8,75.9,73.9
20160328194500,276.0,268.2,81.2727,54,86.7,100,72.8,75.9,73.9
20160328200000,276.0,268.2,81.2727,54,93.5,100,72.7,75.9,73.9
20160328201500,276.0,268.2,81.2727,54,88.1,100,72.6,75.9,73.9
20160328203000,276.0,277.2,84.0,54,83.1,100,72.9,75.9,73.9
20160328204500,276.0,277.2,84.0,54,92.9,100,72.9,75.9,73.9
20160328210000,276.0,281.4,85.2727,54,83.2,100,72.9,75.9,73.9
20160328211500,276.0,281.4,85.2727,54,89.8,100,72.9,75.9,73.9
20160328213000,276.0,277.2,84.0,54,86.8,100,72.9,75.9,73.9
20160328214500,276.0,281.4,85.2727,54,83.1,100,72.8,75.9,73.9
20160328220000,276.0,281.4,85.2727,54,92.3,100,72.8,75.9,73.9
20160328221500,276.0,277.2,84.0,54,83.8,100,72.7,75.9,73.9
20160328223000,276.0,281.4,85.2727,54,83.8,100,72.7,75.9,73.9
20160328224500,276.0,281.4,85.2727,54,90.7,100,72.8,75.9,73.9
20160328230000,276.0,281.4,85.2727,54,82.5,100,72.7,75.9,73.9
20160328231500,276.0,281.4,85.2727,54,92.3,100,72.7,75.9,73.9
20160328233000,276.0,277.2,84.0,54,83.8,100,72.7,75.9,73.9
20160328234500,276.0,277.2,84.0,54,86.4,100,72.6,75.9,73.9
20160329000000,276.0,272.4,82.5455,54,92.4,100,72.6,75.9,73.9
20160329001500,276.0,272.4,82.5455,54,83.9,100,72.6,75.8,73.8
20160329003000,276.0,272.4,82.5455,54,83.9,100,72.7,75.7,73.7
20160329004500,276.0,272.4,82.5455,54,83.9,100,72.7,75.8,73.8
20160329010000,276.0,272.4,82.5455,54,83.9,100,72.7,75.8,73.8
20160329011500,276.0,272.4,82.5455,54,93.5,100,72.7,75.7,73.7
20160329013000,276.0,277.2,84.0,54,85.8,100,72.7,75.9,73.9
20160329014500,276.0,277.2,84.0,54,85.8,100,72.6,75.9,73.9
20160329020000,276.0,277.2,84.0,54,91.9,100,72.6,75.6,73.6
20160329021500,276.0,281.4,85.2727,54,82.1,100,72.6,75.6,73.6
20160329023000,276.0,277.2,84.0,54,88.9,100,72.5,75.5,73.5
20160329024500,276.0,281.4,85.2727,54,88.9,100,72.4,75.6,73.6
20160329030000,276.0,285.6,86.5455,54,83.4,100,72.4,75.5,73.5
20160329031500,276.0,285.6,86.5455,54,84.9,100,72.4,75.5,73.5
20160329033000,276.0,268.2,81.2727,54,83.8,100,72.3,75.7,73.7
20160329034500,276.0,281.4,85.2727,54,85.7,100,72.3,75.6,73.6
20160329040000,276.0,285.6,86.5455,54,88.9,100,72.2,75.5,73.5
20160329041500,276.0,285.6,86.5455,54,92.9,100,72.2,75.5,73.5
20160329043000,276.0,281.4,85.2727,54,88.6,100,72.2,75.5,73.5
20160329044500,276.0,281.4,85.2727,54,90.4,100,72.1,77.3,75.3
20160329050000,276.0,281.4,85.2727,54,84.1,100,72.2,77.3,75.3
20160329051500,276.0,285.6,86.5455,54,88.7,100,72.4,77.3,75.3
20160329053000,276.0,281.4,85.2727,54,92.1,100,72.7,75.0,73.0
20160329054500,276.0,281.4,85.2727,54,78.6,100,73.1,79.5,76.0
20160329060000,276.0,285.6,86.5455,54,91.1,100,73.3,79.5,76.0
20160329061500,276.0,281.4,85.2727,54,88.0,100,73.6,79.5,76.0
20160329063000,276.0,281.4,85.2727,54,82.1,100,73.8,79.5,76.0
20160329064500,276.0,281.4,85.2727,54,84.3,100,74.0,79.5,76.0
20160329070000,276.0,281.4,85.2727,54,92.8,100,74.1,79.5,76.0
20160329071500,276.0,281.4,85.2727,54,84.8,100,74.4,79.5,76.0
20160329073000,276.0,281.4,85.2727,54,83.1,100,74.6,79.5,76.0
20160329074500,276.0,281.4,85.2727,54,83.1,100,74.9,79.5,76.0
20160329080000,276.0,281.4,85.2727,54,90.6,100,75.1,79.5,76.0
20160329081500,276.0,281.4,85.2727,54,84.9,100,75.3,79.5,76.0
20160329083000,276.0,281.4,85.2727,54,84.9,100,75.5,79.5,76.0
20160329084500,276.0,281.4,85.2727,54,93.1,100,75.7,79.5,76.0
20160329090000,276.0,281.4,85.2727,54,83.3,100,75.9,79.5,76.0
20160329091500,276.0,277.2,84.0,54,86.9,100,76.0,79.5,76.0
20160329093000,276.0,281.4,85.2727,54,57.9,0,76.1,79.5,76.0
20160329094500,276.0,285.6,86.5455,55,57.1,0,75.8,81.5,76.0
20160329100000,276.0,285.6,86.5455,55,57.1,100,75.3,81.5,76.0
20160329101500,276.0,285.6,86.5455,55,66.3,100,75.0,81.4,76.0
20160329103000,276.0,285.6,86.5455,55,79.1,100,74.9,81.4,76.0
20160329104500,276.0,285.6,86.5455,55,80.2,100,74.8,81.4,76.0
20160329110000,276.0,285.6,86.5455,55,86.2,100,75.0,81.4,76.0
20160329111500,276.0,285.6,86.5455,55,84.1,100,75.1,81.4,76.0
20160329113000,276.0,281.4,85.2727,55,85.3,100,75.3,81.4,76.0
20160329114500,276.0,281.4,85.2727,55,92.9,100,75.4,81.4,76.0
20160329120000,276.0,281.4,85.2727,55,84.4,100,75.5,81.4,76.0
20160329121500,276.0,277.2,84.0,55,89.6,100,75.7,81.4,76.0
20160329123000,276.0,277.2,84.0,55,89.6,100,75.9,81.4,76.0
20160329124500,276.0,281.4,85.2727,55,84.4,100,76.0,81.4,76.0
20160329130000,276.0,277.2,84.0,55,56.8,0,76.0,81.4,76.0
20160329131500,276.0,277.2,84.0,55,56.8,100,75.7,81.4,76.0
20160329133000,276.0,277.2,84.0,55,57.5,100,75.4,81.4,76.0
20160329134500,276.0,272.4,82.5455,55,70.5,100,75.0,81.4,76.0
20160329140000,276.0,272.4,82.5455,55,81.6,100,74.8,81.4,76.0
20160329141500,276.0,272.4,82.5455,55,81.6,100,74.8,81.4,76.0
20160329143000,276.0,277.2,84.0,55,83.2,100,74.8,81.4,76.0
20160329144500,276.0,277.2,84.0,55,90.5,100,75.1,81.4,76.0
20160329150000,276.0,272.4,82.5455,55,86.9,100,75.1,81.4,76.0
20160329151500,276.0,272.4,82.5455,55,85.6,100,75.4,81.4,76.0
20160329153000,276.0,272.4,82.5455,55,94.1,100,75.6,81.4,76.0
20160329154500,276.0,272.4,82.5455,55,85.0,100,75.7,81.4,76.0
20160329160000,276.0,277.2,84.0,55,87.9,100,75.6,81.4,76.0
20160329161500,276.0,277.2,84.0,55,93.5,100,75.5,81.4,76.0
20160329163000,276.0,277.2,84.0,55,83.8,100,75.5,81.4,76.0
20160329164500,276.0,277.2,84.0,55,85.0,100,75.4,81.4,76.0
20160329170000,276.0,277.2,84.0,55,90.2,100,75.3,81.4,76.0
20160329171500,276.0,272.4,82.5455,55,90.2,100,75.2,81.4,76.0
20160329173000,276.0,277.2,84.0,55,84.4,100,75.1,81.4,76.0
20160329174500,276.0,277.2,84.0,55,92.4,100,75.1,81.4,76.0
20160329180000,276.0,289.8,87.8182,58,58.4,0,74.7,75.5,73.5
20160329181500,276.0,285.6,86.5455,56,56.4,100,73.3,75.9,73.9
20160329183000,276.0,285.6,86.5455,56,79.7,100,73.1,75.9,73.9
20160329184500,276.0,285.6,86.5455,56,76.7,100,73.5,75.9,73.9
20160329190000,276.0,285.6,86.5455,56,74.4,100,73.6,75.9,73.9
20160329191500,276.0,285.6,86.5455,56,78.3,100,73.4,75.4,73.4
20160329193000,276.0,281.4,85.2727,56,56.5,100,73.2,75.4,73.4
20160329194500,276.0,281.4,85.2727,56,72.9,100,72.6,75.9,73.9
20160329200000,276.0,285.6,86.5455,56,78.3,100,72.7,75.9,73.9
20160329201500,276.0,281.4,85.2727,56,87.5,100,72.7,75.9,73.9
20160329203000,276.0,281.4,85.2727,56,85.5,100,72.6,75.9,73.9
20160329204500,276.0,281.4,85.2727,56,82.4,100,72.6,75.0,73.0
20160329210000,276.0,281.4,85.2727,56,88.1,100,72.6,75.6,73.6
20160329211500,276.0,281.4,85.2727,56,91.9,100,72.7,75.6,73.6
20160329213000,276.0,281.4,85.2727,56,82.6,100,72.7,75.6,73.6
20160329214500,276.0,281.4,85.2727,56,86.5,100,72.7,75.5,73.5
20160329220000,276.0,281.4,85.2727,56,92.9,100,72.7,75.5,73.5
20160329221500,276.0,281.4,85.2727,56,86.0,100,72.8,75.5,73.5
20160329223000,276.0,281.4,85.2727,56,82.7,100,72.8,75.5,73.5
20160329224500,276.0,281.4,85.2727,56,89.3,100,72.8,75.5,73.5
20160329230000,276.0,281.4,85.2727,56,91.1,100,72.8,75.5,73.5
20160329231500,276.0,285.6,86.5455,56,82.5,100,72.9,75.5,73.5
20160329233000,276.0,281.4,85.2727,56,84.4,100,72.9,75.5,73.5
20160329234500,276.0,285.6,86.5455,56,90.6,100,72.9,75.5,73.5
20160330000000,276.0,281.4,85.2727,56,90.6,100,72.9,75.5,73.5
20160330001500,276.0,277.2,84.0,55,83.5,100,72.9,75.5,73.5
20160330003000,276.0,272.4,82.5455,54,85.6,100,73.1,75.9,73.9
20160330004500,276.0,272.4,82.5455,55,91.9,100,73.4,75.8,73.8
20160330010000,276.0,272.4,82.5455,55,89.8,100,73.5,75.7,73.7
20160330011500,276.0,272.4,82.5455,55,82.6,100,73.7,75.6,73.6
20160330013000,276.0,277.2,84.0,56,56.8,0,73.7,75.9,73.9
20160330014500,276.0,277.2,84.0,56,56.0,100,73.1,75.9,73.9
20160330020000,276.0,277.2,84.0,56,71.8,100,72.9,75.9,73.9
20160330021500,276.0,277.2,84.0,56,79.2,100,72.9,75.9,73.9
20160330023000,276.0,277.2,84.0,56,86.2,100,72.9,75.7,73.7
20160330024500,276.0,277.2,84.0,56,83.2,100,73.0,75.9,73.9
20160330030000,276.0,277.2,84.0,56,81.1,100,72.9,75.9,73.9
20160330031500,276.0,277.2,84.0,56,87.5,100,72.9,75.9,73.9
20160330033000,276.0,277.2,84.0,56,92.3,100,72.8,75.5,73.5
20160330034500,276.0,277.2,84.0,56,86.2,100,72.8,75.9,73.9
20160330040000,276.0,277.2,84.0,56,83.4,100,72.8,75.9,73.9
20160330041500,276.0,277.2,84.0,56,89.5,100,72.7,75.7,73.7
20160330043000,276.0,281.4,85.2727,56,91.7,100,72.7,75.9,73.9
20160330044500,276.0,285.6,86.5455,56,81.6,100,72.7,75.9,73.9
20160330050000,276.0,281.4,85.2727,55,84.6,100,72.7,75.9,73.9
20160330051500,276.0,281.4,85.2727,55,93.5,100,72.7,75.9,73.9
20160330053000,276.0,281.4,85.2727,55,88.5,100,72.7,75.1,73.1
20160330054500,276.0,281.4,85.2727,55,82.1,100,72.7,75.4,73.4
20160330060000,276.0,277.2,84.0,55,88.1,100,72.9,75.0,73.0
20160330061500,276.0,277.2,84.0,55,92.9,100,73.2,75.4,73.4
20160330063000,276.0,281.4,85.2727,55,83.7,100,73.2,75.4,73.4
20160330064500,276.0,281.4,85.2727,55,82.6,100,73.2,79.9,76.0
20160330070000,276.0,272.4,82.5455,55,94.1,100,73.3,79.9,76.0
20160330071500,276.0,272.4,82.5455,55,84.4,100,73.3,79.9,76.0
20160330073000,276.0,272.4,82.5455,55,86.9,100,73.2,79.9,76.0
20160330074500,276.0,272.4,82.5455,55,92.8,100,73.3,79.9,76.0
20160330080000,276.0,272.4,82.5455,55,83.2,100,73.4,79.9,76.0
20160330081500,276.0,277.2,84.0,55,85.0,100,73.4,79.9,76.0
20160330083000,276.0,277.2,84.0,55,85.0,100,73.6,79.9,76.0
20160330084500,276.0,277.2,84.0,55,86.2,100,73.7,79.9,76.0
20160330090000,276.0,277.2,84.0,55,93.5,100,73.7,79.9,76.0
20160330091500,276.0,277.2,84.0,55,85.6,100,73.9,79.9,76.0
20160330093000,276.0,281.4,85.2727,53,91.7,100,74.0,79.9,76.0
20160330094500,276.0,281.4,85.2727,53,84.4,100,74.1,79.9,76.0
20160330100000,276.0,277.2,84.0,53,84.4,100,74.2,79.9,76.0
20160330101500,276.0,277.2,84.0,53,94.1,100,74.1,79.9,76.0
20160330103000,276.0,277.2,84.0,53,92.0,100,74.0,79.9,76.0
20160330104500,276.0,277.2,84.0,53,85.6,100,73.9,79.9,76.0
20160330110000,276.0,281.4,85.2727,53,85.6,100,73.7,79.9,76.0
20160330111500,276.0,277.2,84.0,53,85.6,100,73.6,79.9,76.0
20160330113000,276.0,277.2,84.0,53,85.6,100,73.5,79.9,76.0
20160330114500,276.0,281.4,85.2727,53,84.4,100,73.4,79.9,76.0
20160330120000,276.0,281.4,85.2727,53,93.5,100,73.2,79.9,76.0
20160330121500,276.0,281.4,85.2727,53,85.0,100,73.2,79.9,76.0
20160330123000,276.0,281.4,85.2727,53,91.3,100,73.1,79.9,76.0
20160330124500,276.0,281.4,85.2727,53,85.0,100,73.1,79.9,76.0
20160330130000,276.0,281.4,85.2727,53,93.5,100,73.1,79.9,76.0
20160330131500,276.0,281.4,85.2727,53,84.5,100,73.3,79.8,76.0
20160330133000,276.0,277.2,84.0,53,92.9,100,73.5,79.7,76.0
20160330134500,276.0,281.4,85.2727,53,86.2,100,73.6,79.6,76.0
20160330140000,276.0,281.4,85.2727,53,83.8,100,73.7,79.6,76.0
20160330141500,276.0,277.2,84.0,56,95.2,100,73.7,79.6,76.0
20160330143000,276.0,285.6,86.5455,55,85.0,100,73.8,79.6,76.0
20160330144500,276.0,281.4,85.2727,55,83.8,100,73.7,79.6,76.0
20160330150000,276.0,281.4,85.2727,55,93.5,100,73.7,79.6,76.0
20160330151500,276.0,281.4,85.2727,55,85.6,100,73.8,79.6,76.0
20160330153000,276.0,281.4,85.2727,55,85.6,100,73.7,79.6,76.0
20160330154500,276.0,281.4,85.2727,55,93.5,100,73.7,79.6,76.0
20160330160000,276.0,281.4,85.2727,55,85.6,100,73.8,79.6,76.0
20160330161500,276.0,281.4,85.2727,55,86.8,100,73.9,79.6,76.0
20160330163000,276.0,281.4,85.2727,55,88.6,100,74.0,79.6,76.0
20160330164500,276.0,281.4,85.2727,55,83.6,100,74.1,79.6,76.0
20160330170000,276.0,281.4,85.2727,55,93.5,100,74.0,79.6,76.0
20160330171500,276.0,281.4,85.2727,55,85.6,100,74.0,79.6,76.0
20160330173000,276.0,281.4,85.2727,55,83.8,100,73.9,79.6,76.0
20160330174500,276.0,281.4,85.2727,55,91.8,100,73.7,79.6,76.0
20160330180000,276.0,281.4,85.2727,55,83.8,100,73.6,79.6,76.0
20160330181500,276.0,281.4,85.2727,55,93.5,100,73.4,79.6,76.0
20160330183000,276.0,281.4,85.2727,55,85.0,100,73.3,79.6,76.0
20160330184500,276.0,281.4,85.2727,55,91.7,100,73.2,79.6,76.0
20160330190000,276.0,281.4,85.2727,55,85.0,100,73.1,79.6,76.0
20160330191500,276.0,281.4,85.2727,55,93.5,100,72.9,79.6,76.0
20160330193000,276.0,281.4,85.2727,55,84.4,100,72.8,79.6,76.0
20160330194500,276.0,281.4,85.2727,55,92.4,100,72.8,79.6,76.0
20160330200000,276.0,281.4,85.2727,55,83.8,100,72.7,79.6,76.0
