PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330201500,276.0,281.4,85.2727,55,91.3,100,72.7,79.6,76.0
20160330203000,276.0,281.4,85.2727,55,85.0,100,72.7,79.6,76.0
20160330204500,276.0,281.4,85.2727,55,89.3,100,72.7,79.6,76.0
20160330210000,276.0,281.4,85.2727,55,85.0,100,72.7,79.6,76.0
20160330211500,276.0,281.4,85.2727,55,91.1,100,72.7,79.6,76.0
20160330213000,276.0,281.4,85.2727,55,85.0,100,72.7,79.6,76.0
20160330214500,276.0,285.6,86.5455,55,93.5,100,72.6,79.6,76.0
20160330220000,276.0,285.6,86.5455,55,83.2,100,72.6,79.6,76.0
20160330221500,276.0,298.2,90.3636,55,90.1,100,72.6,79.6,76.0
20160330223000,276.0,277.2,84.0,54,83.2,100,72.7,79.6,76.0
20160330224500,276.0,277.2,84.0,54,93.5,100,72.8,79.6,76.0
20160330230000,276.0,281.4,85.2727,54,83.2,100,73.0,79.6,76.0
20160330231500,276.0,277.2,84.0,54,89.3,100,73.1,79.6,76.0
20160330233000,276.0,281.4,85.2727,54,84.4,100,73.2,79.6,76.0
20160330234500,276.0,281.4,85.2727,54,86.2,100,73.4,79.6,76.0
20160331000000,276.0,277.2,84.0,54,89.6,100,73.5,79.6,76.0
20160331001500,276.0,277.2,84.0,54,85.6,100,73.6,79.6,76.0
20160331003000,276.0,277.2,84.0,54,93.4,100,73.8,79.6,76.0
20160331004500,276.0,277.2,84.0,54,83.8,100,73.9,79.6,76.0
20160331010000,276.0,277.2,84.0,54,90.6,100,74.0,79.6,76.0
20160331011500,276.0,277.2,84.0,54,83.7,100,74.0,79.6,76.0
20160331013000,276.0,277.2,84.0,54,87.9,100,74.0,79.6,76.0
20160331014500,276.0,277.2,84.0,54,87.9,100,74.1,79.6,76.0
20160331020000,276.0,277.2,84.0,54,85.6,100,74.1,79.6,76.0
20160331021500,276.0,277.2,84.0,54,93.5,100,74.1,79.6,76.0
20160331023000,276.0,277.2,84.0,54,83.8,100,74.2,79.6,76.0
20160331024500,276.0,277.2,84.0,54,92.4,100,74.1,79.6,76.0
20160331030000,276.0,281.4,85.2727,54,83.6,100,74.2,79.6,76.0
20160331031500,276.0,277.2,84.0,54,87.5,100,74.2,79.6,76.0
20160331033000,276.0,277.2,84.0,54,88.4,100,74.2,79.6,76.0
20160331034500,276.0,277.2,84.0,54,85.0,100,74.2,79.6,76.0
20160331040000,276.0,277.2,84.0,54,92.3,100,74.2,79.6,76.0
20160331041500,276.0,277.2,84.0,54,84.4,100,74.2,79.6,76.0
20160331043000,276.0,277.2,84.0,54,92.4,100,74.1,79.6,76.0
20160331044500,276.0,281.4,85.2727,54,83.2,100,74.1,79.6,76.0
20160331050000,276.0,281.4,85.2727,54,87.9,100,74.1,79.6,76.0
20160331051500,276.0,281.4,85.2727,54,86.5,100,74.0,79.6,76.0
20160331053000,276.0,281.4,85.2727,54,85.0,100,73.9,79.6,76.0
20160331054500,276.0,277.2,84.0,54,91.4,100,74.3,79.6,76.0
20160331060000,276.0,268.2,81.2727,55,86.2,100,74.8,79.6,76.0
20160331061500,276.0,272.4,82.5455,55,90.7,100,75.2,79.6,76.0
20160331063000,276.0,272.4,82.5455,55,88.1,100,75.4,79.6,76.0
20160331064500,276.0,272.4,82.5455,55,86.0,100,75.5,79.6,76.0
20160331070000,276.0,277.2,84.0,55,92.1,100,75.6,79.6,76.0
20160331071500,276.0,277.2,84.0,55,85.0,100,75.7,79.6,76.0
20160331073000,276.0,277.2,84.0,55,94.1,100,75.7,79.6,76.0
20160331074500,276.0,277.2,84.0,55,86.5,100,75.7,79.6,76.0
20160331080000,276.0,277.2,84.0,55,85.6,100,75.6,79.6,76.0
20160331081500,276.0,277.2,84.0,55,93.0,100,75.7,79.6,76.0
20160331083000,276.0,277.2,84.0,55,85.0,100,75.9,79.6,76.0
20160331084500,276.0,277.2,84.0,55,58.0,0,76.1,79.6,76.0
20160331090000,276.0,281.4,85.2727,55,57.1,0,76.0,79.6,76.0
20160331091500,276.0,281.4,85.2727,55,57.1,100,75.7,79.6,76.0
20160331093000,276.0,281.4,85.2727,55,57.1,100,75.5,79.6,76.0
20160331094500,276.0,281.4,85.2727,55,58.2,100,75.1,79.6,76.0
20160331100000,276.0,281.4,85.2727,55,79.7,100,74.9,79.6,76.0
20160331101500,276.0,281.4,85.2727,55,79.7,100,74.9,79.6,76.0
20160331103000,276.0,281.4,85.2727,55,80.8,100,75.0,79.6,76.0
20160331104500,276.0,281.4,85.2727,55,86.2,100,75.1,79.6,76.0
20160331110000,276.0,277.2,84.0,55,86.2,100,75.2,79.6,76.0
20160331111500,276.0,277.2,84.0,55,85.0,100,75.4,79.6,76.0
20160331113000,276.0,277.2,84.0,55,89.2,100,75.5,79.6,76.0
20160331114500,276.0,272.4,82.5455,55,88.2,100,75.6,79.6,76.0
20160331120000,276.0,272.4,82.5455,55,85.9,100,75.7,79.6,76.0
20160331121500,276.0,272.4,82.5455,55,85.9,100,76.0,79.6,76.0
20160331123000,276.0,272.4,82.5455,55,57.6,0,76.1,79.6,76.0
20160331124500,276.0,272.4,82.5455,55,56.8,0,75.8,79.6,76.0
20160331130000,276.0,272.4,82.5455,55,56.8,100,75.4,79.6,76.0
20160331131500,276.0,268.2,81.2727,55,76.8,100,75.0,79.6,76.0
20160331133000,276.0,268.2,81.2727,55,82.1,100,74.9,79.6,76.0
20160331134500,276.0,272.4,82.5455,55,81.1,100,75.0,79.6,76.0
20160331140000,276.0,272.4,82.5455,55,88.1,100,75.0,79.6,76.0
20160331141500,276.0,272.4,82.5455,55,82.6,100,75.1,79.6,76.0
20160331143000,276.0,277.2,84.0,55,84.1,100,75.3,79.6,76.0
20160331144500,276.0,277.2,84.0,55,89.6,100,75.4,79.6,76.0
20160331150000,276.0,281.4,85.2727,55,86.9,100,75.5,79.6,76.0
20160331151500,276.0,281.4,85.2727,54,86.9,100,75.7,79.6,76.0
20160331153000,276.0,281.4,85.2727,54,85.6,100,76.0,79.6,76.0
20160331154500,276.0,281.4,85.2727,54,57.2,0,76.0,79.6,76.0
20160331160000,276.0,277.2,84.0,54,57.2,100,75.7,79.6,76.0
20160331161500,276.0,272.4,82.5455,54,57.2,100,75.3,79.6,76.0
20160331163000,276.0,272.4,82.5455,54,71.3,100,74.9,79.6,76.0
20160331164500,276.0,328.8,99.6364,64,56.8,0,74.6,72.1,70.1
20160331170000,276.0,325.2,98.5455,64,56.8,0,74.3,72.1,70.1
20160331171500,276.0,325.2,98.5455,64,56.8,0,74.0,68.0,65.4
20160331173000,276.0,325.2,98.5455,64,56.8,0,73.9,68.0,65.4
20160331174500,276.0,328.8,99.6364,64,56.8,0,73.7,68.0,57.3
20160331180000,276.0,336.0,101.8182,64,56.8,0,73.6,68.0,57.3
20160331181500,276.0,332.4,100.7273,64,56.8,0,73.5,68.0,57.3
20160331183000,276.0,339.6,102.9091,64,56.8,0,73.3,68.0,57.3
20160331184500,276.0,336.0,101.8182,62,56.8,0,73.2,68.0,57.3
20160331190000,276.0,332.4,100.7273,62,56.8,0,73.1,68.0,57.3
20160331191500,276.0,332.4,100.7273,62,56.8,0,73.0,68.0,57.3
20160331193000,276.0,336.0,101.8182,62,56.8,0,72.9,68.0,57.3
20160331194500,276.0,336.0,101.8182,62,56.8,0,72.6,68.0,57.3
20160331200000,276.0,336.0,101.8182,62,56.8,0,72.7,68.0,57.3
20160331201500,276.0,332.4,100.7273,62,56.8,0,72.7,68.0,57.3
20160331203000,276.0,336.0,101.8182,62,56.8,0,72.6,68.0,57.3
20160331204500,276.0,336.0,101.8182,62,56.8,0,72.5,68.0,57.3
20160331210000,276.0,328.8,99.6364,62,56.8,0,72.4,68.0,57.3
20160331211500,276.0,325.2,98.5455,62,56.8,0,72.4,68.0,57.3
20160331213000,276.0,321.6,97.4545,63,56.8,0,72.4,68.0,57.3
20160331214500,276.0,321.6,97.4545,63,56.8,0,72.3,68.0,57.3
20160331220000,276.0,325.2,98.5455,63,56.8,0,72.2,68.0,57.3
20160331221500,276.0,321.6,97.4545,63,56.8,0,72.1,68.0,57.3
20160331223000,276.0,325.2,98.5455,63,56.8,0,72.0,68.0,57.3
20160331224500,276.0,325.2,98.5455,63,56.8,0,71.9,68.0,57.3
20160331230000,276.0,325.2,98.5455,63,56.8,0,71.8,68.0,57.3
20160331231500,276.0,328.8,99.6364,63,56.8,0,71.7,68.0,57.3
20160331233000,276.0,332.4,100.7273,63,56.8,0,71.6,68.0,57.3
20160331234500,276.0,339.6,102.9091,63,56.8,0,71.6,68.0,57.3
20160401000000,276.0,336.0,101.8182,62,56.8,0,71.6,68.0,57.3
20160401001500,276.0,336.0,101.8182,62,56.8,0,71.6,68.0,57.3
20160401003000,276.0,336.0,101.8182,62,56.8,0,71.6,68.0,57.3
20160401004500,276.0,339.6,102.9091,62,56.8,0,71.6,68.0,57.3
20160401010000,276.0,336.0,101.8182,62,56.8,0,71.5,68.0,57.3
20160401011500,276.0,339.6,102.9091,62,56.8,0,71.7,68.0,57.3
20160401013000,276.0,336.0,101.8182,62,56.8,0,71.9,68.0,57.3
20160401014500,276.0,339.6,102.9091,62,56.8,0,72.2,68.0,57.3
20160401020000,276.0,339.6,102.9091,62,56.8,0,72.4,68.0,57.3
20160401021500,276.0,332.4,100.7273,62,56.8,0,72.6,68.0,57.3
20160401023000,276.0,328.8,99.6364,62,56.0,0,72.9,68.0,57.3
20160401024500,276.0,325.2,98.5455,62,56.0,0,73.0,68.0,57.3
20160401030000,276.0,325.2,98.5455,62,56.0,0,73.2,68.0,57.3
20160401031500,276.0,325.2,98.5455,62,56.0,0,73.4,68.0,57.3
20160401033000,276.0,325.2,98.5455,62,56.7,0,73.5,68.0,57.3
20160401034500,276.0,321.6,97.4545,62,56.7,0,73.6,68.0,57.3
20160401040000,276.0,325.2,98.5455,62,56.7,0,73.7,68.0,57.3
20160401041500,276.0,325.2,98.5455,62,56.7,0,73.8,68.0,57.3
20160401043000,276.0,336.0,101.8182,62,56.7,0,73.8,68.0,57.3
20160401044500,276.0,336.0,101.8182,62,56.7,0,73.8,68.0,57.3
20160401050000,276.0,336.0,101.8182,62,56.7,0,74.0,68.0,57.3
20160401051500,276.0,336.0,101.8182,62,56.7,0,74.0,68.0,57.3
20160401053000,276.0,339.6,102.9091,62,56.7,0,74.1,68.0,57.3
20160401054500,276.0,336.0,101.8182,62,56.7,0,74.1,68.0,57.3
20160401060000,276.0,339.6,102.9091,62,56.7,0,74.1,68.0,57.3
20160401061500,276.0,336.0,101.8182,62,56.7,0,74.2,68.0,57.3
20160401063000,276.0,332.4,100.7273,62,56.7,0,74.2,68.0,57.3
20160401064500,276.0,325.2,98.5455,62,56.7,0,74.2,68.0,57.3
20160401070000,276.0,325.2,98.5455,64,56.7,0,74.2,68.0,57.3
20160401071500,276.0,325.2,98.5455,64,56.7,0,74.0,68.0,57.3
20160401073000,276.0,325.2,98.5455,64,56.7,0,73.7,68.0,57.3
20160401074500,276.0,325.2,98.5455,64,56.0,0,73.5,68.0,57.3
20160401080000,276.0,325.2,98.5455,64,56.0,0,73.2,68.0,57.3
20160401081500,276.0,328.8,99.6364,64,56.0,0,73.0,68.0,57.3
20160401083000,276.0,339.6,102.9091,65,56.0,0,72.7,68.0,57.3
20160401084500,276.0,336.0,101.8182,62,56.0,0,72.4,68.0,57.3
20160401090000,276.0,325.2,98.5455,62,56.0,0,72.2,68.0,57.3
20160401091500,276.0,339.6,102.9091,62,56.0,0,72.0,68.0,57.3
20160401093000,276.0,336.0,101.8182,62,56.0,0,71.8,68.0,57.3
20160401094500,276.0,336.0,101.8182,62,56.0,0,71.4,68.0,57.3
20160401100000,276.0,336.0,101.8182,62,56.0,0,71.2,68.0,57.3
20160401101500,276.0,336.0,101.8182,62,56.0,0,71.0,68.0,57.3
20160401103000,276.0,336.0,101.8182,62,56.0,0,70.8,68.0,57.3
20160401104500,276.0,339.6,102.9091,62,56.0,0,70.7,68.0,57.3
20160401110000,276.0,336.0,101.8182,62,56.0,0,70.5,68.0,57.3
20160401111500,276.0,328.8,99.6364,62,56.0,0,70.4,68.0,57.3
20160401113000,276.0,321.6,97.4545,62,56.0,0,70.2,68.0,57.3
20160401114500,276.0,328.8,99.6364,63,56.0,0,70.2,68.0,57.3
20160401120000,276.0,328.8,99.6364,63,56.0,0,70.1,68.0,57.3
20160401121500,276.0,328.8,99.6364,63,56.0,0,70.4,68.0,57.3
20160401123000,276.0,321.6,97.4545,63,56.0,0,70.2,68.0,57.3
20160401124500,276.0,328.8,99.6364,63,56.0,0,70.2,68.0,57.3
20160401130000,276.0,328.8,99.6364,63,56.0,0,70.1,68.0,57.3
20160401131500,276.0,332.4,100.7273,63,56.0,0,70.0,68.0,57.3
20160401133000,276.0,332.4,100.7273,63,56.0,0,69.9,68.0,57.3
20160401134500,276.0,336.0,101.8182,63,55.4,0,69.9,68.0,57.3
20160401140000,276.0,336.0,101.8182,63,55.4,0,69.8,68.0,57.3
20160401141500,276.0,336.0,101.8182,63,55.4,0,69.7,68.0,57.3
20160401143000,276.0,339.6,102.9091,62,54.8,0,69.7,68.0,57.3
20160401144500,276.0,339.6,102.9091,62,54.8,0,69.7,68.0,57.3
20160401150000,276.0,336.0,101.8182,62,54.8,0,69.7,68.0,57.3
20160401151500,276.0,336.0,101.8182,62,54.8,0,69.8,68.0,57.3
20160401153000,276.0,336.0,101.8182,62,54.8,0,69.7,68.0,57.3
20160401154500,276.0,336.0,101.8182,62,54.8,0,69.6,68.0,57.3
20160401160000,276.0,336.0,101.8182,62,54.8,0,69.6,68.0,57.3
20160401161500,276.0,336.0,101.8182,62,54.8,0,69.5,68.0,57.3
20160401163000,276.0,336.0,101.8182,62,53.9,0,69.3,68.0,57.3
20160401164500,276.0,336.0,101.8182,62,53.9,0,69.3,68.0,57.3
20160401170000,276.0,336.0,101.8182,62,53.9,0,69.2,68.0,57.3
20160401171500,276.0,336.0,101.8182,62,53.9,0,69.2,68.0,57.3
20160401173000,276.0,336.0,101.8182,62,53.9,0,69.2,68.0,57.3
20160401174500,276.0,336.0,101.8182,62,53.9,0,69.1,68.0,57.3
20160401180000,276.0,328.8,99.6364,62,53.9,0,69.1,68.0,57.3
20160401181500,276.0,328.8,99.6364,62,53.9,0,69.1,68.0,57.3
20160401183000,276.0,328.8,99.6364,62,53.9,0,69.1,68.0,57.3
20160401184500,276.0,328.8,99.6364,62,53.9,0,69.1,68.0,57.3
20160401190000,276.0,328.8,99.6364,62,53.9,0,69.0,68.0,57.3
20160401191500,276.0,328.8,99.6364,62,53.1,0,68.9,68.0,57.3
20160401193000,276.0,332.4,100.7273,62,53.1,0,68.8,68.0,57.3
20160401194500,276.0,336.0,101.8182,62,53.1,0,68.7,68.0,57.3
20160401200000,276.0,336.0,101.8182,62,53.1,0,68.6,68.0,57.3
20160401201500,276.0,332.4,100.7273,61,53.1,0,68.4,68.0,57.3
20160401203000,276.0,328.8,99.6364,60,53.1,0,68.4,68.0,57.3
20160401204500,276.0,321.6,97.4545,62,53.1,0,68.3,68.0,57.3
20160401210000,276.0,321.6,97.4545,62,53.1,0,68.1,68.0,57.3
20160401211500,276.0,321.6,97.4545,62,53.1,0,67.9,68.0,57.3
20160401213000,276.0,321.6,97.4545,62,53.1,0,67.8,68.0,57.3
20160401214500,276.0,310.2,94.0,59,53.1,0,67.6,68.0,57.3
20160401220000,276.0,285.6,86.5455,55,53.1,0,67.4,68.0,57.3
20160401221500,276.0,285.6,86.5455,55,52.3,0,67.2,68.0,57.3
20160401223000,276.0,285.6,86.5455,55,52.3,0,67.1,68.0,57.3
20160401224500,276.0,285.6,86.5455,55,52.3,0,66.9,68.0,57.3
20160401230000,276.0,285.6,86.5455,55,52.3,0,66.7,68.0,57.3
20160401231500,276.0,285.6,86.5455,54,52.3,0,66.6,68.0,57.3
20160401233000,276.0,285.6,86.5455,54,52.3,0,66.5,68.0,57.3
20160401234500,276.0,285.6,86.5455,54,52.3,0,66.4,68.0,57.3
20160402000000,276.0,281.4,85.2727,54,52.3,0,66.4,68.0,57.3
20160402001500,276.0,281.4,85.2727,54,52.3,0,66.4,68.0,57.3
20160402003000,276.0,281.4,85.2727,54,52.3,100,66.5,73.8,71.8
20160402004500,276.0,281.4,85.2727,54,89.4,100,67.1,73.9,71.9
20160402010000,276.0,281.4,85.2727,54,81.0,100,67.7,73.9,71.9
20160402011500,276.0,277.2,84.0,55,82.1,100,68.4,74.4,72.4
20160402013000,276.0,277.2,84.0,55,85.8,100,69.0,74.9,72.9
20160402014500,276.0,277.2,84.0,55,81.0,100,69.4,74.9,72.9
20160402020000,276.0,277.2,84.0,55,89.8,100,69.8,74.9,72.9
20160402021500,276.0,272.4,82.5455,55,81.4,100,70.0,73.8,71.8
20160402023000,276.0,272.4,82.5455,55,82.8,100,70.3,74.4,72.4
20160402024500,276.0,268.2,81.2727,55,88.6,100,70.4,73.8,71.8
20160402030000,276.0,268.2,81.2727,55,85.0,100,70.6,74.4,72.4
20160402031500,276.0,272.4,82.5455,55,83.9,100,70.8,73.9,71.9
20160402033000,276.0,272.4,82.5455,55,85.0,100,70.9,73.8,71.8
20160402034500,276.0,272.4,82.5455,55,87.8,100,70.9,73.9,71.9
20160402040000,276.0,272.4,82.5455,55,80.2,100,71.0,73.9,71.9
20160402041500,276.0,277.2,84.0,55,89.8,100,71.0,73.9,71.9
20160402043000,276.0,277.2,84.0,55,82.0,100,71.0,73.9,71.9
20160402044500,276.0,277.2,84.0,55,86.3,100,71.0,73.9,71.9
20160402050000,276.0,277.2,84.0,55,83.0,100,71.0,73.9,71.9
20160402051500,276.0,277.2,84.0,55,84.4,100,71.0,73.9,71.9
20160402053000,276.0,277.2,84.0,55,86.2,100,71.1,73.9,71.9
20160402054500,276.0,277.2,84.0,55,89.2,100,71.1,73.9,71.9
20160402060000,276.0,277.2,84.0,55,79.8,100,71.2,73.9,71.9
20160402061500,276.0,277.2,84.0,55,83.6,100,71.2,73.9,71.9
20160402063000,276.0,277.2,84.0,55,83.6,100,71.2,73.9,71.9
20160402064500,276.0,277.2,84.0,55,87.4,100,71.3,73.9,71.9
20160402070000,276.0,277.2,84.0,55,89.2,100,71.3,73.9,71.9
20160402071500,276.0,277.2,84.0,55,81.2,100,71.4,73.9,71.9
20160402073000,276.0,281.4,85.2727,55,86.5,100,71.5,73.8,71.8
20160402074500,276.0,281.4,85.2727,55,82.9,100,71.6,74.4,72.4
20160402080000,276.0,281.4,85.2727,55,88.7,100,71.6,74.4,72.4
20160402081500,276.0,281.4,85.2727,55,79.6,100,71.6,74.4,72.4
20160402083000,276.0,281.4,85.2727,55,87.4,100,71.8,74.4,72.4
20160402084500,276.0,281.4,85.2727,55,80.4,100,71.9,74.4,72.4
20160402090000,276.0,281.4,85.2727,55,89.3,100,71.9,74.4,72.4
20160402091500,276.0,281.4,85.2727,55,83.0,100,72.1,74.4,72.4
20160402093000,276.0,281.4,85.2727,55,83.0,100,72.1,74.4,72.4
20160402094500,276.0,281.4,85.2727,55,90.4,100,72.4,74.4,72.4
20160402100000,276.0,281.4,85.2727,55,83.1,100,72.5,74.4,72.4
20160402101500,276.0,277.2,84.0,55,84.4,100,72.5,74.4,72.4
20160402103000,276.0,281.4,85.2727,55,89.2,100,72.6,74.4,72.4
20160402104500,276.0,277.2,84.0,55,81.6,100,72.6,74.4,72.4
20160402110000,276.0,272.4,82.5455,55,53.5,100,72.6,74.5,72.5
20160402111500,276.0,272.4,82.5455,55,53.5,100,72.1,74.9,72.9
20160402113000,276.0,272.4,82.5455,55,67.7,100,71.7,74.9,72.9
20160402114500,276.0,272.4,82.5455,55,74.4,100,71.6,74.4,72.4
20160402120000,276.0,272.4,82.5455,55,82.1,100,71.4,74.4,72.4
20160402121500,276.0,272.4,82.5455,55,78.7,100,71.5,74.4,72.4
20160402123000,276.0,272.4,82.5455,55,80.7,100,71.6,74.4,72.4
20160402124500,276.0,272.4,82.5455,55,89.7,100,71.7,74.5,72.5
20160402130000,276.0,272.4,82.5455,55,81.1,100,71.9,74.5,72.5
20160402131500,276.0,277.2,84.0,55,86.3,100,72.1,74.8,72.8
20160402133000,276.0,281.4,85.2727,55,82.1,100,72.3,74.8,72.8
20160402134500,276.0,281.4,85.2727,55,85.6,100,72.5,74.6,72.6
20160402140000,276.0,285.6,86.5455,55,75.0,100,72.7,74.5,72.5
20160402141500,276.0,285.6,86.5455,55,54.3,100,72.6,74.9,72.9
20160402143000,276.0,281.4,85.2727,55,54.3,100,72.3,74.9,72.9
20160402144500,276.0,281.4,85.2727,55,66.8,100,71.9,74.9,72.9
20160402150000,276.0,281.4,85.2727,55,81.1,100,72.1,74.9,72.9
20160402151500,276.0,281.4,85.2727,55,75.9,100,72.2,74.9,72.9
20160402153000,276.0,281.4,85.2727,55,83.7,100,72.4,74.9,72.9
20160402154500,276.0,281.4,85.2727,55,76.8,100,72.6,74.8,72.8
20160402160000,276.0,281.4,85.2727,55,56.0,0,72.8,74.5,72.5
20160402161500,276.0,281.4,85.2727,55,54.7,0,72.7,74.5,72.5
20160402163000,276.0,272.4,82.5455,55,54.7,0,72.6,74.5,72.5
20160402164500,276.0,281.4,85.2727,56,54.7,100,72.4,74.9,72.9
20160402170000,276.0,277.2,84.0,56,54.7,100,72.2,74.9,72.9
20160402171500,276.0,277.2,84.0,56,77.2,100,71.8,74.9,72.9
20160402173000,276.0,277.2,84.0,56,78.7,100,71.7,74.9,72.9
20160402174500,276.0,277.2,84.0,56,87.8,100,71.7,74.9,72.9
20160402180000,276.0,277.2,84.0,56,80.7,100,71.8,75.0,73.0
20160402181500,276.0,277.2,84.0,56,85.0,100,71.9,75.0,73.0
20160402183000,276.0,285.6,86.5455,56,89.3,100,72.0,75.0,73.0
20160402184500,276.0,285.6,86.5455,56,83.8,100,72.1,75.0,73.0
20160402190000,276.0,285.6,86.5455,56,91.7,100,72.2,75.0,73.0
20160402191500,276.0,285.6,86.5455,56,81.6,100,72.2,75.0,73.0
20160402193000,276.0,285.6,86.5455,56,86.4,100,72.4,75.0,73.0
20160402194500,276.0,285.6,86.5455,56,81.1,100,72.7,75.0,73.0
20160402200000,276.0,285.6,86.5455,56,84.4,100,72.4,75.0,73.0
20160402201500,276.0,285.6,86.5455,56,86.0,100,72.3,75.0,73.0
20160402203000,276.0,285.6,86.5455,56,81.4,100,72.3,75.0,73.0
20160402204500,276.0,285.6,86.5455,56,89.2,100,72.2,75.0,73.0
20160402210000,276.0,285.6,86.5455,56,80.2,100,72.2,75.0,73.0
20160402211500,276.0,285.6,86.5455,56,86.2,100,72.2,75.0,73.0
20160402213000,276.0,277.2,84.0,56,86.2,100,72.1,75.0,73.0
20160402214500,276.0,277.2,84.0,56,82.1,100,72.0,75.0,73.0
20160402220000,276.0,277.2,84.0,56,90.4,100,71.9,75.0,73.0
20160402221500,276.0,277.2,84.0,56,80.5,100,71.8,75.0,73.0
20160402223000,276.0,277.2,84.0,56,87.5,100,71.7,75.0,73.0
20160402224500,276.0,281.4,85.2727,56,84.3,100,71.7,75.0,73.0
20160402230000,276.0,285.6,86.5455,56,81.2,100,71.7,75.0,73.0
20160402231500,276.0,285.6,86.5455,56,89.6,100,71.6,75.0,73.0
20160402233000,276.0,285.6,86.5455,56,81.1,100,71.6,75.0,73.0
20160402234500,276.0,285.6,86.5455,56,82.2,100,71.7,75.0,73.0
20160403000000,276.0,285.6,86.5455,55,89.3,100,71.6,75.0,73.0
20160403001500,276.0,285.6,86.5455,55,81.8,100,71.6,75.0,73.0
20160403003000,276.0,281.4,85.2727,55,81.8,100,71.5,75.0,73.0
20160403004500,276.0,281.4,85.2727,55,88.9,100,71.5,75.0,73.0
20160403010000,276.0,272.4,82.5455,55,83.2,100,71.4,75.0,73.0
20160403011500,276.0,277.2,84.0,55,84.4,100,71.4,75.0,73.0
20160403013000,276.0,272.4,82.5455,55,89.8,100,71.6,75.0,73.0
20160403014500,276.0,272.4,82.5455,55,80.2,100,71.6,75.0,73.0
20160403020000,276.0,281.4,85.2727,55,87.8,100,71.7,75.0,73.0
20160403021500,276.0,277.2,84.0,55,84.9,100,71.7,75.0,73.0
20160403023000,276.0,281.4,85.2727,55,80.2,100,71.8,75.0,73.0
20160403024500,276.0,277.2,84.0,55,88.7,100,71.9,75.0,73.0
20160403030000,276.0,281.4,85.2727,55,85.6,100,71.9,75.0,73.0
20160403031500,276.0,281.4,85.2727,55,80.2,100,71.9,75.0,73.0
20160403033000,276.0,281.4,85.2727,55,88.0,100,71.8,75.0,73.0
20160403034500,276.0,285.6,86.5455,55,78.7,100,71.7,75.0,73.0
20160403040000,276.0,285.6,86.5455,55,87.4,100,71.7,75.0,73.0
20160403041500,276.0,285.6,86.5455,55,82.1,100,71.8,75.0,73.0
20160403043000,276.0,281.4,85.2727,55,82.1,100,71.9,75.0,73.0
20160403044500,276.0,285.6,86.5455,55,87.9,100,72.1,75.0,73.0
20160403050000,276.0,285.6,86.5455,55,78.3,100,72.2,75.0,73.0
20160403051500,276.0,285.6,86.5455,55,87.4,100,72.3,75.0,73.0
20160403053000,276.0,285.6,86.5455,55,87.4,100,72.4,75.0,73.0
20160403054500,276.0,285.6,86.5455,55,83.2,100,72.5,75.0,73.0
20160403060000,276.0,285.6,86.5455,55,80.5,100,72.6,75.0,73.0
20160403061500,276.0,285.6,86.5455,55,86.3,100,72.7,75.0,73.0
20160403063000,276.0,285.6,86.5455,55,79.1,100,72.7,75.0,73.0
20160403064500,276.0,285.6,86.5455,55,87.4,100,72.8,75.0,73.0
20160403070000,276.0,285.6,86.5455,55,78.2,100,72.9,75.0,73.0
20160403071500,276.0,281.4,85.2727,55,87.4,100,72.9,75.0,73.0
20160403073000,276.0,281.4,85.2727,55,80.2,100,73.0,75.0,73.0
20160403074500,276.0,277.2,84.0,55,83.7,100,73.0,75.0,73.0
20160403080000,276.0,277.2,84.0,55,80.8,100,73.0,75.0,73.0
20160403081500,276.0,277.2,84.0,55,89.8,100,72.9,75.0,73.0
20160403083000,276.0,277.2,84.0,55,84.2,100,72.8,75.0,73.0
20160403084500,276.0,277.2,84.0,55,82.1,100,72.8,75.0,73.0
20160403090000,276.0,277.2,84.0,55,90.5,100,72.8,75.0,73.0
20160403091500,276.0,277.2,84.0,55,83.1,100,72.9,75.0,73.0
20160403093000,276.0,281.4,85.2727,55,83.1,100,73.0,75.0,73.0
20160403094500,276.0,281.4,85.2727,55,89.6,100,73.1,75.0,73.0
20160403100000,276.0,281.4,85.2727,55,80.2,100,73.2,75.0,73.0
20160403101500,276.0,281.4,85.2727,55,84.5,100,73.3,75.0,73.0
20160403103000,276.0,285.6,86.5455,55,53.5,0,73.2,75.0,73.0
20160403104500,276.0,281.4,85.2727,55,53.5,0,72.8,75.0,73.0
20160403110000,276.0,281.4,85.2727,55,53.5,100,72.3,75.0,73.0
20160403111500,276.0,281.4,85.2727,55,71.4,100,71.9,75.0,73.0
20160403113000,276.0,281.4,85.2727,55,78.7,100,71.9,75.0,73.0
20160403114500,276.0,281.4,85.2727,55,84.2,100,72.1,75.0,73.0
20160403120000,276.0,281.4,85.2727,55,78.3,100,72.3,75.0,73.0
20160403121500,276.0,281.4,85.2727,55,85.0,100,72.6,75.0,73.0
20160403123000,276.0,277.2,84.0,55,79.1,100,72.7,75.0,73.0
20160403124500,276.0,277.2,84.0,55,83.8,100,72.9,75.0,73.0
20160403130000,276.0,272.4,82.5455,55,80.9,100,73.1,75.0,73.0
20160403131500,276.0,272.4,82.5455,55,83.2,100,73.2,75.0,73.0
20160403133000,276.0,272.4,82.5455,55,55.6,0,73.2,75.0,73.0
20160403134500,276.0,272.4,82.5455,55,55.6,0,72.9,75.0,73.0
20160403140000,276.0,268.2,81.2727,55,55.6,100,72.4,75.0,73.0
20160403141500,276.0,272.4,82.5455,55,55.6,100,72.1,75.0,73.0
20160403143000,276.0,272.4,82.5455,55,82.8,100,72.0,75.0,73.0
20160403144500,276.0,277.2,84.0,55,77.3,100,72.1,75.0,73.0
20160403150000,276.0,277.2,84.0,55,82.8,100,72.2,75.0,73.0
20160403151500,276.0,277.2,84.0,55,79.6,100,72.5,75.0,73.0
20160403153000,276.0,272.4,82.5455,55,82.1,100,72.7,75.0,73.0
20160403154500,276.0,277.2,84.0,55,82.1,100,72.9,75.0,73.0
20160403160000,276.0,272.4,82.5455,55,82.1,100,73.1,75.0,73.0
20160403161500,276.0,277.2,84.0,55,83.1,100,73.2,75.0,73.0
20160403163000,276.0,272.4,82.5455,55,55.6,0,73.2,75.0,73.0
20160403164500,276.0,268.2,81.2727,55,55.6,0,73.1,75.0,73.0
20160403170000,276.0,268.2,81.2727,55,55.6,0,72.8,75.0,73.0
20160403171500,276.0,268.2,81.2727,55,55.6,100,72.6,75.0,73.0
20160403173000,276.0,268.2,81.2727,55,55.6,100,72.2,75.0,73.0
20160403174500,276.0,263.4,79.8182,55,82.1,100,71.9,75.0,73.0
20160403180000,276.0,272.4,82.5455,55,78.2,100,71.9,75.0,73.0
20160403181500,276.0,277.2,84.0,55,81.6,100,72.1,75.0,73.0
20160403183000,276.0,277.2,84.0,55,85.6,100,72.1,75.0,73.0
20160403184500,276.0,281.4,85.2727,55,82.1,100,72.2,75.0,73.0
20160403190000,276.0,285.6,86.5455,55,89.8,100,72.4,75.0,73.0
20160403191500,276.0,281.4,85.2727,55,80.7,100,72.4,75.0,73.0
20160403193000,276.0,285.6,86.5455,55,86.9,100,72.5,75.0,73.0
20160403194500,276.0,285.6,86.5455,55,81.6,100,72.6,75.0,73.0
20160403200000,276.0,285.6,86.5455,55,83.6,100,72.6,75.0,73.0
20160403201500,276.0,285.6,86.5455,55,88.6,100,72.6,75.0,73.0
20160403203000,276.0,285.6,86.5455,55,82.1,100,72.7,75.0,73.0
20160403204500,276.0,285.6,86.5455,55,89.4,100,72.7,75.0,73.0
20160403210000,276.0,277.2,84.0,55,81.5,100,72.7,75.0,73.0
20160403211500,276.0,272.4,82.5455,55,87.0,100,72.7,75.0,73.0
20160403213000,276.0,272.4,82.5455,55,87.0,100,72.7,75.0,73.0
20160403214500,276.0,272.4,82.5455,55,82.6,100,72.7,75.0,73.0
20160403220000,276.0,272.4,82.5455,55,90.5,100,72.7,75.0,73.0
20160403221500,276.0,277.2,84.0,55,81.2,100,72.7,75.0,73.0
20160403223000,276.0,277.2,84.0,55,87.7,100,72.7,75.0,73.0
20160403224500,276.0,281.4,85.2727,55,83.4,100,72.7,75.0,73.0
20160403230000,276.0,285.6,86.5455,55,82.1,100,72.7,75.0,73.0
20160403231500,276.0,285.6,86.5455,55,90.3,100,72.7,75.0,73.0
20160403233000,276.0,285.6,86.5455,55,80.2,100,72.7,75.0,73.0
20160403234500,276.0,285.6,86.5455,55,83.0,100,72.7,75.0,73.0
20160404000000,276.0,285.6,86.5455,55,88.6,100,72.6,75.0,73.0
20160404001500,276.0,285.6,86.5455,55,80.7,100,72.7,75.0,73.0
20160404003000,276.0,285.6,86.5455,55,86.3,100,72.9,75.0,73.0
20160404004500,276.0,285.6,86.5455,55,86.3,100,73.0,75.0,73.0
20160404010000,276.0,285.6,86.5455,55,81.1,100,73.1,75.0,73.0
20160404011500,276.0,281.4,85.2727,55,90.4,100,73.2,75.0,73.0
20160404013000,276.0,277.2,84.0,55,83.1,100,73.2,75.0,73.0
20160404014500,276.0,272.4,82.5455,55,81.6,100,73.2,75.0,73.0
20160404020000,276.0,272.4,82.5455,55,89.4,100,73.1,75.0,73.0
20160404021500,276.0,272.4,82.5455,55,85.6,100,73.1,75.0,73.0
20160404023000,276.0,272.4,82.5455,55,81.1,100,73.1,75.0,73.0
20160404024500,276.0,277.2,84.0,55,83.8,100,72.9,75.0,73.0
20160404030000,276.0,277.2,84.0,55,90.5,100,72.9,75.0,73.0
20160404031500,276.0,285.6,86.5455,55,82.0,100,72.8,75.0,73.0
20160404033000,276.0,281.4,85.2727,55,82.0,100,72.7,75.0,73.0
20160404034500,276.0,285.6,86.5455,55,89.3,100,72.6,75.0,73.0
20160404040000,276.0,285.6,86.5455,55,84.5,100,72.5,75.0,73.0
20160404041500,276.0,281.4,85.2727,55,79.7,100,72.4,75.0,73.0
20160404043000,276.0,285.6,86.5455,55,87.6,100,72.3,75.0,73.0
20160404044500,276.0,285.6,86.5455,55,85.1,100,72.2,75.0,73.0
20160404050000,276.0,285.6,86.5455,55,79.7,100,72.2,75.0,73.0
20160404051500,276.0,285.6,86.5455,55,85.7,100,72.2,75.0,73.0
20160404053000,276.0,285.6,86.5455,55,87.4,100,72.1,75.0,73.0
20160404054500,276.0,285.6,86.5455,55,79.2,100,72.1,75.0,73.0
20160404060000,276.0,281.4,85.2727,55,86.0,100,72.1,75.0,73.0
20160404061500,276.0,281.4,85.2727,55,79.7,100,72.1,75.0,73.0
20160404063000,276.0,277.2,84.0,55,88.5,100,72.2,75.0,73.0
20160404064500,276.0,277.2,84.0,55,79.9,100,72.2,75.0,73.0
20160404070000,276.0,277.2,84.0,55,88.6,100,72.3,75.0,73.0
20160404071500,276.0,277.2,84.0,55,80.7,100,72.3,75.0,73.0
20160404073000,276.0,277.2,84.0,55,88.0,100,72.4,75.0,73.0
20160404074500,276.0,277.2,84.0,55,82.6,100,72.5,75.0,73.0
20160404080000,276.0,268.2,81.2727,55,87.4,100,72.6,75.0,73.0
20160404081500,276.0,277.2,84.0,55,82.7,100,72.6,75.0,73.0
20160404083000,276.0,281.4,85.2727,55,87.5,100,72.7,75.0,73.0
20160404084500,276.0,277.2,84.0,55,83.2,100,72.8,75.0,73.0
20160404090000,276.0,277.2,84.0,55,89.8,100,72.7,75.0,73.0
20160404091500,276.0,277.2,84.0,55,82.6,100,72.9,75.0,73.0
20160404093000,276.0,277.2,84.0,55,91.1,100,73.2,75.0,73.0
20160404094500,276.0,277.2,84.0,55,54.3,0,73.0,75.0,73.0
20160404100000,276.0,277.2,84.0,55,54.3,100,72.6,75.0,73.0
20160404101500,276.0,272.4,82.5455,55,54.3,100,72.1,75.0,73.0
20160404103000,276.0,272.4,82.5455,55,82.1,100,71.9,75.0,73.0
20160404104500,276.0,268.2,81.2727,55,77.8,100,72.0,75.0,73.0
20160404110000,276.0,268.2,81.2727,55,82.6,100,72.1,75.0,73.0
20160404111500,276.0,268.2,81.2727,55,83.6,100,72.1,75.0,73.0
20160404113000,276.0,272.4,82.5455,55,83.6,100,72.2,75.0,73.0
20160404114500,276.0,268.2,81.2727,55,90.4,100,72.4,75.0,73.0
20160404120000,276.0,272.4,82.5455,55,83.8,100,72.5,75.0,73.0
20160404121500,276.0,281.4,85.2727,55,93.1,100,72.6,75.0,73.0
20160404123000,276.0,281.4,85.2727,55,82.1,100,72.8,75.0,73.0
20160404124500,276.0,277.2,84.0,55,90.0,100,72.9,75.0,73.0
20160404130000,276.0,277.2,84.0,55,84.8,100,73.1,75.0,73.0
20160404131500,276.0,277.2,84.0,55,88.1,100,73.2,75.0,73.0
20160404133000,276.0,277.2,84.0,55,84.9,100,73.2,75.0,73.0
20160404134500,276.0,277.2,84.0,55,59.1,0,73.2,75.0,73.0
20160404140000,276.0,277.2,84.0,55,58.2,0,72.9,75.0,73.0
20160404141500,276.0,277.2,84.0,55,58.2,100,72.6,75.0,73.0
20160404143000,276.0,277.2,84.0,55,58.2,100,72.3,75.0,73.0
20160404144500,276.0,277.2,84.0,55,73.4,100,72.1,75.0,73.0
20160404150000,276.0,277.2,84.0,55,78.6,100,72.1,75.0,73.0
20160404151500,276.0,277.2,84.0,55,83.8,100,72.1,75.0,73.0
20160404153000,276.0,277.2,84.0,55,80.6,100,72.2,75.0,73.0
20160404154500,276.0,277.2,84.0,55,89.2,100,72.4,75.0,73.0
20160404160000,276.0,277.2,84.0,55,82.5,100,72.6,75.0,73.0
20160404161500,276.0,281.4,85.2727,55,84.9,100,72.7,75.0,73.0
20160404163000,276.0,281.4,85.2727,55,83.2,100,72.9,75.0,73.0
20160404164500,276.0,277.2,84.0,55,80.6,100,73.0,75.0,73.0
20160404170000,276.0,277.2,84.0,55,86.7,100,73.1,75.0,73.0
20160404171500,276.0,268.2,81.2727,55,83.1,100,73.1,75.0,73.0
20160404173000,276.0,268.2,81.2727,55,83.1,100,73.2,75.0,73.0
20160404174500,276.0,277.2,84.0,55,86.2,100,73.2,75.0,73.0
20160404180000,276.0,277.2,84.0,55,67.6,0,73.3,75.0,73.0
20160404181500,276.0,277.2,84.0,55,59.1,0,73.1,75.0,73.0
20160404183000,276.0,281.4,85.2727,55,56.3,0,72.9,75.0,73.0
20160404184500,276.0,277.2,84.0,55,58.7,100,72.7,75.0,73.0
20160404190000,276.0,281.4,85.2727,55,57.9,100,72.4,75.0,73.0
20160404191500,276.0,277.2,84.0,55,63.5,100,72.1,75.0,73.0
20160404193000,276.0,277.2,84.0,55,77.6,100,72.0,75.0,73.0
20160404194500,276.0,281.4,85.2727,55,85.0,100,72.0,75.0,73.0
20160404200000,276.0,281.4,85.2727,55,81.1,100,72.1,75.0,73.0
20160404201500,276.0,277.2,84.0,55,86.0,100,72.3,75.0,73.0
20160404203000,276.0,272.4,82.5455,55,85.1,100,72.4,75.0,73.0
20160404204500,276.0,272.4,82.5455,55,82.5,100,72.5,75.0,73.0
20160404210000,276.0,272.4,82.5455,55,86.3,100,72.6,75.0,73.0
20160404211500,276.0,272.4,82.5455,55,86.3,100,72.7,75.0,73.0
20160404213000,276.0,272.4,82.5455,55,87.4,100,72.8,75.0,73.0
20160404214500,276.0,272.4,82.5455,55,85.4,100,72.9,75.0,73.0
20160404220000,276.0,277.2,84.0,55,83.8,100,72.9,75.0,73.0
20160404221500,276.0,277.2,84.0,55,91.7,100,72.9,75.0,73.0
20160404223000,276.0,277.2,84.0,55,82.6,100,73.0,75.0,73.0
20160404224500,276.0,285.6,86.5455,55,86.4,100,73.0,75.0,73.0
20160404230000,276.0,285.6,86.5455,55,85.3,100,72.9,75.0,73.0
20160404231500,276.0,285.6,86.5455,55,84.4,100,72.9,75.0,73.0
20160404233000,276.0,285.6,86.5455,55,88.3,100,72.9,75.0,73.0
20160404234500,276.0,285.6,86.5455,55,82.2,100,72.9,75.0,73.0
20160405000000,276.0,285.6,86.5455,55,89.3,100,72.8,75.0,73.0
20160405001500,276.0,285.6,86.5455,55,81.5,100,72.8,75.0,73.0
20160405003000,276.0,281.4,85.2727,55,85.6,100,72.8,75.0,73.0
20160405004500,276.0,281.4,85.2727,55,86.6,100,72.8,75.0,73.0
20160405010000,276.0,277.2,84.0,55,83.2,100,72.8,75.0,73.0
20160405011500,276.0,277.2,84.0,55,91.7,100,72.8,75.0,73.0
20160405013000,276.0,272.4,82.5455,55,82.1,100,72.8,75.0,73.0
20160405014500,276.0,268.2,81.2727,55,88.0,100,72.8,75.0,73.0
20160405020000,276.0,268.2,81.2727,55,85.6,100,72.7,75.0,73.0
20160405021500,276.0,268.2,81.2727,55,78.8,0,72.7,74.4,72.4
20160405023000,276.0,285.6,86.5455,56,56.4,0,72.4,74.4,72.4
20160405024500,276.0,298.2,90.3636,59,56.4,0,72.1,73.8,71.8
20160405030000,276.0,285.6,86.5455,56,56.4,0,71.7,73.8,71.8
20160405031500,276.0,285.6,86.5455,55,87.7,100,71.3,76.8,74.8
20160405033000,276.0,285.6,86.5455,54,82.6,100,71.3,76.8,74.8
20160405034500,276.0,285.6,86.5455,54,86.8,100,71.4,76.8,74.8
20160405040000,276.0,285.6,86.5455,54,91.1,100,71.5,76.8,74.8
20160405041500,276.0,285.6,86.5455,54,83.2,100,71.7,76.8,74.8
20160405043000,276.0,281.4,85.2727,54,88.7,100,71.8,76.8,74.8
20160405044500,276.0,281.4,85.2727,54,90.4,100,72.1,76.8,74.8
20160405050000,276.0,281.4,85.2727,54,83.2,100,72.3,76.8,74.8
20160405051500,276.0,281.4,85.2727,54,88.1,100,72.6,76.8,74.8
20160405053000,276.0,281.4,85.2727,54,90.2,100,72.6,76.8,74.8
20160405054500,276.0,281.4,85.2727,54,82.3,100,72.7,76.8,74.8
20160405060000,276.0,285.6,86.5455,54,85.8,100,72.7,76.8,74.8
20160405061500,276.0,285.6,86.5455,54,88.8,100,72.7,76.8,74.8
20160405063000,276.0,285.6,86.5455,54,83.2,100,72.7,76.8,74.8
20160405064500,276.0,281.4,85.2727,54,91.0,100,72.7,76.8,74.8
20160405070000,276.0,281.4,85.2727,54,81.6,100,72.6,76.8,74.8
20160405071500,276.0,277.2,84.0,54,91.7,100,72.6,76.8,74.8
20160405073000,276.0,272.4,82.5455,54,82.6,100,72.5,76.8,74.8
20160405074500,276.0,272.4,82.5455,54,91.1,100,72.4,76.8,74.8
20160405080000,276.0,272.4,82.5455,54,82.6,100,72.4,76.8,74.8
20160405081500,276.0,272.4,82.5455,54,93.5,100,72.5,76.8,74.8
20160405083000,276.0,268.2,81.2727,54,85.0,100,72.6,76.8,74.8
20160405084500,276.0,272.4,82.5455,54,95.3,100,72.6,76.8,74.8
20160405090000,276.0,268.2,81.2727,54,95.3,100,72.6,76.8,74.8
20160405091500,276.0,268.2,81.2727,54,92.0,100,72.7,76.8,74.8
20160405093000,276.0,268.2,81.2727,54,92.0,100,72.7,76.8,74.8
20160405094500,276.0,268.2,81.2727,54,84.0,100,72.8,76.8,74.8
20160405100000,276.0,268.2,81.2727,54,90.5,100,72.9,76.7,74.7
20160405101500,276.0,272.4,82.5455,54,89.1,100,73.0,76.7,74.7
20160405103000,276.0,272.4,82.5455,54,86.3,100,73.1,76.7,74.7
20160405104500,276.0,272.4,82.5455,54,93.0,100,73.1,76.6,74.6
20160405110000,276.0,272.4,82.5455,54,85.6,100,73.2,76.6,74.6
20160405111500,276.0,272.4,82.5455,54,90.7,100,73.2,76.6,74.6
20160405113000,276.0,272.4,82.5455,54,88.3,100,73.2,76.6,74.6
20160405114500,276.0,272.4,82.5455,54,84.3,100,73.2,76.5,74.5
20160405120000,276.0,268.2,81.2727,54,88.6,100,73.6,76.4,74.4
20160405121500,276.0,268.2,81.2727,54,90.9,100,74.2,76.4,74.4
20160405123000,276.0,268.2,81.2727,54,93.0,100,74.6,76.4,74.4
20160405124500,276.0,272.4,82.5455,55,58.0,0,74.8,76.5,74.5
20160405130000,276.0,277.2,84.0,56,58.0,0,74.8,76.5,74.5
20160405131500,276.0,277.2,84.0,56,58.0,0,74.6,76.4,74.4
20160405133000,276.0,277.2,84.0,56,58.0,100,74.0,76.4,74.4
20160405134500,276.0,277.2,84.0,56,58.0,100,73.8,76.5,74.5
20160405140000,276.0,277.2,84.0,56,58.0,100,73.7,76.4,74.4
20160405141500,276.0,281.4,85.2727,56,76.8,100,73.7,76.4,74.4
20160405143000,276.0,281.4,85.2727,56,77.8,100,73.8,76.4,74.4
20160405144500,276.0,281.4,85.2727,56,79.2,100,73.7,76.4,74.4
20160405150000,276.0,281.4,85.2727,56,79.2,100,73.7,76.4,74.4
20160405151500,276.0,281.4,85.2727,56,81.1,100,73.6,76.4,74.4
20160405153000,276.0,281.4,85.2727,56,82.6,100,73.5,76.4,74.4
20160405154500,276.0,281.4,85.2727,56,85.0,100,73.4,76.4,74.4
20160405160000,276.0,281.4,85.2727,56,85.0,100,73.4,76.4,74.4
20160405161500,276.0,281.4,85.2727,56,85.0,100,73.3,76.4,74.4
20160405163000,276.0,285.6,86.5455,56,87.3,100,73.3,76.4,74.4
20160405164500,276.0,281.4,85.2727,56,84.9,100,73.6,76.4,74.4
20160405170000,276.0,281.4,85.2727,56,93.5,100,74.0,76.4,74.4
20160405171500,276.0,281.4,85.2727,56,93.5,100,74.1,76.4,74.4
20160405173000,276.0,281.4,85.2727,56,93.5,100,74.1,76.4,74.4
20160405174500,276.0,285.6,86.5455,56,84.9,100,74.1,76.4,74.4
20160405180000,276.0,285.6,86.5455,56,83.2,100,73.9,76.4,74.4
20160405181500,276.0,285.6,86.5455,56,83.2,100,73.8,76.4,74.4
20160405183000,276.0,285.6,86.5455,56,83.2,100,73.7,76.4,74.4
20160405184500,276.0,285.6,86.5455,56,83.2,100,73.6,76.4,74.4
20160405190000,276.0,285.6,86.5455,56,83.2,100,73.5,76.4,74.4
20160405191500,276.0,285.6,86.5455,56,83.2,100,73.4,76.4,74.4
20160405193000,276.0,285.6,86.5455,55,83.2,100,73.3,76.4,74.4
20160405194500,276.0,285.6,86.5455,55,85.0,100,73.2,76.4,74.4
20160405200000,276.0,285.6,86.5455,55,89.4,100,73.2,76.4,74.4
20160405201500,276.0,285.6,86.5455,55,92.1,100,73.1,76.4,74.4
20160405203000,276.0,289.8,87.8182,54,92.1,100,73.1,76.4,74.4
20160405204500,276.0,281.4,85.2727,54,85.0,100,73.1,76.4,74.4
20160405210000,276.0,277.2,84.0,54,83.8,100,73.3,76.4,74.4
20160405211500,276.0,272.4,82.5455,54,83.8,100,73.5,76.4,74.4
20160405213000,276.0,268.2,81.2727,54,85.6,100,73.8,76.4,74.4
20160405214500,276.0,268.2,81.2727,54,83.8,100,74.0,76.4,74.4
20160405220000,276.0,268.2,81.2727,54,85.6,100,74.2,76.4,74.4
20160405221500,276.0,268.2,81.2727,54,88.0,100,74.3,76.4,74.4
20160405223000,276.0,272.4,82.5455,54,93.5,100,74.5,76.4,74.4
20160405224500,276.0,272.4,82.5455,54,85.0,100,74.6,76.4,74.4
20160405230000,276.0,272.4,82.5455,54,56.8,0,74.6,76.4,74.4
20160405231500,276.0,277.2,84.0,54,56.0,0,74.3,76.4,74.4
20160405233000,276.0,281.4,85.2727,54,56.0,100,73.9,76.4,74.4
20160405234500,276.0,285.6,86.5455,54,56.0,100,73.4,76.4,74.4
20160406000000,276.0,281.4,85.2727,54,82.0,100,73.2,76.4,74.4
20160406001500,276.0,285.6,86.5455,54,79.2,100,73.2,76.4,74.4
20160406003000,276.0,285.6,86.5455,54,85.5,100,73.3,76.4,74.4
20160406004500,276.0,285.6,86.5455,54,84.1,100,73.4,76.4,74.4
20160406010000,276.0,285.6,86.5455,54,86.0,100,73.6,76.4,74.4
20160406011500,276.0,277.2,84.0,55,91.7,100,73.7,76.4,74.4
20160406013000,276.0,268.2,81.2727,55,84.4,100,73.8,76.4,74.4
20160406014500,276.0,272.4,82.5455,55,84.4,100,74.0,76.4,74.4
20160406020000,276.0,268.2,81.2727,55,90.0,100,74.1,76.4,74.4
20160406021500,276.0,272.4,82.5455,55,82.2,100,74.1,76.4,74.4
20160406023000,276.0,272.4,82.5455,55,88.6,100,74.2,76.4,74.4
20160406024500,276.0,272.4,82.5455,55,88.6,100,74.3,76.4,74.4
20160406030000,276.0,272.4,82.5455,55,86.8,100,74.3,76.4,74.4
20160406031500,276.0,272.4,82.5455,55,82.1,100,74.4,76.4,74.4
20160406033000,276.0,272.4,82.5455,55,83.9,100,74.5,76.4,74.4
20160406034500,276.0,268.2,81.2727,55,91.4,100,74.5,76.4,74.4
20160406040000,276.0,272.4,82.5455,55,93.5,100,74.5,76.4,74.4
20160406041500,276.0,277.2,84.0,55,91.7,100,74.6,76.4,74.4
20160406043000,276.0,277.2,84.0,55,87.3,100,74.6,76.4,74.4
20160406044500,276.0,272.4,82.5455,19,80.2,0,74.6,76.4,74.4
20160406050000,276.0,272.4,82.5455,18,80.2,0,74.6,76.4,74.4
20160406051500,276.0,285.6,86.5455,61,55.6,0,74.5,76.4,74.4
20160406053000,276.0,272.4,82.5455,62,54.7,100,74.1,76.4,74.4
20160406054500,276.0,272.4,82.5455,62,54.7,100,73.6,76.4,74.4
20160406060000,276.0,272.4,82.5455,62,78.7,100,73.2,76.4,74.4
20160406061500,276.0,272.4,82.5455,62,78.7,100,73.1,76.4,74.4
20160406063000,276.0,272.4,82.5455,62,89.9,100,73.2,76.4,74.4
20160406064500,276.0,268.2,81.2727,62,86.7,100,73.3,76.4,74.4
20160406070000,276.0,272.4,82.5455,62,86.7,100,73.5,76.4,74.4
20160406071500,276.0,268.2,81.2727,62,94.1,100,73.7,76.4,74.4
20160406073000,276.0,268.2,81.2727,62,83.0,100,73.9,76.4,74.4
20160406074500,276.0,268.2,81.2727,62,89.9,100,74.1,76.4,74.4
20160406080000,276.0,272.4,82.5455,62,92.2,100,74.3,76.4,74.4
20160406081500,276.0,268.2,81.2727,62,84.4,100,74.4,76.4,74.4
20160406083000,276.0,272.4,82.5455,62,94.8,100,74.5,76.4,74.4
20160406084500,276.0,272.4,82.5455,62,90.1,100,74.6,76.4,74.4
20160406090000,276.0,272.4,82.5455,62,56.8,0,74.6,76.4,74.4
20160406091500,276.0,272.4,82.5455,62,56.8,0,74.2,76.4,74.4
20160406093000,276.0,272.4,82.5455,62,56.8,100,73.8,76.4,74.4
20160406094500,276.0,272.4,82.5455,62,60.3,100,73.4,76.4,74.4
20160406100000,276.0,281.4,85.2727,62,80.6,100,73.3,76.4,74.4
20160406101500,276.0,281.4,85.2727,62,83.2,100,73.4,76.4,74.4
20160406103000,276.0,281.4,85.2727,62,79.2,100,73.6,76.4,74.4
20160406104500,276.0,285.6,86.5455,62,84.9,100,73.8,76.4,74.4
20160406110000,276.0,281.4,85.2727,62,84.9,100,74.0,76.4,74.4
20160406111500,276.0,285.6,86.5455,62,80.2,100,74.1,76.4,74.4
20160406113000,276.0,285.6,86.5455,62,81.2,100,74.3,76.4,74.4
20160406114500,276.0,277.2,84.0,62,89.4,100,74.5,76.4,74.4
20160406120000,276.0,272.4,82.5455,62,86.0,100,74.6,76.4,74.4
20160406121500,276.0,277.2,84.0,62,58.8,0,74.7,76.4,74.4
20160406123000,276.0,272.4,82.5455,62,57.9,0,74.5,76.4,74.4
20160406124500,276.0,272.4,82.5455,62,57.9,100,74.1,76.4,74.4
20160406130000,276.0,272.4,82.5455,62,56.4,100,73.8,76.4,74.4
20160406131500,276.0,277.2,84.0,62,57.0,100,73.7,76.4,74.4
20160406133000,276.0,285.6,86.5455,61,80.1,100,73.6,76.4,74.4
20160406134500,276.0,281.4,85.2727,61,77.8,100,73.6,76.4,74.4
20160406140000,276.0,285.6,86.5455,61,77.8,100,73.8,76.4,74.4
20160406141500,276.0,281.4,85.2727,61,83.9,100,73.9,76.4,74.4
20160406143000,276.0,281.4,85.2727,61,80.2,100,74.0,76.4,74.4
20160406144500,276.0,281.4,85.2727,61,78.7,100,74.2,76.4,74.4
20160406150000,276.0,285.6,86.5455,61,80.0,100,74.3,76.4,74.4
20160406151500,276.0,281.4,85.2727,61,78.7,100,74.5,76.4,74.4
20160406153000,276.0,285.6,86.5455,61,84.3,100,74.6,76.4,74.4
20160406154500,276.0,285.6,86.5455,61,62.7,0,74.7,76.4,74.4
20160406160000,276.0,285.6,86.5455,61,57.5,0,74.5,76.4,74.4
20160406161500,276.0,285.6,86.5455,61,57.5,100,74.1,76.4,74.4
20160406163000,276.0,285.6,86.5455,61,57.5,100,73.8,76.4,74.4
20160406164500,276.0,277.2,84.0,61,65.2,100,73.4,76.4,74.4
20160406170000,276.0,272.4,82.5455,61,84.3,100,73.4,76.4,74.4
20160406171500,276.0,268.2,81.2727,61,81.2,100,73.5,76.4,74.4
20160406173000,276.0,268.2,81.2727,61,80.1,100,73.7,76.4,74.4
20160406174500,276.0,268.2,81.2727,61,86.7,100,73.9,76.4,74.4
20160406180000,276.0,268.2,81.2727,61,84.6,100,74.0,76.4,74.4
20160406181500,276.0,272.4,82.5455,61,80.2,100,74.2,76.4,74.4
20160406183000,276.0,272.4,82.5455,61,86.9,100,74.3,76.4,74.4
20160406184500,276.0,281.4,85.2727,61,81.2,100,74.5,76.4,74.4
20160406190000,276.0,281.4,85.2727,61,81.2,100,74.6,76.4,74.4
20160406191500,276.0,281.4,85.2727,61,60.8,0,74.7,76.4,74.4
20160406193000,276.0,285.6,86.5455,61,56.8,0,74.4,76.4,74.4
20160406194500,276.0,285.6,86.5455,61,56.8,100,74.0,76.4,74.4
20160406200000,276.0,277.2,84.0,61,56.8,100,73.6,76.4,74.4
20160406201500,276.0,281.4,85.2727,61,76.2,100,73.3,76.4,74.4
20160406203000,276.0,281.4,85.2727,61,82.7,100,73.4,76.4,74.4
20160406204500,276.0,277.2,84.0,61,78.6,100,73.6,76.4,74.4
20160406210000,276.0,277.2,84.0,61,86.3,100,73.7,76.4,74.4
20160406211500,276.0,277.2,84.0,61,82.1,100,73.9,76.4,74.4
20160406213000,276.0,281.4,85.2727,61,82.1,100,74.0,76.4,74.4
20160406214500,276.0,272.4,82.5455,61,86.1,100,74.2,76.4,74.4
20160406220000,276.0,268.2,81.2727,61,80.6,100,74.3,76.4,74.4
20160406221500,276.0,268.2,81.2727,62,88.6,100,74.5,76.4,74.4
20160406223000,276.0,272.4,82.5455,62,80.7,100,74.6,76.4,74.4
20160406224500,276.0,272.4,82.5455,62,59.6,0,74.6,76.4,74.4
20160406230000,276.0,272.4,82.5455,62,56.4,0,74.3,76.4,74.4
20160406231500,276.0,272.4,82.5455,62,56.4,100,74.0,76.4,74.4
20160406233000,276.0,277.2,84.0,62,56.4,100,73.6,76.4,74.4
20160406234500,276.0,281.4,85.2727,62,76.4,100,73.3,76.4,74.4
20160407000000,276.0,281.4,85.2727,61,84.3,100,73.3,76.4,74.4
20160407001500,276.0,277.2,84.0,61,79.7,100,73.4,76.4,74.4
20160407003000,276.0,281.4,85.2727,61,87.7,100,73.6,76.4,74.4
20160407004500,276.0,281.4,85.2727,61,81.0,100,73.8,76.4,74.4
20160407010000,276.0,281.4,85.2727,61,90.4,100,73.9,76.4,74.4
20160407011500,276.0,281.4,85.2727,61,81.3,100,74.1,76.4,74.4
20160407013000,276.0,281.4,85.2727,61,89.2,100,74.3,76.4,74.4
20160407014500,276.0,272.4,82.5455,61,83.3,100,74.4,76.4,74.4
20160407020000,276.0,281.4,85.2727,61,85.5,100,74.5,76.4,74.4
20160407021500,276.0,281.4,85.2727,61,88.7,100,74.6,76.4,74.4
20160407023000,276.0,285.6,86.5455,61,69.0,0,74.7,76.4,74.4
20160407024500,276.0,277.2,84.0,61,56.4,0,74.3,76.4,74.4
20160407030000,276.0,277.2,84.0,61,56.4,100,74.0,76.4,74.4
20160407031500,276.0,281.4,85.2727,61,57.1,100,73.5,76.4,74.4
20160407033000,276.0,277.2,84.0,61,82.0,100,73.2,76.4,74.4
20160407034500,276.0,272.4,82.5455,61,79.3,100,73.2,76.4,74.4
20160407040000,276.0,272.4,82.5455,61,81.3,100,73.2,76.4,74.4
20160407041500,276.0,272.4,82.5455,61,81.3,100,73.3,76.4,74.4
20160407043000,276.0,277.2,84.0,61,83.2,100,73.4,76.4,74.4
20160407044500,276.0,277.2,84.0,61,93.0,100,73.6,76.4,74.4
20160407050000,276.0,277.2,84.0,61,93.0,100,73.7,76.4,74.4
20160407051500,276.0,281.4,85.2727,61,82.6,100,73.8,76.4,74.4
20160407053000,276.0,281.4,85.2727,61,93.3,100,73.9,76.4,74.4
20160407054500,276.0,281.4,85.2727,61,91.0,100,74.0,76.4,74.4
20160407060000,276.0,281.4,85.2727,61,82.6,100,74.1,76.4,74.4
20160407061500,276.0,281.4,85.2727,61,88.1,100,74.1,76.4,74.4
20160407063000,276.0,281.4,85.2727,61,94.1,100,74.2,76.4,74.4
20160407064500,276.0,285.6,86.5455,61,86.0,100,74.2,76.4,74.4
20160407070000,276.0,281.4,85.2727,61,82.1,100,74.3,76.4,74.4
20160407071500,276.0,281.4,85.2727,61,84.6,100,74.3,76.4,74.4
20160407073000,276.0,281.4,85.2727,61,91.9,100,74.3,76.4,74.4
20160407074500,276.0,277.2,84.0,61,91.9,100,74.4,76.4,74.4
20160407080000,276.0,268.2,81.2727,61,89.8,100,74.5,76.4,74.4
20160407081500,276.0,272.4,82.5455,62,84.3,100,74.5,76.4,74.4
20160407083000,276.0,272.4,82.5455,62,84.3,100,74.5,76.4,74.4
20160407084500,276.0,272.4,82.5455,62,87.9,100,74.5,76.4,74.4
20160407090000,276.0,277.2,84.0,62,91.2,100,74.5,76.4,74.4
20160407091500,276.0,277.2,84.0,62,85.0,100,74.5,76.4,74.4
20160407093000,276.0,277.2,84.0,62,87.9,100,74.6,76.4,74.4
20160407094500,276.0,277.2,84.0,62,92.3,100,74.6,76.4,74.4
20160407100000,276.0,281.4,85.2727,62,56.8,100,74.5,76.4,74.4
20160407101500,276.0,277.2,84.0,62,56.8,100,74.1,76.4,74.4
20160407103000,276.0,277.2,84.0,62,56.8,100,73.7,76.4,74.4
20160407104500,276.0,285.6,86.5455,62,80.6,100,73.3,76.4,74.4
20160407110000,276.0,281.4,85.2727,61,77.3,100,73.2,76.4,74.4
20160407111500,276.0,281.4,85.2727,61,82.5,100,73.2,76.4,74.4
20160407113000,276.0,281.4,85.2727,61,88.0,100,73.3,76.4,74.4
20160407114500,276.0,281.4,85.2727,61,85.0,100,73.4,76.4,74.4
20160407120000,276.0,285.6,86.5455,61,86.1,100,73.5,76.4,74.4
20160407121500,276.0,277.2,84.0,61,92.9,100,73.7,76.4,74.4
20160407123000,276.0,272.4,82.5455,61,88.4,100,73.8,76.4,74.4
20160407124500,276.0,272.4,82.5455,61,85.6,100,73.9,76.4,74.4
20160407130000,276.0,268.2,81.2727,61,87.7,100,74.0,76.4,74.4
20160407131500,276.0,268.2,81.2727,61,94.7,100,74.1,76.4,74.4
20160407133000,276.0,272.4,82.5455,61,94.7,100,74.2,76.4,74.4
20160407134500,276.0,272.4,82.5455,61,92.3,100,74.3,76.4,74.4
20160407140000,276.0,272.4,82.5455,61,95.2,100,74.3,76.4,74.4
20160407141500,276.0,277.2,84.0,61,94.1,100,74.5,76.4,74.4
20160407143000,276.0,281.4,85.2727,61,94.1,100,74.5,76.4,74.4
20160407144500,276.0,281.4,85.2727,61,90.0,100,74.6,76.4,74.4
20160407150000,276.0,281.4,85.2727,61,60.8,0,74.7,76.4,74.4
20160407151500,276.0,281.4,85.2727,61,58.3,0,74.3,76.4,74.4
20160407153000,276.0,281.4,85.2727,61,57.5,100,74.0,76.4,74.4
20160407154500,276.0,281.4,85.2727,61,56.8,100,73.6,76.4,74.4
20160407160000,276.0,281.4,85.2727,61,81.7,100,73.3,76.4,74.4
20160407161500,276.0,281.4,85.2727,61,85.6,100,73.3,76.4,74.4
20160407163000,276.0,281.4,85.2727,61,81.6,100,73.4,76.4,74.4
20160407164500,276.0,272.4,82.5455,61,81.6,100,73.6,76.4,74.4
20160407170000,276.0,268.2,81.2727,61,85.6,100,73.8,76.4,74.4
20160407171500,276.0,268.2,81.2727,62,82.1,100,74.0,76.4,74.4
20160407173000,276.0,272.4,82.5455,62,82.1,100,74.1,76.4,74.4
20160407174500,276.0,272.4,82.5455,62,89.6,100,74.3,76.4,74.4
20160407180000,276.0,272.4,82.5455,62,89.6,100,74.5,76.4,74.4
20160407181500,276.0,272.4,82.5455,62,87.8,100,74.6,76.4,74.4
20160407183000,276.0,272.4,82.5455,62,58.8,0,74.6,76.4,74.4
20160407184500,276.0,277.2,84.0,62,57.5,0,74.3,76.4,74.4
20160407190000,276.0,277.2,84.0,62,56.4,100,74.0,76.4,74.4
20160407191500,276.0,281.4,85.2727,62,57.5,100,73.6,76.4,74.4
20160407193000,276.0,281.4,85.2727,61,76.8,100,73.3,76.4,74.4
20160407194500,276.0,281.4,85.2727,61,76.8,100,73.4,76.4,74.4
20160407200000,276.0,281.4,85.2727,61,83.4,100,73.5,76.4,74.4
20160407201500,276.0,281.4,85.2727,61,83.4,100,73.7,76.4,74.4
20160407203000,276.0,281.4,85.2727,61,80.2,100,73.9,76.4,74.4
20160407204500,276.0,281.4,85.2727,61,85.5,100,74.1,76.4,74.4
20160407210000,276.0,281.4,85.2727,61,83.0,100,74.3,76.4,74.4
20160407211500,276.0,285.6,86.5455,61,80.2,100,74.5,76.4,74.4
20160407213000,276.0,281.4,85.2727,61,85.7,100,74.6,76.4,74.4
20160407214500,276.0,281.4,85.2727,61,57.6,0,74.7,76.4,74.4
20160407220000,276.0,281.4,85.2727,61,55.9,0,74.3,76.4,74.4
20160407221500,276.0,277.2,84.0,61,55.9,100,74.0,76.4,74.4
20160407223000,276.0,272.4,82.5455,61,55.9,100,73.6,76.4,74.4
20160407224500,276.0,272.4,82.5455,61,81.0,100,73.3,76.4,74.4
20160407230000,276.0,272.4,82.5455,61,81.0,100,73.4,76.4,74.4
20160407231500,276.0,272.4,82.5455,61,81.0,100,73.5,76.4,74.4
20160407233000,276.0,272.4,82.5455,61,88.6,100,73.6,76.4,74.4
20160407234500,276.0,272.4,82.5455,61,84.4,100,73.8,76.4,74.4
20160408000000,276.0,272.4,82.5455,61,80.7,100,74.0,76.4,74.4
20160408001500,276.0,277.2,84.0,61,86.8,100,74.2,76.4,74.4
20160408003000,276.0,281.4,85.2727,61,86.8,100,74.4,76.4,74.4
20160408004500,276.0,281.4,85.2727,61,83.8,100,74.5,76.4,74.4
