PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408010000,276.0,281.4,85.2727,61,80.7,100,74.6,76.4,74.4
20160408011500,276.0,281.4,85.2727,61,58.0,0,74.7,76.4,74.4
20160408013000,276.0,281.4,85.2727,61,55.6,0,74.3,76.4,74.4
20160408014500,276.0,285.6,86.5455,61,55.6,100,73.9,76.4,74.4
20160408020000,276.0,281.4,85.2727,61,56.3,100,73.4,76.4,74.4
20160408021500,276.0,285.6,86.5455,61,82.6,100,73.3,76.4,74.4
20160408023000,276.0,281.4,85.2727,61,84.3,100,73.3,76.4,74.4
20160408024500,276.0,281.4,85.2727,61,81.5,100,73.4,76.4,74.4
20160408030000,276.0,281.4,85.2727,61,80.6,100,73.6,76.4,74.4
20160408031500,276.0,277.2,84.0,61,88.5,100,73.8,76.4,74.4
20160408033000,276.0,272.4,82.5455,61,91.7,100,74.0,76.4,74.4
20160408034500,276.0,272.4,82.5455,61,86.1,100,74.1,76.4,74.4
20160408040000,276.0,272.4,82.5455,61,81.6,100,74.3,76.4,74.4
20160408041500,276.0,272.4,82.5455,61,91.2,100,74.5,76.4,74.4
20160408043000,276.0,272.4,82.5455,61,91.2,100,74.5,76.4,74.4
20160408044500,276.0,272.4,82.5455,61,81.5,100,74.6,76.4,74.4
20160408050000,276.0,272.4,82.5455,61,56.4,0,74.6,76.4,74.4
20160408051500,276.0,285.6,86.5455,61,55.6,0,74.2,76.4,74.4
20160408053000,276.0,285.6,86.5455,61,55.6,100,73.7,76.4,74.4
20160408054500,276.0,281.4,85.2727,61,75.3,100,73.3,76.4,74.4
20160408060000,276.0,285.6,86.5455,61,76.4,100,73.2,76.4,74.4
20160408061500,276.0,281.4,85.2727,61,87.0,100,73.3,76.4,74.4
20160408063000,276.0,281.4,85.2727,61,83.6,100,73.5,76.4,74.4
20160408064500,276.0,281.4,85.2727,61,82.6,100,73.6,76.4,74.4
20160408070000,276.0,281.4,85.2727,61,88.6,100,73.8,76.4,74.4
20160408071500,276.0,281.4,85.2727,61,80.7,100,73.9,76.4,74.4
20160408073000,276.0,277.2,84.0,61,84.5,100,74.1,76.4,74.4
20160408074500,276.0,272.4,82.5455,61,84.5,100,74.2,76.4,74.4
20160408080000,276.0,268.2,81.2727,61,88.1,100,74.3,76.4,74.4
20160408081500,276.0,268.2,81.2727,61,93.5,100,74.4,76.4,74.4
20160408083000,276.0,268.2,81.2727,61,92.3,100,74.5,76.4,74.4
20160408084500,276.0,268.2,81.2727,61,83.8,100,74.5,76.4,74.4
20160408090000,276.0,272.4,82.5455,61,94.1,100,74.5,76.4,74.4
20160408091500,276.0,272.4,82.5455,61,85.5,100,74.6,76.4,74.4
20160408093000,276.0,272.4,82.5455,61,83.2,100,74.6,76.4,74.4
20160408094500,276.0,272.4,82.5455,61,82.1,100,74.6,76.4,74.4
20160408100000,276.0,277.2,84.0,61,82.1,100,74.6,76.4,74.4
20160408101500,276.0,281.4,85.2727,61,84.4,100,74.6,76.4,74.4
20160408103000,276.0,281.4,85.2727,61,86.9,100,74.6,76.4,74.4
20160408104500,276.0,277.2,84.0,61,86.9,100,74.6,76.4,74.4
20160408110000,276.0,277.2,84.0,61,89.9,100,74.6,76.4,74.4
20160408111500,276.0,277.2,84.0,61,93.6,100,74.6,76.4,74.4
20160408113000,276.0,277.2,84.0,61,89.1,100,74.6,76.4,74.4
20160408114500,276.0,277.2,84.0,61,82.9,100,74.6,76.4,74.4
20160408120000,276.0,268.2,81.2727,61,84.9,100,74.6,76.4,74.4
20160408121500,276.0,268.2,81.2727,61,84.9,100,74.6,76.4,74.4
20160408123000,276.0,272.4,82.5455,62,89.5,100,74.6,76.4,74.4
20160408124500,276.0,272.4,82.5455,62,90.8,100,74.6,76.4,74.4
20160408130000,276.0,272.4,82.5455,62,92.9,100,74.6,76.4,74.4
20160408131500,276.0,272.4,82.5455,62,92.9,100,74.6,76.4,74.4
20160408133000,276.0,272.4,82.5455,62,56.8,0,74.8,76.4,74.4
20160408134500,276.0,272.4,82.5455,62,56.8,0,74.9,76.4,74.4
20160408140000,276.0,277.2,84.0,62,58.3,0,74.7,76.4,74.4
20160408141500,276.0,285.6,86.5455,62,56.4,0,74.3,76.4,74.4
20160408143000,276.0,285.6,86.5455,62,57.9,100,74.0,76.4,74.4
20160408144500,276.0,285.6,86.5455,62,57.9,100,73.8,76.4,74.4
20160408150000,276.0,281.4,85.2727,61,58.8,100,73.6,76.4,74.4
20160408151500,276.0,277.2,84.0,61,78.7,100,73.4,76.4,74.4
20160408153000,276.0,281.4,85.2727,61,78.7,100,73.6,76.4,74.4
20160408154500,276.0,277.2,84.0,61,78.7,100,73.7,76.4,74.4
20160408160000,276.0,281.4,85.2727,61,78.7,100,73.8,76.4,74.4
20160408161500,276.0,281.4,85.2727,61,80.2,100,73.9,76.4,74.4
20160408163000,276.0,281.4,85.2727,61,84.2,100,74.0,76.4,74.4
20160408164500,276.0,281.4,85.2727,61,86.4,100,74.1,76.4,74.4
20160408170000,276.0,281.4,85.2727,61,88.6,100,74.2,76.4,74.4
20160408171500,276.0,277.2,84.0,61,88.6,100,74.3,76.4,74.4
20160408173000,276.0,281.4,85.2727,61,87.0,100,74.5,76.4,74.4
20160408174500,276.0,281.4,85.2727,61,87.0,100,74.5,76.4,74.4
20160408180000,276.0,281.4,85.2727,61,88.7,100,74.6,76.4,74.4
20160408181500,276.0,277.2,84.0,61,57.6,0,74.6,76.4,74.4
20160408183000,276.0,272.4,82.5455,61,57.6,0,74.3,76.4,74.4
20160408184500,276.0,272.4,82.5455,61,56.7,100,73.9,76.4,74.4
20160408190000,276.0,268.2,81.2727,61,56.7,100,73.5,76.4,74.4
20160408191500,276.0,268.2,81.2727,61,83.1,100,73.3,76.4,74.4
20160408193000,276.0,268.2,81.2727,61,80.6,100,73.3,76.4,74.4
20160408194500,276.0,272.4,82.5455,61,80.6,100,73.4,76.4,74.4
20160408200000,276.0,272.4,82.5455,61,80.6,100,73.6,76.4,74.4
20160408201500,276.0,272.4,82.5455,61,82.1,100,73.8,76.4,74.4
20160408203000,276.0,272.4,82.5455,61,82.1,100,74.0,76.4,74.4
20160408204500,276.0,272.4,82.5455,61,82.1,100,74.2,76.4,74.4
20160408210000,276.0,281.4,85.2727,61,82.1,100,74.4,76.4,74.4
20160408211500,276.0,281.4,85.2727,61,82.1,100,74.6,76.4,74.4
20160408213000,276.0,281.4,85.2727,61,59.6,0,74.7,76.4,74.4
20160408214500,276.0,281.4,85.2727,61,55.6,0,74.4,76.4,74.4
20160408220000,276.0,281.4,85.2727,61,55.6,100,74.0,76.4,74.4
20160408221500,276.0,277.2,84.0,61,54.7,100,73.6,76.4,74.4
20160408223000,276.0,277.2,84.0,61,78.0,100,73.3,76.4,74.4
20160408224500,276.0,277.2,84.0,61,78.0,100,73.3,76.4,74.4
20160408230000,276.0,277.2,84.0,61,87.3,100,73.3,76.4,74.4
20160408231500,276.0,268.2,81.2727,61,91.1,100,73.4,76.4,74.4
20160408233000,276.0,268.2,81.2727,61,89.8,100,73.4,76.4,74.4
20160408234500,276.0,268.2,81.2727,61,86.1,100,73.6,76.4,74.4
20160409000000,276.0,268.2,81.2727,61,91.5,100,73.7,76.4,74.4
20160409001500,276.0,268.2,81.2727,61,87.4,100,73.8,76.4,74.4
20160409003000,276.0,268.2,81.2727,61,94.1,100,74.0,76.4,74.4
20160409004500,276.0,268.2,81.2727,61,89.3,100,74.0,76.4,74.4
20160409010000,276.0,268.2,81.2727,61,83.7,100,74.1,76.4,74.4
20160409011500,276.0,272.4,82.5455,62,82.0,100,74.2,76.4,74.4
20160409013000,276.0,277.2,84.0,62,88.0,100,74.4,76.4,74.4
20160409014500,276.0,277.2,84.0,62,92.3,100,74.5,76.4,74.4
20160409020000,276.0,277.2,84.0,62,92.3,100,74.6,76.4,74.4
20160409021500,276.0,277.2,84.0,62,53.1,0,74.5,76.4,74.4
20160409023000,276.0,277.2,84.0,62,52.3,100,74.1,76.4,74.4
20160409024500,276.0,272.4,82.5455,62,52.3,100,73.5,76.4,74.4
20160409030000,276.0,272.4,82.5455,62,81.1,100,73.2,76.4,74.4
20160409031500,276.0,272.4,82.5455,62,76.6,100,73.2,76.4,74.4
20160409033000,276.0,268.2,81.2727,62,81.7,100,73.3,76.4,74.4
20160409034500,276.0,268.2,81.2727,62,88.9,100,73.4,76.4,74.4
20160409040000,276.0,272.4,82.5455,62,80.2,100,73.6,76.4,74.4
20160409041500,276.0,272.4,82.5455,62,91.8,100,73.8,76.4,74.4
20160409043000,276.0,272.4,82.5455,62,89.2,100,73.9,76.4,74.4
20160409044500,276.0,272.4,82.5455,62,83.8,100,73.9,76.4,74.4
20160409050000,276.0,277.2,84.0,62,91.7,100,73.8,76.4,74.4
20160409051500,276.0,281.4,85.2727,62,80.2,100,73.8,76.4,74.4
20160409053000,276.0,281.4,85.2727,62,92.3,100,74.0,76.4,74.4
20160409054500,276.0,281.4,85.2727,62,80.5,100,74.1,76.4,74.4
20160409060000,276.0,285.6,86.5455,62,92.3,100,74.4,76.4,74.4
20160409061500,276.0,285.6,86.5455,62,84.9,100,74.6,76.4,74.4
20160409063000,276.0,285.6,86.5455,62,52.7,0,74.5,76.4,74.4
20160409064500,276.0,285.6,86.5455,61,52.7,0,74.2,76.4,74.4
20160409070000,276.0,285.6,86.5455,61,52.7,100,74.0,76.4,74.4
20160409071500,276.0,285.6,86.5455,61,56.8,100,73.3,76.4,74.4
20160409073000,276.0,281.4,85.2727,61,74.4,100,73.1,76.4,74.4
20160409074500,276.0,281.4,85.2727,61,85.0,100,73.1,76.4,74.4
20160409080000,276.0,281.4,85.2727,61,89.6,100,73.1,76.4,74.4
20160409081500,276.0,281.4,85.2727,61,81.6,100,73.3,76.4,74.4
20160409083000,276.0,281.4,85.2727,61,94.1,100,73.4,76.4,74.4
20160409084500,276.0,281.4,85.2727,61,87.1,100,73.6,76.4,74.4
20160409090000,276.0,281.4,85.2727,61,85.2,100,73.8,76.4,74.4
20160409091500,276.0,281.4,85.2727,61,87.5,100,74.0,76.4,74.4
20160409093000,276.0,281.4,85.2727,61,92.3,100,74.3,76.4,74.4
20160409094500,276.0,281.4,85.2727,61,78.6,100,74.7,76.4,74.4
20160409100000,276.0,277.2,84.0,61,57.6,0,74.7,76.4,74.4
20160409101500,276.0,281.4,85.2727,61,56.0,0,74.6,76.4,74.4
20160409103000,276.0,277.2,84.0,61,56.0,0,74.3,76.4,74.4
20160409104500,276.0,272.4,82.5455,61,57.5,100,74.1,76.4,74.4
20160409110000,276.0,272.4,82.5455,61,56.7,100,73.7,76.4,74.4
20160409111500,276.0,272.4,82.5455,61,61.5,100,73.5,76.4,74.4
20160409113000,276.0,272.4,82.5455,61,83.9,100,73.5,76.4,74.4
20160409114500,276.0,272.4,82.5455,61,81.2,100,73.7,76.4,74.4
20160409120000,276.0,268.2,81.2727,61,79.6,100,74.1,76.4,74.4
20160409121500,276.0,268.2,81.2727,61,86.2,100,74.3,76.4,74.4
20160409123000,276.0,272.4,82.5455,61,86.2,100,74.5,76.4,74.4
20160409124500,276.0,272.4,82.5455,61,81.5,100,74.5,76.4,74.4
20160409130000,276.0,277.2,84.0,61,78.4,100,74.5,76.4,74.4
20160409131500,276.0,281.4,85.2727,61,77.6,100,74.3,76.4,74.4
20160409133000,276.0,277.2,84.0,61,82.0,100,74.3,76.4,74.4
20160409134500,276.0,277.2,84.0,61,82.0,100,74.3,76.4,74.4
20160409140000,276.0,277.2,84.0,61,80.6,100,74.2,76.4,74.4
20160409141500,276.0,277.2,84.0,61,80.6,100,74.2,76.4,74.4
20160409143000,276.0,277.2,84.0,61,78.7,100,74.3,76.4,74.4
20160409144500,276.0,277.2,84.0,61,78.7,100,74.3,76.4,74.4
20160409150000,276.0,277.2,84.0,61,78.7,100,74.3,76.4,74.4
20160409151500,276.0,277.2,84.0,61,78.7,100,74.3,76.4,74.4
20160409153000,276.0,277.2,84.0,61,80.7,100,74.3,76.4,74.4
20160409154500,276.0,277.2,84.0,61,82.1,100,74.4,76.4,74.4
20160409160000,276.0,277.2,84.0,61,82.1,100,74.4,76.4,74.4
20160409161500,276.0,277.2,84.0,61,84.4,100,74.4,76.4,74.4
20160409163000,276.0,277.2,84.0,61,84.4,100,74.4,76.4,74.4
20160409164500,276.0,277.2,84.0,61,81.6,100,74.5,76.4,74.4
20160409170000,276.0,277.2,84.0,61,62.1,0,74.7,76.4,74.4
20160409171500,276.0,277.2,84.0,61,57.1,0,74.3,76.4,74.4
20160409173000,276.0,268.2,81.2727,61,57.1,0,74.3,76.4,74.4
20160409174500,276.0,268.2,81.2727,61,57.1,100,74.0,76.4,74.4
20160409180000,276.0,268.2,81.2727,61,57.1,100,73.6,76.4,74.4
20160409181500,276.0,268.2,81.2727,61,76.3,100,73.4,76.4,74.4
20160409183000,276.0,268.2,81.2727,62,78.3,100,73.4,76.4,74.4
20160409184500,276.0,272.4,82.5455,62,80.7,100,73.5,76.4,74.4
20160409190000,276.0,272.4,82.5455,62,80.7,100,73.6,76.4,74.4
20160409191500,276.0,277.2,84.0,62,86.7,100,73.8,76.4,74.4
20160409193000,276.0,277.2,84.0,62,86.7,100,74.0,76.4,74.4
20160409194500,276.0,285.6,86.5455,62,79.8,100,74.2,76.4,74.4
20160409200000,276.0,285.6,86.5455,62,81.0,100,74.3,76.4,74.4
20160409201500,276.0,285.6,86.5455,62,81.0,100,74.5,76.4,74.4
20160409203000,276.0,285.6,86.5455,62,81.0,100,74.6,76.4,74.4
20160409204500,276.0,285.6,86.5455,62,56.8,0,74.6,76.4,74.4
20160409210000,276.0,285.6,86.5455,62,56.0,0,74.2,76.4,74.4
20160409211500,276.0,285.6,86.5455,62,56.0,100,73.8,76.4,74.4
20160409213000,276.0,285.6,86.5455,62,60.6,100,73.4,76.4,74.4
20160409214500,276.0,285.6,86.5455,62,76.4,100,73.3,76.4,74.4
20160409220000,276.0,285.6,86.5455,62,81.7,100,73.4,76.4,74.4
20160409221500,276.0,285.6,86.5455,62,85.1,100,73.5,76.4,74.4
20160409223000,276.0,285.6,86.5455,62,85.1,100,73.7,76.4,74.4
20160409224500,276.0,285.6,86.5455,62,80.2,100,73.9,76.4,74.4
20160409230000,276.0,285.6,86.5455,62,83.7,100,74.1,76.4,74.4
20160409231500,276.0,285.6,86.5455,62,90.4,100,74.3,76.4,74.4
20160409233000,276.0,285.6,86.5455,62,86.8,100,74.5,76.4,74.4
20160409234500,276.0,285.6,86.5455,62,80.5,100,74.6,76.4,74.4
20160410000000,276.0,277.2,84.0,62,80.5,100,74.7,76.4,74.4
20160410001500,276.0,277.2,84.0,62,55.9,0,74.4,76.4,74.4
20160410003000,276.0,272.4,82.5455,62,55.2,100,74.0,76.4,74.4
20160410004500,276.0,272.4,82.5455,62,55.2,100,73.4,76.4,74.4
20160410010000,276.0,272.4,82.5455,62,80.7,100,73.2,76.4,74.4
20160410011500,276.0,272.4,82.5455,62,86.9,100,73.1,76.4,74.4
20160410013000,276.0,272.4,82.5455,62,89.3,100,73.1,76.4,74.4
20160410014500,276.0,272.4,82.5455,62,87.2,100,73.2,76.4,74.4
20160410020000,276.0,277.2,84.0,62,83.2,100,73.4,76.4,74.4
20160410021500,276.0,281.4,85.2727,62,89.8,100,73.5,76.4,74.4
20160410023000,276.0,281.4,85.2727,62,91.7,100,73.7,76.4,74.4
20160410024500,276.0,281.4,85.2727,62,81.9,100,74.0,76.4,74.4
20160410030000,276.0,281.4,85.2727,62,88.9,100,74.3,76.4,74.4
20160410031500,276.0,281.4,85.2727,62,92.3,100,74.6,76.4,74.4
20160410033000,276.0,281.4,85.2727,62,55.4,0,74.6,76.4,74.4
20160410034500,276.0,285.6,86.5455,62,54.7,0,74.3,76.4,74.4
20160410040000,276.0,285.6,86.5455,62,54.7,100,73.9,76.4,74.4
20160410041500,276.0,285.6,86.5455,62,54.7,100,73.4,76.4,74.4
20160410043000,276.0,285.6,86.5455,62,75.7,100,73.1,76.4,74.4
20160410044500,276.0,285.6,86.5455,62,81.1,100,73.1,76.4,74.4
20160410050000,276.0,281.4,85.2727,62,89.2,100,73.1,76.4,74.4
20160410051500,276.0,285.6,86.5455,62,81.5,100,73.1,76.4,74.4
20160410053000,276.0,281.4,85.2727,62,90.3,100,73.2,76.4,74.4
20160410054500,276.0,285.6,86.5455,62,90.3,100,73.4,76.4,74.4
20160410060000,276.0,285.6,86.5455,62,81.6,100,73.6,76.4,74.4
20160410061500,276.0,285.6,86.5455,61,90.1,100,74.0,76.4,74.4
20160410063000,276.0,281.4,85.2727,61,91.1,100,74.1,76.4,74.4
20160410064500,276.0,281.4,85.2727,61,81.2,100,74.2,76.4,74.4
20160410070000,276.0,277.2,84.0,61,85.7,100,74.3,76.4,74.4
20160410071500,276.0,277.2,84.0,61,92.9,100,74.5,76.4,74.4
20160410073000,276.0,277.2,84.0,61,84.3,100,74.5,76.4,74.4
20160410074500,276.0,277.2,84.0,61,88.2,100,74.6,76.4,74.4
20160410080000,276.0,277.2,84.0,61,56.0,0,74.5,76.4,74.4
20160410081500,276.0,277.2,84.0,61,56.7,0,74.2,76.4,74.4
20160410083000,276.0,272.4,82.5455,61,56.7,100,73.7,76.4,74.4
20160410084500,276.0,272.4,82.5455,61,76.9,100,73.3,76.4,74.4
20160410090000,276.0,272.4,82.5455,61,84.2,100,73.2,76.4,74.4
20160410091500,276.0,272.4,82.5455,61,82.6,100,73.3,76.4,74.4
20160410093000,276.0,272.4,82.5455,61,80.7,100,73.5,76.4,74.4
20160410094500,276.0,272.4,82.5455,61,89.2,100,73.6,76.4,74.4
20160410100000,276.0,277.2,84.0,61,89.2,100,73.8,76.4,74.4
20160410101500,276.0,277.2,84.0,61,89.2,100,74.0,76.4,74.4
20160410103000,276.0,277.2,84.0,61,91.5,100,74.2,76.4,74.4
20160410104500,276.0,277.2,84.0,61,86.3,100,74.3,76.4,74.4
20160410110000,276.0,281.4,85.2727,61,83.0,100,74.5,76.4,74.4
20160410111500,276.0,277.2,84.0,61,82.1,100,74.6,76.4,74.4
20160410113000,276.0,281.4,85.2727,61,58.3,0,74.6,76.4,74.4
20160410114500,276.0,281.4,85.2727,61,56.8,0,74.3,76.4,74.4
20160410120000,276.0,277.2,84.0,61,57.5,100,74.0,76.4,74.4
20160410121500,276.0,281.4,85.2727,61,56.8,100,73.6,76.4,74.4
20160410123000,276.0,277.2,84.0,61,78.8,100,73.3,76.4,74.4
20160410124500,276.0,277.2,84.0,61,78.8,100,73.3,76.4,74.4
20160410130000,276.0,277.2,84.0,61,87.4,100,73.5,76.4,74.4
20160410131500,276.0,277.2,84.0,61,88.6,100,73.6,76.4,74.4
20160410133000,276.0,272.4,82.5455,61,84.9,100,73.8,76.4,74.4
20160410134500,276.0,272.4,82.5455,61,81.6,100,74.0,76.4,74.4
20160410140000,276.0,272.4,82.5455,61,89.5,100,74.2,76.4,74.4
20160410141500,276.0,277.2,84.0,62,89.5,100,74.4,76.4,74.4
20160410143000,276.0,272.4,82.5455,62,90.4,100,74.6,76.4,74.4
20160410144500,276.0,272.4,82.5455,62,61.7,0,74.7,76.4,74.4
20160410150000,276.0,272.4,82.5455,62,57.6,0,74.5,76.4,74.4
20160410151500,276.0,272.4,82.5455,62,57.6,0,74.2,76.4,74.4
20160410153000,276.0,272.4,82.5455,62,57.6,100,73.8,76.4,74.4
20160410154500,276.0,272.4,82.5455,62,57.6,100,73.5,76.4,74.4
20160410160000,276.0,272.4,82.5455,62,77.3,100,73.4,76.4,74.4
20160410161500,276.0,277.2,84.0,62,78.2,100,73.5,76.4,74.4
20160410163000,276.0,285.6,86.5455,62,80.1,100,73.7,76.4,74.4
20160410164500,276.0,285.6,86.5455,62,86.6,100,73.9,76.4,74.4
20160410170000,276.0,285.6,86.5455,62,81.0,100,74.1,76.4,74.4
20160410171500,276.0,285.6,86.5455,62,78.3,100,74.3,76.4,74.4
20160410173000,276.0,285.6,86.5455,62,85.6,100,74.5,76.4,74.4
20160410174500,276.0,285.6,86.5455,62,85.6,100,74.6,76.4,74.4
20160410180000,276.0,285.6,86.5455,62,61.7,0,74.7,76.4,74.4
20160410181500,276.0,281.4,85.2727,62,56.4,0,74.3,76.4,74.4
20160410183000,276.0,281.4,85.2727,62,56.4,100,73.9,76.4,74.4
20160410184500,276.0,281.4,85.2727,62,56.4,100,73.5,76.4,74.4
20160410190000,276.0,281.4,85.2727,62,77.8,100,73.3,76.4,74.4
20160410191500,276.0,281.4,85.2727,62,82.2,100,73.2,76.4,74.4
20160410193000,276.0,281.4,85.2727,62,84.5,100,73.3,76.4,74.4
20160410194500,276.0,272.4,82.5455,62,82.0,100,73.4,76.4,74.4
20160410200000,276.0,272.4,82.5455,62,92.9,100,73.6,76.4,74.4
20160410201500,276.0,272.4,82.5455,62,87.8,100,73.7,76.4,74.4
20160410203000,276.0,272.4,82.5455,62,85.6,100,73.9,76.4,74.4
20160410204500,276.0,281.4,85.2727,61,84.4,100,74.0,76.4,74.4
20160410210000,276.0,277.2,84.0,61,84.4,100,74.1,76.4,74.4
20160410211500,276.0,272.4,82.5455,61,89.7,100,74.2,76.4,74.4
20160410213000,276.0,281.4,85.2727,61,87.9,100,74.3,76.4,74.4
20160410214500,276.0,281.4,85.2727,61,83.2,100,74.4,76.4,74.4
20160410220000,276.0,281.4,85.2727,61,89.2,100,74.5,76.4,74.4
20160410221500,276.0,285.6,86.5455,61,92.7,100,74.5,76.4,74.4
20160410223000,276.0,281.4,85.2727,61,92.7,100,74.5,76.4,74.4
20160410224500,276.0,281.4,85.2727,61,92.7,100,74.6,76.4,74.4
20160410230000,276.0,281.4,85.2727,61,86.3,100,74.6,76.4,74.4
20160410231500,276.0,281.4,85.2727,61,84.8,100,74.6,76.4,74.4
20160410233000,276.0,281.4,85.2727,61,62.3,0,74.7,76.4,74.4
20160410234500,276.0,281.4,85.2727,61,56.7,0,74.3,76.4,74.4
20160411000000,276.0,281.4,85.2727,61,56.7,100,73.9,76.4,74.4
20160411001500,276.0,281.4,85.2727,61,56.7,100,73.4,76.4,74.4
20160411003000,276.0,281.4,85.2727,61,83.1,100,73.3,76.4,74.4
20160411004500,276.0,281.4,85.2727,61,84.9,100,73.3,76.4,74.4
20160411010000,276.0,281.4,85.2727,61,88.6,100,73.3,76.4,74.4
20160411011500,276.0,281.4,85.2727,61,89.8,100,73.4,76.4,74.4
20160411013000,276.0,281.4,85.2727,61,89.8,100,73.6,76.4,74.4
20160411014500,276.0,281.4,85.2727,61,90.8,100,73.7,76.4,74.4
20160411020000,276.0,281.4,85.2727,61,86.1,100,73.9,76.4,74.4
20160411021500,276.0,277.2,84.0,61,83.2,100,74.0,76.4,74.4
20160411023000,276.0,268.2,81.2727,61,88.1,100,74.1,76.4,74.4
20160411024500,276.0,268.2,81.2727,61,94.7,100,74.2,76.4,74.4
20160411030000,276.0,268.2,81.2727,61,94.7,100,74.3,76.4,74.4
20160411031500,276.0,268.2,81.2727,61,91.6,100,74.5,76.4,74.4
20160411033000,276.0,268.2,81.2727,61,89.0,100,74.5,76.4,74.4
20160411034500,276.0,268.2,81.2727,61,86.5,100,74.6,76.4,74.4
20160411040000,276.0,268.2,81.2727,61,83.8,100,74.6,76.4,74.4
20160411041500,276.0,268.2,81.2727,61,57.2,0,74.6,76.4,74.4
20160411043000,276.0,277.2,84.0,61,56.4,0,74.2,76.4,74.4
20160411044500,276.0,277.2,84.0,61,56.4,100,73.7,76.4,74.4
20160411050000,276.0,277.2,84.0,61,77.3,100,73.3,76.4,74.4
20160411051500,276.0,277.2,84.0,61,78.7,100,73.3,76.4,74.4
20160411053000,276.0,277.2,84.0,61,82.1,100,73.3,76.4,74.4
20160411054500,276.0,277.2,84.0,61,89.9,100,73.4,76.4,74.4
20160411060000,276.0,277.2,84.0,61,89.9,100,73.5,76.4,74.4
20160411061500,276.0,277.2,84.0,61,82.5,100,73.6,76.4,74.4
20160411063000,276.0,277.2,84.0,61,84.1,100,73.8,76.4,74.4
20160411064500,276.0,272.4,82.5455,61,85.3,100,74.0,76.4,74.4
20160411070000,276.0,272.4,82.5455,62,87.5,100,74.2,76.4,74.4
20160411071500,276.0,268.2,81.2727,62,86.2,100,74.3,76.4,74.4
20160411073000,276.0,268.2,81.2727,62,83.4,100,74.5,76.4,74.4
20160411074500,276.0,285.6,86.5455,61,68.6,100,74.6,76.4,74.4
20160411080000,276.0,281.4,85.2727,61,57.2,100,74.3,76.4,74.4
20160411081500,276.0,281.4,85.2727,61,57.2,100,74.0,76.4,74.4
20160411083000,276.0,281.4,85.2727,61,57.2,100,73.6,76.4,74.4
20160411084500,276.0,277.2,84.0,61,76.8,100,73.4,76.4,74.4
20160411090000,276.0,277.2,84.0,61,82.1,100,73.4,76.3,74.3
20160411091500,276.0,277.2,84.0,61,86.4,100,73.5,76.4,74.4
20160411093000,276.0,281.4,85.2727,61,89.8,100,73.6,76.4,74.4
20160411094500,276.0,281.4,85.2727,61,86.8,100,73.8,76.3,74.3
20160411100000,276.0,281.4,85.2727,61,86.8,100,74.0,76.3,74.3
20160411101500,276.0,0.0,0.0,89,86.8,100,74.1,76.3,74.3
20160411103000,276.0,268.2,81.2727,56,82.1,100,74.3,76.3,74.3
20160411104500,276.0,268.2,81.2727,56,90.4,100,74.2,76.3,74.3
20160411110000,276.0,272.4,82.5455,56,84.4,100,74.1,76.3,74.3
20160411111500,276.0,272.4,82.5455,56,81.6,100,74.2,76.3,74.3
20160411113000,276.0,272.4,82.5455,56,89.8,100,74.3,76.2,74.2
20160411114500,276.0,277.2,84.0,56,57.6,0,74.4,76.1,74.1
20160411120000,276.0,268.2,81.2727,56,56.8,0,74.2,76.0,74.0
20160411121500,276.0,277.2,84.0,57,56.8,0,73.9,76.0,74.0
20160411123000,276.0,272.4,82.5455,57,57.5,100,73.6,76.1,74.1
20160411124500,276.0,277.2,84.0,57,57.5,100,73.3,76.1,74.1
20160411130000,276.0,277.2,84.0,57,77.3,100,73.1,76.0,74.0
20160411131500,276.0,277.2,84.0,57,77.3,100,73.2,76.0,74.0
20160411133000,276.0,277.2,84.0,57,78.7,100,73.4,76.0,74.0
20160411134500,276.0,277.2,84.0,57,78.7,100,73.6,76.0,74.0
20160411140000,276.0,281.4,85.2727,57,79.7,100,73.8,76.0,74.0
20160411141500,276.0,281.4,85.2727,57,81.1,100,74.0,76.0,74.0
20160411143000,276.0,285.6,86.5455,56,84.4,100,74.2,76.0,74.0
20160411144500,276.0,285.6,86.5455,56,57.6,0,74.2,76.0,74.0
20160411150000,276.0,285.6,86.5455,56,57.6,0,74.0,76.0,74.0
20160411151500,276.0,285.6,86.5455,56,57.6,0,73.8,76.0,74.0
20160411153000,276.0,285.6,86.5455,56,57.6,100,73.6,76.0,74.0
20160411154500,276.0,285.6,86.5455,56,57.6,100,73.4,76.0,74.0
20160411160000,276.0,281.4,85.2727,56,59.5,100,73.2,76.0,74.0
20160411161500,276.0,285.6,86.5455,56,78.3,100,73.2,76.0,74.0
20160411163000,276.0,277.2,84.0,56,79.2,100,73.3,76.0,74.0
20160411164500,276.0,277.2,84.0,56,80.2,100,73.5,76.0,74.0
20160411170000,276.0,272.4,82.5455,56,78.3,100,73.7,76.0,74.0
20160411171500,276.0,272.4,82.5455,56,79.2,100,74.0,76.0,74.0
20160411173000,276.0,268.2,81.2727,56,78.1,100,74.1,76.0,74.0
20160411174500,276.0,272.4,82.5455,56,72.9,100,74.3,76.0,74.0
20160411180000,276.0,272.4,82.5455,56,57.5,0,74.1,76.0,74.0
20160411181500,300.0,0.0,0.0,50,57.5,100,73.2,76.0,74.0
20160411183000,276.0,285.6,86.5455,55,57.5,100,73.6,76.0,74.0
20160411184500,276.0,281.4,85.2727,55,57.5,100,73.2,76.0,74.0
20160411190000,276.0,281.4,85.2727,55,77.1,100,73.1,76.0,74.0
20160411191500,276.0,281.4,85.2727,55,83.7,100,73.1,76.0,74.0
20160411193000,276.0,281.4,85.2727,55,80.7,100,73.1,76.0,74.0
20160411194500,276.0,281.4,85.2727,55,80.7,100,73.2,76.0,74.0
20160411200000,276.0,285.6,86.5455,55,89.8,100,73.3,76.0,74.0
20160411201500,276.0,285.6,86.5455,55,82.6,100,73.4,76.0,74.0
20160411203000,276.0,285.6,86.5455,55,84.2,100,73.6,76.0,74.0
20160411204500,276.0,281.4,85.2727,55,89.7,100,73.8,76.0,74.0
20160411210000,276.0,281.4,85.2727,55,81.6,100,73.9,76.0,74.0
20160411211500,276.0,268.2,81.2727,55,91.1,100,74.0,76.0,74.0
20160411213000,276.0,272.4,82.5455,56,85.2,100,74.0,76.0,74.0
20160411214500,276.0,272.4,82.5455,56,84.1,100,74.1,76.0,74.0
20160411220000,276.0,272.4,82.5455,56,91.6,100,74.1,76.0,74.0
20160411221500,276.0,272.4,82.5455,56,83.8,100,74.1,76.0,74.0
20160411223000,276.0,277.2,84.0,56,84.8,100,74.1,76.0,74.0
20160411224500,276.0,277.2,84.0,56,89.4,100,74.1,76.0,74.0
20160411230000,276.0,277.2,84.0,56,82.6,100,74.1,76.0,74.0
20160411231500,276.0,285.6,86.5455,55,88.1,100,74.2,76.0,74.0
20160411233000,276.0,285.6,86.5455,55,84.9,100,74.2,76.0,74.0
20160411234500,276.0,285.6,86.5455,55,82.6,100,74.1,76.0,74.0
20160412000000,276.0,285.6,86.5455,55,89.9,100,74.1,76.0,74.0
20160412001500,276.0,285.6,86.5455,55,81.6,100,74.0,76.0,74.0
20160412003000,276.0,285.6,86.5455,55,87.9,100,74.0,76.0,74.0
20160412004500,276.0,285.6,86.5455,55,85.6,100,73.9,76.0,74.0
20160412010000,276.0,285.6,86.5455,55,81.0,100,73.8,76.0,74.0
20160412011500,276.0,285.6,86.5455,55,89.2,100,73.8,76.0,74.0
20160412013000,276.0,285.6,86.5455,55,89.2,100,73.8,76.0,74.0
20160412014500,276.0,281.4,85.2727,55,81.5,100,73.8,76.0,74.0
20160412020000,276.0,277.2,84.0,55,87.3,100,73.8,76.0,74.0
20160412021500,276.0,272.4,82.5455,55,89.4,100,73.9,76.0,74.0
20160412023000,276.0,272.4,82.5455,55,82.6,100,74.0,76.0,74.0
20160412024500,276.0,272.4,82.5455,55,87.9,100,74.1,76.0,74.0
20160412030000,276.0,281.4,85.2727,55,90.8,100,74.2,76.0,74.0
20160412031500,276.0,281.4,85.2727,55,83.2,100,74.2,76.0,74.0
20160412033000,276.0,285.6,86.5455,55,57.1,100,74.0,76.0,74.0
20160412034500,276.0,285.6,86.5455,55,57.1,100,73.6,76.0,74.0
20160412040000,276.0,281.4,85.2727,55,57.1,100,73.2,76.0,74.0
20160412041500,276.0,272.4,82.5455,55,76.7,100,73.0,76.0,74.0
20160412043000,276.0,272.4,82.5455,55,84.3,100,73.0,76.0,74.0
20160412044500,276.0,272.4,82.5455,55,79.7,100,73.0,76.0,74.0
20160412050000,276.0,272.4,82.5455,55,88.0,100,73.1,76.0,74.0
20160412051500,276.0,272.4,82.5455,55,92.3,100,73.1,76.0,74.0
20160412053000,276.0,272.4,82.5455,55,92.3,100,73.1,76.0,74.0
20160412054500,276.0,272.4,82.5455,55,88.1,100,73.1,76.0,74.0
20160412060000,276.0,272.4,82.5455,55,82.9,100,73.1,76.0,74.0
20160412061500,276.0,272.4,82.5455,55,92.9,100,73.1,76.0,74.0
20160412063000,276.0,277.2,84.0,55,85.4,100,73.1,76.0,74.0
20160412064500,276.0,272.4,82.5455,55,83.7,100,73.2,76.0,74.0
20160412070000,276.0,268.2,81.2727,55,92.7,100,73.3,76.0,74.0
20160412071500,276.0,272.4,82.5455,55,92.7,100,73.3,76.0,74.0
20160412073000,276.0,272.4,82.5455,55,86.4,100,73.3,76.0,74.0
20160412074500,276.0,272.4,82.5455,55,88.9,100,73.4,76.0,74.0
20160412080000,276.0,272.4,82.5455,55,86.2,100,73.3,76.0,74.0
20160412081500,276.0,272.4,82.5455,55,84.4,100,73.3,76.0,74.0
20160412083000,276.0,272.4,82.5455,55,84.4,100,73.1,76.0,74.0
20160412084500,276.0,272.4,82.5455,55,84.4,100,73.3,78.8,76.0
20160412090000,276.0,268.2,81.2727,55,82.2,100,73.4,78.7,76.0
20160412091500,276.0,272.4,82.5455,55,80.8,100,73.3,78.3,76.0
20160412093000,276.0,272.4,82.5455,55,79.5,100,73.3,78.3,76.0
20160412094500,276.0,272.4,82.5455,55,79.5,100,73.2,78.7,76.0
20160412100000,276.0,272.4,82.5455,55,88.0,100,73.2,78.3,76.0
20160412101500,276.0,277.2,84.0,55,88.0,100,73.2,77.9,75.9
20160412103000,276.0,285.6,86.5455,55,83.8,100,73.2,78.8,76.0
20160412104500,276.0,285.6,86.5455,55,92.3,100,73.2,79.1,76.0
20160412110000,276.0,281.4,85.2727,55,83.8,100,73.2,78.8,76.0
20160412111500,276.0,281.4,85.2727,55,92.9,100,73.2,78.8,76.0
20160412113000,276.0,281.4,85.2727,55,82.1,100,73.3,78.8,76.0
20160412114500,276.0,277.2,84.0,55,91.1,100,73.3,79.1,76.0
20160412120000,276.0,268.2,81.2727,55,84.4,100,73.3,79.1,76.0
20160412121500,276.0,272.4,82.5455,55,87.5,100,73.3,79.1,76.0
20160412123000,276.0,272.4,82.5455,55,84.4,100,73.4,79.5,76.0
20160412124500,276.0,272.4,82.5455,55,90.5,100,73.5,79.3,76.0
20160412130000,276.0,272.4,82.5455,55,84.6,100,73.4,79.1,76.0
20160412131500,276.0,281.4,85.2727,55,91.4,100,73.4,79.1,76.0
20160412133000,276.0,281.4,85.2727,55,84.4,100,73.4,79.1,76.0
20160412134500,276.0,281.4,85.2727,55,90.9,100,73.3,79.1,76.0
20160412140000,276.0,281.4,85.2727,55,83.8,100,73.4,79.1,76.0
20160412141500,276.0,281.4,85.2727,55,87.1,100,73.5,79.1,76.0
20160412143000,276.0,285.6,86.5455,55,87.1,100,73.6,78.8,76.0
20160412144500,276.0,281.4,85.2727,55,85.0,100,73.5,79.5,76.0
20160412150000,276.0,285.6,86.5455,55,85.9,100,73.4,79.5,76.0
20160412151500,276.0,281.4,85.2727,55,84.9,100,73.5,79.2,76.0
20160412153000,276.0,281.4,85.2727,55,93.5,100,73.5,79.2,76.0
20160412154500,276.0,281.4,85.2727,55,85.0,100,73.6,79.2,76.0
20160412160000,276.0,281.4,85.2727,55,92.8,100,73.5,79.2,76.0
20160412161500,276.0,277.2,84.0,55,86.2,100,73.6,79.2,76.0
20160412163000,276.0,281.4,85.2727,56,87.9,100,73.5,79.2,76.0
20160412164500,276.0,281.4,85.2727,56,85.0,100,73.5,79.2,76.0
20160412170000,276.0,281.4,85.2727,56,93.0,100,73.4,79.2,76.0
20160412171500,276.0,277.2,84.0,56,83.2,100,73.3,79.2,76.0
20160412173000,276.0,281.4,85.2727,56,88.0,100,73.6,79.2,76.0
20160412174500,276.0,281.4,85.2727,55,88.0,100,73.8,79.2,76.0
20160412180000,276.0,281.4,85.2727,55,85.0,100,73.8,76.4,74.4
20160412181500,276.0,281.4,85.2727,55,92.9,100,73.8,76.4,74.4
20160412183000,276.0,281.4,85.2727,55,83.2,100,73.9,76.4,74.4
20160412184500,276.0,281.4,85.2727,55,86.9,100,74.0,76.4,74.4
20160412190000,276.0,281.4,85.2727,55,85.5,100,74.1,76.4,74.4
20160412191500,276.0,281.4,85.2727,55,87.5,100,74.3,76.4,74.4
20160412193000,276.0,281.4,85.2727,55,83.8,100,74.3,76.4,74.4
20160412194500,276.0,285.6,86.5455,55,88.1,100,74.3,76.4,74.4
20160412200000,276.0,285.6,86.5455,55,85.0,100,74.0,76.4,74.4
20160412201500,276.0,285.6,86.5455,55,85.0,100,74.0,76.4,74.4
20160412203000,276.0,281.4,85.2727,55,90.3,100,73.9,76.4,74.4
20160412204500,276.0,281.4,85.2727,55,84.4,100,73.8,76.4,74.4
20160412210000,276.0,281.4,85.2727,55,92.9,100,73.6,76.4,74.4
20160412211500,276.0,285.6,86.5455,55,83.2,100,73.4,76.4,74.4
20160412213000,276.0,281.4,85.2727,55,90.7,100,73.3,76.4,74.4
20160412214500,276.0,281.4,85.2727,55,83.2,100,73.3,78.7,76.0
20160412220000,276.0,281.4,85.2727,55,86.9,100,73.2,78.8,76.0
20160412221500,276.0,277.2,84.0,55,86.9,100,73.2,78.8,76.0
20160412223000,276.0,272.4,82.5455,55,85.6,100,73.1,78.8,76.0
20160412224500,276.0,268.2,81.2727,55,93.3,100,73.0,78.8,76.0
20160412230000,276.0,272.4,82.5455,55,84.4,100,72.9,78.8,76.0
20160412231500,276.0,268.2,81.2727,55,89.3,100,72.8,78.8,76.0
20160412233000,276.0,268.2,81.2727,55,86.6,100,72.7,78.8,76.0
20160412234500,276.0,268.2,81.2727,55,85.6,100,72.6,78.8,76.0
20160413000000,276.0,272.4,82.5455,55,91.4,100,72.6,78.8,76.0
20160413001500,276.0,281.4,85.2727,55,83.8,100,72.6,78.8,76.0
20160413003000,276.0,281.4,85.2727,55,92.4,100,72.6,78.8,76.0
20160413004500,276.0,281.4,85.2727,55,82.6,100,72.4,78.8,76.0
20160413010000,276.0,281.4,85.2727,55,88.1,100,72.4,78.8,76.0
20160413011500,276.0,272.4,82.5455,55,84.6,100,72.4,78.8,76.0
20160413013000,276.0,268.2,81.2727,55,87.1,100,72.6,78.8,76.0
20160413014500,276.0,272.4,82.5455,55,88.5,100,72.7,78.8,76.0
20160413020000,276.0,272.4,82.5455,55,85.6,100,72.8,78.8,76.0
20160413021500,276.0,272.4,82.5455,55,93.5,100,72.9,78.8,76.0
20160413023000,276.0,268.2,81.2727,55,84.4,100,72.8,78.8,76.0
20160413024500,276.0,268.2,81.2727,55,90.5,100,72.7,78.8,76.0
20160413030000,276.0,272.4,82.5455,55,85.4,100,72.8,78.8,76.0
20160413031500,276.0,268.2,81.2727,55,85.4,100,72.7,78.8,76.0
20160413033000,276.0,268.2,81.2727,55,92.9,100,72.8,78.8,76.0
20160413034500,276.0,272.4,82.5455,55,84.4,100,72.9,78.8,76.0
20160413040000,276.0,268.2,81.2727,55,91.1,100,72.8,78.8,76.0
20160413041500,276.0,272.4,82.5455,55,84.6,100,72.8,78.8,76.0
20160413043000,276.0,272.4,82.5455,55,86.9,100,72.8,78.8,76.0
20160413044500,276.0,281.4,85.2727,55,86.9,100,72.7,78.8,76.0
20160413050000,276.0,285.6,86.5455,55,83.2,100,72.5,78.8,76.0
20160413051500,276.0,285.6,86.5455,55,92.1,100,72.6,78.8,76.0
20160413053000,276.0,285.6,86.5455,55,83.2,100,72.6,78.8,76.0
20160413054500,276.0,281.4,85.2727,55,92.2,100,72.7,78.8,76.0
20160413060000,276.0,285.6,86.5455,55,82.7,100,73.1,78.8,76.0
20160413061500,276.0,281.4,85.2727,55,90.5,100,73.3,78.8,76.0
20160413063000,276.0,281.4,85.2727,55,83.1,100,73.7,78.8,76.0
20160413064500,276.0,281.4,85.2727,55,87.5,100,73.9,78.8,76.0
20160413070000,276.0,281.4,85.2727,55,86.0,100,74.1,78.8,76.0
20160413071500,276.0,281.4,85.2727,55,86.0,100,74.3,78.8,76.0
20160413073000,276.0,272.4,82.5455,55,91.7,100,74.5,78.8,76.0
20160413074500,276.0,272.4,82.5455,55,85.6,100,74.7,78.8,76.0
20160413080000,276.0,268.2,81.2727,55,94.1,100,74.8,78.8,76.0
20160413081500,276.0,268.2,81.2727,55,83.8,100,74.8,78.8,76.0
20160413083000,276.0,268.2,81.2727,55,89.3,100,75.0,78.8,76.0
20160413084500,276.0,268.2,81.2727,55,85.8,100,75.0,78.8,76.0
20160413090000,276.0,272.4,82.5455,55,88.0,100,75.0,78.8,76.0
20160413091500,276.0,268.2,81.2727,55,88.0,100,75.0,78.8,76.0
20160413093000,276.0,268.2,81.2727,55,85.6,100,75.0,78.8,76.0
20160413094500,276.0,272.4,82.5455,55,93.5,100,75.1,78.8,76.0
20160413100000,276.0,272.4,82.5455,55,83.8,100,75.1,78.8,76.0
20160413101500,276.0,277.2,84.0,55,89.5,100,75.1,78.8,76.0
20160413103000,276.0,281.4,85.2727,55,85.0,100,75.2,78.8,76.0
20160413104500,276.0,281.4,85.2727,55,85.0,100,75.2,78.8,76.0
20160413110000,276.0,277.2,84.0,55,92.8,100,75.3,78.8,76.0
20160413111500,276.0,272.4,82.5455,56,84.8,100,75.2,78.8,76.0
20160413113000,276.0,281.4,85.2727,56,91.1,100,75.2,78.8,76.0
20160413114500,276.0,272.4,82.5455,56,85.0,100,75.3,78.8,76.0
20160413120000,276.0,277.2,84.0,56,93.0,100,75.3,78.8,76.0
20160413121500,276.0,285.6,86.5455,55,83.2,100,75.3,78.8,76.0
20160413123000,276.0,285.6,86.5455,55,87.5,100,75.3,78.8,76.0
20160413124500,276.0,285.6,86.5455,55,86.2,100,75.4,78.8,76.0
20160413130000,276.0,285.6,86.5455,55,86.2,100,75.4,78.8,76.0
20160413131500,276.0,285.6,86.5455,55,90.1,100,75.4,78.8,76.0
20160413133000,276.0,285.6,86.5455,55,85.0,100,75.4,78.8,76.0
20160413134500,276.0,285.6,86.5455,55,87.9,100,75.4,78.8,76.0
20160413140000,276.0,285.6,86.5455,55,87.9,100,75.4,78.8,76.0
20160413141500,276.0,281.4,85.2727,55,82.8,100,75.4,78.8,76.0
20160413143000,276.0,281.4,85.2727,55,88.1,100,75.5,78.8,76.0
20160413144500,276.0,281.4,85.2727,55,83.4,100,75.5,78.8,76.0
20160413150000,276.0,281.4,85.2727,55,86.2,100,75.5,78.8,76.0
20160413151500,276.0,277.2,84.0,55,84.3,100,75.5,78.8,76.0
20160413153000,276.0,281.4,85.2727,55,87.0,100,75.5,78.8,76.0
20160413154500,276.0,281.4,85.2727,55,83.8,100,75.6,78.8,76.0
20160413160000,276.0,281.4,85.2727,55,86.9,100,75.6,78.8,76.0
20160413161500,276.0,277.2,84.0,55,88.8,100,75.6,78.8,76.0
20160413163000,276.0,272.4,82.5455,55,86.2,100,75.7,78.8,76.0
20160413164500,276.0,272.4,82.5455,55,93.9,100,75.7,78.8,76.0
20160413170000,276.0,268.2,81.2727,55,85.0,100,75.7,78.8,76.0
20160413171500,276.0,321.6,97.4545,63,57.6,0,75.7,76.4,74.4
20160413173000,276.0,281.4,85.2727,55,56.4,0,75.3,76.8,74.8
20160413174500,276.0,285.6,86.5455,55,56.4,0,75.0,76.6,74.6
20160413180000,276.0,281.4,85.2727,55,56.4,0,74.6,76.5,74.5
20160413181500,276.0,285.6,86.5455,54,56.4,0,74.3,76.4,74.4
20160413183000,276.0,285.6,86.5455,54,56.4,100,74.1,76.4,74.4
20160413184500,276.0,285.6,86.5455,54,56.4,100,73.7,76.4,74.4
20160413190000,276.0,285.6,86.5455,54,69.6,100,73.4,76.4,74.4
20160413191500,276.0,285.6,86.5455,54,80.7,100,73.4,76.4,74.4
20160413193000,276.0,285.6,86.5455,54,78.3,100,73.6,76.4,74.4
20160413194500,276.0,281.4,85.2727,54,80.7,100,73.8,76.4,74.4
20160413200000,276.0,281.4,85.2727,54,82.9,100,74.0,76.4,74.4
20160413201500,276.0,281.4,85.2727,54,80.2,100,74.2,76.4,74.4
20160413203000,276.0,285.6,86.5455,54,85.6,100,74.4,76.4,74.4
20160413204500,276.0,281.4,85.2727,54,78.8,100,74.6,76.4,74.4
20160413210000,276.0,281.4,85.2727,54,57.6,0,74.7,76.4,74.4
20160413211500,276.0,281.4,85.2727,54,56.8,0,74.5,76.4,74.4
20160413213000,276.0,281.4,85.2727,54,56.8,100,74.1,76.4,74.4
20160413214500,276.0,277.2,84.0,54,56.8,100,73.6,76.4,74.4
20160413220000,276.0,277.2,84.0,54,74.4,100,73.4,76.4,74.4
20160413221500,276.0,272.4,82.5455,54,82.6,100,73.4,76.4,74.4
20160413223000,276.0,272.4,82.5455,54,79.7,100,73.5,76.4,74.4
20160413224500,276.0,272.4,82.5455,54,87.5,100,73.7,76.4,74.4
20160413230000,276.0,272.4,82.5455,54,79.6,100,73.9,76.4,74.4
20160413231500,276.0,272.4,82.5455,54,85.4,100,74.1,76.4,74.4
20160413233000,276.0,272.4,82.5455,54,82.8,100,74.3,76.4,74.4
20160413234500,276.0,272.4,82.5455,54,81.6,100,74.4,76.4,74.4
20160414000000,276.0,281.4,85.2727,54,86.1,100,74.5,76.4,74.4
20160414001500,276.0,277.2,84.0,54,81.1,100,74.6,76.4,74.4
20160414003000,276.0,277.2,84.0,54,88.6,100,74.6,76.4,74.4
20160414004500,276.0,281.4,85.2727,54,56.8,0,74.5,76.4,74.4
20160414010000,276.0,281.4,85.2727,54,56.8,0,74.1,76.4,74.4
20160414011500,276.0,281.4,85.2727,54,56.0,100,73.7,76.4,74.4
20160414013000,276.0,281.4,85.2727,54,77.2,100,73.3,76.4,74.4
20160414014500,276.0,281.4,85.2727,54,78.6,100,73.3,76.4,74.4
20160414020000,276.0,281.4,85.2727,54,80.7,100,73.4,76.4,74.4
20160414021500,276.0,281.4,85.2727,54,86.7,100,73.6,76.4,74.4
20160414023000,276.0,281.4,85.2727,54,81.6,100,73.7,76.4,74.4
20160414024500,276.0,277.2,84.0,54,81.6,100,73.9,76.4,74.4
20160414030000,276.0,281.4,85.2727,54,88.3,100,74.0,76.4,74.4
20160414031500,276.0,281.4,85.2727,54,80.9,100,74.2,76.4,74.4
20160414033000,276.0,281.4,85.2727,54,85.6,100,74.3,76.4,74.4
20160414034500,276.0,281.4,85.2727,54,82.5,100,74.4,76.4,74.4
20160414040000,276.0,281.4,85.2727,54,83.8,100,74.5,76.4,74.4
20160414041500,276.0,281.4,85.2727,54,85.6,100,74.6,76.4,74.4
20160414043000,276.0,281.4,85.2727,54,58.4,0,74.7,76.4,74.4
20160414044500,276.0,281.4,85.2727,54,56.4,0,74.3,76.4,74.4
20160414050000,276.0,281.4,85.2727,54,56.4,100,74.0,76.4,74.4
20160414051500,276.0,285.6,86.5455,54,57.5,100,73.4,76.4,74.4
20160414053000,276.0,277.2,84.0,54,76.4,100,73.2,76.4,74.4
20160414054500,276.0,277.2,84.0,54,82.6,100,73.3,76.4,74.4
20160414060000,276.0,268.2,81.2727,54,83.7,100,73.4,76.4,74.4
20160414061500,276.0,277.2,84.0,54,85.5,100,73.7,76.4,74.4
20160414063000,276.0,277.2,84.0,54,83.1,100,73.8,76.4,74.4
20160414064500,276.0,277.2,84.0,54,87.5,100,73.9,76.4,74.4
20160414070000,276.0,272.4,82.5455,54,83.1,100,74.0,76.4,74.4
20160414071500,276.0,272.4,82.5455,54,86.2,100,74.1,76.4,74.4
20160414073000,276.0,277.2,84.0,54,87.9,100,74.2,76.4,74.4
20160414074500,276.0,272.4,82.5455,54,83.8,100,74.3,76.4,74.4
20160414080000,276.0,272.4,82.5455,54,92.0,100,74.4,76.4,74.4
20160414081500,276.0,272.4,82.5455,54,83.8,100,74.5,76.4,74.4
20160414083000,276.0,272.4,82.5455,54,91.1,100,74.6,76.4,74.4
20160414084500,276.0,285.6,86.5455,54,58.8,0,74.7,76.4,74.4
20160414090000,276.0,285.6,86.5455,54,56.4,0,74.3,76.4,74.4
20160414091500,276.0,285.6,86.5455,54,56.4,100,73.9,76.4,74.4
20160414093000,276.0,285.6,86.5455,54,56.4,100,73.4,76.4,74.4
20160414094500,276.0,285.6,86.5455,54,79.7,100,73.3,76.4,74.4
20160414100000,276.0,281.4,85.2727,54,78.7,100,73.4,76.4,74.4
20160414101500,276.0,285.6,86.5455,54,85.5,100,73.5,76.4,74.4
20160414103000,276.0,281.4,85.2727,54,80.7,100,73.7,76.4,74.4
20160414104500,276.0,281.4,85.2727,54,88.8,100,73.8,76.4,74.4
20160414110000,276.0,281.4,85.2727,54,82.6,100,74.0,76.4,74.4
20160414111500,276.0,281.4,85.2727,54,82.6,100,74.2,76.4,74.4
20160414113000,276.0,281.4,85.2727,54,88.1,100,74.4,76.4,74.4
20160414114500,276.0,281.4,85.2727,54,81.1,100,74.5,76.4,74.4
20160414120000,276.0,281.4,85.2727,54,90.4,100,74.6,76.4,74.4
20160414121500,276.0,277.2,84.0,54,57.9,0,74.6,76.4,74.4
20160414123000,276.0,272.4,82.5455,54,57.9,0,74.2,76.4,74.4
20160414124500,276.0,272.4,82.5455,54,56.8,100,73.8,76.4,74.4
20160414130000,276.0,272.4,82.5455,54,62.6,100,73.4,76.4,74.4
20160414131500,276.0,272.4,82.5455,54,78.3,100,73.6,76.4,74.4
20160414133000,276.0,272.4,82.5455,54,78.3,100,73.7,76.4,74.4
20160414134500,276.0,268.2,81.2727,54,82.5,100,74.0,76.4,74.4
20160414140000,276.0,272.4,82.5455,55,81.6,100,74.1,76.4,74.4
20160414141500,276.0,272.4,82.5455,55,80.4,100,74.3,76.4,74.4
20160414143000,276.0,277.2,84.0,55,80.4,100,74.4,76.4,74.4
20160414144500,276.0,277.2,84.0,55,79.2,100,74.5,76.4,74.4
20160414150000,276.0,277.2,84.0,55,78.3,100,74.5,76.4,74.4
20160414151500,276.0,277.2,84.0,55,83.0,100,74.5,76.4,74.4
20160414153000,276.0,277.2,84.0,55,77.8,100,74.6,76.4,74.4
20160414154500,276.0,277.2,84.0,55,79.7,100,74.6,76.4,74.4
20160414160000,276.0,281.4,85.2727,55,78.8,100,74.6,76.4,74.4
20160414161500,276.0,281.4,85.2727,55,58.0,0,74.6,76.4,74.4
20160414163000,276.0,281.4,85.2727,55,57.2,0,74.3,76.4,74.4
20160414164500,276.0,281.4,85.2727,55,57.2,100,74.1,76.4,74.4
20160414170000,276.0,281.4,85.2727,55,57.2,100,73.8,76.4,74.4
20160414171500,276.0,281.4,85.2727,55,57.2,100,73.6,76.4,74.4
20160414173000,276.0,281.4,85.2727,55,77.2,100,73.4,76.4,74.4
20160414174500,276.0,281.4,85.2727,55,79.1,100,73.6,76.4,74.4
20160414180000,276.0,277.2,84.0,55,84.8,100,73.6,76.4,74.4
20160414181500,276.0,268.2,81.2727,55,83.2,100,73.8,76.4,74.4
20160414183000,276.0,272.4,82.5455,55,81.4,100,74.0,76.4,74.4
20160414184500,276.0,272.4,82.5455,55,88.1,100,74.1,76.4,74.4
20160414190000,276.0,272.4,82.5455,55,80.7,100,74.3,76.4,74.4
20160414191500,276.0,277.2,84.0,55,88.5,100,74.5,76.4,74.4
20160414193000,276.0,277.2,84.0,55,83.4,100,74.6,76.4,74.4
20160414194500,276.0,277.2,84.0,55,71.0,0,74.7,76.4,74.4
20160414200000,276.0,277.2,84.0,55,56.4,0,74.5,76.4,74.4
20160414201500,276.0,281.4,85.2727,55,56.4,100,74.1,76.4,74.4
20160414203000,276.0,281.4,85.2727,55,56.4,100,73.7,76.4,74.4
20160414204500,276.0,281.4,85.2727,54,77.3,100,73.3,76.4,74.4
20160414210000,276.0,285.6,86.5455,54,84.1,100,73.3,76.4,74.4
20160414211500,276.0,285.6,86.5455,54,79.2,100,73.5,76.4,74.4
20160414213000,276.0,281.4,85.2727,54,84.4,100,73.6,76.4,74.4
20160414214500,276.0,285.6,86.5455,54,82.3,100,73.8,76.4,74.4
20160414220000,276.0,285.6,86.5455,54,82.3,100,74.0,76.4,74.4
20160414221500,276.0,281.4,85.2727,54,88.6,100,74.2,76.4,74.4
20160414223000,276.0,281.4,85.2727,54,80.7,100,74.3,76.4,74.4
20160414224500,276.0,277.2,84.0,54,87.8,100,74.5,76.4,74.4
20160414230000,276.0,272.4,82.5455,54,81.1,100,74.6,76.4,74.4
20160414231500,276.0,272.4,82.5455,54,84.4,100,74.6,76.4,74.4
20160414233000,276.0,272.4,82.5455,54,56.8,0,74.6,76.4,74.4
20160414234500,276.0,272.4,82.5455,54,56.8,0,74.2,76.4,74.4
20160415000000,276.0,272.4,82.5455,54,56.0,100,73.8,76.4,74.4
20160415001500,276.0,272.4,82.5455,54,63.4,100,73.4,76.4,74.4
20160415003000,276.0,281.4,85.2727,54,83.3,100,73.3,76.4,74.4
20160415004500,276.0,285.6,86.5455,54,78.7,100,73.4,76.4,74.4
20160415010000,276.0,285.6,86.5455,54,82.7,100,73.5,76.4,74.4
20160415011500,276.0,281.4,85.2727,54,84.7,100,73.7,76.4,74.4
20160415013000,276.0,281.4,85.2727,54,82.4,100,73.9,76.4,74.4
20160415014500,276.0,281.4,85.2727,54,89.7,100,74.1,76.4,74.4
20160415020000,276.0,281.4,85.2727,54,81.7,100,74.3,76.4,74.4
20160415021500,276.0,281.4,85.2727,54,88.1,100,74.4,76.4,74.4
20160415023000,276.0,281.4,85.2727,54,81.5,100,74.5,76.4,74.4
20160415024500,276.0,281.4,85.2727,54,57.2,100,74.6,76.4,74.4
20160415030000,276.0,281.4,85.2727,54,56.4,100,74.2,76.4,74.4
20160415031500,276.0,281.4,85.2727,54,56.4,100,73.8,76.4,74.4
20160415033000,276.0,281.4,85.2727,54,65.1,100,73.4,76.4,74.4
20160415034500,276.0,277.2,84.0,54,76.8,100,73.3,76.4,74.4
20160415040000,276.0,272.4,82.5455,54,84.4,100,73.3,76.4,74.4
20160415041500,276.0,268.2,81.2727,54,82.0,100,73.5,76.3,74.3
20160415043000,276.0,272.4,82.5455,54,83.4,100,73.6,76.4,74.4
20160415044500,276.0,268.2,81.2727,54,89.2,100,73.8,76.3,74.3
20160415050000,276.0,272.4,82.5455,54,83.2,100,74.0,76.3,74.3
20160415051500,276.0,272.4,82.5455,54,91.1,100,74.2,76.3,74.3
20160415053000,276.0,272.4,82.5455,54,81.2,100,74.4,76.3,74.3
20160415054500,276.0,285.6,86.5455,55,56.8,0,74.5,76.3,74.3
20160415060000,276.0,285.6,86.5455,54,56.8,0,74.1,76.3,74.3
20160415061500,276.0,285.6,86.5455,54,56.0,100,73.8,76.3,74.3
20160415063000,276.0,281.4,85.2727,54,56.0,100,73.6,76.3,74.3
20160415064500,276.0,285.6,86.5455,54,76.4,100,73.3,76.3,74.3
20160415070000,276.0,285.6,86.5455,54,82.3,100,73.4,76.3,74.3
20160415071500,276.0,277.2,84.0,54,78.7,100,73.5,76.3,74.3
20160415073000,276.0,268.2,81.2727,54,86.3,100,73.7,76.2,74.2
20160415074500,276.0,268.2,81.2727,54,79.7,100,73.9,76.1,74.1
20160415080000,276.0,272.4,82.5455,55,85.6,100,74.2,76.2,74.2
20160415081500,276.0,272.4,82.5455,55,56.8,0,74.3,76.0,74.0
20160415083000,276.0,272.4,82.5455,55,56.8,0,74.2,76.1,74.1
20160415084500,276.0,277.2,84.0,56,56.8,0,74.0,76.1,74.1
20160415090000,276.0,277.2,84.0,56,56.8,0,73.8,76.0,74.0
20160415091500,276.0,281.4,85.2727,56,56.8,100,73.5,76.0,74.0
20160415093000,276.0,281.4,85.2727,56,56.8,100,73.2,76.0,74.0
20160415094500,276.0,285.6,86.5455,54,82.0,100,73.0,76.1,74.1
20160415100000,276.0,285.6,86.5455,54,73.5,100,73.2,76.0,74.0
20160415101500,276.0,285.6,86.5455,54,83.4,100,73.4,76.0,74.0
20160415103000,276.0,285.6,86.5455,54,77.8,100,73.6,76.0,74.0
20160415104500,276.0,285.6,86.5455,54,85.3,100,74.0,76.0,74.0
20160415110000,276.0,285.6,86.5455,54,78.7,100,74.2,76.0,74.0
20160415111500,276.0,285.6,86.5455,54,57.2,0,74.2,76.0,74.0
20160415113000,276.0,285.6,86.5455,54,57.2,0,74.0,76.0,74.0
20160415114500,276.0,281.4,85.2727,54,57.2,100,73.8,76.0,74.0
20160415120000,276.0,277.2,84.0,54,57.2,100,73.5,76.0,74.0
20160415121500,276.0,272.4,82.5455,54,57.2,100,73.2,76.0,74.0
20160415123000,276.0,268.2,81.2727,54,74.8,100,73.1,76.0,74.0
20160415124500,276.0,272.4,82.5455,54,70.6,100,73.1,76.0,74.0
20160415130000,276.0,272.4,82.5455,54,67.3,100,73.2,76.0,74.0
20160415131500,276.0,272.4,82.5455,54,81.4,100,73.4,76.0,74.0
20160415133000,276.0,272.4,82.5455,54,79.9,100,73.7,76.0,74.0
20160415134500,276.0,272.4,82.5455,54,80.7,100,74.0,76.0,74.0
20160415140000,276.0,272.4,82.5455,54,88.0,100,74.2,76.0,74.0
20160415141500,276.0,277.2,84.0,54,56.9,0,74.2,76.0,74.0
20160415143000,276.0,277.2,84.0,54,56.9,0,74.1,76.0,74.0
20160415144500,276.0,285.6,86.5455,54,56.9,0,73.8,76.0,74.0
20160415150000,276.0,285.6,86.5455,54,56.9,100,73.5,76.0,74.0
20160415151500,276.0,285.6,86.5455,54,57.5,100,73.2,76.0,74.0
20160415153000,276.0,285.6,86.5455,54,77.3,100,73.1,76.0,74.0
20160415154500,276.0,285.6,86.5455,54,77.3,100,73.3,76.0,74.0
20160415160000,276.0,285.6,86.5455,54,83.8,100,73.4,76.0,74.0
20160415161500,276.0,285.6,86.5455,54,81.0,100,73.6,76.0,74.0
20160415163000,276.0,281.4,85.2727,54,79.7,100,73.8,76.0,74.0
20160415164500,276.0,281.4,85.2727,54,78.8,100,74.0,76.0,74.0
20160415170000,276.0,277.2,84.0,54,78.8,100,74.1,76.0,74.0
20160415171500,276.0,272.4,82.5455,54,57.6,0,74.2,76.0,74.0
20160415173000,276.0,268.2,81.2727,54,57.0,0,74.0,76.0,74.0
20160415174500,276.0,272.4,82.5455,54,57.0,100,73.7,76.0,74.0
20160415180000,276.0,272.4,82.5455,54,57.0,100,73.5,76.0,74.0
20160415181500,276.0,272.4,82.5455,54,57.0,100,73.2,76.0,74.0
20160415183000,276.0,268.2,81.2727,54,76.8,100,73.2,76.0,74.0
20160415184500,276.0,272.4,82.5455,54,84.3,100,73.4,76.0,74.0
20160415190000,276.0,272.4,82.5455,54,78.7,100,73.6,76.0,74.0
20160415191500,276.0,277.2,84.0,54,82.5,100,73.7,76.0,74.0
20160415193000,276.0,272.4,82.5455,55,56.8,100,72.9,75.4,73.4
20160415194500,276.0,277.2,84.0,55,76.3,100,72.1,75.4,73.4
20160415200000,276.0,272.4,82.5455,55,79.7,100,72.4,75.4,73.4
20160415201500,276.0,277.2,84.0,55,78.3,100,72.7,75.4,73.4
20160415203000,276.0,277.2,84.0,55,82.6,100,72.6,75.4,73.4
20160415204500,276.0,272.4,82.5455,55,82.6,100,72.6,76.4,74.4
20160415210000,276.0,272.4,82.5455,55,85.8,100,72.6,76.4,74.4
20160415211500,276.0,285.6,86.5455,55,92.2,100,72.6,77.3,75.3
20160415213000,276.0,285.6,86.5455,54,84.4,100,72.8,77.3,75.3
20160415214500,276.0,281.4,85.2727,54,92.0,100,72.9,77.3,75.3
20160415220000,276.0,285.6,86.5455,54,83.8,100,73.1,77.3,75.3
20160415221500,276.0,281.4,85.2727,54,88.5,100,73.3,77.3,75.3
20160415223000,276.0,277.2,84.0,54,86.2,100,73.6,77.3,75.3
20160415224500,276.0,272.4,82.5455,54,86.2,100,73.8,77.3,75.3
20160415230000,276.0,272.4,82.5455,54,91.2,100,74.0,77.3,75.3
20160415231500,276.0,272.4,82.5455,54,85.3,100,74.2,77.3,75.3
20160415233000,276.0,272.4,82.5455,54,94.0,100,74.3,77.3,75.3
20160415234500,276.0,272.4,82.5455,54,83.2,100,74.5,77.3,75.3
20160416000000,276.0,272.4,82.5455,54,88.7,100,74.6,77.3,75.3
20160416001500,276.0,277.2,84.0,54,87.3,100,74.7,77.3,75.3
20160416003000,276.0,285.6,86.5455,54,85.0,100,74.8,77.3,75.3
20160416004500,276.0,285.6,86.5455,54,91.4,100,74.9,77.3,75.3
20160416010000,276.0,285.6,86.5455,54,84.4,100,75.0,77.3,75.3
20160416011500,276.0,272.4,82.5455,55,93.5,100,75.1,77.3,75.3
20160416013000,276.0,272.4,82.5455,55,84.4,100,75.1,77.3,75.3
20160416014500,276.0,268.2,81.2727,55,92.4,100,75.3,77.2,75.2
20160416020000,276.0,268.2,81.2727,55,84.4,100,75.5,77.3,75.3
20160416021500,276.0,272.4,82.5455,55,56.8,100,75.3,77.3,75.3
20160416023000,276.0,272.4,82.5455,55,56.8,100,75.1,77.2,75.2
20160416024500,276.0,272.4,82.5455,55,56.8,100,74.6,77.2,75.2
20160416030000,276.0,272.4,82.5455,55,67.0,100,74.2,77.1,75.1
20160416031500,276.0,272.4,82.5455,55,78.3,100,74.0,77.0,75.0
20160416033000,276.0,268.2,81.2727,55,88.7,100,73.8,77.1,75.1
20160416034500,276.0,268.2,81.2727,55,82.1,100,73.7,77.1,75.1
20160416040000,276.0,272.4,82.5455,55,87.5,100,73.7,76.9,74.9
20160416041500,276.0,272.4,82.5455,55,90.4,100,73.7,76.9,74.9
20160416043000,276.0,272.4,82.5455,55,85.0,100,73.7,76.9,74.9
