PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416044500,276.0,277.2,84.0,55,91.7,100,73.7,76.9,74.9
20160416050000,276.0,285.6,86.5455,55,83.8,100,73.7,76.9,74.9
20160416051500,276.0,285.6,86.5455,55,92.2,100,73.6,76.9,74.9
20160416053000,276.0,281.4,85.2727,55,82.5,100,73.7,76.9,74.9
20160416054500,276.0,281.4,85.2727,55,88.7,100,73.7,76.9,74.9
20160416060000,276.0,281.4,85.2727,55,84.8,100,73.8,76.9,74.9
20160416061500,276.0,281.4,85.2727,55,84.8,100,73.8,76.9,74.9
20160416063000,276.0,281.4,85.2727,55,91.6,100,74.0,76.9,74.9
20160416064500,276.0,285.6,86.5455,55,83.8,100,74.1,76.9,74.9
20160416070000,276.0,285.6,86.5455,55,92.9,100,74.3,76.9,74.9
20160416071500,276.0,285.6,86.5455,55,82.1,100,74.5,76.9,74.9
20160416073000,276.0,285.6,86.5455,55,88.7,100,74.6,76.9,74.9
20160416074500,276.0,285.6,86.5455,55,84.3,100,74.7,76.9,74.9
20160416080000,276.0,281.4,85.2727,55,86.3,100,74.8,76.9,74.9
20160416081500,276.0,281.4,85.2727,55,90.4,100,74.9,76.9,74.9
20160416083000,276.0,277.2,84.0,55,84.4,100,75.0,76.9,74.9
20160416084500,276.0,277.2,84.0,55,93.5,100,75.1,76.9,74.9
20160416090000,276.0,281.4,85.2727,55,57.6,0,75.1,76.9,74.9
20160416091500,276.0,277.2,84.0,55,56.7,0,74.7,76.9,74.9
20160416093000,276.0,277.2,84.0,55,56.7,100,74.3,76.9,74.9
20160416094500,276.0,277.2,84.0,55,58.7,100,74.0,76.9,74.9
20160416100000,276.0,268.2,81.2727,55,78.3,100,73.8,76.9,74.9
20160416101500,276.0,272.4,82.5455,55,81.6,100,73.8,76.9,74.9
20160416103000,276.0,268.2,81.2727,55,88.0,100,73.8,76.9,74.9
20160416104500,276.0,272.4,82.5455,55,84.4,100,73.9,76.9,74.9
20160416110000,276.0,272.4,82.5455,55,93.1,100,74.0,76.9,74.9
20160416111500,276.0,272.4,82.5455,55,84.3,100,74.2,76.9,74.9
20160416113000,276.0,272.4,82.5455,55,89.3,100,74.3,76.9,74.9
20160416114500,276.0,272.4,82.5455,55,84.9,100,74.4,76.9,74.9
20160416120000,276.0,272.4,82.5455,55,91.4,100,74.5,76.9,74.9
20160416121500,276.0,277.2,84.0,55,85.0,100,74.5,76.9,74.9
20160416123000,276.0,281.4,85.2727,55,92.4,100,74.5,76.9,74.9
20160416124500,276.0,281.4,85.2727,55,84.4,100,74.6,76.9,74.9
20160416130000,276.0,281.4,85.2727,55,88.9,100,74.6,76.9,74.9
20160416131500,276.0,281.4,85.2727,55,85.9,100,74.6,76.9,74.9
20160416133000,276.0,281.4,85.2727,55,85.9,100,74.6,76.9,74.9
20160416134500,276.0,281.4,85.2727,55,92.7,100,74.6,76.9,74.9
20160416140000,276.0,277.2,84.0,55,84.4,100,74.7,76.9,74.9
20160416141500,276.0,281.4,85.2727,55,92.4,100,74.7,76.9,74.9
20160416143000,276.0,281.4,85.2727,55,83.8,100,74.8,76.9,74.9
20160416144500,276.0,281.4,85.2727,55,89.3,100,74.8,76.9,74.9
20160416150000,276.0,281.4,85.2727,55,85.6,100,74.8,76.9,74.9
20160416151500,276.0,281.4,85.2727,55,85.6,100,74.8,76.9,74.9
20160416153000,276.0,281.4,85.2727,55,92.7,100,74.8,76.9,74.9
20160416154500,276.0,272.4,82.5455,55,85.6,100,74.8,76.9,74.9
20160416160000,276.0,268.2,81.2727,55,94.1,100,74.7,76.9,74.9
20160416161500,276.0,272.4,82.5455,55,85.0,100,74.7,76.9,74.9
20160416163000,276.0,272.4,82.5455,55,90.4,100,74.7,76.9,74.9
20160416164500,276.0,272.4,82.5455,55,86.2,100,74.7,76.9,74.9
20160416170000,276.0,272.4,82.5455,55,86.2,100,74.8,76.9,74.9
20160416171500,276.0,272.4,82.5455,55,91.6,100,74.8,76.9,74.9
20160416173000,276.0,272.4,82.5455,55,86.2,100,74.8,76.9,74.9
20160416174500,276.0,277.2,84.0,55,94.1,100,74.7,76.9,74.9
20160416180000,276.0,285.6,86.5455,55,84.4,100,74.7,76.9,74.9
20160416181500,276.0,285.6,86.5455,55,90.6,100,74.8,76.9,74.9
20160416183000,276.0,285.6,86.5455,55,83.8,100,74.8,76.9,74.9
20160416184500,276.0,285.6,86.5455,55,90.7,100,74.8,76.9,74.9
20160416190000,276.0,281.4,85.2727,55,83.6,100,74.8,76.9,74.9
20160416191500,276.0,281.4,85.2727,55,87.2,100,74.8,76.9,74.9
20160416193000,276.0,281.4,85.2727,55,89.8,100,74.8,76.9,74.9
20160416194500,276.0,285.6,86.5455,55,85.2,100,74.7,76.9,74.9
20160416200000,276.0,281.4,85.2727,55,93.6,100,74.6,76.9,74.9
20160416201500,276.0,281.4,85.2727,55,83.2,100,74.6,76.9,74.9
20160416203000,276.0,272.4,82.5455,55,88.9,100,74.5,76.9,74.9
20160416204500,276.0,272.4,82.5455,55,88.9,100,74.3,76.9,74.9
20160416210000,276.0,272.4,82.5455,55,85.0,100,74.3,76.9,74.9
20160416211500,276.0,268.2,81.2727,55,93.5,100,74.1,76.9,74.9
20160416213000,276.0,272.4,82.5455,55,83.8,100,74.0,76.9,74.9
20160416214500,276.0,272.4,82.5455,55,90.1,100,73.8,78.4,76.0
20160416220000,276.0,272.4,82.5455,55,84.8,100,73.7,78.5,76.0
20160416221500,276.0,277.2,84.0,55,85.8,100,73.6,78.4,76.0
20160416223000,276.0,272.4,82.5455,55,91.7,100,73.4,78.4,76.0
20160416224500,276.0,268.2,81.2727,55,84.4,100,73.2,78.3,76.0
20160416230000,276.0,272.4,82.5455,55,92.7,100,73.1,78.3,76.0
20160416231500,276.0,281.4,85.2727,55,82.6,100,72.9,78.3,76.0
20160416233000,276.0,281.4,85.2727,55,88.1,100,72.9,78.3,76.0
20160416234500,276.0,285.6,86.5455,55,84.9,100,73.0,78.3,76.0
20160417000000,276.0,272.4,82.5455,55,86.2,100,73.1,78.3,76.0
20160417001500,276.0,268.2,81.2727,55,92.8,100,73.4,78.3,76.0
20160417003000,276.0,272.4,82.5455,55,84.0,100,73.6,78.3,76.0
20160417004500,276.0,272.4,82.5455,55,91.8,100,73.8,78.3,76.0
20160417010000,276.0,272.4,82.5455,55,83.6,100,74.0,78.3,76.0
20160417011500,276.0,272.4,82.5455,55,88.3,100,74.1,78.3,76.0
20160417013000,276.0,272.4,82.5455,55,89.2,100,74.3,78.3,76.0
20160417014500,276.0,281.4,85.2727,55,83.8,100,74.5,78.3,76.0
20160417020000,276.0,281.4,85.2727,55,88.8,100,74.6,78.3,76.0
20160417021500,276.0,281.4,85.2727,55,88.8,100,74.6,78.3,76.0
20160417023000,276.0,272.4,82.5455,55,85.0,100,74.7,78.3,76.0
20160417024500,276.0,272.4,82.5455,55,94.1,100,74.8,78.3,76.0
20160417030000,276.0,272.4,82.5455,55,83.7,100,75.0,78.3,76.0
20160417031500,276.0,272.4,82.5455,55,88.7,100,75.1,78.3,76.0
20160417033000,276.0,272.4,82.5455,55,88.7,100,75.2,78.3,76.0
20160417034500,276.0,268.2,81.2727,55,85.0,100,75.1,78.3,76.0
20160417040000,276.0,272.4,82.5455,55,93.5,100,75.1,78.3,76.0
20160417041500,276.0,268.2,81.2727,55,83.8,100,75.0,78.3,76.0
20160417043000,276.0,268.2,81.2727,55,91.3,100,74.8,78.3,76.0
20160417044500,276.0,268.2,81.2727,55,83.7,100,74.6,78.3,76.0
20160417050000,276.0,272.4,82.5455,55,87.5,100,74.5,78.3,76.0
20160417051500,276.0,285.6,86.5455,55,89.1,100,74.4,78.3,76.0
20160417053000,276.0,285.6,86.5455,55,83.2,100,74.3,78.3,76.0
20160417054500,276.0,285.6,86.5455,55,87.8,100,74.2,78.3,76.0
20160417060000,276.0,285.6,86.5455,55,85.6,100,74.1,78.3,76.0
20160417061500,276.0,281.4,85.2727,55,85.6,100,73.8,78.3,76.0
20160417063000,276.0,285.6,86.5455,55,90.4,100,73.8,78.3,76.0
20160417064500,276.0,281.4,85.2727,55,84.2,100,73.8,78.3,76.0
20160417070000,276.0,281.4,85.2727,55,92.3,100,73.8,78.3,76.0
20160417071500,276.0,281.4,85.2727,55,83.1,100,73.9,78.3,76.0
20160417073000,276.0,281.4,85.2727,55,88.3,100,73.9,78.3,76.0
20160417074500,276.0,281.4,85.2727,55,85.5,100,74.0,78.3,76.0
20160417080000,276.0,281.4,85.2727,55,85.5,100,74.1,78.3,76.0
20160417081500,276.0,281.4,85.2727,55,90.6,100,74.2,78.3,76.0
20160417083000,276.0,281.4,85.2727,55,83.8,100,74.3,78.3,76.0
20160417084500,276.0,281.4,85.2727,55,92.9,100,74.4,78.3,76.0
20160417090000,276.0,281.4,85.2727,55,83.2,100,74.5,78.3,76.0
20160417091500,276.0,281.4,85.2727,55,87.5,100,74.5,78.3,76.0
20160417093000,276.0,281.4,85.2727,55,87.5,100,74.5,78.3,76.0
20160417094500,276.0,281.4,85.2727,55,85.0,100,74.5,78.3,76.0
20160417100000,276.0,281.4,85.2727,55,91.1,100,74.5,78.3,76.0
20160417101500,276.0,281.4,85.2727,55,84.4,100,74.5,78.3,76.0
20160417103000,276.0,281.4,85.2727,55,93.5,100,74.5,78.3,76.0
20160417104500,276.0,281.4,85.2727,55,82.6,100,74.5,78.3,76.0
20160417110000,276.0,277.2,84.0,55,88.7,100,74.5,78.3,76.0
20160417111500,276.0,277.2,84.0,55,85.5,100,74.5,78.3,76.0
20160417113000,276.0,277.2,84.0,55,85.5,100,74.5,78.3,76.0
20160417114500,276.0,277.2,84.0,55,91.0,100,74.5,78.3,76.0
20160417120000,276.0,272.4,82.5455,55,85.0,100,74.6,78.3,76.0
20160417121500,276.0,272.4,82.5455,55,93.9,100,74.6,78.3,76.0
20160417123000,276.0,277.2,84.0,55,84.4,100,74.7,78.3,76.0
20160417124500,276.0,272.4,82.5455,55,90.7,100,74.6,78.3,76.0
20160417130000,276.0,277.2,84.0,55,83.9,100,74.6,78.3,76.0
20160417131500,276.0,281.4,85.2727,55,88.1,100,74.6,78.3,76.0
20160417133000,276.0,281.4,85.2727,55,87.1,100,74.6,78.3,76.0
20160417134500,276.0,281.4,85.2727,55,85.0,100,74.6,78.3,76.0
20160417140000,276.0,281.4,85.2727,55,93.2,100,74.6,78.3,76.0
20160417141500,276.0,281.4,85.2727,55,84.4,100,74.6,78.3,76.0
20160417143000,276.0,281.4,85.2727,55,93.5,100,74.6,78.3,76.0
20160417144500,276.0,281.4,85.2727,55,85.6,100,74.5,78.3,76.0
20160417150000,276.0,281.4,85.2727,55,87.1,100,74.5,78.3,76.0
20160417151500,276.0,281.4,85.2727,55,87.1,100,74.5,78.3,76.0
20160417153000,276.0,281.4,85.2727,55,84.4,100,74.5,78.3,76.0
20160417154500,276.0,281.4,85.2727,55,93.5,100,74.5,78.3,76.0
20160417160000,276.0,281.4,85.2727,55,85.0,100,74.5,78.3,76.0
20160417161500,276.0,277.2,84.0,55,93.5,100,74.5,78.3,76.0
20160417163000,276.0,272.4,82.5455,55,84.4,100,74.5,78.3,76.0
20160417164500,276.0,272.4,82.5455,55,91.0,100,74.5,78.3,76.0
20160417170000,276.0,272.4,82.5455,55,84.9,100,74.5,78.3,76.0
20160417171500,276.0,272.4,82.5455,55,86.9,100,74.6,78.3,76.0
20160417173000,276.0,272.4,82.5455,55,91.0,100,74.6,78.3,76.0
20160417174500,276.0,272.4,82.5455,55,85.6,100,74.5,78.3,76.0
20160417180000,276.0,268.2,81.2727,55,94.1,100,74.5,78.3,76.0
20160417181500,276.0,272.4,82.5455,55,85.0,100,74.5,78.3,76.0
20160417183000,276.0,272.4,82.5455,55,93.8,100,74.5,78.3,76.0
20160417184500,276.0,272.4,82.5455,55,85.0,100,74.5,78.3,76.0
20160417190000,276.0,277.2,84.0,55,93.0,100,74.5,78.3,76.0
20160417191500,276.0,281.4,85.2727,55,83.6,100,74.4,78.3,76.0
20160417193000,276.0,281.4,85.2727,55,87.5,100,74.3,78.3,76.0
20160417194500,276.0,281.4,85.2727,55,86.5,100,74.3,78.3,76.0
20160417200000,276.0,281.4,85.2727,55,84.4,100,74.3,78.3,76.0
20160417201500,276.0,281.4,85.2727,55,92.3,100,74.2,78.3,76.0
20160417203000,276.0,281.4,85.2727,55,83.6,100,74.2,78.3,76.0
20160417204500,276.0,281.4,85.2727,55,91.5,100,74.1,78.3,76.0
20160417210000,276.0,281.4,85.2727,55,82.6,100,74.1,78.2,76.0
20160417211500,276.0,281.4,85.2727,55,88.1,100,74.1,78.2,76.0
20160417213000,276.0,281.4,85.2727,55,86.2,100,74.1,78.2,76.0
20160417214500,276.0,281.4,85.2727,55,86.2,100,74.0,78.2,76.0
20160417220000,276.0,281.4,85.2727,55,90.4,100,74.0,78.2,76.0
20160417221500,276.0,277.2,84.0,55,83.8,100,74.0,78.2,76.0
20160417223000,276.0,277.2,84.0,55,93.4,100,74.0,78.2,76.0
20160417224500,276.0,277.2,84.0,55,83.2,100,73.9,78.2,76.0
20160417230000,276.0,272.4,82.5455,55,88.7,100,73.9,78.2,76.0
20160417231500,276.0,272.4,82.5455,55,86.3,100,73.8,78.2,76.0
20160417233000,276.0,272.4,82.5455,55,86.3,100,73.8,78.2,76.0
20160417234500,276.0,277.2,84.0,55,90.5,100,73.8,78.2,76.0
20160418000000,276.0,272.4,82.5455,55,84.3,100,73.8,78.2,76.0
20160418001500,276.0,272.4,82.5455,55,93.5,100,73.8,78.1,76.0
20160418003000,276.0,272.4,82.5455,55,83.2,100,73.7,78.1,76.0
20160418004500,276.0,281.4,85.2727,55,89.5,100,73.7,78.1,76.0
20160418010000,276.0,281.4,85.2727,55,85.5,100,73.7,78.1,76.0
20160418011500,276.0,281.4,85.2727,55,85.5,100,73.7,78.1,76.0
20160418013000,276.0,281.4,85.2727,55,91.1,100,73.7,78.1,76.0
20160418014500,276.0,281.4,85.2727,55,83.2,100,73.7,78.1,76.0
20160418020000,276.0,281.4,85.2727,55,91.7,100,73.7,78.1,76.0
20160418021500,276.0,281.4,85.2727,55,82.7,100,73.7,78.1,76.0
20160418023000,276.0,277.2,84.0,55,87.5,100,73.6,78.1,76.0
20160418024500,276.0,277.2,84.0,55,87.5,100,73.6,78.1,76.0
20160418030000,276.0,277.2,84.0,55,84.4,100,73.6,78.0,76.0
20160418031500,276.0,277.2,84.0,55,92.4,100,73.5,78.0,76.0
20160418033000,276.0,277.2,84.0,55,82.7,100,73.4,78.0,76.0
20160418034500,276.0,281.4,85.2727,55,91.1,100,73.3,78.0,76.0
20160418040000,276.0,277.2,84.0,55,87.9,100,73.3,77.9,75.9
20160418041500,276.0,277.2,84.0,55,84.3,100,73.2,78.0,76.0
20160418043000,276.0,281.4,85.2727,55,92.9,100,73.2,78.0,76.0
20160418044500,276.0,277.2,84.0,55,82.1,100,73.2,78.0,76.0
20160418050000,276.0,277.2,84.0,55,89.9,100,73.1,78.0,76.0
20160418051500,276.0,272.4,82.5455,55,85.5,100,73.1,77.9,75.9
20160418053000,276.0,272.4,82.5455,55,85.5,100,73.1,78.0,76.0
20160418054500,276.0,272.4,82.5455,55,91.0,100,73.0,77.9,75.9
20160418060000,276.0,272.4,82.5455,55,83.8,100,73.0,77.9,75.9
20160418061500,276.0,272.4,82.5455,55,89.3,100,73.0,77.8,75.8
20160418063000,276.0,272.4,82.5455,55,89.3,100,73.0,77.8,75.8
20160418064500,276.0,272.4,82.5455,55,84.4,100,73.0,77.8,75.8
20160418070000,276.0,272.4,82.5455,55,92.8,100,73.0,77.8,75.8
20160418071500,276.0,272.4,82.5455,55,84.4,100,73.0,77.8,75.8
20160418073000,276.0,272.4,82.5455,55,92.0,100,73.0,77.8,75.8
20160418074500,276.0,272.4,82.5455,55,84.0,100,73.1,77.8,75.8
20160418080000,276.0,277.2,84.0,55,89.7,100,73.1,77.8,75.8
20160418081500,276.0,277.2,84.0,55,83.7,100,73.1,77.8,75.8
20160418083000,276.0,272.4,82.5455,55,86.9,100,73.1,77.8,75.8
20160418084500,276.0,272.4,82.5455,55,89.9,100,73.1,77.8,75.8
20160418090000,276.0,272.4,82.5455,55,84.4,100,73.1,77.8,75.8
20160418091500,276.0,268.2,81.2727,55,93.6,100,73.1,77.8,75.8
20160418093000,276.0,268.2,81.2727,55,84.4,100,73.1,77.8,75.8
20160418094500,276.0,272.4,82.5455,55,91.3,100,73.2,77.8,75.8
20160418100000,276.0,272.4,82.5455,55,84.9,100,73.2,77.8,75.8
20160418101500,276.0,268.2,81.2727,55,88.1,100,73.2,77.8,75.8
20160418103000,276.0,272.4,82.5455,55,86.7,100,73.2,77.8,75.8
20160418104500,276.0,268.2,81.2727,55,86.7,100,73.2,77.8,75.8
20160418110000,276.0,272.4,82.5455,55,92.6,100,73.2,77.8,75.8
20160418111500,276.0,268.2,81.2727,55,84.5,100,73.3,77.8,75.8
20160418113000,276.0,268.2,81.2727,55,91.7,100,73.2,77.8,75.8
20160418114500,276.0,272.4,82.5455,55,84.8,100,73.3,77.8,75.8
20160418120000,276.0,272.4,82.5455,55,87.0,100,73.2,77.8,75.8
20160418121500,276.0,272.4,82.5455,55,84.6,100,73.2,77.8,75.8
20160418123000,276.0,272.4,82.5455,55,92.3,100,73.2,77.8,75.8
20160418124500,276.0,272.4,82.5455,55,87.7,100,73.3,77.8,75.8
20160418130000,276.0,272.4,82.5455,55,84.4,100,73.3,77.8,75.8
20160418131500,276.0,272.4,82.5455,55,94.1,100,73.3,77.8,75.8
20160418133000,276.0,272.4,82.5455,55,85.0,100,73.4,77.8,75.8
20160418134500,276.0,272.4,82.5455,55,94.2,100,73.4,77.8,75.8
20160418140000,276.0,272.4,82.5455,55,90.2,100,73.5,77.8,75.8
20160418141500,276.0,272.4,82.5455,55,85.6,100,73.6,77.8,75.8
20160418143000,276.0,272.4,82.5455,55,85.6,100,73.6,77.8,75.8
20160418144500,276.0,272.4,82.5455,55,90.6,100,73.7,77.8,75.8
20160418150000,276.0,272.4,82.5455,55,85.1,100,73.8,77.8,75.8
20160418151500,276.0,272.4,82.5455,55,85.1,100,73.8,77.8,75.8
20160418153000,276.0,272.4,82.5455,55,93.6,100,73.8,77.8,75.8
20160418154500,276.0,281.4,85.2727,55,85.6,100,73.8,77.8,75.8
20160418160000,276.0,281.4,85.2727,55,83.6,100,73.8,77.8,75.8
20160418161500,276.0,281.4,85.2727,55,93.5,100,73.8,77.8,75.8
20160418163000,276.0,281.4,85.2727,55,85.6,100,73.9,77.8,75.8
20160418164500,276.0,281.4,85.2727,55,83.6,100,73.9,77.8,75.8
20160418170000,276.0,285.6,86.5455,55,88.1,100,73.9,77.8,75.8
20160418171500,276.0,281.4,85.2727,55,84.4,100,73.9,77.8,75.8
20160418173000,276.0,281.4,85.2727,55,93.5,100,74.0,77.8,75.8
20160418174500,276.0,285.6,86.5455,55,83.8,100,74.1,77.8,75.8
20160418180000,276.0,281.4,85.2727,55,89.3,100,74.2,77.8,75.8
20160418181500,276.0,277.2,84.0,55,85.0,100,74.1,77.8,75.8
20160418183000,276.0,277.2,84.0,55,85.0,100,74.1,77.8,75.8
20160418184500,276.0,272.4,82.5455,55,92.9,100,74.1,77.8,75.8
20160418190000,276.0,272.4,82.5455,55,83.8,100,74.1,77.8,75.8
20160418191500,276.0,277.2,84.0,55,89.4,100,74.0,77.8,75.8
20160418193000,276.0,277.2,84.0,55,84.3,100,74.0,77.8,75.8
20160418194500,276.0,277.2,84.0,55,85.7,100,73.9,77.8,75.8
20160418200000,276.0,277.2,84.0,55,90.4,100,73.8,77.8,75.8
20160418201500,276.0,285.6,86.5455,55,83.4,100,73.8,77.8,75.8
20160418203000,276.0,285.6,86.5455,55,91.9,100,73.7,77.8,75.8
20160418204500,276.0,281.4,85.2727,55,83.2,100,73.7,77.8,75.8
20160418210000,276.0,281.4,85.2727,55,88.3,100,73.7,77.8,75.8
20160418211500,276.0,281.4,85.2727,55,85.6,100,73.6,77.8,75.8
20160418213000,276.0,281.4,85.2727,55,84.4,100,73.6,77.8,75.8
20160418214500,276.0,281.4,85.2727,55,92.5,100,73.6,77.8,75.8
20160418220000,276.0,281.4,85.2727,55,82.6,100,73.6,77.8,75.8
20160418221500,276.0,281.4,85.2727,55,91.1,100,73.5,77.8,75.8
20160418223000,276.0,281.4,85.2727,55,83.7,100,73.4,77.8,75.8
20160418224500,276.0,281.4,85.2727,55,86.0,100,73.4,77.8,75.8
20160418230000,276.0,277.2,84.0,55,89.6,100,73.4,77.8,75.8
20160418231500,276.0,272.4,82.5455,55,85.0,100,73.3,77.8,75.8
20160418233000,276.0,272.4,82.5455,55,93.5,100,73.3,77.8,75.8
20160418234500,276.0,272.4,82.5455,55,83.5,100,73.3,77.8,75.8
20160419000000,276.0,272.4,82.5455,55,87.5,100,73.2,77.8,75.8
20160419001500,276.0,272.4,82.5455,55,89.2,100,73.2,77.8,75.8
20160419003000,276.0,272.4,82.5455,55,84.4,100,73.3,77.8,75.8
20160419004500,276.0,277.2,84.0,55,93.5,100,73.2,77.8,75.8
20160419010000,276.0,281.4,85.2727,55,82.6,100,73.3,77.8,75.8
20160419011500,276.0,281.4,85.2727,55,88.7,100,73.3,77.8,75.8
20160419013000,276.0,281.4,85.2727,55,85.6,100,73.3,77.8,75.8
20160419014500,276.0,281.4,85.2727,55,84.4,100,73.3,77.8,75.8
20160419020000,276.0,281.4,85.2727,55,91.7,100,73.3,77.8,75.8
20160419021500,276.0,281.4,85.2727,55,84.4,100,73.3,77.8,75.8
20160419023000,276.0,281.4,85.2727,55,91.1,100,73.2,77.8,75.8
20160419024500,276.0,281.4,85.2727,55,83.1,100,73.2,77.8,75.8
20160419030000,276.0,281.4,85.2727,55,86.9,100,73.3,77.8,75.8
20160419031500,276.0,281.4,85.2727,55,86.9,100,73.2,77.8,75.8
20160419033000,276.0,281.4,85.2727,55,84.4,100,73.3,77.8,75.8
20160419034500,276.0,281.4,85.2727,55,92.9,100,73.3,77.8,75.8
20160419040000,276.0,281.4,85.2727,55,83.2,100,73.3,77.8,75.8
20160419041500,276.0,281.4,85.2727,55,91.1,100,73.3,77.8,75.8
20160419043000,276.0,272.4,82.5455,55,84.1,100,73.3,77.8,75.8
20160419044500,276.0,272.4,82.5455,55,87.5,100,73.3,77.8,75.8
20160419050000,276.0,272.4,82.5455,55,88.4,100,73.3,77.8,75.8
20160419051500,276.0,272.4,82.5455,55,85.1,100,73.3,77.8,75.8
20160419053000,276.0,272.4,82.5455,55,93.5,100,73.3,77.8,75.8
20160419054500,276.0,272.4,82.5455,55,83.8,100,73.2,77.8,75.8
20160419060000,276.0,272.4,82.5455,55,92.5,100,73.2,77.8,75.8
20160419061500,276.0,272.4,82.5455,55,83.2,100,73.2,77.8,75.8
20160419063000,276.0,277.2,84.0,55,92.9,100,73.2,77.8,75.8
20160419064500,276.0,281.4,85.2727,55,83.8,100,73.2,77.8,75.8
20160419070000,276.0,281.4,85.2727,55,91.1,100,73.2,77.8,75.8
20160419071500,276.0,272.4,82.5455,55,85.6,100,73.1,77.8,75.8
20160419073000,276.0,272.4,82.5455,55,93.4,100,73.1,77.8,75.8
20160419074500,276.0,272.4,82.5455,55,84.4,100,73.1,77.8,75.8
20160419080000,276.0,272.4,82.5455,55,91.4,100,73.0,77.8,75.8
20160419081500,276.0,268.2,81.2727,55,83.7,100,73.1,77.8,75.8
20160419083000,276.0,268.2,81.2727,55,88.1,100,73.1,77.8,75.8
20160419084500,276.0,268.2,81.2727,55,88.1,100,73.1,77.8,75.8
20160419090000,276.0,268.2,81.2727,55,89.2,100,73.1,77.8,75.8
20160419091500,276.0,272.4,82.5455,55,86.2,100,73.1,77.8,75.8
20160419093000,276.0,272.4,82.5455,55,85.0,100,73.1,77.8,75.8
20160419094500,276.0,272.4,82.5455,55,87.6,100,73.1,77.8,75.8
20160419100000,276.0,272.4,82.5455,55,82.6,100,73.1,77.8,75.8
20160419101500,276.0,272.4,82.5455,55,88.0,100,73.1,77.8,75.8
20160419103000,276.0,272.4,82.5455,55,90.1,100,73.1,77.8,75.8
20160419104500,276.0,272.4,82.5455,55,83.6,100,73.1,77.8,75.8
20160419110000,276.0,272.4,82.5455,55,89.8,100,73.1,77.8,75.8
20160419111500,276.0,281.4,85.2727,55,91.3,100,73.1,77.8,75.8
20160419113000,276.0,281.4,85.2727,55,84.6,100,73.1,77.8,75.8
20160419114500,276.0,281.4,85.2727,55,83.4,100,73.1,77.8,75.8
20160419120000,276.0,277.2,84.0,55,91.5,100,73.1,77.8,75.8
20160419121500,276.0,272.4,82.5455,55,91.5,100,73.1,77.8,75.8
20160419123000,276.0,268.2,81.2727,55,84.1,100,73.1,77.8,75.8
20160419124500,276.0,268.2,81.2727,55,91.5,100,73.0,77.8,75.8
20160419130000,276.0,268.2,81.2727,55,92.9,100,73.1,77.8,75.8
20160419131500,276.0,268.2,81.2727,55,89.5,100,73.1,77.8,75.8
20160419133000,276.0,277.2,84.0,55,84.4,100,73.1,77.8,75.8
20160419134500,276.0,277.2,84.0,55,86.7,100,73.1,77.8,75.8
20160419140000,276.0,277.2,84.0,55,92.9,100,73.1,77.8,75.8
20160419141500,276.0,281.4,85.2727,55,86.3,100,73.2,77.8,75.8
20160419143000,276.0,285.6,86.5455,55,83.8,100,73.2,77.8,75.8
20160419144500,276.0,281.4,85.2727,55,83.8,100,73.2,77.8,75.8
20160419150000,276.0,281.4,85.2727,55,83.8,100,73.2,77.8,75.8
20160419151500,276.0,281.4,85.2727,55,88.0,100,73.2,77.8,75.8
20160419153000,276.0,281.4,85.2727,55,88.0,100,73.2,77.8,75.8
20160419154500,276.0,281.4,85.2727,55,82.6,100,73.2,77.8,75.8
20160419160000,276.0,281.4,85.2727,55,84.9,100,73.2,77.8,75.8
20160419161500,276.0,281.4,85.2727,55,91.0,100,73.2,77.8,75.8
20160419163000,276.0,281.4,85.2727,55,85.0,100,73.2,77.8,75.8
20160419164500,276.0,285.6,86.5455,55,82.6,100,73.2,77.8,75.8
20160419170000,276.0,281.4,85.2727,55,87.4,100,73.2,77.8,75.8
20160419171500,276.0,281.4,85.2727,55,92.9,100,73.2,77.8,75.8
20160419173000,276.0,281.4,85.2727,55,87.5,100,73.2,77.8,75.8
20160419174500,276.0,281.4,85.2727,55,83.8,100,73.3,77.8,75.8
20160419180000,276.0,281.4,85.2727,55,85.6,100,73.3,77.8,75.8
20160419181500,276.0,281.4,85.2727,55,92.9,100,73.3,77.8,75.8
20160419183000,276.0,277.2,84.0,55,92.9,100,73.3,77.8,75.8
20160419184500,276.0,272.4,82.5455,55,86.7,100,73.4,77.8,75.8
20160419190000,276.0,277.2,84.0,55,83.2,100,73.4,77.8,75.8
20160419191500,276.0,277.2,84.0,55,90.6,100,73.4,77.8,75.8
20160419193000,276.0,272.4,82.5455,55,90.6,100,73.5,77.8,75.8
20160419194500,276.0,272.4,82.5455,55,84.4,100,73.6,77.8,75.8
20160419200000,276.0,277.2,84.0,55,86.7,100,73.6,77.8,75.8
20160419201500,276.0,272.4,82.5455,55,93.0,100,73.6,77.8,75.8
20160419203000,276.0,277.2,84.0,55,85.2,100,73.6,77.8,75.8
20160419204500,276.0,277.2,84.0,55,84.3,100,73.6,77.8,75.8
20160419210000,276.0,281.4,85.2727,55,90.8,100,73.6,77.8,75.8
20160419211500,276.0,281.4,85.2727,55,82.8,100,73.6,77.8,75.8
20160419213000,276.0,277.2,84.0,55,87.5,100,73.6,77.8,75.8
20160419214500,276.0,281.4,85.2727,55,88.9,100,73.6,77.8,75.8
20160419220000,276.0,281.4,85.2727,55,82.1,100,73.6,77.8,75.8
20160419221500,276.0,281.4,85.2727,55,92.2,100,73.6,77.8,75.8
20160419223000,276.0,281.4,85.2727,55,83.2,100,73.6,77.8,75.8
20160419224500,276.0,277.2,84.0,55,90.4,100,73.6,77.8,75.8
20160419230000,276.0,281.4,85.2727,55,85.8,100,73.6,77.8,75.8
20160419231500,276.0,285.6,86.5455,55,85.8,100,73.6,77.8,75.8
20160419233000,276.0,277.2,84.0,55,89.9,100,73.6,77.8,75.8
20160419234500,276.0,277.2,84.0,55,83.1,100,73.6,77.8,75.8
20160420000000,276.0,277.2,84.0,55,92.9,100,73.6,77.8,75.8
20160420001500,276.0,272.4,82.5455,55,83.9,100,73.6,77.8,75.8
20160420003000,276.0,272.4,82.5455,55,90.1,100,73.7,77.8,75.8
20160420004500,276.0,272.4,82.5455,55,87.1,100,73.7,77.8,75.8
20160420010000,276.0,272.4,82.5455,55,87.1,100,73.7,77.8,75.8
20160420011500,276.0,272.4,82.5455,55,89.9,100,73.7,77.8,75.8
20160420013000,276.0,268.2,81.2727,54,83.2,100,73.9,77.8,75.8
20160420014500,276.0,268.2,81.2727,55,93.4,100,74.1,77.8,75.8
20160420020000,276.0,268.2,81.2727,55,84.5,100,74.3,77.8,75.8
20160420021500,276.0,268.2,81.2727,55,90.9,100,74.5,77.8,75.8
20160420023000,276.0,268.2,81.2727,55,86.3,100,74.5,77.8,75.8
20160420024500,276.0,268.2,81.2727,55,86.3,100,74.5,77.8,75.8
20160420030000,276.0,268.2,81.2727,55,91.6,100,74.5,77.8,75.8
20160420031500,276.0,268.2,81.2727,55,83.2,100,74.5,77.8,75.8
20160420033000,276.0,268.2,81.2727,55,91.3,100,74.3,77.8,75.8
20160420034500,276.0,272.4,82.5455,55,86.2,100,74.2,77.8,75.8
20160420040000,276.0,268.2,81.2727,55,84.9,100,74.0,77.8,75.8
20160420041500,276.0,272.4,82.5455,55,93.5,100,73.9,77.8,75.8
20160420043000,276.0,268.2,81.2727,55,84.7,100,73.8,77.8,75.8
20160420044500,276.0,272.4,82.5455,55,84.7,100,73.7,77.8,75.8
20160420050000,276.0,272.4,82.5455,55,91.8,100,73.6,77.8,75.8
20160420051500,276.0,277.2,84.0,55,83.0,100,73.5,77.8,75.8
20160420053000,276.0,281.4,85.2727,55,91.7,100,73.4,77.9,75.9
20160420054500,276.0,285.6,86.5455,55,83.3,100,73.4,77.9,75.9
20160420060000,276.0,281.4,85.2727,55,84.8,100,73.3,77.8,75.8
20160420061500,276.0,281.4,85.2727,55,90.5,100,73.3,77.8,75.8
20160420063000,276.0,281.4,85.2727,55,87.5,100,73.2,77.9,75.9
20160420064500,276.0,285.6,86.5455,55,82.6,100,73.2,77.8,75.8
20160420070000,276.0,285.6,86.5455,55,90.1,100,73.2,77.8,75.8
20160420071500,276.0,277.2,84.0,54,85.3,100,73.2,77.8,75.8
20160420073000,276.0,272.4,82.5455,54,83.7,100,73.2,77.8,75.8
20160420074500,276.0,281.4,85.2727,54,91.7,100,73.2,77.8,75.8
20160420080000,276.0,281.4,85.2727,54,83.2,100,73.2,77.8,75.8
20160420081500,276.0,281.4,85.2727,54,84.3,100,73.3,77.9,75.9
20160420083000,276.0,281.4,85.2727,54,92.2,100,73.3,77.8,75.8
20160420084500,276.0,277.2,84.0,54,90.5,100,73.3,77.8,75.8
20160420090000,276.0,281.4,85.2727,54,84.4,100,73.3,77.8,75.8
20160420091500,276.0,281.4,85.2727,54,85.5,100,73.4,77.8,75.8
20160420093000,276.0,277.2,84.0,54,93.5,100,73.4,77.8,75.8
20160420094500,276.0,277.2,84.0,54,88.1,100,73.4,77.8,75.8
20160420100000,276.0,277.2,84.0,54,88.1,100,73.5,77.8,75.8
20160420101500,276.0,272.4,82.5455,54,85.6,100,73.6,77.8,75.8
20160420103000,276.0,272.4,82.5455,54,93.5,100,73.7,77.8,75.8
20160420104500,276.0,272.4,82.5455,54,91.2,100,73.7,77.8,75.8
20160420110000,276.0,272.4,82.5455,54,85.8,100,73.7,77.8,75.8
20160420111500,276.0,268.2,81.2727,55,85.8,100,73.7,77.8,75.8
20160420113000,276.0,268.2,81.2727,55,88.5,100,73.7,77.8,75.8
20160420114500,276.0,268.2,81.2727,55,85.0,100,73.7,77.8,75.8
20160420120000,276.0,272.4,82.5455,55,85.0,100,73.8,77.8,75.8
20160420121500,276.0,268.2,81.2727,55,89.5,100,73.8,77.8,75.8
20160420123000,276.0,272.4,82.5455,55,91.3,100,73.8,77.8,75.8
20160420124500,276.0,272.4,82.5455,55,83.8,100,73.9,77.8,75.8
20160420130000,276.0,277.2,84.0,55,83.8,100,73.9,77.8,75.8
20160420131500,276.0,277.2,84.0,55,85.9,100,73.9,77.8,75.8
20160420133000,276.0,277.2,84.0,55,92.8,100,73.9,77.8,75.8
20160420134500,276.0,277.2,84.0,55,84.2,100,73.9,77.8,75.8
20160420140000,276.0,277.2,84.0,55,84.2,100,73.9,77.8,75.8
20160420141500,276.0,281.4,85.2727,55,88.8,100,73.9,77.8,75.8
20160420143000,276.0,281.4,85.2727,55,88.8,100,73.9,77.8,75.8
20160420144500,276.0,281.4,85.2727,55,84.4,100,73.9,77.8,75.8
20160420150000,276.0,281.4,85.2727,55,86.2,100,73.9,77.8,75.8
20160420151500,276.0,285.6,86.5455,55,91.9,100,73.9,77.8,75.8
20160420153000,276.0,281.4,85.2727,55,87.1,100,73.8,77.8,75.8
20160420154500,276.0,281.4,85.2727,55,83.8,100,73.8,77.8,75.8
20160420160000,276.0,281.4,85.2727,55,83.8,100,73.8,77.8,75.8
20160420161500,276.0,281.4,85.2727,55,90.6,100,73.8,77.8,75.8
20160420163000,276.0,281.4,85.2727,55,87.3,100,73.8,77.8,75.8
20160420164500,276.0,281.4,85.2727,55,83.2,100,73.8,77.8,75.8
20160420170000,276.0,281.4,85.2727,55,83.2,100,73.8,77.8,75.8
20160420171500,276.0,285.6,86.5455,55,83.2,100,73.8,77.8,75.8
20160420173000,276.0,281.4,85.2727,55,83.2,100,73.8,77.8,75.8
20160420174500,276.0,281.4,85.2727,55,83.2,100,73.8,77.8,75.8
20160420180000,276.0,281.4,85.2727,55,83.2,100,73.8,77.8,75.8
20160420181500,276.0,281.4,85.2727,55,85.7,100,73.8,77.8,75.8
20160420183000,276.0,281.4,85.2727,55,92.9,100,73.8,77.8,75.8
20160420184500,276.0,281.4,85.2727,55,86.1,100,73.8,77.8,75.8
20160420190000,276.0,281.4,85.2727,55,83.1,100,73.8,77.8,75.8
20160420191500,276.0,285.6,86.5455,55,83.1,100,73.8,77.8,75.8
20160420193000,276.0,281.4,85.2727,55,88.0,100,73.7,77.8,75.8
20160420194500,276.0,285.6,86.5455,55,90.3,100,73.7,77.8,75.8
20160420200000,276.0,285.6,86.5455,55,87.8,100,73.7,77.8,75.8
20160420201500,276.0,285.6,86.5455,55,89.9,100,73.7,77.8,75.8
20160420203000,276.0,285.6,86.5455,55,91.0,100,73.6,77.8,75.8
20160420204500,276.0,285.6,86.5455,55,92.4,100,73.6,77.8,75.8
20160420210000,276.0,285.6,86.5455,55,85.6,100,73.6,77.8,75.8
20160420211500,276.0,285.6,86.5455,55,83.7,100,73.6,77.8,75.8
20160420213000,276.0,285.6,86.5455,55,92.4,100,73.6,77.8,75.8
20160420214500,276.0,285.6,86.5455,55,83.0,100,73.5,77.8,75.8
20160420220000,276.0,285.6,86.5455,55,88.0,100,73.5,77.8,75.8
20160420221500,276.0,285.6,86.5455,55,90.5,100,73.5,77.8,75.8
20160420223000,276.0,285.6,86.5455,55,84.3,100,73.4,77.8,75.8
20160420224500,276.0,285.6,86.5455,55,82.6,100,73.4,77.8,75.8
20160420230000,276.0,285.6,86.5455,55,84.9,100,73.4,77.8,75.8
20160420231500,276.0,285.6,86.5455,55,89.8,100,73.4,77.8,75.8
20160420233000,276.0,281.4,85.2727,55,87.0,100,73.4,77.8,75.8
20160420234500,276.0,281.4,85.2727,55,82.5,100,73.5,77.8,75.8
20160421000000,276.0,285.6,86.5455,55,91.3,100,73.5,77.8,75.8
20160421001500,276.0,285.6,86.5455,55,87.9,100,73.5,77.8,75.8
20160421003000,276.0,285.6,86.5455,55,82.7,100,73.5,77.8,75.8
20160421004500,276.0,281.4,85.2727,55,92.9,100,73.5,77.8,75.8
20160421010000,276.0,277.2,84.0,55,84.6,100,73.5,77.8,75.8
20160421011500,276.0,281.4,85.2727,55,84.6,100,73.6,77.8,75.8
20160421013000,276.0,281.4,85.2727,55,90.0,100,73.6,77.8,75.8
20160421014500,276.0,281.4,85.2727,55,82.6,100,73.7,77.8,75.8
20160421020000,276.0,281.4,85.2727,55,88.0,100,73.7,77.8,75.8
20160421021500,276.0,281.4,85.2727,55,88.0,100,73.7,77.8,75.8
20160421023000,276.0,281.4,85.2727,55,82.5,100,73.7,77.8,75.8
20160421024500,276.0,277.2,84.0,55,92.9,100,73.8,77.8,75.8
20160421030000,276.0,277.2,84.0,55,85.0,100,73.8,77.8,75.8
20160421031500,276.0,272.4,82.5455,55,88.5,100,73.8,77.8,75.8
20160421033000,276.0,277.2,84.0,55,89.5,100,73.9,77.8,75.8
20160421034500,276.0,281.4,85.2727,55,82.1,100,74.0,77.8,75.8
20160421040000,276.0,281.4,85.2727,55,92.1,100,74.0,77.8,75.8
20160421041500,276.0,281.4,85.2727,55,83.2,100,74.0,77.8,75.8
20160421043000,276.0,285.6,86.5455,55,90.4,100,74.1,77.8,75.8
20160421044500,276.0,285.6,86.5455,55,85.4,100,74.1,77.8,75.8
20160421050000,276.0,281.4,85.2727,55,85.4,100,74.1,77.8,75.8
20160421051500,276.0,285.6,86.5455,55,88.7,100,74.1,77.8,75.8
20160421053000,276.0,285.6,86.5455,55,82.6,100,74.1,77.8,75.8
20160421054500,276.0,281.4,85.2727,55,92.9,100,74.1,77.8,75.8
20160421060000,276.0,281.4,85.2727,55,86.9,100,74.2,77.8,75.8
20160421061500,276.0,281.4,85.2727,55,92.5,100,74.1,77.8,75.8
20160421063000,276.0,285.6,86.5455,55,82.6,100,74.2,77.8,75.8
20160421064500,276.0,285.6,86.5455,55,90.8,100,74.2,77.8,75.8
20160421070000,276.0,285.6,86.5455,55,87.5,100,74.2,77.8,75.8
20160421071500,276.0,285.6,86.5455,55,87.5,100,74.2,77.8,75.8
20160421073000,276.0,285.6,86.5455,55,92.3,100,74.3,77.8,75.8
20160421074500,276.0,285.6,86.5455,55,84.8,100,74.3,77.8,75.8
20160421080000,276.0,285.6,86.5455,55,82.5,100,74.3,77.8,75.8
20160421081500,276.0,285.6,86.5455,55,92.3,100,74.3,77.8,75.8
20160421083000,276.0,281.4,85.2727,55,82.1,100,74.3,77.8,75.8
20160421084500,276.0,277.2,84.0,55,92.4,100,74.3,77.8,75.8
20160421090000,276.0,272.4,82.5455,55,85.0,100,74.3,77.8,75.8
20160421091500,276.0,272.4,82.5455,55,89.8,100,74.3,77.8,75.8
20160421093000,276.0,268.2,81.2727,55,88.9,100,74.3,77.8,75.8
20160421094500,276.0,268.2,81.2727,55,85.6,100,74.3,77.8,75.8
20160421100000,276.0,268.2,81.2727,55,84.4,100,74.3,77.8,75.8
20160421101500,276.0,281.4,85.2727,55,84.4,100,74.3,77.8,75.8
20160421103000,276.0,281.4,85.2727,55,83.2,100,74.3,77.8,75.8
20160421104500,276.0,285.6,86.5455,55,87.7,100,74.3,77.8,75.8
20160421110000,276.0,285.6,86.5455,55,92.4,100,74.3,77.8,75.8
20160421111500,276.0,281.4,85.2727,55,89.5,100,74.3,77.8,75.8
20160421113000,276.0,281.4,85.2727,55,92.3,100,74.3,77.8,75.8
20160421114500,276.0,285.6,86.5455,55,89.3,100,74.3,77.8,75.8
20160421120000,276.0,281.4,85.2727,55,91.0,100,74.3,77.8,75.8
20160421121500,276.0,277.2,84.0,55,83.8,100,74.3,77.8,75.8
20160421123000,276.0,272.4,82.5455,55,90.1,100,74.4,77.8,75.8
20160421124500,276.0,268.2,81.2727,55,84.4,100,74.4,77.8,75.8
20160421130000,276.0,268.2,81.2727,55,89.3,100,74.4,77.8,75.8
20160421131500,276.0,272.4,82.5455,55,84.4,100,74.5,77.8,75.8
20160421133000,276.0,272.4,82.5455,55,85.6,100,74.5,77.8,75.8
20160421134500,276.0,272.4,82.5455,55,85.6,100,74.5,77.8,75.8
20160421140000,276.0,272.4,82.5455,55,87.5,100,74.5,77.8,75.8
20160421141500,276.0,272.4,82.5455,55,92.5,100,74.5,77.8,75.8
20160421143000,276.0,277.2,84.0,55,84.7,100,74.5,77.8,75.8
20160421144500,276.0,281.4,85.2727,55,84.7,100,74.6,77.8,75.8
20160421150000,276.0,285.6,86.5455,55,87.0,100,74.6,77.8,75.8
20160421151500,276.0,277.2,84.0,55,93.1,100,74.6,77.8,75.8
20160421153000,276.0,281.4,85.2727,55,88.7,100,74.6,77.8,75.8
20160421154500,276.0,281.4,85.2727,55,91.1,100,74.6,77.8,75.8
20160421160000,276.0,281.4,85.2727,55,83.2,100,74.6,77.8,75.8
20160421161500,276.0,281.4,85.2727,55,84.9,100,74.6,77.4,75.4
20160421163000,276.0,277.2,84.0,55,86.7,100,74.6,77.4,75.4
20160421164500,276.0,281.4,85.2727,55,92.2,100,74.6,77.4,75.4
20160421170000,276.0,281.4,85.2727,55,87.3,100,74.7,77.4,75.4
20160421171500,276.0,285.6,86.5455,55,83.2,100,74.7,77.4,75.4
20160421173000,276.0,281.4,85.2727,55,86.6,100,74.7,77.4,75.4
20160421174500,276.0,285.6,86.5455,55,92.2,100,74.6,77.4,75.4
20160421180000,276.0,277.2,84.0,55,89.7,100,74.7,77.4,75.4
20160421181500,276.0,272.4,82.5455,55,91.4,100,74.7,77.4,75.4
20160421183000,276.0,268.2,81.2727,55,92.4,100,74.7,77.4,75.4
20160421184500,276.0,268.2,81.2727,55,85.0,100,74.6,77.4,75.4
20160421190000,276.0,272.4,82.5455,55,85.0,100,74.5,77.4,75.4
20160421191500,276.0,277.2,84.0,55,92.8,100,74.4,77.4,75.4
20160421193000,276.0,277.2,84.0,55,86.2,100,74.2,77.4,75.4
20160421194500,276.0,277.2,84.0,55,83.6,100,74.3,77.4,75.4
20160421200000,276.0,302.4,91.6364,59,65.1,0,74.4,76.0,74.0
20160421201500,276.0,298.2,90.3636,57,56.4,0,74.2,75.5,73.5
20160421203000,276.0,281.4,85.2727,54,56.4,0,73.9,75.5,73.5
20160421204500,276.0,281.4,85.2727,54,56.4,0,73.7,75.5,73.5
20160421210000,276.0,281.4,85.2727,54,56.4,0,73.4,75.4,73.4
20160421211500,276.0,285.6,86.5455,54,56.4,0,73.1,75.3,73.3
20160421213000,276.0,281.4,85.2727,54,56.4,100,72.8,75.4,73.4
20160421214500,276.0,281.4,85.2727,54,56.4,100,72.6,75.1,73.1
20160421220000,276.0,281.4,85.2727,54,56.4,100,72.4,75.0,73.0
20160421221500,276.0,281.4,85.2727,54,76.8,100,72.3,75.0,73.0
20160421223000,276.0,281.4,85.2727,54,79.6,100,72.4,75.0,73.0
20160421224500,276.0,281.4,85.2727,54,78.8,100,72.6,74.5,72.5
20160421230000,276.0,281.4,85.2727,54,78.8,100,72.7,74.5,72.5
20160421231500,276.0,281.4,85.2727,54,56.8,0,72.7,74.5,72.5
20160421233000,276.0,277.2,84.0,54,56.0,100,72.6,74.9,72.9
20160421234500,276.0,281.4,85.2727,54,56.0,100,72.3,74.9,72.9
20160422000000,276.0,281.4,85.2727,54,56.0,100,72.1,74.5,72.5
20160422001500,276.0,281.4,85.2727,54,80.6,100,71.9,74.9,72.9
20160422003000,276.0,281.4,85.2727,54,76.8,100,72.0,74.9,72.9
20160422004500,276.0,281.4,85.2727,54,82.5,100,72.2,74.9,72.9
20160422010000,276.0,281.4,85.2727,54,79.2,100,72.3,74.6,72.6
20160422011500,276.0,281.4,85.2727,54,79.2,100,72.5,74.5,72.5
20160422013000,276.0,277.2,84.0,54,85.0,100,72.8,78.2,76.0
20160422014500,276.0,277.2,84.0,55,83.2,100,73.1,78.2,76.0
20160422020000,276.0,281.4,85.2727,54,92.4,100,74.0,78.2,76.0
20160422021500,276.0,281.4,85.2727,54,81.6,100,74.5,78.2,76.0
20160422023000,276.0,277.2,84.0,54,92.9,100,75.1,78.2,76.0
20160422024500,276.0,268.2,81.2727,55,83.2,100,75.7,78.2,76.0
20160422030000,276.0,272.4,82.5455,55,92.9,100,76.0,78.2,76.0
20160422031500,276.0,277.2,84.0,55,56.4,0,75.9,78.2,76.0
20160422033000,276.0,285.6,86.5455,55,55.6,100,75.1,78.2,76.0
20160422034500,276.0,285.6,86.5455,55,80.9,100,74.8,78.3,76.0
20160422040000,276.0,281.4,85.2727,55,78.7,100,74.6,78.3,76.0
20160422041500,276.0,285.6,86.5455,55,89.9,100,74.3,78.3,76.0
20160422043000,276.0,281.4,85.2727,55,82.1,100,74.1,78.3,76.0
20160422044500,276.0,281.4,85.2727,55,92.3,100,74.0,78.3,76.0
20160422050000,276.0,285.6,86.5455,55,82.9,100,73.8,78.3,76.0
20160422051500,276.0,285.6,86.5455,55,89.8,100,73.7,78.3,76.0
20160422053000,276.0,285.6,86.5455,55,86.5,100,73.7,78.3,76.0
20160422054500,276.0,281.4,85.2727,55,82.1,100,73.6,78.3,76.0
20160422060000,276.0,281.4,85.2727,55,89.8,100,73.6,78.3,76.0
20160422061500,276.0,285.6,86.5455,55,93.5,100,73.6,78.3,76.0
20160422063000,276.0,268.2,81.2727,55,88.7,100,73.5,78.3,76.0
20160422064500,276.0,285.6,86.5455,55,81.6,100,73.4,78.3,76.0
20160422070000,276.0,281.4,85.2727,55,92.5,100,73.3,78.3,76.0
20160422071500,276.0,281.4,85.2727,55,82.5,100,73.3,78.3,76.0
20160422073000,276.0,285.6,86.5455,55,89.1,100,73.2,78.3,76.0
20160422074500,276.0,285.6,86.5455,55,85.7,100,73.2,78.3,76.0
20160422080000,276.0,281.4,85.2727,55,85.7,100,73.1,78.3,76.0
20160422081500,276.0,281.4,85.2727,55,89.9,100,73.2,78.3,76.0
20160422083000,276.0,281.4,85.2727,55,82.6,100,73.1,78.3,76.0
20160422084500,276.0,281.4,85.2727,55,92.3,100,73.1,78.3,76.0
20160422090000,276.0,281.4,85.2727,55,83.8,100,73.1,78.3,76.0
20160422091500,276.0,281.4,85.2727,55,85.2,100,73.1,78.3,76.0
20160422093000,276.0,281.4,85.2727,55,85.2,100,73.1,78.3,76.0
20160422094500,276.0,285.6,86.5455,55,91.6,100,73.1,78.3,76.0
20160422100000,276.0,281.4,85.2727,55,89.1,100,73.1,78.3,76.0
20160422101500,276.0,281.4,85.2727,55,86.2,100,73.2,78.3,76.0
20160422103000,276.0,281.4,85.2727,55,83.8,100,73.1,78.3,76.0
20160422104500,276.0,272.4,82.5455,55,83.8,100,73.2,78.3,76.0
20160422110000,276.0,268.2,81.2727,55,89.8,100,73.2,78.3,76.0
20160422111500,276.0,272.4,82.5455,55,93.5,100,73.1,78.3,76.0
20160422113000,276.0,268.2,81.2727,55,93.5,100,73.2,78.3,76.0
20160422114500,276.0,272.4,82.5455,55,87.4,100,73.2,78.3,76.0
20160422120000,276.0,277.2,84.0,55,87.4,100,73.3,78.3,76.0
20160422121500,276.0,272.4,82.5455,55,88.8,100,73.3,78.3,76.0
20160422123000,276.0,272.4,82.5455,55,88.8,100,73.3,78.3,76.0
20160422124500,276.0,272.4,82.5455,55,93.0,100,73.3,78.3,76.0
20160422130000,276.0,272.4,82.5455,55,91.7,100,73.7,78.3,76.0
20160422131500,276.0,281.4,85.2727,55,89.4,100,74.0,78.3,76.0
20160422133000,276.0,285.6,86.5455,55,83.2,100,74.0,78.3,76.0
20160422134500,276.0,285.6,86.5455,55,83.2,100,74.0,78.3,76.0
20160422140000,276.0,281.4,85.2727,55,85.5,100,74.0,78.3,76.0
20160422141500,276.0,281.4,85.2727,55,83.2,100,74.2,78.3,76.0
20160422143000,276.0,285.6,86.5455,55,83.2,100,74.4,78.3,76.0
20160422144500,276.0,285.6,86.5455,55,83.2,100,74.6,78.3,76.0
20160422150000,276.0,285.6,86.5455,55,83.2,100,74.6,78.3,76.0
20160422151500,276.0,281.4,85.2727,55,84.4,100,74.3,78.3,76.0
20160422153000,276.0,281.4,85.2727,55,83.4,100,74.5,78.3,76.0
20160422154500,276.0,281.4,85.2727,55,83.4,100,74.3,78.3,76.0
20160422160000,276.0,277.2,84.0,55,83.4,100,74.2,78.3,76.0
20160422161500,276.0,268.2,81.2727,55,83.4,100,74.1,78.3,76.0
20160422163000,276.0,268.2,81.2727,55,84.4,100,74.2,78.3,76.0
20160422164500,276.0,268.2,81.2727,55,90.0,100,74.1,78.3,76.0
20160422170000,276.0,268.2,81.2727,55,84.4,100,74.1,78.3,76.0
20160422171500,276.0,268.2,81.2727,55,84.4,100,74.1,78.3,76.0
20160422173000,276.0,268.2,81.2727,55,90.3,100,74.0,78.3,76.0
20160422174500,276.0,268.2,81.2727,55,92.2,100,73.8,78.3,76.0
20160422180000,276.0,272.4,82.5455,55,90.4,100,73.8,78.3,76.0
20160422181500,276.0,268.2,81.2727,55,93.7,100,73.7,78.3,76.0
20160422183000,276.0,268.2,81.2727,55,93.7,100,73.7,78.3,76.0
20160422184500,276.0,268.2,81.2727,55,92.4,100,73.7,78.3,76.0
20160422190000,276.0,272.4,82.5455,55,86.2,100,73.8,78.3,76.0
20160422191500,276.0,272.4,82.5455,55,84.4,100,73.8,78.3,76.0
20160422193000,276.0,272.4,82.5455,55,90.8,100,73.8,78.3,76.0
20160422194500,276.0,281.4,85.2727,55,90.8,100,73.8,78.3,76.0
20160422200000,276.0,281.4,85.2727,55,83.7,100,74.0,78.3,76.0
20160422201500,276.0,285.6,86.5455,55,83.7,100,74.0,78.3,76.0
20160422203000,276.0,285.6,86.5455,55,83.7,100,74.0,78.3,76.0
20160422204500,276.0,285.6,86.5455,55,92.2,100,74.0,78.3,76.0
20160422210000,276.0,285.6,86.5455,55,84.2,100,74.0,78.3,76.0
20160422211500,276.0,281.4,85.2727,55,86.1,100,74.0,78.3,76.0
20160422213000,276.0,277.2,84.0,55,90.2,100,74.0,78.3,76.0
20160422214500,276.0,277.2,84.0,55,83.2,100,74.0,78.3,76.0
20160422220000,276.0,272.4,82.5455,55,91.7,100,74.0,78.3,76.0
20160422221500,276.0,272.4,82.5455,55,86.3,100,74.0,78.3,76.0
20160422223000,276.0,268.2,81.2727,55,84.9,100,74.0,78.3,76.0
20160422224500,276.0,268.2,81.2727,55,93.0,100,74.0,78.3,76.0
20160422230000,276.0,268.2,81.2727,55,83.2,100,73.9,78.3,76.0
20160422231500,276.0,272.4,82.5455,55,92.3,100,73.9,78.3,76.0
20160422233000,276.0,272.4,82.5455,55,85.0,100,74.0,78.3,76.0
20160422234500,276.0,277.2,84.0,55,86.6,100,74.0,78.3,76.0
20160423000000,276.0,281.4,85.2727,55,88.7,100,74.0,78.3,76.0
20160423001500,276.0,285.6,86.5455,55,81.6,100,74.0,78.3,76.0
20160423003000,276.0,285.6,86.5455,55,91.7,100,74.0,78.3,76.0
20160423004500,276.0,285.6,86.5455,55,82.6,100,73.8,78.3,76.0
20160423010000,276.0,281.4,85.2727,55,88.0,100,73.8,78.3,76.0
20160423011500,276.0,281.4,85.2727,56,88.0,100,73.7,78.3,76.0
20160423013000,276.0,277.2,84.0,55,82.1,100,73.8,78.3,76.0
20160423014500,276.0,281.4,85.2727,55,90.5,100,74.0,78.3,76.0
20160423020000,276.0,281.4,85.2727,55,85.7,100,74.3,78.3,76.0
20160423021500,276.0,281.4,85.2727,55,81.5,100,74.6,78.3,76.0
20160423023000,276.0,268.2,81.2727,55,92.7,100,74.8,78.3,76.0
20160423024500,276.0,268.2,81.2727,55,85.1,100,74.9,78.3,76.0
20160423030000,276.0,272.4,82.5455,55,85.1,100,75.0,78.3,76.0
20160423031500,276.0,272.4,82.5455,55,92.9,100,74.9,78.3,76.0
20160423033000,276.0,268.2,81.2727,55,83.2,100,74.9,78.3,76.0
20160423034500,276.0,268.2,81.2727,55,87.8,100,74.8,78.3,76.0
20160423040000,276.0,272.4,82.5455,55,89.3,100,74.6,78.3,76.0
20160423041500,276.0,272.4,82.5455,55,82.4,100,74.7,78.3,76.0
20160423043000,276.0,272.4,82.5455,55,92.3,100,74.6,78.3,76.0
20160423044500,276.0,285.6,86.5455,55,85.1,100,74.5,78.3,76.0
20160423050000,276.0,285.6,86.5455,55,81.5,100,74.3,78.3,76.0
20160423051500,276.0,281.4,85.2727,55,90.8,100,74.1,78.3,76.0
20160423053000,276.0,281.4,85.2727,55,81.2,100,74.0,78.3,76.0
20160423054500,276.0,285.6,86.5455,55,89.0,100,73.8,78.3,76.0
20160423060000,276.0,281.4,85.2727,55,84.5,100,73.8,78.3,76.0
20160423061500,276.0,281.4,85.2727,55,82.4,100,73.7,78.3,76.0
20160423063000,276.0,285.6,86.5455,55,91.1,100,73.7,78.3,76.0
20160423064500,276.0,281.4,85.2727,55,81.1,100,73.6,78.3,76.0
20160423070000,276.0,281.4,85.2727,55,86.1,100,73.5,78.3,76.0
20160423071500,276.0,285.6,86.5455,55,88.6,100,73.4,78.3,76.0
20160423073000,276.0,281.4,85.2727,55,80.7,100,73.4,78.3,76.0
20160423074500,276.0,281.4,85.2727,55,90.4,100,73.5,78.3,76.0
20160423080000,276.0,281.4,85.2727,55,84.7,100,73.6,78.3,76.0
20160423081500,276.0,281.4,85.2727,55,84.7,100,73.6,78.3,76.0
20160423083000,276.0,281.4,85.2727,55,91.8,100,73.7,78.3,76.0
20160423084500,276.0,281.4,85.2727,55,82.1,100,73.7,78.3,76.0
20160423090000,276.0,281.4,85.2727,55,91.7,100,73.8,78.3,76.0
20160423091500,276.0,277.2,84.0,55,85.3,100,73.8,78.3,76.0
20160423093000,276.0,272.4,82.5455,55,85.3,100,73.9,78.3,76.0
20160423094500,276.0,272.4,82.5455,55,91.9,100,74.0,78.3,76.0
20160423100000,276.0,272.4,82.5455,55,82.6,100,74.0,78.3,76.0
20160423101500,276.0,272.4,82.5455,55,90.9,100,74.1,78.3,76.0
20160423103000,276.0,272.4,82.5455,55,87.9,100,74.1,78.3,76.0
20160423104500,276.0,272.4,82.5455,55,83.2,100,74.1,78.3,76.0
20160423110000,276.0,272.4,82.5455,55,86.6,100,74.2,78.3,76.0
20160423111500,276.0,277.2,84.0,55,92.9,100,74.5,78.3,76.0
20160423113000,276.0,281.4,85.2727,55,84.4,100,74.8,78.3,76.0
20160423114500,276.0,281.4,85.2727,55,83.1,100,75.2,78.3,76.0
20160423120000,276.0,281.4,85.2727,55,92.9,100,75.4,78.3,76.0
20160423121500,276.0,277.2,84.0,55,84.4,100,75.6,78.3,76.0
20160423123000,276.0,277.2,84.0,55,85.3,100,75.7,78.3,76.0
20160423124500,276.0,277.2,84.0,55,92.9,100,75.7,78.3,76.0
20160423130000,276.0,277.2,84.0,55,85.6,100,75.7,78.3,76.0
20160423131500,276.0,272.4,82.5455,55,83.2,100,75.7,78.3,76.0
20160423133000,276.0,277.2,84.0,55,90.7,100,75.5,78.3,76.0
20160423134500,276.0,277.2,84.0,55,87.5,100,75.6,78.3,76.0
20160423140000,276.0,277.2,84.0,55,83.2,100,75.6,78.3,76.0
20160423141500,276.0,268.2,81.2727,55,90.8,100,75.7,78.3,76.0
20160423143000,276.0,272.4,82.5455,55,90.8,100,75.4,78.3,76.0
20160423144500,276.0,272.4,82.5455,55,89.3,100,75.1,78.3,76.0
20160423150000,276.0,272.4,82.5455,55,93.5,100,75.0,78.3,76.0
20160423151500,276.0,272.4,82.5455,55,93.5,100,74.8,78.3,76.0
20160423153000,276.0,268.2,81.2727,55,93.5,100,74.6,78.3,76.0
20160423154500,276.0,272.4,82.5455,55,87.5,100,74.5,78.3,76.0
20160423160000,276.0,272.4,82.5455,55,84.1,100,74.3,78.3,76.0
20160423161500,276.0,268.2,81.2727,55,93.5,100,74.1,78.3,76.0
20160423163000,276.0,272.4,82.5455,55,85.4,100,74.0,78.3,76.0
20160423164500,276.0,272.4,82.5455,55,85.4,100,73.9,78.3,76.0
20160423170000,276.0,285.6,86.5455,55,92.3,100,73.8,78.3,76.0
20160423171500,276.0,285.6,86.5455,55,88.6,100,73.7,78.3,76.0
20160423173000,276.0,285.6,86.5455,55,84.1,100,73.7,78.3,76.0
20160423174500,276.0,285.6,86.5455,55,91.2,100,73.6,78.3,76.0
20160423180000,276.0,285.6,86.5455,55,83.2,100,73.6,78.3,76.0
20160423181500,276.0,285.6,86.5455,55,85.6,100,73.6,78.3,76.0
20160423183000,276.0,285.6,86.5455,55,85.6,100,73.6,78.3,76.0
20160423184500,276.0,285.6,86.5455,55,83.2,100,73.6,78.3,76.0
20160423190000,276.0,285.6,86.5455,55,83.2,100,73.6,78.3,76.0
20160423191500,276.0,277.2,84.0,55,84.8,100,73.6,78.3,76.0
20160423193000,276.0,272.4,82.5455,55,89.9,100,73.6,78.3,76.0
20160423194500,276.0,272.4,82.5455,55,93.2,100,73.6,78.3,76.0
20160423200000,276.0,272.4,82.5455,55,87.9,100,73.6,78.3,76.0
20160423201500,276.0,268.2,81.2727,55,84.4,100,73.6,78.3,76.0
20160423203000,276.0,272.4,82.5455,55,84.4,100,73.6,78.3,76.0
20160423204500,276.0,272.4,82.5455,55,91.7,100,73.6,78.3,76.0
20160423210000,276.0,272.4,82.5455,55,88.7,100,73.6,78.3,76.0
20160423211500,276.0,272.4,82.5455,55,83.0,100,73.6,78.3,76.0
20160423213000,276.0,277.2,84.0,55,92.2,100,73.5,78.3,76.0
20160423214500,276.0,285.6,86.5455,55,83.8,100,73.5,78.3,76.0
20160423220000,276.0,285.6,86.5455,55,82.7,100,73.5,78.3,76.0
20160423221500,276.0,285.6,86.5455,55,91.7,100,73.4,78.3,76.0
20160423223000,276.0,285.6,86.5455,55,85.1,100,73.4,78.3,76.0
20160423224500,276.0,285.6,86.5455,55,82.5,100,73.4,78.3,76.0
20160423230000,276.0,281.4,85.2727,55,91.9,100,73.4,78.3,76.0
20160423231500,276.0,281.4,85.2727,55,83.2,100,73.4,78.3,76.0
20160423233000,276.0,281.4,85.2727,55,85.9,100,73.4,78.3,76.0
20160423234500,276.0,281.4,85.2727,55,88.8,100,73.4,78.3,76.0
20160424000000,276.0,277.2,84.0,55,82.7,100,73.3,78.3,76.0
20160424001500,276.0,272.4,82.5455,55,91.7,100,73.4,78.3,76.0
20160424003000,276.0,272.4,82.5455,55,83.2,100,73.4,78.3,76.0
20160424004500,276.0,272.4,82.5455,55,87.9,100,73.4,78.3,76.0
20160424010000,276.0,272.4,82.5455,55,89.2,100,73.4,78.3,76.0
20160424011500,276.0,272.4,82.5455,55,82.7,100,73.4,78.3,76.0
20160424013000,276.0,272.4,82.5455,55,91.0,100,73.4,78.3,76.0
20160424014500,276.0,277.2,84.0,55,86.3,100,73.4,78.3,76.0
20160424020000,276.0,285.6,86.5455,55,82.0,100,73.4,78.3,76.0
20160424021500,276.0,285.6,86.5455,55,90.9,100,73.4,78.3,76.0
20160424023000,276.0,285.6,86.5455,55,81.1,100,73.4,78.3,76.0
20160424024500,276.0,285.6,86.5455,55,83.1,100,73.4,78.3,76.0
20160424030000,276.0,285.6,86.5455,55,81.1,100,73.4,78.3,76.0
20160424031500,276.0,285.6,86.5455,55,86.1,100,73.3,78.3,76.0
20160424033000,276.0,285.6,86.5455,55,86.1,100,73.2,78.3,76.0
20160424034500,276.0,285.6,86.5455,55,81.1,100,73.2,78.3,76.0
20160424040000,276.0,281.4,85.2727,55,88.6,100,73.2,78.3,76.0
20160424041500,276.0,281.4,85.2727,55,84.5,100,73.2,78.3,76.0
20160424043000,276.0,285.6,86.5455,55,80.7,100,73.2,78.3,76.0
20160424044500,276.0,281.4,85.2727,55,82.6,100,73.1,78.3,76.0
20160424050000,276.0,281.4,85.2727,55,81.2,100,73.1,78.3,76.0
20160424051500,276.0,281.4,85.2727,55,83.8,100,73.1,78.3,76.0
20160424053000,276.0,277.2,84.0,55,81.1,100,73.1,78.3,76.0
20160424054500,276.0,277.2,84.0,55,89.3,100,73.1,78.3,76.0
20160424060000,276.0,272.4,82.5455,55,93.5,100,73.1,78.3,76.0
20160424061500,276.0,272.4,82.5455,55,89.3,100,73.2,78.3,76.0
20160424063000,276.0,272.4,82.5455,55,87.6,100,73.2,78.3,76.0
20160424064500,276.0,272.4,82.5455,55,93.5,100,73.2,78.3,76.0
20160424070000,276.0,272.4,82.5455,55,93.5,100,73.3,78.3,76.0
20160424071500,276.0,272.4,82.5455,55,92.3,100,73.3,78.3,76.0
