PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424073000,276.0,277.2,84.0,55,88.6,100,73.3,78.3,76.0
20160424074500,276.0,281.4,85.2727,55,93.3,100,73.3,78.3,76.0
20160424080000,276.0,281.4,85.2727,55,89.8,100,73.3,78.3,76.0
20160424081500,276.0,281.4,85.2727,55,82.9,100,73.4,78.3,76.0
20160424083000,276.0,281.4,85.2727,55,91.7,100,73.4,78.3,76.0
20160424084500,276.0,281.4,85.2727,55,85.1,100,73.4,78.2,76.0
20160424090000,276.0,277.2,84.0,55,86.6,100,73.4,78.2,76.0
20160424091500,276.0,281.4,85.2727,55,92.4,100,73.5,78.2,76.0
20160424093000,276.0,281.4,85.2727,55,83.8,100,73.5,78.2,76.0
20160424094500,276.0,281.4,85.2727,55,89.0,100,73.5,78.2,76.0
20160424100000,276.0,281.4,85.2727,55,90.1,100,73.6,78.2,76.0
20160424101500,276.0,281.4,85.2727,55,83.8,100,73.6,78.2,76.0
20160424103000,276.0,281.4,85.2727,55,89.8,100,73.6,78.2,76.0
20160424104500,276.0,281.4,85.2727,55,88.4,100,73.6,78.2,76.0
20160424110000,276.0,281.4,85.2727,55,82.6,100,73.6,78.2,76.0
20160424111500,276.0,281.4,85.2727,55,92.4,100,73.6,78.2,76.0
20160424113000,276.0,277.2,84.0,55,83.7,100,73.5,78.2,76.0
20160424114500,276.0,277.2,84.0,55,89.6,100,73.5,78.2,76.0
20160424120000,276.0,272.4,82.5455,55,89.6,100,73.5,78.2,76.0
20160424121500,276.0,272.4,82.5455,55,83.8,100,73.5,78.2,76.0
20160424123000,276.0,272.4,82.5455,55,89.8,100,73.5,78.2,76.0
20160424124500,276.0,272.4,82.5455,55,93.4,100,73.6,78.2,76.0
20160424130000,276.0,272.4,82.5455,55,93.4,100,73.6,78.2,76.0
20160424131500,276.0,272.4,82.5455,55,88.1,100,73.6,78.1,76.0
20160424133000,276.0,272.4,82.5455,55,83.8,100,73.7,78.1,76.0
20160424134500,276.0,272.4,82.5455,55,88.9,100,73.7,78.1,76.0
20160424140000,276.0,272.4,82.5455,55,88.9,100,73.8,78.1,76.0
20160424141500,276.0,272.4,82.5455,55,84.4,100,73.8,78.1,76.0
20160424143000,276.0,268.2,81.2727,55,87.2,100,73.8,78.0,76.0
20160424144500,276.0,277.2,84.0,55,92.9,100,73.8,78.0,76.0
20160424150000,276.0,277.2,84.0,55,90.1,100,73.8,78.1,76.0
20160424151500,276.0,272.4,82.5455,55,87.2,100,73.8,78.0,76.0
20160424153000,276.0,272.4,82.5455,55,85.0,100,73.8,77.9,75.9
20160424154500,276.0,272.4,82.5455,55,87.4,100,73.8,78.1,76.0
20160424160000,276.0,268.2,81.2727,55,93.7,100,73.7,78.1,76.0
20160424161500,276.0,268.2,81.2727,55,93.7,100,73.7,77.9,75.9
20160424163000,276.0,268.2,81.2727,55,90.2,100,73.7,78.0,76.0
20160424164500,276.0,268.2,81.2727,55,93.6,100,73.6,77.9,75.9
20160424170000,276.0,272.4,82.5455,55,93.6,100,73.6,77.9,75.9
20160424171500,276.0,272.4,82.5455,55,87.3,100,73.8,78.0,76.0
20160424173000,276.0,272.4,82.5455,55,94.1,100,73.8,77.9,75.9
20160424174500,276.0,272.4,82.5455,55,94.1,100,73.7,77.9,75.9
20160424180000,276.0,272.4,82.5455,55,88.7,100,73.8,77.9,75.9
20160424181500,276.0,272.4,82.5455,55,93.6,100,73.8,77.9,75.9
20160424183000,276.0,272.4,82.5455,55,87.5,100,73.7,77.9,75.9
20160424184500,276.0,272.4,82.5455,55,84.4,100,73.7,77.9,75.9
20160424190000,276.0,281.4,85.2727,55,84.4,100,73.7,77.8,75.8
20160424191500,276.0,281.4,85.2727,55,89.8,100,73.7,77.8,75.8
20160424193000,276.0,281.4,85.2727,55,90.7,100,73.6,77.9,75.9
20160424194500,276.0,281.4,85.2727,55,85.6,100,73.6,77.8,75.8
20160424200000,276.0,281.4,85.2727,55,83.2,100,73.6,77.9,75.9
20160424201500,276.0,281.4,85.2727,55,83.2,100,73.5,77.9,75.9
20160424203000,276.0,281.4,85.2727,55,83.2,100,73.4,77.9,75.9
20160424204500,276.0,281.4,85.2727,55,88.4,100,73.4,77.8,75.8
20160424210000,276.0,281.4,85.2727,55,92.9,100,73.3,77.8,75.8
20160424211500,276.0,281.4,85.2727,55,86.2,100,73.3,77.8,75.8
20160424213000,276.0,281.4,85.2727,55,83.2,100,73.3,77.8,75.8
20160424214500,276.0,281.4,85.2727,55,86.7,100,73.2,77.8,75.8
20160424220000,276.0,281.4,85.2727,55,91.3,100,73.2,77.8,75.8
20160424221500,276.0,277.2,84.0,55,83.8,100,73.2,77.8,75.8
20160424223000,276.0,272.4,82.5455,55,85.3,100,73.2,77.8,75.8
20160424224500,276.0,272.4,82.5455,55,93.1,100,73.1,77.8,75.8
20160424230000,276.0,272.4,82.5455,55,85.0,100,73.1,77.8,75.8
20160424231500,276.0,268.2,81.2727,55,85.0,100,73.1,77.8,75.8
20160424233000,276.0,272.4,82.5455,55,93.5,100,73.1,77.8,75.8
20160424234500,276.0,268.2,81.2727,55,86.2,100,73.1,77.8,75.8
20160425000000,276.0,268.2,81.2727,55,84.3,100,73.1,77.8,75.8
20160425001500,276.0,272.4,82.5455,55,93.3,100,73.1,77.8,75.8
20160425003000,276.0,281.4,85.2727,55,84.4,100,73.1,77.8,75.8
20160425004500,276.0,281.4,85.2727,55,84.4,100,73.1,77.8,75.8
20160425010000,276.0,281.4,85.2727,55,92.1,100,73.1,77.8,75.8
20160425011500,276.0,281.4,85.2727,55,82.7,100,73.1,77.8,75.8
20160425013000,276.0,285.6,86.5455,55,88.6,100,73.1,77.8,75.8
20160425014500,276.0,285.6,86.5455,55,87.5,100,73.1,77.8,75.8
20160425020000,276.0,285.6,86.5455,55,82.0,100,73.1,77.8,75.8
20160425021500,276.0,285.6,86.5455,55,91.8,100,73.1,77.8,75.8
20160425023000,276.0,285.6,86.5455,55,82.6,100,73.1,77.8,75.8
20160425024500,276.0,285.6,86.5455,55,86.6,100,73.2,77.8,75.8
20160425030000,276.0,272.4,82.5455,55,91.1,100,73.2,77.8,75.8
20160425031500,276.0,285.6,86.5455,55,82.1,100,73.1,77.8,75.8
20160425033000,276.0,285.6,86.5455,55,89.8,100,73.2,77.8,75.8
20160425034500,276.0,281.4,85.2727,55,87.1,100,73.2,77.8,75.8
20160425040000,276.0,281.4,85.2727,55,82.0,100,73.2,77.8,75.8
20160425041500,276.0,281.4,85.2727,55,92.3,100,73.2,77.8,75.8
20160425043000,276.0,281.4,85.2727,55,85.4,100,73.2,77.8,75.8
20160425044500,276.0,281.4,85.2727,55,82.1,100,73.2,77.8,75.8
20160425050000,276.0,277.2,84.0,55,92.3,100,73.2,77.8,75.8
20160425051500,276.0,277.2,84.0,55,84.6,100,73.2,77.8,75.8
20160425053000,276.0,272.4,82.5455,55,87.3,100,73.2,77.8,75.8
20160425054500,276.0,277.2,84.0,55,89.6,100,73.2,77.8,75.8
20160425060000,276.0,321.6,97.4545,62,66.7,0,73.2,70.8,68.8
20160425061500,276.0,321.6,97.4545,62,56.0,0,72.9,70.3,68.3
20160425063000,276.0,321.6,97.4545,62,56.0,0,72.6,70.3,68.3
20160425064500,276.0,325.2,98.5455,62,56.0,0,72.2,70.3,68.3
20160425070000,276.0,325.2,98.5455,62,56.0,0,71.9,70.3,68.3
20160425071500,276.0,325.2,98.5455,62,56.0,0,71.5,70.3,68.3
20160425073000,276.0,325.2,98.5455,62,56.0,0,71.2,70.3,68.3
20160425074500,276.0,325.2,98.5455,62,56.7,0,70.9,70.3,68.3
20160425080000,276.0,325.2,98.5455,62,56.0,0,70.7,70.3,68.3
20160425081500,276.0,325.2,98.5455,62,57.1,0,70.5,70.3,68.3
20160425083000,276.0,325.2,98.5455,62,57.1,0,70.3,70.3,68.3
20160425084500,276.0,325.2,98.5455,62,57.1,0,70.2,70.3,68.3
20160425090000,276.0,325.2,98.5455,62,56.3,0,70.5,70.3,68.3
20160425091500,276.0,328.8,99.6364,62,56.3,0,70.8,70.3,68.3
20160425093000,276.0,332.4,100.7273,62,57.2,0,71.1,70.3,68.3
20160425094500,276.0,332.4,100.7273,62,56.4,0,71.4,70.3,68.3
20160425100000,276.0,332.4,100.7273,62,57.6,0,71.7,70.3,68.3
20160425101500,276.0,332.4,100.7273,62,57.6,0,71.9,70.3,68.3
20160425103000,276.0,328.8,99.6364,62,56.4,0,72.1,70.3,68.3
20160425104500,276.0,321.6,97.4545,62,57.2,0,72.2,70.3,68.3
20160425110000,276.0,321.6,97.4545,62,56.3,0,72.4,70.3,68.3
20160425111500,276.0,321.6,97.4545,63,57.2,0,72.6,70.3,68.3
20160425113000,276.0,321.6,97.4545,63,57.2,0,72.7,70.3,68.3
20160425114500,276.0,325.2,98.5455,63,57.2,0,72.7,70.3,68.3
20160425120000,276.0,321.6,97.4545,63,57.2,0,72.4,70.4,68.4
20160425121500,276.0,321.6,97.4545,63,57.2,0,72.2,70.3,68.3
20160425123000,276.0,321.6,97.4545,63,57.2,0,72.0,70.3,68.3
20160425124500,276.0,325.2,98.5455,63,57.2,0,71.8,70.3,68.3
20160425130000,276.0,321.6,97.4545,63,57.2,0,71.6,70.3,68.3
20160425131500,276.0,325.2,98.5455,63,57.2,0,71.4,70.3,68.3
20160425133000,276.0,321.6,97.4545,63,57.2,0,71.3,70.3,68.3
20160425134500,276.0,321.6,97.4545,63,57.2,0,71.2,70.3,68.3
20160425140000,276.0,325.2,98.5455,63,57.2,0,71.0,70.3,68.3
20160425141500,276.0,328.8,99.6364,63,57.2,0,70.9,70.3,68.3
20160425143000,276.0,325.2,98.5455,63,57.2,0,70.8,70.3,68.3
20160425144500,276.0,325.2,98.5455,63,57.2,0,70.7,70.3,68.3
20160425150000,276.0,325.2,98.5455,63,57.2,0,70.5,70.3,68.3
20160425151500,276.0,325.2,98.5455,63,57.2,0,70.4,70.3,68.3
20160425153000,276.0,328.8,99.6364,62,57.2,0,70.4,70.3,68.3
20160425154500,276.0,328.8,99.6364,62,57.2,0,70.3,70.3,68.3
20160425160000,276.0,328.8,99.6364,62,57.2,0,70.2,70.3,68.3
20160425161500,276.0,325.2,98.5455,62,57.2,0,70.1,70.3,68.3
20160425163000,276.0,318.0,96.3636,62,57.2,0,70.1,70.3,68.3
20160425164500,276.0,313.8,95.0909,61,57.2,0,70.0,70.3,68.3
20160425170000,276.0,318.0,96.3636,61,57.2,0,70.0,70.3,68.3
20160425171500,276.0,313.8,95.0909,59,57.2,0,70.0,70.3,68.3
20160425173000,276.0,310.2,94.0,59,57.2,0,70.0,70.3,68.3
20160425174500,276.0,310.2,94.0,59,57.2,0,70.0,70.3,68.3
20160425180000,276.0,306.0,92.7273,58,57.2,0,70.1,70.3,68.3
20160425181500,276.0,310.2,94.0,58,57.2,0,70.2,70.3,68.3
20160425183000,276.0,313.8,95.0909,58,56.4,0,70.2,70.3,68.3
20160425184500,276.0,310.2,94.0,58,56.4,0,70.2,70.3,68.3
20160425190000,276.0,310.2,94.0,58,56.4,0,70.3,70.3,68.3
20160425191500,276.0,310.2,94.0,58,56.4,0,70.3,70.3,68.3
20160425193000,276.0,310.2,94.0,58,56.4,0,70.2,70.3,68.3
20160425194500,276.0,310.2,94.0,58,56.4,0,70.2,70.3,68.3
20160425200000,276.0,310.2,94.0,58,56.4,0,70.2,70.3,68.3
20160425201500,276.0,310.2,94.0,58,56.4,0,70.2,70.3,68.3
20160425203000,276.0,310.2,94.0,58,56.4,0,70.1,70.3,68.3
20160425204500,276.0,302.4,91.6364,58,56.4,0,70.0,70.3,68.3
20160425210000,276.0,294.0,89.0909,58,56.4,0,70.0,70.3,68.3
20160425211500,276.0,298.2,90.3636,59,56.4,0,70.0,70.3,68.3
20160425213000,276.0,285.6,86.5455,57,56.4,0,70.0,70.3,68.3
20160425214500,276.0,285.6,86.5455,56,56.4,0,70.0,70.3,68.3
20160425220000,276.0,285.6,86.5455,55,56.4,0,70.0,70.3,68.3
20160425221500,276.0,285.6,86.5455,54,57.1,0,70.0,70.3,68.3
20160425223000,276.0,281.4,85.2727,54,57.1,0,70.0,70.3,68.3
20160425224500,276.0,285.6,86.5455,54,56.0,0,70.0,70.3,68.3
20160425230000,276.0,281.4,85.2727,54,56.7,0,70.0,70.3,68.3
20160425231500,276.0,285.6,86.5455,54,56.7,0,70.0,70.3,68.3
20160425233000,276.0,285.6,86.5455,54,56.7,0,69.9,70.3,68.3
20160425234500,276.0,281.4,85.2727,54,56.7,0,69.9,70.3,68.3
20160426000000,276.0,277.2,84.0,54,56.0,0,69.9,70.3,68.3
20160426001500,276.0,281.4,85.2727,54,56.0,0,70.0,70.3,68.3
20160426003000,276.0,285.6,86.5455,54,56.0,0,70.0,70.3,68.3
20160426004500,276.0,285.6,86.5455,54,56.0,0,70.0,70.3,68.3
20160426010000,276.0,285.6,86.5455,54,56.0,0,70.1,70.3,68.3
20160426011500,276.0,277.2,84.0,54,56.0,0,70.0,70.3,68.3
20160426013000,276.0,277.2,84.0,55,56.6,0,70.0,70.3,68.3
20160426014500,276.0,281.4,85.2727,56,56.6,0,70.0,70.3,68.3
20160426020000,276.0,281.4,85.2727,56,56.6,0,70.0,70.3,68.3
20160426021500,276.0,281.4,85.2727,56,56.6,0,70.1,70.3,68.3
20160426023000,276.0,281.4,85.2727,56,56.6,0,70.0,70.3,68.3
20160426024500,276.0,281.4,85.2727,56,56.6,0,70.1,70.3,68.3
20160426030000,276.0,281.4,85.2727,56,56.6,0,70.0,70.3,68.3
20160426031500,276.0,285.6,86.5455,56,56.6,0,70.0,70.3,68.3
20160426033000,276.0,285.6,86.5455,56,56.6,0,70.1,70.3,68.3
20160426034500,276.0,285.6,86.5455,54,56.6,0,70.0,70.3,68.3
20160426040000,276.0,285.6,86.5455,54,56.6,0,70.1,70.3,68.3
20160426041500,276.0,285.6,86.5455,54,56.6,0,70.2,70.3,68.3
20160426043000,276.0,285.6,86.5455,54,56.6,0,70.2,70.3,68.3
20160426044500,276.0,285.6,86.5455,54,56.6,0,70.2,70.3,68.3
20160426050000,276.0,294.0,89.0909,56,56.6,0,70.1,69.6,67.6
20160426051500,276.0,310.2,94.0,59,56.6,0,70.0,69.6,67.6
20160426053000,276.0,310.2,94.0,59,56.6,0,69.9,69.6,67.6
20160426054500,276.0,318.0,96.3636,59,56.6,0,69.8,69.6,67.6
20160426060000,276.0,310.2,94.0,60,56.6,0,69.6,69.6,67.6
20160426061500,276.0,313.8,95.0909,60,56.6,0,69.5,69.6,67.6
20160426063000,276.0,310.2,94.0,60,56.6,0,69.6,69.6,67.6
20160426064500,276.0,302.4,91.6364,59,56.6,0,69.6,69.6,67.6
20160426070000,276.0,285.6,86.5455,55,56.6,0,69.5,70.3,68.3
20160426071500,276.0,285.6,86.5455,55,56.6,0,69.5,70.3,68.3
20160426073000,276.0,285.6,86.5455,55,56.0,0,69.6,70.0,68.0
20160426074500,276.0,285.6,86.5455,56,56.0,0,69.6,70.3,68.3
20160426080000,276.0,285.6,86.5455,56,56.0,0,69.5,70.3,68.3
20160426081500,276.0,285.6,86.5455,56,56.7,0,69.6,70.3,68.3
20160426083000,276.0,281.4,85.2727,56,56.7,0,69.6,70.3,68.3
20160426084500,276.0,285.6,86.5455,56,56.7,0,69.6,70.3,68.3
20160426090000,276.0,285.6,86.5455,56,56.7,0,69.6,70.3,68.3
20160426091500,276.0,285.6,86.5455,56,56.7,0,69.5,70.3,68.3
20160426093000,276.0,285.6,86.5455,56,56.7,0,69.6,70.3,68.3
20160426094500,276.0,281.4,85.2727,56,56.7,0,69.6,70.1,68.1
20160426100000,276.0,294.0,89.0909,58,56.7,0,69.6,69.6,67.6
20160426101500,276.0,294.0,89.0909,58,56.7,0,69.6,69.6,67.6
20160426103000,276.0,294.0,89.0909,58,56.7,0,69.6,69.6,67.6
20160426104500,276.0,310.2,94.0,61,57.4,0,69.6,69.5,67.5
20160426110000,276.0,310.2,94.0,60,57.4,0,69.6,69.5,67.5
20160426111500,276.0,289.8,87.8182,57,57.4,0,69.6,70.0,68.0
20160426113000,276.0,285.6,86.5455,55,56.8,0,69.6,70.3,68.3
20160426114500,276.0,281.4,85.2727,55,56.8,0,69.6,70.3,68.3
20160426120000,276.0,281.4,85.2727,55,57.5,0,69.6,70.3,68.3
20160426121500,276.0,281.4,85.2727,55,57.5,0,69.7,70.3,68.3
20160426123000,276.0,277.2,84.0,55,57.5,0,69.7,70.3,68.3
20160426124500,276.0,277.2,84.0,55,57.5,0,69.7,70.3,68.3
20160426130000,276.0,277.2,84.0,55,57.5,0,69.7,70.3,68.3
20160426131500,276.0,277.2,84.0,55,57.5,0,69.7,70.3,68.3
20160426133000,276.0,277.2,84.0,55,57.5,0,69.7,70.4,68.4
20160426134500,276.0,277.2,84.0,55,56.7,0,69.7,70.3,68.3
20160426140000,276.0,277.2,84.0,55,57.3,0,69.7,70.3,68.3
20160426141500,276.0,272.4,82.5455,55,57.3,0,69.7,70.3,68.3
20160426143000,276.0,277.2,84.0,55,57.3,0,69.7,70.3,68.3
20160426144500,276.0,281.4,85.2727,55,57.3,0,69.7,70.3,68.3
20160426150000,276.0,281.4,85.2727,55,57.3,0,69.7,70.8,68.8
20160426151500,276.0,281.4,85.2727,54,57.3,0,69.7,70.8,68.8
20160426153000,276.0,281.4,85.2727,54,57.3,0,69.7,70.8,68.8
20160426154500,276.0,285.6,86.5455,54,57.3,0,69.7,70.8,68.8
20160426160000,276.0,289.8,87.8182,56,56.4,0,69.6,70.3,68.3
20160426161500,276.0,285.6,86.5455,55,56.4,0,69.6,70.3,68.3
20160426163000,276.0,285.6,86.5455,55,57.2,0,69.6,70.3,68.3
20160426164500,276.0,285.6,86.5455,55,57.2,0,69.7,70.3,68.3
20160426170000,276.0,285.6,86.5455,55,57.2,0,69.6,70.3,68.3
20160426171500,276.0,285.6,86.5455,54,57.2,0,69.6,70.7,68.7
20160426173000,276.0,277.2,84.0,54,57.2,0,69.5,70.6,68.6
20160426174500,276.0,281.4,85.2727,56,57.2,0,69.6,70.3,68.3
20160426180000,276.0,277.2,84.0,56,57.2,0,69.5,70.8,68.8
20160426181500,276.0,277.2,84.0,56,56.4,0,69.5,70.8,68.8
20160426183000,276.0,277.2,84.0,56,57.1,0,69.5,70.8,68.8
20160426184500,276.0,277.2,84.0,56,57.1,0,69.3,70.8,68.8
20160426190000,276.0,277.2,84.0,56,56.4,0,69.2,70.8,68.8
20160426191500,276.0,281.4,85.2727,56,56.4,0,68.9,70.8,68.8
20160426193000,276.0,281.4,85.2727,56,56.4,0,68.7,70.8,68.8
20160426194500,276.0,285.6,86.5455,55,56.4,100,68.4,70.8,68.8
20160426200000,276.0,285.6,86.5455,55,56.4,100,68.3,70.8,68.8
20160426201500,276.0,285.6,86.5455,55,56.4,100,68.3,70.8,68.8
20160426203000,276.0,285.6,86.5455,55,56.4,100,68.2,70.8,68.8
20160426204500,276.0,285.6,86.5455,55,56.4,100,68.1,70.8,68.8
20160426210000,276.0,285.6,86.5455,55,56.4,100,68.0,70.8,68.8
20160426211500,276.0,285.6,86.5455,55,71.4,100,68.1,70.8,68.8
20160426213000,276.0,285.6,86.5455,55,82.5,100,68.2,70.8,68.8
20160426214500,276.0,285.6,86.5455,55,74.4,100,68.4,70.8,68.8
20160426220000,276.0,272.4,82.5455,55,84.9,100,68.6,70.8,68.8
20160426221500,276.0,281.4,85.2727,55,79.5,100,68.8,70.8,68.8
20160426223000,276.0,281.4,85.2727,55,66.5,0,69.1,70.8,68.8
20160426224500,276.0,277.2,84.0,55,56.0,0,69.3,70.8,68.8
20160426230000,276.0,272.4,82.5455,55,56.0,0,69.3,70.8,68.8
20160426231500,276.0,272.4,82.5455,55,56.0,0,69.3,70.8,68.8
20160426233000,276.0,268.2,81.2727,55,56.0,0,69.2,70.8,68.8
20160426234500,276.0,272.4,82.5455,55,56.8,0,69.1,70.8,68.8
20160427000000,276.0,272.4,82.5455,55,56.8,0,68.9,70.8,68.8
20160427001500,276.0,272.4,82.5455,55,56.0,0,68.8,70.8,68.8
20160427003000,276.0,277.2,84.0,55,56.0,0,68.7,70.8,68.8
20160427004500,276.0,281.4,85.2727,55,56.7,100,68.5,70.8,68.8
20160427010000,276.0,285.6,86.5455,55,56.7,100,68.3,70.8,68.8
20160427011500,276.0,277.2,84.0,56,56.7,100,68.2,70.8,68.8
20160427013000,276.0,272.4,82.5455,55,56.7,100,68.3,70.8,68.8
20160427014500,276.0,272.4,82.5455,55,60.8,100,68.4,70.8,68.8
20160427020000,276.0,272.4,82.5455,55,66.7,100,68.5,70.8,68.8
20160427021500,276.0,268.2,81.2727,55,66.7,100,68.7,70.8,68.8
20160427023000,276.0,268.2,81.2727,55,66.7,100,68.8,70.8,68.8
20160427024500,276.0,268.2,81.2727,55,65.8,100,68.9,71.0,69.0
20160427030000,276.0,272.4,82.5455,55,83.7,100,69.1,75.9,73.9
20160427031500,276.0,272.4,82.5455,55,82.1,100,69.4,75.9,73.9
20160427033000,276.0,272.4,82.5455,55,83.7,100,69.8,75.9,73.9
20160427034500,276.0,272.4,82.5455,55,83.7,100,70.3,75.9,73.9
20160427040000,276.0,272.4,82.5455,55,83.7,100,70.8,75.9,73.9
20160427041500,276.0,272.4,82.5455,55,83.7,100,71.2,75.9,73.9
20160427043000,276.0,277.2,84.0,55,83.7,100,71.5,75.9,73.9
20160427044500,276.0,281.4,85.2727,55,81.1,100,71.8,75.9,73.9
20160427050000,276.0,281.4,85.2727,55,82.4,100,72.1,75.9,73.9
20160427051500,276.0,285.6,86.5455,55,76.0,100,72.3,75.9,73.9
20160427053000,276.0,285.6,86.5455,55,82.1,100,72.5,75.9,73.9
20160427054500,276.0,285.6,86.5455,55,82.1,100,72.6,75.9,73.9
20160427060000,276.0,285.6,86.5455,55,82.1,100,72.8,75.9,73.9
20160427061500,276.0,285.6,86.5455,55,89.2,100,73.0,75.9,73.9
20160427063000,276.0,285.6,86.5455,55,81.6,100,73.2,75.9,73.9
20160427064500,276.0,277.2,84.0,55,83.7,100,73.4,75.9,73.9
20160427070000,276.0,281.4,85.2727,55,81.1,100,73.5,75.9,73.9
20160427071500,276.0,272.4,82.5455,55,83.2,100,73.5,75.9,73.9
20160427073000,276.0,268.2,81.2727,55,80.7,100,73.5,75.9,73.9
20160427074500,276.0,268.2,81.2727,55,83.4,100,73.4,75.9,73.9
20160427080000,276.0,268.2,81.2727,55,82.4,100,73.2,75.9,73.9
20160427081500,276.0,268.2,81.2727,55,82.4,100,73.4,75.9,73.9
20160427083000,276.0,268.2,81.2727,55,82.4,100,73.3,75.9,73.9
20160427084500,276.0,268.2,81.2727,55,82.4,100,73.2,75.9,73.9
20160427090000,276.0,268.2,81.2727,55,82.4,100,73.1,75.9,73.9
20160427091500,276.0,272.4,82.5455,55,83.9,100,73.0,75.9,73.9
20160427093000,276.0,268.2,81.2727,55,83.9,100,73.0,75.9,73.9
20160427094500,276.0,268.2,81.2727,55,83.9,100,72.9,75.9,73.9
20160427100000,276.0,268.2,81.2727,55,81.9,100,72.9,75.9,73.9
20160427101500,276.0,268.2,81.2727,55,83.1,100,72.3,75.9,73.9
20160427103000,276.0,272.4,82.5455,55,83.1,100,72.7,75.9,73.9
20160427104500,276.0,281.4,85.2727,55,83.1,100,72.8,75.9,73.9
20160427110000,276.0,281.4,85.2727,55,81.9,100,72.8,75.9,73.9
20160427111500,276.0,285.6,86.5455,55,81.9,100,72.8,75.9,73.9
20160427113000,276.0,281.4,85.2727,55,81.9,100,72.7,75.9,73.9
20160427114500,276.0,277.2,84.0,55,81.9,100,72.8,75.9,73.9
20160427120000,276.0,272.4,82.5455,55,81.9,100,72.8,75.9,73.9
20160427121500,276.0,272.4,82.5455,56,83.2,100,72.7,75.9,73.9
20160427123000,276.0,272.4,82.5455,56,83.2,100,72.7,75.9,73.9
20160427124500,276.0,272.4,82.5455,56,83.2,100,73.1,75.9,73.9
20160427130000,276.0,272.4,82.5455,56,81.3,100,73.2,75.9,73.9
20160427131500,276.0,272.4,82.5455,56,81.3,100,73.1,75.9,73.9
20160427133000,276.0,272.4,82.5455,56,83.7,100,73.1,75.9,73.9
20160427134500,276.0,277.2,84.0,56,81.6,100,73.0,75.9,73.9
20160427140000,276.0,281.4,85.2727,56,82.5,100,72.9,75.9,73.9
20160427141500,276.0,285.6,86.5455,55,81.1,100,73.1,75.9,73.9
20160427143000,276.0,277.2,84.0,55,83.7,100,73.4,75.9,73.9
20160427144500,276.0,285.6,86.5455,55,82.5,100,73.6,75.9,73.9
20160427150000,276.0,281.4,85.2727,55,82.5,100,73.9,75.9,73.9
20160427151500,276.0,285.6,86.5455,55,82.5,100,74.0,75.9,73.9
20160427153000,276.0,285.6,86.5455,55,81.5,100,74.0,75.9,73.9
20160427154500,276.0,285.6,86.5455,55,81.5,100,73.9,75.9,73.9
20160427160000,276.0,285.6,86.5455,55,83.1,100,73.8,75.9,73.9
20160427161500,276.0,285.6,86.5455,55,83.1,100,73.8,75.9,73.9
20160427163000,276.0,281.4,85.2727,55,83.1,100,73.7,75.9,73.9
20160427164500,276.0,281.4,85.2727,55,83.1,100,73.7,75.9,73.9
20160427170000,276.0,281.4,85.2727,55,82.1,100,73.6,75.9,73.9
20160427171500,276.0,277.2,84.0,55,82.1,100,73.5,75.9,73.9
20160427173000,276.0,272.4,82.5455,55,82.1,100,73.4,75.9,73.9
20160427174500,276.0,268.2,81.2727,55,83.7,100,73.3,75.9,73.9
20160427180000,276.0,268.2,81.2727,55,82.1,100,73.2,75.9,73.9
20160427181500,276.0,268.2,81.2727,55,82.1,100,73.1,75.9,73.9
20160427183000,276.0,272.4,82.5455,55,83.1,100,73.1,75.9,73.9
20160427184500,276.0,272.4,82.5455,55,83.1,100,72.9,75.9,73.9
20160427190000,276.0,272.4,82.5455,55,82.1,100,72.9,75.9,73.9
20160427191500,276.0,272.4,82.5455,55,82.1,100,72.8,75.9,73.9
20160427193000,276.0,281.4,85.2727,55,82.1,100,72.8,75.9,73.9
20160427194500,276.0,281.4,85.2727,55,81.0,100,72.7,75.9,73.9
20160427200000,276.0,281.4,85.2727,55,81.0,100,72.7,75.9,73.9
20160427201500,276.0,281.4,85.2727,55,82.5,100,72.6,75.9,73.9
20160427203000,276.0,281.4,85.2727,55,82.5,100,72.6,75.9,73.9
20160427204500,276.0,281.4,85.2727,55,80.7,100,72.5,75.9,73.9
20160427210000,276.0,281.4,85.2727,55,81.8,100,72.4,75.9,73.9
20160427211500,276.0,281.4,85.2727,55,81.8,100,72.4,75.9,73.9
20160427213000,276.0,281.4,85.2727,55,81.8,100,72.4,75.9,73.9
20160427214500,276.0,281.4,85.2727,55,81.8,100,72.4,75.9,73.9
20160427220000,276.0,281.4,85.2727,55,81.8,100,72.4,75.9,73.9
20160427221500,276.0,281.4,85.2727,55,81.8,100,72.4,75.9,73.9
20160427223000,276.0,281.4,85.2727,55,81.8,100,72.4,75.9,73.9
20160427224500,276.0,277.2,84.0,55,81.8,100,72.4,75.9,73.9
20160427230000,276.0,272.4,82.5455,55,83.7,100,72.3,75.9,73.9
20160427231500,276.0,268.2,81.2727,55,82.3,100,72.3,75.9,73.9
20160427233000,276.0,268.2,81.2727,55,83.2,100,72.3,75.8,73.8
20160427234500,276.0,268.2,81.2727,55,82.1,100,72.3,75.7,73.7
20160428000000,276.0,268.2,81.2727,55,84.2,100,72.3,75.7,73.7
20160428001500,276.0,268.2,81.2727,55,84.2,100,72.4,75.7,73.7
20160428003000,276.0,272.4,82.5455,55,84.2,100,72.4,75.6,73.6
20160428004500,276.0,281.4,85.2727,55,83.2,100,72.4,75.7,73.7
20160428010000,276.0,281.4,85.2727,55,81.6,100,72.4,75.6,73.6
20160428011500,276.0,281.4,85.2727,55,81.6,100,72.4,75.6,73.6
20160428013000,276.0,281.4,85.2727,55,82.5,100,72.4,75.6,73.6
20160428014500,276.0,281.4,85.2727,55,81.1,100,72.4,75.6,73.6
20160428020000,276.0,277.2,84.0,55,83.1,100,72.3,75.6,73.6
20160428021500,276.0,277.2,84.0,55,82.1,100,72.3,75.5,73.5
20160428023000,276.0,281.4,85.2727,55,82.1,100,72.3,75.5,73.5
20160428024500,276.0,277.2,84.0,55,82.1,100,72.3,75.5,73.5
20160428030000,276.0,277.2,84.0,55,83.0,100,72.3,75.5,73.5
20160428031500,276.0,277.2,84.0,55,81.6,100,72.3,75.5,73.5
20160428033000,276.0,277.2,84.0,55,83.1,100,72.3,75.5,73.5
20160428034500,276.0,277.2,84.0,55,81.1,100,72.3,75.5,73.5
20160428040000,276.0,277.2,84.0,55,83.7,100,72.3,75.5,73.5
20160428041500,276.0,277.2,84.0,55,81.6,100,72.3,75.5,73.5
20160428043000,276.0,277.2,84.0,55,83.1,100,72.4,75.5,73.5
20160428044500,276.0,272.4,82.5455,55,82.0,100,72.4,75.5,73.5
20160428050000,276.0,268.2,81.2727,55,83.9,100,72.4,75.5,73.5
20160428051500,276.0,268.2,81.2727,55,81.6,100,72.4,75.5,73.5
20160428053000,276.0,268.2,81.2727,55,83.9,100,72.4,75.5,73.5
20160428054500,276.0,268.2,81.2727,55,83.0,100,72.4,75.5,73.5
20160428060000,276.0,268.2,81.2727,55,81.6,100,72.5,75.5,73.5
20160428061500,276.0,268.2,81.2727,55,83.7,100,72.4,75.5,73.5
20160428063000,276.0,268.2,81.2727,55,82.5,100,72.5,75.5,73.5
20160428064500,276.0,277.2,84.0,55,82.5,100,72.5,75.5,73.5
20160428070000,276.0,277.2,84.0,55,81.6,100,72.6,75.5,73.5
20160428071500,276.0,277.2,84.0,55,83.8,100,72.5,75.5,73.5
20160428073000,276.0,277.2,84.0,55,81.6,100,72.6,75.5,73.5
20160428074500,276.0,277.2,84.0,55,81.6,100,72.6,75.5,73.5
20160428080000,276.0,277.2,84.0,55,81.6,100,72.8,75.5,73.5
20160428081500,276.0,277.2,84.0,55,81.6,100,72.8,75.5,73.5
20160428083000,276.0,277.2,84.0,55,82.5,100,72.9,75.5,73.5
20160428084500,276.0,277.2,84.0,55,81.6,100,72.9,75.5,73.5
20160428090000,276.0,277.2,84.0,55,81.6,100,72.9,75.5,73.5
20160428091500,276.0,277.2,84.0,55,83.1,100,72.9,75.5,73.5
20160428093000,276.0,277.2,84.0,55,83.1,100,72.8,75.5,73.5
20160428094500,276.0,277.2,84.0,55,83.1,100,72.8,75.5,73.5
20160428100000,276.0,272.4,82.5455,55,82.1,100,72.8,75.5,73.5
20160428101500,276.0,272.4,82.5455,55,82.1,100,72.7,75.5,73.5
20160428103000,276.0,272.4,82.5455,55,82.1,100,72.8,75.5,73.5
20160428104500,276.0,272.4,82.5455,55,80.2,100,72.9,75.5,73.5
20160428110000,276.0,268.2,81.2727,55,81.6,100,72.9,75.5,73.5
20160428111500,276.0,268.2,81.2727,55,81.6,100,72.9,75.5,73.5
20160428113000,276.0,268.2,81.2727,55,81.6,100,72.9,75.5,73.5
20160428114500,276.0,268.2,81.2727,55,78.3,100,73.0,75.5,73.5
20160428120000,276.0,272.4,82.5455,55,82.6,100,73.0,75.5,73.5
20160428121500,276.0,272.4,82.5455,55,82.6,100,73.0,75.5,73.5
20160428123000,276.0,268.2,81.2727,55,82.6,100,73.0,75.5,73.5
20160428124500,276.0,268.2,81.2727,55,81.6,100,72.9,75.5,73.5
20160428130000,276.0,268.2,81.2727,55,82.5,100,73.0,75.5,73.5
20160428131500,276.0,268.2,81.2727,55,81.6,100,73.0,75.5,73.5
20160428133000,276.0,272.4,82.5455,55,80.7,100,73.1,75.5,73.5
20160428134500,276.0,272.4,82.5455,55,87.7,100,73.1,75.5,73.5
20160428140000,276.0,277.2,84.0,55,79.2,100,73.1,75.5,73.5
20160428141500,276.0,277.2,84.0,55,89.9,100,73.1,75.5,73.5
20160428143000,276.0,277.2,84.0,55,83.1,100,73.0,75.5,73.5
20160428144500,276.0,277.2,84.0,55,82.1,100,73.0,75.5,73.5
20160428150000,276.0,277.2,84.0,55,76.8,100,72.9,75.5,73.5
20160428151500,276.0,277.2,84.0,55,78.7,100,72.9,75.5,73.5
20160428153000,276.0,277.2,84.0,55,89.2,100,72.9,75.5,73.5
20160428154500,276.0,277.2,84.0,55,77.3,100,72.8,75.5,73.5
20160428160000,276.0,277.2,84.0,55,74.7,100,72.8,75.5,73.5
20160428161500,276.0,277.2,84.0,55,77.3,100,72.8,75.5,73.5
20160428163000,276.0,281.4,85.2727,55,77.3,100,72.7,75.5,73.5
20160428164500,276.0,277.2,84.0,55,78.7,100,72.7,75.5,73.5
20160428170000,276.0,277.2,84.0,55,80.3,100,72.7,75.5,73.5
20160428171500,276.0,277.2,84.0,55,80.3,100,72.6,75.5,73.5
20160428173000,276.0,277.2,84.0,55,80.3,100,72.6,75.5,73.5
20160428174500,276.0,277.2,84.0,55,82.2,100,72.7,75.5,73.5
20160428180000,276.0,277.2,84.0,55,82.2,100,72.7,75.5,73.5
20160428181500,276.0,277.2,84.0,55,81.3,100,72.7,75.5,73.5
20160428183000,276.0,277.2,84.0,55,79.7,100,72.7,75.5,73.5
20160428184500,276.0,277.2,84.0,55,80.6,100,72.7,75.5,73.5
20160428190000,276.0,272.4,82.5455,55,79.7,100,72.6,75.5,73.5
20160428191500,276.0,281.4,85.2727,55,82.6,100,72.6,75.5,73.5
20160428193000,276.0,277.2,84.0,55,80.6,100,72.6,75.5,73.5
20160428194500,276.0,281.4,85.2727,55,83.2,100,72.6,75.5,73.5
20160428200000,276.0,277.2,84.0,55,81.1,100,72.6,75.5,73.5
20160428201500,276.0,281.4,85.2727,55,79.2,100,72.6,75.5,73.5
20160428203000,276.0,281.4,85.2727,55,81.1,100,72.6,75.5,73.5
20160428204500,276.0,281.4,85.2727,55,83.1,100,72.6,75.5,73.5
20160428210000,276.0,281.4,85.2727,55,80.7,100,72.6,75.5,73.5
20160428211500,276.0,281.4,85.2727,55,82.5,100,72.6,75.5,73.5
20160428213000,276.0,285.6,86.5455,55,82.5,100,72.6,75.5,73.5
20160428214500,276.0,285.6,86.5455,55,82.5,100,72.6,75.5,73.5
20160428220000,276.0,285.6,86.5455,55,81.1,100,72.5,75.5,73.5
20160428221500,276.0,285.6,86.5455,55,82.1,100,72.5,75.5,73.5
20160428223000,276.0,285.6,86.5455,55,82.1,100,72.5,75.5,73.5
20160428224500,276.0,285.6,86.5455,55,83.1,100,72.5,75.5,73.5
20160428230000,276.0,285.6,86.5455,55,81.5,100,72.4,75.5,73.5
20160428231500,276.0,285.6,86.5455,55,81.5,100,72.4,75.5,73.5
20160428233000,276.0,285.6,86.5455,55,83.1,100,72.4,75.5,73.5
20160428234500,276.0,281.4,85.2727,55,81.6,100,72.4,75.5,73.5
20160429000000,276.0,281.4,85.2727,55,83.7,100,72.4,75.5,73.5
20160429001500,276.0,281.4,85.2727,55,81.1,100,72.4,75.5,73.5
20160429003000,276.0,281.4,85.2727,55,83.1,100,72.4,75.5,73.5
20160429004500,276.0,281.4,85.2727,55,83.1,100,72.3,75.5,73.5
20160429010000,276.0,281.4,85.2727,55,81.4,100,72.3,75.5,73.5
20160429011500,276.0,281.4,85.2727,55,83.2,100,72.3,75.5,73.5
20160429013000,276.0,281.4,85.2727,55,81.5,100,72.3,75.5,73.5
20160429014500,276.0,281.4,85.2727,55,81.5,100,72.3,75.5,73.5
20160429020000,276.0,281.4,85.2727,55,81.5,100,72.3,75.5,73.5
20160429021500,276.0,281.4,85.2727,55,82.6,100,72.3,75.5,73.5
20160429023000,276.0,281.4,85.2727,55,82.6,100,72.3,75.5,73.5
20160429024500,276.0,281.4,85.2727,55,82.6,100,72.2,75.5,73.5
20160429030000,276.0,281.4,85.2727,55,81.5,100,72.2,75.5,73.5
20160429031500,276.0,281.4,85.2727,55,83.1,100,72.2,75.5,73.5
20160429033000,276.0,281.4,85.2727,55,82.2,100,72.2,75.5,73.5
20160429034500,276.0,281.4,85.2727,55,81.3,100,72.2,75.5,73.5
20160429040000,276.0,281.4,85.2727,55,82.4,100,72.2,75.5,73.5
20160429041500,276.0,281.4,85.2727,55,82.4,100,72.2,75.5,73.5
20160429043000,276.0,281.4,85.2727,55,81.1,100,72.2,75.5,73.5
20160429044500,276.0,281.4,85.2727,55,82.3,100,72.2,75.5,73.5
20160429050000,276.0,281.4,85.2727,55,83.8,100,72.2,75.5,73.5
20160429051500,276.0,281.4,85.2727,55,83.8,100,72.2,75.5,73.5
20160429053000,276.0,281.4,85.2727,55,81.1,100,72.2,75.5,73.5
20160429054500,276.0,281.4,85.2727,55,83.1,100,72.2,75.5,73.5
20160429060000,276.0,281.4,85.2727,55,83.1,100,72.2,75.5,73.5
20160429061500,276.0,285.6,86.5455,55,82.2,100,72.2,75.5,73.5
20160429063000,276.0,285.6,86.5455,55,82.2,100,72.2,75.5,73.5
20160429064500,276.0,285.6,86.5455,55,82.2,100,72.3,75.5,73.5
20160429070000,276.0,281.4,85.2727,55,82.2,100,72.4,75.5,73.5
20160429071500,276.0,281.4,85.2727,55,83.1,100,72.5,75.5,73.5
20160429073000,276.0,281.4,85.2727,55,80.7,100,72.6,75.5,73.5
20160429074500,276.0,285.6,86.5455,55,82.6,100,72.6,75.5,73.5
20160429080000,276.0,281.4,85.2727,55,81.6,100,72.7,75.5,73.5
20160429081500,276.0,281.4,85.2727,55,77.8,100,72.7,75.5,73.5
20160429083000,276.0,285.6,86.5455,55,81.1,100,72.8,75.5,73.5
20160429084500,276.0,285.6,86.5455,55,82.0,100,72.8,75.5,73.5
20160429090000,276.0,272.4,82.5455,55,78.3,100,72.9,75.5,73.5
20160429091500,276.0,272.4,82.5455,55,82.1,100,72.9,75.5,73.5
20160429093000,276.0,281.4,85.2727,55,78.2,100,73.1,75.5,73.5
20160429094500,276.0,281.4,85.2727,55,86.2,100,73.1,75.5,73.5
20160429100000,276.0,281.4,85.2727,55,78.6,100,73.1,75.5,73.5
20160429101500,276.0,281.4,85.2727,55,84.9,100,73.1,75.5,73.5
20160429103000,276.0,272.4,82.5455,55,80.2,100,73.1,75.5,73.5
20160429104500,276.0,272.4,82.5455,55,75.5,100,73.1,75.5,73.5
20160429110000,276.0,272.4,82.5455,55,83.7,100,73.1,75.5,73.5
20160429111500,276.0,277.2,84.0,55,80.2,100,73.1,75.5,73.5
20160429113000,276.0,277.2,84.0,55,74.9,100,73.2,75.5,73.5
20160429114500,276.0,277.2,84.0,55,81.5,100,73.2,75.5,73.5
20160429120000,276.0,277.2,84.0,55,83.0,100,73.2,75.5,73.5
20160429121500,276.0,277.2,84.0,55,79.7,100,73.2,75.5,73.5
20160429123000,276.0,277.2,84.0,55,82.4,100,73.2,75.5,73.5
20160429124500,276.0,281.4,85.2727,55,78.7,100,73.3,75.5,73.5
20160429130000,276.0,281.4,85.2727,55,82.1,100,73.2,75.5,73.5
20160429131500,276.0,285.6,86.5455,55,82.1,100,73.3,75.5,73.5
20160429133000,276.0,281.4,85.2727,55,77.8,100,73.3,75.5,73.5
20160429134500,276.0,281.4,85.2727,55,74.0,100,73.3,75.5,73.5
20160429140000,276.0,281.4,85.2727,55,79.7,100,73.4,75.5,73.5
20160429141500,276.0,281.4,85.2727,55,75.9,100,73.3,75.5,73.5
20160429143000,276.0,281.4,85.2727,55,82.1,100,73.4,75.5,73.5
20160429144500,276.0,281.4,85.2727,55,75.9,100,73.4,75.5,73.5
20160429150000,276.0,281.4,85.2727,55,91.1,100,73.3,75.5,73.5
20160429151500,276.0,281.4,85.2727,55,78.7,100,73.4,75.5,73.5
20160429153000,276.0,281.4,85.2727,55,84.3,100,73.4,75.5,73.5
20160429154500,276.0,277.2,84.0,55,79.2,100,73.4,75.5,73.5
20160429160000,276.0,268.2,81.2727,55,79.2,100,73.3,75.5,73.5
20160429161500,276.0,272.4,82.5455,55,87.6,100,73.3,75.5,73.5
20160429163000,276.0,268.2,81.2727,55,79.7,100,73.3,75.5,73.5
20160429164500,276.0,272.4,82.5455,55,80.7,100,73.4,75.5,73.5
20160429170000,276.0,272.4,82.5455,55,83.7,100,73.4,75.5,73.5
20160429171500,276.0,272.4,82.5455,55,82.6,100,73.4,75.5,73.5
20160429173000,276.0,277.2,84.0,55,82.6,100,73.5,75.5,73.5
20160429174500,276.0,277.2,84.0,55,82.6,100,73.5,75.5,73.5
20160429180000,276.0,277.2,84.0,55,81.6,100,73.5,75.5,73.5
20160429181500,276.0,281.4,85.2727,55,81.6,100,73.5,75.5,73.5
20160429183000,276.0,281.4,85.2727,55,81.6,100,73.4,75.5,73.5
20160429184500,276.0,281.4,85.2727,55,81.6,100,73.3,75.5,73.5
20160429190000,276.0,281.4,85.2727,55,81.6,100,73.2,75.5,73.5
20160429191500,276.0,281.4,85.2727,55,81.6,100,73.1,75.5,73.5
20160429193000,276.0,277.2,84.0,55,81.6,100,73.1,75.5,73.5
20160429194500,276.0,281.4,85.2727,55,81.6,100,73.0,75.5,73.5
20160429200000,276.0,281.4,85.2727,55,81.6,100,72.9,75.5,73.5
20160429201500,276.0,281.4,85.2727,55,81.6,100,72.9,75.5,73.5
20160429203000,276.0,281.4,85.2727,55,81.6,100,72.8,75.5,73.5
20160429204500,276.0,281.4,85.2727,55,81.6,100,72.7,75.5,73.5
20160429210000,276.0,277.2,84.0,55,81.6,100,72.7,75.5,73.5
20160429211500,276.0,281.4,85.2727,55,81.6,100,72.7,75.5,73.5
20160429213000,276.0,281.4,85.2727,55,81.6,100,72.7,75.5,73.5
20160429214500,276.0,281.4,85.2727,55,82.5,100,72.7,75.5,73.5
20160429220000,276.0,281.4,85.2727,55,82.5,100,72.6,75.5,73.5
20160429221500,276.0,285.6,86.5455,55,82.5,100,72.6,75.5,73.5
20160429223000,276.0,285.6,86.5455,55,81.6,100,72.6,75.5,73.5
20160429224500,276.0,285.6,86.5455,55,81.6,100,72.6,75.5,73.5
20160429230000,276.0,285.6,86.5455,55,80.7,100,72.5,75.5,73.5
20160429231500,276.0,281.4,85.2727,55,80.7,100,72.5,75.5,73.5
20160429233000,276.0,281.4,85.2727,55,80.7,100,72.5,75.5,73.5
20160429234500,276.0,281.4,85.2727,55,80.7,100,72.5,75.5,73.5
20160430000000,276.0,281.4,85.2727,55,80.7,100,72.5,75.5,73.5
20160430001500,276.0,277.2,84.0,55,80.7,100,72.5,75.5,73.5
20160430003000,276.0,268.2,81.2727,55,81.7,100,72.5,75.5,73.5
20160430004500,276.0,268.2,81.2727,55,81.7,100,72.5,75.5,73.5
20160430010000,276.0,268.2,81.2727,55,81.7,100,72.5,75.5,73.5
20160430011500,276.0,277.2,84.0,56,82.6,100,72.6,75.5,73.5
20160430013000,276.0,272.4,82.5455,55,82.6,100,72.8,75.5,73.5
20160430014500,276.0,272.4,82.5455,55,82.6,100,73.1,75.5,73.5
20160430020000,276.0,272.4,82.5455,55,81.7,100,73.3,75.5,73.5
20160430021500,276.0,268.2,81.2727,55,83.2,100,73.6,75.5,73.5
20160430023000,276.0,268.2,81.2727,55,83.2,100,73.7,75.5,73.5
20160430024500,276.0,268.2,81.2727,55,81.7,100,73.7,75.5,73.5
20160430030000,276.0,268.2,81.2727,55,83.2,100,73.7,75.5,73.5
20160430031500,276.0,268.2,81.2727,55,84.9,100,73.6,75.5,73.5
20160430033000,276.0,268.2,81.2727,55,82.1,100,73.5,75.5,73.5
20160430034500,276.0,268.2,81.2727,56,82.1,100,73.4,75.5,73.5
20160430040000,276.0,272.4,82.5455,56,79.2,100,73.3,75.5,73.5
20160430041500,276.0,272.4,82.5455,56,82.0,100,73.2,75.5,73.5
20160430043000,276.0,272.4,82.5455,56,83.5,100,73.1,75.5,73.5
20160430044500,276.0,277.2,84.0,56,82.5,100,72.9,75.5,73.5
20160430050000,276.0,277.2,84.0,56,82.5,100,72.8,75.5,73.5
20160430051500,276.0,277.2,84.0,56,81.1,100,72.7,75.5,73.5
20160430053000,276.0,277.2,84.0,56,82.6,100,72.6,75.5,73.5
20160430054500,276.0,285.6,86.5455,55,82.6,100,72.6,75.5,73.5
20160430060000,276.0,281.4,85.2727,55,81.1,100,72.4,75.5,73.5
20160430061500,276.0,285.6,86.5455,55,81.1,100,72.4,75.5,73.5
20160430063000,276.0,285.6,86.5455,55,82.1,100,72.4,75.5,73.5
20160430064500,276.0,285.6,86.5455,55,82.1,100,72.4,75.5,73.5
20160430070000,276.0,285.6,86.5455,55,82.1,100,72.5,75.5,73.5
20160430071500,276.0,285.6,86.5455,55,82.1,100,72.6,75.5,73.5
20160430073000,276.0,281.4,85.2727,55,82.1,100,72.7,75.5,73.5
20160430074500,276.0,281.4,85.2727,55,81.0,100,72.7,75.5,73.5
20160430080000,276.0,285.6,86.5455,55,81.0,100,72.8,75.5,73.5
20160430081500,276.0,285.6,86.5455,55,81.0,100,72.9,75.4,73.4
20160430083000,276.0,281.4,85.2727,55,81.0,100,72.9,75.4,73.4
20160430084500,276.0,281.4,85.2727,55,81.0,100,72.9,75.4,73.4
20160430090000,276.0,281.4,85.2727,55,82.1,100,73.0,75.4,73.4
20160430091500,276.0,281.4,85.2727,55,83.1,100,73.1,75.4,73.4
20160430093000,276.0,281.4,85.2727,55,81.9,100,73.1,75.4,73.4
20160430094500,276.0,281.4,85.2727,55,81.9,100,73.1,75.4,73.4
20160430100000,276.0,281.4,85.2727,55,81.9,100,73.1,75.4,73.4
20160430101500,276.0,281.4,85.2727,55,83.1,100,73.1,75.4,73.4
20160430103000,276.0,281.4,85.2727,55,83.1,100,73.2,75.4,73.4
20160430104500,276.0,281.4,85.2727,55,81.8,100,73.2,75.4,73.4
20160430110000,276.0,281.4,85.2727,55,81.8,100,73.2,75.4,73.4
20160430111500,276.0,281.4,85.2727,55,81.8,100,73.2,75.4,73.4
20160430113000,276.0,281.4,85.2727,55,83.1,100,73.2,75.4,73.4
20160430114500,276.0,281.4,85.2727,55,83.1,100,73.2,75.4,73.4
20160430120000,276.0,281.4,85.2727,55,83.1,100,73.2,75.4,73.4
20160430121500,276.0,281.4,85.2727,55,81.6,100,73.2,75.4,73.4
20160430123000,276.0,277.2,84.0,55,81.6,100,73.2,75.4,73.4
20160430124500,276.0,272.4,82.5455,55,81.6,100,73.1,75.4,73.4
20160430130000,276.0,281.4,85.2727,55,81.6,100,73.1,75.4,73.4
20160430131500,276.0,277.2,84.0,55,81.6,100,73.1,75.4,73.4
20160430133000,276.0,281.4,85.2727,55,80.2,100,73.1,75.4,73.4
20160430134500,276.0,281.4,85.2727,55,81.5,100,73.1,75.3,73.3
20160430140000,276.0,281.4,85.2727,55,83.2,100,73.1,75.4,73.4
20160430141500,276.0,281.4,85.2727,55,82.0,100,73.1,75.4,73.4
20160430143000,276.0,281.4,85.2727,55,83.2,100,73.0,75.4,73.4
20160430144500,276.0,281.4,85.2727,55,80.7,100,72.9,75.4,73.4
20160430150000,276.0,268.2,81.2727,55,82.9,100,72.9,75.4,73.4
20160430151500,276.0,268.2,81.2727,55,85.6,100,72.9,75.4,73.4
20160430153000,276.0,272.4,82.5455,55,82.0,100,72.8,75.4,73.4
20160430154500,276.0,272.4,82.5455,55,84.4,100,72.8,75.4,73.4
20160430160000,276.0,272.4,82.5455,55,82.0,100,72.8,75.4,73.4
20160430161500,276.0,277.2,84.0,55,82.0,100,72.8,75.4,73.4
20160430163000,276.0,268.2,81.2727,55,82.0,100,72.8,75.4,73.4
20160430164500,276.0,272.4,82.5455,55,82.0,100,72.8,75.4,73.4
20160430170000,276.0,277.2,84.0,55,83.4,100,72.8,75.4,73.4
20160430171500,276.0,285.6,86.5455,55,83.4,100,72.8,75.4,73.4
20160430173000,276.0,281.4,85.2727,55,82.5,100,72.8,75.4,73.4
20160430174500,276.0,285.6,86.5455,55,82.5,100,72.9,75.4,73.4
20160430180000,276.0,285.6,86.5455,55,81.1,100,72.9,75.4,73.4
20160430181500,276.0,281.4,85.2727,55,82.6,100,72.9,75.4,73.4
20160430183000,276.0,281.4,85.2727,55,82.6,100,72.7,75.4,73.4
20160430184500,276.0,281.4,85.2727,55,81.1,100,72.6,75.4,73.4
20160430190000,276.0,281.4,85.2727,55,82.5,100,72.4,75.4,73.4
20160430191500,276.0,281.4,85.2727,55,82.5,100,72.4,75.4,73.4
20160430193000,276.0,277.2,84.0,55,81.5,100,72.4,75.4,73.4
20160430194500,276.0,281.4,85.2727,55,81.5,100,72.3,75.4,73.4
20160430200000,276.0,285.6,86.5455,55,81.5,100,72.2,75.4,73.4
20160430201500,276.0,285.6,86.5455,55,82.9,100,72.1,75.4,73.4
20160430203000,276.0,285.6,86.5455,55,81.3,100,72.2,75.3,73.3
20160430204500,276.0,285.6,86.5455,55,81.3,100,72.4,75.3,73.3
20160430210000,276.0,285.6,86.5455,55,82.5,100,72.6,75.2,73.2
20160430211500,276.0,285.6,86.5455,55,82.5,100,72.8,75.3,73.3
20160430213000,276.0,281.4,85.2727,55,81.1,100,73.0,75.2,73.2
20160430214500,276.0,285.6,86.5455,55,81.1,100,73.2,75.2,73.2
20160430220000,276.0,285.6,86.5455,55,82.0,100,73.3,75.2,73.2
20160430221500,276.0,285.6,86.5455,55,57.2,100,73.3,75.2,73.2
20160430223000,276.0,285.6,86.5455,55,57.2,100,73.1,75.3,73.3
20160430224500,276.0,285.6,86.5455,55,57.2,100,72.7,75.3,73.3
20160430230000,276.0,281.4,85.2727,55,60.5,100,72.3,75.2,73.2
20160430231500,276.0,285.6,86.5455,55,75.9,100,72.2,75.3,73.3
20160430233000,276.0,285.6,86.5455,55,77.8,100,72.3,75.3,73.3
20160430234500,276.0,281.4,85.2727,55,79.1,100,72.4,75.2,73.2
20160501000000,276.0,281.4,85.2727,55,80.2,100,72.5,75.3,73.3
20160501001500,276.0,285.6,86.5455,55,80.2,100,72.7,75.2,73.2
20160501003000,276.0,281.4,85.2727,55,81.8,100,72.9,75.2,73.2
20160501004500,276.0,281.4,85.2727,55,80.6,100,72.9,75.1,73.1
20160501010000,276.0,277.2,84.0,55,81.6,100,73.0,75.1,73.1
20160501011500,276.0,277.2,84.0,55,81.6,100,73.0,75.1,73.1
20160501013000,276.0,277.2,84.0,55,80.1,100,73.0,75.0,73.0
20160501014500,276.0,277.2,84.0,55,80.1,100,72.9,75.1,73.1
20160501020000,276.0,277.2,84.0,55,82.5,100,72.9,75.1,73.1
20160501021500,276.0,277.2,84.0,55,80.2,100,72.8,75.1,73.1
20160501023000,276.0,277.2,84.0,55,81.5,100,72.8,75.1,73.1
20160501024500,276.0,277.2,84.0,55,80.2,100,72.7,75.0,73.0
20160501030000,276.0,277.2,84.0,55,81.1,100,72.7,75.1,73.1
20160501031500,276.0,277.2,84.0,55,82.5,100,72.7,75.1,73.1
20160501033000,276.0,277.2,84.0,55,80.6,100,72.7,75.1,73.1
20160501034500,276.0,277.2,84.0,55,82.1,100,72.7,75.0,73.0
20160501040000,276.0,277.2,84.0,55,82.1,100,72.7,75.0,73.0
20160501041500,276.0,272.4,82.5455,55,81.2,100,72.7,75.0,73.0
20160501043000,276.0,272.4,82.5455,55,82.5,100,72.7,75.1,73.1
20160501044500,276.0,277.2,84.0,55,82.5,100,72.7,75.1,73.1
20160501050000,276.0,272.4,82.5455,55,81.6,100,72.7,75.1,73.1
20160501051500,276.0,272.4,82.5455,55,82.9,100,72.7,75.0,73.0
20160501053000,276.0,272.4,82.5455,55,82.9,100,72.7,75.0,73.0
20160501054500,276.0,272.4,82.5455,55,81.6,100,72.7,75.0,73.0
20160501060000,276.0,277.2,84.0,55,81.6,100,72.7,75.0,73.0
20160501061500,276.0,272.4,82.5455,55,83.6,100,72.7,75.0,73.0
20160501063000,276.0,272.4,82.5455,55,82.7,100,72.7,75.1,73.1
20160501064500,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501070000,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501071500,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501073000,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501074500,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501080000,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501081500,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501083000,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501084500,276.0,272.4,82.5455,55,82.7,100,72.7,75.0,73.0
20160501090000,276.0,277.2,84.0,55,82.7,100,72.7,75.0,73.0
20160501091500,276.0,277.2,84.0,55,82.7,100,72.7,75.0,73.0
20160501093000,276.0,277.2,84.0,55,82.7,100,72.7,75.0,73.0
20160501094500,276.0,277.2,84.0,55,83.8,100,72.7,75.0,73.0
20160501100000,276.0,277.2,84.0,55,81.5,100,72.7,75.0,73.0
20160501101500,276.0,277.2,84.0,55,81.5,100,72.7,75.0,73.0
20160501103000,276.0,272.4,82.5455,55,83.2,100,72.7,75.1,73.1
20160501104500,276.0,272.4,82.5455,55,82.2,100,72.7,75.2,73.2
20160501110000,276.0,277.2,84.0,55,82.2,100,72.4,75.4,73.4
20160501111500,276.0,277.2,84.0,55,84.2,100,72.4,75.4,73.4
20160501113000,276.0,277.2,84.0,55,82.1,100,72.6,75.4,73.4
20160501114500,276.0,285.6,86.5455,55,82.1,100,72.6,75.4,73.4
20160501120000,276.0,285.6,86.5455,55,83.3,100,72.9,75.3,73.3
20160501121500,276.0,285.6,86.5455,55,83.3,100,73.1,75.1,73.1
20160501123000,276.0,281.4,85.2727,55,81.6,100,73.2,75.0,73.0
20160501124500,276.0,281.4,85.2727,55,56.8,0,73.2,75.0,73.0
20160501130000,276.0,281.4,85.2727,55,56.8,0,72.9,75.0,73.0
20160501131500,276.0,281.4,85.2727,55,56.8,100,72.5,75.0,73.0
20160501133000,276.0,281.4,85.2727,55,56.8,100,72.1,75.0,73.0
20160501134500,276.0,277.2,84.0,55,76.9,100,71.9,75.0,73.0
20160501140000,276.0,277.2,84.0,55,78.6,100,71.9,75.0,73.0
20160501141500,276.0,277.2,84.0,55,78.6,100,71.9,75.0,73.0
20160501143000,276.0,277.2,84.0,55,82.0,100,71.9,75.0,73.0
20160501144500,276.0,277.2,84.0,55,81.1,100,72.1,75.0,73.0
20160501150000,276.0,277.2,84.0,55,82.8,100,72.1,75.0,73.0
20160501151500,276.0,277.2,84.0,55,83.8,100,72.2,75.0,73.0
20160501153000,276.0,277.2,84.0,55,81.6,100,72.3,75.0,73.0
20160501154500,276.0,277.2,84.0,55,82.6,100,72.4,75.0,73.0
20160501160000,276.0,277.2,84.0,55,81.4,100,72.4,75.0,73.0
20160501161500,276.0,277.2,84.0,55,83.7,100,72.5,75.0,73.0
20160501163000,276.0,277.2,84.0,55,82.1,100,72.6,75.0,73.0
20160501164500,276.0,277.2,84.0,55,81.2,100,72.6,75.0,73.0
20160501170000,276.0,277.2,84.0,55,81.2,100,72.6,75.0,73.0
20160501171500,276.0,277.2,84.0,55,81.2,100,72.7,75.0,73.0
20160501173000,276.0,277.2,84.0,55,81.2,100,72.7,75.0,73.0
20160501174500,276.0,277.2,84.0,55,83.4,100,72.6,75.0,73.0
20160501180000,276.0,277.2,84.0,55,83.4,100,72.7,75.0,73.0
20160501181500,276.0,272.4,82.5455,55,83.4,100,72.7,75.0,73.0
20160501183000,276.0,268.2,81.2727,55,81.6,100,72.7,75.0,73.0
20160501184500,276.0,272.4,82.5455,55,82.5,100,72.5,75.0,73.0
20160501190000,276.0,272.4,82.5455,55,82.5,100,72.4,75.0,73.0
20160501191500,276.0,272.4,82.5455,55,83.7,100,72.4,75.0,73.0
20160501193000,276.0,272.4,82.5455,55,83.7,100,72.4,75.0,73.0
20160501194500,276.0,268.2,81.2727,55,83.7,100,72.3,75.0,73.0
20160501200000,276.0,268.2,81.2727,55,83.7,100,72.2,75.0,73.0
20160501201500,276.0,268.2,81.2727,55,82.2,100,72.1,75.0,73.0
20160501203000,276.0,272.4,82.5455,55,81.1,100,72.1,75.1,73.1
20160501204500,276.0,272.4,82.5455,55,81.1,100,72.1,75.0,73.0
20160501210000,276.0,272.4,82.5455,55,81.1,100,72.0,75.0,73.0
20160501211500,276.0,281.4,85.2727,55,80.2,100,71.9,75.0,73.0
20160501213000,276.0,281.4,85.2727,55,81.5,100,71.9,75.0,73.0
20160501214500,276.0,281.4,85.2727,55,90.4,100,71.9,75.1,73.1
20160501220000,276.0,281.4,85.2727,55,82.7,100,71.9,75.0,73.0
20160501221500,276.0,281.4,85.2727,55,82.7,100,71.9,75.0,73.0
20160501223000,276.0,281.4,85.2727,55,80.7,100,71.9,75.0,73.0
20160501224500,276.0,281.4,85.2727,55,82.5,100,71.8,75.0,73.0
20160501230000,276.0,281.4,85.2727,55,82.5,100,71.8,75.0,73.0
20160501231500,276.0,281.4,85.2727,55,82.5,100,71.8,75.0,73.0
20160501233000,276.0,281.4,85.2727,55,81.1,100,71.8,75.0,73.0
20160501234500,276.0,281.4,85.2727,55,81.1,100,71.8,75.0,73.0
20160502000000,276.0,281.4,85.2727,55,81.1,100,71.8,75.0,73.0
20160502001500,276.0,281.4,85.2727,55,81.1,100,71.7,75.0,73.0
20160502003000,276.0,281.4,85.2727,55,82.2,100,71.7,75.0,73.0
20160502004500,276.0,281.4,85.2727,55,81.1,100,71.7,75.0,73.0
20160502010000,276.0,281.4,85.2727,55,82.0,100,71.7,75.0,73.0
20160502011500,276.0,268.2,81.2727,55,83.4,100,71.6,75.0,73.0
20160502013000,276.0,268.2,81.2727,55,88.5,100,71.6,75.0,73.0
20160502014500,276.0,268.2,81.2727,55,83.7,100,71.6,75.0,73.0
20160502020000,276.0,277.2,84.0,55,82.6,100,71.6,75.0,73.0
20160502021500,276.0,281.4,85.2727,55,83.9,100,71.7,75.0,73.0
20160502023000,276.0,281.4,85.2727,55,83.9,100,71.7,75.0,73.0
20160502024500,276.0,272.4,82.5455,55,82.5,100,71.7,75.0,73.0
20160502030000,276.0,281.4,85.2727,55,82.5,100,71.7,75.0,73.0
20160502031500,276.0,281.4,85.2727,55,81.2,100,71.7,75.0,73.0
20160502033000,276.0,285.6,86.5455,55,81.2,100,71.7,75.1,73.1
20160502034500,276.0,277.2,84.0,55,84.4,100,71.9,75.0,73.0
20160502040000,276.0,285.6,86.5455,55,82.1,100,72.1,75.0,73.0
20160502041500,276.0,285.6,86.5455,55,82.1,100,72.3,75.0,73.0
20160502043000,276.0,285.6,86.5455,55,82.1,100,72.4,75.0,73.0
20160502044500,276.0,285.6,86.5455,55,82.1,100,72.6,75.0,73.0
20160502050000,276.0,277.2,84.0,55,82.1,100,72.7,75.0,73.0
20160502051500,276.0,277.2,84.0,55,87.4,100,72.9,75.0,73.0
20160502053000,276.0,277.2,84.0,55,83.1,100,73.0,75.0,73.0
20160502054500,276.0,285.6,86.5455,55,80.7,100,73.1,75.0,73.0
20160502060000,276.0,285.6,86.5455,55,82.4,100,73.2,75.0,73.0
20160502061500,276.0,285.6,86.5455,55,57.2,0,73.3,75.0,73.0
20160502063000,276.0,285.6,86.5455,55,57.2,0,73.0,75.0,73.0
20160502064500,276.0,285.6,86.5455,55,57.2,0,72.7,75.0,73.0
20160502070000,276.0,268.2,81.2727,55,56.3,100,72.6,75.0,73.0
20160502071500,276.0,272.4,82.5455,55,55.5,100,72.3,75.0,73.0
20160502073000,276.0,272.4,82.5455,55,70.5,100,72.2,75.0,73.0
20160502074500,276.0,277.2,84.0,55,74.4,100,72.6,75.0,73.0
20160502080000,276.0,285.6,86.5455,55,73.2,100,72.9,75.0,73.0
20160502081500,276.0,285.6,86.5455,55,71.5,0,73.3,75.0,73.0
20160502083000,276.0,285.6,86.5455,55,56.8,0,73.5,75.0,73.0
20160502084500,276.0,285.6,86.5455,55,56.8,0,73.5,75.0,73.0
20160502090000,276.0,285.6,86.5455,55,56.8,0,73.5,75.0,73.0
20160502091500,276.0,285.6,86.5455,55,55.6,0,73.4,75.0,73.0
20160502093000,276.0,285.6,86.5455,55,55.6,0,73.1,75.0,73.0
20160502094500,276.0,285.6,86.5455,55,55.6,100,72.7,75.0,73.0
20160502100000,276.0,285.6,86.5455,55,55.6,100,72.3,75.0,73.0
20160502101500,276.0,281.4,85.2727,55,63.4,100,72.0,75.0,73.0
20160502103000,276.0,281.4,85.2727,55,77.2,100,72.0,75.0,73.0
20160502104500,276.0,285.6,86.5455,55,77.2,100,72.1,75.0,73.0
20160502110000,276.0,281.4,85.2727,55,79.5,100,72.3,75.0,73.0
20160502111500,276.0,281.4,85.2727,55,79.5,100,72.6,75.0,73.0
20160502113000,276.0,281.4,85.2727,55,78.2,100,72.9,75.0,73.0
20160502114500,276.0,281.4,85.2727,55,79.1,100,73.1,75.0,73.0
20160502120000,276.0,281.4,85.2727,55,70.7,0,73.3,75.0,73.0
