PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502121500,276.0,285.6,86.5455,55,56.4,0,73.6,75.0,73.0
20160502123000,276.0,277.2,84.0,55,56.4,0,73.6,75.0,73.0
20160502124500,276.0,281.4,85.2727,55,56.4,0,73.5,75.0,73.0
20160502130000,276.0,281.4,85.2727,55,56.4,0,73.2,75.0,73.0
20160502131500,276.0,281.4,85.2727,55,56.4,0,72.9,75.0,73.0
20160502133000,276.0,281.4,85.2727,55,56.4,100,72.7,75.0,73.0
20160502134500,276.0,281.4,85.2727,55,56.4,100,72.7,75.0,73.0
20160502140000,276.0,281.4,85.2727,55,56.4,100,73.0,75.0,73.0
20160502141500,276.0,285.6,86.5455,54,56.4,0,73.3,75.0,73.0
20160502143000,276.0,285.6,86.5455,54,56.4,0,73.4,75.0,73.0
20160502144500,276.0,285.6,86.5455,54,56.4,0,73.0,75.0,73.0
20160502150000,276.0,285.6,86.5455,54,56.4,100,72.7,75.0,73.0
20160502151500,276.0,285.6,86.5455,54,56.4,100,72.3,75.0,73.0
20160502153000,276.0,285.6,86.5455,54,70.9,100,72.0,75.0,73.0
20160502154500,276.0,281.4,85.2727,54,75.4,100,72.0,75.0,73.0
20160502160000,276.0,281.4,85.2727,54,77.7,100,72.1,75.0,73.0
20160502161500,276.0,285.6,86.5455,54,78.8,100,72.3,75.0,73.0
20160502163000,276.0,281.4,85.2727,54,78.8,100,72.5,75.0,73.0
20160502164500,276.0,281.4,85.2727,54,78.8,100,72.7,75.0,73.0
20160502170000,276.0,281.4,85.2727,54,78.8,100,73.2,75.0,73.0
20160502171500,276.0,285.6,86.5455,55,57.6,0,73.9,75.0,73.0
20160502173000,276.0,285.6,86.5455,55,57.6,0,74.2,75.0,73.0
20160502174500,276.0,281.4,85.2727,55,56.7,0,74.0,75.0,73.0
20160502180000,276.0,281.4,85.2727,55,56.7,0,73.6,75.0,73.0
20160502181500,276.0,281.4,85.2727,55,56.7,0,73.2,75.0,73.0
20160502183000,276.0,285.6,86.5455,55,56.7,0,72.8,75.0,73.0
20160502184500,276.0,281.4,85.2727,55,56.0,100,72.4,75.0,73.0
20160502190000,276.0,281.4,85.2727,55,56.0,100,72.2,75.0,73.0
20160502191500,276.0,281.4,85.2727,55,75.9,100,72.1,75.0,73.0
20160502193000,276.0,285.6,86.5455,55,76.8,100,72.2,75.0,73.0
20160502194500,276.0,285.6,86.5455,55,78.0,100,72.3,75.0,73.0
20160502200000,276.0,285.6,86.5455,55,77.0,100,72.5,75.0,73.0
20160502201500,276.0,285.6,86.5455,54,78.2,100,72.7,75.0,73.0
20160502203000,276.0,281.4,85.2727,54,77.3,100,72.9,75.0,73.0
20160502204500,276.0,285.6,86.5455,54,77.3,100,73.1,75.0,73.0
20160502210000,276.0,285.6,86.5455,54,77.3,100,73.2,75.0,73.0
20160502211500,276.0,281.4,85.2727,54,56.0,0,73.2,75.0,73.0
20160502213000,276.0,281.4,85.2727,54,56.0,0,72.9,75.0,73.0
20160502214500,276.0,281.4,85.2727,54,56.0,100,72.6,75.0,73.0
20160502220000,276.0,281.4,85.2727,54,56.7,100,72.3,75.0,73.0
20160502221500,276.0,281.4,85.2727,54,70.0,100,72.0,75.0,73.0
20160502223000,276.0,281.4,85.2727,54,75.9,100,72.1,75.0,73.0
20160502224500,276.0,281.4,85.2727,54,78.2,100,72.1,75.0,73.0
20160502230000,276.0,281.4,85.2727,54,78.2,100,72.3,75.0,73.0
20160502231500,276.0,281.4,85.2727,54,78.2,100,72.5,75.0,73.0
20160502233000,276.0,281.4,85.2727,54,80.6,100,72.7,75.0,73.0
20160502234500,276.0,277.2,84.0,54,80.6,100,72.9,75.0,73.0
20160503000000,276.0,281.4,85.2727,54,80.6,100,73.0,75.0,73.0
20160503001500,276.0,277.2,84.0,54,78.3,100,73.2,75.0,73.0
20160503003000,276.0,281.4,85.2727,54,57.2,0,73.3,75.0,73.0
20160503004500,276.0,281.4,85.2727,54,56.6,0,73.1,75.0,73.0
20160503010000,276.0,281.4,85.2727,54,56.6,100,72.7,75.0,73.0
20160503011500,276.0,281.4,85.2727,54,56.6,100,72.4,75.0,73.0
20160503013000,276.0,281.4,85.2727,54,60.2,100,72.1,75.0,73.0
20160503014500,276.0,277.2,84.0,54,75.9,100,72.0,75.0,73.0
20160503020000,276.0,277.2,84.0,54,77.3,100,72.1,75.0,73.0
20160503021500,276.0,277.2,84.0,54,78.5,100,72.3,75.0,73.0
20160503023000,276.0,277.2,84.0,54,79.7,100,72.5,75.0,73.0
20160503024500,276.0,277.2,84.0,54,79.7,100,72.7,75.0,73.0
20160503030000,276.0,277.2,84.0,54,79.7,100,72.9,75.0,73.0
20160503031500,276.0,277.2,84.0,54,78.8,100,73.1,75.0,73.0
20160503033000,276.0,277.2,84.0,54,56.4,0,73.3,75.0,73.0
20160503034500,276.0,281.4,85.2727,54,56.4,0,72.9,75.0,73.0
20160503040000,276.0,281.4,85.2727,54,56.4,100,72.6,75.0,73.0
20160503041500,276.0,281.4,85.2727,54,56.4,100,72.2,75.0,73.0
20160503043000,276.0,281.4,85.2727,54,75.8,100,71.9,75.0,73.0
20160503044500,276.0,281.4,85.2727,54,79.1,100,72.0,75.0,73.0
20160503050000,276.0,281.4,85.2727,54,79.9,100,72.1,75.0,73.0
20160503051500,276.0,281.4,85.2727,54,78.7,100,72.3,75.0,73.0
20160503053000,276.0,281.4,85.2727,54,80.2,100,72.5,75.0,73.0
20160503054500,276.0,281.4,85.2727,54,78.8,100,72.7,75.0,73.0
20160503060000,276.0,281.4,85.2727,54,81.6,100,72.9,75.0,73.0
20160503061500,276.0,281.4,85.2727,54,82.5,100,73.0,75.0,73.0
20160503063000,276.0,281.4,85.2727,54,84.3,100,73.1,75.0,73.0
20160503064500,276.0,281.4,85.2727,54,79.8,100,73.2,75.0,73.0
20160503070000,276.0,281.4,85.2727,54,56.4,0,73.1,75.0,73.0
20160503071500,276.0,281.4,85.2727,54,56.4,0,72.8,75.0,73.0
20160503073000,276.0,281.4,85.2727,54,56.4,100,72.4,75.0,73.0
20160503074500,276.0,281.4,85.2727,54,56.4,100,72.1,75.0,73.0
20160503080000,276.0,277.2,84.0,54,76.7,100,71.9,75.0,73.0
20160503081500,276.0,277.2,84.0,54,78.4,100,72.0,75.0,73.0
20160503083000,276.0,277.2,84.0,54,88.0,100,72.2,75.0,73.0
20160503084500,276.0,277.2,84.0,55,88.0,100,72.4,75.0,73.0
20160503090000,276.0,277.2,84.0,54,79.7,100,72.7,75.0,73.0
20160503091500,276.0,277.2,84.0,54,83.2,100,72.9,75.0,73.0
20160503093000,276.0,277.2,84.0,54,87.4,100,73.1,75.0,73.0
20160503094500,276.0,277.2,84.0,54,58.4,0,73.3,75.0,73.0
20160503100000,276.0,277.2,84.0,54,57.1,0,73.1,75.0,73.0
20160503101500,276.0,277.2,84.0,54,56.0,100,72.7,75.0,73.0
20160503103000,276.0,277.2,84.0,54,56.0,100,72.4,75.0,73.0
20160503104500,276.0,277.2,84.0,54,61.1,100,72.1,75.0,73.0
20160503110000,276.0,277.2,84.0,54,76.8,100,72.2,75.0,73.0
20160503111500,276.0,277.2,84.0,54,76.8,100,72.8,75.0,73.0
20160503113000,276.0,281.4,85.2727,54,58.4,0,73.3,75.0,73.0
20160503114500,276.0,281.4,85.2727,54,57.4,0,73.1,75.0,73.0
20160503120000,276.0,272.4,82.5455,54,57.4,0,72.9,75.0,73.0
20160503121500,276.0,272.4,82.5455,55,56.8,100,72.6,75.0,73.0
20160503123000,276.0,277.2,84.0,55,56.8,100,72.4,75.0,73.0
20160503124500,276.0,285.6,86.5455,55,56.8,100,72.3,75.0,73.0
20160503130000,276.0,281.4,85.2727,55,76.4,100,72.3,75.0,73.0
20160503131500,276.0,281.4,85.2727,55,76.4,100,72.6,75.0,73.0
20160503133000,276.0,277.2,84.0,55,78.6,100,72.7,75.0,73.0
20160503134500,276.0,285.6,86.5455,55,77.2,100,72.9,75.0,73.0
20160503140000,276.0,285.6,86.5455,55,77.2,100,73.1,75.0,73.0
20160503141500,276.0,281.4,85.2727,55,81.1,100,73.2,75.0,73.0
20160503143000,276.0,285.6,86.5455,55,57.3,0,73.1,75.0,73.0
20160503144500,276.0,285.6,86.5455,55,57.3,100,72.1,75.0,73.0
20160503150000,276.0,281.4,85.2727,55,82.0,100,71.8,75.0,73.0
20160503151500,276.0,281.4,85.2727,55,79.8,100,72.4,75.0,73.0
20160503153000,276.0,281.4,85.2727,55,76.8,100,72.6,75.0,73.0
20160503154500,276.0,281.4,85.2727,55,77.7,100,72.7,75.0,73.0
20160503160000,276.0,281.4,85.2727,55,82.5,100,72.8,75.0,73.0
20160503161500,276.0,285.6,86.5455,55,81.6,100,73.0,75.0,73.0
20160503163000,276.0,281.4,85.2727,55,81.6,100,72.9,75.0,73.0
20160503164500,276.0,281.4,85.2727,55,77.3,100,73.1,75.0,73.0
20160503170000,276.0,285.6,86.5455,55,77.3,100,73.2,75.0,73.0
20160503171500,276.0,285.6,86.5455,55,57.2,0,73.1,75.0,73.0
20160503173000,276.0,285.6,86.5455,55,57.2,0,72.8,75.0,73.0
20160503174500,276.0,285.6,86.5455,55,57.2,100,72.4,75.0,73.0
20160503180000,276.0,281.4,85.2727,55,66.4,100,71.9,75.0,73.0
20160503181500,276.0,281.4,85.2727,55,77.8,100,72.2,75.0,73.0
20160503183000,276.0,285.6,86.5455,55,77.8,100,72.3,75.0,73.0
20160503184500,276.0,281.4,85.2727,55,79.5,100,72.5,75.0,73.0
20160503190000,276.0,281.4,85.2727,55,83.7,100,72.7,75.0,73.0
20160503191500,276.0,281.4,85.2727,55,78.7,100,72.8,75.0,73.0
20160503193000,276.0,281.4,85.2727,55,78.7,100,73.0,75.0,73.0
20160503194500,276.0,285.6,86.5455,55,83.1,100,73.1,75.0,73.0
20160503200000,276.0,281.4,85.2727,55,78.4,100,73.2,75.0,73.0
20160503201500,276.0,285.6,86.5455,55,56.4,0,73.1,75.0,73.0
20160503203000,276.0,285.6,86.5455,55,56.4,100,72.7,75.0,73.0
20160503204500,276.0,281.4,85.2727,55,56.4,100,72.3,75.0,73.0
20160503210000,276.0,281.4,85.2727,55,76.1,100,71.9,75.0,73.0
20160503211500,276.0,281.4,85.2727,55,77.8,100,72.0,75.0,73.0
20160503213000,276.0,281.4,85.2727,55,80.6,100,72.1,75.0,73.0
20160503214500,276.0,281.4,85.2727,55,82.4,100,72.3,75.0,73.0
20160503220000,276.0,277.2,84.0,55,79.6,100,72.5,75.0,73.0
20160503221500,276.0,277.2,84.0,55,86.9,100,72.7,75.0,73.0
20160503223000,276.0,272.4,82.5455,55,79.7,100,72.9,75.0,73.0
20160503224500,276.0,277.2,84.0,55,84.6,100,73.1,75.0,73.0
20160503230000,276.0,277.2,84.0,55,84.6,100,73.2,75.0,73.0
20160503231500,276.0,277.2,84.0,55,56.0,0,73.1,75.0,73.0
20160503233000,276.0,277.2,84.0,55,55.2,0,72.8,75.0,73.0
20160503234500,276.0,281.4,85.2727,55,55.2,100,72.3,75.0,73.0
20160504000000,276.0,281.4,85.2727,55,71.1,100,71.9,75.0,73.0
20160504001500,276.0,281.4,85.2727,55,81.5,100,71.9,75.0,73.0
20160504003000,276.0,285.6,86.5455,55,80.2,100,72.0,75.0,73.0
20160504004500,276.0,281.4,85.2727,55,80.2,100,72.1,75.0,73.0
20160504010000,276.0,281.4,85.2727,55,86.5,100,72.3,75.0,73.0
20160504011500,276.0,277.2,84.0,56,79.3,100,72.6,75.0,73.0
20160504013000,276.0,268.2,81.2727,54,88.6,100,72.7,75.0,73.0
20160504014500,276.0,268.2,81.2727,55,81.5,100,72.9,75.0,73.0
20160504020000,276.0,268.2,81.2727,55,81.5,100,73.1,75.0,73.0
20160504021500,276.0,272.4,82.5455,55,86.4,100,73.3,75.0,73.0
20160504023000,276.0,272.4,82.5455,55,54.1,0,73.0,75.0,73.0
20160504024500,276.0,268.2,81.2727,55,54.1,100,72.7,75.0,73.0
20160504030000,276.0,272.4,82.5455,55,54.1,100,72.2,75.0,73.0
20160504031500,276.0,268.2,81.2727,55,77.8,100,71.9,75.0,73.0
20160504033000,276.0,272.4,82.5455,55,76.5,100,71.9,75.0,73.0
20160504034500,276.0,272.4,82.5455,55,86.2,100,72.0,75.0,73.0
20160504040000,276.0,272.4,82.5455,55,79.7,100,72.2,75.0,73.0
20160504041500,276.0,272.4,82.5455,55,84.3,100,72.4,75.0,73.0
20160504043000,276.0,272.4,82.5455,55,87.6,100,72.6,75.0,73.0
20160504044500,276.0,272.4,82.5455,55,81.1,100,72.7,75.0,73.0
20160504050000,276.0,272.4,82.5455,55,79.7,100,72.9,75.0,73.0
20160504051500,276.0,272.4,82.5455,55,79.7,100,73.0,75.0,73.0
20160504053000,276.0,272.4,82.5455,55,84.3,100,73.1,75.0,73.0
20160504054500,276.0,272.4,82.5455,55,89.2,100,73.2,75.0,73.0
20160504060000,276.0,272.4,82.5455,55,52.7,0,73.0,75.0,73.0
20160504061500,276.0,277.2,84.0,55,52.7,100,72.6,75.0,73.0
20160504063000,276.0,277.2,84.0,55,52.7,100,72.2,75.0,73.0
20160504064500,276.0,277.2,84.0,55,74.4,100,71.9,75.0,73.0
20160504070000,276.0,277.2,84.0,55,84.3,100,71.9,75.0,73.0
20160504071500,276.0,277.2,84.0,55,79.0,100,72.1,75.0,73.0
20160504073000,276.0,277.2,84.0,55,81.2,100,72.2,75.0,73.0
20160504074500,276.0,277.2,84.0,55,87.4,100,72.4,75.0,73.0
20160504080000,276.0,277.2,84.0,55,80.2,100,72.6,75.0,73.0
20160504081500,276.0,277.2,84.0,55,82.0,100,72.8,75.0,73.0
20160504083000,276.0,277.2,84.0,55,82.0,100,73.0,75.0,73.0
20160504084500,276.0,277.2,84.0,54,82.0,100,73.1,75.0,73.0
20160504090000,276.0,272.4,82.5455,54,89.8,100,73.2,75.0,73.0
20160504091500,276.0,277.2,84.0,54,55.2,0,73.2,75.0,73.0
20160504093000,276.0,285.6,86.5455,54,54.3,0,72.9,75.0,73.0
20160504094500,276.0,281.4,85.2727,54,54.3,100,72.5,75.0,73.0
20160504100000,276.0,281.4,85.2727,54,54.3,100,72.1,75.0,73.0
20160504101500,276.0,281.4,85.2727,54,81.1,100,72.0,75.0,73.0
20160504103000,276.0,281.4,85.2727,54,77.8,100,72.0,75.0,73.0
20160504104500,276.0,281.4,85.2727,54,81.1,100,72.2,75.0,73.0
20160504110000,276.0,281.4,85.2727,54,83.3,100,72.3,75.0,73.0
20160504111500,276.0,281.4,85.2727,54,81.1,100,72.5,75.0,73.0
20160504113000,276.0,285.6,86.5455,54,79.6,100,72.7,75.0,73.0
20160504114500,276.0,281.4,85.2727,54,87.4,100,72.9,75.0,73.0
20160504120000,276.0,281.4,85.2727,54,84.5,100,73.1,75.0,73.0
20160504121500,276.0,281.4,85.2727,54,56.4,0,73.3,75.0,73.0
20160504123000,276.0,281.4,85.2727,54,54.3,0,73.0,75.0,73.0
20160504124500,276.0,285.6,86.5455,54,54.3,100,72.7,75.0,73.0
20160504130000,276.0,281.4,85.2727,54,54.3,100,72.3,75.0,73.0
20160504131500,276.0,281.4,85.2727,54,72.8,100,71.9,75.0,73.0
20160504133000,276.0,281.4,85.2727,54,81.1,100,72.0,75.0,73.0
20160504134500,276.0,281.4,85.2727,54,77.3,100,72.1,75.0,73.0
20160504140000,276.0,281.4,85.2727,54,84.6,100,72.3,75.0,73.0
20160504141500,276.0,281.4,85.2727,54,81.7,100,72.5,75.0,73.0
20160504143000,276.0,277.2,84.0,54,79.1,100,72.8,75.0,73.0
20160504144500,276.0,277.2,84.0,54,87.4,100,73.0,75.0,73.0
20160504150000,276.0,272.4,82.5455,54,80.7,100,73.2,75.0,73.0
20160504151500,276.0,268.2,81.2727,54,56.0,0,73.2,75.0,73.0
20160504153000,276.0,272.4,82.5455,54,56.0,0,72.9,75.0,73.0
20160504154500,276.0,272.4,82.5455,54,55.2,100,72.7,75.0,73.0
20160504160000,276.0,272.4,82.5455,54,55.2,100,72.3,75.0,73.0
20160504161500,276.0,281.4,85.2727,54,65.1,100,72.1,75.0,73.0
20160504163000,276.0,281.4,85.2727,54,75.9,100,72.1,75.0,73.0
20160504164500,276.0,281.4,85.2727,54,80.6,100,72.2,75.0,73.0
20160504170000,276.0,281.4,85.2727,54,83.3,100,72.4,75.0,73.0
20160504171500,276.0,281.4,85.2727,54,77.3,100,72.7,75.0,73.0
20160504173000,276.0,281.4,85.2727,54,81.5,100,72.9,75.0,73.0
20160504174500,276.0,281.4,85.2727,54,83.2,100,73.1,75.0,73.0
20160504180000,276.0,281.4,85.2727,54,78.3,100,73.2,75.0,73.0
20160504181500,276.0,281.4,85.2727,54,54.7,0,73.1,75.0,73.0
20160504183000,276.0,281.4,85.2727,54,54.7,0,72.8,75.0,73.0
20160504184500,276.0,281.4,85.2727,54,54.7,100,72.4,75.0,73.0
20160504190000,276.0,281.4,85.2727,54,57.8,100,72.0,75.0,73.0
20160504191500,276.0,281.4,85.2727,54,77.6,100,71.9,75.0,73.0
20160504193000,276.0,281.4,85.2727,54,81.3,100,72.1,75.0,73.0
20160504194500,276.0,281.4,85.2727,54,77.8,100,72.2,75.0,73.0
20160504200000,276.0,281.4,85.2727,54,86.1,100,72.4,75.0,73.0
20160504201500,276.0,277.2,84.0,54,80.3,100,72.6,75.0,73.0
20160504203000,276.0,272.4,82.5455,54,80.3,100,72.8,75.0,73.0
20160504204500,276.0,272.4,82.5455,54,87.6,100,73.0,75.0,73.0
20160504210000,276.0,268.2,81.2727,54,79.2,100,73.2,75.0,73.0
20160504211500,276.0,272.4,82.5455,54,54.3,0,73.2,75.0,73.0
20160504213000,276.0,272.4,82.5455,54,54.3,0,72.8,75.0,73.0
20160504214500,276.0,272.4,82.5455,54,54.3,100,72.4,75.0,73.0
20160504220000,276.0,281.4,85.2727,54,54.3,100,72.1,75.0,73.0
20160504221500,276.0,281.4,85.2727,54,74.4,100,71.9,75.0,73.0
20160504223000,276.0,277.2,84.0,54,83.1,100,72.0,75.0,73.0
20160504224500,276.0,281.4,85.2727,54,77.3,100,72.2,75.0,73.0
20160504230000,276.0,277.2,84.0,54,85.0,100,72.4,75.0,73.0
20160504231500,276.0,281.4,85.2727,54,80.7,100,72.6,75.0,73.0
20160504233000,276.0,281.4,85.2727,54,79.1,100,72.7,75.0,73.0
20160504234500,276.0,277.2,84.0,54,85.6,100,72.9,75.0,73.0
20160505000000,276.0,277.2,84.0,54,77.8,100,73.1,75.0,73.0
20160505001500,276.0,277.2,84.0,54,70.0,0,73.3,75.0,73.0
20160505003000,276.0,277.2,84.0,54,54.3,0,73.0,75.0,73.0
20160505004500,276.0,277.2,84.0,54,54.3,100,72.7,75.0,73.0
20160505010000,276.0,277.2,84.0,54,54.3,100,72.2,75.0,73.0
20160505011500,276.0,277.2,84.0,54,74.0,100,71.9,75.0,73.0
20160505013000,276.0,272.4,82.5455,54,82.6,100,72.0,75.0,73.0
20160505014500,276.0,268.2,81.2727,54,78.3,100,72.1,75.0,73.0
20160505020000,276.0,268.2,81.2727,54,86.8,100,72.2,75.0,73.0
20160505021500,276.0,268.2,81.2727,55,80.3,100,72.6,75.0,73.0
20160505023000,276.0,268.2,81.2727,55,84.2,100,73.1,75.0,73.0
20160505024500,276.0,272.4,82.5455,55,54.7,0,73.5,75.0,73.0
20160505030000,276.0,277.2,84.0,55,54.7,0,73.4,75.0,73.0
20160505031500,276.0,281.4,85.2727,55,54.7,0,73.3,75.0,73.0
20160505033000,276.0,281.4,85.2727,55,54.7,0,73.2,75.0,73.0
20160505034500,276.0,281.4,85.2727,55,54.7,0,72.9,75.0,73.0
20160505040000,276.0,281.4,85.2727,55,54.7,100,72.7,75.0,73.0
20160505041500,276.0,281.4,85.2727,55,53.9,100,72.2,75.0,73.0
20160505043000,276.0,281.4,85.2727,55,79.6,100,71.9,75.0,73.0
20160505044500,276.0,281.4,85.2727,55,78.8,100,71.9,75.0,73.0
20160505050000,276.0,281.4,85.2727,55,78.8,100,72.1,75.0,73.0
20160505051500,276.0,281.4,85.2727,55,86.2,100,72.2,75.0,73.0
20160505053000,276.0,281.4,85.2727,55,81.4,100,72.4,75.0,73.0
20160505054500,276.0,281.4,85.2727,55,79.7,100,72.6,75.0,73.0
20160505060000,276.0,281.4,85.2727,55,82.8,100,72.8,75.0,73.0
20160505061500,276.0,281.4,85.2727,55,88.6,100,73.0,75.0,73.0
20160505063000,276.0,281.4,85.2727,55,81.5,100,73.2,75.0,73.0
20160505064500,276.0,285.6,86.5455,55,54.3,0,73.2,75.0,73.0
20160505070000,276.0,272.4,82.5455,55,54.3,0,72.9,75.0,73.0
20160505071500,276.0,272.4,82.5455,55,54.3,100,72.6,75.0,73.0
20160505073000,276.0,272.4,82.5455,55,54.3,100,72.2,75.0,73.0
20160505074500,276.0,272.4,82.5455,55,75.4,100,72.0,75.0,73.0
20160505080000,276.0,272.4,82.5455,55,82.5,100,72.1,75.0,73.0
20160505081500,276.0,272.4,82.5455,55,78.8,100,72.2,75.0,73.0
20160505083000,276.0,272.4,82.5455,55,81.5,100,72.5,75.0,73.0
20160505084500,276.0,281.4,85.2727,55,81.5,100,72.7,75.0,73.0
20160505090000,276.0,281.4,85.2727,55,77.7,100,72.9,75.0,73.0
20160505091500,276.0,281.4,85.2727,55,86.1,100,73.1,75.0,73.0
20160505093000,276.0,281.4,85.2727,55,64.0,0,73.3,75.0,73.0
20160505094500,276.0,281.4,85.2727,55,55.6,0,73.1,75.0,73.0
20160505100000,276.0,281.4,85.2727,55,55.6,0,72.8,75.0,73.0
20160505101500,276.0,285.6,86.5455,54,55.6,100,72.4,75.0,73.0
20160505103000,276.0,281.4,85.2727,54,55.6,100,72.1,75.0,73.0
20160505104500,276.0,281.4,85.2727,54,81.5,100,72.1,75.0,73.0
20160505110000,276.0,277.2,84.0,54,78.3,100,72.2,75.0,73.0
20160505111500,276.0,272.4,82.5455,54,78.3,100,72.4,75.0,73.0
20160505113000,276.0,268.2,81.2727,54,80.7,100,72.7,75.0,73.0
20160505114500,276.0,272.4,82.5455,55,78.3,100,72.9,75.0,73.0
20160505120000,276.0,272.4,82.5455,55,83.7,100,73.1,75.0,73.0
20160505121500,276.0,272.4,82.5455,55,58.0,0,73.3,75.0,73.0
20160505123000,276.0,272.4,82.5455,55,56.0,0,73.1,75.0,73.0
20160505124500,276.0,272.4,82.5455,55,56.0,0,72.8,75.0,73.0
20160505130000,276.0,277.2,84.0,55,56.0,100,72.5,75.0,73.0
20160505131500,276.0,285.6,86.5455,55,55.2,100,72.2,75.0,73.0
20160505133000,276.0,285.6,86.5455,55,75.9,100,72.1,75.0,73.0
20160505134500,276.0,285.6,86.5455,55,75.9,100,72.1,75.0,73.0
20160505140000,276.0,285.6,86.5455,55,77.7,100,72.3,75.0,73.0
20160505141500,276.0,285.6,86.5455,55,84.1,100,72.6,75.0,73.0
20160505143000,276.0,285.6,86.5455,55,79.7,100,72.7,75.0,73.0
20160505144500,276.0,281.4,85.2727,55,77.7,100,73.0,75.0,73.0
20160505150000,276.0,285.6,86.5455,55,83.8,100,73.2,75.0,73.0
20160505151500,276.0,285.6,86.5455,55,55.6,0,73.2,75.0,73.0
20160505153000,276.0,285.6,86.5455,54,55.6,0,72.9,75.0,73.0
20160505154500,276.0,281.4,85.2727,54,54.7,100,72.7,75.0,73.0
20160505160000,276.0,281.4,85.2727,54,54.7,100,72.3,75.0,73.0
20160505161500,276.0,281.4,85.2727,54,67.4,100,72.1,75.0,73.0
20160505163000,276.0,281.4,85.2727,54,75.4,100,72.1,75.0,73.0
20160505164500,276.0,281.4,85.2727,54,81.3,100,72.3,75.0,73.0
20160505170000,276.0,281.4,85.2727,54,80.2,100,72.5,75.0,73.0
20160505171500,276.0,281.4,85.2727,54,76.8,100,72.8,75.0,73.0
20160505173000,276.0,281.4,85.2727,54,78.2,100,73.0,75.0,73.0
20160505174500,276.0,277.2,84.0,54,83.1,100,73.2,75.0,73.0
20160505180000,276.0,272.4,82.5455,54,55.3,0,73.2,75.0,73.0
20160505181500,276.0,272.4,82.5455,54,54.4,0,72.9,75.0,73.0
20160505183000,276.0,272.4,82.5455,54,54.4,100,72.6,75.0,73.0
20160505184500,276.0,272.4,82.5455,54,54.4,100,72.2,75.0,73.0
20160505190000,276.0,272.4,82.5455,54,74.4,100,71.9,75.0,73.0
20160505191500,276.0,272.4,82.5455,54,82.0,100,72.0,75.0,73.0
20160505193000,276.0,281.4,85.2727,54,78.2,100,72.2,75.0,73.0
20160505194500,276.0,281.4,85.2727,54,78.2,100,72.4,75.0,73.0
20160505200000,276.0,281.4,85.2727,54,84.9,100,72.6,75.0,73.0
20160505201500,276.0,281.4,85.2727,54,78.3,100,72.8,75.0,73.0
20160505203000,276.0,281.4,85.2727,54,78.3,100,73.0,75.0,73.0
20160505204500,276.0,281.4,85.2727,54,84.9,100,73.1,75.0,73.0
20160505210000,276.0,277.2,84.0,54,60.6,0,73.3,75.0,73.0
20160505211500,276.0,281.4,85.2727,54,53.4,0,73.0,75.0,73.0
20160505213000,276.0,281.4,85.2727,54,53.4,100,72.7,75.0,73.0
20160505214500,276.0,281.4,85.2727,54,52.7,100,72.2,75.0,73.0
20160505220000,276.0,281.4,85.2727,54,78.5,100,71.9,75.0,73.0
20160505221500,276.0,281.4,85.2727,54,76.8,100,72.0,75.0,73.0
20160505223000,276.0,281.4,85.2727,54,80.1,100,72.1,75.0,73.0
20160505224500,276.0,281.4,85.2727,54,81.6,100,72.3,75.0,73.0
20160505230000,276.0,272.4,82.5455,54,77.8,100,72.6,75.0,73.0
20160505231500,276.0,268.2,81.2727,54,86.1,100,72.9,75.0,73.0
20160505233000,276.0,268.2,81.2727,54,80.3,100,73.1,75.0,73.0
20160505234500,276.0,268.2,81.2727,54,79.1,100,73.2,75.0,73.0
20160506000000,276.0,272.4,82.5455,54,53.5,0,73.2,75.0,73.0
20160506001500,276.0,272.4,82.5455,54,52.7,0,72.8,75.0,73.0
20160506003000,276.0,281.4,85.2727,54,52.7,100,72.4,75.0,73.0
20160506004500,276.0,272.4,82.5455,54,68.6,100,71.9,75.0,73.0
20160506010000,276.0,272.4,82.5455,54,75.4,100,71.9,75.0,73.0
20160506011500,276.0,272.4,82.5455,54,81.7,100,71.9,75.0,73.0
20160506013000,276.0,277.2,84.0,54,77.2,100,72.1,75.0,73.0
20160506014500,276.0,277.2,84.0,54,86.8,100,72.2,75.0,73.0
20160506020000,276.0,281.4,85.2727,54,80.2,100,72.4,75.0,73.0
20160506021500,276.0,281.4,85.2727,54,80.2,100,72.6,75.0,73.0
20160506023000,276.0,281.4,85.2727,54,80.2,100,72.8,75.0,73.0
20160506024500,276.0,277.2,84.0,54,80.2,100,73.0,75.0,73.0
20160506030000,276.0,281.4,85.2727,54,87.4,100,73.1,75.0,73.0
20160506031500,276.0,281.4,85.2727,54,87.4,100,73.2,75.0,73.0
20160506033000,276.0,281.4,85.2727,54,52.7,0,73.2,75.0,73.0
20160506034500,276.0,281.4,85.2727,54,51.9,100,72.7,75.0,73.0
20160506040000,276.0,285.6,86.5455,54,51.9,100,72.2,75.0,73.0
20160506041500,276.0,285.6,86.5455,54,72.4,100,71.8,75.0,73.0
20160506043000,276.0,281.4,85.2727,54,75.7,100,71.8,75.0,73.0
20160506044500,276.0,281.4,85.2727,54,81.6,100,71.9,75.0,73.0
20160506050000,276.0,281.4,85.2727,54,87.5,100,72.0,75.0,73.0
20160506051500,276.0,281.4,85.2727,54,84.3,100,72.2,75.0,73.0
20160506053000,276.0,281.4,85.2727,54,79.6,100,72.4,75.0,73.0
20160506054500,276.0,281.4,85.2727,54,79.6,100,72.6,75.0,73.0
20160506060000,276.0,281.4,85.2727,54,79.6,100,72.9,75.0,73.0
20160506061500,276.0,281.4,85.2727,54,88.5,100,73.0,75.0,73.0
20160506063000,276.0,281.4,85.2727,54,88.5,100,73.2,75.0,73.0
20160506064500,276.0,281.4,85.2727,54,54.0,0,73.2,75.0,73.0
20160506070000,276.0,277.2,84.0,54,52.0,0,72.8,75.0,73.0
20160506071500,276.0,277.2,84.0,54,52.0,100,72.4,75.0,73.0
20160506073000,276.0,272.4,82.5455,54,60.0,100,72.0,75.0,73.0
20160506074500,276.0,272.4,82.5455,54,75.0,100,72.0,75.0,73.0
20160506080000,276.0,272.4,82.5455,54,78.2,100,72.0,75.0,73.0
20160506081500,276.0,272.4,82.5455,54,83.0,100,72.1,75.0,73.0
20160506083000,276.0,277.2,84.0,54,80.1,100,72.3,75.0,73.0
20160506084500,276.0,281.4,85.2727,54,81.9,100,72.6,75.0,73.0
20160506090000,276.0,281.4,85.2727,54,83.0,100,72.7,75.0,73.0
20160506091500,276.0,281.4,85.2727,54,86.2,100,72.9,75.0,73.0
20160506093000,276.0,281.4,85.2727,54,88.1,100,73.1,75.0,73.0
20160506094500,276.0,281.4,85.2727,54,81.7,100,73.2,75.0,73.0
20160506100000,276.0,281.4,85.2727,54,54.3,100,73.1,75.0,73.0
20160506101500,276.0,281.4,85.2727,54,54.3,100,72.7,75.0,73.0
20160506103000,276.0,281.4,85.2727,54,54.3,100,72.3,75.0,73.0
20160506104500,276.0,281.4,85.2727,54,73.9,100,71.9,75.0,73.0
20160506110000,276.0,281.4,85.2727,54,82.0,100,71.9,75.0,73.0
20160506111500,276.0,277.2,84.0,54,78.7,100,72.0,75.0,73.0
20160506113000,276.0,272.4,82.5455,54,83.0,100,72.1,75.0,73.0
20160506114500,276.0,268.2,81.2727,55,86.5,100,72.3,75.0,73.0
20160506120000,276.0,268.2,81.2727,55,81.1,100,72.5,75.0,73.0
20160506121500,276.0,272.4,82.5455,55,83.4,100,72.7,75.0,73.0
20160506123000,276.0,272.4,82.5455,55,89.9,100,72.9,75.0,73.0
20160506124500,276.0,277.2,84.0,55,86.2,100,73.1,75.0,73.0
20160506130000,276.0,285.6,86.5455,55,83.2,100,73.2,75.0,73.0
20160506131500,276.0,285.6,86.5455,55,55.1,0,73.1,75.0,73.0
20160506133000,276.0,285.6,86.5455,55,55.1,0,72.8,75.0,73.0
20160506134500,276.0,285.6,86.5455,55,55.1,100,72.4,75.0,73.0
20160506140000,276.0,285.6,86.5455,55,56.7,100,72.1,75.0,73.0
20160506141500,276.0,285.6,86.5455,55,75.9,100,72.0,75.0,73.0
20160506143000,276.0,285.6,86.5455,55,80.0,100,72.1,75.0,73.0
20160506144500,276.0,285.6,86.5455,55,82.1,100,72.2,75.0,73.0
20160506150000,276.0,285.6,86.5455,55,78.3,100,72.4,75.0,73.0
20160506151500,276.0,277.2,84.0,55,83.9,100,72.7,75.0,73.0
20160506153000,276.0,272.4,82.5455,55,81.7,100,72.9,75.0,73.0
20160506154500,276.0,272.4,82.5455,55,80.5,100,73.1,75.0,73.0
20160506160000,276.0,272.4,82.5455,55,56.0,0,73.3,75.0,73.0
20160506161500,276.0,272.4,82.5455,55,56.0,0,73.1,75.0,73.0
20160506163000,276.0,272.4,82.5455,55,55.2,100,72.7,75.0,73.0
20160506164500,276.0,272.4,82.5455,55,55.2,100,72.4,75.0,73.0
20160506170000,276.0,281.4,85.2727,55,57.2,100,72.1,75.0,73.0
20160506171500,276.0,281.4,85.2727,55,81.5,100,72.1,75.0,73.0
20160506173000,276.0,281.4,85.2727,55,78.3,100,72.1,75.0,73.0
20160506174500,276.0,281.4,85.2727,55,78.3,100,72.3,75.0,73.0
20160506180000,276.0,281.4,85.2727,55,81.3,100,72.5,75.0,73.0
20160506181500,276.0,281.4,85.2727,55,85.1,100,72.7,75.0,73.0
20160506183000,276.0,281.4,85.2727,55,81.4,100,72.9,75.0,73.0
20160506184500,276.0,281.4,85.2727,55,78.3,100,73.1,75.0,73.0
20160506190000,276.0,281.4,85.2727,55,78.3,100,73.2,75.0,73.0
20160506191500,276.0,281.4,85.2727,55,54.3,0,73.1,75.0,73.0
20160506193000,276.0,281.4,85.2727,55,53.5,100,72.7,75.0,73.0
20160506194500,276.0,281.4,85.2727,55,53.5,100,72.3,75.0,73.0
20160506200000,276.0,281.4,85.2727,55,73.3,100,71.9,75.0,73.0
20160506201500,276.0,281.4,85.2727,55,78.3,100,71.9,75.0,73.0
20160506203000,276.0,281.4,85.2727,55,76.8,100,72.1,75.0,73.0
20160506204500,276.0,281.4,85.2727,55,85.4,100,72.2,75.0,73.0
20160506210000,276.0,281.4,85.2727,55,78.4,100,72.4,75.0,73.0
20160506211500,276.0,281.4,85.2727,55,85.2,100,72.7,75.0,73.0
20160506213000,276.0,281.4,85.2727,55,80.3,100,72.9,75.0,73.0
20160506214500,276.0,281.4,85.2727,55,78.9,100,73.1,75.0,73.0
20160506220000,276.0,281.4,85.2727,55,85.2,100,73.3,75.0,73.0
20160506221500,276.0,281.4,85.2727,55,53.2,0,73.1,75.0,73.0
20160506223000,276.0,277.2,84.0,55,53.2,100,72.7,75.0,73.0
20160506224500,276.0,272.4,82.5455,55,53.2,100,72.3,75.0,73.0
20160506230000,276.0,272.4,82.5455,55,72.4,100,71.9,75.0,73.0
20160506231500,276.0,272.4,82.5455,55,82.0,100,71.9,75.0,73.0
20160506233000,276.0,272.4,82.5455,55,78.0,100,72.1,75.0,73.0
20160506234500,276.0,272.4,82.5455,55,78.0,100,72.2,75.0,73.0
20160507000000,276.0,281.4,85.2727,55,78.0,100,72.5,75.0,73.0
20160507001500,276.0,281.4,85.2727,55,79.3,100,72.7,75.0,73.0
20160507003000,276.0,281.4,85.2727,55,86.0,100,72.9,75.0,73.0
20160507004500,276.0,281.4,85.2727,55,81.9,100,73.1,75.0,73.0
20160507010000,276.0,281.4,85.2727,55,77.6,100,73.2,75.0,73.0
20160507011500,276.0,272.4,82.5455,55,52.7,0,73.1,75.0,73.0
20160507013000,276.0,268.2,81.2727,55,52.7,100,72.7,75.0,73.0
20160507014500,276.0,272.4,82.5455,55,51.9,100,72.2,75.0,73.0
20160507020000,276.0,268.2,81.2727,55,77.8,100,71.8,75.0,73.0
20160507021500,276.0,268.2,81.2727,55,84.3,100,71.8,75.0,73.0
20160507023000,276.0,268.2,81.2727,55,84.3,100,71.9,75.0,73.0
20160507024500,276.0,268.2,81.2727,55,78.3,100,72.1,75.0,73.0
20160507030000,276.0,268.2,81.2727,55,83.0,100,72.3,75.0,73.0
20160507031500,276.0,268.2,81.2727,55,91.1,100,72.5,75.0,73.0
20160507033000,276.0,268.2,81.2727,55,82.0,100,72.7,75.0,73.0
20160507034500,276.0,268.2,81.2727,55,82.0,100,72.9,75.0,73.0
20160507040000,276.0,268.2,81.2727,55,91.1,100,73.0,75.0,73.0
20160507041500,276.0,281.4,85.2727,55,86.8,100,73.2,75.0,73.0
20160507043000,276.0,281.4,85.2727,55,55.3,0,73.3,75.0,73.0
20160507044500,276.0,281.4,85.2727,55,52.3,0,72.8,75.0,73.0
20160507050000,276.0,281.4,85.2727,55,52.3,100,72.3,75.0,73.0
20160507051500,276.0,281.4,85.2727,55,74.7,100,71.9,75.0,73.0
20160507053000,276.0,281.4,85.2727,55,74.7,100,71.8,75.0,73.0
20160507054500,276.0,281.4,85.2727,55,81.3,100,71.9,75.0,73.0
20160507060000,276.0,281.4,85.2727,55,85.2,100,72.1,75.0,73.0
20160507061500,276.0,281.4,85.2727,55,78.2,100,72.2,75.0,73.0
20160507063000,276.0,281.4,85.2727,55,88.8,100,72.4,75.0,73.0
20160507064500,276.0,277.2,84.0,55,87.4,100,72.7,75.0,73.0
20160507070000,276.0,281.4,85.2727,55,79.2,100,72.9,75.0,73.0
20160507071500,276.0,281.4,85.2727,55,84.4,100,73.1,75.0,73.0
20160507073000,276.0,281.4,85.2727,55,88.6,100,73.2,75.0,73.0
20160507074500,276.0,281.4,85.2727,55,54.3,0,73.2,75.0,73.0
20160507080000,276.0,281.4,85.2727,55,54.3,0,72.8,75.0,73.0
20160507081500,276.0,281.4,85.2727,55,54.3,100,72.4,75.0,73.0
20160507083000,276.0,281.4,85.2727,55,56.7,100,72.0,75.0,73.0
20160507084500,276.0,281.4,85.2727,55,79.4,100,71.9,75.0,73.0
20160507090000,276.0,281.4,85.2727,55,84.9,100,72.0,75.0,73.0
20160507091500,276.0,281.4,85.2727,55,82.9,100,72.2,75.0,73.0
20160507093000,276.0,281.4,85.2727,55,79.2,100,72.4,75.0,73.0
20160507094500,276.0,285.6,86.5455,55,81.7,100,72.6,75.0,73.0
20160507100000,276.0,281.4,85.2727,55,88.7,100,72.9,75.0,73.0
20160507101500,276.0,281.4,85.2727,55,88.7,100,73.1,75.0,73.0
20160507103000,276.0,285.6,86.5455,55,84.8,100,73.2,75.0,73.0
20160507104500,276.0,285.6,86.5455,55,55.6,0,73.1,75.0,73.0
20160507110000,276.0,285.6,86.5455,55,55.6,0,72.8,75.0,73.0
20160507111500,276.0,285.6,86.5455,55,54.7,100,72.4,75.0,73.0
20160507113000,276.0,285.6,86.5455,55,69.6,100,72.0,75.0,73.0
20160507114500,276.0,285.6,86.5455,55,77.4,100,71.9,75.0,73.0
20160507120000,276.0,285.6,86.5455,55,78.8,100,72.0,75.0,73.0
20160507121500,276.0,285.6,86.5455,55,78.8,100,72.1,75.0,73.0
20160507123000,276.0,285.6,86.5455,55,82.5,100,72.3,75.0,73.0
20160507124500,276.0,285.6,86.5455,55,83.8,100,72.5,75.0,73.0
20160507130000,276.0,285.6,86.5455,55,80.1,100,72.7,75.0,73.0
20160507131500,276.0,285.6,86.5455,55,81.1,100,72.9,75.0,73.0
20160507133000,276.0,285.6,86.5455,55,81.1,100,73.1,75.0,73.0
20160507134500,276.0,285.6,86.5455,55,79.5,100,73.3,75.0,73.0
20160507140000,276.0,285.6,86.5455,55,55.6,0,73.1,75.0,73.0
20160507141500,276.0,285.6,86.5455,55,55.6,100,72.7,75.0,73.0
20160507143000,276.0,281.4,85.2727,55,55.6,100,72.3,75.0,73.0
20160507144500,276.0,277.2,84.0,55,66.6,100,72.0,75.0,73.0
20160507150000,276.0,277.2,84.0,55,77.6,100,72.0,75.0,73.0
20160507151500,276.0,272.4,82.5455,55,85.9,100,72.1,75.0,73.0
20160507153000,276.0,272.4,82.5455,55,81.2,100,72.3,75.0,73.0
20160507154500,276.0,268.2,81.2727,55,80.2,100,72.5,75.0,73.0
20160507160000,276.0,268.2,81.2727,55,82.4,100,72.8,75.0,73.0
20160507161500,276.0,272.4,82.5455,55,88.6,100,73.1,75.0,73.0
20160507163000,276.0,277.2,84.0,55,57.6,0,73.3,75.0,73.0
20160507164500,276.0,277.2,84.0,55,56.4,0,73.2,75.0,73.0
20160507170000,276.0,277.2,84.0,55,56.4,0,72.9,75.0,73.0
20160507171500,276.0,277.2,84.0,55,56.4,100,72.6,75.0,73.0
20160507173000,276.0,277.2,84.0,55,56.4,100,72.2,75.0,73.0
20160507174500,276.0,277.2,84.0,55,74.0,100,72.2,75.0,73.0
20160507180000,276.0,272.4,82.5455,55,79.1,100,72.4,75.0,73.0
20160507181500,276.0,272.4,82.5455,55,81.2,100,72.6,75.0,73.0
20160507183000,276.0,272.4,82.5455,55,76.8,100,72.9,75.0,73.0
20160507184500,276.0,272.4,82.5455,55,78.2,100,73.1,75.0,73.0
20160507190000,276.0,277.2,84.0,55,82.5,100,73.3,75.0,73.0
20160507191500,276.0,277.2,84.0,55,56.0,0,73.2,75.0,73.0
20160507193000,276.0,277.2,84.0,55,56.0,0,72.8,75.0,73.0
20160507194500,276.0,272.4,82.5455,55,55.4,100,72.6,75.0,73.0
20160507200000,276.0,268.2,81.2727,55,55.4,100,72.2,75.0,73.0
20160507201500,276.0,268.2,81.2727,55,75.9,100,72.0,75.0,73.0
20160507203000,276.0,268.2,81.2727,55,79.6,100,72.1,75.0,73.0
20160507204500,276.0,268.2,81.2727,55,82.4,100,72.3,75.0,73.0
20160507210000,276.0,268.2,81.2727,55,77.3,100,72.6,75.0,73.0
20160507211500,276.0,268.2,81.2727,55,83.6,100,72.8,75.0,73.0
20160507213000,276.0,277.2,84.0,55,79.3,100,73.1,75.0,73.0
20160507214500,276.0,277.2,84.0,55,76.8,100,73.3,75.0,73.0
20160507220000,276.0,281.4,85.2727,55,54.7,0,73.1,75.0,73.0
20160507221500,276.0,281.4,85.2727,55,54.7,100,72.7,75.0,73.0
20160507223000,276.0,281.4,85.2727,55,54.7,100,72.4,75.0,73.0
20160507224500,276.0,277.2,84.0,55,64.3,100,72.0,75.0,73.0
20160507230000,276.0,281.4,85.2727,55,79.0,100,72.0,75.0,73.0
20160507231500,276.0,281.4,85.2727,55,76.4,100,72.1,75.0,73.0
20160507233000,276.0,277.2,84.0,55,77.3,100,72.4,75.0,73.0
20160507234500,276.0,281.4,85.2727,55,77.3,100,72.6,75.0,73.0
20160508000000,276.0,277.2,84.0,55,82.9,100,72.9,75.0,73.0
20160508001500,276.0,277.2,84.0,55,82.9,100,73.1,75.0,73.0
20160508003000,276.0,277.2,84.0,55,64.2,0,73.3,75.0,73.0
20160508004500,276.0,281.4,85.2727,55,54.3,0,73.0,75.0,73.0
20160508010000,276.0,281.4,85.2727,55,54.3,100,72.7,75.0,73.0
20160508011500,276.0,281.4,85.2727,55,54.3,100,72.2,75.0,73.0
20160508013000,276.0,277.2,84.0,55,80.5,100,71.9,75.0,73.0
20160508014500,276.0,281.4,85.2727,55,83.5,100,71.9,75.0,73.0
20160508020000,276.0,281.4,85.2727,55,83.5,100,72.1,75.0,73.0
20160508021500,276.0,277.2,84.0,55,83.5,100,72.3,75.0,73.0
20160508023000,276.0,277.2,84.0,55,87.4,100,72.5,75.0,73.0
20160508024500,276.0,272.4,82.5455,55,88.6,100,72.7,75.0,73.0
20160508030000,276.0,272.4,82.5455,55,87.7,100,72.9,75.0,73.0
20160508031500,276.0,277.2,84.0,55,84.1,100,73.1,75.0,73.0
20160508033000,276.0,272.4,82.5455,55,68.0,0,73.3,75.0,73.0
20160508034500,276.0,277.2,84.0,55,53.9,0,73.0,75.0,73.0
20160508040000,276.0,281.4,85.2727,55,53.9,100,72.6,75.0,73.0
20160508041500,276.0,281.4,85.2727,55,53.9,100,72.2,75.0,73.0
20160508043000,276.0,281.4,85.2727,55,74.4,100,71.9,75.0,73.0
20160508044500,276.0,281.4,85.2727,55,76.4,100,71.9,75.0,73.0
20160508050000,276.0,281.4,85.2727,55,80.4,100,72.0,75.0,73.0
20160508051500,276.0,281.4,85.2727,55,88.0,100,72.1,75.0,73.0
20160508053000,276.0,281.4,85.2727,55,86.1,100,72.3,75.0,73.0
20160508054500,276.0,281.4,85.2727,55,79.2,100,72.6,75.0,73.0
20160508060000,276.0,272.4,82.5455,55,88.1,100,72.7,75.0,73.0
20160508061500,276.0,285.6,86.5455,55,89.1,100,72.9,75.0,73.0
20160508063000,276.0,285.6,86.5455,55,80.5,100,73.1,75.0,73.0
20160508064500,276.0,285.6,86.5455,55,80.5,100,73.2,75.0,73.0
20160508070000,276.0,285.6,86.5455,55,54.7,0,73.2,75.0,73.0
20160508071500,276.0,285.6,86.5455,55,54.7,0,72.8,75.0,73.0
20160508073000,276.0,285.6,86.5455,55,54.7,100,72.3,75.0,73.0
20160508074500,276.0,281.4,85.2727,55,71.5,100,71.9,75.0,73.0
20160508080000,276.0,281.4,85.2727,55,82.5,100,71.9,75.0,73.0
20160508081500,276.0,281.4,85.2727,55,80.2,100,72.0,75.0,73.0
20160508083000,276.0,281.4,85.2727,55,80.2,100,72.1,75.0,73.0
20160508084500,276.0,281.4,85.2727,55,85.6,100,72.4,75.0,73.0
20160508090000,276.0,281.4,85.2727,55,81.1,100,72.6,75.0,73.0
20160508091500,276.0,281.4,85.2727,55,83.4,100,72.8,75.0,73.0
20160508093000,276.0,281.4,85.2727,55,89.8,100,73.1,75.0,73.0
20160508094500,276.0,281.4,85.2727,55,89.8,100,73.2,75.0,73.0
20160508100000,276.0,281.4,85.2727,55,56.8,0,73.2,75.0,73.0
20160508101500,276.0,281.4,85.2727,55,56.8,0,72.8,75.0,73.0
20160508103000,276.0,281.4,85.2727,55,56.8,100,72.5,75.0,73.0
20160508104500,276.0,281.4,85.2727,55,56.8,100,72.2,75.0,73.0
20160508110000,276.0,281.4,85.2727,55,78.2,100,71.9,75.0,73.0
20160508111500,276.0,277.2,84.0,55,83.8,100,72.0,75.0,73.0
20160508113000,276.0,277.2,84.0,55,85.3,100,72.2,75.0,73.0
20160508114500,276.0,281.4,85.2727,55,81.1,100,72.4,75.0,73.0
20160508120000,276.0,277.2,84.0,55,81.1,100,72.6,75.0,73.0
20160508121500,276.0,277.2,84.0,55,88.6,100,72.8,75.0,73.0
20160508123000,276.0,277.2,84.0,55,82.1,100,73.0,75.0,73.0
20160508124500,276.0,277.2,84.0,55,80.2,100,73.2,75.0,73.0
20160508130000,276.0,277.2,84.0,55,57.6,0,73.2,75.0,73.0
20160508131500,276.0,277.2,84.0,55,56.8,0,73.0,75.0,73.0
20160508133000,276.0,277.2,84.0,55,56.8,100,72.7,75.0,73.0
20160508134500,276.0,277.2,84.0,55,56.8,100,72.3,75.0,73.0
20160508140000,276.0,272.4,82.5455,55,68.1,100,72.1,75.0,73.0
20160508141500,276.0,277.2,84.0,55,77.9,100,72.1,75.0,73.0
20160508143000,276.0,268.2,81.2727,55,81.8,100,72.2,75.0,73.0
20160508144500,276.0,268.2,81.2727,55,85.2,100,72.4,75.0,73.0
20160508150000,276.0,272.4,82.5455,55,80.2,100,72.7,75.0,73.0
20160508151500,276.0,272.4,82.5455,55,81.9,100,72.9,75.0,73.0
20160508153000,276.0,272.4,82.5455,55,87.5,100,73.2,75.0,73.0
20160508154500,276.0,272.4,82.5455,55,58.4,0,73.3,75.0,73.0
20160508160000,276.0,272.4,82.5455,55,57.2,0,73.1,75.0,73.0
20160508161500,276.0,272.4,82.5455,55,57.2,0,72.8,75.0,73.0
20160508163000,276.0,281.4,85.2727,55,57.2,100,72.5,75.0,73.0
20160508164500,276.0,281.4,85.2727,55,57.2,100,72.2,75.0,73.0
20160508170000,276.0,281.4,85.2727,55,78.4,100,72.1,75.0,73.0
20160508171500,276.0,285.6,86.5455,55,81.5,100,72.2,75.0,73.0
20160508173000,276.0,281.4,85.2727,55,77.8,100,72.4,75.0,73.0
20160508174500,276.0,277.2,84.0,55,84.9,100,72.7,75.0,73.0
20160508180000,276.0,277.2,84.0,55,80.7,100,72.9,75.0,73.0
20160508181500,276.0,272.4,82.5455,55,78.7,100,73.1,75.0,73.0
20160508183000,276.0,281.4,85.2727,55,57.2,0,73.3,75.0,73.0
20160508184500,276.0,277.2,84.0,55,57.2,0,73.1,75.0,73.0
20160508190000,276.0,272.4,82.5455,55,57.2,0,72.8,75.0,73.0
20160508191500,276.0,285.6,86.5455,55,56.4,100,72.4,75.0,73.0
20160508193000,276.0,285.6,86.5455,55,56.4,100,72.1,75.0,73.0
20160508194500,276.0,285.6,86.5455,55,77.6,100,72.0,75.0,73.0
20160508200000,276.0,285.6,86.5455,55,81.8,100,72.2,75.0,73.0
20160508201500,276.0,281.4,85.2727,55,77.8,100,72.4,75.0,73.0
20160508203000,276.0,277.2,84.0,55,81.4,100,72.6,75.0,73.0
20160508204500,276.0,277.2,84.0,55,83.2,100,72.9,75.0,73.0
20160508210000,276.0,277.2,84.0,55,77.8,100,73.1,75.0,73.0
20160508211500,276.0,277.2,84.0,55,63.3,0,73.3,75.0,73.0
20160508213000,276.0,277.2,84.0,55,56.4,0,73.1,75.0,73.0
20160508214500,276.0,277.2,84.0,55,56.4,0,72.8,75.0,73.0
20160508220000,276.0,285.6,86.5455,55,56.4,100,72.4,75.0,73.0
20160508221500,276.0,285.6,86.5455,55,56.4,100,72.1,75.0,73.0
20160508223000,276.0,281.4,85.2727,55,76.4,100,72.0,75.0,73.0
20160508224500,276.0,281.4,85.2727,55,81.6,100,72.1,75.0,73.0
20160508230000,276.0,281.4,85.2727,55,77.8,100,72.3,75.0,73.0
20160508231500,276.0,281.4,85.2727,55,85.6,100,72.6,75.0,73.0
20160508233000,276.0,281.4,85.2727,55,80.2,100,72.8,75.0,73.0
20160508234500,276.0,285.6,86.5455,55,80.2,100,73.0,75.0,73.0
20160509000000,276.0,285.6,86.5455,55,86.2,100,73.2,75.0,73.0
20160509001500,276.0,281.4,85.2727,55,56.7,0,73.2,75.0,73.0
20160509003000,276.0,281.4,85.2727,55,56.7,0,72.9,75.0,73.0
20160509004500,276.0,281.4,85.2727,55,56.7,100,72.6,75.0,73.0
20160509010000,276.0,281.4,85.2727,55,56.7,100,72.2,75.0,73.0
20160509011500,276.0,281.4,85.2727,55,75.7,100,72.0,75.0,73.0
20160509013000,276.0,281.4,85.2727,55,83.0,100,72.1,75.0,73.0
20160509014500,276.0,281.4,85.2727,55,77.3,100,72.2,75.0,73.0
20160509020000,276.0,277.2,84.0,55,86.2,100,72.4,75.0,73.0
20160509021500,276.0,277.2,84.0,55,80.2,100,72.7,75.0,73.0
20160509023000,276.0,272.4,82.5455,55,80.2,100,72.9,75.0,73.0
20160509024500,276.0,272.4,82.5455,55,84.9,100,73.1,75.0,73.0
20160509030000,276.0,272.4,82.5455,55,58.4,0,73.3,75.0,73.0
20160509031500,276.0,272.4,82.5455,55,56.8,0,73.1,75.0,73.0
20160509033000,276.0,272.4,82.5455,55,56.8,100,72.7,75.0,73.0
20160509034500,276.0,281.4,85.2727,55,56.8,100,72.4,75.0,73.0
20160509040000,276.0,281.4,85.2727,55,64.7,100,72.0,75.0,73.0
20160509041500,276.0,281.4,85.2727,55,81.4,100,72.0,75.0,73.0
20160509043000,276.0,281.4,85.2727,55,81.4,100,72.1,75.0,73.0
20160509044500,276.0,281.4,85.2727,55,80.1,100,72.3,75.0,73.0
20160509050000,276.0,281.4,85.2727,55,87.4,100,72.6,75.0,73.0
20160509051500,276.0,281.4,85.2727,55,81.2,100,72.8,75.0,73.0
20160509053000,276.0,281.4,85.2727,55,81.2,100,73.0,75.0,73.0
20160509054500,276.0,281.4,85.2727,55,84.4,100,73.2,75.0,73.0
20160509060000,276.0,281.4,85.2727,55,57.1,0,73.2,75.0,73.0
20160509061500,276.0,281.4,85.2727,55,86.9,100,73.2,81.1,76.0
20160509063000,276.0,281.4,85.2727,55,82.6,100,73.3,81.1,76.0
20160509064500,276.0,272.4,82.5455,55,87.0,100,73.4,81.0,76.0
20160509070000,276.0,268.2,81.2727,55,94.7,100,73.6,81.0,76.0
20160509071500,276.0,268.2,81.2727,55,92.5,100,73.8,81.0,76.0
20160509073000,276.0,268.2,81.2727,55,85.0,100,74.0,81.0,76.0
20160509074500,276.0,268.2,81.2727,55,85.0,100,74.1,81.0,76.0
20160509080000,276.0,268.2,81.2727,55,91.0,100,74.2,81.0,76.0
20160509081500,276.0,268.2,81.2727,55,89.4,100,74.3,81.0,76.0
20160509083000,276.0,268.2,81.2727,55,83.8,100,74.4,81.0,76.0
20160509084500,276.0,268.2,81.2727,55,86.3,100,74.6,81.0,76.0
20160509090000,276.0,268.2,81.2727,55,88.4,100,74.8,81.0,76.0
20160509091500,276.0,272.4,82.5455,55,91.9,100,75.1,81.0,76.0
20160509093000,276.0,277.2,84.0,55,87.5,100,75.3,81.0,76.0
20160509094500,276.0,272.4,82.5455,55,84.0,100,75.6,81.0,76.0
20160509100000,276.0,272.4,82.5455,55,84.0,100,75.7,81.0,76.0
20160509101500,276.0,272.4,82.5455,55,84.0,100,75.8,81.0,76.0
20160509103000,276.0,268.2,81.2727,55,84.0,100,75.9,81.0,76.0
20160509104500,276.0,272.4,82.5455,55,88.1,100,75.9,81.0,76.0
20160509110000,276.0,272.4,82.5455,55,92.1,100,75.8,81.0,76.0
20160509111500,276.0,272.4,82.5455,55,84.7,100,75.6,81.0,76.0
20160509113000,276.0,272.4,82.5455,55,83.8,100,75.2,81.0,76.0
20160509114500,276.0,268.2,81.2727,55,89.2,100,75.0,81.0,76.0
20160509120000,276.0,268.2,81.2727,55,83.8,100,75.0,81.0,76.0
20160509121500,276.0,272.4,82.5455,55,92.3,100,75.0,81.0,76.0
20160509123000,276.0,272.4,82.5455,55,83.7,100,75.0,81.0,76.0
20160509124500,276.0,272.4,82.5455,55,90.1,100,75.1,81.0,76.0
20160509130000,276.0,272.4,82.5455,55,83.2,100,75.1,81.0,76.0
20160509131500,276.0,277.2,84.0,55,84.3,100,75.1,81.0,76.0
20160509133000,276.0,277.2,84.0,55,86.6,100,75.1,81.0,76.0
20160509134500,276.0,285.6,86.5455,55,92.5,100,75.1,81.0,76.0
20160509140000,276.0,285.6,86.5455,55,84.1,100,75.2,81.0,76.0
20160509141500,276.0,281.4,85.2727,55,83.2,100,75.4,81.0,76.0
20160509143000,276.0,281.4,85.2727,55,86.3,100,75.6,81.0,76.0
20160509144500,276.0,281.4,85.2727,55,84.9,100,75.9,81.0,76.0
20160509150000,276.0,281.4,85.2727,55,83.1,100,75.9,81.0,76.0
20160509151500,276.0,285.6,86.5455,55,61.6,0,76.1,81.0,76.0
20160509153000,276.0,281.4,85.2727,55,57.7,0,75.8,81.0,76.0
20160509154500,276.0,281.4,85.2727,55,57.7,100,75.3,81.0,76.0
20160509160000,276.0,277.2,84.0,55,78.4,100,74.8,81.0,76.0
20160509161500,276.0,281.4,85.2727,55,80.1,100,74.6,81.0,76.0
20160509163000,276.0,281.4,85.2727,55,90.6,100,74.3,81.0,76.0
20160509164500,276.0,277.2,84.0,55,93.5,100,74.2,81.0,76.0
20160509170000,276.0,281.4,85.2727,55,88.5,100,74.1,81.0,76.0
20160509171500,276.0,281.4,85.2727,55,92.6,100,74.1,81.0,76.0
20160509173000,276.0,277.2,84.0,55,91.3,100,74.1,81.0,76.0
20160509174500,276.0,277.2,84.0,55,85.6,100,74.1,81.0,76.0
20160509180000,276.0,281.4,85.2727,55,92.4,100,74.0,81.0,76.0
20160509181500,276.0,268.2,81.2727,55,93.6,100,73.9,81.0,76.0
20160509183000,276.0,268.2,81.2727,55,93.6,100,73.8,81.0,76.0
20160509184500,276.0,272.4,82.5455,55,93.6,100,73.7,81.0,76.0
20160509190000,276.0,272.4,82.5455,55,93.6,100,73.7,81.0,76.0
20160509191500,276.0,272.4,82.5455,55,93.6,100,73.6,81.0,76.0
20160509193000,276.0,272.4,82.5455,55,92.0,100,73.4,81.0,76.0
20160509194500,276.0,272.4,82.5455,55,90.2,100,73.3,81.0,76.0
20160509200000,276.0,268.2,81.2727,55,88.3,100,73.2,81.0,76.0
20160509201500,276.0,268.2,81.2727,55,88.3,100,73.1,81.0,76.0
20160509203000,276.0,272.4,82.5455,55,88.3,100,73.1,81.0,76.0
20160509204500,276.0,272.4,82.5455,55,89.3,100,72.9,81.0,76.0
20160509210000,276.0,277.2,84.0,55,93.8,100,72.8,81.0,76.0
20160509211500,276.0,277.2,84.0,55,93.8,100,72.7,81.0,76.0
20160509213000,276.0,277.2,84.0,55,93.8,100,72.7,81.0,76.0
20160509214500,276.0,277.2,84.0,55,88.7,100,72.6,81.0,76.0
20160509220000,276.0,272.4,82.5455,55,83.2,100,72.7,81.0,76.0
20160509221500,276.0,272.4,82.5455,55,90.6,100,72.7,81.0,76.0
20160509223000,276.0,268.2,81.2727,55,89.4,100,72.6,81.0,76.0
20160509224500,276.0,268.2,81.2727,55,83.8,100,72.6,81.0,76.0
20160509230000,276.0,268.2,81.2727,55,88.9,100,72.5,81.0,76.0
20160509231500,276.0,268.2,81.2727,55,91.9,100,72.4,81.0,76.0
20160509233000,276.0,272.4,82.5455,55,83.3,100,72.4,81.0,76.0
20160509234500,276.0,272.4,82.5455,55,87.6,100,72.4,81.0,76.0
20160510000000,276.0,272.4,82.5455,55,91.8,100,72.4,81.0,76.0
20160510001500,276.0,272.4,82.5455,55,83.8,100,72.4,81.0,76.0
20160510003000,276.0,272.4,82.5455,55,86.1,100,72.3,81.0,76.0
20160510004500,276.0,277.2,84.0,55,92.4,100,72.3,81.0,76.0
20160510010000,276.0,285.6,86.5455,55,82.6,100,72.3,81.0,76.0
20160510011500,276.0,285.6,86.5455,55,89.1,100,72.3,81.0,76.0
20160510013000,276.0,281.4,85.2727,55,90.0,100,72.3,81.0,76.0
20160510014500,276.0,285.6,86.5455,55,82.6,100,72.2,81.0,76.0
20160510020000,276.0,285.6,86.5455,55,82.6,100,72.2,81.0,76.0
20160510021500,276.0,285.6,86.5455,55,92.8,100,72.2,81.0,76.0
20160510023000,276.0,281.4,85.2727,55,84.1,100,72.2,81.0,76.0
20160510024500,276.0,285.6,86.5455,55,84.1,100,72.2,81.0,76.0
20160510030000,276.0,285.6,86.5455,55,92.4,100,72.2,81.0,76.0
20160510031500,276.0,285.6,86.5455,55,83.8,100,72.2,81.0,76.0
20160510033000,276.0,285.6,86.5455,55,83.8,100,72.2,81.0,76.0
20160510034500,276.0,285.6,86.5455,55,92.3,100,72.2,81.0,76.0
20160510040000,276.0,285.6,86.5455,55,84.4,100,72.2,81.0,76.0
20160510041500,276.0,285.6,86.5455,55,82.8,100,72.2,81.0,76.0
20160510043000,276.0,281.4,85.2727,55,92.9,100,72.2,81.0,76.0
20160510044500,276.0,281.4,85.2727,55,84.5,100,72.2,81.0,76.0
20160510050000,276.0,277.2,84.0,55,84.5,100,72.2,81.0,76.0
20160510051500,276.0,277.2,84.0,55,92.9,100,72.2,81.0,76.0
20160510053000,276.0,277.2,84.0,55,86.4,100,72.2,81.0,76.0
20160510054500,276.0,277.2,84.0,55,83.8,100,72.2,81.0,76.0
20160510060000,276.0,285.6,86.5455,55,82.6,100,72.1,81.0,76.0
20160510061500,276.0,285.6,86.5455,55,90.4,100,72.1,81.0,76.0
20160510063000,276.0,285.6,86.5455,55,88.5,100,72.3,81.0,76.0
20160510064500,276.0,285.6,86.5455,55,82.6,100,73.0,81.0,76.0
20160510070000,276.0,277.2,84.0,55,92.4,100,73.6,81.0,76.0
20160510071500,276.0,277.2,84.0,55,87.1,100,74.3,81.0,76.0
20160510073000,276.0,277.2,84.0,55,83.2,100,74.7,81.0,76.0
20160510074500,276.0,277.2,84.0,55,91.3,100,75.0,81.0,76.0
20160510080000,276.0,277.2,84.0,55,89.4,100,75.1,81.0,76.0
20160510081500,276.0,272.4,82.5455,55,84.4,100,75.1,81.0,76.0
20160510083000,276.0,272.4,82.5455,55,84.4,100,75.1,81.0,76.0
20160510084500,276.0,268.2,81.2727,55,81.9,100,75.0,81.0,76.0
20160510090000,276.0,268.2,81.2727,55,78.7,100,74.8,81.0,76.0
20160510091500,276.0,268.2,81.2727,55,83.2,100,74.7,81.0,76.0
20160510093000,276.0,272.4,82.5455,55,79.7,100,74.8,81.0,76.0
20160510094500,276.0,272.4,82.5455,55,89.7,100,74.8,81.0,76.0
20160510100000,276.0,272.4,82.5455,55,76.4,100,74.9,81.0,76.0
20160510101500,276.0,272.4,82.5455,55,72.5,100,74.8,81.0,76.0
20160510103000,276.0,268.2,81.2727,55,87.5,100,74.8,81.0,76.0
20160510104500,276.0,272.4,82.5455,55,77.8,100,74.8,81.0,76.0
20160510110000,276.0,272.4,82.5455,55,73.5,100,74.6,81.0,76.0
20160510111500,276.0,268.2,81.2727,55,90.4,100,74.5,81.0,76.0
20160510113000,276.0,272.4,82.5455,55,78.6,100,74.3,81.0,76.0
20160510114500,276.0,272.4,82.5455,55,73.5,100,74.1,81.0,76.0
20160510120000,276.0,277.2,84.0,55,83.1,100,73.8,80.9,76.0
20160510121500,276.0,285.6,86.5455,55,76.8,100,73.6,81.0,76.0
20160510123000,276.0,281.4,85.2727,55,79.7,100,73.4,80.9,76.0
20160510124500,276.0,281.4,85.2727,55,89.2,100,73.2,80.9,76.0
20160510130000,276.0,281.4,85.2727,55,78.7,100,73.0,80.9,76.0
20160510131500,276.0,281.4,85.2727,55,78.7,100,73.2,80.9,76.0
20160510133000,276.0,281.4,85.2727,55,78.7,100,73.2,80.9,76.0
20160510134500,276.0,285.6,86.5455,55,75.9,100,73.2,80.9,76.0
20160510140000,276.0,281.4,85.2727,55,82.8,100,73.1,80.9,76.0
20160510141500,276.0,281.4,85.2727,55,81.5,100,73.2,80.8,76.0
20160510143000,276.0,281.4,85.2727,55,79.2,100,73.4,80.8,76.0
20160510144500,276.0,277.2,84.0,55,81.2,100,73.3,80.9,76.0
20160510150000,276.0,272.4,82.5455,55,81.2,100,73.3,80.8,76.0
20160510151500,276.0,268.2,81.2727,55,82.3,100,73.5,80.8,76.0
20160510153000,276.0,268.2,81.2727,55,82.3,100,73.6,80.8,76.0
20160510154500,276.0,272.4,82.5455,55,82.3,100,73.6,80.7,76.0
20160510160000,276.0,272.4,82.5455,55,82.3,100,73.6,80.7,76.0
