PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510161500,276.0,272.4,82.5455,55,82.3,100,73.6,80.7,76.0
20160510163000,276.0,272.4,82.5455,55,82.3,100,73.5,80.7,76.0
20160510164500,276.0,277.2,84.0,55,82.3,100,73.4,80.7,76.0
20160510170000,276.0,285.6,86.5455,55,82.3,100,73.4,80.7,76.0
20160510171500,276.0,281.4,85.2727,55,80.5,100,73.3,80.7,76.0
20160510173000,276.0,281.4,85.2727,55,82.1,100,73.2,80.7,76.0
20160510174500,276.0,285.6,86.5455,55,82.1,100,73.1,80.7,76.0
20160510180000,276.0,281.4,85.2727,55,82.1,100,73.0,80.7,76.0
20160510181500,276.0,281.4,85.2727,55,81.1,100,72.9,80.7,76.0
20160510183000,276.0,281.4,85.2727,55,82.0,100,72.9,80.7,76.0
20160510184500,276.0,281.4,85.2727,55,82.0,100,72.9,80.7,76.0
20160510190000,276.0,281.4,85.2727,55,82.0,100,72.9,80.7,76.0
20160510191500,276.0,281.4,85.2727,55,82.0,100,72.9,80.7,76.0
20160510193000,276.0,281.4,85.2727,55,82.0,100,72.8,80.7,76.0
20160510194500,276.0,281.4,85.2727,55,82.0,100,72.8,80.7,76.0
20160510200000,276.0,281.4,85.2727,55,80.7,100,72.7,80.7,76.0
20160510201500,276.0,281.4,85.2727,55,80.7,100,72.7,80.7,76.0
20160510203000,276.0,281.4,85.2727,55,83.1,100,72.7,80.7,76.0
20160510204500,276.0,277.2,84.0,55,82.0,100,72.7,80.7,76.0
20160510210000,276.0,272.4,82.5455,55,83.1,100,72.7,80.7,76.0
20160510211500,276.0,268.2,81.2727,55,83.1,100,72.6,80.7,76.0
20160510213000,276.0,268.2,81.2727,55,83.1,100,72.6,80.7,76.0
20160510214500,276.0,268.2,81.2727,55,81.6,100,72.5,80.7,76.0
20160510220000,276.0,268.2,81.2727,55,81.6,100,72.4,80.7,76.0
20160510221500,276.0,272.4,82.5455,55,82.6,100,72.4,80.7,76.0
20160510223000,276.0,272.4,82.5455,55,82.6,100,72.4,80.7,76.0
20160510224500,276.0,281.4,85.2727,55,82.6,100,72.4,80.7,76.0
20160510230000,276.0,281.4,85.2727,55,82.6,100,72.3,80.7,76.0
20160510231500,276.0,281.4,85.2727,55,82.6,100,72.3,80.7,76.0
20160510233000,276.0,285.6,86.5455,55,80.2,100,72.2,80.7,76.0
20160510234500,276.0,285.6,86.5455,55,82.5,100,72.2,80.7,76.0
20160511000000,276.0,285.6,86.5455,55,81.1,100,72.2,80.7,76.0
20160511001500,276.0,285.6,86.5455,55,81.1,100,72.2,80.7,76.0
20160511003000,276.0,285.6,86.5455,55,81.1,100,72.2,80.7,76.0
20160511004500,276.0,285.6,86.5455,55,81.1,100,72.2,80.7,76.0
20160511010000,276.0,285.6,86.5455,55,83.1,100,72.1,80.7,76.0
20160511011500,276.0,277.2,84.0,56,83.1,100,72.1,80.7,76.0
20160511013000,276.0,277.2,84.0,55,81.1,100,72.4,80.7,76.0
20160511014500,276.0,277.2,84.0,55,81.1,100,72.7,80.7,76.0
20160511020000,276.0,281.4,85.2727,55,81.1,100,73.0,80.7,76.0
20160511021500,276.0,272.4,82.5455,55,82.5,100,73.3,80.7,76.0
20160511023000,276.0,268.2,81.2727,55,82.5,100,73.7,80.7,76.0
20160511024500,276.0,268.2,81.2727,55,82.5,100,74.1,80.7,76.0
20160511030000,276.0,268.2,81.2727,55,83.7,100,74.4,80.7,76.0
20160511031500,276.0,268.2,81.2727,55,81.9,100,74.6,80.7,76.0
20160511033000,276.0,268.2,81.2727,55,81.9,100,74.7,80.7,76.0
20160511034500,276.0,268.2,81.2727,55,83.0,100,74.8,80.7,76.0
20160511040000,276.0,272.4,82.5455,55,83.0,100,74.9,80.7,76.0
20160511041500,276.0,281.4,85.2727,55,81.6,100,75.0,80.7,76.0
20160511043000,276.0,281.4,85.2727,55,81.6,100,75.0,80.7,76.0
20160511044500,276.0,272.4,82.5455,19,79.1,100,74.9,80.6,76.0
20160511050000,276.0,268.2,81.2727,21,81.6,100,75.0,80.6,76.0
20160511051500,276.0,268.2,81.2727,62,81.6,100,75.0,80.6,76.0
20160511053000,276.0,272.4,82.5455,62,81.6,100,75.0,80.6,76.0
20160511054500,276.0,272.4,82.5455,62,83.1,100,74.8,78.1,76.0
20160511060000,276.0,285.6,86.5455,61,80.7,100,74.8,77.8,75.8
20160511061500,276.0,281.4,85.2727,61,82.1,100,74.7,78.2,76.0
20160511063000,276.0,281.4,85.2727,61,80.2,100,74.6,78.2,76.0
20160511064500,276.0,277.2,84.0,61,82.5,100,74.5,78.2,76.0
20160511070000,276.0,272.4,82.5455,61,82.5,100,74.3,78.2,76.0
20160511071500,276.0,268.2,81.2727,62,81.6,100,74.1,78.2,76.0
20160511073000,276.0,272.4,82.5455,62,81.6,100,74.1,77.8,75.8
20160511074500,276.0,272.4,82.5455,62,82.6,100,74.0,77.8,75.8
20160511080000,276.0,272.4,82.5455,62,82.6,100,73.8,78.2,76.0
20160511081500,276.0,272.4,82.5455,62,81.6,100,73.7,78.2,76.0
20160511083000,276.0,263.4,79.8182,63,82.6,100,73.6,78.2,76.0
20160511084500,276.0,272.4,82.5455,61,82.6,100,73.6,78.2,76.0
20160511090000,276.0,272.4,82.5455,62,82.6,100,73.6,78.2,76.0
20160511091500,276.0,272.4,82.5455,62,77.7,100,73.5,77.8,75.8
20160511093000,276.0,281.4,85.2727,62,76.4,100,73.4,77.8,75.8
20160511094500,276.0,281.4,85.2727,61,76.4,100,73.4,77.8,75.8
20160511100000,276.0,277.2,84.0,61,77.6,100,73.4,78.2,76.0
20160511101500,276.0,285.6,86.5455,61,77.6,100,73.4,78.2,76.0
20160511103000,276.0,281.4,85.2727,61,77.6,100,73.4,78.2,76.0
20160511104500,276.0,281.4,85.2727,61,78.7,100,73.5,78.2,76.0
20160511110000,276.0,281.4,85.2727,61,86.2,100,73.6,78.2,76.0
20160511111500,276.0,272.4,82.5455,61,77.3,100,73.6,78.2,76.0
20160511113000,276.0,268.2,81.2727,61,80.1,100,73.7,78.2,76.0
20160511114500,276.0,272.4,82.5455,61,80.1,100,73.7,78.2,76.0
20160511120000,276.0,268.2,81.2727,61,80.1,100,73.8,78.2,76.0
20160511121500,276.0,268.2,81.2727,61,80.1,100,73.8,78.2,76.0
20160511123000,276.0,277.2,84.0,61,77.3,100,73.9,78.2,76.0
20160511124500,276.0,277.2,84.0,61,77.3,100,73.9,78.2,76.0
20160511130000,276.0,277.2,84.0,61,78.4,100,73.9,78.2,76.0
20160511131500,276.0,277.2,84.0,62,80.2,100,73.9,78.2,76.0
20160511133000,276.0,281.4,85.2727,61,75.1,100,74.0,78.2,76.0
20160511134500,276.0,281.4,85.2727,61,76.8,100,74.0,78.2,76.0
20160511140000,276.0,281.4,85.2727,61,82.6,100,73.9,78.2,76.0
20160511141500,276.0,281.4,85.2727,61,79.0,100,74.0,78.2,76.0
20160511143000,276.0,285.6,86.5455,61,81.6,100,74.0,78.2,76.0
20160511144500,276.0,285.6,86.5455,61,86.3,100,74.0,78.2,76.0
20160511150000,276.0,281.4,85.2727,61,77.8,100,74.1,78.2,76.0
20160511151500,276.0,285.6,86.5455,61,77.8,100,74.1,77.8,75.8
20160511153000,276.0,281.4,85.2727,61,74.0,100,74.1,77.8,75.8
20160511154500,276.0,281.4,85.2727,61,78.6,100,74.1,78.1,76.0
20160511160000,276.0,281.4,85.2727,61,74.9,100,74.1,77.8,75.8
20160511161500,276.0,281.4,85.2727,61,81.6,100,74.2,77.8,75.8
20160511163000,276.0,281.4,85.2727,61,78.3,100,74.2,78.2,76.0
20160511164500,276.0,281.4,85.2727,61,86.5,100,74.3,78.2,76.0
20160511170000,276.0,281.4,85.2727,61,80.7,100,74.3,78.2,76.0
20160511171500,276.0,281.4,85.2727,61,81.6,100,74.4,78.2,76.0
20160511173000,276.0,281.4,85.2727,61,79.5,100,74.5,78.2,76.0
20160511174500,276.0,281.4,85.2727,61,81.5,100,74.3,78.2,76.0
20160511180000,276.0,277.2,84.0,61,82.5,100,74.4,78.2,76.0
20160511181500,276.0,272.4,82.5455,61,79.6,100,74.3,78.2,76.0
20160511183000,276.0,272.4,82.5455,62,78.7,100,74.3,78.2,76.0
20160511184500,276.0,272.4,82.5455,62,83.2,100,74.3,78.2,76.0
20160511190000,276.0,272.4,82.5455,62,82.3,100,74.3,78.2,76.0
20160511191500,276.0,268.2,81.2727,62,82.3,100,74.2,78.2,76.0
20160511193000,276.0,272.4,82.5455,62,82.3,100,74.2,78.2,76.0
20160511194500,276.0,272.4,82.5455,62,82.3,100,74.2,78.2,76.0
20160511200000,276.0,277.2,84.0,62,81.0,100,74.2,78.2,76.0
20160511201500,276.0,285.6,86.5455,61,83.8,100,74.2,78.2,76.0
20160511203000,276.0,285.6,86.5455,61,82.0,100,74.2,78.2,76.0
20160511204500,276.0,281.4,85.2727,61,82.0,100,74.2,78.2,76.0
20160511210000,276.0,281.4,85.2727,61,81.1,100,74.2,78.2,76.0
20160511211500,276.0,285.6,86.5455,61,80.2,100,74.2,78.2,76.0
20160511213000,276.0,281.4,85.2727,61,81.2,100,74.2,78.2,76.0
20160511214500,276.0,277.2,84.0,61,82.2,100,74.1,78.2,76.0
20160511220000,276.0,277.2,84.0,61,82.2,100,74.1,78.2,76.0
20160511221500,276.0,277.2,84.0,61,82.2,100,74.1,78.2,76.0
20160511223000,276.0,281.4,85.2727,61,81.1,100,74.1,77.9,75.9
20160511224500,276.0,281.4,85.2727,61,82.6,100,74.1,77.8,75.8
20160511230000,276.0,281.4,85.2727,61,82.6,100,74.1,77.8,75.8
20160511231500,276.0,277.2,84.0,61,82.6,100,74.1,78.2,76.0
20160511233000,276.0,272.4,82.5455,61,80.6,100,74.0,78.3,76.0
20160511234500,276.0,268.2,81.2727,61,80.6,100,74.0,78.7,76.0
20160512000000,276.0,268.2,81.2727,62,81.6,100,74.0,78.7,76.0
20160512001500,276.0,268.2,81.2727,62,83.1,100,74.0,78.7,76.0
20160512003000,276.0,277.2,84.0,62,81.5,100,74.0,78.7,76.0
20160512004500,276.0,277.2,84.0,62,81.5,100,74.1,78.7,76.0
20160512010000,276.0,277.2,84.0,62,81.5,100,74.2,78.7,76.0
20160512011500,276.0,281.4,85.2727,62,83.1,100,74.3,78.7,76.0
20160512013000,276.0,281.4,85.2727,61,81.1,100,74.3,78.6,76.0
20160512014500,276.0,285.6,86.5455,61,82.9,100,74.5,78.4,76.0
20160512020000,276.0,281.4,85.2727,61,80.7,100,74.6,78.3,76.0
20160512021500,276.0,281.4,85.2727,61,84.5,100,74.6,78.3,76.0
20160512023000,276.0,277.2,84.0,61,81.1,100,74.6,78.2,76.0
20160512024500,276.0,277.2,84.0,61,82.0,100,74.7,78.2,76.0
20160512030000,276.0,277.2,84.0,61,82.0,100,74.8,78.2,76.0
20160512031500,276.0,277.2,84.0,61,82.0,100,74.8,78.2,76.0
20160512033000,276.0,277.2,84.0,61,82.0,100,74.8,78.2,76.0
20160512034500,276.0,277.2,84.0,61,82.0,100,74.8,78.2,76.0
20160512040000,276.0,277.2,84.0,61,81.1,100,74.7,78.2,76.0
20160512041500,276.0,285.6,86.5455,61,82.5,100,74.7,78.2,76.0
20160512043000,276.0,285.6,86.5455,61,81.6,100,74.4,78.2,76.0
20160512044500,276.0,281.4,85.2727,61,78.3,100,74.5,78.2,76.0
20160512050000,276.0,281.4,85.2727,61,80.7,100,74.5,78.2,76.0
20160512051500,276.0,281.4,85.2727,61,83.1,100,74.3,78.2,76.0
20160512053000,276.0,281.4,85.2727,61,81.1,100,74.3,78.2,76.0
20160512054500,276.0,281.4,85.2727,61,81.1,100,74.2,78.2,76.0
20160512060000,276.0,281.4,85.2727,61,84.9,100,74.1,78.2,76.0
20160512061500,276.0,281.4,85.2727,61,82.5,100,74.2,78.2,76.0
20160512063000,276.0,281.4,85.2727,61,81.1,100,74.2,78.2,76.0
20160512064500,276.0,281.4,85.2727,61,81.1,100,74.0,78.2,76.0
20160512070000,276.0,281.4,85.2727,61,82.5,100,74.1,78.3,76.0
20160512071500,276.0,277.2,84.0,61,82.5,100,74.0,78.3,76.0
20160512073000,276.0,268.2,81.2727,61,81.6,100,73.9,78.3,76.0
20160512074500,276.0,268.2,81.2727,61,83.8,100,73.8,78.3,76.0
20160512080000,276.0,268.2,81.2727,61,83.8,100,73.8,78.3,76.0
20160512081500,276.0,268.2,81.2727,61,82.0,100,73.9,78.3,76.0
20160512083000,276.0,268.2,81.2727,61,82.0,100,73.9,78.3,76.0
20160512084500,276.0,268.2,81.2727,61,82.0,100,74.0,78.3,76.0
20160512090000,276.0,272.4,82.5455,61,82.0,100,74.0,78.3,76.0
20160512091500,276.0,277.2,84.0,61,78.7,100,74.0,78.3,76.0
20160512093000,276.0,285.6,86.5455,61,75.4,100,74.1,78.3,76.0
20160512094500,276.0,281.4,85.2727,61,74.0,100,74.0,78.3,76.0
20160512100000,276.0,281.4,85.2727,61,73.0,100,74.0,78.3,76.0
20160512101500,276.0,281.4,85.2727,61,73.0,100,73.9,78.3,76.0
20160512103000,276.0,281.4,85.2727,61,72.0,100,73.8,78.3,76.0
20160512104500,276.0,281.4,85.2727,61,72.0,100,73.7,78.3,76.0
20160512110000,276.0,281.4,85.2727,61,72.0,100,73.6,78.3,76.0
20160512111500,276.0,281.4,85.2727,61,74.4,100,73.4,78.3,76.0
20160512113000,276.0,268.2,81.2727,62,74.4,100,73.4,78.3,76.0
20160512114500,276.0,272.4,82.5455,62,74.4,100,73.4,78.3,76.0
20160512120000,276.0,272.4,82.5455,62,74.4,100,73.4,78.3,76.0
20160512121500,276.0,268.2,81.2727,62,75.4,100,73.3,78.3,76.0
20160512123000,276.0,272.4,82.5455,62,75.4,100,73.4,78.3,76.0
20160512124500,276.0,272.4,82.5455,62,75.4,100,73.4,78.3,76.0
20160512130000,276.0,277.2,84.0,62,75.4,100,73.4,78.3,76.0
20160512131500,276.0,277.2,84.0,62,75.4,100,73.4,78.3,76.0
20160512133000,276.0,277.2,84.0,62,75.4,100,73.4,78.3,76.0
20160512134500,276.0,277.2,84.0,62,75.4,100,73.4,78.3,76.0
20160512140000,276.0,277.2,84.0,62,76.8,100,73.4,78.3,76.0
20160512141500,276.0,277.2,84.0,62,73.0,100,73.4,78.3,76.0
20160512143000,276.0,281.4,85.2727,62,77.9,100,73.3,78.3,76.0
20160512144500,276.0,281.4,85.2727,62,73.5,100,73.4,78.3,76.0
20160512150000,276.0,281.4,85.2727,62,71.1,100,73.4,78.3,76.0
20160512151500,276.0,285.6,86.5455,62,80.5,100,73.4,78.3,76.0
20160512153000,276.0,281.4,85.2727,61,70.6,100,73.4,78.3,76.0
20160512154500,276.0,281.4,85.2727,61,66.8,100,73.4,78.3,76.0
20160512160000,276.0,281.4,85.2727,61,70.1,100,73.4,78.3,76.0
20160512161500,276.0,281.4,85.2727,61,66.8,100,73.3,78.3,76.0
20160512163000,276.0,281.4,85.2727,61,73.4,100,73.2,78.3,76.0
20160512164500,276.0,285.6,86.5455,61,69.7,100,73.2,78.3,76.0
20160512170000,276.0,281.4,85.2727,61,73.5,100,73.2,78.3,76.0
20160512171500,276.0,277.2,84.0,61,73.5,100,73.3,78.3,76.0
20160512173000,276.0,268.2,81.2727,61,74.4,100,73.3,78.3,76.0
20160512174500,276.0,272.4,82.5455,61,74.4,100,73.3,78.3,76.0
20160512180000,276.0,272.4,82.5455,61,75.2,100,73.4,78.3,76.0
20160512181500,276.0,268.2,81.2727,61,75.2,100,73.6,77.8,75.8
20160512183000,276.0,268.2,81.2727,61,75.2,100,73.6,78.2,76.0
20160512184500,276.0,268.2,81.2727,61,75.2,100,74.0,77.9,75.9
20160512190000,276.0,268.2,81.2727,61,76.3,100,74.1,77.8,75.8
20160512191500,276.0,268.2,81.2727,62,76.3,100,74.0,77.8,75.8
20160512193000,276.0,272.4,82.5455,62,76.3,100,74.0,77.8,75.8
20160512194500,276.0,272.4,82.5455,62,76.3,100,74.0,77.8,75.8
20160512200000,276.0,272.4,82.5455,62,76.3,100,73.8,77.9,75.9
20160512201500,276.0,268.2,81.2727,62,76.3,100,73.7,77.9,75.9
20160512203000,276.0,272.4,82.5455,62,76.3,100,73.6,77.9,75.9
20160512204500,276.0,268.2,81.2727,62,77.7,100,73.7,78.2,76.0
20160512210000,276.0,268.2,81.2727,62,77.7,100,73.7,78.2,76.0
20160512211500,276.0,272.4,82.5455,62,77.7,100,73.6,78.2,76.0
20160512213000,276.0,272.4,82.5455,62,77.7,100,73.6,78.2,76.0
20160512214500,276.0,272.4,82.5455,62,77.7,100,73.5,78.2,76.0
20160512220000,276.0,272.4,82.5455,62,77.7,100,73.5,78.2,76.0
20160512221500,276.0,281.4,85.2727,62,77.7,100,73.3,78.2,76.0
20160512223000,276.0,277.2,84.0,62,77.7,100,73.3,78.2,76.0
20160512224500,276.0,277.2,84.0,62,77.7,100,73.3,78.2,76.0
20160512230000,276.0,277.2,84.0,62,77.7,100,73.2,78.2,76.0
20160512231500,276.0,277.2,84.0,62,77.7,100,73.1,78.2,76.0
20160512233000,276.0,277.2,84.0,62,79.1,100,73.3,78.2,76.0
20160512234500,276.0,272.4,82.5455,62,79.1,100,73.2,78.2,76.0
20160513000000,276.0,272.4,82.5455,62,79.1,100,73.3,78.2,76.0
20160513001500,276.0,268.2,81.2727,62,79.1,100,73.3,78.2,76.0
20160513003000,276.0,268.2,81.2727,62,79.1,100,73.4,78.2,76.0
20160513004500,276.0,268.2,81.2727,62,79.1,100,73.4,77.8,75.8
20160513010000,276.0,268.2,81.2727,62,80.1,100,73.6,78.2,76.0
20160513011500,276.0,268.2,81.2727,62,80.1,100,73.6,78.2,76.0
20160513013000,276.0,272.4,82.5455,62,81.1,100,73.6,78.2,76.0
20160513014500,276.0,272.4,82.5455,62,81.1,100,73.7,78.2,76.0
20160513020000,276.0,272.4,82.5455,62,80.1,100,73.8,77.8,75.8
20160513021500,276.0,272.4,82.5455,62,80.1,100,73.8,78.2,76.0
20160513023000,276.0,277.2,84.0,62,79.2,100,74.0,78.2,76.0
20160513024500,276.0,281.4,85.2727,62,80.7,100,74.0,78.2,76.0
20160513030000,276.0,281.4,85.2727,62,79.5,100,73.8,78.2,76.0
20160513031500,276.0,281.4,85.2727,62,79.5,100,73.9,78.2,76.0
20160513033000,276.0,285.6,86.5455,62,81.5,100,73.8,78.2,76.0
20160513034500,276.0,281.4,85.2727,61,79.6,100,73.7,78.2,76.0
20160513040000,276.0,277.2,84.0,61,81.4,100,73.7,78.2,76.0
20160513041500,276.0,272.4,82.5455,61,80.1,100,73.6,78.2,76.0
20160513043000,276.0,272.4,82.5455,61,80.1,100,73.6,78.2,76.0
20160513044500,276.0,272.4,82.5455,61,83.1,100,73.6,78.2,76.0
20160513050000,276.0,277.2,84.0,61,81.6,100,73.6,78.2,76.0
20160513051500,276.0,272.4,82.5455,61,80.5,100,73.5,78.2,76.0
20160513053000,276.0,277.2,84.0,61,82.2,100,73.5,78.2,76.0
20160513054500,276.0,277.2,84.0,61,80.1,100,73.6,78.2,76.0
20160513060000,276.0,277.2,84.0,61,81.0,100,73.7,78.2,76.0
20160513061500,276.0,281.4,85.2727,61,82.0,100,73.8,78.2,76.0
20160513063000,276.0,285.6,86.5455,61,80.2,100,73.9,78.2,76.0
20160513064500,276.0,285.6,86.5455,61,81.1,100,73.8,78.2,76.0
20160513070000,276.0,281.4,85.2727,61,79.9,100,74.0,78.2,76.0
20160513071500,276.0,281.4,85.2727,61,79.9,100,74.0,78.2,76.0
20160513073000,276.0,281.4,85.2727,61,79.0,100,74.0,78.2,76.0
20160513074500,276.0,277.2,84.0,61,79.0,100,74.0,78.2,76.0
20160513080000,276.0,272.4,82.5455,61,79.0,100,73.9,78.2,76.0
20160513081500,276.0,272.4,82.5455,61,79.0,100,73.9,78.2,76.0
20160513083000,276.0,272.4,82.5455,61,77.8,100,73.8,78.2,76.0
20160513084500,276.0,268.2,81.2727,61,77.8,100,73.8,78.2,76.0
20160513090000,276.0,268.2,81.2727,62,78.7,100,73.8,78.2,76.0
20160513091500,276.0,272.4,82.5455,62,76.9,100,73.8,78.2,76.0
20160513093000,276.0,272.4,82.5455,62,77.7,100,73.8,78.2,76.0
20160513094500,276.0,272.4,82.5455,62,78.7,100,73.8,78.2,76.0
20160513100000,276.0,272.4,82.5455,62,78.7,100,73.8,78.2,76.0
20160513101500,276.0,272.4,82.5455,62,78.7,100,73.8,78.2,76.0
20160513103000,276.0,277.2,84.0,62,77.7,100,73.8,78.2,76.0
20160513104500,276.0,277.2,84.0,62,77.7,100,73.8,78.2,76.0
20160513110000,276.0,281.4,85.2727,62,77.7,100,73.9,78.2,76.0
20160513111500,276.0,285.6,86.5455,62,77.7,100,73.8,78.2,76.0
20160513113000,276.0,285.6,86.5455,62,77.7,100,73.8,78.2,76.0
20160513114500,276.0,281.4,85.2727,62,77.7,100,73.8,78.2,76.0
20160513120000,276.0,285.6,86.5455,62,77.7,100,73.8,77.8,75.8
20160513121500,276.0,277.2,84.0,62,78.7,100,73.8,77.8,75.8
20160513123000,276.0,268.2,81.2727,62,77.3,100,73.8,78.2,76.0
20160513124500,276.0,268.2,81.2727,62,78.6,100,73.8,78.2,76.0
20160513130000,276.0,272.4,82.5455,62,78.6,100,73.6,78.2,76.0
20160513131500,276.0,272.4,82.5455,62,78.6,100,73.6,78.2,76.0
20160513133000,276.0,272.4,82.5455,62,76.4,100,73.6,78.2,76.0
20160513134500,276.0,272.4,82.5455,62,73.3,100,73.6,78.2,76.0
20160513140000,276.0,272.4,82.5455,62,80.6,100,73.5,78.2,76.0
20160513141500,276.0,272.4,82.5455,62,80.6,100,73.5,78.2,76.0
20160513143000,276.0,272.4,82.5455,62,74.4,100,73.5,78.2,76.0
20160513144500,276.0,272.4,82.5455,62,76.4,100,73.5,77.8,75.8
20160513150000,276.0,277.2,84.0,62,73.0,100,73.5,77.8,75.8
20160513151500,276.0,277.2,84.0,62,82.3,100,73.5,78.2,76.0
20160513153000,276.0,277.2,84.0,62,74.9,100,73.4,78.2,76.0
20160513154500,276.0,281.4,85.2727,62,80.1,100,73.4,78.2,76.0
20160513160000,276.0,285.6,86.5455,62,79.1,100,73.4,78.2,76.0
20160513161500,276.0,285.6,86.5455,62,80.1,100,73.6,78.2,76.0
20160513163000,276.0,281.4,85.2727,62,80.1,100,73.6,78.2,76.0
20160513164500,276.0,281.4,85.2727,62,80.1,100,73.6,78.2,76.0
20160513170000,276.0,281.4,85.2727,62,78.1,100,73.6,78.2,76.0
20160513171500,276.0,281.4,85.2727,62,73.0,100,73.6,78.2,76.0
20160513173000,276.0,281.4,85.2727,62,77.8,100,73.6,78.2,76.0
20160513174500,276.0,281.4,85.2727,62,77.8,100,73.6,78.2,76.0
20160513180000,276.0,277.2,84.0,62,79.2,100,73.5,78.2,76.0
20160513181500,276.0,277.2,84.0,62,79.2,100,73.6,78.2,76.0
20160513183000,276.0,272.4,82.5455,62,80.1,100,73.6,78.2,76.0
20160513184500,276.0,272.4,82.5455,62,80.1,100,73.6,78.2,76.0
20160513190000,276.0,272.4,82.5455,62,80.1,100,73.6,78.2,76.0
20160513191500,276.0,272.4,82.5455,62,80.1,100,73.6,78.2,76.0
20160513193000,276.0,272.4,82.5455,62,80.1,100,73.6,78.2,76.0
20160513194500,276.0,272.4,82.5455,62,80.1,100,73.6,78.2,76.0
20160513200000,276.0,272.4,82.5455,62,80.1,100,73.5,78.2,76.0
20160513201500,276.0,272.4,82.5455,62,79.2,100,73.4,78.2,76.0
20160513203000,276.0,277.2,84.0,62,79.2,100,73.4,78.2,76.0
20160513204500,276.0,281.4,85.2727,62,79.2,100,73.4,78.2,76.0
20160513210000,276.0,285.6,86.5455,62,80.7,100,73.3,78.2,76.0
20160513211500,276.0,285.6,86.5455,62,79.7,100,73.3,78.2,76.0
20160513213000,276.0,285.6,86.5455,62,79.7,100,73.3,78.2,76.0
20160513214500,276.0,285.6,86.5455,62,79.7,100,73.3,78.2,76.0
20160513220000,276.0,285.6,86.5455,62,81.1,100,73.2,78.2,76.0
20160513221500,276.0,285.6,86.5455,62,81.1,100,73.2,78.2,76.0
20160513223000,276.0,281.4,85.2727,61,81.1,100,73.2,78.2,76.0
20160513224500,276.0,281.4,85.2727,61,81.1,100,73.1,78.2,76.0
20160513230000,276.0,277.2,84.0,61,81.1,100,73.1,78.2,76.0
20160513231500,276.0,272.4,82.5455,61,81.1,100,73.1,78.2,76.0
20160513233000,276.0,268.2,81.2727,61,81.1,100,73.1,78.2,76.0
20160513234500,276.0,272.4,82.5455,61,81.1,100,73.1,78.2,76.0
20160514000000,276.0,272.4,82.5455,61,81.1,100,73.1,78.2,76.0
20160514001500,276.0,272.4,82.5455,61,82.5,100,73.1,78.2,76.0
20160514003000,276.0,272.4,82.5455,61,82.5,100,73.1,78.2,76.0
20160514004500,276.0,272.4,82.5455,61,81.1,100,73.1,78.2,76.0
20160514010000,276.0,277.2,84.0,61,81.1,100,73.1,78.2,76.0
20160514011500,276.0,277.2,84.0,62,82.0,100,73.1,78.2,76.0
20160514013000,276.0,272.4,82.5455,61,81.1,100,73.2,78.2,76.0
20160514014500,276.0,272.4,82.5455,61,80.2,100,73.3,78.2,76.0
20160514020000,276.0,272.4,82.5455,61,80.2,100,73.5,78.2,76.0
20160514021500,276.0,272.4,82.5455,61,81.6,100,73.6,78.2,76.0
20160514023000,276.0,272.4,82.5455,61,81.6,100,73.7,78.2,76.0
20160514024500,276.0,268.2,81.2727,61,81.6,100,73.8,78.2,76.0
20160514030000,276.0,268.2,81.2727,62,80.7,100,73.9,78.2,76.0
20160514031500,276.0,268.2,81.2727,62,82.9,100,73.9,78.2,76.0
20160514033000,276.0,268.2,81.2727,62,81.7,100,73.8,78.2,76.0
20160514034500,276.0,268.2,81.2727,62,81.7,100,73.7,78.2,76.0
20160514040000,276.0,272.4,82.5455,62,81.7,100,73.7,78.2,76.0
20160514041500,276.0,268.2,81.2727,62,81.7,100,73.6,78.2,76.0
20160514043000,276.0,272.4,82.5455,62,81.7,100,73.4,78.2,76.0
20160514044500,276.0,272.4,82.5455,62,81.7,100,73.3,78.2,76.0
20160514050000,276.0,272.4,82.5455,62,80.7,100,73.2,78.2,76.0
20160514051500,276.0,277.2,84.0,62,83.1,100,73.2,78.2,76.0
20160514053000,276.0,281.4,85.2727,62,80.4,100,73.1,78.2,76.0
20160514054500,276.0,285.6,86.5455,62,81.5,100,73.1,78.2,76.0
20160514060000,276.0,281.4,85.2727,61,81.5,100,73.0,78.2,76.0
20160514061500,276.0,285.6,86.5455,61,81.5,100,73.0,78.2,76.0
20160514063000,276.0,285.6,86.5455,61,80.3,100,73.1,78.2,76.0
20160514064500,276.0,281.4,85.2727,61,80.3,100,73.1,78.2,76.0
20160514070000,276.0,281.4,85.2727,61,80.3,100,73.2,78.2,76.0
20160514071500,276.0,281.4,85.2727,61,80.3,100,73.4,78.2,76.0
20160514073000,276.0,281.4,85.2727,61,81.5,100,73.6,78.2,76.0
20160514074500,276.0,281.4,85.2727,61,80.6,100,73.6,78.2,76.0
20160514080000,276.0,281.4,85.2727,61,79.6,100,73.7,78.2,76.0
20160514081500,276.0,281.4,85.2727,61,79.6,100,73.8,78.2,76.0
20160514083000,276.0,281.4,85.2727,61,81.1,100,73.8,78.2,76.0
20160514084500,276.0,281.4,85.2727,61,79.7,100,73.9,78.1,76.0
20160514090000,276.0,281.4,85.2727,61,79.7,100,73.8,78.2,76.0
20160514091500,276.0,281.4,85.2727,61,79.7,100,73.8,78.2,76.0
20160514093000,276.0,281.4,85.2727,61,78.6,100,73.8,78.2,76.0
20160514094500,276.0,272.4,82.5455,61,78.6,100,73.7,78.2,76.0
20160514100000,276.0,272.4,82.5455,61,79.6,100,73.7,78.2,76.0
20160514101500,276.0,272.4,82.5455,61,78.7,100,73.6,78.2,76.0
20160514103000,276.0,272.4,82.5455,61,79.7,100,73.6,78.2,76.0
20160514104500,276.0,272.4,82.5455,61,80.5,100,73.6,78.2,76.0
20160514110000,276.0,272.4,82.5455,61,79.1,100,73.6,78.2,76.0
20160514111500,276.0,272.4,82.5455,61,79.1,100,73.5,78.2,76.0
20160514113000,276.0,272.4,82.5455,61,79.1,100,73.5,78.2,76.0
20160514114500,276.0,272.4,82.5455,61,79.1,100,73.5,78.2,76.0
20160514120000,276.0,272.4,82.5455,61,79.1,100,73.5,78.2,76.0
20160514121500,276.0,281.4,85.2727,61,79.1,100,73.5,78.2,76.0
20160514123000,276.0,277.2,84.0,61,85.1,100,73.5,78.2,76.0
20160514124500,276.0,277.2,84.0,61,76.4,100,73.5,78.2,76.0
20160514130000,276.0,277.2,84.0,61,79.9,100,73.5,78.2,76.0
20160514131500,276.0,277.2,84.0,61,79.9,100,73.5,78.2,76.0
20160514133000,276.0,277.2,84.0,61,79.9,100,73.6,78.2,76.0
20160514134500,276.0,277.2,84.0,61,79.9,100,73.6,78.2,76.0
20160514140000,276.0,277.2,84.0,61,79.1,100,73.6,78.2,76.0
20160514141500,276.0,277.2,84.0,61,79.1,100,73.6,78.2,76.0
20160514143000,276.0,272.4,82.5455,61,78.3,100,73.6,78.2,76.0
20160514144500,276.0,268.2,81.2727,61,84.5,100,73.6,78.2,76.0
20160514150000,276.0,268.2,81.2727,62,88.1,100,73.6,78.2,76.0
20160514151500,276.0,268.2,81.2727,62,80.5,100,73.6,78.2,76.0
20160514153000,276.0,272.4,82.5455,62,78.5,100,73.7,78.2,76.0
20160514154500,276.0,272.4,82.5455,62,80.7,100,73.6,78.2,76.0
20160514160000,276.0,272.4,82.5455,62,80.7,100,73.7,78.2,76.0
20160514161500,276.0,268.2,81.2727,62,80.7,100,73.7,78.2,76.0
20160514163000,276.0,272.4,82.5455,62,80.7,100,73.7,78.2,76.0
20160514164500,276.0,272.4,82.5455,62,79.2,100,73.8,77.8,75.8
20160514170000,276.0,272.4,82.5455,62,80.6,100,73.8,78.2,76.0
20160514171500,276.0,272.4,82.5455,62,80.6,100,73.8,78.2,76.0
20160514173000,276.0,272.4,82.5455,62,79.7,100,73.8,77.8,75.8
20160514174500,276.0,277.2,84.0,62,79.7,100,73.9,77.8,75.8
20160514180000,276.0,277.2,84.0,62,80.6,100,74.0,77.8,75.8
20160514181500,276.0,281.4,85.2727,62,80.6,100,74.0,75.9,73.9
20160514183000,276.0,281.4,85.2727,62,79.7,100,74.0,76.0,74.0
20160514184500,276.0,281.4,85.2727,62,79.7,100,74.0,76.0,74.0
20160514190000,276.0,277.2,84.0,62,81.0,100,73.5,76.0,74.0
20160514191500,276.0,277.2,84.0,62,81.0,100,73.1,76.0,74.0
20160514193000,276.0,277.2,84.0,62,79.2,100,72.9,76.0,74.0
20160514194500,276.0,268.2,81.2727,62,81.1,100,72.8,76.0,74.0
20160514200000,276.0,268.2,81.2727,62,81.1,100,72.7,76.0,74.0
20160514201500,276.0,268.2,81.2727,62,81.1,100,72.7,76.0,74.0
20160514203000,276.0,268.2,81.2727,62,79.7,100,72.7,76.4,74.4
20160514204500,276.0,272.4,82.5455,62,79.7,100,72.6,76.4,74.4
20160514210000,276.0,272.4,82.5455,62,81.1,100,72.7,76.4,74.4
20160514211500,276.0,268.2,81.2727,62,81.1,100,72.6,76.4,74.4
20160514213000,276.0,272.4,82.5455,62,81.1,100,72.6,76.4,74.4
20160514214500,276.0,272.4,82.5455,62,81.1,100,72.7,76.4,74.4
20160514220000,276.0,272.4,82.5455,62,81.1,100,72.7,76.4,74.4
20160514221500,276.0,272.4,82.5455,62,81.1,100,72.6,76.4,74.4
20160514223000,276.0,281.4,85.2727,62,81.1,100,72.6,76.4,74.4
20160514224500,276.0,281.4,85.2727,62,81.1,100,72.6,76.4,74.4
20160514230000,276.0,281.4,85.2727,62,80.1,100,72.6,76.4,74.4
20160514231500,276.0,281.4,85.2727,62,80.1,100,72.7,76.4,74.4
20160514233000,276.0,281.4,85.2727,62,80.1,100,72.7,76.4,74.4
20160514234500,276.0,281.4,85.2727,62,81.1,100,72.7,76.4,74.4
20160515000000,276.0,281.4,85.2727,62,82.0,100,72.7,76.4,74.4
20160515001500,276.0,285.6,86.5455,62,82.0,100,72.7,76.4,74.4
20160515003000,276.0,277.2,84.0,62,82.0,100,72.7,76.4,74.4
20160515004500,276.0,272.4,82.5455,62,82.0,100,72.7,76.4,74.4
20160515010000,276.0,268.2,81.2727,62,82.0,100,72.7,76.4,74.4
20160515011500,276.0,268.2,81.2727,62,82.0,100,72.7,76.4,74.4
20160515013000,276.0,268.2,81.2727,62,81.0,100,72.7,76.3,74.3
20160515014500,276.0,268.2,81.2727,62,83.1,100,72.7,76.4,74.4
20160515020000,276.0,272.4,82.5455,62,83.1,100,72.7,76.4,74.4
20160515021500,276.0,272.4,82.5455,62,83.1,100,72.7,76.3,74.3
20160515023000,276.0,268.2,81.2727,62,81.8,100,72.6,76.2,74.2
20160515024500,276.0,272.4,82.5455,62,81.8,100,72.6,76.4,74.4
20160515030000,276.0,277.2,84.0,62,81.8,100,72.6,76.3,74.3
20160515031500,276.0,281.4,85.2727,62,81.8,100,72.5,76.2,74.2
20160515033000,276.0,281.4,85.2727,62,80.7,100,72.5,76.2,74.2
20160515034500,276.0,281.4,85.2727,62,80.7,100,72.5,76.1,74.1
20160515040000,276.0,281.4,85.2727,62,82.1,100,72.5,76.1,74.1
20160515041500,276.0,285.6,86.5455,62,82.1,100,72.4,76.1,74.1
20160515043000,276.0,281.4,85.2727,62,80.7,100,72.4,76.0,74.0
20160515044500,276.0,285.6,86.5455,62,80.7,100,72.4,76.2,74.2
20160515050000,276.0,285.6,86.5455,62,80.7,100,72.4,76.2,74.2
20160515051500,276.0,281.4,85.2727,62,80.7,100,72.4,76.2,74.2
20160515053000,276.0,277.2,84.0,62,82.5,100,72.4,76.1,74.1
20160515054500,276.0,272.4,82.5455,62,81.5,100,72.4,76.1,74.1
20160515060000,276.0,272.4,82.5455,62,83.7,100,72.3,76.1,74.1
20160515061500,276.0,272.4,82.5455,62,82.6,100,72.4,76.0,74.0
20160515063000,276.0,272.4,82.5455,62,81.7,100,72.4,76.0,74.0
20160515064500,276.0,272.4,82.5455,62,81.7,100,72.4,76.0,74.0
20160515070000,276.0,272.4,82.5455,62,83.1,100,72.4,76.0,74.0
20160515071500,276.0,272.4,82.5455,62,81.1,100,72.4,76.0,74.0
20160515073000,276.0,277.2,84.0,62,82.2,100,72.4,76.0,74.0
20160515074500,276.0,281.4,85.2727,62,83.1,100,72.5,76.0,74.0
20160515080000,276.0,281.4,85.2727,61,81.5,100,72.5,76.0,74.0
20160515081500,276.0,281.4,85.2727,61,80.2,100,72.5,76.0,74.0
20160515083000,276.0,281.4,85.2727,61,80.2,100,72.4,76.0,74.0
20160515084500,276.0,281.4,85.2727,61,80.2,100,72.4,76.0,74.0
20160515090000,276.0,281.4,85.2727,61,81.6,100,72.4,76.0,74.0
20160515091500,276.0,281.4,85.2727,61,81.6,100,72.4,76.0,74.0
20160515093000,276.0,281.4,85.2727,61,80.1,100,72.3,76.0,74.0
20160515094500,276.0,281.4,85.2727,61,79.2,100,72.3,76.0,74.0
20160515100000,276.0,281.4,85.2727,61,81.5,100,72.3,76.0,74.0
20160515101500,276.0,277.2,84.0,61,80.4,100,72.2,76.0,74.0
20160515103000,276.0,277.2,84.0,61,82.1,100,72.2,76.0,74.0
20160515104500,276.0,272.4,82.5455,61,80.2,100,72.2,76.0,74.0
20160515110000,276.0,272.4,82.5455,61,81.7,100,72.2,76.0,74.0
20160515111500,276.0,272.4,82.5455,61,80.8,100,72.2,76.0,74.0
20160515113000,276.0,272.4,82.5455,61,79.7,100,72.2,76.0,74.0
20160515114500,276.0,272.4,82.5455,61,79.7,100,72.2,76.0,74.0
20160515120000,276.0,268.2,81.2727,61,80.7,100,72.2,76.0,74.0
20160515121500,276.0,272.4,82.5455,61,80.7,100,72.2,76.0,74.0
20160515123000,276.0,272.4,82.5455,61,80.7,100,72.2,76.0,74.0
20160515124500,276.0,272.4,82.5455,61,80.7,100,72.2,76.0,74.0
20160515130000,276.0,272.4,82.5455,61,80.7,100,72.2,76.0,74.0
20160515131500,276.0,281.4,85.2727,61,80.7,100,72.2,76.0,74.0
20160515133000,276.0,281.4,85.2727,61,80.7,100,72.2,76.0,74.0
20160515134500,276.0,281.4,85.2727,61,80.7,100,72.2,76.0,74.0
20160515140000,276.0,281.4,85.2727,61,80.7,100,72.2,76.0,74.0
20160515141500,276.0,281.4,85.2727,61,80.7,100,72.2,76.0,74.0
20160515143000,276.0,281.4,85.2727,61,79.1,100,72.2,76.0,74.0
20160515144500,276.0,281.4,85.2727,61,79.1,100,72.1,76.0,74.0
20160515150000,276.0,277.2,84.0,61,81.1,100,72.2,76.0,74.0
20160515151500,276.0,272.4,82.5455,61,81.1,100,72.2,76.0,74.0
20160515153000,276.0,268.2,81.2727,61,81.1,100,72.2,76.0,74.0
20160515154500,276.0,268.2,81.2727,61,81.1,100,72.2,76.0,74.0
20160515160000,276.0,268.2,81.2727,62,81.1,100,72.2,76.0,74.0
20160515161500,276.0,268.2,81.2727,62,81.1,100,72.1,76.0,74.0
20160515163000,276.0,268.2,81.2727,62,80.2,100,72.1,76.0,74.0
20160515164500,276.0,272.4,82.5455,62,80.2,100,72.2,76.0,74.0
20160515170000,276.0,272.4,82.5455,62,81.1,100,72.2,76.0,74.0
20160515171500,276.0,272.4,82.5455,62,81.1,100,72.2,76.0,74.0
20160515173000,276.0,272.4,82.5455,62,81.1,100,72.2,76.0,74.0
20160515174500,276.0,272.4,82.5455,62,81.1,100,72.2,76.0,74.0
20160515180000,276.0,277.2,84.0,62,81.1,100,72.2,76.0,74.0
20160515181500,276.0,277.2,84.0,62,81.1,100,72.1,76.0,74.0
20160515183000,276.0,285.6,86.5455,62,80.1,100,72.3,76.0,74.0
20160515184500,276.0,285.6,86.5455,62,80.1,100,72.3,76.0,74.0
20160515190000,276.0,285.6,86.5455,62,80.1,100,72.3,76.0,74.0
20160515191500,276.0,285.6,86.5455,62,81.1,100,72.3,76.0,74.0
20160515193000,276.0,281.4,85.2727,62,81.1,100,72.3,76.0,74.0
20160515194500,276.0,277.2,84.0,62,81.1,100,72.3,76.0,74.0
20160515200000,276.0,277.2,84.0,62,81.1,100,72.3,76.0,74.0
20160515201500,276.0,272.4,82.5455,62,81.1,100,72.3,76.0,74.0
20160515203000,276.0,272.4,82.5455,62,81.1,100,72.3,76.0,74.0
20160515204500,276.0,272.4,82.5455,62,82.5,100,72.3,76.0,74.0
20160515210000,276.0,272.4,82.5455,62,82.5,100,72.3,76.0,74.0
20160515211500,276.0,272.4,82.5455,62,82.5,100,72.3,76.0,74.0
20160515213000,276.0,272.4,82.5455,62,81.1,100,72.3,76.0,74.0
20160515214500,276.0,272.4,82.5455,62,83.2,100,72.3,76.0,74.0
20160515220000,276.0,272.4,82.5455,62,83.2,100,72.3,76.0,74.0
20160515221500,276.0,277.2,84.0,62,83.2,100,72.3,76.0,74.0
20160515223000,276.0,281.4,85.2727,62,80.7,100,72.3,76.0,74.0
20160515224500,276.0,281.4,85.2727,62,82.0,100,72.3,76.0,74.0
20160515230000,276.0,285.6,86.5455,62,81.1,100,72.2,76.0,74.0
20160515231500,276.0,281.4,85.2727,62,82.1,100,72.2,76.0,74.0
20160515233000,276.0,281.4,85.2727,62,82.1,100,72.2,76.0,74.0
20160515234500,276.0,281.4,85.2727,62,82.1,100,72.2,76.0,74.0
20160516000000,276.0,281.4,85.2727,62,82.1,100,72.2,76.0,74.0
20160516001500,276.0,281.4,85.2727,62,81.0,100,72.2,76.0,74.0
20160516003000,276.0,277.2,84.0,62,81.0,100,72.2,76.0,74.0
20160516004500,276.0,272.4,82.5455,62,83.1,100,72.1,76.0,74.0
20160516010000,276.0,268.2,81.2727,62,82.0,100,72.1,76.0,74.0
20160516011500,276.0,268.2,81.2727,62,83.1,100,72.1,76.0,74.0
20160516013000,276.0,268.2,81.2727,62,83.1,100,72.1,76.0,74.0
20160516014500,276.0,272.4,82.5455,62,83.1,100,72.1,76.0,74.0
20160516020000,276.0,268.2,81.2727,62,81.6,100,72.1,76.0,74.0
20160516021500,276.0,272.4,82.5455,62,83.7,100,72.1,76.0,74.0
20160516023000,276.0,277.2,84.0,62,81.6,100,72.1,76.0,74.0
20160516024500,276.0,277.2,84.0,62,81.6,100,72.1,76.0,74.0
20160516030000,276.0,281.4,85.2727,62,81.6,100,72.2,76.0,74.0
20160516031500,276.0,281.4,85.2727,62,81.6,100,72.2,76.0,74.0
20160516033000,276.0,281.4,85.2727,62,83.7,100,72.2,76.0,74.0
20160516034500,276.0,285.6,86.5455,62,81.1,100,72.1,76.0,74.0
20160516040000,276.0,285.6,86.5455,61,82.5,100,72.1,76.0,74.0
20160516041500,276.0,281.4,85.2727,61,84.6,100,72.1,76.0,74.0
20160516043000,276.0,281.4,85.2727,61,81.1,100,72.3,76.0,74.0
20160516044500,276.0,281.4,85.2727,61,81.1,100,72.5,76.0,74.0
20160516050000,276.0,281.4,85.2727,61,82.5,100,72.7,76.0,74.0
20160516051500,276.0,281.4,85.2727,61,80.7,100,72.9,76.0,74.0
20160516053000,276.0,277.2,84.0,61,82.4,100,73.1,76.0,74.0
20160516054500,276.0,272.4,82.5455,61,82.4,100,73.3,76.0,74.0
20160516060000,276.0,268.2,81.2727,61,82.4,100,73.4,76.0,74.0
20160516061500,276.0,268.2,81.2727,61,84.2,100,73.6,76.0,74.0
20160516063000,276.0,272.4,82.5455,61,81.6,100,73.6,76.0,74.0
20160516064500,276.0,268.2,81.2727,61,83.7,100,73.7,76.0,74.0
20160516070000,276.0,272.4,82.5455,61,82.8,100,73.8,76.0,74.0
20160516071500,276.0,268.2,81.2727,61,82.8,100,74.0,76.0,74.0
20160516073000,276.0,268.2,81.2727,61,81.6,100,74.0,76.0,74.0
20160516074500,276.0,268.2,81.2727,61,83.1,100,74.1,76.0,74.0
20160516080000,276.0,268.2,81.2727,61,81.8,100,74.1,76.0,74.0
20160516081500,276.0,268.2,81.2727,61,83.4,100,74.1,76.0,74.0
20160516083000,276.0,268.2,81.2727,61,83.4,100,74.1,76.0,74.0
20160516084500,276.0,268.2,81.2727,61,77.2,0,74.3,76.0,74.0
20160516090000,276.0,268.2,81.2727,61,56.4,0,74.0,76.0,74.0
20160516091500,276.0,268.2,81.2727,61,56.4,100,73.2,76.0,74.0
20160516093000,276.0,272.4,82.5455,62,69.1,100,73.0,76.0,74.0
20160516094500,276.0,268.2,81.2727,62,76.7,100,73.2,76.0,74.0
20160516100000,276.0,272.4,82.5455,62,76.7,100,73.3,76.0,74.0
20160516101500,276.0,272.4,82.5455,62,77.7,100,73.3,76.0,74.0
20160516103000,276.0,268.2,81.2727,62,78.8,100,73.1,76.0,74.0
20160516104500,276.0,268.2,81.2727,62,78.8,100,73.4,76.0,74.0
20160516110000,276.0,272.4,82.5455,62,80.6,100,73.3,76.0,74.0
20160516111500,276.0,272.4,82.5455,62,80.6,100,73.2,76.0,74.0
20160516113000,276.0,272.4,82.5455,62,80.6,100,73.1,76.0,74.0
20160516114500,276.0,272.4,82.5455,62,81.6,100,73.2,76.0,74.0
20160516120000,276.0,268.2,81.2727,62,81.6,100,73.2,76.0,74.0
20160516121500,276.0,268.2,81.2727,62,81.6,100,73.2,76.0,74.0
20160516123000,276.0,272.4,82.5455,62,81.6,100,73.3,76.0,74.0
20160516124500,276.0,272.4,82.5455,62,79.2,100,73.4,76.0,74.0
20160516130000,276.0,272.4,82.5455,62,82.5,100,73.4,76.0,74.0
20160516131500,276.0,272.4,82.5455,62,82.5,100,73.5,76.0,74.0
20160516133000,276.0,272.4,82.5455,62,82.5,100,73.3,76.0,74.0
20160516134500,276.0,272.4,82.5455,62,82.5,100,73.4,76.0,74.0
20160516140000,276.0,277.2,84.0,62,82.5,100,73.3,76.0,74.0
20160516141500,276.0,277.2,84.0,62,81.6,100,73.4,76.0,74.0
20160516143000,276.0,272.4,82.5455,62,81.6,100,73.6,76.0,74.0
20160516144500,276.0,277.2,84.0,62,83.2,100,73.6,76.0,74.0
20160516150000,276.0,277.2,84.0,62,83.2,100,73.5,76.0,74.0
20160516151500,276.0,277.2,84.0,62,83.2,100,73.4,76.0,74.0
20160516153000,276.0,277.2,84.0,62,81.6,100,73.5,76.0,74.0
20160516154500,276.0,277.2,84.0,62,81.6,100,73.6,76.0,74.0
20160516160000,276.0,277.2,84.0,62,82.6,100,73.4,76.0,74.0
20160516161500,276.0,285.6,86.5455,62,82.6,100,73.2,76.0,74.0
20160516163000,276.0,281.4,85.2727,62,82.6,100,73.5,76.0,74.0
20160516164500,276.0,281.4,85.2727,62,84.8,100,73.7,76.0,74.0
20160516170000,276.0,281.4,85.2727,62,81.7,100,73.7,76.0,74.0
20160516171500,276.0,281.4,85.2727,62,81.7,100,73.6,76.0,74.0
20160516173000,276.0,281.4,85.2727,62,81.7,100,73.5,76.0,74.0
20160516174500,276.0,281.4,85.2727,62,81.7,100,73.6,76.0,74.0
20160516180000,276.0,281.4,85.2727,62,83.7,100,73.5,76.0,74.0
20160516181500,276.0,281.4,85.2727,62,81.6,100,73.5,76.0,74.0
20160516183000,276.0,281.4,85.2727,62,83.1,100,73.4,76.0,74.0
20160516184500,276.0,281.4,85.2727,62,80.7,100,73.3,76.0,74.0
20160516190000,276.0,281.4,85.2727,62,82.7,100,73.2,76.0,74.0
20160516191500,276.0,285.6,86.5455,62,82.7,100,73.2,76.0,74.0
20160516193000,276.0,281.4,85.2727,62,81.1,100,73.1,76.0,74.0
20160516194500,276.0,285.6,86.5455,62,82.1,100,73.1,76.0,74.0
20160516200000,276.0,285.6,86.5455,62,82.1,100,73.1,76.0,74.0
20160516201500,276.0,285.6,86.5455,62,80.3,100,73.0,76.0,74.0
20160516203000,276.0,285.6,86.5455,62,83.1,100,72.9,76.0,74.0
20160516204500,276.0,285.6,86.5455,62,84.2,100,72.9,76.0,74.0
20160516210000,276.0,281.4,85.2727,62,80.2,100,72.9,76.0,74.0
20160516211500,276.0,285.6,86.5455,62,86.1,100,73.0,76.0,74.0
20160516213000,276.0,285.6,86.5455,62,81.6,100,73.1,76.0,74.0
20160516214500,276.0,285.6,86.5455,62,81.6,100,73.1,76.0,74.0
20160516220000,276.0,281.4,85.2727,62,81.6,100,73.1,76.0,74.0
20160516221500,276.0,285.6,86.5455,62,83.1,100,73.2,76.0,74.0
20160516223000,276.0,285.6,86.5455,62,81.6,100,73.2,76.0,74.0
20160516224500,276.0,285.6,86.5455,62,80.7,100,73.2,76.0,74.0
20160516230000,276.0,281.4,85.2727,62,80.7,100,73.2,76.0,74.0
20160516231500,276.0,281.4,85.2727,62,80.7,100,73.2,76.0,74.0
20160516233000,276.0,281.4,85.2727,62,80.7,100,73.2,76.0,74.0
20160516234500,276.0,281.4,85.2727,62,80.7,100,73.2,76.0,74.0
20160517000000,276.0,281.4,85.2727,62,80.7,100,73.3,76.0,74.0
20160517001500,276.0,281.4,85.2727,62,82.4,100,73.3,76.0,74.0
20160517003000,276.0,281.4,85.2727,62,82.4,100,73.3,76.0,74.0
20160517004500,276.0,281.4,85.2727,62,80.8,100,73.3,76.0,74.0
20160517010000,276.0,281.4,85.2727,62,80.8,100,73.3,76.0,74.0
20160517011500,276.0,281.4,85.2727,62,82.5,100,73.3,76.0,74.0
20160517013000,276.0,281.4,85.2727,62,81.1,100,73.3,76.0,74.0
20160517014500,276.0,281.4,85.2727,62,82.0,100,73.3,76.0,74.0
20160517020000,276.0,281.4,85.2727,62,83.7,100,73.2,76.0,74.0
20160517021500,276.0,281.4,85.2727,62,82.5,100,73.2,76.0,74.0
20160517023000,276.0,281.4,85.2727,62,82.5,100,73.3,76.0,74.0
20160517024500,276.0,281.4,85.2727,62,82.5,100,73.3,76.0,74.0
20160517030000,276.0,281.4,85.2727,62,83.7,100,73.3,76.0,74.0
20160517031500,276.0,272.4,82.5455,62,83.7,100,73.3,76.0,74.0
20160517033000,276.0,272.4,82.5455,62,85.6,100,72.9,76.0,74.0
20160517034500,276.0,272.4,82.5455,62,84.4,100,72.7,76.0,74.0
20160517040000,276.0,268.2,81.2727,62,82.1,100,72.6,76.0,74.0
20160517041500,276.0,272.4,82.5455,62,82.1,100,72.4,76.0,74.0
20160517043000,276.0,268.2,81.2727,62,83.7,100,72.4,76.0,74.0
20160517044500,276.0,268.2,81.2727,62,83.7,100,72.3,76.0,74.0
20160517050000,276.0,268.2,81.2727,62,83.7,100,72.3,76.0,74.0
20160517051500,276.0,268.2,81.2727,62,82.1,100,72.3,76.0,74.0
20160517053000,276.0,268.2,81.2727,62,82.1,100,72.2,76.0,74.0
20160517054500,276.0,281.4,85.2727,62,83.7,100,72.4,76.0,74.0
20160517060000,276.0,281.4,85.2727,62,81.5,100,72.6,76.0,74.0
20160517061500,276.0,285.6,86.5455,61,83.8,100,72.7,76.0,74.0
20160517063000,276.0,285.6,86.5455,61,81.9,100,72.9,76.0,74.0
20160517064500,276.0,281.4,85.2727,61,83.0,100,73.1,76.0,74.0
20160517070000,276.0,281.4,85.2727,61,83.0,100,73.2,75.9,73.9
20160517071500,276.0,281.4,85.2727,61,81.1,100,73.4,75.9,73.9
20160517073000,276.0,281.4,85.2727,61,83.2,100,73.5,75.9,73.9
20160517074500,276.0,281.4,85.2727,61,81.7,100,73.6,75.9,73.9
20160517080000,276.0,281.4,85.2727,61,81.7,100,73.8,75.9,73.9
20160517081500,276.0,277.2,84.0,61,81.7,100,73.8,75.9,73.9
20160517083000,276.0,277.2,84.0,61,81.7,100,73.9,75.9,73.9
20160517084500,276.0,272.4,82.5455,61,90.0,100,74.0,75.8,73.8
20160517090000,276.0,272.4,82.5455,61,57.2,100,73.8,75.8,73.8
20160517091500,276.0,272.4,82.5455,62,57.2,100,73.5,75.8,73.8
20160517093000,276.0,272.4,82.5455,62,57.2,100,73.1,75.8,73.8
20160517094500,276.0,272.4,82.5455,62,80.6,100,72.7,75.8,73.8
20160517100000,276.0,272.4,82.5455,62,80.6,100,72.7,75.8,73.8
20160517101500,276.0,272.4,82.5455,62,80.6,100,72.7,75.7,73.7
20160517103000,276.0,272.4,82.5455,62,83.8,100,72.7,75.6,73.6
20160517104500,276.0,272.4,82.5455,62,91.1,100,72.8,75.6,73.6
20160517110000,276.0,268.2,81.2727,62,83.8,100,72.9,75.6,73.6
20160517111500,276.0,268.2,81.2727,62,90.4,100,73.0,75.5,73.5
20160517113000,276.0,268.2,81.2727,62,84.4,100,73.1,75.5,73.5
20160517114500,276.0,268.2,81.2727,62,91.8,100,73.1,75.5,73.5
20160517120000,276.0,285.6,86.5455,62,88.5,100,73.2,75.5,73.5
20160517121500,276.0,285.6,86.5455,62,91.7,100,73.2,75.5,73.5
20160517123000,276.0,281.4,85.2727,62,83.2,100,73.3,75.5,73.5
20160517124500,276.0,277.2,84.0,62,85.0,100,73.3,75.5,73.5
20160517130000,276.0,268.2,81.2727,62,91.2,100,73.4,75.5,73.5
20160517131500,276.0,277.2,84.0,62,91.2,100,73.4,75.5,73.5
20160517133000,276.0,268.2,81.2727,62,91.2,100,73.5,75.5,73.5
20160517134500,276.0,285.6,86.5455,62,85.6,100,73.6,75.5,73.5
20160517140000,276.0,285.6,86.5455,62,85.6,100,73.6,75.5,73.5
20160517141500,276.0,281.4,85.2727,61,85.6,100,73.6,75.5,73.5
20160517143000,276.0,281.4,85.2727,61,85.6,100,73.7,75.5,73.5
20160517144500,276.0,281.4,85.2727,61,93.0,100,73.7,75.5,73.5
20160517150000,276.0,281.4,85.2727,61,58.8,100,73.7,75.5,73.5
20160517151500,276.0,281.4,85.2727,61,57.2,100,73.1,75.5,73.5
20160517153000,276.0,281.4,85.2727,61,57.2,100,72.7,75.5,73.5
20160517154500,276.0,281.4,85.2727,61,80.1,100,72.6,75.5,73.5
20160517160000,276.0,277.2,84.0,61,83.1,100,72.6,75.5,73.5
20160517161500,276.0,277.2,84.0,61,78.3,100,72.6,75.5,73.5
20160517163000,276.0,272.4,82.5455,61,87.9,100,72.6,75.5,73.5
20160517164500,276.0,272.4,82.5455,61,87.9,100,72.7,75.5,73.5
20160517170000,276.0,272.4,82.5455,61,88.8,100,72.7,75.5,73.5
20160517171500,276.0,272.4,82.5455,61,83.5,100,72.8,75.5,73.5
20160517173000,276.0,272.4,82.5455,61,84.4,100,72.9,75.5,73.5
20160517174500,276.0,268.2,81.2727,61,86.2,100,73.0,75.5,73.5
20160517180000,276.0,268.2,81.2727,61,94.7,100,73.1,75.5,73.5
20160517181500,276.0,313.8,95.0909,69,57.2,0,72.4,73.2,71.2
20160517183000,276.0,285.6,86.5455,63,57.2,100,71.5,73.8,71.8
20160517184500,276.0,281.4,85.2727,62,57.2,100,70.9,73.8,71.8
20160517190000,276.0,306.0,92.7273,65,63.0,0,71.7,73.7,71.7
20160517191500,276.0,289.8,87.8182,62,57.2,0,71.6,73.2,71.2
20160517193000,276.0,285.6,86.5455,61,57.2,100,71.3,73.8,71.8
20160517194500,276.0,285.6,86.5455,61,56.4,100,71.0,73.8,71.8
20160517200000,276.0,285.6,86.5455,61,74.4,100,70.9,73.8,71.8
20160517201500,276.0,285.6,86.5455,61,74.4,100,71.0,73.1,71.1
20160517203000,276.0,285.6,86.5455,61,75.4,100,70.6,73.8,71.8
20160517204500,276.0,281.4,85.2727,61,77.3,100,71.0,73.8,71.8
20160517210000,276.0,272.4,82.5455,61,79.7,100,71.2,73.8,71.8
20160517211500,276.0,281.4,85.2727,63,61.2,0,71.4,73.2,71.2
20160517213000,276.0,281.4,85.2727,63,56.0,100,70.9,72.7,70.7
20160517214500,276.0,285.6,86.5455,64,72.9,100,70.5,73.8,71.8
20160517220000,276.0,285.6,86.5455,64,75.8,100,71.0,73.8,71.8
20160517221500,276.0,285.6,86.5455,64,77.1,100,71.1,73.2,71.2
20160517223000,276.0,285.6,86.5455,64,83.1,100,71.2,73.3,71.3
20160517224500,276.0,285.6,86.5455,63,56.4,100,70.9,73.2,71.2
20160517230000,276.0,285.6,86.5455,63,56.4,100,70.5,73.2,71.2
20160517231500,276.0,285.6,86.5455,62,69.6,100,70.2,73.2,71.2
20160517233000,276.0,285.6,86.5455,61,78.0,100,70.6,73.8,71.8
20160517234500,276.0,285.6,86.5455,61,86.7,100,70.7,73.8,71.8
20160518000000,276.0,285.6,86.5455,61,85.1,100,70.8,73.8,71.8
20160518001500,276.0,285.6,86.5455,61,81.6,100,71.0,73.8,71.8
20160518003000,276.0,285.6,86.5455,61,82.5,100,71.2,73.8,71.8
20160518004500,276.0,313.8,95.0909,66,56.6,0,71.0,72.6,70.6
20160518010000,276.0,285.6,86.5455,60,56.0,0,70.4,72.0,70.0
20160518011500,276.0,281.4,85.2727,62,56.8,100,70.5,72.6,70.6
20160518013000,276.0,268.2,81.2727,61,57.5,100,70.4,72.6,70.6
20160518014500,276.0,272.4,82.5455,61,56.0,100,70.2,72.1,70.1
20160518020000,276.0,268.2,81.2727,61,56.0,100,70.0,72.6,70.6
20160518021500,276.0,272.4,82.5455,61,56.7,100,69.8,72.1,70.1
20160518023000,276.0,272.4,82.5455,61,56.7,100,69.7,71.5,69.5
20160518024500,276.0,268.2,81.2727,61,78.3,100,69.8,72.6,70.6
20160518030000,276.0,268.2,81.2727,61,80.5,100,69.9,72.7,70.7
20160518031500,276.0,285.6,86.5455,63,62.1,0,70.1,71.3,69.3
20160518033000,276.0,313.8,95.0909,69,56.7,0,69.8,70.9,68.9
20160518034500,276.0,285.6,86.5455,63,56.7,0,69.6,71.0,69.0
20160518040000,276.0,285.6,86.5455,62,56.7,100,69.5,71.9,69.9
20160518041500,276.0,285.6,86.5455,62,55.6,100,69.3,72.0,70.0
20160518043000,276.0,285.6,86.5455,62,65.6,100,69.2,72.0,70.0
20160518044500,276.0,281.4,85.2727,60,80.7,100,69.3,72.0,70.0
20160518050000,276.0,281.4,85.2727,60,80.7,100,69.5,75.6,73.6
20160518051500,276.0,277.2,84.0,60,86.0,100,69.8,75.5,73.5
20160518053000,276.0,277.2,84.0,60,92.4,100,70.3,75.5,73.5
20160518054500,276.0,277.2,84.0,60,83.8,100,70.8,75.5,73.5
20160518060000,276.0,277.2,84.0,60,86.1,100,71.2,75.5,73.5
20160518061500,276.0,281.4,85.2727,60,93.5,100,71.7,75.5,73.5
20160518063000,276.0,277.2,84.0,60,83.9,100,72.1,75.5,73.5
20160518064500,276.0,272.4,82.5455,60,84.8,100,72.4,75.5,73.5
20160518070000,276.0,272.4,82.5455,61,90.8,100,72.7,75.5,73.5
20160518071500,276.0,272.4,82.5455,61,93.6,100,72.9,75.5,73.5
20160518073000,276.0,272.4,82.5455,61,85.0,100,73.2,75.5,73.5
20160518074500,276.0,272.4,82.5455,61,85.0,100,73.4,75.5,73.5
20160518080000,276.0,272.4,82.5455,61,83.8,100,73.6,75.5,73.5
20160518081500,276.0,285.6,86.5455,63,58.4,0,73.8,75.5,73.5
20160518083000,276.0,281.4,85.2727,61,56.8,0,73.5,75.5,73.5
20160518084500,276.0,281.4,85.2727,61,56.8,100,73.2,75.5,73.5
20160518090000,276.0,285.6,86.5455,61,56.8,100,72.8,75.5,73.5
20160518091500,276.0,285.6,86.5455,61,74.8,100,72.5,75.5,73.5
20160518093000,276.0,281.4,85.2727,61,79.2,100,72.6,75.5,73.5
20160518094500,276.0,285.6,86.5455,61,85.6,100,72.7,75.5,73.5
20160518100000,276.0,281.4,85.2727,61,79.7,100,72.8,75.5,73.5
20160518101500,276.0,281.4,85.2727,61,80.7,100,73.0,75.5,73.5
20160518103000,276.0,281.4,85.2727,61,80.7,100,73.2,75.5,73.5
20160518104500,276.0,281.4,85.2727,61,86.7,100,73.5,75.5,73.5
20160518110000,276.0,272.4,82.5455,61,80.2,100,73.7,75.4,73.4
20160518111500,276.0,272.4,82.5455,61,57.6,0,73.6,75.4,73.4
20160518113000,276.0,268.2,81.2727,61,57.6,0,73.2,75.4,73.4
20160518114500,276.0,272.4,82.5455,61,57.6,100,72.4,75.3,73.3
20160518120000,276.0,272.4,82.5455,61,57.6,100,72.7,75.0,73.0
20160518121500,276.0,272.4,82.5455,61,57.6,100,72.5,75.0,73.0
20160518123000,276.0,272.4,82.5455,61,60.7,100,72.3,75.0,73.0
20160518124500,276.0,277.2,84.0,61,82.5,100,72.2,75.0,73.0
20160518130000,276.0,281.4,85.2727,61,77.7,100,72.3,75.0,73.0
20160518131500,276.0,281.4,85.2727,61,78.7,100,72.4,75.0,73.0
20160518133000,276.0,277.2,84.0,61,81.1,100,72.4,75.0,73.0
20160518134500,276.0,277.2,84.0,61,86.9,100,72.6,75.0,73.0
20160518140000,276.0,277.2,84.0,61,83.9,100,72.7,75.0,73.0
20160518141500,276.0,277.2,84.0,61,81.1,100,72.7,75.0,73.0
20160518143000,276.0,277.2,84.0,61,81.1,100,72.8,75.0,73.0
20160518144500,276.0,281.4,85.2727,61,81.1,100,72.8,75.0,73.0
20160518150000,276.0,281.4,85.2727,61,86.3,100,72.9,75.0,73.0
20160518151500,276.0,281.4,85.2727,61,82.3,100,72.9,75.0,73.0
20160518153000,276.0,281.4,85.2727,61,79.2,100,72.9,74.9,72.9
20160518154500,276.0,318.0,96.3636,66,57.6,0,72.8,72.0,70.0
20160518160000,276.0,321.6,97.4545,66,56.7,0,72.4,72.0,70.0
20160518161500,276.0,321.6,97.4545,66,56.7,0,72.1,72.0,70.0
20160518163000,276.0,313.8,95.0909,65,56.7,0,71.7,72.0,70.0
20160518164500,276.0,298.2,90.3636,62,56.7,0,71.6,72.0,70.0
20160518170000,276.0,281.4,85.2727,60,56.7,0,71.3,72.0,70.0
20160518171500,276.0,281.4,85.2727,60,56.7,0,71.2,72.0,70.0
20160518173000,276.0,281.4,85.2727,60,56.7,0,71.0,72.0,70.0
20160518174500,276.0,272.4,82.5455,60,56.7,0,70.8,72.0,70.0
20160518180000,276.0,268.2,81.2727,60,56.7,0,70.7,72.0,70.0
20160518181500,276.0,285.6,86.5455,61,56.0,0,70.6,72.0,70.0
20160518183000,276.0,285.6,86.5455,61,57.1,0,70.5,72.0,70.0
20160518184500,276.0,285.6,86.5455,61,56.3,0,70.5,72.0,70.0
20160518190000,276.0,281.4,85.2727,61,57.0,0,70.4,72.0,70.0
