PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518191500,276.0,277.2,84.0,61,56.3,0,70.4,72.0,70.0
20160518193000,276.0,285.6,86.5455,61,56.3,0,70.4,72.0,70.0
20160518194500,276.0,281.4,85.2727,61,56.3,0,70.3,72.0,70.0
20160518200000,276.0,285.6,86.5455,61,56.3,0,70.3,72.0,70.0
20160518201500,276.0,285.6,86.5455,61,56.3,0,70.3,72.0,70.0
20160518203000,276.0,285.6,86.5455,61,56.3,0,70.3,72.0,70.0
20160518204500,276.0,285.6,86.5455,61,56.3,0,70.2,72.0,70.0
20160518210000,276.0,285.6,86.5455,61,56.3,0,70.2,72.0,70.0
20160518211500,276.0,281.4,85.2727,61,56.3,0,70.3,72.0,70.0
20160518213000,276.0,281.4,85.2727,61,56.3,0,70.3,71.8,69.8
20160518214500,276.0,285.6,86.5455,61,56.3,0,70.2,71.6,69.6
20160518220000,276.0,281.4,85.2727,61,56.3,0,70.2,71.6,69.6
20160518221500,276.0,285.6,86.5455,61,56.3,0,70.2,71.6,69.6
20160518223000,276.0,285.6,86.5455,61,56.3,0,70.2,71.5,69.5
20160518224500,276.0,285.6,86.5455,61,56.3,0,70.1,71.5,69.5
20160518230000,276.0,272.4,82.5455,61,56.3,0,70.1,71.5,69.5
20160518231500,276.0,272.4,82.5455,61,56.3,0,70.0,71.5,69.5
20160518233000,276.0,277.2,84.0,61,56.3,0,70.0,71.5,69.5
20160518234500,276.0,281.4,85.2727,61,56.3,0,70.0,71.5,69.5
20160519000000,276.0,285.6,86.5455,61,56.3,0,70.0,71.5,69.5
20160519001500,276.0,281.4,85.2727,61,56.3,0,69.9,71.5,69.5
20160519003000,276.0,285.6,86.5455,61,56.3,0,69.9,71.5,69.5
20160519004500,276.0,285.6,86.5455,61,56.3,0,69.9,71.5,69.5
20160519010000,276.0,281.4,85.2727,61,56.3,0,69.8,71.5,69.5
20160519011500,276.0,281.4,85.2727,61,56.3,0,69.8,71.5,69.5
20160519013000,276.0,285.6,86.5455,61,56.3,0,69.8,71.5,69.5
20160519014500,276.0,281.4,85.2727,61,56.3,0,69.8,71.5,69.5
20160519020000,276.0,285.6,86.5455,61,56.3,0,69.7,71.5,69.5
20160519021500,276.0,281.4,85.2727,60,56.3,0,69.7,71.5,69.5
20160519023000,276.0,285.6,86.5455,60,56.3,0,69.7,71.5,69.5
20160519024500,276.0,281.4,85.2727,60,56.3,0,69.7,71.5,69.5
20160519030000,276.0,281.4,85.2727,60,56.3,0,69.7,71.5,69.5
20160519031500,276.0,272.4,82.5455,60,56.3,0,69.7,71.5,69.5
20160519033000,276.0,268.2,81.2727,60,56.3,0,69.6,71.5,69.5
20160519034500,276.0,268.2,81.2727,60,55.6,0,69.6,71.5,69.5
20160519040000,276.0,268.2,81.2727,60,55.6,0,69.6,71.5,69.5
20160519041500,276.0,272.4,82.5455,60,55.6,0,69.6,71.5,69.5
20160519043000,276.0,272.4,82.5455,60,56.7,0,69.6,71.5,69.5
20160519044500,276.0,272.4,82.5455,60,55.6,0,69.6,71.5,69.5
20160519050000,276.0,272.4,82.5455,60,56.3,0,69.7,71.5,69.5
20160519051500,276.0,277.2,84.0,60,56.3,0,69.7,71.5,69.5
20160519053000,276.0,277.2,84.0,60,56.3,0,69.7,71.5,69.5
20160519054500,276.0,281.4,85.2727,60,56.3,0,69.7,71.5,69.5
20160519060000,276.0,285.6,86.5455,60,56.3,0,69.6,71.5,69.5
20160519061500,276.0,277.2,84.0,60,56.3,0,69.7,71.5,69.5
20160519063000,276.0,281.4,85.2727,60,56.3,0,69.7,71.5,69.5
20160519064500,276.0,272.4,82.5455,60,56.3,0,69.7,71.5,69.5
20160519070000,276.0,268.2,81.2727,61,56.3,0,69.7,71.5,69.5
20160519071500,276.0,268.2,81.2727,61,56.3,0,69.7,71.5,69.5
20160519073000,276.0,272.4,82.5455,61,55.6,0,69.7,71.5,69.5
20160519074500,276.0,272.4,82.5455,61,56.5,0,69.8,71.5,69.5
20160519080000,276.0,277.2,84.0,61,55.6,0,69.8,71.5,69.5
20160519081500,276.0,285.6,86.5455,61,55.6,0,69.8,71.5,69.5
20160519083000,276.0,285.6,86.5455,61,56.5,0,69.8,71.5,69.5
20160519084500,276.0,281.4,85.2727,61,56.5,0,69.8,71.5,69.5
20160519090000,276.0,281.4,85.2727,61,56.5,0,69.8,71.5,69.5
20160519091500,276.0,281.4,85.2727,61,56.5,0,69.8,71.5,69.5
20160519093000,276.0,277.2,84.0,61,56.5,0,69.8,71.5,69.5
20160519094500,276.0,281.4,85.2727,61,56.5,0,69.8,71.5,69.5
20160519100000,276.0,277.2,84.0,61,56.5,0,69.8,71.5,69.5
20160519101500,276.0,277.2,84.0,61,57.1,0,69.8,71.5,69.5
20160519103000,276.0,277.2,84.0,61,57.1,0,69.8,71.5,69.5
20160519104500,276.0,272.4,82.5455,61,57.1,0,69.9,71.5,69.5
20160519110000,276.0,272.4,82.5455,61,56.5,0,69.9,71.5,69.5
20160519111500,276.0,277.2,84.0,61,56.5,0,70.0,71.5,69.5
20160519113000,276.0,277.2,84.0,61,56.5,0,70.0,71.5,69.5
20160519114500,276.0,272.4,82.5455,61,57.1,0,70.0,71.5,69.5
20160519120000,276.0,272.4,82.5455,61,57.1,0,70.1,71.5,69.5
20160519121500,276.0,268.2,81.2727,61,57.1,0,70.1,71.4,69.4
20160519123000,276.0,272.4,82.5455,61,57.1,0,70.2,71.4,69.4
20160519124500,276.0,272.4,82.5455,61,57.1,0,70.3,71.3,69.3
20160519130000,276.0,285.6,86.5455,63,57.1,0,70.3,70.9,68.9
20160519131500,276.0,285.6,86.5455,62,57.1,0,70.4,70.9,68.9
20160519133000,276.0,285.6,86.5455,62,57.1,0,70.5,70.9,68.9
20160519134500,276.0,281.4,85.2727,62,57.1,0,70.5,70.9,68.9
20160519140000,276.0,281.4,85.2727,62,57.1,0,70.6,70.9,68.9
20160519141500,276.0,281.4,85.2727,62,57.1,0,70.7,70.9,68.9
20160519143000,276.0,281.4,85.2727,62,57.1,0,70.7,70.9,68.9
20160519144500,276.0,289.8,87.8182,62,57.1,0,70.7,70.9,68.9
20160519150000,276.0,285.6,86.5455,62,57.1,0,70.8,70.9,68.9
20160519151500,276.0,302.4,91.6364,64,57.1,0,70.8,70.3,68.3
20160519153000,276.0,325.2,98.5455,67,57.1,0,70.8,70.3,68.3
20160519154500,276.0,325.2,98.5455,67,57.1,0,70.7,70.3,68.3
20160519160000,276.0,325.2,98.5455,68,57.1,0,70.7,70.3,68.3
20160519161500,276.0,321.6,97.4545,68,57.1,0,70.7,70.3,68.3
20160519163000,276.0,321.6,97.4545,68,57.1,0,70.6,70.4,68.4
20160519164500,276.0,325.2,98.5455,69,57.1,0,70.5,70.3,68.3
20160519170000,276.0,328.8,99.6364,69,57.1,0,70.4,70.3,68.3
20160519171500,276.0,332.4,100.7273,69,57.1,0,70.3,70.3,68.3
20160519173000,276.0,328.8,99.6364,69,57.1,0,70.2,70.3,68.3
20160519174500,276.0,302.4,91.6364,63,57.1,0,70.0,70.3,68.3
20160519180000,276.0,298.2,90.3636,63,56.4,0,70.0,70.3,68.3
20160519181500,276.0,298.2,90.3636,65,56.4,0,70.0,70.3,68.3
20160519183000,276.0,294.0,89.0909,65,56.4,0,70.0,70.3,68.3
20160519184500,276.0,281.4,85.2727,62,56.4,0,70.0,70.8,68.8
20160519190000,276.0,281.4,85.2727,62,56.4,0,70.0,70.8,68.8
20160519191500,276.0,281.4,85.2727,62,56.4,0,70.0,70.8,68.8
20160519193000,276.0,281.4,85.2727,62,56.4,0,70.1,70.8,68.8
20160519194500,276.0,294.0,89.0909,65,56.4,0,70.1,70.5,68.5
20160519200000,276.0,294.0,89.0909,65,56.4,0,70.1,70.3,68.3
20160519201500,276.0,302.4,91.6364,65,56.4,0,70.1,70.3,68.3
20160519203000,276.0,302.4,91.6364,65,56.4,0,70.1,70.3,68.3
20160519204500,276.0,302.4,91.6364,65,56.4,0,70.1,70.3,68.3
20160519210000,276.0,285.6,86.5455,61,56.4,0,70.1,70.8,68.8
20160519211500,276.0,281.4,85.2727,60,56.4,0,70.1,70.8,68.8
20160519213000,276.0,281.4,85.2727,60,56.4,0,70.1,70.8,68.8
20160519214500,276.0,281.4,85.2727,60,56.4,0,70.1,70.8,68.8
20160519220000,276.0,281.4,85.2727,60,56.4,0,70.0,70.8,68.8
20160519221500,276.0,272.4,82.5455,60,56.4,0,70.0,70.8,68.8
20160519223000,276.0,268.2,81.2727,60,55.6,0,69.9,70.8,68.8
20160519224500,276.0,310.2,94.0,67,56.7,0,69.8,70.3,68.3
20160519230000,276.0,302.4,91.6364,64,56.7,0,69.8,70.3,68.3
20160519231500,276.0,285.6,86.5455,61,56.0,0,69.8,70.8,68.8
20160519233000,276.0,281.4,85.2727,61,56.0,0,69.7,70.8,68.8
20160519234500,276.0,281.4,85.2727,61,56.0,0,69.7,70.8,68.8
20160520000000,276.0,294.0,89.0909,64,56.7,0,69.7,70.3,68.3
20160520001500,276.0,285.6,86.5455,62,55.9,0,69.6,70.8,68.8
20160520003000,276.0,285.6,86.5455,60,55.9,0,69.6,70.8,68.8
20160520004500,276.0,289.8,87.8182,61,55.9,0,69.6,70.3,68.3
20160520010000,276.0,285.6,86.5455,61,56.7,0,69.6,70.4,68.4
20160520011500,276.0,281.4,85.2727,61,56.7,0,69.5,70.8,68.8
20160520013000,276.0,281.4,85.2727,61,56.7,0,69.5,70.8,68.8
20160520014500,276.0,298.2,90.3636,64,56.7,0,69.4,70.3,68.3
20160520020000,276.0,285.6,86.5455,60,56.7,0,69.3,70.8,68.8
20160520021500,276.0,281.4,85.2727,60,56.7,0,69.3,70.8,68.8
20160520023000,276.0,285.6,86.5455,62,56.7,0,69.3,70.3,68.3
20160520024500,276.0,281.4,85.2727,60,56.7,0,69.3,70.5,68.5
20160520030000,276.0,281.4,85.2727,60,56.7,0,69.2,70.3,68.3
20160520031500,276.0,281.4,85.2727,60,56.0,0,69.2,70.5,68.5
20160520033000,276.0,281.4,85.2727,60,56.0,0,69.2,70.3,68.3
20160520034500,276.0,268.2,81.2727,60,56.0,0,69.2,70.3,68.3
20160520040000,276.0,272.4,82.5455,61,56.0,0,69.2,70.6,68.6
20160520041500,276.0,285.6,86.5455,63,56.0,0,69.3,70.3,68.3
20160520043000,276.0,285.6,86.5455,62,56.0,0,69.3,70.3,68.3
20160520044500,276.0,285.6,86.5455,61,56.0,0,69.4,70.8,68.8
20160520050000,276.0,285.6,86.5455,60,56.0,0,69.5,70.8,68.8
20160520051500,276.0,285.6,86.5455,60,56.0,0,69.6,70.8,68.8
20160520053000,276.0,289.8,87.8182,61,56.0,0,69.7,70.8,68.8
20160520054500,276.0,281.4,85.2727,60,56.0,0,69.8,70.8,68.8
20160520060000,276.0,285.6,86.5455,61,56.0,0,69.9,70.8,68.8
20160520061500,276.0,285.6,86.5455,62,56.0,0,70.0,70.4,68.4
20160520063000,276.0,298.2,90.3636,64,56.0,0,70.1,70.3,68.3
20160520064500,276.0,298.2,90.3636,64,56.0,0,70.4,70.3,68.3
20160520070000,276.0,298.2,90.3636,65,56.0,0,70.5,70.3,68.3
20160520071500,276.0,321.6,97.4545,70,56.0,0,70.7,70.3,68.3
20160520073000,276.0,325.2,98.5455,70,56.0,0,70.8,70.8,68.8
20160520074500,276.0,325.2,98.5455,70,56.0,0,70.9,70.3,68.3
20160520080000,276.0,321.6,97.4545,69,56.7,0,71.0,70.3,68.3
20160520081500,276.0,325.2,98.5455,69,56.7,0,71.1,70.3,68.3
20160520083000,276.0,325.2,98.5455,69,56.7,0,71.2,70.3,68.3
20160520084500,276.0,325.2,98.5455,69,56.7,0,71.2,70.3,68.3
20160520090000,276.0,325.2,98.5455,69,56.7,0,71.0,70.3,68.3
20160520091500,276.0,328.8,99.6364,69,56.7,0,71.2,70.3,68.3
20160520093000,276.0,321.6,97.4545,68,57.5,0,71.3,70.7,68.7
20160520094500,276.0,321.6,97.4545,69,56.8,0,71.3,70.3,68.3
20160520100000,276.0,321.6,97.4545,70,56.8,0,71.2,70.3,68.3
20160520101500,276.0,321.6,97.4545,70,56.8,0,71.2,70.3,68.3
20160520103000,276.0,321.6,97.4545,70,56.8,0,71.1,70.3,68.3
20160520104500,276.0,321.6,97.4545,69,56.8,0,71.0,70.5,68.5
20160520110000,276.0,325.2,98.5455,69,56.8,0,70.9,70.3,68.3
20160520111500,276.0,321.6,97.4545,69,56.8,0,70.8,70.3,68.3
20160520113000,276.0,321.6,97.4545,69,56.8,0,70.7,70.4,68.4
20160520114500,276.0,321.6,97.4545,69,56.8,0,70.5,70.3,68.3
20160520120000,276.0,321.6,97.4545,69,56.8,0,70.4,70.3,68.3
20160520121500,276.0,321.6,97.4545,69,56.8,0,70.3,70.3,68.3
20160520123000,276.0,325.2,98.5455,69,56.8,0,70.3,70.3,68.3
20160520124500,276.0,321.6,97.4545,69,56.8,0,70.3,70.3,68.3
20160520130000,276.0,321.6,97.4545,69,56.8,0,70.2,70.3,68.3
20160520131500,276.0,325.2,98.5455,69,56.8,0,70.3,70.3,68.3
20160520133000,276.0,325.2,98.5455,69,56.8,0,70.3,70.3,68.3
20160520134500,276.0,328.8,99.6364,69,56.8,0,70.3,70.3,68.3
20160520140000,276.0,325.2,98.5455,69,56.8,0,70.3,70.3,68.3
20160520141500,276.0,328.8,99.6364,69,56.8,0,70.2,70.3,68.3
20160520143000,276.0,321.6,97.4545,68,56.8,0,70.2,70.3,68.3
20160520144500,276.0,325.2,98.5455,68,57.5,0,70.1,70.3,68.3
20160520150000,276.0,325.2,98.5455,68,57.5,0,70.2,70.3,68.3
20160520151500,276.0,328.8,99.6364,68,56.8,0,70.3,70.3,68.3
20160520153000,276.0,302.4,91.6364,63,56.8,0,70.3,70.6,68.6
20160520154500,276.0,302.4,91.6364,64,56.8,0,70.3,70.4,68.4
20160520160000,276.0,302.4,91.6364,64,56.8,0,70.3,70.3,68.3
20160520161500,276.0,302.4,91.6364,64,56.8,0,70.4,70.5,68.5
20160520163000,276.0,302.4,91.6364,65,57.5,0,70.3,70.3,68.3
20160520164500,276.0,302.4,91.6364,66,57.5,0,70.3,70.3,68.3
20160520170000,276.0,302.4,91.6364,66,57.5,0,70.3,70.3,68.3
20160520171500,276.0,302.4,91.6364,66,57.5,0,70.4,70.3,68.3
20160520173000,276.0,310.2,94.0,66,56.8,0,70.3,70.3,68.3
20160520174500,276.0,285.6,86.5455,62,84.4,100,70.9,80.3,76.0
20160520180000,276.0,285.6,86.5455,62,84.4,100,71.8,80.3,76.0
20160520181500,276.0,285.6,86.5455,62,87.2,100,72.4,80.3,76.0
20160520183000,276.0,285.6,86.5455,62,90.0,100,72.9,80.3,76.0
20160520184500,276.0,285.6,86.5455,62,92.8,100,73.4,80.3,76.0
20160520190000,276.0,285.6,86.5455,62,83.2,100,73.9,80.3,76.0
20160520191500,276.0,285.6,86.5455,62,83.2,100,74.3,80.3,76.0
20160520193000,276.0,285.6,86.5455,62,84.1,100,74.6,80.3,76.0
20160520194500,276.0,281.4,85.2727,62,84.1,100,74.8,80.3,76.0
20160520200000,276.0,285.6,86.5455,62,87.9,100,75.1,80.3,76.0
20160520201500,276.0,281.4,85.2727,62,84.4,100,75.3,80.3,76.0
20160520203000,276.0,281.4,85.2727,62,86.2,100,75.5,78.3,76.0
20160520204500,276.0,281.4,85.2727,62,85.2,100,75.8,78.3,76.0
20160520210000,276.0,281.4,85.2727,62,85.2,100,75.7,78.3,76.0
20160520211500,276.0,281.4,85.2727,62,83.7,100,75.9,78.3,76.0
20160520213000,276.0,285.6,86.5455,61,83.7,100,75.9,78.3,76.0
20160520214500,276.0,285.6,86.5455,61,83.7,100,76.0,78.3,76.0
20160520220000,276.0,285.6,86.5455,61,83.7,100,76.0,78.3,76.0
20160520221500,276.0,281.4,85.2727,60,57.2,0,76.1,78.3,76.0
20160520223000,276.0,281.4,85.2727,60,57.2,100,75.6,78.3,76.0
20160520224500,276.0,285.6,86.5455,60,57.2,100,75.2,78.3,76.0
20160520230000,276.0,281.4,85.2727,60,80.9,100,74.8,78.3,76.0
20160520231500,276.0,281.4,85.2727,60,82.5,100,74.8,78.3,76.0
20160520233000,276.0,281.4,85.2727,60,81.1,100,74.8,78.3,76.0
20160520234500,276.0,272.4,82.5455,60,83.1,100,75.0,78.3,76.0
20160521000000,276.0,268.2,81.2727,60,92.9,100,75.2,78.3,76.0
20160521001500,276.0,268.2,81.2727,60,87.3,100,75.4,78.3,76.0
20160521003000,276.0,268.2,81.2727,60,84.2,100,75.5,78.3,76.0
20160521004500,276.0,268.2,81.2727,60,91.0,100,75.5,78.3,76.0
20160521010000,276.0,268.2,81.2727,60,88.7,100,75.6,78.3,76.0
20160521011500,276.0,285.6,86.5455,62,85.6,100,75.7,78.3,76.0
20160521013000,276.0,268.2,81.2727,61,93.6,100,75.9,78.3,76.0
20160521014500,276.0,268.2,81.2727,61,90.3,100,75.9,78.3,76.0
20160521020000,276.0,268.2,81.2727,61,91.5,100,76.1,78.3,76.0
20160521021500,276.0,272.4,82.5455,61,56.4,100,75.7,78.3,76.0
20160521023000,276.0,268.2,81.2727,61,57.1,100,75.3,78.3,76.0
20160521024500,276.0,272.4,82.5455,61,77.3,100,74.8,78.3,76.0
20160521030000,276.0,272.4,82.5455,61,83.1,100,74.7,78.3,76.0
20160521031500,276.0,272.4,82.5455,61,87.5,100,74.7,78.3,76.0
20160521033000,276.0,272.4,82.5455,61,82.6,100,74.8,78.3,76.0
20160521034500,276.0,268.2,81.2727,61,89.9,100,74.9,78.3,76.0
20160521040000,276.0,272.4,82.5455,61,91.8,100,75.0,78.3,76.0
20160521041500,276.0,272.4,82.5455,61,85.0,100,75.2,78.3,76.0
20160521043000,276.0,272.4,82.5455,61,87.2,100,75.4,78.3,76.0
20160521044500,276.0,272.4,82.5455,61,91.8,100,75.5,78.3,76.0
20160521050000,276.0,272.4,82.5455,61,84.8,100,75.6,78.3,76.0
20160521051500,276.0,272.4,82.5455,61,88.0,100,75.7,78.3,76.0
20160521053000,276.0,277.2,84.0,61,90.6,100,75.7,78.3,76.0
20160521054500,276.0,277.2,84.0,61,84.4,100,75.8,78.3,76.0
20160521060000,276.0,285.6,86.5455,61,84.4,100,75.9,78.3,76.0
20160521061500,276.0,281.4,85.2727,61,58.0,0,76.1,78.3,76.0
20160521063000,276.0,285.6,86.5455,61,56.4,100,75.6,78.3,76.0
20160521064500,276.0,281.4,85.2727,61,57.1,100,75.1,78.3,76.0
20160521070000,276.0,281.4,85.2727,61,83.1,100,74.7,78.3,76.0
20160521071500,276.0,285.6,86.5455,61,80.2,100,74.6,78.3,76.0
20160521073000,276.0,281.4,85.2727,61,85.4,100,74.7,78.3,76.0
20160521074500,276.0,281.4,85.2727,61,91.7,100,74.9,78.3,76.0
20160521080000,276.0,281.4,85.2727,61,83.8,100,75.2,78.3,76.0
20160521081500,276.0,272.4,82.5455,61,93.5,100,75.5,78.3,76.0
20160521083000,276.0,268.2,81.2727,61,86.6,100,75.8,78.3,76.0
20160521084500,276.0,272.4,82.5455,61,87.7,100,76.0,78.3,76.0
20160521090000,276.0,272.4,82.5455,61,57.2,0,76.0,78.3,76.0
20160521091500,276.0,272.4,82.5455,61,57.2,100,75.7,78.3,76.0
20160521093000,276.0,272.4,82.5455,61,57.2,100,75.1,78.3,76.0
20160521094500,276.0,272.4,82.5455,61,79.1,100,74.7,78.3,76.0
20160521100000,276.0,272.4,82.5455,61,89.1,100,74.6,78.3,76.0
20160521101500,276.0,272.4,82.5455,61,83.8,100,74.7,78.3,76.0
20160521103000,276.0,272.4,82.5455,61,85.4,100,74.8,78.3,76.0
20160521104500,276.0,272.4,82.5455,61,94.1,100,75.1,78.3,76.0
20160521110000,276.0,272.4,82.5455,61,90.0,100,75.7,78.3,76.0
20160521111500,276.0,277.2,84.0,61,63.3,0,76.1,78.3,76.0
20160521113000,276.0,277.2,84.0,61,58.4,100,75.6,78.3,76.0
20160521114500,276.0,277.2,84.0,61,57.6,100,75.2,78.3,76.0
20160521120000,276.0,281.4,85.2727,61,81.2,100,74.8,78.3,76.0
20160521121500,276.0,277.2,84.0,61,81.2,100,74.7,78.3,76.0
20160521123000,276.0,277.2,84.0,61,81.2,100,74.8,78.3,76.0
20160521124500,276.0,277.2,84.0,61,84.4,100,74.9,78.3,76.0
20160521130000,276.0,277.2,84.0,61,93.7,100,75.1,78.3,76.0
20160521131500,276.0,277.2,84.0,61,86.9,100,75.4,78.3,76.0
20160521133000,276.0,277.2,84.0,61,84.9,100,75.5,78.3,76.0
20160521134500,276.0,277.2,84.0,61,88.0,100,75.7,78.3,76.0
20160521140000,276.0,277.2,84.0,61,88.0,100,75.9,78.3,76.0
20160521141500,276.0,272.4,82.5455,61,94.2,100,76.0,78.3,76.0
20160521143000,276.0,272.4,82.5455,61,58.3,0,76.0,78.3,76.0
20160521144500,276.0,272.4,82.5455,61,58.3,100,75.5,78.3,76.0
20160521150000,276.0,272.4,82.5455,61,58.3,100,75.1,78.3,76.0
20160521151500,276.0,268.2,81.2727,61,74.9,100,74.8,78.3,76.0
20160521153000,276.0,268.2,81.2727,61,85.5,100,74.8,78.3,76.0
20160521154500,276.0,268.2,81.2727,61,89.8,100,75.0,78.3,76.0
20160521160000,276.0,268.2,81.2727,61,84.3,100,75.1,78.3,76.0
20160521161500,276.0,268.2,81.2727,61,84.3,100,75.4,78.2,76.0
20160521163000,276.0,268.2,81.2727,61,84.3,100,75.6,78.2,76.0
20160521164500,276.0,268.2,81.2727,61,88.7,100,75.9,78.2,76.0
20160521170000,276.0,268.2,81.2727,61,92.3,100,76.1,78.2,76.0
20160521171500,276.0,268.2,81.2727,61,57.6,0,75.9,78.2,76.0
20160521173000,276.0,268.2,81.2727,61,57.6,100,75.5,78.2,76.0
20160521174500,276.0,272.4,82.5455,61,57.6,100,75.2,78.2,76.0
20160521180000,276.0,272.4,82.5455,61,67.7,100,75.6,78.1,76.0
20160521181500,276.0,272.4,82.5455,61,66.8,100,75.5,78.0,76.0
20160521183000,276.0,277.2,84.0,61,72.9,100,75.2,77.8,75.8
20160521184500,276.0,277.2,84.0,61,78.3,100,75.2,77.8,75.8
20160521190000,276.0,277.2,84.0,61,79.7,100,75.2,77.8,75.8
20160521191500,276.0,277.2,84.0,61,83.7,100,75.4,77.8,75.8
20160521193000,276.0,277.2,84.0,61,77.8,100,75.5,77.8,75.8
20160521194500,276.0,272.4,82.5455,61,80.2,100,75.9,77.8,75.8
20160521200000,276.0,268.2,81.2727,61,79.2,100,76.0,77.8,75.8
20160521201500,276.0,268.2,81.2727,61,57.2,0,75.9,77.8,75.8
20160521203000,276.0,268.2,81.2727,61,57.2,100,75.5,77.8,75.8
20160521204500,276.0,272.4,82.5455,61,57.2,100,75.0,77.8,75.8
20160521210000,276.0,272.4,82.5455,61,76.6,100,74.7,77.8,75.8
20160521211500,276.0,268.2,81.2727,61,80.7,100,74.8,77.8,75.8
20160521213000,276.0,272.4,82.5455,61,86.8,100,74.9,77.8,75.8
20160521214500,276.0,272.4,82.5455,61,85.6,100,75.0,77.8,75.8
20160521220000,276.0,272.4,82.5455,61,88.6,100,75.4,77.8,75.8
20160521221500,276.0,272.4,82.5455,61,80.6,100,75.6,77.8,75.8
20160521223000,276.0,281.4,85.2727,61,80.6,100,75.8,77.8,75.8
20160521224500,276.0,281.4,85.2727,61,81.9,100,76.0,77.8,75.8
20160521230000,276.0,281.4,85.2727,61,60.4,0,76.1,77.8,75.8
20160521231500,276.0,281.4,85.2727,61,56.1,0,75.7,77.8,75.8
20160521233000,276.0,285.6,86.5455,61,56.1,100,75.3,77.8,75.8
20160521234500,276.0,281.4,85.2727,61,61.1,100,74.8,77.8,75.8
20160522000000,276.0,281.4,85.2727,61,83.8,100,74.6,77.8,75.8
20160522001500,276.0,277.2,84.0,61,81.7,100,74.7,77.8,75.8
20160522003000,276.0,272.4,82.5455,61,81.7,100,74.9,77.8,75.8
20160522004500,276.0,268.2,81.2727,61,88.2,100,75.2,77.8,75.8
20160522010000,276.0,268.2,81.2727,61,90.5,100,75.5,77.8,75.8
20160522011500,276.0,268.2,81.2727,61,86.9,100,75.7,77.8,75.8
20160522013000,276.0,272.4,82.5455,61,82.1,100,75.9,77.8,75.8
20160522014500,276.0,277.2,84.0,61,64.2,0,76.1,77.8,75.8
20160522020000,276.0,272.4,82.5455,61,57.1,0,75.9,77.8,75.8
20160522021500,276.0,277.2,84.0,61,56.3,100,75.5,77.8,75.8
20160522023000,276.0,277.2,84.0,61,56.3,100,75.0,77.8,75.8
20160522024500,276.0,277.2,84.0,61,79.5,100,74.7,77.8,75.8
20160522030000,276.0,285.6,86.5455,61,84.4,100,74.7,77.8,75.8
20160522031500,276.0,281.4,85.2727,61,81.3,100,74.8,77.8,75.8
20160522033000,276.0,281.4,85.2727,61,81.3,100,75.0,77.8,75.8
20160522034500,276.0,281.4,85.2727,61,81.3,100,75.3,77.8,75.8
20160522040000,276.0,281.4,85.2727,61,84.6,100,75.5,77.8,75.8
20160522041500,276.0,285.6,86.5455,61,88.8,100,75.7,77.8,75.8
20160522043000,276.0,285.6,86.5455,61,59.2,0,76.1,77.8,75.8
20160522044500,276.0,281.4,85.2727,61,56.3,0,75.6,77.8,75.8
20160522050000,276.0,281.4,85.2727,61,56.9,100,75.2,77.8,75.8
20160522051500,276.0,272.4,82.5455,61,63.6,100,74.8,77.8,75.8
20160522053000,276.0,272.4,82.5455,61,78.7,100,74.7,77.8,75.8
20160522054500,276.0,272.4,82.5455,61,82.0,100,74.7,77.8,75.8
20160522060000,276.0,272.4,82.5455,61,88.1,100,75.2,77.8,75.8
20160522061500,276.0,272.4,82.5455,61,80.2,100,75.5,77.8,75.8
20160522063000,276.0,277.2,84.0,61,85.5,100,75.7,77.8,75.8
20160522064500,276.0,272.4,82.5455,61,84.1,100,76.0,77.8,75.8
20160522070000,276.0,272.4,82.5455,61,56.4,0,76.1,77.8,75.8
20160522071500,276.0,277.2,84.0,61,57.9,0,75.8,77.8,75.8
20160522073000,276.0,277.2,84.0,61,56.7,100,75.2,77.8,75.8
20160522074500,276.0,281.4,85.2727,61,77.9,100,74.6,77.8,75.8
20160522080000,276.0,281.4,85.2727,61,84.6,100,74.5,77.8,75.8
20160522081500,276.0,281.4,85.2727,61,84.6,100,75.1,77.8,75.8
20160522083000,276.0,281.4,85.2727,61,78.3,100,75.6,77.8,75.8
20160522084500,276.0,281.4,85.2727,61,85.6,100,75.5,77.8,75.8
20160522090000,276.0,285.6,86.5455,61,81.6,100,75.5,77.8,75.8
20160522091500,276.0,277.2,84.0,61,80.0,100,75.5,77.8,75.8
20160522093000,276.0,277.2,84.0,61,86.1,100,75.5,77.8,75.8
20160522094500,276.0,277.2,84.0,61,80.7,100,75.5,77.8,75.8
20160522100000,276.0,277.2,84.0,61,80.7,100,75.5,77.8,75.8
20160522101500,276.0,272.4,82.5455,61,80.7,100,75.6,77.8,75.8
20160522103000,276.0,277.2,84.0,61,86.1,100,75.6,77.7,75.7
20160522104500,276.0,277.2,84.0,61,79.7,100,75.6,77.8,75.8
20160522110000,276.0,277.2,84.0,61,81.0,100,75.6,77.8,75.8
20160522111500,276.0,277.2,84.0,61,86.9,100,75.7,77.8,75.8
20160522113000,276.0,277.2,84.0,61,80.4,100,75.7,77.7,75.7
20160522114500,276.0,277.2,84.0,61,80.4,100,75.7,77.7,75.7
20160522120000,276.0,281.4,85.2727,61,79.2,100,75.7,77.7,75.7
20160522121500,276.0,285.6,86.5455,61,79.2,100,75.7,77.7,75.7
20160522123000,276.0,281.4,85.2727,61,79.2,100,75.7,77.6,75.6
20160522124500,276.0,285.6,86.5455,61,79.2,100,75.7,77.5,75.5
20160522130000,276.0,281.4,85.2727,61,79.2,100,75.7,77.6,75.6
20160522131500,276.0,281.4,85.2727,61,84.9,100,75.7,77.6,75.6
20160522133000,276.0,281.4,85.2727,61,83.8,100,75.7,77.5,75.5
20160522134500,276.0,285.6,86.5455,61,57.9,0,75.6,77.5,75.5
20160522140000,276.0,277.2,84.0,61,56.7,100,75.1,77.5,75.5
20160522141500,276.0,277.2,84.0,61,57.5,100,74.7,77.4,75.4
20160522143000,276.0,272.4,82.5455,61,76.8,100,74.5,77.5,75.5
20160522144500,276.0,272.4,82.5455,61,78.7,100,74.5,77.4,75.4
20160522150000,276.0,272.4,82.5455,61,84.3,100,74.6,77.4,75.4
20160522151500,276.0,272.4,82.5455,61,88.1,100,74.6,77.4,75.4
20160522153000,276.0,272.4,82.5455,61,82.8,100,74.8,77.4,75.4
20160522154500,276.0,272.4,82.5455,61,82.8,100,75.0,77.4,75.4
20160522160000,276.0,272.4,82.5455,61,82.8,100,75.1,77.4,75.4
20160522161500,276.0,272.4,82.5455,61,82.8,100,75.4,77.4,75.4
20160522163000,276.0,272.4,82.5455,61,82.8,100,75.5,77.4,75.4
20160522164500,276.0,272.4,82.5455,61,84.4,100,75.6,77.4,75.4
20160522170000,276.0,281.4,85.2727,61,58.4,0,75.6,77.4,75.4
20160522171500,276.0,281.4,85.2727,61,57.6,0,75.2,77.4,75.4
20160522173000,276.0,281.4,85.2727,61,57.6,100,74.7,77.4,75.4
20160522174500,276.0,281.4,85.2727,61,78.7,100,74.3,77.4,75.4
20160522180000,276.0,281.4,85.2727,61,82.4,100,74.3,77.4,75.4
20160522181500,276.0,281.4,85.2727,61,87.8,100,74.3,77.4,75.4
20160522183000,276.0,277.2,84.0,61,89.8,100,74.5,77.4,75.4
20160522184500,276.0,277.2,84.0,61,86.5,100,74.6,77.4,75.4
20160522190000,276.0,272.4,82.5455,61,87.5,100,74.8,77.4,75.4
20160522191500,276.0,272.4,82.5455,61,85.0,100,75.0,77.4,75.4
20160522193000,276.0,272.4,82.5455,61,87.4,100,75.2,77.4,75.4
20160522194500,276.0,272.4,82.5455,61,91.7,100,75.4,77.4,75.4
20160522200000,276.0,272.4,82.5455,61,87.9,100,75.5,77.4,75.4
20160522201500,276.0,272.4,82.5455,61,86.6,100,75.6,77.4,75.4
20160522203000,276.0,272.4,82.5455,61,61.2,0,75.7,77.4,75.4
20160522204500,276.0,281.4,85.2727,61,57.1,0,75.3,77.4,75.4
20160522210000,276.0,285.6,86.5455,61,57.1,100,74.7,77.4,75.4
20160522211500,276.0,285.6,86.5455,61,68.6,100,74.3,77.4,75.4
20160522213000,276.0,285.6,86.5455,61,81.6,100,74.3,77.4,75.4
20160522214500,276.0,281.4,85.2727,61,81.6,100,74.3,77.4,75.4
20160522220000,276.0,281.4,85.2727,61,80.7,100,74.4,77.4,75.4
20160522221500,276.0,285.6,86.5455,61,84.9,100,74.5,77.4,75.4
20160522223000,276.0,281.4,85.2727,61,91.0,100,74.7,77.4,75.4
20160522224500,276.0,281.4,85.2727,61,84.4,100,74.9,77.4,75.4
20160522230000,276.0,277.2,84.0,61,84.4,100,75.0,77.4,75.4
20160522231500,276.0,277.2,84.0,61,91.3,100,75.2,77.4,75.4
20160522233000,276.0,272.4,82.5455,61,87.1,100,75.3,77.4,75.4
20160522234500,276.0,272.4,82.5455,61,84.8,100,75.4,77.4,75.4
20160523000000,276.0,272.4,82.5455,61,91.5,100,75.5,77.4,75.4
20160523001500,276.0,277.2,84.0,61,87.7,100,75.6,76.4,74.4
20160523003000,276.0,281.4,85.2727,61,57.3,0,75.3,76.4,74.4
20160523004500,276.0,285.6,86.5455,61,56.0,0,74.8,76.4,74.4
20160523010000,276.0,285.6,86.5455,61,56.6,0,74.3,76.4,74.4
20160523011500,276.0,281.4,85.2727,61,55.9,100,73.8,76.4,74.4
20160523013000,276.0,285.6,86.5455,61,60.7,100,73.4,76.4,74.4
20160523014500,276.0,281.4,85.2727,60,82.5,100,73.3,76.4,74.4
20160523020000,276.0,285.6,86.5455,60,80.7,100,73.3,76.4,74.4
20160523021500,276.0,285.6,86.5455,60,83.1,100,73.5,76.4,74.4
20160523023000,276.0,281.4,85.2727,60,86.0,100,73.8,76.4,74.4
20160523024500,276.0,285.6,86.5455,60,80.9,100,74.0,76.4,74.4
20160523030000,276.0,285.6,86.5455,60,88.0,100,74.2,76.4,74.4
20160523031500,276.0,285.6,86.5455,60,82.0,100,74.5,76.4,74.4
20160523033000,276.0,285.6,86.5455,60,82.0,100,74.6,76.4,74.4
20160523034500,276.0,285.6,86.5455,60,56.4,0,74.6,76.4,74.4
20160523040000,276.0,285.6,86.5455,60,56.4,0,74.2,76.4,74.4
20160523041500,276.0,281.4,85.2727,60,56.4,100,73.7,76.4,74.4
20160523043000,276.0,277.2,84.0,60,73.3,100,73.3,76.4,74.4
20160523044500,276.0,277.2,84.0,60,76.8,100,73.3,76.4,74.4
20160523050000,276.0,277.2,84.0,60,86.0,100,73.4,76.3,74.3
20160523051500,276.0,277.2,84.0,60,79.7,100,73.6,76.4,74.4
20160523053000,276.0,277.2,84.0,60,89.4,100,73.8,76.3,74.3
20160523054500,276.0,277.2,84.0,60,81.8,100,74.0,76.2,74.2
20160523060000,276.0,277.2,84.0,60,85.5,100,74.1,76.1,74.1
20160523061500,276.0,321.6,97.4545,68,57.1,0,73.8,68.0,65.4
20160523063000,276.0,325.2,98.5455,69,55.9,0,73.6,68.0,65.4
20160523064500,276.0,325.2,98.5455,69,55.9,0,73.2,68.0,65.4
20160523070000,276.0,325.2,98.5455,69,55.9,0,72.9,68.0,65.4
20160523071500,276.0,325.2,98.5455,69,57.1,0,72.5,68.0,65.4
20160523073000,276.0,325.2,98.5455,69,57.1,0,72.2,68.0,65.4
20160523074500,276.0,321.6,97.4545,69,56.3,0,71.9,68.0,65.4
20160523080000,276.0,325.2,98.5455,69,56.3,0,71.7,68.0,65.4
20160523081500,276.0,321.6,97.4545,69,57.1,0,71.5,68.0,65.4
20160523083000,276.0,321.6,97.4545,69,57.1,0,71.3,68.0,65.4
20160523084500,276.0,325.2,98.5455,69,57.1,0,71.2,68.0,65.4
20160523090000,276.0,321.6,97.4545,69,57.1,0,71.0,68.0,65.4
20160523091500,276.0,321.6,97.4545,69,57.1,0,70.9,68.0,65.4
20160523093000,276.0,321.6,97.4545,69,57.1,0,70.8,68.0,65.4
20160523094500,276.0,325.2,98.5455,69,57.1,0,70.8,68.0,65.4
20160523100000,276.0,321.6,97.4545,69,57.1,0,70.6,68.0,65.4
20160523101500,276.0,321.6,97.4545,69,57.1,0,70.7,68.0,65.4
20160523103000,276.0,321.6,97.4545,69,57.1,0,70.7,68.0,65.4
20160523104500,276.0,325.2,98.5455,70,57.1,0,70.7,68.0,65.4
20160523110000,276.0,325.2,98.5455,70,56.4,0,70.6,68.0,65.4
20160523111500,276.0,325.2,98.5455,70,56.4,0,70.6,68.0,65.4
20160523113000,276.0,321.6,97.4545,70,57.2,0,70.7,68.0,65.4
20160523114500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523120000,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523121500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523123000,276.0,325.2,98.5455,70,57.2,0,70.8,68.0,65.4
20160523124500,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523130000,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523131500,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523133000,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523134500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523140000,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523141500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523143000,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523144500,276.0,328.8,99.6364,70,57.9,0,70.7,68.0,65.4
20160523150000,276.0,325.2,98.5455,70,57.9,0,70.7,68.0,65.4
20160523151500,276.0,325.2,98.5455,70,57.9,0,70.7,68.0,65.4
20160523153000,276.0,325.2,98.5455,70,57.9,0,70.7,68.0,65.4
20160523154500,276.0,328.8,99.6364,70,57.9,0,70.7,68.0,65.4
20160523160000,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523161500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523163000,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523164500,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523170000,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523171500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523173000,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523174500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523180000,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523181500,276.0,325.2,98.5455,70,57.2,0,70.7,68.0,65.4
20160523183000,276.0,328.8,99.6364,70,57.2,0,70.7,68.0,65.4
20160523184500,276.0,281.4,85.2727,62,81.1,100,70.5,74.4,72.4
20160523190000,276.0,281.4,85.2727,62,86.3,100,70.7,74.4,72.4
20160523191500,276.0,281.4,85.2727,62,90.3,100,70.9,74.4,72.4
20160523193000,276.0,281.4,85.2727,62,84.7,100,71.1,74.4,72.4
20160523194500,276.0,285.6,86.5455,61,87.5,100,71.2,74.4,72.4
20160523200000,276.0,285.6,86.5455,61,88.5,100,71.3,74.4,72.4
20160523201500,276.0,285.6,86.5455,61,83.8,100,71.4,74.4,72.4
20160523203000,276.0,281.4,85.2727,61,83.8,100,71.5,74.4,72.4
20160523204500,276.0,285.6,86.5455,61,83.8,100,71.4,74.4,72.4
20160523210000,276.0,285.6,86.5455,61,83.8,100,71.5,74.4,72.4
20160523211500,276.0,285.6,86.5455,61,83.8,100,71.6,74.4,72.4
20160523213000,276.0,281.4,85.2727,61,87.6,100,71.6,74.4,72.4
20160523214500,276.0,277.2,84.0,61,92.2,100,71.6,74.4,72.4
20160523220000,276.0,277.2,84.0,61,92.2,100,71.6,74.4,72.4
20160523221500,276.0,272.4,82.5455,61,88.9,100,71.6,74.4,72.4
20160523223000,276.0,272.4,82.5455,61,88.9,100,71.6,74.4,72.4
20160523224500,276.0,272.4,82.5455,61,84.9,100,71.6,74.4,72.4
20160523230000,276.0,272.4,82.5455,61,86.7,100,71.7,74.4,72.4
20160523231500,276.0,272.4,82.5455,61,85.2,100,71.8,74.4,72.4
20160523233000,276.0,272.4,82.5455,61,86.7,100,71.7,74.4,72.4
20160523234500,276.0,272.4,82.5455,61,91.7,100,71.8,74.4,72.4
20160524000000,276.0,277.2,84.0,61,88.1,100,71.8,74.4,72.4
20160524001500,276.0,281.4,85.2727,61,84.4,100,71.9,74.4,72.4
20160524003000,276.0,285.6,86.5455,61,83.2,100,71.8,74.4,72.4
20160524004500,276.0,268.2,81.2727,61,87.9,100,71.9,74.4,72.4
20160524010000,276.0,268.2,81.2727,61,92.1,100,72.1,74.4,72.4
20160524011500,276.0,268.2,81.2727,61,92.1,100,72.1,74.4,72.4
20160524013000,276.0,268.2,81.2727,61,88.7,100,72.1,74.4,72.4
20160524014500,276.0,268.2,81.2727,61,83.8,100,72.1,74.4,72.4
20160524020000,276.0,268.2,81.2727,61,88.1,100,72.1,74.4,72.4
20160524021500,276.0,268.2,81.2727,61,92.5,100,72.1,74.4,72.4
20160524023000,276.0,268.2,81.2727,61,85.6,100,72.2,74.4,72.4
20160524024500,276.0,272.4,82.5455,62,85.6,100,72.3,74.4,72.4
20160524030000,276.0,272.4,82.5455,62,93.5,100,72.2,74.4,72.4
20160524031500,276.0,272.4,82.5455,62,85.7,100,72.2,74.4,72.4
20160524033000,276.0,272.4,82.5455,62,83.7,100,72.1,74.4,72.4
20160524034500,276.0,272.4,82.5455,62,92.9,100,72.1,74.4,72.4
20160524040000,276.0,277.2,84.0,62,91.0,100,72.0,74.4,72.4
20160524041500,276.0,277.2,84.0,62,84.4,100,72.0,74.4,72.4
20160524043000,276.0,277.2,84.0,62,84.4,100,71.9,74.4,72.4
20160524044500,276.0,285.6,86.5455,62,92.9,100,71.9,74.4,72.4
20160524050000,276.0,285.6,86.5455,62,85.1,100,71.7,74.4,72.4
20160524051500,276.0,285.6,86.5455,61,83.6,100,71.8,74.4,72.4
20160524053000,276.0,281.4,85.2727,61,92.4,100,71.9,74.4,72.4
20160524054500,276.0,285.6,86.5455,61,83.9,100,71.8,74.4,72.4
20160524060000,276.0,285.6,86.5455,61,86.6,100,71.9,74.4,72.4
20160524061500,276.0,281.4,85.2727,61,91.7,100,71.9,74.4,72.4
20160524063000,276.0,277.2,84.0,61,85.6,100,72.1,74.4,72.4
20160524064500,276.0,272.4,82.5455,61,83.8,100,72.2,74.4,72.4
20160524070000,276.0,268.2,81.2727,61,90.8,100,72.2,74.4,72.4
20160524071500,276.0,268.2,81.2727,61,93.0,100,72.2,74.4,72.4
20160524073000,276.0,268.2,81.2727,61,93.0,100,72.4,74.4,72.4
20160524074500,276.0,268.2,81.2727,61,86.1,100,72.3,74.4,72.4
20160524080000,276.0,268.2,81.2727,61,89.7,100,72.4,74.4,72.4
20160524081500,276.0,268.2,81.2727,61,84.9,100,72.4,74.4,72.4
20160524083000,276.0,268.2,81.2727,61,84.9,100,72.4,74.4,72.4
20160524084500,276.0,268.2,81.2727,61,82.6,100,72.5,74.4,72.4
20160524090000,276.0,272.4,82.5455,61,77.9,100,72.4,74.4,72.4
20160524091500,276.0,268.2,81.2727,61,73.5,100,72.4,74.4,72.4
20160524093000,276.0,285.6,86.5455,63,57.2,100,72.1,74.4,72.4
20160524094500,276.0,285.6,86.5455,63,59.9,100,71.3,74.4,72.4
20160524100000,276.0,285.6,86.5455,63,63.2,100,71.4,74.4,72.4
20160524101500,276.0,285.6,86.5455,62,62.4,100,71.3,74.4,72.4
20160524103000,276.0,285.6,86.5455,62,62.4,100,71.1,74.4,72.4
20160524104500,276.0,281.4,85.2727,61,61.6,100,71.0,74.4,72.4
20160524110000,276.0,281.4,85.2727,61,60.4,100,71.0,74.4,72.4
20160524111500,276.0,285.6,86.5455,61,61.6,100,70.8,74.4,72.4
20160524113000,276.0,285.6,86.5455,61,60.8,100,70.7,74.4,72.4
20160524114500,276.0,285.6,86.5455,61,60.8,100,70.7,74.4,72.4
20160524120000,276.0,281.4,85.2727,61,60.8,100,70.7,74.4,72.4
20160524121500,276.0,285.6,86.5455,61,60.8,100,70.7,74.4,72.4
20160524123000,276.0,281.4,85.2727,61,62.8,100,70.8,74.4,72.4
20160524124500,276.0,281.4,85.2727,61,62.8,100,70.8,74.4,72.4
20160524130000,276.0,281.4,85.2727,61,61.2,100,70.5,74.4,72.4
20160524131500,276.0,281.4,85.2727,61,64.0,100,70.7,74.4,72.4
20160524133000,276.0,281.4,85.2727,61,72.5,100,70.9,74.4,72.4
20160524134500,276.0,285.6,86.5455,61,69.6,100,71.0,74.4,72.4
20160524140000,276.0,285.6,86.5455,61,66.8,100,71.1,74.4,72.4
20160524141500,276.0,281.4,85.2727,60,64.9,100,71.0,74.4,72.4
20160524143000,276.0,281.4,85.2727,60,73.5,100,71.0,74.4,72.4
20160524144500,276.0,281.4,85.2727,60,67.3,100,71.1,74.4,72.4
20160524150000,276.0,281.4,85.2727,60,65.7,100,71.1,74.4,72.4
20160524151500,276.0,281.4,85.2727,60,70.6,100,71.2,74.4,72.4
20160524153000,276.0,277.2,84.0,60,67.7,100,71.4,74.4,72.4
20160524154500,276.0,281.4,85.2727,60,66.2,100,71.6,74.4,72.4
20160524160000,276.0,277.2,84.0,60,69.1,100,71.8,74.4,72.4
20160524161500,276.0,277.2,84.0,60,65.8,100,71.8,74.4,72.4
20160524163000,276.0,277.2,84.0,60,72.6,100,71.8,74.4,72.4
20160524164500,276.0,272.4,82.5455,60,68.2,100,71.8,74.4,72.4
20160524170000,276.0,272.4,82.5455,60,71.6,100,71.8,74.4,72.4
20160524171500,276.0,272.4,82.5455,60,71.6,100,71.8,74.4,72.4
20160524173000,276.0,272.4,82.5455,60,71.6,100,71.8,74.4,72.4
20160524174500,276.0,277.2,84.0,60,72.4,100,71.6,74.4,72.4
20160524180000,276.0,272.4,82.5455,60,71.5,100,71.7,74.4,72.4
20160524181500,276.0,277.2,84.0,60,71.5,100,71.6,74.4,72.4
20160524183000,276.0,281.4,85.2727,60,71.5,100,71.5,74.4,72.4
20160524184500,276.0,281.4,85.2727,60,71.5,100,71.4,74.4,72.4
20160524190000,276.0,281.4,85.2727,60,71.5,100,71.4,74.4,72.4
20160524191500,276.0,281.4,85.2727,60,71.5,100,71.3,74.4,72.4
20160524193000,276.0,281.4,85.2727,60,71.5,100,71.3,74.4,72.4
20160524194500,276.0,281.4,85.2727,60,71.5,100,71.2,74.4,72.4
20160524200000,276.0,281.4,85.2727,60,71.5,100,71.2,74.4,72.4
20160524201500,276.0,277.2,84.0,60,70.1,100,71.2,74.4,72.4
20160524203000,276.0,268.2,81.2727,60,72.0,100,71.1,74.4,72.4
20160524204500,276.0,272.4,82.5455,60,72.0,100,71.1,74.4,72.4
20160524210000,276.0,268.2,81.2727,61,72.0,100,71.0,74.4,72.4
20160524211500,276.0,272.4,82.5455,61,71.0,100,71.0,74.4,72.4
20160524213000,276.0,272.4,82.5455,61,71.0,100,71.0,74.4,72.4
20160524214500,276.0,268.2,81.2727,61,71.0,100,71.0,74.4,72.4
20160524220000,276.0,268.2,81.2727,61,71.0,100,70.9,74.3,72.3
20160524221500,276.0,281.4,85.2727,61,71.0,100,70.9,74.4,72.4
20160524223000,276.0,285.6,86.5455,61,71.0,100,70.9,73.9,71.9
20160524224500,276.0,281.4,85.2727,61,71.0,100,70.9,74.4,72.4
20160524230000,276.0,281.4,85.2727,61,71.0,100,70.9,73.9,71.9
20160524231500,276.0,281.4,85.2727,61,71.0,100,70.9,73.9,71.9
20160524233000,276.0,281.4,85.2727,61,70.2,100,70.9,74.4,72.4
20160524234500,276.0,277.2,84.0,61,71.1,100,70.8,74.4,72.4
20160525000000,276.0,268.2,81.2727,61,71.1,100,70.8,73.9,71.9
20160525001500,276.0,272.4,82.5455,61,71.1,100,70.8,73.9,71.9
20160525003000,276.0,268.2,81.2727,61,71.1,100,70.8,74.2,72.2
20160525004500,276.0,268.2,81.2727,61,71.1,100,70.7,74.2,72.2
20160525010000,276.0,285.6,86.5455,61,71.1,100,70.7,74.3,72.3
20160525011500,276.0,277.2,84.0,62,71.1,100,70.7,74.4,72.4
20160525013000,276.0,277.2,84.0,61,71.1,100,70.9,74.4,72.4
20160525014500,276.0,268.2,81.2727,61,72.0,100,71.0,74.4,72.4
20160525020000,276.0,272.4,82.5455,61,72.0,100,71.2,73.9,71.9
20160525021500,276.0,268.2,81.2727,61,70.7,100,71.3,73.9,71.9
20160525023000,276.0,272.4,82.5455,61,71.5,100,71.3,74.2,72.2
20160525024500,276.0,268.2,81.2727,61,70.1,100,71.3,73.9,71.9
20160525030000,276.0,285.6,86.5455,61,70.9,100,71.2,74.4,72.4
20160525031500,276.0,281.4,85.2727,61,70.1,100,71.2,74.4,72.4
20160525033000,276.0,281.4,85.2727,61,71.0,100,71.2,74.4,72.4
20160525034500,276.0,281.4,85.2727,61,70.1,100,71.3,74.4,72.4
20160525040000,276.0,281.4,85.2727,61,70.1,100,71.4,74.4,72.4
20160525041500,276.0,281.4,85.2727,61,71.1,100,71.6,74.4,72.4
20160525043000,276.0,277.2,84.0,61,70.1,100,71.7,74.4,72.4
20160525044500,276.0,277.2,84.0,61,71.0,100,71.7,73.9,71.9
20160525050000,276.0,281.4,85.2727,61,71.0,100,71.6,74.4,72.4
20160525051500,276.0,281.4,85.2727,61,71.0,100,71.6,73.9,71.9
20160525053000,276.0,285.6,86.5455,61,69.7,100,71.6,74.4,72.4
20160525054500,276.0,281.4,85.2727,61,71.5,100,71.7,73.9,71.9
20160525060000,276.0,285.6,86.5455,61,71.5,100,71.7,73.9,71.9
20160525061500,276.0,281.4,85.2727,61,70.5,100,71.7,73.9,71.9
20160525063000,276.0,281.4,85.2727,61,90.4,100,71.8,74.0,72.0
20160525064500,276.0,281.4,85.2727,61,84.4,100,71.9,74.4,72.4
20160525070000,276.0,272.4,82.5455,61,90.3,100,72.0,73.9,71.9
20160525071500,276.0,268.2,81.2727,61,86.7,100,72.0,73.9,71.9
20160525073000,276.0,268.2,81.2727,62,84.4,100,72.0,74.0,72.0
20160525074500,276.0,272.4,82.5455,62,88.7,100,72.0,74.4,72.4
20160525080000,276.0,272.4,82.5455,62,91.3,100,72.0,73.9,71.9
20160525081500,276.0,272.4,82.5455,62,84.4,100,71.9,74.4,72.4
20160525083000,276.0,277.2,84.0,62,87.6,100,71.9,74.4,72.4
20160525084500,276.0,281.4,85.2727,62,91.7,100,71.9,74.4,72.4
20160525090000,276.0,281.4,85.2727,62,84.8,100,71.9,74.4,72.4
20160525091500,276.0,285.6,86.5455,62,93.4,100,71.9,74.4,72.4
20160525093000,276.0,285.6,86.5455,62,86.9,100,71.9,74.4,72.4
20160525094500,276.0,285.6,86.5455,62,85.3,100,71.9,74.4,72.4
20160525100000,276.0,285.6,86.5455,62,87.5,100,72.1,74.4,72.4
20160525101500,276.0,281.4,85.2727,61,84.2,100,71.9,74.4,72.4
20160525103000,276.0,281.4,85.2727,61,86.9,100,71.9,73.9,71.9
20160525104500,276.0,281.4,85.2727,61,83.2,100,71.9,73.9,71.9
20160525110000,276.0,281.4,85.2727,61,89.9,100,71.9,74.4,72.4
20160525111500,276.0,281.4,85.2727,61,82.2,100,71.9,74.4,72.4
20160525113000,276.0,281.4,85.2727,61,92.7,100,71.9,74.4,72.4
20160525114500,276.0,281.4,85.2727,61,83.8,100,71.9,74.4,72.4
20160525120000,276.0,277.2,84.0,61,82.7,100,71.9,73.9,71.9
20160525121500,276.0,277.2,84.0,61,85.6,100,71.9,73.9,71.9
20160525123000,276.0,272.4,82.5455,61,80.2,100,71.9,74.0,72.0
20160525124500,276.0,268.2,81.2727,61,80.2,100,71.8,74.3,72.3
20160525130000,276.0,268.2,81.2727,61,91.7,100,71.8,74.4,72.4
20160525131500,276.0,272.4,82.5455,62,85.6,100,71.8,74.4,72.4
20160525133000,276.0,272.4,82.5455,62,87.9,100,71.8,74.3,72.3
20160525134500,276.0,272.4,82.5455,62,83.5,100,71.8,74.0,72.0
20160525140000,276.0,277.2,84.0,62,86.2,100,71.8,74.0,72.0
20160525141500,276.0,277.2,84.0,62,82.6,100,71.9,74.4,72.4
20160525143000,276.0,272.4,82.5455,62,89.4,100,71.9,74.4,72.4
20160525144500,276.0,268.2,81.2727,62,80.8,100,71.9,74.4,72.4
20160525150000,276.0,272.4,82.5455,62,84.0,100,71.9,74.4,72.4
20160525151500,276.0,277.2,84.0,62,93.0,100,71.9,74.4,72.4
20160525153000,276.0,285.6,86.5455,62,80.7,100,71.9,74.4,72.4
20160525154500,276.0,285.6,86.5455,62,80.7,100,71.9,74.0,72.0
20160525160000,276.0,281.4,85.2727,61,82.6,100,71.9,74.4,72.4
20160525161500,276.0,281.4,85.2727,61,92.2,100,71.8,74.4,72.4
20160525163000,276.0,281.4,85.2727,61,85.4,100,71.9,74.4,72.4
20160525164500,276.0,281.4,85.2727,61,89.8,100,71.9,74.4,72.4
20160525170000,276.0,281.4,85.2727,61,89.8,100,71.9,74.4,72.4
20160525171500,276.0,277.2,84.0,61,84.1,100,71.9,74.4,72.4
20160525173000,276.0,272.4,82.5455,61,90.5,100,71.9,74.4,72.4
20160525174500,276.0,268.2,81.2727,61,85.6,100,71.9,74.4,72.4
20160525180000,276.0,268.2,81.2727,62,93.4,100,72.0,74.4,72.4
20160525181500,276.0,281.4,85.2727,62,85.0,100,72.0,74.4,72.4
20160525183000,276.0,281.4,85.2727,62,92.9,100,72.1,74.4,72.4
20160525184500,276.0,281.4,85.2727,62,84.4,100,72.1,74.4,72.4
20160525190000,276.0,281.4,85.2727,62,92.9,100,71.9,74.4,72.4
20160525191500,276.0,285.6,86.5455,62,83.7,100,72.1,74.4,72.4
20160525193000,276.0,281.4,85.2727,62,87.9,100,72.1,74.4,72.4
20160525194500,276.0,285.6,86.5455,62,84.3,100,71.9,74.4,72.4
20160525200000,276.0,281.4,85.2727,61,87.7,100,71.9,74.4,72.4
20160525201500,276.0,281.4,85.2727,61,83.2,100,71.9,74.4,72.4
20160525203000,276.0,281.4,85.2727,61,92.9,100,72.0,74.4,72.4
20160525204500,276.0,281.4,85.2727,61,84.4,100,71.9,74.4,72.4
20160525210000,276.0,285.6,86.5455,61,92.9,100,71.9,74.4,72.4
20160525211500,276.0,285.6,86.5455,61,83.3,100,71.9,74.4,72.4
20160525213000,276.0,281.4,85.2727,61,92.4,100,72.0,74.2,72.2
20160525214500,276.0,281.4,85.2727,61,84.4,100,72.0,73.9,71.9
20160525220000,276.0,281.4,85.2727,61,92.3,100,71.9,73.9,71.9
20160525221500,276.0,281.4,85.2727,61,84.4,100,72.0,73.9,71.9
20160525223000,276.0,277.2,84.0,61,93.5,100,72.0,74.0,72.0
20160525224500,276.0,272.4,82.5455,61,84.4,100,72.0,74.2,72.2
20160525230000,276.0,268.2,81.2727,61,93.0,100,72.0,74.2,72.2
20160525231500,276.0,268.2,81.2727,61,85.5,100,72.0,74.3,72.3
20160525233000,276.0,272.4,82.5455,61,85.5,100,72.0,74.3,72.3
20160525234500,276.0,268.2,81.2727,61,93.4,100,71.9,74.4,72.4
20160526000000,276.0,268.2,81.2727,61,84.4,100,72.0,74.4,72.4
20160526001500,276.0,272.4,82.5455,61,88.1,100,72.0,74.4,72.4
20160526003000,276.0,272.4,82.5455,61,84.3,100,72.1,74.4,72.4
20160526004500,276.0,272.4,82.5455,61,85.7,100,72.3,74.4,72.4
20160526010000,276.0,272.4,82.5455,61,93.5,100,72.7,74.4,72.4
20160526011500,276.0,272.4,82.5455,61,56.9,0,72.3,74.4,72.4
20160526013000,276.0,281.4,85.2727,61,57.5,100,71.3,74.4,72.4
20160526014500,276.0,281.4,85.2727,61,78.1,100,71.8,74.4,72.4
20160526020000,276.0,281.4,85.2727,61,74.8,100,71.9,74.4,72.4
20160526021500,276.0,285.6,86.5455,61,78.3,100,71.9,74.4,72.4
20160526023000,276.0,285.6,86.5455,61,82.3,100,72.1,74.4,72.4
20160526024500,276.0,285.6,86.5455,61,78.7,100,72.1,74.4,72.4
20160526030000,276.0,277.2,84.0,61,77.3,100,72.1,74.4,72.4
20160526031500,276.0,272.4,82.5455,61,79.2,100,72.2,74.4,72.4
20160526033000,276.0,268.2,81.2727,61,83.1,100,72.4,74.4,72.4
20160526034500,276.0,268.2,81.2727,61,77.2,100,72.6,74.4,72.4
20160526040000,276.0,268.2,81.2727,61,56.8,0,72.2,74.4,72.4
20160526041500,276.0,272.4,82.5455,61,56.8,100,71.3,74.4,72.4
20160526043000,276.0,268.2,81.2727,61,75.6,100,71.7,74.4,72.4
20160526044500,276.0,272.4,82.5455,61,79.1,100,71.6,74.4,72.4
20160526050000,276.0,272.4,82.5455,61,77.9,100,72.0,74.4,72.4
20160526051500,276.0,272.4,82.5455,61,77.9,100,72.1,74.4,72.4
20160526053000,276.0,272.4,82.5455,61,77.9,100,72.2,74.4,72.4
20160526054500,276.0,277.2,84.0,61,79.6,100,72.3,74.4,72.4
20160526060000,276.0,277.2,84.0,61,78.8,100,72.3,74.4,72.4
20160526061500,276.0,281.4,85.2727,61,78.8,100,72.2,74.4,72.4
20160526063000,276.0,281.4,85.2727,61,78.8,100,72.2,74.4,72.4
20160526064500,276.0,277.2,84.0,61,83.2,100,72.0,74.4,72.4
20160526070000,276.0,277.2,84.0,61,79.6,100,72.0,74.4,72.4
20160526071500,276.0,272.4,82.5455,61,79.6,100,72.0,74.4,72.4
20160526073000,276.0,268.2,81.2727,61,79.6,100,72.0,74.4,72.4
20160526074500,276.0,268.2,81.2727,61,83.2,100,72.0,74.4,72.4
20160526080000,276.0,268.2,81.2727,61,79.6,100,71.9,74.4,72.4
20160526081500,276.0,268.2,81.2727,61,86.9,100,71.9,74.4,72.4
20160526083000,276.0,272.4,82.5455,62,81.6,100,71.9,74.4,72.4
20160526084500,276.0,272.4,82.5455,62,89.8,100,71.9,74.4,72.4
20160526090000,276.0,277.2,84.0,62,83.8,100,71.9,74.4,72.4
20160526091500,276.0,277.2,84.0,62,87.0,100,71.8,74.4,72.4
20160526093000,276.0,272.4,82.5455,62,85.6,100,71.8,74.4,72.4
20160526094500,276.0,272.4,82.5455,62,84.1,100,71.8,74.4,72.4
20160526100000,276.0,268.2,81.2727,62,93.6,100,71.9,74.4,72.4
20160526101500,276.0,272.4,82.5455,62,85.6,100,71.9,74.4,72.4
20160526103000,276.0,272.4,82.5455,62,93.5,100,71.9,74.4,72.4
20160526104500,276.0,268.2,81.2727,62,87.5,100,71.9,74.4,72.4
20160526110000,276.0,281.4,85.2727,61,57.5,100,71.9,74.4,72.4
20160526111500,276.0,281.4,85.2727,61,57.5,100,71.6,74.4,72.4
20160526113000,276.0,285.6,86.5455,61,57.5,100,71.2,74.4,72.4
20160526114500,276.0,281.4,85.2727,61,57.5,100,70.7,74.4,72.4
20160526120000,276.0,281.4,85.2727,61,57.5,100,70.4,74.4,72.4
20160526121500,276.0,277.2,84.0,61,57.5,100,70.1,74.4,72.4
20160526123000,276.0,272.4,82.5455,61,57.5,100,70.0,74.4,72.4
20160526124500,276.0,268.2,81.2727,61,57.5,100,69.8,74.4,72.4
20160526130000,276.0,272.4,82.5455,62,57.5,100,69.6,74.4,72.4
20160526131500,276.0,272.4,82.5455,62,57.5,100,69.4,74.4,72.4
20160526133000,276.0,272.4,82.5455,62,57.5,100,69.3,74.4,72.4
20160526134500,276.0,277.2,84.0,62,57.5,100,69.1,74.3,72.3
20160526140000,276.0,277.2,84.0,62,57.5,100,69.0,74.3,72.3
20160526141500,276.0,277.2,84.0,62,57.5,100,68.9,74.3,72.3
20160526143000,276.0,281.4,85.2727,62,57.5,100,68.8,74.2,72.2
20160526144500,276.0,281.4,85.2727,62,57.5,100,68.7,74.2,72.2
20160526150000,276.0,285.6,86.5455,62,57.5,100,68.7,74.2,72.2
20160526151500,276.0,285.6,86.5455,61,57.5,100,68.6,74.1,72.1
20160526153000,276.0,285.6,86.5455,61,57.5,100,68.6,74.0,72.0
20160526154500,276.0,281.4,85.2727,61,56.7,100,68.5,74.0,72.0
20160526160000,276.0,285.6,86.5455,61,57.5,100,68.5,73.9,71.9
20160526161500,276.0,281.4,85.2727,61,57.5,100,68.5,73.9,71.9
20160526163000,276.0,285.6,86.5455,61,57.5,100,68.5,73.9,71.9
20160526164500,276.0,285.6,86.5455,61,56.8,100,68.5,73.9,71.9
20160526170000,276.0,281.4,85.2727,61,56.8,100,68.5,73.9,71.9
20160526171500,276.0,285.6,86.5455,61,57.6,100,68.5,73.9,71.9
20160526173000,276.0,285.6,86.5455,61,57.6,100,68.5,73.9,71.9
20160526174500,276.0,277.2,84.0,61,57.6,100,68.5,73.9,71.9
20160526180000,276.0,272.4,82.5455,61,57.6,100,68.5,73.9,71.9
20160526181500,276.0,272.4,82.5455,61,57.6,100,68.6,73.9,71.9
20160526183000,276.0,272.4,82.5455,61,57.6,100,68.6,73.9,71.9
20160526184500,276.0,272.4,82.5455,61,56.4,100,68.6,73.9,71.9
20160526190000,276.0,272.4,82.5455,61,56.4,100,68.6,73.9,71.9
20160526191500,276.0,272.4,82.5455,61,56.4,100,68.6,73.9,71.9
20160526193000,276.0,272.4,82.5455,61,57.1,100,68.6,73.9,71.9
20160526194500,276.0,272.4,82.5455,61,57.1,100,68.6,73.9,71.9
20160526200000,276.0,272.4,82.5455,61,56.4,100,68.6,73.9,71.9
20160526201500,276.0,277.2,84.0,61,56.4,100,68.6,73.9,71.9
20160526203000,276.0,285.6,86.5455,61,56.4,100,68.4,73.9,71.9
20160526204500,276.0,285.6,86.5455,61,56.4,100,68.4,73.9,71.9
20160526210000,276.0,285.6,86.5455,61,56.4,100,68.4,73.9,71.9
20160526211500,276.0,285.6,86.5455,61,56.4,100,68.3,73.9,71.9
20160526213000,276.0,281.4,85.2727,60,56.4,100,68.3,73.9,71.9
20160526214500,276.0,281.4,85.2727,60,57.1,100,68.4,73.9,71.9
20160526220000,276.0,281.4,85.2727,60,56.4,100,68.6,73.9,71.9
20160526221500,276.0,277.2,84.0,60,56.4,100,68.6,73.9,71.9
20160526223000,276.0,272.4,82.5455,60,56.4,100,68.7,73.9,71.9
20160526224500,276.0,272.4,82.5455,60,56.4,100,68.8,73.9,71.9
20160526230000,276.0,272.4,82.5455,60,56.4,100,68.9,73.9,71.9
20160526231500,276.0,272.4,82.5455,60,56.4,100,68.9,73.9,71.9
20160526233000,276.0,272.4,82.5455,60,56.4,100,69.0,73.9,71.9
20160526234500,276.0,272.4,82.5455,60,56.4,100,69.1,73.9,71.9
